,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9841,20030460.0,0.0,18.295715,14.993439,22.207611,21.582825,22.741394,22.63858,18.298645,18.297913,18.297913,18.297852,0.0,0.0321112,0.0321112,0.049627945,25.0,18.300018,0.0,0.0,0.0,-0.14716345,9.54197e-21,0.0,81.13162,25.19712,30.923107,96.0,0.0521107,26.70765,241.31902,88.69548,0.0,81.13162,0.11385034,0.0,77.73849,8.330017
9842,20030520.0,0.0,18.295685,14.9869995,22.204163,21.576569,22.740417,22.637085,18.298035,18.298065,18.298065,18.298035,0.0,0.032101452,0.032101452,0.04961152,25.0,18.300018,0.0,0.0,0.0,-0.14194278,9.54197e-21,0.0,81.12399,25.192564,30.900087,96.0,0.052176435,26.739874,241.32222,88.68233,0.0,81.12399,0.113814406,0.0,77.73181,8.330017
9843,20030580.0,0.0,18.297333,14.980774,22.200745,21.570312,22.73944,22.63559,18.297424,18.297943,18.297943,18.297913,0.0,0.03209305,0.03209305,0.049597424,25.0,18.300018,0.0,0.0,0.0,-0.026439454,9.54197e-21,0.0,81.12027,25.184208,30.870876,96.0,0.05226687,26.780775,241.32526,88.66844,0.0,81.12027,0.11378351,0.0,77.72882,8.330017
9844,20030640.0,0.0,18.299164,14.974701,22.197357,21.564117,22.738464,22.634094,18.297272,18.297638,18.297638,18.297668,0.0,0.03208594,0.03208594,0.049585544,25.0,18.300018,0.0,0.0,0.0,0.096884355,9.54197e-21,0.0,81.12007,25.172691,30.841824,96.0,0.052358992,26.821445,241.32811,88.65412,0.0,81.12007,0.11375741,0.0,77.72915,8.330017
9845,20030700.0,0.0,18.299225,14.9687805,22.19397,21.557953,22.737488,22.632599,18.297699,18.297577,18.297577,18.297607,0.0,0.03207999,0.03207999,0.04957564,25.0,18.300018,0.0,0.0,0.0,0.09189611,9.54197e-21,0.0,81.12257,25.159275,30.821169,96.0,0.052422922,26.850363,241.3307,88.639946,0.0,81.12257,0.113735594,0.0,77.73199,8.330017
9846,20030760.0,0.0,18.297882,14.963013,22.190521,21.551819,22.736328,22.630981,18.298248,18.29776,18.29776,18.29776,0.0,0.032075174,0.032075174,0.049567673,25.0,18.300018,0.0,0.0,0.0,-0.0066925134,9.54197e-21,0.0,81.127426,25.14432,30.806515,96.0,0.052467268,26.87088,241.33307,88.62612,0.0,81.127426,0.113717996,0.0,77.73704,8.330017
9847,20030820.0,0.0,18.29712,14.957397,22.187073,21.545715,22.735168,22.629364,18.298218,18.298004,18.298004,18.297974,0.0,0.03207147,0.03207147,0.049561597,25.0,18.300018,0.0,0.0,0.0,-0.060995247,9.54197e-21,0.0,81.13404,25.12846,30.789366,96.0,0.05252255,26.894888,241.33514,88.61297,0.0,81.13404,0.11370451,0.0,77.743706,8.330017
9848,20030880.0,0.0,18.297485,14.951935,22.183655,21.539642,22.73404,22.627747,18.297974,18.298035,18.298035,18.298004,0.0,0.032068767,0.032068767,0.04955722,25.0,18.300018,0.0,0.0,0.0,-0.035025325,9.54197e-21,0.0,81.14182,25.112326,30.76773,96.0,0.05259577,26.925177,241.33696,88.60074,0.0,81.14182,0.11369473,0.0,77.75143,8.330017
9849,20030940.0,0.0,18.297943,14.946625,22.180237,21.5336,22.73291,22.62613,18.297852,18.298035,18.298035,18.298035,0.0,0.032066863,0.032066863,0.049554184,25.0,18.300018,0.0,0.0,0.0,-0.004462794,9.54197e-21,0.0,81.15021,25.096552,30.746275,96.0,0.052669756,26.955217,241.33852,88.58957,0.0,81.15021,0.11368787,0.0,77.75968,8.330017
9850,20031000.0,0.0,18.298798,14.941467,22.17685,21.527588,22.731781,22.624542,18.297821,18.297913,18.297913,18.297913,0.0,0.03206584,0.03206584,0.049552638,25.0,18.300018,0.0,0.0,0.0,0.051164053,9.54197e-21,0.0,81.15943,25.080904,30.723768,96.0,0.05274908,26.986721,241.33981,88.57944,0.0,81.15943,0.11368428,0.0,77.76868,8.330017
9851,20031060.0,0.0,18.298584,14.936432,22.1734,21.521576,22.7305,22.622803,18.298126,18.297943,18.297943,18.297943,0.0,0.03206544,0.03206544,0.04955213,25.0,18.300018,0.0,0.0,0.0,0.03184985,9.54197e-21,0.0,81.16882,25.06612,30.706158,96.0,0.052811887,27.01138,241.34085,88.570465,0.0,81.16882,0.11368298,0.0,77.77779,8.330017
9852,20031120.0,0.0,18.298096,14.931549,22.169952,21.515625,22.729218,22.621094,18.29831,18.298035,18.298035,18.298035,0.0,0.03206557,0.03206557,0.04955251,25.0,18.300018,0.0,0.0,0.0,-0.0061390908,9.54197e-21,0.0,81.17809,25.05238,30.68995,96.0,0.05287057,27.03407,241.34167,88.562675,0.0,81.17809,0.113683626,0.0,77.78674,8.330017
9853,20031180.0,0.0,18.29779,14.926819,22.166504,21.509674,22.727936,22.619354,18.298279,18.298157,18.298157,18.298157,0.0,0.03206619,0.03206619,0.049553707,25.0,18.300018,0.0,0.0,0.0,-0.027360693,9.54197e-21,0.0,81.18711,25.039743,30.673018,96.0,0.052932747,27.057775,241.34229,88.556046,0.0,81.18711,0.113686055,0.0,77.795425,8.330017
9854,20031240.0,0.0,18.298035,14.922211,22.163086,21.503784,22.726654,22.617645,18.298187,18.298187,18.298187,18.298187,0.0,0.032067172,0.032067172,0.0495555,25.0,18.300018,0.0,0.0,0.0,-0.011807041,9.54197e-21,0.0,81.195625,25.028358,30.654203,96.0,0.05300235,27.084116,241.34271,88.55054,0.0,81.195625,0.11368982,0.0,77.80357,8.330017
9855,20031300.0,0.0,18.298279,14.917725,22.159698,21.497925,22.725403,22.615936,18.298126,18.298218,18.298218,18.298187,0.0,0.03206838,0.03206838,0.049557656,25.0,18.300018,0.0,0.0,0.0,0.0036157914,9.54197e-21,0.0,81.203476,25.018284,30.635769,96.0,0.05307098,27.109924,241.34299,88.54602,0.0,81.203476,0.1136944,0.0,77.81109,8.330017
9856,20031360.0,0.0,18.298645,14.913361,22.15625,21.492065,22.723999,22.614136,18.298157,18.298157,18.298157,18.298157,0.0,0.032069866,0.032069866,0.049560267,25.0,18.300018,0.0,0.0,0.0,0.025998613,9.54197e-21,0.0,81.210724,25.009525,30.617193,96.0,0.053140614,27.135933,241.34311,88.542564,0.0,81.210724,0.11369999,0.0,77.817986,8.330017
9857,20031420.0,0.0,18.298615,14.909119,22.152802,21.486237,22.722595,22.612305,18.298279,18.298187,18.298187,18.298187,0.0,0.032071456,0.032071456,0.049563035,25.0,18.300018,0.0,0.0,0.0,0.019433217,9.54197e-21,0.0,81.2172,25.002098,30.60067,96.0,0.053203024,27.159061,241.34312,88.539986,0.0,81.2172,0.11370594,0.0,77.82413,8.330017
9858,20031480.0,0.0,18.298492,14.904999,22.149353,21.480438,22.721191,22.610504,18.29837,18.298248,18.298248,18.298218,0.0,0.03207308,0.03207308,0.049565848,25.0,18.300018,0.0,0.0,0.0,0.009669945,9.54197e-21,0.0,81.22289,24.99587,30.584639,96.0,0.053263735,27.181507,241.34305,88.53814,0.0,81.22289,0.113712,0.0,77.82951,8.330017
9859,20031540.0,0.0,18.298218,14.901001,22.145935,21.4747,22.719788,22.608704,18.298462,18.29831,18.29831,18.29831,0.0,0.032074768,0.032074768,0.049568754,25.0,18.300018,0.0,0.0,0.0,-0.011257433,9.54197e-21,0.0,81.227806,24.990908,30.569576,96.0,0.053321067,27.202595,241.34286,88.537094,0.0,81.227806,0.11371828,0.0,77.83414,8.330017
9860,20031600.0,0.0,18.298248,14.897125,22.142548,21.468964,22.718414,22.606903,18.298431,18.29837,18.29837,18.29837,0.0,0.032076433,0.032076433,0.049571607,25.0,18.300018,0.0,0.0,0.0,-0.010925781,9.54197e-21,0.0,81.231926,24.987017,30.553501,96.0,0.053381998,27.225096,241.34264,88.53664,0.0,81.231926,0.11372446,0.0,77.838005,8.330017
9861,20031660.0,0.0,18.298462,14.893341,22.1391,21.463257,22.716919,22.605011,18.29837,18.29837,18.29837,18.29837,0.0,0.03207805,0.03207805,0.04957437,25.0,18.300018,0.0,0.0,0.0,0.0038292904,9.54197e-21,0.0,81.235275,24.984148,30.536762,96.0,0.05344525,27.248531,241.34236,88.53673,0.0,81.235275,0.11373046,0.0,77.841125,8.330017
9862,20031720.0,0.0,18.298645,14.889679,22.13565,21.45758,22.715424,22.603119,18.2984,18.29837,18.29837,18.29837,0.0,0.03207957,0.03207957,0.04957696,25.0,18.300018,0.0,0.0,0.0,0.012863286,9.54197e-21,0.0,81.23791,24.982199,30.520641,96.0,0.053506102,27.271101,241.34206,88.53724,0.0,81.23791,0.1137361,0.0,77.84355,8.330017
9863,20031780.0,0.0,18.298615,14.886139,22.132233,21.451904,22.713898,22.601227,18.298462,18.2984,18.2984,18.2984,0.0,0.032080974,0.032080974,0.049579337,25.0,18.300018,0.0,0.0,0.0,0.009770394,9.54197e-21,0.0,81.239876,24.981035,30.505539,96.0,0.05356308,27.292248,241.34174,88.53808,0.0,81.239876,0.11374128,0.0,77.84537,8.330017
9864,20031840.0,0.0,18.298584,14.88266,22.128845,21.44629,22.712433,22.599335,18.298523,18.298431,18.298431,18.298431,0.0,0.032082245,0.032082245,0.04958149,25.0,18.300018,0.0,0.0,0.0,0.0054598674,9.54197e-21,0.0,81.2413,24.98048,30.490763,96.0,0.05361863,27.312931,241.34142,88.53912,0.0,81.2413,0.11374597,0.0,77.84665,8.330017
9865,20031900.0,0.0,18.298492,14.879303,22.125458,21.440704,22.710938,22.597473,18.298553,18.298492,18.298492,18.298462,0.0,0.032083385,0.032083385,0.049583416,25.0,18.300018,0.0,0.0,0.0,-0.0034239453,9.54197e-21,0.0,81.24213,24.980612,30.476526,96.0,0.053672027,27.332867,241.3411,88.540436,0.0,81.24213,0.1137502,0.0,77.84736,8.330017
9866,20031960.0,0.0,18.298492,14.876038,22.12204,21.43515,22.70935,22.59552,18.298553,18.298523,18.298523,18.298492,0.0,0.032084394,0.032084394,0.04958511,25.0,18.300018,0.0,0.0,0.0,-0.0026431312,9.54197e-21,0.0,81.24247,24.98121,30.461866,96.0,0.0537267,27.353392,241.34077,88.54186,0.0,81.24247,0.11375391,0.0,77.847626,8.330017
9867,20032020.0,0.0,18.298615,14.872894,22.118622,21.429596,22.707764,22.593567,18.298523,18.298523,18.298523,18.298523,0.0,0.032085266,0.032085266,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.0025876346,9.54197e-21,0.0,81.24242,24.98217,30.447155,96.0,0.053781305,27.373981,241.34048,88.54336,0.0,81.24242,0.113757096,0.0,77.84751,8.330017
9868,20032080.0,0.0,18.298706,14.869812,22.115204,21.424103,22.706177,22.591614,18.298553,18.298523,18.298523,18.298523,0.0,0.032085996,0.032085996,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.0072211274,9.54197e-21,0.0,81.242004,24.983442,30.432724,96.0,0.053834666,27.394184,241.34021,88.544876,0.0,81.242004,0.11375978,0.0,77.84706,8.330017
9869,20032140.0,0.0,18.298706,14.866791,22.111847,21.41861,22.70462,22.58966,18.298615,18.298553,18.298553,18.298553,0.0,0.032086592,0.032086592,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.0060763196,9.54197e-21,0.0,81.241325,24.984917,30.418879,96.0,0.053885676,27.41357,241.33997,88.54637,0.0,81.241325,0.11376197,0.0,77.84637,8.330017
9870,20032200.0,0.0,18.298706,14.863892,22.10846,21.413147,22.703064,22.587738,18.298645,18.298584,18.298584,18.298584,0.0,0.032087076,0.032087076,0.049589574,25.0,18.300018,0.0,0.0,0.0,0.0041273767,9.54197e-21,0.0,81.24046,24.98649,30.405298,96.0,0.05393552,27.43258,241.33975,88.547806,0.0,81.24046,0.11376373,0.0,77.8455,8.330017
9871,20032260.0,0.0,18.298645,14.861053,22.105072,21.407715,22.701416,22.585724,18.298676,18.298615,18.298615,18.298615,0.0,0.032087434,0.032087434,0.04959016,25.0,18.300018,0.0,0.0,0.0,-0.0011813253,9.54197e-21,0.0,81.23938,24.988201,30.392075,96.0,0.053983863,27.451096,241.33955,88.54918,0.0,81.23938,0.11376503,0.0,77.84441,8.330017
9872,20032320.0,0.0,18.298645,14.858307,22.101685,21.402344,22.699768,22.58374,18.298676,18.298645,18.298645,18.298645,0.0,0.032087695,0.032087695,0.049590576,25.0,18.300018,0.0,0.0,0.0,-0.0015764694,9.54197e-21,0.0,81.23818,24.98992,30.378727,96.0,0.054032482,27.469784,241.3394,88.55045,0.0,81.23818,0.11376598,0.0,77.84325,8.330017
9873,20032380.0,0.0,18.298676,14.855621,22.098328,21.396973,22.69812,22.581726,18.298676,18.298645,18.298645,18.298645,0.0,0.032087874,0.032087874,0.04959086,25.0,18.300018,0.0,0.0,0.0,-0.00040697705,9.54197e-21,0.0,81.23693,24.99159,30.365479,96.0,0.05408059,27.48833,241.33926,88.551605,0.0,81.23693,0.11376661,0.0,77.84202,8.330017
9874,20032440.0,0.0,18.298767,14.853027,22.09497,21.391632,22.696472,22.579742,18.298676,18.298676,18.298676,18.298676,0.0,0.032087963,0.032087963,0.049590986,25.0,18.300018,0.0,0.0,0.0,0.00424524,9.54197e-21,0.0,81.235596,24.993235,30.352217,96.0,0.05412859,27.506893,241.33916,88.55265,0.0,81.235596,0.11376691,0.0,77.84074,8.330017
9875,20032500.0,0.0,18.298798,14.850494,22.091644,21.386292,22.694855,22.57779,18.298706,18.298676,18.298676,18.298676,0.0,0.03208798,0.03208798,0.049590997,25.0,18.300018,0.0,0.0,0.0,0.00537344,9.54197e-21,0.0,81.23427,24.99479,30.339363,96.0,0.054175,27.52489,241.33908,88.553566,0.0,81.23427,0.11376696,0.0,77.83945,8.330017
9876,20032560.0,0.0,18.298767,14.847992,22.088287,21.381012,22.693146,22.575714,18.298737,18.298706,18.298706,18.298706,0.0,0.032087937,0.032087937,0.049590908,25.0,18.300018,0.0,0.0,0.0,0.002142356,9.54197e-21,0.0,81.23295,24.996237,30.326895,96.0,0.05421991,27.542349,241.33902,88.55436,0.0,81.23295,0.11376678,0.0,77.83817,8.330017
9877,20032620.0,0.0,18.298737,14.845581,22.08493,21.375763,22.691437,22.5737,18.298767,18.298737,18.298737,18.298737,0.0,0.032087848,0.032087848,0.049590744,25.0,18.300018,0.0,0.0,0.0,-0.0006025022,9.54197e-21,0.0,81.231674,24.997551,30.314531,96.0,0.05426435,27.559656,241.33899,88.55502,0.0,81.231674,0.11376644,0.0,77.83695,8.330017
9878,20032680.0,0.0,18.298767,14.843231,22.081604,21.370514,22.689758,22.571655,18.298767,18.298737,18.298737,18.298737,0.0,0.032087725,0.032087725,0.049590524,25.0,18.300018,0.0,0.0,0.0,-1.7496492e-05,9.54197e-21,0.0,81.23047,24.998724,30.302132,96.0,0.054308876,27.577019,241.33897,88.555565,0.0,81.23047,0.11376598,0.0,77.8358,8.330017
9879,20032740.0,0.0,18.298798,14.840942,22.078278,21.365295,22.68808,22.569641,18.298767,18.298767,18.298767,18.298767,0.0,0.03208758,0.03208758,0.049590267,25.0,18.300018,0.0,0.0,0.0,0.0010242197,9.54197e-21,0.0,81.22933,24.999756,30.289858,96.0,0.054352902,27.5942,241.33897,88.55601,0.0,81.22933,0.11376543,0.0,77.83472,8.330017
9880,20032800.0,0.0,18.298859,14.838684,22.074982,21.360138,22.686401,22.567627,18.298798,18.298767,18.298767,18.298767,0.0,0.032087408,0.032087408,0.04958997,25.0,18.300018,0.0,0.0,0.0,0.0034687535,9.54197e-21,0.0,81.22827,25.000643,30.27766,96.0,0.05439661,27.611277,241.33899,88.556335,0.0,81.22827,0.113764785,0.0,77.8337,8.330017
9881,20032860.0,0.0,18.298859,14.836487,22.071655,21.35498,22.684631,22.565521,18.298798,18.298767,18.298767,18.298767,0.0,0.03208722,0.03208722,0.04958965,25.0,18.300018,0.0,0.0,0.0,0.0023056876,9.54197e-21,0.0,81.227295,25.001392,30.265766,96.0,0.0544392,27.627928,241.33902,88.556564,0.0,81.227295,0.1137641,0.0,77.83278,8.330017
9882,20032920.0,0.0,18.298828,14.834351,22.068329,21.349823,22.682892,22.563477,18.298828,18.298798,18.298798,18.298798,0.0,0.032087035,0.032087035,0.04958932,25.0,18.300018,0.0,0.0,0.0,0.00063891505,9.54197e-21,0.0,81.22642,25.002007,30.254013,96.0,0.054481275,27.64438,241.33905,88.55672,0.0,81.22642,0.11376339,0.0,77.83194,8.330017
9883,20032980.0,0.0,18.298828,14.832245,22.065033,21.344727,22.681183,22.561401,18.298828,18.298798,18.298798,18.298798,0.0,0.032086845,0.032086845,0.049588993,25.0,18.300018,0.0,0.0,0.0,0.00011868614,9.54197e-21,0.0,81.22562,25.002491,30.242311,96.0,0.05452316,27.660763,241.3391,88.55679,0.0,81.22562,0.113762684,0.0,77.831184,8.330017
9884,20033040.0,0.0,18.298859,14.83017,22.061768,21.33966,22.679443,22.559357,18.298828,18.298828,18.298828,18.298828,0.0,0.032086663,0.032086663,0.04958868,25.0,18.300018,0.0,0.0,0.0,0.0010325284,9.54197e-21,0.0,81.224915,25.00286,30.230648,96.0,0.054564934,27.677095,241.33914,88.55681,0.0,81.224915,0.113762006,0.0,77.83052,8.330017
9885,20033100.0,0.0,18.29889,14.828125,22.058502,21.334595,22.677704,22.557281,18.298859,18.298828,18.298828,18.298828,0.0,0.032086488,0.032086488,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.0017188463,9.54197e-21,0.0,81.22428,25.00313,30.219109,96.0,0.05460626,27.693249,241.3392,88.55678,0.0,81.22428,0.11376136,0.0,77.82992,8.330017
9886,20033160.0,0.0,18.29889,14.826141,22.055206,21.32956,22.675934,22.555176,18.298859,18.298828,18.298828,18.298828,0.0,0.03208632,0.03208632,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.0017418183,9.54197e-21,0.0,81.22374,25.003296,30.207678,96.0,0.05464722,27.709251,241.33925,88.556694,0.0,81.22374,0.11376074,0.0,77.82941,8.330017
9887,20033220.0,0.0,18.29889,14.824158,22.05194,21.324554,22.674164,22.5531,18.298859,18.298859,18.298859,18.298859,0.0,0.032086167,0.032086167,0.04958784,25.0,18.300018,0.0,0.0,0.0,0.0009671942,9.54197e-21,0.0,81.22326,25.003382,30.196371,96.0,0.054687757,27.72508,241.33931,88.55658,0.0,81.22326,0.11376018,0.0,77.828964,8.330017
9888,20033280.0,0.0,18.29889,14.822235,22.048676,21.31958,22.672394,22.550995,18.29889,18.298859,18.298859,18.298859,0.0,0.03208603,0.03208603,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.0005198199,9.54197e-21,0.0,81.22285,25.003405,30.185133,96.0,0.054728076,27.740816,241.33937,88.55644,0.0,81.22285,0.11375967,0.0,77.82858,8.330017
9889,20033340.0,0.0,18.29889,14.8203125,22.04541,21.314636,22.670624,22.54892,18.29889,18.298859,18.298859,18.298859,0.0,0.032085903,0.032085903,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.00042258226,9.54197e-21,0.0,81.2225,25.003355,30.17396,96.0,0.05476818,27.756456,241.33943,88.55628,0.0,81.2225,0.11375921,0.0,77.828255,8.330017
9890,20033400.0,0.0,18.29892,14.81842,22.042206,21.309692,22.668884,22.546844,18.29889,18.29889,18.29889,18.29889,0.0,0.032085795,0.032085795,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0008497007,9.54197e-21,0.0,81.222206,25.00326,30.162834,96.0,0.054808144,27.77203,241.33948,88.55611,0.0,81.222206,0.11375881,0.0,77.82797,8.330017
9891,20033460.0,0.0,18.29892,14.816559,22.03894,21.30478,22.667084,22.544739,18.29889,18.29889,18.29889,18.29889,0.0,0.032085706,0.032085706,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.00066780933,9.54197e-21,0.0,81.22195,25.003124,30.151772,96.0,0.05484791,27.787518,241.33954,88.55593,0.0,81.22195,0.11375847,0.0,77.827736,8.330017
9892,20033520.0,0.0,18.29892,14.814697,22.035706,21.299896,22.665283,22.542603,18.29889,18.29889,18.29889,18.29889,0.0,0.032085627,0.032085627,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00034983613,9.54197e-21,0.0,81.22173,25.00296,30.14076,96.0,0.054887526,27.802935,241.33958,88.55575,0.0,81.22173,0.11375818,0.0,77.82753,8.330017
9893,20033580.0,0.0,18.29892,14.812836,22.032501,21.295044,22.663483,22.540497,18.29892,18.29889,18.29889,18.29889,0.0,0.032085564,0.032085564,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.00043580332,9.54197e-21,0.0,81.22154,25.002779,30.129782,96.0,0.05492705,27.818304,241.33963,88.55558,0.0,81.22154,0.11375795,0.0,77.82736,8.330017
9894,20033640.0,0.0,18.29892,14.811005,22.029297,21.290222,22.661682,22.538422,18.29892,18.29889,18.29889,18.29889,0.0,0.03208551,0.03208551,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0005404638,9.54197e-21,0.0,81.221375,25.002588,30.11885,96.0,0.054966427,27.83361,241.33968,88.55541,0.0,81.221375,0.11375777,0.0,77.827194,8.330017
9895,20033700.0,0.0,18.29892,14.809174,22.026093,21.2854,22.659912,22.536316,18.29892,18.29892,18.29892,18.29892,0.0,0.032085475,0.032085475,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00074033067,9.54197e-21,0.0,81.22123,25.002386,30.107964,96.0,0.055005673,27.848854,241.3397,88.55526,0.0,81.22123,0.11375763,0.0,77.82706,8.330017
9896,20033760.0,0.0,18.29892,14.807343,22.022888,21.28061,22.658081,22.53418,18.29892,18.29892,18.29892,18.29892,0.0,0.032085452,0.032085452,0.04958664,25.0,18.300018,0.0,0.0,0.0,-5.57783e-05,9.54197e-21,0.0,81.22109,25.002186,30.097124,96.0,0.055044755,27.864027,241.33975,88.555115,0.0,81.22109,0.11375754,0.0,77.826935,8.330017
9897,20033820.0,0.0,18.29892,14.805511,22.019714,21.275848,22.65628,22.532043,18.29892,18.29892,18.29892,18.29892,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.00042403358,9.54197e-21,0.0,81.22097,25.00199,30.086267,96.0,0.055083923,27.879227,241.33978,88.554985,0.0,81.22097,0.11375748,0.0,77.82681,8.330017
9898,20033880.0,0.0,18.29892,14.80368,22.01654,21.271088,22.65445,22.529938,18.29892,18.29892,18.29892,18.29892,0.0,0.03208543,0.03208543,0.04958661,25.0,18.300018,0.0,0.0,0.0,-4.767109e-05,9.54197e-21,0.0,81.22084,25.001799,30.075386,96.0,0.0551232,27.894459,241.33981,88.55486,0.0,81.22084,0.11375747,0.0,77.8267,8.330017
9899,20033940.0,0.0,18.29892,14.801849,22.013367,21.266388,22.652649,22.527832,18.29892,18.29892,18.29892,18.29892,0.0,0.03208543,0.03208543,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0004163188,9.54197e-21,0.0,81.22072,25.001621,30.064518,96.0,0.055162445,27.909678,241.33984,88.55476,0.0,81.22072,0.11375747,0.0,77.82658,8.330017
9900,20034000.0,0.0,18.29895,14.800018,22.010223,21.261688,22.650848,22.525726,18.29892,18.29892,18.29892,18.29892,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0012721543,9.54197e-21,0.0,81.22059,25.001461,30.0538,96.0,0.055201143,27.924677,241.33986,88.55468,0.0,81.22059,0.11375748,0.0,77.826454,8.330017
9901,20034060.0,0.0,18.298676,14.798431,22.006317,21.256256,22.648193,22.522766,18.29892,18.29892,18.29892,18.29892,0.0,0.03208545,0.03208545,0.049586646,25.0,18.300018,0.0,0.0,0.0,-0.011475485,9.54197e-21,0.0,81.22045,25.001308,30.042795,96.0,0.05524091,27.940088,241.33989,88.5546,0.0,81.22045,0.11375754,0.0,77.826324,8.330017
9902,20034120.0,0.0,18.298828,14.797363,22.00238,21.250854,22.645538,22.519836,18.298859,18.29892,18.29892,18.29892,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.0038086006,9.54197e-21,0.0,81.22031,25.001165,30.031252,96.0,0.05528263,27.956247,241.3399,88.55454,0.0,81.22031,0.11375762,0.0,77.82619,8.330017
9903,20034180.0,0.0,18.299072,14.796783,21.998444,21.245453,22.642883,22.516907,18.29889,18.29892,18.29892,18.29892,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.006581179,9.54197e-21,0.0,81.22015,25.001053,30.020603,96.0,0.055321112,27.971155,241.33992,88.5545,0.0,81.22015,0.113757685,0.0,77.82604,8.330017
9904,20034240.0,0.0,18.2995,14.796722,21.994568,21.240112,22.640259,22.513977,18.29895,18.29892,18.29892,18.29892,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.027190236,9.54197e-21,0.0,81.21999,25.000967,30.010357,96.0,0.055358134,27.9855,241.33994,88.55447,0.0,81.21999,0.113757744,0.0,77.82588,8.330017
9905,20034300.0,0.0,18.299622,14.797119,21.990662,21.234772,22.637634,22.511078,18.299133,18.29898,18.29898,18.29898,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.027642528,9.54197e-21,0.0,81.21983,25.000925,30.002455,96.0,0.05538666,27.996563,241.33995,88.554436,0.0,81.21983,0.11375772,0.0,77.82573,8.330017
9906,20034360.0,0.0,18.29953,14.797943,21.986847,21.229584,22.63501,22.50821,18.299316,18.299103,18.299103,18.299072,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.013037625,9.54197e-21,0.0,81.21969,25.000917,29.996601,96.0,0.055407755,28.004757,241.33997,88.554405,0.0,81.21969,0.11375765,0.0,77.825584,8.330017
9907,20034420.0,0.0,18.299469,14.799225,21.983063,21.224396,22.632385,22.50534,18.299438,18.299225,18.299225,18.299194,0.0,0.032085452,0.032085452,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.0025583734,9.54197e-21,0.0,81.21954,25.000908,29.991516,96.0,0.055426065,28.011877,241.33998,88.554375,0.0,81.21954,0.11375756,0.0,77.825455,8.330017
9908,20034480.0,0.0,18.299591,14.800903,21.979279,21.219269,22.629791,22.502472,18.2995,18.299347,18.299347,18.299316,0.0,0.03208543,0.03208543,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.004357504,9.54197e-21,0.0,81.21941,25.000893,29.98665,96.0,0.055443604,28.018692,241.34,88.554344,0.0,81.21941,0.11375747,0.0,77.82533,8.330017
9909,20034540.0,0.0,18.299744,14.8029785,21.975494,21.214142,22.627197,22.499634,18.29956,18.299438,18.299438,18.299408,0.0,0.0320854,0.0320854,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.007903026,9.54197e-21,0.0,81.21931,25.00088,29.982597,96.0,0.055458184,28.024364,241.34001,88.554306,0.0,81.21931,0.11375737,0.0,77.825226,8.330017
9910,20034600.0,0.0,18.299957,14.80542,21.97174,21.209076,22.624603,22.496796,18.299652,18.2995,18.2995,18.2995,0.0,0.032085374,0.032085374,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.016603405,9.54197e-21,0.0,81.2192,25.000866,29.979172,96.0,0.055470508,28.029161,241.34003,88.55427,0.0,81.2192,0.11375726,0.0,77.82513,8.330017
9911,20034660.0,0.0,18.29956,14.808228,21.966888,21.202728,22.620941,22.492828,18.299713,18.299591,18.299591,18.29956,0.0,0.03208534,0.03208534,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.005435956,9.54197e-21,0.0,81.21912,25.000856,29.976814,96.0,0.055478945,28.032457,241.34004,88.55422,0.0,81.21912,0.11375713,0.0,77.82505,8.330017
9912,20034720.0,0.0,18.299438,14.811371,21.962006,21.196411,22.61728,22.488861,18.299713,18.299652,18.299652,18.299622,0.0,0.032085314,0.032085314,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.01484518,9.54197e-21,0.0,81.21905,25.000822,29.97377,96.0,0.05548991,28.036726,241.34006,88.55418,0.0,81.21905,0.11375705,0.0,77.82498,8.330017
9913,20034780.0,0.0,18.299713,14.81485,21.957123,21.190125,22.613617,22.484894,18.299652,18.299652,18.299652,18.299652,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.00017760946,9.54197e-21,0.0,81.21898,25.000765,29.969824,96.0,0.055504136,28.042248,241.34007,88.55413,0.0,81.21898,0.113757,0.0,77.82492,8.330017
9914,20034840.0,0.0,18.300018,14.8186035,21.95227,21.183899,22.609985,22.480957,18.299652,18.299652,18.299652,18.299652,0.0,0.03208529,0.03208529,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.01705746,9.54197e-21,0.0,81.218925,25.00072,29.966482,96.0,0.05551617,28.046925,241.34009,88.554085,0.0,81.218925,0.11375695,0.0,77.82486,8.330017
9915,20034900.0,0.0,18.300018,14.822662,21.947449,21.177734,22.606384,22.47705,18.299744,18.299713,18.299713,18.299713,0.0,0.032085266,0.032085266,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.014713868,9.54197e-21,0.0,81.21889,25.000692,29.965532,96.0,0.055519562,28.048256,241.34009,88.55405,0.0,81.21889,0.11375685,0.0,77.82483,8.330017
9916,20034960.0,0.0,18.30008,14.826965,21.942596,21.17154,22.602661,22.473083,18.299835,18.299744,18.299744,18.299744,0.0,0.032085236,0.032085236,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.013262788,9.54197e-21,0.0,81.21885,25.000666,29.964247,96.0,0.055524144,28.050053,241.3401,88.554,0.0,81.21885,0.11375676,0.0,77.8248,8.330017
9917,20035020.0,0.0,18.30011,14.831543,21.937744,21.165405,22.598938,22.469147,18.299927,18.299805,18.299805,18.299805,0.0,0.03208521,0.03208521,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.010335079,9.54197e-21,0.0,81.21883,25.000645,29.963993,96.0,0.05552501,28.050407,241.34012,88.553955,0.0,81.21883,0.11375665,0.0,77.824776,8.330017
9918,20035080.0,0.0,18.30014,14.836334,21.932922,21.159332,22.595245,22.46521,18.300018,18.299866,18.299866,18.299866,0.0,0.032085177,0.032085177,0.049586177,25.0,18.300018,0.0,0.0,0.0,0.0073149176,9.54197e-21,0.0,81.21882,25.00062,29.964325,96.0,0.05552376,28.049946,241.34012,88.55391,0.0,81.21882,0.11375653,0.0,77.82477,8.330017
9919,20035140.0,0.0,18.30011,14.841309,21.928131,21.15326,22.591553,22.461273,18.30008,18.299957,18.299957,18.299927,0.0,0.032085143,0.032085143,0.04958612,25.0,18.300018,0.0,0.0,0.0,0.0025523885,9.54197e-21,0.0,81.21883,25.000595,29.965364,96.0,0.055519942,28.048492,241.34013,88.553856,0.0,81.21883,0.11375642,0.0,77.824776,8.330017
9920,20035200.0,0.0,18.30017,14.846497,21.92337,21.147217,22.58786,22.457367,18.30011,18.300018,18.300018,18.300018,0.0,0.032085117,0.032085117,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.0024078328,9.54197e-21,0.0,81.21884,25.000559,29.966583,96.0,0.05551549,28.046783,241.34015,88.5538,0.0,81.21884,0.11375631,0.0,77.8248,8.330017
9921,20035260.0,0.0,18.300232,14.851868,21.91858,21.141235,22.584106,22.45343,18.30014,18.30008,18.30008,18.300049,0.0,0.032085087,0.032085087,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0052629914,9.54197e-21,0.0,81.21888,25.000517,29.968044,96.0,0.055510156,28.044737,241.34015,88.55375,0.0,81.21888,0.1137562,0.0,77.82484,8.330017
9922,20035320.0,0.0,18.300323,14.857391,21.913849,21.135284,22.580353,22.449493,18.30017,18.30011,18.30011,18.30011,0.0,0.03208506,0.03208506,0.04958598,25.0,18.300018,0.0,0.0,0.0,0.0067891562,9.54197e-21,0.0,81.218925,25.000475,29.969995,96.0,0.055503055,28.042004,241.34016,88.553696,0.0,81.218925,0.113756105,0.0,77.824875,8.330017
9923,20035380.0,0.0,18.300323,14.863037,21.909088,21.129395,22.57663,22.445587,18.300232,18.30017,18.30017,18.30014,0.0,0.032085035,0.032085035,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.0057775625,9.54197e-21,0.0,81.21899,25.000433,29.972488,96.0,0.05549402,28.038519,241.34016,88.55364,0.0,81.21899,0.11375601,0.0,77.824936,8.330017
9924,20035440.0,0.0,18.300354,14.868805,21.904388,21.123505,22.572906,22.441711,18.300262,18.300201,18.300201,18.300201,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0044952747,9.54197e-21,0.0,81.21906,25.000387,29.975315,96.0,0.05548376,28.03456,241.34016,88.55359,0.0,81.21906,0.113755904,0.0,77.82501,8.330017
9925,20035500.0,0.0,18.300354,14.874664,21.899689,21.117645,22.569183,22.437805,18.300323,18.300232,18.300232,18.300232,0.0,0.032084987,0.032084987,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.002078233,9.54197e-21,0.0,81.21914,25.000338,29.978552,96.0,0.055472024,28.030025,241.34018,88.553535,0.0,81.21914,0.11375582,0.0,77.82509,8.330017
9926,20035560.0,0.0,18.300354,14.880615,21.894989,21.111847,22.5654,22.433899,18.300323,18.300293,18.300293,18.300262,0.0,0.032084964,0.032084964,0.049585816,25.0,18.300018,0.0,0.0,0.0,0.0010525183,9.54197e-21,0.0,81.21923,25.000284,29.981905,96.0,0.055459883,28.025335,241.34018,88.55348,0.0,81.21923,0.11375575,0.0,77.82518,8.330017
9927,20035620.0,0.0,18.300385,14.886627,21.89032,21.10608,22.561615,22.430023,18.300354,18.300293,18.300293,18.300293,0.0,0.03208495,0.03208495,0.049585786,25.0,18.300018,0.0,0.0,0.0,0.0019396463,9.54197e-21,0.0,81.21933,25.000229,29.985336,96.0,0.05544746,28.02053,241.34018,88.55343,0.0,81.21933,0.11375568,0.0,77.82528,8.330017
9928,20035680.0,0.0,18.300415,14.8927,21.88565,21.100342,22.557861,22.426147,18.300354,18.300323,18.300323,18.300323,0.0,0.03208493,0.03208493,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0027836356,9.54197e-21,0.0,81.219444,25.000172,29.988947,96.0,0.0554344,28.015474,241.3402,88.55338,0.0,81.219444,0.11375562,0.0,77.825386,8.330017
9929,20035740.0,0.0,18.300415,14.898773,21.881012,21.094635,22.554108,22.422272,18.300385,18.300354,18.300354,18.300354,0.0,0.03208492,0.03208492,0.04958574,25.0,18.300018,0.0,0.0,0.0,0.002320484,9.54197e-21,0.0,81.21955,25.000116,29.992771,96.0,0.05542056,28.010118,241.3402,88.55334,0.0,81.21955,0.113755584,0.0,77.82549,8.330017
9930,20035800.0,0.0,18.300415,14.904877,21.876404,21.088959,22.550385,22.418427,18.300385,18.300354,18.300354,18.300354,0.0,0.03208491,0.03208491,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.0015561719,9.54197e-21,0.0,81.21967,25.000061,29.996693,96.0,0.055406384,28.004631,241.3402,88.55329,0.0,81.21967,0.11375555,0.0,77.82561,8.330017
9931,20035860.0,0.0,18.300385,14.91095,21.871796,21.083344,22.54657,22.41455,18.300415,18.300385,18.300385,18.300385,0.0,0.0320849,0.0320849,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.0005373231,9.54197e-21,0.0,81.219795,25.000006,30.000751,96.0,0.055391707,27.998945,241.3402,88.55325,0.0,81.219795,0.11375551,0.0,77.82572,8.330017
9932,20035920.0,0.0,18.302979,14.916992,21.872833,21.091705,22.542786,22.410675,18.300507,18.300415,18.300415,21.516602,0.0,0.032084886,0.032084886,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.11306179,9.54197e-21,0.0,81.219925,24.99997,30.005672,96.0,0.05537391,27.992058,241.3402,88.553215,0.0,81.219925,0.11375546,6.1205764,77.82584,8.330017
9933,20035980.0,0.0,18.303589,14.923004,21.87497,21.101318,22.539001,22.40683,18.301392,18.30066,18.30066,20.97351,0.0,0.03208477,0.03208477,0.04958548,25.0,18.300018,0.0,0.0,0.0,0.13308091,9.54197e-21,0.0,81.22008,25.000116,30.02233,96.0,0.05531355,27.968737,241.3402,88.55318,0.0,81.22008,0.113755025,8.396163,77.826004,8.330017
9934,20036040.0,0.0,18.301422,14.928925,21.876251,21.1091,22.535248,22.402985,18.302216,18.301208,18.301208,20.728302,0.0,0.032084577,0.032084577,0.049585138,25.0,18.300018,0.0,0.0,0.0,-0.024534851,9.54197e-21,0.0,81.220345,25.000328,30.04906,96.0,0.055216674,27.931314,241.3402,88.553085,0.0,81.220345,0.113754295,8.086599,77.82626,8.330017
9935,20036100.0,0.0,18.300018,14.934784,21.876984,21.115662,22.531494,22.39917,18.302032,18.301666,18.301666,20.505676,0.0,0.032084454,0.032084454,0.049584925,25.0,18.300018,0.0,0.0,0.0,-0.10927409,9.54197e-21,0.0,81.220695,25.00033,30.070034,96.0,0.055140734,27.901953,241.3402,88.552956,0.0,81.220695,0.11375383,6.9222355,77.8266,8.330017
9936,20036160.0,0.0,18.300568,14.940552,21.876923,21.12033,22.52768,22.395355,18.30133,18.301666,18.301666,20.25055,0.0,0.032084435,0.032084435,0.049584907,25.0,18.300018,0.0,0.0,0.0,-0.052773234,9.54197e-21,0.0,81.22105,25.00013,30.080399,96.0,0.055103287,27.887444,241.3402,88.55282,0.0,81.22105,0.11375378,5.6613336,77.82695,8.330017
9937,20036220.0,0.0,18.301483,14.946167,21.87622,21.123535,22.523895,22.39151,18.300964,18.301422,18.301422,19.96283,0.0,0.03208445,0.03208445,0.04958494,25.0,18.300018,0.0,0.0,0.0,0.023132421,9.54197e-21,0.0,81.22139,24.99991,30.08788,96.0,0.055076305,27.876966,241.3402,88.55271,0.0,81.22139,0.11375385,4.311225,77.82728,8.330017
9938,20036280.0,0.0,18.301392,14.95166,21.874817,21.125153,22.520142,22.387726,18.301025,18.301239,18.301239,19.66388,0.0,0.032084446,0.032084446,0.049584933,25.0,18.300018,0.0,0.0,0.0,0.02496936,9.54197e-21,0.0,81.221725,24.999763,30.098307,96.0,0.055038646,27.86237,241.3402,88.55262,0.0,81.221725,0.11375382,3.129238,77.8276,8.330017
9939,20036340.0,0.0,18.300568,14.957001,21.872742,21.125183,22.516357,22.383911,18.301117,18.301178,18.301178,19.379028,0.0,0.032084435,0.032084435,0.049584918,25.0,18.300018,0.0,0.0,0.0,-0.023137148,9.54197e-21,0.0,81.22206,24.99964,30.110062,96.0,0.054996196,27.845917,241.34018,88.552536,0.0,81.22206,0.11375378,2.2168326,77.82793,8.330017
9940,20036400.0,0.0,18.299927,14.962158,21.870056,21.12381,22.512604,22.380127,18.300934,18.301117,18.301117,19.1333,0.0,0.032084458,0.032084458,0.049584955,25.0,18.300018,0.0,0.0,0.0,-0.053775564,9.54197e-21,0.0,81.222404,24.999474,30.11891,96.0,0.05496429,27.833527,241.34018,88.55247,0.0,81.222404,0.11375387,1.6455265,77.828255,8.330017
9941,20036460.0,0.0,18.299927,14.967102,21.866669,21.12085,22.50882,22.376343,18.300568,18.300934,18.300934,18.95871,0.0,0.03208452,0.03208452,0.049585074,25.0,18.300018,0.0,0.0,0.0,-0.03775819,9.54197e-21,0.0,81.22271,24.999262,30.122889,96.0,0.054950047,27.827953,241.34016,88.552414,0.0,81.22271,0.11375413,1.625217,77.828545,8.330017
9942,20036520.0,0.0,18.300293,14.971863,21.862976,21.117249,22.505035,22.37259,18.300293,18.30069,18.30069,18.864777,0.0,0.032084614,0.032084614,0.04958523,25.0,18.300018,0.0,0.0,0.0,-0.00341567,9.54197e-21,0.0,81.22298,24.999065,30.124313,96.0,0.054945074,27.825964,241.34015,88.5524,0.0,81.22298,0.11375445,1.8896589,77.8288,8.330017
9943,20036580.0,0.0,18.300415,14.976379,21.859192,21.113403,22.501282,22.368805,18.300232,18.300507,18.300507,18.851013,0.0,0.032084692,0.032084692,0.049585372,25.0,18.300018,0.0,0.0,0.0,0.009691013,9.54197e-21,0.0,81.22319,24.998932,30.126163,96.0,0.054938544,27.823374,241.34013,88.55241,0.0,81.22319,0.11375475,2.4499574,77.829,8.330017
9944,20036640.0,0.0,18.300262,14.980652,21.855469,21.109772,22.497528,22.365082,18.300262,18.300385,18.300385,18.908234,0.0,0.032084763,0.032084763,0.049585488,25.0,18.300018,0.0,0.0,0.0,0.0015412021,9.54197e-21,0.0,81.22338,24.998854,30.12883,96.0,0.05492903,27.819637,241.3401,88.55244,0.0,81.22338,0.11375501,3.2024617,77.82918,8.330017
9945,20036700.0,0.0,18.30011,14.98465,21.85199,21.106659,22.493805,22.361328,18.300262,18.300323,18.300323,19.022217,0.0,0.032084826,0.032084826,0.0495856,25.0,18.300018,0.0,0.0,0.0,-0.0074149026,9.54197e-21,0.0,81.22353,24.998806,30.13131,96.0,0.054920208,27.816168,241.34009,88.55248,0.0,81.22353,0.11375525,4.0531783,77.82932,8.330017
9946,20036760.0,0.0,18.300049,14.988342,21.848755,21.104126,22.49002,22.357605,18.300201,18.300262,18.300262,19.18457,0.0,0.032084893,0.032084893,0.04958571,25.0,18.300018,0.0,0.0,0.0,-0.00972651,9.54197e-21,0.0,81.22366,24.998781,30.133179,96.0,0.054913577,27.81355,241.34007,88.552536,0.0,81.22366,0.113755494,4.9892797,77.829445,8.330017
9947,20036820.0,0.0,18.300201,14.99176,21.845947,21.10257,22.486298,22.353882,18.30014,18.300232,18.300232,19.370056,0.0,0.032084953,0.032084953,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.0001864041,9.54197e-21,0.0,81.22376,24.998777,30.134382,96.0,0.05490934,27.811865,241.34004,88.552605,0.0,81.22376,0.11375573,5.825965,77.82954,8.330017
9948,20036880.0,0.0,18.300323,14.994843,21.843567,21.10199,22.482544,22.35019,18.30017,18.300201,18.300201,19.558533,0.0,0.03208501,0.03208501,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.009243239,9.54197e-21,0.0,81.22383,24.998806,30.135845,96.0,0.05490416,27.809816,241.34003,88.55268,0.0,81.22383,0.113755934,6.5183444,77.8296,8.330017
9949,20036940.0,0.0,18.300323,14.997589,21.841614,21.102386,22.47882,22.346497,18.300201,18.300201,18.300201,19.731506,0.0,0.032085046,0.032085046,0.049585976,25.0,18.300018,0.0,0.0,0.0,0.0074480837,9.54197e-21,0.0,81.223885,24.998869,30.13817,96.0,0.054895833,27.806559,241.34001,88.55276,0.0,81.223885,0.11375607,7.008456,77.82965,8.330017
9950,20037000.0,0.0,18.300232,14.9999695,21.840027,21.103607,22.475128,22.342804,18.300262,18.300201,18.300201,19.871399,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.0006164316,9.54197e-21,0.0,81.22392,24.998947,30.1409,96.0,0.054886036,27.802738,241.34,88.55283,0.0,81.22392,0.11375618,7.267683,77.82967,8.330017
9951,20037060.0,0.0,18.30008,15.001984,21.838684,21.105255,22.471405,22.339142,18.300262,18.300232,18.300232,19.974823,0.0,0.032085102,0.032085102,0.049586065,25.0,18.300018,0.0,0.0,0.0,-0.009424197,9.54197e-21,0.0,81.22395,24.999027,30.143404,96.0,0.054877043,27.799234,241.33998,88.55291,0.0,81.22395,0.11375627,7.3701887,77.829704,8.330017
9952,20037120.0,0.0,18.299988,15.003601,21.837494,21.10733,22.467712,22.33548,18.30017,18.300232,18.300232,20.033386,0.0,0.03208513,0.03208513,0.049586114,25.0,18.300018,0.0,0.0,0.0,-0.010548016,9.54197e-21,0.0,81.22397,24.999098,30.144941,96.0,0.054871544,27.797083,241.33997,88.55298,0.0,81.22397,0.11375638,7.227597,77.82972,8.330017
9953,20037180.0,0.0,18.299927,15.004791,21.836395,21.109528,22.46402,22.331848,18.30011,18.300201,18.300201,20.04599,0.0,0.032085158,0.032085158,0.049586162,25.0,18.300018,0.0,0.0,0.0,-0.009079701,9.54197e-21,0.0,81.22397,24.999163,30.145573,96.0,0.05486931,27.796194,241.33995,88.55305,0.0,81.22397,0.11375648,6.9237733,77.82972,8.330017
9954,20037240.0,0.0,18.299835,15.005554,21.835266,21.111664,22.460327,22.328217,18.300018,18.30014,18.30014,20.017029,0.0,0.03208519,0.03208519,0.049586214,25.0,18.300018,0.0,0.0,0.0,-0.009909418,9.54197e-21,0.0,81.22395,24.999224,30.14538,96.0,0.054870073,27.796469,241.33994,88.553116,0.0,81.22395,0.113756604,6.4998827,77.829704,8.330017
9955,20037300.0,0.0,18.299652,15.005859,21.834015,21.113556,22.456665,22.324585,18.299927,18.300049,18.300049,19.951355,0.0,0.032085225,0.032085225,0.04958627,25.0,18.300018,0.0,0.0,0.0,-0.014470312,9.54197e-21,0.0,81.22392,24.99928,30.144258,96.0,0.054874174,27.798037,241.33992,88.553185,0.0,81.22392,0.11375672,5.9940605,77.82967,8.330017
9956,20037360.0,0.0,18.299408,15.005707,21.832458,21.114624,22.453003,22.320984,18.299805,18.299957,18.299957,19.86728,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.02098889,9.54197e-21,0.0,81.22388,24.999325,30.14148,96.0,0.054884285,27.801928,241.3399,88.55325,0.0,81.22388,0.11375687,5.6157165,77.82962,8.330017
9957,20037420.0,0.0,18.299255,15.005066,21.830597,21.11502,22.44934,22.317383,18.299622,18.299835,18.299835,19.780334,0.0,0.032085318,0.032085318,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.02028825,9.54197e-21,0.0,81.22379,24.99936,30.136261,96.0,0.05490322,27.809235,241.3399,88.55334,0.0,81.22379,0.113757074,5.2698417,77.82954,8.330017
9958,20037480.0,0.0,18.299072,15.003906,21.828674,21.115234,22.445679,22.313812,18.299469,18.299713,18.299713,19.69513,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,-0.020731967,9.54197e-21,0.0,81.223694,24.99939,30.130205,96.0,0.054925192,27.817715,241.33989,88.55341,0.0,81.223694,0.11375728,4.9674053,77.82944,8.330017
9959,20037540.0,0.0,18.298859,15.002228,21.826538,21.11499,22.442047,22.310211,18.299286,18.29956,18.29956,19.619598,0.0,0.032085437,0.032085437,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.022538425,9.54197e-21,0.0,81.22356,24.99942,30.122353,96.0,0.05495366,27.828709,241.33987,88.5535,0.0,81.22356,0.11375752,4.7613134,77.829315,8.330017
9960,20037600.0,0.0,18.298706,15.0,21.82428,21.11444,22.438416,22.306671,18.299133,18.299408,18.299408,19.55896,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.021783879,9.54197e-21,0.0,81.2234,24.999449,30.112679,96.0,0.054988716,27.84225,241.33987,88.5536,0.0,81.2234,0.1137578,4.6573634,77.829155,8.330017
9961,20037660.0,0.0,18.298279,14.997223,21.821198,21.111847,22.434814,22.30307,18.29892,18.299225,18.299225,19.067596,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.032018162,9.54197e-21,0.0,81.2232,24.99948,30.101105,96.0,0.055030636,27.858452,241.33986,88.553696,0.0,81.2232,0.11375808,0.0,77.82896,8.330017
9962,20037720.0,0.0,18.29776,14.993866,21.81717,21.107178,22.431183,22.29953,18.298645,18.299011,18.299011,18.753265,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.04756971,9.54197e-21,0.0,81.22295,24.999495,30.086452,96.0,0.055083722,27.878967,241.33986,88.55381,0.0,81.22295,0.11375844,0.0,77.82872,8.330017
9963,20037780.0,0.0,18.297577,14.98996,21.812592,21.101227,22.427582,22.29596,18.298279,18.298767,18.298767,18.567535,0.0,0.032085806,0.032085806,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.040058915,9.54197e-21,0.0,81.22266,24.999489,30.067587,96.0,0.055152062,27.90538,241.33984,88.55394,0.0,81.22266,0.113758884,0.0,77.82842,8.330017
9964,20037840.0,0.0,18.297638,14.985535,21.807709,21.094604,22.42398,22.29242,18.297974,18.298462,18.298462,18.457092,0.0,0.032085937,0.032085937,0.04958751,25.0,18.300018,0.0,0.0,0.0,-0.019178106,9.54197e-21,0.0,81.22229,24.999496,30.045712,96.0,0.055231288,27.936003,241.33984,88.55409,0.0,81.22229,0.1137594,0.0,77.82807,8.330017
9965,20037900.0,0.0,18.297638,14.980621,21.802612,21.087555,22.42041,22.28888,18.29779,18.298187,18.298187,18.391937,0.0,0.032086067,0.032086067,0.049587727,25.0,18.300018,0.0,0.0,0.0,-0.008518109,9.54197e-21,0.0,81.22186,24.999544,30.022738,96.0,0.055314485,27.968168,241.33983,88.55425,0.0,81.22186,0.11375987,0.0,77.82766,8.330017
9966,20037960.0,0.0,18.297424,14.97522,21.797455,21.08023,22.41684,22.28534,18.297699,18.297974,18.297974,18.35318,0.0,0.032086182,0.032086182,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.013344361,9.54197e-21,0.0,81.22138,24.999634,29.999252,96.0,0.055399485,28.001043,241.33983,88.554436,0.0,81.22138,0.11376029,0.0,77.82719,8.330017
9967,20038020.0,0.0,18.29721,14.96933,21.792206,21.072845,22.413269,22.28183,18.297577,18.297821,18.297821,18.330322,0.0,0.03208629,0.03208629,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.019724164,9.54197e-21,0.0,81.22085,24.999744,29.974571,96.0,0.055488825,28.035603,241.33983,88.55462,0.0,81.22085,0.1137607,0.0,77.82667,8.330017
9968,20038080.0,0.0,18.29712,14.963013,21.786957,21.065369,22.409698,22.27832,18.297424,18.297668,18.297668,18.316376,0.0,0.032086402,0.032086402,0.049588297,25.0,18.300018,0.0,0.0,0.0,-0.01843717,9.54197e-21,0.0,81.22026,24.999866,29.948252,96.0,0.055584062,28.072447,241.33983,88.5548,0.0,81.22026,0.1137611,0.0,77.8261,8.330017
9969,20038140.0,0.0,18.297058,14.956238,21.781708,21.057892,22.406158,22.27481,18.297302,18.297546,18.297546,18.307861,0.0,0.032086506,0.032086506,0.049588475,25.0,18.300018,0.0,0.0,0.0,-0.013285924,9.54197e-21,0.0,81.219635,25.000002,29.920647,96.0,0.055683948,28.111097,241.33983,88.55499,0.0,81.219635,0.113761485,0.0,77.825485,8.330017
9970,20038200.0,0.0,18.297058,14.949066,21.776459,21.050415,22.402649,22.271301,18.29721,18.297394,18.297394,18.303497,0.0,0.032086603,0.032086603,0.049588636,25.0,18.300018,0.0,0.0,0.0,-0.0076255193,9.54197e-21,0.0,81.21895,25.000156,29.89202,96.0,0.055787504,28.151173,241.33983,88.55519,0.0,81.21895,0.11376184,0.0,77.82482,8.330017
9971,20038260.0,0.0,18.296997,14.941528,21.771301,21.04309,22.399109,22.267792,18.29712,18.297302,18.297302,18.300873,0.0,0.032086685,0.032086685,0.04958878,25.0,18.300018,0.0,0.0,0.0,-0.0063734637,9.54197e-21,0.0,81.21823,25.000328,29.86288,96.0,0.055892892,28.191965,241.33984,88.55538,0.0,81.21823,0.113762155,0.0,77.824135,8.330017
9972,20038320.0,0.0,18.296906,14.933594,21.766144,21.035828,22.3956,22.264313,18.297058,18.29721,18.29721,18.299255,0.0,0.03208676,0.03208676,0.049588908,25.0,18.300018,0.0,0.0,0.0,-0.008326847,9.54197e-21,0.0,81.217476,25.00051,29.833158,96.0,0.056000374,28.233576,241.33986,88.555565,0.0,81.217476,0.11376242,0.0,77.8234,8.330017
9973,20038380.0,0.0,18.296783,14.9253235,21.761017,21.028564,22.39212,22.260834,18.296997,18.29712,18.29712,18.29834,0.0,0.03208683,0.03208683,0.04958902,25.0,18.300018,0.0,0.0,0.0,-0.010923657,9.54197e-21,0.0,81.21669,25.000694,29.80271,96.0,0.056110468,28.276205,241.33987,88.55575,0.0,81.21669,0.11376268,0.0,77.82265,8.330017
9974,20038440.0,0.0,18.296722,14.916718,21.75592,21.021362,22.388641,22.257355,18.296906,18.297028,18.297028,18.29773,0.0,0.03208689,0.03208689,0.049589124,25.0,18.300018,0.0,0.0,0.0,-0.010528761,9.54197e-21,0.0,81.21587,25.000874,29.77136,96.0,0.056223817,28.320099,241.33989,88.555916,0.0,81.21587,0.1137629,0.0,77.82185,8.330017
9975,20038500.0,0.0,18.296661,14.907806,21.750824,21.01419,22.385162,22.253906,18.296844,18.296967,18.296967,18.297302,0.0,0.032086946,0.032086946,0.049589217,25.0,18.300018,0.0,0.0,0.0,-0.009307537,9.54197e-21,0.0,81.21503,25.00105,29.739315,96.0,0.056339663,28.364962,241.3399,88.55608,0.0,81.21503,0.11376311,0.0,77.821045,8.330017
9976,20038560.0,0.0,18.296692,14.898621,21.74582,21.007202,22.381683,22.250458,18.296753,18.296875,18.296875,18.297089,0.0,0.032087,0.032087,0.049589302,25.0,18.300018,0.0,0.0,0.0,-0.0048853513,9.54197e-21,0.0,81.214165,25.001223,29.706495,96.0,0.056458287,28.410906,241.33992,88.55624,0.0,81.214165,0.113763295,0.0,77.82021,8.330017
9977,20038620.0,0.0,18.296661,14.88913,21.740845,21.000244,22.378235,22.24701,18.296722,18.296814,18.296814,18.296936,0.0,0.03208704,0.03208704,0.049589373,25.0,18.300018,0.0,0.0,0.0,-0.0030446409,9.54197e-21,0.0,81.21328,25.001394,29.673353,96.0,0.056578074,28.457304,241.33995,88.55638,0.0,81.21328,0.11376346,0.0,77.81935,8.330017
9978,20038680.0,0.0,18.29657,14.879395,21.7359,20.993347,22.374786,22.24356,18.296692,18.296753,18.296753,18.296844,0.0,0.032087073,0.032087073,0.049589433,25.0,18.300018,0.0,0.0,0.0,-0.004617015,9.54197e-21,0.0,81.21238,25.00156,29.639923,96.0,0.056698877,28.504107,241.33998,88.55651,0.0,81.21238,0.11376358,0.0,77.81848,8.330017
9979,20038740.0,0.0,18.296509,14.869446,21.730988,20.98648,22.371368,22.240143,18.29663,18.296722,18.296722,18.296753,0.0,0.032087103,0.032087103,0.04958948,25.0,18.300018,0.0,0.0,0.0,-0.006776765,9.54197e-21,0.0,81.21146,25.001717,29.606071,96.0,0.056821197,28.551498,241.34001,88.55663,0.0,81.21146,0.11376369,0.0,77.817604,8.330017
9980,20038800.0,0.0,18.296478,14.859253,21.726074,20.979645,22.36795,22.236725,18.2966,18.296661,18.296661,18.296692,0.0,0.03208713,0.03208713,0.049589526,25.0,18.300018,0.0,0.0,0.0,-0.006561274,9.54197e-21,0.0,81.210526,25.00186,29.571661,96.0,0.056945536,28.599674,241.34004,88.55675,0.0,81.210526,0.113763794,0.0,77.8167,8.330017
9981,20038860.0,0.0,18.296478,14.848907,21.721222,20.972992,22.364532,22.233307,18.29654,18.29663,18.29663,18.29663,0.0,0.032087155,0.032087155,0.049589567,25.0,18.300018,0.0,0.0,0.0,-0.003244757,9.54197e-21,0.0,81.20958,25.001991,29.536766,96.0,0.05707162,28.64853,241.34009,88.55685,0.0,81.20958,0.113763876,0.0,77.8158,8.330017
9982,20038920.0,0.0,18.296478,14.838348,21.71643,20.96637,22.361145,22.229889,18.296509,18.29657,18.29657,18.2966,0.0,0.032087173,0.032087173,0.0495896,25.0,18.300018,0.0,0.0,0.0,-0.0011041453,9.54197e-21,0.0,81.20863,25.002113,29.501673,96.0,0.057198394,28.697659,241.34012,88.556946,0.0,81.20863,0.11376395,0.0,77.81489,8.330017
9983,20038980.0,0.0,18.296448,14.827637,21.71164,20.959778,22.357758,22.226501,18.296509,18.29654,18.29654,18.29657,0.0,0.03208719,0.03208719,0.049589623,25.0,18.300018,0.0,0.0,0.0,-0.0015939607,9.54197e-21,0.0,81.20767,25.00223,29.466486,96.0,0.0573255,28.746918,241.34016,88.55702,0.0,81.20767,0.113764,0.0,77.813965,8.330017
