,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9984,20039040.0,0.0,18.296417,14.816803,21.706879,20.953217,22.3544,22.223114,18.296478,18.296509,18.296509,18.29654,0.0,0.032087203,0.032087203,0.049589645,25.0,18.300018,0.0,0.0,0.0,-0.002204859,9.54197e-21,0.0,81.20671,25.002333,29.431108,96.0,0.057453297,28.79645,241.3402,88.5571,0.0,81.20671,0.113764055,0.0,77.81304,8.330017
9985,20039100.0,0.0,18.296387,14.805847,21.702118,20.946686,22.351013,22.219727,18.296448,18.296478,18.296478,18.296509,0.0,0.03208721,0.03208721,0.04958966,25.0,18.300018,0.0,0.0,0.0,-0.0034065542,9.54197e-21,0.0,81.205734,25.002426,29.395548,96.0,0.057581726,28.846231,241.34024,88.55717,0.0,81.205734,0.11376409,0.0,77.81211,8.330017
9986,20039160.0,0.0,18.296417,14.7948,21.697449,20.940308,22.347687,22.21637,18.296448,18.296478,18.296478,18.296478,0.0,0.03208722,0.03208722,0.049589675,25.0,18.300018,0.0,0.0,0.0,-0.0010638759,9.54197e-21,0.0,81.204765,25.002506,29.359732,96.0,0.057711095,28.896376,241.34029,88.55722,0.0,81.204765,0.113764115,0.0,77.81117,8.330017
9987,20039220.0,0.0,18.296448,14.783661,21.69278,20.93399,22.34433,22.212982,18.296417,18.296448,18.296448,18.296448,0.0,0.032087225,0.032087225,0.049589686,25.0,18.300018,0.0,0.0,0.0,0.00080567127,9.54197e-21,0.0,81.20379,25.002579,29.323895,96.0,0.05784051,28.946552,241.34033,88.55727,0.0,81.20379,0.11376414,0.0,77.810234,8.330017
9988,20039280.0,0.0,18.296448,14.772491,21.688171,20.927673,22.341003,22.209625,18.296417,18.296448,18.296448,18.296448,0.0,0.03208723,0.03208723,0.049589694,25.0,18.300018,0.0,0.0,0.0,0.0010959429,9.54197e-21,0.0,81.20281,25.002644,29.288122,96.0,0.057969686,28.996632,241.34038,88.55731,0.0,81.20281,0.11376415,0.0,77.809296,8.330017
9989,20039340.0,0.0,18.296448,14.761261,21.683533,20.921417,22.337708,22.206299,18.296448,18.296448,18.296448,18.296448,0.0,0.032087233,0.032087233,0.049589694,25.0,18.300018,0.0,0.0,0.0,0.00036433976,9.54197e-21,0.0,81.20183,25.002703,29.252428,96.0,0.058098562,29.0466,241.34042,88.55734,0.0,81.20183,0.11376415,0.0,77.80836,8.330017
9990,20039400.0,0.0,18.296448,14.75,21.678955,20.915161,22.334381,22.202972,18.296448,18.296448,18.296448,18.296448,0.0,0.032087233,0.032087233,0.049589694,25.0,18.300018,0.0,0.0,0.0,5.0134146e-05,9.54197e-21,0.0,81.20085,25.00275,29.216776,96.0,0.05822728,29.096514,241.34047,88.55737,0.0,81.20085,0.11376415,0.0,77.80741,8.330017
9991,20039460.0,0.0,18.296478,14.73877,21.674408,20.909058,22.331085,22.199646,18.296448,18.296448,18.296448,18.296448,0.0,0.03208723,0.03208723,0.04958969,25.0,18.300018,0.0,0.0,0.0,0.00095974124,9.54197e-21,0.0,81.199875,25.002792,29.181156,96.0,0.05835586,29.146381,241.34052,88.557396,0.0,81.199875,0.11376415,0.0,77.80647,8.330017
9992,20039520.0,0.0,18.296509,14.727539,21.669922,20.902985,22.32782,22.19632,18.296448,18.296448,18.296448,18.296448,0.0,0.032087225,0.032087225,0.049589682,25.0,18.300018,0.0,0.0,0.0,0.002591949,9.54197e-21,0.0,81.1989,25.002827,29.145676,96.0,0.058483932,29.196054,241.34058,88.55741,0.0,81.1989,0.11376414,0.0,77.805534,8.330017
9993,20039580.0,0.0,18.29654,14.716339,21.665405,20.896942,22.324554,22.192993,18.296478,18.296448,18.296448,18.296448,0.0,0.03208722,0.03208722,0.049589675,25.0,18.300018,0.0,0.0,0.0,0.0035187386,9.54197e-21,0.0,81.197914,25.002855,29.110441,96.0,0.058611106,29.245382,241.34062,88.55743,0.0,81.197914,0.113764115,0.0,77.8046,8.330017
9994,20039640.0,0.0,18.29657,14.7052,21.66095,20.89093,22.32129,22.189697,18.296509,18.296478,18.296478,18.296478,0.0,0.032087214,0.032087214,0.04958966,25.0,18.300018,0.0,0.0,0.0,0.0036321662,9.54197e-21,0.0,81.196945,25.00288,29.075447,96.0,0.058737393,29.294374,241.34067,88.55743,0.0,81.196945,0.11376409,0.0,77.803665,8.330017
9995,20039700.0,0.0,18.2966,14.694153,21.656494,20.884949,22.318024,22.186401,18.29654,18.296478,18.296478,18.296478,0.0,0.032087203,0.032087203,0.049589645,25.0,18.300018,0.0,0.0,0.0,0.0033736282,9.54197e-21,0.0,81.19598,25.002901,29.040756,96.0,0.05886257,29.342941,241.34071,88.557434,0.0,81.19598,0.11376406,0.0,77.80274,8.330017
9996,20039760.0,0.0,18.29663,14.683197,21.6521,20.87909,22.314789,22.183136,18.29654,18.296509,18.296509,18.296509,0.0,0.032087196,0.032087196,0.049589626,25.0,18.300018,0.0,0.0,0.0,0.003889581,9.54197e-21,0.0,81.19501,25.002916,29.006365,96.0,0.05898666,29.391088,241.34077,88.55743,0.0,81.19501,0.11376402,0.0,77.80181,8.330017
9997,20039820.0,0.0,18.296692,14.672363,21.647705,20.87326,22.311584,22.17984,18.2966,18.29654,18.29654,18.29654,0.0,0.032087184,0.032087184,0.049589608,25.0,18.300018,0.0,0.0,0.0,0.004761671,9.54197e-21,0.0,81.19405,25.00293,28.972317,96.0,0.059109494,29.438759,241.34082,88.55743,0.0,81.19405,0.11376398,0.0,77.800896,8.330017
9998,20039880.0,0.0,18.296722,14.661652,21.643372,20.867462,22.30835,22.176575,18.29663,18.29657,18.29657,18.29657,0.0,0.032087166,0.032087166,0.04958958,25.0,18.300018,0.0,0.0,0.0,0.005146516,9.54197e-21,0.0,81.1931,25.002937,28.938684,96.0,0.059230797,29.485842,241.34087,88.55741,0.0,81.1931,0.11376391,0.0,77.79998,8.330017
9999,20039940.0,0.0,18.296753,14.651123,21.639008,20.861664,22.305145,22.17334,18.296661,18.2966,18.2966,18.2966,0.0,0.03208715,0.03208715,0.049589556,25.0,18.300018,0.0,0.0,0.0,0.0054015475,9.54197e-21,0.0,81.192154,25.002943,28.905499,96.0,0.059350483,29.5323,241.34093,88.557396,0.0,81.192154,0.113763854,0.0,77.79907,8.330017
10000,20040000.0,0.0,18.296814,14.640747,21.634705,20.855927,22.301971,22.170074,18.296722,18.29663,18.29663,18.29663,0.0,0.032087132,0.032087132,0.049589522,25.0,18.300018,0.0,0.0,0.0,0.0055188187,9.54197e-21,0.0,81.191216,25.002947,28.872746,96.0,0.059468586,29.578156,241.34097,88.55738,0.0,81.191216,0.113763794,0.0,77.79818,8.330017
10001,20040060.0,0.0,18.296875,14.630585,21.630432,20.85028,22.298767,22.16684,18.296753,18.296692,18.296692,18.296692,0.0,0.032087114,0.032087114,0.04958949,25.0,18.300018,0.0,0.0,0.0,0.006702992,9.54197e-21,0.0,81.19029,25.002947,28.840479,96.0,0.059584916,29.623327,241.34102,88.55736,0.0,81.19029,0.11376372,0.0,77.797295,8.330017
10002,20040120.0,0.0,18.296936,14.620605,21.62616,20.844666,22.295593,22.163605,18.296814,18.296722,18.296722,18.296722,0.0,0.03208709,0.03208709,0.04958945,25.0,18.300018,0.0,0.0,0.0,0.0073577915,9.54197e-21,0.0,81.18938,25.002945,28.808802,96.0,0.059699107,29.667675,241.34108,88.557335,0.0,81.18938,0.11376363,0.0,77.79641,8.330017
10003,20040180.0,0.0,18.296997,14.61087,21.621918,20.83908,22.29245,22.16037,18.296875,18.296783,18.296783,18.296783,0.0,0.032087065,0.032087065,0.049589407,25.0,18.300018,0.0,0.0,0.0,0.0073786634,9.54197e-21,0.0,81.18847,25.002941,28.777739,96.0,0.059811067,29.711166,241.34113,88.557304,0.0,81.18847,0.11376354,0.0,77.79555,8.330017
10004,20040240.0,0.0,18.297058,14.60141,21.617706,20.833527,22.289276,22.157166,18.296936,18.296844,18.296844,18.296814,0.0,0.03208704,0.03208704,0.04958936,25.0,18.300018,0.0,0.0,0.0,0.0073186224,9.54197e-21,0.0,81.18758,25.002937,28.747295,96.0,0.059920777,29.753786,241.34117,88.557274,0.0,81.18758,0.11376343,0.0,77.794685,8.330017
10005,20040300.0,0.0,18.29715,14.592194,21.613525,20.828003,22.286133,22.153961,18.296997,18.296906,18.296906,18.296875,0.0,0.03208701,0.03208701,0.049589306,25.0,18.300018,0.0,0.0,0.0,0.007482911,9.54197e-21,0.0,81.1867,25.00293,28.7175,96.0,0.060028125,29.7955,241.34123,88.557236,0.0,81.1867,0.11376333,0.0,77.793846,8.330017
10006,20040360.0,0.0,18.29721,14.583282,21.609344,20.82257,22.28302,22.150757,18.297058,18.296967,18.296967,18.296936,0.0,0.03208698,0.03208698,0.04958925,25.0,18.300018,0.0,0.0,0.0,0.008513671,9.54197e-21,0.0,81.18584,25.002918,28.688335,96.0,0.060133193,29.836332,241.34128,88.5572,0.0,81.18584,0.113763206,0.0,77.79302,8.330017
10007,20040420.0,0.0,18.297302,14.5746765,21.605225,20.81717,22.279907,22.147583,18.29712,18.297028,18.297028,18.296997,0.0,0.032086942,0.032086942,0.04958919,25.0,18.300018,0.0,0.0,0.0,0.009579139,9.54197e-21,0.0,81.18499,25.002909,28.659922,96.0,0.060235523,29.87611,241.34132,88.55715,0.0,81.18499,0.11376309,0.0,77.792206,8.330017
10008,20040480.0,0.0,18.297394,14.566406,21.601105,20.811768,22.276794,22.14441,18.29721,18.297089,18.297089,18.297089,0.0,0.032086905,0.032086905,0.04958913,25.0,18.300018,0.0,0.0,0.0,0.010113581,9.54197e-21,0.0,81.18416,25.002895,28.632317,96.0,0.060334932,29.91476,241.34137,88.557106,0.0,81.18416,0.113762945,0.0,77.79142,8.330017
10009,20040540.0,0.0,18.297485,14.558472,21.597015,20.806427,22.273712,22.141235,18.297302,18.29718,18.29718,18.29715,0.0,0.032086868,0.032086868,0.04958906,25.0,18.300018,0.0,0.0,0.0,0.009941193,9.54197e-21,0.0,81.18335,25.002882,28.605515,96.0,0.060431413,29.952278,241.34143,88.55705,0.0,81.18335,0.11376279,0.0,77.79064,8.330017
10010,20040600.0,0.0,18.297546,14.550934,21.592926,20.801117,22.27063,22.138092,18.297363,18.297241,18.297241,18.29721,0.0,0.032086823,0.032086823,0.049588986,25.0,18.300018,0.0,0.0,0.0,0.0099164,9.54197e-21,0.0,81.182556,25.002867,28.579554,96.0,0.060524866,29.988626,241.34148,88.557,0.0,81.182556,0.11376264,0.0,77.78989,8.330017
10011,20040660.0,0.0,18.297668,14.543762,21.588867,20.795868,22.267548,22.134918,18.297455,18.297333,18.297333,18.297302,0.0,0.032086775,0.032086775,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.0106079,9.54197e-21,0.0,81.181786,25.00285,28.554434,96.0,0.06061526,30.023792,241.34152,88.55694,0.0,81.181786,0.11376246,0.0,77.78915,8.330017
10012,20040720.0,0.0,18.29776,14.537018,21.584839,20.790619,22.264496,22.131775,18.297546,18.297394,18.297394,18.297394,0.0,0.03208673,0.03208673,0.049588826,25.0,18.300018,0.0,0.0,0.0,0.011418972,9.54197e-21,0.0,81.18104,25.00283,28.53022,96.0,0.060702376,30.057693,241.34157,88.55687,0.0,81.18104,0.11376229,0.0,77.78843,8.330017
10013,20040780.0,0.0,18.297852,14.530701,21.580841,20.78543,22.261444,22.128662,18.297638,18.297485,18.297485,18.297485,0.0,0.032086678,0.032086678,0.04958874,25.0,18.300018,0.0,0.0,0.0,0.011721276,9.54197e-21,0.0,81.18031,25.00281,28.506979,96.0,0.060785986,30.09023,241.34161,88.55681,0.0,81.18031,0.11376209,0.0,77.78774,8.330017
10014,20040840.0,0.0,18.297943,14.524811,21.576843,20.780273,22.258392,22.12555,18.29773,18.297577,18.297577,18.297577,0.0,0.032086626,0.032086626,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.011921568,9.54197e-21,0.0,81.17962,25.002787,28.484726,96.0,0.060866006,30.121384,241.34166,88.55673,0.0,81.17962,0.113761894,0.0,77.78707,8.330017
10015,20040900.0,0.0,18.298065,14.519379,21.572876,20.775146,22.255371,22.122437,18.297821,18.297668,18.297668,18.297668,0.0,0.03208657,0.03208657,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.012006841,9.54197e-21,0.0,81.17895,25.002762,28.463455,96.0,0.06094248,30.151161,241.34172,88.556656,0.0,81.17895,0.11376169,0.0,77.78643,8.330017
10016,20040960.0,0.0,18.298187,14.514465,21.56894,20.77005,22.25235,22.119324,18.297943,18.29776,18.29776,18.29776,0.0,0.03208651,0.03208651,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.012996575,9.54197e-21,0.0,81.1783,25.002735,28.443209,96.0,0.06101526,30.179506,241.34177,88.55658,0.0,81.1783,0.11376147,0.0,77.78581,8.330017
10017,20041020.0,0.0,18.29831,14.51004,21.565033,20.765015,22.24936,22.116241,18.298035,18.297882,18.297882,18.297852,0.0,0.032086447,0.032086447,0.04958834,25.0,18.300018,0.0,0.0,0.0,0.013616767,9.54197e-21,0.0,81.17768,25.002707,28.424072,96.0,0.061084013,30.206299,241.34181,88.556496,0.0,81.17768,0.11376123,0.0,77.785225,8.330017
10018,20041080.0,0.0,18.2984,14.506134,21.561127,20.76001,22.246368,22.11316,18.298157,18.297974,18.297974,18.297943,0.0,0.032086384,0.032086384,0.04958823,25.0,18.300018,0.0,0.0,0.0,0.013806609,9.54197e-21,0.0,81.1771,25.002678,28.406078,96.0,0.061148666,30.231493,241.34186,88.556404,0.0,81.1771,0.113761,0.0,77.78467,8.330017
10019,20041140.0,0.0,18.298523,14.502808,21.55722,20.755005,22.243378,22.110077,18.298279,18.298096,18.298096,18.298065,0.0,0.032086313,0.032086313,0.049588114,25.0,18.300018,0.0,0.0,0.0,0.013883564,9.54197e-21,0.0,81.176544,25.002645,28.389242,96.0,0.061209124,30.255062,241.3419,88.55631,0.0,81.176544,0.11376074,0.0,77.78414,8.330017
10020,20041200.0,0.0,18.298645,14.5,21.553375,20.75003,22.240417,22.107025,18.29837,18.298187,18.298187,18.298157,0.0,0.032086246,0.032086246,0.049587995,25.0,18.300018,0.0,0.0,0.0,0.013422922,9.54197e-21,0.0,81.176025,25.002607,28.37347,96.0,0.06126574,30.27714,241.34193,88.55622,0.0,81.176025,0.113760486,0.0,77.783646,8.330017
10021,20041260.0,0.0,18.298706,14.497498,21.54953,20.745148,22.237457,22.103973,18.298492,18.29831,18.29831,18.298279,0.0,0.03208617,0.03208617,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.013150236,9.54197e-21,0.0,81.17554,25.00257,28.358921,96.0,0.06131795,30.297508,241.34198,88.556114,0.0,81.17554,0.11376022,0.0,77.78318,8.330017
10022,20041320.0,0.0,18.298615,14.494995,21.545746,20.740295,22.234497,22.100922,18.298584,18.298431,18.298431,18.2984,0.0,0.032086104,0.032086104,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.0034508146,9.54197e-21,0.0,81.17508,25.002516,28.345036,96.0,0.061367784,30.316952,241.34203,88.55601,0.0,81.17508,0.11375996,0.0,77.78275,8.330017
10023,20041380.0,0.0,18.298523,14.492523,21.541931,20.735474,22.231567,22.0979,18.298615,18.298492,18.298492,18.298462,0.0,0.032086045,0.032086045,0.049587656,25.0,18.300018,0.0,0.0,0.0,-0.0032767847,9.54197e-21,0.0,81.17465,25.002438,28.331045,96.0,0.061418,30.336535,241.34207,88.5559,0.0,81.17465,0.11375974,0.0,77.78234,8.330017
10024,20041440.0,0.0,18.298462,14.490021,21.538177,20.730682,22.228638,22.09488,18.298615,18.298553,18.298553,18.298523,0.0,0.032085996,0.032085996,0.049587574,25.0,18.300018,0.0,0.0,0.0,-0.008038413,9.54197e-21,0.0,81.17425,25.002333,28.317032,96.0,0.06146832,30.356157,241.3421,88.55579,0.0,81.17425,0.11375957,0.0,77.78196,8.330017
10025,20041500.0,0.0,18.298523,14.487549,21.534424,20.725891,22.225708,22.091858,18.298553,18.298584,18.298584,18.298553,0.0,0.032085963,0.032085963,0.049587518,25.0,18.300018,0.0,0.0,0.0,-0.0034268056,9.54197e-21,0.0,81.17386,25.002205,28.302475,96.0,0.061520617,30.376534,241.34215,88.55568,0.0,81.17386,0.11375944,0.0,77.781586,8.330017
10026,20041560.0,0.0,18.298645,14.485046,21.5307,20.721191,22.222809,22.088867,18.298553,18.298553,18.298553,18.298553,0.0,0.03208594,0.03208594,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.005018663,9.54197e-21,0.0,81.173485,25.002068,28.287766,96.0,0.06157348,30.39713,241.34218,88.55558,0.0,81.173485,0.11375937,0.0,77.78123,8.330017
10027,20041620.0,0.0,18.298676,14.482574,21.527008,20.716522,22.21991,22.085876,18.298584,18.298553,18.298553,18.298553,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0057848715,9.54197e-21,0.0,81.17312,25.001945,28.273605,96.0,0.061624363,30.41695,241.34221,88.55548,0.0,81.17312,0.11375929,0.0,77.780876,8.330017
10028,20041680.0,0.0,18.298615,14.480133,21.523315,20.711853,22.21701,22.082916,18.298615,18.298584,18.298584,18.298584,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0016743472,9.54197e-21,0.0,81.17276,25.00183,28.259806,96.0,0.061673965,30.436274,241.34224,88.5554,0.0,81.17276,0.11375922,0.0,77.78054,8.330017
10029,20041740.0,0.0,18.298584,14.477661,21.519653,20.707245,22.214142,22.079956,18.298615,18.298584,18.298584,18.298584,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0012290619,9.54197e-21,0.0,81.1724,25.001715,28.245983,96.0,0.061723646,30.455626,241.34227,88.55532,0.0,81.1724,0.11375918,0.0,77.7802,8.330017
10030,20041800.0,0.0,18.298553,14.47525,21.515991,20.702637,22.211273,22.076996,18.298615,18.298615,18.298615,18.298615,0.0,0.032085884,0.032085884,0.04958739,25.0,18.300018,0.0,0.0,0.0,-0.003507913,9.54197e-21,0.0,81.17206,25.001602,28.232172,96.0,0.061773285,30.474958,241.3423,88.555244,0.0,81.17206,0.11375916,0.0,77.77986,8.330017
10031,20041860.0,0.0,18.298615,14.472809,21.51239,20.69809,22.208405,22.074036,18.298615,18.298615,18.298615,18.298615,0.0,0.032085884,0.032085884,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.0002992089,9.54197e-21,0.0,81.17171,25.001488,28.218075,96.0,0.061823975,30.494696,241.34232,88.55518,0.0,81.17171,0.113759175,0.0,77.779526,8.330017
10032,20041920.0,0.0,18.298676,14.470398,21.50879,20.693573,22.205566,22.071106,18.298615,18.298615,18.298615,18.298615,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0032822813,9.54197e-21,0.0,81.17135,25.001387,28.204107,96.0,0.061874192,30.51425,241.34235,88.55513,0.0,81.17135,0.11375918,0.0,77.77918,8.330017
10033,20041980.0,0.0,18.298676,14.468018,21.505219,20.689087,22.202728,22.068207,18.298615,18.298615,18.298615,18.298615,0.0,0.032085896,0.032085896,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0032365622,9.54197e-21,0.0,81.171,25.0013,28.190405,96.0,0.061923467,30.533436,241.34236,88.555084,0.0,81.171,0.1137592,0.0,77.77885,8.330017
10034,20042040.0,0.0,18.298645,14.465637,21.501648,20.684631,22.19989,22.065277,18.298645,18.298615,18.298615,18.298615,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0010512049,9.54197e-21,0.0,81.17063,25.001226,28.1769,96.0,0.061972007,30.55234,241.34239,88.555046,0.0,81.17063,0.11375922,0.0,77.7785,8.330017
10035,20042100.0,0.0,18.298645,14.463287,21.498077,20.680176,22.197083,22.062378,18.298645,18.298645,18.298645,18.298645,0.0,0.032085907,0.032085907,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.0003691867,9.54197e-21,0.0,81.170265,25.001162,28.163422,96.0,0.062020466,30.57121,241.3424,88.555016,0.0,81.170265,0.11375925,0.0,77.77815,8.330017
10036,20042160.0,0.0,18.298645,14.460968,21.494568,20.675781,22.194275,22.059479,18.298645,18.298645,18.298645,18.298645,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,-0.0008819914,9.54197e-21,0.0,81.16991,25.001102,28.14998,96.0,0.06206879,30.59003,241.34242,88.55499,0.0,81.16991,0.11375929,0.0,77.777794,8.330017
10037,20042220.0,0.0,18.298676,14.458649,21.491058,20.671417,22.191467,22.05661,18.298645,18.298645,18.298645,18.298645,0.0,0.032085925,0.032085925,0.049587466,25.0,18.300018,0.0,0.0,0.0,0.00055380835,9.54197e-21,0.0,81.16953,25.00105,28.136503,96.0,0.062117223,30.608896,241.34244,88.55497,0.0,81.16953,0.113759324,0.0,77.77744,8.330017
10038,20042280.0,0.0,18.298706,14.45636,21.48758,20.667084,22.18866,22.053741,18.298676,18.298645,18.298645,18.298645,0.0,0.032085937,0.032085937,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.0016007465,9.54197e-21,0.0,81.16916,25.001009,28.123137,96.0,0.062165268,30.62761,241.34247,88.554955,0.0,81.16916,0.11375935,0.0,77.777084,8.330017
10039,20042340.0,0.0,18.298706,14.454102,21.4841,20.66278,22.185883,22.050873,18.298676,18.298676,18.298676,18.298676,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0025092722,9.54197e-21,0.0,81.16878,25.000978,28.109863,96.0,0.062212978,30.646193,241.34248,88.55495,0.0,81.16878,0.11375938,0.0,77.77672,8.330017
10040,20042400.0,0.0,18.298706,14.451843,21.480652,20.658478,22.183136,22.048004,18.298676,18.298676,18.298676,18.298676,0.0,0.03208595,0.03208595,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.001752238,9.54197e-21,0.0,81.168396,25.000956,28.096777,96.0,0.062259994,30.664513,241.3425,88.55495,0.0,81.168396,0.113759406,0.0,77.77635,8.330017
10041,20042460.0,0.0,18.298706,14.449646,21.477203,20.654236,22.180359,22.045166,18.298706,18.298676,18.298676,18.298676,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.0005866656,9.54197e-21,0.0,81.16801,25.00094,28.083822,96.0,0.06230654,30.682648,241.34251,88.55494,0.0,81.16801,0.113759436,0.0,77.77598,8.330017
10042,20042520.0,0.0,18.298706,14.447479,21.473785,20.650024,22.177612,22.042328,18.298706,18.298706,18.298706,18.298706,0.0,0.03208596,0.03208596,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.0005031384,9.54197e-21,0.0,81.16762,25.000929,28.0709,96.0,0.062352967,30.70074,241.34253,88.55494,0.0,81.16762,0.11375946,0.0,77.775604,8.330017
10043,20042580.0,0.0,18.298737,14.4453125,21.470398,20.645813,22.174866,22.03952,18.298706,18.298706,18.298706,18.298706,0.0,0.032085966,0.032085966,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0010122114,9.54197e-21,0.0,81.16723,25.000921,28.058031,96.0,0.062399186,30.718756,241.34254,88.55494,0.0,81.16723,0.11375947,0.0,77.77523,8.330017
10044,20042640.0,0.0,18.298767,14.443207,21.46701,20.641632,22.17215,22.036713,18.298737,18.298706,18.298706,18.298706,0.0,0.03208597,0.03208597,0.04958754,25.0,18.300018,0.0,0.0,0.0,0.0013815934,9.54197e-21,0.0,81.16683,25.000916,28.045269,96.0,0.06244501,30.73662,241.34256,88.55494,0.0,81.16683,0.11375948,0.0,77.77485,8.330017
10045,20042700.0,0.0,18.298767,14.441132,21.463623,20.637482,22.169403,22.033905,18.298737,18.298706,18.298706,18.298706,0.0,0.032085974,0.032085974,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.0016962275,9.54197e-21,0.0,81.16644,25.000917,28.03261,96.0,0.06249048,30.754345,241.34258,88.55495,0.0,81.16644,0.113759495,0.0,77.77447,8.330017
10046,20042760.0,0.0,18.298767,14.439087,21.460297,20.633392,22.166687,22.031097,18.298737,18.298737,18.298737,18.298737,0.0,0.032085974,0.032085974,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.0015292421,9.54197e-21,0.0,81.166046,25.000921,28.020096,96.0,0.062535405,30.771864,241.34259,88.55495,0.0,81.166046,0.113759495,0.0,77.77409,8.330017
10047,20042820.0,0.0,18.298798,14.437073,21.45697,20.629303,22.164001,22.02832,18.298767,18.298737,18.298737,18.298737,0.0,0.032085974,0.032085974,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.00124536,9.54197e-21,0.0,81.16566,25.000927,28.007702,96.0,0.06257991,30.789217,241.3426,88.55495,0.0,81.16566,0.11375948,0.0,77.77371,8.330017
10048,20042880.0,0.0,18.298798,14.435089,21.453644,20.625214,22.161285,22.025543,18.298767,18.298767,18.298767,18.298737,0.0,0.03208597,0.03208597,0.04958754,25.0,18.300018,0.0,0.0,0.0,0.0010550715,9.54197e-21,0.0,81.16526,25.000935,27.995407,96.0,0.06262403,30.80643,241.34262,88.554955,0.0,81.16526,0.11375948,0.0,77.77334,8.330017
10049,20042940.0,0.0,18.298798,14.4331665,21.450348,20.621185,22.1586,22.022766,18.298767,18.298767,18.298767,18.298767,0.0,0.032085966,0.032085966,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0011563505,9.54197e-21,0.0,81.16486,25.00094,27.983204,96.0,0.06266783,30.823517,241.34264,88.554955,0.0,81.16486,0.11375947,0.0,77.772964,8.330017
10050,20043000.0,0.0,18.298828,14.431274,21.447113,20.617218,22.155975,22.02008,18.298798,18.298767,18.298767,18.298767,0.0,0.032085963,0.032085963,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0012835562,9.54197e-21,0.0,81.16448,25.000948,27.97131,96.0,0.06271051,30.840168,241.34265,88.554955,0.0,81.16448,0.11375946,0.0,77.77259,8.330017
10051,20043060.0,0.0,18.298828,14.429413,21.443787,20.61316,22.15326,22.017273,18.298798,18.298798,18.298798,18.298798,0.0,0.03208596,0.03208596,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.001663105,9.54197e-21,0.0,81.164085,25.000956,27.959124,96.0,0.062754236,30.85723,241.34267,88.554955,0.0,81.164085,0.11375944,0.0,77.77222,8.330017
10052,20043120.0,0.0,18.298859,14.427582,21.440521,20.609192,22.150604,22.014526,18.298828,18.298798,18.298798,18.298798,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.001726916,9.54197e-21,0.0,81.163704,25.000963,27.947277,96.0,0.06279672,30.873812,241.3427,88.55495,0.0,81.163704,0.11375942,0.0,77.77185,8.330017
10053,20043180.0,0.0,18.298859,14.425812,21.437286,20.605255,22.14795,22.01181,18.298828,18.298798,18.298798,18.298798,0.0,0.032085948,0.032085948,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.0016659251,9.54197e-21,0.0,81.16332,25.000969,27.935562,96.0,0.06283875,30.890215,241.34271,88.55495,0.0,81.16332,0.1137594,0.0,77.77148,8.330017
10054,20043240.0,0.0,18.298859,14.424103,21.434082,20.601349,22.145325,22.009094,18.298828,18.298828,18.298828,18.298828,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0013468025,9.54197e-21,0.0,81.16294,25.000977,27.923983,96.0,0.06288028,30.906424,241.34273,88.55494,0.0,81.16294,0.11375937,0.0,77.77112,8.330017
10055,20043300.0,0.0,18.29889,14.422424,21.430878,20.597443,22.1427,22.006378,18.298859,18.298828,18.298828,18.298828,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0012770582,9.54197e-21,0.0,81.16257,25.00098,27.912512,96.0,0.06292141,30.922485,241.34274,88.55494,0.0,81.16257,0.11375933,0.0,77.77076,8.330017
10056,20043360.0,0.0,18.29889,14.420807,21.427673,20.593567,22.140076,22.003693,18.298859,18.298859,18.298859,18.298828,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0015693163,9.54197e-21,0.0,81.16219,25.000984,27.901155,96.0,0.06296214,30.938383,241.34276,88.55493,0.0,81.16219,0.11375931,0.0,77.7704,8.330017
10057,20043420.0,0.0,18.29892,14.41922,21.4245,20.589722,22.137451,22.000977,18.29889,18.298859,18.298859,18.298859,0.0,0.032085914,0.032085914,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.0018027271,9.54197e-21,0.0,81.16183,25.000986,27.889935,96.0,0.06300236,30.954092,241.34277,88.554924,0.0,81.16183,0.11375927,0.0,77.77005,8.330017
10058,20043480.0,0.0,18.29892,14.417694,21.421326,20.585876,22.134857,21.998322,18.29889,18.298859,18.298859,18.298859,0.0,0.032085903,0.032085903,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.0017572782,9.54197e-21,0.0,81.16146,25.000986,27.878862,96.0,0.06304205,30.969593,241.34279,88.55492,0.0,81.16146,0.113759235,0.0,77.7697,8.330017
10059,20043540.0,0.0,18.29895,14.416229,21.418182,20.582062,22.132263,21.995636,18.29892,18.29889,18.29889,18.29889,0.0,0.032085896,0.032085896,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0016811544,9.54197e-21,0.0,81.1611,25.000986,27.867928,96.0,0.06308124,30.9849,241.3428,88.5549,0.0,81.1611,0.11375921,0.0,77.769356,8.330017
10060,20043600.0,0.0,18.29895,14.414825,21.41507,20.578278,22.12967,21.992981,18.29892,18.29889,18.29889,18.29889,0.0,0.032085884,0.032085884,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.0015075348,9.54197e-21,0.0,81.16075,25.000986,27.857136,96.0,0.06311992,31.00001,241.34282,88.55489,0.0,81.16075,0.113759175,0.0,77.76902,8.330017
10061,20043660.0,0.0,18.29895,14.413452,21.411957,20.574524,22.127106,21.990326,18.29892,18.29892,18.29892,18.29892,0.0,0.032085877,0.032085877,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.0016490392,9.54197e-21,0.0,81.16039,25.000982,27.84647,96.0,0.06315815,31.014942,241.34285,88.55488,0.0,81.16039,0.11375914,0.0,77.76868,8.330017
10062,20043720.0,0.0,18.29898,14.41217,21.408844,20.57077,22.124542,21.98767,18.29895,18.29892,18.29892,18.29892,0.0,0.032085866,0.032085866,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.001809935,9.54197e-21,0.0,81.16005,25.000978,27.835947,96.0,0.06319585,31.029675,241.34286,88.55486,0.0,81.16005,0.1137591,0.0,77.76835,8.330017
10063,20043780.0,0.0,18.299011,14.410919,21.405762,20.567047,22.121979,21.985046,18.29895,18.29895,18.29895,18.29895,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0018701138,9.54197e-21,0.0,81.15971,25.000975,27.825573,96.0,0.06323301,31.044197,241.34288,88.55485,0.0,81.15971,0.11375906,0.0,77.76802,8.330017
10064,20043840.0,0.0,18.299011,14.409729,21.40268,20.563354,22.119415,21.982391,18.29898,18.29895,18.29895,18.29895,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.001814455,9.54197e-21,0.0,81.15938,25.000969,27.815357,96.0,0.063269615,31.058498,241.3429,88.55484,0.0,81.15938,0.11375901,0.0,77.7677,8.330017
10065,20043900.0,0.0,18.299011,14.4086,21.399628,20.559662,22.116882,21.979797,18.29898,18.29898,18.29898,18.29895,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0017766736,9.54197e-21,0.0,81.15904,25.000963,27.80529,96.0,0.063305676,31.072594,241.34291,88.554825,0.0,81.15904,0.113758974,0.0,77.76739,8.330017
10066,20043960.0,0.0,18.299042,14.407532,21.396576,20.55603,22.11435,21.977173,18.299011,18.29898,18.29898,18.29898,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0017810797,9.54197e-21,0.0,81.15872,25.000956,27.795374,96.0,0.0633412,31.086477,241.34293,88.5548,0.0,81.15872,0.11375894,0.0,77.767075,8.330017
10067,20044020.0,0.0,18.299072,14.406525,21.393524,20.552368,22.111816,21.974579,18.299011,18.299011,18.299011,18.29898,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0018767247,9.54197e-21,0.0,81.1584,25.000948,27.785608,96.0,0.06337617,31.100147,241.34294,88.55479,0.0,81.1584,0.1137589,0.0,77.76676,8.330017
10068,20044080.0,0.0,18.299072,14.405609,21.390503,20.548767,22.109314,21.971985,18.299042,18.299011,18.299011,18.299011,0.0,0.032085802,0.032085802,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0019448947,9.54197e-21,0.0,81.15808,25.000938,27.776003,96.0,0.06341057,31.113594,241.34296,88.55477,0.0,81.15808,0.11375886,0.0,77.76646,8.330017
10069,20044140.0,0.0,18.299103,14.404755,21.387512,20.545166,22.106812,21.96939,18.299042,18.299042,18.299042,18.299011,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0019982448,9.54197e-21,0.0,81.157776,25.000929,27.766558,96.0,0.06344439,31.126818,241.34297,88.554756,0.0,81.157776,0.11375881,0.0,77.76617,8.330017
10070,20044200.0,0.0,18.299103,14.403931,21.384521,20.541565,22.10431,21.966827,18.299072,18.299042,18.299042,18.299042,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.001998803,9.54197e-21,0.0,81.15747,25.000921,27.75728,96.0,0.063477606,31.139809,241.34299,88.55474,0.0,81.15747,0.11375877,0.0,77.76587,8.330017
10071,20044260.0,0.0,18.299133,14.403198,21.38153,20.538025,22.101807,21.964233,18.299103,18.299072,18.299072,18.299042,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0019670145,9.54197e-21,0.0,81.157166,25.000912,27.748167,96.0,0.063510224,31.152565,241.343,88.55472,0.0,81.157166,0.113758735,0.0,77.76559,8.330017
10072,20044320.0,0.0,18.299133,14.402557,21.37857,20.534454,22.099335,21.9617,18.299103,18.299072,18.299072,18.299072,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0019905958,9.54197e-21,0.0,81.156876,25.0009,27.739222,96.0,0.063542254,31.16509,241.34302,88.5547,0.0,81.156876,0.11375869,0.0,77.765305,8.330017
10073,20044380.0,0.0,18.299164,14.401978,21.37561,20.530945,22.096863,21.959137,18.299133,18.299103,18.299103,18.299103,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0020507013,9.54197e-21,0.0,81.15658,25.00089,27.730442,96.0,0.06357367,31.177382,241.34303,88.55469,0.0,81.15658,0.11375865,0.0,77.76502,8.330017
10074,20044440.0,0.0,18.299164,14.401459,21.37268,20.527435,22.09439,21.956604,18.299133,18.299103,18.299103,18.299103,0.0,0.03208573,0.03208573,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.0021003308,9.54197e-21,0.0,81.156296,25.00088,27.721838,96.0,0.063604474,31.189426,241.34305,88.554665,0.0,81.156296,0.1137586,0.0,77.764755,8.330017
10075,20044500.0,0.0,18.299194,14.4010315,21.369751,20.523956,22.09195,21.954071,18.299164,18.299133,18.299133,18.299133,0.0,0.032085724,0.032085724,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.002155097,9.54197e-21,0.0,81.15602,25.00087,27.71341,96.0,0.06363464,31.20123,241.34306,88.55465,0.0,81.15602,0.113758564,0.0,77.76449,8.330017
10076,20044560.0,0.0,18.299225,14.400665,21.366821,20.520477,22.089508,21.951538,18.299164,18.299133,18.299133,18.299133,0.0,0.032085713,0.032085713,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.0021363567,9.54197e-21,0.0,81.15575,25.000858,27.705156,96.0,0.06366416,31.21278,241.34308,88.55463,0.0,81.15575,0.11375853,0.0,77.76422,8.330017
10077,20044620.0,0.0,18.299225,14.40036,21.363922,20.517029,22.087067,21.949005,18.299194,18.299164,18.299164,18.299164,0.0,0.032085698,0.032085698,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.002130743,9.54197e-21,0.0,81.15548,25.000849,27.697086,96.0,0.06369304,31.224077,241.3431,88.55461,0.0,81.15548,0.113758475,0.0,77.76397,8.330017
10078,20044680.0,0.0,18.299255,14.400177,21.361023,20.51358,22.084625,21.946503,18.299194,18.299194,18.299194,18.299164,0.0,0.032085687,0.032085687,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.002188629,9.54197e-21,0.0,81.15522,25.000837,27.689194,96.0,0.06372127,31.235128,241.34311,88.55459,0.0,81.15522,0.11375843,0.0,77.76372,8.330017
10079,20044740.0,0.0,18.299255,14.400055,21.358154,20.510162,22.082214,21.944,18.299225,18.299194,18.299194,18.299194,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0022649798,9.54197e-21,0.0,81.15496,25.000826,27.681488,96.0,0.063748844,31.245916,241.34312,88.55457,0.0,81.15496,0.11375839,0.0,77.76347,8.330017
10080,20044800.0,0.0,18.299286,14.399994,21.355347,20.506836,22.079834,21.941559,18.299255,18.299225,18.299225,18.299225,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0022260202,9.54197e-21,0.0,81.15471,25.000814,27.67408,96.0,0.06377534,31.256289,241.34314,88.55455,0.0,81.15471,0.11375834,0.0,77.76324,8.330017
10081,20044860.0,0.0,21.058624,14.399994,21.38382,20.513123,22.088074,21.9487,18.317291,18.295837,18.295837,18.295746,0.0,0.00033506387,0.00033506387,0.00046872516,56.666668,18.300018,0.0,0.0,0.0,5.5423927,9.54197e-21,0.0,25.588009,22.470625,0.31114268,96.0,0.0011398575,69.5644,2.050483,54.130867,0.0,25.588009,0.0011563244,0.0,23.051222,8.330017
10082,20044920.0,0.0,21.136871,14.399994,21.398651,20.521393,22.09848,21.957916,18.318787,18.297943,18.297943,18.29721,0.0,0.0011301114,0.0011301114,0.0013305093,88.333336,18.300018,0.0,0.0,0.0,3.6275837,9.54197e-21,0.0,34.559372,32.501328,0.50305927,96.0,0.0035885724,69.295715,11.810528,59.295086,0.0,34.559372,0.0036132329,0.0,30.196297,8.330017
10083,20044980.0,0.0,21.386292,14.399994,21.478088,20.529114,22.108032,21.966309,18.329285,18.308563,18.308563,18.305267,0.0,0.005296397,0.005296397,0.0055337227,120.0,18.300018,0.0,0.0,0.0,17.596344,9.54197e-21,0.0,47.761433,44.15715,0.8082046,96.0,0.016114792,68.868515,73.02891,68.45594,0.0,47.761433,0.016146574,0.0,42.096973,8.330017
10084,20045040.0,9.0,21.509583,14.399994,21.513641,20.535278,22.11499,21.972351,18.428528,18.324493,18.324493,18.318665,0.0,0.013150892,0.013150892,0.014446533,120.0,18.300018,0.0,0.0,0.0,53.667503,9.54197e-21,0.0,57.21947,46.760757,2.2837138,96.0,0.04073235,66.8028,213.25891,77.626366,0.0,57.21947,0.04074564,0.0,51.877743,8.330017
10085,20045100.0,9.0,21.453674,14.399994,21.469208,20.539093,22.118927,21.975677,18.810547,18.403534,18.403534,18.371857,0.0,0.019927649,0.019927649,0.025104148,120.0,18.300018,0.0,0.0,0.0,78.00693,9.54197e-21,0.0,62.705486,45.59573,8.519599,96.0,0.06468897,58.07256,243.29802,84.85568,0.0,62.705486,0.06495166,0.0,58.51407,8.330017
10086,20045160.0,9.0,19.761108,14.399994,21.43219,20.540527,22.120636,21.97696,19.485504,18.672363,18.672363,18.587463,0.0,0.024618,0.024618,0.03424423,120.0,18.300018,0.0,0.0,0.0,24.129221,9.54197e-21,0.0,65.9015,46.462315,23.172674,96.0,0.060217854,37.558254,242.17787,91.25969,0.0,65.9015,0.083484665,0.0,62.429516,8.330017
10087,20045220.0,2.0,15.822754,14.399994,21.411652,20.541473,22.121765,21.977783,19.687897,19.073883,19.073883,18.952911,0.0,0.028041339,0.028041339,0.04124059,120.0,18.300018,0.0,0.0,0.0,-163.12216,9.54197e-21,0.0,67.614426,49.887466,39.531593,96.0,0.01713715,14.655767,241.03566,97.59111,0.0,67.614426,0.09733277,0.0,64.45471,8.330017
10088,20045280.0,2.0,15.67981,14.399994,21.40036,20.542389,22.12265,21.978363,18.56134,19.109894,19.109894,19.036499,0.0,0.030590992,0.030590992,0.046429086,120.0,18.300018,0.0,0.0,0.0,-170.73062,9.54197e-21,0.0,68.19256,55.89568,38.879337,96.0,0.022975512,15.568929,240.032,104.31452,0.0,68.19256,0.107624985,0.0,65.138374,8.330017
10089,20045340.0,2.0,18.907745,14.399994,21.393707,20.54132,22.121674,21.977264,17.46579,18.549469,18.549469,18.57196,0.0,0.032439623,0.032439623,0.04996269,120.0,18.300018,0.0,0.0,0.0,54.566986,9.54197e-21,0.0,67.910446,63.92134,24.138441,96.0,0.076754734,36.206184,239.27237,111.28912,0.0,67.910446,0.11485863,0.0,64.88191,8.330017
10090,20045400.0,0.0,20.002075,14.399994,21.38736,20.536896,22.118073,21.973694,17.822113,18.094055,18.094055,18.150146,0.0,0.033815123,0.033815123,0.0524134,126.666664,18.300018,0.0,0.0,0.0,130.36438,9.54197e-21,0.0,67.00575,74.33663,19.038017,96.0,0.09590793,43.346775,238.71643,119.04367,0.0,67.00575,0.120066896,0.0,64.0229,8.330017
10091,20045460.0,0.0,18.670074,14.399994,21.381073,20.531006,22.113373,21.969116,18.637238,18.199432,18.199432,18.217285,0.0,0.034551978,0.034551978,0.05371273,133.33333,18.300018,0.0,0.0,0.0,19.64943,9.54197e-21,0.0,65.73827,86.78054,26.39958,96.0,0.073320344,33.04059,238.44052,127.166145,0.0,65.73827,0.12284206,0.0,62.82385,8.330017
10092,20045520.0,0.0,17.386871,14.399994,21.376007,20.526123,22.109375,21.96521,18.701965,18.469513,18.469513,18.455078,0.0,0.034886416,0.034886416,0.054323595,140.0,18.300018,0.0,0.0,0.0,-75.49124,9.54197e-21,0.0,64.35154,99.698296,32.03226,96.0,0.052830923,25.154835,238.43062,135.01866,0.0,64.35154,0.124122195,0.0,61.50413,8.330017
10093,20045580.0,0.0,17.860352,14.399994,21.371979,20.521881,22.105835,21.9617,18.23587,18.462677,18.462677,18.458557,0.0,0.03464098,0.03464098,0.05396998,136.0,18.300018,0.0,0.0,0.0,-32.120964,9.54197e-21,0.0,63.04456,109.93073,29.457144,96.0,0.06212916,28.759998,238.54605,140.48643,0.0,63.04456,0.12326885,0.0,60.24597,8.330017
10094,20045640.0,0.0,18.690125,14.399994,21.36792,20.517181,22.10196,21.957916,18.067139,18.292694,18.292694,18.307343,0.0,0.03419145,0.03419145,0.053251125,132.0,18.300018,0.0,0.0,0.0,32.4284,9.54197e-21,0.0,62.01622,117.01891,25.673914,96.0,0.075323135,34.05652,238.64563,143.82117,0.0,62.01622,0.12164531,0.0,59.23834,8.330017
10095,20045700.0,0.0,18.662933,14.399994,21.3638,20.512085,22.0979,21.953918,18.272827,18.23587,18.23587,18.248474,0.0,0.033666648,0.033666648,0.05237298,128.0,18.300018,0.0,0.0,0.0,26.433212,9.54197e-21,0.0,61.25737,121.4198,26.042017,96.0,0.07290177,33.541176,238.68794,145.48749,0.0,61.25737,0.11971252,0.0,58.483315,8.330017
10096,20045760.0,0.0,18.191559,14.399994,21.36029,20.507385,22.094177,21.950256,18.425964,18.301483,18.301483,18.301788,0.0,0.033169154,0.033169154,0.051511694,124.0,18.300018,0.0,0.0,0.0,-9.710368,9.54197e-21,0.0,60.75073,123.466545,28.25951,96.0,0.063814074,30.43669,238.67458,145.85399,0.0,60.75073,0.11785203,0.0,57.973957,8.330017
10097,20045820.0,0.0,18.036133,14.399994,21.3573,20.503235,22.090912,21.947021,18.361237,18.349243,18.349243,18.345276,0.0,0.032745674,0.032745674,0.050761536,120.0,18.300018,0.0,0.0,0.0,-19.195728,9.54197e-21,0.0,60.450874,123.65184,28.842964,96.0,0.060854197,29.619848,238.62532,145.29207,0.0,60.450874,0.11625176,0.0,57.67199,8.330017
10098,20045880.0,0.0,18.273743,14.399994,21.354462,20.499268,22.08783,21.94394,18.245422,18.322235,18.322235,18.323181,0.0,0.032397408,0.032397408,0.050137557,116.0,18.300018,0.0,0.0,0.0,-0.8748489,9.54197e-21,0.0,60.315125,122.47509,27.705809,96.0,0.064288616,31.211864,238.5614,144.09546,0.0,60.315125,0.114928976,0.0,57.53654,8.330017
10099,20045940.0,0.0,18.455719,14.399994,21.351532,20.49527,22.084747,21.940857,18.241913,18.280914,18.280914,18.285461,0.0,0.03211183,0.03211183,0.049623586,112.0,18.300018,0.0,0.0,0.0,11.402981,9.54197e-21,0.0,60.311836,120.325264,26.933788,96.0,0.06646522,32.292694,238.49927,142.46495,0.0,60.311836,0.11384225,0.0,57.535786,8.330017
10100,20046000.0,0.0,18.38095,14.399994,21.34851,20.491302,22.081696,21.937805,18.311981,18.279022,18.279022,18.28128,0.0,0.031879388,0.031879388,0.04920528,108.0,18.300018,0.0,0.0,0.0,5.14673,9.54197e-21,0.0,60.41693,117.49512,27.334436,96.0,0.064561486,31.731787,238.44933,140.5477,0.0,60.41693,0.11295794,0.0,57.645004,8.330017
10101,20046060.0,0.0,18.23938,14.399994,21.345673,20.48764,22.078888,21.934967,18.339813,18.301666,18.301666,18.300446,0.0,0.03169807,0.03169807,0.04888035,104.0,18.300018,0.0,0.0,0.0,-4.635449,9.54197e-21,0.0,60.61086,114.18535,27.960714,96.0,0.061965507,30.855,238.41713,138.44942,0.0,60.61086,0.112268955,0.0,57.843884,8.330017
10102,20046120.0,0.0,18.21875,14.399994,21.342865,20.48413,22.076202,21.932251,18.312042,18.311584,18.311584,18.309784,0.0,0.03155566,0.03155566,0.04862651,100.0,18.300018,0.0,0.0,0.0,-5.4718337,9.54197e-21,0.0,60.866386,110.599144,28.010511,96.0,0.06150443,30.785286,238.40508,136.26129,0.0,60.866386,0.1117305,0.0,58.10445,8.330017
10103,20046180.0,0.0,18.298706,14.399994,21.340057,20.480652,22.073547,21.929596,18.279572,18.301544,18.301544,18.301453,0.0,0.031444307,0.031444307,0.048429392,96.0,18.300018,0.0,0.0,0.0,0.2920228,9.54197e-21,0.0,61.172504,106.83207,27.633635,96.0,0.06261792,31.31291,238.41342,134.02083,0.0,61.172504,0.11131045,0.0,58.415325,8.330017
10104,20046240.0,0.0,18.345581,14.399994,21.33722,20.477203,22.070923,21.92694,18.282867,18.290527,18.290527,18.29129,0.0,0.03135564,0.03135564,0.048274714,92.0,18.300018,0.0,0.0,0.0,3.2566411,9.54197e-21,0.0,61.52278,102.95142,27.437168,96.0,0.06313311,31.587965,238.44162,131.7511,0.0,61.52278,0.11097792,0.0,58.769577,8.330017
10105,20046300.0,0.0,18.326752,14.399994,21.33435,20.473785,22.068329,21.924316,18.301971,18.289825,18.289825,18.29004,0.0,0.031278078,0.031278078,0.04814155,88.0,18.300018,0.0,0.0,0.0,1.7069383,9.54197e-21,0.0,61.904438,99.03492,27.53419,96.0,0.06263654,31.452135,238.48857,129.47694,0.0,61.904438,0.11068989,0.0,59.154015,8.330017
10106,20046360.0,0.0,18.281525,14.399994,21.331573,20.47049,22.065826,21.921783,18.3125,18.296661,18.296661,18.295776,0.0,0.031211236,0.031211236,0.04802896,84.0,18.300018,0.0,0.0,0.0,-1.3738174,9.54197e-21,0.0,62.31731,95.093735,27.730747,96.0,0.061812587,31.176954,238.55319,127.20273,0.0,62.31731,0.110443614,0.0,59.567993,8.330017
10107,20046420.0,0.0,18.270966,14.399994,21.328827,20.467285,22.063385,21.919281,18.304474,18.300507,18.300507,18.299377,0.0,0.031152142,0.031152142,0.047931377,80.0,18.300018,0.0,0.0,0.0,-1.9025373,9.54197e-21,0.0,62.757553,91.149925,27.75978,96.0,0.061595596,31.136307,238.63435,124.9358,0.0,62.757553,0.11022786,0.0,60.00733,8.330017
10108,20046480.0,0.0,18.297668,14.399994,21.32611,20.46408,22.060944,21.91681,18.292877,18.297485,18.297485,18.296967,0.0,0.031097265,0.031097265,0.047842275,76.0,18.300018,0.0,0.0,0.0,0.0035019882,9.54197e-21,0.0,63.22299,87.21811,27.629128,96.0,0.061949164,31.319221,238.73108,122.678795,0.0,63.22299,0.11002904,0.0,60.46961,8.330017
10109,20046540.0,0.0,18.318634,14.399994,21.323395,20.460938,22.058533,21.914368,18.292511,18.293213,18.293213,18.29309,0.0,0.031043062,0.031043062,0.047755286,72.0,18.300018,0.0,0.0,0.0,1.3418583,9.54197e-21,0.0,63.71334,83.30661,27.535847,96.0,0.062171962,31.449816,238.84245,120.43123,0.0,63.71334,0.109833695,0.0,60.95432,8.330017
10110,20046600.0,0.0,18.311035,14.399994,21.320679,20.457794,22.056152,21.911957,18.30069,18.292969,18.292969,18.292633,0.0,0.030987347,0.030987347,0.047665287,68.0,18.300018,0.0,0.0,0.0,0.71241283,9.54197e-21,0.0,64.22957,79.41939,27.572325,96.0,0.061936248,31.398743,238.96774,118.19195,0.0,64.22957,0.10963249,0.0,61.462315,8.330017
10111,20046660.0,0.0,18.291687,14.399994,21.318085,20.454742,22.053833,21.909576,18.305176,18.29596,18.29596,18.295166,0.0,0.030929323,0.030929323,0.047568377,64.0,18.300018,0.0,0.0,0.0,-0.59154123,9.54197e-21,0.0,64.772995,75.55859,27.653599,96.0,0.06153753,31.284964,239.10628,115.96013,0.0,64.772995,0.109419286,0.0,61.995678,8.330017
10112,20046720.0,0.0,18.286865,14.399994,21.315552,20.451752,22.051575,21.907257,18.302185,18.297638,18.297638,18.296753,0.0,0.030867774,0.030867774,0.047463916,60.0,18.300018,0.0,0.0,0.0,-0.8417999,9.54197e-21,0.0,65.345245,71.72309,27.665451,96.0,0.061374612,31.268368,239.25746,113.73457,0.0,65.345245,0.109191746,0.0,62.556694,8.330017
10113,20046780.0,0.0,18.296112,14.399994,21.31308,20.448792,22.049316,21.904968,18.297943,18.296722,18.296722,18.296051,0.0,0.030805174,0.030805174,0.04735717,56.0,18.300018,0.0,0.0,0.0,-0.18420239,9.54197e-21,0.0,65.95305,67.90543,27.617432,96.0,0.061412547,31.335596,239.4212,111.50919,0.0,65.95305,0.1089435,0.0,63.15206,8.330017
10114,20046840.0,0.0,18.303772,14.399994,21.310669,20.445892,22.04712,21.90271,18.297241,18.29535,18.29535,18.29483,0.0,0.030732023,0.030732023,0.047230497,52.0,18.300018,0.0,0.0,0.0,0.30700943,9.54197e-21,0.0,66.59471,64.10611,27.580715,96.0,0.061400067,31.387,239.59705,109.28812,0.0,66.59471,0.10868489,0.0,63.780296,8.330017
10115,20046900.0,0.0,18.303345,14.399994,21.308289,20.443024,22.044952,21.900482,18.29895,18.295105,18.295105,18.294586,0.0,0.030653449,0.030653449,0.047094386,48.0,18.300018,0.0,0.0,0.0,0.24909677,9.54197e-21,0.0,67.277054,60.336514,27.580938,96.0,0.06124136,31.386684,239.78493,107.06899,0.0,67.277054,0.10838925,0.0,64.44823,8.330017
10116,20046960.0,0.0,18.300262,14.399994,21.30603,20.440216,22.042816,21.898315,18.300232,18.295532,18.295532,18.294952,0.0,0.030563124,0.030563124,0.046937197,44.0,18.300018,0.0,0.0,0.0,0.031190135,9.54197e-21,0.0,67.99899,56.606853,27.592396,96.0,0.061021436,31.370644,239.9843,104.857124,0.0,67.99899,0.10805343,0.0,65.15496,8.330017
10117,20047020.0,0.0,18.29837,14.399994,21.303802,20.4375,22.040771,21.89621,18.300354,18.29599,18.29599,18.29535,0.0,0.030461768,0.030461768,0.046760708,40.0,18.300018,0.0,0.0,0.0,-0.09028379,9.54197e-21,0.0,68.76943,52.909515,27.59799,96.0,0.060798988,31.362814,240.19511,102.64774,0.0,68.76943,0.10767399,0.0,65.909225,8.330017
10118,20047080.0,0.0,18.298767,14.399994,21.301666,20.434814,22.038757,21.894135,18.299896,18.296082,18.296082,18.29544,0.0,0.030348934,0.030348934,0.046564374,36.0,18.300018,0.0,0.0,0.0,-0.059160117,9.54197e-21,0.0,69.598564,49.23758,27.59394,96.0,0.060585793,31.368484,240.41739,100.43686,0.0,69.598564,0.10724861,0.0,66.720955,8.330017
10119,20047140.0,0.0,18.299713,14.399994,21.299622,20.43222,22.036774,21.89209,18.299622,18.296051,18.296051,18.29544,0.0,0.030215843,0.030215843,0.046331808,32.0,18.300018,0.0,0.0,0.0,0.002965918,9.54197e-21,0.0,70.48115,45.625263,27.588522,96.0,0.060341142,31.376066,240.65012,98.23845,0.0,70.48115,0.10675824,0.0,67.58518,8.330017
10120,20047200.0,0.0,18.30011,14.399994,21.297516,20.429657,22.034882,21.890106,18.299622,18.296112,18.296112,18.295502,0.0,0.030135037,0.030135037,0.046198145,29.666666,18.300018,0.0,0.0,0.0,0.027902182,9.54197e-21,0.0,71.41368,42.311493,27.584208,96.0,0.06019518,31.38211,240.86029,96.26896,0.0,71.41368,0.10645839,0.0,68.496796,8.330017
10121,20047260.0,0.0,18.299835,14.399994,21.29541,20.427155,22.03299,21.888184,18.299744,18.296265,18.296265,18.295685,0.0,0.030064661,0.030064661,0.046081208,27.333334,18.300018,0.0,0.0,0.0,0.011268462,9.54197e-21,0.0,72.37325,39.2413,27.582336,96.0,0.06006354,31.384731,241.05902,94.44958,0.0,72.37325,0.10620107,0.0,69.4329,8.330017
10122,20047320.0,0.0,18.299622,14.399994,21.293365,20.424713,22.031158,21.886292,18.299774,18.296478,18.296478,18.295898,0.0,0.03001483,0.03001483,0.046002004,25.0,18.300018,0.0,0.0,0.0,-0.002939684,9.54197e-21,0.0,73.37247,36.386353,27.58027,96.0,0.059938584,31.38762,241.24901,92.751,0.0,73.37247,0.10594312,0.0,70.406166,8.330017
10123,20047380.0,0.0,18.299011,14.399994,21.291107,20.422272,22.029327,21.8844,18.299622,18.296753,18.296753,18.296204,0.0,0.030026127,0.030026127,0.04603307,25.0,18.300018,0.0,0.0,0.0,-0.031559765,9.54197e-21,0.0,74.354744,33.9756,27.575987,96.0,0.060018167,31.393618,241.38689,91.42328,0.0,74.354744,0.10607824,0.0,71.35977,8.330017
10124,20047440.0,0.0,18.298828,14.399994,21.288757,20.4198,22.027496,21.882477,18.299377,18.296997,18.296997,18.296509,0.0,0.03009923,0.03009923,0.04617233,25.0,18.300018,0.0,0.0,0.0,-0.032315664,9.54197e-21,0.0,75.28954,31.997671,27.568031,96.0,0.060197994,31.404758,241.48775,90.384445,0.0,75.28954,0.10636349,0.0,72.26278,8.330017
10125,20047500.0,0.0,18.29892,14.399994,21.286377,20.417328,22.025635,21.880554,18.299164,18.29721,18.29721,18.296783,0.0,0.030189194,0.030189194,0.046338912,25.0,18.300018,0.0,0.0,0.0,-0.018576805,9.54197e-21,0.0,76.18283,30.294855,27.558306,96.0,0.06041727,31.418371,241.56754,89.51842,0.0,76.18283,0.10671095,0.0,73.12304,8.330017
10126,20047560.0,0.0,18.299103,14.399994,21.283936,20.414825,22.023712,21.87857,18.299011,18.297363,18.297363,18.296997,0.0,0.03030388,0.03030388,0.046546705,25.0,18.300018,0.0,0.0,0.0,-0.0030830328,9.54197e-21,0.0,77.016945,28.877657,27.54744,96.0,0.060690045,31.433582,241.6227,88.840485,0.0,77.016945,0.1071504,0.0,73.92299,8.330017
