,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10127,20047620.0,0.0,18.299103,14.399994,21.281433,20.412262,22.021759,21.876556,18.29898,18.297516,18.297516,18.29721,0.0,0.03043414,0.03043414,0.046779413,25.0,18.300018,0.0,0.0,0.0,-0.00027188053,9.54197e-21,0.0,77.78191,27.708628,27.53675,96.0,0.060991272,31.448551,241.65816,88.31825,0.0,77.78191,0.1076436,0.0,74.65361,8.330017
10128,20047680.0,0.0,18.299042,14.399994,21.27893,20.409698,22.019745,21.874512,18.29895,18.297699,18.297699,18.297424,0.0,0.030568706,0.030568706,0.04701787,25.0,18.300018,0.0,0.0,0.0,-0.0016809716,9.54197e-21,0.0,78.49212,26.712542,27.526054,96.0,0.061300896,31.463524,241.68141,87.89779,0.0,78.49212,0.10815213,0.0,75.32984,8.330017
10129,20047740.0,0.0,18.29898,14.399994,21.276367,20.407074,22.0177,21.872437,18.29892,18.297852,18.297852,18.297638,0.0,0.030710744,0.030710744,0.047267407,25.0,18.300018,0.0,0.0,0.0,-0.0048044515,9.54197e-21,0.0,79.12978,25.902306,27.515095,96.0,0.061625622,31.478867,241.6907,87.590096,0.0,79.12978,0.108686745,0.0,75.934395,8.330017
10130,20047800.0,0.0,18.29895,14.399994,21.273773,20.404388,22.015594,21.87027,18.29889,18.298004,18.298004,18.297821,0.0,0.030855047,0.030855047,0.04751903,25.0,18.300018,0.0,0.0,0.0,-0.004076932,9.54197e-21,0.0,79.692696,25.251945,27.503672,96.0,0.061955243,31.49486,241.68922,87.37472,0.0,79.692696,0.10922708,0.0,76.46572,8.330017
10131,20047860.0,0.0,18.29898,14.399994,21.271149,20.401703,22.013458,21.868103,18.298859,18.298157,18.298157,18.297974,0.0,0.030997753,0.030997753,0.047766406,25.0,18.300018,0.0,0.0,0.0,-0.0013521748,9.54197e-21,0.0,80.19388,24.71989,27.492067,96.0,0.062282026,31.511105,241.6806,87.22446,0.0,80.19388,0.1097606,0.0,76.93696,8.330017
10132,20047920.0,0.0,18.299011,14.399994,21.268524,20.398956,22.01123,21.865875,18.298859,18.298279,18.298279,18.298126,0.0,0.031137595,0.031137595,0.048007417,25.0,18.300018,0.0,0.0,0.0,0.0007188617,9.54197e-21,0.0,80.62906,24.299454,27.48051,96.0,0.062602125,31.527287,241.66571,87.13411,0.0,80.62906,0.11028162,0.0,77.344284,8.330017
10133,20047980.0,0.0,18.299011,14.399994,21.265839,20.39618,22.009003,21.863617,18.298859,18.29837,18.29837,18.298248,0.0,0.031272274,0.031272274,0.048238188,25.0,18.300018,0.0,0.0,0.0,0.0012360304,9.54197e-21,0.0,80.995346,23.982265,27.469126,96.0,0.06291067,31.543222,241.64578,87.09674,0.0,80.995346,0.11078187,0.0,77.6853,8.330017
10134,20048040.0,0.0,18.299011,14.399994,21.263153,20.393372,22.006714,21.861328,18.29889,18.298492,18.298492,18.29837,0.0,0.03140121,0.03140121,0.048458096,25.0,18.300018,0.0,0.0,0.0,0.0013971886,9.54197e-21,0.0,81.311844,23.734169,27.457884,96.0,0.06320697,31.558964,241.62312,87.09244,0.0,81.311844,0.11126,0.0,77.97866,8.330017
10135,20048100.0,0.0,18.299042,14.399994,21.260468,20.390503,22.004395,21.858978,18.29889,18.298584,18.298584,18.298492,0.0,0.03152389,0.03152389,0.048666313,25.0,18.300018,0.0,0.0,0.0,0.0014031678,9.54197e-21,0.0,81.575745,23.554169,27.446789,96.0,0.063489884,31.574497,241.598,87.12016,0.0,81.575745,0.11171383,0.0,78.2218,8.330017
10136,20048160.0,0.0,18.299072,14.399994,21.257751,20.387665,22.002014,21.856628,18.29892,18.298676,18.298676,18.298615,0.0,0.0316385,0.0316385,0.04885991,25.0,18.300018,0.0,0.0,0.0,0.0021638987,9.54197e-21,0.0,81.78544,23.438595,27.43587,96.0,0.06375572,31.589785,241.57123,87.176025,0.0,81.78544,0.112136744,0.0,78.41346,8.330017
10137,20048220.0,0.0,18.299072,14.399994,21.255066,20.384796,21.999634,21.854248,18.29892,18.298767,18.298767,18.298706,0.0,0.031743895,0.031743895,0.049037155,25.0,18.300018,0.0,0.0,0.0,0.0028722133,9.54197e-21,0.0,81.94617,23.376554,27.425205,96.0,0.06400211,31.60471,241.54382,87.252716,0.0,81.94617,0.11252492,0.0,78.55886,8.330017
10138,20048280.0,0.0,18.299103,14.399994,21.25235,20.381897,21.997223,21.851837,18.29895,18.298828,18.298828,18.298798,0.0,0.031839825,0.031839825,0.049197774,25.0,18.300018,0.0,0.0,0.0,0.0031052013,9.54197e-21,0.0,82.06067,23.36276,27.414835,96.0,0.06422843,31.619232,241.51622,87.34699,0.0,82.06067,0.112877436,0.0,78.6607,8.330017
10139,20048340.0,0.0,18.299133,14.399994,21.249603,20.378998,21.994781,21.849396,18.29898,18.29892,18.29892,18.29889,0.0,0.031925537,0.031925537,0.049340714,25.0,18.300018,0.0,0.0,0.0,0.0030091219,9.54197e-21,0.0,82.13565,23.386633,27.404774,96.0,0.064433284,31.633318,241.48933,87.45207,0.0,82.13565,0.11319187,0.0,78.7255,8.330017
10140,20048400.0,0.0,18.299133,14.399994,21.246887,20.376068,21.99231,21.846924,18.299011,18.29898,18.29898,18.29895,0.0,0.032001104,0.032001104,0.04946627,25.0,18.300018,0.0,0.0,0.0,0.00296554,9.54197e-21,0.0,82.17867,23.438084,27.395016,96.0,0.06461677,31.646978,241.46378,87.562225,0.0,82.17867,0.1134685,0.0,78.760544,8.330017
10141,20048460.0,0.0,18.299164,14.399994,21.244171,20.373138,21.989838,21.844482,18.299042,18.299042,18.299042,18.299011,0.0,0.03206446,0.03206446,0.049571153,25.0,18.300018,0.0,0.0,0.0,0.0034291458,9.54197e-21,0.0,82.18179,23.524944,27.385628,96.0,0.06477499,31.660122,241.43964,87.67997,0.0,82.18179,0.11370025,0.0,78.75831,8.330017
10142,20048520.0,0.0,18.299194,14.399994,21.241455,20.37024,21.987366,21.84201,18.299072,18.299103,18.299103,18.299072,0.0,0.032114547,0.032114547,0.04965364,25.0,18.300018,0.0,0.0,0.0,0.0035433038,9.54197e-21,0.0,82.15448,23.633415,27.376705,96.0,0.064905144,31.672611,241.41814,87.79606,0.0,82.15448,0.11388289,0.0,78.72793,8.330017
10143,20048580.0,0.0,18.299225,14.399994,21.238739,20.36731,21.984863,21.839539,18.299103,18.299133,18.299133,18.299133,0.0,0.032155484,0.032155484,0.0497207,25.0,18.300018,0.0,0.0,0.0,0.0034013214,9.54197e-21,0.0,82.110176,23.751873,27.368107,96.0,0.065016024,31.684649,241.39876,87.90821,0.0,82.110176,0.1140318,0.0,78.681946,8.330017
10144,20048640.0,0.0,18.299225,14.399994,21.236053,20.36438,21.98236,21.837067,18.299133,18.299194,18.299194,18.299194,0.0,0.032190613,0.032190613,0.04977799,25.0,18.300018,0.0,0.0,0.0,0.003161922,9.54197e-21,0.0,82.05625,23.875507,27.359713,96.0,0.065114774,31.696404,241.3808,88.01723,0.0,82.05625,0.11415944,0.0,78.62718,8.330017
10145,20048700.0,0.0,18.299255,14.399994,21.233368,20.36148,21.979858,21.834564,18.299164,18.299225,18.299225,18.299225,0.0,0.032214984,0.032214984,0.0498173,25.0,18.300018,0.0,0.0,0.0,0.0029668033,9.54197e-21,0.0,81.988075,24.00356,27.351696,96.0,0.06519086,31.70763,241.36578,88.11732,0.0,81.988075,0.11424744,0.0,78.55953,8.330017
10146,20048760.0,0.0,18.299286,14.399994,21.230713,20.358612,21.977386,21.832123,18.299194,18.299255,18.299255,18.299286,0.0,0.032234497,0.032234497,0.04984847,25.0,18.300018,0.0,0.0,0.0,0.0032852145,9.54197e-21,0.0,81.914925,24.132166,27.343868,96.0,0.06525671,31.718582,241.35217,88.212585,0.0,81.914925,0.11431769,0.0,78.48746,8.330017
10147,20048820.0,0.0,18.299316,14.399994,21.228088,20.355743,21.974915,21.829681,18.299225,18.299316,18.299316,18.299316,0.0,0.032248285,0.032248285,0.0498701,25.0,18.300018,0.0,0.0,0.0,0.0031920853,9.54197e-21,0.0,81.837,24.259844,27.336302,96.0,0.065310344,31.729177,241.34033,88.30121,0.0,81.837,0.114366926,0.0,78.411194,8.330017
10148,20048880.0,0.0,18.299316,14.399994,21.225464,20.352905,21.972473,21.82724,18.299255,18.299347,18.299347,18.299347,0.0,0.032256015,0.032256015,0.049881633,25.0,18.300018,0.0,0.0,0.0,0.002643574,9.54197e-21,0.0,81.756096,24.38358,27.329,96.0,0.06535103,31.739395,241.33054,88.38107,0.0,81.756096,0.11439391,0.0,78.332504,8.330017
10149,20048940.0,0.0,18.299316,14.399994,21.22284,20.350067,21.970001,21.824799,18.299286,18.299347,18.299347,18.299377,0.0,0.032258924,0.032258924,0.049885157,25.0,18.300018,0.0,0.0,0.0,0.0021478597,9.54197e-21,0.0,81.67558,24.500486,27.3219,96.0,0.06538157,31.74934,241.32259,88.451866,0.0,81.67558,0.11440338,0.0,78.25453,8.330017
10150,20049000.0,0.0,18.299347,14.399994,21.220245,20.34726,21.96756,21.822357,18.299316,18.299377,18.299377,18.299377,0.0,0.032255903,0.032255903,0.049878843,25.0,18.300018,0.0,0.0,0.0,0.0017024585,9.54197e-21,0.0,81.594635,24.609917,27.31504,96.0,0.06539939,31.75894,241.31686,88.51188,0.0,81.594635,0.11439084,0.0,78.17656,8.330017
10151,20049060.0,0.0,18.299347,14.399994,21.217712,20.344482,21.965149,21.819977,18.299316,18.299408,18.299408,18.299408,0.0,0.032249857,0.032249857,0.04986751,25.0,18.300018,0.0,0.0,0.0,0.0021742305,9.54197e-21,0.0,81.516396,24.711706,27.308311,96.0,0.06541087,31.768364,241.3125,88.56427,0.0,81.516396,0.11436741,0.0,78.101395,8.330017
10152,20049120.0,0.0,18.299377,14.399994,21.21518,20.341705,21.962738,21.817596,18.299347,18.299408,18.299408,18.299408,0.0,0.032240976,0.032240976,0.04985151,25.0,18.300018,0.0,0.0,0.0,0.0022504819,9.54197e-21,0.0,81.44271,24.80335,27.301771,96.0,0.065416075,31.777521,241.30959,88.60773,0.0,81.44271,0.11433364,0.0,78.030815,8.330017
10153,20049180.0,0.0,18.299377,14.399994,21.212646,20.338959,21.960358,21.815216,18.299347,18.299408,18.299408,18.299438,0.0,0.032229695,0.032229695,0.049831588,25.0,18.300018,0.0,0.0,0.0,0.0015814257,9.54197e-21,0.0,81.37418,24.884474,27.29541,96.0,0.06541591,31.786425,241.30801,88.64251,0.0,81.37418,0.11429113,0.0,77.96538,8.330017
10154,20049240.0,0.0,18.299377,14.399994,21.210144,20.336243,21.957977,21.812866,18.299377,18.299438,18.299438,18.299438,0.0,0.03221694,0.03221694,0.049809277,25.0,18.300018,0.0,0.0,0.0,0.00079974346,9.54197e-21,0.0,81.3119,24.954765,27.289156,96.0,0.065412484,31.795183,241.30754,88.66942,0.0,81.3119,0.114243284,0.0,77.90606,8.330017
10155,20049300.0,0.0,18.299377,14.399994,21.207672,20.333557,21.955627,21.810516,18.299377,18.299438,18.299438,18.299438,0.0,0.032203473,0.032203473,0.049785875,25.0,18.300018,0.0,0.0,0.0,0.00032632003,9.54197e-21,0.0,81.256226,25.014715,27.28295,96.0,0.06540758,31.803871,241.3079,88.68961,0.0,81.256226,0.11419307,0.0,77.85318,8.330017
10156,20049360.0,0.0,18.299377,14.399994,21.20523,20.330902,21.953308,21.808197,18.299377,18.299438,18.299438,18.299438,0.0,0.032189082,0.032189082,0.04976105,25.0,18.300018,0.0,0.0,0.0,0.0007277931,9.54197e-21,0.0,81.2083,25.062172,27.27682,96.0,0.06540047,31.81245,241.30931,88.7015,0.0,81.2083,0.114139296,0.0,77.80785,8.330017
10157,20049420.0,0.0,18.299408,14.399994,21.20279,20.328278,21.95102,21.805908,18.299408,18.299438,18.299438,18.299438,0.0,0.03217494,0.03217494,0.04973677,25.0,18.300018,0.0,0.0,0.0,0.00078305474,9.54197e-21,0.0,81.16942,25.096966,27.270779,96.0,0.06539368,31.820911,241.31139,88.70636,0.0,81.16942,0.11408671,0.0,77.77125,8.330017
10158,20049480.0,0.0,18.299408,14.399994,21.200409,20.325684,21.94873,21.80365,18.299408,18.299438,18.299438,18.299438,0.0,0.03216223,0.03216223,0.04971508,25.0,18.300018,0.0,0.0,0.0,0.00059441465,9.54197e-21,0.0,81.14207,25.117155,27.26478,96.0,0.065389626,31.829306,241.31393,88.70431,0.0,81.14207,0.114039525,0.0,77.7457,8.330017
10159,20049540.0,0.0,18.299408,14.399994,21.197998,20.32309,21.946472,21.801392,18.299408,18.299438,18.299438,18.299438,0.0,0.032149192,0.032149192,0.04969279,25.0,18.300018,0.0,0.0,0.0,0.00037994565,9.54197e-21,0.0,81.112976,25.139442,27.258783,96.0,0.06538494,31.837706,241.31645,88.70314,0.0,81.112976,0.113991216,0.0,77.71848,8.330017
10160,20049600.0,0.0,18.299408,14.399994,21.195618,20.320496,21.944214,21.799133,18.299408,18.299438,18.299438,18.299438,0.0,0.03213731,0.03213731,0.049672555,25.0,18.300018,0.0,0.0,0.0,0.00016948984,9.54197e-21,0.0,81.09138,25.15254,27.252792,96.0,0.06538253,31.846088,241.31918,88.69788,0.0,81.09138,0.11394718,0.0,77.69843,8.330017
10161,20049660.0,0.0,18.299408,14.399994,21.193268,20.317963,21.941956,21.796906,18.299408,18.299408,18.299408,18.299438,0.0,0.032125864,0.032125864,0.0496531,25.0,18.300018,0.0,0.0,0.0,0.00039032815,9.54197e-21,0.0,81.072266,25.162678,27.246813,96.0,0.065381,31.854462,241.32196,88.6914,0.0,81.072266,0.11390484,0.0,77.68076,8.330017
10162,20049720.0,0.0,18.299408,14.399994,21.190918,20.31543,21.939758,21.794708,18.299408,18.299408,18.299408,18.299408,0.0,0.03211543,0.03211543,0.049635414,25.0,18.300018,0.0,0.0,0.0,0.00039006933,9.54197e-21,0.0,81.0581,25.167107,27.240858,96.0,0.06538139,31.862799,241.32478,88.68269,0.0,81.0581,0.11386628,0.0,77.6678,8.330017
10163,20049780.0,0.0,18.299408,14.399994,21.188599,20.312927,21.93753,21.792511,18.299408,18.299408,18.299408,18.299408,0.0,0.032106087,0.032106087,0.049619626,25.0,18.300018,0.0,0.0,0.0,7.6142685e-05,9.54197e-21,0.0,81.04824,25.166872,27.23492,96.0,0.065383926,31.871113,241.32756,88.67248,0.0,81.04824,0.11383179,0.0,77.65894,8.330017
10164,20049840.0,0.0,18.299408,14.399994,21.18628,20.310425,21.935333,21.790314,18.299408,18.299408,18.299408,18.299408,0.0,0.032097846,0.032097846,0.049605742,25.0,18.300018,0.0,0.0,0.0,-0.00016070415,9.54197e-21,0.0,81.04188,25.16321,27.228966,96.0,0.06538874,31.879448,241.33023,88.661476,0.0,81.04188,0.11380143,0.0,77.65338,8.330017
10165,20049900.0,0.0,18.299408,14.399994,21.18396,20.307953,21.933136,21.788116,18.299408,18.299408,18.299408,18.299408,0.0,0.032090724,0.032090724,0.049593795,25.0,18.300018,0.0,0.0,0.0,-0.00037490999,9.54197e-21,0.0,81.03938,25.155567,27.223,96.0,0.06539584,31.8878,241.33281,88.64938,0.0,81.03938,0.11377523,0.0,77.65148,8.330017
10166,20049960.0,0.0,18.299408,14.399994,21.181702,20.305511,21.93097,21.78598,18.299408,18.299408,18.299408,18.299408,0.0,0.03208472,0.03208472,0.049583763,25.0,18.300018,0.0,0.0,0.0,9.786799e-05,9.54197e-21,0.0,81.03972,25.145475,27.217003,96.0,0.06540527,31.896194,241.3352,88.63708,0.0,81.03972,0.11375318,0.0,77.652245,8.330017
10167,20050020.0,0.0,18.299408,14.399994,21.179413,20.30307,21.928833,21.783813,18.299408,18.299408,18.299408,18.299408,0.0,0.03207976,0.03207976,0.049575523,25.0,18.300018,0.0,0.0,0.0,0.00036583468,9.54197e-21,0.0,81.0423,25.133726,27.21102,96.0,0.065416776,31.904572,241.33739,88.62494,0.0,81.0423,0.11373502,0.0,77.6551,8.330017
10168,20050080.0,0.0,18.299408,14.399994,21.177155,20.300629,21.926697,21.781677,18.299408,18.299408,18.299408,18.299408,0.0,0.032075815,0.032075815,0.049569007,25.0,18.300018,0.0,0.0,0.0,0.0001734508,9.54197e-21,0.0,81.04682,25.120672,27.205055,96.0,0.06543023,31.912922,241.33936,88.61315,0.0,81.04682,0.11372062,0.0,77.65976,8.330017
10169,20050140.0,0.0,18.299408,14.399994,21.174896,20.298248,21.92456,21.779541,18.299408,18.299408,18.299408,18.299408,0.0,0.032072775,0.032072775,0.049564026,25.0,18.300018,0.0,0.0,0.0,-0.00015604895,9.54197e-21,0.0,81.05269,25.107054,27.19909,96.0,0.06544548,31.921274,241.3411,88.602005,0.0,81.05269,0.113709554,0.0,77.66565,8.330017
10170,20050200.0,0.0,18.299408,14.399994,21.172668,20.295837,21.922424,21.777435,18.299408,18.299408,18.299408,18.299408,0.0,0.032070495,0.032070495,0.04956034,25.0,18.300018,0.0,0.0,0.0,-0.00031743073,9.54197e-21,0.0,81.05934,25.093454,27.193108,96.0,0.06546232,31.929647,241.34259,88.5917,0.0,81.05934,0.11370131,0.0,77.67226,8.330017
10171,20050260.0,0.0,18.299408,14.399994,21.17044,20.293457,21.920319,21.77533,18.299408,18.299408,18.299408,18.299408,0.0,0.03206905,0.03206905,0.049558055,25.0,18.300018,0.0,0.0,0.0,-5.169791e-05,9.54197e-21,0.0,81.067024,25.07964,27.187109,96.0,0.06548088,31.938046,241.34387,88.58216,0.0,81.067024,0.11369613,0.0,77.679794,8.330017
10172,20050320.0,0.0,18.299408,14.399994,21.168243,20.291107,21.918243,21.773254,18.299408,18.299408,18.299408,18.299408,0.0,0.032068234,0.032068234,0.049556833,25.0,18.300018,0.0,0.0,0.0,0.00025751645,9.54197e-21,0.0,81.07503,25.06635,27.181112,96.0,0.065500684,31.946442,241.34492,88.57361,0.0,81.07503,0.113693275,0.0,77.68759,8.330017
10173,20050380.0,0.0,18.299408,14.399994,21.166046,20.288757,21.916138,21.771149,18.299408,18.299408,18.299408,18.299408,0.0,0.03206791,0.03206791,0.04955643,25.0,18.300018,0.0,0.0,0.0,0.000381125,9.54197e-21,0.0,81.082985,25.053875,27.175135,96.0,0.06552141,31.954813,241.3458,88.566055,0.0,81.082985,0.11369223,0.0,77.69531,8.330017
10174,20050440.0,0.0,18.299408,14.399994,21.163849,20.286438,21.914062,21.769073,18.299408,18.299408,18.299408,18.299408,0.0,0.032068208,0.032068208,0.04955707,25.0,18.300018,0.0,0.0,0.0,0.00021493895,9.54197e-21,0.0,81.09101,25.042288,27.169174,96.0,0.065543294,31.963158,241.3464,88.559685,0.0,81.09101,0.11369347,0.0,77.70306,8.330017
10175,20050500.0,0.0,18.299408,14.399994,21.161652,20.284119,21.911987,21.766998,18.299408,18.299408,18.299408,18.299408,0.0,0.03206894,0.03206894,0.049558427,25.0,18.300018,0.0,0.0,0.0,8.970038e-05,9.54197e-21,0.0,81.0985,25.032154,27.163223,96.0,0.06556602,31.971487,241.34682,88.55463,0.0,81.0985,0.11369629,0.0,77.71024,8.330017
10176,20050560.0,0.0,18.299408,14.399994,21.159485,20.2818,21.909943,21.764954,18.299408,18.299408,18.299408,18.299408,0.0,0.032069806,0.032069806,0.04956,25.0,18.300018,0.0,0.0,0.0,0.00018001384,9.54197e-21,0.0,81.10577,25.022552,27.157276,96.0,0.06558897,31.979815,241.34715,88.55002,0.0,81.10577,0.11369959,0.0,77.71721,8.330017
10177,20050620.0,0.0,18.299408,14.399994,21.157349,20.27951,21.907898,21.762909,18.299408,18.299408,18.299408,18.299408,0.0,0.0320709,0.0320709,0.049561944,25.0,18.300018,0.0,0.0,0.0,0.0002743031,9.54197e-21,0.0,81.11251,25.014082,27.151342,96.0,0.06561233,31.988121,241.34735,88.5463,0.0,81.11251,0.11370373,0.0,77.72365,8.330017
10178,20050680.0,0.0,18.299408,14.399994,21.155182,20.277222,21.905853,21.760864,18.299408,18.299408,18.299408,18.299408,0.0,0.03207215,0.03207215,0.049564138,25.0,18.300018,0.0,0.0,0.0,0.0002464689,9.54197e-21,0.0,81.118645,25.006746,27.145433,96.0,0.06563591,31.996393,241.34743,88.54341,0.0,81.118645,0.11370842,0.0,77.729485,8.330017
10179,20050740.0,0.0,18.299408,14.399994,21.153046,20.274963,21.903809,21.75885,18.299408,18.299408,18.299408,18.299408,0.0,0.03207347,0.03207347,0.04956644,25.0,18.300018,0.0,0.0,0.0,0.00021216505,9.54197e-21,0.0,81.12412,25.000479,27.139542,96.0,0.06565957,32.004642,241.34743,88.54122,0.0,81.12412,0.113713376,0.0,77.73469,8.330017
10180,20050800.0,0.0,18.299408,14.399994,21.15091,20.272705,21.901764,21.756805,18.299408,18.299408,18.299408,18.299408,0.0,0.0320749,0.0320749,0.04956891,25.0,18.300018,0.0,0.0,0.0,0.00014043887,9.54197e-21,0.0,81.12895,24.995323,27.133665,96.0,0.06568337,32.012867,241.34734,88.53978,0.0,81.12895,0.1137187,0.0,77.73925,8.330017
10181,20050860.0,0.0,18.299438,14.399994,21.148804,20.270447,21.89975,21.754791,18.299408,18.299408,18.299408,18.299408,0.0,0.032076336,0.032076336,0.049571384,25.0,18.300018,0.0,0.0,0.0,0.000292319,9.54197e-21,0.0,81.133095,24.991184,27.127802,96.0,0.06570714,32.021076,241.34717,88.53894,0.0,81.133095,0.11372405,0.0,77.743164,8.330017
10182,20050920.0,0.0,18.299438,14.399994,21.146698,20.268219,21.897766,21.752777,18.299408,18.299408,18.299408,18.299408,0.0,0.03207774,0.03207774,0.049573794,25.0,18.300018,0.0,0.0,0.0,0.0003899073,9.54197e-21,0.0,81.13658,24.987967,27.12197,96.0,0.065730736,32.029243,241.34695,88.5386,0.0,81.13658,0.11372927,0.0,77.74643,8.330017
10183,20050980.0,0.0,18.299438,14.399994,21.144592,20.265991,21.895752,21.750793,18.299438,18.299408,18.299408,18.299408,0.0,0.0320791,0.0320791,0.049576115,25.0,18.300018,0.0,0.0,0.0,0.00034170682,9.54197e-21,0.0,81.13941,24.985622,27.116167,96.0,0.065754116,32.037365,241.3467,88.538704,0.0,81.13941,0.11373431,0.0,77.74907,8.330017
10184,20051040.0,0.0,18.299438,14.399994,21.142517,20.263794,21.893768,21.74881,18.299438,18.299408,18.299408,18.299408,0.0,0.032080375,0.032080375,0.049578283,25.0,18.300018,0.0,0.0,0.0,0.00024112956,9.54197e-21,0.0,81.141655,24.984024,27.11039,96.0,0.06577724,32.045452,241.34642,88.539154,0.0,81.141655,0.11373903,0.0,77.75114,8.330017
10185,20051100.0,0.0,18.299438,14.399994,21.140411,20.261566,21.891785,21.746796,18.299438,18.299438,18.299438,18.299408,0.0,0.032081548,0.032081548,0.049580276,25.0,18.300018,0.0,0.0,0.0,0.00018879148,9.54197e-21,0.0,81.14338,24.983025,27.104633,96.0,0.06580008,32.053516,241.34615,88.53984,0.0,81.14338,0.113743365,0.0,77.752716,8.330017
10186,20051160.0,0.0,18.299438,14.399994,21.138336,20.2594,21.889801,21.744843,18.299438,18.299438,18.299438,18.299438,0.0,0.032082625,0.032082625,0.049582098,25.0,18.300018,0.0,0.0,0.0,0.00027598772,9.54197e-21,0.0,81.14454,24.982695,27.098898,96.0,0.06582265,32.061543,241.34586,88.54081,0.0,81.14454,0.11374735,0.0,77.75376,8.330017
10187,20051220.0,0.0,18.299438,14.399994,21.136292,20.257202,21.887817,21.742859,18.299438,18.299438,18.299438,18.299438,0.0,0.03208359,0.03208359,0.04958372,25.0,18.300018,0.0,0.0,0.0,0.00036954842,9.54197e-21,0.0,81.14526,24.982832,27.093187,96.0,0.0658449,32.06954,241.34557,88.54193,0.0,81.14526,0.11375089,0.0,77.75439,8.330017
10188,20051280.0,0.0,18.299438,14.399994,21.134247,20.255035,21.885864,21.740906,18.299438,18.299438,18.299438,18.299438,0.0,0.03208443,0.03208443,0.04958514,25.0,18.300018,0.0,0.0,0.0,0.00039879145,9.54197e-21,0.0,81.14563,24.98331,27.087507,96.0,0.065866806,32.07749,241.34529,88.54311,0.0,81.14563,0.113754004,0.0,77.754684,8.330017
10189,20051340.0,0.0,18.299438,14.399994,21.132202,20.252869,21.883911,21.738953,18.299438,18.299438,18.299438,18.299438,0.0,0.032085158,0.032085158,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.00032997038,9.54197e-21,0.0,81.14559,24.984188,27.081856,96.0,0.06588836,32.0854,241.34503,88.5444,0.0,81.14559,0.11375668,0.0,77.7546,8.330017
10190,20051400.0,0.0,18.299438,14.399994,21.130157,20.250732,21.881958,21.737,18.299438,18.299438,18.299438,18.299438,0.0,0.03208577,0.03208577,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.00024380413,9.54197e-21,0.0,81.14528,24.985292,27.07623,96.0,0.06590959,32.093277,241.34479,88.5457,0.0,81.14528,0.113758914,0.0,77.75425,8.330017
10191,20051460.0,0.0,18.299438,14.399994,21.128143,20.248596,21.880035,21.735077,18.299438,18.299438,18.299438,18.299438,0.0,0.032086268,0.032086268,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.00025277556,9.54197e-21,0.0,81.14473,24.986586,27.070627,96.0,0.065930516,32.10112,241.34457,88.54698,0.0,81.14473,0.11376074,0.0,77.75368,8.330017
10192,20051520.0,0.0,18.299438,14.399994,21.12613,20.24646,21.878113,21.733154,18.299438,18.299438,18.299438,18.299438,0.0,0.032086663,0.032086663,0.049588848,25.0,18.300018,0.0,0.0,0.0,0.00031390807,9.54197e-21,0.0,81.14398,24.987988,27.065044,96.0,0.06595115,32.108936,241.34438,88.54822,0.0,81.14398,0.11376218,0.0,77.752945,8.330017
10193,20051580.0,0.0,18.299469,14.399994,21.124115,20.244354,21.87619,21.731232,18.299438,18.299438,18.299438,18.299438,0.0,0.03208696,0.03208696,0.04958934,25.0,18.300018,0.0,0.0,0.0,0.0003226131,9.54197e-21,0.0,81.14311,24.989439,27.05949,96.0,0.06597151,32.116714,241.34421,88.54938,0.0,81.14311,0.11376327,0.0,77.752075,8.330017
10194,20051640.0,0.0,18.299469,14.399994,21.1221,20.242249,21.874268,21.72931,18.299438,18.299438,18.299438,18.299438,0.0,0.032087184,0.032087184,0.049589694,25.0,18.300018,0.0,0.0,0.0,0.0003098654,9.54197e-21,0.0,81.142166,24.990883,27.05396,96.0,0.06599161,32.12446,241.34406,88.55045,0.0,81.142166,0.11376406,0.0,77.751144,8.330017
10195,20051700.0,0.0,18.299469,14.399994,21.120117,20.240143,21.872345,21.727386,18.299469,18.299438,18.299438,18.299438,0.0,0.03208732,0.03208732,0.049589906,25.0,18.300018,0.0,0.0,0.0,0.0002548045,9.54197e-21,0.0,81.14111,24.992338,27.048456,96.0,0.06601145,32.13216,241.34393,88.55144,0.0,81.14111,0.11376455,0.0,77.75012,8.330017
10196,20051760.0,0.0,18.299469,14.399994,21.118134,20.238068,21.870453,21.725494,18.299469,18.299469,18.299469,18.299469,0.0,0.03208739,0.03208739,0.049590006,25.0,18.300018,0.0,0.0,0.0,0.00023833697,9.54197e-21,0.0,81.14004,24.993738,27.042973,96.0,0.06603108,32.13984,241.34384,88.55232,0.0,81.14004,0.113764785,0.0,77.74908,8.330017
10197,20051820.0,0.0,18.299469,14.399994,21.11618,20.235992,21.86856,21.723602,18.299469,18.299469,18.299469,18.299469,0.0,0.0320874,0.0320874,0.04959001,25.0,18.300018,0.0,0.0,0.0,0.00025072537,9.54197e-21,0.0,81.138954,24.995052,27.037508,96.0,0.06605053,32.147488,241.34377,88.55309,0.0,81.138954,0.11376482,0.0,77.74804,8.330017
10198,20051880.0,0.0,18.299469,14.399994,21.114197,20.233917,21.866669,21.72174,18.299469,18.299469,18.299469,18.299469,0.0,0.032087363,0.032087363,0.049589936,25.0,18.300018,0.0,0.0,0.0,0.00026878653,9.54197e-21,0.0,81.13789,24.996273,27.032066,96.0,0.066069804,32.155106,241.3437,88.55376,0.0,81.13789,0.11376467,0.0,77.747,8.330017
10199,20051940.0,0.0,18.299469,14.399994,21.112244,20.231873,21.864807,21.719849,18.299469,18.299469,18.299469,18.299469,0.0,0.032087293,0.032087293,0.0495898,25.0,18.300018,0.0,0.0,0.0,0.00026534926,9.54197e-21,0.0,81.13686,24.997381,27.026648,96.0,0.06608892,32.162693,241.34367,88.55432,0.0,81.13686,0.11376439,0.0,77.746025,8.330017
10200,20052000.0,0.0,18.299469,14.399994,21.11029,20.229828,21.862915,21.717987,18.299469,18.299469,18.299469,18.299469,0.0,0.032087192,0.032087192,0.049589623,25.0,18.300018,0.0,0.0,0.0,7.90725e-05,9.54197e-21,0.0,81.1359,24.998371,27.021214,96.0,0.06610804,32.1703,241.34364,88.55479,0.0,81.1359,0.11376402,0.0,77.745094,8.330017
10201,20052060.0,0.0,18.299438,14.399933,21.108337,20.227753,21.861053,21.716095,18.299469,18.299469,18.299469,18.299469,0.0,0.032087065,0.032087065,0.049589396,25.0,18.300018,0.0,0.0,0.0,-0.0005800551,9.54197e-21,0.0,81.13497,24.999243,27.015808,96.0,0.066127,32.177868,241.34363,88.55515,0.0,81.13497,0.11376353,0.0,77.74422,8.330017
10202,20052120.0,0.0,18.299377,14.399689,21.106415,20.225708,21.859222,21.714233,18.299469,18.299469,18.299469,18.299469,0.0,0.032086924,0.032086924,0.049589153,25.0,18.300018,0.0,0.0,0.0,-0.0033439314,9.54197e-21,0.0,81.134125,24.999987,27.010233,96.0,0.06614653,32.185677,241.34364,88.55543,0.0,81.134125,0.11376301,0.0,77.7434,8.330017
10203,20052180.0,0.0,18.299347,14.399292,21.104462,20.223663,21.85736,21.712372,18.299438,18.299438,18.299438,18.299438,0.0,0.032086782,0.032086782,0.049588908,25.0,18.300018,0.0,0.0,0.0,-0.0050322097,9.54197e-21,0.0,81.13334,25.00061,27.004307,96.0,0.06616731,32.19397,241.34364,88.55564,0.0,81.13334,0.113762476,0.0,77.74265,8.330017
10204,20052240.0,0.0,18.299286,14.398743,21.10254,20.221619,21.85553,21.71054,18.299408,18.299438,18.299438,18.299438,0.0,0.032086637,0.032086637,0.04958865,25.0,18.300018,0.0,0.0,0.0,-0.005636825,9.54197e-21,0.0,81.13263,25.001104,26.998034,96.0,0.06618931,32.202755,241.34367,88.55576,0.0,81.13263,0.11376193,0.0,77.741974,8.330017
10205,20052300.0,0.0,18.299286,14.398041,21.100616,20.219604,21.853699,21.70868,18.299347,18.299408,18.299408,18.299408,0.0,0.032086495,0.032086495,0.04958841,25.0,18.300018,0.0,0.0,0.0,-0.0039773225,9.54197e-21,0.0,81.13197,25.00149,26.99134,96.0,0.0662128,32.212124,241.34369,88.55583,0.0,81.13197,0.113761395,0.0,77.74136,8.330017
10206,20052360.0,0.0,18.299286,14.397217,21.098694,20.21756,21.851868,21.706848,18.299316,18.299377,18.299377,18.299377,0.0,0.032086357,0.032086357,0.049588177,25.0,18.300018,0.0,0.0,0.0,-0.0021253952,9.54197e-21,0.0,81.13139,25.001774,26.984343,96.0,0.066237405,32.22192,241.34373,88.555855,0.0,81.13139,0.113760896,0.0,77.740814,8.330017
10207,20052420.0,0.0,18.299255,14.39624,21.096771,20.215515,21.850037,21.705017,18.299316,18.299347,18.299347,18.299347,0.0,0.03208623,0.03208623,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.0020982611,9.54197e-21,0.0,81.130875,25.001972,26.9772,96.0,0.066262536,32.231922,241.34377,88.55583,0.0,81.130875,0.11376041,0.0,77.74032,8.330017
10208,20052480.0,0.0,18.299225,14.395142,21.094849,20.21347,21.848236,21.703186,18.299286,18.299316,18.299316,18.299316,0.0,0.03208611,0.03208611,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.0027915987,9.54197e-21,0.0,81.1304,25.0021,26.969866,96.0,0.06628836,32.24219,241.3438,88.55578,0.0,81.1304,0.11375998,0.0,77.739876,8.330017
10209,20052540.0,0.0,18.299194,14.393921,21.092957,20.211456,21.846405,21.701355,18.299255,18.299286,18.299286,18.299316,0.0,0.032086007,0.032086007,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.0031984507,9.54197e-21,0.0,81.12998,25.002167,26.962286,96.0,0.06631508,32.2528,241.34384,88.5557,0.0,81.12998,0.11375959,0.0,77.73948,8.330017
10210,20052600.0,0.0,18.299164,14.392609,21.091064,20.209473,21.844604,21.699524,18.299225,18.299286,18.299286,18.299286,0.0,0.032085918,0.032085918,0.049587425,25.0,18.300018,0.0,0.0,0.0,-0.0033212316,9.54197e-21,0.0,81.12961,25.002167,26.954456,96.0,0.066342704,32.26376,241.34387,88.5556,0.0,81.12961,0.11375926,0.0,77.73913,8.330017
10211,20052660.0,0.0,18.299164,14.391144,21.089142,20.207428,21.842804,21.697723,18.299194,18.299255,18.299255,18.299255,0.0,0.032085836,0.032085836,0.049587294,25.0,18.300018,0.0,0.0,0.0,-0.0027550075,9.54197e-21,0.0,81.12927,25.002121,26.946354,96.0,0.06637134,32.275105,241.3439,88.55549,0.0,81.12927,0.113758974,0.0,77.73881,8.330017
10212,20052720.0,0.0,18.299133,14.389618,21.08725,20.205414,21.841034,21.695923,18.299194,18.299225,18.299225,18.299225,0.0,0.03208577,0.03208577,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.0022136471,9.54197e-21,0.0,81.12897,25.00204,26.938046,96.0,0.066400714,32.28674,241.34393,88.555374,0.0,81.12897,0.11375873,0.0,77.73852,8.330017
10213,20052780.0,0.0,18.299133,14.38797,21.085358,20.2034,21.839233,21.694092,18.299164,18.299194,18.299194,18.299194,0.0,0.032085717,0.032085717,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.0018369717,9.54197e-21,0.0,81.12868,25.001932,26.929554,96.0,0.06643076,32.298622,241.34398,88.55526,0.0,81.12868,0.11375854,0.0,77.73826,8.330017
10214,20052840.0,0.0,18.299103,14.3862,21.083496,20.201385,21.837463,21.692291,18.299164,18.299194,18.299194,18.299194,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0018125427,9.54197e-21,0.0,81.12842,25.001808,26.920921,96.0,0.06646135,32.31071,241.34401,88.55514,0.0,81.12842,0.11375839,0.0,77.73801,8.330017
10215,20052900.0,0.0,18.299103,14.384369,21.081604,20.199402,21.835693,21.690521,18.299133,18.299164,18.299164,18.299164,0.0,0.032085646,0.032085646,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0018282786,9.54197e-21,0.0,81.12817,25.001675,26.912128,96.0,0.0664925,32.323017,241.34402,88.55503,0.0,81.12817,0.11375828,0.0,77.73777,8.330017
10216,20052960.0,0.0,18.299072,14.382477,21.079742,20.197388,21.833923,21.68872,18.299103,18.299133,18.299133,18.299164,0.0,0.032085627,0.032085627,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.0022924808,9.54197e-21,0.0,81.12793,25.00153,26.903175,96.0,0.06652424,32.335552,241.34406,88.554924,0.0,81.12793,0.11375821,0.0,77.73754,8.330017
10217,20053020.0,0.0,18.299072,14.380463,21.07785,20.195404,21.832184,21.68692,18.299103,18.299133,18.299133,18.299133,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0021713297,9.54197e-21,0.0,81.1277,25.001383,26.89404,96.0,0.06655666,32.348343,241.34409,88.55483,0.0,81.1277,0.11375817,0.0,77.73731,8.330017
10218,20053080.0,0.0,18.299042,14.378418,21.075989,20.19339,21.830414,21.68515,18.299072,18.299103,18.299103,18.299103,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.0018682053,9.54197e-21,0.0,81.12746,25.001242,26.884764,96.0,0.06658958,32.36133,241.3441,88.55475,0.0,81.12746,0.113758154,0.0,77.73709,8.330017
10219,20053140.0,0.0,18.299042,14.376282,21.074127,20.191406,21.828674,21.68338,18.299072,18.299103,18.299103,18.299103,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.0011021125,9.54197e-21,0.0,81.12723,25.001102,26.875332,96.0,0.06662307,32.37454,241.34412,88.55467,0.0,81.12723,0.11375818,0.0,77.73687,8.330017
10220,20053200.0,0.0,18.299042,14.374084,21.072296,20.189453,21.826935,21.68161,18.299072,18.299072,18.299072,18.299072,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.0007168654,9.54197e-21,0.0,81.12699,25.000975,26.865822,96.0,0.06665683,32.387848,241.34413,88.5546,0.0,81.12699,0.113758214,0.0,77.73663,8.330017
10221,20053260.0,0.0,18.299042,14.371826,21.070435,20.187439,21.825195,21.67984,18.299042,18.299072,18.299072,18.299072,0.0,0.032085642,0.032085642,0.049586985,25.0,18.300018,0.0,0.0,0.0,-0.0011970317,9.54197e-21,0.0,81.12674,25.00086,26.856243,96.0,0.06669085,32.401257,241.34415,88.55456,0.0,81.12674,0.113758266,0.0,77.7364,8.330017
10222,20053320.0,0.0,18.299011,14.369537,21.068573,20.185455,21.823486,21.67807,18.299042,18.299072,18.299072,18.299072,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.0015213336,9.54197e-21,0.0,81.12648,25.000757,26.846561,96.0,0.06672525,32.414818,241.34416,88.55451,0.0,81.12648,0.11375834,0.0,77.73615,8.330017
10223,20053380.0,0.0,18.299011,14.3671875,21.066742,20.183472,21.821747,21.67633,18.299042,18.299042,18.299042,18.299042,0.0,0.03208568,0.03208568,0.049587052,25.0,18.300018,0.0,0.0,0.0,-0.0011967372,9.54197e-21,0.0,81.12622,25.000666,26.83676,96.0,0.06676005,32.428535,241.34418,88.55448,0.0,81.12622,0.113758415,0.0,77.7359,8.330017
10224,20053440.0,0.0,18.299011,14.364807,21.06488,20.181519,21.820038,21.67456,18.299011,18.299042,18.299042,18.299042,0.0,0.0320857,0.0320857,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.00082063396,9.54197e-21,0.0,81.125946,25.000587,26.8269,96.0,0.066795066,32.44234,241.34418,88.55447,0.0,81.125946,0.11375849,0.0,77.735634,8.330017
10225,20053500.0,0.0,18.299011,14.362396,21.06305,20.179565,21.818329,21.672821,18.299011,18.299042,18.299042,18.299042,0.0,0.032085724,0.032085724,0.04958713,25.0,18.300018,0.0,0.0,0.0,-0.00017378421,9.54197e-21,0.0,81.125656,25.000523,26.816961,96.0,0.06683036,32.456253,241.3442,88.55445,0.0,81.125656,0.11375858,0.0,77.73536,8.330017
10226,20053560.0,0.0,18.299011,14.359955,21.061218,20.177582,21.81662,21.671082,18.299011,18.299011,18.299011,18.299011,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.00039671676,9.54197e-21,0.0,81.12536,25.000473,26.807016,96.0,0.066865675,32.470177,241.3442,88.55444,0.0,81.12536,0.11375866,0.0,77.73507,8.330017
10227,20053620.0,0.0,18.299011,14.357483,21.059387,20.175598,21.81491,21.669342,18.299011,18.299011,18.299011,18.299011,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.00065808196,9.54197e-21,0.0,81.12505,25.000437,26.79703,96.0,0.066901125,32.484158,241.34421,88.55445,0.0,81.12505,0.11375875,0.0,77.73477,8.330017
10228,20053680.0,0.0,18.299011,14.355011,21.057556,20.173645,21.813232,21.667603,18.299011,18.299011,18.299011,18.299011,0.0,0.03208579,0.03208579,0.049587246,25.0,18.300018,0.0,0.0,0.0,-0.00049023825,9.54197e-21,0.0,81.12473,25.00041,26.786999,96.0,0.06693674,32.498203,241.34421,88.55446,0.0,81.12473,0.113758825,0.0,77.73447,8.330017
10229,20053740.0,0.0,18.299011,14.352509,21.055756,20.171692,21.811523,21.665863,18.299011,18.299011,18.299011,18.299011,0.0,0.03208581,0.03208581,0.04958728,25.0,18.300018,0.0,0.0,0.0,-2.6168922e-05,9.54197e-21,0.0,81.124405,25.000393,26.77694,96.0,0.06697243,32.512283,241.34422,88.55447,0.0,81.124405,0.1137589,0.0,77.734146,8.330017
10230,20053800.0,0.0,18.299011,14.350006,21.053955,20.169739,21.809845,21.664154,18.299011,18.299011,18.299011,18.299011,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0003089618,9.54197e-21,0.0,81.12407,25.000385,26.766903,96.0,0.06700804,32.526337,241.34422,88.55448,0.0,81.12407,0.113758974,0.0,77.733826,8.330017
10231,20053860.0,0.0,18.299011,14.347504,21.052124,20.167786,21.808167,21.662415,18.299011,18.299011,18.299011,18.299011,0.0,0.032085843,0.032085843,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.00017618838,9.54197e-21,0.0,81.12372,25.00039,26.756868,96.0,0.067043625,32.540386,241.34424,88.554504,0.0,81.12372,0.11375903,0.0,77.73349,8.330017
10232,20053920.0,0.0,18.299011,14.345001,21.050323,20.165802,21.806488,21.660706,18.299011,18.299011,18.299011,18.299011,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,8.2846986e-05,9.54197e-21,0.0,81.123375,25.000397,26.74685,96.0,0.06707916,32.554413,241.34424,88.55453,0.0,81.123375,0.113759086,0.0,77.73316,8.330017
10233,20053980.0,0.0,18.299011,14.342529,21.048523,20.16388,21.80484,21.658966,18.299011,18.299011,18.299011,18.299011,0.0,0.032085873,0.032085873,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.00016013443,9.54197e-21,0.0,81.12302,25.000412,26.736858,96.0,0.06711457,32.568394,241.34425,88.55454,0.0,81.12302,0.11375912,0.0,77.73281,8.330017
10234,20054040.0,0.0,18.299011,14.340057,21.046722,20.161926,21.803162,21.657257,18.299011,18.299011,18.299011,18.299011,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.0005624512,9.54197e-21,0.0,81.12266,25.000431,26.726887,96.0,0.067149915,32.58236,241.34425,88.554565,0.0,81.12266,0.11375916,0.0,77.73247,8.330017
10235,20054100.0,0.0,18.299042,14.337616,21.044922,20.160004,21.801514,21.655579,18.299011,18.299011,18.299011,18.299011,0.0,0.03208589,0.03208589,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0009943744,9.54197e-21,0.0,81.12229,25.000454,26.716978,96.0,0.06718502,32.596233,241.34427,88.55459,0.0,81.12229,0.1137592,0.0,77.73212,8.330017
10236,20054160.0,0.0,18.299042,14.335205,21.043121,20.15805,21.799835,21.65387,18.299011,18.299011,18.299011,18.299011,0.0,0.032085896,0.032085896,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.00078628206,9.54197e-21,0.0,81.12192,25.00048,26.707146,96.0,0.067219846,32.609997,241.34427,88.55461,0.0,81.12192,0.11375921,0.0,77.731766,8.330017
10237,20054220.0,0.0,18.299042,14.332825,21.04132,20.156097,21.798187,21.65216,18.299011,18.299011,18.299011,18.299011,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0006104474,9.54197e-21,0.0,81.12155,25.00051,26.69738,96.0,0.06725444,32.62367,241.34428,88.55463,0.0,81.12155,0.11375922,0.0,77.73141,8.330017
10238,20054280.0,0.0,18.299042,14.330475,21.03955,20.154175,21.79657,21.650482,18.299042,18.299011,18.299011,18.299011,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0008847448,9.54197e-21,0.0,81.121185,25.000538,26.687674,96.0,0.0672888,32.63726,241.34428,88.55465,0.0,81.121185,0.11375922,0.0,77.73106,8.330017
10239,20054340.0,0.0,18.299072,14.328186,21.03778,20.152252,21.794922,21.648773,18.299042,18.299042,18.299042,18.299042,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0011866995,9.54197e-21,0.0,81.12081,25.000566,26.678074,96.0,0.067322776,32.650696,241.3443,88.554665,0.0,81.12081,0.11375921,0.0,77.7307,8.330017
10240,20054400.0,0.0,18.299072,14.325928,21.03601,20.15033,21.793274,21.647095,18.299042,18.299042,18.299042,18.299042,0.0,0.032085896,0.032085896,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0016785202,9.54197e-21,0.0,81.12045,25.000595,26.668564,96.0,0.06735643,32.664013,241.34431,88.55467,0.0,81.12045,0.1137592,0.0,77.73035,8.330017
10241,20054460.0,0.0,18.299103,14.32373,21.03421,20.148376,21.791656,21.645416,18.299072,18.299042,18.299042,18.299042,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0014199041,9.54197e-21,0.0,81.12008,25.000624,26.659197,96.0,0.06738956,32.677124,241.34433,88.55469,0.0,81.12008,0.11375918,0.0,77.73,8.330017
10242,20054520.0,0.0,18.299103,14.321594,21.03244,20.146454,21.79004,21.643738,18.299072,18.299072,18.299072,18.299042,0.0,0.03208588,0.03208588,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.0012278768,9.54197e-21,0.0,81.11972,25.00065,26.649946,96.0,0.067422286,32.69008,241.34433,88.554695,0.0,81.11972,0.11375916,0.0,77.729645,8.330017
10243,20054580.0,0.0,18.299103,14.31955,21.03067,20.144531,21.788422,21.64206,18.299072,18.299072,18.299072,18.299072,0.0,0.032085873,0.032085873,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0015018967,9.54197e-21,0.0,81.11936,25.000675,26.640802,96.0,0.06745461,32.702873,241.34435,88.554695,0.0,81.11936,0.11375912,0.0,77.72931,8.330017
10244,20054640.0,0.0,18.299133,14.317535,21.02893,20.14264,21.786804,21.64038,18.299103,18.299072,18.299072,18.299072,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.0019823923,9.54197e-21,0.0,81.11901,25.000698,26.631805,96.0,0.06748641,32.715473,241.34436,88.5547,0.0,81.11901,0.113759086,0.0,77.728966,8.330017
10245,20054700.0,0.0,18.299164,14.315643,21.02716,20.140717,21.785187,21.638733,18.299103,18.299103,18.299103,18.299103,0.0,0.03208585,0.03208585,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0022993977,9.54197e-21,0.0,81.11866,25.00072,26.62299,96.0,0.06751757,32.727814,241.34438,88.5547,0.0,81.11866,0.11375903,0.0,77.72864,8.330017
10246,20054760.0,0.0,18.299164,14.313812,21.02539,20.138794,21.78357,21.637054,18.299133,18.299103,18.299103,18.299103,0.0,0.03208584,0.03208584,0.049587317,25.0,18.300018,0.0,0.0,0.0,0.0020449674,9.54197e-21,0.0,81.118324,25.00074,26.614344,96.0,0.067548126,32.739918,241.34439,88.554695,0.0,81.118324,0.113758996,0.0,77.72831,8.330017
10247,20054820.0,0.0,18.299194,14.312042,21.023651,20.136871,21.781982,21.635406,18.299164,18.299133,18.299133,18.299133,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0019030357,9.54197e-21,0.0,81.11799,25.000757,26.605865,96.0,0.06757808,32.751785,241.34439,88.554695,0.0,81.11799,0.11375894,0.0,77.72799,8.330017
10248,20054880.0,0.0,18.299194,14.310394,21.021912,20.13498,21.780365,21.633728,18.299164,18.299133,18.299133,18.299133,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,0.001981932,9.54197e-21,0.0,81.11766,25.00077,26.597574,96.0,0.06760736,32.763393,241.3444,88.55469,0.0,81.11766,0.113758884,0.0,77.72768,8.330017
10249,20054940.0,0.0,18.299225,14.308868,21.020142,20.133057,21.778778,21.63208,18.299194,18.299164,18.299164,18.299164,0.0,0.03208579,0.03208579,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.00247606,9.54197e-21,0.0,81.11734,25.000782,26.589453,96.0,0.06763604,32.77477,241.34442,88.55467,0.0,81.11734,0.113758825,0.0,77.72737,8.330017
10250,20055000.0,0.0,18.299255,14.307404,21.018433,20.131195,21.777191,21.630432,18.299194,18.299164,18.299164,18.299164,0.0,0.032085776,0.032085776,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.0029594756,9.54197e-21,0.0,81.11703,25.000793,26.581556,96.0,0.067663915,32.78582,241.34444,88.554665,0.0,81.11703,0.113758765,0.0,77.727066,8.330017
10251,20055060.0,0.0,18.299286,14.306091,21.016663,20.129272,21.775604,21.628784,18.299225,18.299194,18.299194,18.299194,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0027030464,9.54197e-21,0.0,81.11672,25.000801,26.5739,96.0,0.06769094,32.79654,241.34445,88.55465,0.0,81.11672,0.1137587,0.0,77.726776,8.330017
10252,20055120.0,0.0,18.299286,14.304871,21.014923,20.12735,21.774048,21.627167,18.299255,18.299225,18.299225,18.299225,0.0,0.03208574,0.03208574,0.04958715,25.0,18.300018,0.0,0.0,0.0,0.0024596208,9.54197e-21,0.0,81.116425,25.000809,26.566467,96.0,0.06771717,32.806946,241.34447,88.55463,0.0,81.116425,0.11375862,0.0,77.726494,8.330017
10253,20055180.0,0.0,18.299316,14.303772,21.013214,20.125458,21.77246,21.625519,18.299286,18.299225,18.299225,18.299225,0.0,0.03208572,0.03208572,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.0027310257,9.54197e-21,0.0,81.11614,25.000813,26.559252,96.0,0.06774264,32.81705,241.34448,88.55461,0.0,81.11614,0.11375855,0.0,77.72622,8.330017
10254,20055240.0,0.0,18.299347,14.302795,21.011475,20.123566,21.770874,21.62387,18.299286,18.299255,18.299255,18.299255,0.0,0.032085698,0.032085698,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0030479818,9.54197e-21,0.0,81.11586,25.000814,26.552296,96.0,0.06776717,32.826786,241.3445,88.55459,0.0,81.11586,0.11375849,0.0,77.72596,8.330017
10255,20055300.0,0.0,18.299377,14.301971,21.009766,20.121704,21.769318,21.622253,18.299316,18.299286,18.299286,18.299286,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.003594186,9.54197e-21,0.0,81.11559,25.000814,26.545588,96.0,0.067790836,32.83618,241.34451,88.55457,0.0,81.11559,0.1137584,0.0,77.7257,8.330017
10256,20055360.0,0.0,18.299408,14.30127,21.008026,20.119812,21.767761,21.620636,18.299347,18.299316,18.299316,18.299316,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0033286673,9.54197e-21,0.0,81.11533,25.000816,26.539179,96.0,0.06781342,32.84515,241.34451,88.55454,0.0,81.11533,0.113758326,0.0,77.72545,8.330017
10257,20055420.0,0.0,18.299438,14.30072,21.006317,20.11792,21.766205,21.619019,18.299377,18.299347,18.299347,18.299316,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0031101124,9.54197e-21,0.0,81.11509,25.000814,26.533047,96.0,0.06783503,32.853733,241.34453,88.55452,0.0,81.11509,0.11375824,0.0,77.72522,8.330017
10258,20055480.0,0.0,18.299469,14.3003235,21.004578,20.116028,21.764648,21.61737,18.299408,18.299377,18.299377,18.299347,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.003368174,9.54197e-21,0.0,81.11485,25.00081,26.527182,96.0,0.0678557,32.861946,241.34454,88.5545,0.0,81.11485,0.113758154,0.0,77.72499,8.330017
10259,20055540.0,0.0,18.2995,14.300079,21.002869,20.114166,21.763092,21.615784,18.299438,18.299377,18.299377,18.299377,0.0,0.03208559,0.03208559,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.0038597058,9.54197e-21,0.0,81.114624,25.000807,26.521618,96.0,0.06787531,32.869736,241.34456,88.55447,0.0,81.114624,0.113758065,0.0,77.72478,8.330017
10260,20055600.0,0.0,18.29953,14.300018,21.00119,20.112305,21.761566,21.614166,18.299469,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.004013521,9.54197e-21,0.0,81.11441,25.000801,26.51636,96.0,0.06789383,32.877098,241.34457,88.554436,0.0,81.11441,0.11375798,0.0,77.72458,8.330017
10261,20055660.0,0.0,18.29956,14.300018,20.999481,20.110413,21.76001,21.612549,18.2995,18.299438,18.299438,18.299438,0.0,0.03208554,0.03208554,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.003610643,9.54197e-21,0.0,81.11421,25.000795,26.51144,96.0,0.067911156,32.883987,241.34459,88.554405,0.0,81.11421,0.11375789,0.0,77.72438,8.330017
10262,20055720.0,0.0,18.29953,14.300018,20.997772,20.108551,21.758484,21.610962,18.29953,18.299469,18.299469,18.299469,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0007693816,9.54197e-21,0.0,81.11402,25.000784,26.506699,96.0,0.067927845,32.89062,241.3446,88.554375,0.0,81.11402,0.113757804,0.0,77.7242,8.330017
10263,20055780.0,0.0,18.2995,14.300018,20.996094,20.10669,21.756927,21.609344,18.29953,18.2995,18.2995,18.2995,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0011104544,9.54197e-21,0.0,81.11383,25.000763,26.501926,96.0,0.06794465,32.897305,241.34462,88.554344,0.0,81.11383,0.11375773,0.0,77.72402,8.330017
10264,20055840.0,0.0,18.2995,14.300018,20.994385,20.104858,21.755402,21.607758,18.29953,18.2995,18.2995,18.2995,0.0,0.032085482,0.032085482,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.0022000002,9.54197e-21,0.0,81.11366,25.000734,26.497135,96.0,0.06796153,32.90401,241.34462,88.554306,0.0,81.11366,0.11375767,0.0,77.72386,8.330017
10265,20055900.0,0.0,18.2995,14.300018,20.992706,20.103027,21.753906,21.60617,18.29953,18.29953,18.29953,18.2995,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,-0.00084042666,9.54197e-21,0.0,81.113495,25.000694,26.492199,96.0,0.067978926,32.91092,241.34464,88.55427,0.0,81.113495,0.11375762,0.0,77.7237,8.330017
10266,20055960.0,0.0,18.29953,14.300018,20.991028,20.101166,21.75238,21.604584,18.2995,18.29953,18.29953,18.2995,0.0,0.03208546,0.03208546,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.0010500489,9.54197e-21,0.0,81.113335,25.000652,26.487219,96.0,0.067996494,32.917892,241.34465,88.55424,0.0,81.113335,0.113757595,0.0,77.72354,8.330017
10267,20056020.0,0.0,18.29953,14.300018,20.98935,20.099335,21.750854,21.602997,18.29953,18.29953,18.29953,18.2995,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0012085356,9.54197e-21,0.0,81.113174,25.000614,26.48236,96.0,0.06801363,32.924698,241.34467,88.55421,0.0,81.113174,0.11375756,0.0,77.72339,8.330017
10268,20056080.0,0.0,18.29953,14.300018,20.987701,20.097504,21.749329,21.60141,18.29953,18.29953,18.29953,18.29953,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.00043560567,9.54197e-21,0.0,81.113014,25.000578,26.47758,96.0,0.068030484,32.93139,241.34467,88.55418,0.0,81.113014,0.11375754,0.0,77.723236,8.330017
10269,20056140.0,0.0,18.29953,14.300018,20.986023,20.095673,21.747833,21.599854,18.29953,18.29953,18.29953,18.29953,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00012697182,9.54197e-21,0.0,81.112854,25.000542,26.472801,96.0,0.06804734,32.93808,241.34468,88.55415,0.0,81.112854,0.11375752,0.0,77.72308,8.330017
