,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10270,20056200.0,0.0,18.29953,14.300018,20.984375,20.093872,21.746338,21.598267,18.29953,18.29953,18.29953,18.29953,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00060757424,9.54197e-21,0.0,81.1127,25.000505,26.468039,96.0,0.06806415,32.944748,241.34468,88.55413,0.0,81.1127,0.113757506,0.0,77.722946,8.330017
10271,20056260.0,0.0,18.29953,14.300018,20.982727,20.092072,21.744812,21.59671,18.29953,18.29953,18.29953,18.29953,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00030505404,9.54197e-21,0.0,81.11255,25.00047,26.463213,96.0,0.06808118,32.9515,241.3447,88.55411,0.0,81.11255,0.113757506,0.0,77.72279,8.330017
10272,20056320.0,0.0,18.29953,14.300018,20.981049,20.09024,21.743317,21.595154,18.29953,18.29953,18.29953,18.29953,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0001904151,9.54197e-21,0.0,81.11239,25.000435,26.458382,96.0,0.06809822,32.958267,241.3447,88.55409,0.0,81.11239,0.11375752,0.0,77.72264,8.330017
10273,20056380.0,0.0,18.29953,14.300018,20.9794,20.08844,21.741821,21.593597,18.29953,18.29953,18.29953,18.29953,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.00057575764,9.54197e-21,0.0,81.112236,25.000406,26.453573,96.0,0.0681152,32.965,241.34471,88.55408,0.0,81.112236,0.11375752,0.0,77.722496,8.330017
10274,20056440.0,0.0,18.29953,14.300018,20.977783,20.08664,21.740326,21.592041,18.29953,18.29953,18.29953,18.29953,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0005021896,9.54197e-21,0.0,81.11208,25.000381,26.44881,96.0,0.068132,32.971664,241.34471,88.55406,0.0,81.11208,0.113757536,0.0,77.72234,8.330017
10275,20056500.0,0.0,18.29953,14.300018,20.976135,20.08487,21.738861,21.590485,18.29953,18.29953,18.29953,18.29953,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.00035388133,9.54197e-21,0.0,81.11192,25.000359,26.44407,96.0,0.06814872,32.9783,241.34473,88.554054,0.0,81.11192,0.11375754,0.0,77.7222,8.330017
10276,20056560.0,0.0,18.29953,14.300018,20.974487,20.083069,21.737366,21.588928,18.29953,18.29953,18.29953,18.29953,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0003030193,9.54197e-21,0.0,81.11176,25.00034,26.43936,96.0,0.06816535,32.984898,241.34473,88.55405,0.0,81.11176,0.11375754,0.0,77.722046,8.330017
10277,20056620.0,0.0,18.29953,14.300018,20.97287,20.081299,21.73587,21.587402,18.29953,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.00041186623,9.54197e-21,0.0,81.1116,25.000322,26.434616,96.0,0.06818208,32.99154,241.34473,88.55404,0.0,81.1116,0.11375756,0.0,77.721886,8.330017
10278,20056680.0,0.0,18.29953,14.300018,20.971252,20.079498,21.734406,21.585846,18.29953,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.00027188502,9.54197e-21,0.0,81.11144,25.000309,26.429874,96.0,0.06819882,32.998177,241.34474,88.55403,0.0,81.11144,0.11375757,0.0,77.72173,8.330017
10279,20056740.0,0.0,18.29953,14.300018,20.969635,20.077759,21.73294,21.58432,18.29953,18.29953,18.29953,18.29953,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.0003792513,9.54197e-21,0.0,81.111275,25.000298,26.425108,96.0,0.06821563,33.00485,241.34474,88.55403,0.0,81.111275,0.11375758,0.0,77.72158,8.330017
10280,20056800.0,0.0,18.29953,14.300018,20.968018,20.075989,21.731476,21.582794,18.29953,18.29953,18.29953,18.29953,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00064809783,9.54197e-21,0.0,81.111115,25.000288,26.420391,96.0,0.068232276,33.011456,241.34474,88.55403,0.0,81.111115,0.113757595,0.0,77.72142,8.330017
10281,20056860.0,0.0,18.29953,14.300018,20.9664,20.074219,21.72998,21.581238,18.29953,18.29953,18.29953,18.29953,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00012526588,9.54197e-21,0.0,81.11095,25.000284,26.415714,96.0,0.06824877,33.018,241.34476,88.55403,0.0,81.11095,0.11375761,0.0,77.72125,8.330017
10282,20056920.0,0.0,18.29953,14.300018,20.964783,20.072449,21.728516,21.579712,18.29953,18.29953,18.29953,18.29953,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,-0.00031181215,9.54197e-21,0.0,81.11078,25.00028,26.41104,96.0,0.06826526,33.024548,241.34476,88.55403,0.0,81.11078,0.11375762,0.0,77.72109,8.330017
10283,20056980.0,0.0,18.29953,14.300018,20.963165,20.07071,21.727081,21.578217,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0001670834,9.54197e-21,0.0,81.11061,25.000277,26.40634,96.0,0.06828183,33.031128,241.34476,88.55403,0.0,81.11061,0.11375763,0.0,77.72093,8.330017
10284,20057040.0,0.0,18.29953,14.300018,20.961578,20.06897,21.725616,21.57669,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,5.0137573e-05,9.54197e-21,0.0,81.11044,25.000275,26.401651,96.0,0.06829836,33.037685,241.34477,88.55403,0.0,81.11044,0.11375765,0.0,77.720764,8.330017
10285,20057100.0,0.0,18.29956,14.300018,20.959991,20.06723,21.724152,21.575165,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.00050659,9.54197e-21,0.0,81.11027,25.000275,26.396965,96.0,0.06831489,33.04425,241.34477,88.55403,0.0,81.11027,0.11375765,0.0,77.720604,8.330017
10286,20057160.0,0.0,18.29953,14.300018,20.958374,20.06546,21.722717,21.57367,18.29953,18.29953,18.29953,18.29953,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.00017351935,9.54197e-21,0.0,81.11009,25.000277,26.392323,96.0,0.068331264,33.050747,241.34477,88.55404,0.0,81.11009,0.113757655,0.0,77.720436,8.330017
10287,20057220.0,0.0,18.29953,14.300018,20.956787,20.06372,21.721252,21.572144,18.29953,18.29953,18.29953,18.29953,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,-0.00014565635,9.54197e-21,0.0,81.109924,25.00028,26.387682,96.0,0.06834761,33.057243,241.34479,88.55404,0.0,81.109924,0.113757655,0.0,77.720276,8.330017
10288,20057280.0,0.0,18.29953,14.300018,20.9552,20.062012,21.719818,21.570648,18.29953,18.29953,18.29953,18.29953,0.0,0.032085475,0.032085475,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.00010542927,9.54197e-21,0.0,81.10975,25.000282,26.383036,96.0,0.068363994,33.06375,241.34479,88.55404,0.0,81.10975,0.113757655,0.0,77.72011,8.330017
10289,20057340.0,0.0,18.29956,14.300018,20.953613,20.060272,21.718384,21.569153,18.29953,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.00018192233,9.54197e-21,0.0,81.10958,25.000284,26.378387,96.0,0.06838037,33.07026,241.34479,88.55405,0.0,81.10958,0.113757655,0.0,77.71994,8.330017
10290,20057400.0,0.0,18.29956,14.300018,20.952057,20.058563,21.71695,21.567657,18.29953,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.00036900112,9.54197e-21,0.0,81.1094,25.000288,26.373764,96.0,0.068396665,33.07673,241.3448,88.55405,0.0,81.1094,0.113757655,0.0,77.71977,8.330017
10291,20057460.0,0.0,18.29956,14.300018,20.95047,20.056824,21.715515,21.566162,18.29953,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.00015168302,9.54197e-21,0.0,81.10922,25.000292,26.369158,96.0,0.0684129,33.08318,241.3448,88.55405,0.0,81.10922,0.113757655,0.0,77.719604,8.330017
10292,20057520.0,0.0,18.29953,14.300018,20.948883,20.055115,21.71408,21.564667,18.29956,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.049586706,25.0,18.300018,0.0,0.0,0.0,-8.2010694e-05,9.54197e-21,0.0,81.109055,25.000296,26.364555,96.0,0.068429105,33.08962,241.3448,88.55405,0.0,81.109055,0.113757655,0.0,77.71944,8.330017
10293,20057580.0,0.0,18.29953,14.300018,20.947327,20.053406,21.712646,21.563171,18.29956,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.00013643072,9.54197e-21,0.0,81.10888,25.000298,26.35996,96.0,0.0684453,33.096058,241.34482,88.554054,0.0,81.10888,0.113757655,0.0,77.71927,8.330017
10294,20057640.0,0.0,18.29956,14.300018,20.94577,20.051697,21.711243,21.561676,18.29956,18.29956,18.29956,18.29953,0.0,0.032085475,0.032085475,0.049586706,25.0,18.300018,0.0,0.0,0.0,9.504953e-05,9.54197e-21,0.0,81.1087,25.000301,26.355358,96.0,0.06846151,33.102497,241.34482,88.554054,0.0,81.1087,0.113757655,0.0,77.7191,8.330017
10295,20057700.0,0.0,18.29956,14.300018,20.944214,20.050018,21.709808,21.560211,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.00034196663,9.54197e-21,0.0,81.108536,25.000303,26.350773,96.0,0.06847766,33.108917,241.34482,88.554054,0.0,81.108536,0.113757655,0.0,77.71894,8.330017
10296,20057760.0,0.0,18.29956,14.300018,20.942657,20.04831,21.708405,21.558716,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,8.627787e-05,9.54197e-21,0.0,81.10836,25.000307,26.346212,96.0,0.068493724,33.115303,241.34483,88.554054,0.0,81.10836,0.113757655,0.0,77.71877,8.330017
10297,20057820.0,0.0,18.29956,14.300018,20.941101,20.0466,21.70697,21.557251,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.0495867,25.0,18.300018,0.0,0.0,0.0,-0.00014453554,9.54197e-21,0.0,81.108185,25.000309,26.34165,96.0,0.06850979,33.12169,241.34483,88.554054,0.0,81.108185,0.11375765,0.0,77.71861,8.330017
10298,20057880.0,0.0,18.29956,14.300018,20.939545,20.044922,21.705566,21.555786,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,-1.7756922e-05,9.54197e-21,0.0,81.10802,25.00031,26.337084,96.0,0.068525866,33.128082,241.34483,88.554054,0.0,81.10802,0.11375765,0.0,77.718445,8.330017
10299,20057940.0,0.0,18.29956,14.300018,20.937988,20.043243,21.704163,21.554321,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.00013501021,9.54197e-21,0.0,81.10784,25.00031,26.332531,96.0,0.0685419,33.134457,241.34485,88.554054,0.0,81.10784,0.11375765,0.0,77.71828,8.330017
10300,20058000.0,0.0,18.29956,14.300018,20.936462,20.041565,21.702759,21.552856,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00041037615,9.54197e-21,0.0,81.10767,25.000313,26.327986,96.0,0.0685579,33.14082,241.34485,88.554054,0.0,81.10767,0.11375765,0.0,77.71812,8.330017
10301,20058060.0,0.0,18.29956,14.300018,20.934906,20.039886,21.701355,21.551392,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,3.296433e-05,9.54197e-21,0.0,81.107506,25.000315,26.323471,96.0,0.068573795,33.147137,241.34485,88.554054,0.0,81.107506,0.11375763,0.0,77.71795,8.330017
10302,20058120.0,0.0,18.29956,14.300018,20.93338,20.038208,21.699951,21.549927,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0002101395,9.54197e-21,0.0,81.10733,25.000315,26.318954,96.0,0.0685897,33.153465,241.34486,88.554054,0.0,81.10733,0.11375763,0.0,77.71779,8.330017
10303,20058180.0,0.0,18.29956,14.300018,20.931854,20.03653,21.698547,21.548462,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,-5.061027e-05,9.54197e-21,0.0,81.10716,25.000315,26.314423,96.0,0.068605654,33.15981,241.34486,88.554054,0.0,81.10716,0.11375763,0.0,77.71762,8.330017
10304,20058240.0,0.0,18.29956,14.300018,20.930328,20.034882,21.697174,21.546997,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.00026124486,9.54197e-21,0.0,81.10699,25.000315,26.309898,96.0,0.068621576,33.16614,241.34486,88.55405,0.0,81.10699,0.11375762,0.0,77.71746,8.330017
10305,20058300.0,0.0,18.29956,14.300018,20.928802,20.033234,21.69577,21.545563,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.00043503946,9.54197e-21,0.0,81.10683,25.000315,26.3054,96.0,0.0686374,33.172436,241.34488,88.55405,0.0,81.10683,0.11375762,0.0,77.7173,8.330017
10306,20058360.0,0.0,18.29956,14.300018,20.927277,20.031555,21.694397,21.544098,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.00012187987,9.54197e-21,0.0,81.10665,25.000315,26.300922,96.0,0.06865316,33.178707,241.34488,88.55405,0.0,81.10665,0.11375762,0.0,77.71714,8.330017
10307,20058420.0,0.0,18.29956,14.300018,20.92575,20.029907,21.692993,21.542664,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.00015196655,9.54197e-21,0.0,81.10648,25.000315,26.296448,96.0,0.06866892,33.18497,241.3449,88.55405,0.0,81.10648,0.11375762,0.0,77.71698,8.330017
10308,20058480.0,0.0,18.29956,14.300018,20.924225,20.02826,21.69162,21.54123,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.00020830383,9.54197e-21,0.0,81.106316,25.000313,26.291975,96.0,0.06868466,33.19124,241.3449,88.55405,0.0,81.106316,0.11375761,0.0,77.71681,8.330017
10309,20058540.0,0.0,18.29956,14.300018,20.92273,20.026611,21.690247,21.539795,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,8.7961766e-05,9.54197e-21,0.0,81.10615,25.000313,26.28749,96.0,0.06870043,33.197514,241.3449,88.55405,0.0,81.10615,0.11375761,0.0,77.71665,8.330017
10310,20058600.0,0.0,18.29956,14.300018,20.921234,20.024994,21.688873,21.53836,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.00037882198,9.54197e-21,0.0,81.10598,25.00031,26.283026,96.0,0.068716146,33.203762,241.34491,88.55404,0.0,81.10598,0.11375761,0.0,77.71649,8.330017
10311,20058660.0,0.0,18.29956,14.300018,20.919708,20.023346,21.6875,21.536926,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.000117074866,9.54197e-21,0.0,81.10582,25.00031,26.278585,96.0,0.06873176,33.20998,241.34491,88.55404,0.0,81.10582,0.11375761,0.0,77.71633,8.330017
10312,20058720.0,0.0,18.29956,14.300018,20.918213,20.021698,21.686127,21.535492,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.00015636618,9.54197e-21,0.0,81.10565,25.000309,26.27415,96.0,0.06874737,33.21619,241.34491,88.55404,0.0,81.10565,0.113757595,0.0,77.71617,8.330017
10313,20058780.0,0.0,18.29956,14.300018,20.916718,20.02005,21.684753,21.534058,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-4.923993e-05,9.54197e-21,0.0,81.105484,25.000307,26.269705,96.0,0.06876301,33.222416,241.34492,88.55404,0.0,81.105484,0.113757595,0.0,77.71601,8.330017
10314,20058840.0,0.0,18.29956,14.300018,20.915222,20.018433,21.68338,21.532654,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00010127661,9.54197e-21,0.0,81.105316,25.000307,26.265272,96.0,0.0687786,33.228622,241.34492,88.55404,0.0,81.105316,0.113757595,0.0,77.71586,8.330017
10315,20058900.0,0.0,18.29956,14.300018,20.913727,20.016815,21.682037,21.53122,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00040393186,9.54197e-21,0.0,81.10515,25.000305,26.260847,96.0,0.06879416,33.234818,241.34492,88.55404,0.0,81.10515,0.113757595,0.0,77.7157,8.330017
10316,20058960.0,0.0,18.29956,14.300018,20.912231,20.015198,21.680664,21.529816,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,5.0735453e-05,9.54197e-21,0.0,81.10498,25.000305,26.25645,96.0,0.06880962,33.240967,241.34494,88.55403,0.0,81.10498,0.113757595,0.0,77.71553,8.330017
10317,20059020.0,0.0,18.29956,14.300018,20.910736,20.01358,21.679321,21.528381,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.00019402633,9.54197e-21,0.0,81.10482,25.000303,26.252052,96.0,0.06882509,33.247124,241.34494,88.55403,0.0,81.10482,0.11375758,0.0,77.71538,8.330017
10318,20059080.0,0.0,18.29956,14.300018,20.909271,20.011963,21.677948,21.526978,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,-5.5138185e-05,9.54197e-21,0.0,81.10465,25.000303,26.247644,96.0,0.06884059,33.2533,241.34494,88.55403,0.0,81.10465,0.11375758,0.0,77.71522,8.330017
10319,20059140.0,0.0,18.29956,14.300018,20.907776,20.010345,21.676605,21.525574,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.0002449622,9.54197e-21,0.0,81.104485,25.000301,26.24324,96.0,0.068856075,33.259464,241.34496,88.55403,0.0,81.104485,0.11375758,0.0,77.71506,8.330017
10320,20059200.0,0.0,18.29956,14.300018,20.906311,20.008759,21.675262,21.52417,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.0004160515,9.54197e-21,0.0,81.104324,25.0003,26.238861,96.0,0.068871476,33.265594,241.34496,88.55403,0.0,81.104324,0.11375758,0.0,77.714905,8.330017
10321,20059260.0,0.0,18.29956,14.300018,20.904846,20.007172,21.67392,21.522766,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.00019192729,9.54197e-21,0.0,81.10416,25.0003,26.234505,96.0,0.068886794,33.271694,241.34496,88.55403,0.0,81.10416,0.11375758,0.0,77.714745,8.330017
10322,20059320.0,0.0,18.29956,14.300018,20.903381,20.005554,21.672577,21.521362,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-5.7377543e-05,9.54197e-21,0.0,81.104,25.0003,26.230156,96.0,0.06890208,33.277782,241.34497,88.55403,0.0,81.104,0.11375758,0.0,77.714584,8.330017
10323,20059380.0,0.0,18.29956,14.300018,20.901917,20.003967,21.671234,21.519958,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.00013219204,9.54197e-21,0.0,81.10383,25.0003,26.225811,96.0,0.06891736,33.283867,241.34497,88.55402,0.0,81.10383,0.11375757,0.0,77.71443,8.330017
10324,20059440.0,0.0,18.29956,14.300018,20.900452,20.00241,21.669891,21.518585,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,6.082382e-05,9.54197e-21,0.0,81.10367,25.000298,26.22146,96.0,0.068932645,33.289955,241.34497,88.55402,0.0,81.10367,0.11375757,0.0,77.71427,8.330017
10325,20059500.0,0.0,18.299591,14.300018,20.898987,20.000824,21.66858,21.517181,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.00029977865,9.54197e-21,0.0,81.1035,25.000298,26.217127,96.0,0.06894788,33.296024,241.34499,88.55402,0.0,81.1035,0.11375757,0.0,77.71412,8.330017
10326,20059560.0,0.0,18.299591,14.300018,20.897552,19.999237,21.667236,21.515808,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.0001496732,9.54197e-21,0.0,81.10334,25.000298,26.21281,96.0,0.06896304,33.302067,241.34499,88.55402,0.0,81.10334,0.11375757,0.0,77.71396,8.330017
10327,20059620.0,0.0,18.29956,14.300018,20.896088,19.99768,21.665894,21.514435,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-4.5563516e-05,9.54197e-21,0.0,81.10318,25.000296,26.208506,96.0,0.068978176,33.30809,241.34499,88.55402,0.0,81.10318,0.11375757,0.0,77.713806,8.330017
10328,20059680.0,0.0,18.299591,14.300018,20.894653,19.996124,21.664581,21.513031,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,1.4630027e-05,9.54197e-21,0.0,81.10301,25.000296,26.204199,96.0,0.06899331,33.31412,241.345,88.55402,0.0,81.10301,0.11375756,0.0,77.713646,8.330017
10329,20059740.0,0.0,18.299591,14.300018,20.893219,19.994568,21.663269,21.511658,18.299591,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.00011107945,9.54197e-21,0.0,81.10285,25.000296,26.199903,96.0,0.069008395,33.320133,241.345,88.55402,0.0,81.10285,0.11375756,0.0,77.713486,8.330017
10330,20059800.0,0.0,18.299591,14.300018,20.891785,19.993011,21.661957,21.510315,18.299591,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.00031974027,9.54197e-21,0.0,81.10269,25.000294,26.195618,96.0,0.06902345,33.326134,241.345,88.554016,0.0,81.10269,0.11375756,0.0,77.71333,8.330017
10331,20059860.0,0.0,18.299591,14.300018,20.89035,19.991455,21.660614,21.508942,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,6.6811175e-05,9.54197e-21,0.0,81.10253,25.000294,26.191357,96.0,0.06903843,33.332096,241.34502,88.554016,0.0,81.10253,0.11375756,0.0,77.71318,8.330017
10332,20059920.0,0.0,18.299591,14.300018,20.888916,19.98993,21.659302,21.507568,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.000101024976,9.54197e-21,0.0,81.10237,25.000294,26.187098,96.0,0.0690534,33.338062,241.34502,88.554016,0.0,81.10237,0.11375756,0.0,77.71303,8.330017
10333,20059980.0,0.0,18.299591,14.300018,20.887482,19.988373,21.65799,21.506195,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,1.025889e-05,9.54197e-21,0.0,81.10221,25.000292,26.182833,96.0,0.06906838,33.344036,241.34502,88.554016,0.0,81.10221,0.11375754,0.0,77.71287,8.330017
10334,20060040.0,0.0,18.299591,14.300018,20.886078,19.986847,21.656677,21.504852,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.00022885477,9.54197e-21,0.0,81.10205,25.000292,26.178574,96.0,0.069083326,33.349995,241.34503,88.554016,0.0,81.10205,0.11375754,0.0,77.712715,8.330017
10335,20060100.0,0.0,18.299591,14.300018,20.884644,19.985321,21.655396,21.503479,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.00035127287,9.54197e-21,0.0,81.10189,25.00029,26.17434,96.0,0.069098204,33.355923,241.34503,88.554016,0.0,81.10189,0.11375754,0.0,77.71256,8.330017
10336,20060160.0,0.0,18.299591,14.300018,20.88324,19.983795,21.654083,21.502136,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,9.986959e-05,9.54197e-21,0.0,81.10173,25.00029,26.170122,96.0,0.06911301,33.361828,241.34503,88.554016,0.0,81.10173,0.11375754,0.0,77.71241,8.330017
10337,20060220.0,0.0,18.299591,14.300018,20.881836,19.98227,21.652771,21.500793,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,-0.000100215555,9.54197e-21,0.0,81.10157,25.00029,26.165909,96.0,0.06912781,33.36773,241.34505,88.55401,0.0,81.10157,0.11375754,0.0,77.71226,8.330017
10338,20060280.0,0.0,18.299591,14.300018,20.880432,19.980774,21.65149,21.49945,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,-7.5194125e-06,9.54197e-21,0.0,81.1014,25.00029,26.161713,96.0,0.06914255,33.3736,241.34505,88.55401,0.0,81.1014,0.113757536,0.0,77.7121,8.330017
10339,20060340.0,0.0,18.299591,14.300018,20.879028,19.979279,21.650177,21.498108,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,9.793467e-05,9.54197e-21,0.0,81.10125,25.000288,26.157507,96.0,0.06915731,33.37949,241.34505,88.55401,0.0,81.10125,0.113757536,0.0,77.71195,8.330017
10340,20060400.0,0.0,18.299591,14.300018,20.877625,19.977783,21.648895,21.496765,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.00022758235,9.54197e-21,0.0,81.10109,25.000288,26.153316,96.0,0.069172025,33.385357,241.34506,88.55401,0.0,81.10109,0.113757536,0.0,77.7118,8.330017
10341,20060460.0,0.0,18.299591,14.300018,20.87622,19.976257,21.647583,21.495422,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,1.571904e-05,9.54197e-21,0.0,81.10093,25.000288,26.14914,96.0,0.069186695,33.391205,241.34506,88.55401,0.0,81.10093,0.113757536,0.0,77.71165,8.330017
10342,20060520.0,0.0,18.299591,14.300018,20.874847,19.974762,21.646301,21.49411,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,-9.990842e-05,9.54197e-21,0.0,81.10078,25.000286,26.14496,96.0,0.06920137,33.397057,241.34506,88.55401,0.0,81.10078,0.113757536,0.0,77.711494,8.330017
10343,20060580.0,0.0,18.299591,14.300018,20.873444,19.973267,21.64502,21.492767,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,4.696387e-05,9.54197e-21,0.0,81.10062,25.000286,26.140776,96.0,0.06921605,33.402912,241.34508,88.554,0.0,81.10062,0.11375752,0.0,77.71134,8.330017
10344,20060640.0,0.0,18.299591,14.300018,20.87207,19.971771,21.643738,21.491425,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.00018373539,9.54197e-21,0.0,81.10046,25.000284,26.13661,96.0,0.069230676,33.408745,241.34508,88.554,0.0,81.10046,0.11375752,0.0,77.71119,8.330017
10345,20060700.0,0.0,18.299591,14.300018,20.870697,19.970306,21.642456,21.490112,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.00037046775,9.54197e-21,0.0,81.100296,25.000284,26.132452,96.0,0.06924526,33.414562,241.34508,88.554,0.0,81.100296,0.11375752,0.0,77.71104,8.330017
10346,20060760.0,0.0,18.299591,14.300018,20.869293,19.968811,21.641174,21.4888,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,2.2904482e-05,9.54197e-21,0.0,81.10014,25.000284,26.128325,96.0,0.06925975,33.420345,241.3451,88.554,0.0,81.10014,0.11375752,0.0,77.710884,8.330017
10347,20060820.0,0.0,18.299591,14.300018,20.86792,19.967346,21.639893,21.487457,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00018050655,9.54197e-21,0.0,81.09998,25.000282,26.124195,96.0,0.06927425,33.42613,241.3451,88.554,0.0,81.09998,0.11375752,0.0,77.71074,8.330017
10348,20060880.0,0.0,18.299591,14.300018,20.866547,19.965881,21.63861,21.486145,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-2.9022896e-05,9.54197e-21,0.0,81.09982,25.000282,26.120052,96.0,0.06928879,33.43193,241.3451,88.554,0.0,81.09982,0.11375752,0.0,77.71059,8.330017
10349,20060940.0,0.0,18.299591,14.300018,20.865173,19.964417,21.63733,21.484833,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00024229685,9.54197e-21,0.0,81.09967,25.00028,26.115915,96.0,0.069303304,33.43772,241.34511,88.554,0.0,81.09967,0.113757506,0.0,77.710434,8.330017
10350,20061000.0,0.0,18.299591,14.300018,20.86383,19.962952,21.636078,21.48352,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00039111514,9.54197e-21,0.0,81.09951,25.00028,26.111803,96.0,0.069317736,33.443478,241.34511,88.55399,0.0,81.09951,0.113757506,0.0,77.71028,8.330017
10351,20061060.0,0.0,18.299591,14.300018,20.862457,19.961487,21.634796,21.482208,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.000113762035,9.54197e-21,0.0,81.09936,25.00028,26.107708,96.0,0.06933209,33.449207,241.34511,88.55399,0.0,81.09936,0.113757506,0.0,77.71014,8.330017
10352,20061120.0,0.0,18.299591,14.300018,20.861084,19.960022,21.633545,21.480927,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,-0.00012682025,9.54197e-21,0.0,81.0992,25.000278,26.103619,96.0,0.06934644,33.454937,241.34512,88.55399,0.0,81.0992,0.113757506,0.0,77.709984,8.330017
10353,20061180.0,0.0,18.299591,14.300018,20.859741,19.958557,21.632263,21.479614,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,-0.00017725994,9.54197e-21,0.0,81.099045,25.000278,26.099527,96.0,0.06936079,33.460663,241.34512,88.55399,0.0,81.099045,0.113757506,0.0,77.70984,8.330017
10354,20061240.0,0.0,18.299591,14.300018,20.858368,19.957123,21.631012,21.478302,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,7.928514e-05,9.54197e-21,0.0,81.09889,25.000277,26.095428,96.0,0.06937516,33.4664,241.34512,88.55399,0.0,81.09889,0.113757506,0.0,77.70969,8.330017
10355,20061300.0,0.0,18.299591,14.300018,20.857025,19.955688,21.62976,21.47702,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.00033354538,9.54197e-21,0.0,81.09873,25.000277,26.091349,96.0,0.06938948,33.47211,241.34514,88.55399,0.0,81.09873,0.1137575,0.0,77.70954,8.330017
10356,20061360.0,0.0,18.299591,14.300018,20.855682,19.954224,21.628479,21.475708,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.00011988406,9.54197e-21,0.0,81.09858,25.000277,26.08729,96.0,0.069403715,33.477795,241.34514,88.55399,0.0,81.09858,0.1137575,0.0,77.70939,8.330017
10357,20061420.0,0.0,18.299591,14.300018,20.85434,19.95279,21.627228,21.474426,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.00011558453,9.54197e-21,0.0,81.09843,25.000275,26.083237,96.0,0.06941792,33.48347,241.34514,88.55399,0.0,81.09843,0.1137575,0.0,77.709236,8.330017
10358,20061480.0,0.0,18.299591,14.300018,20.852997,19.951355,21.625977,21.473145,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,-3.408688e-05,9.54197e-21,0.0,81.09827,25.000275,26.079174,96.0,0.06943217,33.48915,241.34514,88.553986,0.0,81.09827,0.1137575,0.0,77.70909,8.330017
10359,20061540.0,0.0,18.299591,14.300018,20.851654,19.949951,21.624725,21.471863,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,8.843197e-05,9.54197e-21,0.0,81.098114,25.000275,26.075129,96.0,0.06944636,33.49482,241.34515,88.553986,0.0,81.098114,0.1137575,0.0,77.70894,8.330017
10360,20061600.0,0.0,18.299622,14.300018,20.850311,19.948517,21.623505,21.470581,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.0003442536,9.54197e-21,0.0,81.09796,25.000273,26.071083,96.0,0.06946054,33.500484,241.34515,88.553986,0.0,81.09796,0.1137575,0.0,77.7088,8.330017
10361,20061660.0,0.0,18.299591,14.300018,20.848999,19.947083,21.622253,21.4693,18.299591,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.049586624,25.0,18.300018,0.0,0.0,0.0,5.6172084e-05,9.54197e-21,0.0,81.09781,25.000273,26.06707,96.0,0.06947462,33.506104,241.34515,88.553986,0.0,81.09781,0.11375748,0.0,77.70865,8.330017
10362,20061720.0,0.0,18.299591,14.300018,20.847656,19.945679,21.621002,21.468018,18.299591,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.049586624,25.0,18.300018,0.0,0.0,0.0,-0.00014675848,9.54197e-21,0.0,81.09765,25.000273,26.06305,96.0,0.069488704,33.51173,241.34517,88.553986,0.0,81.09765,0.11375748,0.0,77.7085,8.330017
10363,20061780.0,0.0,18.299591,14.300018,20.846344,19.944275,21.619751,21.466736,18.299591,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.049586624,25.0,18.300018,0.0,0.0,0.0,-3.5190787e-05,9.54197e-21,0.0,81.0975,25.00027,26.059025,96.0,0.06950282,33.51737,241.34517,88.553986,0.0,81.0975,0.11375748,0.0,77.70835,8.330017
10364,20061840.0,0.0,18.299622,14.300018,20.845001,19.94284,21.61853,21.465454,18.299591,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.00021202253,9.54197e-21,0.0,81.09734,25.00027,26.055002,96.0,0.06951691,33.522995,241.34517,88.553986,0.0,81.09734,0.11375748,0.0,77.708206,8.330017
10365,20061900.0,0.0,18.299622,14.300018,20.843689,19.941467,21.61728,21.464203,18.299591,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.00035479048,9.54197e-21,0.0,81.09719,25.00027,26.051006,96.0,0.06953093,33.528595,241.34518,88.553986,0.0,81.09719,0.11375748,0.0,77.70806,8.330017
10366,20061960.0,0.0,18.299622,14.300018,20.842377,19.940033,21.616058,21.462921,18.299622,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,9.808687e-05,9.54197e-21,0.0,81.09704,25.00027,26.047024,96.0,0.06954488,33.534164,241.34518,88.55398,0.0,81.09704,0.11375747,0.0,77.70791,8.330017
10367,20062020.0,0.0,18.299591,14.300018,20.841064,19.93863,21.614807,21.46167,18.299622,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.000121390665,9.54197e-21,0.0,81.096886,25.000269,26.043043,96.0,0.06955883,33.539738,241.34518,88.55398,0.0,81.096886,0.11375747,0.0,77.70776,8.330017
10368,20062080.0,0.0,18.299591,14.300018,20.839752,19.937256,21.613586,21.460388,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.00016236957,9.54197e-21,0.0,81.09673,25.000269,26.039064,96.0,0.06957277,33.54531,241.3452,88.55398,0.0,81.09673,0.11375747,0.0,77.70762,8.330017
10369,20062140.0,0.0,18.299622,14.300018,20.83844,19.935852,21.612366,21.459137,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,8.7512155e-05,9.54197e-21,0.0,81.09658,25.000267,26.03508,96.0,0.06958673,33.550888,241.3452,88.55398,0.0,81.09658,0.11375747,0.0,77.70747,8.330017
10370,20062200.0,0.0,18.299622,14.300018,20.837128,19.934479,21.611145,21.457886,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.00032682333,9.54197e-21,0.0,81.09643,25.000267,26.031109,96.0,0.06960064,33.556446,241.3452,88.55398,0.0,81.09643,0.11375747,0.0,77.70733,8.330017
10371,20062260.0,0.0,18.299622,14.300018,20.835846,19.933075,21.609924,21.456635,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,9.103391e-05,9.54197e-21,0.0,81.09628,25.000267,26.027164,96.0,0.06961447,33.561974,241.3452,88.55398,0.0,81.09628,0.11375747,0.0,77.707184,8.330017
10372,20062320.0,0.0,18.299622,14.300018,20.834534,19.931702,21.608673,21.455383,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.00013992796,9.54197e-21,0.0,81.09612,25.000267,26.023218,96.0,0.06962829,33.567493,241.34521,88.55398,0.0,81.09612,0.11375746,0.0,77.70704,8.330017
10373,20062380.0,0.0,18.299622,14.300018,20.833221,19.930328,21.607483,21.454132,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586616,25.0,18.300018,0.0,0.0,0.0,-4.070895e-05,9.54197e-21,0.0,81.09598,25.000265,26.019266,96.0,0.06964214,33.57303,241.34521,88.55398,0.0,81.09598,0.11375746,0.0,77.706894,8.330017
10374,20062440.0,0.0,18.299622,14.300018,20.83194,19.928955,21.606262,21.45288,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586616,25.0,18.300018,0.0,0.0,0.0,9.33591e-05,9.54197e-21,0.0,81.095825,25.000265,26.015324,96.0,0.06965595,33.57855,241.34521,88.55397,0.0,81.095825,0.11375746,0.0,77.70675,8.330017
10375,20062500.0,0.0,18.299622,14.300018,20.830658,19.927582,21.605042,21.45163,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.00035533108,9.54197e-21,0.0,81.09567,25.000265,26.011387,96.0,0.06966973,33.584057,241.34523,88.55397,0.0,81.09567,0.11375746,0.0,77.706604,8.330017
10376,20062560.0,0.0,18.299622,14.300018,20.829376,19.926208,21.60382,21.450409,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586613,25.0,18.300018,0.0,0.0,0.0,4.307701e-05,9.54197e-21,0.0,81.09552,25.000265,26.007479,96.0,0.069683425,33.58953,241.34523,88.55397,0.0,81.09552,0.11375746,0.0,77.70646,8.330017
10377,20062620.0,0.0,18.299622,14.300018,20.828064,19.924835,21.60263,21.449158,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.00017319403,9.54197e-21,0.0,81.095375,25.000263,26.003567,96.0,0.06969712,33.595005,241.34523,88.55397,0.0,81.095375,0.11375746,0.0,77.706314,8.330017
10378,20062680.0,0.0,18.299622,14.300018,20.826782,19.923492,21.60141,21.447906,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.04958661,25.0,18.300018,0.0,0.0,0.0,-5.353901e-05,9.54197e-21,0.0,81.09522,25.000263,25.999645,96.0,0.06971085,33.6005,241.34525,88.55397,0.0,81.09522,0.11375746,0.0,77.70617,8.330017
10379,20062740.0,0.0,18.299622,14.300018,20.8255,19.92212,21.60022,21.446686,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.00020967577,9.54197e-21,0.0,81.09508,25.000261,25.995728,96.0,0.069724575,33.60598,241.34525,88.55397,0.0,81.09508,0.11375745,0.0,77.706024,8.330017
10380,20062800.0,0.0,18.299622,14.300018,20.82425,19.920776,21.598999,21.445465,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.000333952,9.54197e-21,0.0,81.09492,25.000261,25.991827,96.0,0.069738224,33.611443,241.34525,88.55397,0.0,81.09492,0.11375745,0.0,77.70589,8.330017
10381,20062860.0,0.0,18.299622,14.299988,20.822968,19.919434,21.597809,21.444214,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.00012422385,9.54197e-21,0.0,81.09477,25.000261,25.987947,96.0,0.069751814,33.616875,241.34525,88.55397,0.0,81.09477,0.11375745,0.0,77.70574,8.330017
10382,20062920.0,0.0,18.299591,14.299957,20.821686,19.91806,21.596588,21.442993,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.0008806005,9.54197e-21,0.0,81.09462,25.00026,25.98404,96.0,0.06976549,33.62234,241.34526,88.55396,0.0,81.09462,0.11375745,0.0,77.7056,8.330017
10383,20062980.0,0.0,18.299591,14.299896,20.820404,19.916718,21.595398,21.441772,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.00082578923,9.54197e-21,0.0,81.094475,25.000256,25.980047,96.0,0.069779485,33.627937,241.34526,88.55396,0.0,81.094475,0.11375745,0.0,77.70545,8.330017
10384,20063040.0,0.0,18.299591,14.299805,20.819153,19.915375,21.594208,21.440552,18.299591,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.00030206863,9.54197e-21,0.0,81.09432,25.00025,25.975985,96.0,0.06979369,33.63362,241.34526,88.55396,0.0,81.09432,0.11375746,0.0,77.70531,8.330017
10385,20063100.0,0.0,18.299591,14.299683,20.817871,19.914032,21.593018,21.439331,18.299591,18.299591,18.299591,18.299622,0.0,0.032085422,0.032085422,0.049586616,25.0,18.300018,0.0,0.0,0.0,-2.4382918e-05,9.54197e-21,0.0,81.09417,25.000246,25.97191,96.0,0.06980796,33.639324,241.34528,88.55396,0.0,81.09417,0.11375746,0.0,77.70516,8.330017
10386,20063160.0,0.0,18.299591,14.299561,20.81659,19.91269,21.591827,21.43808,18.299591,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0005132971,9.54197e-21,0.0,81.09402,25.000242,25.96783,96.0,0.06982225,33.64504,241.34528,88.55396,0.0,81.09402,0.11375747,0.0,77.70502,8.330017
10387,20063220.0,0.0,18.299591,14.299408,20.815338,19.911316,21.590637,21.43686,18.299591,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.00081761635,9.54197e-21,0.0,81.093864,25.000238,25.963697,96.0,0.06983672,33.650826,241.34528,88.55396,0.0,81.093864,0.11375748,0.0,77.70487,8.330017
10388,20063280.0,0.0,18.299591,14.299225,20.814056,19.910004,21.589447,21.435638,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.00057474995,9.54197e-21,0.0,81.09371,25.000233,25.959507,96.0,0.0698514,33.656693,241.34528,88.55396,0.0,81.09371,0.1137575,0.0,77.70472,8.330017
10389,20063340.0,0.0,18.299591,14.299042,20.812805,19.90866,21.588257,21.434448,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,-0.0003048591,9.54197e-21,0.0,81.09356,25.00023,25.955292,96.0,0.06986615,33.66259,241.34529,88.55396,0.0,81.09356,0.113757506,0.0,77.70457,8.330017
10390,20063400.0,0.0,18.299591,14.298859,20.811554,19.907318,21.587067,21.433228,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00014362168,9.54197e-21,0.0,81.09339,25.000227,25.951046,96.0,0.069881015,33.668537,241.34529,88.55397,0.0,81.09339,0.113757506,0.0,77.704414,8.330017
10391,20063460.0,0.0,18.299591,14.298645,20.810303,19.905975,21.585907,21.432007,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.00024906363,9.54197e-21,0.0,81.09323,25.000225,25.946814,96.0,0.069895834,33.674465,241.34529,88.55397,0.0,81.09323,0.11375752,0.0,77.70426,8.330017
10392,20063520.0,0.0,18.29956,14.298401,20.809052,19.904633,21.584717,21.430786,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.04958665,25.0,18.300018,0.0,0.0,0.0,-0.00056511885,9.54197e-21,0.0,81.09307,25.000225,25.942549,96.0,0.06991075,33.68043,241.34529,88.55397,0.0,81.09307,0.113757536,0.0,77.70411,8.330017
10393,20063580.0,0.0,18.29956,14.298157,20.8078,19.90332,21.583527,21.429596,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,-0.0004329394,9.54197e-21,0.0,81.09291,25.000225,25.938242,96.0,0.06992582,33.68646,241.3453,88.55398,0.0,81.09291,0.11375754,0.0,77.70395,8.330017
10394,20063640.0,0.0,18.29956,14.297913,20.80655,19.901978,21.582367,21.428375,18.29956,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,-5.238826e-05,9.54197e-21,0.0,81.09275,25.000225,25.933916,96.0,0.06994096,33.692516,241.3453,88.55398,0.0,81.09275,0.11375756,0.0,77.7038,8.330017
10395,20063700.0,0.0,18.299591,14.297668,20.805298,19.900665,21.581207,21.427185,18.29956,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.00019308392,9.54197e-21,0.0,81.09258,25.000225,25.929594,96.0,0.06995609,33.698566,241.3453,88.55398,0.0,81.09258,0.11375757,0.0,77.703636,8.330017
10396,20063760.0,0.0,18.29956,14.297394,20.804047,19.899323,21.580017,21.425964,18.29956,18.29956,18.29956,18.299591,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-5.7964375e-05,9.54197e-21,0.0,81.092415,25.000227,25.92527,96.0,0.06997121,33.704624,241.3453,88.553986,0.0,81.092415,0.11375757,0.0,77.703476,8.330017
10397,20063820.0,0.0,18.29956,14.297119,20.802795,19.89801,21.578857,21.424774,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.00030354658,9.54197e-21,0.0,81.09225,25.00023,25.920933,96.0,0.06998638,33.71069,241.34532,88.553986,0.0,81.09225,0.11375758,0.0,77.703316,8.330017
10398,20063880.0,0.0,18.29956,14.2968445,20.801544,19.896698,21.577667,21.423584,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.00033897752,9.54197e-21,0.0,81.09209,25.000233,25.916592,96.0,0.07000158,33.716774,241.34532,88.55399,0.0,81.09209,0.113757595,0.0,77.703156,8.330017
10399,20063940.0,0.0,18.29956,14.29657,20.800293,19.895386,21.576508,21.422394,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-3.0224035e-05,9.54197e-21,0.0,81.09192,25.000237,25.912226,96.0,0.070016846,33.722885,241.34532,88.55399,0.0,81.09192,0.113757595,0.0,77.702995,8.330017
10400,20064000.0,0.0,18.299591,14.296295,20.799072,19.894073,21.575348,21.421173,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00030661747,9.54197e-21,0.0,81.09174,25.00024,25.907867,96.0,0.070032075,33.728985,241.34534,88.554,0.0,81.09174,0.113757595,0.0,77.702835,8.330017
10401,20064060.0,0.0,18.29956,14.2960205,20.797821,19.89273,21.574188,21.419983,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.04958668,25.0,18.300018,0.0,0.0,0.0,5.6159195e-05,9.54197e-21,0.0,81.091576,25.000244,25.903532,96.0,0.070047244,33.735054,241.34534,88.554,0.0,81.091576,0.11375761,0.0,77.70267,8.330017
10402,20064120.0,0.0,18.29956,14.295746,20.7966,19.891418,21.573029,21.418793,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.00019277443,9.54197e-21,0.0,81.0914,25.00025,25.899197,96.0,0.07006241,33.741127,241.34534,88.55401,0.0,81.0914,0.11375761,0.0,77.70251,8.330017
10403,20064180.0,0.0,18.29956,14.295471,20.79535,19.890106,21.571869,21.417603,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,-3.7889233e-05,9.54197e-21,0.0,81.09123,25.000254,25.894848,96.0,0.0700776,33.74721,241.34534,88.55401,0.0,81.09123,0.11375761,0.0,77.70235,8.330017
10404,20064240.0,0.0,18.299591,14.295197,20.794128,19.888794,21.57071,21.416412,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.00015686211,9.54197e-21,0.0,81.091064,25.000257,25.89052,96.0,0.07009273,33.753273,241.34535,88.55401,0.0,81.091064,0.11375761,0.0,77.70218,8.330017
10405,20064300.0,0.0,18.299591,14.294952,20.792908,19.887512,21.56955,21.415222,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.00051449466,9.54197e-21,0.0,81.09089,25.000261,25.886198,96.0,0.070107825,33.75932,241.34535,88.554016,0.0,81.09089,0.11375761,0.0,77.70202,8.330017
10406,20064360.0,0.0,18.299591,14.294678,20.791656,19.88617,21.56839,21.414032,18.299591,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.00018133696,9.54197e-21,0.0,81.09072,25.000267,25.881922,96.0,0.07012278,33.76531,241.34535,88.554016,0.0,81.09072,0.11375761,0.0,77.70185,8.330017
10407,20064420.0,0.0,18.299591,14.294434,20.790436,19.884857,21.56726,21.412842,18.299591,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-5.715244e-05,9.54197e-21,0.0,81.09055,25.000273,25.877655,96.0,0.07013769,33.771286,241.34537,88.554016,0.0,81.09055,0.113757595,0.0,77.70169,8.330017
10408,20064480.0,0.0,18.299591,14.294189,20.789215,19.883575,21.566101,21.411682,18.299591,18.299591,18.299591,18.299591,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00010867575,9.54197e-21,0.0,81.090385,25.000277,25.873384,96.0,0.0701526,33.77726,241.34537,88.554016,0.0,81.090385,0.113757595,0.0,77.70153,8.330017
10409,20064540.0,0.0,18.299591,14.293976,20.787994,19.882263,21.564941,21.410492,18.299591,18.299591,18.299591,18.299591,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0004561294,9.54197e-21,0.0,81.09022,25.000278,25.869137,96.0,0.07016744,33.783207,241.34537,88.554016,0.0,81.09022,0.113757595,0.0,77.70136,8.330017
10410,20064600.0,0.0,18.299591,14.293762,20.786774,19.880981,21.563812,21.409332,18.299591,18.299591,18.299591,18.299591,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.00067017286,9.54197e-21,0.0,81.09004,25.000284,25.864939,96.0,0.07018211,33.789085,241.34538,88.55402,0.0,81.09004,0.11375758,0.0,77.7012,8.330017
10411,20064660.0,0.0,18.299591,14.293549,20.785553,19.8797,21.562653,21.408142,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.00081955746,9.54197e-21,0.0,81.089874,25.000288,25.860783,96.0,0.07019661,33.7949,241.34538,88.55402,0.0,81.089874,0.11375757,0.0,77.70104,8.330017
10412,20064720.0,0.0,18.299622,14.2933655,20.784363,19.878448,21.561523,21.406982,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.0006953588,9.54197e-21,0.0,81.089714,25.000294,25.856697,96.0,0.07021089,33.80062,241.34538,88.554016,0.0,81.089714,0.11375756,0.0,77.70088,8.330017
