,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10413,20064780.0,0.0,18.299622,14.293213,20.783173,19.877197,21.560364,21.405823,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.00057003455,9.54197e-21,0.0,81.089554,25.000298,25.852657,96.0,0.07022499,33.806282,241.3454,88.554016,0.0,81.089554,0.11375754,0.0,77.70073,8.330017
10414,20064840.0,0.0,18.299622,14.29306,20.781982,19.875946,21.559235,21.404663,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.00037761685,9.54197e-21,0.0,81.089386,25.000303,25.848665,96.0,0.07023892,33.811867,241.3454,88.554016,0.0,81.089386,0.113757536,0.0,77.70058,8.330017
10415,20064900.0,0.0,18.299622,14.292908,20.780792,19.874725,21.558105,21.403503,18.299622,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.0004497906,9.54197e-21,0.0,81.089226,25.000307,25.844707,96.0,0.07025273,33.817406,241.3454,88.554016,0.0,81.089226,0.11375752,0.0,77.70042,8.330017
10416,20064960.0,0.0,18.299622,14.292816,20.779602,19.873474,21.556976,21.402344,18.299622,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.00045431525,9.54197e-21,0.0,81.08907,25.000309,25.84079,96.0,0.07026641,33.8229,241.34541,88.554016,0.0,81.08907,0.113757506,0.0,77.70027,8.330017
10417,20065020.0,0.0,18.299622,14.292725,20.778412,19.872223,21.555847,21.401184,18.299622,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.00054219173,9.54197e-21,0.0,81.08891,25.00031,25.836908,96.0,0.070279956,33.828327,241.34541,88.55401,0.0,81.08891,0.1137575,0.0,77.70011,8.330017
10418,20065080.0,0.0,18.299622,14.292664,20.777222,19.871002,21.554688,21.400024,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.00070053677,9.54197e-21,0.0,81.08876,25.000313,25.833078,96.0,0.070293315,33.833687,241.34541,88.55401,0.0,81.08876,0.11375747,0.0,77.699974,8.330017
10419,20065140.0,0.0,18.299652,14.292603,20.776031,19.869751,21.553589,21.398895,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0008077345,9.54197e-21,0.0,81.08861,25.000315,25.829319,96.0,0.07030644,33.83896,241.34543,88.554,0.0,81.08861,0.11375746,0.0,77.69982,8.330017
10420,20065200.0,0.0,18.299652,14.292603,20.774872,19.86853,21.55246,21.397736,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0008734335,9.54197e-21,0.0,81.08846,25.000317,25.825617,96.0,0.070319355,33.84414,241.34543,88.554,0.0,81.08846,0.11375745,0.0,77.69968,8.330017
10421,20065260.0,0.0,18.299652,14.292603,20.773682,19.86731,21.55133,21.396576,18.299652,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.00055810297,9.54197e-21,0.0,81.08831,25.000317,25.821983,96.0,0.07033203,33.849224,241.34543,88.55399,0.0,81.08831,0.113757424,0.0,77.69954,8.330017
10422,20065320.0,0.0,18.299652,14.292664,20.772522,19.866089,21.550201,21.395447,18.299652,18.299622,18.299622,18.299622,0.0,0.032085408,0.032085408,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.00044922254,9.54197e-21,0.0,81.088165,25.000317,25.818396,96.0,0.07034454,33.854248,241.34544,88.553986,0.0,81.088165,0.113757394,0.0,77.6994,8.330017
10423,20065380.0,0.0,18.299652,14.292725,20.771362,19.864868,21.549072,21.394287,18.299652,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0007008147,9.54197e-21,0.0,81.08802,25.000317,25.81485,96.0,0.070356905,33.85921,241.34544,88.55398,0.0,81.08802,0.11375739,0.0,77.699265,8.330017
10424,20065440.0,0.0,18.299683,14.292847,20.770172,19.863647,21.547943,21.393158,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.0010018995,9.54197e-21,0.0,81.08788,25.000317,25.811375,96.0,0.07036903,33.86408,241.34544,88.55398,0.0,81.08788,0.11375736,0.0,77.69913,8.330017
10425,20065500.0,0.0,18.299683,14.292969,20.769012,19.862457,21.546844,21.392029,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.001161633,9.54197e-21,0.0,81.087746,25.000317,25.807985,96.0,0.07038084,33.868824,241.34546,88.55397,0.0,81.087746,0.11375735,0.0,77.69899,8.330017
10426,20065560.0,0.0,18.299683,14.293152,20.767853,19.861237,21.545715,21.3909,18.299683,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.0008752202,9.54197e-21,0.0,81.08761,25.000317,25.804678,96.0,0.07039236,33.87345,241.34546,88.55396,0.0,81.08761,0.11375732,0.0,77.69886,8.330017
10427,20065620.0,0.0,18.299683,14.2933655,20.766693,19.860016,21.544617,21.38974,18.299683,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.00066723075,9.54197e-21,0.0,81.08748,25.000315,25.801437,96.0,0.07040365,33.877983,241.34546,88.553955,0.0,81.08748,0.1137573,0.0,77.69874,8.330017
10428,20065680.0,0.0,18.299713,14.29361,20.765533,19.858826,21.543488,21.38861,18.299683,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0006501081,9.54197e-21,0.0,81.08734,25.000315,25.79827,96.0,0.0704147,33.88242,241.34547,88.55395,0.0,81.08734,0.113757275,0.0,77.69861,8.330017
10429,20065740.0,0.0,18.299713,14.293884,20.764374,19.857635,21.542389,21.387482,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.00095380464,9.54197e-21,0.0,81.08722,25.000313,25.795162,96.0,0.070425525,33.886772,241.34547,88.55394,0.0,81.08722,0.113757245,0.0,77.698494,8.330017
10430,20065800.0,0.0,18.299713,14.29422,20.763245,19.856445,21.54129,21.386383,18.299713,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0012536573,9.54197e-21,0.0,81.0871,25.00031,25.792145,96.0,0.070436046,33.890995,241.34549,88.55393,0.0,81.0871,0.11375722,0.0,77.69837,8.330017
10431,20065860.0,0.0,18.299744,14.294586,20.762085,19.855255,21.540161,21.385254,18.299713,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.0010774405,9.54197e-21,0.0,81.086975,25.00031,25.789228,96.0,0.0704462,33.895077,241.34549,88.553925,0.0,81.086975,0.1137572,0.0,77.69826,8.330017
10432,20065920.0,0.0,18.299744,14.295013,20.760925,19.854065,21.539062,21.384125,18.299713,18.299713,18.299713,18.299713,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.0008598863,9.54197e-21,0.0,81.08685,25.000309,25.7864,96.0,0.07045606,33.89904,241.34549,88.55392,0.0,81.08685,0.11375717,0.0,77.69815,8.330017
10433,20065980.0,0.0,18.299744,14.295441,20.759796,19.852875,21.537964,21.382996,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0009543905,9.54197e-21,0.0,81.08675,25.000307,25.783644,96.0,0.07046566,33.902897,241.3455,88.55391,0.0,81.08675,0.11375715,0.0,77.698044,8.330017
10434,20066040.0,0.0,18.299744,14.295959,20.758636,19.851685,21.536865,21.381866,18.299744,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586456,25.0,18.300018,0.0,0.0,0.0,0.0010972164,9.54197e-21,0.0,81.08664,25.000305,25.780985,96.0,0.070474915,33.90662,241.3455,88.5539,0.0,81.08664,0.113757126,0.0,77.69793,8.330017
10435,20066100.0,0.0,18.299774,14.296509,20.757507,19.850494,21.535767,21.380768,18.299744,18.299744,18.299744,18.299744,0.0,0.03208532,0.03208532,0.049586445,25.0,18.300018,0.0,0.0,0.0,0.0013919944,9.54197e-21,0.0,81.086525,25.000303,25.778416,96.0,0.07048386,33.910217,241.3455,88.55389,0.0,81.086525,0.113757096,0.0,77.69783,8.330017
10436,20066160.0,0.0,18.299774,14.297089,20.756378,19.849335,21.534668,21.379639,18.299744,18.299744,18.299744,18.299744,0.0,0.032085318,0.032085318,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0011820946,9.54197e-21,0.0,81.086426,25.000301,25.775963,96.0,0.0704924,33.91365,241.34552,88.55388,0.0,81.086426,0.11375706,0.0,77.69774,8.330017
10437,20066220.0,0.0,18.299774,14.29776,20.755219,19.848145,21.53357,21.37854,18.299774,18.299744,18.299744,18.299744,0.0,0.032085307,0.032085307,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0010168325,9.54197e-21,0.0,81.08633,25.0003,25.773605,96.0,0.070500605,33.916954,241.34552,88.55387,0.0,81.08633,0.11375704,0.0,77.69764,8.330017
10438,20066280.0,0.0,18.299805,14.298462,20.75409,19.846985,21.53247,21.37741,18.299774,18.299774,18.299774,18.299744,0.0,0.032085303,0.032085303,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.001133046,9.54197e-21,0.0,81.08623,25.000298,25.771336,96.0,0.0705085,33.92013,241.34552,88.553856,0.0,81.08623,0.113757014,0.0,77.69755,8.330017
10439,20066340.0,0.0,18.299805,14.299194,20.75296,19.845795,21.531372,21.376312,18.299774,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.0013873146,9.54197e-21,0.0,81.08614,25.000294,25.769169,96.0,0.07051604,33.923164,241.34554,88.55385,0.0,81.08614,0.11375698,0.0,77.697464,8.330017
10440,20066400.0,0.0,18.299835,14.300018,20.751862,19.844635,21.530273,21.375214,18.299805,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.001548685,9.54197e-21,0.0,81.08605,25.000292,25.767126,96.0,0.07052315,33.926025,241.34554,88.55384,0.0,81.08605,0.11375695,0.0,77.69738,8.330017
10441,20066460.0,0.0,18.299835,14.300873,20.750702,19.843475,21.529205,21.374084,18.299805,18.299805,18.299805,18.299774,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0013221649,9.54197e-21,0.0,81.08597,25.00029,25.765198,96.0,0.07052985,33.92872,241.34554,88.553825,0.0,81.08597,0.11375691,0.0,77.697296,8.330017
10442,20066520.0,0.0,18.299835,14.301788,20.749603,19.842316,21.528107,21.372986,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.0011337283,9.54197e-21,0.0,81.08589,25.000288,25.76338,96.0,0.070536174,33.931267,241.34555,88.55382,0.0,81.08589,0.11375687,0.0,77.69722,8.330017
10443,20066580.0,0.0,18.299866,14.302765,20.748474,19.841156,21.527008,21.371887,18.299835,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.001263851,9.54197e-21,0.0,81.085815,25.000284,25.761652,96.0,0.07054218,33.933685,241.34555,88.5538,0.0,81.085815,0.113756835,0.0,77.69715,8.330017
10444,20066640.0,0.0,18.299866,14.303772,20.747345,19.839996,21.52594,21.370789,18.299835,18.299835,18.299835,18.299805,0.0,0.032085247,0.032085247,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.0014377348,9.54197e-21,0.0,81.08574,25.00028,25.760035,96.0,0.070547804,33.93595,241.34555,88.553795,0.0,81.08574,0.11375681,0.0,77.69708,8.330017
10445,20066700.0,0.0,18.299866,14.30484,20.746246,19.838867,21.524872,21.36969,18.299866,18.299835,18.299835,18.299835,0.0,0.032085236,0.032085236,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.0014363467,9.54197e-21,0.0,81.08568,25.000277,25.758537,96.0,0.070553,33.938046,241.34555,88.55378,0.0,81.08568,0.113756776,0.0,77.69702,8.330017
10446,20066760.0,0.0,18.299866,14.305969,20.745117,19.837708,21.523773,21.368591,18.299866,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.0010271479,9.54197e-21,0.0,81.08562,25.000273,25.757154,96.0,0.0705578,33.939983,241.34557,88.553764,0.0,81.08562,0.11375674,0.0,77.69696,8.330017
10447,20066820.0,0.0,18.299896,14.307129,20.744019,19.836548,21.522705,21.367493,18.299866,18.299866,18.299866,18.299866,0.0,0.032085218,0.032085218,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0008556067,9.54197e-21,0.0,81.085556,25.000267,25.75585,96.0,0.07056233,33.94181,241.34557,88.55376,0.0,81.085556,0.1137567,0.0,77.69691,8.330017
10448,20066880.0,0.0,18.299896,14.308319,20.74289,19.835419,21.521606,21.366425,18.299866,18.299866,18.299866,18.299866,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0010390475,9.54197e-21,0.0,81.0855,25.000261,25.754622,96.0,0.070566595,33.94353,241.34557,88.55374,0.0,81.0855,0.11375668,0.0,77.69686,8.330017
10449,20066940.0,0.0,18.299927,14.309601,20.74179,19.834259,21.520538,21.365326,18.299896,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586233,25.0,18.300018,0.0,0.0,0.0,0.001202547,9.54197e-21,0.0,81.08546,25.000254,25.753492,96.0,0.07057051,33.945114,241.34558,88.55373,0.0,81.08546,0.11375664,0.0,77.696815,8.330017
10450,20067000.0,0.0,18.299927,14.310883,20.740692,19.83313,21.51947,21.364227,18.299896,18.299896,18.299896,18.299866,0.0,0.03208519,0.03208519,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.0014143983,9.54197e-21,0.0,81.08541,25.000248,25.752459,96.0,0.070574105,33.94656,241.34558,88.55371,0.0,81.08541,0.113756604,0.0,77.69677,8.330017
10451,20067060.0,0.0,18.299927,14.312225,20.739594,19.832,21.518402,21.36316,18.299896,18.299896,18.299896,18.299896,0.0,0.032085184,0.032085184,0.049586207,25.0,18.300018,0.0,0.0,0.0,0.0009873234,9.54197e-21,0.0,81.08537,25.00024,25.75154,96.0,0.070577286,33.947845,241.34558,88.5537,0.0,81.08537,0.113756575,0.0,77.69673,8.330017
10452,20067120.0,0.0,18.299927,14.313599,20.738464,19.830872,21.517334,21.36206,18.299927,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.0007030973,9.54197e-21,0.0,81.085335,25.000233,25.750694,96.0,0.070580214,33.949028,241.34558,88.55369,0.0,81.085335,0.11375654,0.0,77.69669,8.330017
10453,20067180.0,0.0,18.299927,14.315033,20.737366,19.829742,21.516266,21.360992,18.299927,18.299896,18.299896,18.299896,0.0,0.03208517,0.03208517,0.049586177,25.0,18.300018,0.0,0.0,0.0,0.0007956089,9.54197e-21,0.0,81.0853,25.000223,25.749907,96.0,0.07058293,33.95013,241.3456,88.55367,0.0,81.0853,0.113756515,0.0,77.69666,8.330017
10454,20067240.0,0.0,18.299957,14.316467,20.736298,19.828613,21.515198,21.359894,18.299927,18.299927,18.299927,18.299927,0.0,0.032085158,0.032085158,0.049586166,25.0,18.300018,0.0,0.0,0.0,0.0010558174,9.54197e-21,0.0,81.08527,25.000214,25.749197,96.0,0.07058539,33.951126,241.3456,88.55366,0.0,81.08527,0.11375649,0.0,77.69664,8.330017
10455,20067300.0,0.0,18.299957,14.317963,20.735199,19.827484,21.51413,21.358826,18.299927,18.299927,18.299927,18.299927,0.0,0.032085154,0.032085154,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.001200387,9.54197e-21,0.0,81.08524,25.000206,25.748577,96.0,0.07058754,33.95199,241.3456,88.55364,0.0,81.08524,0.113756455,0.0,77.69662,8.330017
10456,20067360.0,0.0,18.299957,14.319489,20.7341,19.826385,21.513062,21.357758,18.299957,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.04958614,25.0,18.300018,0.0,0.0,0.0,0.0009538657,9.54197e-21,0.0,81.08522,25.000196,25.748047,96.0,0.07058938,33.952732,241.3456,88.553635,0.0,81.08522,0.113756426,0.0,77.696594,8.330017
10457,20067420.0,0.0,18.299957,14.321075,20.733002,19.825256,21.511993,21.356659,18.299957,18.299957,18.299957,18.299927,0.0,0.032085136,0.032085136,0.04958613,25.0,18.300018,0.0,0.0,0.0,0.00067495403,9.54197e-21,0.0,81.085205,25.000189,25.74759,96.0,0.07059096,33.953377,241.34561,88.55362,0.0,81.085205,0.1137564,0.0,77.69657,8.330017
10458,20067480.0,0.0,18.299988,14.322662,20.731903,19.824127,21.510925,21.35559,18.299957,18.299957,18.299957,18.299957,0.0,0.03208513,0.03208513,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.000574495,9.54197e-21,0.0,81.08519,25.00018,25.747189,96.0,0.07059234,33.953934,241.34561,88.553604,0.0,81.08519,0.11375638,0.0,77.696556,8.330017
10459,20067540.0,0.0,18.299988,14.32428,20.730835,19.823029,21.509888,21.354523,18.299957,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.049586106,25.0,18.300018,0.0,0.0,0.0,0.00073725026,9.54197e-21,0.0,81.085175,25.00017,25.74685,96.0,0.07059351,33.95441,241.34561,88.5536,0.0,81.085175,0.11375635,0.0,77.69654,8.330017
10460,20067600.0,0.0,18.299988,14.325928,20.729767,19.82193,21.50882,21.353455,18.299988,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.00093670347,9.54197e-21,0.0,81.08517,25.00016,25.746574,96.0,0.070594445,33.954792,241.34561,88.55358,0.0,81.08517,0.11375634,0.0,77.69654,8.330017
10461,20067660.0,0.0,18.299988,14.327606,20.728668,19.820831,21.507782,21.352386,18.299988,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.0007409591,9.54197e-21,0.0,81.08516,25.00015,25.746376,96.0,0.07059514,33.955074,241.34561,88.55357,0.0,81.08516,0.113756314,0.0,77.69653,8.330017
10462,20067720.0,0.0,18.299988,14.329315,20.7276,19.819702,21.506714,21.351318,18.299988,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.00052196125,9.54197e-21,0.0,81.08515,25.000141,25.746233,96.0,0.07059562,33.955273,241.34561,88.55356,0.0,81.08515,0.11375629,0.0,77.696526,8.330017
10463,20067780.0,0.0,18.300018,14.331055,20.726501,19.818604,21.505676,21.35025,18.299988,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.00056734885,9.54197e-21,0.0,81.08515,25.000132,25.746134,96.0,0.07059596,33.955414,241.34563,88.55355,0.0,81.08515,0.11375628,0.0,77.69652,8.330017
10464,20067840.0,0.0,18.300018,14.332794,20.725433,19.817505,21.504608,21.349182,18.299988,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.00064658176,9.54197e-21,0.0,81.08515,25.000122,25.746092,96.0,0.070596084,33.95547,241.34563,88.55354,0.0,81.08515,0.113756254,0.0,77.69652,8.330017
10465,20067900.0,0.0,18.300018,14.334595,20.724365,19.816437,21.50357,21.348145,18.300018,18.299988,18.299988,18.299988,0.0,0.032085095,0.032085095,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.0008267199,9.54197e-21,0.0,81.08515,25.000114,25.746107,96.0,0.07059604,33.955452,241.34563,88.55353,0.0,81.08515,0.11375624,0.0,77.696526,8.330017
10466,20067960.0,0.0,18.300018,14.336395,20.723297,19.815338,21.502502,21.347076,18.300018,18.299988,18.299988,18.299988,0.0,0.03208509,0.03208509,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.0005185772,9.54197e-21,0.0,81.08515,25.000107,25.746185,96.0,0.070595756,33.955345,241.34563,88.55352,0.0,81.08515,0.11375623,0.0,77.696526,8.330017
10467,20068020.0,0.0,18.300018,14.338196,20.722229,19.81424,21.501465,21.346008,18.300018,18.300018,18.300018,18.300018,0.0,0.032085083,0.032085083,0.04958604,25.0,18.300018,0.0,0.0,0.0,0.00031339144,9.54197e-21,0.0,81.08516,25.000097,25.746298,96.0,0.07059535,33.955185,241.34563,88.55351,0.0,81.08516,0.1137562,0.0,77.69653,8.330017
10468,20068080.0,0.0,18.300018,14.340027,20.72116,19.813171,21.500427,21.34497,18.300018,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.0003951076,9.54197e-21,0.0,81.08517,25.00009,25.74644,96.0,0.07059484,33.954983,241.34563,88.553505,0.0,81.08517,0.113756195,0.0,77.69654,8.330017
10469,20068140.0,0.0,18.300049,14.341888,20.720093,19.812073,21.49939,21.343903,18.300018,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0005919526,9.54197e-21,0.0,81.085175,25.000082,25.746622,96.0,0.0705942,33.954727,241.34563,88.5535,0.0,81.085175,0.11375618,0.0,77.69655,8.330017
10470,20068200.0,0.0,18.300049,14.34375,20.719055,19.811005,21.498352,21.342865,18.300018,18.300018,18.300018,18.300018,0.0,0.032085076,0.032085076,0.04958602,25.0,18.300018,0.0,0.0,0.0,0.0006951014,9.54197e-21,0.0,81.08519,25.000074,25.746859,96.0,0.07059338,33.9544,241.34563,88.55348,0.0,81.08519,0.113756165,0.0,77.69656,8.330017
10471,20068260.0,0.0,18.300049,14.345642,20.718018,19.809998,21.497314,21.341827,18.300049,18.300018,18.300018,18.300018,0.0,0.032085072,0.032085072,0.049586013,25.0,18.300018,0.0,0.0,0.0,0.001329511,9.54197e-21,0.0,81.0852,25.000069,25.747156,96.0,0.07059233,33.953983,241.34563,88.55348,0.0,81.0852,0.11375616,0.0,77.69657,8.330017
10472,20068320.0,0.0,18.30008,14.347534,20.71701,19.809021,21.496277,21.34079,18.300049,18.300018,18.300018,18.300018,0.0,0.032085065,0.032085065,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.0013215216,9.54197e-21,0.0,81.08521,25.000065,25.747564,96.0,0.0705909,33.95341,241.34563,88.553474,0.0,81.08521,0.11375614,0.0,77.69659,8.330017
10473,20068380.0,0.0,18.30008,14.349426,20.716003,19.808014,21.49524,21.339752,18.300049,18.300049,18.300049,18.300049,0.0,0.03208506,0.03208506,0.049586,25.0,18.300018,0.0,0.0,0.0,0.0010376424,9.54197e-21,0.0,81.08523,25.000061,25.748032,96.0,0.07058926,33.952755,241.34563,88.55347,0.0,81.08523,0.11375613,0.0,77.6966,8.330017
10474,20068440.0,0.0,18.300049,14.351349,20.714996,19.807037,21.494202,21.338745,18.300049,18.300049,18.300049,18.300049,0.0,0.03208506,0.03208506,0.04958599,25.0,18.300018,0.0,0.0,0.0,0.00014161413,9.54197e-21,0.0,81.08524,25.000057,25.748587,96.0,0.07058731,33.951977,241.34564,88.55346,0.0,81.08524,0.113756105,0.0,77.696625,8.330017
10475,20068500.0,0.0,18.300049,14.3532715,20.71399,19.80606,21.493164,21.337708,18.300049,18.300049,18.300049,18.300049,0.0,0.032085054,0.032085054,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.0002332812,9.54197e-21,0.0,81.08527,25.000053,25.749138,96.0,0.070585385,33.951206,241.34564,88.55345,0.0,81.08527,0.11375609,0.0,77.69664,8.330017
10476,20068560.0,0.0,18.30008,14.355194,20.713013,19.805176,21.492126,21.3367,18.300049,18.300049,18.300049,18.300049,0.0,0.03208505,0.03208505,0.04958598,25.0,18.300018,0.0,0.0,0.0,0.0008690248,9.54197e-21,0.0,81.08529,25.000048,25.74969,96.0,0.070583455,33.95043,241.34564,88.553444,0.0,81.08529,0.11375608,0.0,77.69666,8.330017
10477,20068620.0,0.0,18.30011,14.357147,20.712067,19.80429,21.491089,21.335724,18.30008,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.049585972,25.0,18.300018,0.0,0.0,0.0,0.0015134218,9.54197e-21,0.0,81.08531,25.000044,25.750336,96.0,0.07058119,33.94953,241.34564,88.55344,0.0,81.08531,0.11375607,0.0,77.696686,8.330017
10478,20068680.0,0.0,18.30008,14.35907,20.71109,19.803406,21.490082,21.334717,18.30008,18.30008,18.30008,18.30008,0.0,0.032085042,0.032085042,0.049585965,25.0,18.300018,0.0,0.0,0.0,0.0009877442,9.54197e-21,0.0,81.08534,25.000042,25.751091,96.0,0.07057855,33.948475,241.34564,88.55343,0.0,81.08534,0.11375605,0.0,77.69671,8.330017
10479,20068740.0,0.0,18.30008,14.361023,20.710144,19.80252,21.489044,21.33371,18.30008,18.30008,18.30008,18.30008,0.0,0.03208504,0.03208504,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.00041777088,9.54197e-21,0.0,81.085365,25.00004,25.751867,96.0,0.070575826,33.947384,241.34564,88.55343,0.0,81.085365,0.11375603,0.0,77.69673,8.330017
10480,20068800.0,0.0,18.30008,14.362976,20.709198,19.801666,21.488037,21.332733,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958595,25.0,18.300018,0.0,0.0,0.0,-0.0005034379,9.54197e-21,0.0,81.085396,25.000036,25.752699,96.0,0.07057292,33.94622,241.34564,88.55342,0.0,81.085396,0.113756016,0.0,77.69676,8.330017
10481,20068860.0,0.0,18.30011,14.364899,20.708282,19.800873,21.487,21.331757,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585946,25.0,18.300018,0.0,0.0,0.0,0.00044504154,9.54197e-21,0.0,81.085434,25.00003,25.753489,96.0,0.070570156,33.945114,241.34564,88.55341,0.0,81.085434,0.11375601,0.0,77.69679,8.330017
10482,20068920.0,0.0,18.30011,14.366852,20.707397,19.80011,21.485992,21.33078,18.30008,18.30008,18.30008,18.30008,0.0,0.032085028,0.032085028,0.04958594,25.0,18.300018,0.0,0.0,0.0,0.0011773431,9.54197e-21,0.0,81.085464,25.000025,25.75434,96.0,0.07056719,33.943928,241.34564,88.553406,0.0,81.085464,0.11375599,0.0,77.69683,8.330017
10483,20068980.0,0.0,18.30011,14.368805,20.706482,19.799316,21.484955,21.329834,18.30011,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.00090214395,9.54197e-21,0.0,81.085495,25.000021,25.755278,96.0,0.07056392,33.94261,241.34564,88.5534,0.0,81.085495,0.11375598,0.0,77.69686,8.330017
10484,20069040.0,0.0,18.30011,14.370728,20.705597,19.798553,21.483948,21.328857,18.30011,18.30008,18.30008,18.30008,0.0,0.03208502,0.03208502,0.049585927,25.0,18.300018,0.0,0.0,0.0,8.207654e-05,9.54197e-21,0.0,81.08553,25.00002,25.75626,96.0,0.07056048,33.941235,241.34564,88.55339,0.0,81.08553,0.11375597,0.0,77.6969,8.330017
10485,20069100.0,0.0,18.30011,14.37265,20.704712,19.79779,21.48294,21.327911,18.30011,18.30011,18.30011,18.30011,0.0,0.032085016,0.032085016,0.04958592,25.0,18.300018,0.0,0.0,0.0,-0.00044086433,9.54197e-21,0.0,81.08557,25.000013,25.757229,96.0,0.070557095,33.93988,241.34564,88.55339,0.0,81.08557,0.11375596,0.0,77.69693,8.330017
10486,20069160.0,0.0,18.30011,14.374573,20.703857,19.79712,21.481934,21.326965,18.30011,18.30011,18.30011,18.30011,0.0,0.032085013,0.032085013,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.0001962609,9.54197e-21,0.0,81.08561,25.000008,25.758202,96.0,0.0705537,33.93852,241.34564,88.55338,0.0,81.08561,0.11375594,0.0,77.696976,8.330017
10487,20069220.0,0.0,18.30011,14.376495,20.703033,19.796448,21.480927,21.32602,18.30011,18.30011,18.30011,18.30011,0.0,0.032085013,0.032085013,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.0008110603,9.54197e-21,0.0,81.085655,25.000002,25.759209,96.0,0.07055019,33.93711,241.34564,88.553375,0.0,81.085655,0.113755934,0.0,77.69701,8.330017
10488,20069280.0,0.0,18.30011,14.378418,20.702179,19.795776,21.47992,21.325104,18.30011,18.30011,18.30011,18.30011,0.0,0.03208501,0.03208501,0.04958591,25.0,18.300018,0.0,0.0,0.0,0.0009244641,9.54197e-21,0.0,81.08569,24.999996,25.760246,96.0,0.07054656,33.935654,241.34564,88.55337,0.0,81.08569,0.113755934,0.0,77.69705,8.330017
10489,20069340.0,0.0,18.30011,14.38031,20.701355,19.795105,21.478912,21.324158,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.00023266295,9.54197e-21,0.0,81.08574,24.999992,25.761345,96.0,0.07054272,33.934116,241.34564,88.55337,0.0,81.08574,0.11375592,0.0,77.69709,8.330017
10490,20069400.0,0.0,18.30011,14.382172,20.700531,19.794464,21.477905,21.323242,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,-0.0005075332,9.54197e-21,0.0,81.085785,24.999989,25.762436,96.0,0.070538916,33.93259,241.34564,88.55336,0.0,81.085785,0.113755904,0.0,77.697136,8.330017
10491,20069460.0,0.0,18.30011,14.384064,20.699738,19.793884,21.476929,21.322327,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585897,25.0,18.300018,0.0,0.0,0.0,0.00010444132,9.54197e-21,0.0,81.08582,24.99998,25.7635,96.0,0.070535205,33.9311,241.34564,88.55335,0.0,81.08582,0.113755904,0.0,77.697174,8.330017
10492,20069520.0,0.0,18.30014,14.385895,20.698944,19.793304,21.475922,21.321442,18.30011,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0007158616,9.54197e-21,0.0,81.08588,24.999975,25.764584,96.0,0.07053142,33.929585,241.34564,88.55335,0.0,81.08588,0.113755904,0.0,77.69722,8.330017
10493,20069580.0,0.0,18.30011,14.387726,20.69815,19.792725,21.474915,21.320526,18.30011,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.00040590053,9.54197e-21,0.0,81.085915,24.999971,25.765717,96.0,0.070527464,33.927998,241.34564,88.553345,0.0,81.085915,0.1137559,0.0,77.697266,8.330017
10494,20069640.0,0.0,18.30011,14.389557,20.697388,19.792175,21.473938,21.319641,18.30011,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,-6.0824004e-06,9.54197e-21,0.0,81.08596,24.999966,25.766834,96.0,0.07052356,33.92643,241.34564,88.553345,0.0,81.08596,0.1137559,0.0,77.6973,8.330017
10495,20069700.0,0.0,18.30011,14.391357,20.696625,19.791626,21.472961,21.318756,18.30011,18.30011,18.30011,18.30011,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.0007907564,9.54197e-21,0.0,81.086006,24.999962,25.767963,96.0,0.070519626,33.92485,241.34564,88.55334,0.0,81.086006,0.1137559,0.0,77.69736,8.330017
10496,20069760.0,0.0,18.30011,14.393127,20.695892,19.791138,21.471954,21.317871,18.30011,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,3.6079233e-05,9.54197e-21,0.0,81.08606,24.999954,25.769032,96.0,0.07051591,33.92336,241.34564,88.55334,0.0,81.08606,0.1137559,0.0,77.6974,8.330017
10497,20069820.0,0.0,18.30014,14.394897,20.69516,19.79065,21.470978,21.317017,18.30011,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0006212462,9.54197e-21,0.0,81.086105,24.999949,25.770115,96.0,0.07051212,33.921837,241.34564,88.55333,0.0,81.086105,0.1137559,0.0,77.69744,8.330017
10498,20069880.0,0.0,18.30011,14.396606,20.694427,19.790192,21.470001,21.316132,18.30011,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.00027121883,9.54197e-21,0.0,81.08614,24.999945,25.771242,96.0,0.0705082,33.92026,241.34564,88.55333,0.0,81.08614,0.1137559,0.0,77.69749,8.330017
10499,20069940.0,0.0,18.30011,14.398315,20.693695,19.789734,21.469025,21.315277,18.30011,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.0005015714,9.54197e-21,0.0,81.0862,24.99994,25.772364,96.0,0.070504285,33.91869,241.34563,88.55333,0.0,81.0862,0.1137559,0.0,77.69753,8.330017
10500,20070000.0,0.0,18.30011,14.399994,20.692993,19.789246,21.468048,21.314423,18.30011,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.0009452279,9.54197e-21,0.0,81.08624,24.999937,25.77343,96.0,0.07050057,33.9172,241.34563,88.55332,0.0,81.08624,0.1137559,0.0,77.69758,8.330017
10501,20070060.0,0.0,18.18866,14.401672,20.518494,19.82367,21.468842,21.315277,18.291382,18.296082,18.296082,27.579712,0.0,0.026476637,0.026476637,0.06750409,25.0,18.300018,0.0,0.0,0.0,-5.5189953,9.54197e-21,0.0,82.847534,18.243055,25.68583,96.0,0.07456932,34.03984,241.21823,86.50136,0.0,82.847534,0.12039158,100.0,92.68274,8.330017
10502,20070120.0,0.0,18.284363,14.403351,20.531403,19.911407,21.470795,21.317139,18.258392,18.28601,18.28601,31.84137,0.0,0.026219543,0.026219543,0.07206388,25.0,18.300018,0.0,0.0,0.0,0.12201552,9.54197e-21,0.0,86.60536,15.606581,25.119452,96.0,0.07896832,34.83277,241.03458,86.0909,0.0,86.60536,0.12450212,100.0,99.45859,8.330017
10503,20070180.0,0.0,18.401245,14.404999,20.620056,20.020447,21.47229,21.318634,18.27066,18.27533,18.27533,33.781616,0.0,0.02783002,0.02783002,0.07102345,25.0,18.300018,0.0,0.0,0.0,7.606946,9.54197e-21,0.0,88.82229,15.28665,24.786736,96.0,0.08144819,35.298573,240.86917,86.511185,0.0,88.82229,0.1266924,100.0,99.96445,8.330017
10504,20070240.0,2.0,18.371307,14.406677,20.702423,20.13858,21.473267,21.319641,18.321411,18.284943,18.284943,34.7565,0.0,0.02949933,0.02949933,0.071695544,35.666668,18.300018,0.0,0.0,0.0,3.954445,9.54197e-21,0.0,90.08211,15.866795,25.217175,96.0,0.08216099,34.695953,240.50085,87.97906,0.0,90.08211,0.13069558,100.0,99.99977,8.330017
10505,20070300.0,2.0,18.294342,14.408325,20.776367,20.262817,21.473724,21.32022,18.34311,18.308105,18.308105,35.03012,0.0,0.031067291,0.031067291,0.07416263,46.333332,18.300018,0.0,0.0,0.0,-2.7339492,9.54197e-21,0.0,90.55116,17.10894,25.811234,96.0,0.0830738,33.864273,239.98384,90.30497,0.0,90.55116,0.13630022,100.0,100.0,8.330017
10506,20070360.0,2.0,18.284119,14.410004,20.842316,20.386383,21.473663,21.320312,18.323639,18.320648,18.320648,34.752014,0.0,0.032528598,0.032528598,0.07820694,57.0,18.300018,0.0,0.0,0.0,-3.1920676,9.54197e-21,0.0,90.33478,18.935587,25.991255,96.0,0.08627148,33.612244,239.39076,93.390724,0.0,90.33478,0.14326224,100.0,100.0,8.330017
10507,20070420.0,1.0,18.31717,14.411682,20.904602,20.51178,21.473175,21.320038,18.306213,18.317657,18.317657,34.052155,0.0,0.033760585,0.033760585,0.08350872,65.333336,18.300018,0.0,0.0,0.0,0.26314074,9.54197e-21,0.0,89.49151,21.288229,25.940872,96.0,0.09083244,33.682777,238.84508,97.0653,0.0,89.49151,0.1510348,100.0,100.0,8.330017
10508,20070480.0,1.0,18.326233,14.41333,20.965363,20.636993,21.47229,21.319397,18.30954,18.313812,18.313812,33.12088,0.0,0.034774818,0.034774818,0.089927986,73.666664,18.300018,0.0,0.0,0.0,1.1996081,9.54197e-21,0.0,88.191696,24.222433,26.030195,96.0,0.0951953,33.557728,238.47246,101.34566,0.0,88.191696,0.15948404,100.0,100.0,8.330017
10509,20070540.0,1.0,18.315735,14.415009,21.025696,20.76059,21.4711,21.318512,18.316345,18.315155,18.315155,32.060883,0.0,0.0355517,0.0355517,0.097456545,82.0,18.300018,0.0,0.0,0.0,-0.08751479,9.54197e-21,0.0,86.52126,27.818241,26.227919,96.0,0.09941522,33.28091,238.45854,106.29444,0.0,86.52126,0.1685677,100.0,100.0,8.330017
10510,20070600.0,1.0,18.314667,14.416687,21.08664,20.881165,21.469727,21.317413,18.315155,18.317413,18.317413,30.96344,0.0,0.036126185,0.036126185,0.10588684,90.333336,18.300018,0.0,0.0,0.0,-0.33624253,9.54197e-21,0.0,84.5919,32.143963,26.37974,96.0,0.10407461,33.068363,239.07838,111.94301,0.0,84.5919,0.17814665,100.0,99.92963,8.330017
10511,20070660.0,1.0,18.320282,14.418335,21.148834,20.99237,21.469116,21.317291,18.314331,18.318542,18.318542,29.957214,0.0,0.037121356,0.037121356,0.11320264,98.666664,18.300018,0.0,0.0,0.0,0.25714555,9.54197e-21,0.0,82.3372,38.210228,26.513279,96.0,0.10863598,32.881413,240.6819,118.76507,0.0,82.3372,0.18745212,100.0,98.45727,8.330017
10512,20070720.0,1.0,18.320953,14.420013,21.211517,21.097473,21.468048,21.316772,18.316833,18.321045,18.321045,29.23883,0.0,0.038419574,0.038419574,0.11823506,107.0,18.300018,0.0,0.0,0.0,0.24640949,9.54197e-21,0.0,79.353516,47.544975,26.692656,96.0,0.11201289,32.63028,243.52155,127.39883,0.0,79.353516,0.19508348,100.0,95.04048,8.330017
10513,20070780.0,1.0,18.320038,14.421661,21.27295,21.197235,21.466553,21.315826,18.318787,18.325592,18.325592,28.824432,0.0,0.039926384,0.039926384,0.11932073,115.333336,18.300018,0.0,0.0,0.0,0.084599406,9.54197e-21,0.0,75.71059,62.218727,26.890839,96.0,0.11330523,32.352825,247.42812,138.64116,0.0,75.71059,0.19919603,100.0,89.71434,8.330017
10514,20070840.0,1.0,18.318481,14.42334,21.330963,21.291504,21.464508,21.314392,18.320435,18.332489,18.332489,28.907776,0.0,0.041285854,0.041285854,0.11303566,123.666664,18.300018,0.0,0.0,0.0,0.018438397,9.54197e-21,0.0,71.29572,86.43094,27.102882,96.0,0.11030043,32.055965,250.6277,153.61316,0.0,71.29572,0.19565898,100.0,82.11324,8.330017
10515,20070900.0,1.0,18.316376,14.425018,21.382263,21.381134,21.462158,21.312653,18.321808,18.340393,18.340393,29.647736,0.0,0.041433934,0.041433934,0.09884474,132.0,18.300018,0.0,0.0,0.0,-0.04008142,9.54197e-21,0.0,66.655556,120.168335,27.327597,96.0,0.101658024,31.741364,251.36774,170.15805,0.0,66.655556,0.18178664,100.0,73.48816,8.330017
10516,20070960.0,0.0,18.315582,14.426666,21.422089,21.462128,21.460236,21.31131,18.322693,18.344025,18.344025,31.304596,0.0,0.03988463,0.03988463,0.07810753,128.0,18.300018,0.0,0.0,0.0,-0.01776501,9.54197e-21,0.0,62.673996,152.18959,27.559948,96.0,0.08778506,31.41607,248.30643,179.62968,0.0,62.673996,0.15792602,100.0,64.77485,8.330017
10517,20071020.0,0.0,18.3125,14.428345,21.45346,21.532501,21.459137,21.3107,18.320984,18.337036,18.337036,28.996765,0.0,0.03702808,0.03702808,0.06597016,124.0,18.300018,0.0,0.0,0.0,-0.24878116,9.54197e-21,0.0,60.16831,162.91733,27.764807,96.0,0.07740415,31.12927,244.73247,177.71323,0.0,60.16831,0.14003074,0.0,60.213024,8.330017
10518,20071080.0,0.0,18.298645,14.429993,21.463684,21.556793,21.458954,21.310883,18.317047,18.327606,18.327606,23.832306,0.0,0.034924097,0.034924097,0.05932851,120.0,18.300018,0.0,0.0,0.0,-0.9154106,9.54197e-21,0.0,58.950733,161.44673,27.923532,96.0,0.071033366,30.907053,242.27554,171.86674,0.0,58.950733,0.12916808,0.0,57.987766,8.330017
10519,20071140.0,0.0,18.293243,14.431671,21.46289,21.55661,21.45932,21.311615,18.30957,18.318054,18.318054,21.32959,0.0,0.03345365,0.03345365,0.055016574,116.0,18.300018,0.0,0.0,0.0,-0.9054966,9.54197e-21,0.0,58.410583,155.41342,27.989155,96.0,0.066956684,30.815182,240.64621,165.2139,0.0,58.410583,0.12190968,0.0,56.76443,8.330017
10520,20071200.0,0.0,18.297821,14.43335,21.457794,21.545929,21.460083,21.312653,18.303009,18.308899,18.308899,20.016296,0.0,0.032465518,0.032465518,0.052137043,112.0,18.300018,0.0,0.0,0.0,-0.3020607,9.54197e-21,0.0,58.30897,147.6322,27.986479,96.0,0.06440483,30.81893,239.62422,158.77771,0.0,58.30897,0.11705195,0.0,56.216465,8.330017
10521,20071260.0,0.0,18.301758,14.434998,21.450226,21.52835,21.461334,21.314087,18.300415,18.301788,18.301788,19.29306,0.0,0.031814393,0.031814393,0.0502377,108.0,18.300018,0.0,0.0,0.0,0.097035535,9.54197e-21,0.0,58.48961,139.41008,27.974228,96.0,0.062758826,30.836082,239.01167,152.89645,0.0,58.48961,0.113850266,0.0,56.13151,8.330017
10522,20071320.0,0.0,18.300446,14.436676,21.441956,21.508362,21.462708,21.315674,18.300476,18.297516,18.297516,18.882507,0.0,0.031395692,0.031395692,0.049031198,104.0,18.300018,0.0,0.0,0.0,0.048520222,9.54197e-21,0.0,58.850945,131.36491,27.977367,96.0,0.06166778,30.831686,238.6646,147.6465,0.0,58.850945,0.11180711,0.0,56.340088,8.330017
10523,20071380.0,0.0,18.296997,14.4383545,21.43338,21.487091,21.464203,21.317352,18.300446,18.29544,18.29544,18.644653,0.0,0.031135807,0.031135807,0.04829214,100.0,18.300018,0.0,0.0,0.0,-0.15066774,9.54197e-21,0.0,59.323547,123.78765,27.982908,96.0,0.060982898,30.823929,238.48607,142.99678,0.0,59.323547,0.11054925,0.0,56.72514,8.330017
10524,20071440.0,0.0,18.295868,14.440002,21.424652,21.46518,21.46576,21.319061,18.299408,18.294281,18.294281,18.505219,0.0,0.03098342,0.03098342,0.047859035,96.0,18.300018,0.0,0.0,0.0,-0.18839131,9.54197e-21,0.0,59.860874,116.77775,27.973455,96.0,0.060626157,30.837164,238.414,138.87329,0.0,59.860874,0.10981257,0.0,57.212215,8.330017
10525,20071500.0,0.0,18.297821,14.441681,21.415894,21.442963,21.467346,21.320831,18.298126,18.293304,18.293304,18.419708,0.0,0.030898992,0.030898992,0.04761224,92.0,18.300018,0.0,0.0,0.0,-0.033607423,9.54197e-21,0.0,60.430103,110.34038,27.948627,96.0,0.060493693,30.871925,238.40964,135.18825,0.0,60.430103,0.10939813,0.0,57.751472,8.330017
10526,20071560.0,0.0,18.299835,14.443329,21.407623,21.421753,21.469086,21.322632,18.297821,18.292664,18.292664,18.368408,0.0,0.030857924,0.030857924,0.04748354,88.0,18.300018,0.0,0.0,0.0,0.099868655,9.54197e-21,0.0,61.01458,104.419174,27.924269,96.0,0.06046754,30.906025,238.44937,131.85957,0.0,61.01458,0.10918823,0.0,58.318394,8.330017
10527,20071620.0,0.0,18.299591,14.445007,21.399384,21.400452,21.470825,21.324463,18.29834,18.292572,18.292572,18.337494,0.0,0.03083999,0.03083999,0.04742132,84.0,18.300018,0.0,0.0,0.0,0.07749656,9.54197e-21,0.0,61.603935,98.94525,27.909521,96.0,0.0604673,30.926672,238.51895,128.81209,0.0,61.603935,0.109091036,0.0,58.896782,8.330017
10528,20071680.0,0.0,18.297974,14.446686,21.391144,21.37918,21.472565,21.326294,18.298767,18.292908,18.292908,18.319641,0.0,0.030832868,0.030832868,0.04739712,80.0,18.300018,0.0,0.0,0.0,-0.029504638,9.54197e-21,0.0,62.195007,93.85324,27.8998,96.0,0.060480982,30.940283,238.6097,125.98943,0.0,62.195007,0.109053165,0.0,59.479523,8.330017
10529,20071740.0,0.0,18.29721,14.448334,21.382904,21.35794,21.474304,21.328125,18.298706,18.293274,18.293274,18.308533,0.0,0.030827032,0.030827032,0.047384206,76.0,18.300018,0.0,0.0,0.0,-0.076444,9.54197e-21,0.0,62.787636,89.06112,27.885935,96.0,0.060516622,30.95969,238.71715,123.33006,0.0,62.787636,0.1090294,0.0,60.063396,8.330017
10530,20071800.0,0.0,18.297455,14.450012,21.374725,21.336761,21.476044,21.329956,18.29837,18.293518,18.293518,18.30185,0.0,0.030818693,0.030818693,0.047372892,72.0,18.300018,0.0,0.0,0.0,-0.053743124,9.54197e-21,0.0,63.383694,84.515976,27.86747,96.0,0.060566515,30.985542,238.83826,120.7992,0.0,63.383694,0.10900194,0.0,60.649384,8.330017
10531,20071860.0,0.0,18.298645,14.45166,21.367249,21.317291,21.477844,21.331818,18.298157,18.29361,18.29361,18.298584,0.0,0.030807871,0.030807871,0.047360994,68.0,18.300018,0.0,0.0,0.0,0.019343136,9.54197e-21,0.0,63.985477,80.19024,27.847008,96.0,0.060619693,31.014193,238.97028,118.38111,0.0,63.985477,0.10896648,0.0,61.238945,8.330017
10532,20071920.0,0.0,18.299011,14.453339,21.359863,21.297913,21.479675,21.33368,18.29831,18.293762,18.293762,18.296722,0.0,0.030789392,0.030789392,0.04733354,64.0,18.300018,0.0,0.0,0.0,0.037455343,9.54197e-21,0.0,64.5974,76.02182,27.830917,96.0,0.06063973,31.036716,239.11348,116.03271,0.0,64.5974,0.10889648,0.0,61.836834,8.330017
10533,20071980.0,0.0,18.298859,14.455017,21.35254,21.278656,21.481506,21.33554,18.298523,18.293976,18.293976,18.295563,0.0,0.03075845,0.03075845,0.047281783,60.0,18.300018,0.0,0.0,0.0,0.02189277,9.54197e-21,0.0,65.22332,71.96716,27.817503,96.0,0.060629014,31.055498,239.26782,113.73024,0.0,65.22332,0.10879037,0.0,62.448032,8.330017
10534,20072040.0,0.0,18.298584,14.456665,21.345276,21.259491,21.483337,21.337402,18.298645,18.29422,18.29422,18.294952,0.0,0.030717429,0.030717429,0.047211334,56.0,18.300018,0.0,0.0,0.0,0.00020114906,9.54197e-21,0.0,65.868774,68.012405,27.804962,96.0,0.060591288,31.073051,239.43306,111.462814,0.0,65.868774,0.10863633,0.0,63.078266,8.330017
10535,20072100.0,0.0,18.298553,14.4583435,21.338074,21.240509,21.485199,21.339294,18.298676,18.294373,18.294373,18.294647,0.0,0.030674934,0.030674934,0.0471393,52.0,18.300018,0.0,0.0,0.0,-0.0036422643,9.54197e-21,0.0,66.547966,64.126854,27.79175,96.0,0.06053464,31.091547,239.60992,109.21241,0.0,66.547966,0.108429,0.0,63.741528,8.330017
10536,20072160.0,0.0,18.298859,14.459991,21.331451,21.22284,21.487152,21.341217,18.298706,18.294525,18.294525,18.294434,0.0,0.030603614,0.030603614,0.047013193,48.0,18.300018,0.0,0.0,0.0,0.009490351,9.54197e-21,0.0,67.24779,60.298428,27.778784,96.0,0.06045629,31.109703,239.7972,106.9874,0.0,67.24779,0.108210474,0.0,64.42508,8.330017
10537,20072220.0,0.0,18.299042,14.46167,21.324982,21.205322,21.489105,21.34314,18.298798,18.294647,18.294647,18.294373,0.0,0.03052567,0.03052567,0.04687673,44.0,18.300018,0.0,0.0,0.0,0.01642466,9.54197e-21,0.0,67.98586,56.540173,27.767187,96.0,0.060341097,31.125937,239.99586,104.7746,0.0,67.98586,0.10791798,0.0,65.14641,8.330017
10538,20072280.0,0.0,18.299042,14.463348,21.318542,21.187958,21.491089,21.345123,18.29892,18.2948,18.2948,18.294373,0.0,0.030435406,0.030435406,0.046718992,40.0,18.300018,0.0,0.0,0.0,0.011575137,9.54197e-21,0.0,68.77143,52.820194,27.757051,96.0,0.060195144,31.140127,240.20589,102.56553,0.0,68.77143,0.10757676,0.0,65.914444,8.330017
10539,20072340.0,0.0,18.299011,14.464996,21.312225,21.170685,21.493073,21.347107,18.299011,18.294952,18.294952,18.294434,0.0,0.030325897,0.030325897,0.046526935,36.0,18.300018,0.0,0.0,0.0,0.006993218,9.54197e-21,0.0,69.60141,49.16253,27.747583,96.0,0.060012113,31.153383,240.42647,100.36999,0.0,69.60141,0.10717275,0.0,66.72626,8.330017
10540,20072400.0,0.0,18.29898,14.466675,21.30597,21.153595,21.495117,21.349121,18.299072,18.295105,18.295105,18.294556,0.0,0.030214759,0.030214759,0.04633419,32.333332,18.300018,0.0,0.0,0.0,0.0025985865,9.54197e-21,0.0,70.49031,45.596848,27.738527,96.0,0.059820272,31.166061,240.65187,98.22075,0.0,70.49031,0.106753096,0.0,67.595726,8.330017
10541,20072460.0,0.0,18.299286,14.468353,21.300354,21.137909,21.497253,21.351166,18.299133,18.295227,18.295227,18.294647,0.0,0.030089164,0.030089164,0.046115875,28.666666,18.300018,0.0,0.0,0.0,0.01295855,9.54197e-21,0.0,71.437904,42.119175,27.730095,96.0,0.05959906,31.177866,240.88379,96.10512,0.0,71.437904,0.10628334,0.0,68.52246,8.330017
10542,20072520.0,0.0,18.299438,14.470001,21.29486,21.122375,21.49945,21.353302,18.299255,18.29538,18.29538,18.2948,0.0,0.029947229,0.029947229,0.045869354,25.0,18.300018,0.0,0.0,0.0,0.016156133,9.54197e-21,0.0,72.459,38.71404,27.72327,96.0,0.059337873,31.187422,241.12332,94.010506,0.0,72.459,0.1057485,0.0,69.521034,8.330017
10543,20072580.0,0.0,18.298767,14.47168,21.289368,21.106934,21.501617,21.355408,18.299255,18.295746,18.295746,18.295166,0.0,0.029929126,0.029929126,0.04585401,25.0,18.300018,0.0,0.0,0.0,-0.020299451,9.54197e-21,0.0,73.4973,35.881187,27.715858,96.0,0.059338946,31.197796,241.29768,92.392075,0.0,73.4973,0.10570716,0.0,70.533226,8.330017
10544,20072640.0,0.0,18.298248,14.473328,21.283875,21.091583,21.503815,21.357513,18.299042,18.296143,18.296143,18.295563,0.0,0.029969692,0.029969692,0.0459389,25.0,18.300018,0.0,0.0,0.0,-0.043233853,9.54197e-21,0.0,74.50421,33.510033,27.705875,96.0,0.05946172,31.211775,241.43086,91.09669,0.0,74.50421,0.105873965,0.0,71.50974,8.330017
10545,20072700.0,0.0,18.2984,14.475006,21.278381,21.076233,21.505981,21.35962,18.298737,18.296417,18.296417,18.295898,0.0,0.030048333,0.030048333,0.046088483,25.0,18.300018,0.0,0.0,0.0,-0.025944069,9.54197e-21,0.0,75.4706,31.50993,27.691797,96.0,0.059673868,31.231483,241.53188,90.05199,0.0,75.4706,0.106181525,0.0,72.44312,8.330017
10546,20072760.0,0.0,18.300446,14.476685,21.275879,21.069092,21.508118,21.361694,18.298553,18.2966,18.2966,21.948273,0.0,0.030154353,0.030154353,0.046283565,25.0,18.300018,0.0,0.0,0.0,0.062409002,9.54197e-21,0.0,76.38541,29.828737,27.676079,96.0,0.059945367,31.25349,241.60602,89.21619,0.0,76.38541,0.106589235,6.508901,73.32317,8.330017
10547,20072820.0,0.0,18.303436,14.4783325,21.27835,21.072205,21.510223,21.363708,18.299194,18.296906,18.296906,21.832794,0.0,0.030280039,0.030280039,0.0465106,25.0,18.300018,0.0,0.0,0.0,0.20606975,9.54197e-21,0.0,77.23948,28.424599,27.669188,96.0,0.06022459,31.263138,241.65752,88.55717,0.0,77.23948,0.107068144,15.7189455,74.14154,8.330017
10548,20072880.0,0.0,18.30246,14.480011,21.28128,21.0766,21.512268,21.365692,18.300598,18.297699,18.297699,22.230347,0.0,0.030418772,0.030418772,0.04675809,25.0,18.300018,0.0,0.0,0.0,0.108003534,9.54197e-21,0.0,78.027435,27.257776,27.681044,96.0,0.060463693,31.24654,241.69043,88.04538,0.0,78.027435,0.10759353,18.443146,74.893585,8.330017
10549,20072940.0,0.0,18.300293,14.481659,21.285126,21.08316,21.514282,21.367615,18.301361,18.298767,18.298767,22.650116,0.0,0.030565754,0.030565754,0.047017798,25.0,18.300018,0.0,0.0,0.0,-0.050858114,9.54197e-21,0.0,78.7453,26.295286,27.699455,96.0,0.060695056,31.22076,241.70802,87.6572,0.0,78.7453,0.10814763,19.468689,75.576,8.330017
10550,20073000.0,0.0,18.300018,14.483337,21.289764,21.091522,21.516205,21.369507,18.301147,18.2995,18.2995,22.944763,0.0,0.0307173,0.0307173,0.047283463,25.0,18.300018,0.0,0.0,0.0,-0.073824525,9.54197e-21,0.0,79.39118,25.508446,27.710768,96.0,0.060958806,31.204924,241.7131,87.37266,0.0,79.39118,0.10871667,19.374231,76.18744,8.330017
10551,20073060.0,0.0,18.301483,14.485016,21.294922,21.101166,21.518127,21.371338,18.30075,18.299835,18.299835,23.053253,0.0,0.03086999,0.03086999,0.047549278,25.0,18.300018,0.0,0.0,0.0,0.017691983,9.54197e-21,0.0,79.96456,24.872751,27.716034,96.0,0.061244804,31.197552,241.70819,87.17445,0.0,79.96456,0.1092882,18.315367,76.727905,8.330017
10552,20073120.0,0.0,18.30243,14.486664,21.30014,21.11084,21.519958,21.373108,18.300842,18.300018,18.300018,22.972534,0.0,0.031021204,0.031021204,0.047810826,25.0,18.300018,0.0,0.0,0.0,0.07395866,9.54197e-21,0.0,80.46627,24.367754,27.724329,96.0,0.061516136,31.185944,241.69534,87.04837,0.0,80.46627,0.109852396,16.688034,77.198654,8.330017
10553,20073180.0,0.0,18.301971,14.488342,21.30487,21.119446,21.521759,21.374847,18.301208,18.300293,18.300293,22.733887,0.0,0.03116791,0.03116791,0.048063092,25.0,18.300018,0.0,0.0,0.0,0.04292871,9.54197e-21,0.0,80.89889,23.97347,27.73788,96.0,0.061759144,31.166967,241.67671,86.98011,0.0,80.89889,0.11039856,14.700207,77.60265,8.330017
10554,20073240.0,0.0,18.300873,14.490021,21.308899,21.126465,21.523499,21.376526,18.301392,18.300598,18.300598,22.368958,0.0,0.031309307,0.031309307,0.048304886,25.0,18.300018,0.0,0.0,0.0,-0.025493745,9.54197e-21,0.0,81.26467,23.676538,27.752686,96.0,0.061985925,31.14624,241.65346,86.9612,0.0,81.26467,0.110923074,12.547573,77.94239,8.330017
10555,20073300.0,0.0,18.299896,14.491669,21.312042,21.13147,21.525177,21.378174,18.301208,18.300812,18.300812,21.914764,0.0,0.03144417,0.03144417,0.04853421,25.0,18.300018,0.0,0.0,0.0,-0.07457618,9.54197e-21,0.0,81.566216,23.465015,27.764399,96.0,0.062209886,31.129843,241.6267,86.9839,0.0,81.566216,0.11142223,10.416471,78.220604,8.330017
