,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10556,20073360.0,0.0,18.299896,14.493347,21.314087,21.133972,21.526825,21.379791,18.30069,18.300812,18.300812,21.42923,0.0,0.031570595,0.031570595,0.048748087,25.0,18.300018,0.0,0.0,0.0,-0.05363111,9.54197e-21,0.0,81.80779,23.32563,27.769148,96.0,0.062441163,31.123192,241.59789,87.03872,0.0,81.80779,0.111889064,8.557608,78.44177,8.330017
10557,20073420.0,0.0,18.300201,14.494995,21.315033,21.134003,21.528442,21.381348,18.300293,18.300629,18.300629,20.9682,0.0,0.03168738,0.03168738,0.048944708,25.0,18.300018,0.0,0.0,0.0,-0.014397054,9.54197e-21,0.0,81.99448,23.247122,27.770222,96.0,0.06266604,31.121689,241.56812,87.11806,0.0,81.99448,0.11231941,7.150155,78.61099,8.330017
10558,20073480.0,0.0,18.300201,14.496674,21.314972,21.131775,21.53003,21.382904,18.30014,18.300415,18.300415,20.56894,0.0,0.03179393,0.03179393,0.049123276,25.0,18.300018,0.0,0.0,0.0,-0.0016211652,9.54197e-21,0.0,82.13051,23.221415,27.770672,96.0,0.06287259,31.121058,241.53807,87.21674,0.0,82.13051,0.11271114,6.276266,78.73247,8.330017
10559,20073540.0,0.0,18.299774,14.498352,21.314087,21.127747,21.531555,21.3844,18.30008,18.300293,18.300293,20.268066,0.0,0.03188959,0.03188959,0.0492829,25.0,18.300018,0.0,0.0,0.0,-0.018240826,9.54197e-21,0.0,82.22157,23.239244,27.771091,96.0,0.0630576,31.12047,241.50858,87.328865,0.0,82.22157,0.11306216,5.9810233,78.81175,8.330017
10560,20073600.0,0.0,18.299469,14.5,21.312653,21.122528,21.53305,21.385834,18.299927,18.30017,18.30017,20.08432,0.0,0.03197412,0.03197412,0.049423397,25.0,18.300018,0.0,0.0,0.0,-0.028804962,9.54197e-21,0.0,82.27306,23.292818,27.769768,96.0,0.06322684,31.122324,241.48018,87.44976,0.0,82.27306,0.11337177,6.236047,78.85408,8.330017
10561,20073660.0,0.0,18.3013,14.502045,21.314392,21.12033,21.538208,21.390991,18.299927,18.30008,18.30008,19.931488,0.0,0.032046698,0.032046698,0.049543586,25.0,18.300018,0.0,0.0,0.0,0.06089135,9.54197e-21,0.0,82.28738,23.378067,27.768179,96.0,0.06337356,31.124548,241.4534,87.57628,0.0,82.28738,0.11363717,5.4856477,78.86177,8.330017
10562,20073720.0,0.0,18.302002,14.504822,21.31604,21.117493,21.543335,21.396118,18.300385,18.30017,18.30017,19.830444,0.0,0.03210822,0.03210822,0.049645036,25.0,18.300018,0.0,0.0,0.0,0.08776931,9.54197e-21,0.0,82.27329,23.485376,27.773869,96.0,0.06347249,31.116585,241.42854,87.70382,0.0,82.27329,0.1138617,5.6308875,78.84313,8.330017
10563,20073780.0,0.0,18.301605,14.508331,21.317535,21.11435,21.548431,21.401184,18.300964,18.300476,18.300476,19.792755,0.0,0.032159615,0.032159615,0.04972942,25.0,18.300018,0.0,0.0,0.0,0.040702973,9.54197e-21,0.0,82.23692,23.608355,27.785984,96.0,0.06352845,31.09962,241.40575,87.82969,0.0,82.23692,0.11404888,6.0090475,78.80395,8.330017
10564,20073840.0,0.0,18.300964,14.512512,21.319,21.111176,21.553497,21.40622,18.30127,18.300842,18.300842,19.81842,0.0,0.032200787,0.032200787,0.04979667,25.0,18.300018,0.0,0.0,0.0,-0.014126225,9.54197e-21,0.0,82.18101,23.743418,27.800306,96.0,0.06355649,31.079569,241.38525,87.95172,0.0,82.18101,0.11419852,6.590887,78.746796,8.330017
10565,20073900.0,0.0,18.301086,14.517395,21.320587,21.108368,21.558502,21.411255,18.30127,18.301086,18.301086,19.896637,0.0,0.032232564,0.032232564,0.049848184,25.0,18.300018,0.0,0.0,0.0,-0.01491495,9.54197e-21,0.0,82.11079,23.884867,27.813063,96.0,0.06357174,31.061714,241.36719,88.067474,0.0,82.11079,0.11431358,7.288812,78.67662,8.330017
10566,20073960.0,0.0,18.30194,14.522888,21.32251,21.106476,21.563416,21.416138,18.301239,18.301239,18.301239,20.007904,0.0,0.032255437,0.032255437,0.04988483,25.0,18.300018,0.0,0.0,0.0,0.030349806,9.54197e-21,0.0,82.02917,24.029789,27.825108,96.0,0.063572176,31.044847,241.35156,88.17578,0.0,82.02917,0.114396,7.884045,78.59615,8.330017
10567,20074020.0,0.0,18.30252,14.528992,21.324707,21.105255,21.568268,21.42099,18.301483,18.301361,18.301361,20.137024,0.0,0.032270394,0.032270394,0.04990826,25.0,18.300018,0.0,0.0,0.0,0.055272307,9.54197e-21,0.0,81.94069,24.17377,27.840733,96.0,0.0635443,31.022974,241.33836,88.2751,0.0,81.94069,0.11444933,8.494096,78.50967,8.330017
10568,20074080.0,0.0,18.302612,14.535706,21.327179,21.104736,21.57312,21.425812,18.30185,18.301575,18.301575,20.268738,0.0,0.032278456,0.032278456,0.049920183,25.0,18.300018,0.0,0.0,0.0,0.043440133,9.54197e-21,0.0,81.848946,24.313421,27.860939,96.0,0.06348649,30.994684,241.32747,88.364555,0.0,81.848946,0.11447738,9.000687,78.42052,8.330017
10569,20074140.0,0.0,18.30252,14.542999,21.329956,21.104889,21.577942,21.430634,18.302155,18.301819,18.301819,20.390045,0.0,0.032280568,0.032280568,0.049922224,25.0,18.300018,0.0,0.0,0.0,0.022093304,9.54197e-21,0.0,81.756676,24.446241,27.883896,96.0,0.06340722,30.962545,241.31876,88.44368,0.0,81.756676,0.11448364,9.366014,78.33125,8.330017
10570,20074200.0,0.0,18.30249,14.550812,21.332977,21.105652,21.582733,21.435455,18.302368,18.302094,18.302094,20.494171,0.0,0.03227733,0.03227733,0.049915377,25.0,18.300018,0.0,0.0,0.0,0.006763733,9.54197e-21,0.0,81.6653,24.570917,27.908506,96.0,0.063311614,30.928091,241.31212,88.512344,0.0,81.6653,0.11447028,9.578299,78.24322,8.330017
10571,20074260.0,0.0,18.303284,14.559174,21.337341,21.108215,21.588531,21.441315,18.30249,18.302307,18.302307,20.5354,0.0,0.032269906,0.032269906,0.049901593,25.0,18.300018,0.0,0.0,0.0,0.038110375,9.54197e-21,0.0,81.577515,24.68518,27.933905,96.0,0.06320507,30.892532,241.30737,88.57048,0.0,81.577515,0.11444162,9.084327,78.158936,8.330017
10572,20074320.0,0.0,18.30362,14.567993,21.341736,21.11081,21.5943,21.447174,18.302795,18.30252,18.30252,20.519989,0.0,0.032259215,0.032259215,0.04988243,25.0,18.300018,0.0,0.0,0.0,0.047516804,9.54197e-21,0.0,81.494995,24.787981,27.962872,96.0,0.0630794,30.85198,241.30428,88.61846,0.0,81.494995,0.114401065,8.632938,78.07994,8.330017
10573,20074380.0,0.0,18.303345,14.577332,21.346039,21.11316,21.600067,21.453003,18.3031,18.302765,18.302765,20.458954,0.0,0.032245986,0.032245986,0.049859107,25.0,18.300018,0.0,0.0,0.0,0.018810285,9.54197e-21,0.0,81.418755,24.878746,27.995432,96.0,0.06293593,30.806395,241.30266,88.65672,0.0,81.418755,0.11435124,8.060882,78.007164,8.330017
10574,20074440.0,0.0,18.30304,14.587097,21.350159,21.115051,21.605804,21.458832,18.303253,18.302979,18.302979,20.364807,0.0,0.03223111,0.03223111,0.04983314,25.0,18.300018,0.0,0.0,0.0,-0.009335903,9.54197e-21,0.0,81.34972,24.957159,28.028614,96.0,0.06278715,30.759943,241.30226,88.686066,0.0,81.34972,0.114295535,7.4556417,77.94146,8.330017
10575,20074500.0,0.0,18.302948,14.5972595,21.354004,21.116333,21.611542,21.46466,18.303253,18.303131,18.303131,20.250732,0.0,0.03221526,0.03221526,0.04980565,25.0,18.300018,0.0,0.0,0.0,-0.015971554,9.54197e-21,0.0,81.28829,25.023394,28.060802,96.0,0.06264013,30.714878,241.3029,88.70729,0.0,81.28829,0.11423632,6.878869,77.88317,8.330017
10576,20074560.0,0.0,18.303192,14.607849,21.357697,21.117401,21.617249,21.470398,18.303162,18.303192,18.303192,20.115295,0.0,0.032198776,0.032198776,0.049777202,25.0,18.300018,0.0,0.0,0.0,6.209625e-05,9.54197e-21,0.0,81.2346,25.077644,28.092047,96.0,0.06249536,30.671135,241.30446,88.72088,0.0,81.2346,0.11417485,6.218253,77.8324,8.330017
10577,20074620.0,0.0,18.303406,14.618805,21.361084,21.117706,21.622925,21.476135,18.303162,18.303192,18.303192,19.97992,0.0,0.032182336,0.032182336,0.049748946,25.0,18.300018,0.0,0.0,0.0,0.0125806155,9.54197e-21,0.0,81.18873,25.120762,28.123655,96.0,0.062349476,30.62688,241.30667,88.72808,0.0,81.18873,0.114113696,5.730295,77.789185,8.330017
10578,20074680.0,0.0,18.303406,14.630127,21.364197,21.11737,21.628632,21.481873,18.303223,18.303223,18.303223,19.859741,0.0,0.03216636,0.03216636,0.04972158,25.0,18.300018,0.0,0.0,0.0,0.01135892,9.54197e-21,0.0,81.15038,25.15374,28.156202,96.0,0.062201217,30.581314,241.30936,88.729904,0.0,81.15038,0.11405436,5.3943024,77.75322,8.330017
10579,20074740.0,0.0,18.303253,14.641785,21.367004,21.116425,21.634277,21.48758,18.303284,18.303253,18.303253,19.760498,0.0,0.032151036,0.032151036,0.04969542,25.0,18.300018,0.0,0.0,0.0,-0.0002399391,9.54197e-21,0.0,81.11938,25.177061,28.189478,96.0,0.06205169,30.534733,241.31244,88.72685,0.0,81.11938,0.11399754,5.2202353,77.724304,8.330017
10580,20074800.0,0.0,18.303192,14.653717,21.369629,21.115082,21.639954,21.493286,18.303314,18.303284,18.303284,19.693054,0.0,0.03213675,0.03213675,0.0496711,25.0,18.300018,0.0,0.0,0.0,-0.005655886,9.54197e-21,0.0,81.09505,25.192194,28.222525,96.0,0.061905067,30.488464,241.3157,88.72018,0.0,81.09505,0.11394461,5.209651,77.701775,8.330017
10581,20074860.0,0.0,18.303314,14.665924,21.372284,21.113861,21.645569,21.498901,18.303284,18.303284,18.303284,19.653137,0.0,0.03212381,0.03212381,0.04964916,25.0,18.300018,0.0,0.0,0.0,0.0013027202,9.54197e-21,0.0,81.07796,25.198772,28.255304,96.0,0.061762106,30.442575,241.31909,88.710014,0.0,81.07796,0.113896795,5.197538,77.68616,8.330017
10582,20074920.0,0.0,18.303497,14.678406,21.374878,21.112549,21.651154,21.504517,18.303314,18.303284,18.303284,19.635315,0.0,0.03211197,0.03211197,0.04962912,25.0,18.300018,0.0,0.0,0.0,0.009859027,9.54197e-21,0.0,81.06547,25.200289,28.288422,96.0,0.061620083,30.396212,241.32245,88.69811,0.0,81.06547,0.11385305,5.3457484,77.674904,8.330017
10583,20074980.0,0.0,18.303589,14.691101,21.377472,21.111237,21.656738,21.510132,18.303375,18.303314,18.303314,19.643494,0.0,0.03210147,0.03210147,0.049611412,25.0,18.300018,0.0,0.0,0.0,0.012401242,9.54197e-21,0.0,81.05781,25.196815,28.32248,96.0,0.06147732,30.348528,241.32573,88.68478,0.0,81.05781,0.11381435,5.5726743,77.668236,8.330017
10584,20075040.0,0.0,18.30362,14.70401,21.380096,21.110077,21.662323,21.515686,18.303467,18.303375,18.303375,19.673767,0.0,0.032092325,0.032092325,0.049596045,25.0,18.300018,0.0,0.0,0.0,0.0103076035,9.54197e-21,0.0,81.054405,25.189196,28.357437,96.0,0.061333977,30.299585,241.32884,88.67051,0.0,81.054405,0.11378068,5.850311,77.665596,8.330017
10585,20075100.0,0.0,18.30365,14.717102,21.382812,21.1091,21.667877,21.52127,18.303528,18.303436,18.303436,19.72284,0.0,0.032084536,0.032084536,0.049583003,25.0,18.300018,0.0,0.0,0.0,0.0062360875,9.54197e-21,0.0,81.05487,25.17801,28.393156,96.0,0.061190527,30.249584,241.33179,88.65564,0.0,81.05487,0.113752045,6.15781,77.666595,8.330017
10586,20075160.0,0.0,18.303802,14.730347,21.385834,21.108917,21.6734,21.526794,18.303589,18.303497,18.303497,19.770416,0.0,0.032078054,0.032078054,0.049572203,25.0,18.300018,0.0,0.0,0.0,0.010093779,9.54197e-21,0.0,81.0584,25.164364,28.429396,96.0,0.061047737,30.198849,241.33447,88.64077,0.0,81.0584,0.11372828,6.256975,77.67047,8.330017
10587,20075220.0,0.0,18.303864,14.743713,21.388977,21.10904,21.678894,21.532288,18.30368,18.303558,18.303558,19.8107,0.0,0.03207314,0.03207314,0.049564086,25.0,18.300018,0.0,0.0,0.0,0.010215664,9.54197e-21,0.0,81.064926,25.1488,28.466759,96.0,0.06090393,30.14654,241.33682,88.62648,0.0,81.064926,0.11371034,6.36358,77.67713,8.330017
10588,20075280.0,0.0,18.303894,14.757202,21.392181,21.109283,21.684387,21.53775,18.303772,18.30362,18.30362,19.845428,0.0,0.03206901,0.03206901,0.049557287,25.0,18.300018,0.0,0.0,0.0,0.008294896,9.54197e-21,0.0,81.072685,25.13265,28.504684,96.0,0.060759593,30.093443,241.33897,88.6127,0.0,81.072685,0.11369527,6.433679,77.68494,8.330017
10589,20075340.0,0.0,18.303925,14.770752,21.395416,21.10968,21.68988,21.543213,18.303833,18.30371,18.30371,19.8703,0.0,0.0320659,0.0320659,0.04955222,25.0,18.300018,0.0,0.0,0.0,0.0053689997,9.54197e-21,0.0,81.08181,25.11612,28.543169,96.0,0.060615186,30.039564,241.34085,88.5998,0.0,81.08181,0.11368398,6.4502053,77.69397,8.330017
10590,20075400.0,0.0,18.303925,14.784393,21.398712,21.110168,21.695312,21.548676,18.303864,18.303772,18.303772,19.88446,0.0,0.032063715,0.032063715,0.04954873,25.0,18.300018,0.0,0.0,0.0,0.0027985282,9.54197e-21,0.0,81.09192,25.099606,28.581995,96.0,0.060471315,29.985207,241.34244,88.58791,0.0,81.09192,0.11367614,6.4180264,77.703896,8.330017
10591,20075460.0,0.0,18.303986,14.798035,21.402191,21.111145,21.700745,21.554047,18.303894,18.303802,18.303802,19.8768,0.0,0.032062396,0.032062396,0.04954669,25.0,18.300018,0.0,0.0,0.0,0.004484521,9.54197e-21,0.0,81.10276,25.083359,28.621101,96.0,0.06032806,29.930458,241.34377,88.57711,0.0,81.10276,0.11367145,6.166679,77.71447,8.330017
10592,20075520.0,0.0,18.303986,14.811707,21.40561,21.112,21.706146,21.559418,18.303925,18.303864,18.303864,19.851227,0.0,0.032061785,0.032061785,0.049545836,25.0,18.300018,0.0,0.0,0.0,0.0038286655,9.54197e-21,0.0,81.11385,25.067865,28.66054,96.0,0.06018494,29.875248,241.34483,88.567505,0.0,81.11385,0.11366938,5.9539223,77.72523,8.330017
10593,20075580.0,0.0,18.303955,14.825378,21.408936,21.112701,21.711548,21.564789,18.303955,18.303894,18.303894,19.814362,0.0,0.032061763,0.032061763,0.049545966,25.0,18.300018,0.0,0.0,0.0,0.0001032028,9.54197e-21,0.0,81.12489,25.05337,28.700104,96.0,0.060042456,29.819855,241.34567,88.55911,0.0,81.12489,0.11366947,5.7292542,77.735886,8.330017
10594,20075640.0,0.0,18.303864,14.838989,21.41217,21.11316,21.716919,21.57013,18.303955,18.303925,18.303925,19.76886,0.0,0.032062277,0.032062277,0.04954699,25.0,18.300018,0.0,0.0,0.0,-0.0047520297,9.54197e-21,0.0,81.13574,25.039967,28.73959,96.0,0.059901237,29.764574,241.34627,88.551926,0.0,81.13574,0.11367152,5.5104847,77.746346,8.330017
10595,20075700.0,0.0,18.303802,14.852539,21.415283,21.113373,21.72226,21.57544,18.303925,18.303925,18.303925,19.722107,0.0,0.032063182,0.032063182,0.04954866,25.0,18.300018,0.0,0.0,0.0,-0.006593622,9.54197e-21,0.0,81.146126,25.027843,28.778576,96.0,0.059762526,29.709995,241.3467,88.545906,0.0,81.146126,0.113675006,5.3275185,77.7563,8.330017
10596,20075760.0,0.0,18.303833,14.865997,21.418427,21.113739,21.72757,21.580719,18.303864,18.303894,18.303894,19.667023,0.0,0.032064427,0.032064427,0.049550887,25.0,18.300018,0.0,0.0,0.0,-0.002474237,9.54197e-21,0.0,81.15595,25.017042,28.817072,96.0,0.05962619,29.656097,241.34692,88.54101,0.0,81.15595,0.11367972,5.0350547,77.76569,8.330017
10597,20075820.0,0.0,18.303833,14.879364,21.421417,21.11377,21.73285,21.585938,18.303864,18.303894,18.303894,19.612366,0.0,0.0320659,0.0320659,0.049553484,25.0,18.300018,0.0,0.0,0.0,-0.0014261382,9.54197e-21,0.0,81.165054,25.00762,28.855413,96.0,0.059490815,29.60242,241.347,88.537155,0.0,81.165054,0.11368527,4.8502126,77.77439,8.330017
10598,20075880.0,0.0,18.303741,14.892578,21.424286,21.113586,21.738129,21.591187,18.303833,18.303864,18.303864,19.565125,0.0,0.032067515,0.032067515,0.04955631,25.0,18.300018,0.0,0.0,0.0,-0.004222227,9.54197e-21,0.0,81.173386,24.999552,28.893534,96.0,0.05935649,29.549057,241.34697,88.53424,0.0,81.173386,0.11369134,4.7323194,77.78232,8.330017
10599,20075940.0,0.0,18.30365,14.90564,21.427063,21.11316,21.743378,21.596375,18.303802,18.303833,18.303833,19.528412,0.0,0.03206923,0.03206923,0.049559277,25.0,18.300018,0.0,0.0,0.0,-0.0073011075,9.54197e-21,0.0,81.18089,24.992786,28.931173,96.0,0.05922401,29.496357,241.34682,88.53218,0.0,81.18089,0.113697715,4.6812315,77.789444,8.330017
10600,20076000.0,0.0,18.303558,14.918518,21.429749,21.112549,21.748596,21.601562,18.303741,18.303802,18.303802,19.503937,0.0,0.032070994,0.032070994,0.049562324,25.0,18.300018,0.0,0.0,0.0,-0.00874608,9.54197e-21,0.0,81.18758,24.987282,28.968195,96.0,0.059093855,29.444527,241.34657,88.53091,0.0,81.18758,0.1137043,4.6963634,77.79576,8.330017
10601,20076060.0,0.0,18.30362,14.931183,21.432526,21.112274,21.753784,21.60669,18.30368,18.303741,18.303741,19.48465,0.0,0.032072745,0.032072745,0.049565326,25.0,18.300018,0.0,0.0,0.0,-0.003973498,9.54197e-21,0.0,81.19331,24.983088,29.00452,96.0,0.058966134,29.39367,241.34627,88.530365,0.0,81.19331,0.113710806,4.6094084,77.80118,8.330017
10602,20076120.0,0.0,18.303589,14.943634,21.435272,21.111908,21.758942,21.611816,18.30365,18.30371,18.30371,19.473175,0.0,0.03207442,0.03207442,0.04956819,25.0,18.300018,0.0,0.0,0.0,-0.0026484649,9.54197e-21,0.0,81.19816,24.980066,29.040638,96.0,0.058839012,29.343107,241.3459,88.53043,0.0,81.19816,0.11371703,4.63339,77.80573,8.330017
10603,20076180.0,0.0,18.303497,14.955811,21.437988,21.111542,21.764069,21.616913,18.30362,18.30368,18.30368,19.467957,0.0,0.03207603,0.03207603,0.049570937,25.0,18.300018,0.0,0.0,0.0,-0.0054446287,9.54197e-21,0.0,81.20245,24.977737,29.076572,96.0,0.05871239,29.292797,241.34552,88.53082,0.0,81.20245,0.113723,4.678243,77.80975,8.330017
10604,20076240.0,0.0,18.303406,14.967712,21.440704,21.111145,21.769196,21.621979,18.303558,18.30362,18.30362,19.470398,0.0,0.032077536,0.032077536,0.0495735,25.0,18.300018,0.0,0.0,0.0,-0.008551695,9.54197e-21,0.0,81.20604,24.976238,29.111937,96.0,0.058587607,29.243288,241.34511,88.53158,0.0,81.20604,0.113728575,4.7466617,77.81311,8.330017
10605,20076300.0,0.0,18.303314,14.979309,21.44342,21.11081,21.774323,21.627045,18.303497,18.303589,18.303589,19.4794,0.0,0.032078926,0.032078926,0.049575854,25.0,18.300018,0.0,0.0,0.0,-0.009631214,9.54197e-21,0.0,81.20898,24.975468,29.14657,96.0,0.058465224,29.194801,241.3447,88.53263,0.0,81.20898,0.1137337,4.830381,77.815834,8.330017
10606,20076360.0,0.0,18.303345,14.99057,21.44629,21.1109,21.779358,21.63205,18.303436,18.303528,18.303528,19.483582,0.0,0.032080192,0.032080192,0.04957799,25.0,18.300018,0.0,0.0,0.0,-0.005508563,9.54197e-21,0.0,81.211296,24.975363,29.180489,96.0,0.05834517,29.147316,241.34428,88.53393,0.0,81.211296,0.11373837,4.760406,77.81798,8.330017
10607,20076420.0,0.0,18.303284,15.001465,21.449158,21.111023,21.784393,21.637054,18.303375,18.303467,18.303467,19.48285,0.0,0.03208124,0.03208124,0.049579747,25.0,18.300018,0.0,0.0,0.0,-0.00476724,9.54197e-21,0.0,81.21286,24.97599,29.213793,96.0,0.058226906,29.100693,241.34389,88.53542,0.0,81.21286,0.113742225,4.7385464,77.819405,8.330017
10608,20076480.0,0.0,18.303223,15.011993,21.452026,21.111145,21.789398,21.641998,18.303345,18.303406,18.303406,19.480316,0.0,0.032082148,0.032082148,0.049581274,25.0,18.300018,0.0,0.0,0.0,-0.006150333,9.54197e-21,0.0,81.214035,24.976954,29.24656,96.0,0.058110308,29.054817,241.3435,88.53696,0.0,81.214035,0.11374558,4.7147317,77.820465,8.330017
10609,20076540.0,0.0,18.30304,15.022125,21.454865,21.111237,21.794403,21.646973,18.303284,18.303375,18.303375,19.47705,0.0,0.032082997,0.032082997,0.049582697,25.0,18.300018,0.0,0.0,0.0,-0.011295313,9.54197e-21,0.0,81.21503,24.978056,29.279015,96.0,0.057994727,29.00938,241.34314,88.53851,0.0,81.21503,0.11374871,4.6899004,77.821365,8.330017
10610,20076600.0,0.0,18.302856,15.03183,21.457703,21.111298,21.799377,21.651917,18.303192,18.303314,18.303314,19.472626,0.0,0.03208372,0.03208372,0.04958391,25.0,18.300018,0.0,0.0,0.0,-0.016601413,9.54197e-21,0.0,81.2157,24.979391,29.310312,96.0,0.05788306,28.965563,241.3428,88.54006,0.0,81.2157,0.11375136,4.664875,77.82195,8.330017
10611,20076660.0,0.0,18.302826,15.041077,21.460632,21.111725,21.804321,21.6568,18.30307,18.303223,18.303223,19.45694,0.0,0.032084312,0.032084312,0.049584888,25.0,18.300018,0.0,0.0,0.0,-0.013540681,9.54197e-21,0.0,81.21604,24.980932,29.340162,96.0,0.05777637,28.92377,241.3425,88.54159,0.0,81.21604,0.11375351,4.484077,77.822235,8.330017
10612,20076720.0,0.0,18.302734,15.049866,21.463531,21.11203,21.809204,21.661652,18.302948,18.303131,18.303131,19.435303,0.0,0.032084804,0.032084804,0.0495857,25.0,18.300018,0.0,0.0,0.0,-0.0111387335,9.54197e-21,0.0,81.21619,24.982565,29.369099,96.0,0.05767279,28.88326,241.34221,88.54306,0.0,81.21619,0.11375531,4.3685274,77.822334,8.330017
10613,20076780.0,0.0,18.302582,15.058136,21.46637,21.112213,21.814117,21.666534,18.302856,18.303009,18.303009,19.411407,0.0,0.03208519,0.03208519,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.013158871,9.54197e-21,0.0,81.21616,24.984247,29.397022,96.0,0.05757267,28.84417,241.34195,88.54446,0.0,81.21616,0.11375672,4.2621536,77.82228,8.330017
10614,20076840.0,0.0,18.302399,15.065887,21.469147,21.112305,21.81897,21.671356,18.302734,18.302917,18.302917,19.387482,0.0,0.03208549,0.03208549,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.016564274,9.54197e-21,0.0,81.216,24.985935,29.423697,96.0,0.057476893,28.806824,241.34172,88.54575,0.0,81.216,0.11375782,4.1756945,77.8221,8.330017
10615,20076900.0,0.0,18.302216,15.07309,21.471863,21.112244,21.823853,21.676178,18.302582,18.302795,18.302795,19.365051,0.0,0.03208571,0.03208571,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.019575812,9.54197e-21,0.0,81.21574,24.987602,29.448942,96.0,0.05738612,28.77148,241.34152,88.54694,0.0,81.21574,0.11375859,4.1133966,77.821815,8.330017
10616,20076960.0,0.0,18.302124,15.079712,21.47464,21.112427,21.828644,21.68097,18.30243,18.302673,18.302673,19.33731,0.0,0.032085855,0.032085855,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.016756296,9.54197e-21,0.0,81.215385,24.989199,29.472538,96.0,0.057301164,28.738445,241.34134,88.54803,0.0,81.215385,0.11375912,3.9342992,77.82147,8.330017
10617,20077020.0,0.0,18.302002,15.085754,21.477356,21.112488,21.833435,21.68573,18.302277,18.30252,18.30252,19.309143,0.0,0.032085944,0.032085944,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.015528412,9.54197e-21,0.0,81.21501,24.990704,29.494747,96.0,0.057221115,28.707352,241.34119,88.548996,0.0,81.21501,0.113759436,3.8361855,77.82109,8.330017
10618,20077080.0,0.0,18.301788,15.091156,21.480011,21.112396,21.838196,21.69046,18.302155,18.302399,18.302399,19.283722,0.0,0.03208598,0.03208598,0.049587592,25.0,18.300018,0.0,0.0,0.0,-0.018351248,9.54197e-21,0.0,81.214615,24.992107,29.515615,96.0,0.05714581,28.678137,241.34106,88.54985,0.0,81.214615,0.113759555,3.7689018,77.82071,8.330017
10619,20077140.0,0.0,18.301575,15.095917,21.482605,21.112183,21.842926,21.69519,18.302002,18.302246,18.302246,19.263824,0.0,0.032085985,0.032085985,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.021611743,9.54197e-21,0.0,81.21422,24.993387,29.534822,96.0,0.057076443,28.651249,241.34096,88.55059,0.0,81.21422,0.113759555,3.7379928,77.82033,8.330017
10620,20077200.0,0.0,18.301392,15.100006,21.485168,21.111938,21.847656,21.69989,18.301819,18.302094,18.302094,19.250488,0.0,0.032085963,0.032085963,0.049587537,25.0,18.300018,0.0,0.0,0.0,-0.022794515,9.54197e-21,0.0,81.213844,24.994537,29.552296,96.0,0.0570133,28.626787,241.34087,88.55123,0.0,81.213844,0.11375947,3.737181,77.81996,8.330017
10621,20077260.0,0.0,18.304077,15.103607,21.494263,21.1185,21.859467,21.71167,18.30191,18.301971,18.301971,19.060852,0.0,0.032085884,0.032085884,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.102953866,9.54197e-21,0.0,81.21349,24.995607,29.570923,96.0,0.056945864,28.600708,241.3408,88.551765,0.0,81.21349,0.113759175,0.9474705,77.81962,8.330017
10622,20077320.0,0.0,18.304352,15.106903,21.503143,21.123596,21.871216,21.723389,18.302673,18.302124,18.302124,18.779572,0.0,0.032085676,0.032085676,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.101416536,9.54197e-21,0.0,81.21323,24.996746,29.600597,96.0,0.056838293,28.559164,241.34076,88.5522,0.0,81.21323,0.11375838,0.0,77.819374,8.330017
10623,20077380.0,0.0,18.302765,15.109894,21.511475,21.127502,21.882935,21.735077,18.303284,18.302551,18.302551,18.583618,0.0,0.032085396,0.032085396,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.014017953,9.54197e-21,0.0,81.2131,24.997805,29.636776,96.0,0.0567071,28.508514,241.34071,88.552505,0.0,81.2131,0.11375732,0.0,77.81926,8.330017
10624,20077440.0,0.0,18.301514,15.11261,21.51941,21.130585,21.894623,21.746704,18.303162,18.302856,18.302856,18.470215,0.0,0.032085154,0.032085154,0.04958611,25.0,18.300018,0.0,0.0,0.0,-0.08694112,9.54197e-21,0.0,81.21311,24.998562,29.66876,96.0,0.056591123,28.463734,241.3407,88.55268,0.0,81.21311,0.11375642,0.0,77.81928,8.330017
10625,20077500.0,0.0,18.301697,15.115051,21.52713,21.13321,21.90625,21.758331,18.302612,18.302887,18.302887,18.40097,0.0,0.03208499,0.03208499,0.04958583,25.0,18.300018,0.0,0.0,0.0,-0.057727948,9.54197e-21,0.0,81.2132,24.999031,29.692585,96.0,0.056504786,28.430382,241.34068,88.55277,0.0,81.2132,0.11375581,0.0,77.819374,8.330017
10626,20077560.0,0.0,18.30246,15.117218,21.534546,21.13562,21.91748,21.769531,18.302216,18.302643,18.302643,18.360626,0.0,0.032084864,0.032084864,0.049585614,25.0,18.300018,0.0,0.0,0.0,0.007094224,9.54197e-21,0.0,81.21334,24.999336,29.712503,96.0,0.05643261,28.402496,241.34067,88.55282,0.0,81.21334,0.113755345,0.0,77.81953,8.330017
10627,20077620.0,0.0,18.302673,15.119141,21.54184,21.137878,21.92868,21.78067,18.302216,18.30246,18.30246,18.336578,0.0,0.032084722,0.032084722,0.049585372,25.0,18.300018,0.0,0.0,0.0,0.025726084,9.54197e-21,0.0,81.21355,24.999601,29.734379,96.0,0.056353338,28.37187,241.34067,88.55282,0.0,81.21355,0.11375482,0.0,77.81973,8.330017
10628,20077680.0,0.0,18.302338,15.120819,21.549042,21.140015,21.93982,21.791779,18.302307,18.302368,18.302368,18.321747,0.0,0.032084573,0.032084573,0.049585123,25.0,18.300018,0.0,0.0,0.0,0.006480309,9.54197e-21,0.0,81.21382,24.99981,29.757944,96.0,0.056267954,28.338877,241.34067,88.55278,0.0,81.21382,0.113754265,0.0,77.82,8.330017
10629,20077740.0,0.0,18.30191,15.122253,21.556213,21.14212,21.950958,21.802856,18.302307,18.302338,18.302338,18.312988,0.0,0.03208444,0.03208444,0.049584895,25.0,18.300018,0.0,0.0,0.0,-0.018158536,9.54197e-21,0.0,81.21416,24.99993,29.7811,96.0,0.056184076,28.306458,241.34065,88.552704,0.0,81.21416,0.11375378,0.0,77.82033,8.330017
10630,20077800.0,0.0,18.301666,15.123444,21.563354,21.144135,21.962036,21.813904,18.302185,18.302307,18.302307,18.308594,0.0,0.032084335,0.032084335,0.04958472,25.0,18.300018,0.0,0.0,0.0,-0.029709889,9.54197e-21,0.0,81.21455,24.999949,29.802647,96.0,0.05610607,28.276295,241.34065,88.5526,0.0,81.21455,0.113753386,0.0,77.82071,8.330017
10631,20077860.0,0.0,18.302094,15.12442,21.571136,21.147217,21.97351,21.825409,18.302032,18.302216,18.302216,18.305908,0.0,0.03208426,0.03208426,0.049584597,25.0,18.300018,0.0,0.0,0.0,-0.0011382541,9.54197e-21,0.0,81.21497,24.999886,29.82193,96.0,0.056036297,28.2493,241.34065,88.55248,0.0,81.21497,0.11375311,0.0,77.82113,8.330017
10632,20077920.0,0.0,18.302307,15.125214,21.578918,21.150269,21.984955,21.836884,18.302002,18.302124,18.302124,18.30423,0.0,0.03208419,0.03208419,0.049584482,25.0,18.300018,0.0,0.0,0.0,0.016803132,9.54197e-21,0.0,81.21544,24.999807,29.841726,96.0,0.055964675,28.221584,241.34065,88.55237,0.0,81.21544,0.113752864,0.0,77.82158,8.330017
10633,20077980.0,0.0,18.302185,15.125793,21.5867,21.15329,21.996368,21.848297,18.302063,18.302094,18.302094,18.303314,0.0,0.032084122,0.032084122,0.04958437,25.0,18.300018,0.0,0.0,0.0,0.009427646,9.54197e-21,0.0,81.21592,24.999723,29.862707,96.0,0.055888772,28.192207,241.34064,88.552246,0.0,81.21592,0.11375262,0.0,77.822044,8.330017
10634,20078040.0,0.0,18.30188,15.12616,21.594421,21.15628,22.00772,21.85971,18.302124,18.302094,18.302094,18.302795,0.0,0.032084066,0.032084066,0.049584273,25.0,18.300018,0.0,0.0,0.0,-0.009046665,9.54197e-21,0.0,81.21644,24.999619,29.883856,96.0,0.055812303,28.162605,241.34064,88.552124,0.0,81.21644,0.1137524,0.0,77.82254,8.330017
10635,20078100.0,0.0,18.301666,15.126373,21.602112,21.159271,22.019073,21.871063,18.302094,18.302063,18.302063,18.302399,0.0,0.03208403,0.03208403,0.04958421,25.0,18.300018,0.0,0.0,0.0,-0.019729098,9.54197e-21,0.0,81.216965,24.999485,29.903925,96.0,0.05573976,28.134506,241.34062,88.552,0.0,81.216965,0.11375227,0.0,77.82305,8.330017
10636,20078160.0,0.0,18.301544,15.126404,21.60971,21.162476,22.03006,21.882019,18.30194,18.302032,18.302032,18.302246,0.0,0.03208401,0.03208401,0.049584184,25.0,18.300018,0.0,0.0,0.0,-0.023323689,9.54197e-21,0.0,81.21751,24.999315,29.922855,96.0,0.055671368,28.108004,241.3406,88.55189,0.0,81.21751,0.11375221,0.0,77.82358,8.330017
10637,20078220.0,0.0,18.301636,15.126282,21.61728,21.16565,22.041016,21.892975,18.301788,18.301971,18.301971,18.302094,0.0,0.032084018,0.032084018,0.0495842,25.0,18.300018,0.0,0.0,0.0,-0.011771193,9.54197e-21,0.0,81.21805,24.99913,29.940193,96.0,0.055608764,28.083729,241.34059,88.55179,0.0,81.21805,0.11375223,0.0,77.8241,8.330017
10638,20078280.0,0.0,18.301697,15.126007,21.624847,21.168823,22.051971,21.90387,18.301697,18.30188,18.30188,18.301971,0.0,0.03208403,0.03208403,0.049584225,25.0,18.300018,0.0,0.0,0.0,-0.0026153512,9.54197e-21,0.0,81.218575,24.998957,29.957182,96.0,0.055547453,28.059948,241.34058,88.5517,0.0,81.218575,0.11375228,0.0,77.82461,8.330017
10639,20078340.0,0.0,18.301788,15.12558,21.632355,21.171967,22.062836,21.914764,18.301666,18.301788,18.301788,18.30185,0.0,0.03208405,0.03208405,0.049584266,25.0,18.300018,0.0,0.0,0.0,0.006943196,9.54197e-21,0.0,81.2191,24.998795,29.973612,96.0,0.055488165,28.036945,241.34056,88.551636,0.0,81.2191,0.113752365,0.0,77.82511,8.330017
10640,20078400.0,0.0,18.301697,15.125,21.639832,21.17511,22.0737,21.925598,18.301697,18.301758,18.301758,18.301788,0.0,0.032084074,0.032084074,0.049584307,25.0,18.300018,0.0,0.0,0.0,0.002476014,9.54197e-21,0.0,81.21961,24.99866,29.990536,96.0,0.05542709,28.01325,241.34053,88.551575,0.0,81.21961,0.113752455,0.0,77.8256,8.330017
10641,20078460.0,0.0,18.301483,15.124329,21.647217,21.178406,22.084229,21.936066,18.301697,18.301727,18.301727,18.301758,0.0,0.0320841,0.0320841,0.049584348,25.0,18.300018,0.0,0.0,0.0,-0.010188918,9.54197e-21,0.0,81.220116,24.998543,30.007473,96.0,0.055365976,27.989536,241.3405,88.55154,0.0,81.220116,0.11375255,0.0,77.82608,8.330017
10642,20078520.0,0.0,18.301392,15.123505,21.654572,21.181732,22.094757,21.946533,18.301605,18.301697,18.301697,18.301697,0.0,0.032084133,0.032084133,0.049584415,25.0,18.300018,0.0,0.0,0.0,-0.013524087,9.54197e-21,0.0,81.2206,24.998426,30.023342,96.0,0.055308748,27.967321,241.34048,88.55151,0.0,81.2206,0.11375269,0.0,77.82654,8.330017
10643,20078580.0,0.0,18.301392,15.12262,21.661896,21.184998,22.105225,21.95694,18.301544,18.301636,18.301636,18.301666,0.0,0.032084182,0.032084182,0.049584493,25.0,18.300018,0.0,0.0,0.0,-0.008134758,9.54197e-21,0.0,81.22106,24.998323,30.03824,96.0,0.05525503,27.946463,241.34045,88.5515,0.0,81.22106,0.11375285,0.0,77.82698,8.330017
10644,20078640.0,0.0,18.301422,15.121613,21.66919,21.188263,22.115631,21.967346,18.301483,18.301575,18.301575,18.301605,0.0,0.032084223,0.032084223,0.04958457,25.0,18.300018,0.0,0.0,0.0,-0.0034294447,9.54197e-21,0.0,81.2215,24.99824,30.052832,96.0,0.05520243,27.926033,241.34042,88.5515,0.0,81.2215,0.11375301,0.0,77.82741,8.330017
10645,20078700.0,0.0,18.301483,15.120514,21.676453,21.191528,22.126038,21.977692,18.301453,18.301514,18.301514,18.301544,0.0,0.03208427,0.03208427,0.04958465,25.0,18.300018,0.0,0.0,0.0,0.0024545854,9.54197e-21,0.0,81.221924,24.998177,30.066978,96.0,0.055151436,27.90623,241.3404,88.55151,0.0,81.221924,0.1137532,0.0,77.827805,8.330017
10646,20078760.0,0.0,18.301392,15.119354,21.683655,21.194946,22.13617,21.987732,18.301453,18.301483,18.301483,18.301514,0.0,0.032084316,0.032084316,0.04958472,25.0,18.300018,0.0,0.0,0.0,-0.001339123,9.54197e-21,0.0,81.22231,24.998142,30.081385,96.0,0.0550995,27.88606,241.34036,88.55154,0.0,81.22231,0.11375335,0.0,77.82818,8.330017
10647,20078820.0,0.0,18.3013,15.118103,21.690826,21.198364,22.14624,21.997742,18.301422,18.301453,18.301453,18.301483,0.0,0.032084353,0.032084353,0.04958479,25.0,18.300018,0.0,0.0,0.0,-0.005938605,9.54197e-21,0.0,81.222694,24.998121,30.095533,96.0,0.0550485,27.866257,241.34032,88.551575,0.0,81.222694,0.1137535,0.0,77.828545,8.330017
10648,20078880.0,0.0,18.30127,15.116821,21.697937,21.201752,22.156311,22.00772,18.301392,18.301422,18.301422,18.301453,0.0,0.032084394,0.032084394,0.04958486,25.0,18.300018,0.0,0.0,0.0,-0.007132069,9.54197e-21,0.0,81.22306,24.998112,30.109182,96.0,0.054999296,27.847143,241.34029,88.55161,0.0,81.22306,0.11375366,0.0,77.82889,8.330017
10649,20078940.0,0.0,18.30127,15.115448,21.705048,21.20514,22.16632,22.01767,18.30133,18.301392,18.301392,18.301422,0.0,0.03208444,0.03208444,0.049584933,25.0,18.300018,0.0,0.0,0.0,-0.0042179837,9.54197e-21,0.0,81.2234,24.998114,30.122328,96.0,0.05495191,27.828741,241.34026,88.55166,0.0,81.2234,0.11375381,0.0,77.82921,8.330017
10650,20079000.0,0.0,18.3013,15.114075,21.712128,21.208496,22.1763,22.027588,18.3013,18.301361,18.301361,18.301392,0.0,0.032084476,0.032084476,0.049585,25.0,18.300018,0.0,0.0,0.0,-0.0017892991,9.54197e-21,0.0,81.22372,24.998127,30.135303,96.0,0.05490514,27.810574,241.34023,88.551704,0.0,81.22372,0.113753945,0.0,77.82952,8.330017
10651,20079060.0,0.0,18.3013,15.11264,21.719177,21.212097,22.186035,22.037231,18.3013,18.30133,18.30133,18.301361,0.0,0.03208451,0.03208451,0.049585056,25.0,18.300018,0.0,0.0,0.0,0.00088105845,9.54197e-21,0.0,81.22403,24.998156,30.14804,96.0,0.054859225,27.792744,241.3402,88.55176,0.0,81.22403,0.11375408,0.0,77.82981,8.330017
10652,20079120.0,0.0,18.30127,15.111206,21.726196,21.215668,22.19574,22.046844,18.3013,18.3013,18.3013,18.30133,0.0,0.03208454,0.03208454,0.049585108,25.0,18.300018,0.0,0.0,0.0,0.00014329414,9.54197e-21,0.0,81.22432,24.998196,30.160845,96.0,0.054813057,27.774817,241.34016,88.55182,0.0,81.22432,0.11375419,0.0,77.83009,8.330017
10653,20079180.0,0.0,18.30127,15.109741,21.733185,21.219238,22.205414,22.056458,18.30127,18.3013,18.3013,18.3013,0.0,0.032084566,0.032084566,0.04958515,25.0,18.300018,0.0,0.0,0.0,-0.00092183356,9.54197e-21,0.0,81.2246,24.998241,30.173546,96.0,0.05476726,27.757036,241.34013,88.55187,0.0,81.2246,0.11375428,0.0,77.83035,8.330017
10654,20079240.0,0.0,18.301208,15.108307,21.740143,21.222809,22.215027,22.06601,18.30127,18.3013,18.3013,18.3013,0.0,0.032084588,0.032084588,0.049585186,25.0,18.300018,0.0,0.0,0.0,-0.003162799,9.54197e-21,0.0,81.22487,24.998295,30.186186,96.0,0.054721676,27.739344,241.3401,88.551926,0.0,81.22487,0.11375437,0.0,77.83062,8.330017
10655,20079300.0,0.0,18.301208,15.106842,21.74707,21.226318,22.22464,22.075531,18.301239,18.30127,18.30127,18.30127,0.0,0.03208461,0.03208461,0.049585223,25.0,18.300018,0.0,0.0,0.0,-0.0027070758,9.54197e-21,0.0,81.225136,24.998348,30.198568,96.0,0.05467701,27.722004,241.34007,88.55198,0.0,81.225136,0.113754444,0.0,77.830864,8.330017
10656,20079360.0,0.0,18.301239,15.105408,21.753998,21.230103,22.234009,22.084808,18.301239,18.30127,18.30127,18.30127,0.0,0.032084625,0.032084625,0.04958525,25.0,18.300018,0.0,0.0,0.0,-0.00039347028,9.54197e-21,0.0,81.22538,24.998405,30.210766,96.0,0.054633014,27.704927,241.34006,88.55203,0.0,81.22538,0.1137545,0.0,77.83111,8.330017
10657,20079420.0,0.0,18.301239,15.104004,21.760864,21.233856,22.243347,22.094086,18.301239,18.301239,18.301239,18.301239,0.0,0.03208464,0.03208464,0.04958527,25.0,18.300018,0.0,0.0,0.0,0.0010101899,9.54197e-21,0.0,81.225624,24.998463,30.222982,96.0,0.054588944,27.687826,241.34003,88.55208,0.0,81.225624,0.113754556,0.0,77.83134,8.330017
10658,20079480.0,0.0,18.301239,15.102631,21.76773,21.23761,22.252625,22.103302,18.301239,18.301239,18.301239,18.301239,0.0,0.03208465,0.03208465,0.049585287,25.0,18.300018,0.0,0.0,0.0,0.0007951445,9.54197e-21,0.0,81.225876,24.998524,30.235287,96.0,0.05454455,27.670597,241.34,88.552124,0.0,81.225876,0.11375459,0.0,77.83157,8.330017
10659,20079540.0,0.0,18.301239,15.101288,21.774567,21.241302,22.261902,22.112518,18.301239,18.301239,18.301239,18.301239,0.0,0.032084655,0.032084655,0.049585298,25.0,18.300018,0.0,0.0,0.0,0.00042889352,9.54197e-21,0.0,81.22611,24.99858,30.247614,96.0,0.054500062,27.65334,241.33998,88.55216,0.0,81.22611,0.113754615,0.0,77.8318,8.330017
10660,20079600.0,0.0,18.301239,15.100006,21.781372,21.244995,22.271149,22.121674,18.301239,18.301239,18.301239,18.301239,0.0,0.03208466,0.03208466,0.0495853,25.0,18.300018,0.0,0.0,0.0,-0.00043134368,9.54197e-21,0.0,81.22635,24.998636,30.259981,96.0,0.05445544,27.636028,241.33995,88.5522,0.0,81.22635,0.113754615,0.0,77.83202,8.330017
10661,20079660.0,0.0,18.301239,15.098785,21.788147,21.248932,22.280182,22.130646,18.301239,18.301239,18.301239,18.301239,0.0,0.03208466,0.03208466,0.0495853,25.0,18.300018,0.0,0.0,0.0,0.00037577018,9.54197e-21,0.0,81.22658,24.99869,30.27231,96.0,0.054410934,27.618763,241.33994,88.55223,0.0,81.22658,0.11375463,0.0,77.83225,8.330017
10662,20079720.0,0.0,18.30127,15.097656,21.794922,21.252838,22.289154,22.139557,18.301239,18.301239,18.301239,18.301239,0.0,0.03208466,0.03208466,0.0495853,25.0,18.300018,0.0,0.0,0.0,0.0013642329,9.54197e-21,0.0,81.22682,24.998737,30.284712,96.0,0.05436619,27.601402,241.3399,88.55225,0.0,81.22682,0.113754615,0.0,77.83248,8.330017
10663,20079780.0,0.0,18.3013,15.096588,21.801636,21.256714,22.298126,22.148468,18.30127,18.301239,18.301239,18.301239,0.0,0.032084655,0.032084655,0.049585294,25.0,18.300018,0.0,0.0,0.0,0.001967756,9.54197e-21,0.0,81.22706,24.998783,30.297235,96.0,0.054320987,27.583874,241.33989,88.55228,0.0,81.22706,0.1137546,0.0,77.83271,8.330017
10664,20079840.0,0.0,18.3013,15.095612,21.80835,21.26059,22.307037,22.157349,18.30127,18.301239,18.301239,18.301239,0.0,0.03208465,0.03208465,0.049585283,25.0,18.300018,0.0,0.0,0.0,0.0018985121,9.54197e-21,0.0,81.2273,24.998825,30.309925,96.0,0.05427518,27.566105,241.33987,88.5523,0.0,81.2273,0.11375458,0.0,77.83295,8.330017
10665,20079900.0,0.0,18.30133,15.094727,21.815033,21.264435,22.315948,22.166168,18.30127,18.30127,18.30127,18.30127,0.0,0.03208464,0.03208464,0.04958527,25.0,18.300018,0.0,0.0,0.0,0.0018304934,9.54197e-21,0.0,81.22755,24.998863,30.322773,96.0,0.054228812,27.548119,241.33984,88.55231,0.0,81.22755,0.113754556,0.0,77.833176,8.330017
10666,20079960.0,0.0,18.30133,15.093964,21.821686,21.268494,22.324646,22.174835,18.3013,18.30127,18.30127,18.30127,0.0,0.032084633,0.032084633,0.049585253,25.0,18.300018,0.0,0.0,0.0,0.0018012329,9.54197e-21,0.0,81.2278,24.998894,30.335772,96.0,0.054181885,27.529919,241.33983,88.552315,0.0,81.2278,0.11375452,0.0,77.83342,8.330017
10667,20080020.0,0.0,18.301361,15.093323,21.828339,21.272522,22.333313,22.183441,18.30133,18.3013,18.3013,18.3013,0.0,0.03208462,0.03208462,0.049585234,25.0,18.300018,0.0,0.0,0.0,0.002342985,9.54197e-21,0.0,81.22805,24.998922,30.348942,96.0,0.054134347,27.51148,241.33981,88.55232,0.0,81.22805,0.11375448,0.0,77.833664,8.330017
10668,20080080.0,0.0,18.301392,15.092804,21.83493,21.27655,22.34195,22.192017,18.30133,18.3013,18.3013,18.3013,0.0,0.03208461,0.03208461,0.049585212,25.0,18.300018,0.0,0.0,0.0,0.002799204,9.54197e-21,0.0,81.22832,24.998943,30.362343,96.0,0.05408596,27.492718,241.3398,88.55232,0.0,81.22832,0.11375443,0.0,77.833916,8.330017
10669,20080140.0,0.0,18.301422,15.092438,21.841522,21.280548,22.350555,22.200592,18.301361,18.30133,18.30133,18.30133,0.0,0.032084595,0.032084595,0.04958519,25.0,18.300018,0.0,0.0,0.0,0.0033146841,9.54197e-21,0.0,81.22858,24.99896,30.375963,96.0,0.054036804,27.473652,241.33977,88.552315,0.0,81.22858,0.11375438,0.0,77.83417,8.330017
10670,20080200.0,0.0,18.301453,15.092194,21.848083,21.284515,22.35913,22.209106,18.301392,18.301361,18.301361,18.30133,0.0,0.03208458,0.03208458,0.049585167,25.0,18.300018,0.0,0.0,0.0,0.0035630993,9.54197e-21,0.0,81.22885,24.998974,30.389872,96.0,0.0539866,27.45418,241.33975,88.55231,0.0,81.22885,0.11375433,0.0,77.834435,8.330017
10671,20080260.0,0.0,18.301483,15.092102,21.854645,21.288696,22.367523,22.217468,18.301422,18.301361,18.301361,18.301361,0.0,0.032084566,0.032084566,0.049585138,25.0,18.300018,0.0,0.0,0.0,0.0037413628,9.54197e-21,0.0,81.22914,24.998983,30.404085,96.0,0.053935297,27.434284,241.33974,88.5523,0.0,81.22914,0.113754265,0.0,77.83471,8.330017
10672,20080320.0,0.0,18.301514,15.092194,21.861145,21.292847,22.375854,22.2258,18.301453,18.301392,18.301392,18.301392,0.0,0.03208455,0.03208455,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.003883845,9.54197e-21,0.0,81.22942,24.998987,30.418613,96.0,0.053882852,27.41394,241.33972,88.552284,0.0,81.22942,0.113754205,0.0,77.83499,8.330017
10673,20080380.0,0.0,18.301544,15.092468,21.867645,21.296967,22.384186,22.23407,18.301483,18.301422,18.301422,18.301422,0.0,0.032084532,0.032084532,0.049585078,25.0,18.300018,0.0,0.0,0.0,0.00405604,9.54197e-21,0.0,81.22972,24.998987,30.43348,96.0,0.0538292,27.39313,241.3397,88.55226,0.0,81.22972,0.113754146,0.0,77.83527,8.330017
10674,20080440.0,0.0,18.301605,15.092926,21.874115,21.301086,22.392487,22.24234,18.301514,18.301453,18.301453,18.301453,0.0,0.032084513,0.032084513,0.049585048,25.0,18.300018,0.0,0.0,0.0,0.004271575,9.54197e-21,0.0,81.230034,24.998983,30.448708,96.0,0.053774234,27.371809,241.33969,88.55224,0.0,81.230034,0.11375408,0.0,77.83556,8.330017
10675,20080500.0,0.0,18.301636,15.093567,21.880554,21.305176,22.400757,22.25061,18.301544,18.301483,18.301483,18.301483,0.0,0.032084495,0.032084495,0.04958502,25.0,18.300018,0.0,0.0,0.0,0.004649914,9.54197e-21,0.0,81.23034,24.998976,30.464283,96.0,0.05371802,27.350002,241.33966,88.552216,0.0,81.23034,0.113754004,0.0,77.83587,8.330017
10676,20080560.0,0.0,18.301697,15.094391,21.886963,21.309448,22.408875,22.258667,18.301575,18.301514,18.301514,18.301514,0.0,0.032084476,0.032084476,0.049584985,25.0,18.300018,0.0,0.0,0.0,0.00541009,9.54197e-21,0.0,81.23067,24.998964,30.480268,96.0,0.053660333,27.327623,241.33965,88.552185,0.0,81.23067,0.11375393,0.0,77.83618,8.330017
10677,20080620.0,0.0,18.301727,15.095459,21.893372,21.31369,22.416931,22.266724,18.301636,18.301575,18.301575,18.301544,0.0,0.032084454,0.032084454,0.049584948,25.0,18.300018,0.0,0.0,0.0,0.0057081254,9.54197e-21,0.0,81.231,24.99895,30.49672,96.0,0.053600967,27.304592,241.33963,88.552155,0.0,81.231,0.113753855,0.0,77.8365,8.330017
10678,20080680.0,0.0,18.301788,15.096741,21.89975,21.317932,22.424957,22.27475,18.301666,18.301605,18.301605,18.301605,0.0,0.032084435,0.032084435,0.049584914,25.0,18.300018,0.0,0.0,0.0,0.005632097,9.54197e-21,0.0,81.231346,24.998932,30.513647,96.0,0.053539883,27.280893,241.33961,88.552124,0.0,81.231346,0.11375378,0.0,77.83684,8.330017
10679,20080740.0,0.0,18.301819,15.098267,21.906097,21.322144,22.432983,22.282745,18.301727,18.301666,18.301666,18.301636,0.0,0.032084413,0.032084413,0.049584877,25.0,18.300018,0.0,0.0,0.0,0.0056372453,9.54197e-21,0.0,81.231705,24.99891,30.531046,96.0,0.0534771,27.256533,241.3396,88.552086,0.0,81.231705,0.113753706,0.0,77.83717,8.330017
10680,20080800.0,0.0,18.30188,15.100006,21.912445,21.326324,22.440948,22.29071,18.301788,18.301697,18.301697,18.301697,0.0,0.03208439,0.03208439,0.04958484,25.0,18.300018,0.0,0.0,0.0,0.005953408,9.54197e-21,0.0,81.23206,24.998886,30.548977,96.0,0.053412404,27.23143,241.33957,88.55205,0.0,81.23206,0.113753624,0.0,77.837524,8.330017
10681,20080860.0,0.0,18.301971,15.102081,21.918793,21.33075,22.448792,22.298553,18.301819,18.301758,18.301758,18.301727,0.0,0.03208437,0.03208437,0.0495848,25.0,18.300018,0.0,0.0,0.0,0.0074669337,9.54197e-21,0.0,81.23244,24.99886,30.567392,96.0,0.053345963,27.205648,241.33955,88.55201,0.0,81.23244,0.113753535,0.0,77.83789,8.330017
10682,20080920.0,0.0,18.302094,15.104492,21.92511,21.335144,22.456573,22.306366,18.30188,18.301788,18.301788,18.301788,0.0,0.032084342,0.032084342,0.049584758,25.0,18.300018,0.0,0.0,0.0,0.010475463,9.54197e-21,0.0,81.23283,24.998833,30.58656,96.0,0.053276815,27.178818,241.33954,88.55197,0.0,81.23283,0.113753445,0.0,77.83826,8.330017
10683,20080980.0,0.0,18.302185,15.107269,21.931396,21.339539,22.464325,22.314148,18.301971,18.30185,18.30185,18.30185,0.0,0.032084316,0.032084316,0.04958471,25.0,18.300018,0.0,0.0,0.0,0.01189119,9.54197e-21,0.0,81.23323,24.998804,30.6066,96.0,0.05320452,27.150759,241.33951,88.55192,0.0,81.23323,0.11375333,0.0,77.838646,8.330017
10684,20081040.0,0.0,18.302277,15.110352,21.937683,21.343903,22.472076,22.3219,18.302063,18.30194,18.30194,18.30191,0.0,0.032084282,0.032084282,0.049584657,25.0,18.300018,0.0,0.0,0.0,0.011180192,9.54197e-21,0.0,81.23364,24.998775,30.627558,96.0,0.05312892,27.121422,241.3395,88.55187,0.0,81.23364,0.11375322,0.0,77.83905,8.330017
10685,20081100.0,0.0,18.302307,15.1138,21.94394,21.348236,22.479797,22.32965,18.302155,18.302002,18.302002,18.302002,0.0,0.032084253,0.032084253,0.0495846,25.0,18.300018,0.0,0.0,0.0,0.008529516,9.54197e-21,0.0,81.23407,24.998743,30.649353,96.0,0.053050306,27.090908,241.33946,88.55182,0.0,81.23407,0.1137531,0.0,77.839455,8.330017
10686,20081160.0,0.0,18.302368,15.117523,21.950195,21.352783,22.487335,22.33725,18.302216,18.302094,18.302094,18.302063,0.0,0.03208422,0.03208422,0.049584545,25.0,18.300018,0.0,0.0,0.0,0.0070339073,9.54197e-21,0.0,81.23452,24.998705,30.67184,96.0,0.052969187,27.059422,241.33945,88.55176,0.0,81.23452,0.11375299,0.0,77.83989,8.330017
10687,20081220.0,0.0,18.30243,15.1215515,21.956451,21.35733,22.494873,22.344849,18.302277,18.302155,18.302155,18.302155,0.0,0.032084186,0.032084186,0.04958449,25.0,18.300018,0.0,0.0,0.0,0.0076942504,9.54197e-21,0.0,81.23498,24.99866,30.694897,96.0,0.052886058,27.027147,241.33942,88.5517,0.0,81.23498,0.113752864,0.0,77.84033,8.330017
10688,20081280.0,0.0,18.30249,15.1258545,21.962677,21.361847,22.50238,22.352417,18.302338,18.302246,18.302246,18.302216,0.0,0.032084156,0.032084156,0.049584437,25.0,18.300018,0.0,0.0,0.0,0.008188183,9.54197e-21,0.0,81.23546,24.998608,30.718597,96.0,0.052800592,26.993963,241.3394,88.551636,0.0,81.23546,0.11375275,0.0,77.84079,8.330017
10689,20081340.0,0.0,18.302551,15.130432,21.968872,21.366333,22.509888,22.359955,18.302399,18.302307,18.302307,18.302277,0.0,0.03208413,0.03208413,0.049584385,25.0,18.300018,0.0,0.0,0.0,0.008156368,9.54197e-21,0.0,81.23595,24.998552,30.742931,96.0,0.05271286,26.959896,241.33937,88.551575,0.0,81.23595,0.11375264,0.0,77.84126,8.330017
10690,20081400.0,0.0,18.302612,15.135254,21.975037,21.37082,22.517334,22.367462,18.30249,18.302368,18.302368,18.302338,0.0,0.032084096,0.032084096,0.049584337,25.0,18.300018,0.0,0.0,0.0,0.0072033727,9.54197e-21,0.0,81.23644,24.998493,30.767935,96.0,0.052622728,26.92489,241.33934,88.551506,0.0,81.23644,0.11375253,0.0,77.84174,8.330017
10691,20081460.0,0.0,18.302673,15.14032,21.981232,21.375519,22.524628,22.374847,18.302551,18.30243,18.30243,18.30243,0.0,0.03208407,0.03208407,0.04958429,25.0,18.300018,0.0,0.0,0.0,0.00652319,9.54197e-21,0.0,81.23696,24.998428,30.793524,96.0,0.05253051,26.889069,241.33931,88.55144,0.0,81.23696,0.11375243,0.0,77.84225,8.330017
10692,20081520.0,0.0,18.302704,15.145599,21.987396,21.380188,22.531921,22.382233,18.302582,18.30249,18.30249,18.30249,0.0,0.032084044,0.032084044,0.049584243,25.0,18.300018,0.0,0.0,0.0,0.0062146527,9.54197e-21,0.0,81.237495,24.998358,30.81963,96.0,0.052436434,26.852516,241.33928,88.55137,0.0,81.237495,0.11375233,0.0,77.84275,8.330017
10693,20081580.0,0.0,18.302765,15.151123,21.99356,21.384827,22.539185,22.389587,18.302643,18.302551,18.302551,18.302551,0.0,0.032084018,0.032084018,0.049584202,25.0,18.300018,0.0,0.0,0.0,0.005761757,9.54197e-21,0.0,81.23804,24.998285,30.846247,96.0,0.052340552,26.815256,241.33925,88.5513,0.0,81.23804,0.113752246,0.0,77.84327,8.330017
10694,20081640.0,0.0,18.302795,15.156799,21.999664,21.389435,22.546448,22.396912,18.302704,18.302612,18.302612,18.302582,0.0,0.032084,0.032084,0.049584165,25.0,18.300018,0.0,0.0,0.0,0.0052446686,9.54197e-21,0.0,81.23859,24.998209,30.873316,96.0,0.052243043,26.777357,241.33922,88.55123,0.0,81.23859,0.11375217,0.0,77.8438,8.330017
10695,20081700.0,0.0,18.302826,15.162689,22.005768,21.394043,22.55365,22.404236,18.302734,18.302643,18.302643,18.302643,0.0,0.03208398,0.03208398,0.049584135,25.0,18.300018,0.0,0.0,0.0,0.004837032,9.54197e-21,0.0,81.23914,24.99813,30.900791,96.0,0.05214409,26.738892,241.33919,88.55116,0.0,81.23914,0.1137521,0.0,77.844345,8.330017
10696,20081760.0,0.0,18.302887,15.168762,22.011902,21.398834,22.56073,22.411438,18.302765,18.302704,18.302704,18.302704,0.0,0.032083962,0.032083962,0.049584106,25.0,18.300018,0.0,0.0,0.0,0.0052630273,9.54197e-21,0.0,81.239716,24.99805,30.928707,96.0,0.052043576,26.699812,241.33916,88.5511,0.0,81.239716,0.11375203,0.0,77.84489,8.330017
10697,20081820.0,0.0,18.302917,15.174988,22.018005,21.403625,22.56778,22.41861,18.302826,18.302734,18.302734,18.302734,0.0,0.032083947,0.032083947,0.049584087,25.0,18.300018,0.0,0.0,0.0,0.0049997782,9.54197e-21,0.0,81.24029,24.99797,30.957043,96.0,0.051941574,26.660141,241.33913,88.55104,0.0,81.24029,0.113751985,0.0,77.84544,8.330017
