,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10698,20081880.0,0.0,18.302948,15.181335,22.024078,21.408386,22.57483,22.42575,18.302856,18.302795,18.302795,18.302765,0.0,0.032083936,0.032083936,0.049584065,25.0,18.300018,0.0,0.0,0.0,0.0044568237,9.54197e-21,0.0,81.24087,24.99789,30.985716,96.0,0.051838364,26.619995,241.33908,88.55098,0.0,81.24087,0.11375193,0.0,77.84599,8.330017
10699,20081940.0,0.0,18.302948,15.187836,22.03012,21.413116,22.581818,22.432892,18.302887,18.302826,18.302826,18.302826,0.0,0.032083925,0.032083925,0.04958405,25.0,18.300018,0.0,0.0,0.0,0.0031729056,9.54197e-21,0.0,81.241455,24.99781,31.014772,96.0,0.051733803,26.579315,241.33905,88.55093,0.0,81.241455,0.11375191,0.0,77.846565,8.330017
10700,20082000.0,0.0,18.302979,15.194458,22.036163,21.417816,22.588806,22.440002,18.302917,18.302856,18.302856,18.302856,0.0,0.03208392,0.03208392,0.04958404,25.0,18.300018,0.0,0.0,0.0,0.0022900018,9.54197e-21,0.0,81.24204,24.99773,31.044058,96.0,0.051628456,26.53832,241.339,88.55087,0.0,81.24204,0.11375188,0.0,77.84713,8.330017
10701,20082060.0,0.0,18.303009,15.201172,22.042206,21.42273,22.595673,22.447021,18.302948,18.302887,18.302887,18.302887,0.0,0.032083917,0.032083917,0.04958403,25.0,18.300018,0.0,0.0,0.0,0.0029984217,9.54197e-21,0.0,81.24263,24.99765,31.073544,96.0,0.05152239,26.49704,241.33896,88.55082,0.0,81.24263,0.11375187,0.0,77.847694,8.330017
10702,20082120.0,0.0,18.30304,15.207977,22.048248,21.427612,22.602509,22.45401,18.302979,18.302917,18.302917,18.302917,0.0,0.032083914,0.032083914,0.04958403,25.0,18.300018,0.0,0.0,0.0,0.0033794453,9.54197e-21,0.0,81.243225,24.997574,31.103289,96.0,0.05141543,26.455397,241.33893,88.55077,0.0,81.243225,0.11375186,0.0,77.84826,8.330017
10703,20082180.0,0.0,18.30304,15.214844,22.05426,21.432465,22.609344,22.460968,18.303009,18.302948,18.302948,18.302948,0.0,0.032083917,0.032083917,0.04958403,25.0,18.300018,0.0,0.0,0.0,0.002559393,9.54197e-21,0.0,81.24381,24.997501,31.133282,96.0,0.051307596,26.413404,241.33888,88.550735,0.0,81.24381,0.11375186,0.0,77.84883,8.330017
10704,20082240.0,0.0,18.30304,15.221802,22.060242,21.437317,22.61612,22.467926,18.303009,18.302979,18.302979,18.302979,0.0,0.032083917,0.032083917,0.049584035,25.0,18.300018,0.0,0.0,0.0,0.0017048927,9.54197e-21,0.0,81.2444,24.99743,31.163403,96.0,0.051199324,26.371235,241.33884,88.5507,0.0,81.2444,0.11375187,0.0,77.849396,8.330017
10705,20082300.0,0.0,18.30304,15.22879,22.066193,21.442108,22.622894,22.474854,18.30304,18.303009,18.303009,18.302979,0.0,0.032083925,0.032083925,0.049584046,25.0,18.300018,0.0,0.0,0.0,0.00038175692,9.54197e-21,0.0,81.244995,24.997364,31.193695,96.0,0.051090468,26.328829,241.33879,88.55066,0.0,81.244995,0.113751896,0.0,77.84996,8.330017
10706,20082360.0,0.0,18.30304,15.23584,22.072174,21.447113,22.629547,22.48169,18.30304,18.303009,18.303009,18.303009,0.0,0.03208393,0.03208393,0.049584057,25.0,18.300018,0.0,0.0,0.0,0.0007722683,9.54197e-21,0.0,81.245575,24.9973,31.224003,96.0,0.050981577,26.286396,241.33875,88.55063,0.0,81.245575,0.11375192,0.0,77.85052,8.330017
10707,20082420.0,0.0,18.30307,15.242889,22.078156,21.452087,22.63617,22.488495,18.30304,18.30304,18.30304,18.303009,0.0,0.03208394,0.03208394,0.049584072,25.0,18.300018,0.0,0.0,0.0,0.0011708421,9.54197e-21,0.0,81.24616,24.99724,31.254377,96.0,0.050872475,26.243872,241.3387,88.550606,0.0,81.24616,0.11375195,0.0,77.851074,8.330017
10708,20082480.0,0.0,18.30307,15.2499695,22.084106,21.457062,22.642792,22.49527,18.30304,18.30304,18.30304,18.30304,0.0,0.032083947,0.032083947,0.04958409,25.0,18.300018,0.0,0.0,0.0,0.0005732983,9.54197e-21,0.0,81.246735,24.997185,31.284832,96.0,0.050763104,26.201233,241.33864,88.55058,0.0,81.246735,0.11375199,0.0,77.85163,8.330017
10709,20082540.0,0.0,18.30304,15.257019,22.089996,21.461975,22.649384,22.502045,18.30304,18.30304,18.30304,18.30304,0.0,0.032083962,0.032083962,0.049584113,25.0,18.300018,0.0,0.0,0.0,-0.0005777291,9.54197e-21,0.0,81.24731,24.997133,31.31529,96.0,0.050653756,26.158596,241.3386,88.55057,0.0,81.24731,0.11375203,0.0,77.85218,8.330017
10710,20082600.0,0.0,18.303009,15.264069,22.095886,21.466888,22.655945,22.50879,18.30304,18.30304,18.30304,18.30304,0.0,0.032083977,0.032083977,0.049584135,25.0,18.300018,0.0,0.0,0.0,-0.0013938553,9.54197e-21,0.0,81.24786,24.997087,31.345648,96.0,0.050544787,26.11609,241.33855,88.55056,0.0,81.24786,0.11375208,0.0,77.852715,8.330017
10711,20082660.0,0.0,18.302979,15.271088,22.101715,21.47171,22.662384,22.515411,18.30304,18.30304,18.30304,18.30304,0.0,0.032083992,0.032083992,0.04958416,25.0,18.300018,0.0,0.0,0.0,-0.0031030576,9.54197e-21,0.0,81.24843,24.997044,31.375906,96.0,0.05043621,26.07373,241.33849,88.55055,0.0,81.24843,0.11375214,0.0,77.85325,8.330017
10712,20082720.0,0.0,18.302948,15.278046,22.107483,21.476532,22.668823,22.522003,18.303009,18.30304,18.30304,18.30304,0.0,0.03208401,0.03208401,0.0495842,25.0,18.300018,0.0,0.0,0.0,-0.0034659042,9.54197e-21,0.0,81.24898,24.997004,31.405888,96.0,0.050328653,26.03176,241.33844,88.550545,0.0,81.24898,0.113752216,0.0,77.853775,8.330017
10713,20082780.0,0.0,18.302948,15.284973,22.11322,21.481293,22.675232,22.528564,18.302979,18.303009,18.303009,18.303009,0.0,0.03208403,0.03208403,0.049584232,25.0,18.300018,0.0,0.0,0.0,-0.0032520208,9.54197e-21,0.0,81.24951,24.99697,31.435642,96.0,0.05022193,25.990099,241.3384,88.55055,0.0,81.24951,0.11375229,0.0,77.85429,8.330017
10714,20082840.0,0.0,18.302948,15.291809,22.118958,21.486053,22.68164,22.535126,18.302979,18.303009,18.303009,18.303009,0.0,0.032084055,0.032084055,0.04958427,25.0,18.300018,0.0,0.0,0.0,-0.0018668347,9.54197e-21,0.0,81.25004,24.996939,31.465145,96.0,0.05011615,25.9488,241.33833,88.55055,0.0,81.25004,0.11375238,0.0,77.8548,8.330017
10715,20082900.0,0.0,18.302917,15.298553,22.124664,21.490814,22.687988,22.541656,18.302948,18.302979,18.302979,18.302979,0.0,0.032084074,0.032084074,0.04958431,25.0,18.300018,0.0,0.0,0.0,-0.0019406099,9.54197e-21,0.0,81.25056,24.996916,31.494486,96.0,0.050010968,25.907719,241.33829,88.55057,0.0,81.25056,0.113752455,0.0,77.855286,8.330017
10716,20082960.0,0.0,18.302826,15.305206,22.130249,21.495422,22.694275,22.548035,18.302917,18.302948,18.302948,18.302979,0.0,0.032084096,0.032084096,0.049584348,25.0,18.300018,0.0,0.0,0.0,-0.0046938984,9.54197e-21,0.0,81.25106,24.996897,31.523613,96.0,0.04990658,25.866941,241.33823,88.55058,0.0,81.25106,0.113752544,0.0,77.855774,8.330017
10717,20083020.0,0.0,18.302765,15.311737,22.135803,21.50003,22.7005,22.554413,18.302887,18.302948,18.302948,18.302948,0.0,0.032084126,0.032084126,0.049584392,25.0,18.300018,0.0,0.0,0.0,-0.006191561,9.54197e-21,0.0,81.25156,24.996883,31.552292,96.0,0.049803827,25.826792,241.33818,88.5506,0.0,81.25156,0.11375264,0.0,77.85625,8.330017
10718,20083080.0,0.0,18.302734,15.318176,22.141357,21.504608,22.706726,22.56073,18.302856,18.302917,18.302917,18.302917,0.0,0.03208415,0.03208415,0.04958444,25.0,18.300018,0.0,0.0,0.0,-0.0054103807,9.54197e-21,0.0,81.25204,24.996874,31.580471,96.0,0.049702894,25.787342,241.33812,88.55062,0.0,81.25204,0.11375274,0.0,77.856705,8.330017
10719,20083140.0,0.0,18.302734,15.324432,22.146881,21.509155,22.712921,22.567078,18.302795,18.302856,18.302856,18.302887,0.0,0.03208418,0.03208418,0.049584486,25.0,18.300018,0.0,0.0,0.0,-0.0046920967,9.54197e-21,0.0,81.25251,24.996868,31.608257,96.0,0.0496034,25.748444,241.33806,88.55065,0.0,81.25251,0.11375285,0.0,77.857155,8.330017
10720,20083200.0,0.0,18.302704,15.330566,22.152374,21.513702,22.719116,22.573364,18.302765,18.302826,18.302826,18.302826,0.0,0.032084208,0.032084208,0.049584534,25.0,18.300018,0.0,0.0,0.0,-0.0036753702,9.54197e-21,0.0,81.25296,24.99687,31.635633,96.0,0.049505383,25.710112,241.33801,88.55068,0.0,81.25296,0.11375295,0.0,77.85759,8.330017
10721,20083260.0,0.0,18.302582,15.336517,22.157745,21.518127,22.72519,22.579529,18.302734,18.302795,18.302795,18.302795,0.0,0.032084238,0.032084238,0.049584586,25.0,18.300018,0.0,0.0,0.0,-0.0065086195,9.54197e-21,0.0,81.2534,24.99688,31.66267,96.0,0.04940861,25.67226,241.33795,88.55072,0.0,81.2534,0.113753065,0.0,77.85801,8.330017
10722,20083320.0,0.0,18.30252,15.342285,22.163116,21.522522,22.731232,22.585693,18.302673,18.302734,18.302734,18.302765,0.0,0.032084268,0.032084268,0.04958464,25.0,18.300018,0.0,0.0,0.0,-0.008337426,9.54197e-21,0.0,81.25383,24.996891,31.689098,96.0,0.049314044,25.635263,241.3379,88.55076,0.0,81.25383,0.11375318,0.0,77.85842,8.330017
10723,20083380.0,0.0,18.30246,15.34787,22.168457,21.526917,22.737274,22.591797,18.302612,18.302704,18.302704,18.302704,0.0,0.032084297,0.032084297,0.04958469,25.0,18.300018,0.0,0.0,0.0,-0.007955278,9.54197e-21,0.0,81.25424,24.996906,31.714844,96.0,0.049221944,25.599216,241.33784,88.550804,0.0,81.25424,0.11375329,0.0,77.85882,8.330017
10724,20083440.0,0.0,18.30243,15.353241,22.173767,21.53125,22.743286,22.5979,18.302551,18.302643,18.302643,18.302643,0.0,0.03208433,0.03208433,0.049584746,25.0,18.300018,0.0,0.0,0.0,-0.0067065335,9.54197e-21,0.0,81.25465,24.996927,31.739962,96.0,0.049132112,25.56405,241.3378,88.55085,0.0,81.25465,0.11375341,0.0,77.8592,8.330017
10725,20083500.0,0.0,18.302368,15.358398,22.179077,21.535583,22.749298,22.604004,18.30249,18.302582,18.302582,18.302612,0.0,0.032084364,0.032084364,0.049584802,25.0,18.300018,0.0,0.0,0.0,-0.0061749653,9.54197e-21,0.0,81.25503,24.996954,31.764507,96.0,0.04904436,25.529692,241.33775,88.5509,0.0,81.25503,0.113753535,0.0,77.859566,8.330017
10726,20083560.0,0.0,18.302277,15.363312,22.184265,21.539795,22.755188,22.609955,18.30243,18.30252,18.30252,18.302551,0.0,0.032084398,0.032084398,0.049584858,25.0,18.300018,0.0,0.0,0.0,-0.008038087,9.54197e-21,0.0,81.255394,24.996986,31.788475,96.0,0.04895868,25.496134,241.33769,88.55096,0.0,81.255394,0.11375366,0.0,77.85992,8.330017
10727,20083620.0,0.0,18.302155,15.367981,22.189423,21.544006,22.761047,22.615875,18.302368,18.30246,18.30246,18.30249,0.0,0.032084428,0.032084428,0.049584918,25.0,18.300018,0.0,0.0,0.0,-0.010092598,9.54197e-21,0.0,81.255745,24.997025,31.811703,96.0,0.048875675,25.463617,241.33765,88.55102,0.0,81.255745,0.11375378,0.0,77.860245,8.330017
10728,20083680.0,0.0,18.302094,15.372406,22.19455,21.548157,22.766907,22.621796,18.302277,18.302399,18.302399,18.302399,0.0,0.032084465,0.032084465,0.049584977,25.0,18.300018,0.0,0.0,0.0,-0.010940437,9.54197e-21,0.0,81.25608,24.997065,31.83411,96.0,0.04879562,25.432247,241.3376,88.55108,0.0,81.25608,0.11375391,0.0,77.860565,8.330017
10729,20083740.0,0.0,18.302002,15.376556,22.199677,21.552307,22.772736,22.627686,18.302185,18.302338,18.302338,18.302338,0.0,0.032084502,0.032084502,0.049585037,25.0,18.300018,0.0,0.0,0.0,-0.010047973,9.54197e-21,0.0,81.25639,24.997108,31.855669,96.0,0.04871861,25.40206,241.33754,88.55114,0.0,81.25639,0.11375404,0.0,77.86087,8.330017
10730,20083800.0,0.0,18.30194,15.380402,22.204773,21.556427,22.778534,22.633545,18.302124,18.302246,18.302246,18.302277,0.0,0.03208454,0.03208454,0.049585097,25.0,18.300018,0.0,0.0,0.0,-0.009127073,9.54197e-21,0.0,81.2567,24.99716,31.876417,96.0,0.04864452,25.373014,241.3375,88.55121,0.0,81.2567,0.11375417,0.0,77.86115,8.330017
10731,20083860.0,0.0,18.301819,15.383942,22.209747,21.560455,22.78424,22.639282,18.302032,18.302155,18.302155,18.302185,0.0,0.032084573,0.032084573,0.04958516,25.0,18.300018,0.0,0.0,0.0,-0.010552467,9.54197e-21,0.0,81.25699,24.997213,31.896368,96.0,0.0485733,25.345087,241.33745,88.55128,0.0,81.25699,0.1137543,0.0,77.86143,8.330017
10732,20083920.0,0.0,18.301727,15.3871765,22.214722,21.564423,22.789948,22.64502,18.30194,18.302094,18.302094,18.302094,0.0,0.03208461,0.03208461,0.049585223,25.0,18.300018,0.0,0.0,0.0,-0.01216485,9.54197e-21,0.0,81.25725,24.997272,31.9154,96.0,0.04850537,25.318441,241.3374,88.55135,0.0,81.25725,0.113754444,0.0,77.86168,8.330017
10733,20083980.0,0.0,18.301636,15.390076,22.219635,21.56839,22.795624,22.650726,18.30185,18.302002,18.302002,18.302032,0.0,0.032084648,0.032084648,0.049585287,25.0,18.300018,0.0,0.0,0.0,-0.012148739,9.54197e-21,0.0,81.2575,24.997337,31.933409,96.0,0.048441105,25.293228,241.33736,88.55143,0.0,81.2575,0.11375458,0.0,77.861916,8.330017
10734,20084040.0,0.0,18.301544,15.392609,22.224579,21.572357,22.80127,22.656403,18.301758,18.30191,18.30191,18.30194,0.0,0.03208469,0.03208469,0.049585354,25.0,18.300018,0.0,0.0,0.0,-0.011922422,9.54197e-21,0.0,81.25773,24.997404,31.950441,96.0,0.048380345,25.269382,241.33731,88.55151,0.0,81.25773,0.11375473,0.0,77.86214,8.330017
10735,20084100.0,0.0,18.301453,15.394806,22.229462,21.576263,22.806915,22.662079,18.301666,18.301819,18.301819,18.30185,0.0,0.032084726,0.032084726,0.049585417,25.0,18.300018,0.0,0.0,0.0,-0.011165227,9.54197e-21,0.0,81.25794,24.997477,31.966484,96.0,0.048323125,25.246922,241.33727,88.5516,0.0,81.25794,0.11375486,0.0,77.86234,8.330017
10736,20084160.0,0.0,18.3013,15.396637,22.234253,21.580078,22.812439,22.667603,18.301544,18.301727,18.301727,18.301727,0.0,0.032084763,0.032084763,0.049585484,25.0,18.300018,0.0,0.0,0.0,-0.013399337,9.54197e-21,0.0,81.25814,24.997553,31.981564,96.0,0.048269358,25.225813,241.33723,88.55168,0.0,81.25814,0.11375501,0.0,77.862526,8.330017
10737,20084220.0,0.0,18.301178,15.398102,22.239014,21.583862,22.817963,22.673126,18.301453,18.301605,18.301605,18.301636,0.0,0.0320848,0.0320848,0.04958555,25.0,18.300018,0.0,0.0,0.0,-0.014783549,9.54197e-21,0.0,81.258316,24.997633,31.995476,96.0,0.048219763,25.206333,241.33719,88.55177,0.0,81.258316,0.11375515,0.0,77.86269,8.330017
10738,20084280.0,0.0,18.301056,15.399139,22.243774,21.587646,22.823456,22.67862,18.30133,18.301514,18.301514,18.301544,0.0,0.03208484,0.03208484,0.049585618,25.0,18.300018,0.0,0.0,0.0,-0.01439893,9.54197e-21,0.0,81.25848,24.997717,32.008163,96.0,0.048174538,25.188568,241.33714,88.551865,0.0,81.25848,0.11375531,0.0,77.86284,8.330017
10739,20084340.0,0.0,18.300964,15.39978,22.248505,21.59137,22.828918,22.684113,18.301208,18.301392,18.301392,18.301422,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,-0.013454991,9.54197e-21,0.0,81.25861,24.997807,32.01968,96.0,0.04813351,25.172445,241.33711,88.551956,0.0,81.25861,0.11375546,0.0,77.86297,8.330017
10740,20084400.0,0.0,18.300842,15.399994,22.253204,21.595093,22.834381,22.689575,18.301086,18.30127,18.30127,18.3013,0.0,0.032084927,0.032084927,0.049585763,25.0,18.300018,0.0,0.0,0.0,-0.013911609,9.54197e-21,0.0,81.258736,24.997898,32.0299,96.0,0.048097122,25.15814,241.33708,88.552055,0.0,81.258736,0.113755606,0.0,77.86308,8.330017
10741,20084460.0,0.0,18.300598,15.399506,22.257751,21.598602,22.839752,22.694885,18.300964,18.301178,18.301178,18.301178,0.0,0.032084968,0.032084968,0.04958583,25.0,18.300018,0.0,0.0,0.0,-0.018157745,9.54197e-21,0.0,81.258835,24.997995,32.039005,96.0,0.048064705,25.145393,241.33705,88.55216,0.0,81.258835,0.11375577,0.0,77.86318,8.330017
10742,20084520.0,0.0,18.30014,15.398071,22.262268,21.602081,22.845093,22.700195,18.300781,18.301025,18.301025,18.301056,0.0,0.032085013,0.032085013,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.03199925,9.54197e-21,0.0,81.25891,24.998093,32.046005,96.0,0.04803981,25.135592,241.337,88.55227,0.0,81.25891,0.11375594,0.0,77.86325,8.330017
10743,20084580.0,0.0,18.299805,15.39566,22.266754,21.60556,22.850403,22.705475,18.300568,18.300842,18.300842,18.300903,0.0,0.032085072,0.032085072,0.04958601,25.0,18.300018,0.0,0.0,0.0,-0.03977203,9.54197e-21,0.0,81.25896,24.99819,32.050114,96.0,0.048025265,25.129847,241.33698,88.55238,0.0,81.25896,0.11375616,0.0,77.8633,8.330017
10744,20084640.0,0.0,18.29953,15.3923645,22.27124,21.608978,22.855713,22.710724,18.300262,18.30066,18.30066,18.30069,0.0,0.03208514,0.03208514,0.04958613,25.0,18.300018,0.0,0.0,0.0,-0.040619534,9.54197e-21,0.0,81.25898,24.998287,32.051254,96.0,0.048021313,25.128248,241.33696,88.55251,0.0,81.25898,0.1137564,0.0,77.86331,8.330017
10745,20084700.0,0.0,18.299408,15.388214,22.275696,21.612427,22.860992,22.715942,18.299957,18.300385,18.300385,18.300446,0.0,0.032085214,0.032085214,0.049586263,25.0,18.300018,0.0,0.0,0.0,-0.030709311,9.54197e-21,0.0,81.258965,24.998392,32.049335,96.0,0.04802828,25.13093,241.33693,88.552666,0.0,81.258965,0.11375669,0.0,77.86329,8.330017
10746,20084760.0,0.0,18.299286,15.383209,22.279999,21.6156,22.86618,22.721039,18.299683,18.30011,18.30011,18.30017,0.0,0.032085296,0.032085296,0.0495864,25.0,18.300018,0.0,0.0,0.0,-0.022040375,9.54197e-21,0.0,81.2589,24.998512,32.04497,96.0,0.048043996,25.137043,241.3369,88.55282,0.0,81.2589,0.113757,0.0,77.863235,8.330017
10747,20084820.0,0.0,18.299042,15.37738,22.284271,21.618774,22.871368,22.726105,18.2995,18.299866,18.299866,18.299927,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.023171855,9.54197e-21,0.0,81.25881,24.998652,32.038914,96.0,0.04806574,25.145525,241.33688,88.552986,0.0,81.25881,0.11375728,0.0,77.86314,8.330017
10748,20084880.0,0.0,18.298798,15.370789,22.288513,21.621918,22.876495,22.73114,18.299286,18.299652,18.299652,18.299713,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.026373187,9.54197e-21,0.0,81.25868,24.9988,32.030846,96.0,0.048094656,25.156816,241.33687,88.553154,0.0,81.25868,0.11375758,0.0,77.863014,8.330017
10749,20084940.0,0.0,18.298553,15.363434,22.292755,21.62503,22.881653,22.736176,18.299072,18.299438,18.299438,18.2995,0.0,0.03208553,0.03208553,0.049586803,25.0,18.300018,0.0,0.0,0.0,-0.027629621,9.54197e-21,0.0,81.258514,24.998962,32.02064,96.0,0.048131198,25.171104,241.33685,88.55334,0.0,81.258514,0.11375787,0.0,77.86285,8.330017
10750,20085000.0,0.0,18.29837,15.355347,22.296967,21.628143,22.88675,22.74118,18.298859,18.299225,18.299225,18.299286,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.026183426,9.54197e-21,0.0,81.258316,24.999134,32.008213,96.0,0.04817568,25.1885,241.33684,88.55352,0.0,81.258316,0.113758154,0.0,77.86265,8.330017
10751,20085060.0,0.0,18.298218,15.346588,22.301025,21.631042,22.891785,22.746033,18.298645,18.299011,18.299011,18.299042,0.0,0.03208569,0.03208569,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.022571791,9.54197e-21,0.0,81.25808,24.999313,31.993652,96.0,0.048227794,25.20889,241.33682,88.55371,0.0,81.25808,0.11375845,0.0,77.86241,8.330017
10752,20085120.0,0.0,18.298096,15.337158,22.305054,21.633911,22.89679,22.750885,18.298462,18.298798,18.298798,18.298859,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.02014991,9.54197e-21,0.0,81.2578,24.999504,31.97733,96.0,0.048286185,25.231739,241.33682,88.5539,0.0,81.2578,0.11375873,0.0,77.862144,8.330017
10753,20085180.0,0.0,18.297943,15.327118,22.309052,21.63675,22.901764,22.755707,18.298279,18.298584,18.298584,18.298645,0.0,0.032085836,0.032085836,0.04958732,25.0,18.300018,0.0,0.0,0.0,-0.01851866,9.54197e-21,0.0,81.257484,24.999702,31.959358,96.0,0.04835047,25.256899,241.3368,88.55409,0.0,81.257484,0.11375899,0.0,77.86184,8.330017
10754,20085240.0,0.0,18.29779,15.316437,22.31305,21.639587,22.906738,22.760529,18.298126,18.2984,18.2984,18.298462,0.0,0.0320859,0.0320859,0.049587432,25.0,18.300018,0.0,0.0,0.0,-0.017861752,9.54197e-21,0.0,81.25715,24.999907,31.939894,96.0,0.04842009,25.284151,241.3368,88.55428,0.0,81.25715,0.113759235,0.0,77.86151,8.330017
10755,20085300.0,0.0,18.297668,15.305206,22.317017,21.642395,22.911682,22.76532,18.297974,18.298248,18.298248,18.298279,0.0,0.032085963,0.032085963,0.049587537,25.0,18.300018,0.0,0.0,0.0,-0.01729217,9.54197e-21,0.0,81.256775,25.000113,31.918997,96.0,0.04849484,25.313408,241.33682,88.55447,0.0,81.256775,0.11375947,0.0,77.86115,8.330017
10756,20085360.0,0.0,18.297485,15.293457,22.320831,21.644989,22.916534,22.769958,18.297821,18.298096,18.298096,18.298126,0.0,0.032086022,0.032086022,0.049587637,25.0,18.300018,0.0,0.0,0.0,-0.018941225,9.54197e-21,0.0,81.256386,25.000319,31.896576,96.0,0.048575036,25.344795,241.33682,88.55465,0.0,81.256386,0.11375968,0.0,77.86076,8.330017
10757,20085420.0,0.0,18.297363,15.281158,22.324646,21.647552,22.921387,22.774597,18.297668,18.297943,18.297943,18.297974,0.0,0.032086078,0.032086078,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.017588852,9.54197e-21,0.0,81.25595,25.000525,31.872648,96.0,0.04866063,25.378292,241.33684,88.55483,0.0,81.25595,0.11375988,0.0,77.86035,8.330017
10758,20085480.0,0.0,18.297272,15.268402,22.3284,21.650116,22.926208,22.779236,18.297546,18.29779,18.29779,18.297821,0.0,0.032086127,0.032086127,0.049587816,25.0,18.300018,0.0,0.0,0.0,-0.015531754,9.54197e-21,0.0,81.255516,25.000727,31.847513,96.0,0.048750557,25.413483,241.33685,88.55501,0.0,81.255516,0.11376007,0.0,77.859924,8.330017
10759,20085540.0,0.0,18.29721,15.255188,22.332184,21.652649,22.931,22.783813,18.297424,18.297638,18.297638,18.297668,0.0,0.032086175,0.032086175,0.049587898,25.0,18.300018,0.0,0.0,0.0,-0.011236116,9.54197e-21,0.0,81.25504,25.000925,31.821033,96.0,0.048845306,25.450552,241.33687,88.55517,0.0,81.25504,0.113760255,0.0,77.859474,8.330017
10760,20085600.0,0.0,18.29715,15.241577,22.335907,21.655182,22.935791,22.788422,18.297302,18.297516,18.297516,18.297546,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,-0.008968845,9.54197e-21,0.0,81.25455,25.001122,31.793728,96.0,0.048943024,25.488781,241.33688,88.55533,0.0,81.25455,0.113760404,0.0,77.85899,8.330017
10761,20085660.0,0.0,18.296997,15.227539,22.339508,21.65747,22.94049,22.792847,18.297241,18.297394,18.297394,18.297424,0.0,0.032086253,0.032086253,0.04958803,25.0,18.300018,0.0,0.0,0.0,-0.011581153,9.54197e-21,0.0,81.25404,25.001312,31.765621,96.0,0.049043622,25.52813,241.33691,88.55548,0.0,81.25404,0.11376054,0.0,77.858505,8.330017
10762,20085720.0,0.0,18.296906,15.213165,22.343079,21.65976,22.94516,22.797272,18.29715,18.297302,18.297302,18.297333,0.0,0.032086287,0.032086287,0.049588084,25.0,18.300018,0.0,0.0,0.0,-0.01289234,9.54197e-21,0.0,81.25352,25.001492,31.736517,96.0,0.04914781,25.568876,241.33694,88.55562,0.0,81.25352,0.11376065,0.0,77.858,8.330017
10763,20085780.0,0.0,18.296844,15.198486,22.34665,21.662048,22.94983,22.801697,18.297028,18.29721,18.29721,18.297241,0.0,0.032086316,0.032086316,0.049588136,25.0,18.300018,0.0,0.0,0.0,-0.010406048,9.54197e-21,0.0,81.25298,25.001663,31.70644,96.0,0.04925551,25.610987,241.33698,88.555756,0.0,81.25298,0.11376078,0.0,77.85749,8.330017
10764,20085840.0,0.0,18.296814,15.183472,22.35019,21.664307,22.954468,22.806091,18.296967,18.29712,18.29712,18.29715,0.0,0.032086346,0.032086346,0.04958818,25.0,18.300018,0.0,0.0,0.0,-0.007872884,9.54197e-21,0.0,81.25243,25.001823,31.675737,96.0,0.04936547,25.653967,241.337,88.55588,0.0,81.25243,0.11376087,0.0,77.85696,8.330017
10765,20085900.0,0.0,18.296814,15.168213,22.353699,21.666565,22.959106,22.810486,18.296906,18.297028,18.297028,18.297058,0.0,0.03208637,0.03208637,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.0039957725,9.54197e-21,0.0,81.25187,25.001976,31.6443,96.0,0.049478084,25.697983,241.33704,88.55599,0.0,81.25187,0.11376096,0.0,77.856415,8.330017
10766,20085960.0,0.0,18.296753,15.15271,22.357086,21.66861,22.963623,22.814728,18.296844,18.296967,18.296967,18.296967,0.0,0.032086387,0.032086387,0.04958825,25.0,18.300018,0.0,0.0,0.0,-0.0054171444,9.54197e-21,0.0,81.2513,25.002121,31.612566,96.0,0.04959178,25.742405,241.33708,88.55609,0.0,81.2513,0.11376104,0.0,77.855865,8.330017
10767,20086020.0,0.0,18.296661,15.136993,22.360443,21.670624,22.96817,22.81897,18.296814,18.296906,18.296906,18.296906,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,-0.006902933,9.54197e-21,0.0,81.25072,25.002254,31.580362,96.0,0.04970719,25.787493,241.33711,88.55619,0.0,81.25072,0.11376108,0.0,77.85531,8.330017
10768,20086080.0,0.0,18.296661,15.121094,22.36377,21.672638,22.972656,22.823181,18.296753,18.296844,18.296844,18.296844,0.0,0.03208642,0.03208642,0.049588304,25.0,18.300018,0.0,0.0,0.0,-0.0054428834,9.54197e-21,0.0,81.25013,25.002375,31.54762,96.0,0.049824547,25.83333,241.33716,88.556274,0.0,81.25013,0.11376115,0.0,77.854744,8.330017
10769,20086140.0,0.0,18.296692,15.1050415,22.367096,21.674622,22.977142,22.827393,18.296722,18.296783,18.296783,18.296814,0.0,0.032086432,0.032086432,0.049588326,25.0,18.300018,0.0,0.0,0.0,-0.002254119,9.54197e-21,0.0,81.24954,25.002483,31.514555,96.0,0.049943108,25.879625,241.3372,88.55635,0.0,81.24954,0.11376119,0.0,77.85417,8.330017
10770,20086200.0,0.0,18.296692,15.088898,22.370392,21.676605,22.981628,22.831573,18.296692,18.296753,18.296753,18.296753,0.0,0.03208644,0.03208644,0.04958834,25.0,18.300018,0.0,0.0,0.0,-7.782876e-05,9.54197e-21,0.0,81.24895,25.002584,31.48142,96.0,0.05006193,25.926012,241.33725,88.55642,0.0,81.24895,0.113761224,0.0,77.8536,8.330017
10771,20086260.0,0.0,18.296722,15.072662,22.373749,21.678772,22.986023,22.835724,18.296692,18.296722,18.296722,18.296722,0.0,0.032086447,0.032086447,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0020075445,9.54197e-21,0.0,81.248344,25.002678,31.44819,96.0,0.05018112,25.97253,241.3373,88.55648,0.0,81.248344,0.113761246,0.0,77.85303,8.330017
10772,20086320.0,0.0,18.296722,15.056366,22.377075,21.680908,22.990387,22.839844,18.296692,18.296722,18.296722,18.296722,0.0,0.032086447,0.032086447,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0019464021,9.54197e-21,0.0,81.24774,25.00276,31.41515,96.0,0.05029967,26.01879,241.33734,88.556526,0.0,81.24774,0.113761246,0.0,77.852455,8.330017
10773,20086380.0,0.0,18.296722,15.040039,22.380371,21.683014,22.994751,22.843964,18.296692,18.296692,18.296692,18.296722,0.0,0.032086447,0.032086447,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0015949523,9.54197e-21,0.0,81.24715,25.002834,31.382221,96.0,0.05041783,26.06489,241.33739,88.55657,0.0,81.24715,0.113761246,0.0,77.851875,8.330017
10774,20086440.0,0.0,18.296722,15.023712,22.383698,21.68515,22.999084,22.848053,18.296722,18.296722,18.296722,18.296722,0.0,0.032086443,0.032086443,0.049588345,25.0,18.300018,0.0,0.0,0.0,0.00045199762,9.54197e-21,0.0,81.246544,25.002897,31.349415,96.0,0.05053558,26.110819,241.33745,88.5566,0.0,81.246544,0.11376123,0.0,77.8513,8.330017
10775,20086500.0,0.0,18.296783,15.007416,22.386963,21.687256,23.003418,22.852142,18.296722,18.296722,18.296722,18.296722,0.0,0.03208644,0.03208644,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0018216067,9.54197e-21,0.0,81.24595,25.002949,31.316704,96.0,0.050653018,26.156616,241.3375,88.556625,0.0,81.24595,0.11376121,0.0,77.85073,8.330017
10776,20086560.0,0.0,18.296875,14.991211,22.39032,21.689575,23.00766,22.85617,18.296753,18.296722,18.296722,18.296722,0.0,0.032086432,0.032086432,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.005672371,9.54197e-21,0.0,81.24535,25.002993,31.284214,96.0,0.05076968,26.202103,241.33755,88.55665,0.0,81.24535,0.11376119,0.0,77.85016,8.330017
10777,20086620.0,0.0,18.296936,14.975067,22.393677,21.691864,23.011871,22.86023,18.296783,18.296753,18.296753,18.296753,0.0,0.03208642,0.03208642,0.049588304,25.0,18.300018,0.0,0.0,0.0,0.0070642135,9.54197e-21,0.0,81.24477,25.003029,31.252272,96.0,0.050884392,26.246822,241.3376,88.556656,0.0,81.24477,0.11376115,0.0,77.849594,8.330017
10778,20086680.0,0.0,18.296967,14.959076,22.397003,21.694153,23.016113,22.864258,18.296844,18.296783,18.296783,18.296783,0.0,0.032086406,0.032086406,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0059911027,9.54197e-21,0.0,81.24419,25.00306,31.220898,96.0,0.05099708,26.290741,241.33765,88.556656,0.0,81.24419,0.1137611,0.0,77.84904,8.330017
10779,20086740.0,0.0,18.296997,14.943237,22.4003,21.696442,23.020294,22.868256,18.296906,18.296814,18.296814,18.296814,0.0,0.03208639,0.03208639,0.049588256,25.0,18.300018,0.0,0.0,0.0,0.0053248643,9.54197e-21,0.0,81.24361,25.00308,31.190004,96.0,0.051108062,26.33399,241.3377,88.556656,0.0,81.24361,0.11376104,0.0,77.84848,8.330017
10780,20086800.0,0.0,18.297028,14.927582,22.403595,21.69873,23.024475,22.872253,18.296936,18.296875,18.296875,18.296844,0.0,0.032086376,0.032086376,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.00497396,9.54197e-21,0.0,81.24304,25.003092,31.159576,96.0,0.0512174,26.376593,241.33775,88.55664,0.0,81.24304,0.11376097,0.0,77.84794,8.330017
10781,20086860.0,0.0,18.29718,14.91214,22.406982,21.701202,23.028595,22.876251,18.296997,18.296906,18.296906,18.296906,0.0,0.032086357,0.032086357,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.009125264,9.54197e-21,0.0,81.242485,25.003096,31.129625,96.0,0.051325034,26.418522,241.33781,88.556625,0.0,81.242485,0.113760896,0.0,77.847404,8.330017
10782,20086920.0,0.0,18.297272,14.896942,22.41034,21.703705,23.032715,22.880219,18.297058,18.296967,18.296967,18.296967,0.0,0.03208633,0.03208633,0.04958815,25.0,18.300018,0.0,0.0,0.0,0.01126954,9.54197e-21,0.0,81.241936,25.003096,31.100521,96.0,0.051429648,26.45927,241.33786,88.5566,0.0,81.241936,0.11376082,0.0,77.84688,8.330017
10783,20086980.0,0.0,18.297333,14.882019,22.413666,21.706146,23.036804,22.884155,18.29715,18.297028,18.297028,18.297028,0.0,0.03208631,0.03208631,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.010394774,9.54197e-21,0.0,81.2414,25.003092,31.072334,96.0,0.051530972,26.498735,241.33792,88.556564,0.0,81.2414,0.113760725,0.0,77.84637,8.330017
10784,20087040.0,0.0,18.297394,14.867401,22.416992,21.708618,23.040863,22.888092,18.297241,18.29712,18.29712,18.297089,0.0,0.03208628,0.03208628,0.04958806,25.0,18.300018,0.0,0.0,0.0,0.008938525,9.54197e-21,0.0,81.240875,25.003078,31.044971,96.0,0.051629327,26.537037,241.33797,88.55653,0.0,81.240875,0.11376061,0.0,77.84586,8.330017
10785,20087100.0,0.0,18.297485,14.853119,22.420319,21.71106,23.044922,22.892029,18.297302,18.29718,18.29718,18.29715,0.0,0.03208625,0.03208625,0.049588006,25.0,18.300018,0.0,0.0,0.0,0.008571449,9.54197e-21,0.0,81.24037,25.003061,31.018425,96.0,0.051724784,26.574207,241.33803,88.55649,0.0,81.24037,0.1137605,0.0,77.84538,8.330017
10786,20087160.0,0.0,18.297607,14.839233,22.423706,21.713745,23.04892,22.895966,18.297394,18.297272,18.297272,18.297241,0.0,0.032086216,0.032086216,0.049587954,25.0,18.300018,0.0,0.0,0.0,0.0114305625,9.54197e-21,0.0,81.239876,25.003035,30.992655,96.0,0.051817447,26.610285,241.33807,88.556435,0.0,81.239876,0.11376039,0.0,77.84491,8.330017
10787,20087220.0,0.0,18.29776,14.825714,22.427094,21.7164,23.052917,22.899872,18.297485,18.297333,18.297333,18.297333,0.0,0.032086182,0.032086182,0.049587894,25.0,18.300018,0.0,0.0,0.0,0.0143096335,9.54197e-21,0.0,81.23939,25.003006,30.96794,96.0,0.051906314,26.644882,241.33813,88.55638,0.0,81.23939,0.11376026,0.0,77.84445,8.330017
10788,20087280.0,0.0,18.297882,14.812622,22.430481,21.719055,23.056885,22.903748,18.297607,18.297455,18.297455,18.297424,0.0,0.032086145,0.032086145,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.015463232,9.54197e-21,0.0,81.23893,25.002972,30.944386,96.0,0.05199102,26.677858,241.33818,88.55632,0.0,81.23893,0.11376011,0.0,77.84401,8.330017
10789,20087340.0,0.0,18.297974,14.800018,22.433838,21.72168,23.060852,22.907623,18.29773,18.297546,18.297546,18.297516,0.0,0.032086104,0.032086104,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.014051342,9.54197e-21,0.0,81.23849,25.002934,30.922026,96.0,0.052071426,26.709164,241.33823,88.55626,0.0,81.23849,0.113759965,0.0,77.84359,8.330017
10790,20087400.0,0.0,18.298065,14.787872,22.437195,21.724304,23.064789,22.911499,18.297821,18.297638,18.297638,18.297638,0.0,0.03208606,0.03208606,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.01289094,9.54197e-21,0.0,81.238075,25.002892,30.900808,96.0,0.052147724,26.738867,241.33827,88.55618,0.0,81.238075,0.11375981,0.0,77.843185,8.330017
10791,20087460.0,0.0,18.298248,14.776245,22.440613,21.727142,23.068695,22.915375,18.297943,18.29776,18.29776,18.29773,0.0,0.032086015,0.032086015,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.0149152605,9.54197e-21,0.0,81.23767,25.002844,30.88072,96.0,0.05221997,26.76699,241.33833,88.55611,0.0,81.23767,0.11375963,0.0,77.842804,8.330017
10792,20087520.0,0.0,18.2984,14.765167,22.44403,21.72998,23.07257,22.91922,18.298065,18.297882,18.297882,18.297852,0.0,0.032085966,0.032085966,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.017256176,9.54197e-21,0.0,81.2373,25.00279,30.861929,96.0,0.05228754,26.7933,241.33838,88.55602,0.0,81.2373,0.11375946,0.0,77.84245,8.330017
10793,20087580.0,0.0,18.298523,14.7547,22.447449,21.732819,23.076447,22.923065,18.298218,18.298004,18.298004,18.297974,0.0,0.032085914,0.032085914,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.017264413,9.54197e-21,0.0,81.236946,25.002735,30.844587,96.0,0.052349888,26.817575,241.33842,88.55593,0.0,81.236946,0.11375926,0.0,77.84212,8.330017
10794,20087640.0,0.0,18.298676,14.744812,22.450836,21.735626,23.080292,22.92691,18.29834,18.298126,18.298126,18.298096,0.0,0.03208586,0.03208586,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.01699976,9.54197e-21,0.0,81.23662,25.002674,30.828646,96.0,0.052407198,26.839893,241.33847,88.55584,0.0,81.23662,0.11375905,0.0,77.841805,8.330017
10795,20087700.0,0.0,18.298798,14.735565,22.454224,21.738434,23.084137,22.930725,18.298492,18.298279,18.298279,18.298218,0.0,0.032085802,0.032085802,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.016037846,9.54197e-21,0.0,81.23632,25.00261,30.814112,96.0,0.05245945,26.860247,241.33852,88.55574,0.0,81.23632,0.11375884,0.0,77.84153,8.330017
10796,20087760.0,0.0,18.299011,14.72699,22.457672,21.741455,23.087952,22.93454,18.298645,18.2984,18.2984,18.29837,0.0,0.032085743,0.032085743,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.019247657,9.54197e-21,0.0,81.23605,25.002539,30.800962,96.0,0.0525067,26.878653,241.33855,88.55563,0.0,81.23605,0.113758616,0.0,77.84127,8.330017
10797,20087820.0,0.0,18.299194,14.719116,22.461151,21.744476,23.091736,22.938354,18.298798,18.298553,18.298553,18.298523,0.0,0.032085676,0.032085676,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.021081775,9.54197e-21,0.0,81.23581,25.002464,30.789486,96.0,0.052547924,26.894722,241.3386,88.55552,0.0,81.23581,0.11375838,0.0,77.841034,8.330017
10798,20087880.0,0.0,18.299347,14.711975,22.4646,21.747498,23.09552,22.942139,18.29895,18.298706,18.298706,18.298676,0.0,0.03208561,0.03208561,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.020392517,9.54197e-21,0.0,81.235596,25.002388,30.779747,96.0,0.052582886,26.908356,241.33864,88.555405,0.0,81.235596,0.11375813,0.0,77.84084,8.330017
10799,20087940.0,0.0,18.299469,14.705597,22.468018,21.750458,23.099274,22.945923,18.299133,18.298859,18.298859,18.298828,0.0,0.03208554,0.03208554,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.019184051,9.54197e-21,0.0,81.23542,25.002306,30.771679,96.0,0.052611828,26.919651,241.33867,88.555275,0.0,81.23542,0.11375787,0.0,77.840675,8.330017
10800,20088000.0,0.0,18.299622,14.700012,22.471436,21.753448,23.103027,22.949707,18.299286,18.299011,18.299011,18.29898,0.0,0.03208547,0.03208547,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.018075554,9.54197e-21,0.0,81.23528,25.002216,30.76511,96.0,0.052635357,26.928848,241.33871,88.55515,0.0,81.23528,0.11375761,0.0,77.840546,8.330017
10801,20088060.0,0.0,18.299805,14.694885,22.475037,21.756805,23.10675,22.953522,18.299438,18.299194,18.299194,18.299133,0.0,0.032085396,0.032085396,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.020671666,9.54197e-21,0.0,81.23517,25.002121,30.760267,96.0,0.052652676,26.935625,241.33875,88.555016,0.0,81.23517,0.113757335,0.0,77.84044,8.330017
10802,20088120.0,0.0,18.299713,14.689941,22.478607,21.760162,23.110443,22.957336,18.299591,18.299347,18.299347,18.299286,0.0,0.03208532,0.03208532,0.04958642,25.0,18.300018,0.0,0.0,0.0,0.009549262,9.54197e-21,0.0,81.2351,25.002016,30.756626,96.0,0.052665662,26.940723,241.33878,88.55488,0.0,81.2351,0.113757074,0.0,77.84038,8.330017
10803,20088180.0,0.0,18.299652,14.68515,22.482178,21.763489,23.114136,22.96112,18.299683,18.299469,18.299469,18.299438,0.0,0.032085266,0.032085266,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.0010311299,9.54197e-21,0.0,81.235054,25.001894,30.753193,96.0,0.052677926,26.945532,241.3388,88.55474,0.0,81.235054,0.113756835,0.0,77.84033,8.330017
10804,20088240.0,0.0,18.29956,14.680481,22.485718,21.766785,23.117828,22.964935,18.299683,18.29956,18.29956,18.29953,0.0,0.03208521,0.03208521,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.0072108055,9.54197e-21,0.0,81.23503,25.001753,30.750107,96.0,0.052688945,26.94985,241.33884,88.5546,0.0,81.23503,0.11375665,0.0,77.840324,8.330017
10805,20088300.0,0.0,18.299652,14.675995,22.489258,21.77008,23.12149,22.968689,18.299652,18.299622,18.299622,18.299591,0.0,0.032085173,0.032085173,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.0020241563,9.54197e-21,0.0,81.23503,25.001596,30.746567,96.0,0.052701637,26.954805,241.33887,88.554474,0.0,81.23503,0.113756515,0.0,77.840324,8.330017
10806,20088360.0,0.0,18.299927,14.671661,22.49295,21.773773,23.125122,22.972534,18.299652,18.299622,18.299622,18.299622,0.0,0.032085147,0.032085147,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.012083256,9.54197e-21,0.0,81.23504,25.001436,30.743101,96.0,0.05271408,26.959661,241.33888,88.554344,0.0,81.23504,0.11375642,0.0,77.84033,8.330017
10807,20088420.0,0.0,18.299988,14.66748,22.496674,21.777466,23.128754,22.97638,18.299744,18.299683,18.299683,18.299652,0.0,0.032085117,0.032085117,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.013201733,9.54197e-21,0.0,81.23506,25.001293,30.740839,96.0,0.05272217,26.962826,241.33891,88.55423,0.0,81.23506,0.11375631,0.0,77.840355,8.330017
10808,20088480.0,0.0,18.299896,14.663452,22.500366,21.781097,23.132355,22.980164,18.299835,18.299713,18.299713,18.299713,0.0,0.032085087,0.032085087,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.005039739,9.54197e-21,0.0,81.2351,25.001156,30.739412,96.0,0.05272726,26.964823,241.33893,88.55412,0.0,81.2351,0.1137562,0.0,77.84039,8.330017
10809,20088540.0,0.0,18.299835,14.659607,22.504028,21.784729,23.135956,22.983978,18.299866,18.299774,18.299774,18.299774,0.0,0.032085065,0.032085065,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.00041994444,9.54197e-21,0.0,81.235146,25.00102,30.73814,96.0,0.052731812,26.966604,241.33894,88.55402,0.0,81.235146,0.11375612,0.0,77.84044,8.330017
10810,20088600.0,0.0,18.299835,14.655884,22.50769,21.78836,23.139557,22.987762,18.299896,18.299835,18.299835,18.299805,0.0,0.032085054,0.032085054,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.003954093,9.54197e-21,0.0,81.2352,25.000885,30.737055,96.0,0.052735697,26.968124,241.33896,88.553925,0.0,81.2352,0.11375607,0.0,77.84049,8.330017
10811,20088660.0,0.0,18.300049,14.652344,22.511505,21.792358,23.143127,22.991608,18.299866,18.299866,18.299866,18.299835,0.0,0.032085042,0.032085042,0.049585953,25.0,18.300018,0.0,0.0,0.0,0.006801319,9.54197e-21,0.0,81.23526,25.000753,30.735725,96.0,0.052740466,26.969984,241.33897,88.55384,0.0,81.23526,0.113756046,0.0,77.84055,8.330017
10812,20088720.0,0.0,18.30017,14.648987,22.51535,21.796356,23.146667,22.995453,18.299927,18.299866,18.299866,18.299866,0.0,0.03208504,0.03208504,0.049585946,25.0,18.300018,0.0,0.0,0.0,0.012350182,9.54197e-21,0.0,81.23532,25.000637,30.73515,96.0,0.052742533,26.97079,241.33899,88.55377,0.0,81.23532,0.113756016,0.0,77.840614,8.330017
10813,20088780.0,0.0,18.30014,14.645782,22.519135,21.800323,23.150238,22.999268,18.300018,18.299927,18.299927,18.299896,0.0,0.032085028,0.032085028,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.008011975,9.54197e-21,0.0,81.23538,25.000538,30.735497,96.0,0.052741267,26.970306,241.33899,88.5537,0.0,81.23538,0.11375598,0.0,77.840675,8.330017
10814,20088840.0,0.0,18.30008,14.642731,22.52295,21.80426,23.153748,23.003082,18.300049,18.299957,18.299957,18.299957,0.0,0.03208502,0.03208502,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.0011991181,9.54197e-21,0.0,81.23546,25.000446,30.736279,96.0,0.052738424,26.96921,241.339,88.553635,0.0,81.23546,0.11375596,0.0,77.840744,8.330017
10815,20088900.0,0.0,18.30008,14.639862,22.526703,21.808136,23.157257,23.006866,18.30008,18.299988,18.299988,18.299988,0.0,0.03208502,0.03208502,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.00071280886,9.54197e-21,0.0,81.23553,25.000366,30.737213,96.0,0.05273506,26.967901,241.339,88.55359,0.0,81.23553,0.11375594,0.0,77.84081,8.330017
10816,20088960.0,0.0,18.30017,14.637146,22.53064,21.812439,23.160767,23.010742,18.30008,18.300049,18.300049,18.300018,0.0,0.032085016,0.032085016,0.04958591,25.0,18.300018,0.0,0.0,0.0,0.0029666324,9.54197e-21,0.0,81.235596,25.000284,30.738125,96.0,0.052731775,26.966625,241.339,88.55354,0.0,81.235596,0.11375594,0.0,77.84088,8.330017
10817,20089020.0,0.0,18.300323,14.6345825,22.534576,21.816711,23.164276,23.014587,18.30011,18.30008,18.30008,18.300049,0.0,0.032085013,0.032085013,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.00913591,9.54197e-21,0.0,81.23567,25.000212,30.739475,96.0,0.052726906,26.964737,241.339,88.5535,0.0,81.23567,0.113755934,0.0,77.84096,8.330017
10818,20089080.0,0.0,18.300293,14.632233,22.538452,21.820953,23.167725,23.018402,18.30017,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.00720544,9.54197e-21,0.0,81.23575,25.00016,30.741856,96.0,0.052718315,26.961401,241.339,88.55346,0.0,81.23575,0.113755904,0.0,77.84103,8.330017
10819,20089140.0,0.0,18.300323,14.630035,22.542358,21.825165,23.171204,23.022247,18.300201,18.30014,18.30014,18.30014,0.0,0.032085005,0.032085005,0.049585886,25.0,18.300018,0.0,0.0,0.0,0.0055848015,9.54197e-21,0.0,81.235825,25.000105,30.744127,96.0,0.05271013,26.958223,241.339,88.55342,0.0,81.235825,0.1137559,0.0,77.8411,8.330017
10820,20089200.0,0.0,18.300354,14.627991,22.546265,21.829376,23.174652,23.026062,18.300262,18.300201,18.300201,18.30017,0.0,0.032084994,0.032084994,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0053187557,9.54197e-21,0.0,81.23591,25.000055,30.746853,96.0,0.05270029,26.954403,241.33902,88.55338,0.0,81.23591,0.11375587,0.0,77.84118,8.330017
10821,20089260.0,0.0,18.300446,14.626129,22.550323,21.833954,23.1781,23.029938,18.300293,18.300232,18.300232,18.300232,0.0,0.032084987,0.032084987,0.04958586,25.0,18.300018,0.0,0.0,0.0,0.006992955,9.54197e-21,0.0,81.23599,25.000013,30.750069,96.0,0.05268869,26.949903,241.33902,88.55335,0.0,81.23599,0.11375583,0.0,77.841255,8.330017
10822,20089320.0,0.0,18.300476,14.624451,22.554352,21.838501,23.18155,23.033783,18.300354,18.300293,18.300293,18.300262,0.0,0.03208498,0.03208498,0.04958584,25.0,18.300018,0.0,0.0,0.0,0.0060550505,9.54197e-21,0.0,81.236084,24.999979,30.753862,96.0,0.052675,26.94459,241.339,88.55332,0.0,81.236084,0.11375579,0.0,77.84135,8.330017
10823,20089380.0,0.0,18.300476,14.622925,22.55838,21.843048,23.184998,23.037659,18.300415,18.300323,18.300323,18.300323,0.0,0.032084968,0.032084968,0.049585823,25.0,18.300018,0.0,0.0,0.0,0.003749945,9.54197e-21,0.0,81.236176,24.999945,30.758074,96.0,0.052659813,26.938698,241.339,88.55329,0.0,81.236176,0.113755755,0.0,77.84144,8.330017
10824,20089440.0,0.0,18.300476,14.621613,22.562408,21.847534,23.188416,23.041473,18.300446,18.300385,18.300385,18.300354,0.0,0.032084957,0.032084957,0.049585804,25.0,18.300018,0.0,0.0,0.0,0.0024784333,9.54197e-21,0.0,81.236275,24.999912,30.762566,96.0,0.052643616,26.93241,241.339,88.55326,0.0,81.236275,0.11375572,0.0,77.84153,8.330017
10825,20089500.0,0.0,18.300507,14.620453,22.566406,21.85202,23.191803,23.045319,18.300476,18.300415,18.300415,18.300415,0.0,0.032084946,0.032084946,0.049585786,25.0,18.300018,0.0,0.0,0.0,0.0024208196,9.54197e-21,0.0,81.23638,24.999882,30.767324,96.0,0.05262645,26.925745,241.339,88.55323,0.0,81.23638,0.11375568,0.0,77.84164,8.330017
10826,20089560.0,0.0,18.30066,14.619476,22.570557,21.856873,23.19522,23.049194,18.300507,18.300446,18.300446,18.300446,0.0,0.032084934,0.032084934,0.049585767,25.0,18.300018,0.0,0.0,0.0,0.007633534,9.54197e-21,0.0,81.23649,24.999851,30.772373,96.0,0.05260825,26.91868,241.339,88.5532,0.0,81.23649,0.113755636,0.0,77.84174,8.330017
10827,20089620.0,0.0,18.30072,14.618683,22.574707,21.861694,23.198608,23.0531,18.300568,18.300476,18.300476,18.300476,0.0,0.03208492,0.03208492,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.0089613935,9.54197e-21,0.0,81.23661,24.999825,30.778091,96.0,0.052587625,26.910671,241.339,88.55317,0.0,81.23661,0.113755584,0.0,77.84186,8.330017
10828,20089680.0,0.0,18.30069,14.618042,22.578827,21.866486,23.201996,23.056976,18.300629,18.300537,18.300537,18.300507,0.0,0.032084905,0.032084905,0.049585715,25.0,18.300018,0.0,0.0,0.0,0.005036718,9.54197e-21,0.0,81.236725,24.999802,30.784473,96.0,0.052564602,26.901737,241.33899,88.55314,0.0,81.236725,0.113755524,0.0,77.841965,8.330017
10829,20089740.0,0.0,18.30069,14.617615,22.582947,21.871246,23.205353,23.060822,18.30066,18.300568,18.300568,18.300568,0.0,0.03208489,0.03208489,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.0016435892,9.54197e-21,0.0,81.236855,24.999777,30.791155,96.0,0.052540507,26.892382,241.33899,88.55311,0.0,81.236855,0.11375547,0.0,77.8421,8.330017
10830,20089800.0,0.0,18.30069,14.617371,22.587036,21.875946,23.20871,23.064636,18.30069,18.300598,18.300598,18.300598,0.0,0.032084875,0.032084875,0.04958567,25.0,18.300018,0.0,0.0,0.0,0.0016198407,9.54197e-21,0.0,81.23701,24.999746,30.798203,96.0,0.052515104,26.882517,241.33899,88.55308,0.0,81.23701,0.11375542,0.0,77.84224,8.330017
10831,20089860.0,0.0,18.300842,14.61731,22.59134,21.881104,23.212067,23.068573,18.30069,18.30066,18.30066,18.300629,0.0,0.032084864,0.032084864,0.049585648,25.0,18.300018,0.0,0.0,0.0,0.0054928274,9.54197e-21,0.0,81.23715,24.999716,30.805191,96.0,0.052489903,26.87273,241.33897,88.55305,0.0,81.23715,0.113755375,0.0,77.84238,8.330017
10832,20089920.0,0.0,18.300964,14.617401,22.595612,21.886261,23.215424,23.07248,18.30075,18.30069,18.30069,18.30066,0.0,0.03208485,0.03208485,0.049585618,25.0,18.300018,0.0,0.0,0.0,0.01093834,9.54197e-21,0.0,81.2373,24.99969,30.812813,96.0,0.05246243,26.862064,241.33897,88.55301,0.0,81.2373,0.11375531,0.0,77.84252,8.330017
10833,20089980.0,0.0,18.301025,14.617706,22.599884,21.891357,23.21878,23.076385,18.300812,18.30072,18.30072,18.30072,0.0,0.03208483,0.03208483,0.04958559,25.0,18.300018,0.0,0.0,0.0,0.011946382,9.54197e-21,0.0,81.23746,24.999664,30.821064,96.0,0.052432682,26.850513,241.33897,88.55298,0.0,81.23746,0.11375525,0.0,77.842674,8.330017
10834,20090040.0,0.0,18.300964,14.618195,22.604156,21.896454,23.222107,23.080292,18.300873,18.300781,18.300781,18.300781,0.0,0.032084808,0.032084808,0.04958555,25.0,18.300018,0.0,0.0,0.0,0.0053379005,9.54197e-21,0.0,81.237625,24.999641,30.830145,96.0,0.052399933,26.837795,241.33896,88.55294,0.0,81.237625,0.113755174,0.0,77.842834,8.330017
10835,20090100.0,0.0,18.300903,14.618866,22.608398,21.90152,23.225433,23.084167,18.300934,18.300842,18.300842,18.300812,0.0,0.03208479,0.03208479,0.049585517,25.0,18.300018,0.0,0.0,0.0,-0.00018897935,9.54197e-21,0.0,81.23781,24.999615,30.839481,96.0,0.052366275,26.824724,241.33896,88.5529,0.0,81.23781,0.1137551,0.0,77.84301,8.330017
10836,20090160.0,0.0,18.301025,14.619751,22.612823,21.906982,23.22876,23.088135,18.300934,18.300873,18.300873,18.300873,0.0,0.03208477,0.03208477,0.049585488,25.0,18.300018,0.0,0.0,0.0,0.0037443812,9.54197e-21,0.0,81.23799,24.99958,30.848907,96.0,0.052332304,26.811527,241.33894,88.552864,0.0,81.23799,0.11375504,0.0,77.843185,8.330017
10837,20090220.0,0.0,18.301147,14.620789,22.617249,21.912445,23.232056,23.092072,18.300964,18.300903,18.300903,18.300903,0.0,0.032084756,0.032084756,0.049585458,25.0,18.300018,0.0,0.0,0.0,0.009511975,9.54197e-21,0.0,81.23819,24.999546,30.858744,96.0,0.052296855,26.79776,241.33894,88.552826,0.0,81.23819,0.113754965,0.0,77.84338,8.330017
10838,20090280.0,0.0,18.301178,14.62204,22.621674,21.917877,23.235382,23.096008,18.301025,18.300964,18.300964,18.300934,0.0,0.032084733,0.032084733,0.049585424,25.0,18.300018,0.0,0.0,0.0,0.008471579,9.54197e-21,0.0,81.23839,24.999516,30.86934,96.0,0.052258663,26.782925,241.33893,88.55279,0.0,81.23839,0.11375489,0.0,77.843575,8.330017
10839,20090340.0,0.0,18.301178,14.623474,22.626038,21.923279,23.238678,23.099945,18.301086,18.300995,18.300995,18.300995,0.0,0.032084715,0.032084715,0.04958539,25.0,18.300018,0.0,0.0,0.0,0.006353638,9.54197e-21,0.0,81.2386,24.999481,30.880362,96.0,0.052218944,26.767492,241.33893,88.55275,0.0,81.2386,0.11375482,0.0,77.84378,8.330017
10840,20090400.0,0.0,18.301147,14.625122,22.630432,21.92865,23.241943,23.103851,18.301147,18.301056,18.301056,18.301056,0.0,0.032084692,0.032084692,0.049585354,25.0,18.300018,0.0,0.0,0.0,0.001043987,9.54197e-21,0.0,81.23883,24.999445,30.891928,96.0,0.052177276,26.751305,241.33891,88.552704,0.0,81.23883,0.11375474,0.0,77.844,8.330017
