,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10841,20090460.0,0.0,18.30127,14.626923,22.63498,21.934418,23.24527,23.10785,18.301147,18.301086,18.301086,18.301086,0.0,0.032084674,0.032084674,0.049585324,25.0,18.300018,0.0,0.0,0.0,0.0052925474,9.54197e-21,0.0,81.23906,24.999405,30.903587,96.0,0.05213527,26.734978,241.3389,88.55266,0.0,81.23906,0.113754675,0.0,77.84422,8.330017
10842,20090520.0,0.0,18.301392,14.628967,22.639557,21.940155,23.248566,23.111847,18.301208,18.301147,18.301147,18.301117,0.0,0.03208466,0.03208466,0.049585294,25.0,18.300018,0.0,0.0,0.0,0.00887908,9.54197e-21,0.0,81.2393,24.999365,30.915789,96.0,0.05209131,26.717896,241.33888,88.55262,0.0,81.2393,0.113754615,0.0,77.84445,8.330017
10843,20090580.0,0.0,18.301392,14.631165,22.644073,21.945862,23.251831,23.115814,18.30127,18.301178,18.301178,18.301178,0.0,0.032084636,0.032084636,0.04958526,25.0,18.300018,0.0,0.0,0.0,0.0075094155,9.54197e-21,0.0,81.23955,24.999327,30.928684,96.0,0.052044865,26.699844,241.33888,88.552574,0.0,81.23955,0.11375454,0.0,77.84469,8.330017
10844,20090640.0,0.0,18.301392,14.633575,22.64859,21.951569,23.255096,23.119781,18.30133,18.301239,18.301239,18.301208,0.0,0.032084618,0.032084618,0.049585223,25.0,18.300018,0.0,0.0,0.0,0.0037255639,9.54197e-21,0.0,81.23981,24.999287,30.942074,96.0,0.051996626,26.681095,241.33887,88.55253,0.0,81.23981,0.113754466,0.0,77.84494,8.330017
10845,20090700.0,0.0,18.301392,14.6362,22.653107,21.957214,23.258362,23.123718,18.301361,18.30127,18.30127,18.30127,0.0,0.0320846,0.0320846,0.049585193,25.0,18.300018,0.0,0.0,0.0,0.001721769,9.54197e-21,0.0,81.240074,24.999243,30.955748,96.0,0.05194739,26.661957,241.33885,88.55248,0.0,81.240074,0.11375439,0.0,77.84521,8.330017
10846,20090760.0,0.0,18.301514,14.639008,22.657806,21.963287,23.261627,23.127747,18.301392,18.30133,18.30133,18.3013,0.0,0.03208458,0.03208458,0.049585167,25.0,18.300018,0.0,0.0,0.0,0.0054414263,9.54197e-21,0.0,81.24036,24.999197,30.969742,96.0,0.051896997,26.64236,241.33884,88.55244,0.0,81.24036,0.11375433,0.0,77.84547,8.330017
10847,20090820.0,0.0,18.301605,14.642029,22.662476,21.9693,23.264893,23.131775,18.301453,18.301361,18.301361,18.301361,0.0,0.032084566,0.032084566,0.049585134,25.0,18.300018,0.0,0.0,0.0,0.008723417,9.54197e-21,0.0,81.24064,24.999151,30.98428,96.0,0.051844653,26.62201,241.33882,88.55239,0.0,81.24064,0.113754265,0.0,77.84574,8.330017
10848,20090880.0,0.0,18.301666,14.645264,22.667145,21.975311,23.268158,23.135803,18.301483,18.301422,18.301422,18.301392,0.0,0.032084547,0.032084547,0.049585108,25.0,18.300018,0.0,0.0,0.0,0.009342386,9.54197e-21,0.0,81.24094,24.999107,30.999374,96.0,0.051790312,26.600876,241.3388,88.552345,0.0,81.24094,0.113754205,0.0,77.84602,8.330017
10849,20090940.0,0.0,18.301636,14.648682,22.671783,21.981262,23.271423,23.139801,18.301544,18.301453,18.301453,18.301453,0.0,0.03208453,0.03208453,0.049585074,25.0,18.300018,0.0,0.0,0.0,0.005409498,9.54197e-21,0.0,81.241234,24.999063,31.01514,96.0,0.051733546,26.578802,241.33879,88.5523,0.0,81.241234,0.11375413,0.0,77.84631,8.330017
10850,20091000.0,0.0,18.301636,14.652283,22.676422,21.987183,23.274658,23.143799,18.301605,18.301514,18.301514,18.301514,0.0,0.03208451,0.03208451,0.04958504,25.0,18.300018,0.0,0.0,0.0,0.0021364677,9.54197e-21,0.0,81.24154,24.999018,31.031248,96.0,0.051675573,26.556253,241.33878,88.55225,0.0,81.24154,0.11375406,0.0,77.84661,8.330017
10851,20091060.0,0.0,18.301758,14.656128,22.681244,21.99353,23.277924,23.147858,18.301636,18.301575,18.301575,18.301544,0.0,0.032084495,0.032084495,0.049585015,25.0,18.300018,0.0,0.0,0.0,0.005789532,9.54197e-21,0.0,81.24187,24.998968,31.04762,96.0,0.051616643,26.533329,241.33876,88.55221,0.0,81.24187,0.113754004,0.0,77.846924,8.330017
10852,20091120.0,0.0,18.30185,14.660156,22.686035,21.999817,23.281158,23.151917,18.301666,18.301605,18.301605,18.301605,0.0,0.03208448,0.03208448,0.049584985,25.0,18.300018,0.0,0.0,0.0,0.009218824,9.54197e-21,0.0,81.24219,24.99892,31.064552,96.0,0.05155572,26.509628,241.33873,88.55216,0.0,81.24219,0.113753945,0.0,77.84724,8.330017
10853,20091180.0,0.0,18.30188,14.664398,22.690826,22.006073,23.284424,23.155975,18.301727,18.301666,18.301666,18.301636,0.0,0.03208446,0.03208446,0.049584955,25.0,18.300018,0.0,0.0,0.0,0.007425119,9.54197e-21,0.0,81.24252,24.998873,31.08219,96.0,0.05149226,26.484934,241.33871,88.55212,0.0,81.24252,0.11375387,0.0,77.84756,8.330017
10854,20091240.0,0.0,18.30188,14.668854,22.695587,22.012299,23.287628,23.160004,18.301788,18.301697,18.301697,18.301697,0.0,0.032084443,0.032084443,0.049584925,25.0,18.300018,0.0,0.0,0.0,0.0054256534,9.54197e-21,0.0,81.24287,24.998825,31.100246,96.0,0.051427294,26.459656,241.3387,88.55207,0.0,81.24287,0.11375381,0.0,77.847885,8.330017
10855,20091300.0,0.0,18.30188,14.673523,22.700317,22.018494,23.290863,23.164032,18.30185,18.301758,18.301758,18.301758,0.0,0.032084428,0.032084428,0.0495849,25.0,18.300018,0.0,0.0,0.0,0.0019200325,9.54197e-21,0.0,81.24322,24.998775,31.118795,96.0,0.05136057,26.433685,241.33867,88.552025,0.0,81.24322,0.11375374,0.0,77.84822,8.330017
10856,20091360.0,0.0,18.302002,14.678375,22.705261,22.025055,23.294128,23.168152,18.30188,18.301788,18.301788,18.301788,0.0,0.03208441,0.03208441,0.049584873,25.0,18.300018,0.0,0.0,0.0,0.0069501256,9.54197e-21,0.0,81.243576,24.998724,31.137545,96.0,0.05129314,26.407438,241.33865,88.55198,0.0,81.243576,0.1137537,0.0,77.848564,8.330017
10857,20091420.0,0.0,18.302124,14.683472,22.710205,22.031616,23.297363,23.172272,18.30191,18.30185,18.30185,18.30185,0.0,0.032084394,0.032084394,0.049584847,25.0,18.300018,0.0,0.0,0.0,0.009920453,9.54197e-21,0.0,81.243935,24.998674,31.156958,96.0,0.05122333,26.380259,241.33862,88.55193,0.0,81.243935,0.11375363,0.0,77.848915,8.330017
10858,20091480.0,0.0,18.302124,14.688782,22.715088,22.038116,23.300598,23.176361,18.302002,18.30191,18.30191,18.30188,0.0,0.032084376,0.032084376,0.049584813,25.0,18.300018,0.0,0.0,0.0,0.0074601145,9.54197e-21,0.0,81.244316,24.998627,31.177134,96.0,0.051150788,26.352015,241.33861,88.55189,0.0,81.244316,0.11375357,0.0,77.84927,8.330017
10859,20091540.0,0.0,18.302094,14.694275,22.71997,22.044586,23.303802,23.18045,18.302063,18.30194,18.30194,18.30194,0.0,0.03208436,0.03208436,0.049584787,25.0,18.300018,0.0,0.0,0.0,0.003596923,9.54197e-21,0.0,81.2447,24.998577,31.197796,96.0,0.05107649,26.323086,241.33858,88.55184,0.0,81.2447,0.11375351,0.0,77.84965,8.330017
10860,20091600.0,0.0,18.302155,14.700012,22.724823,22.051025,23.307007,23.18451,18.302094,18.302002,18.302002,18.302002,0.0,0.032084346,0.032084346,0.049584758,25.0,18.300018,0.0,0.0,0.0,0.0027956727,9.54197e-21,0.0,81.24508,24.998526,31.218962,96.0,0.051000416,26.293453,241.33855,88.55179,0.0,81.24508,0.113753445,0.0,77.85002,8.330017
10861,20091660.0,0.0,18.300964,14.706329,22.726257,22.053925,23.306427,23.184814,18.302032,18.302032,18.302032,18.302032,0.0,0.03208434,0.03208434,0.049584754,25.0,18.300018,0.0,0.0,0.0,-0.05149397,9.54197e-21,0.0,81.245476,24.998459,31.239132,96.0,0.050927944,26.265219,241.33852,88.55175,0.0,81.245476,0.11375344,0.0,77.850395,8.330017
10862,20091720.0,0.0,18.30133,14.713623,22.727417,22.056824,23.305847,23.18512,18.301727,18.301971,18.301971,18.301971,0.0,0.032084372,0.032084372,0.04958481,25.0,18.300018,0.0,0.0,0.0,-0.029914169,9.54197e-21,0.0,81.245865,24.998354,31.255123,96.0,0.050870545,26.242825,241.3385,88.55172,0.0,81.245865,0.11375355,0.0,77.85076,8.330017
10863,20091780.0,0.0,18.302307,14.721832,22.728607,22.059723,23.305267,23.185425,18.301636,18.30185,18.30185,18.30185,0.0,0.0320844,0.0320844,0.04958486,25.0,18.300018,0.0,0.0,0.0,0.02761008,9.54197e-21,0.0,81.24622,24.998274,31.271059,96.0,0.050813362,26.220516,241.33847,88.551704,0.0,81.24622,0.11375366,0.0,77.85111,8.330017
10864,20091840.0,0.0,18.3031,14.7309265,22.729767,22.062592,23.304688,23.18573,18.30185,18.301788,18.301788,18.301819,0.0,0.03208441,0.03208441,0.049584873,25.0,18.300018,0.0,0.0,0.0,0.06846649,9.54197e-21,0.0,81.24658,24.998243,31.289974,96.0,0.050745443,26.194036,241.33844,88.5517,0.0,81.24658,0.113753684,0.0,77.85145,8.330017
10865,20091900.0,0.0,18.30304,14.740906,22.730927,22.06543,23.304108,23.186035,18.302246,18.30191,18.30191,18.30191,0.0,0.032084376,0.032084376,0.049584813,25.0,18.300018,0.0,0.0,0.0,0.049778327,9.54197e-21,0.0,81.24695,24.998257,31.314129,96.0,0.050658643,26.16022,241.33841,88.55167,0.0,81.24695,0.11375357,0.0,77.85181,8.330017
10866,20091960.0,0.0,18.302673,14.751648,22.732422,22.068787,23.303741,23.186584,18.302582,18.302155,18.302155,18.302124,0.0,0.032084323,0.032084323,0.04958472,25.0,18.300018,0.0,0.0,0.0,0.007397648,9.54197e-21,0.0,81.247345,24.99828,31.341782,96.0,0.050559264,26.121504,241.33838,88.55163,0.0,81.247345,0.11375337,0.0,77.85219,8.330017
10867,20092020.0,0.0,18.302734,14.763184,22.733948,22.072113,23.303375,23.187134,18.302704,18.302368,18.302368,18.302338,0.0,0.03208428,0.03208428,0.049584642,25.0,18.300018,0.0,0.0,0.0,-0.0007466342,9.54197e-21,0.0,81.24777,24.99827,31.369368,96.0,0.050460175,26.082888,241.33835,88.55157,0.0,81.24777,0.1137532,0.0,77.8526,8.330017
10868,20092080.0,0.0,18.303131,14.775482,22.735443,22.07544,23.303009,23.187683,18.302765,18.302551,18.302551,18.30252,0.0,0.032084234,0.032084234,0.049584568,25.0,18.300018,0.0,0.0,0.0,0.015665142,9.54197e-21,0.0,81.248215,24.998241,31.397343,96.0,0.050359704,26.043722,241.33832,88.551506,0.0,81.248215,0.113753036,0.0,77.85303,8.330017
10869,20092140.0,0.0,18.303467,14.788452,22.736938,22.078735,23.302643,23.188232,18.302887,18.302704,18.302704,18.302673,0.0,0.032084186,0.032084186,0.049584482,25.0,18.300018,0.0,0.0,0.0,0.027388781,9.54197e-21,0.0,81.24868,24.998207,31.427265,96.0,0.050252255,26.001831,241.33827,88.55143,0.0,81.24868,0.11375285,0.0,77.85348,8.330017
10870,20092200.0,0.0,18.303772,14.8020935,22.738403,22.082031,23.302277,23.188782,18.3031,18.302856,18.302856,18.302795,0.0,0.03208413,0.03208413,0.049584385,25.0,18.300018,0.0,0.0,0.0,0.03719079,9.54197e-21,0.0,81.24917,24.998169,31.459034,96.0,0.05013819,25.957352,241.33824,88.551346,0.0,81.24917,0.11375264,0.0,77.85395,8.330017
10871,20092260.0,0.0,18.30368,14.816345,22.739868,22.085388,23.301819,23.18924,18.303375,18.30304,18.30304,18.302979,0.0,0.03208406,0.03208406,0.049584262,25.0,18.300018,0.0,0.0,0.0,0.018946407,9.54197e-21,0.0,81.24969,24.998125,31.49385,96.0,0.050013207,25.908607,241.33821,88.55125,0.0,81.24969,0.11375238,0.0,77.854454,8.330017
10872,20092320.0,0.0,18.30362,14.831207,22.741333,22.088745,23.301392,23.189697,18.303528,18.303223,18.303223,18.303162,0.0,0.032083992,0.032083992,0.04958415,25.0,18.300018,0.0,0.0,0.0,0.005683112,9.54197e-21,0.0,81.250244,24.998056,31.529772,96.0,0.04988431,25.858318,241.33818,88.55113,0.0,81.250244,0.113752134,0.0,77.85499,8.330017
10873,20092380.0,0.0,18.303772,14.846619,22.742798,22.092072,23.300934,23.190155,18.30362,18.303375,18.303375,18.303345,0.0,0.032083932,0.032083932,0.04958405,25.0,18.300018,0.0,0.0,0.0,0.006812456,9.54197e-21,0.0,81.25083,24.99796,31.566235,96.0,0.049753517,25.80727,241.33813,88.55102,0.0,81.25083,0.11375192,0.0,77.85555,8.330017
10874,20092440.0,0.0,18.304047,14.862518,22.744232,22.095367,23.300476,23.190582,18.30371,18.303528,18.303528,18.303467,0.0,0.03208388,0.03208388,0.049583957,25.0,18.300018,0.0,0.0,0.0,0.016465746,9.54197e-21,0.0,81.25144,24.997845,31.60356,96.0,0.04961969,25.755014,241.3381,88.55089,0.0,81.25144,0.113751724,0.0,77.85614,8.330017
10875,20092500.0,0.0,18.30423,14.878906,22.745667,22.098663,23.300018,23.19104,18.303802,18.30365,18.30365,18.30362,0.0,0.032083828,0.032083828,0.04958387,25.0,18.300018,0.0,0.0,0.0,0.021826116,9.54197e-21,0.0,81.252075,24.99772,31.642372,96.0,0.04948058,25.70068,241.33806,88.550766,0.0,81.252075,0.11375152,0.0,77.85675,8.330017
10876,20092560.0,0.0,18.304474,14.895752,22.747406,22.102417,23.299774,23.191711,18.303986,18.303772,18.303772,18.303741,0.0,0.032083776,0.032083776,0.04958378,25.0,18.300018,0.0,0.0,0.0,0.027119577,9.54197e-21,0.0,81.25273,24.99759,31.682842,96.0,0.049335588,25.64402,241.33801,88.55063,0.0,81.25273,0.11375134,0.0,77.85738,8.330017
10877,20092620.0,0.0,18.304504,14.912964,22.749146,22.10614,23.2995,23.192413,18.304169,18.303894,18.303894,18.303864,0.0,0.03208372,0.03208372,0.049583692,25.0,18.300018,0.0,0.0,0.0,0.019134574,9.54197e-21,0.0,81.25342,24.997448,31.725288,96.0,0.049183566,25.584597,241.33797,88.55049,0.0,81.25342,0.113751136,0.0,77.85804,8.330017
10878,20092680.0,0.0,18.304504,14.930542,22.750885,22.109863,23.299225,23.193085,18.304321,18.304047,18.304047,18.304016,0.0,0.032083675,0.032083675,0.04958361,25.0,18.300018,0.0,0.0,0.0,0.011775868,9.54197e-21,0.0,81.25412,24.997293,31.76871,96.0,0.049028132,25.52381,241.33792,88.55035,0.0,81.25412,0.113750964,0.0,77.85872,8.330017
10879,20092740.0,0.0,18.304443,14.948456,22.752594,22.113556,23.29895,23.193756,18.304413,18.3042,18.3042,18.304169,0.0,0.03208363,0.03208363,0.04958354,25.0,18.300018,0.0,0.0,0.0,0.0015706314,9.54197e-21,0.0,81.254845,24.997126,31.813326,96.0,0.048868492,25.461344,241.33788,88.5502,0.0,81.254845,0.1137508,0.0,77.85943,8.330017
10880,20092800.0,0.0,18.304535,14.966675,22.754333,22.117218,23.298706,23.194458,18.304474,18.304321,18.304321,18.30429,0.0,0.0320836,0.0320836,0.049583487,25.0,18.300018,0.0,0.0,0.0,0.0035166738,9.54197e-21,0.0,81.25559,24.996943,31.858086,96.0,0.04870842,25.398678,241.33781,88.550064,0.0,81.25559,0.11375069,0.0,77.86014,8.330017
10881,20092860.0,0.0,18.30487,14.985138,22.756317,22.121338,23.298615,23.195343,18.304504,18.304382,18.304382,18.304352,0.0,0.03208358,0.03208358,0.049583454,25.0,18.300018,0.0,0.0,0.0,0.016873173,9.54197e-21,0.0,81.25634,24.996754,31.903378,96.0,0.048546545,25.335274,241.33777,88.549934,0.0,81.25634,0.113750614,0.0,77.86086,8.330017
10882,20092920.0,0.0,18.304962,15.003784,22.758331,22.125397,23.298523,23.196228,18.304657,18.304474,18.304474,18.304443,0.0,0.032083556,0.032083556,0.049583416,25.0,18.300018,0.0,0.0,0.0,0.01885096,9.54197e-21,0.0,81.2571,24.996569,31.950253,96.0,0.04837908,25.269646,241.3377,88.549805,0.0,81.2571,0.11375053,0.0,77.861595,8.330017
10883,20092980.0,0.0,18.304932,15.022644,22.760315,22.129456,23.298431,23.197144,18.30478,18.304596,18.304596,18.304565,0.0,0.032083537,0.032083537,0.049583383,25.0,18.300018,0.0,0.0,0.0,0.01011988,9.54197e-21,0.0,81.25787,24.996386,31.9984,96.0,0.048207168,25.202242,241.33763,88.549675,0.0,81.25787,0.113750465,0.0,77.862335,8.330017
10884,20093040.0,0.0,18.304901,15.041595,22.762299,22.133484,23.29834,23.198029,18.30484,18.304688,18.304688,18.304657,0.0,0.03208353,0.03208353,0.049583364,25.0,18.300018,0.0,0.0,0.0,0.003519815,9.54197e-21,0.0,81.25865,24.996199,32.046963,96.0,0.048033867,25.134254,241.33757,88.54955,0.0,81.25865,0.11375042,0.0,77.86308,8.330017
10885,20093100.0,0.0,18.30484,15.060669,22.764282,22.137482,23.298279,23.198914,18.304901,18.30478,18.30478,18.304749,0.0,0.032083526,0.032083526,0.04958336,25.0,18.300018,0.0,0.0,0.0,-0.0027304022,9.54197e-21,0.0,81.25943,24.99601,32.096066,96.0,0.04785874,25.065508,241.3375,88.549446,0.0,81.25943,0.113750406,0.0,77.86383,8.330017
10886,20093160.0,0.0,18.305054,15.079834,22.76651,22.141876,23.29834,23.200012,18.304901,18.30484,18.30484,18.30481,0.0,0.032083534,0.032083534,0.04958338,25.0,18.300018,0.0,0.0,0.0,0.0063691484,9.54197e-21,0.0,81.26021,24.995821,32.144962,96.0,0.04768446,24.997053,241.33743,88.54934,0.0,81.26021,0.11375044,0.0,77.86458,8.330017
10887,20093220.0,0.0,18.305176,15.098999,22.768738,22.14624,23.298431,23.20111,18.304932,18.30487,18.30487,18.30487,0.0,0.032083545,0.032083545,0.049583398,25.0,18.300018,0.0,0.0,0.0,0.011879222,9.54197e-21,0.0,81.26097,24.995642,32.19455,96.0,0.04750783,24.927633,241.33736,88.54925,0.0,81.26097,0.11375048,0.0,77.86531,8.330017
10888,20093280.0,0.0,18.305145,15.118134,22.770935,22.150574,23.298492,23.20221,18.305023,18.304932,18.304932,18.304901,0.0,0.032083556,0.032083556,0.04958342,25.0,18.300018,0.0,0.0,0.0,0.007514095,9.54197e-21,0.0,81.261734,24.995472,32.24501,96.0,0.047328178,24.856985,241.33727,88.549164,0.0,81.261734,0.11375053,0.0,77.86605,8.330017
10889,20093340.0,0.0,18.305023,15.137238,22.773163,22.154877,23.298584,23.203308,18.305054,18.304962,18.304962,18.304962,0.0,0.032083575,0.032083575,0.049583454,25.0,18.300018,0.0,0.0,0.0,-0.00053258607,9.54197e-21,0.0,81.2625,24.995308,32.295807,96.0,0.04714744,24.785868,241.33719,88.54909,0.0,81.2625,0.11375061,0.0,77.86677,8.330017
10890,20093400.0,0.0,18.304993,15.15625,22.77536,22.15918,23.298645,23.204376,18.305084,18.305023,18.305023,18.304993,0.0,0.0320836,0.0320836,0.049583495,25.0,18.300018,0.0,0.0,0.0,-0.0051357187,9.54197e-21,0.0,81.26324,24.995153,32.346424,96.0,0.046967484,24.715006,241.3371,88.54903,0.0,81.26324,0.1137507,0.0,77.86748,8.330017
10891,20093460.0,0.0,18.304993,15.17514,22.777649,22.163544,23.298859,23.205597,18.305054,18.305054,18.305054,18.305023,0.0,0.03208363,0.03208363,0.049583554,25.0,18.300018,0.0,0.0,0.0,-0.0042290487,9.54197e-21,0.0,81.26396,24.995005,32.39689,96.0,0.04678817,24.644356,241.33702,88.54898,0.0,81.26396,0.113750815,0.0,77.86818,8.330017
10892,20093520.0,0.0,18.305023,15.193878,22.779938,22.167877,23.299103,23.206787,18.305023,18.305054,18.305054,18.305054,0.0,0.03208367,0.03208367,0.04958362,25.0,18.300018,0.0,0.0,0.0,-0.0006135886,9.54197e-21,0.0,81.26467,24.99487,32.447086,96.0,0.046609942,24.574081,241.33693,88.54894,0.0,81.26467,0.113750964,0.0,77.86886,8.330017
10893,20093580.0,0.0,18.305023,15.212402,22.782227,22.17218,23.299316,23.207977,18.305023,18.305054,18.305054,18.305054,0.0,0.032083713,0.032083713,0.049583692,25.0,18.300018,0.0,0.0,0.0,0.0008006121,9.54197e-21,0.0,81.265366,24.994747,32.497154,96.0,0.046432264,24.50398,241.33684,88.54891,0.0,81.265366,0.11375111,0.0,77.86952,8.330017
10894,20093640.0,0.0,18.304993,15.230682,22.784485,22.176453,23.29956,23.209167,18.305023,18.305023,18.305023,18.305023,0.0,0.032083757,0.032083757,0.04958377,25.0,18.300018,0.0,0.0,0.0,-0.000902837,9.54197e-21,0.0,81.26604,24.994638,32.547203,96.0,0.0462548,24.433916,241.33675,88.548904,0.0,81.26604,0.113751285,0.0,77.87016,8.330017
10895,20093700.0,0.0,18.30487,15.248718,22.786743,22.180725,23.299774,23.210358,18.304993,18.305023,18.305023,18.305023,0.0,0.032083806,0.032083806,0.04958385,25.0,18.300018,0.0,0.0,0.0,-0.006212891,9.54197e-21,0.0,81.266685,24.994545,32.59698,96.0,0.046078406,24.364227,241.33665,88.5489,0.0,81.266685,0.11375146,0.0,77.87078,8.330017
10896,20093760.0,0.0,18.304749,15.266418,22.789062,22.184967,23.30014,23.21164,18.304932,18.304993,18.304993,18.304993,0.0,0.032083858,0.032083858,0.049583938,25.0,18.300018,0.0,0.0,0.0,-0.009755174,9.54197e-21,0.0,81.26731,24.994465,32.646194,96.0,0.045904137,24.29533,241.33655,88.548904,0.0,81.26731,0.11375166,0.0,77.871376,8.330017
10897,20093820.0,0.0,18.304718,15.283752,22.791351,22.189178,23.300507,23.21289,18.30487,18.304962,18.304962,18.304962,0.0,0.032083914,0.032083914,0.04958404,25.0,18.300018,0.0,0.0,0.0,-0.00876272,9.54197e-21,0.0,81.26791,24.994398,32.69453,96.0,0.045733087,24.227657,241.33646,88.54893,0.0,81.26791,0.11375187,0.0,77.87195,8.330017
10898,20093880.0,0.0,18.304657,15.30072,22.79364,22.19339,23.300873,23.214142,18.30481,18.304901,18.304901,18.304901,0.0,0.032083973,0.032083973,0.04958414,25.0,18.300018,0.0,0.0,0.0,-0.007967812,9.54197e-21,0.0,81.26848,24.994349,32.742138,96.0,0.04556473,24.161005,241.33636,88.548965,0.0,81.26848,0.11375208,0.0,77.87249,8.330017
10899,20093940.0,0.0,18.304565,15.317261,22.795898,22.19757,23.301208,23.215424,18.304718,18.30484,18.30484,18.30484,0.0,0.032084033,0.032084033,0.049584243,25.0,18.300018,0.0,0.0,0.0,-0.008382501,9.54197e-21,0.0,81.26902,24.994314,32.788933,96.0,0.045399375,24.095497,241.33626,88.54901,0.0,81.26902,0.113752306,0.0,77.873,8.330017
10900,20094000.0,0.0,18.304443,15.3333435,22.798157,22.20169,23.301575,23.216675,18.304657,18.30478,18.30478,18.30478,0.0,0.032084096,0.032084096,0.049584348,25.0,18.300018,0.0,0.0,0.0,-0.011102379,9.54197e-21,0.0,81.26953,24.994299,32.835014,96.0,0.045236632,24.030977,241.33617,88.54907,0.0,81.26953,0.113752544,0.0,77.87349,8.330017
10901,20094060.0,0.0,18.30426,15.348907,22.800476,22.20581,23.302063,23.217987,18.304565,18.304688,18.304688,18.304718,0.0,0.03208416,0.03208416,0.04958446,25.0,18.300018,0.0,0.0,0.0,-0.014801131,9.54197e-21,0.0,81.27001,24.994299,32.88008,96.0,0.045077596,23.967888,241.33606,88.54914,0.0,81.27001,0.113752775,0.0,77.873955,8.330017
10902,20094120.0,0.0,18.304138,15.363953,22.802765,22.2099,23.302551,23.2193,18.304443,18.304596,18.304596,18.304626,0.0,0.032084227,0.032084227,0.04958457,25.0,18.300018,0.0,0.0,0.0,-0.016126407,9.54197e-21,0.0,81.27046,24.994314,32.92383,96.0,0.044923313,23.906637,241.33597,88.549225,0.0,81.27046,0.11375303,0.0,77.87438,8.330017
10903,20094180.0,0.0,18.303986,15.378418,22.805023,22.213959,23.303009,23.220612,18.30429,18.304504,18.304504,18.304504,0.0,0.032084297,0.032084297,0.04958469,25.0,18.300018,0.0,0.0,0.0,-0.016253384,9.54197e-21,0.0,81.27088,24.994349,32.96623,96.0,0.044773895,23.84728,241.33588,88.54932,0.0,81.27088,0.113753274,0.0,77.87478,8.330017
10904,20094240.0,0.0,18.303864,15.392273,22.807281,22.217987,23.303497,23.221924,18.304169,18.304382,18.304382,18.304413,0.0,0.032084364,0.032084364,0.04958481,25.0,18.300018,0.0,0.0,0.0,-0.01689049,9.54197e-21,0.0,81.27127,24.9944,33.007225,96.0,0.044629514,23.789886,241.33577,88.549416,0.0,81.27127,0.113753535,0.0,77.875145,8.330017
10905,20094300.0,0.0,18.30368,15.405487,22.80954,22.222015,23.303986,23.223236,18.304016,18.30423,18.30423,18.30426,0.0,0.03208443,0.03208443,0.049584925,25.0,18.300018,0.0,0.0,0.0,-0.017964175,9.54197e-21,0.0,81.27162,24.994467,33.046665,96.0,0.044490702,23.734669,241.33568,88.54953,0.0,81.27162,0.113753796,0.0,77.87548,8.330017
10906,20094360.0,0.0,18.303497,15.417999,22.811798,22.225952,23.304565,23.22461,18.303864,18.304108,18.304108,18.304138,0.0,0.032084502,0.032084502,0.049585044,25.0,18.300018,0.0,0.0,0.0,-0.019941086,9.54197e-21,0.0,81.27194,24.994553,33.08465,96.0,0.044357102,23.681492,241.33559,88.54966,0.0,81.27194,0.11375404,0.0,77.875786,8.330017
10907,20094420.0,0.0,18.303284,15.429779,22.814056,22.229858,23.305145,23.225952,18.30371,18.303955,18.303955,18.303986,0.0,0.032084573,0.032084573,0.049585164,25.0,18.300018,0.0,0.0,0.0,-0.022624599,9.54197e-21,0.0,81.272224,24.994654,33.120846,96.0,0.044229858,23.630814,241.3355,88.54979,0.0,81.272224,0.1137543,0.0,77.87605,8.330017
10908,20094480.0,0.0,18.30307,15.440796,22.816315,22.233765,23.305725,23.227295,18.303528,18.303802,18.303802,18.303833,0.0,0.03208464,0.03208464,0.049585283,25.0,18.300018,0.0,0.0,0.0,-0.024456708,9.54197e-21,0.0,81.272484,24.994772,33.15505,96.0,0.04410971,23.582932,241.3354,88.549934,0.0,81.272484,0.11375456,0.0,77.8763,8.330017
10909,20094540.0,0.0,18.302826,15.451019,22.818542,22.23764,23.306305,23.228668,18.303314,18.30362,18.30362,18.30365,0.0,0.03208471,0.03208471,0.049585406,25.0,18.300018,0.0,0.0,0.0,-0.025597366,9.54197e-21,0.0,81.272705,24.994907,33.1873,96.0,0.04399646,23.537775,241.33533,88.550095,0.0,81.272705,0.113754824,0.0,77.87651,8.330017
10910,20094600.0,0.0,18.302612,15.460419,22.82077,22.241486,23.306854,23.230011,18.3031,18.303436,18.303436,18.303467,0.0,0.03208478,0.03208478,0.04958552,25.0,18.300018,0.0,0.0,0.0,-0.026701653,9.54197e-21,0.0,81.272896,24.99506,33.217358,96.0,0.04389101,23.495699,241.33524,88.550255,0.0,81.272896,0.113755085,0.0,77.87668,8.330017
10911,20094660.0,0.0,18.302368,15.468933,22.822968,22.24527,23.307526,23.231384,18.302887,18.303223,18.303223,18.303284,0.0,0.032084852,0.032084852,0.049585644,25.0,18.300018,0.0,0.0,0.0,-0.02757196,9.54197e-21,0.0,81.27305,24.99523,33.245163,96.0,0.043793496,23.456772,241.33516,88.55043,0.0,81.27305,0.113755345,0.0,77.87683,8.330017
10912,20094720.0,0.0,18.302124,15.476532,22.825195,22.249023,23.308197,23.232758,18.302643,18.303009,18.303009,18.30307,0.0,0.032084923,0.032084923,0.049585763,25.0,18.300018,0.0,0.0,0.0,-0.02896677,9.54197e-21,0.0,81.27318,24.995417,33.270626,96.0,0.043704253,23.421127,241.33508,88.55061,0.0,81.27318,0.113755606,0.0,77.876945,8.330017
10913,20094780.0,0.0,18.30185,15.483185,22.827393,22.252747,23.308868,23.23413,18.302399,18.302795,18.302795,18.302856,0.0,0.03208499,0.03208499,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.030567927,9.54197e-21,0.0,81.27326,24.995619,33.293587,96.0,0.043623805,23.388975,241.335,88.550804,0.0,81.27326,0.11375586,0.0,77.87703,8.330017
10914,20094840.0,0.0,18.301544,15.488861,22.82959,22.25644,23.30951,23.235504,18.302155,18.302551,18.302551,18.302612,0.0,0.03208506,0.03208506,0.049585994,25.0,18.300018,0.0,0.0,0.0,-0.031982556,9.54197e-21,0.0,81.27332,24.995834,33.313877,96.0,0.04355277,23.360573,241.33493,88.551,0.0,81.27332,0.113756105,0.0,77.87708,8.330017
10915,20094900.0,0.0,18.30127,15.4935,22.831757,22.260132,23.31018,23.236877,18.30188,18.302307,18.302307,18.302368,0.0,0.032085124,0.032085124,0.049586106,25.0,18.300018,0.0,0.0,0.0,-0.03369003,9.54197e-21,0.0,81.27335,24.996067,33.33156,96.0,0.043490887,23.335817,241.33487,88.551216,0.0,81.27335,0.11375635,0.0,77.877106,8.330017
10916,20094960.0,0.0,18.300934,15.49707,22.833923,22.263733,23.310913,23.238281,18.301605,18.302032,18.302032,18.302124,0.0,0.03208519,0.03208519,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.03577871,9.54197e-21,0.0,81.273346,24.996315,33.34636,96.0,0.043439124,23.315096,241.33481,88.55143,0.0,81.273346,0.113756604,0.0,77.8771,8.330017
10917,20095020.0,0.0,18.300629,15.499542,22.83609,22.267303,23.311646,23.239685,18.3013,18.301788,18.301788,18.30185,0.0,0.03208526,0.03208526,0.049586333,25.0,18.300018,0.0,0.0,0.0,-0.03670102,9.54197e-21,0.0,81.273315,24.996578,33.358116,96.0,0.04339803,23.298635,241.33475,88.55165,0.0,81.273315,0.11375685,0.0,77.87706,8.330017
10918,20095080.0,0.0,18.300323,15.500885,22.838226,22.270844,23.312378,23.241089,18.300995,18.301483,18.301483,18.301544,0.0,0.03208532,0.03208532,0.049586445,25.0,18.300018,0.0,0.0,0.0,-0.037364624,9.54197e-21,0.0,81.273254,24.996855,33.3668,96.0,0.04336772,23.286482,241.3347,88.55189,0.0,81.273254,0.113757096,0.0,77.87699,8.330017
10919,20095140.0,0.0,18.299988,15.501068,22.840363,22.274384,23.31311,23.242462,18.30069,18.301178,18.301178,18.30127,0.0,0.03208539,0.03208539,0.049586557,25.0,18.300018,0.0,0.0,0.0,-0.038430844,9.54197e-21,0.0,81.27315,24.997143,33.372303,96.0,0.043348543,23.278772,241.33466,88.552124,0.0,81.27315,0.113757335,0.0,77.87689,8.330017
10920,20095200.0,0.0,18.299683,15.5,22.842499,22.277893,23.313843,23.243866,18.300385,18.300903,18.300903,18.300964,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.03764167,9.54197e-21,0.0,81.27303,24.997442,33.37485,96.0,0.04333972,23.275208,241.33461,88.55236,0.0,81.27303,0.11375756,0.0,77.87677,8.330017
10921,20095260.0,0.0,18.30075,15.498352,22.848236,22.285156,23.31845,23.249115,18.30014,18.300598,18.300598,18.30066,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.023246279,9.54197e-21,0.0,81.27287,24.997753,33.374863,96.0,0.04333977,23.27519,241.33458,88.552605,0.0,81.27287,0.11375778,0.0,77.876625,8.330017
10922,20095320.0,0.0,18.30133,15.496674,22.854156,22.292389,23.32306,23.254364,18.300323,18.300415,18.300415,18.300476,0.0,0.032085527,0.032085527,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.05589341,9.54197e-21,0.0,81.272705,24.998064,33.37824,96.0,0.043327983,23.270468,241.33455,88.55281,0.0,81.272705,0.113757856,0.0,77.87646,8.330017
10923,20095380.0,0.0,18.30072,15.494995,22.860046,22.29956,23.327667,23.259583,18.30069,18.300476,18.300476,18.300507,0.0,0.03208551,0.03208551,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.008649279,9.54197e-21,0.0,81.272545,24.998346,33.386654,96.0,0.04329848,23.258684,241.33452,88.552956,0.0,81.272545,0.11375778,0.0,77.8763,8.330017
10924,20095440.0,0.0,18.30011,15.493347,22.865936,22.306732,23.332245,23.26477,18.30072,18.300598,18.300598,18.300598,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.032615565,9.54197e-21,0.0,81.2724,24.998594,33.39462,96.0,0.043270554,23.247532,241.33449,88.55307,0.0,81.2724,0.11375769,0.0,77.87616,8.330017
10925,20095500.0,0.0,18.300201,15.491669,22.871796,22.313843,23.336792,23.269958,18.300568,18.300598,18.300598,18.300629,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.023383414,9.54197e-21,0.0,81.27226,24.99882,33.399414,96.0,0.043253742,23.240818,241.33447,88.55319,0.0,81.27226,0.113757655,0.0,77.87602,8.330017
10926,20095560.0,0.0,18.300598,15.490021,22.877441,22.320648,23.341248,23.274994,18.300415,18.300537,18.300537,18.300568,0.0,0.03208547,0.03208547,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0069598425,9.54197e-21,0.0,81.272125,24.999027,33.40271,96.0,0.043242183,23.236202,241.33446,88.5533,0.0,81.272125,0.11375762,0.0,77.8759,8.330017
10927,20095620.0,0.0,18.30075,15.488342,22.883087,22.327454,23.345673,23.28003,18.300446,18.300507,18.300507,18.300507,0.0,0.03208545,0.03208545,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.017332919,9.54197e-21,0.0,81.272,24.999214,33.407135,96.0,0.04322665,23.230007,241.33444,88.55338,0.0,81.272,0.113757536,0.0,77.87578,8.330017
10928,20095680.0,0.0,18.300629,15.486664,22.888672,22.334198,23.350098,23.285004,18.300537,18.300476,18.300476,18.300507,0.0,0.032085415,0.032085415,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0073203756,9.54197e-21,0.0,81.27189,24.999374,33.41275,96.0,0.043206964,23.222153,241.33444,88.553444,0.0,81.27189,0.11375741,0.0,77.87567,8.330017
10929,20095740.0,0.0,18.300476,15.485016,22.894257,22.340912,23.354523,23.290009,18.300568,18.300507,18.300507,18.300507,0.0,0.03208538,0.03208538,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.0017985496,9.54197e-21,0.0,81.2718,24.999508,33.418232,96.0,0.04318772,23.214476,241.33443,88.55348,0.0,81.2718,0.11375728,0.0,77.87559,8.330017
10930,20095800.0,0.0,18.300293,15.483337,22.89981,22.347595,23.358887,23.294983,18.300568,18.300537,18.300537,18.300537,0.0,0.032085348,0.032085348,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.0142823765,9.54197e-21,0.0,81.27172,24.999615,33.42384,96.0,0.043168034,23.206625,241.33443,88.553505,0.0,81.27172,0.11375716,0.0,77.87551,8.330017
10931,20095860.0,0.0,18.300446,15.481659,22.905518,22.3544,23.363495,23.30014,18.300476,18.300537,18.300537,18.300537,0.0,0.03208532,0.03208532,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.003818492,9.54197e-21,0.0,81.27165,24.9997,33.428196,96.0,0.04315275,23.20053,241.33441,88.55353,0.0,81.27165,0.11375706,0.0,77.87545,8.330017
10932,20095920.0,0.0,18.300598,15.480011,22.911224,22.361176,23.368073,23.305298,18.300446,18.300507,18.300507,18.300507,0.0,0.032085292,0.032085292,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.006951822,9.54197e-21,0.0,81.27161,24.999771,33.432587,96.0,0.04313733,23.194378,241.33441,88.553535,0.0,81.27161,0.11375695,0.0,77.875404,8.330017
10933,20095980.0,0.0,18.300629,15.4783325,22.9169,22.36792,23.37262,23.310455,18.300476,18.300476,18.300476,18.300476,0.0,0.032085262,0.032085262,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.008392349,9.54197e-21,0.0,81.27157,24.99982,33.43754,96.0,0.04311996,23.187447,241.33441,88.553535,0.0,81.27157,0.113756835,0.0,77.87537,8.330017
10934,20096040.0,0.0,18.300537,15.476685,22.922546,22.374634,23.377167,23.315582,18.300537,18.300507,18.300507,18.300507,0.0,0.03208523,0.03208523,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0010658939,9.54197e-21,0.0,81.27154,24.999853,33.442963,96.0,0.04310094,23.179853,241.33441,88.55352,0.0,81.27154,0.11375672,0.0,77.87535,8.330017
10935,20096100.0,0.0,18.300446,15.475006,22.928192,22.381287,23.381714,23.320679,18.300537,18.300507,18.300507,18.300507,0.0,0.032085203,0.032085203,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.004084511,9.54197e-21,0.0,81.27154,24.999872,33.448193,96.0,0.043082595,23.172531,241.3344,88.553505,0.0,81.27154,0.11375663,0.0,77.87534,8.330017
10936,20096160.0,0.0,18.300323,15.473328,22.933624,22.387695,23.386139,23.325653,18.300507,18.300507,18.300507,18.300507,0.0,0.03208518,0.03208518,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.010110743,9.54197e-21,0.0,81.27154,24.999876,33.453247,96.0,0.04306488,23.165455,241.3344,88.55348,0.0,81.27154,0.11375654,0.0,77.87534,8.330017
10937,20096220.0,0.0,18.300385,15.47168,22.939056,22.394073,23.390564,23.330597,18.300476,18.300507,18.300507,18.300507,0.0,0.03208516,0.03208516,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.006174327,9.54197e-21,0.0,81.271545,24.999872,33.457573,96.0,0.043049727,23.1594,241.3344,88.55346,0.0,81.271545,0.11375648,0.0,77.87536,8.330017
10938,20096280.0,0.0,18.300415,15.470001,22.944458,22.400421,23.394989,23.33554,18.300446,18.300476,18.300476,18.300476,0.0,0.032085147,0.032085147,0.04958613,25.0,18.300018,0.0,0.0,0.0,-0.0017795184,9.54197e-21,0.0,81.27156,24.999863,33.461815,96.0,0.04303486,23.153458,241.3344,88.55344,0.0,81.27156,0.113756426,0.0,77.875374,8.330017
10939,20096340.0,0.0,18.300537,15.468353,22.94983,22.406708,23.399384,23.340454,18.300415,18.300446,18.300446,18.300476,0.0,0.032085136,0.032085136,0.04958611,25.0,18.300018,0.0,0.0,0.0,0.0058200173,9.54197e-21,0.0,81.27158,24.999847,33.46581,96.0,0.043020874,23.147865,241.3344,88.55341,0.0,81.27158,0.11375638,0.0,77.8754,8.330017
10940,20096400.0,0.0,18.300507,15.466675,22.95517,22.412964,23.403748,23.345367,18.300446,18.300446,18.300446,18.300446,0.0,0.032085124,0.032085124,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.0034494186,9.54197e-21,0.0,81.271614,24.999826,33.47037,96.0,0.0430049,23.14148,241.3344,88.55339,0.0,81.271614,0.11375634,0.0,77.87543,8.330017
10941,20096460.0,0.0,18.300354,15.464996,22.960388,22.419006,23.40805,23.350128,18.300476,18.300446,18.300446,18.300446,0.0,0.032085113,0.032085113,0.04958607,25.0,18.300018,0.0,0.0,0.0,-0.005024539,9.54197e-21,0.0,81.271645,24.999802,33.475094,96.0,0.042988382,23.134872,241.33438,88.55336,0.0,81.271645,0.11375629,0.0,77.87546,8.330017
10942,20096520.0,0.0,18.300323,15.463348,22.965546,22.424988,23.412323,23.354889,18.300446,18.300446,18.300446,18.300446,0.0,0.032085106,0.032085106,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.0065965545,9.54197e-21,0.0,81.27168,24.999773,33.47926,96.0,0.042973798,23.129038,241.33438,88.553345,0.0,81.27168,0.11375628,0.0,77.875496,8.330017
10943,20096580.0,0.0,18.300385,15.46167,22.970673,22.43097,23.416565,23.35962,18.300385,18.300446,18.300446,18.300446,0.0,0.032085106,0.032085106,0.049586058,25.0,18.300018,0.0,0.0,0.0,-0.0021945566,9.54197e-21,0.0,81.27172,24.999748,33.483017,96.0,0.042960655,23.123775,241.33438,88.55332,0.0,81.27172,0.11375627,0.0,77.875534,8.330017
10944,20096640.0,0.0,18.300415,15.459991,22.9758,22.43689,23.420807,23.36435,18.300385,18.300415,18.300415,18.300415,0.0,0.032085102,0.032085102,0.049586058,25.0,18.300018,0.0,0.0,0.0,0.0011046632,9.54197e-21,0.0,81.27176,24.999723,33.486797,96.0,0.042947434,23.11848,241.33437,88.55331,0.0,81.27176,0.11375627,0.0,77.875565,8.330017
10945,20096700.0,0.0,18.300446,15.4583435,22.980896,22.44278,23.425049,23.36908,18.300385,18.300415,18.300415,18.300415,0.0,0.032085102,0.032085102,0.049586058,25.0,18.300018,0.0,0.0,0.0,0.0041850023,9.54197e-21,0.0,81.27179,24.9997,33.490555,96.0,0.042934313,23.113228,241.33437,88.5533,0.0,81.27179,0.11375627,0.0,77.8756,8.330017
10946,20096760.0,0.0,18.300354,15.456665,22.98584,22.448456,23.4292,23.373657,18.300415,18.300385,18.300385,18.300415,0.0,0.032085102,0.032085102,0.049586054,25.0,18.300018,0.0,0.0,0.0,-0.0011584761,9.54197e-21,0.0,81.271835,24.999678,33.49463,96.0,0.042920057,23.107517,241.33437,88.55328,0.0,81.271835,0.11375627,0.0,77.87564,8.330017
10947,20096820.0,0.0,18.300293,15.455017,22.990753,22.454102,23.43335,23.378235,18.300385,18.300385,18.300385,18.300385,0.0,0.032085102,0.032085102,0.049586058,25.0,18.300018,0.0,0.0,0.0,-0.0047800643,9.54197e-21,0.0,81.271866,24.999657,33.498493,96.0,0.04290656,23.10211,241.33435,88.55327,0.0,81.271866,0.11375627,0.0,77.87567,8.330017
10948,20096880.0,0.0,18.300323,15.453339,22.995636,22.459686,23.43747,23.382782,18.300354,18.300385,18.300385,18.300385,0.0,0.032085106,0.032085106,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.0035389299,9.54197e-21,0.0,81.271904,24.99964,33.501995,96.0,0.042894326,23.097206,241.33435,88.55327,0.0,81.271904,0.11375628,0.0,77.87571,8.330017
10949,20096940.0,0.0,18.300354,15.45166,23.000519,22.465271,23.44159,23.38733,18.300354,18.300385,18.300385,18.300385,0.0,0.032085113,0.032085113,0.049586073,25.0,18.300018,0.0,0.0,0.0,2.567655e-05,9.54197e-21,0.0,81.27194,24.999624,33.505325,96.0,0.04288271,23.092548,241.33434,88.55326,0.0,81.27194,0.11375629,0.0,77.87574,8.330017
10950,20097000.0,0.0,18.300385,15.450012,23.005371,22.470825,23.445679,23.391846,18.300323,18.300354,18.300354,18.300354,0.0,0.032085117,0.032085117,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.0020351284,9.54197e-21,0.0,81.27197,24.999613,33.5087,96.0,0.042870905,23.087816,241.33434,88.55326,0.0,81.27197,0.113756314,0.0,77.87577,8.330017
10951,20097060.0,0.0,18.300354,15.448334,23.01007,22.476105,23.449707,23.39627,18.300354,18.300354,18.300354,18.300354,0.0,0.03208512,0.03208512,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.0003156988,9.54197e-21,0.0,81.272,24.999605,33.512108,96.0,0.042859003,23.083046,241.33434,88.55326,0.0,81.272,0.11375633,0.0,77.8758,8.330017
10952,20097120.0,0.0,18.300293,15.446686,23.01474,22.481354,23.453735,23.400665,18.300354,18.300354,18.300354,18.300354,0.0,0.032085124,0.032085124,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.0025925115,9.54197e-21,0.0,81.27203,24.9996,33.515472,96.0,0.042847265,23.078339,241.33432,88.55326,0.0,81.27203,0.11375634,0.0,77.87583,8.330017
10953,20097180.0,0.0,18.300262,15.445007,23.019379,22.486572,23.457733,23.40503,18.300323,18.300354,18.300354,18.300354,0.0,0.03208513,0.03208513,0.049586102,25.0,18.300018,0.0,0.0,0.0,-0.0030477091,9.54197e-21,0.0,81.27206,24.999596,33.518623,96.0,0.042836253,23.073923,241.33432,88.55326,0.0,81.27206,0.113756366,0.0,77.875854,8.330017
10954,20097240.0,0.0,18.300323,15.443329,23.023987,22.49176,23.461731,23.409393,18.300293,18.300323,18.300323,18.300323,0.0,0.032085136,0.032085136,0.049586114,25.0,18.300018,0.0,0.0,0.0,-0.00032799842,9.54197e-21,0.0,81.27208,24.999596,33.52155,96.0,0.042826045,23.06983,241.3343,88.55327,0.0,81.27208,0.11375638,0.0,77.87587,8.330017
10955,20097300.0,0.0,18.300323,15.441681,23.028595,22.496918,23.465698,23.413727,18.300293,18.300323,18.300323,18.300323,0.0,0.03208514,0.03208514,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.0012515994,9.54197e-21,0.0,81.272095,24.999598,33.524506,96.0,0.042815723,23.06569,241.3343,88.553276,0.0,81.272095,0.1137564,0.0,77.875885,8.330017
10956,20097360.0,0.0,18.300262,15.440002,23.03302,22.501831,23.469604,23.417969,18.300293,18.300323,18.300323,18.300323,0.0,0.032085143,0.032085143,0.04958613,25.0,18.300018,0.0,0.0,0.0,-0.0012718388,9.54197e-21,0.0,81.27211,24.999601,33.52751,96.0,0.04280523,23.061483,241.33429,88.55328,0.0,81.27211,0.11375642,0.0,77.87591,8.330017
10957,20097420.0,0.0,18.300232,15.4383545,23.037415,22.506683,23.47351,23.42218,18.300293,18.300293,18.300293,18.300323,0.0,0.03208515,0.03208515,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.0032219929,9.54197e-21,0.0,81.27213,24.999607,33.530365,96.0,0.042795274,23.05749,241.33429,88.55329,0.0,81.27213,0.113756426,0.0,77.87592,8.330017
10958,20097480.0,0.0,18.300232,15.436676,23.04181,22.511505,23.477386,23.426392,18.300262,18.300293,18.300293,18.300293,0.0,0.032085154,0.032085154,0.049586143,25.0,18.300018,0.0,0.0,0.0,-0.0020568895,9.54197e-21,0.0,81.27214,24.999615,33.532986,96.0,0.04278612,23.053818,241.33427,88.5533,0.0,81.27214,0.113756455,0.0,77.87594,8.330017
10959,20097540.0,0.0,18.300262,15.434998,23.046173,22.516327,23.481262,23.430573,18.300262,18.300293,18.300293,18.300293,0.0,0.032085158,0.032085158,0.04958615,25.0,18.300018,0.0,0.0,0.0,-0.00077235355,9.54197e-21,0.0,81.27216,24.999622,33.535564,96.0,0.042777125,23.050209,241.33427,88.55331,0.0,81.27216,0.11375646,0.0,77.875946,8.330017
10960,20097600.0,0.0,18.300293,15.43335,23.050537,22.521118,23.485107,23.434723,18.300262,18.300262,18.300262,18.300262,0.0,0.03208516,0.03208516,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0014216328,9.54197e-21,0.0,81.27216,24.999634,33.538048,96.0,0.042768452,23.04673,241.33427,88.55332,0.0,81.27216,0.11375648,0.0,77.87596,8.330017
10961,20097660.0,0.0,18.300232,15.431671,23.054718,22.525635,23.488892,23.438782,18.300262,18.300262,18.300262,18.300262,0.0,0.032085165,0.032085165,0.04958616,25.0,18.300018,0.0,0.0,0.0,-0.0012217826,9.54197e-21,0.0,81.27218,24.999645,33.540638,96.0,0.04275941,23.043104,241.33426,88.55333,0.0,81.27218,0.11375649,0.0,77.87597,8.330017
10962,20097720.0,0.0,18.300201,15.429993,23.058899,22.53012,23.492676,23.44284,18.300262,18.300262,18.300262,18.300262,0.0,0.032085165,0.032085165,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.0030367766,9.54197e-21,0.0,81.27219,24.999657,33.543076,96.0,0.042750914,23.039696,241.33426,88.55334,0.0,81.27219,0.1137565,0.0,77.87597,8.330017
10963,20097780.0,0.0,18.300201,15.428345,23.06305,22.534607,23.49643,23.446869,18.300232,18.300262,18.300262,18.300262,0.0,0.03208517,0.03208517,0.04958617,25.0,18.300018,0.0,0.0,0.0,-0.0020254832,9.54197e-21,0.0,81.272194,24.999668,33.545284,96.0,0.0427432,23.0366,241.33424,88.55335,0.0,81.272194,0.113756515,0.0,77.875984,8.330017
10964,20097840.0,0.0,18.300232,15.426666,23.06717,22.539032,23.500183,23.450867,18.300232,18.300232,18.300232,18.300232,0.0,0.032085173,0.032085173,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.00010642664,9.54197e-21,0.0,81.272194,24.999681,33.5474,96.0,0.04273581,23.033638,241.33424,88.55336,0.0,81.272194,0.113756515,0.0,77.875984,8.330017
10965,20097900.0,0.0,18.300232,15.425018,23.07129,22.543457,23.503937,23.454895,18.300232,18.300232,18.300232,18.300232,0.0,0.032085173,0.032085173,0.049586177,25.0,18.300018,0.0,0.0,0.0,0.0012366101,9.54197e-21,0.0,81.2722,24.999693,33.549545,96.0,0.04272833,23.030638,241.33424,88.55337,0.0,81.2722,0.11375653,0.0,77.87599,8.330017
10966,20097960.0,0.0,18.300201,15.42334,23.075256,22.547638,23.507599,23.45877,18.300232,18.300232,18.300232,18.300232,0.0,0.032085173,0.032085173,0.049586177,25.0,18.300018,0.0,0.0,0.0,-0.00073822134,9.54197e-21,0.0,81.27221,24.999706,33.551693,96.0,0.042720836,23.027632,241.33423,88.553375,0.0,81.27221,0.11375653,0.0,77.87599,8.330017
10967,20098020.0,0.0,18.30017,15.421661,23.079193,22.551788,23.511261,23.462646,18.300201,18.300232,18.300232,18.300232,0.0,0.032085177,0.032085177,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.0025433092,9.54197e-21,0.0,81.27221,24.99972,33.55373,96.0,0.04271373,23.024782,241.33423,88.55338,0.0,81.27221,0.11375654,0.0,77.87599,8.330017
10968,20098080.0,0.0,18.30014,15.420013,23.0831,22.555908,23.514923,23.466522,18.300201,18.300201,18.300201,18.300201,0.0,0.032085177,0.032085177,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.0029275222,9.54197e-21,0.0,81.27222,24.999731,33.555637,96.0,0.042707067,23.022108,241.33423,88.55339,0.0,81.27222,0.11375654,0.0,77.876,8.330017
10969,20098140.0,0.0,18.30017,15.418335,23.087006,22.559998,23.518555,23.470367,18.300201,18.300201,18.300201,18.300201,0.0,0.032085177,0.032085177,0.049586184,25.0,18.300018,0.0,0.0,0.0,-0.000954016,9.54197e-21,0.0,81.27222,24.999744,33.557358,96.0,0.042701054,23.019697,241.33423,88.553406,0.0,81.27222,0.11375654,0.0,77.876,8.330017
10970,20098200.0,0.0,18.300201,15.416687,23.090881,22.564056,23.522186,23.474213,18.30017,18.300201,18.300201,18.300201,0.0,0.03208518,0.03208518,0.049586188,25.0,18.300018,0.0,0.0,0.0,0.0008979501,9.54197e-21,0.0,81.27222,24.999756,33.559067,96.0,0.042695098,23.017307,241.33421,88.55341,0.0,81.27222,0.11375655,0.0,77.876,8.330017
10971,20098260.0,0.0,18.30017,15.415009,23.094635,22.567902,23.525757,23.477936,18.30017,18.300201,18.300201,18.300201,0.0,0.03208518,0.03208518,0.049586188,25.0,18.300018,0.0,0.0,0.0,-0.00069339975,9.54197e-21,0.0,81.27222,24.999767,33.560806,96.0,0.042689018,23.01487,241.33421,88.55342,0.0,81.27222,0.11375655,0.0,77.87601,8.330017
10972,20098320.0,0.0,18.30014,15.41333,23.098328,22.571686,23.529297,23.481659,18.30017,18.30017,18.30017,18.30017,0.0,0.03208518,0.03208518,0.049586188,25.0,18.300018,0.0,0.0,0.0,-0.0024680132,9.54197e-21,0.0,81.27222,24.999779,33.562458,96.0,0.04268326,23.01256,241.33421,88.55343,0.0,81.27222,0.11375655,0.0,77.87601,8.330017
10973,20098380.0,0.0,18.30014,15.411682,23.10202,22.57547,23.532837,23.485382,18.30017,18.30017,18.30017,18.30017,0.0,0.03208518,0.03208518,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.00176879,9.54197e-21,0.0,81.27222,24.99979,33.563927,96.0,0.042678133,23.010504,241.33421,88.55343,0.0,81.27222,0.11375655,0.0,77.87601,8.330017
10974,20098440.0,0.0,18.30014,15.410004,23.105713,22.579254,23.536346,23.489075,18.30014,18.30017,18.30017,18.30017,0.0,0.03208518,0.03208518,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0008379251,9.54197e-21,0.0,81.27222,24.9998,33.56535,96.0,0.04267316,23.008507,241.3342,88.55344,0.0,81.27222,0.11375655,0.0,77.87601,8.330017
10975,20098500.0,0.0,18.30017,15.408325,23.109375,22.583008,23.539886,23.492737,18.30014,18.30017,18.30017,18.30017,0.0,0.032085184,0.032085184,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.0010179157,9.54197e-21,0.0,81.27222,24.999811,33.566692,96.0,0.04266848,23.006632,241.3342,88.553444,0.0,81.27222,0.11375655,0.0,77.87601,8.330017
10976,20098560.0,0.0,18.30011,15.406677,23.112885,22.586487,23.543335,23.496338,18.30014,18.30014,18.30014,18.30014,0.0,0.032085184,0.032085184,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0010991573,9.54197e-21,0.0,81.27222,24.99982,33.568104,96.0,0.042663552,23.004654,241.3342,88.55345,0.0,81.27222,0.11375655,0.0,77.87601,8.330017
10977,20098620.0,0.0,18.30008,15.404999,23.116394,22.589996,23.546753,23.499908,18.30014,18.30014,18.30014,18.30014,0.0,0.032085184,0.032085184,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.002529287,9.54197e-21,0.0,81.27222,24.999828,33.56938,96.0,0.04265908,23.002861,241.3342,88.55346,0.0,81.27222,0.11375655,0.0,77.87601,8.330017
10978,20098680.0,0.0,18.30011,15.403351,23.119873,22.593445,23.550201,23.503448,18.30011,18.30014,18.30014,18.30014,0.0,0.032085184,0.032085184,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0016012661,9.54197e-21,0.0,81.272224,24.999838,33.57048,96.0,0.042655252,23.001328,241.3342,88.55346,0.0,81.272224,0.11375657,0.0,77.87601,8.330017
10979,20098740.0,0.0,18.30011,15.401672,23.123352,22.596924,23.55362,23.507019,18.30011,18.30014,18.30014,18.30014,0.0,0.032085184,0.032085184,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.00017941569,9.54197e-21,0.0,81.272224,24.999847,33.571507,96.0,0.04265168,22.999891,241.33418,88.55347,0.0,81.272224,0.11375657,0.0,77.87601,8.330017
10980,20098800.0,0.0,18.30014,15.399994,23.1268,22.600342,23.557007,23.510529,18.30011,18.30011,18.30011,18.30011,0.0,0.032085184,0.032085184,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.00109725,9.54197e-21,0.0,81.272224,24.999855,33.57256,96.0,0.04264801,22.99842,241.33418,88.553474,0.0,81.272224,0.11375657,0.0,77.87601,8.330017
10981,20098860.0,0.0,18.30008,15.398346,23.130096,22.603516,23.560364,23.513947,18.30011,18.30011,18.30011,18.30011,0.0,0.032085184,0.032085184,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.001002758,9.54197e-21,0.0,81.272224,24.999863,33.57361,96.0,0.04264434,22.996948,241.33418,88.553474,0.0,81.272224,0.11375657,0.0,77.87601,8.330017
10982,20098920.0,0.0,18.300049,15.3966675,23.133362,22.606659,23.56369,23.517365,18.30011,18.30011,18.30011,18.30011,0.0,0.032085184,0.032085184,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0025872549,9.54197e-21,0.0,81.272224,24.99987,33.57453,96.0,0.04264111,22.995653,241.33418,88.55348,0.0,81.272224,0.11375657,0.0,77.87601,8.330017
10983,20098980.0,0.0,18.300049,15.39502,23.136627,22.609802,23.567017,23.520782,18.30008,18.30011,18.30011,18.30011,0.0,0.032085184,0.032085184,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0027877658,9.54197e-21,0.0,81.27222,24.999878,33.57534,96.0,0.04263829,22.994522,241.33418,88.55349,0.0,81.27222,0.11375657,0.0,77.87601,8.330017
