,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10984,20099040.0,0.0,18.30008,15.393341,23.139893,22.612915,23.570312,23.52417,18.30008,18.30011,18.30011,18.30011,0.0,0.032085188,0.032085188,0.049586195,25.0,18.300018,0.0,0.0,0.0,-0.0005919846,9.54197e-21,0.0,81.27222,24.999886,33.57597,96.0,0.0426361,22.993643,241.33418,88.55349,0.0,81.27222,0.11375657,0.0,77.87601,8.330017
10985,20099100.0,0.0,18.30011,15.391663,23.143127,22.615997,23.573608,23.527527,18.30008,18.30008,18.30008,18.30008,0.0,0.032085188,0.032085188,0.049586195,25.0,18.300018,0.0,0.0,0.0,0.0011436371,9.54197e-21,0.0,81.27222,24.999893,33.57661,96.0,0.04263387,22.992746,241.33418,88.5535,0.0,81.27222,0.11375657,0.0,77.87601,8.330017
10986,20099160.0,0.0,18.300049,15.390015,23.14621,22.618835,23.576843,23.530823,18.30008,18.30008,18.30008,18.30008,0.0,0.032085188,0.032085188,0.049586195,25.0,18.300018,0.0,0.0,0.0,-0.0008794264,9.54197e-21,0.0,81.27222,24.9999,33.577297,96.0,0.042631477,22.991785,241.33417,88.553505,0.0,81.27222,0.11375657,0.0,77.87601,8.330017
10987,20099220.0,0.0,18.300018,15.388336,23.149261,22.621643,23.580078,23.534058,18.30008,18.30008,18.30008,18.30008,0.0,0.032085188,0.032085188,0.049586195,25.0,18.300018,0.0,0.0,0.0,-0.0027103645,9.54197e-21,0.0,81.27222,24.999907,33.57787,96.0,0.042629473,22.990982,241.33417,88.553505,0.0,81.27222,0.113756575,0.0,77.87601,8.330017
10988,20099280.0,0.0,18.300018,15.386658,23.152283,22.62445,23.583282,23.537323,18.300049,18.30008,18.30008,18.30008,0.0,0.032085188,0.032085188,0.0495862,25.0,18.300018,0.0,0.0,0.0,-0.0017431774,9.54197e-21,0.0,81.27222,24.999914,33.57825,96.0,0.042628147,22.99045,241.33417,88.55351,0.0,81.27222,0.113756575,0.0,77.876,8.330017
10989,20099340.0,0.0,18.300049,15.38501,23.155334,22.627228,23.586487,23.540558,18.300049,18.300049,18.300049,18.300049,0.0,0.03208519,0.03208519,0.0495862,25.0,18.300018,0.0,0.0,0.0,-0.0006267705,9.54197e-21,0.0,81.27222,24.99992,33.5786,96.0,0.04262693,22.98996,241.33417,88.55351,0.0,81.27222,0.113756575,0.0,77.876,8.330017
10990,20099400.0,0.0,18.300049,15.383331,23.158356,22.630005,23.589691,23.543762,18.300049,18.300049,18.300049,18.300049,0.0,0.03208519,0.03208519,0.049586203,25.0,18.300018,0.0,0.0,0.0,0.0013688684,9.54197e-21,0.0,81.27222,24.999928,33.578876,96.0,0.042625967,22.989574,241.33417,88.55352,0.0,81.27222,0.113756575,0.0,77.876,8.330017
10991,20099460.0,0.0,18.300018,15.381683,23.161224,22.632507,23.592834,23.546906,18.300049,18.300049,18.300049,18.300049,0.0,0.03208519,0.03208519,0.049586203,25.0,18.300018,0.0,0.0,0.0,-0.001143943,9.54197e-21,0.0,81.27221,24.999935,33.579247,96.0,0.042624667,22.989052,241.33417,88.55353,0.0,81.27221,0.113756575,0.0,77.87599,8.330017
10992,20099520.0,0.0,18.299988,15.380005,23.164062,22.63501,23.595947,23.549988,18.300049,18.300049,18.300049,18.300049,0.0,0.03208519,0.03208519,0.049586203,25.0,18.300018,0.0,0.0,0.0,-0.0027748377,9.54197e-21,0.0,81.27221,24.99994,33.57948,96.0,0.042623863,22.98873,241.33417,88.55353,0.0,81.27221,0.11375659,0.0,77.87599,8.330017
10993,20099580.0,0.0,18.299988,15.378326,23.1669,22.637512,23.59906,23.5531,18.300018,18.300018,18.300018,18.300049,0.0,0.03208519,0.03208519,0.049586207,25.0,18.300018,0.0,0.0,0.0,-0.0016685582,9.54197e-21,0.0,81.2722,24.999949,33.57951,96.0,0.042623755,22.988686,241.33417,88.553535,0.0,81.2722,0.11375659,0.0,77.87599,8.330017
10994,20099640.0,0.0,18.300018,15.376678,23.169739,22.639984,23.602173,23.556183,18.300018,18.300018,18.300018,18.300018,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0003744283,9.54197e-21,0.0,81.2722,24.999956,33.57947,96.0,0.04262389,22.988739,241.33417,88.55354,0.0,81.2722,0.11375659,0.0,77.875984,8.330017
10995,20099700.0,0.0,18.300018,15.375,23.172546,22.642426,23.605255,23.559265,18.299988,18.300018,18.300018,18.300018,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0014118726,9.54197e-21,0.0,81.272194,24.999962,33.57948,96.0,0.042623878,22.988733,241.33417,88.55354,0.0,81.272194,0.11375659,0.0,77.875984,8.330017
10996,20099760.0,0.0,18.299988,15.373352,23.175201,22.644653,23.608276,23.562256,18.300018,18.300018,18.300018,18.300018,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.0006453258,9.54197e-21,0.0,81.272194,24.99997,33.579502,96.0,0.042623788,22.988697,241.33417,88.55355,0.0,81.272194,0.11375659,0.0,77.87598,8.330017
10997,20099820.0,0.0,18.299957,15.371674,23.177856,22.64685,23.611298,23.565216,18.299988,18.300018,18.300018,18.300018,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.002400875,9.54197e-21,0.0,81.27219,24.999975,33.579426,96.0,0.042624056,22.988806,241.33417,88.55355,0.0,81.27219,0.113756604,0.0,77.87597,8.330017
10998,20099880.0,0.0,18.299957,15.369995,23.180481,22.649048,23.614319,23.568176,18.299988,18.299988,18.299988,18.300018,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.0027373633,9.54197e-21,0.0,81.27219,24.999983,33.579235,96.0,0.042624712,22.989067,241.33417,88.55356,0.0,81.27219,0.113756604,0.0,77.87597,8.330017
10999,20099940.0,0.0,18.299957,15.368347,23.183136,22.651215,23.61731,23.571106,18.299988,18.299988,18.299988,18.299988,0.0,0.032085195,0.032085195,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.00068247505,9.54197e-21,0.0,81.27218,24.999989,33.57888,96.0,0.042625967,22.98957,241.33417,88.553566,0.0,81.27218,0.113756604,0.0,77.87597,8.330017
11000,20100000.0,0.0,18.299988,15.366669,23.18573,22.653381,23.6203,23.574066,18.299957,18.299988,18.299988,18.299988,0.0,0.032085195,0.032085195,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.0011318835,9.54197e-21,0.0,81.27217,24.999996,33.578526,96.0,0.0426272,22.990067,241.33417,88.553566,0.0,81.27217,0.113756604,0.0,77.87596,8.330017
11001,20100060.0,0.0,18.299957,15.365021,23.188232,22.655304,23.62323,23.576904,18.299988,18.299988,18.299988,18.299988,0.0,0.032085195,0.032085195,0.049586214,25.0,18.300018,0.0,0.0,0.0,-0.00050810457,9.54197e-21,0.0,81.27216,25.000002,33.578224,96.0,0.04262825,22.990486,241.33417,88.55357,0.0,81.27216,0.113756604,0.0,77.87595,8.330017
11002,20100120.0,0.0,18.299927,15.363342,23.190674,22.657227,23.62616,23.579742,18.299957,18.299988,18.299988,18.299988,0.0,0.032085195,0.032085195,0.049586214,25.0,18.300018,0.0,0.0,0.0,-0.0023047503,9.54197e-21,0.0,81.27216,25.000008,33.577847,96.0,0.042629566,22.991013,241.33417,88.55357,0.0,81.27216,0.11375661,0.0,77.875946,8.330017
11003,20100180.0,0.0,18.299927,15.361664,23.193115,22.65915,23.62909,23.58255,18.299957,18.299957,18.299957,18.299957,0.0,0.032085195,0.032085195,0.049586214,25.0,18.300018,0.0,0.0,0.0,-0.0015935533,9.54197e-21,0.0,81.272156,25.000015,33.5773,96.0,0.04263147,22.991776,241.33417,88.55358,0.0,81.272156,0.11375661,0.0,77.87594,8.330017
11004,20100240.0,0.0,18.299957,15.360016,23.195557,22.661041,23.631989,23.585358,18.299957,18.299957,18.299957,18.299957,0.0,0.0320852,0.0320852,0.049586218,25.0,18.300018,0.0,0.0,0.0,-0.0006572494,9.54197e-21,0.0,81.27214,25.000021,33.57673,96.0,0.042633474,22.99258,241.33417,88.55358,0.0,81.27214,0.11375661,0.0,77.87594,8.330017
11005,20100300.0,0.0,18.299957,15.358337,23.197998,22.662933,23.634857,23.588165,18.299957,18.299957,18.299957,18.299957,0.0,0.0320852,0.0320852,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.0012022085,9.54197e-21,0.0,81.27214,25.000029,33.576088,96.0,0.04263572,22.99348,241.33417,88.55359,0.0,81.27214,0.11375661,0.0,77.87593,8.330017
11006,20100360.0,0.0,18.299927,15.356659,23.200287,22.664581,23.637695,23.590881,18.299957,18.299957,18.299957,18.299957,0.0,0.0320852,0.0320852,0.049586218,25.0,18.300018,0.0,0.0,0.0,-0.0010013147,9.54197e-21,0.0,81.27213,25.000034,33.575527,96.0,0.042637665,22.994263,241.33417,88.5536,0.0,81.27213,0.11375661,0.0,77.875916,8.330017
11007,20100420.0,0.0,18.299896,15.355011,23.202576,22.66623,23.640533,23.593597,18.299927,18.299957,18.299957,18.299957,0.0,0.0320852,0.0320852,0.049586218,25.0,18.300018,0.0,0.0,0.0,-0.0024444927,9.54197e-21,0.0,81.272125,25.00004,33.57485,96.0,0.042640045,22.995216,241.33417,88.5536,0.0,81.272125,0.11375661,0.0,77.875916,8.330017
11008,20100480.0,0.0,18.299896,15.3533325,23.204834,22.667847,23.643341,23.596283,18.299927,18.299927,18.299927,18.299957,0.0,0.0320852,0.0320852,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.001429439,9.54197e-21,0.0,81.27212,25.000046,33.57399,96.0,0.042643037,22.996416,241.33417,88.553604,0.0,81.27212,0.11375663,0.0,77.87591,8.330017
11009,20100540.0,0.0,18.299927,15.351685,23.207092,22.669464,23.646149,23.598969,18.299927,18.299927,18.299927,18.299927,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.00040872218,9.54197e-21,0.0,81.27211,25.000053,33.573074,96.0,0.04264622,22.997692,241.33417,88.553604,0.0,81.27211,0.11375663,0.0,77.8759,8.330017
11010,20100600.0,0.0,18.299927,15.350006,23.20932,22.671082,23.648926,23.601624,18.299927,18.299927,18.299927,18.299927,0.0,0.032085203,0.032085203,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.00044805833,9.54197e-21,0.0,81.2721,25.00006,33.57224,96.0,0.042649146,22.998865,241.33417,88.55361,0.0,81.2721,0.11375663,0.0,77.875885,8.330017
11011,20100660.0,0.0,18.299927,15.348328,23.211517,22.672607,23.651672,23.604218,18.299927,18.299927,18.299927,18.299927,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,-2.4772107e-06,9.54197e-21,0.0,81.27209,25.000065,33.57138,96.0,0.04265214,23.000067,241.33417,88.55361,0.0,81.27209,0.11375663,0.0,77.875885,8.330017
11012,20100720.0,0.0,18.299896,15.34668,23.213684,22.674164,23.654388,23.606842,18.299927,18.299927,18.299927,18.299927,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,-0.0007546137,9.54197e-21,0.0,81.27209,25.000069,33.570503,96.0,0.042655207,23.001295,241.33417,88.55362,0.0,81.27209,0.11375663,0.0,77.87588,8.330017
11013,20100780.0,0.0,18.299896,15.345001,23.21585,22.67569,23.657104,23.609436,18.299927,18.299927,18.299927,18.299927,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,-0.0010174403,9.54197e-21,0.0,81.27208,25.000074,33.56958,96.0,0.042658426,23.002586,241.33417,88.55362,0.0,81.27208,0.11375663,0.0,77.87586,8.330017
11014,20100840.0,0.0,18.299896,15.343353,23.218018,22.677216,23.65982,23.61203,18.299896,18.299927,18.299927,18.299927,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,-0.0005380577,9.54197e-21,0.0,81.272064,25.00008,33.568596,96.0,0.04266186,23.003963,241.33417,88.55362,0.0,81.272064,0.11375663,0.0,77.87586,8.330017
11015,20100900.0,0.0,18.299927,15.341675,23.220154,22.67871,23.662537,23.614594,18.299896,18.299927,18.299927,18.299927,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.00016199588,9.54197e-21,0.0,81.27206,25.000084,33.56759,96.0,0.042665374,23.005373,241.33418,88.55363,0.0,81.27206,0.11375663,0.0,77.875854,8.330017
11016,20100960.0,0.0,18.299896,15.339996,23.22226,22.680206,23.665161,23.617126,18.299896,18.299896,18.299896,18.299896,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,-3.3932294e-05,9.54197e-21,0.0,81.27205,25.00009,33.56659,96.0,0.042668864,23.006773,241.33418,88.55363,0.0,81.27205,0.11375663,0.0,77.87584,8.330017
11017,20101020.0,0.0,18.299896,15.338348,23.224365,22.681671,23.667816,23.61966,18.299896,18.299896,18.299896,18.299896,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,-0.00058562227,9.54197e-21,0.0,81.27204,25.000093,33.565582,96.0,0.042672385,23.008186,241.33418,88.55363,0.0,81.27204,0.11375663,0.0,77.87583,8.330017
11018,20101080.0,0.0,18.299896,15.33667,23.22644,22.683136,23.67044,23.622162,18.299896,18.299896,18.299896,18.299896,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,-0.0005515013,9.54197e-21,0.0,81.27203,25.000097,33.564526,96.0,0.042676076,23.009665,241.33418,88.553635,0.0,81.27203,0.11375663,0.0,77.875824,8.330017
11019,20101140.0,0.0,18.299896,15.334991,23.228516,22.68457,23.673065,23.624664,18.299896,18.299896,18.299896,18.299896,0.0,0.032085203,0.032085203,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.0003828869,9.54197e-21,0.0,81.272026,25.000101,33.56345,96.0,0.04267983,23.011171,241.33418,88.553635,0.0,81.272026,0.11375663,0.0,77.87582,8.330017
11020,20101200.0,0.0,18.299896,15.3333435,23.23059,22.686005,23.67566,23.627167,18.299896,18.299896,18.299896,18.299896,0.0,0.032085203,0.032085203,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.00012404454,9.54197e-21,0.0,81.27202,25.000103,33.56234,96.0,0.0426837,23.012722,241.33418,88.553635,0.0,81.27202,0.11375663,0.0,77.87581,8.330017
11021,20101260.0,0.0,18.299896,15.331665,23.232635,22.687439,23.678223,23.629608,18.299896,18.299896,18.299896,18.299896,0.0,0.032085203,0.032085203,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.00024190971,9.54197e-21,0.0,81.272,25.000107,33.561245,96.0,0.042687528,23.01426,241.33418,88.553635,0.0,81.272,0.11375663,0.0,77.8758,8.330017
11022,20101320.0,0.0,18.299896,15.330017,23.23465,22.688843,23.680786,23.63208,18.299896,18.299896,18.299896,18.299896,0.0,0.032085203,0.032085203,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.0005541305,9.54197e-21,0.0,81.272,25.000109,33.56012,96.0,0.04269146,23.015837,241.33418,88.55364,0.0,81.272,0.11375663,0.0,77.87579,8.330017
11023,20101380.0,0.0,18.299896,15.328339,23.236664,22.690247,23.68332,23.634521,18.299896,18.299896,18.299896,18.299896,0.0,0.032085203,0.032085203,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.0004092645,9.54197e-21,0.0,81.271996,25.000113,33.55895,96.0,0.042695537,23.017471,241.33418,88.55364,0.0,81.271996,0.11375663,0.0,77.875786,8.330017
11024,20101440.0,0.0,18.299896,15.32666,23.238678,22.69162,23.685852,23.636932,18.299896,18.299896,18.299896,18.299896,0.0,0.032085203,0.032085203,0.04958622,25.0,18.300018,0.0,0.0,0.0,-5.004876e-05,9.54197e-21,0.0,81.27198,25.000114,33.557762,96.0,0.04269969,23.019136,241.3342,88.55364,0.0,81.27198,0.11375663,0.0,77.87578,8.330017
11025,20101500.0,0.0,18.299896,15.325012,23.240662,22.692993,23.688385,23.639374,18.299896,18.299896,18.299896,18.299896,0.0,0.0320852,0.0320852,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.0001437323,9.54197e-21,0.0,81.27197,25.000116,33.556572,96.0,0.042703845,23.020802,241.3342,88.55364,0.0,81.27197,0.11375663,0.0,77.87577,8.330017
11026,20101560.0,0.0,18.299896,15.323334,23.242645,22.694366,23.690887,23.641754,18.299896,18.299896,18.299896,18.299896,0.0,0.0320852,0.0320852,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.00019959892,9.54197e-21,0.0,81.27197,25.000118,33.555378,96.0,0.042708017,23.022474,241.3342,88.55364,0.0,81.27197,0.11375663,0.0,77.87576,8.330017
11027,20101620.0,0.0,18.299866,15.321686,23.244598,22.69571,23.69336,23.644135,18.299896,18.299896,18.299896,18.299896,0.0,0.0320852,0.0320852,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.00050172326,9.54197e-21,0.0,81.27196,25.00012,33.554153,96.0,0.042712275,23.024181,241.3342,88.55364,0.0,81.27196,0.11375663,0.0,77.875755,8.330017
11028,20101680.0,0.0,18.299866,15.320007,23.246552,22.697052,23.6958,23.646484,18.299896,18.299896,18.299896,18.299896,0.0,0.0320852,0.0320852,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.0005572005,9.54197e-21,0.0,81.27195,25.000122,33.55291,96.0,0.042716622,23.025925,241.3342,88.55364,0.0,81.27195,0.11375663,0.0,77.87575,8.330017
11029,20101740.0,0.0,18.299866,15.318329,23.248505,22.698395,23.698273,23.648865,18.299866,18.299896,18.299896,18.299896,0.0,0.0320852,0.0320852,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.00019452804,9.54197e-21,0.0,81.27195,25.000124,33.55163,96.0,0.0427211,23.027721,241.3342,88.55365,0.0,81.27195,0.11375663,0.0,77.87574,8.330017
11030,20101800.0,0.0,18.299866,15.316681,23.250427,22.699707,23.700714,23.651215,18.299866,18.299896,18.299896,18.299896,0.0,0.0320852,0.0320852,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.00012207186,9.54197e-21,0.0,81.271935,25.000126,33.55034,96.0,0.042725597,23.029524,241.3342,88.55365,0.0,81.271935,0.11375663,0.0,77.87573,8.330017
11031,20101860.0,0.0,18.299866,15.315002,23.25232,22.70102,23.703125,23.653534,18.299866,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.00016531331,9.54197e-21,0.0,81.27193,25.000128,33.549057,96.0,0.04273008,23.031322,241.33421,88.55365,0.0,81.27193,0.11375663,0.0,77.875725,8.330017
11032,20101920.0,0.0,18.299866,15.3133545,23.254242,22.702332,23.705536,23.655853,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.00048029592,9.54197e-21,0.0,81.27192,25.00013,33.54775,96.0,0.042734638,23.033148,241.33421,88.55365,0.0,81.27192,0.11375663,0.0,77.87572,8.330017
11033,20101980.0,0.0,18.299866,15.311676,23.256104,22.703613,23.707916,23.658142,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.00035401367,9.54197e-21,0.0,81.27191,25.000132,33.546413,96.0,0.042739317,23.035027,241.33421,88.55365,0.0,81.27191,0.11375663,0.0,77.87571,8.330017
11034,20102040.0,0.0,18.299866,15.309998,23.257996,22.704895,23.710297,23.66043,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.0001894355,9.54197e-21,0.0,81.271904,25.000132,33.54506,96.0,0.04274404,23.036917,241.33421,88.55365,0.0,81.271904,0.11375663,0.0,77.8757,8.330017
11035,20102100.0,0.0,18.299866,15.30835,23.259857,22.706177,23.712677,23.66272,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.00013588267,9.54197e-21,0.0,81.2719,25.000134,33.54369,96.0,0.042748824,23.038836,241.33421,88.55365,0.0,81.2719,0.11375663,0.0,77.875694,8.330017
11036,20102160.0,0.0,18.299866,15.306671,23.261719,22.707428,23.715027,23.664978,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,-0.00020889242,9.54197e-21,0.0,81.27189,25.000135,33.542328,96.0,0.042753574,23.040741,241.33421,88.55366,0.0,81.27189,0.11375663,0.0,77.87569,8.330017
11037,20102220.0,0.0,18.299866,15.304993,23.26355,22.70868,23.717346,23.667236,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,-0.00045408262,9.54197e-21,0.0,81.27188,25.000137,33.540943,96.0,0.04275841,23.042679,241.33421,88.55366,0.0,81.27188,0.11375663,0.0,77.87568,8.330017
11038,20102280.0,0.0,18.299866,15.303345,23.26538,22.70993,23.719666,23.669464,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,-0.00031452038,9.54197e-21,0.0,81.271866,25.000137,33.539524,96.0,0.042763364,23.044664,241.33423,88.55366,0.0,81.271866,0.11375663,0.0,77.87567,8.330017
11039,20102340.0,0.0,18.299866,15.301666,23.267212,22.711182,23.721985,23.671722,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,-2.4238489e-05,9.54197e-21,0.0,81.271866,25.00014,33.53809,96.0,0.042768374,23.046673,241.33423,88.55366,0.0,81.271866,0.11375663,0.0,77.87566,8.330017
11040,20102400.0,0.0,18.299896,15.300018,23.269012,22.712402,23.724304,23.67395,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.000788225,9.54197e-21,0.0,81.27185,25.000141,33.53678,96.0,0.042772945,23.048504,241.33423,88.55366,0.0,81.27185,0.11375663,0.0,77.875656,8.330017
11041,20102460.0,0.0,18.299927,15.298553,23.270844,22.713654,23.726593,23.676147,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.002125252,9.54197e-21,0.0,81.27184,25.000141,33.53543,96.0,0.042777658,23.050394,241.33423,88.55366,0.0,81.27184,0.11375663,0.0,77.87564,8.330017
11042,20102520.0,0.0,18.30017,15.297577,23.272644,22.714905,23.728851,23.678345,18.299927,18.299896,18.299896,18.299866,0.0,0.0320852,0.0320852,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.01243703,9.54197e-21,0.0,81.271835,25.000141,33.534714,96.0,0.042780157,23.051397,241.33423,88.55365,0.0,81.271835,0.11375661,0.0,77.87564,8.330017
11043,20102580.0,0.0,18.300354,15.297028,23.274445,22.716125,23.73111,23.680542,18.299988,18.299927,18.299927,18.299927,0.0,0.03208519,0.03208519,0.049586203,25.0,18.300018,0.0,0.0,0.0,0.018745113,9.54197e-21,0.0,81.271835,25.000134,33.535297,96.0,0.04277811,23.050583,241.33423,88.55364,0.0,81.271835,0.113756575,0.0,77.87564,8.330017
11044,20102640.0,0.0,18.300507,15.296875,23.276215,22.717346,23.733368,23.68274,18.30014,18.299988,18.299988,18.299988,0.0,0.032085173,0.032085173,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.02104767,9.54197e-21,0.0,81.271835,25.00012,33.53719,96.0,0.04277148,23.047935,241.33423,88.55362,0.0,81.271835,0.11375653,0.0,77.87564,8.330017
11045,20102700.0,0.0,18.300537,15.29715,23.278015,22.718567,23.735626,23.684937,18.300293,18.30008,18.30008,18.30008,0.0,0.032085154,0.032085154,0.04958614,25.0,18.300018,0.0,0.0,0.0,0.014302842,9.54197e-21,0.0,81.27185,25.000097,33.540615,96.0,0.042759478,23.043139,241.33424,88.55358,0.0,81.27185,0.113756455,0.0,77.875656,8.330017
11046,20102760.0,0.0,18.300507,15.297821,23.279785,22.719818,23.737823,23.687103,18.300385,18.300201,18.300201,18.30017,0.0,0.03208513,0.03208513,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.006287175,9.54197e-21,0.0,81.27187,25.000063,33.54512,96.0,0.042743724,23.036837,241.33424,88.553535,0.0,81.27187,0.113756366,0.0,77.87568,8.330017
11047,20102820.0,0.0,18.300629,15.298889,23.281555,22.72107,23.740051,23.68927,18.300476,18.300323,18.300323,18.300293,0.0,0.032085113,0.032085113,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.007871512,9.54197e-21,0.0,81.27191,25.000021,33.55004,96.0,0.042726494,23.029943,241.33424,88.55349,0.0,81.27191,0.11375629,0.0,77.87572,8.330017
11048,20102880.0,0.0,18.300781,15.3003235,23.283325,22.72229,23.742249,23.691437,18.300537,18.300415,18.300415,18.300385,0.0,0.03208509,0.03208509,0.049586028,25.0,18.300018,0.0,0.0,0.0,0.012430633,9.54197e-21,0.0,81.27195,24.99997,33.55576,96.0,0.04270649,23.021933,241.33424,88.55344,0.0,81.27195,0.11375622,0.0,77.875755,8.330017
11049,20102940.0,0.0,18.300903,15.302124,23.285095,22.72351,23.744446,23.693573,18.300629,18.300507,18.300507,18.300476,0.0,0.03208507,0.03208507,0.049585994,25.0,18.300018,0.0,0.0,0.0,0.014738214,9.54197e-21,0.0,81.27201,24.999912,33.562534,96.0,0.042682804,23.01245,241.33423,88.55338,0.0,81.27201,0.11375613,0.0,77.87581,8.330017
11050,20103000.0,0.0,18.300995,15.304291,23.286865,22.724731,23.746643,23.69571,18.30075,18.300598,18.300598,18.300568,0.0,0.032085046,0.032085046,0.049585953,25.0,18.300018,0.0,0.0,0.0,0.0142196175,9.54197e-21,0.0,81.27207,24.999846,33.57041,96.0,0.04265527,23.001423,241.33423,88.553314,0.0,81.27207,0.113756046,0.0,77.87587,8.330017
11051,20103060.0,0.0,18.301025,15.306793,23.288605,22.725983,23.74878,23.697845,18.300842,18.30069,18.30069,18.30066,0.0,0.032085024,0.032085024,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.008942735,9.54197e-21,0.0,81.27215,24.99977,33.57941,96.0,0.042623825,22.988821,241.33423,88.553246,0.0,81.27215,0.11375597,0.0,77.87594,8.330017
11052,20103120.0,0.0,18.301056,15.309601,23.290344,22.727203,23.750946,23.699982,18.300934,18.300781,18.300781,18.30075,0.0,0.032085005,0.032085005,0.04958588,25.0,18.300018,0.0,0.0,0.0,0.006710828,9.54197e-21,0.0,81.27223,24.999687,33.58907,96.0,0.042590104,22.975306,241.33421,88.55318,0.0,81.27223,0.11375588,0.0,77.87602,8.330017
11053,20103180.0,0.0,18.301178,15.312744,23.292084,22.728424,23.753113,23.702118,18.300995,18.300873,18.300873,18.300842,0.0,0.032084987,0.032084987,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.008286616,9.54197e-21,0.0,81.27233,24.9996,33.599316,96.0,0.042554315,22.960958,241.33421,88.55311,0.0,81.27233,0.11375582,0.0,77.87612,8.330017
11054,20103240.0,0.0,18.30127,15.316193,23.293823,22.729645,23.755249,23.704224,18.301086,18.300964,18.300964,18.300934,0.0,0.032084968,0.032084968,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.010433344,9.54197e-21,0.0,81.27243,24.999508,33.610325,96.0,0.0425159,22.94555,241.3342,88.55303,0.0,81.27243,0.113755755,0.0,77.87621,8.330017
11055,20103300.0,0.0,18.301361,15.319916,23.295532,22.730865,23.757385,23.70633,18.301147,18.301025,18.301025,18.300995,0.0,0.03208495,0.03208495,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.0112341335,9.54197e-21,0.0,81.27254,24.999413,33.622154,96.0,0.04247461,22.928984,241.3342,88.55296,0.0,81.27254,0.113755696,0.0,77.87632,8.330017
11056,20103360.0,0.0,18.301422,15.323944,23.297272,22.732086,23.759491,23.708435,18.301239,18.301117,18.301117,18.301086,0.0,0.03208494,0.03208494,0.04958577,25.0,18.300018,0.0,0.0,0.0,0.010064161,9.54197e-21,0.0,81.27266,24.999313,33.634865,96.0,0.042430263,22.911188,241.33418,88.552895,0.0,81.27266,0.11375564,0.0,77.876434,8.330017
11057,20103420.0,0.0,18.301453,15.328247,23.29898,22.733307,23.761597,23.71051,18.30133,18.301178,18.301178,18.301178,0.0,0.032084927,0.032084927,0.04958575,25.0,18.300018,0.0,0.0,0.0,0.0076536336,9.54197e-21,0.0,81.27277,24.999214,33.64833,96.0,0.042383306,22.892336,241.33417,88.55282,0.0,81.27277,0.1137556,0.0,77.87656,8.330017
11058,20103480.0,0.0,18.301514,15.332794,23.30069,22.734528,23.763702,23.712616,18.301392,18.30127,18.30127,18.301239,0.0,0.032084912,0.032084912,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.006290995,9.54197e-21,0.0,81.2729,24.999113,33.662395,96.0,0.042334273,22.872644,241.33415,88.55275,0.0,81.2729,0.11375556,0.0,77.87668,8.330017
11059,20103540.0,0.0,18.301575,15.337585,23.302399,22.735748,23.765778,23.714691,18.301453,18.30133,18.30133,18.3013,0.0,0.03208491,0.03208491,0.049585715,25.0,18.300018,0.0,0.0,0.0,0.006121878,9.54197e-21,0.0,81.27303,24.99901,33.67706,96.0,0.042283174,22.852118,241.33414,88.55268,0.0,81.27303,0.11375553,0.0,77.8768,8.330017
11060,20103600.0,0.0,18.301636,15.34259,23.304108,22.736938,23.767853,23.716766,18.301514,18.301392,18.301392,18.301392,0.0,0.0320849,0.0320849,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.0071883835,9.54197e-21,0.0,81.27317,24.99891,33.692257,96.0,0.042230222,22.830837,241.3341,88.55261,0.0,81.27317,0.11375551,0.0,77.87693,8.330017
11061,20103660.0,0.0,18.301727,15.347839,23.305786,22.73816,23.769928,23.718811,18.301575,18.301453,18.301453,18.301453,0.0,0.032084893,0.032084893,0.0495857,25.0,18.300018,0.0,0.0,0.0,0.008099218,9.54197e-21,0.0,81.27331,24.998812,33.70807,96.0,0.042175166,22.808704,241.33409,88.55255,0.0,81.27331,0.113755494,0.0,77.87706,8.330017
11062,20103720.0,0.0,18.301758,15.353302,23.307465,22.73935,23.771973,23.720886,18.301636,18.301514,18.301514,18.301514,0.0,0.032084893,0.032084893,0.049585693,25.0,18.300018,0.0,0.0,0.0,0.0071083647,9.54197e-21,0.0,81.273445,24.998714,33.724552,96.0,0.042117782,22.785625,241.33406,88.55249,0.0,81.273445,0.11375549,0.0,77.8772,8.330017
11063,20103780.0,0.0,18.301788,15.358948,23.309143,22.74054,23.774017,23.72293,18.301697,18.301575,18.301575,18.301575,0.0,0.03208489,0.03208489,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.0058662477,9.54197e-21,0.0,81.27358,24.99862,33.74158,96.0,0.04205852,22.761784,241.33405,88.55244,0.0,81.27358,0.11375547,0.0,77.87733,8.330017
11064,20103840.0,0.0,18.301819,15.364807,23.310822,22.74173,23.776062,23.724976,18.301727,18.301636,18.301636,18.301636,0.0,0.03208489,0.03208489,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.0051516704,9.54197e-21,0.0,81.27372,24.998528,33.75908,96.0,0.041997664,22.737291,241.33401,88.55238,0.0,81.27372,0.11375547,0.0,77.877464,8.330017
11065,20103900.0,0.0,18.30188,15.370819,23.3125,22.74292,23.778107,23.72699,18.301788,18.301697,18.301697,18.301697,0.0,0.032084893,0.032084893,0.049585693,25.0,18.300018,0.0,0.0,0.0,0.005036347,9.54197e-21,0.0,81.27386,24.998438,33.777042,96.0,0.04193519,22.712141,241.33398,88.55233,0.0,81.27386,0.11375547,0.0,77.877594,8.330017
11066,20103960.0,0.0,18.30194,15.377014,23.314148,22.74411,23.78012,23.729034,18.301819,18.301758,18.301758,18.301727,0.0,0.032084893,0.032084893,0.0495857,25.0,18.300018,0.0,0.0,0.0,0.005376383,9.54197e-21,0.0,81.273994,24.998352,33.79542,96.0,0.0418713,22.686409,241.33395,88.552284,0.0,81.273994,0.11375549,0.0,77.87772,8.330017
11067,20104020.0,0.0,18.301971,15.383331,23.315796,22.7453,23.782135,23.731049,18.30188,18.301788,18.301788,18.301788,0.0,0.032084897,0.032084897,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.0053748856,9.54197e-21,0.0,81.274124,24.998272,33.814247,96.0,0.041805893,22.660055,241.33392,88.552246,0.0,81.274124,0.113755494,0.0,77.87785,8.330017
11068,20104080.0,0.0,18.302002,15.389801,23.317444,22.74649,23.784119,23.733063,18.30191,18.30185,18.30185,18.301819,0.0,0.0320849,0.0320849,0.04958571,25.0,18.300018,0.0,0.0,0.0,0.00475538,9.54197e-21,0.0,81.27426,24.998194,33.833508,96.0,0.041739,22.633093,241.3339,88.5522,0.0,81.27426,0.113755524,0.0,77.87798,8.330017
11069,20104140.0,0.0,18.302032,15.396423,23.319092,22.74765,23.786133,23.735077,18.30194,18.30188,18.30188,18.30188,0.0,0.03208491,0.03208491,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.0040516267,9.54197e-21,0.0,81.27439,24.998121,33.85313,96.0,0.04167086,22.605614,241.33386,88.55217,0.0,81.27439,0.11375553,0.0,77.878105,8.330017
11070,20104200.0,0.0,18.302063,15.403137,23.32074,22.74884,23.788116,23.73706,18.302002,18.30191,18.30191,18.30191,0.0,0.032084912,0.032084912,0.049585734,25.0,18.300018,0.0,0.0,0.0,0.0035873153,9.54197e-21,0.0,81.27452,24.998053,33.873074,96.0,0.04160166,22.5777,241.33383,88.55213,0.0,81.27452,0.11375556,0.0,77.87823,8.330017
11071,20104260.0,0.0,18.302063,15.409943,23.322296,22.749878,23.79007,23.739044,18.302002,18.301971,18.301971,18.30194,0.0,0.03208492,0.03208492,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.002510812,9.54197e-21,0.0,81.27464,24.997988,33.89332,96.0,0.041531425,22.549355,241.3338,88.5521,0.0,81.27464,0.113755584,0.0,77.87834,8.330017
11072,20104320.0,0.0,18.302094,15.41687,23.323853,22.750916,23.792053,23.740997,18.302032,18.302002,18.302002,18.301971,0.0,0.03208493,0.03208493,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0021694943,9.54197e-21,0.0,81.274765,24.997929,33.913757,96.0,0.041460548,22.520739,241.33376,88.55208,0.0,81.274765,0.11375562,0.0,77.87846,8.330017
11073,20104380.0,0.0,18.302094,15.423859,23.325409,22.751953,23.794006,23.74295,18.302063,18.302032,18.302032,18.302002,0.0,0.03208494,0.03208494,0.049585775,25.0,18.300018,0.0,0.0,0.0,0.002212308,9.54197e-21,0.0,81.27488,24.997873,33.93441,96.0,0.041388955,22.491821,241.33372,88.552055,0.0,81.27488,0.11375566,0.0,77.87857,8.330017
11074,20104440.0,0.0,18.302155,15.430908,23.326935,22.75296,23.79596,23.744904,18.302094,18.302032,18.302032,18.302032,0.0,0.03208495,0.03208495,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.0030026594,9.54197e-21,0.0,81.274994,24.997822,33.95527,96.0,0.0413167,22.462624,241.33368,88.55204,0.0,81.274994,0.11375568,0.0,77.87868,8.330017
11075,20104500.0,0.0,18.302155,15.438049,23.328491,22.753967,23.797882,23.746826,18.302094,18.302063,18.302063,18.302063,0.0,0.032084957,0.032084957,0.049585808,25.0,18.300018,0.0,0.0,0.0,0.0027838533,9.54197e-21,0.0,81.2751,24.997776,33.976364,96.0,0.041243646,22.43309,241.33365,88.55202,0.0,81.2751,0.11375572,0.0,77.87878,8.330017
11076,20104560.0,0.0,18.302124,15.445221,23.329956,22.754852,23.799805,23.748718,18.302124,18.302094,18.302094,18.302094,0.0,0.032084968,0.032084968,0.049585823,25.0,18.300018,0.0,0.0,0.0,0.0008189107,9.54197e-21,0.0,81.2752,24.997734,33.99765,96.0,0.041169953,22.403286,241.3336,88.55201,0.0,81.2752,0.113755755,0.0,77.87888,8.330017
11077,20104620.0,0.0,18.302124,15.452393,23.33139,22.755737,23.801727,23.75061,18.302124,18.302094,18.302094,18.302094,0.0,0.03208498,0.03208498,0.04958584,25.0,18.300018,0.0,0.0,0.0,-7.214405e-05,9.54197e-21,0.0,81.2753,24.997698,34.018974,96.0,0.041096188,22.37344,241.33357,88.551994,0.0,81.2753,0.11375579,0.0,77.87897,8.330017
11078,20104680.0,0.0,18.302155,15.459625,23.332855,22.756592,23.80365,23.752502,18.302124,18.302124,18.302124,18.302124,0.0,0.032084987,0.032084987,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.0005649987,9.54197e-21,0.0,81.27539,24.997665,34.0403,96.0,0.041022427,22.34358,241.33353,88.55199,0.0,81.27539,0.113755845,0.0,77.87906,8.330017
11079,20104740.0,0.0,18.302155,15.466858,23.33429,22.757446,23.805542,23.754364,18.302155,18.302124,18.302124,18.302124,0.0,0.032085,0.032085,0.049585883,25.0,18.300018,0.0,0.0,0.0,0.0010218901,9.54197e-21,0.0,81.275475,24.997637,34.0617,96.0,0.040948454,22.313623,241.33348,88.55199,0.0,81.275475,0.11375588,0.0,77.87914,8.330017
11080,20104800.0,0.0,18.302185,15.474091,23.335724,22.7583,23.807434,23.756226,18.302155,18.302124,18.302124,18.302124,0.0,0.032085013,0.032085013,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.0014272964,9.54197e-21,0.0,81.27556,24.997612,34.083168,96.0,0.040874265,22.283562,241.33345,88.55199,0.0,81.27556,0.11375592,0.0,77.87922,8.330017
11081,20104860.0,0.0,18.302124,15.481293,23.337097,22.759033,23.809326,23.758057,18.302155,18.302155,18.302155,18.302155,0.0,0.032085024,0.032085024,0.04958592,25.0,18.300018,0.0,0.0,0.0,-0.0009891453,9.54197e-21,0.0,81.275635,24.997593,34.104725,96.0,0.040799815,22.253384,241.3334,88.55199,0.0,81.275635,0.11375597,0.0,77.879295,8.330017
11082,20104920.0,0.0,18.302124,15.488495,23.33844,22.759735,23.811188,23.759888,18.302155,18.302155,18.302155,18.302155,0.0,0.032085035,0.032085035,0.04958594,25.0,18.300018,0.0,0.0,0.0,-0.0022375241,9.54197e-21,0.0,81.27571,24.997576,34.126152,96.0,0.040725842,22.223387,241.33336,88.55199,0.0,81.27571,0.11375601,0.0,77.87936,8.330017
11083,20104980.0,0.0,18.302124,15.495636,23.339783,22.760437,23.81305,23.761688,18.302124,18.302155,18.302155,18.302155,0.0,0.032085046,0.032085046,0.04958596,25.0,18.300018,0.0,0.0,0.0,-0.0016065781,9.54197e-21,0.0,81.27577,24.997566,34.14741,96.0,0.040652495,22.193626,241.33331,88.551994,0.0,81.27577,0.11375605,0.0,77.879425,8.330017
11084,20105040.0,0.0,18.302124,15.502747,23.341125,22.761108,23.81491,23.763489,18.302124,18.302155,18.302155,18.302155,0.0,0.03208506,0.03208506,0.049585983,25.0,18.300018,0.0,0.0,0.0,-0.00063213875,9.54197e-21,0.0,81.27583,24.997559,34.16856,96.0,0.040579546,22.164015,241.33328,88.552,0.0,81.27583,0.11375609,0.0,77.87948,8.330017
11085,20105100.0,0.0,18.302124,15.509766,23.342438,22.76181,23.816772,23.76529,18.302124,18.302124,18.302124,18.302124,0.0,0.03208507,0.03208507,0.049586,25.0,18.300018,0.0,0.0,0.0,-0.00035445738,9.54197e-21,0.0,81.27589,24.997555,34.18962,96.0,0.04050694,22.13453,241.33324,88.55202,0.0,81.27589,0.11375614,0.0,77.87953,8.330017
11086,20105160.0,0.0,18.302063,15.516724,23.343689,22.76233,23.818573,23.76706,18.302094,18.302124,18.302124,18.302124,0.0,0.03208508,0.03208508,0.04958602,25.0,18.300018,0.0,0.0,0.0,-0.0023251828,9.54197e-21,0.0,81.27593,24.997555,34.210606,96.0,0.040434632,22.105152,241.33319,88.552025,0.0,81.27593,0.11375618,0.0,77.87958,8.330017
11087,20105220.0,0.0,18.302002,15.523621,23.34491,22.762848,23.820404,23.768799,18.302094,18.302124,18.302124,18.302124,0.0,0.032085095,0.032085095,0.049586043,25.0,18.300018,0.0,0.0,0.0,-0.004099249,9.54197e-21,0.0,81.27598,24.99756,34.231335,96.0,0.040363237,22.076132,241.33315,88.55204,0.0,81.27598,0.11375623,0.0,77.879616,8.330017
11088,20105280.0,0.0,18.301971,15.5303955,23.34613,22.763336,23.822205,23.770538,18.302063,18.302094,18.302094,18.302094,0.0,0.032085106,0.032085106,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.0047206385,9.54197e-21,0.0,81.27601,24.997568,34.25176,96.0,0.040292926,22.047537,241.33311,88.55206,0.0,81.27601,0.11375627,0.0,77.87965,8.330017
11089,20105340.0,0.0,18.301971,15.537079,23.347351,22.763855,23.824036,23.772278,18.302032,18.302063,18.302063,18.302063,0.0,0.032085117,0.032085117,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.0035574895,9.54197e-21,0.0,81.27605,24.997581,34.271847,96.0,0.040223796,22.019411,241.33307,88.55208,0.0,81.27605,0.113756314,0.0,77.87968,8.330017
11090,20105400.0,0.0,18.30194,15.54364,23.348572,22.764343,23.825836,23.773987,18.302002,18.302032,18.302032,18.302063,0.0,0.03208513,0.03208513,0.049586102,25.0,18.300018,0.0,0.0,0.0,-0.0027356863,9.54197e-21,0.0,81.27607,24.997599,34.291664,96.0,0.04015564,21.991673,241.33302,88.5521,0.0,81.27607,0.113756366,0.0,77.8797,8.330017
11091,20105460.0,0.0,18.30188,15.550079,23.34967,22.764648,23.827606,23.775665,18.301971,18.302032,18.302032,18.302032,0.0,0.03208514,0.03208514,0.04958612,25.0,18.300018,0.0,0.0,0.0,-0.0043683383,9.54197e-21,0.0,81.27609,24.99762,34.31121,96.0,0.040088437,21.964304,241.33298,88.55213,0.0,81.27609,0.1137564,0.0,77.87973,8.330017
11092,20105520.0,0.0,18.301819,15.556335,23.3508,22.764954,23.829376,23.777344,18.30194,18.302002,18.302002,18.302002,0.0,0.032085154,0.032085154,0.049586143,25.0,18.300018,0.0,0.0,0.0,-0.00598901,9.54197e-21,0.0,81.27611,24.997644,34.330357,96.0,0.04002265,21.937504,241.33295,88.552155,0.0,81.27611,0.113756455,0.0,77.87974,8.330017
11093,20105580.0,0.0,18.301788,15.5624695,23.351898,22.765259,23.831146,23.779022,18.30188,18.30194,18.30194,18.301971,0.0,0.032085165,0.032085165,0.049586162,25.0,18.300018,0.0,0.0,0.0,-0.005795372,9.54197e-21,0.0,81.276115,24.997675,34.349,96.0,0.039958607,21.911402,241.3329,88.552185,0.0,81.276115,0.11375649,0.0,77.879745,8.330017
11094,20105640.0,0.0,18.301758,15.56842,23.352966,22.765533,23.832886,23.78067,18.30185,18.30191,18.30191,18.30191,0.0,0.032085177,0.032085177,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.0054542013,9.54197e-21,0.0,81.276115,24.997707,34.3672,96.0,0.039896116,21.885923,241.33287,88.552216,0.0,81.276115,0.11375654,0.0,77.87975,8.330017
11095,20105700.0,0.0,18.301727,15.574219,23.354065,22.765839,23.834656,23.782349,18.301788,18.30188,18.30188,18.30188,0.0,0.032085188,0.032085188,0.049586203,25.0,18.300018,0.0,0.0,0.0,-0.004627046,9.54197e-21,0.0,81.276115,24.997746,34.384945,96.0,0.0398352,21.861076,241.33282,88.55225,0.0,81.276115,0.113756575,0.0,77.87975,8.330017
11096,20105760.0,0.0,18.301636,15.579803,23.355072,22.76593,23.836365,23.783936,18.301758,18.301819,18.301819,18.30185,0.0,0.0320852,0.0320852,0.049586218,25.0,18.300018,0.0,0.0,0.0,-0.0069165714,9.54197e-21,0.0,81.276115,24.997787,34.402275,96.0,0.039775744,21.836815,241.3328,88.552284,0.0,81.276115,0.11375661,0.0,77.87974,8.330017
11097,20105820.0,0.0,18.301544,15.585175,23.356049,22.766052,23.838104,23.785553,18.301697,18.301788,18.301788,18.301788,0.0,0.03208521,0.03208521,0.049586236,25.0,18.300018,0.0,0.0,0.0,-0.008300658,9.54197e-21,0.0,81.2761,24.997833,34.41898,96.0,0.03971846,21.813429,241.33275,88.55232,0.0,81.2761,0.11375665,0.0,77.87973,8.330017
11098,20105880.0,0.0,18.301483,15.590363,23.357025,22.766144,23.839813,23.78714,18.301636,18.301727,18.301727,18.301727,0.0,0.03208522,0.03208522,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.007849368,9.54197e-21,0.0,81.276085,24.997885,34.435005,96.0,0.03966352,21.790993,241.33272,88.55237,0.0,81.276085,0.1137567,0.0,77.879715,8.330017
11099,20105940.0,0.0,18.301453,15.595306,23.358002,22.766235,23.841492,23.788757,18.301575,18.301666,18.301666,18.301697,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,-0.0068848473,9.54197e-21,0.0,81.27606,24.997938,34.4504,96.0,0.03961076,21.769438,241.33267,88.552414,0.0,81.27606,0.11375674,0.0,77.87969,8.330017
11100,20106000.0,0.0,18.301392,15.600006,23.358978,22.766357,23.8432,23.790344,18.301514,18.301605,18.301605,18.301636,0.0,0.03208524,0.03208524,0.049586292,25.0,18.300018,0.0,0.0,0.0,-0.006053754,9.54197e-21,0.0,81.27604,24.997997,34.465294,96.0,0.039559744,21.748589,241.33264,88.55245,0.0,81.27604,0.113756776,0.0,77.87967,8.330017
11101,20106060.0,0.0,18.301178,15.604645,23.359253,22.765656,23.844208,23.79123,18.301453,18.301544,18.301544,18.301575,0.0,0.032085247,0.032085247,0.049586307,25.0,18.300018,0.0,0.0,0.0,-0.014522709,9.54197e-21,0.0,81.27601,24.99806,34.479397,96.0,0.039511446,21.728844,241.33261,88.552505,0.0,81.27601,0.11375681,0.0,77.87964,8.330017
11102,20106120.0,0.0,18.301208,15.6093445,23.359467,22.764984,23.845215,23.792084,18.301361,18.301483,18.301483,18.301514,0.0,0.032085262,0.032085262,0.049586326,25.0,18.300018,0.0,0.0,0.0,-0.009171127,9.54197e-21,0.0,81.27597,24.998129,34.492588,96.0,0.039466288,21.710377,241.33258,88.55255,0.0,81.27597,0.11375685,0.0,77.8796,8.330017
11103,20106180.0,0.0,18.30133,15.614105,23.35971,22.764282,23.846222,23.792969,18.30133,18.301422,18.301422,18.301453,0.0,0.032085266,0.032085266,0.049586337,25.0,18.300018,0.0,0.0,0.0,-0.0020940292,9.54197e-21,0.0,81.27593,24.998194,34.50583,96.0,0.039420966,21.691837,241.33255,88.5526,0.0,81.27593,0.11375687,0.0,77.87956,8.330017
11104,20106240.0,0.0,18.301544,15.618927,23.359955,22.76361,23.847229,23.793854,18.3013,18.301361,18.301361,18.301392,0.0,0.03208527,0.03208527,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.011749049,9.54197e-21,0.0,81.275894,24.99826,34.518795,96.0,0.039376605,21.673687,241.33252,88.55264,0.0,81.275894,0.11375689,0.0,77.879524,8.330017
11105,20106300.0,0.0,18.301575,15.62384,23.360168,22.76294,23.848236,23.794739,18.301361,18.301361,18.301361,18.301361,0.0,0.03208527,0.03208527,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.011982431,9.54197e-21,0.0,81.27585,24.998314,34.532787,96.0,0.039328728,21.654099,241.33249,88.55267,0.0,81.27585,0.11375689,0.0,77.879486,8.330017
11106,20106360.0,0.0,18.301453,15.628784,23.360382,22.762177,23.849213,23.795593,18.301453,18.301392,18.301392,18.301392,0.0,0.032085266,0.032085266,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.0011195067,9.54197e-21,0.0,81.27582,24.998354,34.547585,96.0,0.03927811,21.633379,241.33246,88.55269,0.0,81.27582,0.113756865,0.0,77.87945,8.330017
11107,20106420.0,0.0,18.301361,15.633789,23.360565,22.761414,23.85022,23.796448,18.301453,18.301422,18.301422,18.301422,0.0,0.03208526,0.03208526,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.005654328,9.54197e-21,0.0,81.27578,24.998388,34.562256,96.0,0.039227944,21.61284,241.33243,88.552704,0.0,81.27578,0.113756835,0.0,77.87942,8.330017
11108,20106480.0,0.0,18.301392,15.638794,23.360748,22.76065,23.851196,23.797333,18.301453,18.301422,18.301422,18.301422,0.0,0.032085255,0.032085255,0.04958631,25.0,18.300018,0.0,0.0,0.0,-0.003166378,9.54197e-21,0.0,81.27575,24.99842,34.576504,96.0,0.039179232,21.592892,241.33241,88.55271,0.0,81.27575,0.11375683,0.0,77.87939,8.330017
11109,20106540.0,0.0,18.301453,15.64386,23.360931,22.759888,23.852173,23.798187,18.301422,18.301453,18.301453,18.301453,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,4.4013483e-05,9.54197e-21,0.0,81.27572,24.998446,34.590836,96.0,0.039130267,21.572828,241.33238,88.55273,0.0,81.27572,0.1137568,0.0,77.87936,8.330017
11110,20106600.0,0.0,18.301544,15.648956,23.361145,22.759155,23.85315,23.799042,18.301453,18.301453,18.301453,18.301453,0.0,0.032085244,0.032085244,0.049586292,25.0,18.300018,0.0,0.0,0.0,0.005236257,9.54197e-21,0.0,81.27569,24.998466,34.605183,96.0,0.039081257,21.552742,241.33235,88.55273,0.0,81.27569,0.113756776,0.0,77.87933,8.330017
11111,20106660.0,0.0,18.30127,15.654083,23.360443,22.757294,23.853363,23.799072,18.301453,18.301453,18.301453,18.301453,0.0,0.032085236,0.032085236,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.007190697,9.54197e-21,0.0,81.275665,24.99848,34.619774,96.0,0.03903143,21.532314,241.33232,88.552734,0.0,81.275665,0.11375676,0.0,77.87931,8.330017
11112,20106720.0,0.0,18.301178,15.65921,23.35971,22.755463,23.853577,23.799072,18.301422,18.301453,18.301453,18.301453,0.0,0.032085232,0.032085232,0.049586277,25.0,18.300018,0.0,0.0,0.0,-0.012662201,9.54197e-21,0.0,81.27564,24.998493,34.63363,96.0,0.03898415,21.51292,241.3323,88.552734,0.0,81.27564,0.11375675,0.0,77.87929,8.330017
11113,20106780.0,0.0,18.3013,15.664337,23.358978,22.753601,23.85379,23.799103,18.30133,18.301422,18.301422,18.301422,0.0,0.032085232,0.032085232,0.04958628,25.0,18.300018,0.0,0.0,0.0,-0.0045515294,9.54197e-21,0.0,81.27562,24.998512,34.646614,96.0,0.03893984,21.494738,241.33228,88.55275,0.0,81.27562,0.11375675,0.0,77.879265,8.330017
11114,20106840.0,0.0,18.301422,15.669495,23.358246,22.75177,23.854004,23.799133,18.3013,18.301361,18.301361,18.301392,0.0,0.032085232,0.032085232,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.0051510874,9.54197e-21,0.0,81.2756,24.99853,34.65957,96.0,0.038895655,21.4766,241.33224,88.55276,0.0,81.2756,0.11375675,0.0,77.87924,8.330017
11115,20106900.0,0.0,18.301422,15.674622,23.357544,22.74997,23.854248,23.799164,18.30133,18.301361,18.301361,18.301361,0.0,0.032085232,0.032085232,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0044505596,9.54197e-21,0.0,81.27557,24.998537,34.673195,96.0,0.038849197,21.45753,241.33223,88.55276,0.0,81.27557,0.11375674,0.0,77.87922,8.330017
11116,20106960.0,0.0,18.301392,15.679749,23.35669,22.748016,23.85434,23.799133,18.301361,18.301361,18.301361,18.301361,0.0,0.03208523,0.03208523,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.0030524307,9.54197e-21,0.0,81.27555,24.998545,34.68675,96.0,0.038803,21.438555,241.3322,88.55276,0.0,81.27555,0.11375672,0.0,77.8792,8.330017
11117,20107020.0,0.0,18.30133,15.684845,23.355865,22.746063,23.854431,23.799103,18.301361,18.301361,18.301361,18.301361,0.0,0.03208523,0.03208523,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0013742405,9.54197e-21,0.0,81.275536,24.998549,34.700417,96.0,0.03875642,21.419415,241.33217,88.55276,0.0,81.275536,0.11375672,0.0,77.87918,8.330017
11118,20107080.0,0.0,18.30133,15.689941,23.355042,22.74411,23.854553,23.799042,18.301361,18.301361,18.301361,18.301361,0.0,0.03208523,0.03208523,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0016475503,9.54197e-21,0.0,81.27552,24.99855,34.713768,96.0,0.03871094,21.400724,241.33215,88.55276,0.0,81.27552,0.113756716,0.0,77.879166,8.330017
11119,20107140.0,0.0,18.3013,15.694977,23.354218,22.742188,23.854645,23.799011,18.301361,18.301361,18.301361,18.301361,0.0,0.03208523,0.03208523,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0025760392,9.54197e-21,0.0,81.27549,24.998552,34.727173,96.0,0.0386653,21.381958,241.33212,88.552765,0.0,81.27549,0.113756716,0.0,77.87915,8.330017
11120,20107200.0,0.0,18.3013,15.700012,23.353394,22.740234,23.854736,23.79898,18.30133,18.301361,18.301361,18.301361,0.0,0.03208523,0.03208523,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0017937893,9.54197e-21,0.0,81.275475,24.998554,34.74038,96.0,0.038620345,21.36347,241.3321,88.552765,0.0,81.275475,0.113756716,0.0,77.87913,8.330017
11121,20107260.0,0.0,18.3013,15.704987,23.352478,22.73819,23.854736,23.79892,18.30133,18.30133,18.30133,18.30133,0.0,0.03208523,0.03208523,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0014195414,9.54197e-21,0.0,81.27546,24.998558,34.753433,96.0,0.038575932,21.345196,241.33208,88.552765,0.0,81.27546,0.113756716,0.0,77.879105,8.330017
11122,20107320.0,0.0,18.30127,15.7099,23.351562,22.736115,23.854767,23.798859,18.3013,18.30133,18.30133,18.30133,0.0,0.03208523,0.03208523,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0015477212,9.54197e-21,0.0,81.27544,24.998562,34.766373,96.0,0.03853191,21.327078,241.33205,88.552765,0.0,81.27544,0.11375672,0.0,77.87909,8.330017
11123,20107380.0,0.0,18.30127,15.714783,23.350647,22.73407,23.854767,23.798767,18.3013,18.3013,18.3013,18.30133,0.0,0.03208523,0.03208523,0.04958627,25.0,18.300018,0.0,0.0,0.0,-0.0015786364,9.54197e-21,0.0,81.27541,24.998566,34.779186,96.0,0.038488343,21.309141,241.33203,88.55277,0.0,81.27541,0.11375672,0.0,77.879074,8.330017
11124,20107440.0,0.0,18.301239,15.7196045,23.349762,22.732056,23.854767,23.798706,18.30127,18.3013,18.3013,18.3013,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,-0.0016542205,9.54197e-21,0.0,81.27539,24.99857,34.791855,96.0,0.03844528,21.291403,241.332,88.55278,0.0,81.27539,0.11375674,0.0,77.87904,8.330017
11125,20107500.0,0.0,18.301239,15.724365,23.348846,22.730011,23.854797,23.798645,18.30127,18.3013,18.3013,18.3013,0.0,0.032085232,0.032085232,0.049586277,25.0,18.300018,0.0,0.0,0.0,-0.0018403092,9.54197e-21,0.0,81.27537,24.998575,34.80439,96.0,0.038402677,21.273853,241.33197,88.55278,0.0,81.27537,0.11375675,0.0,77.87902,8.330017
11126,20107560.0,0.0,18.301178,15.729034,23.34787,22.727844,23.854706,23.798523,18.301239,18.30127,18.30127,18.30127,0.0,0.032085236,0.032085236,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.0035179406,9.54197e-21,0.0,81.275345,24.998583,34.816734,96.0,0.038360737,21.256567,241.33195,88.55279,0.0,81.275345,0.11375675,0.0,77.879005,8.330017
