,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11127,20107620.0,0.0,18.301147,15.733643,23.346863,22.725708,23.854645,23.798431,18.301208,18.30127,18.30127,18.30127,0.0,0.03208524,0.03208524,0.04958629,25.0,18.300018,0.0,0.0,0.0,-0.004004467,9.54197e-21,0.0,81.27532,24.998592,34.828773,96.0,0.038319863,21.239717,241.33192,88.5528,0.0,81.27532,0.11375676,0.0,77.878975,8.330017
11128,20107680.0,0.0,18.301147,15.738129,23.345886,22.723541,23.854553,23.79834,18.301178,18.301239,18.301239,18.301239,0.0,0.032085244,0.032085244,0.049586296,25.0,18.300018,0.0,0.0,0.0,-0.0029880647,9.54197e-21,0.0,81.27529,24.998606,34.840496,96.0,0.038280066,21.223303,241.33191,88.55281,0.0,81.27529,0.11375679,0.0,77.87895,8.330017
11129,20107740.0,0.0,18.301117,15.742554,23.34491,22.721405,23.854462,23.798218,18.301178,18.301208,18.301208,18.301208,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.002143873,9.54197e-21,0.0,81.27527,24.998621,34.852,96.0,0.038241033,21.2072,241.33188,88.552826,0.0,81.27527,0.1137568,0.0,77.87892,8.330017
11130,20107800.0,0.0,18.301117,15.746887,23.343933,22.7193,23.8544,23.798126,18.301147,18.301178,18.301178,18.301178,0.0,0.03208525,0.03208525,0.049586307,25.0,18.300018,0.0,0.0,0.0,-0.0019557609,9.54197e-21,0.0,81.27523,24.998638,34.863285,96.0,0.038202744,21.191402,241.33186,88.55284,0.0,81.27523,0.11375681,0.0,77.87889,8.330017
11131,20107860.0,0.0,18.301025,15.751099,23.342773,22.716858,23.854248,23.797974,18.301117,18.301147,18.301147,18.301178,0.0,0.032085255,0.032085255,0.049586315,25.0,18.300018,0.0,0.0,0.0,-0.0049750977,9.54197e-21,0.0,81.2752,24.998657,34.87434,96.0,0.03816525,21.175924,241.33183,88.55286,0.0,81.2752,0.11375683,0.0,77.87886,8.330017
11132,20107920.0,0.0,18.300964,15.7552185,23.341644,22.714417,23.854065,23.79779,18.301086,18.301147,18.301147,18.301147,0.0,0.03208526,0.03208526,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.0065582744,9.54197e-21,0.0,81.27516,24.99868,34.88493,96.0,0.03812934,21.161098,241.33182,88.55287,0.0,81.27516,0.113756835,0.0,77.87883,8.330017
11133,20107980.0,0.0,18.300934,15.759186,23.340485,22.712006,23.853912,23.797638,18.301056,18.301086,18.301086,18.301117,0.0,0.032085266,0.032085266,0.04958633,25.0,18.300018,0.0,0.0,0.0,-0.0065980577,9.54197e-21,0.0,81.27513,24.998707,34.8951,96.0,0.038094874,21.146864,241.33179,88.552895,0.0,81.27513,0.11375685,0.0,77.87879,8.330017
11134,20108040.0,0.0,18.300934,15.763062,23.339355,22.709595,23.85376,23.797455,18.300995,18.301056,18.301056,18.301056,0.0,0.032085266,0.032085266,0.049586337,25.0,18.300018,0.0,0.0,0.0,-0.003870991,9.54197e-21,0.0,81.275085,24.998737,34.90477,96.0,0.0380621,21.133324,241.33177,88.55292,0.0,81.275085,0.11375687,0.0,77.87875,8.330017
11135,20108100.0,0.0,18.300903,15.766815,23.338226,22.707214,23.853607,23.797302,18.300964,18.301025,18.301025,18.301025,0.0,0.03208527,0.03208527,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.0024250739,9.54197e-21,0.0,81.27505,24.998772,34.91417,96.0,0.03803025,21.120163,241.33174,88.55294,0.0,81.27505,0.11375689,0.0,77.878716,8.330017
11136,20108160.0,0.0,18.300812,15.770416,23.336914,22.704498,23.853394,23.797058,18.300934,18.300995,18.300995,18.300995,0.0,0.032085277,0.032085277,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.0055168527,9.54197e-21,0.0,81.275,24.998806,34.9233,96.0,0.03799933,21.107382,241.33173,88.55296,0.0,81.275,0.1137569,0.0,77.87867,8.330017
11137,20108220.0,0.0,18.30075,15.773865,23.335602,22.701782,23.85315,23.796814,18.300873,18.300964,18.300964,18.300964,0.0,0.03208528,0.03208528,0.049586356,25.0,18.300018,0.0,0.0,0.0,-0.007903949,9.54197e-21,0.0,81.27496,24.998846,34.931908,96.0,0.037970185,21.095333,241.33171,88.552986,0.0,81.27496,0.11375691,0.0,77.87863,8.330017
11138,20108280.0,0.0,18.30072,15.777191,23.33429,22.699066,23.852936,23.79657,18.300842,18.300903,18.300903,18.300903,0.0,0.032085285,0.032085285,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.0068325703,9.54197e-21,0.0,81.27492,24.99889,34.939884,96.0,0.037943173,21.084162,241.33168,88.55302,0.0,81.27492,0.113756925,0.0,77.878586,8.330017
11139,20108340.0,0.0,18.30069,15.780334,23.332977,22.69638,23.852722,23.796326,18.300781,18.300873,18.300873,18.300873,0.0,0.032085285,0.032085285,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.0056019756,9.54197e-21,0.0,81.274864,24.998936,34.947414,96.0,0.037917677,21.073618,241.33167,88.55305,0.0,81.274864,0.11375694,0.0,77.87854,8.330017
11140,20108400.0,0.0,18.30066,15.783325,23.331696,22.693695,23.852478,23.796112,18.30072,18.300812,18.300812,18.300812,0.0,0.03208529,0.03208529,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.0034131263,9.54197e-21,0.0,81.27482,24.998985,34.954456,96.0,0.03789385,21.06376,241.33165,88.55308,0.0,81.27482,0.11375695,0.0,77.878494,8.330017
11141,20108460.0,0.0,18.300568,15.786163,23.33023,22.690674,23.852203,23.795807,18.30069,18.300781,18.300781,18.300781,0.0,0.032085292,0.032085292,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.006758078,9.54197e-21,0.0,81.274765,24.999035,34.961185,96.0,0.03787108,21.05434,241.33163,88.553116,0.0,81.274765,0.11375696,0.0,77.87845,8.330017
11142,20108520.0,0.0,18.300476,15.788818,23.328735,22.687683,23.851898,23.795502,18.300629,18.30072,18.30072,18.30072,0.0,0.032085292,0.032085292,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.0090137245,9.54197e-21,0.0,81.27472,24.999088,34.967278,96.0,0.037850466,21.04581,241.33162,88.55315,0.0,81.27472,0.11375696,0.0,77.878395,8.330017
11143,20108580.0,0.0,18.300415,15.791321,23.32727,22.684692,23.851624,23.795197,18.300568,18.30066,18.30066,18.30069,0.0,0.032085296,0.032085296,0.04958638,25.0,18.300018,0.0,0.0,0.0,-0.008090638,9.54197e-21,0.0,81.274666,24.999146,34.97265,96.0,0.0378323,21.038292,241.3316,88.553185,0.0,81.274666,0.11375698,0.0,77.87834,8.330017
11144,20108640.0,0.0,18.300415,15.79361,23.325806,22.681732,23.851349,23.794891,18.300507,18.300598,18.300598,18.300629,0.0,0.0320853,0.0320853,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.0059039565,9.54197e-21,0.0,81.27461,24.999207,34.977417,96.0,0.03781618,21.03162,241.33159,88.55322,0.0,81.27461,0.113756984,0.0,77.87829,8.330017
11145,20108700.0,0.0,18.300354,15.795715,23.324371,22.678772,23.851044,23.794617,18.300446,18.300537,18.300537,18.300568,0.0,0.0320853,0.0320853,0.04958639,25.0,18.300018,0.0,0.0,0.0,-0.004805281,9.54197e-21,0.0,81.27456,24.999268,34.981693,96.0,0.0378017,21.025625,241.33157,88.55325,0.0,81.27456,0.113756984,0.0,77.87824,8.330017
11146,20108760.0,0.0,18.300262,15.797607,23.322754,22.675476,23.850708,23.79425,18.300415,18.300507,18.300507,18.300507,0.0,0.0320853,0.0320853,0.04958639,25.0,18.300018,0.0,0.0,0.0,-0.0072122067,9.54197e-21,0.0,81.274506,24.999332,34.985474,96.0,0.03778893,21.02034,241.33157,88.55329,0.0,81.274506,0.113756984,0.0,77.87819,8.330017
11147,20108820.0,0.0,18.30017,15.799316,23.321136,22.67221,23.850372,23.793915,18.300354,18.300446,18.300446,18.300446,0.0,0.0320853,0.0320853,0.04958639,25.0,18.300018,0.0,0.0,0.0,-0.009599239,9.54197e-21,0.0,81.27445,24.999397,34.988575,96.0,0.037778445,21.015997,241.33156,88.55333,0.0,81.27445,0.113756984,0.0,77.878136,8.330017
11148,20108880.0,0.0,18.30008,15.800812,23.319519,22.668976,23.850037,23.793549,18.300262,18.300385,18.300385,18.300385,0.0,0.0320853,0.0320853,0.04958639,25.0,18.300018,0.0,0.0,0.0,-0.01032493,9.54197e-21,0.0,81.2744,24.999466,34.990948,96.0,0.037770417,21.012672,241.33154,88.553375,0.0,81.2744,0.113756984,0.0,77.87809,8.330017
11149,20108940.0,0.0,18.300049,15.8020935,23.317902,22.66571,23.8497,23.793213,18.300201,18.300323,18.300323,18.300323,0.0,0.0320853,0.0320853,0.049586393,25.0,18.300018,0.0,0.0,0.0,-0.0084454855,9.54197e-21,0.0,81.274345,24.999538,34.99254,96.0,0.03776504,21.010448,241.33154,88.55341,0.0,81.274345,0.113756984,0.0,77.87804,8.330017
11150,20109000.0,0.0,18.300018,15.803131,23.316315,22.662506,23.849365,23.792847,18.30014,18.300232,18.300232,18.300262,0.0,0.0320853,0.0320853,0.04958639,25.0,18.300018,0.0,0.0,0.0,-0.0066121705,9.54197e-21,0.0,81.274284,24.999613,34.99348,96.0,0.03776185,21.009127,241.33154,88.55346,0.0,81.274284,0.113756984,0.0,77.87798,8.330017
11151,20109060.0,0.0,18.299896,15.803955,23.314545,22.658966,23.848969,23.79245,18.30008,18.30017,18.30017,18.300201,0.0,0.0320853,0.0320853,0.04958639,25.0,18.300018,0.0,0.0,0.0,-0.008482063,9.54197e-21,0.0,81.27423,24.999687,34.993824,96.0,0.037760682,21.008644,241.33153,88.5535,0.0,81.27423,0.113756984,0.0,77.87793,8.330017
11152,20109120.0,0.0,18.299805,15.804535,23.312805,22.655426,23.848572,23.792084,18.299988,18.30011,18.30011,18.30014,0.0,0.0320853,0.0320853,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.010597973,9.54197e-21,0.0,81.274185,24.999763,34.99342,96.0,0.037762053,21.00921,241.33153,88.55354,0.0,81.274185,0.113756984,0.0,77.87788,8.330017
11153,20109180.0,0.0,18.299744,15.804871,23.311035,22.651917,23.848175,23.791687,18.299927,18.300049,18.300049,18.300049,0.0,0.032085296,0.032085296,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.010111141,9.54197e-21,0.0,81.274124,24.999844,34.99214,96.0,0.037766367,21.011,241.33153,88.55359,0.0,81.274124,0.11375698,0.0,77.87782,8.330017
11154,20109240.0,0.0,18.299683,15.804993,23.309296,22.648407,23.847809,23.79129,18.299835,18.299957,18.299957,18.299988,0.0,0.032085296,0.032085296,0.04958638,25.0,18.300018,0.0,0.0,0.0,-0.009328609,9.54197e-21,0.0,81.27407,24.999926,34.990116,96.0,0.037773214,21.013836,241.33153,88.553635,0.0,81.27407,0.11375698,0.0,77.87778,8.330017
11155,20109300.0,0.0,18.299622,15.80481,23.307556,22.644928,23.847412,23.790894,18.299774,18.299896,18.299896,18.299896,0.0,0.032085292,0.032085292,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.007583811,9.54197e-21,0.0,81.27402,25.000008,34.987305,96.0,0.037782717,21.01777,241.33153,88.55368,0.0,81.27402,0.11375696,0.0,77.87773,8.330017
11156,20109360.0,0.0,18.2995,15.804413,23.305664,22.641113,23.846954,23.790466,18.299683,18.299805,18.299805,18.299835,0.0,0.032085292,0.032085292,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.010319577,9.54197e-21,0.0,81.27397,25.000092,34.983833,96.0,0.037794456,21.02263,241.33153,88.55373,0.0,81.27397,0.11375696,0.0,77.877686,8.330017
11157,20109420.0,0.0,18.299377,15.803711,23.303772,22.63733,23.846527,23.79004,18.299591,18.299744,18.299744,18.299744,0.0,0.03208529,0.03208529,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.01207652,9.54197e-21,0.0,81.273926,25.000177,34.979446,96.0,0.03780929,21.028774,241.33153,88.55377,0.0,81.273926,0.11375695,0.0,77.87763,8.330017
11158,20109480.0,0.0,18.299316,15.802765,23.30188,22.633545,23.8461,23.789612,18.2995,18.299652,18.299652,18.299683,0.0,0.032085285,0.032085285,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.011152125,9.54197e-21,0.0,81.27387,25.000267,34.97408,96.0,0.037827443,21.036287,241.33154,88.553825,0.0,81.27387,0.11375695,0.0,77.87759,8.330017
11159,20109540.0,0.0,18.299255,15.801514,23.299988,22.629791,23.845642,23.789185,18.299408,18.29956,18.29956,18.299591,0.0,0.032085285,0.032085285,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.009311556,9.54197e-21,0.0,81.27383,25.000357,34.967842,96.0,0.03784854,21.04502,241.33154,88.55387,0.0,81.27383,0.11375694,0.0,77.87754,8.330017
11160,20109600.0,0.0,18.299133,15.800018,23.298126,22.626068,23.845215,23.788757,18.299316,18.299469,18.299469,18.2995,0.0,0.032085285,0.032085285,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.009809444,9.54197e-21,0.0,81.27378,25.00045,34.960564,96.0,0.03787316,21.055206,241.33156,88.553925,0.0,81.27378,0.11375694,0.0,77.877495,8.330017
11161,20109660.0,0.0,18.316498,15.79776,23.325043,22.616302,23.837708,23.781403,18.300049,18.298584,18.298584,18.298553,0.0,0.03461627,0.034268383,0.0469563,25.0,18.300018,11.8367195,10.766184,0.0,0.7930953,9.54197e-21,0.0,85.06621,22.903679,34.959045,96.0,0.038716957,21.057337,241.29272,87.93606,0.0,84.785995,0.115833215,0.0,78.38623,8.330017
11162,20109720.0,0.0,18.315033,15.794434,23.342041,22.607544,23.828796,23.77295,18.305603,18.299927,18.299896,18.299286,0.0,0.036767162,0.03609335,0.045407914,25.0,18.300018,16.748272,15.121016,0.0,0.58931524,9.54197e-21,0.0,88.795456,20.921976,35.035484,96.0,0.03943342,20.95032,241.21541,87.47286,0.0,88.25703,0.11825726,0.0,79.54898,8.330017
11163,20109780.0,0.0,18.304047,15.790009,23.35794,22.599548,23.818634,23.763458,18.309174,18.303345,18.303253,18.301697,0.0,0.039044462,0.03802109,0.043937977,25.0,18.300018,21.55183,19.376204,0.0,-0.25969633,9.54197e-21,0.0,93.06385,18.990381,35.15074,96.0,0.04013577,20.788961,241.1063,87.114815,0.0,92.244354,0.120995305,0.0,81.05844,8.330017
11164,20109840.0,0.0,18.302216,15.784546,23.371368,22.592285,23.807037,23.752869,18.307373,18.305145,18.305054,18.303253,0.0,0.04132306,0.040016707,0.04263227,25.0,18.300018,26.222229,23.510586,0.0,-0.37278378,9.54197e-21,0.0,97.8423,17.209396,35.219414,96.0,0.041088894,20.692822,240.96565,86.89731,0.0,96.77929,0.123966746,0.0,82.94415,8.330017
11165,20109900.0,0.0,18.297455,15.778046,23.36258,22.585205,23.7948,23.741364,18.304718,18.305206,18.305145,18.303833,0.0,0.041521326,0.041374046,0.043470275,25.0,18.300018,30.773186,27.531296,0.0,-0.420476,9.54197e-21,0.0,99.88101,16.375977,35.254745,96.0,0.041925862,20.64336,240.81448,87.07226,0.0,99.75865,0.12636197,0.0,84.8328,8.330017
11166,20109960.0,0.0,18.292389,15.770599,23.33902,22.577179,23.78302,23.72995,18.300903,18.303833,18.303802,18.303467,0.0,0.041294325,0.041294325,0.045466647,25.0,18.300018,35.21131,31.440807,0.0,-0.5657997,9.54197e-21,0.0,100.00135,16.390907,35.24919,96.0,0.042627778,20.651133,240.67212,87.55638,0.0,100.00242,0.12805635,0.0,85.99242,8.330017
11167,20110020.0,2.0,18.30429,15.7621765,23.319794,22.568268,23.77118,23.718475,18.297272,18.30127,18.30127,18.30194,0.0,0.042020593,0.042020593,0.04769106,35.666668,18.300018,39.531086,35.23548,0.0,0.21694583,9.54197e-21,0.0,99.99999,17.107761,35.201683,96.0,0.04428158,20.717642,240.3299,89.021286,0.0,99.99999,0.13173276,0.0,86.53532,8.330017
11168,20110080.0,2.0,18.314178,15.752838,23.306488,22.55838,23.758667,23.70639,18.2995,18.30017,18.30017,18.301056,0.0,0.043624498,0.04362447,0.04979883,46.333332,18.300018,43.722282,38.90592,0.0,0.83698714,9.54197e-21,0.0,99.99998,18.430574,35.20186,96.0,0.04642845,20.717396,239.84456,91.3243,0.0,99.999954,0.13704789,0.0,86.47634,8.330017
11169,20110140.0,2.0,18.31308,15.742615,23.298035,22.547638,23.745056,23.693268,18.30484,18.302246,18.302246,18.30243,0.0,0.046001624,0.046001624,0.051705815,57.0,18.300018,47.771893,42.439938,0.0,0.52376413,9.54197e-21,0.0,100.0,20.339764,35.27443,96.0,0.048837733,20.615799,239.28926,94.38748,0.0,100.0,0.1437079,0.0,85.90383,8.330017
11170,20110200.0,3.0,18.309845,15.731567,23.29367,22.536072,23.729736,23.678528,18.307587,18.305847,18.305847,18.305328,0.0,0.049191874,0.049191874,0.053353686,67.666664,18.300018,51.644356,45.803802,0.0,0.04267443,9.54197e-21,0.0,100.0,22.941244,35.370945,96.0,0.051681615,20.480675,238.75417,98.306175,0.0,100.0,0.15173821,0.0,84.84037,8.330017
11171,20110260.0,3.0,18.310425,15.719666,23.29129,22.52301,23.71231,23.661804,18.307892,18.308167,18.308167,18.30774,0.0,0.053072535,0.053072535,0.054712325,78.333336,18.300018,55.330128,48.988335,0.0,0.00065395155,9.54197e-21,0.0,100.0,26.239758,35.452908,96.0,0.05498607,20.365927,238.42552,103.03223,0.0,100.0,0.16085838,0.0,83.4202,8.330017
11172,20110320.0,3.0,18.310638,15.70697,23.289948,22.509552,23.692749,23.643036,18.307892,18.309418,18.309418,18.30954,0.0,0.057543878,0.057543878,0.055765737,89.0,18.300018,58.82169,51.987057,0.0,0.010145227,9.54197e-21,0.0,100.0,30.255022,35.531906,96.0,0.058605805,20.255331,238.57666,108.55023,0.0,100.0,0.17086038,0.0,81.74971,8.330017
11173,20110380.0,2.0,18.309357,15.6935425,23.288513,22.495758,23.670319,23.621613,18.307587,18.309875,18.309875,18.31076,0.0,0.06262588,0.06262588,0.056508716,99.666664,18.300018,62.0574,54.74152,0.0,-0.07639848,9.54197e-21,0.0,100.0,35.11177,35.60672,96.0,0.06254001,20.150597,239.63866,114.98401,0.0,100.0,0.18176277,0.0,79.869354,8.330017
11174,20110440.0,2.0,18.307068,15.679382,23.285828,22.481812,23.645203,23.597626,18.306427,18.309631,18.309631,18.311462,0.0,0.068167076,0.068167076,0.056949493,110.333336,18.300018,65.04432,57.258995,0.0,-0.20202193,9.54197e-21,0.0,100.0,40.777122,35.666676,96.0,0.06670729,20.06665,242.24904,122.273,0.0,100.0,0.19329424,0.0,77.889114,8.330017
11175,20110500.0,2.0,18.30478,15.66452,23.280945,22.467865,23.617035,23.570831,18.304443,18.308441,18.308441,18.311523,0.0,0.07411103,0.07411103,0.057129696,121.0,18.300018,67.74124,59.500587,0.0,-0.26996276,9.54197e-21,0.0,100.0,47.293865,35.702736,96.0,0.071122006,20.01617,247.39423,130.46051,0.0,100.0,0.205364,0.0,75.86954,8.330017
11176,20110560.0,2.0,18.30243,15.648987,23.271973,22.453888,23.585999,23.541779,18.302124,18.30658,18.30661,18.311005,0.0,0.080876194,0.079496026,0.057354,131.66667,18.300018,70.086716,61.414803,0.0,-0.2858175,9.54197e-21,0.0,100.0,55.064625,35.711773,96.0,0.07570583,20.003521,255.20332,139.78152,0.0,99.40838,0.2176862,0.0,73.82391,8.330017
11177,20110620.0,2.0,18.298279,15.632843,23.25586,22.439789,23.551361,23.510895,18.299469,18.304688,18.30487,18.310638,0.0,0.088180654,0.08301008,0.058064446,142.33333,18.300018,72.09246,63.033134,0.0,-0.40478337,9.54197e-21,0.0,99.421425,65.23346,35.695248,96.0,0.0800969,20.02665,264.7304,150.77757,0.0,97.387245,0.22927591,0.0,71.646194,8.330017
11178,20110680.0,2.0,18.293427,15.616119,23.229797,22.425293,23.513824,23.478394,18.295929,18.302887,18.303284,18.311035,0.0,0.09237235,0.08627724,0.059511572,153.0,18.300018,73.7115,64.32275,0.0,-0.5090352,9.54197e-21,0.0,96.4703,80.24515,35.64049,96.0,0.083709635,20.10331,274.91348,164.5968,0.0,94.27756,0.2382396,0.0,69.07909,8.330017
11179,20110740.0,2.0,18.29071,15.598785,23.20047,22.410248,23.47461,23.444733,18.292755,18.30072,18.30127,18.31137,0.0,0.094932266,0.08806359,0.060413048,163.66667,18.300018,74.89025,65.23572,0.0,-0.36777988,9.54197e-21,0.0,92.73339,100.161804,35.54929,96.0,0.086125776,20.230993,284.16684,180.77892,0.0,90.45126,0.24338062,0.0,66.13764,8.330017
11180,20110800.0,2.0,18.288086,15.580963,23.170227,22.395111,23.434967,23.410828,18.290558,18.299194,18.299835,18.31189,0.0,0.095745854,0.088505544,0.060434237,174.33333,18.300018,75.687355,65.823326,0.0,-0.2864941,9.54197e-21,0.0,88.924934,123.71651,35.44298,96.0,0.08723571,20.379827,291.64807,198.15039,0.0,86.65874,0.24473079,0.0,63.17839,8.330017
11181,20110860.0,2.0,18.286774,15.562622,23.141785,22.38031,23.397125,23.378784,18.28894,18.297546,18.298248,18.311737,0.0,0.09532827,0.08790042,0.05957505,185.0,18.300018,76.09815,66.08561,0.0,-0.18295904,9.54197e-21,0.0,85.58223,148.09763,35.32283,96.0,0.08722045,20.548037,297.04724,214.57094,0.0,83.34524,0.24281508,0.0,60.47396,8.330017
11182,20110920.0,1.0,18.285767,15.543823,23.114227,22.366089,23.360077,23.347473,18.287933,18.295715,18.296417,18.310394,0.0,0.09411459,0.08660417,0.05816797,193.33333,18.300018,76.16701,66.05929,0.0,-0.123709545,9.54197e-21,0.0,82.87491,170.2921,35.19684,96.0,0.08648646,20.724426,300.37503,228.24757,0.0,80.65908,0.23892814,0.0,58.155113,8.330017
11183,20110980.0,1.0,18.285553,15.524567,23.087646,22.35254,23.324097,23.317108,18.28717,18.293732,18.294342,18.307953,0.0,0.09269713,0.085156605,0.05663106,201.66667,18.300018,75.89344,65.744415,0.0,-0.058989324,9.54197e-21,0.0,80.81542,188.69809,35.064762,96.0,0.0855672,20.909332,302.25302,238.72401,0.0,78.61155,0.2345238,0.0,56.27526,8.330017
11184,20111040.0,1.0,18.285675,15.504913,23.061676,22.339722,23.289185,23.28772,18.286804,18.292023,18.292572,18.304993,0.0,0.09128469,0.08375331,0.05522164,210.0,18.300018,75.277695,65.14147,0.0,-0.01166717,9.54197e-21,0.0,79.242546,203.41818,34.930946,96.0,0.08469626,21.096676,303.23273,246.51424,0.0,77.04796,0.23029076,0.0,54.79248,8.330017
11185,20111100.0,0.0,18.285004,15.484894,23.036499,22.327576,23.255463,23.259338,18.286804,18.289764,18.290161,18.300598,0.0,0.089512005,0.08204427,0.05366537,206.0,18.300018,74.32974,64.25908,0.0,-0.045187976,9.54197e-21,0.0,78.120125,211.39561,34.799656,96.0,0.08347122,21.28048,301.59634,249.20953,0.0,75.92932,0.22523174,0.0,53.693398,8.330017
11186,20111160.0,0.0,18.285767,15.464539,23.013153,22.31607,23.2247,23.23352,18.28656,18.287872,18.288086,18.295837,0.0,0.08787169,0.080485985,0.0523223,202.0,18.300018,73.08925,63.131557,0.0,0.022630105,9.54197e-21,0.0,77.40891,214.19643,34.66339,96.0,0.0824355,21.471252,298.931,248.68073,0.0,75.21938,0.22068223,0.0,52.989685,8.330017
11187,20111220.0,0.0,18.285828,15.443878,22.98999,22.305145,23.195068,23.208649,18.286713,18.286743,18.286835,18.291931,0.0,0.08626964,0.07899548,0.05127474,198.0,18.300018,71.558655,61.76073,0.0,0.024706155,9.54197e-21,0.0,76.90022,214.13013,34.53098,96.0,0.08150997,21.656631,295.8592,246.47612,0.0,74.71636,0.21653748,0.0,52.56572,8.330017
11188,20111280.0,0.0,18.285797,15.422943,22.966888,22.294647,23.166565,23.184723,18.286774,18.286163,18.286163,18.28894,0.0,0.08467307,0.07753881,0.050501816,194.0,18.300018,69.74781,60.154766,0.0,0.0014442188,9.54197e-21,0.0,76.50962,212.24301,34.39912,96.0,0.08068196,21.841234,292.62372,243.26672,0.0,74.337204,0.21270883,0.0,52.34963,8.330017
11189,20111340.0,0.0,18.285797,15.401764,22.943817,22.284485,23.13916,23.161743,18.286774,18.285797,18.285736,18.286774,0.0,0.083021745,0.07605702,0.049954753,190.0,18.300018,67.66969,58.324326,0.0,-0.0020226762,9.54197e-21,0.0,76.155235,209.48381,34.26665,96.0,0.07989299,22.02669,289.3715,239.59229,0.0,74.00132,0.20902717,0.0,52.268196,8.330017
11190,20111400.0,0.0,18.285736,15.380371,22.920898,22.274536,23.112885,23.139648,18.286743,18.285583,18.285492,18.285278,0.0,0.08128317,0.07451702,0.049587898,186.0,18.300018,65.334404,56.27768,0.0,-0.0042284513,9.54197e-21,0.0,75.79849,206.2692,34.13392,96.0,0.07909723,22.212515,286.12167,235.66887,0.0,73.67044,0.20538142,0.0,52.28039,8.330017
11191,20111460.0,0.0,18.285889,15.358795,22.89917,22.264679,23.089172,23.119812,18.286774,18.285461,18.28537,18.284332,0.0,0.0794386,0.07289855,0.049355105,182.0,18.300018,62.77405,54.04328,0.0,0.009541676,9.54197e-21,0.0,75.4142,202.86343,34.001453,96.0,0.07825691,22.397964,282.83182,231.62408,0.0,73.3194,0.20168547,0.0,52.354042,8.330017
11192,20111520.0,0.0,18.285797,15.337067,22.877838,22.254944,23.06668,23.100983,18.286804,18.28543,18.28534,18.283783,0.0,0.07747117,0.07118309,0.049206402,178.0,18.300018,59.99702,51.627167,0.0,0.002883179,9.54197e-21,0.0,74.98138,199.45798,33.86964,96.0,0.077333905,22.5825,279.5099,227.53777,0.0,72.92715,0.19785406,0.0,52.459587,8.330017
11193,20111580.0,0.0,18.285583,15.315247,22.856873,22.2453,23.04541,23.08313,18.286804,18.28543,18.285309,18.283447,0.0,0.07537526,0.06936355,0.049117777,174.0,18.300018,57.01453,49.03844,0.0,-0.010575997,9.54197e-21,0.0,74.49206,196.09642,33.73736,96.0,0.076316565,22.767698,276.16418,223.42033,0.0,72.48569,0.19385028,0.0,52.585495,8.330017
11194,20111640.0,0.0,18.28537,15.293335,22.836304,22.235748,23.02539,23.066284,18.286713,18.28537,18.285278,18.283295,0.0,0.07315108,0.067438625,0.049073856,170.0,18.300018,53.83469,46.283703,0.0,-0.0182063,9.54197e-21,0.0,73.942024,192.78902,33.604015,96.0,0.07519863,22.95438,272.8084,219.27118,0.0,71.99089,0.1896571,0.0,52.725487,8.330017
11195,20111700.0,0.0,18.285248,15.271362,22.816223,22.226227,23.006714,23.050568,18.28659,18.285278,18.285187,18.283173,0.0,0.07079833,0.065405965,0.049048886,166.0,18.300018,50.4774,43.379147,0.0,-0.016364234,9.54197e-21,0.0,73.32668,189.54028,33.469463,96.0,0.073967904,23.142756,269.45135,215.08104,0.0,71.43808,0.185247,0.0,52.86986,8.330017
11196,20111760.0,0.0,18.285309,15.24939,22.797302,22.216583,22.990356,23.036957,18.28653,18.285156,18.285065,18.283081,0.0,0.068328254,0.06327502,0.0490341,162.0,18.300018,46.965626,40.347126,0.0,7.461442e-05,9.54197e-21,0.0,72.647934,186.31644,33.334373,96.0,0.07262362,23.331875,266.11542,210.83636,0.0,70.829414,0.18063101,0.0,53.01768,8.330017
11197,20111820.0,0.0,18.285187,15.227417,22.77887,22.207,22.975433,23.024506,18.28656,18.285095,18.284973,18.28302,0.0,0.06575223,0.061055373,0.049021322,158.0,18.300018,43.311306,37.196167,0.0,-0.004390348,9.54197e-21,0.0,71.90752,183.08435,33.199844,96.0,0.07116546,23.520218,262.8251,206.52548,0.0,70.166985,0.17582253,0.0,53.16837,8.330017
11198,20111880.0,0.0,18.285034,15.205475,22.760925,22.197449,22.961914,23.013214,18.28653,18.285004,18.284882,18.282959,0.0,0.06308117,0.058755387,0.049007345,154.0,18.300018,39.5319,33.940517,0.0,-0.01064023,9.54197e-21,0.0,71.10596,179.82271,33.064823,96.0,0.06960426,23.709248,259.61005,202.14565,0.0,69.451454,0.17083761,0.0,53.322495,8.330017
11199,20111940.0,0.0,18.284973,15.183655,22.743378,22.187958,22.94983,23.003113,18.286469,18.284882,18.28476,18.282898,0.0,0.06032668,0.056384444,0.048990082,150.0,18.300018,35.640423,30.590836,0.0,-0.01034829,9.54197e-21,0.0,70.243576,176.51253,32.929153,96.0,0.06794796,23.899183,256.50266,197.69693,0.0,68.68355,0.16569504,0.0,53.481007,8.330017
11200,20112000.0,0.0,18.284973,15.161896,22.726288,22.178558,22.939514,22.994415,18.286438,18.284729,18.284637,18.282806,0.0,0.057479233,0.053934466,0.04897031,146.0,18.300018,31.6324,27.14307,0.0,-0.004935171,9.54197e-21,0.0,69.31129,173.13979,32.793053,96.0,0.066192515,24.089727,253.51956,193.16595,0.0,67.85582,0.1603786,0.0,53.64542,8.330017
11201,20112060.0,0.0,18.285065,15.14032,22.70987,22.168915,22.931183,22.987701,18.286438,18.284607,18.284485,18.282715,0.0,0.0545814,0.051442187,0.048943903,142.0,18.300018,27.554611,23.641508,0.0,0.0040098163,9.54197e-21,0.0,68.32115,169.68202,32.657284,96.0,0.064357996,24.279802,250.70451,188.57738,0.0,66.980194,0.15496218,0.0,53.816677,8.330017
11202,20112120.0,0.0,18.285095,15.1188965,22.693726,22.159363,22.9245,22.98236,18.286469,18.284485,18.284363,18.282623,0.0,0.05163692,0.04891148,0.04891376,138.0,18.300018,23.415203,20.090689,0.0,0.0055256,9.54197e-21,0.0,67.2683,166.1344,32.52235,96.0,0.062451977,24.46871,248.08194,183.93619,0.0,66.05356,0.14945689,0.0,53.99684,8.330017
11203,20112180.0,0.0,18.285156,15.097687,22.677643,22.149872,22.91922,22.978119,18.28653,18.284363,18.28424,18.282562,0.0,0.048675474,0.04636576,0.048877396,134.0,18.300018,19.237617,16.509645,0.0,0.006671392,9.54197e-21,0.0,66.15864,162.49437,32.387924,96.0,0.06049411,24.656904,245.71483,179.26624,0.0,65.081406,0.14391173,0.0,54.186123,8.330017
11204,20112240.0,0.0,18.285248,15.076721,22.66156,22.140442,22.915558,22.97525,18.28659,18.28424,18.284119,18.282501,0.0,0.045690313,0.043800123,0.048838787,130.0,18.300018,15.031459,12.906472,0.0,0.008722233,9.54197e-21,0.0,64.981125,158.76352,32.254307,96.0,0.05849243,24.843971,243.75603,174.56857,0.0,64.05555,0.13832258,0.0,54.386616,8.330017
11205,20112300.0,0.0,18.28543,15.05603,22.645233,22.131073,22.913147,22.97342,18.286682,18.284088,18.283997,18.28244,0.0,0.04271733,0.041242644,0.048792563,126.0,18.300018,10.816439,9.297073,0.0,0.0132222,9.54197e-21,0.0,63.744526,154.939,32.12144,96.0,0.056464665,25.029984,242.18433,169.86899,0.0,62.98393,0.13274509,0.0,54.597576,8.330017
11206,20112360.0,0.0,18.285614,15.035645,22.628601,22.12146,22.912354,22.973328,18.286804,18.283936,18.283844,18.28241,0.0,0.03974095,0.038684387,0.04874807,122.0,18.300018,6.6007867,5.696219,0.0,0.017075818,9.54197e-21,0.0,62.430275,151.03717,31.990046,96.0,0.054410774,25.21394,240.94798,165.17218,0.0,61.85407,0.12716618,0.0,54.821896,8.330017
11207,20112420.0,0.0,18.285797,15.0155945,22.611542,22.111908,22.913177,22.97461,18.286926,18.283813,18.283722,18.28241,0.0,0.03678358,0.036144417,0.048700575,118.0,18.300018,2.4048617,2.1179194,0.0,0.018842276,9.54197e-21,0.0,61.039318,147.05115,31.860289,96.0,0.052343786,25.395596,240.00426,160.49176,0.0,60.66833,0.121622115,0.0,55.05937,8.330017
11208,20112480.0,0.0,18.287048,14.99588,22.594666,22.102448,22.9151,22.976746,18.287018,18.283478,18.283447,18.282288,0.0,0.03406857,0.03378209,0.048572674,114.0,18.300018,0.0,0.0,0.0,0.04780891,9.54197e-21,0.0,59.714603,142.6384,31.731228,96.0,0.05040403,25.576283,239.31555,155.77322,0.0,59.535885,0.116411775,0.0,55.31206,8.330017
11209,20112540.0,0.0,18.296326,14.976593,22.586517,22.09317,22.917969,22.979736,18.28772,18.282349,18.282318,18.28125,0.0,0.032822456,0.032647975,0.048153687,110.0,18.300018,0.0,0.0,0.0,0.44866994,9.54197e-21,0.0,59.435402,135.95451,31.608206,96.0,0.049545143,25.748512,238.87576,150.91379,0.0,59.322594,0.11361024,0.0,55.673264,8.330017
11210,20112600.0,0.0,18.299622,14.957733,22.581085,22.084045,22.921295,22.983124,18.291016,18.282562,18.282532,18.281311,0.0,0.032078486,0.03197238,0.04787976,106.0,18.300018,0.0,0.0,0.0,0.5107785,9.54197e-21,0.0,59.510452,129.0865,31.529478,96.0,0.049036372,25.858732,238.61604,146.45415,0.0,59.440334,0.11191724,0.0,56.13696,8.330017
11211,20112660.0,0.0,18.294708,14.939362,22.575714,22.073578,22.9245,22.984253,18.294342,18.284363,18.284332,18.282898,0.0,0.031616308,0.031550948,0.047697213,102.0,18.300018,0.0,0.0,0.0,0.08497413,9.54197e-21,0.0,59.776318,122.48462,31.48979,96.0,0.048678987,25.914297,238.47523,142.41257,0.0,59.732586,0.11085178,0.0,56.64567,8.330017
11212,20112720.0,0.0,18.291443,14.921448,22.571136,22.063232,22.927856,22.985565,18.295105,18.286377,18.286346,18.28482,0.0,0.031331718,0.031291336,0.04759005,98.0,18.300018,0.0,0.0,0.0,-0.18296714,9.54197e-21,0.0,60.15854,116.26323,31.447485,96.0,0.04852369,25.97352,238.41434,138.75055,0.0,60.13141,0.11020147,0.0,57.181,8.330017
11213,20112780.0,0.0,18.29364,14.904083,22.56717,22.052979,22.931335,22.986938,18.294373,18.287537,18.287506,18.286072,0.0,0.031158471,0.031133665,0.0475331,94.0,18.300018,0.0,0.0,0.0,-0.06601532,9.54197e-21,0.0,60.60968,110.44356,31.387632,96.0,0.04855281,26.057316,238.40764,135.41092,0.0,60.592987,0.109814465,0.0,57.72862,8.330017
11214,20112840.0,0.0,18.297424,14.887268,22.563568,22.042786,22.934845,22.988403,18.294128,18.288086,18.288086,18.286804,0.0,0.031057307,0.031042056,0.04750863,90.0,18.300018,0.0,0.0,0.0,0.15357405,9.54197e-21,0.0,61.102856,105.00107,31.326431,96.0,0.04866607,26.142996,238.43867,132.33957,0.0,61.09259,0.10959747,0.0,58.28128,8.330017
11215,20112900.0,0.0,18.29834,14.871063,22.560242,22.032684,22.938416,22.989899,18.295105,18.288727,18.288727,18.287537,0.0,0.030998632,0.030989226,0.047502,86.0,18.300018,0.0,0.0,0.0,0.18372943,9.54197e-21,0.0,61.62045,99.89659,31.28037,96.0,0.04877255,26.20748,238.49689,129.48602,0.0,61.614082,0.109480105,0.0,58.834743,8.330017
11216,20112960.0,0.0,18.29596,14.855469,22.55658,22.022522,22.941345,22.990417,18.296234,18.289703,18.289703,18.288574,0.0,0.030961614,0.030955793,0.04750111,82.0,18.300018,0.0,0.0,0.0,0.009918716,9.54197e-21,0.0,62.15261,95.0811,31.248304,96.0,0.048851736,26.252375,238.57582,126.80268,0.0,62.148655,0.10940927,0.0,59.387405,8.330017
11217,20113020.0,0.0,18.294434,14.840546,22.552979,22.01242,22.944305,22.990936,18.296478,18.290619,18.290619,18.28955,0.0,0.030933935,0.03093039,0.04749708,78.0,18.300018,0.0,0.0,0.0,-0.10036919,9.54197e-21,0.0,62.695652,90.49879,31.213783,96.0,0.048946295,26.300705,238.6717,124.24715,0.0,62.693233,0.10935307,0.0,59.940563,8.330017
11218,20113080.0,0.0,18.29541,14.826294,22.5495,22.00241,22.947235,22.991486,18.29599,18.291077,18.291077,18.29013,0.0,0.030913142,0.030910857,0.047489498,74.0,18.300018,0.0,0.0,0.0,-0.04164791,9.54197e-21,0.0,63.24996,86.1243,31.171026,96.0,0.049073484,26.360563,238.78134,121.80309,0.0,63.24839,0.10930334,0.0,60.49593,8.330017
11219,20113140.0,0.0,18.29654,14.812775,22.546082,21.992462,22.950195,22.992035,18.29599,18.291351,18.291351,18.290436,0.0,0.030896252,0.030894702,0.04748074,70.0,18.300018,0.0,0.0,0.0,0.022858128,9.54197e-21,0.0,63.818092,81.916595,31.130278,96.0,0.04918555,26.41761,238.9037,119.43583,0.0,63.817017,0.10922537,0.0,61.05865,8.330017
11220,20113200.0,0.0,18.296967,14.800018,22.542755,21.982574,22.953156,22.992584,18.296173,18.291595,18.291595,18.290771,0.0,0.030868951,0.030867895,0.04744877,66.0,18.300018,0.0,0.0,0.0,0.03978924,9.54197e-21,0.0,64.40003,77.80831,31.093922,96.0,0.04927173,26.46851,239.03856,117.11544,0.0,64.3993,0.109137505,0.0,61.63173,8.330017
11221,20113260.0,0.0,18.295685,14.787628,22.535583,21.968964,22.95166,22.988861,18.296295,18.29187,18.29187,18.291107,0.0,0.030825667,0.030824983,0.047382686,62.0,18.300018,0.0,0.0,0.0,-0.021026846,9.54197e-21,0.0,64.994064,73.7935,31.057749,96.0,0.049339116,26.519152,239.18532,114.833435,0.0,64.99359,0.10902363,0.0,62.21522,8.330017
11222,20113320.0,0.0,18.29538,14.775269,22.52829,21.955444,22.950195,22.985168,18.296112,18.291992,18.291992,18.29126,0.0,0.030787855,0.030787392,0.04732394,58.0,18.300018,0.0,0.0,0.0,-0.033970624,9.54197e-21,0.0,65.61827,69.86456,31.017319,96.0,0.04940277,26.575752,239.34393,112.57296,0.0,65.61794,0.10884554,0.0,62.826782,8.330017
11223,20113380.0,0.0,18.295563,14.762909,22.521057,21.942078,22.948792,22.981506,18.29596,18.292023,18.292023,18.29132,0.0,0.030734435,0.030734118,0.047234494,54.0,18.300018,0.0,0.0,0.0,-0.019489663,9.54197e-21,0.0,66.26779,65.9814,30.975204,96.0,0.04945911,26.63471,239.514,110.33062,0.0,66.26757,0.1086552,0.0,63.462524,8.330017
11224,20113440.0,0.0,18.295807,14.750549,22.513916,21.928741,22.947388,22.977875,18.295837,18.292023,18.292023,18.291351,0.0,0.03066289,0.030662686,0.04711072,50.0,18.300018,0.0,0.0,0.0,-0.0011012568,9.54197e-21,0.0,66.94002,62.16798,30.932886,96.0,0.049493574,26.69396,239.69516,108.11134,0.0,66.939865,0.108426504,0.0,64.12032,8.330017
11225,20113500.0,0.0,18.295898,14.73819,22.506866,21.915588,22.946014,22.974304,18.295868,18.292023,18.292023,18.291382,0.0,0.03059715,0.03059701,0.046999276,46.0,18.300018,0.0,0.0,0.0,0.0050891703,9.54197e-21,0.0,67.66214,58.39566,30.891396,96.0,0.049502965,26.752048,239.88882,105.88867,0.0,67.66203,0.10812628,0.0,64.8268,8.330017
11226,20113560.0,0.0,18.295837,14.725861,22.499847,21.90274,22.944336,22.97052,18.295898,18.292053,18.292053,18.291443,0.0,0.030499324,0.030499235,0.046827417,42.0,18.300018,0.0,0.0,0.0,0.0034630955,9.54197e-21,0.0,68.41288,54.666492,30.850351,96.0,0.049491297,26.809511,240.09264,103.6851,0.0,68.41282,0.10781587,0.0,65.56129,8.330017
11227,20113620.0,0.0,18.295776,14.7135315,22.49292,21.890015,22.942688,22.966797,18.295898,18.292114,18.292114,18.291473,0.0,0.030395191,0.030395128,0.046645902,38.0,18.300018,0.0,0.0,0.0,-0.0011891453,9.54197e-21,0.0,69.214264,50.994278,30.809513,96.0,0.04944755,26.866684,240.30803,101.4861,0.0,69.214226,0.107425846,0.0,66.34556,8.330017
11228,20113680.0,0.0,18.295776,14.701233,22.486115,21.877441,22.941101,22.963135,18.295898,18.292145,18.292145,18.291534,0.0,0.030277375,0.030277334,0.046440713,34.0,18.300018,0.0,0.0,0.0,-0.0012684199,9.54197e-21,0.0,70.07732,47.350502,30.768541,96.0,0.049378056,26.924044,240.53491,99.28487,0.0,70.077286,0.10698144,0.0,67.19028,8.330017
11229,20113740.0,0.0,18.295776,14.688934,22.479431,21.86502,22.939606,22.959534,18.295898,18.292175,18.292175,18.291565,0.0,0.030136945,0.030136919,0.046195153,30.0,18.300018,0.0,0.0,0.0,-0.00020937594,9.54197e-21,0.0,70.996994,43.769993,30.727629,96.0,0.049271617,26.981321,240.77222,97.09605,0.0,70.99698,0.10646415,0.0,68.09063,8.330017
11230,20113800.0,0.0,18.296143,14.676636,22.472717,21.852692,22.93814,22.955994,18.295868,18.292358,18.292358,18.291748,0.0,0.030065903,0.030065889,0.046081327,28.333334,18.300018,0.0,0.0,0.0,0.011742407,9.54197e-21,0.0,71.96066,40.561028,30.68626,96.0,0.049291242,27.039236,240.97679,95.19929,0.0,71.960655,0.10620754,0.0,69.03257,8.330017
11231,20113860.0,0.0,18.296295,14.664368,22.465637,21.840302,22.936066,22.951935,18.29596,18.292603,18.292603,18.292023,0.0,0.030029735,0.030029725,0.046026424,26.666666,18.300018,0.0,0.0,0.0,0.017733488,9.54197e-21,0.0,72.93601,37.694534,30.646378,96.0,0.049366962,27.09507,241.15678,93.53429,0.0,72.936005,0.10607709,0.0,69.98226,8.330017
11232,20113920.0,0.0,18.296204,14.65213,22.458557,21.828003,22.93399,22.947906,18.296051,18.292877,18.292877,18.292328,0.0,0.030012505,0.030012498,0.046003588,25.0,18.300018,0.0,0.0,0.0,0.009370186,9.54197e-21,0.0,73.92004,35.104877,30.607723,96.0,0.04946938,27.149185,241.31877,92.0442,0.0,73.92003,0.10601046,0.0,70.93814,8.330017
11233,20113980.0,0.0,18.296326,14.639893,22.451355,21.815704,22.931915,22.943878,18.296112,18.293274,18.293274,18.292725,0.0,0.030056017,0.030056013,0.04609177,25.0,18.300018,0.0,0.0,0.0,0.008231918,9.54197e-21,0.0,74.88386,32.918404,30.568977,96.0,0.049692526,27.203432,241.43939,90.85826,0.0,74.88386,0.10619732,0.0,71.87172,8.330017
11234,20114040.0,0.0,18.296478,14.627655,22.444122,21.803436,22.92981,22.93982,18.296173,18.29367,18.29367,18.293182,0.0,0.030142268,0.030142264,0.046252813,25.0,18.300018,0.0,0.0,0.0,0.010616565,9.54197e-21,0.0,75.795654,31.107214,30.530968,96.0,0.04998533,27.256643,241.52669,89.92753,0.0,75.795654,0.10653068,0.0,72.750786,8.330017
11235,20114100.0,0.0,18.296478,14.6154785,22.43686,21.791168,22.927673,22.93573,18.296234,18.294067,18.294067,18.29361,0.0,0.030242609,0.030242605,0.046436403,25.0,18.300018,0.0,0.0,0.0,0.008009205,9.54197e-21,0.0,76.66282,29.549692,30.493563,96.0,0.050301597,27.30901,241.59471,89.15446,0.0,76.66282,0.10691591,0.0,73.58428,8.330017
11236,20114160.0,0.0,18.296417,14.6032715,22.429504,21.779083,22.925201,22.931427,18.296265,18.294403,18.294403,18.294006,0.0,0.030364016,0.030364012,0.046654806,25.0,18.300018,0.0,0.0,0.0,0.0017842033,9.54197e-21,0.0,77.46754,28.256819,30.456533,96.0,0.050655007,27.360853,241.64029,88.55354,0.0,77.46754,0.10737917,0.0,74.35459,8.330017
11237,20114220.0,0.0,18.296387,14.5911255,22.422089,21.766968,22.922668,22.927094,18.296295,18.294708,18.294708,18.294373,0.0,0.03049828,0.030498276,0.046893466,25.0,18.300018,0.0,0.0,0.0,-0.000770518,9.54197e-21,0.0,78.2014,27.193426,30.419361,96.0,0.051030964,27.412895,241.66795,88.09499,0.0,78.2014,0.10788635,0.0,75.054184,8.330017
11238,20114280.0,0.0,18.296387,14.5789795,22.414673,21.754822,22.920074,22.922699,18.296265,18.294983,18.294983,18.294678,0.0,0.03063559,0.03063559,0.04713577,25.0,18.300018,0.0,0.0,0.0,-0.0014952502,9.54197e-21,0.0,78.879776,26.289446,30.382051,96.0,0.05141329,27.465126,241.6846,87.7293,0.0,78.879776,0.10840417,0.0,75.69889,8.330017
11239,20114340.0,0.0,18.296387,14.566864,22.407166,21.742676,22.91742,22.918243,18.296265,18.295197,18.295197,18.294952,0.0,0.030778514,0.030778514,0.047385983,25.0,18.300018,0.0,0.0,0.0,-0.00083317683,9.54197e-21,0.0,79.485176,25.557753,30.344585,96.0,0.05180623,27.517584,241.68867,87.46677,0.0,79.485176,0.10894109,0.0,76.27173,8.330017
11240,20114400.0,0.0,18.296387,14.554779,22.399658,21.730469,22.914703,22.913727,18.296265,18.29538,18.29538,18.295166,0.0,0.030922279,0.030922279,0.047635898,25.0,18.300018,0.0,0.0,0.0,-0.00088036834,9.54197e-21,0.0,80.016266,24.974129,30.30705,96.0,0.052200474,27.570126,241.6831,87.28847,0.0,80.016266,0.10947867,0.0,76.771996,8.330017
11241,20114460.0,0.0,18.296356,14.542694,22.39209,21.718445,22.911682,22.909058,18.296234,18.295563,18.295563,18.29538,0.0,0.03106363,0.03106363,0.047880232,25.0,18.300018,0.0,0.0,0.0,-0.002018684,9.54197e-21,0.0,80.48636,24.499937,30.269426,96.0,0.052590996,27.622805,241.6712,87.16944,0.0,80.48636,0.11000634,0.0,77.21305,8.330017
11242,20114520.0,0.0,18.296326,14.53064,22.384491,21.70639,22.9086,22.904297,18.296234,18.295685,18.295685,18.295532,0.0,0.03120127,0.03120127,0.048116814,25.0,18.300018,0.0,0.0,0.0,-0.0026843243,9.54197e-21,0.0,80.89158,24.129164,30.231602,96.0,0.05297536,27.675756,241.65381,87.10487,0.0,80.89158,0.11051849,0.0,77.59146,8.330017
11243,20114580.0,0.0,18.296295,14.518616,22.376862,21.694305,22.905457,22.899536,18.296204,18.295776,18.295776,18.295654,0.0,0.03133298,0.03133298,0.04834195,25.0,18.300018,0.0,0.0,0.0,-0.0025176827,9.54197e-21,0.0,81.229515,23.85409,30.193558,96.0,0.053349745,27.729017,241.6321,87.08825,0.0,81.229515,0.11100719,0.0,77.90526,8.330017
11244,20114640.0,0.0,18.296265,14.506622,22.369202,21.68222,22.902283,22.894684,18.296204,18.295868,18.295868,18.295776,0.0,0.03145859,0.03145859,0.048555665,25.0,18.300018,0.0,0.0,0.0,-0.0023278021,9.54197e-21,0.0,81.519066,23.642836,30.155382,96.0,0.053713765,27.782467,241.60812,87.10135,0.0,81.519066,0.11147241,0.0,78.17286,8.330017
11245,20114700.0,0.0,18.296265,14.494659,22.361542,21.670135,22.899048,22.889832,18.296173,18.29596,18.29596,18.295868,0.0,0.031577498,0.031577498,0.048757024,25.0,18.300018,0.0,0.0,0.0,-0.0021389145,9.54197e-21,0.0,81.75764,23.49463,30.117065,96.0,0.05406626,27.83611,241.58214,87.14319,0.0,81.75764,0.1119118,0.0,78.3919,8.330017
11246,20114760.0,0.0,18.296234,14.482727,22.353882,21.658264,22.8956,22.884857,18.296173,18.29602,18.29602,18.29596,0.0,0.03168795,0.03168795,0.048943203,25.0,18.300018,0.0,0.0,0.0,-0.0015825804,9.54197e-21,0.0,81.94396,23.40598,30.078625,96.0,0.05440397,27.889923,241.55493,87.21002,0.0,81.94396,0.112318985,0.0,78.56143,8.330017
11247,20114820.0,0.0,18.296234,14.470825,22.346222,21.646362,22.89212,22.879852,18.296173,18.296051,18.296051,18.29602,0.0,0.03178896,0.03178896,0.049112737,25.0,18.300018,0.0,0.0,0.0,-0.0013701523,9.54197e-21,0.0,82.08344,23.366583,30.040112,96.0,0.054725032,27.943844,241.52745,87.29502,0.0,82.08344,0.11269066,0.0,78.68678,8.330017
11248,20114880.0,0.0,18.296204,14.458954,22.338562,21.634491,22.88858,22.874786,18.296143,18.296112,18.296112,18.296082,0.0,0.031880308,0.031880308,0.0492654,25.0,18.300018,0.0,0.0,0.0,-0.0014984567,9.54197e-21,0.0,82.17884,23.371515,30.001528,96.0,0.055028986,27.997864,241.50009,87.395195,0.0,82.17884,0.11302606,0.0,78.770676,8.330017
11249,20114940.0,0.0,18.296204,14.4470825,22.330902,21.62262,22.88501,22.86972,18.296143,18.296143,18.296143,18.296112,0.0,0.0319614,0.0319614,0.049400408,25.0,18.300018,0.0,0.0,0.0,-0.0014602708,9.54197e-21,0.0,82.2369,23.410692,29.96287,96.0,0.055314828,28.051981,241.47368,87.50419,0.0,82.2369,0.11332332,0.0,78.81964,8.330017
11250,20115000.0,0.0,18.296173,14.435272,22.323242,21.610779,22.88144,22.864655,18.296143,18.296173,18.296173,18.296173,0.0,0.03203246,0.03203246,0.04951828,25.0,18.300018,0.0,0.0,0.0,-0.001221033,9.54197e-21,0.0,82.26514,23.474552,29.924185,96.0,0.055582646,28.106144,241.44875,87.61669,0.0,82.26514,0.113583155,0.0,78.840866,8.330017
11251,20115060.0,0.0,18.296204,14.423492,22.315643,21.599213,22.877686,22.859497,18.296143,18.296204,18.296204,18.296204,0.0,0.032091316,0.032091316,0.04961555,25.0,18.300018,0.0,0.0,0.0,3.7544538e-05,9.54197e-21,0.0,82.25598,23.570282,29.885468,96.0,0.055828944,28.160345,241.42543,87.73481,0.0,82.25598,0.11379837,0.0,78.82724,8.330017
11252,20115120.0,0.0,18.296204,14.411743,22.308044,21.587646,22.873932,22.85434,18.296143,18.296204,18.296204,18.296234,0.0,0.032137237,0.032137237,0.04969103,25.0,18.300018,0.0,0.0,0.0,0.00032313756,9.54197e-21,0.0,82.219025,23.684486,29.84687,96.0,0.056051306,28.21438,241.40486,87.8498,0.0,82.219025,0.113965675,0.0,78.78794,8.330017
11253,20115180.0,0.0,18.296204,14.400024,22.300507,21.576172,22.870148,22.849213,18.296143,18.296234,18.296234,18.296234,0.0,0.032174297,0.032174297,0.049751583,25.0,18.300018,0.0,0.0,0.0,0.0003685667,9.54197e-21,0.0,82.16685,23.806715,29.808353,96.0,0.056257393,28.268305,241.38646,87.960014,0.0,82.16685,0.11410031,0.0,78.73471,8.330017
11254,20115240.0,0.0,18.296204,14.388336,22.292969,21.564697,22.866364,22.844055,18.296143,18.296265,18.296265,18.296265,0.0,0.03220574,0.03220574,0.049802702,25.0,18.300018,0.0,0.0,0.0,0.00063106517,9.54197e-21,0.0,82.106155,23.93294,29.769894,96.0,0.05645324,28.322145,241.36949,88.06662,0.0,82.106155,0.11421441,0.0,78.67373,8.330017
11255,20115300.0,0.0,18.296204,14.376709,22.285461,21.553284,22.86261,22.838898,18.296173,18.296265,18.296265,18.296265,0.0,0.032226883,0.032226883,0.049836624,25.0,18.300018,0.0,0.0,0.0,0.000793895,9.54197e-21,0.0,82.03322,24.061487,29.731577,96.0,0.056629848,28.37579,241.35545,88.16356,0.0,82.03322,0.11429056,0.0,78.601746,8.330017
11256,20115360.0,0.0,18.296234,14.365082,22.278046,21.542114,22.858734,22.83374,18.296173,18.296295,18.296295,18.296295,0.0,0.032243386,0.032243386,0.04986278,25.0,18.300018,0.0,0.0,0.0,0.002088854,9.54197e-21,0.0,81.95618,24.18972,29.693386,96.0,0.056797672,28.429258,241.34282,88.25542,0.0,81.95618,0.11434979,0.0,78.52616,8.330017
11257,20115420.0,0.0,18.296265,14.353516,22.27066,21.531006,22.854858,22.828583,18.296204,18.296295,18.296295,18.296295,0.0,0.03225447,0.03225447,0.049879897,25.0,18.300018,0.0,0.0,0.0,0.0026655565,9.54197e-21,0.0,81.87539,24.316025,29.6554,96.0,0.056954887,28.48244,241.33192,88.340355,0.0,81.87539,0.11438908,0.0,78.44736,8.330017
11258,20115480.0,0.0,18.296265,14.34198,22.263306,21.519958,22.851013,22.823456,18.296234,18.296326,18.296326,18.296326,0.0,0.032259848,0.032259848,0.049887523,25.0,18.300018,0.0,0.0,0.0,0.002229699,9.54197e-21,0.0,81.79271,24.437403,29.617647,96.0,0.057100847,28.535294,241.32303,88.41634,0.0,81.79271,0.11440746,0.0,78.36714,8.330017
11259,20115540.0,0.0,18.296265,14.330505,22.255981,21.508972,22.847168,22.818329,18.296234,18.296326,18.296326,18.296326,0.0,0.032260746,0.032260746,0.049887706,25.0,18.300018,0.0,0.0,0.0,0.0018777495,9.54197e-21,0.0,81.71124,24.551289,29.580074,96.0,0.057238046,28.587893,241.3159,88.48323,0.0,81.71124,0.114409596,0.0,78.28839,8.330017
11260,20115600.0,0.0,18.296295,14.319061,22.248718,21.498047,22.843353,22.813202,18.296265,18.296326,18.296326,18.296356,0.0,0.032256134,0.032256134,0.04987876,25.0,18.300018,0.0,0.0,0.0,0.0014843361,9.54197e-21,0.0,81.63039,24.656818,29.54271,96.0,0.05736425,28.640207,241.31094,88.539276,0.0,81.63039,0.114391215,0.0,78.210625,8.330017
11261,20115660.0,0.0,18.296326,14.307648,22.241516,21.487396,22.839447,22.808105,18.296265,18.296356,18.296356,18.296356,0.0,0.03224876,0.03224876,0.049865246,25.0,18.300018,0.0,0.0,0.0,0.003261975,9.54197e-21,0.0,81.55272,24.754387,29.505482,96.0,0.05748495,28.692326,241.30727,88.5878,0.0,81.55272,0.114362955,0.0,78.136116,8.330017
11262,20115720.0,0.0,18.296356,14.296295,22.234406,21.476776,22.835571,22.803009,18.296295,18.296356,18.296356,18.296387,0.0,0.032238852,0.032238852,0.049847562,25.0,18.300018,0.0,0.0,0.0,0.0041163694,9.54197e-21,0.0,81.480064,24.841593,29.468563,96.0,0.057599846,28.744013,241.30498,88.62758,0.0,81.480064,0.11432544,0.0,78.06661,8.330017
11263,20115780.0,0.0,18.296387,14.284973,22.227295,21.466248,22.831696,22.797943,18.296326,18.296387,18.296387,18.296387,0.0,0.032226827,0.032226827,0.049826425,25.0,18.300018,0.0,0.0,0.0,0.003156626,9.54197e-21,0.0,81.41295,24.918154,29.431974,96.0,0.057709623,28.795237,241.30396,88.65891,0.0,81.41295,0.11428022,0.0,78.002594,8.330017
11264,20115840.0,0.0,18.296387,14.273682,22.220245,21.45578,22.82785,22.792908,18.296356,18.296387,18.296387,18.296387,0.0,0.032213565,0.032213565,0.049803305,25.0,18.300018,0.0,0.0,0.0,0.001979135,9.54197e-21,0.0,81.35228,24.98394,29.395613,96.0,0.05781628,28.846146,241.30396,88.68266,0.0,81.35228,0.11423056,0.0,77.944885,8.330017
11265,20115900.0,0.0,18.296387,14.262451,22.213226,21.445374,22.824036,22.787872,18.296387,18.296417,18.296417,18.296417,0.0,0.03219978,0.03219978,0.049779415,25.0,18.300018,0.0,0.0,0.0,0.0015019943,9.54197e-21,0.0,81.2983,25.039574,29.35943,96.0,0.05792136,28.896797,241.3047,88.70002,0.0,81.2983,0.11417921,0.0,77.89368,8.330017
11266,20115960.0,0.0,18.296448,14.251251,22.20633,21.435242,22.82016,22.782898,18.296387,18.296417,18.296417,18.296417,0.0,0.03218531,0.03218531,0.0497545,25.0,18.300018,0.0,0.0,0.0,0.0029326489,9.54197e-21,0.0,81.252205,25.082912,29.323486,96.0,0.05802418,28.94712,241.30643,88.709435,0.0,81.252205,0.11412519,0.0,77.85013,8.330017
11267,20116020.0,0.0,18.296478,14.240112,22.199463,21.425201,22.816315,22.777924,18.296417,18.296448,18.296448,18.296448,0.0,0.032171264,0.032171264,0.049730424,25.0,18.300018,0.0,0.0,0.0,0.003112062,9.54197e-21,0.0,81.21506,25.114027,29.287899,96.0,0.05812654,28.99694,241.30875,88.71227,0.0,81.21506,0.114073016,0.0,77.81521,8.330017
