,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11268,20116080.0,0.0,18.296478,14.229034,22.192688,21.415253,22.81253,22.77298,18.296448,18.296448,18.296448,18.296448,0.0,0.032158803,0.032158803,0.049709182,25.0,18.300018,0.0,0.0,0.0,0.0028128705,9.54197e-21,0.0,81.18917,25.131243,29.252699,96.0,0.05823042,29.046219,241.31145,88.70877,0.0,81.18917,0.11402677,0.0,77.79106,8.330017
11269,20116140.0,0.0,18.296509,14.217987,22.185913,21.405334,22.808716,22.768066,18.296478,18.296448,18.296448,18.296448,0.0,0.032146003,0.032146003,0.049687326,25.0,18.300018,0.0,0.0,0.0,0.0027507914,9.54197e-21,0.0,81.16159,25.150438,29.217443,96.0,0.05833388,29.095581,241.31412,88.70607,0.0,81.16159,0.11397936,0.0,77.7653,8.330017
11270,20116200.0,0.0,18.29654,14.207001,22.179169,21.395447,22.804932,22.763153,18.296478,18.296478,18.296478,18.296478,0.0,0.032134432,0.032134432,0.049667653,25.0,18.300018,0.0,0.0,0.0,0.0028685762,9.54197e-21,0.0,81.1413,25.160929,29.182499,96.0,0.05843844,29.144499,241.31696,88.699646,0.0,81.1413,0.11393653,0.0,77.74649,8.330017
11271,20116260.0,0.0,18.2966,14.196045,22.172485,21.385803,22.801117,22.75827,18.296509,18.296478,18.296478,18.296478,0.0,0.03212333,0.03212333,0.0496488,25.0,18.300018,0.0,0.0,0.0,0.004472024,9.54197e-21,0.0,81.1234,25.168629,29.147705,96.0,0.058543306,29.193214,241.31982,88.692116,0.0,81.1234,0.11389547,0.0,77.72998,8.330017
11272,20116320.0,0.0,18.2966,14.185181,22.165863,21.37619,22.797302,22.753418,18.29654,18.296509,18.296509,18.296509,0.0,0.032113273,0.032113273,0.04963177,25.0,18.300018,0.0,0.0,0.0,0.0042459597,9.54197e-21,0.0,81.11027,25.170979,29.113293,96.0,0.05864872,29.241392,241.32271,88.68262,0.0,81.11027,0.11385831,0.0,77.71801,8.330017
11273,20116380.0,0.0,18.2966,14.174316,22.159271,21.366638,22.793518,22.748566,18.29657,18.29654,18.29654,18.29654,0.0,0.03210432,0.03210432,0.04961667,25.0,18.300018,0.0,0.0,0.0,0.0025830672,9.54197e-21,0.0,81.101265,25.169006,29.079166,96.0,0.058755156,29.289167,241.32552,88.67182,0.0,81.101265,0.11382531,0.0,77.709946,8.330017
11274,20116440.0,0.0,18.29663,14.163544,22.15274,21.357147,22.789734,22.743713,18.2966,18.29657,18.29657,18.29654,0.0,0.03209648,0.03209648,0.049603473,25.0,18.300018,0.0,0.0,0.0,0.0015523119,9.54197e-21,0.0,81.09556,25.163904,29.045206,96.0,0.05886303,29.336712,241.3282,88.660416,0.0,81.09556,0.11379641,0.0,77.704994,8.330017
11275,20116500.0,0.0,18.29663,14.1528015,22.14621,21.347717,22.78598,22.738922,18.29663,18.29657,18.29657,18.29657,0.0,0.03208976,0.03208976,0.049592223,25.0,18.300018,0.0,0.0,0.0,0.0011295311,9.54197e-21,0.0,81.09353,25.155146,29.011417,96.0,0.058972392,29.384018,241.33076,88.64811,0.0,81.09353,0.11377173,0.0,77.70353,8.330017
11276,20116560.0,0.0,18.296692,14.142151,22.13977,21.338501,22.782196,22.73413,18.29663,18.2966,18.2966,18.2966,0.0,0.032084145,0.032084145,0.049582858,25.0,18.300018,0.0,0.0,0.0,0.0036454836,9.54197e-21,0.0,81.094154,25.144207,28.977745,96.0,0.05908336,29.431156,241.33313,88.635735,0.0,81.094154,0.11375111,0.0,77.704544,8.330017
11277,20116620.0,0.0,18.296753,14.131531,22.133362,21.329346,22.778442,22.72937,18.296661,18.2966,18.2966,18.2966,0.0,0.032079555,0.032079555,0.049575243,25.0,18.300018,0.0,0.0,0.0,0.0045887656,9.54197e-21,0.0,81.09683,25.13185,28.944407,96.0,0.059195064,29.477835,241.3353,88.62365,0.0,81.09683,0.11373433,0.0,77.70747,8.330017
11278,20116680.0,0.0,18.296753,14.120972,22.126984,21.32022,22.774689,22.72461,18.296692,18.29663,18.29663,18.29663,0.0,0.032075953,0.032075953,0.04956931,25.0,18.300018,0.0,0.0,0.0,0.0030943297,9.54197e-21,0.0,81.1013,25.118406,28.911406,96.0,0.059307363,29.52403,241.33722,88.612,0.0,81.1013,0.113721184,0.0,77.71207,8.330017
11279,20116740.0,0.0,18.296722,14.110443,22.120667,21.311157,22.770935,22.71988,18.296722,18.296661,18.296661,18.296661,0.0,0.03207322,0.03207322,0.04956486,25.0,18.300018,0.0,0.0,0.0,0.0014593364,9.54197e-21,0.0,81.10697,25.104574,28.878605,96.0,0.059420574,29.56995,241.33891,88.60107,0.0,81.10697,0.113711275,0.0,77.71775,8.330017
11280,20116800.0,0.0,18.296753,14.100006,22.11435,21.302155,22.767212,22.715149,18.296722,18.296692,18.296692,18.296661,0.0,0.03207122,0.03207122,0.049561642,25.0,18.300018,0.0,0.0,0.0,0.00073893496,9.54197e-21,0.0,81.11331,25.090893,28.845934,96.0,0.05953468,29.615692,241.34038,88.59102,0.0,81.11331,0.11370406,0.0,77.72404,8.330017
11281,20116860.0,0.0,18.296783,14.0896,22.108124,21.293335,22.763458,22.71048,18.296753,18.296692,18.296692,18.296692,0.0,0.032070026,0.032070026,0.04955978,25.0,18.300018,0.0,0.0,0.0,0.0024042919,9.54197e-21,0.0,81.120544,25.077148,28.813398,96.0,0.059649784,29.661242,241.34161,88.58179,0.0,81.120544,0.1136998,0.0,77.73112,8.330017
11282,20116920.0,0.0,18.296814,14.079163,22.101929,21.284576,22.759735,22.70578,18.296753,18.296722,18.296722,18.296722,0.0,0.032069426,0.032069426,0.049558923,25.0,18.300018,0.0,0.0,0.0,0.0028165097,9.54197e-21,0.0,81.12799,25.064024,28.78106,96.0,0.0597653,29.706516,241.34264,88.57356,0.0,81.12799,0.113697745,0.0,77.738365,8.330017
11283,20116980.0,0.0,18.296814,14.068787,22.095734,21.275848,22.755981,22.701141,18.296783,18.296753,18.296753,18.296722,0.0,0.03206929,0.03206929,0.04955883,25.0,18.300018,0.0,0.0,0.0,0.0025184115,9.54197e-21,0.0,81.13533,25.051775,28.748863,96.0,0.05988116,29.75159,241.34346,88.566345,0.0,81.13533,0.11369738,0.0,77.745476,8.330017
11284,20117040.0,0.0,18.296814,14.05838,22.0896,21.267181,22.752289,22.696472,18.296783,18.296753,18.296753,18.296753,0.0,0.032069676,0.032069676,0.04955962,25.0,18.300018,0.0,0.0,0.0,0.00075583725,9.54197e-21,0.0,81.142685,25.040312,28.716856,96.0,0.059997313,29.796404,241.34409,88.56014,0.0,81.142685,0.113698944,0.0,77.75257,8.330017
11285,20117100.0,0.0,18.296814,14.048004,22.083496,21.258575,22.748596,22.691864,18.296814,18.296783,18.296783,18.296753,0.0,0.032070402,0.032070402,0.049560964,25.0,18.300018,0.0,0.0,0.0,0.00012280577,9.54197e-21,0.0,81.14966,25.02993,28.684885,96.0,0.060113944,29.84116,241.34454,88.55493,0.0,81.14966,0.11370174,0.0,77.75927,8.330017
11286,20117160.0,0.0,18.296844,14.037628,22.077454,21.250122,22.744873,22.687256,18.296814,18.296783,18.296783,18.296783,0.0,0.032071415,0.032071415,0.049562786,25.0,18.300018,0.0,0.0,0.0,0.0019762074,9.54197e-21,0.0,81.15618,25.020664,28.652966,96.0,0.060230937,29.885849,241.34485,88.550674,0.0,81.15618,0.113705605,0.0,77.7655,8.330017
11287,20117220.0,0.0,18.296875,14.027283,22.071472,21.24173,22.74115,22.682648,18.296814,18.296783,18.296783,18.296783,0.0,0.032072634,0.032072634,0.049564935,25.0,18.300018,0.0,0.0,0.0,0.0031778072,9.54197e-21,0.0,81.16211,25.012566,28.62124,96.0,0.06034758,29.930262,241.34503,88.54731,0.0,81.16211,0.11371019,0.0,77.77116,8.330017
11288,20117280.0,0.0,18.296875,14.016968,22.06549,21.233368,22.737457,22.6781,18.296844,18.296814,18.296814,18.296814,0.0,0.03207398,0.03207398,0.049567282,25.0,18.300018,0.0,0.0,0.0,0.0023777757,9.54197e-21,0.0,81.1674,25.005617,28.589762,96.0,0.06046358,29.974335,241.3451,88.54475,0.0,81.1674,0.11371522,0.0,77.77617,8.330017
11289,20117340.0,0.0,18.296906,14.006683,22.05954,21.225067,22.733795,22.673523,18.296875,18.296844,18.296844,18.296814,0.0,0.032075368,0.032075368,0.0495697,25.0,18.300018,0.0,0.0,0.0,0.0016048225,9.54197e-21,0.0,81.17199,24.999735,28.558409,96.0,0.06057919,30.018229,241.34508,88.54285,0.0,81.17199,0.11372043,0.0,77.78052,8.330017
11290,20117400.0,0.0,18.296875,13.996429,22.05362,21.216797,22.730133,22.668976,18.296875,18.296844,18.296844,18.296844,0.0,0.032076847,0.032076847,0.049572248,25.0,18.300018,0.0,0.0,0.0,0.00043872563,9.54197e-21,0.0,81.17591,24.99497,28.527208,96.0,0.060694385,30.061907,241.34497,88.54169,0.0,81.17591,0.11372593,0.0,77.78421,8.330017
11291,20117460.0,0.0,18.296936,13.986206,22.04776,21.20871,22.72644,22.66446,18.296875,18.296875,18.296875,18.296844,0.0,0.032078315,0.032078315,0.04957477,25.0,18.300018,0.0,0.0,0.0,0.002274383,9.54197e-21,0.0,81.17914,24.991207,28.49606,96.0,0.060809374,30.105516,241.34482,88.5411,0.0,81.17914,0.11373139,0.0,77.787224,8.330017
11292,20117520.0,0.0,18.296967,13.976013,22.041931,21.200653,22.722778,22.659973,18.296906,18.296875,18.296875,18.296875,0.0,0.032079734,0.032079734,0.0495772,25.0,18.300018,0.0,0.0,0.0,0.003427932,9.54197e-21,0.0,81.18169,24.988344,28.465137,96.0,0.060923435,30.14881,241.3446,88.54098,0.0,81.18169,0.11373666,0.0,77.7896,8.330017
11293,20117580.0,0.0,18.296967,13.965851,22.036163,21.192627,22.719116,22.655487,18.296936,18.296906,18.296906,18.296906,0.0,0.03208109,0.03208109,0.04957951,25.0,18.300018,0.0,0.0,0.0,0.0027692833,9.54197e-21,0.0,81.18359,24.986334,28.434479,96.0,0.0610364,30.191729,241.34438,88.541275,0.0,81.18359,0.11374169,0.0,77.791336,8.330017
11294,20117640.0,0.0,18.296967,13.9557495,22.030396,21.184662,22.715485,22.651001,18.296936,18.296906,18.296906,18.296906,0.0,0.03208235,0.03208235,0.049581654,25.0,18.300018,0.0,0.0,0.0,0.0015259705,9.54197e-21,0.0,81.18491,24.985037,28.404015,96.0,0.061148476,30.234379,241.34412,88.541885,0.0,81.18491,0.11374636,0.0,77.79253,8.330017
11295,20117700.0,0.0,18.296997,13.945709,22.024628,21.176727,22.711853,22.646545,18.296967,18.296936,18.296936,18.296936,0.0,0.032083504,0.032083504,0.049583606,25.0,18.300018,0.0,0.0,0.0,0.00095034693,9.54197e-21,0.0,81.18572,24.984308,28.373682,96.0,0.061259847,30.276848,241.34386,88.5427,0.0,81.18572,0.113750614,0.0,77.793236,8.330017
11296,20117760.0,0.0,18.297028,13.935699,22.018982,21.168945,22.708221,22.64212,18.296967,18.296967,18.296967,18.296936,0.0,0.032084554,0.032084554,0.04958538,25.0,18.300018,0.0,0.0,0.0,0.002172847,9.54197e-21,0.0,81.18598,24.984215,28.343481,96.0,0.06137052,30.319124,241.3436,88.54378,0.0,81.18598,0.11375449,0.0,77.79342,8.330017
11297,20117820.0,0.0,18.297058,13.925751,22.013336,21.161224,22.70459,22.637726,18.296997,18.296967,18.296967,18.296967,0.0,0.03208548,0.03208548,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0033812514,9.54197e-21,0.0,81.18582,24.984558,28.3135,96.0,0.06148016,30.361101,241.34334,88.544975,0.0,81.18582,0.11375791,0.0,77.7932,8.330017
11298,20117880.0,0.0,18.297089,13.915894,22.00772,21.153534,22.700989,22.633331,18.297028,18.296997,18.296997,18.296997,0.0,0.032086287,0.032086287,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0037245192,9.54197e-21,0.0,81.185326,24.985214,28.28376,96.0,0.061588686,30.402739,241.34311,88.54623,0.0,81.185326,0.11376087,0.0,77.79266,8.330017
11299,20117940.0,0.0,18.297089,13.906067,22.002136,21.145874,22.697388,22.628937,18.297058,18.296997,18.296997,18.296997,0.0,0.03208697,0.03208697,0.049589437,25.0,18.300018,0.0,0.0,0.0,0.002662867,9.54197e-21,0.0,81.18444,24.986237,28.254292,96.0,0.061695967,30.443993,241.34288,88.547554,0.0,81.18444,0.113763385,0.0,77.79177,8.330017
11300,20118000.0,0.0,18.297089,13.896301,21.996552,21.138245,22.693787,22.624573,18.297058,18.297028,18.297028,18.297028,0.0,0.03208754,0.03208754,0.04959038,25.0,18.300018,0.0,0.0,0.0,0.0016578499,9.54197e-21,0.0,81.18331,24.987457,28.225014,96.0,0.06180233,30.484983,241.34267,88.54887,0.0,81.18331,0.113765456,0.0,77.790634,8.330017
11301,20118060.0,0.0,18.29715,13.886627,21.991058,21.130768,22.690216,22.62024,18.297089,18.297058,18.297058,18.297058,0.0,0.032087993,0.032087993,0.04959113,25.0,18.300018,0.0,0.0,0.0,0.0024383513,9.54197e-21,0.0,81.181946,24.988838,28.195894,96.0,0.061907887,30.52575,241.3425,88.550156,0.0,81.181946,0.11376712,0.0,77.78929,8.330017
11302,20118120.0,0.0,18.29718,13.877014,21.985596,21.123352,22.686646,22.615906,18.29712,18.297089,18.297089,18.297058,0.0,0.032088343,0.032088343,0.04959171,25.0,18.300018,0.0,0.0,0.0,0.003522947,9.54197e-21,0.0,81.18042,24.990303,28.166998,96.0,0.06201241,30.566204,241.34235,88.551384,0.0,81.18042,0.1137684,0.0,77.787796,8.330017
11303,20118180.0,0.0,18.29718,13.867462,21.980133,21.115967,22.683075,22.611603,18.29712,18.297089,18.297089,18.297089,0.0,0.032088604,0.032088604,0.04959213,25.0,18.300018,0.0,0.0,0.0,0.003307865,9.54197e-21,0.0,81.17879,24.991798,28.13839,96.0,0.062115714,30.606253,241.34221,88.55253,0.0,81.17879,0.113769345,0.0,77.7862,8.330017
11304,20118240.0,0.0,18.29721,13.858002,21.974731,21.108612,22.679504,22.6073,18.29715,18.29712,18.29712,18.29712,0.0,0.032088775,0.032088775,0.0495924,25.0,18.300018,0.0,0.0,0.0,0.0023959267,9.54197e-21,0.0,81.177055,24.993296,28.110039,96.0,0.062217906,30.645947,241.3421,88.55357,0.0,81.177055,0.11376996,0.0,77.78452,8.330017
11305,20118300.0,0.0,18.29721,13.848633,21.96933,21.101288,22.675964,22.603027,18.29718,18.29715,18.29715,18.29715,0.0,0.032088876,0.032088876,0.04959255,25.0,18.300018,0.0,0.0,0.0,0.002122718,9.54197e-21,0.0,81.175285,24.994751,28.081871,96.0,0.06231928,30.68538,241.34203,88.55452,0.0,81.175285,0.1137703,0.0,77.78281,8.330017
11306,20118360.0,0.0,18.297272,13.839355,21.96399,21.094116,22.672455,22.598755,18.29721,18.29718,18.29718,18.29715,0.0,0.03208891,0.03208891,0.04959259,25.0,18.300018,0.0,0.0,0.0,0.003685897,9.54197e-21,0.0,81.1735,24.996136,28.053894,96.0,0.062419806,30.724546,241.34196,88.55536,0.0,81.1735,0.11377041,0.0,77.78109,8.330017
11307,20118420.0,0.0,18.297302,13.830139,21.95871,21.086975,22.668915,22.594543,18.297241,18.29718,18.29718,18.29718,0.0,0.032088887,0.032088887,0.04959254,25.0,18.300018,0.0,0.0,0.0,0.003945008,9.54197e-21,0.0,81.171715,24.997429,28.026258,96.0,0.062519,30.763239,241.34193,88.55608,0.0,81.171715,0.11377031,0.0,77.77937,8.330017
11308,20118480.0,0.0,18.297302,13.821136,21.953491,21.079926,22.665436,22.590363,18.297272,18.29721,18.29721,18.29721,0.0,0.032088824,0.032088824,0.049592413,25.0,18.300018,0.0,0.0,0.0,0.0026799045,9.54197e-21,0.0,81.16999,24.998604,27.999233,96.0,0.06261589,30.801073,241.34192,88.55669,0.0,81.16999,0.11377006,0.0,77.77772,8.330017
11309,20118540.0,0.0,18.300507,13.812042,21.95465,21.088623,22.661926,22.58612,18.297485,18.297272,18.297272,21.462067,0.0,0.032088697,0.032088697,0.04959219,25.0,18.300018,0.0,0.0,0.0,0.14649473,9.54197e-21,0.0,81.16828,24.999735,27.973673,96.0,0.06270738,30.836857,241.34192,88.557205,0.0,81.16828,0.11376959,8.182743,77.77608,8.330017
11310,20118600.0,0.0,18.300446,13.803131,21.956238,21.097168,22.658417,22.58194,18.298553,18.297607,18.297607,21.12387,0.0,0.0320884,0.0320884,0.049591657,25.0,18.300018,0.0,0.0,0.0,0.122747466,9.54197e-21,0.0,81.16671,25.001064,27.96281,96.0,0.06274576,30.852064,241.34193,88.55765,0.0,81.16671,0.11376846,10.167361,77.774574,8.330017
11311,20118660.0,0.0,18.29776,13.794342,21.957306,21.104492,22.654968,22.57779,18.299255,18.298248,18.298248,21.01123,0.0,0.032088004,0.032088004,0.049590964,25.0,18.300018,0.0,0.0,0.0,-0.063681446,9.54197e-21,0.0,81.165344,25.00232,27.960066,96.0,0.06275483,30.855911,241.34198,88.557945,0.0,81.165344,0.11376698,10.124529,77.77328,8.330017
11312,20118720.0,0.0,18.29715,13.785645,21.9581,21.111176,22.65149,22.573639,18.298859,18.298645,18.298645,20.89038,0.0,0.032087713,0.032087713,0.04959046,25.0,18.300018,0.0,0.0,0.0,-0.10188358,9.54197e-21,0.0,81.16415,25.003065,27.948252,96.0,0.06279666,30.87245,241.34204,88.55806,0.0,81.16415,0.11376589,9.170029,77.77215,8.330017
11313,20118780.0,0.0,18.298798,13.777039,21.958527,21.117004,22.64804,22.569519,18.298279,18.298584,18.298584,20.699097,0.0,0.03208752,0.03208752,0.04959014,25.0,18.300018,0.0,0.0,0.0,0.015702259,9.54197e-21,0.0,81.16304,25.003437,27.92764,96.0,0.06287023,30.9013,241.3421,88.558075,0.0,81.16304,0.11376518,7.8191705,77.771095,8.330017
11314,20118840.0,0.0,18.299469,13.768585,21.958435,21.121552,22.644623,22.56543,18.29834,18.298431,18.298431,20.440826,0.0,0.032087296,0.032087296,0.049589757,25.0,18.300018,0.0,0.0,0.0,0.063639246,9.54197e-21,0.0,81.162,25.003807,27.910635,96.0,0.0629308,30.925114,241.34216,88.558044,0.0,81.162,0.11376435,6.342725,77.77012,8.330017
11315,20118900.0,0.0,18.298523,13.760223,21.957672,21.124573,22.641205,22.56134,18.298645,18.298462,18.298462,20.143463,0.0,0.03208704,0.03208704,0.049589314,25.0,18.300018,0.0,0.0,0.0,0.006257296,9.54197e-21,0.0,81.1611,25.004152,27.898275,96.0,0.06297462,30.942413,241.34224,88.55797,0.0,81.1611,0.11376339,4.9408717,77.769264,8.330017
11316,20118960.0,0.0,18.297272,13.752014,21.955963,21.125366,22.637787,22.557281,18.298615,18.298553,18.298553,19.845367,0.0,0.032086812,0.032086812,0.049588926,25.0,18.300018,0.0,0.0,0.0,-0.069469385,9.54197e-21,0.0,81.16032,25.004328,27.885038,96.0,0.06302165,30.960945,241.34232,88.557816,0.0,81.16032,0.11376255,3.9634135,77.76853,8.330017
11317,20119020.0,0.0,18.297363,13.7438965,21.953583,21.124634,22.634369,22.553253,18.298187,18.298492,18.298492,19.576843,0.0,0.032086674,0.032086674,0.049588703,25.0,18.300018,0.0,0.0,0.0,-0.05137559,9.54197e-21,0.0,81.15961,25.004227,27.865108,96.0,0.063092865,30.988848,241.34238,88.55762,0.0,81.15961,0.11376205,3.2137382,77.76786,8.330017
11318,20119080.0,0.0,18.298157,13.736023,21.950684,21.12268,22.631042,22.549255,18.297882,18.298279,18.298279,19.362427,0.0,0.03208659,0.03208659,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.008152545,9.54197e-21,0.0,81.158936,25.004017,27.842316,96.0,0.063174434,31.02076,241.34245,88.5574,0.0,81.158936,0.113761745,2.8374996,77.76722,8.330017
11319,20119140.0,0.0,18.2984,13.728088,21.947327,21.119751,22.627625,22.545197,18.297882,18.298096,18.298096,19.210815,0.0,0.032086506,0.032086506,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.030396119,9.54197e-21,0.0,81.15828,25.003826,27.820608,96.0,0.063252084,31.051147,241.34251,88.557205,0.0,81.15828,0.11376143,2.8182633,77.7666,8.330017
11320,20119200.0,0.0,18.297913,13.720367,21.943726,21.116241,22.624237,22.541199,18.298035,18.298035,18.298035,19.136658,0.0,0.03208641,0.03208641,0.049588267,25.0,18.300018,0.0,0.0,0.0,-0.002080217,9.54197e-21,0.0,81.15768,25.003674,27.80169,96.0,0.06331971,31.077635,241.34258,88.557014,0.0,81.15768,0.11376108,3.1263764,77.76603,8.330017
11321,20119260.0,0.0,18.297516,13.712799,21.939941,21.112305,22.62091,22.537231,18.298004,18.298035,18.298035,19.144684,0.0,0.032086343,0.032086343,0.049588155,25.0,18.300018,0.0,0.0,0.0,-0.026703263,9.54197e-21,0.0,81.15711,25.003466,27.781952,96.0,0.06339031,31.105268,241.34264,88.556816,0.0,81.15711,0.11376084,3.8148177,77.765495,8.330017
11322,20119320.0,0.0,18.297821,13.705383,21.93631,21.108704,22.617554,22.533264,18.297882,18.298004,18.298004,19.223541,0.0,0.03208631,0.03208631,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.007906401,9.54197e-21,0.0,81.15656,25.003195,27.76014,96.0,0.06346841,31.135807,241.34268,88.55663,0.0,81.15656,0.11376074,4.6307683,77.76497,8.330017
11323,20119380.0,0.0,18.2984,13.69809,21.932922,21.105682,22.614227,22.529327,18.297852,18.297943,18.297943,19.359406,0.0,0.032086294,0.032086294,0.049588084,25.0,18.300018,0.0,0.0,0.0,0.025829276,9.54197e-21,0.0,81.15601,25.002934,27.738306,96.0,0.06354659,31.166372,241.34274,88.556465,0.0,81.15601,0.11376067,5.541795,77.76444,8.330017
11324,20119440.0,0.0,18.298553,13.690979,21.929901,21.103516,22.6109,22.52539,18.298035,18.297943,18.297943,19.531158,0.0,0.032086257,0.032086257,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.030748677,9.54197e-21,0.0,81.15548,25.002752,27.719149,96.0,0.06361514,31.193193,241.34279,88.55632,0.0,81.15548,0.11376054,6.4303517,77.76394,8.330017
11325,20119500.0,0.0,18.298431,13.6839905,21.927307,21.102295,22.607605,22.521484,18.298218,18.298035,18.298035,19.718903,0.0,0.032086212,0.032086212,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.013452308,9.54197e-21,0.0,81.154976,25.002623,27.70232,96.0,0.06367531,31.216753,241.34283,88.55619,0.0,81.154976,0.11376037,7.216183,77.76345,8.330017
11326,20119560.0,0.0,18.29834,13.677155,21.92511,21.10199,22.60431,22.517578,18.29834,18.298157,18.298157,19.906128,0.0,0.032086164,0.032086164,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.0004518301,9.54197e-21,0.0,81.15448,25.002499,27.68631,96.0,0.06373254,31.239164,241.34286,88.55607,0.0,81.15448,0.11376019,7.8892827,77.762985,8.330017
11327,20119620.0,0.0,18.298553,13.670502,21.92334,21.10257,22.601044,22.513733,18.2984,18.298248,18.298248,20.071594,0.0,0.032086123,0.032086123,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.006438025,9.54197e-21,0.0,81.15402,25.002365,27.6704,96.0,0.06378943,31.261438,241.34291,88.55595,0.0,81.15402,0.113760054,8.321496,77.762535,8.330017
11328,20119680.0,0.0,18.298798,13.6640625,21.921906,21.103882,22.597809,22.509888,18.298462,18.29834,18.29834,20.200684,0.0,0.032086086,0.032086086,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.015616077,9.54197e-21,0.0,81.15357,25.002249,27.655565,96.0,0.06384245,31.282207,241.34294,88.55584,0.0,81.15357,0.113759905,8.528023,77.762115,8.330017
11329,20119740.0,0.0,18.29892,13.657684,21.920746,21.105865,22.594543,22.506012,18.298584,18.298431,18.298431,20.291473,0.0,0.032086045,0.032086045,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.018797671,9.54197e-21,0.0,81.15314,25.002157,27.641756,96.0,0.0638918,31.301542,241.34299,88.55574,0.0,81.15314,0.11375974,8.509698,77.761696,8.330017
11330,20119800.0,0.0,18.29889,13.65152,21.919708,21.108093,22.591309,22.502197,18.298706,18.298523,18.298523,20.332825,0.0,0.032085992,0.032085992,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.010583986,9.54197e-21,0.0,81.152725,25.002083,27.629364,96.0,0.06393605,31.318892,241.34302,88.55564,0.0,81.152725,0.113759555,8.293029,77.76131,8.330017
11331,20119860.0,0.0,18.298706,13.645508,21.91864,21.110138,22.588074,22.498383,18.298798,18.298645,18.298645,20.334137,0.0,0.032085944,0.032085944,0.049587492,25.0,18.300018,0.0,0.0,0.0,-0.0038020238,9.54197e-21,0.0,81.15234,25.002007,27.617619,96.0,0.06397797,31.335333,241.34305,88.55554,0.0,81.15234,0.11375938,8.027601,77.76094,8.330017
11332,20119920.0,0.0,18.298706,13.639709,21.917511,21.11206,22.58487,22.494598,18.298767,18.298706,18.298706,20.29837,0.0,0.032085914,0.032085914,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.0048708366,9.54197e-21,0.0,81.15198,25.0019,27.60532,96.0,0.06402192,31.352552,241.34308,88.55545,0.0,81.15198,0.11375926,7.6086893,77.7606,8.330017
11333,20119980.0,0.0,18.298798,13.634064,21.91626,21.113678,22.581696,22.490845,18.298767,18.298737,18.298737,20.23407,0.0,0.032085888,0.032085888,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.000844162,9.54197e-21,0.0,81.15162,25.001781,27.59276,96.0,0.064066805,31.370136,241.34311,88.55536,0.0,81.15162,0.113759175,7.1513033,77.760254,8.330017
11334,20120040.0,0.0,18.298828,13.628632,21.914825,21.114868,22.578491,22.487091,18.298767,18.298737,18.298737,20.150055,0.0,0.03208587,0.03208587,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.0040907883,9.54197e-21,0.0,81.15127,25.001667,27.580345,96.0,0.06411118,31.387516,241.34314,88.55527,0.0,81.15127,0.11375911,6.6957607,77.75992,8.330017
11335,20120100.0,0.0,18.298798,13.623383,21.913208,21.1156,22.575317,22.483337,18.298798,18.298767,18.298767,20.052887,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0016193815,9.54197e-21,0.0,81.150925,25.00156,27.568188,96.0,0.06415463,31.404537,241.34317,88.55519,0.0,81.150925,0.11375906,6.270881,77.75959,8.330017
11336,20120160.0,0.0,18.298645,13.618317,21.911224,21.115448,22.572174,22.479614,18.298767,18.298767,18.298767,19.964722,0.0,0.032085847,0.032085847,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.0073421723,9.54197e-21,0.0,81.15059,25.001451,27.556011,96.0,0.064198166,31.421583,241.34319,88.55512,0.0,81.15059,0.11375903,6.0708222,77.75926,8.330017
11337,20120220.0,0.0,18.298615,13.613434,21.909058,21.11493,22.56903,22.475922,18.298737,18.298767,18.298767,19.893616,0.0,0.03208585,0.03208585,0.04958734,25.0,18.300018,0.0,0.0,0.0,-0.007915523,9.54197e-21,0.0,81.150246,25.001333,27.543205,96.0,0.064243965,31.439512,241.34322,88.55505,0.0,81.150246,0.11375905,5.923829,77.75894,8.330017
11338,20120280.0,0.0,18.298737,13.608795,21.9068,21.114044,22.565948,22.47226,18.298706,18.298737,18.298737,19.842072,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.00051943894,9.54197e-21,0.0,81.1499,25.001215,27.53003,96.0,0.0642911,31.457958,241.34323,88.555,0.0,81.1499,0.113759086,5.8970637,77.75861,8.330017
11339,20120340.0,0.0,18.298859,13.604279,21.904388,21.112946,22.562805,22.468536,18.298706,18.298737,18.298737,19.813324,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0074744294,9.54197e-21,0.0,81.14955,25.001114,27.51682,96.0,0.06433834,31.47645,241.34325,88.554955,0.0,81.14955,0.11375914,5.975593,77.75827,8.330017
11340,20120400.0,0.0,18.29889,13.600006,21.901978,21.111847,22.559692,22.464874,18.298737,18.298737,18.298737,19.808044,0.0,0.032085884,0.032085884,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.007838109,9.54197e-21,0.0,81.14919,25.001043,27.504408,96.0,0.064382724,31.493828,241.34328,88.554924,0.0,81.14919,0.113759175,6.1338806,77.757935,8.330017
11341,20120460.0,0.0,18.298492,13.596039,21.898804,21.109802,22.555786,22.46045,18.298767,18.298737,18.298737,19.849213,0.0,0.03208589,0.03208589,0.04958741,25.0,18.300018,0.0,0.0,0.0,-0.013458435,9.54197e-21,0.0,81.148834,25.000986,27.492254,96.0,0.064426176,31.510841,241.34329,88.5549,0.0,81.148834,0.1137592,6.7451463,77.75758,8.330017
11342,20120520.0,0.0,18.298584,13.592438,21.89569,21.108093,22.55191,22.456024,18.298706,18.298737,18.298737,19.923737,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.01042335,9.54197e-21,0.0,81.14847,25.00091,27.479094,96.0,0.06447325,31.529268,241.3433,88.55488,0.0,81.14847,0.11375926,7.240282,77.75723,8.330017
11343,20120580.0,0.0,18.29895,13.589203,21.892822,21.106873,22.548035,22.4516,18.298706,18.298737,18.298737,20.017029,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.009202769,9.54197e-21,0.0,81.14809,25.00085,27.466017,96.0,0.06452002,31.547577,241.34332,88.55486,0.0,81.14809,0.11375933,7.732553,77.75687,8.330017
11344,20120640.0,0.0,18.299347,13.586304,21.890167,21.10617,22.544159,22.447205,18.298798,18.298737,18.298737,20.122864,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.028763918,9.54197e-21,0.0,81.147705,25.000835,27.454031,96.0,0.06456285,31.564358,241.34334,88.554855,0.0,81.147705,0.11375936,8.182666,77.7565,8.330017
11345,20120700.0,0.0,18.299408,13.583771,21.887756,21.106018,22.540314,22.44284,18.29895,18.298798,18.298798,20.224884,0.0,0.032085914,0.032085914,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.025713231,9.54197e-21,0.0,81.14733,25.00088,27.4444,96.0,0.0645972,31.577837,241.34335,88.55486,0.0,81.14733,0.11375929,8.531453,77.75614,8.330017
11346,20120760.0,0.0,18.299255,13.581543,21.88562,21.106384,22.53653,22.438568,18.299133,18.29892,18.29892,20.316528,0.0,0.032085877,0.032085877,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.009044417,9.54197e-21,0.0,81.14698,25.000954,27.436642,96.0,0.064624846,31.588703,241.34337,88.55486,0.0,81.14698,0.11375914,8.787289,77.755806,8.330017
11347,20120820.0,0.0,18.299255,13.579651,21.883636,21.107056,22.532745,22.434296,18.299194,18.299042,18.299042,20.392365,0.0,0.032085836,0.032085836,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0030488397,9.54197e-21,0.0,81.146645,25.001013,27.429073,96.0,0.0646518,31.599298,241.34338,88.554855,0.0,81.146645,0.11375899,8.919067,77.755486,8.330017
11348,20120880.0,0.0,18.299408,13.578064,21.881836,21.108063,22.529022,22.430054,18.299255,18.299133,18.299133,20.443726,0.0,0.0320858,0.0320858,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.006932367,9.54197e-21,0.0,81.14633,25.001059,27.421919,96.0,0.06467727,31.609314,241.3434,88.55484,0.0,81.14633,0.11375884,8.928081,77.75519,8.330017
11349,20120940.0,0.0,18.299591,13.576752,21.880096,21.109283,22.525238,22.425781,18.299316,18.299194,18.299194,20.470459,0.0,0.03208575,0.03208575,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.013250261,9.54197e-21,0.0,81.146034,25.0011,27.415281,96.0,0.06470088,31.618605,241.34341,88.55481,0.0,81.146034,0.113758676,8.820633,77.754906,8.330017
11350,20121000.0,0.0,18.299591,13.575714,21.878387,21.110565,22.521484,22.42154,18.299408,18.299286,18.299286,20.47049,0.0,0.032085698,0.032085698,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.009984078,9.54197e-21,0.0,81.14576,25.00115,27.409845,96.0,0.06472019,31.626215,241.34344,88.55479,0.0,81.14576,0.113758475,8.62049,77.75464,8.330017
11351,20121060.0,0.0,18.299072,13.574921,21.87558,21.110413,22.516785,22.41629,18.299438,18.299347,18.299347,20.481476,0.0,0.032085653,0.032085653,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.017280376,9.54197e-21,0.0,81.145515,25.001163,27.404362,96.0,0.064739674,31.633892,241.34346,88.55474,0.0,81.145515,0.1137583,8.914388,77.75441,8.330017
11352,20121120.0,0.0,18.299133,13.574402,21.872772,21.110382,22.512085,22.411041,18.299347,18.299347,18.299347,20.4971,0.0,0.032085635,0.032085635,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.012800942,9.54197e-21,0.0,81.14529,25.00111,27.396986,96.0,0.064765975,31.644218,241.34348,88.55469,0.0,81.14529,0.11375823,8.961367,77.75419,8.330017
11353,20121180.0,0.0,18.299377,13.574127,21.869965,21.110382,22.507416,22.405792,18.299286,18.299316,18.299316,20.511932,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.001992403,9.54197e-21,0.0,81.14506,25.001047,27.38933,96.0,0.06479328,31.654936,241.34349,88.554634,0.0,81.14506,0.11375818,9.008688,77.753975,8.330017
11354,20121240.0,0.0,18.299591,13.574066,21.867188,21.110443,22.502747,22.400574,18.299286,18.299316,18.299316,20.524536,0.0,0.0320856,0.0320856,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.014832135,9.54197e-21,0.0,81.14484,25.001001,27.38233,96.0,0.06481823,31.664738,241.3435,88.55459,0.0,81.14484,0.1137581,9.039019,77.75376,8.330017
11355,20121300.0,0.0,18.299683,13.574219,21.864471,21.110565,22.498077,22.395355,18.299347,18.299316,18.299316,20.533966,0.0,0.032085575,0.032085575,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.018950779,9.54197e-21,0.0,81.14462,25.00097,27.376219,96.0,0.064840004,31.673292,241.34352,88.55455,0.0,81.14462,0.11375802,9.051785,77.753555,8.330017
11356,20121360.0,0.0,18.29953,13.574585,21.861633,21.110443,22.493378,22.390167,18.299438,18.299347,18.299347,20.547668,0.0,0.032085545,0.032085545,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.006296845,9.54197e-21,0.0,81.144424,25.000965,27.371267,96.0,0.06485762,31.68023,241.34354,88.554504,0.0,81.144424,0.11375789,9.161298,77.75337,8.330017
11357,20121420.0,0.0,18.299469,13.575134,21.858856,21.110443,22.488678,22.38501,18.299469,18.299408,18.299408,20.561249,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,-2.6413675e-06,9.54197e-21,0.0,81.14424,25.000938,27.36626,96.0,0.06487543,31.687237,241.34357,88.55447,0.0,81.14424,0.113757804,9.203071,77.7532,8.330017
11358,20121480.0,0.0,18.2995,13.575836,21.85611,21.110504,22.48407,22.379913,18.2995,18.299438,18.299438,20.572449,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00055738684,9.54197e-21,0.0,81.14407,25.000902,27.361277,96.0,0.06489317,31.694212,241.34357,88.55442,0.0,81.14407,0.11375772,9.230063,77.753044,8.330017
11359,20121540.0,0.0,18.299591,13.576752,21.853363,21.110565,22.47934,22.374695,18.2995,18.299469,18.299469,20.582672,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0043392456,9.54197e-21,0.0,81.14391,25.000866,27.356258,96.0,0.064911045,31.701237,241.34358,88.554375,0.0,81.14391,0.11375765,9.250093,77.752884,8.330017
11360,20121600.0,0.0,18.299683,13.577789,21.850647,21.110687,22.4747,22.369568,18.29953,18.2995,18.2995,20.589813,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0069162524,9.54197e-21,0.0,81.14375,25.000835,27.351738,96.0,0.06492714,31.707567,241.3436,88.55434,0.0,81.14375,0.11375757,9.25399,77.75273,8.330017
11361,20121660.0,0.0,18.299622,13.578949,21.84784,21.110596,22.470001,22.364471,18.299591,18.29953,18.29953,20.600525,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0028275226,9.54197e-21,0.0,81.14361,25.000809,27.347708,96.0,0.064941466,31.71321,241.34361,88.5543,0.0,81.14361,0.11375748,9.349716,77.7526,8.330017
11362,20121720.0,0.0,18.299591,13.580261,21.845062,21.110535,22.465332,22.359375,18.299591,18.29956,18.29956,20.612396,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,-6.495523e-05,9.54197e-21,0.0,81.14348,25.000778,27.343777,96.0,0.06495545,31.718714,241.34363,88.55425,0.0,81.14348,0.113757394,9.392906,77.75247,8.330017
11363,20121780.0,0.0,18.299652,13.581696,21.842316,21.110565,22.460693,22.354279,18.299622,18.299591,18.299591,20.62326,0.0,0.032085393,0.032085393,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.0012213431,9.54197e-21,0.0,81.14336,25.00074,27.339882,96.0,0.064969316,31.724167,241.34364,88.554214,0.0,81.14336,0.113757335,9.4259615,77.75235,8.330017
11364,20121840.0,0.0,18.299683,13.583191,21.8396,21.110596,22.456055,22.349213,18.299622,18.299591,18.299591,20.63205,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.0025758548,9.54197e-21,0.0,81.143234,25.000704,27.336212,96.0,0.06498238,31.729301,241.34366,88.55418,0.0,81.143234,0.113757275,9.44571,77.752235,8.330017
11365,20121900.0,0.0,18.299744,13.584808,21.836945,21.110718,22.451447,22.344177,18.299652,18.299622,18.299622,20.63913,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.004920441,9.54197e-21,0.0,81.14312,25.00067,27.33274,96.0,0.06499474,31.734165,241.34366,88.55414,0.0,81.14312,0.11375721,9.451803,77.75214,8.330017
11366,20121960.0,0.0,18.299683,13.586487,21.834167,21.110596,22.446777,22.339142,18.299683,18.299652,18.299652,20.64972,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.00075632683,9.54197e-21,0.0,81.14302,25.000639,27.32962,96.0,0.06500584,31.738531,241.34367,88.5541,0.0,81.14302,0.11375715,9.546499,77.752045,8.330017
11367,20122020.0,0.0,18.299683,13.588257,21.83142,21.110565,22.442139,22.334137,18.299683,18.299652,18.299652,20.66098,0.0,0.03208533,0.03208533,0.04958645,25.0,18.300018,0.0,0.0,0.0,-0.00011059883,9.54197e-21,0.0,81.14293,25.0006,27.32645,96.0,0.06501712,31.74297,241.34369,88.55407,0.0,81.14293,0.11375711,9.584894,77.75195,8.330017
11368,20122080.0,0.0,18.299713,13.590027,21.828735,21.110565,22.437561,22.329193,18.299683,18.299683,18.299683,20.6716,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0008909924,9.54197e-21,0.0,81.14284,25.00056,27.323305,96.0,0.06502832,31.747372,241.34369,88.55403,0.0,81.14284,0.113757074,9.618567,77.75186,8.330017
11369,20122140.0,0.0,18.299744,13.591888,21.82602,21.110626,22.432922,22.324158,18.299683,18.299683,18.299683,20.680908,0.0,0.03208531,0.03208531,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.002789202,9.54197e-21,0.0,81.142746,25.000525,27.320206,96.0,0.06503936,31.751713,241.3437,88.554,0.0,81.142746,0.11375704,9.639973,77.75178,8.330017
11370,20122200.0,0.0,18.299774,13.59375,21.823364,21.110718,22.428314,22.319214,18.299713,18.299683,18.299683,20.687744,0.0,0.032085303,0.032085303,0.0495864,25.0,18.300018,0.0,0.0,0.0,0.0027529816,9.54197e-21,0.0,81.14266,25.000492,27.31735,96.0,0.06504952,31.755707,241.3437,88.55397,0.0,81.14266,0.113757014,9.647541,77.7517,8.330017
11371,20122260.0,0.0,18.299683,13.595642,21.820618,21.110626,22.423706,22.31424,18.299713,18.299713,18.299713,20.69815,0.0,0.032085296,0.032085296,0.04958639,25.0,18.300018,0.0,0.0,0.0,-0.0010756274,9.54197e-21,0.0,81.142586,25.00046,27.314621,96.0,0.065059245,31.759531,241.34372,88.55395,0.0,81.142586,0.11375698,9.739131,77.751625,8.330017
11372,20122320.0,0.0,18.299713,13.597504,21.817932,21.110596,22.419098,22.309326,18.299713,18.299713,18.299713,20.709198,0.0,0.032085292,0.032085292,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.0011263058,9.54197e-21,0.0,81.14251,25.000423,27.311712,96.0,0.06506962,31.763605,241.34372,88.553925,0.0,81.14251,0.11375696,9.776897,77.75155,8.330017
11373,20122380.0,0.0,18.299713,13.599396,21.815277,21.110626,22.41452,22.304443,18.299713,18.299713,18.299713,20.716675,0.0,0.03208529,0.03208529,0.04958638,25.0,18.300018,0.0,0.0,0.0,-0.00052352535,9.54197e-21,0.0,81.14243,25.000393,27.308846,96.0,0.065079845,31.767618,241.34373,88.5539,0.0,81.14243,0.11375696,9.792967,77.75147,8.330017
11374,20122440.0,0.0,18.299713,13.601227,21.812622,21.110657,22.409943,22.29953,18.299713,18.299713,18.299713,20.72522,0.0,0.03208529,0.03208529,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.00031790207,9.54197e-21,0.0,81.14236,25.00036,27.305952,96.0,0.065090165,31.77167,241.34373,88.55388,0.0,81.14236,0.11375696,9.814845,77.7514,8.330017
11375,20122500.0,0.0,18.299713,13.603058,21.809967,21.110748,22.405396,22.294647,18.299713,18.299713,18.299713,20.731873,0.0,0.03208529,0.03208529,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.00034345724,9.54197e-21,0.0,81.14227,25.00033,27.303082,96.0,0.065100394,31.775682,241.34375,88.55386,0.0,81.14227,0.11375696,9.824763,77.75133,8.330017
11376,20122560.0,0.0,18.299683,13.604797,21.807281,21.110626,22.400818,22.289795,18.299713,18.299713,18.299713,20.742035,0.0,0.03208529,0.03208529,0.04958638,25.0,18.300018,0.0,0.0,0.0,-0.001937211,9.54197e-21,0.0,81.1422,25.0003,27.300158,96.0,0.065110825,31.779778,241.34375,88.55385,0.0,81.1422,0.11375696,9.913596,77.75125,8.330017
11377,20122620.0,0.0,18.299652,13.606506,21.804596,21.110565,22.39624,22.284943,18.299713,18.299713,18.299713,20.753479,0.0,0.032085296,0.032085296,0.049586393,25.0,18.300018,0.0,0.0,0.0,-0.0024207777,9.54197e-21,0.0,81.14212,25.000269,27.297047,96.0,0.065121934,31.784136,241.34375,88.55383,0.0,81.14212,0.11375698,9.95796,77.751175,8.330017
11378,20122680.0,0.0,18.299683,13.608124,21.801971,21.110565,22.391754,22.280151,18.299683,18.299713,18.299713,20.76413,0.0,0.032085303,0.032085303,0.0495864,25.0,18.300018,0.0,0.0,0.0,-0.0010971155,9.54197e-21,0.0,81.14204,25.000238,27.293816,96.0,0.065133475,31.788658,241.34375,88.553825,0.0,81.14204,0.113757,9.992536,77.7511,8.330017
11379,20122740.0,0.0,18.299683,13.60968,21.799316,21.110626,22.387177,22.2753,18.299683,18.299683,18.299683,20.773651,0.0,0.032085307,0.032085307,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.00038475267,9.54197e-21,0.0,81.14195,25.00021,27.290445,96.0,0.06514551,31.793377,241.34377,88.55382,0.0,81.14195,0.11375704,10.014992,77.75101,8.330017
11380,20122800.0,0.0,18.299652,13.6111145,21.796753,21.110718,22.38266,22.270477,18.299683,18.299683,18.299683,20.780823,0.0,0.032085314,0.032085314,0.04958643,25.0,18.300018,0.0,0.0,0.0,-0.00049357733,9.54197e-21,0.0,81.14186,25.000189,27.28715,96.0,0.06515728,31.79799,241.34377,88.55381,0.0,81.14186,0.11375706,10.022935,77.75093,8.330017
11381,20122860.0,0.0,18.299591,13.612457,21.794098,21.110626,22.378143,22.265717,18.299652,18.299683,18.299683,20.790558,0.0,0.03208532,0.03208532,0.049586445,25.0,18.300018,0.0,0.0,0.0,-0.0035868294,9.54197e-21,0.0,81.14176,25.000168,27.283691,96.0,0.065169625,31.802834,241.34377,88.55381,0.0,81.14176,0.113757096,10.102996,77.75084,8.330017
11382,20122920.0,0.0,18.299591,13.613647,21.791473,21.110626,22.373657,22.260956,18.299652,18.299652,18.299652,20.800323,0.0,0.032085337,0.032085337,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.0028971191,9.54197e-21,0.0,81.14166,25.000147,27.279844,96.0,0.06518338,31.808218,241.34377,88.55381,0.0,81.14166,0.11375713,10.133906,77.75074,8.330017
11383,20122980.0,0.0,18.29956,13.614716,21.78888,21.110657,22.369171,22.256226,18.299622,18.299652,18.299652,20.80954,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0026355858,9.54197e-21,0.0,81.141556,25.000126,27.275885,96.0,0.06519752,31.81376,241.34377,88.55381,0.0,81.141556,0.113757186,10.160456,77.75063,8.330017
11384,20123040.0,0.0,18.29956,13.615662,21.786316,21.110718,22.364685,22.251495,18.299591,18.299622,18.299622,20.816986,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.002381603,9.54197e-21,0.0,81.14144,25.000107,27.271715,96.0,0.06521241,31.8196,241.34377,88.55382,0.0,81.14144,0.113757245,10.175128,77.75052,8.330017
11385,20123100.0,0.0,18.29953,13.616425,21.783752,21.110779,22.36023,22.246796,18.299591,18.299622,18.299622,20.822235,0.0,0.03208538,0.03208538,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.0023452525,9.54197e-21,0.0,81.14132,25.00009,27.26733,96.0,0.06522809,31.825739,241.34378,88.553825,0.0,81.14132,0.11375731,10.179069,77.75041,8.330017
11386,20123160.0,0.0,18.299469,13.617004,21.781158,21.110718,22.355774,22.242096,18.29956,18.299591,18.299591,20.83023,0.0,0.032085396,0.032085396,0.04958657,25.0,18.300018,0.0,0.0,0.0,-0.0036963783,9.54197e-21,0.0,81.14119,25.000076,27.262672,96.0,0.06524472,31.832256,241.34378,88.55384,0.0,81.14119,0.11375737,10.248616,77.750275,8.330017
11387,20123220.0,0.0,18.299469,13.617401,21.778595,21.110718,22.351349,22.237457,18.29953,18.29956,18.29956,20.83841,0.0,0.03208542,0.03208542,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.0032571258,9.54197e-21,0.0,81.14105,25.000063,27.257622,96.0,0.06526278,31.839333,241.34378,88.55385,0.0,81.14105,0.11375745,10.274955,77.75014,8.330017
11388,20123280.0,0.0,18.299438,13.617615,21.776093,21.110748,22.346985,22.23288,18.2995,18.29953,18.29953,20.843658,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.002920568,9.54197e-21,0.0,81.140884,25.00006,27.25222,96.0,0.06528207,31.84689,241.34378,88.55387,0.0,81.140884,0.11375752,10.284766,77.749985,8.330017
11389,20123340.0,0.0,18.299408,13.617584,21.77353,21.110779,22.34256,22.22821,18.299469,18.29953,18.29953,20.849854,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.0032337897,9.54197e-21,0.0,81.140724,25.000053,27.24684,96.0,0.06530129,31.854424,241.34378,88.55389,0.0,81.140724,0.113757595,10.299209,77.74983,8.330017
11390,20123400.0,0.0,18.299316,13.617371,21.771027,21.11084,22.338165,22.223572,18.299438,18.2995,18.2995,20.854431,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.0066229906,9.54197e-21,0.0,81.14056,25.000046,27.241125,96.0,0.065321706,31.862427,241.34378,88.55391,0.0,81.14056,0.11375767,10.304286,77.74967,8.330017
11391,20123460.0,0.0,18.299255,13.616913,21.768463,21.110748,22.33377,22.219025,18.299408,18.299469,18.299469,20.861908,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,-0.007436945,9.54197e-21,0.0,81.14038,25.000032,27.234756,96.0,0.06534446,31.87134,241.34378,88.55393,0.0,81.14038,0.11375777,10.373766,77.7495,8.330017
11392,20123520.0,0.0,18.299255,13.61618,21.7659,21.110687,22.329437,22.214447,18.299347,18.299408,18.299408,20.870514,0.0,0.032085538,0.032085538,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0049702763,9.54197e-21,0.0,81.14018,25.000017,27.227863,96.0,0.065369084,31.880993,241.34378,88.553955,0.0,81.14018,0.11375788,10.408512,77.749306,8.330017
11393,20123580.0,0.0,18.299255,13.615204,21.763397,21.110687,22.325073,22.2099,18.299286,18.299377,18.299377,20.878723,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0031891128,9.54197e-21,0.0,81.13998,25.000006,27.220621,96.0,0.06539495,31.891129,241.34378,88.55398,0.0,81.13998,0.11375799,10.436521,77.74911,8.330017
11394,20123640.0,0.0,18.299225,13.613953,21.760895,21.110718,22.32074,22.205353,18.299255,18.299316,18.299316,20.88562,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0027179013,9.54197e-21,0.0,81.139755,25.000002,27.213049,96.0,0.065422,31.90173,241.34378,88.55401,0.0,81.139755,0.11375812,10.454908,77.748886,8.330017
11395,20123700.0,0.0,18.299133,13.612427,21.758453,21.110779,22.316437,22.200836,18.299225,18.299286,18.299286,20.89154,0.0,0.032085627,0.032085627,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0043551438,9.54197e-21,0.0,81.13952,25.000002,27.205202,96.0,0.06545003,31.912718,241.34378,88.55405,0.0,81.13952,0.11375823,10.463637,77.748665,8.330017
11396,20123760.0,0.0,18.299042,13.610596,21.75595,21.110718,22.312134,22.19638,18.299194,18.299255,18.299255,20.89972,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.0070982175,9.54197e-21,0.0,81.13926,25.000006,27.19683,96.0,0.06547992,31.924438,241.34378,88.554085,0.0,81.13926,0.11375834,10.530195,77.74841,8.330017
11397,20123820.0,0.0,18.299042,13.608429,21.753479,21.110718,22.307861,22.191925,18.299133,18.299225,18.299225,20.90799,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.005750263,9.54197e-21,0.0,81.13898,25.000008,27.187735,96.0,0.0655124,31.937174,241.34378,88.55412,0.0,81.13898,0.113758475,10.557347,77.748146,8.330017
11398,20123880.0,0.0,18.29895,13.605988,21.751038,21.110718,22.30365,22.1875,18.299103,18.299164,18.299164,20.915741,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.0066741765,9.54197e-21,0.0,81.1387,25.000011,27.178501,96.0,0.06554535,31.950098,241.34378,88.55416,0.0,81.1387,0.1137586,10.580627,77.74787,8.330017
11399,20123940.0,0.0,18.29889,13.603149,21.748596,21.110748,22.299347,22.183014,18.299042,18.299133,18.299133,20.922333,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.0074732313,9.54197e-21,0.0,81.13839,25.000015,27.168486,96.0,0.065581106,31.96412,241.34378,88.55421,0.0,81.13839,0.11375875,10.594309,77.747574,8.330017
11400,20124000.0,0.0,18.298859,13.600006,21.746185,21.11084,22.295105,22.17862,18.29898,18.299072,18.299072,20.927002,0.0,0.032085806,0.032085806,0.049587276,25.0,18.300018,0.0,0.0,0.0,-0.0066662445,9.54197e-21,0.0,81.13807,25.00002,27.157991,96.0,0.06561856,31.97881,241.34378,88.55425,0.0,81.13807,0.1137589,10.597877,77.74726,8.330017
11401,20124060.0,0.0,18.298187,13.59668,21.742493,21.107635,22.290894,22.174225,18.29889,18.299011,18.299011,19.906525,0.0,0.032085855,0.032085855,0.049587354,25.0,18.300018,0.0,0.0,0.0,-0.03266139,9.54197e-21,0.0,81.137726,25.000017,27.146677,96.0,0.06565895,31.994656,241.34378,88.5543,0.0,81.137726,0.11375906,0.0,77.746925,8.330017
11402,20124120.0,0.0,18.297241,13.593353,21.736816,21.099976,22.286713,22.16983,18.298584,18.29889,18.29889,19.249603,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.07082287,9.54197e-21,0.0,81.13735,24.999928,27.13161,96.0,0.06571276,32.015747,241.34378,88.55434,0.0,81.13735,0.11375936,0.0,77.74657,8.330017
11403,20124180.0,0.0,18.297302,13.589996,21.730011,21.089722,22.282532,22.165497,18.298065,18.298615,18.298615,18.86084,0.0,0.03208608,0.03208608,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.047367822,9.54197e-21,0.0,81.13691,24.999706,27.110048,96.0,0.0657898,32.04593,241.34378,88.55437,0.0,81.13691,0.11375992,0.0,77.74614,8.330017
11404,20124240.0,0.0,18.297821,13.58667,21.722504,21.077972,22.27835,22.161133,18.29773,18.298279,18.298279,18.630035,0.0,0.032086253,0.032086253,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0009538216,9.54197e-21,0.0,81.13638,24.999495,27.085405,96.0,0.06587786,32.080433,241.34377,88.55443,0.0,81.13638,0.11376056,0.0,77.74563,8.330017
11405,20124300.0,0.0,18.297882,13.5833435,21.71463,21.065369,22.2742,22.1568,18.297699,18.298004,18.298004,18.49408,0.0,0.032086402,0.032086402,0.049588308,25.0,18.300018,0.0,0.0,0.0,0.012175444,9.54197e-21,0.0,81.13577,24.999407,27.061817,96.0,0.065962076,32.113457,241.34377,88.55454,0.0,81.13577,0.11376111,0.0,77.74504,8.330017
11406,20124360.0,0.0,18.297546,13.580017,21.706665,21.05252,22.27008,22.152496,18.29773,18.297882,18.297882,18.413239,0.0,0.03208652,0.03208652,0.04958851,25.0,18.300018,0.0,0.0,0.0,-0.0074312394,9.54197e-21,0.0,81.13511,24.999416,27.0394,96.0,0.06604204,32.14484,241.34375,88.55467,0.0,81.13511,0.11376156,0.0,77.74439,8.330017
11407,20124420.0,0.0,18.297363,13.57666,21.698578,21.039398,22.26596,22.148224,18.297668,18.29779,18.29779,18.365692,0.0,0.032086637,0.032086637,0.049588706,25.0,18.300018,0.0,0.0,0.0,-0.017704044,9.54197e-21,0.0,81.1344,24.999445,27.016056,96.0,0.066125296,32.177525,241.34375,88.55482,0.0,81.1344,0.11376198,0.0,77.743706,8.330017
11408,20124480.0,0.0,18.297485,13.573364,21.690521,21.026276,22.261902,22.144012,18.297577,18.29773,18.29773,18.337524,0.0,0.032086756,0.032086756,0.049588908,25.0,18.300018,0.0,0.0,0.0,-0.006811734,9.54197e-21,0.0,81.13364,24.999483,26.99158,96.0,0.06621253,32.21179,241.34373,88.55497,0.0,81.13364,0.113762416,0.0,77.742966,8.330017
11409,20124540.0,0.0,18.297699,13.570007,21.682312,21.012848,22.257782,22.13971,18.297546,18.297638,18.297638,18.320892,0.0,0.03208686,0.03208686,0.049589086,25.0,18.300018,0.0,0.0,0.0,0.0077370345,9.54197e-21,0.0,81.132805,24.999563,26.966333,96.0,0.066302456,32.24713,241.34373,88.55513,0.0,81.132805,0.11376281,0.0,77.74216,8.330017
