,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11410,20124600.0,0.0,18.297699,13.566681,21.674164,20.999573,22.253693,22.135468,18.297577,18.297607,18.297607,18.31128,0.0,0.032086942,0.032086942,0.049589224,25.0,18.300018,0.0,0.0,0.0,0.007170797,9.54197e-21,0.0,81.13195,24.999704,26.94219,96.0,0.06638838,32.28093,241.34373,88.5553,0.0,81.13195,0.11376311,0.0,77.741325,8.330017
11411,20124660.0,0.0,18.297638,13.5633545,21.66626,20.986816,22.249664,22.131256,18.297638,18.297607,18.297607,18.305664,0.0,0.032087002,0.032087002,0.04958932,25.0,18.300018,0.0,0.0,0.0,0.0016959093,9.54197e-21,0.0,81.13105,24.999882,26.918646,96.0,0.06647212,32.313892,241.34373,88.555466,0.0,81.13105,0.11376333,0.0,77.74046,8.330017
11412,20124720.0,0.0,18.297607,13.559998,21.658417,20.974121,22.245636,22.127075,18.297638,18.297607,18.297607,18.302185,0.0,0.03208705,0.03208705,0.0495894,25.0,18.300018,0.0,0.0,0.0,-0.0012403175,9.54197e-21,0.0,81.13015,25.000069,26.895111,96.0,0.066555776,32.346844,241.34373,88.555626,0.0,81.13015,0.113763504,0.0,77.73959,8.330017
11413,20124780.0,0.0,18.297638,13.556671,21.650574,20.961456,22.241638,22.122894,18.297638,18.297638,18.297638,18.300323,0.0,0.032087088,0.032087088,0.049589463,25.0,18.300018,0.0,0.0,0.0,-0.0012982868,9.54197e-21,0.0,81.12922,25.000256,26.871473,96.0,0.06663975,32.379936,241.34373,88.55577,0.0,81.12922,0.11376363,0.0,77.73869,8.330017
11414,20124840.0,0.0,18.297668,13.553345,21.642792,20.948853,22.23764,22.118744,18.297638,18.297638,18.297638,18.299164,0.0,0.03208711,0.03208711,0.049589507,25.0,18.300018,0.0,0.0,0.0,0.00050025573,9.54197e-21,0.0,81.12827,25.00044,26.847776,96.0,0.06672388,32.41311,241.34375,88.55591,0.0,81.12827,0.11376373,0.0,77.73779,8.330017
11415,20124900.0,0.0,18.297668,13.550018,21.63504,20.93634,22.233643,22.114594,18.297638,18.297638,18.297638,18.29837,0.0,0.03208713,0.03208713,0.049589533,25.0,18.300018,0.0,0.0,0.0,0.0016528011,9.54197e-21,0.0,81.12733,25.00062,26.824173,96.0,0.06680766,32.44616,241.34377,88.55603,0.0,81.12733,0.113763794,0.0,77.736885,8.330017
11416,20124960.0,0.0,18.29779,13.546661,21.627533,20.924377,22.229706,22.110504,18.297668,18.297638,18.297638,18.298065,0.0,0.032087136,0.032087136,0.04958954,25.0,18.300018,0.0,0.0,0.0,0.0070464397,9.54197e-21,0.0,81.12637,25.0008,26.80075,96.0,0.06689071,32.478947,241.34378,88.55614,0.0,81.12637,0.11376382,0.0,77.73597,8.330017
11417,20125020.0,0.0,18.297821,13.543335,21.620087,20.912476,22.225769,22.106415,18.297699,18.297668,18.297668,18.297913,0.0,0.03208713,0.03208713,0.049589526,25.0,18.300018,0.0,0.0,0.0,0.0064240103,9.54197e-21,0.0,81.12543,25.00098,26.777882,96.0,0.06697177,32.510967,241.3438,88.55624,0.0,81.12543,0.113763794,0.0,77.735054,8.330017
11418,20125080.0,0.0,18.29779,13.540009,21.61267,20.900665,22.221863,22.102325,18.29773,18.297668,18.297668,18.29779,0.0,0.032087117,0.032087117,0.049589504,25.0,18.300018,0.0,0.0,0.0,0.0040095504,9.54197e-21,0.0,81.12448,25.001148,26.755175,96.0,0.067052215,32.542755,241.34381,88.55632,0.0,81.12448,0.11376374,0.0,77.734146,8.330017
11419,20125140.0,0.0,18.297699,13.536682,21.605286,20.888885,22.217957,22.098267,18.29776,18.297699,18.297699,18.29779,0.0,0.032087095,0.032087095,0.049589466,25.0,18.300018,0.0,0.0,0.0,-0.0030351,9.54197e-21,0.0,81.12355,25.001303,26.732803,96.0,0.06713143,32.574074,241.34384,88.55639,0.0,81.12355,0.11376365,0.0,77.73325,8.330017
11420,20125200.0,0.0,18.297668,13.533325,21.59793,20.877197,22.21405,22.094208,18.29776,18.29773,18.29773,18.29776,0.0,0.032087073,0.032087073,0.04958943,25.0,18.300018,0.0,0.0,0.0,-0.0041115386,9.54197e-21,0.0,81.12263,25.001429,26.710123,96.0,0.06721172,32.605827,241.34386,88.556435,0.0,81.12263,0.11376358,0.0,77.73237,8.330017
11421,20125260.0,0.0,18.297852,13.529999,21.59085,20.866028,22.210175,22.09018,18.29773,18.29773,18.29773,18.29776,0.0,0.032087054,0.032087054,0.049589396,25.0,18.300018,0.0,0.0,0.0,0.0047413185,9.54197e-21,0.0,81.12171,25.001528,26.687277,96.0,0.06729257,32.637814,241.34389,88.55647,0.0,81.12171,0.113763504,0.0,77.73149,8.330017
11422,20125320.0,0.0,18.297913,13.526672,21.58377,20.85492,22.20633,22.086182,18.29776,18.29773,18.29773,18.29776,0.0,0.032087028,0.032087028,0.049589347,25.0,18.300018,0.0,0.0,0.0,0.008308393,9.54197e-21,0.0,81.120804,25.001625,26.664967,96.0,0.06737148,32.66905,241.34392,88.556496,0.0,81.120804,0.11376341,0.0,77.73063,8.330017
11423,20125380.0,0.0,18.297852,13.523346,21.576752,20.843872,22.202484,22.082214,18.297821,18.29776,18.29776,18.29776,0.0,0.032086994,0.032086994,0.049589287,25.0,18.300018,0.0,0.0,0.0,0.003457145,9.54197e-21,0.0,81.11993,25.001715,26.643187,96.0,0.067448474,32.69954,241.34395,88.55652,0.0,81.11993,0.11376328,0.0,77.72978,8.330017
11424,20125440.0,0.0,18.29779,13.52002,21.569763,20.832886,22.19867,22.078217,18.297821,18.29779,18.29779,18.29779,0.0,0.03208696,0.03208696,0.04958923,25.0,18.300018,0.0,0.0,0.0,-0.00054360693,9.54197e-21,0.0,81.11905,25.001785,26.621407,96.0,0.067525454,32.73003,241.34398,88.55652,0.0,81.11905,0.11376316,0.0,77.72894,8.330017
11425,20125500.0,0.0,18.29773,13.516663,21.562805,20.82196,22.194855,22.07428,18.297821,18.29779,18.29779,18.29779,0.0,0.03208693,0.03208693,0.04958918,25.0,18.300018,0.0,0.0,0.0,-0.0052070296,9.54197e-21,0.0,81.118195,25.001833,26.599703,96.0,0.06760214,32.760418,241.34401,88.55652,0.0,81.118195,0.11376305,0.0,77.72812,8.330017
11426,20125560.0,0.0,18.297882,13.513336,21.55606,20.811523,22.19107,22.070343,18.297821,18.297821,18.297821,18.297821,0.0,0.032086905,0.032086905,0.04958914,25.0,18.300018,0.0,0.0,0.0,0.0031023389,9.54197e-21,0.0,81.11735,25.001852,26.577625,96.0,0.067680135,32.791325,241.34404,88.556496,0.0,81.11735,0.113762945,0.0,77.72731,8.330017
11427,20125620.0,0.0,18.297974,13.51001,21.549377,20.801147,22.187317,22.066437,18.297821,18.297821,18.297821,18.297821,0.0,0.03208688,0.03208688,0.049589094,25.0,18.300018,0.0,0.0,0.0,0.00792547,9.54197e-21,0.0,81.116516,25.00187,26.555952,96.0,0.067756675,32.821663,241.34407,88.55648,0.0,81.116516,0.11376285,0.0,77.72652,8.330017
11428,20125680.0,0.0,18.297943,13.506683,21.542725,20.790802,22.183563,22.06253,18.297882,18.297821,18.297821,18.297821,0.0,0.03208685,0.03208685,0.04958904,25.0,18.300018,0.0,0.0,0.0,0.004422264,9.54197e-21,0.0,81.1157,25.00189,26.53485,96.0,0.067831166,32.85121,241.3441,88.55646,0.0,81.1157,0.11376274,0.0,77.72573,8.330017
11429,20125740.0,0.0,18.297852,13.503326,21.536102,20.780518,22.17984,22.058655,18.297913,18.297852,18.297852,18.297852,0.0,0.03208682,0.03208682,0.049588986,25.0,18.300018,0.0,0.0,0.0,-0.0015204969,9.54197e-21,0.0,81.11489,25.001898,26.513914,96.0,0.06790505,32.88052,241.34413,88.556435,0.0,81.11489,0.113762625,0.0,77.72496,8.330017
11430,20125800.0,0.0,18.297852,13.5,21.529541,20.770386,22.176117,22.05481,18.297913,18.297882,18.297882,18.297852,0.0,0.0320868,0.0320868,0.049588956,25.0,18.300018,0.0,0.0,0.0,-0.0014601585,9.54197e-21,0.0,81.11411,25.001875,26.492771,96.0,0.06797965,32.910122,241.34416,88.5564,0.0,81.11411,0.113762565,0.0,77.72421,8.330017
11431,20125860.0,0.0,18.297943,13.496674,21.523132,20.76062,22.172424,22.050964,18.297913,18.297882,18.297882,18.297882,0.0,0.03208678,0.03208678,0.049588922,25.0,18.300018,0.0,0.0,0.0,0.0016593729,9.54197e-21,0.0,81.11333,25.001858,26.47171,96.0,0.06805395,32.939606,241.34421,88.556366,0.0,81.11333,0.113762476,0.0,77.723465,8.330017
11432,20125920.0,0.0,18.298004,13.493347,21.516785,20.750885,22.168732,22.04715,18.297913,18.297882,18.297882,18.297882,0.0,0.032086756,0.032086756,0.04958889,25.0,18.300018,0.0,0.0,0.0,0.0042086854,9.54197e-21,0.0,81.11255,25.001835,26.450846,96.0,0.06812753,32.968815,241.34424,88.55633,0.0,81.11255,0.1137624,0.0,77.72272,8.330017
11433,20125980.0,0.0,18.298004,13.490021,21.510437,20.74121,22.16507,22.043335,18.297943,18.297913,18.297913,18.297913,0.0,0.032086737,0.032086737,0.049588855,25.0,18.300018,0.0,0.0,0.0,0.0045485725,9.54197e-21,0.0,81.111786,25.001812,26.430174,96.0,0.0682004,32.997753,241.34427,88.5563,0.0,81.111786,0.11376234,0.0,77.721985,8.330017
11434,20126040.0,0.0,18.297974,13.486664,21.50415,20.731567,22.161407,22.03955,18.297943,18.297913,18.297913,18.297913,0.0,0.03208672,0.03208672,0.04958882,25.0,18.300018,0.0,0.0,0.0,0.0010489007,9.54197e-21,0.0,81.11102,25.00179,26.409801,96.0,0.06827222,33.02628,241.3443,88.55626,0.0,81.11102,0.11376227,0.0,77.72125,8.330017
11435,20126100.0,0.0,18.297943,13.483337,21.497864,20.722015,22.157745,22.035767,18.297974,18.297943,18.297943,18.297943,0.0,0.032086704,0.032086704,0.049588796,25.0,18.300018,0.0,0.0,0.0,-0.0017258277,9.54197e-21,0.0,81.11027,25.001757,26.389418,96.0,0.06834404,33.054817,241.34433,88.55623,0.0,81.11027,0.1137622,0.0,77.720535,8.330017
11436,20126160.0,0.0,18.298004,13.480011,21.49179,20.71283,22.154144,22.032013,18.297974,18.297943,18.297943,18.297943,0.0,0.032086693,0.032086693,0.049588777,25.0,18.300018,0.0,0.0,0.0,0.001833858,9.54197e-21,0.0,81.10953,25.001719,26.368973,96.0,0.06841606,33.08344,241.34436,88.55619,0.0,81.10953,0.11376216,0.0,77.71982,8.330017
11437,20126220.0,0.0,18.298065,13.476685,21.485748,20.703705,22.150543,22.02829,18.297974,18.297974,18.297974,18.297943,0.0,0.03208668,0.03208668,0.04958876,25.0,18.300018,0.0,0.0,0.0,0.0047724005,9.54197e-21,0.0,81.10879,25.001682,26.34875,96.0,0.06848728,33.11175,241.34438,88.55616,0.0,81.10879,0.11376212,0.0,77.71911,8.330017
11438,20126280.0,0.0,18.298035,13.473328,21.479706,20.694641,22.146942,22.024567,18.298004,18.297974,18.297974,18.297974,0.0,0.032086667,0.032086667,0.049588736,25.0,18.300018,0.0,0.0,0.0,0.0028899747,9.54197e-21,0.0,81.108055,25.001654,26.32886,96.0,0.06855731,33.1396,241.3444,88.55613,0.0,81.108055,0.11376208,0.0,77.71841,8.330017
11439,20126340.0,0.0,18.298035,13.470001,21.473724,20.685608,22.143372,22.020844,18.298035,18.298004,18.298004,18.297974,0.0,0.03208666,0.03208666,0.049588718,25.0,18.300018,0.0,0.0,0.0,0.0009141546,9.54197e-21,0.0,81.107315,25.001621,26.30902,96.0,0.068627134,33.16737,241.34444,88.5561,0.0,81.107315,0.11376203,0.0,77.717705,8.330017
11440,20126400.0,0.0,18.297974,13.466675,21.467773,20.676636,22.139801,22.01715,18.298035,18.298004,18.298004,18.298004,0.0,0.032086648,0.032086648,0.049588703,25.0,18.300018,0.0,0.0,0.0,-0.0023243977,9.54197e-21,0.0,81.10659,25.001589,26.289303,96.0,0.06869652,33.194977,241.34447,88.55607,0.0,81.10659,0.113762006,0.0,77.71701,8.330017
11441,20126460.0,0.0,18.298065,13.463348,21.461975,20.66803,22.13623,22.013489,18.298035,18.298004,18.298004,18.298004,0.0,0.032086644,0.032086644,0.049588695,25.0,18.300018,0.0,0.0,0.0,0.0021928414,9.54197e-21,0.0,81.10587,25.001549,26.26942,96.0,0.06876645,33.22281,241.3445,88.55604,0.0,81.10587,0.11376198,0.0,77.71632,8.330017
11442,20126520.0,0.0,18.298126,13.459991,21.456207,20.659454,22.13272,22.009857,18.298035,18.298035,18.298035,18.298035,0.0,0.032086637,0.032086637,0.049588684,25.0,18.300018,0.0,0.0,0.0,0.004963552,9.54197e-21,0.0,81.10515,25.001516,26.249805,96.0,0.068835445,33.250275,241.34451,88.556015,0.0,81.10515,0.11376197,0.0,77.71562,8.330017
11443,20126580.0,0.0,18.298096,13.456665,21.45047,20.65094,22.12918,22.006226,18.298065,18.298035,18.298035,18.298035,0.0,0.03208663,0.03208663,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.0028844173,9.54197e-21,0.0,81.10443,25.001495,26.230543,96.0,0.068903156,33.277237,241.34454,88.55599,0.0,81.10443,0.11376193,0.0,77.714935,8.330017
11444,20126640.0,0.0,18.298065,13.453339,21.444763,20.642456,22.125671,22.002594,18.298096,18.298065,18.298065,18.298065,0.0,0.032086622,0.032086622,0.049588658,25.0,18.300018,0.0,0.0,0.0,-0.00065622973,9.54197e-21,0.0,81.10372,25.001472,26.211401,96.0,0.06897043,33.304035,241.34457,88.55598,0.0,81.10372,0.1137619,0.0,77.71425,8.330017
11445,20126700.0,0.0,18.298065,13.450012,21.439117,20.634094,22.122223,21.998993,18.298096,18.298065,18.298065,18.298065,0.0,0.032086622,0.032086622,0.04958865,25.0,18.300018,0.0,0.0,0.0,-0.0006335589,9.54197e-21,0.0,81.10301,25.001448,26.192184,96.0,0.069037944,33.33094,241.34459,88.555954,0.0,81.10301,0.113761894,0.0,77.71357,8.330017
11446,20126760.0,0.0,18.298126,13.446686,21.433594,20.626007,22.118744,21.995422,18.298096,18.298065,18.298065,18.298065,0.0,0.032086615,0.032086615,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.0017943551,9.54197e-21,0.0,81.102295,25.001421,26.17302,96.0,0.069105275,33.357773,241.34462,88.55594,0.0,81.102295,0.11376188,0.0,77.71289,8.330017
11447,20126820.0,0.0,18.298157,13.443329,21.4281,20.61792,22.115295,21.991852,18.298096,18.298096,18.298096,18.298096,0.0,0.03208661,0.03208661,0.04958864,25.0,18.300018,0.0,0.0,0.0,0.0033639874,9.54197e-21,0.0,81.101585,25.0014,26.154037,96.0,0.06917192,33.384342,241.34464,88.555916,0.0,81.101585,0.113761865,0.0,77.71221,8.330017
11448,20126880.0,0.0,18.298187,13.440002,21.422638,20.609924,22.111847,21.988281,18.298126,18.298096,18.298096,18.298096,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.0033781542,9.54197e-21,0.0,81.10088,25.001383,26.135206,96.0,0.06923803,33.41071,241.34467,88.5559,0.0,81.10088,0.11376184,0.0,77.711525,8.330017
11449,20126940.0,0.0,18.298126,13.436676,21.417175,20.60196,22.108398,21.984741,18.298126,18.298096,18.298096,18.298096,0.0,0.0320866,0.0320866,0.04958862,25.0,18.300018,0.0,0.0,0.0,0.00057094987,9.54197e-21,0.0,81.100174,25.00137,26.116604,96.0,0.06930331,33.436756,241.3447,88.555885,0.0,81.100174,0.11376182,0.0,77.71085,8.330017
11450,20127000.0,0.0,18.298126,13.43335,21.411774,20.594025,22.10498,21.981232,18.298126,18.298126,18.298126,18.298126,0.0,0.032086596,0.032086596,0.049588613,25.0,18.300018,0.0,0.0,0.0,-0.0004082765,9.54197e-21,0.0,81.09947,25.001352,26.097956,96.0,0.06936873,33.46286,241.34471,88.55588,0.0,81.09947,0.113761805,0.0,77.71018,8.330017
11451,20127060.0,0.0,18.298187,13.429993,21.406494,20.586395,22.101593,21.977722,18.298157,18.298126,18.298126,18.298126,0.0,0.032086592,0.032086592,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.0021181004,9.54197e-21,0.0,81.09877,25.001335,26.079325,96.0,0.06943407,33.48895,241.34474,88.55586,0.0,81.09877,0.11376179,0.0,77.70951,8.330017
11452,20127120.0,0.0,18.298218,13.426666,21.401245,20.578827,22.098206,21.974243,18.298157,18.298126,18.298126,18.298126,0.0,0.03208659,0.03208659,0.0495886,25.0,18.300018,0.0,0.0,0.0,0.003384435,9.54197e-21,0.0,81.098076,25.001322,26.06091,96.0,0.069498636,33.51473,241.34476,88.55585,0.0,81.098076,0.11376178,0.0,77.70884,8.330017
11453,20127180.0,0.0,18.298187,13.42334,21.396027,20.571259,22.094818,21.970764,18.298187,18.298157,18.298157,18.298157,0.0,0.03208658,0.03208658,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.0016778732,9.54197e-21,0.0,81.097374,25.001314,26.042711,96.0,0.0695624,33.5402,241.34479,88.55584,0.0,81.097374,0.11376175,0.0,77.708176,8.330017
11454,20127240.0,0.0,18.298187,13.420013,21.390808,20.563751,22.091461,21.967285,18.298187,18.298157,18.298157,18.298157,0.0,0.032086577,0.032086577,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.00023738208,9.54197e-21,0.0,81.09669,25.001305,26.024548,96.0,0.06962604,33.56563,241.3448,88.555824,0.0,81.09669,0.11376173,0.0,77.707504,8.330017
11455,20127300.0,0.0,18.298157,13.416687,21.38565,20.556274,22.088104,21.963837,18.298187,18.298187,18.298187,18.298187,0.0,0.03208657,0.03208657,0.049588572,25.0,18.300018,0.0,0.0,0.0,-0.0015030318,9.54197e-21,0.0,81.09599,25.001293,26.006449,96.0,0.069689445,33.590977,241.34482,88.55582,0.0,81.09599,0.113761716,0.0,77.70684,8.330017
11456,20127360.0,0.0,18.298248,13.41333,21.380585,20.549072,22.084778,21.960419,18.298187,18.298187,18.298187,18.298187,0.0,0.03208657,0.03208657,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.0021932037,9.54197e-21,0.0,81.0953,25.001278,25.988256,96.0,0.06975313,33.61644,241.34485,88.5558,0.0,81.0953,0.11376171,0.0,77.70618,8.330017
11457,20127420.0,0.0,18.298279,13.410004,21.37558,20.541931,22.081451,21.957,18.298218,18.298187,18.298187,18.298187,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0040534553,9.54197e-21,0.0,81.09461,25.001268,25.970304,96.0,0.06981598,33.64158,241.34486,88.55579,0.0,81.09461,0.11376169,0.0,77.70552,8.330017
11458,20127480.0,0.0,18.298248,13.406677,21.370575,20.53479,22.078156,21.953613,18.298218,18.298218,18.298218,18.298187,0.0,0.032086555,0.032086555,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.0020775653,9.54197e-21,0.0,81.093925,25.001266,25.952637,96.0,0.06987779,33.666306,241.3449,88.555786,0.0,81.093925,0.11376167,0.0,77.70486,8.330017
11459,20127540.0,0.0,18.298218,13.403351,21.3656,20.52771,22.07486,21.950226,18.298248,18.298218,18.298218,18.298218,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,-0.0006458964,9.54197e-21,0.0,81.09325,25.001263,25.935055,96.0,0.0699393,33.690926,241.34491,88.55577,0.0,81.09325,0.11376163,0.0,77.7042,8.330017
11460,20127600.0,0.0,18.298218,13.399994,21.360687,20.520721,22.071594,21.946869,18.298248,18.298218,18.298218,18.298218,0.0,0.032086547,0.032086547,0.049588528,25.0,18.300018,0.0,0.0,0.0,-0.000516626,9.54197e-21,0.0,81.09257,25.001253,25.917423,96.0,0.070000954,33.71561,241.34494,88.55576,0.0,81.09257,0.11376162,0.0,77.70355,8.330017
11461,20127660.0,0.0,18.298248,13.3966675,21.355804,20.513824,22.068329,21.943512,18.298248,18.298218,18.298218,18.298218,0.0,0.03208654,0.03208654,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0006456194,9.54197e-21,0.0,81.09189,25.001242,25.899803,96.0,0.07006255,33.740273,241.34496,88.555756,0.0,81.09189,0.113761604,0.0,77.7029,8.330017
11462,20127720.0,0.0,18.298279,13.393341,21.350952,20.506989,22.065094,21.940155,18.298248,18.298248,18.298248,18.298248,0.0,0.032086536,0.032086536,0.049588516,25.0,18.300018,0.0,0.0,0.0,0.001800061,9.54197e-21,0.0,81.09121,25.001232,25.88227,96.0,0.07012382,33.76482,241.34497,88.55574,0.0,81.09121,0.1137616,0.0,77.702255,8.330017
11463,20127780.0,0.0,18.29831,13.390015,21.34613,20.500183,22.06186,21.936798,18.298248,18.298248,18.298248,18.298248,0.0,0.032086533,0.032086533,0.049588505,25.0,18.300018,0.0,0.0,0.0,0.0020810342,9.54197e-21,0.0,81.09053,25.001225,25.864836,96.0,0.07018472,33.789227,241.345,88.55573,0.0,81.09053,0.11376157,0.0,77.70161,8.330017
11464,20127840.0,0.0,18.298279,13.386658,21.34134,20.493408,22.058624,21.933472,18.298279,18.298248,18.298248,18.298248,0.0,0.03208653,0.03208653,0.049588498,25.0,18.300018,0.0,0.0,0.0,0.0009303705,9.54197e-21,0.0,81.08986,25.001217,25.847542,96.0,0.070245124,33.813442,241.34502,88.555725,0.0,81.08986,0.11376156,0.0,77.70096,8.330017
11465,20127900.0,0.0,18.298279,13.383331,21.336548,20.486694,22.05539,21.930145,18.298279,18.298248,18.298248,18.298248,0.0,0.03208652,0.03208652,0.04958849,25.0,18.300018,0.0,0.0,0.0,-0.00022194408,9.54197e-21,0.0,81.089195,25.00121,25.830284,96.0,0.070305385,33.8376,241.34505,88.55571,0.0,81.089195,0.11376153,0.0,77.70032,8.330017
11466,20127960.0,0.0,18.29831,13.380005,21.331848,20.480103,22.052216,21.92685,18.298279,18.298279,18.298279,18.298279,0.0,0.032086518,0.032086518,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.0006562886,9.54197e-21,0.0,81.088524,25.0012,25.81303,96.0,0.0703656,33.861755,241.34506,88.5557,0.0,81.088524,0.11376152,0.0,77.69968,8.330017
11467,20128020.0,0.0,18.29831,13.376678,21.327148,20.473541,22.049042,21.923553,18.298279,18.298279,18.298279,18.298279,0.0,0.032086514,0.032086514,0.04958848,25.0,18.300018,0.0,0.0,0.0,0.0017336598,9.54197e-21,0.0,81.08786,25.00119,25.795853,96.0,0.07042554,33.885807,241.34508,88.555695,0.0,81.08786,0.11376151,0.0,77.69904,8.330017
11468,20128080.0,0.0,18.29831,13.373352,21.32248,20.46701,22.045868,21.920258,18.29831,18.298279,18.298279,18.298279,0.0,0.032086514,0.032086514,0.049588468,25.0,18.300018,0.0,0.0,0.0,0.0013520564,9.54197e-21,0.0,81.08719,25.001183,25.778803,96.0,0.07048501,33.909676,241.34511,88.55569,0.0,81.08719,0.11376149,0.0,77.698395,8.330017
11469,20128140.0,0.0,18.29831,13.369995,21.31784,20.46051,22.042694,21.916992,18.29831,18.298279,18.298279,18.298279,0.0,0.032086506,0.032086506,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.00082164665,9.54197e-21,0.0,81.086525,25.001175,25.761806,96.0,0.07054427,33.933468,241.34512,88.55567,0.0,81.086525,0.113761485,0.0,77.69777,8.330017
11470,20128200.0,0.0,18.29831,13.366669,21.313232,20.454071,22.03955,21.913727,18.29831,18.29831,18.29831,18.29831,0.0,0.032086503,0.032086503,0.049588457,25.0,18.300018,0.0,0.0,0.0,-0.00027101,9.54197e-21,0.0,81.08587,25.001167,25.744888,96.0,0.07060325,33.957157,241.34514,88.555664,0.0,81.08587,0.113761455,0.0,77.69713,8.330017
11471,20128260.0,0.0,18.29834,13.363342,21.308655,20.447723,22.036407,21.910461,18.29831,18.29831,18.29831,18.29831,0.0,0.0320865,0.0320865,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.00084019295,9.54197e-21,0.0,81.085205,25.001158,25.727951,96.0,0.070662275,33.980865,241.34515,88.55566,0.0,81.085205,0.11376145,0.0,77.696495,8.330017
11472,20128320.0,0.0,18.29834,13.360016,21.304108,20.441437,22.033295,21.907227,18.29831,18.29831,18.29831,18.29831,0.0,0.032086495,0.032086495,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.0016490333,9.54197e-21,0.0,81.08455,25.001148,25.711107,96.0,0.070720956,34.004448,241.34518,88.55565,0.0,81.08455,0.11376143,0.0,77.69586,8.330017
11473,20128380.0,0.0,18.29834,13.356659,21.299591,20.43518,22.030182,21.903992,18.29834,18.29831,18.29831,18.29831,0.0,0.03208649,0.03208649,0.049588438,25.0,18.300018,0.0,0.0,0.0,0.0012137538,9.54197e-21,0.0,81.083885,25.001143,25.694387,96.0,0.07077918,34.027855,241.3452,88.55564,0.0,81.083885,0.11376142,0.0,77.69524,8.330017
11474,20128440.0,0.0,18.29834,13.3533325,21.295105,20.428955,22.0271,21.900757,18.29834,18.29831,18.29831,18.29831,0.0,0.032086488,0.032086488,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.00027162515,9.54197e-21,0.0,81.08323,25.001137,25.677738,96.0,0.07083715,34.051167,241.34521,88.55563,0.0,81.08323,0.11376141,0.0,77.69461,8.330017
11475,20128500.0,0.0,18.29834,13.350006,21.290619,20.42276,22.024017,21.897552,18.29834,18.29834,18.29834,18.29834,0.0,0.032086484,0.032086484,0.049588427,25.0,18.300018,0.0,0.0,0.0,-0.0002217091,9.54197e-21,0.0,81.08258,25.00113,25.661098,96.0,0.07089505,34.07446,241.34525,88.555626,0.0,81.08258,0.113761395,0.0,77.69398,8.330017
11476,20128560.0,0.0,18.29837,13.34668,21.286194,20.416656,22.020935,21.894348,18.29834,18.29834,18.29834,18.29834,0.0,0.03208648,0.03208648,0.04958842,25.0,18.300018,0.0,0.0,0.0,0.00056562555,9.54197e-21,0.0,81.081924,25.001122,25.644487,96.0,0.070952855,34.097717,241.34526,88.55562,0.0,81.081924,0.11376138,0.0,77.69335,8.330017
11477,20128620.0,0.0,18.29837,13.343353,21.2818,20.410614,22.017883,21.891144,18.29834,18.29834,18.29834,18.29834,0.0,0.032086477,0.032086477,0.049588416,25.0,18.300018,0.0,0.0,0.0,0.0013506066,9.54197e-21,0.0,81.081276,25.001114,25.627943,96.0,0.07101039,34.120876,241.34528,88.55561,0.0,81.081276,0.11376137,0.0,77.692726,8.330017
11478,20128680.0,0.0,18.29837,13.339996,21.277405,20.404602,22.014832,21.88797,18.29837,18.29834,18.29834,18.29834,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.0015450794,9.54197e-21,0.0,81.08063,25.001106,25.61148,96.0,0.07106763,34.143925,241.34529,88.5556,0.0,81.08063,0.11376136,0.0,77.6921,8.330017
11479,20128740.0,0.0,18.29837,13.33667,21.27304,20.39859,22.01178,21.884796,18.29837,18.29834,18.29834,18.29834,0.0,0.032086473,0.032086473,0.049588405,25.0,18.300018,0.0,0.0,0.0,0.0007740121,9.54197e-21,0.0,81.07998,25.001102,25.595123,96.0,0.07112449,34.16683,241.34532,88.555595,0.0,81.07998,0.11376134,0.0,77.69148,8.330017
11480,20128800.0,0.0,18.29837,13.3333435,21.268707,20.39264,22.008759,21.881622,18.29837,18.29837,18.29837,18.29837,0.0,0.03208647,0.03208647,0.049588397,25.0,18.300018,0.0,0.0,0.0,1.4988268e-06,9.54197e-21,0.0,81.07933,25.001097,25.578802,96.0,0.0711812,34.18968,241.34534,88.55559,0.0,81.07933,0.113761336,0.0,77.690865,8.330017
11481,20128860.0,0.0,18.29837,13.330017,21.264404,20.38678,22.005768,21.878448,18.29837,18.29837,18.29837,18.29837,0.0,0.032086466,0.032086466,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.00046769535,9.54197e-21,0.0,81.07868,25.00109,25.562494,96.0,0.07123785,34.21251,241.34535,88.55558,0.0,81.07868,0.11376132,0.0,77.69025,8.330017
11482,20128920.0,0.0,18.2984,13.32666,21.260101,20.38095,22.002747,21.875305,18.29837,18.29837,18.29837,18.29837,0.0,0.03208646,0.03208646,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0011832827,9.54197e-21,0.0,81.07804,25.001083,25.546238,96.0,0.0712943,34.235268,241.34537,88.55557,0.0,81.07804,0.113761306,0.0,77.68962,8.330017
11483,20128980.0,0.0,18.2984,13.323334,21.25586,20.375122,21.999786,21.872192,18.2984,18.29837,18.29837,18.29837,0.0,0.032086458,0.032086458,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.001036285,9.54197e-21,0.0,81.0774,25.001078,25.530073,96.0,0.07135041,34.257896,241.3454,88.555565,0.0,81.0774,0.1137613,0.0,77.68901,8.330017
11484,20129040.0,0.0,18.2984,13.320007,21.251617,20.369354,21.996796,21.86905,18.2984,18.29837,18.29837,18.29837,0.0,0.032086458,0.032086458,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.0007528008,9.54197e-21,0.0,81.07676,25.001072,25.513958,96.0,0.071406335,34.280457,241.34541,88.55556,0.0,81.07676,0.11376128,0.0,77.68839,8.330017
11485,20129100.0,0.0,18.2984,13.316681,21.247406,20.363617,21.993835,21.865936,18.2984,18.2984,18.2984,18.2984,0.0,0.032086454,0.032086454,0.04958837,25.0,18.300018,0.0,0.0,0.0,6.557761e-05,9.54197e-21,0.0,81.07612,25.001068,25.49791,96.0,0.071462005,34.302925,241.34543,88.55556,0.0,81.07612,0.11376127,0.0,77.687775,8.330017
11486,20129160.0,0.0,18.2984,13.3133545,21.243225,20.35794,21.990875,21.862823,18.2984,18.2984,18.2984,18.2984,0.0,0.03208645,0.03208645,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.00058227923,9.54197e-21,0.0,81.07548,25.00106,25.481869,96.0,0.07151765,34.325386,241.34544,88.55555,0.0,81.07548,0.11376127,0.0,77.687164,8.330017
11487,20129220.0,0.0,18.298431,13.309998,21.239044,20.352325,21.987946,21.859741,18.2984,18.2984,18.2984,18.2984,0.0,0.032086447,0.032086447,0.049588364,25.0,18.300018,0.0,0.0,0.0,0.0010385544,9.54197e-21,0.0,81.07484,25.001055,25.465885,96.0,0.07157305,34.34776,241.34546,88.55554,0.0,81.07484,0.11376126,0.0,77.686554,8.330017
11488,20129280.0,0.0,18.298431,13.306671,21.234924,20.34671,21.985016,21.856659,18.2984,18.2984,18.2984,18.2984,0.0,0.032086443,0.032086443,0.049588356,25.0,18.300018,0.0,0.0,0.0,0.00089156086,9.54197e-21,0.0,81.0742,25.00105,25.449982,96.0,0.07162815,34.37002,241.34549,88.555534,0.0,81.0742,0.113761246,0.0,77.68594,8.330017
11489,20129340.0,0.0,18.298431,13.303345,21.230804,20.341156,21.982086,21.853577,18.298431,18.2984,18.2984,18.2984,0.0,0.03208644,0.03208644,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.00041740944,9.54197e-21,0.0,81.07357,25.001045,25.43414,96.0,0.07168304,34.3922,241.3455,88.55553,0.0,81.07357,0.11376123,0.0,77.68533,8.330017
11490,20129400.0,0.0,18.298431,13.300049,21.226746,20.335693,21.979218,21.850555,18.298431,18.2984,18.2984,18.2984,0.0,0.03208644,0.03208644,0.04958835,25.0,18.300018,0.0,0.0,0.0,0.0001523277,9.54197e-21,0.0,81.072945,25.001041,25.418589,96.0,0.07173691,34.413975,241.34552,88.55552,0.0,81.072945,0.113761224,0.0,77.68474,8.330017
11491,20129460.0,0.0,18.298431,13.296661,21.222626,20.330109,21.976257,21.847443,18.298431,18.298431,18.298431,18.298431,0.0,0.032086436,0.032086436,0.04958834,25.0,18.300018,0.0,0.0,0.0,0.0004600574,9.54197e-21,0.0,81.0723,25.001034,25.402542,96.0,0.07179245,34.43644,241.34554,88.55552,0.0,81.0723,0.11376121,0.0,77.68411,8.330017
11492,20129520.0,0.0,18.298462,13.293335,21.218567,20.324677,21.973389,21.84439,18.298431,18.298431,18.298431,18.298431,0.0,0.032086432,0.032086432,0.049588338,25.0,18.300018,0.0,0.0,0.0,0.000841264,9.54197e-21,0.0,81.07167,25.001028,25.38681,96.0,0.07184692,34.458466,241.34555,88.55551,0.0,81.07167,0.11376121,0.0,77.68352,8.330017
11493,20129580.0,0.0,18.298462,13.290009,21.214539,20.319244,21.97052,21.84134,18.298431,18.298431,18.298431,18.298431,0.0,0.03208643,0.03208643,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.00095423596,9.54197e-21,0.0,81.07104,25.001024,25.371134,96.0,0.07190116,34.480415,241.34557,88.555504,0.0,81.07104,0.113761194,0.0,77.68291,8.330017
11494,20129640.0,0.0,18.298462,13.286682,21.21051,20.313873,21.967651,21.838318,18.298431,18.298431,18.298431,18.298431,0.0,0.032086425,0.032086425,0.049588326,25.0,18.300018,0.0,0.0,0.0,0.0006438151,9.54197e-21,0.0,81.07041,25.00102,25.355526,96.0,0.07195514,34.502266,241.3456,88.5555,0.0,81.07041,0.11376119,0.0,77.682304,8.330017
11495,20129700.0,0.0,18.298462,13.283325,21.206512,20.308502,21.964783,21.835297,18.298462,18.298431,18.298431,18.298431,0.0,0.03208642,0.03208642,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.0002800337,9.54197e-21,0.0,81.06978,25.001015,25.339958,96.0,0.07200897,34.52406,241.34561,88.5555,0.0,81.06978,0.11376117,0.0,77.6817,8.330017
11496,20129760.0,0.0,18.298462,13.279999,21.202545,20.303192,21.961945,21.832275,18.298462,18.298431,18.298431,18.298431,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.0004166462,9.54197e-21,0.0,81.06915,25.001009,25.324419,96.0,0.07206268,34.54581,241.34563,88.55549,0.0,81.06915,0.11376116,0.0,77.6811,8.330017
11497,20129820.0,0.0,18.298462,13.276672,21.198608,20.297913,21.959106,21.829254,18.298462,18.298462,18.298462,18.298431,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.0007269897,9.54197e-21,0.0,81.06853,25.001005,25.308918,96.0,0.07211623,34.567513,241.34564,88.55548,0.0,81.06853,0.11376115,0.0,77.6805,8.330017
11498,20129880.0,0.0,18.298462,13.273346,21.194672,20.292664,21.956268,21.826263,18.298462,18.298462,18.298462,18.298462,0.0,0.032086417,0.032086417,0.04958831,25.0,18.300018,0.0,0.0,0.0,0.00070564525,9.54197e-21,0.0,81.0679,25.001,25.293478,96.0,0.072169565,34.58913,241.34566,88.55547,0.0,81.0679,0.11376115,0.0,77.67989,8.330017
11499,20129940.0,0.0,18.298462,13.27002,21.190765,20.287445,21.95346,21.823273,18.298462,18.298462,18.298462,18.298462,0.0,0.032086413,0.032086413,0.049588304,25.0,18.300018,0.0,0.0,0.0,0.00060945033,9.54197e-21,0.0,81.06728,25.000996,25.278082,96.0,0.07222273,34.610687,241.34567,88.55547,0.0,81.06728,0.113761134,0.0,77.6793,8.330017
11500,20130000.0,0.0,18.298462,13.266663,21.18686,20.282227,21.950653,21.820282,18.298462,18.298462,18.298462,18.298462,0.0,0.03208641,0.03208641,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.00032524156,9.54197e-21,0.0,81.06666,25.000992,25.262737,96.0,0.072275706,34.632168,241.34569,88.555466,0.0,81.06666,0.11376112,0.0,77.6787,8.330017
11501,20130060.0,0.0,18.298492,13.263336,21.182983,20.2771,21.947876,21.817322,18.298462,18.298462,18.298462,18.298462,0.0,0.032086406,0.032086406,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.00043810098,9.54197e-21,0.0,81.06604,25.000986,25.247416,96.0,0.07232857,34.653618,241.3457,88.55546,0.0,81.06604,0.11376111,0.0,77.67811,8.330017
11502,20130120.0,0.0,18.298492,13.26001,21.179138,20.271973,21.945099,21.814362,18.298462,18.298462,18.298462,18.298462,0.0,0.032086406,0.032086406,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.00059906766,9.54197e-21,0.0,81.065414,25.000982,25.23214,96.0,0.07238127,34.675007,241.34573,88.55545,0.0,81.065414,0.11376111,0.0,77.67751,8.330017
11503,20130180.0,0.0,18.298492,13.256683,21.175293,20.266876,21.942322,21.811401,18.298492,18.298462,18.298462,18.298462,0.0,0.032086402,0.032086402,0.04958829,25.0,18.300018,0.0,0.0,0.0,0.00061254314,9.54197e-21,0.0,81.0648,25.000977,25.216908,96.0,0.0724338,34.696327,241.34575,88.55545,0.0,81.0648,0.1137611,0.0,77.67692,8.330017
11504,20130240.0,0.0,18.298492,13.253326,21.171478,20.26181,21.939545,21.808441,18.298492,18.298492,18.298492,18.298492,0.0,0.032086402,0.032086402,0.04958828,25.0,18.300018,0.0,0.0,0.0,0.00048433832,9.54197e-21,0.0,81.06418,25.000973,25.201725,96.0,0.07248614,34.717583,241.34576,88.55544,0.0,81.06418,0.11376108,0.0,77.67632,8.330017
11505,20130300.0,0.0,18.298492,13.25,21.167664,20.256744,21.936798,21.805511,18.298492,18.298492,18.298492,18.298492,0.0,0.0320864,0.0320864,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.00039788274,9.54197e-21,0.0,81.06356,25.000969,25.186577,96.0,0.07253833,34.738792,241.34578,88.555435,0.0,81.06356,0.113761075,0.0,77.67573,8.330017
11506,20130360.0,0.0,18.298492,13.246674,21.16388,20.25174,21.934052,21.802582,18.298492,18.298492,18.298492,18.298492,0.0,0.0320864,0.0320864,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0004065987,9.54197e-21,0.0,81.06294,25.000963,25.17147,96.0,0.07259039,34.75994,241.3458,88.555435,0.0,81.06294,0.113761075,0.0,77.67514,8.330017
11507,20130420.0,0.0,18.298492,13.243347,21.160126,20.246765,21.931335,21.799652,18.298492,18.298492,18.298492,18.298492,0.0,0.032086395,0.032086395,0.049588274,25.0,18.300018,0.0,0.0,0.0,0.0004956473,9.54197e-21,0.0,81.06233,25.00096,25.156397,96.0,0.0726423,34.781044,241.34581,88.55543,0.0,81.06233,0.11376106,0.0,77.67455,8.330017
11508,20130480.0,0.0,18.298523,13.240021,21.156372,20.241821,21.928589,21.796753,18.298492,18.298492,18.298492,18.298492,0.0,0.03208639,0.03208639,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.0005397235,9.54197e-21,0.0,81.061714,25.000956,25.141365,96.0,0.07269404,34.80209,241.34583,88.55542,0.0,81.061714,0.113761045,0.0,77.67396,8.330017
11509,20130540.0,0.0,18.298523,13.236664,21.152618,20.236877,21.925873,21.793823,18.298492,18.298492,18.298492,18.298492,0.0,0.032086387,0.032086387,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.0005280745,9.54197e-21,0.0,81.061104,25.000952,25.126377,96.0,0.07274562,34.82307,241.34584,88.55542,0.0,81.061104,0.113761045,0.0,77.67337,8.330017
11510,20130600.0,0.0,18.298523,13.233337,21.148926,20.231995,21.923187,21.790955,18.298523,18.298492,18.298492,18.298492,0.0,0.032086387,0.032086387,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.00045451982,9.54197e-21,0.0,81.060486,25.000948,25.111431,96.0,0.07279705,34.843998,241.34586,88.55541,0.0,81.060486,0.11376104,0.0,77.67278,8.330017
11511,20130660.0,0.0,18.298523,13.230011,21.145203,20.227112,21.920471,21.788055,18.298523,18.298492,18.298492,18.298492,0.0,0.032086384,0.032086384,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.00037873886,9.54197e-21,0.0,81.059875,25.000942,25.096521,96.0,0.07284833,34.864872,241.34587,88.55541,0.0,81.059875,0.11376102,0.0,77.672195,8.330017
11512,20130720.0,0.0,18.298523,13.226685,21.14154,20.22226,21.917786,21.785187,18.298523,18.298523,18.298523,18.298523,0.0,0.032086384,0.032086384,0.04958825,25.0,18.300018,0.0,0.0,0.0,0.00041416567,9.54197e-21,0.0,81.059265,25.000938,25.08164,96.0,0.07289948,34.885704,241.34589,88.555405,0.0,81.059265,0.11376102,0.0,77.67161,8.330017
11513,20130780.0,0.0,18.298523,13.223328,21.137848,20.217438,21.91513,21.782288,18.298523,18.298523,18.298523,18.298523,0.0,0.03208638,0.03208638,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.00047484034,9.54197e-21,0.0,81.058655,25.000935,25.0668,96.0,0.0729505,34.906483,241.3459,88.5554,0.0,81.058655,0.11376101,0.0,77.67103,8.330017
11514,20130840.0,0.0,18.298523,13.220001,21.134216,20.212646,21.912445,21.77945,18.298523,18.298523,18.298523,18.298523,0.0,0.03208638,0.03208638,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.00050438003,9.54197e-21,0.0,81.05805,25.00093,25.051996,96.0,0.07300135,34.927208,241.34593,88.5554,0.0,81.05805,0.113761,0.0,77.67044,8.330017
11515,20130900.0,0.0,18.298523,13.216675,21.130585,20.207886,21.90979,21.77658,18.298523,18.298523,18.298523,18.298523,0.0,0.032086376,0.032086376,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.00049435336,9.54197e-21,0.0,81.057434,25.000927,25.037231,96.0,0.07305205,34.947876,241.34595,88.55539,0.0,81.057434,0.113761,0.0,77.66986,8.330017
11516,20130960.0,0.0,18.298523,13.213348,21.126953,20.203125,21.907166,21.773743,18.298523,18.298523,18.298523,18.298523,0.0,0.032086372,0.032086372,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.00034309382,9.54197e-21,0.0,81.05683,25.000923,25.02251,96.0,0.0731026,34.96849,241.34596,88.55539,0.0,81.05683,0.113760985,0.0,77.66927,8.330017
11517,20131020.0,0.0,18.298553,13.209991,21.123352,20.198395,21.90451,21.770905,18.298523,18.298523,18.298523,18.298523,0.0,0.032086372,0.032086372,0.049588237,25.0,18.300018,0.0,0.0,0.0,0.00030541967,9.54197e-21,0.0,81.05623,25.00092,25.00781,96.0,0.07315304,34.989063,241.34598,88.55538,0.0,81.05623,0.11376097,0.0,77.66869,8.330017
11518,20131080.0,0.0,18.298553,13.206665,21.119751,20.193695,21.901886,21.768066,18.298523,18.298523,18.298523,18.298523,0.0,0.03208637,0.03208637,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.0004189754,9.54197e-21,0.0,81.05562,25.000916,24.993143,96.0,0.07320337,35.009598,241.346,88.555374,0.0,81.05562,0.11376097,0.0,77.66811,8.330017
11519,20131140.0,0.0,18.298553,13.203339,21.11618,20.189026,21.899261,21.765228,18.298553,18.298523,18.298523,18.298523,0.0,0.032086365,0.032086365,0.04958823,25.0,18.300018,0.0,0.0,0.0,0.00051924004,9.54197e-21,0.0,81.055016,25.000912,24.978514,96.0,0.07325355,35.030083,241.34601,88.555374,0.0,81.055016,0.11376096,0.0,77.667534,8.330017
11520,20131200.0,0.0,18.298553,13.200073,21.112701,20.184448,21.896698,21.762482,18.298553,18.298553,18.298553,18.298553,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.00089929445,9.54197e-21,0.0,81.05442,25.00091,24.964233,96.0,0.07330251,35.05007,241.34602,88.55537,0.0,81.05442,0.11376095,0.0,77.66696,8.330017
11521,20131260.0,0.0,20.872498,13.196869,21.143433,20.188171,21.904205,21.76886,18.316803,18.295105,18.295105,18.295013,0.0,0.00033507182,0.00033507182,0.00046870892,56.666668,18.300018,0.0,0.0,0.0,5.1885448,9.54197e-21,0.0,25.593796,22.458836,0.30849707,96.0,0.0011371908,69.5681,2.0425663,54.12485,0.0,25.593796,0.0011535577,0.0,23.056393,8.330017
11522,20131320.0,0.0,20.934967,13.194183,21.158844,20.193634,21.913818,21.777191,18.318237,18.297241,18.297241,18.296509,0.0,0.0011305348,0.0011305348,0.0013309113,88.333336,18.300018,0.0,0.0,0.0,3.3624232,9.54197e-21,0.0,34.560577,32.50982,0.49508968,96.0,0.0035898653,69.30688,11.822623,59.299675,0.0,34.560577,0.0036159884,0.0,30.196732,8.330017
11523,20131380.0,0.0,21.160583,13.191864,21.242249,20.19867,21.922577,21.78479,18.32782,18.308044,18.308044,18.304718,0.0,0.005298211,0.005298211,0.0055354005,120.0,18.300018,0.0,0.0,0.0,16.32222,9.54197e-21,0.0,47.765255,44.15652,0.78476334,96.0,0.016119853,68.90133,73.05943,68.45778,0.0,47.765255,0.016153155,0.0,42.100353,8.330017
11524,20131440.0,9.0,21.273346,13.189941,21.277557,20.202332,21.928894,21.79013,18.419373,18.323364,18.323364,18.317902,0.0,0.013152963,0.013152963,0.014448938,120.0,18.300018,0.0,0.0,0.0,49.697254,9.54197e-21,0.0,57.22246,46.755005,2.1525161,96.0,0.04073901,66.98648,213.27701,77.62572,0.0,57.22246,0.040752187,0.0,51.88075,8.330017
11525,20131500.0,9.0,21.21582,13.188416,21.22702,20.20404,21.932312,21.792877,18.773163,18.396423,18.396423,18.367096,0.0,0.019931259,0.019931259,0.025109734,120.0,18.300018,0.0,0.0,0.0,72.03148,9.54197e-21,0.0,62.70724,45.58552,7.9312367,96.0,0.064784616,58.896267,243.29805,84.854546,0.0,62.70724,0.06496443,0.0,58.516026,8.330017
11526,20131560.0,9.0,19.616577,13.187256,21.18518,20.203949,21.933624,21.793701,19.397095,18.645233,18.645233,18.566711,0.0,0.024633327,0.024633327,0.034270976,120.0,18.300018,0.0,0.0,0.0,21.339182,9.54197e-21,0.0,65.89886,46.426376,21.490948,96.0,0.064353235,39.912674,242.17749,91.25871,0.0,65.89886,0.08354165,0.0,62.427498,8.330017
11527,20131620.0,2.0,15.552795,13.186432,21.161713,20.203552,21.934418,21.794098,19.566193,19.015564,19.015564,18.903992,0.0,0.028046288,0.028046288,0.04125005,120.0,18.300018,0.0,0.0,0.0,-169.40115,9.54197e-21,0.0,67.60996,49.9407,36.4664,96.0,0.02685739,18.947037,241.03635,97.62666,0.0,67.60996,0.09735177,0.0,64.450516,8.330017
11528,20131680.0,2.0,15.755157,13.186005,21.148376,20.203186,21.934845,21.79422,18.444061,19.020477,19.020477,18.95691,0.0,0.03058577,0.03058577,0.04641561,120.0,18.300018,0.0,0.0,0.0,-156.94435,9.54197e-21,0.0,68.16939,56.032913,34.467506,96.0,0.037003163,21.74549,240.03314,104.38404,0.0,68.16939,0.107601605,0.0,65.1147,8.330017
11529,20131740.0,2.0,19.2482,13.185883,21.140259,20.200867,21.93341,21.792603,17.457062,18.471588,18.471588,18.498077,0.0,0.032464746,0.032464746,0.05000629,120.0,18.300018,0.0,0.0,0.0,75.382935,9.54197e-21,0.0,67.88539,63.851894,20.004948,96.0,0.08970432,41.993073,239.27222,111.281555,0.0,67.88539,0.11495249,0.0,64.85694,8.330017
11530,20131800.0,0.0,19.967102,13.186127,21.133118,20.195526,21.929535,21.788696,17.926788,18.0831,18.0831,18.134277,0.0,0.03381825,0.03381825,0.05241802,126.666664,18.300018,0.0,0.0,0.0,124.64553,9.54197e-21,0.0,66.973976,74.3454,16.62722,96.0,0.10193288,46.72189,238.71634,119.05261,0.0,66.973976,0.12007798,0.0,63.99185,8.330017
11531,20131860.0,0.0,18.448883,13.186676,21.126556,20.1893,21.924896,21.784119,18.70221,18.237946,18.237946,18.248596,0.0,0.034545615,0.034545615,0.05370185,133.33333,18.300018,0.0,0.0,0.0,3.6313477,9.54197e-21,0.0,65.711296,86.830185,24.64961,96.0,0.07966118,35.490547,238.44067,127.18585,0.0,65.711296,0.122818515,0.0,62.797474,8.330017
11532,20131920.0,0.0,17.226929,13.1875305,21.121368,20.184204,21.92096,21.780212,18.65036,18.490326,18.490326,18.474182,0.0,0.034880437,0.034880437,0.054313272,140.0,18.300018,0.0,0.0,0.0,-84.59118,9.54197e-21,0.0,64.32921,99.76126,29.287287,96.0,0.06318109,28.997797,238.43024,135.0459,0.0,64.32921,0.124099866,0.0,61.482162,8.330017
11533,20131980.0,0.0,18.073944,13.18869,21.117065,20.179565,21.917328,21.77658,18.14978,18.433014,18.433014,18.43277,0.0,0.03464384,0.03464384,0.053974703,136.0,18.300018,0.0,0.0,0.0,-16.521671,9.54197e-21,0.0,63.02197,109.94752,25.468212,96.0,0.07699842,34.3445,238.54494,140.50003,0.0,63.02197,0.1232792,0.0,60.223854,8.330017
11534,20132040.0,0.0,18.860779,13.190155,21.11264,20.174286,21.9133,21.772552,18.08722,18.261871,18.261871,18.278168,0.0,0.03419034,0.03419034,0.05324987,132.0,18.300018,0.0,0.0,0.0,43.608456,9.54197e-21,0.0,61.991344,117.02668,22.249735,96.0,0.0872317,38.850372,238.6443,143.82413,0.0,61.991344,0.12164187,0.0,59.213905,8.330017
11535,20132100.0,0.0,18.563446,13.191895,21.108337,20.168701,21.909119,21.768433,18.350677,18.249512,18.249512,18.258606,0.0,0.03365827,0.03365827,0.05235894,128.0,18.300018,0.0,0.0,0.0,18.047785,9.54197e-21,0.0,61.236607,121.44094,23.833248,96.0,0.080685295,36.633453,238.68631,145.48657,0.0,61.236607,0.11968174,0.0,58.462643,8.330017
11536,20132160.0,0.0,18.021637,13.193878,21.104797,20.163818,21.905457,21.76477,18.444641,18.332886,18.332886,18.329865,0.0,0.03316233,0.03316233,0.05149978,124.0,18.300018,0.0,0.0,0.0,-21.294939,9.54197e-21,0.0,60.734695,123.47943,26.097261,96.0,0.07164896,33.463833,238.67284,145.8505,0.0,60.734695,0.11782644,0.0,57.957905,8.330017
11537,20132220.0,0.0,18.060486,13.196167,21.101746,20.159393,21.90216,21.761505,18.311584,18.355011,18.355011,18.35196,0.0,0.03274425,0.03274425,0.050759055,120.0,18.300018,0.0,0.0,0.0,-16.90007,9.54197e-21,0.0,60.436005,123.651955,25.805723,96.0,0.07180074,33.871986,238.62369,145.2899,0.0,60.436005,0.11624641,0.0,57.657135,8.330017
11538,20132280.0,0.0,18.416992,13.1987,21.098694,20.154999,21.898956,21.75827,18.216095,18.304352,18.304352,18.308014,0.0,0.032398216,0.032398216,0.05013906,116.0,18.300018,0.0,0.0,0.0,8.807898,9.54197e-21,0.0,60.29907,122.46687,24.333311,96.0,0.07614804,35.933365,238.56012,144.09222,0.0,60.29907,0.114932075,0.0,57.520504,8.330017
11539,20132340.0,0.0,18.4917,13.201447,21.09552,20.150543,21.89569,21.755005,18.271118,18.273071,18.273071,18.277863,0.0,0.03211007,0.03211007,0.049620394,112.0,18.300018,0.0,0.0,0.0,13.117053,9.54197e-21,0.0,60.295845,120.3214,24.126698,96.0,0.07619163,36.222622,238.49835,142.46007,0.0,60.295845,0.11383554,0.0,57.51981,8.330017
11540,20132400.0,0.0,18.28775,13.204437,21.092346,20.14618,21.892578,21.751862,18.348999,18.292511,18.292511,18.292755,0.0,0.03187608,0.03187608,0.049199294,108.0,18.300018,0.0,0.0,0.0,-1.4769989,9.54197e-21,0.0,60.40284,117.4936,25.032095,96.0,0.07259967,34.95507,238.44872,140.54172,0.0,60.40284,0.11294532,0.0,57.630974,8.330017
11541,20132460.0,0.0,18.164978,13.207672,21.089386,20.142242,21.889679,21.748993,18.338257,18.317108,18.317108,18.314636,0.0,0.031694558,0.031694558,0.048873965,104.0,18.300018,0.0,0.0,0.0,-9.384138,9.54197e-21,0.0,60.595036,114.19548,25.497452,96.0,0.07060716,34.30357,238.41685,138.44984,0.0,60.595036,0.11225621,0.0,57.828133,8.330017
11542,20132520.0,0.0,18.258423,13.21109,21.086426,20.138428,21.886902,21.746185,18.282806,18.311188,18.311188,18.310394,0.0,0.031555425,0.031555425,0.048626214,100.0,18.300018,0.0,0.0,0.0,-2.5522296,9.54197e-21,0.0,60.850746,110.59997,25.078503,96.0,0.071737394,34.8901,238.40504,136.26143,0.0,60.850746,0.11172973,0.0,58.088863,8.330017
11543,20132580.0,0.0,18.37732,13.214752,21.083435,20.134613,21.884125,21.743408,18.267914,18.290985,18.290985,18.29245,0.0,0.031445,0.031445,0.048430707,96.0,18.300018,0.0,0.0,0.0,5.4015985,9.54197e-21,0.0,61.156254,106.829094,24.607689,96.0,0.07308276,35.549236,238.41365,134.02025,0.0,61.156254,0.11131312,0.0,58.399086,8.330017
11544,20132640.0,0.0,18.35907,13.218567,21.080353,20.130768,21.881348,21.740631,18.300812,18.286194,18.286194,18.28711,0.0,0.03135275,0.03135275,0.048269432,92.0,18.300018,0.0,0.0,0.0,3.78656,9.54197e-21,0.0,61.503674,102.96163,24.724028,96.0,0.07248866,35.38636,238.44206,131.75256,0.0,61.503674,0.11096723,0.0,58.750618,8.330017
11545,20132700.0,0.0,18.269897,13.222565,21.077301,20.127014,21.878632,21.737885,18.323242,18.297485,18.297485,18.296478,0.0,0.031275157,0.031275157,0.048136193,88.0,18.300018,0.0,0.0,0.0,-2.2484603,9.54197e-21,0.0,61.88715,99.04002,25.098589,96.0,0.071058646,34.861973,238.48926,129.47545,0.0,61.88715,0.1106787,0.0,59.136932,8.330017
11546,20132760.0,0.0,18.245575,13.226746,21.074371,20.123535,21.876038,21.73529,18.309937,18.30481,18.30481,18.303284,0.0,0.031210164,0.031210164,0.04802701,84.0,18.300018,0.0,0.0,0.0,-3.6348455,9.54197e-21,0.0,62.30086,95.09271,25.177616,96.0,0.07065304,34.75134,238.5541,127.2006,0.0,62.30086,0.1104395,0.0,59.551777,8.330017
11547,20132820.0,0.0,18.293121,13.23111,21.071472,20.120087,21.873444,21.732727,18.28949,18.300323,18.300323,18.299713,0.0,0.031152962,0.031152962,0.047932778,80.0,18.300018,0.0,0.0,0.0,-0.31710818,9.54197e-21,0.0,62.740517,91.14526,24.97212,96.0,0.07122499,35.039032,238.63542,124.93435,0.0,62.740517,0.1102309,0.0,59.99052,8.330017
11548,20132880.0,0.0,18.33667,13.235596,21.068573,20.116638,21.87088,21.730164,18.287476,18.29245,18.29245,18.292664,0.0,0.031098643,0.031098643,0.047844566,76.0,18.300018,0.0,0.0,0.0,2.4968436,9.54197e-21,0.0,63.20498,87.21331,24.804531,96.0,0.07167168,35.273655,238.73225,122.678,0.0,63.20498,0.11003409,0.0,60.451855,8.330017
11549,20132940.0,0.0,18.322052,13.240234,21.065674,20.11322,21.868347,21.72763,18.302307,18.291779,18.291779,18.291656,0.0,0.031043783,0.031043783,0.04775626,72.0,18.300018,0.0,0.0,0.0,1.3623329,9.54197e-21,0.0,63.694786,83.30396,24.882477,96.0,0.0712948,35.16453,238.84377,120.43063,0.0,63.694786,0.10983611,0.0,60.936092,8.330017
11550,20133000.0,0.0,18.282501,13.244995,21.062836,20.109863,21.865814,21.725128,18.311005,18.297241,18.297241,18.296295,0.0,0.030987822,0.030987822,0.04766592,68.0,18.300018,0.0,0.0,0.0,-1.2693666,9.54197e-21,0.0,64.210884,79.417274,25.048668,96.0,0.07061991,34.93187,238.96915,118.191315,0.0,64.210884,0.10963402,0.0,61.444046,8.330017
11551,20133060.0,0.0,18.275879,13.249908,21.06015,20.10669,21.863373,21.722717,18.303772,18.30017,18.30017,18.299072,0.0,0.030930739,0.030930739,0.047570832,64.0,18.300018,0.0,0.0,0.0,-1.5953033,9.54197e-21,0.0,64.753815,75.55456,25.06875,96.0,0.070430845,34.903748,239.10777,115.959755,0.0,64.753815,0.109424576,0.0,61.976944,8.330017
11552,20133120.0,0.0,18.299011,13.254913,21.057495,20.103546,21.860962,21.720337,18.294891,18.297882,18.297882,18.297272,0.0,0.03087028,0.03087028,0.047468353,60.0,18.300018,0.0,0.0,0.0,-0.011906477,9.54197e-21,0.0,65.324905,71.71761,24.9729,96.0,0.070621744,35.03794,239.25899,113.73481,0.0,65.324905,0.109201156,0.0,62.5368,8.330017
