,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11553,20133180.0,0.0,18.316223,13.26001,21.054932,20.100464,21.858582,21.717957,18.2948,18.2948,18.2948,18.294495,0.0,0.030804994,0.030804994,0.04735646,56.0,18.300018,0.0,0.0,0.0,1.0728407,9.54197e-21,0.0,65.92796,67.90658,24.911585,96.0,0.07068319,35.123783,239.42259,111.513794,0.0,65.92796,0.10895495,0.0,63.12756,8.330017
11554,20133240.0,0.0,18.309448,13.265198,21.052368,20.097382,21.856232,21.715637,18.300842,18.2948,18.2948,18.294342,0.0,0.030732276,0.030732276,0.047230728,52.0,18.300018,0.0,0.0,0.0,0.55911416,9.54197e-21,0.0,66.567085,64.11674,24.951216,96.0,0.070393905,35.068302,239.59846,109.29473,0.0,66.567085,0.10868678,0.0,63.753372,8.330017
11555,20133300.0,0.0,18.296478,13.270477,21.049896,20.09436,21.853912,21.713318,18.304077,18.2966,18.2966,18.295898,0.0,0.030650308,0.030650308,0.04708831,48.0,18.300018,0.0,0.0,0.0,-0.3036497,9.54197e-21,0.0,67.24161,60.36631,25.01209,96.0,0.0700129,34.98307,239.7861,107.08314,0.0,67.24161,0.108381465,0.0,64.413795,8.330017
11556,20133360.0,0.0,18.292053,13.275848,21.047577,20.091553,21.851654,21.71112,18.30249,18.297913,18.297913,18.29712,0.0,0.030558761,0.030558761,0.046929006,44.0,18.300018,0.0,0.0,0.0,-0.56138074,9.54197e-21,0.0,67.95797,56.64667,25.034988,96.0,0.06973727,34.95102,239.98541,104.8748,0.0,67.95797,0.108039126,0.0,65.11521,8.330017
11557,20133420.0,0.0,18.299347,13.28125,21.045288,20.088776,21.849457,21.708954,18.299225,18.297455,18.297455,18.296783,0.0,0.030456323,0.030456323,0.046750598,40.0,18.300018,0.0,0.0,0.0,-0.066354305,9.54197e-21,0.0,68.7223,52.956654,25.011799,96.0,0.06959091,34.983482,240.19615,102.6684,0.0,68.7223,0.10765589,0.0,65.863625,8.330017
11558,20133480.0,0.0,18.306396,13.286743,21.043121,20.08603,21.84729,21.706818,18.298706,18.296448,18.296448,18.295898,0.0,0.030340593,0.030340593,0.046548896,36.0,18.300018,0.0,0.0,0.0,0.37211385,9.54197e-21,0.0,69.54093,49.300583,24.994225,96.0,0.0693963,35.008083,240.41817,100.46406,0.0,69.54093,0.107222654,0.0,66.66528,8.330017
11559,20133540.0,0.0,18.306,13.292236,21.041016,20.083344,21.845184,21.704742,18.300781,18.296234,18.296234,18.295715,0.0,0.030208733,0.030208733,0.046318967,32.0,18.300018,0.0,0.0,0.0,0.31148204,9.54197e-21,0.0,70.42093,45.684383,25.010061,96.0,0.06905602,34.985916,240.65123,98.26266,0.0,70.42093,0.10672931,0.0,67.52713,8.330017
11560,20133600.0,0.0,18.299438,13.297791,21.038818,20.080719,21.84314,21.702698,18.302612,18.29715,18.29715,18.296478,0.0,0.030121347,0.030121347,0.04617401,29.666666,18.300018,0.0,0.0,0.0,-0.10805782,9.54197e-21,0.0,71.35387,42.337315,25.046354,96.0,0.06874958,34.9351,240.86472,96.268524,0.0,71.35387,0.10641048,0.0,68.439674,8.330017
11561,20133660.0,0.0,18.295807,13.303345,21.036713,20.078278,21.841125,21.700745,18.302063,18.298035,18.298035,18.297333,0.0,0.030048605,0.030048605,0.04605285,27.333334,18.300018,0.0,0.0,0.0,-0.31655586,9.54197e-21,0.0,72.31395,39.246746,25.0671,96.0,0.068525866,34.90606,241.06537,94.435005,0.0,72.31395,0.106144175,0.0,69.37643,8.330017
11562,20133720.0,0.0,18.298096,13.308929,21.034637,20.075836,21.839142,21.698792,18.300415,18.298096,18.298096,18.297485,0.0,0.029975891,0.029975891,0.045931105,25.0,18.300018,0.0,0.0,0.0,-0.15426299,9.54197e-21,0.0,73.30665,36.34906,25.064045,96.0,0.06838017,34.91034,241.25922,92.709785,0.0,73.30665,0.10587774,0.0,70.343956,8.330017
11563,20133780.0,0.0,18.301575,13.314514,21.032349,20.073456,21.837189,21.696869,18.299316,18.297668,18.297668,18.29718,0.0,0.02999562,0.02999562,0.04598086,25.0,18.300018,0.0,0.0,0.0,0.09627922,9.54197e-21,0.0,74.30873,33.894073,25.050207,96.0,0.06847755,34.92971,241.40277,91.343636,0.0,74.30873,0.10596857,0.0,71.31773,8.330017
11564,20133840.0,0.0,18.301788,13.320068,21.029968,20.071045,21.835236,21.694946,18.299591,18.297516,18.297516,18.297089,0.0,0.030062135,0.030062135,0.046109,25.0,18.300018,0.0,0.0,0.0,0.11954451,9.54197e-21,0.0,75.267914,31.844591,25.046873,96.0,0.06864171,34.93438,241.50992,90.2578,0.0,75.267914,0.106232375,0.0,72.24498,8.330017
11565,20133900.0,0.0,18.299988,13.325623,21.027527,20.068634,21.833221,21.693024,18.300018,18.297699,18.297699,18.297302,0.0,0.030156014,0.030156014,0.04628291,25.0,18.300018,0.0,0.0,0.0,0.014776857,9.54197e-21,0.0,76.177734,30.116394,25.0493,96.0,0.06884507,34.930984,241.59026,89.38216,0.0,76.177734,0.10659564,0.0,73.12117,8.330017
11566,20133960.0,0.0,18.298096,13.331146,21.025085,20.066284,21.831207,21.69104,18.299927,18.298035,18.298035,18.297668,0.0,0.030281901,0.030281901,0.046510816,25.0,18.300018,0.0,0.0,0.0,-0.09284983,9.54197e-21,0.0,77.02132,28.703232,25.049248,96.0,0.069122024,34.931053,241.64255,88.71709,0.0,77.02132,0.107070565,0.0,73.92975,8.330017
11567,20134020.0,0.0,18.298279,13.336639,21.022583,20.063904,21.829132,21.689056,18.299377,18.298126,18.298126,18.297821,0.0,0.030420547,0.030420547,0.046758145,25.0,18.300018,0.0,0.0,0.0,-0.06862157,9.54197e-21,0.0,77.79149,27.540876,25.039377,96.0,0.06946016,34.94487,241.67522,88.20792,0.0,77.79149,0.10759518,0.0,74.664795,8.330017
11568,20134080.0,0.0,18.299042,13.342072,21.02008,20.061523,21.826996,21.687012,18.29898,18.298126,18.298126,18.297882,0.0,0.030562425,0.030562425,0.047009215,25.0,18.300018,0.0,0.0,0.0,-0.01290047,9.54197e-21,0.0,78.5042,26.55364,25.027115,96.0,0.06981281,34.96204,241.69586,87.80042,0.0,78.5042,0.108130895,0.0,75.34287,8.330017
11569,20134140.0,0.0,18.299622,13.347473,21.017548,20.059082,21.82483,21.684937,18.29892,18.298096,18.298096,18.297913,0.0,0.030710474,0.030710474,0.047268964,25.0,18.300018,0.0,0.0,0.0,0.02581428,9.54197e-21,0.0,79.14132,25.754374,25.01545,96.0,0.070175976,34.97837,241.70274,87.50545,0.0,79.14132,0.108687796,0.0,75.94635,8.330017
11570,20134200.0,0.0,18.299469,13.352783,21.014954,20.05661,21.822601,21.6828,18.299042,18.298218,18.298218,18.298035,0.0,0.030859657,0.030859657,0.047528766,25.0,18.300018,0.0,0.0,0.0,0.015639523,9.54197e-21,0.0,79.70128,25.11621,25.006624,96.0,0.0705306,34.990726,241.69908,87.3022,0.0,79.70128,0.10924608,0.0,76.47436,8.330017
11571,20134260.0,0.0,18.299194,13.358032,21.01242,20.0542,21.820343,21.680664,18.299133,18.29837,18.29837,18.298187,0.0,0.031006433,0.031006433,0.047782887,25.0,18.300018,0.0,0.0,0.0,-0.0014467775,9.54197e-21,0.0,80.19788,24.596775,24.9983,96.0,0.070877865,35.00238,241.68848,87.16343,0.0,80.19788,0.10979448,0.0,76.94076,8.330017
11572,20134320.0,0.0,18.299133,13.363159,21.009888,20.051758,21.818054,21.678467,18.299103,18.298492,18.298492,18.29837,0.0,0.031149546,0.031149546,0.048029233,25.0,18.300018,0.0,0.0,0.0,-0.0068704104,9.54197e-21,0.0,80.62702,24.18913,24.989342,96.0,0.0712183,35.014923,241.67181,87.08381,0.0,80.62702,0.11032736,0.0,77.34193,8.330017
11573,20134380.0,0.0,18.299225,13.368225,21.007324,20.049316,21.815704,21.676239,18.299072,18.298615,18.298615,18.298492,0.0,0.031286698,0.031286698,0.04826397,25.0,18.300018,0.0,0.0,0.0,-0.0011644869,9.54197e-21,0.0,80.98609,23.884684,24.979929,96.0,0.07154656,35.028103,241.65036,87.05629,0.0,80.98609,0.11083656,0.0,77.675705,8.330017
11574,20134440.0,0.0,18.299316,13.373169,21.00473,20.046814,21.813293,21.67398,18.299103,18.298706,18.298706,18.298615,0.0,0.031417586,0.031417586,0.048486937,25.0,18.300018,0.0,0.0,0.0,0.0047243,9.54197e-21,0.0,81.2947,23.649065,24.970776,96.0,0.071859956,35.040916,241.62634,87.061134,0.0,81.2947,0.11132161,0.0,77.96126,8.330017
11575,20134500.0,0.0,18.299377,13.377991,21.002136,20.044312,21.810883,21.671692,18.299133,18.298828,18.298828,18.298737,0.0,0.03154164,0.03154164,0.048697233,25.0,18.300018,0.0,0.0,0.0,0.00762689,9.54197e-21,0.0,81.550125,23.481293,24.962116,96.0,0.0721564,35.05304,241.60005,87.097275,0.0,81.550125,0.11178027,0.0,78.196106,8.330017
11576,20134560.0,0.0,18.299438,13.38269,20.999603,20.04187,21.808441,21.669403,18.299194,18.29892,18.29892,18.298859,0.0,0.031657044,0.031657044,0.048891928,25.0,18.300018,0.0,0.0,0.0,0.00679033,9.54197e-21,0.0,81.75097,23.377563,24.954199,96.0,0.07243115,35.06412,241.5723,87.16073,0.0,81.75097,0.11220588,0.0,78.37918,8.330017
11577,20134620.0,0.0,18.299438,13.387238,20.99707,20.03946,21.805939,21.667084,18.299255,18.299042,18.299042,18.29898,0.0,0.03176272,0.03176272,0.049069434,25.0,18.300018,0.0,0.0,0.0,0.0049688015,9.54197e-21,0.0,81.90278,23.326822,24.94684,96.0,0.07268274,35.07442,241.5441,87.24417,0.0,81.90278,0.11259487,0.0,78.515976,8.330017
11578,20134680.0,0.0,18.299438,13.391663,20.994537,20.036987,21.803436,21.664734,18.299286,18.299133,18.299133,18.299103,0.0,0.03185845,0.03185845,0.049229525,25.0,18.300018,0.0,0.0,0.0,0.0034548026,9.54197e-21,0.0,82.0084,23.32376,24.93993,96.0,0.07291108,35.0841,241.5159,87.34438,0.0,82.0084,0.112946466,0.0,78.60931,8.330017
11579,20134740.0,0.0,18.2995,13.395905,20.991974,20.034515,21.800903,21.662354,18.299347,18.299225,18.299225,18.299194,0.0,0.031943575,0.031943575,0.049371313,25.0,18.300018,0.0,0.0,0.0,0.0040116403,9.54197e-21,0.0,82.07483,23.35763,24.933374,96.0,0.07311526,35.093277,241.48856,87.45458,0.0,82.07483,0.11325857,0.0,78.665955,8.330017
11580,20134800.0,0.0,18.29956,13.399994,20.98944,20.032043,21.79837,21.659973,18.299377,18.299316,18.299316,18.299286,0.0,0.032018274,0.032018274,0.049495276,25.0,18.300018,0.0,0.0,0.0,0.0049844543,9.54197e-21,0.0,82.10984,23.41826,24.927326,96.0,0.073295034,35.10174,241.46269,87.56908,0.0,82.10984,0.113531806,0.0,78.69337,8.330017
11581,20134860.0,0.0,18.299652,13.404083,20.986908,20.029602,21.795807,21.657593,18.299438,18.299408,18.299408,18.299377,0.0,0.032080337,0.032080337,0.04959789,25.0,18.300018,0.0,0.0,0.0,0.007723023,9.54197e-21,0.0,82.10551,23.513378,24.921858,96.0,0.07344604,35.109398,241.43842,87.69022,0.0,82.10551,0.113758765,0.0,78.68409,8.330017
11582,20134920.0,0.0,18.299744,13.408264,20.984406,20.02713,21.793243,21.655212,18.2995,18.299469,18.299469,18.299469,0.0,0.032128908,0.032128908,0.049677756,25.0,18.300018,0.0,0.0,0.0,0.009753257,9.54197e-21,0.0,82.07175,23.628857,24.917604,96.0,0.07356376,35.115356,241.41695,87.808754,0.0,82.07175,0.11393574,0.0,78.64763,8.330017
11583,20134980.0,0.0,18.299835,13.412598,20.981934,20.024689,21.79068,21.652802,18.299591,18.29956,18.29956,18.29956,0.0,0.03216822,0.03216822,0.04974203,25.0,18.300018,0.0,0.0,0.0,0.010171858,9.54197e-21,0.0,82.02179,23.75339,24.914282,96.0,0.073658414,35.120003,241.39767,87.92269,0.0,82.02179,0.11407861,0.0,78.596344,8.330017
11584,20135040.0,0.0,18.299896,13.417023,20.979431,20.022247,21.788116,21.650421,18.299683,18.299652,18.299652,18.299652,0.0,0.032201663,0.032201663,0.049796443,25.0,18.300018,0.0,0.0,0.0,0.010179426,9.54197e-21,0.0,81.96276,23.8825,24.911562,96.0,0.073738486,35.123814,241.37987,88.03308,0.0,81.96276,0.11420001,0.0,78.53678,8.330017
11585,20135100.0,0.0,18.299957,13.42157,20.97696,20.019806,21.785553,21.64801,18.299774,18.299744,18.299744,18.299744,0.0,0.03222433,0.03222433,0.04983285,25.0,18.300018,0.0,0.0,0.0,0.00901923,9.54197e-21,0.0,81.89057,24.014757,24.909916,96.0,0.07379176,35.12612,241.3651,88.13379,0.0,81.89057,0.11428169,0.0,78.465385,8.330017
11586,20135160.0,0.0,18.300018,13.426239,20.974518,20.017426,21.78302,21.64566,18.299835,18.299835,18.299835,18.299835,0.0,0.032242138,0.032242138,0.049861133,25.0,18.300018,0.0,0.0,0.0,0.009042234,9.54197e-21,0.0,81.813934,24.146986,24.908772,96.0,0.073832974,35.127716,241.35178,88.22934,0.0,81.813934,0.11434564,0.0,78.39005,8.330017
11587,20135220.0,0.0,18.30008,13.431,20.972107,20.015045,21.780487,21.64328,18.299927,18.299927,18.299927,18.299927,0.0,0.03225426,0.03225426,0.049879935,25.0,18.300018,0.0,0.0,0.0,0.0086993715,9.54197e-21,0.0,81.73316,24.277555,24.908268,96.0,0.07385982,35.12842,241.34024,88.317856,0.0,81.73316,0.114388704,0.0,78.31117,8.330017
11588,20135280.0,0.0,18.30014,13.435852,20.969696,20.012665,21.777954,21.64093,18.299988,18.299988,18.299988,18.299988,0.0,0.03226039,0.03226039,0.04988878,25.0,18.300018,0.0,0.0,0.0,0.0074808374,9.54197e-21,0.0,81.65017,24.403334,24.908457,96.0,0.07387149,35.12816,241.33078,88.3972,0.0,81.65017,0.114409804,0.0,78.230576,8.330017
11589,20135340.0,0.0,18.30017,13.440796,20.967316,20.010315,21.775452,21.63858,18.300049,18.300049,18.300049,18.300049,0.0,0.032261822,0.032261822,0.049889803,25.0,18.300018,0.0,0.0,0.0,0.0062740566,9.54197e-21,0.0,81.56822,24.521551,24.909172,96.0,0.073871404,35.127155,241.32318,88.46717,0.0,81.56822,0.11441385,0.0,78.1513,8.330017
11590,20135400.0,0.0,18.300201,13.445831,20.964935,20.007965,21.77295,21.636261,18.30011,18.30011,18.30011,18.30011,0.0,0.032257464,0.032257464,0.04988123,25.0,18.300018,0.0,0.0,0.0,0.004794752,9.54197e-21,0.0,81.48665,24.63138,24.910538,96.0,0.07385656,35.125248,241.31783,88.52598,0.0,81.48665,0.114396356,0.0,78.0728,8.330017
11591,20135460.0,0.0,18.300232,13.450958,20.962616,20.005676,21.770477,21.633942,18.30014,18.30017,18.30017,18.30017,0.0,0.032250196,0.032250196,0.049867842,25.0,18.300018,0.0,0.0,0.0,0.005164863,9.54197e-21,0.0,81.40824,24.733046,24.912216,96.0,0.07383456,35.1229,241.31381,88.57698,0.0,81.40824,0.11436843,0.0,77.99754,8.330017
11592,20135520.0,0.0,18.300293,13.456177,20.960297,20.003418,21.768036,21.631653,18.300201,18.300232,18.300232,18.300232,0.0,0.032240253,0.032240253,0.04985006,25.0,18.300018,0.0,0.0,0.0,0.005233283,9.54197e-21,0.0,81.334885,24.824036,24.914318,96.0,0.073805414,35.119953,241.31125,88.61891,0.0,81.334885,0.11433074,0.0,77.92733,8.330017
11593,20135580.0,0.0,18.300293,13.461456,20.958008,20.00116,21.765594,21.629395,18.300232,18.300262,18.300262,18.300262,0.0,0.03222807,0.03222807,0.049828626,25.0,18.300018,0.0,0.0,0.0,0.004096254,9.54197e-21,0.0,81.26713,24.904032,24.916842,96.0,0.073770076,35.11642,241.31,88.65207,0.0,81.26713,0.11428492,0.0,77.862686,8.330017
11594,20135640.0,0.0,18.300293,13.466797,20.95575,19.998932,21.763153,21.627106,18.300262,18.300293,18.300293,18.300293,0.0,0.03221457,0.03221457,0.04980508,25.0,18.300018,0.0,0.0,0.0,0.0025795223,9.54197e-21,0.0,81.20594,24.972857,24.919643,96.0,0.07373102,35.1125,241.30983,88.67733,0.0,81.20594,0.11423436,0.0,77.804474,8.330017
11595,20135700.0,0.0,18.300323,13.4721985,20.95346,19.996704,21.760742,21.624878,18.300293,18.300323,18.300323,18.300323,0.0,0.03220051,0.03220051,0.04978069,25.0,18.300018,0.0,0.0,0.0,0.0015691561,9.54197e-21,0.0,81.151596,25.031134,24.922606,96.0,0.07369035,35.10835,241.31044,88.695915,0.0,81.151596,0.11418195,0.0,77.7529,8.330017
11596,20135760.0,0.0,18.300323,13.477661,20.951263,19.994537,21.758392,21.62265,18.300323,18.300323,18.300323,18.300323,0.0,0.032185707,0.032185707,0.049755182,25.0,18.300018,0.0,0.0,0.0,0.0017480414,9.54197e-21,0.0,81.1053,25.07664,24.92579,96.0,0.07364724,35.103893,241.31207,88.70622,0.0,81.1053,0.11412668,0.0,77.70916,8.330017
11597,20135820.0,0.0,18.300354,13.483185,20.949066,19.99237,21.756042,21.620453,18.300323,18.300354,18.300354,18.300354,0.0,0.03217132,0.03217132,0.04973051,25.0,18.300018,0.0,0.0,0.0,0.0015889892,9.54197e-21,0.0,81.06818,25.109419,24.929144,96.0,0.07360461,35.0992,241.31433,88.709656,0.0,81.06818,0.11407321,0.0,77.67427,8.330017
11598,20135880.0,0.0,18.300354,13.488739,20.946869,19.990265,21.753723,21.618286,18.300323,18.300354,18.300354,18.300354,0.0,0.032158542,0.032158542,0.049708728,25.0,18.300018,0.0,0.0,0.0,0.0012287623,9.54197e-21,0.0,81.042595,25.127714,24.932598,96.0,0.07356517,35.09436,241.317,88.706436,0.0,81.042595,0.11402582,0.0,77.65042,8.330017
11599,20135940.0,0.0,18.300354,13.494354,20.944702,19.98816,21.751373,21.61612,18.300354,18.300354,18.300354,18.300354,0.0,0.032145426,0.032145426,0.04968632,25.0,18.300018,0.0,0.0,0.0,0.0009726302,9.54197e-21,0.0,81.01528,25.148071,24.936047,96.0,0.07352504,35.089535,241.31964,88.70406,0.0,81.01528,0.11397721,0.0,77.62493,8.330017
11600,20136000.0,0.0,18.300354,13.5,20.942535,19.986053,21.749084,21.613953,18.300354,18.300354,18.300354,18.300354,0.0,0.032133564,0.032133564,0.049666148,25.0,18.300018,0.0,0.0,0.0,0.0007826753,9.54197e-21,0.0,80.99543,25.159359,24.93957,96.0,0.07348739,35.084602,241.32246,88.697784,0.0,80.99543,0.11393329,0.0,77.60657,8.330017
11601,20136060.0,0.0,18.300385,13.505676,20.94043,19.983978,21.746796,21.611816,18.300354,18.300354,18.300354,18.300354,0.0,0.032122184,0.032122184,0.049646813,25.0,18.300018,0.0,0.0,0.0,0.0012993909,9.54197e-21,0.0,80.97805,25.16774,24.94313,96.0,0.07345068,35.079617,241.32532,88.690346,0.0,80.97805,0.113891184,0.0,77.59055,8.330017
11602,20136120.0,0.0,18.300385,13.511414,20.938293,19.981934,21.744537,21.60971,18.300354,18.300354,18.300354,18.300354,0.0,0.03211187,0.03211187,0.04962935,25.0,18.300018,0.0,0.0,0.0,0.0010056178,9.54197e-21,0.0,80.965546,25.170544,24.946793,96.0,0.07341595,35.07449,241.3282,88.68084,0.0,80.965546,0.11385309,0.0,77.5792,8.330017
11603,20136180.0,0.0,18.300354,13.51712,20.936188,19.979889,21.74228,21.607605,18.300385,18.300354,18.300354,18.300354,0.0,0.0321027,0.0321027,0.04961387,25.0,18.300018,0.0,0.0,0.0,8.4039755e-05,9.54197e-21,0.0,80.957275,25.168842,24.950495,96.0,0.07338356,35.06931,241.33101,88.66996,0.0,80.957275,0.113819264,0.0,77.57185,8.330017
11604,20136240.0,0.0,18.300354,13.522888,20.934082,19.977875,21.74002,21.6055,18.300385,18.300354,18.300354,18.300354,0.0,0.03209466,0.03209466,0.049600344,25.0,18.300018,0.0,0.0,0.0,-0.000532414,9.54197e-21,0.0,80.952385,25.163877,24.954166,96.0,0.07335375,35.06417,241.33368,88.658424,0.0,80.952385,0.113789655,0.0,77.56769,8.330017
11605,20136300.0,0.0,18.300354,13.528656,20.932007,19.97586,21.737793,21.603394,18.300385,18.300354,18.300354,18.300354,0.0,0.03208778,0.03208778,0.049588818,25.0,18.300018,0.0,0.0,0.0,-0.0009131289,9.54197e-21,0.0,80.95127,25.155098,24.957811,96.0,0.07332653,35.059063,241.33624,88.64593,0.0,80.95127,0.11376436,0.0,77.56711,8.330017
11606,20136360.0,0.0,18.300354,13.534424,20.929932,19.973907,21.735596,21.601349,18.300354,18.300354,18.300354,18.300354,0.0,0.03208203,0.03208203,0.049579225,25.0,18.300018,0.0,0.0,0.0,9.4039635e-05,9.54197e-21,0.0,80.95286,25.144045,24.961386,96.0,0.073302,35.05406,241.33861,88.63335,0.0,80.95286,0.11374327,0.0,77.56906,8.330017
11607,20136420.0,0.0,18.300385,13.540192,20.927887,19.971924,21.733398,21.599304,18.300354,18.300354,18.300354,18.300354,0.0,0.03207733,0.03207733,0.049571436,25.0,18.300018,0.0,0.0,0.0,0.00060498004,9.54197e-21,0.0,80.95656,25.13151,24.964977,96.0,0.07327969,35.04903,241.34076,88.62104,0.0,80.95656,0.11372608,0.0,77.572975,8.330017
11608,20136480.0,0.0,18.300354,13.54599,20.925873,19.970001,21.731201,21.59726,18.300354,18.300354,18.300354,18.300354,0.0,0.03207365,0.03207365,0.049565367,25.0,18.300018,0.0,0.0,0.0,8.8897286e-05,9.54197e-21,0.0,80.96208,25.117836,24.968601,96.0,0.07325944,35.043957,241.34268,88.60917,0.0,80.96208,0.113712646,0.0,77.57858,8.330017
11609,20136540.0,0.0,18.300354,13.551758,20.923828,19.968048,21.729034,21.595215,18.300354,18.300354,18.300354,18.300354,0.0,0.032070864,0.032070864,0.049560823,25.0,18.300018,0.0,0.0,0.0,-0.0006850667,9.54197e-21,0.0,80.96883,25.103748,24.972204,96.0,0.07324121,35.038914,241.34435,88.59803,0.0,80.96883,0.11370252,0.0,77.58531,8.330017
11610,20136600.0,0.0,18.300354,13.557495,20.921814,19.966125,21.726868,21.5932,18.300354,18.300354,18.300354,18.300354,0.0,0.032068823,0.032068823,0.04955754,25.0,18.300018,0.0,0.0,0.0,-0.001076468,9.54197e-21,0.0,80.976265,25.089811,24.975739,96.0,0.073224805,35.033966,241.3458,88.58778,0.0,80.976265,0.11369516,0.0,77.59265,8.330017
11611,20136660.0,0.0,18.300354,13.563232,20.91983,19.964233,21.724731,21.591187,18.300354,18.300354,18.300354,18.300354,0.0,0.032067604,0.032067604,0.049555644,25.0,18.300018,0.0,0.0,0.0,-0.00054893584,9.54197e-21,0.0,80.98461,25.075796,24.979214,96.0,0.07321037,35.029102,241.347,88.57838,0.0,80.98461,0.11369082,0.0,77.600815,8.330017
11612,20136720.0,0.0,18.300354,13.56897,20.917816,19.962372,21.722595,21.589203,18.300354,18.300354,18.300354,18.300354,0.0,0.032066993,0.032066993,0.049554773,25.0,18.300018,0.0,0.0,0.0,-1.277046e-06,9.54197e-21,0.0,80.99317,25.062418,24.982656,96.0,0.07319735,35.02428,241.34799,88.57,0.0,80.99317,0.11368874,0.0,77.60913,8.330017
11613,20136780.0,0.0,18.300354,13.574646,20.915863,19.96048,21.720459,21.58722,18.300354,18.300354,18.300354,18.300354,0.0,0.032066856,0.032066856,0.049554683,25.0,18.300018,0.0,0.0,0.0,0.00016306364,9.54197e-21,0.0,81.001625,25.049934,24.986078,96.0,0.073185414,35.01949,241.34879,88.562645,0.0,81.001625,0.11368838,0.0,77.61732,8.330017
11614,20136840.0,0.0,18.300354,13.580322,20.91388,19.958649,21.718353,21.585236,18.300354,18.300354,18.300354,18.300354,0.0,0.032067314,0.032067314,0.049555592,25.0,18.300018,0.0,0.0,0.0,-0.000267621,9.54197e-21,0.0,81.01003,25.03845,24.989489,96.0,0.07317477,35.014717,241.34935,88.5565,0.0,81.01003,0.113690205,0.0,77.62541,8.330017
11615,20136900.0,0.0,18.300323,13.5859375,20.911926,19.956787,21.716248,21.583252,18.300354,18.300323,18.300323,18.300323,0.0,0.03206818,0.03206818,0.049557168,25.0,18.300018,0.0,0.0,0.0,-0.00054214965,9.54197e-21,0.0,81.01783,25.02849,24.992832,96.0,0.07316522,35.010033,241.3497,88.55169,0.0,81.01783,0.113693506,0.0,77.63289,8.330017
11616,20136960.0,0.0,18.300323,13.591522,20.910004,19.954956,21.714142,21.581299,18.300354,18.300323,18.300323,18.300323,0.0,0.03206916,0.03206916,0.049558938,25.0,18.300018,0.0,0.0,0.0,-0.00053284626,9.54197e-21,0.0,81.02538,25.019085,24.996153,96.0,0.07315601,35.005386,241.34998,88.54732,0.0,81.02538,0.113697246,0.0,77.640114,8.330017
11617,20137020.0,0.0,18.300323,13.597076,20.90805,19.953156,21.712067,21.579346,18.300323,18.300323,18.300323,18.300323,0.0,0.032070357,0.032070357,0.049561046,25.0,18.300018,0.0,0.0,0.0,-0.00056355353,9.54197e-21,0.0,81.03236,25.010849,24.999424,96.0,0.073147394,35.000805,241.35011,88.543846,0.0,81.03236,0.11370174,0.0,77.646774,8.330017
11618,20137080.0,0.0,18.300323,13.602539,20.906158,19.951355,21.709991,21.577423,18.300323,18.300323,18.300323,18.300323,0.0,0.032071684,0.032071684,0.04956337,25.0,18.300018,0.0,0.0,0.0,-0.00070371927,9.54197e-21,0.0,81.03869,25.003769,25.002644,96.0,0.07313924,34.9963,241.35016,88.54118,0.0,81.03869,0.11370672,0.0,77.6528,8.330017
11619,20137140.0,0.0,18.300323,13.607971,20.904236,19.949554,21.707916,21.57547,18.300323,18.300323,18.300323,18.300323,0.0,0.032073066,0.032073066,0.04956577,25.0,18.300018,0.0,0.0,0.0,-0.00082151184,9.54197e-21,0.0,81.04435,24.997768,25.005795,96.0,0.07313144,34.99189,241.3501,88.539215,0.0,81.04435,0.113711886,0.0,77.65817,8.330017
11620,20137200.0,0.0,18.300293,13.613342,20.902313,19.947784,21.705872,21.573547,18.300323,18.300323,18.300323,18.300323,0.0,0.032074537,0.032074537,0.04956831,25.0,18.300018,0.0,0.0,0.0,-0.00096761633,9.54197e-21,0.0,81.04933,24.992893,25.008879,96.0,0.073124036,34.98757,241.34996,88.53798,0.0,81.04933,0.11371738,0.0,77.66288,8.330017
11621,20137260.0,0.0,18.300293,13.618652,20.900452,19.946014,21.703827,21.571655,18.300323,18.300323,18.300323,18.300323,0.0,0.032076,0.032076,0.04957083,25.0,18.300018,0.0,0.0,0.0,-0.0007048174,9.54197e-21,0.0,81.05361,24.989033,25.011885,96.0,0.07311688,34.98336,241.34976,88.53733,0.0,81.05361,0.11372282,0.0,77.666916,8.330017
11622,20137320.0,0.0,18.300293,13.623871,20.89856,19.944275,21.701782,21.569733,18.300293,18.300323,18.300323,18.300323,0.0,0.03207742,0.03207742,0.04957326,25.0,18.300018,0.0,0.0,0.0,-0.0006286735,9.54197e-21,0.0,81.057236,24.986084,25.014835,96.0,0.07310983,34.979233,241.34952,88.53716,0.0,81.057236,0.113728106,0.0,77.6703,8.330017
11623,20137380.0,0.0,18.300293,13.629028,20.896698,19.942535,21.699768,21.56784,18.300293,18.300293,18.300293,18.300293,0.0,0.032078784,0.032078784,0.049575582,25.0,18.300018,0.0,0.0,0.0,-0.0009585753,9.54197e-21,0.0,81.060196,24.983997,25.017723,96.0,0.07310284,34.975185,241.34924,88.53742,0.0,81.060196,0.11373314,0.0,77.67307,8.330017
11624,20137440.0,0.0,18.300262,13.634094,20.894836,19.940796,21.697754,21.565948,18.300293,18.300293,18.300293,18.300293,0.0,0.03208005,0.03208005,0.04957774,25.0,18.300018,0.0,0.0,0.0,-0.0013321105,9.54197e-21,0.0,81.06257,24.982634,25.02052,96.0,0.07309597,34.97127,241.34894,88.538,0.0,81.06257,0.11373784,0.0,77.67527,8.330017
11625,20137500.0,0.0,18.300262,13.639069,20.892975,19.939056,21.69574,21.564087,18.300293,18.300293,18.300293,18.300293,0.0,0.032081213,0.032081213,0.04957971,25.0,18.300018,0.0,0.0,0.0,-0.0015409833,9.54197e-21,0.0,81.06443,24.98185,25.023197,96.0,0.07308927,34.967525,241.34865,88.5388,0.0,81.06443,0.113742135,0.0,77.67699,8.330017
11626,20137560.0,0.0,18.300232,13.643951,20.891144,19.937378,21.693726,21.562195,18.300262,18.300293,18.300293,18.300293,0.0,0.03208227,0.03208227,0.0495815,25.0,18.300018,0.0,0.0,0.0,-0.0012459918,9.54197e-21,0.0,81.06574,24.98171,25.025766,96.0,0.07308272,34.96393,241.34834,88.53986,0.0,81.06574,0.11374605,0.0,77.67818,8.330017
11627,20137620.0,0.0,18.300232,13.648743,20.889343,19.935669,21.691742,21.560364,18.300262,18.300262,18.300262,18.300262,0.0,0.032083213,0.032083213,0.049583085,25.0,18.300018,0.0,0.0,0.0,-0.0011137902,9.54197e-21,0.0,81.06662,24.982016,25.028234,96.0,0.07307626,34.960472,241.34804,88.54105,0.0,81.06662,0.11374951,0.0,77.678955,8.330017
11628,20137680.0,0.0,18.300232,13.653442,20.887512,19.93399,21.689758,21.558502,18.300232,18.300262,18.300262,18.300262,0.0,0.032084037,0.032084037,0.049584463,25.0,18.300018,0.0,0.0,0.0,-0.0011842978,9.54197e-21,0.0,81.067154,24.98264,25.030582,96.0,0.07306996,34.957184,241.34775,88.5423,0.0,81.067154,0.113752544,0.0,77.679405,8.330017
11629,20137740.0,0.0,18.300201,13.65802,20.885712,19.932312,21.687805,21.55664,18.300232,18.300262,18.300262,18.300262,0.0,0.032084737,0.032084737,0.049585637,25.0,18.300018,0.0,0.0,0.0,-0.0016408237,9.54197e-21,0.0,81.0673,24.983637,25.032833,96.0,0.07306373,34.954037,241.34749,88.543625,0.0,81.0673,0.113755114,0.0,77.679504,8.330017
11630,20137800.0,0.0,18.30017,13.662506,20.883911,19.930664,21.685822,21.55481,18.300232,18.300232,18.300232,18.300232,0.0,0.03208532,0.03208532,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.0020549393,9.54197e-21,0.0,81.067184,24.984838,25.034927,96.0,0.073057786,34.951103,241.34723,88.54495,0.0,81.067184,0.11375726,0.0,77.679344,8.330017
11631,20137860.0,0.0,18.30017,13.66687,20.88211,19.929016,21.683868,21.552979,18.300201,18.300232,18.300232,18.300232,0.0,0.0320858,0.0320858,0.0495874,25.0,18.300018,0.0,0.0,0.0,-0.0019124476,9.54197e-21,0.0,81.06683,24.986202,25.036856,96.0,0.07305217,34.948402,241.34702,88.54625,0.0,81.06683,0.113758996,0.0,77.67897,8.330017
11632,20137920.0,0.0,18.30017,13.671112,20.88034,19.927368,21.681915,21.551178,18.300201,18.300201,18.300201,18.300232,0.0,0.03208617,0.03208617,0.049588013,25.0,18.300018,0.0,0.0,0.0,-0.0017051097,9.54197e-21,0.0,81.06631,24.987658,25.038628,96.0,0.07304688,34.945923,241.3468,88.54749,0.0,81.06631,0.11376035,0.0,77.67843,8.330017
11633,20137980.0,0.0,18.30014,13.675201,20.87857,19.92575,21.679993,21.549347,18.30017,18.300201,18.300201,18.300201,0.0,0.032086454,0.032086454,0.04958847,25.0,18.300018,0.0,0.0,0.0,-0.0018717716,9.54197e-21,0.0,81.06566,24.989143,25.040249,96.0,0.0730419,34.943653,241.34663,88.54866,0.0,81.06566,0.11376138,0.0,77.67778,8.330017
11634,20138040.0,0.0,18.30011,13.679199,20.8768,19.924133,21.67807,21.547546,18.30017,18.30017,18.30017,18.300201,0.0,0.03208666,0.03208666,0.049588803,25.0,18.300018,0.0,0.0,0.0,-0.002097435,9.54197e-21,0.0,81.06494,24.990606,25.041687,96.0,0.07303739,34.94164,241.34648,88.54973,0.0,81.06494,0.113762125,0.0,77.67707,8.330017
11635,20138100.0,0.0,18.30008,13.683014,20.875061,19.922516,21.676147,21.545746,18.30014,18.30017,18.30017,18.30017,0.0,0.032086782,0.032086782,0.049588997,25.0,18.300018,0.0,0.0,0.0,-0.0025317804,9.54197e-21,0.0,81.06413,24.992065,25.04296,96.0,0.07303328,34.939857,241.34636,88.5507,0.0,81.06413,0.113762565,0.0,77.67628,8.330017
11636,20138160.0,0.0,18.30008,13.686737,20.873322,19.920929,21.674225,21.543945,18.30011,18.30014,18.30014,18.30017,0.0,0.032086845,0.032086845,0.049589083,25.0,18.300018,0.0,0.0,0.0,-0.0024949769,9.54197e-21,0.0,81.063286,24.993456,25.044012,96.0,0.07302978,34.938385,241.34625,88.55157,0.0,81.063286,0.11376277,0.0,77.67546,8.330017
11637,20138220.0,0.0,18.300049,13.690277,20.871582,19.919342,21.672333,21.542175,18.30011,18.30014,18.30014,18.30014,0.0,0.032086853,0.032086853,0.049589083,25.0,18.300018,0.0,0.0,0.0,-0.0023894708,9.54197e-21,0.0,81.06245,24.994751,25.044859,96.0,0.07302689,34.9372,241.34618,88.55233,0.0,81.06245,0.113762796,0.0,77.67465,8.330017
11638,20138280.0,0.0,18.300018,13.693665,20.869873,19.917786,21.67044,21.540405,18.30008,18.30011,18.30011,18.30011,0.0,0.032086816,0.032086816,0.049589008,25.0,18.300018,0.0,0.0,0.0,-0.0025062521,9.54197e-21,0.0,81.06162,24.995945,25.045502,96.0,0.07302459,34.9363,241.3461,88.55298,0.0,81.06162,0.11376265,0.0,77.67386,8.330017
11639,20138340.0,0.0,18.300018,13.69693,20.868164,19.916199,21.668549,21.538635,18.300049,18.30008,18.30008,18.30011,0.0,0.03208675,0.03208675,0.04958888,25.0,18.300018,0.0,0.0,0.0,-0.0027939314,9.54197e-21,0.0,81.06084,24.997023,25.045925,96.0,0.07302299,34.935707,241.34605,88.55353,0.0,81.06084,0.11376238,0.0,77.6731,8.330017
11640,20138400.0,0.0,18.299957,13.700012,20.866455,19.914642,21.666656,21.536865,18.300018,18.30008,18.30008,18.30008,0.0,0.03208666,0.03208666,0.04958872,25.0,18.300018,0.0,0.0,0.0,-0.0034679677,9.54197e-21,0.0,81.060104,24.997974,25.046011,96.0,0.07302249,34.93558,241.34602,88.55398,0.0,81.060104,0.11376204,0.0,77.6724,8.330017
11641,20138460.0,0.0,18.299896,13.702667,20.864746,19.913055,21.664795,21.535126,18.300018,18.300049,18.300049,18.300049,0.0,0.032086544,0.032086544,0.049588516,25.0,18.300018,0.0,0.0,0.0,-0.00474251,9.54197e-21,0.0,81.05942,24.998804,25.045881,96.0,0.07302269,34.93577,241.34601,88.55434,0.0,81.05942,0.113761604,0.0,77.67174,8.330017
11642,20138520.0,0.0,18.299713,13.704681,20.863037,19.911499,21.662933,21.533356,18.299957,18.300018,18.300018,18.300018,0.0,0.03208642,0.03208642,0.049588308,25.0,18.300018,0.0,0.0,0.0,-0.01177742,9.54197e-21,0.0,81.058784,24.999498,25.045044,96.0,0.0730253,34.93694,241.34601,88.5546,0.0,81.058784,0.11376116,0.0,77.671135,8.330017
11643,20138580.0,0.0,18.29956,13.706024,20.861359,19.909943,21.661072,21.531616,18.299866,18.299957,18.299957,18.299957,0.0,0.03208631,0.03208631,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.016170634,9.54197e-21,0.0,81.0582,25.000055,25.043026,96.0,0.07303199,34.939762,241.34601,88.55481,0.0,81.0582,0.11376074,0.0,77.670586,8.330017
11644,20138640.0,0.0,18.299408,13.706787,20.85965,19.908386,21.65924,21.529877,18.299744,18.299896,18.299896,18.299896,0.0,0.0320862,0.0320862,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.018029712,9.54197e-21,0.0,81.05767,25.000467,25.03984,96.0,0.073042706,34.944225,241.34602,88.55493,0.0,81.05767,0.11376033,0.0,77.67008,8.330017
11645,20138700.0,0.0,18.299377,13.706909,20.857971,19.90683,21.65738,21.528137,18.299622,18.299774,18.299774,18.299805,0.0,0.03208611,0.03208611,0.04958777,25.0,18.300018,0.0,0.0,0.0,-0.0137361,9.54197e-21,0.0,81.05719,25.00076,25.035282,96.0,0.07305816,34.950603,241.34604,88.555,0.0,81.05719,0.113759995,0.0,77.669624,8.330017
11646,20138760.0,0.0,18.299347,13.706482,20.856293,19.905273,21.655548,21.526398,18.2995,18.299683,18.299683,18.299713,0.0,0.03208603,0.03208603,0.049587637,25.0,18.300018,0.0,0.0,0.0,-0.008162906,9.54197e-21,0.0,81.05675,25.000952,25.029665,96.0,0.07307728,34.95847,241.34605,88.55503,0.0,81.05675,0.113759704,0.0,77.66921,8.330017
11647,20138820.0,0.0,18.299255,13.705505,20.854614,19.903717,21.653748,21.524689,18.299408,18.299591,18.299591,18.299591,0.0,0.032085963,0.032085963,0.04958752,25.0,18.300018,0.0,0.0,0.0,-0.0079269195,9.54197e-21,0.0,81.056335,25.001078,25.023457,96.0,0.07309844,34.967155,241.34607,88.55502,0.0,81.056335,0.11375944,0.0,77.668816,8.330017
11648,20138880.0,0.0,18.299133,13.7039795,20.852936,19.90216,21.651917,21.52295,18.299347,18.2995,18.2995,18.2995,0.0,0.032085907,0.032085907,0.04958743,25.0,18.300018,0.0,0.0,0.0,-0.010202617,9.54197e-21,0.0,81.05595,25.00114,25.01653,96.0,0.073122114,34.976856,241.34608,88.555,0.0,81.05595,0.11375925,0.0,77.66845,8.330017
11649,20138940.0,0.0,18.299042,13.701935,20.851257,19.900635,21.650116,21.52124,18.299255,18.299408,18.299408,18.299408,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.011577951,9.54197e-21,0.0,81.05557,25.001154,25.008705,96.0,0.073148884,34.987812,241.34612,88.55497,0.0,81.05557,0.1137591,0.0,77.66809,8.330017
11650,20139000.0,0.0,18.29895,13.699402,20.84961,19.899078,21.648315,21.519531,18.299164,18.299316,18.299316,18.299347,0.0,0.032085843,0.032085843,0.049587324,25.0,18.300018,0.0,0.0,0.0,-0.01210676,9.54197e-21,0.0,81.05522,25.001108,24.999977,96.0,0.07317878,35.000034,241.34613,88.55492,0.0,81.05522,0.11375901,0.0,77.667755,8.330017
11651,20139060.0,0.0,18.29892,13.696381,20.84793,19.897522,21.646515,21.517822,18.299072,18.299225,18.299225,18.299255,0.0,0.032085836,0.032085836,0.049587313,25.0,18.300018,0.0,0.0,0.0,-0.009446115,9.54197e-21,0.0,81.05486,25.001022,24.990255,96.0,0.073212124,35.01364,241.34615,88.554855,0.0,81.05486,0.11375899,0.0,77.66742,8.330017
11652,20139120.0,0.0,18.298859,13.692902,20.846283,19.895996,21.644714,21.516113,18.299011,18.299133,18.299133,18.299164,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.0074751796,9.54197e-21,0.0,81.05451,25.00092,24.97983,96.0,0.073247895,35.02824,241.34616,88.5548,0.0,81.05451,0.11375901,0.0,77.66708,8.330017
11653,20139180.0,0.0,18.298798,13.689026,20.844635,19.89444,21.642944,21.514435,18.29892,18.299072,18.299072,18.299072,0.0,0.03208586,0.03208586,0.049587354,25.0,18.300018,0.0,0.0,0.0,-0.006992158,9.54197e-21,0.0,81.05415,25.000803,24.968784,96.0,0.07328581,35.043705,241.34618,88.554756,0.0,81.05415,0.11375907,0.0,77.66673,8.330017
11654,20139240.0,0.0,18.298737,13.684692,20.842987,19.892914,21.641174,21.512726,18.298859,18.29898,18.29898,18.299011,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.007640834,9.54197e-21,0.0,81.05377,25.000687,24.957144,96.0,0.07332577,35.059998,241.34619,88.55472,0.0,81.05377,0.113759175,0.0,77.666374,8.330017
11655,20139300.0,0.0,18.298645,13.679993,20.84134,19.891388,21.639404,21.511047,18.298798,18.29892,18.29892,18.29892,0.0,0.032085918,0.032085918,0.049587462,25.0,18.300018,0.0,0.0,0.0,-0.007993149,9.54197e-21,0.0,81.053375,25.000568,24.944864,96.0,0.07336793,35.07719,241.34619,88.55469,0.0,81.053375,0.113759294,0.0,77.66599,8.330017
11656,20139360.0,0.0,18.298584,13.674927,20.839691,19.889832,21.637634,21.509338,18.298737,18.298859,18.298859,18.298859,0.0,0.03208596,0.03208596,0.049587537,25.0,18.300018,0.0,0.0,0.0,-0.0083147995,9.54197e-21,0.0,81.05296,25.00045,24.931927,96.0,0.07341236,35.095303,241.3462,88.554665,0.0,81.05296,0.11375946,0.0,77.665596,8.330017
11657,20139420.0,0.0,18.298553,13.669525,20.838043,19.888306,21.635895,21.50766,18.298676,18.298798,18.298798,18.298798,0.0,0.03208601,0.03208601,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.007151526,9.54197e-21,0.0,81.05253,25.000338,24.918339,96.0,0.073459,35.114323,241.3462,88.55465,0.0,81.05253,0.113759644,0.0,77.66518,8.330017
11658,20139480.0,0.0,18.298523,13.663757,20.836426,19.88678,21.634125,21.505981,18.298615,18.298706,18.298706,18.298737,0.0,0.032086063,0.032086063,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.0060934774,9.54197e-21,0.0,81.05207,25.000238,24.904247,96.0,0.073507376,35.134056,241.3462,88.55466,0.0,81.05207,0.113759845,0.0,77.66473,8.330017
11659,20139540.0,0.0,18.298492,13.657715,20.834778,19.885254,21.632385,21.504333,18.298553,18.298676,18.298676,18.298676,0.0,0.032086123,0.032086123,0.04958782,25.0,18.300018,0.0,0.0,0.0,-0.004712449,9.54197e-21,0.0,81.05158,25.000153,24.889608,96.0,0.07355761,35.15455,241.3462,88.554665,0.0,81.05158,0.11376007,0.0,77.66425,8.330017
11660,20139600.0,0.0,18.298431,13.651367,20.83316,19.883728,21.630676,21.502655,18.298523,18.298615,18.298615,18.298615,0.0,0.03208618,0.03208618,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0043677166,9.54197e-21,0.0,81.05106,25.000084,24.874601,96.0,0.073609084,35.17556,241.34622,88.554695,0.0,81.05106,0.11376028,0.0,77.66376,8.330017
11661,20139660.0,0.0,18.2984,13.644745,20.831543,19.882202,21.628937,21.500977,18.298492,18.298553,18.298553,18.298584,0.0,0.03208624,0.03208624,0.04958802,25.0,18.300018,0.0,0.0,0.0,-0.005093471,9.54197e-21,0.0,81.050514,25.000034,24.859219,96.0,0.07366183,35.197094,241.34622,88.554726,0.0,81.050514,0.1137605,0.0,77.66323,8.330017
11662,20139720.0,0.0,18.29834,13.637909,20.829926,19.880676,21.627228,21.499329,18.298431,18.298523,18.298523,18.298523,0.0,0.032086298,0.032086298,0.049588125,25.0,18.300018,0.0,0.0,0.0,-0.0052135712,9.54197e-21,0.0,81.04994,24.999998,24.843405,96.0,0.07371602,35.219234,241.34622,88.55477,0.0,81.04994,0.113760725,0.0,77.662674,8.330017
11663,20139780.0,0.0,18.29831,13.630798,20.828308,19.87915,21.625519,21.49768,18.2984,18.298462,18.298462,18.298492,0.0,0.032086357,0.032086357,0.049588226,25.0,18.300018,0.0,0.0,0.0,-0.0044194413,9.54197e-21,0.0,81.04934,24.999977,24.82719,96.0,0.07377157,35.241936,241.34622,88.554825,0.0,81.04934,0.11376095,0.0,77.6621,8.330017
11664,20139840.0,0.0,18.29831,13.623535,20.826721,19.877655,21.62381,21.496033,18.29837,18.298431,18.298431,18.298431,0.0,0.032086417,0.032086417,0.049588323,25.0,18.300018,0.0,0.0,0.0,-0.003641457,9.54197e-21,0.0,81.04871,24.999971,24.810678,96.0,0.0738281,35.265053,241.34622,88.55488,0.0,81.04871,0.11376115,0.0,77.66149,8.330017
11665,20139900.0,0.0,18.298279,13.616058,20.825104,19.87613,21.6221,21.494385,18.29834,18.2984,18.2984,18.2984,0.0,0.03208647,0.03208647,0.049588416,25.0,18.300018,0.0,0.0,0.0,-0.0025255103,9.54197e-21,0.0,81.04806,24.999979,24.793835,96.0,0.07388573,35.28863,241.34622,88.55495,0.0,81.04806,0.11376136,0.0,77.66086,8.330017
11666,20139960.0,0.0,18.298279,13.608429,20.823517,19.874634,21.620392,21.492737,18.29831,18.29837,18.29837,18.29837,0.0,0.032086518,0.032086518,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.0023444332,9.54197e-21,0.0,81.04738,25.000004,24.776806,96.0,0.07394398,35.312473,241.34622,88.555016,0.0,81.04738,0.113761544,0.0,77.66021,8.330017
11667,20140020.0,0.0,18.298248,13.600647,20.8219,19.873108,21.618713,21.491089,18.298279,18.29834,18.29834,18.29834,0.0,0.032086566,0.032086566,0.049588576,25.0,18.300018,0.0,0.0,0.0,-0.0025028747,9.54197e-21,0.0,81.046684,25.00004,24.759584,96.0,0.07400283,35.336582,241.34622,88.555084,0.0,81.046684,0.11376171,0.0,77.65953,8.330017
11668,20140080.0,0.0,18.298218,13.592743,20.820312,19.871582,21.617035,21.489471,18.298279,18.29831,18.29831,18.29831,0.0,0.032086607,0.032086607,0.04958865,25.0,18.300018,0.0,0.0,0.0,-0.00228739,9.54197e-21,0.0,81.04596,25.000086,24.742163,96.0,0.07406235,35.360973,241.34622,88.55515,0.0,81.04596,0.113761865,0.0,77.65884,8.330017
11669,20140140.0,0.0,18.298218,13.584747,20.818726,19.870087,21.615356,21.487854,18.298248,18.298279,18.298279,18.29831,0.0,0.032086644,0.032086644,0.04958871,25.0,18.300018,0.0,0.0,0.0,-0.0015949329,9.54197e-21,0.0,81.04523,25.000141,24.724579,96.0,0.07412237,35.38559,241.34622,88.55523,0.0,81.04523,0.113762006,0.0,77.65813,8.330017
11670,20140200.0,0.0,18.298218,13.57666,20.817139,19.868591,21.613678,21.486237,18.298248,18.298279,18.298279,18.298279,0.0,0.032086678,0.032086678,0.049588762,25.0,18.300018,0.0,0.0,0.0,-0.0009914736,9.54197e-21,0.0,81.04448,25.0002,24.706913,96.0,0.07418264,35.41032,241.34622,88.5553,0.0,81.04448,0.11376212,0.0,77.65741,8.330017
11671,20140260.0,0.0,18.298218,13.5685425,20.815552,19.867096,21.61203,21.484589,18.298218,18.298248,18.298248,18.298248,0.0,0.032086704,0.032086704,0.04958881,25.0,18.300018,0.0,0.0,0.0,-0.0005791686,9.54197e-21,0.0,81.04371,25.000269,24.689133,96.0,0.074243255,35.43521,241.34624,88.55537,0.0,81.04371,0.113762215,0.0,77.65667,8.330017
11672,20140320.0,0.0,18.298218,13.560364,20.813995,19.86557,21.610352,21.482971,18.298218,18.298248,18.298248,18.298248,0.0,0.032086726,0.032086726,0.049588848,25.0,18.300018,0.0,0.0,0.0,-0.00019933598,9.54197e-21,0.0,81.04293,25.00034,24.67133,96.0,0.07430392,35.460136,241.34624,88.555435,0.0,81.04293,0.113762304,0.0,77.655914,8.330017
11673,20140380.0,0.0,18.298218,13.552155,20.812408,19.864075,21.608704,21.481384,18.298218,18.298248,18.298248,18.298248,0.0,0.032086745,0.032086745,0.049588878,25.0,18.300018,0.0,0.0,0.0,0.00013822557,9.54197e-21,0.0,81.042145,25.000414,24.65354,96.0,0.07436449,35.485043,241.34625,88.5555,0.0,81.042145,0.113762364,0.0,77.65517,8.330017
11674,20140440.0,0.0,18.298248,13.543976,20.810852,19.86258,21.607056,21.479767,18.298218,18.298218,18.298218,18.298248,0.0,0.032086756,0.032086756,0.049588896,25.0,18.300018,0.0,0.0,0.0,0.0005349,9.54197e-21,0.0,81.04135,25.000492,24.635748,96.0,0.07442504,35.509953,241.34625,88.55555,0.0,81.04135,0.113762416,0.0,77.6544,8.330017
11675,20140500.0,0.0,18.298248,13.535797,20.809296,19.861115,21.605438,21.47815,18.298218,18.298218,18.298218,18.298218,0.0,0.032086764,0.032086764,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.0011148024,9.54197e-21,0.0,81.04056,25.00057,24.618029,96.0,0.0744853,35.53476,241.34627,88.5556,0.0,81.04056,0.11376244,0.0,77.65364,8.330017
11676,20140560.0,0.0,18.298279,13.527679,20.807709,19.85962,21.60379,21.476562,18.298248,18.298218,18.298218,18.298248,0.0,0.032086767,0.032086767,0.049588915,25.0,18.300018,0.0,0.0,0.0,0.0012837376,9.54197e-21,0.0,81.039764,25.000648,24.600403,96.0,0.074545205,35.559437,241.34628,88.55566,0.0,81.039764,0.11376245,0.0,77.65288,8.330017
11677,20140620.0,0.0,18.298279,13.519623,20.806152,19.858124,21.602173,21.474976,18.298248,18.298248,18.298248,18.298248,0.0,0.032086767,0.032086767,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.0014853558,9.54197e-21,0.0,81.03896,25.000725,24.582893,96.0,0.074604675,35.58395,241.3463,88.555695,0.0,81.03896,0.11376245,0.0,77.65211,8.330017
11678,20140680.0,0.0,18.29831,13.511658,20.804596,19.856628,21.600555,21.473389,18.298279,18.298248,18.298248,18.298248,0.0,0.03208676,0.03208676,0.0495889,25.0,18.300018,0.0,0.0,0.0,0.0019609923,9.54197e-21,0.0,81.03817,25.0008,24.565535,96.0,0.0746636,35.608253,241.34631,88.55573,0.0,81.03817,0.11376242,0.0,77.651344,8.330017
11679,20140740.0,0.0,18.29834,13.503784,20.80304,19.855133,21.598938,21.471802,18.298279,18.298248,18.298248,18.298248,0.0,0.032086752,0.032086752,0.049588885,25.0,18.300018,0.0,0.0,0.0,0.0024220175,9.54197e-21,0.0,81.037384,25.00087,24.548382,96.0,0.07472179,35.632263,241.34633,88.55576,0.0,81.037384,0.113762386,0.0,77.6506,8.330017
11680,20140800.0,0.0,18.29837,13.496063,20.801514,19.853668,21.59732,21.470215,18.29831,18.298279,18.298279,18.298279,0.0,0.032086737,0.032086737,0.04958886,25.0,18.300018,0.0,0.0,0.0,0.003061335,9.54197e-21,0.0,81.0366,25.000938,24.531414,96.0,0.07477932,35.65602,241.34634,88.555786,0.0,81.0366,0.11376234,0.0,77.64984,8.330017
11681,20140860.0,0.0,18.2984,13.488464,20.799957,19.852173,21.595703,21.468628,18.29834,18.298279,18.298279,18.298279,0.0,0.03208672,0.03208672,0.04958883,25.0,18.300018,0.0,0.0,0.0,0.0033041183,9.54197e-21,0.0,81.03582,25.001005,24.514715,96.0,0.0748359,35.679398,241.34636,88.55581,0.0,81.03582,0.11376227,0.0,77.6491,8.330017
11682,20140920.0,0.0,18.298431,13.481049,20.798431,19.850708,21.594116,21.467041,18.29834,18.29831,18.29831,18.29831,0.0,0.0320867,0.0320867,0.049588792,25.0,18.300018,0.0,0.0,0.0,0.0034096937,9.54197e-21,0.0,81.03506,25.001066,24.498306,96.0,0.07489146,35.70237,241.34637,88.55582,0.0,81.03506,0.11376219,0.0,77.64837,8.330017
11683,20140980.0,0.0,18.298462,13.473816,20.796875,19.849213,21.59253,21.465485,18.29837,18.29834,18.29834,18.29834,0.0,0.032086674,0.032086674,0.049588747,25.0,18.300018,0.0,0.0,0.0,0.0038147927,9.54197e-21,0.0,81.0343,25.001125,24.482191,96.0,0.074946,35.724934,241.34639,88.555824,0.0,81.0343,0.11376209,0.0,77.64764,8.330017
11684,20141040.0,0.0,18.298492,13.466797,20.79535,19.847748,21.590942,21.463928,18.2984,18.29837,18.29837,18.29837,0.0,0.032086644,0.032086644,0.0495887,25.0,18.300018,0.0,0.0,0.0,0.0043936535,9.54197e-21,0.0,81.03356,25.001179,24.46642,96.0,0.07499934,35.747013,241.34642,88.555824,0.0,81.03356,0.11376199,0.0,77.64693,8.330017
11685,20141100.0,0.0,18.298553,13.459991,20.793823,19.846283,21.589355,21.462341,18.298462,18.2984,18.2984,18.2984,0.0,0.032086615,0.032086615,0.049588643,25.0,18.300018,0.0,0.0,0.0,0.0048522186,9.54197e-21,0.0,81.03284,25.001228,24.45105,96.0,0.07505129,35.768528,241.34644,88.555824,0.0,81.03284,0.113761865,0.0,77.64624,8.330017
11686,20141160.0,0.0,18.298584,13.453461,20.792297,19.844818,21.587769,21.460785,18.298492,18.298431,18.298431,18.298431,0.0,0.032086577,0.032086577,0.049588583,25.0,18.300018,0.0,0.0,0.0,0.0049546994,9.54197e-21,0.0,81.03213,25.001276,24.436058,96.0,0.07510195,35.78952,241.34647,88.55581,0.0,81.03213,0.113761745,0.0,77.64556,8.330017
11687,20141220.0,0.0,18.298645,13.447205,20.790771,19.843323,21.586212,21.459229,18.298523,18.298462,18.298462,18.298462,0.0,0.03208654,0.03208654,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0052667726,9.54197e-21,0.0,81.03143,25.001318,24.421497,96.0,0.0751511,35.809906,241.34648,88.55579,0.0,81.03143,0.113761604,0.0,77.6449,8.330017
11688,20141280.0,0.0,18.298676,13.441223,20.789246,19.841858,21.584625,21.457672,18.298584,18.298523,18.298523,18.298492,0.0,0.0320865,0.0320865,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.005629966,9.54197e-21,0.0,81.03076,25.001356,24.407417,96.0,0.07519861,35.829613,241.34651,88.55577,0.0,81.03076,0.113761455,0.0,77.64426,8.330017
11689,20141340.0,0.0,18.298737,13.435577,20.78775,19.840424,21.583069,21.456146,18.298615,18.298553,18.298553,18.298553,0.0,0.032086458,0.032086458,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.0062376694,9.54197e-21,0.0,81.03011,25.00139,24.393797,96.0,0.07524456,35.848686,241.34653,88.55575,0.0,81.03011,0.1137613,0.0,77.64362,8.330017
11690,20141400.0,0.0,18.298798,13.430267,20.786224,19.838959,21.581512,21.45459,18.298676,18.298584,18.298584,18.298584,0.0,0.032086413,0.032086413,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0068516806,9.54197e-21,0.0,81.02948,25.001423,24.380722,96.0,0.075288616,35.86699,241.34656,88.55572,0.0,81.02948,0.11376112,0.0,77.64303,8.330017
11691,20141460.0,0.0,18.298859,13.425293,20.784729,19.837494,21.579956,21.453064,18.298737,18.298645,18.298645,18.298645,0.0,0.032086365,0.032086365,0.049588215,25.0,18.300018,0.0,0.0,0.0,0.006843556,9.54197e-21,0.0,81.02887,25.001453,24.368221,96.0,0.07533073,35.88449,241.34657,88.55568,0.0,81.02887,0.11376093,0.0,77.64244,8.330017
11692,20141520.0,0.0,18.29892,13.420685,20.783203,19.83603,21.57843,21.451508,18.298798,18.298706,18.298706,18.298676,0.0,0.03208631,0.03208631,0.049588125,25.0,18.300018,0.0,0.0,0.0,0.0068835877,9.54197e-21,0.0,81.02828,25.001478,24.356295,96.0,0.07537088,35.901188,241.3466,88.55564,0.0,81.02828,0.11376075,0.0,77.641884,8.330017
11693,20141580.0,0.0,18.29898,13.416504,20.781708,19.834564,21.576874,21.449982,18.298859,18.298767,18.298767,18.298737,0.0,0.032086257,0.032086257,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.007358816,9.54197e-21,0.0,81.027725,25.001501,24.344965,96.0,0.075408995,35.917046,241.34663,88.555595,0.0,81.027725,0.11376055,0.0,77.64135,8.330017
11694,20141640.0,0.0,18.299072,13.41272,20.780212,19.83313,21.575348,21.448456,18.29892,18.298798,18.298798,18.298798,0.0,0.0320862,0.0320862,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.007850132,9.54197e-21,0.0,81.02719,25.001522,24.3343,96.0,0.075444855,35.93198,241.34665,88.55554,0.0,81.02719,0.11376034,0.0,77.64084,8.330017
11695,20141700.0,0.0,18.299133,13.409393,20.778717,19.831696,21.573822,21.44693,18.29898,18.298859,18.298859,18.298859,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,0.008593103,9.54197e-21,0.0,81.02669,25.001537,24.32427,96.0,0.07547855,35.946022,241.34668,88.55549,0.0,81.02669,0.11376011,0.0,77.64036,8.330017
