,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11696,20141760.0,0.0,18.299194,13.406525,20.777222,19.83023,21.572296,21.445404,18.299042,18.29895,18.29895,18.29892,0.0,0.03208608,0.03208608,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.00877765,9.54197e-21,0.0,81.02621,25.001554,24.314976,96.0,0.07550976,35.959034,241.34671,88.555435,0.0,81.02621,0.11375989,0.0,77.6399,8.330017
11697,20141820.0,0.0,18.299286,13.404114,20.775757,19.828766,21.57077,21.443909,18.299133,18.299011,18.299011,18.29898,0.0,0.032086015,0.032086015,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.0088050235,9.54197e-21,0.0,81.025764,25.001568,24.306423,96.0,0.07553845,35.97101,241.34674,88.555374,0.0,81.025764,0.11375966,0.0,77.63948,8.330017
11698,20141880.0,0.0,18.299377,13.402222,20.774261,19.827332,21.569244,21.442383,18.299194,18.299072,18.299072,18.299072,0.0,0.03208595,0.03208595,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.009181759,9.54197e-21,0.0,81.02535,25.00158,24.298613,96.0,0.075564615,35.981945,241.34676,88.555305,0.0,81.02535,0.113759406,0.0,77.639084,8.330017
11699,20141940.0,0.0,18.299469,13.400848,20.772797,19.825897,21.567749,21.440887,18.299255,18.299133,18.299133,18.299133,0.0,0.03208588,0.03208588,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.009798919,9.54197e-21,0.0,81.02496,25.001589,24.291595,96.0,0.07558811,35.991768,241.34679,88.55524,0.0,81.02496,0.113759145,0.0,77.63872,8.330017
11700,20142000.0,0.0,18.29953,13.399994,20.771301,19.824463,21.566254,21.439362,18.299347,18.299225,18.299225,18.299194,0.0,0.032085806,0.032085806,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.010026753,9.54197e-21,0.0,81.02462,25.001595,24.285385,96.0,0.07560887,36.00046,241.34682,88.55516,0.0,81.02462,0.11375888,0.0,77.63839,8.330017
11701,20142060.0,0.0,18.299622,13.399567,20.769836,19.823029,21.564728,21.437866,18.299438,18.299316,18.299316,18.299286,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.0098664295,9.54197e-21,0.0,81.0243,25.0016,24.280022,96.0,0.07562677,36.00797,241.34685,88.555084,0.0,81.0243,0.1137586,0.0,77.63809,8.330017
11702,20142120.0,0.0,18.299591,13.399414,20.768372,19.821594,21.563232,21.43637,18.2995,18.299377,18.299377,18.299347,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.005928257,9.54197e-21,0.0,81.024025,25.001596,24.275312,96.0,0.07564247,36.014565,241.34686,88.555,0.0,81.024025,0.113758326,0.0,77.637825,8.330017
11703,20142180.0,0.0,18.299622,13.399475,20.766907,19.82019,21.561737,21.434875,18.29956,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0031479443,9.54197e-21,0.0,81.02377,25.001575,24.270931,96.0,0.07565707,36.020695,241.3469,88.55492,0.0,81.02377,0.113758065,0.0,77.637596,8.330017
11704,20142240.0,0.0,18.299622,13.39975,20.765472,19.818787,21.560272,21.43341,18.299591,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.0010636545,9.54197e-21,0.0,81.02356,25.001534,24.266918,96.0,0.075670436,36.026318,241.34692,88.55482,0.0,81.02356,0.113757834,0.0,77.63739,8.330017
11705,20142300.0,0.0,18.299652,13.400269,20.764008,19.817383,21.558777,21.431915,18.299622,18.29956,18.29956,18.29953,0.0,0.032085467,0.032085467,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.0025836553,9.54197e-21,0.0,81.02338,25.001472,24.26303,96.0,0.0756834,36.031757,241.34694,88.55472,0.0,81.02338,0.11375762,0.0,77.63722,8.330017
11706,20142360.0,0.0,18.299744,13.401001,20.762573,19.815979,21.557312,21.43045,18.299622,18.299591,18.299591,18.29956,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.0053730886,9.54197e-21,0.0,81.02321,25.001402,24.259396,96.0,0.075695515,36.036846,241.34697,88.55463,0.0,81.02321,0.113757424,0.0,77.63706,8.330017
11707,20142420.0,0.0,18.299774,13.401947,20.761139,19.814575,21.555847,21.428955,18.299683,18.299622,18.299622,18.299591,0.0,0.032085367,0.032085367,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0056123305,9.54197e-21,0.0,81.02307,25.00133,24.256254,96.0,0.07570598,36.04124,241.34698,88.55453,0.0,81.02307,0.113757245,0.0,77.63693,8.330017
11708,20142480.0,0.0,18.299805,13.403076,20.759705,19.813171,21.554352,21.42749,18.299713,18.299652,18.299652,18.299652,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0042070905,9.54197e-21,0.0,81.02296,25.001259,24.253538,96.0,0.07571503,36.045048,241.34702,88.554436,0.0,81.02296,0.113757074,0.0,77.636826,8.330017
11709,20142540.0,0.0,18.299805,13.404388,20.75827,19.811798,21.552917,21.426025,18.299744,18.299683,18.299683,18.299683,0.0,0.032085277,0.032085277,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.003127216,9.54197e-21,0.0,81.02285,25.001184,24.2511,96.0,0.075723134,36.048462,241.34703,88.554344,0.0,81.02285,0.11375691,0.0,77.636734,8.330017
11710,20142600.0,0.0,18.299805,13.405884,20.756836,19.810425,21.551453,21.424591,18.299774,18.299713,18.299713,18.299713,0.0,0.03208524,0.03208524,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.0020757855,9.54197e-21,0.0,81.02277,25.001104,24.248964,96.0,0.075730234,36.05145,241.34705,88.55426,0.0,81.02277,0.113756776,0.0,77.63666,8.330017
11711,20142660.0,0.0,18.299866,13.407532,20.755432,19.809052,21.549988,21.423126,18.299805,18.299744,18.299744,18.299744,0.0,0.032085206,0.032085206,0.04958624,25.0,18.300018,0.0,0.0,0.0,0.0026176348,9.54197e-21,0.0,81.02271,25.001022,24.246988,96.0,0.07573682,36.05422,241.34706,88.55418,0.0,81.02271,0.11375665,0.0,77.6366,8.330017
11712,20142720.0,0.0,18.299896,13.409332,20.753998,19.807678,21.548553,21.421661,18.299835,18.299774,18.299774,18.299774,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.0033894351,9.54197e-21,0.0,81.02266,25.000938,24.245253,96.0,0.075742595,36.05665,241.34708,88.5541,0.0,81.02266,0.11375654,0.0,77.63655,8.330017
11713,20142780.0,0.0,18.299927,13.411316,20.752594,19.806305,21.547089,21.420227,18.299835,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.049586143,25.0,18.300018,0.0,0.0,0.0,0.0036471295,9.54197e-21,0.0,81.02263,25.00086,24.243801,96.0,0.07574741,36.058678,241.34709,88.55402,0.0,81.02263,0.11375644,0.0,77.63652,8.330017
11714,20142840.0,0.0,18.299927,13.413391,20.75119,19.804962,21.545654,21.418793,18.299866,18.299835,18.299835,18.299835,0.0,0.032085124,0.032085124,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.0031018516,9.54197e-21,0.0,81.0226,25.000788,24.242636,96.0,0.075751275,36.06031,241.3471,88.553955,0.0,81.0226,0.11375635,0.0,77.6365,8.330017
11715,20142900.0,0.0,18.299957,13.415619,20.749786,19.80362,21.54422,21.417328,18.299896,18.299866,18.299866,18.299866,0.0,0.032085102,0.032085102,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.0025924966,9.54197e-21,0.0,81.022575,25.000717,24.241688,96.0,0.07575443,36.061638,241.34712,88.55389,0.0,81.022575,0.11375627,0.0,77.63648,8.330017
11716,20142960.0,0.0,18.299957,13.417969,20.748413,19.802277,21.542786,21.415894,18.299927,18.299896,18.299896,18.299866,0.0,0.03208508,0.03208508,0.049586035,25.0,18.300018,0.0,0.0,0.0,0.0017237389,9.54197e-21,0.0,81.022575,25.00065,24.240967,96.0,0.0757568,36.062645,241.34712,88.553825,0.0,81.022575,0.1137562,0.0,77.636475,8.330017
11717,20143020.0,0.0,18.299957,13.420441,20.74701,19.800934,21.541351,21.41446,18.299927,18.299896,18.299896,18.299896,0.0,0.032085065,0.032085065,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.0015910086,9.54197e-21,0.0,81.022575,25.000584,24.240381,96.0,0.07575874,36.06347,241.34714,88.55377,0.0,81.022575,0.11375614,0.0,77.63648,8.330017
11718,20143080.0,0.0,18.299988,13.423004,20.745605,19.799591,21.539917,21.413055,18.299957,18.299927,18.299927,18.299927,0.0,0.03208505,0.03208505,0.049585983,25.0,18.300018,0.0,0.0,0.0,0.0016892469,9.54197e-21,0.0,81.02258,25.000523,24.239952,96.0,0.07576014,36.064064,241.34715,88.55372,0.0,81.02258,0.11375608,0.0,77.63649,8.330017
11719,20143140.0,0.0,18.300018,13.425659,20.744232,19.798248,21.538513,21.411621,18.299957,18.299957,18.299957,18.299927,0.0,0.03208504,0.03208504,0.04958596,25.0,18.300018,0.0,0.0,0.0,0.002268937,9.54197e-21,0.0,81.0226,25.000465,24.239674,96.0,0.075761065,36.064457,241.34715,88.55367,0.0,81.0226,0.113756046,0.0,77.636505,8.330017
11720,20143200.0,0.0,18.300018,13.428406,20.742859,19.796936,21.53711,21.410217,18.299988,18.299957,18.299957,18.299957,0.0,0.032085028,0.032085028,0.049585942,25.0,18.300018,0.0,0.0,0.0,0.0022089146,9.54197e-21,0.0,81.02262,25.000412,24.23958,96.0,0.07576135,36.06459,241.34717,88.553635,0.0,81.02262,0.11375599,0.0,77.63652,8.330017
11721,20143260.0,0.0,18.300018,13.431213,20.741486,19.795593,21.535675,21.408783,18.300018,18.299988,18.299988,18.299988,0.0,0.032085016,0.032085016,0.049585924,25.0,18.300018,0.0,0.0,0.0,0.0014375887,9.54197e-21,0.0,81.022644,25.000364,24.239656,96.0,0.07576107,36.064484,241.34717,88.5536,0.0,81.022644,0.11375596,0.0,77.63654,8.330017
11722,20143320.0,0.0,18.300049,13.434082,20.740112,19.794281,21.534271,21.40738,18.300018,18.299988,18.299988,18.299988,0.0,0.032085005,0.032085005,0.04958591,25.0,18.300018,0.0,0.0,0.0,0.000890993,9.54197e-21,0.0,81.022675,25.00032,24.239836,96.0,0.07576045,36.06423,241.34717,88.55356,0.0,81.022675,0.113755934,0.0,77.63657,8.330017
11723,20143380.0,0.0,18.300049,13.437012,20.738739,19.792969,21.532867,21.405975,18.300018,18.300018,18.300018,18.300018,0.0,0.032085,0.032085,0.049585897,25.0,18.300018,0.0,0.0,0.0,0.0009265544,9.54197e-21,0.0,81.022705,25.000278,24.240086,96.0,0.07575959,36.06388,241.34718,88.55353,0.0,81.022705,0.1137559,0.0,77.636604,8.330017
11724,20143440.0,0.0,18.300049,13.440002,20.737396,19.791656,21.531464,21.404572,18.300049,18.300018,18.300018,18.300018,0.0,0.032084994,0.032084994,0.049585886,25.0,18.300018,0.0,0.0,0.0,0.0010096752,9.54197e-21,0.0,81.022736,25.00024,24.240421,96.0,0.07575844,36.063408,241.34718,88.5535,0.0,81.022736,0.11375588,0.0,77.63664,8.330017
11725,20143500.0,0.0,18.30008,13.443024,20.736023,19.790375,21.53009,21.403168,18.300049,18.300018,18.300018,18.300018,0.0,0.03208499,0.03208499,0.04958588,25.0,18.300018,0.0,0.0,0.0,0.001238337,9.54197e-21,0.0,81.02277,25.000204,24.240845,96.0,0.07575701,36.06282,241.34718,88.55347,0.0,81.02277,0.11375586,0.0,77.63668,8.330017
11726,20143560.0,0.0,18.30008,13.446075,20.73468,19.789062,21.528687,21.401764,18.300049,18.300049,18.300049,18.300049,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.0006713438,9.54197e-21,0.0,81.02282,25.000172,24.241364,96.0,0.07575526,36.06209,241.34718,88.553444,0.0,81.02282,0.113755845,0.0,77.63671,8.330017
11727,20143620.0,0.0,18.300049,13.449127,20.733337,19.78775,21.527283,21.40039,18.300049,18.300049,18.300049,18.300049,0.0,0.032084983,0.032084983,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.00022003918,9.54197e-21,0.0,81.02285,25.000143,24.24192,96.0,0.075753376,36.06131,241.34718,88.55343,0.0,81.02285,0.11375583,0.0,77.63676,8.330017
11728,20143680.0,0.0,18.30008,13.452209,20.731995,19.786469,21.52591,21.398987,18.300049,18.300049,18.300049,18.300049,0.0,0.03208498,0.03208498,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.000103884835,9.54197e-21,0.0,81.022896,25.000114,24.242495,96.0,0.07575144,36.060505,241.3472,88.553406,0.0,81.022896,0.11375582,0.0,77.63679,8.330017
11729,20143740.0,0.0,18.30008,13.455261,20.730652,19.785187,21.524536,21.397614,18.300049,18.300049,18.300049,18.300049,0.0,0.03208498,0.03208498,0.04958586,25.0,18.300018,0.0,0.0,0.0,0.00020692084,9.54197e-21,0.0,81.022934,25.000088,24.243078,96.0,0.07574947,36.05969,241.3472,88.55339,0.0,81.022934,0.11375582,0.0,77.63683,8.330017
11730,20143800.0,0.0,18.30008,13.4583435,20.72931,19.783905,21.523163,21.39624,18.30008,18.300049,18.300049,18.300049,0.0,0.03208498,0.03208498,0.04958586,25.0,18.300018,0.0,0.0,0.0,0.00022477051,9.54197e-21,0.0,81.02299,25.000063,24.243671,96.0,0.075747475,36.058857,241.3472,88.553375,0.0,81.02299,0.11375582,0.0,77.63687,8.330017
11731,20143860.0,0.0,18.300049,13.461395,20.727966,19.782623,21.52179,21.394836,18.30008,18.300049,18.300049,18.300049,0.0,0.03208498,0.03208498,0.049585864,25.0,18.300018,0.0,0.0,0.0,-8.075659e-05,9.54197e-21,0.0,81.023026,25.000042,24.24428,96.0,0.07574543,36.05801,241.3472,88.55337,0.0,81.023026,0.11375582,0.0,77.63692,8.330017
11732,20143920.0,0.0,18.300049,13.464386,20.726624,19.781342,21.520416,21.393463,18.30008,18.30008,18.30008,18.300049,0.0,0.032084983,0.032084983,0.049585864,25.0,18.300018,0.0,0.0,0.0,-0.00052885886,9.54197e-21,0.0,81.02306,25.000021,24.244864,96.0,0.075743474,36.057194,241.3472,88.55335,0.0,81.02306,0.11375583,0.0,77.636955,8.330017
11733,20143980.0,0.0,18.300049,13.467377,20.725311,19.78006,21.519043,21.39209,18.300049,18.300049,18.300049,18.300049,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,-0.00078362256,9.54197e-21,0.0,81.0231,25.0,24.245396,96.0,0.07574169,36.056446,241.3472,88.553345,0.0,81.0231,0.113755845,0.0,77.63699,8.330017
11734,20144040.0,0.0,18.300049,13.470306,20.723999,19.778809,21.51767,21.390747,18.300049,18.300049,18.300049,18.300049,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.0008112158,9.54197e-21,0.0,81.02315,24.99998,24.245876,96.0,0.075740084,36.055775,241.3472,88.55334,0.0,81.02315,0.11375586,0.0,77.63703,8.330017
11735,20144100.0,0.0,18.300049,13.473206,20.722687,19.777557,21.516327,21.389374,18.300049,18.300049,18.300049,18.300049,0.0,0.032084994,0.032084994,0.049585886,25.0,18.300018,0.0,0.0,0.0,-0.0008064552,9.54197e-21,0.0,81.02318,24.999962,24.246286,96.0,0.07573871,36.0552,241.3472,88.55334,0.0,81.02318,0.11375587,0.0,77.63706,8.330017
11736,20144160.0,0.0,18.300018,13.476013,20.721344,19.776306,21.514954,21.388,18.300049,18.300049,18.300049,18.300049,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.0010897573,9.54197e-21,0.0,81.02321,24.999943,24.246622,96.0,0.075737596,36.05473,241.3472,88.55333,0.0,81.02321,0.1137559,0.0,77.63709,8.330017
11737,20144220.0,0.0,18.300018,13.47876,20.720032,19.775024,21.51361,21.386658,18.300018,18.300049,18.300049,18.300049,0.0,0.032085005,0.032085005,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0013824519,9.54197e-21,0.0,81.02324,24.999926,24.24686,96.0,0.07573682,36.054398,241.34718,88.55333,0.0,81.02324,0.11375592,0.0,77.63712,8.330017
11738,20144280.0,0.0,18.299988,13.481415,20.71875,19.773773,21.512268,21.385284,18.300018,18.300049,18.300049,18.300049,0.0,0.032085016,0.032085016,0.049585924,25.0,18.300018,0.0,0.0,0.0,-0.0014658868,9.54197e-21,0.0,81.02326,24.999908,24.246975,96.0,0.07573645,36.054237,241.34718,88.55333,0.0,81.02326,0.11375596,0.0,77.637146,8.330017
11739,20144340.0,0.0,18.299988,13.483978,20.717438,19.772552,21.510925,21.383942,18.300018,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.049585942,25.0,18.300018,0.0,0.0,0.0,-0.0015294296,9.54197e-21,0.0,81.023285,24.999893,24.246962,96.0,0.07573651,36.054253,241.34718,88.55333,0.0,81.023285,0.11375599,0.0,77.63717,8.330017
11740,20144400.0,0.0,18.299957,13.48642,20.716125,19.771301,21.509583,21.382599,18.299988,18.300018,18.300018,18.300018,0.0,0.032085035,0.032085035,0.04958596,25.0,18.300018,0.0,0.0,0.0,-0.0015739667,9.54197e-21,0.0,81.02331,24.999876,24.246826,96.0,0.075736985,36.05444,241.34718,88.55333,0.0,81.02331,0.11375603,0.0,77.637184,8.330017
11741,20144460.0,0.0,18.299957,13.48877,20.714844,19.77005,21.50824,21.381256,18.299988,18.300018,18.300018,18.300018,0.0,0.032085046,0.032085046,0.04958598,25.0,18.300018,0.0,0.0,0.0,-0.0021207968,9.54197e-21,0.0,81.023315,24.999863,24.24655,96.0,0.075737946,36.054832,241.34718,88.55334,0.0,81.023315,0.11375608,0.0,77.63719,8.330017
11742,20144520.0,0.0,18.299927,13.490997,20.713531,19.76883,21.506897,21.379913,18.299957,18.299988,18.299988,18.299988,0.0,0.03208506,0.03208506,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.0024171975,9.54197e-21,0.0,81.023315,24.999847,24.246082,96.0,0.07573955,36.055485,241.34718,88.55334,0.0,81.023315,0.11375613,0.0,77.63719,8.330017
11743,20144580.0,0.0,18.299896,13.493103,20.71225,19.767578,21.505554,21.37857,18.299957,18.299988,18.299988,18.299988,0.0,0.032085076,0.032085076,0.049586028,25.0,18.300018,0.0,0.0,0.0,-0.0023896117,9.54197e-21,0.0,81.023315,24.99983,24.245415,96.0,0.075741835,36.05642,241.34718,88.553345,0.0,81.023315,0.11375618,0.0,77.63719,8.330017
11744,20144640.0,0.0,18.299896,13.495056,20.710968,19.766357,21.504242,21.377258,18.299927,18.299957,18.299957,18.299957,0.0,0.03208509,0.03208509,0.049586058,25.0,18.300018,0.0,0.0,0.0,-0.0023112216,9.54197e-21,0.0,81.02331,24.999817,24.244547,96.0,0.075744785,36.057636,241.34717,88.55336,0.0,81.02331,0.11375624,0.0,77.63718,8.330017
11745,20144700.0,0.0,18.299866,13.496887,20.709686,19.765137,21.50293,21.375916,18.299896,18.299927,18.299927,18.299957,0.0,0.03208511,0.03208511,0.049586087,25.0,18.300018,0.0,0.0,0.0,-0.0023480805,9.54197e-21,0.0,81.023285,24.999802,24.243473,96.0,0.07574844,36.05914,241.34717,88.55337,0.0,81.023285,0.11375631,0.0,77.63716,8.330017
11746,20144760.0,0.0,18.299835,13.498535,20.708405,19.763916,21.501587,21.374603,18.299896,18.299927,18.299927,18.299927,0.0,0.032085128,0.032085128,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.0028116724,9.54197e-21,0.0,81.023254,24.99979,24.242197,96.0,0.07575277,36.060925,241.34717,88.55338,0.0,81.023254,0.11375638,0.0,77.63714,8.330017
11747,20144820.0,0.0,18.299805,13.5000305,20.707123,19.762695,21.500275,21.37326,18.299866,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.0032870586,9.54197e-21,0.0,81.023224,24.999777,24.240667,96.0,0.07575796,36.063065,241.34717,88.5534,0.0,81.023224,0.113756455,0.0,77.63709,8.330017
11748,20144880.0,0.0,18.299774,13.501343,20.705872,19.761505,21.498962,21.371948,18.299835,18.299866,18.299866,18.299896,0.0,0.03208517,0.03208517,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0035183572,9.54197e-21,0.0,81.02318,24.999765,24.238863,96.0,0.07576408,36.06559,241.34715,88.55341,0.0,81.02318,0.11375653,0.0,77.637054,8.330017
11749,20144940.0,0.0,18.299744,13.502472,20.70459,19.760284,21.49765,21.370636,18.299805,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.003419149,9.54197e-21,0.0,81.02312,24.999752,24.236782,96.0,0.07577113,36.068504,241.34715,88.55343,0.0,81.02312,0.11375661,0.0,77.63699,8.330017
11750,20145000.0,0.0,18.299713,13.503387,20.703339,19.759094,21.496338,21.369324,18.299774,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.04958627,25.0,18.300018,0.0,0.0,0.0,-0.0033676922,9.54197e-21,0.0,81.02305,24.99974,24.234413,96.0,0.075779155,36.071823,241.34715,88.55345,0.0,81.02305,0.1137567,0.0,77.636925,8.330017
11751,20145060.0,0.0,18.299683,13.50412,20.702057,19.757874,21.495026,21.368011,18.299744,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586315,25.0,18.300018,0.0,0.0,0.0,-0.0037178334,9.54197e-21,0.0,81.022964,24.999731,24.231756,96.0,0.075788155,36.075542,241.34715,88.55347,0.0,81.022964,0.1137568,0.0,77.63684,8.330017
11752,20145120.0,0.0,18.299652,13.504639,20.700806,19.756683,21.493713,21.3667,18.299713,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.0040883045,9.54197e-21,0.0,81.02287,24.99972,24.228777,96.0,0.07579823,36.079712,241.34714,88.55349,0.0,81.02287,0.1137569,0.0,77.63676,8.330017
11753,20145180.0,0.0,18.299622,13.504944,20.699554,19.755463,21.492432,21.365387,18.299683,18.299744,18.299744,18.299744,0.0,0.0320853,0.0320853,0.04958641,25.0,18.300018,0.0,0.0,0.0,-0.0041714907,9.54197e-21,0.0,81.022766,24.99971,24.225452,96.0,0.07580947,36.084366,241.34714,88.55352,0.0,81.022766,0.113757014,0.0,77.63665,8.330017
11754,20145240.0,0.0,18.299591,13.505005,20.698303,19.754303,21.49112,21.364075,18.299652,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.049586464,25.0,18.300018,0.0,0.0,0.0,-0.0042137634,9.54197e-21,0.0,81.022644,24.999702,24.221779,96.0,0.0758219,36.089508,241.34714,88.55354,0.0,81.022644,0.113757126,0.0,77.636536,8.330017
11755,20145300.0,0.0,18.29953,13.504822,20.697052,19.753113,21.489838,21.362793,18.299622,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.004188409,9.54197e-21,0.0,81.02251,24.999695,24.217756,96.0,0.07583549,36.095142,241.34712,88.55357,0.0,81.02251,0.11375724,0.0,77.6364,8.330017
11756,20145360.0,0.0,18.2995,13.504395,20.6958,19.751923,21.488556,21.36148,18.299591,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.04958657,25.0,18.300018,0.0,0.0,0.0,-0.004719039,9.54197e-21,0.0,81.022354,24.999687,24.213375,96.0,0.07585029,36.101276,241.34712,88.553604,0.0,81.022354,0.11375736,0.0,77.63625,8.330017
11757,20145420.0,0.0,18.299438,13.503723,20.69455,19.750732,21.487244,21.360199,18.29953,18.299591,18.299591,18.299622,0.0,0.032085426,0.032085426,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.0050405334,9.54197e-21,0.0,81.02219,24.999681,24.208588,96.0,0.07586646,36.10798,241.34712,88.55364,0.0,81.02219,0.11375748,0.0,77.636086,8.330017
11758,20145480.0,0.0,18.299408,13.502747,20.693298,19.749542,21.485962,21.358887,18.2995,18.29956,18.29956,18.299591,0.0,0.03208546,0.03208546,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0050441204,9.54197e-21,0.0,81.022,24.999674,24.203379,96.0,0.075884044,36.115273,241.3471,88.55367,0.0,81.022,0.11375762,0.0,77.63591,8.330017
11759,20145540.0,0.0,18.299377,13.501526,20.692078,19.748383,21.48468,21.357605,18.299469,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.004960074,9.54197e-21,0.0,81.0218,24.99967,24.19775,96.0,0.07590304,36.12315,241.3471,88.55371,0.0,81.0218,0.11375776,0.0,77.63571,8.330017
11760,20145600.0,0.0,18.299316,13.5,20.690826,19.747223,21.483429,21.356323,18.299408,18.2995,18.2995,18.2995,0.0,0.032085538,0.032085538,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.0049129007,9.54197e-21,0.0,81.021576,24.999666,24.19171,96.0,0.07592343,36.131607,241.3471,88.55375,0.0,81.021576,0.11375789,0.0,77.6355,8.330017
11761,20145660.0,0.0,18.299286,13.49823,20.689606,19.746033,21.482147,21.355042,18.299377,18.299438,18.299438,18.299469,0.0,0.032085575,0.032085575,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.005389179,9.54197e-21,0.0,81.02134,24.999664,24.185238,96.0,0.07594525,36.140667,241.34709,88.553795,0.0,81.02134,0.11375804,0.0,77.63527,8.330017
11762,20145720.0,0.0,18.299255,13.496246,20.688354,19.744843,21.480865,21.35376,18.299347,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.0047297017,9.54197e-21,0.0,81.02108,24.999664,24.178352,96.0,0.07596847,36.150307,241.34709,88.55383,0.0,81.02108,0.11375819,0.0,77.63502,8.330017
11763,20145780.0,0.0,18.299225,13.494049,20.687134,19.743652,21.479584,21.352478,18.299286,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.003992199,9.54197e-21,0.0,81.020805,24.99967,24.171148,96.0,0.07599275,36.160393,241.34709,88.55388,0.0,81.020805,0.113758326,0.0,77.63475,8.330017
11764,20145840.0,0.0,18.299225,13.491638,20.685913,19.742493,21.478333,21.351196,18.299255,18.299316,18.299316,18.299347,0.0,0.032085694,0.032085694,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.002767684,9.54197e-21,0.0,81.02051,24.99968,24.163595,96.0,0.07601819,36.170967,241.34708,88.55393,0.0,81.02051,0.113758475,0.0,77.63447,8.330017
11765,20145900.0,0.0,18.299194,13.489075,20.684662,19.741333,21.477081,21.349915,18.299225,18.299286,18.299286,18.299316,0.0,0.03208573,0.03208573,0.049587153,25.0,18.300018,0.0,0.0,0.0,-0.002495935,9.54197e-21,0.0,81.0202,24.999699,24.155825,96.0,0.07604435,36.181843,241.34708,88.55398,0.0,81.0202,0.113758616,0.0,77.63416,8.330017
11766,20145960.0,0.0,18.299164,13.486298,20.683441,19.740143,21.4758,21.348633,18.299225,18.299255,18.299255,18.299286,0.0,0.032085765,0.032085765,0.049587213,25.0,18.300018,0.0,0.0,0.0,-0.0034469413,9.54197e-21,0.0,81.01987,24.999723,24.147833,96.0,0.076071255,36.19304,241.34708,88.55403,0.0,81.01987,0.113758735,0.0,77.63384,8.330017
11767,20146020.0,0.0,18.299103,13.483368,20.68222,19.738953,21.474548,21.347382,18.299194,18.299225,18.299225,18.299255,0.0,0.0320858,0.0320858,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.003925719,9.54197e-21,0.0,81.01952,24.99975,24.139534,96.0,0.07609917,36.20465,241.34706,88.554085,0.0,81.01952,0.11375886,0.0,77.633514,8.330017
11768,20146080.0,0.0,18.299103,13.480286,20.681,19.737793,21.473297,21.3461,18.299164,18.299194,18.299194,18.299225,0.0,0.032085832,0.032085832,0.049587324,25.0,18.300018,0.0,0.0,0.0,-0.003402332,9.54197e-21,0.0,81.019165,24.999779,24.130928,96.0,0.07612811,36.2167,241.34706,88.55414,0.0,81.019165,0.11375899,0.0,77.63316,8.330017
11769,20146140.0,0.0,18.299072,13.47702,20.67978,19.736603,21.472046,21.344818,18.299133,18.299164,18.299164,18.299194,0.0,0.032085862,0.032085862,0.049587376,25.0,18.300018,0.0,0.0,0.0,-0.0028393376,9.54197e-21,0.0,81.01879,24.99981,24.122095,96.0,0.0761578,36.22907,241.34706,88.55419,0.0,81.01879,0.1137591,0.0,77.632805,8.330017
11770,20146200.0,0.0,18.299072,13.473602,20.678558,19.735443,21.470795,21.343567,18.299103,18.299164,18.299164,18.299164,0.0,0.03208589,0.03208589,0.049587425,25.0,18.300018,0.0,0.0,0.0,-0.0019299239,9.54197e-21,0.0,81.0184,24.999844,24.113007,96.0,0.076188326,36.24179,241.34706,88.55424,0.0,81.0184,0.11375921,0.0,77.63243,8.330017
11771,20146260.0,0.0,18.299042,13.470062,20.677338,19.734253,21.469543,21.342285,18.299103,18.299133,18.299133,18.299133,0.0,0.032085918,0.032085918,0.049587473,25.0,18.300018,0.0,0.0,0.0,-0.00223827,9.54197e-21,0.0,81.018,24.999882,24.103767,96.0,0.07621936,36.254726,241.34706,88.55429,0.0,81.018,0.11375931,0.0,77.63204,8.330017
11772,20146320.0,0.0,18.299011,13.4664,20.676117,19.733093,21.468292,21.341034,18.299072,18.299103,18.299103,18.299103,0.0,0.032085944,0.032085944,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.002656815,9.54197e-21,0.0,81.017586,24.99992,24.094334,96.0,0.07625102,36.267933,241.34706,88.55434,0.0,81.017586,0.1137594,0.0,77.63164,8.330017
11773,20146380.0,0.0,18.299011,13.462616,20.674896,19.731903,21.467072,21.339783,18.299042,18.299072,18.299072,18.299103,0.0,0.032085966,0.032085966,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.0025442874,9.54197e-21,0.0,81.01716,24.99996,24.084684,96.0,0.076283395,36.28144,241.34706,88.55439,0.0,81.01716,0.11375948,0.0,77.63123,8.330017
11774,20146440.0,0.0,18.29898,13.45871,20.673676,19.730743,21.46582,21.338531,18.299042,18.299072,18.299072,18.299072,0.0,0.03208599,0.03208599,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.001970885,9.54197e-21,0.0,81.01672,24.999998,24.074842,96.0,0.0763164,36.29522,241.34706,88.554436,0.0,81.01672,0.11375957,0.0,77.63082,8.330017
11775,20146500.0,0.0,18.29898,13.454681,20.672455,19.729584,21.4646,21.33728,18.299011,18.299042,18.299042,18.299042,0.0,0.032086007,0.032086007,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.0015357437,9.54197e-21,0.0,81.01628,25.000038,24.064867,96.0,0.07634985,36.309185,241.34706,88.55448,0.0,81.01628,0.113759644,0.0,77.63039,8.330017
11776,20146560.0,0.0,18.29898,13.450592,20.671234,19.728394,21.463348,21.335999,18.299011,18.299042,18.299042,18.299042,0.0,0.032086026,0.032086026,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.0015409695,9.54197e-21,0.0,81.01583,25.000078,24.054735,96.0,0.07638379,36.32337,241.34706,88.55452,0.0,81.01583,0.113759704,0.0,77.62995,8.330017
11777,20146620.0,0.0,18.29895,13.446381,20.670044,19.727234,21.462128,21.334747,18.29898,18.299011,18.299011,18.299011,0.0,0.03208604,0.03208604,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0016234058,9.54197e-21,0.0,81.01537,25.000118,24.04448,96.0,0.07641814,36.33773,241.34706,88.55456,0.0,81.01537,0.11375977,0.0,77.62951,8.330017
11778,20146680.0,0.0,18.29895,13.442108,20.668823,19.726044,21.460907,21.333496,18.29898,18.299011,18.299011,18.299011,0.0,0.032086056,0.032086056,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.0015599756,9.54197e-21,0.0,81.0149,25.000156,24.03411,96.0,0.07645286,36.35225,241.34706,88.554596,0.0,81.0149,0.113759816,0.0,77.62907,8.330017
11779,20146740.0,0.0,18.29895,13.437744,20.667633,19.724884,21.459686,21.332245,18.29895,18.29898,18.29898,18.29898,0.0,0.032086067,0.032086067,0.049587723,25.0,18.300018,0.0,0.0,0.0,-0.0012245504,9.54197e-21,0.0,81.01443,25.000195,24.023607,96.0,0.076487996,36.366947,241.34708,88.554634,0.0,81.01443,0.11375987,0.0,77.62861,8.330017
11780,20146800.0,0.0,18.29895,13.43335,20.666412,19.723724,21.458466,21.331024,18.29895,18.29898,18.29898,18.29898,0.0,0.03208608,0.03208608,0.04958774,25.0,18.300018,0.0,0.0,0.0,-0.0007653539,9.54197e-21,0.0,81.013954,25.00023,24.013023,96.0,0.0765234,36.381767,241.34708,88.554665,0.0,81.013954,0.113759905,0.0,77.62815,8.330017
11781,20146860.0,0.0,18.29892,13.428864,20.665222,19.722565,21.457245,21.329773,18.29895,18.29895,18.29895,18.29895,0.0,0.03208609,0.03208609,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.0008825947,9.54197e-21,0.0,81.01347,25.000267,24.00237,96.0,0.076559015,36.39668,241.34708,88.554695,0.0,81.01347,0.11375994,0.0,77.627686,8.330017
11782,20146920.0,0.0,18.29892,13.424347,20.664001,19.721375,21.456024,21.328522,18.29895,18.29895,18.29895,18.29895,0.0,0.032086097,0.032086097,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.00099084,9.54197e-21,0.0,81.012985,25.000301,23.991648,96.0,0.07659487,36.411694,241.34708,88.554726,0.0,81.012985,0.113759965,0.0,77.62722,8.330017
11783,20146980.0,0.0,18.29892,13.4198,20.662811,19.720215,21.454803,21.32727,18.29892,18.29895,18.29895,18.29895,0.0,0.032086104,0.032086104,0.049587782,25.0,18.300018,0.0,0.0,0.0,-0.00070112426,9.54197e-21,0.0,81.0125,25.000334,23.980852,96.0,0.07663093,36.426807,241.34709,88.554756,0.0,81.0125,0.113759995,0.0,77.62675,8.330017
11784,20147040.0,0.0,18.29892,13.415192,20.661621,19.719055,21.453583,21.32605,18.29892,18.29895,18.29895,18.29895,0.0,0.032086108,0.032086108,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.00039389898,9.54197e-21,0.0,81.012,25.000366,23.97003,96.0,0.07666706,36.44196,241.34709,88.55478,0.0,81.012,0.11376002,0.0,77.626274,8.330017
11785,20147100.0,0.0,18.29892,13.4105835,20.66043,19.717896,21.452393,21.32483,18.29892,18.29892,18.29892,18.29892,0.0,0.03208611,0.03208611,0.049587797,25.0,18.300018,0.0,0.0,0.0,8.6864435e-05,9.54197e-21,0.0,81.011505,25.000395,23.959166,96.0,0.076703325,36.457165,241.3471,88.5548,0.0,81.011505,0.11376003,0.0,77.6258,8.330017
11786,20147160.0,0.0,18.29892,13.405975,20.65921,19.716705,21.451172,21.323578,18.29892,18.29892,18.29892,18.29892,0.0,0.032086115,0.032086115,0.0495878,25.0,18.300018,0.0,0.0,0.0,-0.000113342736,9.54197e-21,0.0,81.01101,25.000425,23.948313,96.0,0.07673954,36.472363,241.3471,88.55482,0.0,81.01101,0.11376003,0.0,77.62532,8.330017
11787,20147220.0,0.0,18.29892,13.401337,20.65802,19.715546,21.449982,21.322327,18.29892,18.29892,18.29892,18.29892,0.0,0.032086115,0.032086115,0.049587805,25.0,18.300018,0.0,0.0,0.0,-0.00025779635,9.54197e-21,0.0,81.01051,25.000452,23.93745,96.0,0.076775774,36.48757,241.34712,88.55483,0.0,81.01051,0.11376004,0.0,77.62485,8.330017
11788,20147280.0,0.0,18.29892,13.3967285,20.65683,19.714386,21.448761,21.321106,18.29892,18.29892,18.29892,18.29892,0.0,0.03208612,0.03208612,0.049587805,25.0,18.300018,0.0,0.0,0.0,4.2394488e-05,9.54197e-21,0.0,81.01002,25.000477,23.926573,96.0,0.07681204,36.5028,241.34712,88.55485,0.0,81.01002,0.11376004,0.0,77.62437,8.330017
11789,20147340.0,0.0,18.29892,13.39209,20.65564,19.713226,21.44757,21.319885,18.29892,18.29892,18.29892,18.29892,0.0,0.032086115,0.032086115,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.00052795146,9.54197e-21,0.0,81.00952,25.000502,23.915718,96.0,0.07684821,36.517994,241.34714,88.55486,0.0,81.00952,0.11376004,0.0,77.62389,8.330017
11790,20147400.0,0.0,18.29895,13.387512,20.65445,19.712067,21.44638,21.318665,18.29892,18.29892,18.29892,18.29892,0.0,0.032086115,0.032086115,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.0008513291,9.54197e-21,0.0,81.009026,25.000525,23.904926,96.0,0.076884165,36.533104,241.34715,88.55487,0.0,81.009026,0.11376003,0.0,77.62341,8.330017
11791,20147460.0,0.0,18.29895,13.382935,20.65326,19.710907,21.44519,21.317444,18.29892,18.29892,18.29892,18.29892,0.0,0.032086108,0.032086108,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.00062733877,9.54197e-21,0.0,81.00853,25.000547,23.89418,96.0,0.07691994,36.548145,241.34715,88.554886,0.0,81.00853,0.11376002,0.0,77.62295,8.330017
11792,20147520.0,0.0,18.29895,13.378418,20.65207,19.709717,21.444,21.316223,18.29892,18.29892,18.29892,18.29892,0.0,0.032086104,0.032086104,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.00053408893,9.54197e-21,0.0,81.00804,25.000568,23.88349,96.0,0.07695553,36.563114,241.34717,88.55489,0.0,81.00804,0.113759995,0.0,77.622475,8.330017
11793,20147580.0,0.0,18.29895,13.373932,20.650879,19.708557,21.44281,21.315002,18.29895,18.29892,18.29892,18.29892,0.0,0.0320861,0.0320861,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0006435997,9.54197e-21,0.0,81.00755,25.00059,23.872871,96.0,0.076990865,36.57798,241.34717,88.55489,0.0,81.00755,0.11375998,0.0,77.622,8.330017
11794,20147640.0,0.0,18.29898,13.369476,20.649689,19.707428,21.44162,21.313782,18.29895,18.29895,18.29895,18.29895,0.0,0.032086093,0.032086093,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.0011523443,9.54197e-21,0.0,81.007065,25.000607,23.862309,96.0,0.077025995,36.592766,241.34718,88.5549,0.0,81.007065,0.11375996,0.0,77.62154,8.330017
11795,20147700.0,0.0,18.29898,13.365112,20.64853,19.706268,21.44043,21.312561,18.29895,18.29895,18.29895,18.29895,0.0,0.032086086,0.032086086,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.0016438218,9.54197e-21,0.0,81.006584,25.000624,23.851862,96.0,0.077060714,36.60739,241.3472,88.5549,0.0,81.006584,0.11375992,0.0,77.62107,8.330017
11796,20147760.0,0.0,18.29898,13.360809,20.647339,19.705109,21.43924,21.31134,18.29898,18.29895,18.29895,18.29895,0.0,0.032086078,0.032086078,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0014194004,9.54197e-21,0.0,81.0061,25.00064,23.841549,96.0,0.077094994,36.621834,241.34721,88.5549,0.0,81.0061,0.11375989,0.0,77.62061,8.330017
11797,20147820.0,0.0,18.299011,13.356567,20.646149,19.703918,21.43808,21.31012,18.29898,18.29895,18.29895,18.29895,0.0,0.032086067,0.032086067,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0012029663,9.54197e-21,0.0,81.00563,25.000658,23.83135,96.0,0.07712888,36.636112,241.34721,88.5549,0.0,81.00563,0.11375985,0.0,77.62016,8.330017
11798,20147880.0,0.0,18.299011,13.3524475,20.644958,19.70279,21.43689,21.308899,18.29898,18.29898,18.29898,18.29898,0.0,0.032086056,0.032086056,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.001484893,9.54197e-21,0.0,81.005165,25.000673,23.821262,96.0,0.07716237,36.65023,241.34723,88.55489,0.0,81.005165,0.11375981,0.0,77.619705,8.330017
11799,20147940.0,0.0,18.299042,13.348389,20.643799,19.70163,21.43573,21.307709,18.299011,18.29898,18.29898,18.29898,0.0,0.032086045,0.032086045,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0018098105,9.54197e-21,0.0,81.0047,25.000687,23.811337,96.0,0.077195324,36.66413,241.34724,88.55489,0.0,81.0047,0.11375977,0.0,77.61926,8.330017
11800,20148000.0,0.0,18.299072,13.344452,20.64264,19.70047,21.43457,21.306488,18.299011,18.299011,18.299011,18.29898,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0023643097,9.54197e-21,0.0,81.00424,25.0007,23.801548,96.0,0.07722779,36.67783,241.34726,88.554886,0.0,81.00424,0.11375972,0.0,77.61883,8.330017
11801,20148060.0,0.0,18.299072,13.340607,20.641449,19.69931,21.43338,21.305298,18.299042,18.299011,18.299011,18.299011,0.0,0.032086015,0.032086015,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.0021512676,9.54197e-21,0.0,81.00379,25.000713,23.791964,96.0,0.07725958,36.69125,241.34726,88.55488,0.0,81.00379,0.11375966,0.0,77.61839,8.330017
11802,20148120.0,0.0,18.299103,13.336914,20.64029,19.69815,21.43222,21.304077,18.299072,18.299042,18.299042,18.299011,0.0,0.032086,0.032086,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.0019607774,9.54197e-21,0.0,81.00334,25.000727,23.782558,96.0,0.07729076,36.70442,241.34727,88.55487,0.0,81.00334,0.11375961,0.0,77.61797,8.330017
11803,20148180.0,0.0,18.299103,13.333313,20.6391,19.696991,21.43106,21.302887,18.299072,18.299042,18.299042,18.299042,0.0,0.032085985,0.032085985,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.0022210504,9.54197e-21,0.0,81.00291,25.000738,23.773323,96.0,0.07732137,36.71735,241.34729,88.554855,0.0,81.00291,0.11375955,0.0,77.61755,8.330017
11804,20148240.0,0.0,18.299133,13.3298645,20.63794,19.695862,21.429901,21.301697,18.299103,18.299072,18.299072,18.299072,0.0,0.032085966,0.032085966,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0027080372,9.54197e-21,0.0,81.00248,25.000748,23.764292,96.0,0.07735129,36.729992,241.3473,88.55484,0.0,81.00248,0.11375948,0.0,77.61714,8.330017
11805,20148300.0,0.0,18.299164,13.326569,20.63678,19.694702,21.428741,21.300507,18.299103,18.299072,18.299072,18.299072,0.0,0.032085948,0.032085948,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0030388348,9.54197e-21,0.0,81.00206,25.00076,23.755505,96.0,0.07738038,36.742294,241.34732,88.554825,0.0,81.00206,0.113759406,0.0,77.616745,8.330017
11806,20148360.0,0.0,18.299194,13.323425,20.63562,19.693542,21.427582,21.299286,18.299133,18.299103,18.299103,18.299103,0.0,0.032085925,0.032085925,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0028384877,9.54197e-21,0.0,81.00165,25.000769,23.746948,96.0,0.0774087,36.754272,241.34734,88.55481,0.0,81.00165,0.11375933,0.0,77.61635,8.330017
11807,20148420.0,0.0,18.299225,13.320435,20.63443,19.692383,21.426422,21.298096,18.299164,18.299133,18.299133,18.299133,0.0,0.032085907,0.032085907,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0027371529,9.54197e-21,0.0,81.00125,25.000778,23.738628,96.0,0.07743623,36.765923,241.34735,88.554794,0.0,81.00125,0.11375926,0.0,77.61597,8.330017
11808,20148480.0,0.0,18.299255,13.317596,20.63327,19.691223,21.425262,21.296906,18.299194,18.299164,18.299164,18.299133,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0028329876,9.54197e-21,0.0,81.00086,25.000786,23.730564,96.0,0.0774629,36.77721,241.34735,88.55478,0.0,81.00086,0.113759175,0.0,77.6156,8.330017
11809,20148540.0,0.0,18.299286,13.314972,20.63211,19.690094,21.424133,21.295715,18.299225,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0033114585,9.54197e-21,0.0,81.00049,25.000793,23.72274,96.0,0.077488765,36.788166,241.34737,88.554756,0.0,81.00049,0.113759086,0.0,77.615234,8.330017
11810,20148600.0,0.0,18.299316,13.3125,20.63095,19.688965,21.422974,21.294525,18.299255,18.299194,18.299194,18.299194,0.0,0.032085836,0.032085836,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.0037907804,9.54197e-21,0.0,81.00012,25.000801,23.71521,96.0,0.07751365,36.798706,241.34738,88.55473,0.0,81.00012,0.113758996,0.0,77.61488,8.330017
11811,20148660.0,0.0,18.299347,13.310242,20.629791,19.687805,21.421814,21.293335,18.299286,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.003576861,9.54197e-21,0.0,80.99977,25.000809,23.70799,96.0,0.07753749,36.80881,241.3474,88.55471,0.0,80.99977,0.1137589,0.0,77.61455,8.330017
11812,20148720.0,0.0,18.299377,13.308197,20.628632,19.686646,21.420685,21.292145,18.299286,18.299255,18.299255,18.299255,0.0,0.032085784,0.032085784,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.0033723055,9.54197e-21,0.0,80.99942,25.000816,23.701069,96.0,0.07756035,36.818504,241.34741,88.55469,0.0,80.99942,0.1137588,0.0,77.61422,8.330017
11813,20148780.0,0.0,18.299408,13.306335,20.627472,19.685486,21.419556,21.290985,18.299316,18.299286,18.299286,18.299286,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.003651116,9.54197e-21,0.0,80.99909,25.000822,23.694439,96.0,0.07758222,36.827785,241.34743,88.55466,0.0,80.99909,0.1137587,0.0,77.61391,8.330017
11814,20148840.0,0.0,18.299438,13.304718,20.626343,19.684357,21.418396,21.289795,18.299347,18.299316,18.299316,18.299316,0.0,0.032085728,0.032085728,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.0039696065,9.54197e-21,0.0,80.99878,25.000826,23.688148,96.0,0.07760297,36.83659,241.34744,88.55463,0.0,80.99878,0.11375859,0.0,77.6136,8.330017
11815,20148900.0,0.0,18.299469,13.303314,20.625183,19.683228,21.417267,21.288635,18.299408,18.299347,18.299347,18.299347,0.0,0.032085694,0.032085694,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0045084516,9.54197e-21,0.0,80.99848,25.000832,23.68218,96.0,0.077622645,36.844948,241.34746,88.554596,0.0,80.99848,0.113758475,0.0,77.61332,8.330017
11816,20148960.0,0.0,18.2995,13.302155,20.624023,19.682068,21.416138,21.287445,18.299438,18.299377,18.299377,18.299377,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.004295399,9.54197e-21,0.0,80.99819,25.000835,23.676592,96.0,0.07764106,36.85277,241.34747,88.554565,0.0,80.99819,0.113758355,0.0,77.613045,8.330017
11817,20149020.0,0.0,18.29953,13.3012085,20.622894,19.680908,21.415009,21.286255,18.299469,18.299408,18.299408,18.299408,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0041121943,9.54197e-21,0.0,80.99792,25.000841,23.67136,96.0,0.07765829,36.860096,241.34749,88.554535,0.0,80.99792,0.11375824,0.0,77.612785,8.330017
11818,20149080.0,0.0,18.299591,13.300537,20.621735,19.67978,21.41388,21.285095,18.2995,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0043784664,9.54197e-21,0.0,80.997665,25.000843,23.66648,96.0,0.077674344,36.866932,241.3475,88.5545,0.0,80.997665,0.1137581,0.0,77.61254,8.330017
11819,20149140.0,0.0,18.299622,13.30014,20.620605,19.67865,21.41275,21.283936,18.29953,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.0048646745,9.54197e-21,0.0,80.99743,25.000845,23.661982,96.0,0.07768913,36.873226,241.34752,88.55447,0.0,80.99743,0.11375798,0.0,77.61232,8.330017
11820,20149200.0,0.0,18.299683,13.300018,20.619446,19.67752,21.411621,21.282745,18.299591,18.29953,18.29953,18.2995,0.0,0.032085527,0.032085527,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.004968201,9.54197e-21,0.0,80.99721,25.000845,23.657866,96.0,0.07770266,36.878986,241.34752,88.55443,0.0,80.99721,0.11375784,0.0,77.6121,8.330017
11821,20149260.0,0.0,18.299683,13.300018,20.618317,19.676361,21.410492,21.281586,18.299622,18.29956,18.29956,18.29956,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.004146885,9.54197e-21,0.0,80.997,25.000847,23.654188,96.0,0.07771473,36.884136,241.34753,88.55438,0.0,80.997,0.11375771,0.0,77.61191,8.330017
11822,20149320.0,0.0,18.299622,13.300018,20.617157,19.675232,21.409363,21.280426,18.299652,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.00049553294,9.54197e-21,0.0,80.99681,25.000843,23.650782,96.0,0.0777259,36.888905,241.34755,88.554344,0.0,80.99681,0.11375757,0.0,77.61173,8.330017
11823,20149380.0,0.0,18.299591,13.300018,20.616028,19.674103,21.408264,21.279266,18.299652,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.0022952454,9.54197e-21,0.0,80.996635,25.000816,23.647223,96.0,0.0777376,36.89389,241.34756,88.5543,0.0,80.996635,0.11375747,0.0,77.611565,8.330017
11824,20149440.0,0.0,18.299622,13.300018,20.614899,19.672974,21.407135,21.278107,18.299622,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.04958658,25.0,18.300018,0.0,0.0,0.0,-0.00041939394,9.54197e-21,0.0,80.996475,25.000769,23.643442,96.0,0.07775004,36.89918,241.34758,88.554245,0.0,80.996475,0.11375739,0.0,77.61142,8.330017
11825,20149500.0,0.0,18.299652,13.300018,20.61377,19.671844,21.406036,21.276947,18.299622,18.299622,18.299622,18.299622,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0014505234,9.54197e-21,0.0,80.99632,25.00072,23.639677,96.0,0.07776244,36.90445,241.3476,88.55419,0.0,80.99632,0.11375732,0.0,77.61127,8.330017
11826,20149560.0,0.0,18.299652,13.300018,20.61264,19.670715,21.404907,21.275787,18.299652,18.299622,18.299622,18.299622,0.0,0.032085367,0.032085367,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.001045992,9.54197e-21,0.0,80.99618,25.00067,23.636045,96.0,0.0777744,36.909534,241.34761,88.554146,0.0,80.99618,0.11375726,0.0,77.61113,8.330017
11827,20149620.0,0.0,18.299622,13.300018,20.611511,19.669586,21.403809,21.274628,18.299652,18.299652,18.299652,18.299622,0.0,0.032085355,0.032085355,0.0495865,25.0,18.300018,0.0,0.0,0.0,-0.00042063298,9.54197e-21,0.0,80.99603,25.00062,23.632484,96.0,0.077786125,36.91452,241.34761,88.55411,0.0,80.99603,0.11375721,0.0,77.611,8.330017
11828,20149680.0,0.0,18.299622,13.300018,20.610382,19.668457,21.40271,21.273468,18.299652,18.299652,18.299652,18.299652,0.0,0.032085344,0.032085344,0.049586486,25.0,18.300018,0.0,0.0,0.0,-0.00086157594,9.54197e-21,0.0,80.9959,25.000565,23.62887,96.0,0.077798046,36.919582,241.34763,88.55406,0.0,80.9959,0.11375717,0.0,77.61087,8.330017
11829,20149740.0,0.0,18.299622,13.300018,20.609253,19.667358,21.40158,21.272308,18.299652,18.299652,18.299652,18.299652,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.0007795227,9.54197e-21,0.0,80.995766,25.000511,23.625233,96.0,0.07781004,36.924675,241.34763,88.55402,0.0,80.995766,0.11375715,0.0,77.61074,8.330017
11830,20149800.0,0.0,18.299652,13.300018,20.608124,19.66626,21.400482,21.27118,18.299652,18.299652,18.299652,18.299652,0.0,0.032085337,0.032085337,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.00028013694,9.54197e-21,0.0,80.995636,25.000456,23.621544,96.0,0.07782221,36.929836,241.34764,88.55399,0.0,80.995636,0.11375713,0.0,77.61061,8.330017
11831,20149860.0,0.0,18.299652,13.300018,20.606995,19.66513,21.399384,21.27002,18.299652,18.299652,18.299652,18.299652,0.0,0.032085333,0.032085333,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.00051574653,9.54197e-21,0.0,80.99551,25.000406,23.617893,96.0,0.07783426,36.934948,241.34764,88.55396,0.0,80.99551,0.11375713,0.0,77.61049,8.330017
11832,20149920.0,0.0,18.299652,13.300018,20.605896,19.664001,21.398285,21.26886,18.299652,18.299652,18.299652,18.299652,0.0,0.032085333,0.032085333,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.00020048382,9.54197e-21,0.0,80.99538,25.00036,23.61428,96.0,0.07784619,36.94001,241.34766,88.55393,0.0,80.99538,0.11375713,0.0,77.61036,8.330017
11833,20149980.0,0.0,18.299652,13.300018,20.604767,19.662903,21.397186,21.26773,18.299652,18.299652,18.299652,18.299652,0.0,0.032085337,0.032085337,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.00015676134,9.54197e-21,0.0,80.99525,25.000319,23.610678,96.0,0.077858075,36.94505,241.34766,88.55391,0.0,80.99525,0.11375715,0.0,77.61024,8.330017
11834,20150040.0,0.0,18.299652,13.300018,20.603668,19.661774,21.396088,21.266602,18.299652,18.299652,18.299652,18.299652,0.0,0.03208534,0.03208534,0.04958648,25.0,18.300018,0.0,0.0,0.0,-0.00010897426,9.54197e-21,0.0,80.99511,25.00028,23.607065,96.0,0.077870004,36.950108,241.34766,88.553894,0.0,80.99511,0.11375716,0.0,77.61011,8.330017
11835,20150100.0,0.0,18.299652,13.300018,20.60254,19.660675,21.394989,21.265442,18.299652,18.299652,18.299652,18.299652,0.0,0.03208534,0.03208534,0.049586486,25.0,18.300018,0.0,0.0,0.0,1.5246685e-05,9.54197e-21,0.0,80.99497,25.000248,23.60346,96.0,0.07788191,36.955154,241.34767,88.55388,0.0,80.99497,0.11375717,0.0,77.60998,8.330017
11836,20150160.0,0.0,18.299652,13.300018,20.60144,19.659576,21.39389,21.264313,18.299652,18.299652,18.299652,18.299652,0.0,0.032085348,0.032085348,0.049586494,25.0,18.300018,0.0,0.0,0.0,-7.731322e-06,9.54197e-21,0.0,80.994835,25.000217,23.599848,96.0,0.07789384,36.960213,241.34767,88.55386,0.0,80.994835,0.113757186,0.0,77.60985,8.330017
11837,20150220.0,0.0,18.299652,13.300018,20.600311,19.658447,21.392822,21.263153,18.299652,18.299652,18.299652,18.299652,0.0,0.03208535,0.03208535,0.049586505,25.0,18.300018,0.0,0.0,0.0,-3.4051547e-05,9.54197e-21,0.0,80.994705,25.000193,23.596237,96.0,0.07790576,36.965267,241.34767,88.553856,0.0,80.994705,0.11375721,0.0,77.60971,8.330017
11838,20150280.0,0.0,18.299652,13.300018,20.599213,19.657349,21.391724,21.262024,18.299652,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,7.870815e-06,9.54197e-21,0.0,80.99456,25.000172,23.592632,96.0,0.07791766,36.970314,241.34767,88.55385,0.0,80.99456,0.11375722,0.0,77.60957,8.330017
