,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11839,20150340.0,0.0,18.299652,13.300018,20.598114,19.65625,21.390625,21.260895,18.299652,18.299652,18.299652,18.299652,0.0,0.032085363,0.032085363,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.00018793884,9.54197e-21,0.0,80.99441,25.000156,23.589031,96.0,0.07792955,36.975357,241.34767,88.55385,0.0,80.99441,0.113757245,0.0,77.609436,8.330017
11840,20150400.0,0.0,18.299652,13.300018,20.597015,19.655182,21.389557,21.259766,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.00028662928,9.54197e-21,0.0,80.99426,25.000143,23.58545,96.0,0.07794137,36.980373,241.34769,88.55385,0.0,80.99426,0.113757275,0.0,77.60929,8.330017
11841,20150460.0,0.0,18.299652,13.300018,20.595886,19.654053,21.388458,21.258636,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.00010598382,9.54197e-21,0.0,80.99412,25.000135,23.581882,96.0,0.077953145,36.985363,241.34769,88.55385,0.0,80.99412,0.11375728,0.0,77.60915,8.330017
11842,20150520.0,0.0,18.299652,13.300018,20.594788,19.652954,21.38739,21.257507,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.00027508754,9.54197e-21,0.0,80.993965,25.000128,23.5783,96.0,0.07796496,36.99038,241.34769,88.55385,0.0,80.993965,0.1137573,0.0,77.609,8.330017
11843,20150580.0,0.0,18.299652,13.300018,20.593689,19.651855,21.386292,21.256378,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586553,25.0,18.300018,0.0,0.0,0.0,-3.2663895e-05,9.54197e-21,0.0,80.993805,25.000124,23.574703,96.0,0.07797683,36.995415,241.34769,88.55385,0.0,80.993805,0.11375732,0.0,77.60886,8.330017
11844,20150640.0,0.0,18.299652,13.300018,20.59259,19.650787,21.385223,21.255249,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.00018182951,9.54197e-21,0.0,80.99365,25.000122,23.571121,96.0,0.07798865,37.00043,241.34769,88.553856,0.0,80.99365,0.113757335,0.0,77.6087,8.330017
11845,20150700.0,0.0,18.299652,13.300018,20.591492,19.649689,21.384155,21.25412,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00045576665,9.54197e-21,0.0,80.9935,25.000122,23.567549,96.0,0.07800043,37.005432,241.34769,88.553856,0.0,80.9935,0.11375735,0.0,77.60856,8.330017
11846,20150760.0,0.0,18.299652,13.300018,20.590393,19.64859,21.383087,21.25299,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.049586568,25.0,18.300018,0.0,0.0,0.0,-3.8698443e-05,9.54197e-21,0.0,80.99334,25.000126,23.564009,96.0,0.0780121,37.010387,241.3477,88.55386,0.0,80.99334,0.11375736,0.0,77.6084,8.330017
11847,20150820.0,0.0,18.299652,13.300018,20.589294,19.647491,21.381989,21.251862,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958657,25.0,18.300018,0.0,0.0,0.0,-0.00033528407,9.54197e-21,0.0,80.99318,25.00013,23.560457,96.0,0.078023806,37.01536,241.3477,88.55386,0.0,80.99318,0.11375736,0.0,77.60825,8.330017
11848,20150880.0,0.0,18.299652,13.300018,20.588226,19.646423,21.38092,21.250763,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586575,25.0,18.300018,0.0,0.0,0.0,-0.00013404942,9.54197e-21,0.0,80.99301,25.000134,23.556883,96.0,0.078035586,37.020363,241.3477,88.55387,0.0,80.99301,0.11375737,0.0,77.60809,8.330017
11849,20150940.0,0.0,18.299652,13.300018,20.587128,19.645325,21.379852,21.249634,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.00024176382,9.54197e-21,0.0,80.99285,25.000137,23.55331,96.0,0.07804736,37.025364,241.3477,88.55387,0.0,80.99285,0.11375737,0.0,77.60794,8.330017
11850,20151000.0,0.0,18.299652,13.300018,20.58603,19.644257,21.378784,21.248535,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0004459535,9.54197e-21,0.0,80.99269,25.000143,23.549765,96.0,0.07805905,37.03033,241.3477,88.55388,0.0,80.99269,0.11375739,0.0,77.60778,8.330017
11851,20151060.0,0.0,18.299652,13.300018,20.58496,19.643219,21.377716,21.247406,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.00061553327,9.54197e-21,0.0,80.99252,25.000149,23.546246,96.0,0.07807063,37.035255,241.3477,88.55389,0.0,80.99252,0.11375739,0.0,77.60763,8.330017
11852,20151120.0,0.0,18.299652,13.300018,20.583893,19.642181,21.376648,21.246307,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.00040822817,9.54197e-21,0.0,80.99236,25.000158,23.542772,96.0,0.07808207,37.04012,241.3477,88.55389,0.0,80.99236,0.11375739,0.0,77.60747,8.330017
11853,20151180.0,0.0,18.299652,13.300018,20.582855,19.641144,21.37558,21.245209,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.00019766596,9.54197e-21,0.0,80.9922,25.000166,23.539312,96.0,0.078093454,37.044964,241.34772,88.553894,0.0,80.9922,0.11375737,0.0,77.607315,8.330017
11854,20151240.0,0.0,18.299652,13.300018,20.581787,19.640106,21.374542,21.24411,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958658,25.0,18.300018,0.0,0.0,0.0,-0.00012515811,9.54197e-21,0.0,80.99204,25.000172,23.535875,96.0,0.078104764,37.049774,241.34772,88.553894,0.0,80.99204,0.11375737,0.0,77.60716,8.330017
11855,20151300.0,0.0,18.299652,13.300018,20.580719,19.6391,21.373474,21.243011,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586575,25.0,18.300018,0.0,0.0,0.0,-8.636206e-05,9.54197e-21,0.0,80.99188,25.00018,23.532429,96.0,0.07811611,37.0546,241.34772,88.553894,0.0,80.99188,0.11375737,0.0,77.607,8.330017
11856,20151360.0,0.0,18.299652,13.300018,20.579681,19.638062,21.372406,21.241913,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.00012519403,9.54197e-21,0.0,80.99172,25.000183,23.528976,96.0,0.078127466,37.059433,241.34772,88.553894,0.0,80.99172,0.11375736,0.0,77.60685,8.330017
11857,20151420.0,0.0,18.299652,13.300018,20.578644,19.637054,21.371368,21.240814,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.00026189076,9.54197e-21,0.0,80.99156,25.000187,23.525541,96.0,0.07813877,37.064243,241.34773,88.553894,0.0,80.99156,0.11375736,0.0,77.606705,8.330017
11858,20151480.0,0.0,18.299683,13.300018,20.577576,19.636047,21.3703,21.239746,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00025079635,9.54197e-21,0.0,80.9914,25.000193,23.522127,96.0,0.07815,37.069023,241.34773,88.5539,0.0,80.9914,0.11375735,0.0,77.606544,8.330017
11859,20151540.0,0.0,18.299683,13.300018,20.576538,19.63507,21.369263,21.238647,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00020946783,9.54197e-21,0.0,80.99124,25.000195,23.518728,96.0,0.07816118,37.073784,241.34773,88.5539,0.0,80.99124,0.11375735,0.0,77.6064,8.330017
11860,20151600.0,0.0,18.299683,13.300018,20.5755,19.634064,21.368225,21.237549,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.04958656,25.0,18.300018,0.0,0.0,0.0,9.22769e-05,9.54197e-21,0.0,80.99109,25.000198,23.515347,96.0,0.0781723,37.078514,241.34773,88.553894,0.0,80.99109,0.113757335,0.0,77.60625,8.330017
11861,20151660.0,0.0,18.299652,13.300018,20.574493,19.633057,21.367157,21.23648,18.299683,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586557,25.0,18.300018,0.0,0.0,0.0,-2.6302745e-05,9.54197e-21,0.0,80.99094,25.0002,23.511969,96.0,0.078183405,37.083244,241.34773,88.553894,0.0,80.99094,0.11375732,0.0,77.6061,8.330017
11862,20151720.0,0.0,18.299683,13.300018,20.573456,19.63208,21.36612,21.235413,18.299683,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586553,25.0,18.300018,0.0,0.0,0.0,3.5930111e-06,9.54197e-21,0.0,80.990776,25.000202,23.508589,96.0,0.078194514,37.087975,241.34775,88.553894,0.0,80.990776,0.11375732,0.0,77.60595,8.330017
11863,20151780.0,0.0,18.299683,13.300018,20.572418,19.631104,21.365082,21.234314,18.299683,18.299683,18.299683,18.299652,0.0,0.03208538,0.03208538,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.00016250761,9.54197e-21,0.0,80.99062,25.000202,23.505215,96.0,0.078205615,37.0927,241.34775,88.553894,0.0,80.99062,0.11375731,0.0,77.605804,8.330017
11864,20151840.0,0.0,18.299683,13.300018,20.571411,19.630127,21.364014,21.233246,18.299683,18.299683,18.299683,18.299683,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.00025211478,9.54197e-21,0.0,80.99047,25.000202,23.501856,96.0,0.07821666,37.097404,241.34775,88.553894,0.0,80.99047,0.11375731,0.0,77.60565,8.330017
11865,20151900.0,0.0,18.299683,13.300018,20.570374,19.62915,21.362976,21.232178,18.299683,18.299683,18.299683,18.299683,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.00027239742,9.54197e-21,0.0,80.99032,25.000202,23.498514,96.0,0.07822763,37.10208,241.34775,88.55389,0.0,80.99032,0.1137573,0.0,77.60551,8.330017
11866,20151960.0,0.0,18.299683,13.300018,20.569366,19.628204,21.361938,21.23111,18.299683,18.299683,18.299683,18.299683,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,1.3771451e-05,9.54197e-21,0.0,80.990166,25.000202,23.49519,96.0,0.07823856,37.106735,241.34776,88.55389,0.0,80.990166,0.1137573,0.0,77.60536,8.330017
11867,20152020.0,0.0,18.299683,13.300018,20.56836,19.627228,21.3609,21.230042,18.299683,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.00010530655,9.54197e-21,0.0,80.99001,25.000202,23.491863,96.0,0.07824949,37.111393,241.34776,88.55389,0.0,80.99001,0.11375728,0.0,77.60522,8.330017
11868,20152080.0,0.0,18.299683,13.300018,20.567352,19.626251,21.359863,21.228973,18.299683,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.049586535,25.0,18.300018,0.0,0.0,0.0,-9.47425e-05,9.54197e-21,0.0,80.98986,25.0002,23.488539,96.0,0.078260414,37.116043,241.34776,88.55389,0.0,80.98986,0.11375728,0.0,77.60507,8.330017
11869,20152140.0,0.0,18.299683,13.300018,20.566345,19.625305,21.358826,21.227905,18.299683,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.00015050652,9.54197e-21,0.0,80.989716,25.000198,23.48521,96.0,0.07827135,37.120705,241.34776,88.55388,0.0,80.989716,0.11375728,0.0,77.60493,8.330017
11870,20152200.0,0.0,18.299683,13.300018,20.565338,19.62436,21.357819,21.226837,18.299683,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0003071901,9.54197e-21,0.0,80.98956,25.000196,23.481901,96.0,0.07828223,37.125336,241.34776,88.55388,0.0,80.98956,0.113757275,0.0,77.60478,8.330017
11871,20152260.0,0.0,18.299683,13.300018,20.564331,19.623413,21.356781,21.2258,18.299683,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.00015668912,9.54197e-21,0.0,80.98942,25.000196,23.478613,96.0,0.078293025,37.12994,241.34778,88.55388,0.0,80.98942,0.113757275,0.0,77.60464,8.330017
11872,20152320.0,0.0,18.299683,13.300018,20.563324,19.622467,21.355743,21.224731,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586527,25.0,18.300018,0.0,0.0,0.0,-2.4793002e-05,9.54197e-21,0.0,80.989265,25.000195,23.475336,96.0,0.07830379,37.134533,241.34778,88.55388,0.0,80.989265,0.11375726,0.0,77.6045,8.330017
11873,20152380.0,0.0,18.299683,13.300018,20.562317,19.621521,21.354736,21.223694,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586527,25.0,18.300018,0.0,0.0,0.0,7.7014937e-07,9.54197e-21,0.0,80.98911,25.000193,23.472055,96.0,0.078314565,37.139122,241.34778,88.55387,0.0,80.98911,0.11375726,0.0,77.604355,8.330017
11874,20152440.0,0.0,18.299683,13.300018,20.56134,19.620605,21.353699,21.222626,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586527,25.0,18.300018,0.0,0.0,0.0,6.678483e-05,9.54197e-21,0.0,80.988976,25.00019,23.468786,96.0,0.078325294,37.1437,241.34778,88.55387,0.0,80.988976,0.11375726,0.0,77.60422,8.330017
11875,20152500.0,0.0,18.299683,13.300018,20.560364,19.61966,21.352692,21.221588,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.00023876909,9.54197e-21,0.0,80.98882,25.000189,23.46552,96.0,0.07833602,37.14827,241.3478,88.55387,0.0,80.98882,0.11375726,0.0,77.60407,8.330017
11876,20152560.0,0.0,18.299683,13.300018,20.559357,19.618744,21.351654,21.22052,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.00013178744,9.54197e-21,0.0,80.98868,25.000189,23.462276,96.0,0.07834668,37.152813,241.3478,88.55387,0.0,80.98868,0.113757245,0.0,77.60393,8.330017
11877,20152620.0,0.0,18.299683,13.300018,20.55838,19.617828,21.350647,21.219482,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958652,25.0,18.300018,0.0,0.0,0.0,2.2902504e-05,9.54197e-21,0.0,80.98853,25.000187,23.45904,96.0,0.078357294,37.157345,241.3478,88.55386,0.0,80.98853,0.113757245,0.0,77.60379,8.330017
11878,20152680.0,0.0,18.299683,13.300018,20.557404,19.616913,21.34961,21.218445,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958652,25.0,18.300018,0.0,0.0,0.0,3.8261085e-05,9.54197e-21,0.0,80.98838,25.000185,23.455807,96.0,0.07836791,37.161873,241.3478,88.55386,0.0,80.98838,0.113757245,0.0,77.60365,8.330017
11879,20152740.0,0.0,18.299683,13.300018,20.556427,19.615997,21.348602,21.217407,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.00013905842,9.54197e-21,0.0,80.98824,25.000183,23.452578,96.0,0.078378506,37.16639,241.3478,88.55386,0.0,80.98824,0.113757245,0.0,77.603516,8.330017
11880,20152800.0,0.0,18.299683,13.300018,20.55545,19.615082,21.347595,21.21637,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.000203615,9.54197e-21,0.0,80.98809,25.000183,23.449366,96.0,0.07838905,37.170887,241.34781,88.55386,0.0,80.98809,0.11375724,0.0,77.60337,8.330017
11881,20152860.0,0.0,18.299683,13.300018,20.554474,19.614197,21.346588,21.215332,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586516,25.0,18.300018,0.0,0.0,0.0,9.172896e-05,9.54197e-21,0.0,80.987946,25.000181,23.446165,96.0,0.078399554,37.17537,241.34781,88.553856,0.0,80.987946,0.11375724,0.0,77.60323,8.330017
11882,20152920.0,0.0,18.299683,13.300018,20.553497,19.613281,21.345581,21.214294,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586512,25.0,18.300018,0.0,0.0,0.0,4.926836e-06,9.54197e-21,0.0,80.98781,25.000181,23.44297,96.0,0.078410044,37.179844,241.34781,88.553856,0.0,80.98781,0.11375724,0.0,77.603096,8.330017
11883,20152980.0,0.0,18.299683,13.300018,20.552551,19.612396,21.344574,21.213257,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586512,25.0,18.300018,0.0,0.0,0.0,9.307151e-05,9.54197e-21,0.0,80.987656,25.00018,23.439774,96.0,0.07842052,37.184315,241.34781,88.553856,0.0,80.987656,0.11375724,0.0,77.60295,8.330017
11884,20153040.0,0.0,18.299683,13.300018,20.551575,19.611511,21.343567,21.21225,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00019951815,9.54197e-21,0.0,80.98751,25.00018,23.43659,96.0,0.07843098,37.188774,241.34781,88.553856,0.0,80.98751,0.11375722,0.0,77.60281,8.330017
11885,20153100.0,0.0,18.299683,13.300018,20.550629,19.610626,21.34256,21.211212,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00020483464,9.54197e-21,0.0,80.98737,25.000177,23.433422,96.0,0.07844137,37.19321,241.34782,88.553856,0.0,80.98737,0.11375722,0.0,77.60268,8.330017
11886,20153160.0,0.0,18.299683,13.300018,20.549683,19.609741,21.341553,21.210205,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,1.523224e-05,9.54197e-21,0.0,80.98723,25.000177,23.43027,96.0,0.07845171,37.197624,241.34782,88.553856,0.0,80.98723,0.11375722,0.0,77.60254,8.330017
11887,20153220.0,0.0,18.299683,13.300018,20.548706,19.608856,21.340546,21.209167,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958651,25.0,18.300018,0.0,0.0,0.0,-4.587615e-05,9.54197e-21,0.0,80.98708,25.000177,23.427114,96.0,0.07846205,37.20204,241.34782,88.55385,0.0,80.98708,0.11375722,0.0,77.6024,8.330017
11888,20153280.0,0.0,18.299683,13.300018,20.54776,19.608002,21.339539,21.20816,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958651,25.0,18.300018,0.0,0.0,0.0,6.466068e-05,9.54197e-21,0.0,80.98694,25.000175,23.423958,96.0,0.078472406,37.20646,241.34782,88.55385,0.0,80.98694,0.11375722,0.0,77.602264,8.330017
11889,20153340.0,0.0,18.299683,13.300018,20.546814,19.607117,21.338562,21.207123,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.00015801493,9.54197e-21,0.0,80.9868,25.000175,23.420815,96.0,0.0784827,37.210857,241.34782,88.55385,0.0,80.9868,0.11375721,0.0,77.60213,8.330017
11890,20153400.0,0.0,18.299683,13.300018,20.545868,19.606262,21.337555,21.206116,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.00026839258,9.54197e-21,0.0,80.98666,25.000175,23.417683,96.0,0.07849297,37.215244,241.34784,88.55385,0.0,80.98666,0.11375721,0.0,77.60199,8.330017
11891,20153460.0,0.0,18.299683,13.300018,20.544922,19.605408,21.336548,21.205109,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.049586505,25.0,18.300018,0.0,0.0,0.0,7.0934104e-05,9.54197e-21,0.0,80.98651,25.000175,23.414572,96.0,0.07850318,37.2196,241.34784,88.55385,0.0,80.98651,0.11375721,0.0,77.60185,8.330017
11892,20153520.0,0.0,18.299683,13.300018,20.543976,19.604523,21.335571,21.204102,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.0495865,25.0,18.300018,0.0,0.0,0.0,-5.279769e-05,9.54197e-21,0.0,80.98637,25.000174,23.41146,96.0,0.07851337,37.223953,241.34784,88.55385,0.0,80.98637,0.11375721,0.0,77.601715,8.330017
11893,20153580.0,0.0,18.299683,13.300018,20.54306,19.603668,21.334564,21.203094,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.0495865,25.0,18.300018,0.0,0.0,0.0,1.6900336e-05,9.54197e-21,0.0,80.98623,25.000174,23.408348,96.0,0.07852356,37.22831,241.34784,88.55385,0.0,80.98623,0.1137572,0.0,77.601585,8.330017
11894,20153640.0,0.0,18.299713,13.300018,20.542114,19.602844,21.333588,21.202087,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.00016268312,9.54197e-21,0.0,80.98609,25.000174,23.405243,96.0,0.07853375,37.23266,241.34784,88.55384,0.0,80.98609,0.1137572,0.0,77.60145,8.330017
11895,20153700.0,0.0,18.299713,13.300018,20.541199,19.60199,21.332611,21.20108,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.00024435707,9.54197e-21,0.0,80.98595,25.000172,23.402153,96.0,0.078543864,37.236984,241.34785,88.55384,0.0,80.98595,0.1137572,0.0,77.60131,8.330017
11896,20153760.0,0.0,18.299713,13.300018,20.540253,19.601135,21.331604,21.200073,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.0001200618,9.54197e-21,0.0,80.98581,25.000172,23.399076,96.0,0.07855395,37.24129,241.34785,88.55384,0.0,80.98581,0.1137572,0.0,77.60118,8.330017
11897,20153820.0,0.0,18.299713,13.300018,20.539337,19.600311,21.330627,21.199066,18.299713,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586494,25.0,18.300018,0.0,0.0,0.0,-3.2603136e-06,9.54197e-21,0.0,80.985664,25.000172,23.396008,96.0,0.078564,37.24559,241.34785,88.55384,0.0,80.985664,0.1137572,0.0,77.60104,8.330017
11898,20153880.0,0.0,18.299713,13.300018,20.538422,19.599457,21.32965,21.19809,18.299713,18.299713,18.299713,18.299683,0.0,0.032085348,0.032085348,0.049586494,25.0,18.300018,0.0,0.0,0.0,-3.495433e-05,9.54197e-21,0.0,80.98553,25.000172,23.392942,96.0,0.07857405,37.24988,241.34785,88.55384,0.0,80.98553,0.113757186,0.0,77.600914,8.330017
11899,20153940.0,0.0,18.299713,13.300018,20.537506,19.598633,21.328674,21.197083,18.299713,18.299713,18.299713,18.299713,0.0,0.032085348,0.032085348,0.04958649,25.0,18.300018,0.0,0.0,0.0,7.837974e-05,9.54197e-21,0.0,80.98539,25.000172,23.389877,96.0,0.07858408,37.254173,241.34785,88.55384,0.0,80.98539,0.113757186,0.0,77.60078,8.330017
11900,20154000.0,0.0,18.299713,13.300018,20.53659,19.597809,21.327698,21.196106,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00020214773,9.54197e-21,0.0,80.985245,25.00017,23.386824,96.0,0.07859408,37.258446,241.34787,88.55384,0.0,80.985245,0.113757186,0.0,77.60065,8.330017
11901,20154060.0,0.0,18.299713,13.300018,20.535675,19.596985,21.326721,21.195099,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,9.967859e-05,9.54197e-21,0.0,80.98511,25.00017,23.383785,96.0,0.078604035,37.262703,241.34787,88.55383,0.0,80.98511,0.113757186,0.0,77.60052,8.330017
11902,20154120.0,0.0,18.299713,13.300018,20.53476,19.59616,21.325745,21.194122,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,-1.102185e-05,9.54197e-21,0.0,80.98497,25.00017,23.380753,96.0,0.07861397,37.26695,241.34787,88.55383,0.0,80.98497,0.11375717,0.0,77.60038,8.330017
11903,20154180.0,0.0,18.299713,13.300018,20.533844,19.595337,21.324768,21.193115,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,3.3847442e-05,9.54197e-21,0.0,80.98484,25.00017,23.37772,96.0,0.07862389,37.271194,241.34787,88.55383,0.0,80.98484,0.11375717,0.0,77.60025,8.330017
11904,20154240.0,0.0,18.299713,13.300018,20.532928,19.594543,21.323792,21.192139,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586486,25.0,18.300018,0.0,0.0,0.0,9.551345e-05,9.54197e-21,0.0,80.9847,25.000168,23.374697,96.0,0.078633785,37.275425,241.34787,88.55383,0.0,80.9847,0.11375717,0.0,77.60011,8.330017
11905,20154300.0,0.0,18.299713,13.300018,20.532043,19.59372,21.322815,21.191162,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.00021822397,9.54197e-21,0.0,80.984566,25.000168,23.37168,96.0,0.07864366,37.279648,241.34787,88.55383,0.0,80.984566,0.11375717,0.0,77.59998,8.330017
11906,20154360.0,0.0,18.299713,13.300018,20.531128,19.592926,21.321869,21.190186,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586482,25.0,18.300018,0.0,0.0,0.0,8.489826e-05,9.54197e-21,0.0,80.98443,25.000168,23.368683,96.0,0.07865347,37.283844,241.34789,88.55383,0.0,80.98443,0.11375716,0.0,77.59985,8.330017
11907,20154420.0,0.0,18.299713,13.300018,20.530243,19.592133,21.320892,21.189209,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586482,25.0,18.300018,0.0,0.0,0.0,-1.2231587e-05,9.54197e-21,0.0,80.98429,25.000168,23.365688,96.0,0.07866327,37.288036,241.34789,88.55383,0.0,80.98429,0.11375716,0.0,77.599724,8.330017
11908,20154480.0,0.0,18.299713,13.300018,20.529327,19.591309,21.319916,21.188232,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586482,25.0,18.300018,0.0,0.0,0.0,3.510199e-05,9.54197e-21,0.0,80.98415,25.000168,23.362694,96.0,0.078673065,37.29223,241.34789,88.553825,0.0,80.98415,0.11375716,0.0,77.599594,8.330017
11909,20154540.0,0.0,18.299713,13.300018,20.528442,19.590515,21.31897,21.187256,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.00014783008,9.54197e-21,0.0,80.98402,25.000166,23.359709,96.0,0.07868284,37.29641,241.34789,88.553825,0.0,80.98402,0.11375716,0.0,77.59946,8.330017
11910,20154600.0,0.0,18.299713,13.300018,20.527557,19.589722,21.317993,21.18628,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.00021279386,9.54197e-21,0.0,80.98388,25.000166,23.356735,96.0,0.07869256,37.300568,241.34789,88.553825,0.0,80.98388,0.11375716,0.0,77.59933,8.330017
11911,20154660.0,0.0,18.299744,13.300018,20.526733,19.58908,21.317047,21.185333,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.0016485576,9.54197e-21,0.0,80.98374,25.000168,23.353807,96.0,0.07870214,37.30467,241.3479,88.553825,0.0,80.98374,0.11375715,0.0,77.5992,8.330017
11912,20154720.0,0.0,18.299744,13.300018,20.52591,19.58841,21.31607,21.184387,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0019091072,9.54197e-21,0.0,80.98361,25.000174,23.35102,96.0,0.07871124,37.30857,241.3479,88.553825,0.0,80.98361,0.11375713,0.0,77.599075,8.330017
11913,20154780.0,0.0,18.299744,13.300018,20.525085,19.587769,21.315125,21.183441,18.299744,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.0014958514,9.54197e-21,0.0,80.983475,25.00018,23.348299,96.0,0.07872014,37.31238,241.3479,88.553825,0.0,80.983475,0.113757126,0.0,77.598946,8.330017
11914,20154840.0,0.0,18.299744,13.300018,20.524261,19.587128,21.314178,21.182526,18.299744,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.00030718514,9.54197e-21,0.0,80.983345,25.000189,23.345692,96.0,0.07872866,37.316032,241.3479,88.553825,0.0,80.983345,0.11375711,0.0,77.59882,8.330017
11915,20154900.0,0.0,18.299713,13.300018,20.523468,19.586487,21.313232,21.18158,18.299744,18.299744,18.299744,18.299744,0.0,0.03208532,0.03208532,0.04958645,25.0,18.300018,0.0,0.0,0.0,-0.0005963924,9.54197e-21,0.0,80.98322,25.000189,23.342999,96.0,0.07873746,37.3198,241.3479,88.553825,0.0,80.98322,0.113757096,0.0,77.598694,8.330017
11916,20154960.0,0.0,18.299774,13.300018,20.522705,19.585968,21.312286,21.180664,18.299744,18.299744,18.299744,18.299744,0.0,0.032085318,0.032085318,0.049586445,25.0,18.300018,0.0,0.0,0.0,0.0012609918,9.54197e-21,0.0,80.98309,25.00019,23.34031,96.0,0.07874625,37.323566,241.34792,88.55382,0.0,80.98309,0.11375709,0.0,77.59858,8.330017
11917,20155020.0,0.0,18.299774,13.300018,20.521973,19.58548,21.31131,21.17978,18.299744,18.299744,18.299744,18.299744,0.0,0.032085314,0.032085314,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0022022745,9.54197e-21,0.0,80.98297,25.000196,23.337755,96.0,0.07875458,37.32714,241.34792,88.55382,0.0,80.98297,0.11375706,0.0,77.59846,8.330017
11918,20155080.0,0.0,18.299774,13.300018,20.52124,19.584991,21.310364,21.178894,18.299774,18.299744,18.299744,18.299744,0.0,0.032085307,0.032085307,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.0011536343,9.54197e-21,0.0,80.98285,25.000204,23.335352,96.0,0.07876243,37.33051,241.34792,88.55382,0.0,80.98285,0.11375704,0.0,77.59834,8.330017
11919,20155140.0,0.0,18.299774,13.300018,20.520508,19.584473,21.309448,21.177979,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.00016130037,9.54197e-21,0.0,80.98273,25.00021,23.332956,96.0,0.07877024,37.333862,241.34792,88.55381,0.0,80.98273,0.113757014,0.0,77.59823,8.330017
11920,20155200.0,0.0,18.299744,13.300018,20.519775,19.583984,21.308502,21.177094,18.299774,18.299774,18.299774,18.299744,0.0,0.032085296,0.032085296,0.049586404,25.0,18.300018,0.0,0.0,0.0,-0.0012297204,9.54197e-21,0.0,80.98261,25.000212,23.330603,96.0,0.078777924,37.33716,241.34793,88.55381,0.0,80.98261,0.113757,0.0,77.59812,8.330017
11921,20155260.0,0.0,18.299774,13.300018,20.519104,19.583649,21.307556,21.176239,18.299774,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0009389235,9.54197e-21,0.0,80.9825,25.00021,23.328165,96.0,0.07878589,37.34057,241.34793,88.5538,0.0,80.9825,0.11375698,0.0,77.59801,8.330017
11922,20155320.0,0.0,18.299805,13.300018,20.518463,19.583282,21.30661,21.175385,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.0023259402,9.54197e-21,0.0,80.98238,25.00021,23.325844,96.0,0.07879345,37.34382,241.34793,88.553795,0.0,80.98238,0.11375696,0.0,77.5979,8.330017
11923,20155380.0,0.0,18.299805,13.300018,20.517792,19.582947,21.305664,21.17453,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0015137817,9.54197e-21,0.0,80.98228,25.000216,23.323696,96.0,0.07880046,37.346825,241.34793,88.55379,0.0,80.98228,0.11375694,0.0,77.59779,8.330017
11924,20155440.0,0.0,18.299774,13.300018,20.51715,19.582611,21.304749,21.173676,18.299805,18.299774,18.299774,18.299774,0.0,0.03208527,0.03208527,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.00016828669,9.54197e-21,0.0,80.98217,25.00022,23.321615,96.0,0.07880724,37.349735,241.34795,88.55379,0.0,80.98217,0.11375691,0.0,77.597694,8.330017
11925,20155500.0,0.0,18.299774,13.300018,20.51648,19.582275,21.303833,21.172821,18.299805,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.049586356,25.0,18.300018,0.0,0.0,0.0,-0.0003379125,9.54197e-21,0.0,80.98208,25.000214,23.319458,96.0,0.07881429,37.35276,241.34795,88.55378,0.0,80.98208,0.11375689,0.0,77.5976,8.330017
11926,20155560.0,0.0,18.299805,13.300018,20.5159,19.582062,21.302887,21.172028,18.299805,18.299774,18.299774,18.299774,0.0,0.032085262,0.032085262,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.0009377473,9.54197e-21,0.0,80.98198,25.000212,23.317347,96.0,0.07882117,37.355717,241.34795,88.55377,0.0,80.98198,0.11375687,0.0,77.5975,8.330017
11927,20155620.0,0.0,18.299835,13.300018,20.51535,19.581879,21.301971,21.171204,18.299805,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.0017959413,9.54197e-21,0.0,80.98188,25.00021,23.315334,96.0,0.07882773,37.358532,241.34795,88.553764,0.0,80.98188,0.11375685,0.0,77.59741,8.330017
11928,20155680.0,0.0,18.299835,13.300018,20.51477,19.581665,21.301056,21.17041,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.0017891875,9.54197e-21,0.0,80.98179,25.00021,23.313396,96.0,0.07883405,37.361244,241.34795,88.55376,0.0,80.98179,0.11375683,0.0,77.59733,8.330017
11929,20155740.0,0.0,18.299835,13.300018,20.51419,19.581482,21.30014,21.169586,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.00026813903,9.54197e-21,0.0,80.98169,25.000212,23.31158,96.0,0.078839965,37.363785,241.34796,88.55375,0.0,80.98169,0.1137568,0.0,77.59724,8.330017
11930,20155800.0,0.0,18.299805,13.300018,20.51361,19.581299,21.299225,21.168793,18.299805,18.299805,18.299805,18.299805,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.00042537402,9.54197e-21,0.0,80.981606,25.000208,23.30972,96.0,0.07884604,37.366394,241.34796,88.55374,0.0,80.981606,0.113756776,0.0,77.59715,8.330017
11931,20155860.0,0.0,18.299835,13.300018,20.513123,19.581238,21.29831,21.16803,18.299835,18.299805,18.299805,18.299805,0.0,0.032085232,0.032085232,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.0011228306,9.54197e-21,0.0,80.981514,25.000202,23.307858,96.0,0.0788521,37.369,241.34796,88.553734,0.0,80.981514,0.11375676,0.0,77.59707,8.330017
11932,20155920.0,0.0,18.299866,13.300018,20.512634,19.581177,21.297394,21.167267,18.299835,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.001998825,9.54197e-21,0.0,80.98143,25.0002,23.306118,96.0,0.07885778,37.371437,241.34796,88.55373,0.0,80.98143,0.11375674,0.0,77.59699,8.330017
11933,20155980.0,0.0,18.299866,13.300018,20.512115,19.581116,21.296478,21.166504,18.299835,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0010539949,9.54197e-21,0.0,80.98135,25.0002,23.30451,96.0,0.07886301,37.373688,241.34798,88.55372,0.0,80.98135,0.113756716,0.0,77.59692,8.330017
11934,20156040.0,0.0,18.299835,13.300018,20.511627,19.581085,21.295563,21.165741,18.299835,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0001474462,9.54197e-21,0.0,80.98128,25.000198,23.30291,96.0,0.07886822,37.375927,241.34798,88.55371,0.0,80.98128,0.11375669,0.0,77.59684,8.330017
11935,20156100.0,0.0,18.299835,13.300018,20.511139,19.581024,21.294678,21.164978,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.0011446346,9.54197e-21,0.0,80.9812,25.000195,23.301348,96.0,0.078873314,37.378113,241.34798,88.5537,0.0,80.9812,0.11375668,0.0,77.59676,8.330017
11936,20156160.0,0.0,18.299866,13.300018,20.510712,19.581116,21.293762,21.164246,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.00100818,9.54197e-21,0.0,80.98113,25.000185,23.29971,96.0,0.07887865,37.38041,241.34798,88.553696,0.0,80.98113,0.113756664,0.0,77.5967,8.330017
11937,20156220.0,0.0,18.299896,13.300018,20.510315,19.581207,21.292877,21.163544,18.299866,18.299835,18.299835,18.299835,0.0,0.0320852,0.0320852,0.04958624,25.0,18.300018,0.0,0.0,0.0,0.0023199518,9.54197e-21,0.0,80.98106,25.000181,23.298191,96.0,0.078883596,37.38253,241.34798,88.55369,0.0,80.98106,0.11375664,0.0,77.59663,8.330017
11938,20156280.0,0.0,18.299896,13.300018,20.509888,19.581268,21.291992,21.162811,18.299866,18.299866,18.299866,18.299835,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.0014225468,9.54197e-21,0.0,80.98099,25.000181,23.296844,96.0,0.07888798,37.38442,241.34799,88.55368,0.0,80.98099,0.11375661,0.0,77.596565,8.330017
11939,20156340.0,0.0,18.299866,13.300018,20.50946,19.58136,21.291107,21.16211,18.299866,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.049586218,25.0,18.300018,0.0,0.0,0.0,-0.00026744537,9.54197e-21,0.0,80.98093,25.000181,23.295557,96.0,0.07889217,37.38622,241.34799,88.55367,0.0,80.98093,0.11375659,0.0,77.596504,8.330017
11940,20156400.0,0.0,18.299866,13.300018,20.509064,19.581451,21.290222,21.161407,18.299866,18.299866,18.299866,18.299866,0.0,0.032085184,0.032085184,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.00028794448,9.54197e-21,0.0,80.98086,25.000174,23.294231,96.0,0.07889649,37.388077,241.34799,88.553665,0.0,80.98086,0.113756575,0.0,77.59644,8.330017
11941,20156460.0,0.0,18.157135,13.300079,20.317871,19.61731,21.29123,21.169922,18.286621,18.295044,20.504303,27.503052,0.0,0.026149182,0.026149182,0.068738654,25.0,18.300018,0.0,0.0,0.0,-7.311951,9.54197e-21,0.0,83.11022,17.675701,23.157375,96.0,0.083819084,37.579678,241.20192,86.34803,0.0,83.11022,0.12103687,100.0,93.84819,8.330017
11942,20156520.0,0.0,18.299072,13.300354,20.346436,19.705872,21.293121,21.1763,18.24588,18.281616,19.637878,31.758423,0.0,0.026352955,0.026352955,0.072173856,25.0,18.300018,0.0,0.0,0.0,1.3922195,9.54197e-21,0.0,86.78269,15.400176,22.413006,96.0,0.08872427,38.62179,241.01807,86.07274,0.0,86.78269,0.124878585,100.0,99.590805,8.330017
11943,20156580.0,0.0,18.42569,13.300781,20.436554,19.815521,21.294586,21.180603,18.268463,18.269379,19.082153,33.732452,0.0,0.027945602,0.027945602,0.07115156,25.0,18.300018,0.0,0.0,0.0,9.4333515,9.54197e-21,0.0,88.882706,15.136158,22.08143,96.0,0.09121037,39.086,240.85092,86.51989,0.0,88.882706,0.12704754,100.0,99.97787,8.330017
11944,20156640.0,2.0,18.363556,13.301361,20.519836,19.93457,21.295532,21.18338,18.329315,18.283264,18.75534,34.721893,0.0,0.029592196,0.029592196,0.071867295,35.666668,18.300018,0.0,0.0,0.0,3.319915,9.54197e-21,0.0,90.09739,15.74165,22.651188,96.0,0.09174365,38.288338,240.48117,88.003204,0.0,90.09739,0.13105308,100.0,99.99999,8.330017
11945,20156700.0,2.0,18.269806,13.302124,20.594421,20.059875,21.29602,21.18509,18.344604,18.309662,18.575684,34.99655,0.0,0.031141534,0.031141534,0.07438458,46.333332,18.300018,0.0,0.0,0.0,-4.509605,9.54197e-21,0.0,90.53237,16.99476,23.25311,96.0,0.09301522,37.445644,239.96373,90.33906,0.0,90.53237,0.13667065,100.0,100.0,8.330017
11946,20156760.0,2.0,18.278961,13.30304,20.66092,20.184753,21.296051,21.18576,18.313995,18.319244,18.464813,34.70642,0.0,0.032590203,0.032590203,0.07848113,57.0,18.300018,0.0,0.0,0.0,-3.1827502,9.54197e-21,0.0,90.28681,18.812908,23.280712,96.0,0.097160175,37.407005,239.3716,93.42849,0.0,90.28681,0.14366522,100.0,100.0,8.330017
11947,20156820.0,1.0,18.3237,13.304108,20.723724,20.311462,21.295654,21.18576,18.297638,18.312622,18.390228,34.00644,0.0,0.033816144,0.033816144,0.08379963,65.333336,18.300018,0.0,0.0,0.0,1.3638307,9.54197e-21,0.0,89.43745,21.143139,23.141088,96.0,0.102433264,37.602478,238.83148,97.088524,0.0,89.43745,0.15143669,100.0,100.0,8.330017
11948,20156880.0,1.0,18.322754,13.305328,20.78476,20.43811,21.29486,21.185272,18.307312,18.308716,18.349304,33.069183,0.0,0.034818083,0.034818083,0.090270564,73.666664,18.300018,0.0,0.0,0.0,1.3107576,9.54197e-21,0.0,88.117584,24.07686,23.23713,96.0,0.10721447,37.46802,238.466,101.37634,0.0,88.117584,0.15991342,100.0,100.0,8.330017
11949,20156940.0,1.0,18.305359,13.306702,20.845367,20.563232,21.293823,21.184418,18.313293,18.311554,18.33258,32.00824,0.0,0.035583448,0.035583448,0.09785248,82.0,18.300018,0.0,0.0,0.0,-0.70780236,9.54197e-21,0.0,86.43173,27.670088,23.41212,96.0,0.11203154,37.223034,238.46605,106.332466,0.0,86.43173,0.16902731,100.0,100.0,8.330017
11950,20157000.0,1.0,18.310822,13.308197,20.906647,20.685455,21.292572,21.18338,18.308899,18.313171,18.323792,30.907043,0.0,0.036143363,0.036143363,0.106365144,90.333336,18.300018,0.0,0.0,0.0,-0.24645992,9.54197e-21,0.0,84.49464,31.976055,23.483107,96.0,0.11759145,37.12365,239.111,111.98278,0.0,84.49464,0.17865394,100.0,99.94715,8.330017
11951,20157060.0,1.0,18.318726,13.3098755,20.970062,20.7984,21.292084,21.183197,18.309845,18.313782,18.319183,29.917786,0.0,0.03721018,0.03721018,0.113455154,98.666664,18.300018,0.0,0.0,0.0,0.54232234,9.54197e-21,0.0,82.18387,38.21781,23.575645,96.0,0.12281926,36.994095,240.7513,118.9025,0.0,82.18387,0.18788782,100.0,98.25944,8.330017
11952,20157120.0,1.0,18.319,13.311676,21.033875,20.905518,21.291168,21.182617,18.313965,18.317108,18.319824,29.213257,0.0,0.038492594,0.038492594,0.118451916,107.0,18.300018,0.0,0.0,0.0,0.34511223,9.54197e-21,0.0,79.15905,47.71472,23.736517,96.0,0.12667318,36.76888,243.6254,127.615364,0.0,79.15905,0.1954069,100.0,94.79818,8.330017
11953,20157180.0,1.0,18.319,13.313599,21.09555,21.007843,21.289917,21.181702,18.316467,18.32196,18.323303,28.753326,0.0,0.039421476,0.039421476,0.12145953,115.333336,18.300018,0.0,0.0,0.0,0.15240091,9.54197e-21,0.0,75.626816,61.04464,23.915274,96.0,0.12881947,36.51862,247.66736,138.22388,0.0,75.626816,0.2003302,100.0,90.52104,8.330017
11954,20157240.0,1.0,18.319641,13.315674,21.154846,21.10617,21.288483,21.180603,18.318268,18.327026,18.327637,28.516083,0.0,0.03975487,0.03975487,0.12217404,123.666664,18.300018,0.0,0.0,0.0,0.13370869,9.54197e-21,0.0,71.92447,78.3878,24.105864,96.0,0.12873568,36.25179,251.7929,150.41281,0.0,71.92447,0.20172505,100.0,86.01241,8.330017
11955,20157300.0,1.0,18.320435,13.317841,21.211487,21.200012,21.286957,21.179474,18.320282,18.332611,18.332916,28.553406,0.0,0.039800745,0.039800745,0.11832764,131.93015,18.300018,0.0,0.0,0.0,0.1776434,9.54197e-21,0.0,68.28793,100.79024,24.31504,96.0,0.12544563,35.958942,254.79031,163.98442,0.0,68.28793,0.19797945,100.0,80.85357,8.330017
11956,20157360.0,0.0,18.322266,13.32019,21.262573,21.28775,21.285706,21.178528,18.323242,18.337769,18.33789,29.075104,0.0,0.039109018,0.039109018,0.10723418,128.0,18.300018,0.0,0.0,0.0,0.27464104,9.54197e-21,0.0,64.794365,126.06162,24.561708,96.0,0.11682536,35.61361,254.29028,175.43506,0.0,64.794365,0.18551639,100.0,74.83358,8.330017
11957,20157420.0,0.0,18.326721,13.322632,21.306488,21.371765,21.284729,21.177856,18.326477,18.34082,18.340881,30.21167,0.0,0.037925657,0.037925657,0.091482915,124.0,18.300018,0.0,0.0,0.0,0.4265413,9.54197e-21,0.0,61.96757,148.30971,24.84009,96.0,0.104899555,35.223873,251.09537,181.50774,0.0,61.96757,0.16737351,100.0,68.708664,8.330017
11958,20157480.0,0.0,18.332031,13.325195,21.339966,21.452698,21.28418,21.177551,18.330475,18.34198,18.34201,32.105316,0.0,0.036604457,0.036604457,0.072507285,120.0,18.300018,0.0,0.0,0.0,0.53520525,9.54197e-21,0.0,59.81198,165.02602,25.161373,96.0,0.09104175,34.77408,246.64258,181.56628,0.0,59.81198,0.1457396,100.0,62.10481,8.330017
11959,20157540.0,0.0,18.32016,13.327881,21.367615,21.523163,21.28421,21.177765,18.332123,18.337158,18.337158,29.68515,0.0,0.03464026,0.03464026,0.061695285,116.0,18.300018,0.0,0.0,0.0,-0.35054305,9.54197e-21,0.0,58.502842,165.54062,25.496044,96.0,0.08129362,34.30554,243.0829,174.9749,0.0,58.502842,0.13096458,0.0,58.540462,8.330017
11960,20157600.0,0.0,18.29358,13.330688,21.377472,21.549805,21.28479,21.178497,18.326416,18.330353,18.330383,24.417328,0.0,0.033213858,0.033213858,0.056337886,112.0,18.300018,0.0,0.0,0.0,-1.7291049,9.54197e-21,0.0,58.064354,158.1216,25.749407,96.0,0.07569275,33.950832,240.97478,167.08093,0.0,58.064354,0.12274838,0.0,57.069386,8.330017
11961,20157660.0,0.0,18.29013,13.333618,21.375488,21.54892,21.28595,21.179749,18.31363,18.321259,18.321259,21.742706,0.0,0.03225157,0.03225157,0.05285399,108.0,18.300018,0.0,0.0,0.0,-1.3780427,9.54197e-21,0.0,58.062286,148.97896,25.833082,96.0,0.07233266,33.833683,239.72467,159.63884,0.0,58.062286,0.11733853,0.0,56.376137,8.330017
11962,20157720.0,0.0,18.302765,13.336639,21.369232,21.536987,21.287354,21.181213,18.304047,18.310883,18.310883,20.290924,0.0,0.031620145,0.031620145,0.05056948,104.0,18.300018,0.0,0.0,0.0,-0.14455858,9.54197e-21,0.0,58.334793,139.61299,25.821442,96.0,0.07036641,33.849983,239.01482,152.9811,0.0,58.334793,0.11379151,0.0,56.22635,8.330017
11963,20157780.0,0.0,18.307251,13.339752,21.361267,21.519531,21.28888,21.18277,18.302155,18.303009,18.303009,19.472504,0.0,0.031216828,0.031216828,0.049128912,100.0,18.300018,0.0,0.0,0.0,0.31943673,9.54197e-21,0.0,58.78101,130.63734,25.825209,96.0,0.06907983,33.844707,238.63736,147.14003,0.0,58.78101,0.11154539,0.0,56.425148,8.330017
11964,20157840.0,0.0,18.299103,13.342987,21.3526,21.499176,21.290497,21.184418,18.303314,18.299103,18.299103,18.99823,0.0,0.030970536,0.030970536,0.04825244,96.0,18.300018,0.0,0.0,0.0,-0.13347897,9.54197e-21,0.0,59.33193,122.32009,25.863487,96.0,0.06817213,33.791115,238.46109,142.04384,0.0,59.33193,0.11017778,0.0,56.83071,8.330017
11965,20157900.0,0.0,18.292572,13.346313,21.343597,21.477295,21.292145,21.186096,18.302063,18.297241,18.297241,18.716187,0.0,0.030829364,0.030829364,0.047737718,92.0,18.300018,0.0,0.0,0.0,-0.4799781,9.54197e-21,0.0,59.93987,114.73103,25.88234,96.0,0.06765611,33.764725,238.40607,137.58185,0.0,59.93987,0.10938276,0.0,57.352215,8.330017
11966,20157960.0,0.0,18.295227,13.349731,21.334717,21.455017,21.293976,21.187927,18.29898,18.29544,18.29544,18.54721,0.0,0.03075756,0.03075756,0.04745403,88.0,18.300018,0.0,0.0,0.0,-0.24528778,9.54197e-21,0.0,60.575657,107.83806,25.859148,96.0,0.067492865,33.797195,238.4246,133.64275,0.0,60.575657,0.10895631,0.0,57.936657,8.330017
11967,20158020.0,0.0,18.30069,13.353241,21.325745,21.432281,21.295807,21.189728,18.297363,18.293701,18.293701,18.444,0.0,0.030727403,0.030727403,0.04730751,84.0,18.300018,0.0,0.0,0.0,0.13772549,9.54197e-21,0.0,61.22064,101.56461,25.823685,96.0,0.067496054,33.84684,238.48862,130.12126,0.0,61.22064,0.10875067,0.0,58.550484,8.330017
11968,20158080.0,0.0,18.301971,13.356842,21.316742,21.409271,21.297668,21.191528,18.298004,18.292755,18.292755,18.38321,0.0,0.030720014,0.030720014,0.04724607,80.0,18.300018,0.0,0.0,0.0,0.22499983,9.54197e-21,0.0,61.86663,95.83011,25.804073,96.0,0.06751936,33.874302,238.58145,126.93667,0.0,61.86663,0.108675316,0.0,59.177135,8.330017
11969,20158140.0,0.0,18.298615,13.360535,21.307678,21.386139,21.299469,21.193329,18.299164,18.292877,18.292877,18.34668,0.0,0.030720763,0.030720763,0.04722438,76.0,18.300018,0.0,0.0,0.0,0.007141886,9.54197e-21,0.0,62.510155,90.53882,25.801361,96.0,0.067517094,33.878094,238.694,124.00833,0.0,62.510155,0.10865598,0.0,59.805656,8.330017
11970,20158200.0,0.0,18.295685,13.364288,21.298645,21.363007,21.3013,21.19513,18.299255,18.293396,18.293396,18.325348,0.0,0.030722803,0.030722803,0.04722043,72.0,18.300018,0.0,0.0,0.0,-0.17675884,9.54197e-21,0.0,63.151707,85.61032,25.795448,96.0,0.06753719,33.88637,238.82092,121.2795,0.0,63.151707,0.10865644,0.0,60.433464,8.330017
11971,20158260.0,0.0,18.297028,13.368134,21.290436,21.341766,21.303253,21.196991,18.298279,18.29361,18.29361,18.312592,0.0,0.030720662,0.030720662,0.047217984,68.0,18.300018,0.0,0.0,0.0,-0.08933113,9.54197e-21,0.0,63.793312,80.97375,25.774292,96.0,0.06760528,33.915993,238.9594,118.70264,0.0,63.793312,0.10865041,0.0,61.06057,8.330017
11972,20158320.0,0.0,18.299469,13.37207,21.282318,21.320618,21.305176,21.198883,18.29779,18.29358,18.29358,18.304382,0.0,0.03071049,0.03071049,0.047203314,64.0,18.300018,0.0,0.0,0.0,0.0653668,9.54197e-21,0.0,64.439964,76.5599,25.750526,96.0,0.067666,33.949265,239.10857,116.232735,0.0,64.439964,0.10861582,0.0,61.691254,8.330017
11973,20158380.0,0.0,18.30066,13.376068,21.274231,21.29953,21.307098,21.200745,18.298065,18.29358,18.29358,18.29953,0.0,0.030690951,0.030690951,0.04716997,60.0,18.300018,0.0,0.0,0.0,0.13296518,9.54197e-21,0.0,65.09566,72.33099,25.733158,96.0,0.067683734,33.97358,239.26746,113.84692,0.0,65.09566,0.10854364,0.0,62.330257,8.330017
11974,20158440.0,0.0,18.299744,13.380127,21.266174,21.278534,21.309052,21.202606,18.298859,18.293854,18.293854,18.29715,0.0,0.030660339,0.030660339,0.047116406,56.0,18.300018,0.0,0.0,0.0,0.06244213,9.54197e-21,0.0,65.76427,68.256195,25.725122,96.0,0.067645654,33.98483,239.43553,111.52758,0.0,65.76427,0.108429074,0.0,62.98198,8.330017
11975,20158500.0,0.0,18.298126,13.384277,21.258179,21.25766,21.310974,21.204498,18.299286,18.294342,18.294342,18.29599,0.0,0.030617084,0.030617084,0.04704044,52.0,18.300018,0.0,0.0,0.0,-0.04726386,9.54197e-21,0.0,66.45335,64.2923,25.720156,96.0,0.06756998,33.99178,239.61386,109.24983,0.0,66.45335,0.108266704,0.0,63.654034,8.330017
11976,20158560.0,0.0,18.298279,13.388458,21.250977,21.238525,21.313019,21.206451,18.299072,18.294678,18.294678,18.29541,0.0,0.030560354,0.030560354,0.046940614,48.0,18.300018,0.0,0.0,0.0,-0.047350712,9.54197e-21,0.0,67.168594,60.419743,25.710571,96.0,0.06748103,34.0052,239.80258,107.00281,0.0,67.168594,0.10805369,0.0,64.35201,8.330017
11977,20158620.0,0.0,18.299652,13.392731,21.243866,21.219543,21.315094,21.208435,18.298859,18.2948,18.2948,18.294952,0.0,0.030489353,0.030489353,0.04681576,44.0,18.300018,0.0,0.0,0.0,0.03479066,9.54197e-21,0.0,67.91704,56.620758,25.69772,96.0,0.0673724,34.023193,240.00189,104.776474,0.0,67.91704,0.10778696,0.0,65.08283,8.330017
11978,20158680.0,0.0,18.300354,13.397034,21.236816,21.200684,21.31717,21.210419,18.299042,18.294891,18.294891,18.294739,0.0,0.030403461,0.030403461,0.046664987,40.0,18.300018,0.0,0.0,0.0,0.071438275,9.54197e-21,0.0,68.707214,52.880474,25.68902,96.0,0.067217626,34.035374,240.21204,102.562614,0.0,68.707214,0.10746403,0.0,65.854866,8.330017
11979,20158740.0,0.0,18.300232,13.401398,21.229889,21.181976,21.319275,21.212433,18.299377,18.295105,18.295105,18.294708,0.0,0.03030103,0.03030103,0.046485428,36.0,18.300018,0.0,0.0,0.0,0.05442461,9.54197e-21,0.0,69.54609,49.195972,25.684973,96.0,0.06701166,34.04104,240.43292,100.358604,0.0,69.54609,0.107079,0.0,66.67493,8.330017
11980,20158800.0,0.0,18.2995,13.405823,21.223022,21.163452,21.321442,21.214508,18.299683,18.29538,18.29538,18.294891,0.0,0.030195465,0.030195465,0.046302315,32.333332,18.300018,0.0,0.0,0.0,0.0009739543,9.54197e-21,0.0,70.44383,45.60345,25.683891,96.0,0.06678929,34.04255,240.65842,98.20203,0.0,70.44383,0.10668256,0.0,67.55261,8.330017
11981,20158860.0,0.0,18.299591,13.410309,21.216858,21.146423,21.3237,21.216644,18.299744,18.295624,18.295624,18.295074,0.0,0.030074816,0.030074816,0.046092473,28.666666,18.300018,0.0,0.0,0.0,-0.0030640615,9.54197e-21,0.0,71.39769,42.109055,25.681866,96.0,0.06653843,34.04539,240.89017,96.083015,0.0,71.39769,0.1062312,0.0,68.485054,8.330017
