,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11982,20158920.0,0.0,18.299988,13.414795,21.210846,21.129578,21.325989,21.218842,18.299805,18.295807,18.295807,18.295227,0.0,0.029937055,0.029937055,0.04585305,25.0,18.300018,0.0,0.0,0.0,0.014504541,9.54197e-21,0.0,72.42295,38.693455,25.680283,96.0,0.0662476,34.047604,241.12933,93.98748,0.0,72.42295,0.10571182,0.0,69.48735,8.330017
11983,20158980.0,0.0,18.298706,13.419373,21.204834,21.112854,21.328278,21.221039,18.299744,18.296204,18.296204,18.295593,0.0,0.029924786,0.029924786,0.04584764,25.0,18.300018,0.0,0.0,0.0,-0.04470387,9.54197e-21,0.0,73.4629,35.86194,25.677637,96.0,0.06624257,34.051308,241.30211,92.376526,0.0,73.4629,0.10569204,0.0,70.500694,8.330017
11984,20159040.0,0.0,18.29773,13.42395,21.198853,21.09616,21.330566,21.223206,18.299347,18.29654,18.29654,18.29599,0.0,0.029968297,0.029968297,0.04593745,25.0,18.300018,0.0,0.0,0.0,-0.08497041,9.54197e-21,0.0,74.47037,33.488422,25.669825,96.0,0.0663695,34.062244,241.43468,91.08312,0.0,74.47037,0.10586973,0.0,71.47749,8.330017
11985,20159100.0,0.0,18.298065,13.428589,21.192871,21.079529,21.332855,21.225372,18.298737,18.296661,18.296661,18.296173,0.0,0.030048963,0.030048963,0.04609034,25.0,18.300018,0.0,0.0,0.0,-0.0451696,9.54197e-21,0.0,75.43642,31.486198,25.654367,96.0,0.066600464,34.083885,241.53531,90.0394,0.0,75.43642,0.106184594,0.0,72.41036,8.330017
11986,20159160.0,0.0,18.299652,13.433228,21.188202,21.066895,21.335144,21.22757,18.2984,18.296692,18.296692,21.028503,0.0,0.030156732,0.030156732,0.04628829,25.0,18.300018,0.0,0.0,0.0,0.03870713,9.54197e-21,0.0,76.35004,29.804342,25.636154,96.0,0.06689759,34.109383,241.60904,89.2051,0.0,76.35004,0.106598705,54.890556,73.28909,8.330017
11987,20159220.0,0.0,18.303528,13.437927,21.190308,21.069214,21.337372,21.229706,18.29892,18.296844,18.296844,21.82248,0.0,0.030283788,0.030283788,0.04651757,25.0,18.300018,0.0,0.0,0.0,0.22060098,9.54197e-21,0.0,77.20253,28.39978,25.625654,96.0,0.06720903,34.12408,241.6602,88.54728,0.0,77.20253,0.10708262,15.535063,74.105804,8.330017
11988,20159280.0,0.0,18.302612,13.442627,21.192871,21.07254,21.33957,21.231812,18.300415,18.297546,18.297546,22.238983,0.0,0.030423732,0.030423732,0.046767034,25.0,18.300018,0.0,0.0,0.0,0.12926479,9.54197e-21,0.0,77.98808,27.234165,25.635607,96.0,0.067478076,34.110153,241.69272,88.03744,0.0,77.98808,0.10761241,18.998957,74.855415,8.330017
11989,20159340.0,0.0,18.299957,13.447357,21.196472,21.078339,21.341705,21.233856,18.30127,18.298615,18.298615,22.740051,0.0,0.030571744,0.030571744,0.047028415,25.0,18.300018,0.0,0.0,0.0,-0.06175391,9.54197e-21,0.0,78.70312,26.273558,25.653908,96.0,0.06773466,34.08453,241.70992,87.651375,0.0,78.70312,0.10817018,20.551044,75.535,8.330017
11990,20159400.0,0.0,18.299805,13.452118,21.20108,21.086426,21.343811,21.23587,18.300995,18.299377,18.299377,23.13263,0.0,0.030724118,0.030724118,0.047295414,25.0,18.300018,0.0,0.0,0.0,-0.08123781,9.54197e-21,0.0,79.34577,25.488892,25.66372,96.0,0.06802769,34.070797,241.71465,87.36892,0.0,79.34577,0.10874225,20.861645,76.143265,8.330017
11991,20159460.0,0.0,18.30191,13.456879,21.206543,21.096558,21.345886,21.237885,18.300568,18.299683,18.299683,23.328308,0.0,0.030877357,0.030877357,0.04756207,25.0,18.300018,0.0,0.0,0.0,0.045177918,9.54197e-21,0.0,79.915634,24.855433,25.667118,96.0,0.06834299,34.066032,241.70944,87.17254,0.0,79.915634,0.10931573,19.984598,76.68029,8.330017
11992,20159520.0,0.0,18.302979,13.46167,21.21222,21.107056,21.34793,21.239868,18.300873,18.299896,18.299896,23.315552,0.0,0.0310289,0.0310289,0.047824092,25.0,18.300018,0.0,0.0,0.0,0.10508739,9.54197e-21,0.0,80.413666,24.352943,25.67626,96.0,0.0686339,34.053238,241.69635,87.04819,0.0,80.413666,0.10988106,18.453556,77.14748,8.330017
11993,20159580.0,0.0,18.302216,13.466461,21.21756,21.11679,21.349884,21.24176,18.301392,18.300262,18.300262,23.120117,0.0,0.031175734,0.031175734,0.048076496,25.0,18.300018,0.0,0.0,0.0,0.04914145,9.54197e-21,0.0,80.842575,23.961325,25.69241,96.0,0.06888989,34.030624,241.67752,86.98155,0.0,80.842575,0.11042762,16.433636,77.547905,8.330017
11994,20159640.0,0.0,18.300781,13.471252,21.22226,21.125061,21.351807,21.243622,18.301605,18.30066,18.30066,22.773163,0.0,0.031317044,0.031317044,0.048318055,25.0,18.300018,0.0,0.0,0.0,-0.04036428,9.54197e-21,0.0,81.20476,23.666862,25.709602,96.0,0.06912911,34.006557,241.65416,86.963936,0.0,81.20476,0.11095173,14.148148,77.8842,8.330017
11995,20159700.0,0.0,18.299835,13.476074,21.226105,21.131348,21.353699,21.245453,18.301361,18.300964,18.300964,22.309998,0.0,0.03145175,0.03145175,0.048547048,25.0,18.300018,0.0,0.0,0.0,-0.08829101,9.54197e-21,0.0,81.50269,23.45797,25.72261,96.0,0.069367774,33.988346,241.62729,86.98795,0.0,81.50269,0.11145024,11.790321,78.15899,8.330017
11996,20159760.0,0.0,18.300293,13.4808655,21.228882,21.135193,21.35556,21.247284,18.300781,18.300934,18.300934,21.789307,0.0,0.031577893,0.031577893,0.048760384,25.0,18.300018,0.0,0.0,0.0,-0.040521596,9.54197e-21,0.0,81.740814,23.321072,25.727785,96.0,0.069614545,33.981102,241.59842,87.04388,0.0,81.740814,0.11191596,9.60241,78.376884,8.330017
11997,20159820.0,0.0,18.300781,13.485657,21.230438,21.136292,21.357391,21.249115,18.300476,18.30075,18.30075,21.272736,0.0,0.03169429,0.03169429,0.048956297,25.0,18.300018,0.0,0.0,0.0,0.0077583496,9.54197e-21,0.0,81.92413,23.245178,25.730726,96.0,0.069847934,33.976982,241.5686,87.12429,0.0,81.92413,0.1123448,7.858874,78.54292,8.330017
11998,20159880.0,0.0,18.300446,13.490448,21.230835,21.134796,21.359192,21.250854,18.300446,18.300598,18.300598,20.806702,0.0,0.03180028,0.03180028,0.04913387,25.0,18.300018,0.0,0.0,0.0,-0.00024283469,9.54197e-21,0.0,82.057175,23.221807,25.734768,96.0,0.07005517,33.97133,241.53859,87.223724,0.0,82.057175,0.112734444,6.659463,78.6616,8.330017
11999,20159940.0,0.0,18.299713,13.495239,21.230255,21.131104,21.360931,21.252594,18.300385,18.300537,18.300537,20.434052,0.0,0.03189531,0.03189531,0.049292404,25.0,18.300018,0.0,0.0,0.0,-0.03660311,9.54197e-21,0.0,82.14537,23.242046,25.738394,96.0,0.070240505,33.966248,241.50912,87.33656,0.0,82.14537,0.11308311,6.0812817,78.738205,8.330017
12000,20160000.0,0.0,18.299469,13.5,21.228943,21.125854,21.36264,21.254272,18.30014,18.300415,18.300415,20.182068,0.0,0.031979155,0.031979155,0.049431726,25.0,18.300018,0.0,0.0,0.0,-0.042040862,9.54197e-21,0.0,82.194244,23.297865,25.738663,96.0,0.07041384,33.965874,241.4808,87.45803,0.0,82.194244,0.11339017,6.1236105,78.77808,8.330017
12001,20160060.0,0.0,18.301697,13.504791,21.230743,21.123444,21.368042,21.259705,18.300049,18.300293,18.300293,19.96811,0.0,0.03205105,0.03205105,0.04955075,25.0,18.300018,0.0,0.0,0.0,0.07189347,9.54197e-21,0.0,82.20668,23.38466,25.737976,96.0,0.0705654,33.96683,241.45412,87.58472,0.0,82.20668,0.11365305,5.194481,78.784035,8.330017
12002,20160120.0,0.0,18.302032,13.509674,21.23233,21.120087,21.373413,21.265076,18.300568,18.300354,18.300354,19.820038,0.0,0.032111645,0.032111645,0.049650636,25.0,18.300018,0.0,0.0,0.0,0.08266902,9.54197e-21,0.0,82.19057,23.493776,25.745758,96.0,0.070663735,33.955936,241.42944,87.71232,0.0,82.19057,0.11387416,5.2688475,78.76354,8.330017
12003,20160180.0,0.0,18.301056,13.514618,21.233673,21.116241,21.378723,21.270447,18.301086,18.300629,18.300629,19.749878,0.0,0.03216221,0.03216221,0.049733635,25.0,18.300018,0.0,0.0,0.0,0.008315086,9.54197e-21,0.0,82.15283,23.618063,25.75888,96.0,0.07072239,33.93757,241.40681,87.838066,0.0,82.15283,0.11405831,5.651128,78.72309,8.330017
12004,20160240.0,0.0,18.300293,13.519653,21.234924,21.112274,21.384033,21.275757,18.301147,18.300934,18.300934,19.76004,0.0,0.03220264,0.03220264,0.04979963,25.0,18.300018,0.0,0.0,0.0,-0.046690147,9.54197e-21,0.0,82.09603,23.753923,25.77118,96.0,0.0707627,33.92035,241.3865,87.95977,0.0,82.09603,0.114205174,6.30956,78.66515,8.330017
12005,20160300.0,0.0,18.30066,13.52475,21.236298,21.108643,21.389313,21.281036,18.300964,18.301056,18.301056,19.83966,0.0,0.032233723,0.032233723,0.049849987,25.0,18.300018,0.0,0.0,0.0,-0.024920527,9.54197e-21,0.0,82.025246,23.895817,25.779776,96.0,0.07079643,33.908318,241.36862,88.07504,0.0,82.025246,0.1143177,7.142303,78.5945,8.330017
12006,20160360.0,0.0,18.301758,13.529938,21.238098,21.10611,21.39447,21.286255,18.300842,18.301025,18.301025,19.964203,0.0,0.03225596,0.03225596,0.049885567,25.0,18.300018,0.0,0.0,0.0,0.04170607,9.54197e-21,0.0,81.94339,24.040895,25.787275,96.0,0.07081556,33.897816,241.35318,88.18276,0.0,81.94339,0.11439777,7.857458,78.51384,8.330017
12007,20160420.0,0.0,18.302124,13.535217,21.240204,21.10434,21.399597,21.291412,18.301147,18.301086,18.301086,20.11621,0.0,0.032270312,0.032270312,0.049907986,25.0,18.300018,0.0,0.0,0.0,0.055542666,9.54197e-21,0.0,81.854935,24.18487,25.799528,96.0,0.070801646,33.88066,241.34016,88.28143,0.0,81.854935,0.11444888,8.624943,78.4274,8.330017
12008,20160480.0,0.0,18.301788,13.540588,21.242676,21.103455,21.404694,21.29657,18.301483,18.30127,18.30127,20.27832,0.0,0.032277744,0.032277744,0.049918868,25.0,18.300018,0.0,0.0,0.0,0.020576226,9.54197e-21,0.0,81.76326,24.324492,25.816103,96.0,0.07075819,33.857456,241.32947,88.37019,0.0,81.76326,0.114474624,9.287521,78.33834,8.330017
12009,20160540.0,0.0,18.301483,13.546051,21.245544,21.103394,21.40976,21.301697,18.301666,18.301483,18.301483,20.434113,0.0,0.032279197,0.032279197,0.04991981,25.0,18.300018,0.0,0.0,0.0,-0.008479644,9.54197e-21,0.0,81.670975,24.457243,25.833685,96.0,0.07069878,33.832844,241.32095,88.44857,0.0,81.670975,0.11447846,9.793785,78.249115,8.330017
12010,20160600.0,0.0,18.301727,13.551605,21.248718,21.104126,21.414856,21.306824,18.301666,18.301605,18.301605,20.568909,0.0,0.032275617,0.032275617,0.049912397,25.0,18.300018,0.0,0.0,0.0,0.00036132743,9.54197e-21,0.0,81.5804,24.581015,25.850332,96.0,0.07063222,33.809536,241.3145,88.51635,0.0,81.5804,0.11446386,10.111139,78.16187,8.330017
12011,20160660.0,0.0,18.302765,13.557251,21.253265,21.106842,21.420898,21.31305,18.301758,18.301697,18.301697,20.637024,0.0,0.032267936,0.032267936,0.049898185,25.0,18.300018,0.0,0.0,0.0,0.050514504,9.54197e-21,0.0,81.493546,24.694283,25.86782,96.0,0.07055421,33.78505,241.30989,88.57363,0.0,81.493546,0.114434265,9.683336,78.07848,8.330017
12012,20160720.0,0.0,18.302887,13.562988,21.257965,21.10968,21.42694,21.319275,18.302094,18.30185,18.30185,20.642212,0.0,0.032257043,0.032257043,0.049878698,25.0,18.300018,0.0,0.0,0.0,0.04856791,9.54197e-21,0.0,81.41203,24.796072,25.889963,96.0,0.07045328,33.754055,241.30693,88.62081,0.0,81.41203,0.11439298,9.258466,78.000465,8.330017
12013,20160780.0,0.0,18.302216,13.568817,21.262604,21.112366,21.432983,21.32547,18.302399,18.302094,18.302094,20.594208,0.0,0.032243684,0.032243684,0.04985517,25.0,18.300018,0.0,0.0,0.0,-0.0021768778,9.54197e-21,0.0,81.33687,24.885778,25.915369,96.0,0.070335835,33.718483,241.30542,88.658325,0.0,81.33687,0.11434271,8.673697,77.928734,8.330017
12014,20160840.0,0.0,18.301758,13.574768,21.267029,21.114624,21.438995,21.331635,18.302399,18.302246,18.302246,20.504913,0.0,0.032228775,0.032228775,0.04982915,25.0,18.300018,0.0,0.0,0.0,-0.03352017,9.54197e-21,0.0,81.26893,24.963055,25.939434,96.0,0.070219964,33.68479,241.30513,88.686966,0.0,81.26893,0.11428687,8.024557,77.86409,8.330017
12015,20160900.0,0.0,18.301758,13.580811,21.27121,21.116302,21.444977,21.3378,18.302277,18.302307,18.302307,20.388153,0.0,0.032212965,0.032212965,0.049801737,25.0,18.300018,0.0,0.0,0.0,-0.029241826,9.54197e-21,0.0,81.20857,25.028124,25.961008,96.0,0.07011102,33.654587,241.30585,88.70756,0.0,81.20857,0.1142278,7.3813496,77.80682,8.330017
12016,20160960.0,0.0,18.302185,13.586975,21.27533,21.117828,21.450989,21.343964,18.302094,18.302277,18.302277,20.240479,0.0,0.032196585,0.032196585,0.04977348,25.0,18.300018,0.0,0.0,0.0,0.0029360366,9.54197e-21,0.0,81.15591,25.08123,25.980854,96.0,0.07000704,33.626804,241.30745,88.7206,0.0,81.15591,0.114166744,6.5919094,77.757034,8.330017
12017,20161020.0,0.0,18.302307,13.593231,21.279053,21.1185,21.45697,21.350067,18.302094,18.302216,18.302216,20.085693,0.0,0.03218028,0.03218028,0.049745463,25.0,18.300018,0.0,0.0,0.0,0.013629002,9.54197e-21,0.0,81.11099,25.12329,26.00146,96.0,0.069900624,33.597954,241.30971,88.727325,0.0,81.11099,0.11410608,5.9857206,77.71473,8.330017
12018,20161080.0,0.0,18.302002,13.599609,21.28244,21.118378,21.462921,21.356201,18.302124,18.302185,18.302185,19.94101,0.0,0.03216443,0.03216443,0.049718324,25.0,18.300018,0.0,0.0,0.0,-0.0025394117,9.54197e-21,0.0,81.07359,25.155153,26.022907,96.0,0.069792286,33.56793,241.31244,88.728645,0.0,81.07359,0.11404724,5.5348315,77.679665,8.330017
12019,20161140.0,0.0,18.301666,13.60611,21.285492,21.117554,21.468872,21.362305,18.302094,18.302155,18.302155,19.817719,0.0,0.03214933,0.03214933,0.049692556,25.0,18.300018,0.0,0.0,0.0,-0.020675166,9.54197e-21,0.0,81.043396,25.177591,26.043728,96.0,0.06968778,33.538784,241.31552,88.72532,0.0,81.043396,0.11399125,5.2653527,77.651505,8.330017
12020,20161200.0,0.0,18.301636,13.612701,21.2883,21.11621,21.474823,21.368378,18.301971,18.302094,18.302094,19.727905,0.0,0.032135297,0.032135297,0.049668677,25.0,18.300018,0.0,0.0,0.0,-0.019150112,9.54197e-21,0.0,81.01973,25.19193,26.062828,96.0,0.06959158,33.51204,241.31879,88.71847,0.0,81.01973,0.113939285,5.184918,77.6296,8.330017
12021,20161260.0,0.0,18.30191,13.619446,21.291138,21.11496,21.480743,21.37442,18.30188,18.302032,18.302032,19.66632,0.0,0.032122634,0.032122634,0.049647212,25.0,18.300018,0.0,0.0,0.0,0.00031314272,9.54197e-21,0.0,81.00317,25.197855,26.08083,96.0,0.06950215,33.486835,241.32214,88.70823,0.0,81.00317,0.11389249,5.0906,77.61447,8.330017
12022,20161320.0,0.0,18.302063,13.626282,21.293884,21.113525,21.486633,21.380463,18.30188,18.30194,18.30194,19.629639,0.0,0.032111064,0.032111064,0.049627636,25.0,18.300018,0.0,0.0,0.0,0.010355157,9.54197e-21,0.0,80.99108,25.198849,26.099392,96.0,0.06941302,33.46085,241.32549,88.69631,0.0,80.99108,0.11384976,5.19755,77.6036,8.330017
12023,20161380.0,0.0,18.302032,13.63324,21.2966,21.11203,21.492523,21.386505,18.30191,18.30191,18.30191,19.623901,0.0,0.032100827,0.032100827,0.049610376,25.0,18.300018,0.0,0.0,0.0,0.007077631,9.54197e-21,0.0,80.98371,25.194986,26.118765,96.0,0.06932388,33.43373,241.32874,88.68304,0.0,80.98371,0.11381202,5.41084,77.5972,8.330017
12024,20161440.0,0.0,18.30194,13.64035,21.299347,21.110596,21.498413,21.392487,18.301971,18.30191,18.30191,19.645813,0.0,0.032091938,0.032091938,0.04959545,25.0,18.300018,0.0,0.0,0.0,0.0006647572,9.54197e-21,0.0,80.98048,25.187094,26.138449,96.0,0.06923645,33.40617,241.33182,88.668884,0.0,80.98048,0.1137793,5.7008743,77.5947,8.330017
12025,20161500.0,0.0,18.30194,13.647583,21.302124,21.109344,21.504272,21.398499,18.301971,18.30194,18.30194,19.69226,0.0,0.032084394,0.032084394,0.049582824,25.0,18.300018,0.0,0.0,0.0,-0.002152391,9.54197e-21,0.0,80.980995,25.175737,26.158146,96.0,0.06915177,33.378593,241.33472,88.65419,0.0,80.980995,0.11375158,6.044729,77.59573,8.330017
12026,20161560.0,0.0,18.302216,13.654938,21.305298,21.109009,21.510101,21.40448,18.301971,18.30194,18.30194,19.73938,0.0,0.03207815,0.03207815,0.049572427,25.0,18.300018,0.0,0.0,0.0,0.011213131,9.54197e-21,0.0,80.98446,25.16202,26.177797,96.0,0.069069944,33.351086,241.33737,88.63953,0.0,80.98446,0.1137287,6.141673,77.59954,8.330017
12027,20161620.0,0.0,18.302277,13.662415,21.308594,21.109009,21.51593,21.41043,18.302063,18.301971,18.301971,19.782257,0.0,0.03207341,0.03207341,0.0495646,25.0,18.300018,0.0,0.0,0.0,0.012571963,9.54197e-21,0.0,80.99075,25.146545,26.19888,96.0,0.06898621,33.32157,241.33969,88.62548,0.0,80.99075,0.11371139,6.278985,77.605965,8.330017
12028,20161680.0,0.0,18.302277,13.670044,21.311981,21.10913,21.521759,21.416351,18.302155,18.302032,18.302032,19.820984,0.0,0.03206946,0.03206946,0.049558107,25.0,18.300018,0.0,0.0,0.0,0.0073065455,9.54197e-21,0.0,80.99828,25.130512,26.22068,96.0,0.06890156,33.291046,241.3418,88.61196,0.0,80.99828,0.113697,6.3802614,77.61352,8.330017
12029,20161740.0,0.0,18.302216,13.677826,21.31543,21.109436,21.527527,21.422272,18.302216,18.302094,18.302094,19.851318,0.0,0.03206651,0.03206651,0.049553312,25.0,18.300018,0.0,0.0,0.0,0.0018816524,9.54197e-21,0.0,81.007095,25.114162,26.24288,96.0,0.06881756,33.25997,241.34364,88.599335,0.0,81.007095,0.11368629,6.427978,77.62226,8.330017
12030,20161800.0,0.0,18.302246,13.68573,21.318909,21.109894,21.533325,21.428192,18.302246,18.302124,18.302124,19.871735,0.0,0.032064464,0.032064464,0.049550045,25.0,18.300018,0.0,0.0,0.0,1.198441e-05,9.54197e-21,0.0,81.01683,25.097876,26.265202,96.0,0.06873498,33.228718,241.34521,88.58773,0.0,81.01683,0.11367894,6.424693,77.63182,8.330017
12031,20161860.0,0.0,18.30246,13.693756,21.322723,21.111145,21.539093,21.434113,18.302246,18.302185,18.302185,19.862457,0.0,0.032063257,0.032063257,0.049548194,25.0,18.300018,0.0,0.0,0.0,0.009617088,9.54197e-21,0.0,81.02725,25.081903,26.287737,96.0,0.068653345,33.197166,241.34651,88.57721,0.0,81.02725,0.113674685,6.065394,77.641975,8.330017
12032,20161920.0,0.0,18.30252,13.701965,21.326508,21.112274,21.54483,21.440033,18.302307,18.302216,18.302216,19.829071,0.0,0.032062728,0.032062728,0.049547475,25.0,18.300018,0.0,0.0,0.0,0.011183373,9.54197e-21,0.0,81.03788,25.066734,26.311129,96.0,0.06857005,33.164417,241.34756,88.56788,0.0,81.03788,0.113672905,5.789242,77.65228,8.330017
12033,20161980.0,0.0,18.30243,13.710297,21.3302,21.11319,21.550537,21.445923,18.302368,18.302277,18.302277,19.780914,0.0,0.032062765,0.032062765,0.0495477,25.0,18.300018,0.0,0.0,0.0,0.0035452144,9.54197e-21,0.0,81.04843,25.052588,26.335085,96.0,0.06848591,33.130882,241.34839,88.559746,0.0,81.04843,0.113673195,5.494914,77.662476,8.330017
12034,20162040.0,0.0,18.302246,13.7187805,21.33374,21.1138,21.556244,21.451813,18.302399,18.302307,18.302307,19.721405,0.0,0.03206331,0.03206331,0.04954877,25.0,18.300018,0.0,0.0,0.0,-0.0066899806,9.54197e-21,0.0,81.058784,25.039543,26.359144,96.0,0.06840241,33.097202,241.34898,88.5528,0.0,81.058784,0.11367536,5.207954,77.67243,8.330017
12035,20162100.0,0.0,18.302216,13.7274475,21.337128,21.114075,21.56195,21.457672,18.302368,18.302338,18.302338,19.660187,0.0,0.032064233,0.032064233,0.049550466,25.0,18.300018,0.0,0.0,0.0,-0.008161859,9.54197e-21,0.0,81.06865,25.02776,26.382551,96.0,0.068321936,33.06443,241.34941,88.547,0.0,81.06865,0.11367892,4.9679456,77.6819,8.330017
12036,20162160.0,0.0,18.30246,13.736237,21.340668,21.114777,21.567596,21.463562,18.302338,18.302338,18.302338,19.582245,0.0,0.03206548,0.03206548,0.049552698,25.0,18.300018,0.0,0.0,0.0,0.0058506317,9.54197e-21,0.0,81.07795,25.017286,26.405499,96.0,0.0682437,33.032303,241.34964,88.5423,0.0,81.07795,0.11368363,4.492337,77.690796,8.330017
12037,20162220.0,0.0,18.30252,13.745178,21.344055,21.11502,21.573242,21.469421,18.302368,18.302338,18.302338,19.500793,0.0,0.032066934,0.032066934,0.049555253,25.0,18.300018,0.0,0.0,0.0,0.009093213,9.54197e-21,0.0,81.086555,25.0082,26.429144,96.0,0.06816339,32.9992,241.34975,88.53862,0.0,81.086555,0.11368911,4.1904035,77.699005,8.330017
12038,20162280.0,0.0,18.302399,13.754303,21.347229,21.114868,21.578888,21.47528,18.302399,18.302338,18.302338,19.427338,0.0,0.032068513,0.032068513,0.04955801,25.0,18.300018,0.0,0.0,0.0,0.0012559762,9.54197e-21,0.0,81.09439,25.000458,26.453281,96.0,0.06808155,32.96541,241.34972,88.53584,0.0,81.09439,0.113695025,3.9791663,77.70646,8.330017
12039,20162340.0,0.0,18.302277,13.76358,21.35025,21.11438,21.584503,21.48111,18.302399,18.302368,18.302368,19.367096,0.0,0.03207017,0.03207017,0.049560882,25.0,18.300018,0.0,0.0,0.0,-0.006044709,9.54197e-21,0.0,81.10144,24.993988,26.477253,96.0,0.06800041,32.931847,241.3496,88.5339,0.0,81.10144,0.11370122,3.8634517,77.71314,8.330017
12040,20162400.0,0.0,18.302246,13.77301,21.35315,21.113617,21.590088,21.486938,18.302368,18.302368,18.302368,19.32312,0.0,0.032071877,0.032071877,0.04956383,25.0,18.300018,0.0,0.0,0.0,-0.0067955637,9.54197e-21,0.0,81.10769,24.988743,26.500753,96.0,0.06792101,32.89895,241.34938,88.53271,0.0,81.10769,0.11370758,3.845281,77.71905,8.330017
12041,20162460.0,0.0,18.30252,13.782623,21.356262,21.113403,21.595642,21.492767,18.302338,18.302368,18.302368,19.28183,0.0,0.03207356,0.03207356,0.049566716,25.0,18.300018,0.0,0.0,0.0,0.0069367005,9.54197e-21,0.0,81.11303,24.98477,26.52404,96.0,0.06784226,32.866344,241.34909,88.53223,0.0,81.11303,0.11371384,3.616352,77.72409,8.330017
12042,20162520.0,0.0,18.302551,13.792419,21.359283,21.112976,21.601196,21.498596,18.302399,18.302368,18.302368,19.249908,0.0,0.032075156,0.032075156,0.04956944,25.0,18.300018,0.0,0.0,0.0,0.008665071,9.54197e-21,0.0,81.117516,24.981962,26.548342,96.0,0.06775971,32.832325,241.34877,88.532326,0.0,81.117516,0.11371975,3.5867362,77.7283,8.330017
12043,20162580.0,0.0,18.30252,13.802368,21.362244,21.112457,21.60672,21.504395,18.30246,18.302399,18.302399,19.227264,0.0,0.03207668,0.03207668,0.04957203,25.0,18.300018,0.0,0.0,0.0,0.0044575864,9.54197e-21,0.0,81.12148,24.979832,26.57316,96.0,0.06767513,32.797577,241.34842,88.53273,0.0,81.12148,0.11372539,3.5961702,77.73202,8.330017
12044,20162640.0,0.0,18.30249,13.8124695,21.365173,21.111847,21.612244,21.510193,18.30249,18.30243,18.30243,19.217316,0.0,0.032078087,0.032078087,0.049574424,25.0,18.300018,0.0,0.0,0.0,0.00039925618,9.54197e-21,0.0,81.124794,24.978498,26.59821,96.0,0.06758948,32.76251,241.34805,88.533485,0.0,81.124794,0.1137306,3.656233,77.73511,8.330017
12045,20162700.0,0.0,18.30252,13.822784,21.368103,21.111298,21.617737,21.51596,18.30252,18.30246,18.30246,19.217957,0.0,0.03207937,0.03207937,0.0495766,25.0,18.300018,0.0,0.0,0.0,-0.0008611156,9.54197e-21,0.0,81.12754,24.977797,26.623417,96.0,0.06750297,32.72722,241.34769,88.53446,0.0,81.12754,0.11373534,3.7466254,77.73766,8.330017
12046,20162760.0,0.0,18.302765,13.833252,21.371368,21.111511,21.6232,21.521759,18.302551,18.30249,18.30249,19.21051,0.0,0.032080535,0.032080535,0.049578555,25.0,18.300018,0.0,0.0,0.0,0.010086767,9.54197e-21,0.0,81.129684,24.977804,26.648785,96.0,0.0674156,32.691704,241.3473,88.53571,0.0,81.129684,0.113739625,3.5607598,77.73965,8.330017
12047,20162820.0,0.0,18.302795,13.843903,21.374573,21.111633,21.628632,21.527527,18.302612,18.302551,18.302551,19.197906,0.0,0.0320815,0.0320815,0.04958018,25.0,18.300018,0.0,0.0,0.0,0.010397781,9.54197e-21,0.0,81.13122,24.978447,26.675367,96.0,0.0673235,32.654488,241.34695,88.537125,0.0,81.13122,0.11374318,3.4982026,77.74105,8.330017
12048,20162880.0,0.0,18.302765,13.854736,21.377747,21.111694,21.634064,21.533264,18.302673,18.302582,18.302582,19.185455,0.0,0.032082286,0.032082286,0.04958149,25.0,18.300018,0.0,0.0,0.0,0.0056217727,9.54197e-21,0.0,81.1323,24.97951,26.702515,96.0,0.06722899,32.61648,241.34663,88.53859,0.0,81.1323,0.11374606,3.4518151,77.74203,8.330017
12049,20162940.0,0.0,18.302765,13.865784,21.38092,21.111694,21.639465,21.539001,18.302704,18.302643,18.302643,19.17334,0.0,0.03208302,0.03208302,0.04958272,25.0,18.300018,0.0,0.0,0.0,0.0028639364,9.54197e-21,0.0,81.13327,24.980665,26.729742,96.0,0.06713405,32.57836,241.34631,88.54005,0.0,81.13327,0.11374877,3.4100447,77.742905,8.330017
12050,20163000.0,0.0,18.302795,13.876984,21.384033,21.111664,21.644867,21.544739,18.302734,18.302673,18.302673,19.16275,0.0,0.03208363,0.03208363,0.049583733,25.0,18.300018,0.0,0.0,0.0,0.002635687,9.54197e-21,0.0,81.133965,24.98203,26.757183,96.0,0.06703807,32.539944,241.34601,88.5415,0.0,81.133965,0.113751,3.3825285,77.74352,8.330017
12051,20163060.0,0.0,18.302979,13.888397,21.38742,21.112335,21.650208,21.550476,18.302795,18.302704,18.302704,19.133545,0.0,0.0320841,0.0320841,0.049584504,25.0,18.300018,0.0,0.0,0.0,0.009372617,9.54197e-21,0.0,81.1344,24.983585,26.785131,96.0,0.06693996,32.500816,241.34575,88.54289,0.0,81.1344,0.1137527,3.0516977,77.7439,8.330017
12052,20163120.0,0.0,18.303009,13.899994,21.390778,21.112823,21.655579,21.556213,18.302856,18.302765,18.302765,19.094818,0.0,0.032084465,0.032084465,0.0495851,25.0,18.300018,0.0,0.0,0.0,0.009568264,9.54197e-21,0.0,81.13468,24.985226,26.813873,96.0,0.066838786,32.460575,241.3455,88.544235,0.0,81.13468,0.113754034,2.8575575,77.74414,8.330017
12053,20163180.0,0.0,18.302948,13.911774,21.394012,21.113068,21.660889,21.56192,18.302917,18.302826,18.302826,19.053558,0.0,0.032084726,0.032084726,0.04958552,25.0,18.300018,0.0,0.0,0.0,0.0036370375,9.54197e-21,0.0,81.134865,24.986895,26.843184,96.0,0.06673535,32.41954,241.34529,88.54548,0.0,81.134865,0.11375497,2.6827142,77.744286,8.330017
12054,20163240.0,0.0,18.302917,13.923767,21.397156,21.113129,21.666199,21.567627,18.302948,18.302856,18.302856,19.013397,0.0,0.032084897,0.032084897,0.04958579,25.0,18.300018,0.0,0.0,0.0,-0.0014739055,9.54197e-21,0.0,81.134964,24.98854,26.872604,96.0,0.066631295,32.378353,241.34511,88.546616,0.0,81.134964,0.113755584,2.545489,77.74436,8.330017
12055,20163300.0,0.0,18.302917,13.935974,21.400177,21.112976,21.671509,21.573303,18.302948,18.302887,18.302887,18.976776,0.0,0.03208499,0.03208499,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.0021788587,9.54197e-21,0.0,81.13501,24.990133,26.901924,96.0,0.06652741,32.337307,241.34494,88.54764,0.0,81.13501,0.11375592,2.4522164,77.74439,8.330017
12056,20163360.0,0.0,18.303162,13.948364,21.403473,21.113434,21.676788,21.57901,18.302948,18.302917,18.302917,18.928253,0.0,0.03208502,0.03208502,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.010694347,9.54197e-21,0.0,81.13505,24.991638,26.931227,96.0,0.066423416,32.296284,241.3448,88.54853,0.0,81.13505,0.11375599,2.100663,77.744415,8.330017
12057,20163420.0,0.0,18.303223,13.960968,21.406647,21.113617,21.682037,21.584717,18.303009,18.302948,18.302948,18.876495,0.0,0.03208498,0.03208498,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.012727511,9.54197e-21,0.0,81.1351,24.99306,26.961561,96.0,0.06631557,32.253815,241.3447,88.54932,0.0,81.1351,0.11375583,1.906399,77.74447,8.330017
12058,20163480.0,0.0,18.3031,13.973755,21.409698,21.113525,21.687286,21.590393,18.3031,18.303009,18.303009,18.828644,0.0,0.032084886,0.032084886,0.0495857,25.0,18.300018,0.0,0.0,0.0,0.0018170226,9.54197e-21,0.0,81.1352,24.994373,26.992834,96.0,0.06620424,32.21003,241.3446,88.54997,0.0,81.1352,0.11375547,1.7669327,77.74456,8.330017
12059,20163540.0,0.0,18.303009,13.986786,21.412628,21.11319,21.692505,21.596039,18.303131,18.30304,18.30304,18.789734,0.0,0.032084763,0.032084763,0.049585473,25.0,18.300018,0.0,0.0,0.0,-0.0047970824,9.54197e-21,0.0,81.13537,24.995537,27.024006,96.0,0.06609318,32.16639,241.34454,88.55051,0.0,81.13537,0.113755,1.6905242,77.74472,8.330017
12060,20163600.0,0.0,18.30307,14.0,21.415497,21.112732,21.697723,21.601685,18.3031,18.30307,18.30307,18.761963,0.0,0.032084614,0.032084614,0.049585216,25.0,18.300018,0.0,0.0,0.0,-0.003544752,9.54197e-21,0.0,81.135605,24.996544,27.054926,96.0,0.06598292,32.123104,241.34448,88.550934,0.0,81.135605,0.113754444,1.6761587,77.74496,8.330017
12061,20163660.0,0.0,18.306702,14.013397,21.425232,21.119751,21.710052,21.614502,18.303375,18.303131,18.303131,18.601593,0.0,0.032084417,0.032084417,0.04958487,25.0,18.300018,0.0,0.0,0.0,0.16288021,9.54197e-21,0.0,81.135925,24.997488,27.088558,96.0,0.06586287,32.07602,241.34444,88.55126,0.0,81.135925,0.113753706,0.0,77.74527,8.330017
12062,20163720.0,0.0,18.307007,14.026947,21.434998,21.125916,21.72232,21.627289,18.304474,18.303497,18.303497,18.478638,0.0,0.032084037,0.032084037,0.0495842,25.0,18.300018,0.0,0.0,0.0,0.15296386,9.54197e-21,0.0,81.1364,24.99869,27.137571,96.0,0.06568764,32.0074,241.34442,88.551544,0.0,81.1364,0.11375228,0.0,77.745735,8.330017
12063,20163780.0,0.0,18.304749,14.040649,21.444489,21.13153,21.734558,21.640045,18.305267,18.304169,18.304169,18.411194,0.0,0.032083564,0.032083564,0.04958337,25.0,18.300018,0.0,0.0,0.0,-0.010908401,9.54197e-21,0.0,81.13715,24.999807,27.196121,96.0,0.06547816,31.92543,241.34442,88.551674,0.0,81.13715,0.1137505,0.0,77.746475,8.330017
12064,20163840.0,0.0,18.30365,14.054474,21.453857,21.136871,21.746735,21.65274,18.305237,18.304688,18.304688,18.367615,0.0,0.03208317,0.03208317,0.04958269,25.0,18.300018,0.0,0.0,0.0,-0.08684321,9.54197e-21,0.0,81.13808,25.000498,27.24922,96.0,0.06528814,31.851091,241.34444,88.55164,0.0,81.13808,0.11374903,0.0,77.74739,8.330017
12065,20163900.0,0.0,18.30429,14.06842,21.463104,21.141998,21.758911,21.665405,18.30478,18.30484,18.30484,18.341492,0.0,0.03208288,0.03208288,0.049582206,25.0,18.300018,0.0,0.0,0.0,-0.0369477,9.54197e-21,0.0,81.13915,25.000763,27.294773,96.0,0.06512516,31.787321,241.34445,88.55149,0.0,81.13915,0.11374797,0.0,77.748436,8.330017
12066,20163960.0,0.0,18.305542,14.08252,21.472382,21.147644,21.770721,21.677795,18.304565,18.304749,18.304749,18.326385,0.0,0.032082636,0.032082636,0.049581792,25.0,18.300018,0.0,0.0,0.0,0.046317402,9.54197e-21,0.0,81.14033,25.000849,27.338732,96.0,0.064967856,31.725773,241.34447,88.55128,0.0,81.14033,0.11374707,0.0,77.74958,8.330017
12067,20164020.0,0.0,18.305634,14.096741,21.481598,21.153198,21.78247,21.690125,18.30484,18.304718,18.304718,18.317444,0.0,0.03208236,0.03208236,0.04958132,25.0,18.300018,0.0,0.0,0.0,0.04790435,9.54197e-21,0.0,81.141624,25.00096,27.387941,96.0,0.06479168,31.656885,241.34448,88.55104,0.0,81.141624,0.11374603,0.0,77.75085,8.330017
12068,20164080.0,0.0,18.305084,14.1111145,21.490784,21.158691,21.79419,21.702423,18.305084,18.30481,18.30481,18.312042,0.0,0.03208208,0.03208208,0.04958085,25.0,18.300018,0.0,0.0,0.0,0.006430597,9.54197e-21,0.0,81.14305,25.000996,27.43985,96.0,0.064605765,31.58421,241.34448,88.550766,0.0,81.14305,0.11374502,0.0,77.75223,8.330017
12069,20164140.0,0.0,18.304626,14.12561,21.499908,21.164124,21.805878,21.714691,18.305145,18.304932,18.304932,18.308899,0.0,0.03208185,0.03208185,0.049580455,25.0,18.300018,0.0,0.0,0.0,-0.0251836,9.54197e-21,0.0,81.14459,25.000887,27.491262,96.0,0.06442162,31.51223,241.3445,88.550446,0.0,81.14459,0.11374415,0.0,77.75373,8.330017
12070,20164200.0,0.0,18.304626,14.140228,21.508972,21.169525,21.817505,21.726898,18.304993,18.304993,18.304993,18.307312,0.0,0.032081667,0.032081667,0.049580153,25.0,18.300018,0.0,0.0,0.0,-0.024441237,9.54197e-21,0.0,81.14623,25.00062,27.540852,96.0,0.064244024,31.442812,241.34451,88.550095,0.0,81.14623,0.11374349,0.0,77.75532,8.330017
12071,20164260.0,0.0,18.305542,14.154968,21.518951,21.176392,21.82962,21.739716,18.304901,18.304962,18.304962,18.306335,0.0,0.032081533,0.032081533,0.04957993,25.0,18.300018,0.0,0.0,0.0,0.027855353,9.54197e-21,0.0,81.147934,25.00026,27.5891,96.0,0.06407121,31.37526,241.34451,88.54974,0.0,81.147934,0.11374299,0.0,77.75695,8.330017
12072,20164320.0,0.0,18.305908,14.16983,21.52893,21.183228,21.841675,21.752502,18.305054,18.304993,18.304993,18.305756,0.0,0.03208139,0.03208139,0.0495797,25.0,18.300018,0.0,0.0,0.0,0.046371035,9.54197e-21,0.0,81.14969,24.999939,27.640306,96.0,0.06388773,31.30357,241.3445,88.54941,0.0,81.14969,0.113742486,0.0,77.75865,8.330017
12073,20164380.0,0.0,18.305542,14.184814,21.53888,21.190033,21.853699,21.765228,18.305328,18.305084,18.305084,18.305542,0.0,0.03208125,0.03208125,0.049579456,25.0,18.300018,0.0,0.0,0.0,0.017399536,9.54197e-21,0.0,81.15151,24.999655,27.694761,96.0,0.06369254,31.227335,241.3445,88.54909,0.0,81.15151,0.113741964,0.0,77.76041,8.330017
12074,20164440.0,0.0,18.305084,14.199951,21.548798,21.196777,21.865662,21.777924,18.30545,18.305206,18.305206,18.30545,0.0,0.032081135,0.032081135,0.049579263,25.0,18.300018,0.0,0.0,0.0,-0.014890305,9.54197e-21,0.0,81.1534,24.999323,27.749521,96.0,0.0634962,31.150671,241.34448,88.548775,0.0,81.1534,0.113741525,0.0,77.76223,8.330017
12075,20164500.0,0.0,18.305115,14.215179,21.558624,21.20346,21.877533,21.790527,18.30539,18.305237,18.305237,18.30542,0.0,0.032081094,0.032081094,0.0495792,25.0,18.300018,0.0,0.0,0.0,-0.012806001,9.54197e-21,0.0,81.155334,24.998924,27.80241,96.0,0.06330658,31.076626,241.34445,88.5485,0.0,81.155334,0.11374139,0.0,77.76409,8.330017
12076,20164560.0,0.0,18.305206,14.23053,21.568604,21.210785,21.889221,21.802917,18.305328,18.305298,18.305298,18.30539,0.0,0.03208104,0.03208104,0.049579117,25.0,18.300018,0.0,0.0,0.0,-0.009511121,9.54197e-21,0.0,81.157265,24.998518,27.855429,96.0,0.0631165,31.002403,241.34442,88.54821,0.0,81.157265,0.113741204,0.0,77.765945,8.330017
12077,20164620.0,0.0,18.30545,14.246002,21.578552,21.218079,21.900848,21.815308,18.305298,18.305298,18.305298,18.305359,0.0,0.03208102,0.03208102,0.04957908,25.0,18.300018,0.0,0.0,0.0,0.0065805954,9.54197e-21,0.0,81.1592,24.998104,27.908152,96.0,0.06292737,30.928585,241.34439,88.54794,0.0,81.1592,0.113741115,0.0,77.767815,8.330017
12078,20164680.0,0.0,18.305603,14.261597,21.58847,21.225342,21.912415,21.827637,18.305328,18.305328,18.305328,18.305359,0.0,0.032081004,0.032081004,0.04957906,25.0,18.300018,0.0,0.0,0.0,0.0146138165,9.54197e-21,0.0,81.16115,24.99772,27.961613,96.0,0.06273557,30.853745,241.34435,88.54771,0.0,81.16115,0.11374108,0.0,77.76968,8.330017
12079,20164740.0,0.0,18.305573,14.277313,21.598328,21.232544,21.92398,21.839905,18.30542,18.305328,18.305328,18.305359,0.0,0.032081,0.032081,0.049579058,25.0,18.300018,0.0,0.0,0.0,0.009303857,9.54197e-21,0.0,81.16309,24.997372,28.016085,96.0,0.06254006,30.777485,241.3443,88.5475,0.0,81.16309,0.113741055,0.0,77.77155,8.330017
12080,20164800.0,0.0,18.30545,14.293121,21.608154,21.239746,21.935486,21.852173,18.305481,18.30539,18.30539,18.30539,0.0,0.032081,0.032081,0.049579065,25.0,18.300018,0.0,0.0,0.0,-0.0006361514,9.54197e-21,0.0,81.16505,24.997046,28.071001,96.0,0.062342897,30.7006,241.34424,88.54732,0.0,81.16505,0.11374107,0.0,77.773415,8.330017
12081,20164860.0,0.0,18.30545,14.3090515,21.618103,21.247467,21.946747,21.864197,18.305481,18.30542,18.30542,18.30542,0.0,0.03208102,0.03208102,0.0495791,25.0,18.300018,0.0,0.0,0.0,-0.003111805,9.54197e-21,0.0,81.166985,24.99673,28.12587,96.0,0.06214585,30.623781,241.34418,88.54716,0.0,81.166985,0.113741145,0.0,77.77528,8.330017
12082,20164920.0,0.0,18.305542,14.325104,21.628021,21.255188,21.957977,21.87619,18.305481,18.30545,18.30545,18.30545,0.0,0.032081056,0.032081056,0.04957916,25.0,18.300018,0.0,0.0,0.0,0.0034422877,9.54197e-21,0.0,81.16891,24.996431,28.180492,96.0,0.061949648,30.54731,241.34412,88.54702,0.0,81.16891,0.113741264,0.0,77.77713,8.330017
12083,20164980.0,0.0,18.305634,14.341248,21.637878,21.262848,21.969147,21.888123,18.305511,18.305481,18.305481,18.30545,0.0,0.032081094,0.032081094,0.049579225,25.0,18.300018,0.0,0.0,0.0,0.0067692096,9.54197e-21,0.0,81.170815,24.996168,28.235516,96.0,0.061751936,30.470276,241.34406,88.546906,0.0,81.170815,0.113741405,0.0,77.77895,8.330017
12084,20165040.0,0.0,18.305664,14.357483,21.647705,21.270477,21.980286,21.900024,18.305511,18.305481,18.305481,18.305481,0.0,0.03208113,0.03208113,0.04957929,25.0,18.300018,0.0,0.0,0.0,0.0072429758,9.54197e-21,0.0,81.17271,24.995935,28.290909,96.0,0.06155283,30.392725,241.34398,88.546814,0.0,81.17271,0.113741554,0.0,77.78076,8.330017
12085,20165100.0,0.0,18.305603,14.37384,21.657501,21.278046,21.991394,21.911896,18.305573,18.305511,18.305511,18.305511,0.0,0.03208117,0.03208117,0.04957936,25.0,18.300018,0.0,0.0,0.0,0.0027970262,9.54197e-21,0.0,81.17457,24.995737,28.346802,96.0,0.061351877,30.314478,241.3439,88.54674,0.0,81.17457,0.1137417,0.0,77.782555,8.330017
12086,20165160.0,0.0,18.305634,14.39032,21.667389,21.286163,22.002289,21.923584,18.305603,18.305542,18.305542,18.305542,0.0,0.032081217,0.032081217,0.049579438,25.0,18.300018,0.0,0.0,0.0,0.00216314,9.54197e-21,0.0,81.176414,24.995562,28.402891,96.0,0.061150137,30.235952,241.34383,88.546684,0.0,81.176414,0.11374186,0.0,77.78433,8.330017
12087,20165220.0,0.0,18.305695,14.40686,21.677277,21.29425,22.013153,21.935242,18.305634,18.305573,18.305573,18.305573,0.0,0.03208126,0.03208126,0.049579516,25.0,18.300018,0.0,0.0,0.0,0.0032788068,9.54197e-21,0.0,81.178246,24.99541,28.459173,96.0,0.06094765,30.157158,241.34375,88.546646,0.0,81.178246,0.11374204,0.0,77.78608,8.330017
12088,20165280.0,0.0,18.305725,14.423523,21.687103,21.302277,22.023956,21.946838,18.305664,18.305603,18.305603,18.305603,0.0,0.032081306,0.032081306,0.049579594,25.0,18.300018,0.0,0.0,0.0,0.0036568774,9.54197e-21,0.0,81.18005,24.995283,28.51572,96.0,0.060744144,30.077991,241.34367,88.54662,0.0,81.18005,0.113742195,0.0,77.78781,8.330017
12089,20165340.0,0.0,18.305725,14.440277,21.6969,21.310272,22.03476,21.958405,18.305664,18.305634,18.305634,18.305634,0.0,0.03208135,0.03208135,0.04957967,25.0,18.300018,0.0,0.0,0.0,0.0027131366,9.54197e-21,0.0,81.18184,24.995176,28.572542,96.0,0.06053959,29.99844,241.34358,88.54661,0.0,81.18184,0.113742374,0.0,77.78952,8.330017
12090,20165400.0,0.0,18.305725,14.457153,21.706635,21.318237,22.045502,21.96994,18.305695,18.305664,18.305664,18.305664,0.0,0.03208139,0.03208139,0.049579743,25.0,18.300018,0.0,0.0,0.0,0.0020056912,9.54197e-21,0.0,81.18361,24.995087,28.629545,96.0,0.060334325,29.918638,241.34349,88.5466,0.0,81.18361,0.11374253,0.0,77.791214,8.330017
12091,20165460.0,0.0,18.305847,14.474091,21.716553,21.326782,22.05606,21.981354,18.305725,18.305695,18.305695,18.305664,0.0,0.032081433,0.032081433,0.04957981,25.0,18.300018,0.0,0.0,0.0,0.0053583225,9.54197e-21,0.0,81.185356,24.995016,28.686821,96.0,0.060128015,29.83845,241.34341,88.54661,0.0,81.185356,0.11374268,0.0,77.79289,8.330017
12092,20165520.0,0.0,18.305878,14.49115,21.72647,21.335297,22.066559,21.992737,18.305756,18.305725,18.305725,18.305695,0.0,0.03208147,0.03208147,0.049579877,25.0,18.300018,0.0,0.0,0.0,0.0065698293,9.54197e-21,0.0,81.18709,24.994963,28.74457,96.0,0.059919957,29.757605,241.34332,88.546616,0.0,81.18709,0.11374282,0.0,77.79455,8.330017
12093,20165580.0,0.0,18.305908,14.50827,21.736298,21.34378,22.077057,22.00409,18.305786,18.305756,18.305756,18.305725,0.0,0.032081503,0.032081503,0.049579933,25.0,18.300018,0.0,0.0,0.0,0.005915515,9.54197e-21,0.0,81.188805,24.99492,28.802643,96.0,0.05971065,29.6763,241.34323,88.54663,0.0,81.188805,0.11374294,0.0,77.79619,8.330017
12094,20165640.0,0.0,18.305847,14.525513,21.746124,21.352203,22.087524,22.01538,18.305847,18.305786,18.305786,18.305756,0.0,0.032081537,0.032081537,0.049579985,25.0,18.300018,0.0,0.0,0.0,0.0015712841,9.54197e-21,0.0,81.190506,24.994894,28.861164,96.0,0.05949968,29.594368,241.34315,88.546646,0.0,81.190506,0.11374305,0.0,77.79782,8.330017
12095,20165700.0,0.0,18.305847,14.542816,21.75589,21.360565,22.09793,22.026642,18.305847,18.305817,18.305817,18.305817,0.0,0.032081563,0.032081563,0.049580034,25.0,18.300018,0.0,0.0,0.0,-0.0005344094,9.54197e-21,0.0,81.19219,24.994867,28.919739,96.0,0.059288483,29.512367,241.34306,88.54666,0.0,81.19219,0.11374316,0.0,77.79943,8.330017
12096,20165760.0,0.0,18.306,14.560242,21.76587,21.36966,22.108185,22.037811,18.305878,18.305847,18.305847,18.305817,0.0,0.032081597,0.032081597,0.049580082,25.0,18.300018,0.0,0.0,0.0,0.0056202626,9.54197e-21,0.0,81.193855,24.994843,28.9784,96.0,0.059076928,29.430243,241.34297,88.54668,0.0,81.193855,0.113743275,0.0,77.80104,8.330017
12097,20165820.0,0.0,18.30606,14.577728,21.775818,21.378662,22.118378,22.04895,18.305908,18.305847,18.305847,18.305847,0.0,0.03208162,0.03208162,0.049580123,25.0,18.300018,0.0,0.0,0.0,0.008820667,9.54197e-21,0.0,81.19552,24.99483,29.03763,96.0,0.05886327,29.347319,241.34288,88.5467,0.0,81.19552,0.113743365,0.0,77.80263,8.330017
12098,20165880.0,0.0,18.30606,14.595306,21.785736,21.387634,22.12857,22.060059,18.30597,18.305908,18.305908,18.305878,0.0,0.032081638,0.032081638,0.049580157,25.0,18.300018,0.0,0.0,0.0,0.005352837,9.54197e-21,0.0,81.197174,24.994822,29.097477,96.0,0.058647335,29.263533,241.34279,88.546715,0.0,81.197174,0.113743424,0.0,77.804214,8.330017
12099,20165940.0,0.0,18.30603,14.612946,21.795624,21.396576,22.138702,22.071106,18.306,18.305939,18.305939,18.305939,0.0,0.032081656,0.032081656,0.049580187,25.0,18.300018,0.0,0.0,0.0,0.002195304,9.54197e-21,0.0,81.198814,24.994812,29.15751,96.0,0.0584307,29.179487,241.3427,88.54673,0.0,81.198814,0.1137435,0.0,77.80579,8.330017
12100,20166000.0,0.0,18.306,14.630707,21.80545,21.405457,22.148804,22.082153,18.30603,18.30597,18.30597,18.30597,0.0,0.03208167,0.03208167,0.049580213,25.0,18.300018,0.0,0.0,0.0,-0.0020791595,9.54197e-21,0.0,81.200455,24.994799,29.217815,96.0,0.05821305,29.09506,241.3426,88.54674,0.0,81.200455,0.113743566,0.0,77.80736,8.330017
12101,20166060.0,0.0,18.306152,14.648499,21.815521,21.41507,22.158783,22.093079,18.30603,18.306,18.306,18.306,0.0,0.032081693,0.032081693,0.04958025,25.0,18.300018,0.0,0.0,0.0,0.005504118,9.54197e-21,0.0,81.20209,24.994778,29.278013,96.0,0.05799577,29.010782,241.34253,88.546745,0.0,81.20209,0.11374364,0.0,77.80892,8.330017
12102,20166120.0,0.0,18.306244,14.666412,21.825562,21.424591,22.168701,22.104004,18.30606,18.30603,18.30603,18.306,0.0,0.03208171,0.03208171,0.049580276,25.0,18.300018,0.0,0.0,0.0,0.009833532,9.54197e-21,0.0,81.20371,24.99476,29.338799,96.0,0.057776336,28.925684,241.34244,88.54675,0.0,81.20371,0.1137437,0.0,77.81048,8.330017
12103,20166180.0,0.0,18.306244,14.684387,21.835571,21.434113,22.178589,22.114868,18.306122,18.30606,18.30606,18.30606,0.0,0.03208172,0.03208172,0.04958029,25.0,18.300018,0.0,0.0,0.0,0.0063579404,9.54197e-21,0.0,81.20533,24.99475,29.400312,96.0,0.05755424,28.839565,241.34235,88.54676,0.0,81.20533,0.11374374,0.0,77.81203,8.330017
12104,20166240.0,0.0,18.306183,14.702423,21.84552,21.443542,22.188446,22.125732,18.306183,18.306091,18.306091,18.306091,0.0,0.03208173,0.03208173,0.04958031,25.0,18.300018,0.0,0.0,0.0,0.00060978445,9.54197e-21,0.0,81.20693,24.99473,29.462156,96.0,0.05733094,28.752983,241.34225,88.54676,0.0,81.20693,0.113743775,0.0,77.81357,8.330017
12105,20166300.0,0.0,18.306152,14.720551,21.855438,21.452942,22.198273,22.136536,18.306213,18.306122,18.306122,18.306122,0.0,0.032081746,0.032081746,0.049580332,25.0,18.300018,0.0,0.0,0.0,-0.0022873485,9.54197e-21,0.0,81.20854,24.994703,29.524023,96.0,0.05710754,28.666368,241.34216,88.54676,0.0,81.20854,0.11374383,0.0,77.81512,8.330017
12106,20166360.0,0.0,18.306305,14.738739,21.865631,21.463074,22.207977,22.147278,18.306213,18.306152,18.306152,18.306152,0.0,0.03208176,0.03208176,0.049580358,25.0,18.300018,0.0,0.0,0.0,0.0039174794,9.54197e-21,0.0,81.210144,24.994665,29.585981,96.0,0.05688382,28.579628,241.34207,88.54675,0.0,81.210144,0.11374387,0.0,77.81665,8.330017
12107,20166420.0,0.0,18.306396,14.756989,21.875763,21.473175,22.217651,22.15799,18.306244,18.306183,18.306183,18.306183,0.0,0.03208177,0.03208177,0.04958038,25.0,18.300018,0.0,0.0,0.0,0.008990472,9.54197e-21,0.0,81.21173,24.994629,29.648409,96.0,0.05665839,28.49223,241.34196,88.546745,0.0,81.21173,0.11374392,0.0,77.81818,8.330017
12108,20166480.0,0.0,18.306458,14.77533,21.885864,21.483215,22.227264,22.16867,18.306274,18.306213,18.306213,18.306213,0.0,0.032081783,0.032081783,0.049580403,25.0,18.300018,0.0,0.0,0.0,0.009928225,9.54197e-21,0.0,81.213326,24.99459,29.711315,96.0,0.056431215,28.404158,241.34187,88.54674,0.0,81.213326,0.113743976,0.0,77.8197,8.330017
12109,20166540.0,0.0,18.306396,14.793701,21.895935,21.493195,22.236877,22.179321,18.306335,18.306274,18.306274,18.306244,0.0,0.032081794,0.032081794,0.049580418,25.0,18.300018,0.0,0.0,0.0,0.003959094,9.54197e-21,0.0,81.214905,24.994555,29.774893,96.0,0.056201626,28.315151,241.34178,88.54673,0.0,81.214905,0.11374401,0.0,77.82121,8.330017
12110,20166600.0,0.0,18.306335,14.812164,21.905975,21.503113,22.24643,22.189941,18.306366,18.306305,18.306305,18.306305,0.0,0.03208181,0.03208181,0.04958044,25.0,18.300018,0.0,0.0,0.0,-0.0013350105,9.54197e-21,0.0,81.216484,24.994509,29.838614,96.0,0.05597153,28.22594,241.34169,88.546715,0.0,81.216484,0.11374406,0.0,77.82272,8.330017
12111,20166660.0,0.0,18.306458,14.830688,21.91626,21.513794,22.25589,22.200531,18.306366,18.306335,18.306335,18.306335,0.0,0.032081824,0.032081824,0.04958047,25.0,18.300018,0.0,0.0,0.0,0.0037116916,9.54197e-21,0.0,81.21805,24.994453,29.902351,96.0,0.0557414,28.13671,241.3416,88.5467,0.0,81.21805,0.113744125,0.0,77.824234,8.330017
12112,20166720.0,0.0,18.30658,14.849274,21.926514,21.524414,22.26532,22.21106,18.306396,18.306366,18.306366,18.306366,0.0,0.03208184,0.03208184,0.049580496,25.0,18.300018,0.0,0.0,0.0,0.008927828,9.54197e-21,0.0,81.21962,24.994398,29.966497,96.0,0.05550979,28.046906,241.34149,88.546684,0.0,81.21962,0.113744184,0.0,77.82573,8.330017
12113,20166780.0,0.0,18.30658,14.86792,21.936737,21.534973,22.27472,22.221558,18.306458,18.306396,18.306396,18.306396,0.0,0.032081857,0.032081857,0.049580522,25.0,18.300018,0.0,0.0,0.0,0.0067843306,9.54197e-21,0.0,81.221176,24.994345,30.031317,96.0,0.055275768,27.956158,241.3414,88.54667,0.0,81.221176,0.11374424,0.0,77.827225,8.330017
12114,20166840.0,0.0,18.30655,14.886627,21.94693,21.545471,22.284088,22.232056,18.306519,18.306427,18.306427,18.306427,0.0,0.032081872,0.032081872,0.049580548,25.0,18.300018,0.0,0.0,0.0,0.003956514,9.54197e-21,0.0,81.22272,24.994286,30.096388,96.0,0.055040877,27.865059,241.3413,88.54665,0.0,81.22272,0.113744296,0.0,77.82871,8.330017
12115,20166900.0,0.0,18.306488,14.9053955,21.957062,21.555939,22.293427,22.242493,18.306519,18.306488,18.306488,18.306458,0.0,0.032081887,0.032081887,0.049580578,25.0,18.300018,0.0,0.0,0.0,-0.0015924297,9.54197e-21,0.0,81.224266,24.994225,30.161837,96.0,0.054804638,27.773432,241.3412,88.54664,0.0,81.224266,0.113744356,0.0,77.83019,8.330017
12116,20166960.0,0.0,18.306671,14.924225,21.967468,21.567139,22.302673,22.2529,18.30655,18.306488,18.306488,18.306488,0.0,0.032081913,0.032081913,0.04958062,25.0,18.300018,0.0,0.0,0.0,0.004945899,9.54197e-21,0.0,81.22579,24.994152,30.227196,96.0,0.05456877,27.681927,241.3411,88.546616,0.0,81.22579,0.113744445,0.0,77.83166,8.330017
12117,20167020.0,0.0,18.306763,14.943085,21.977844,21.578278,22.31186,22.263275,18.30658,18.306519,18.306519,18.306519,0.0,0.03208193,0.03208193,0.049580656,25.0,18.300018,0.0,0.0,0.0,0.009345687,9.54197e-21,0.0,81.22732,24.994085,30.293089,96.0,0.054331005,27.589672,241.34099,88.5466,0.0,81.22732,0.11374452,0.0,77.833115,8.330017
12118,20167080.0,0.0,18.306732,14.962006,21.98819,21.589355,22.321045,22.27362,18.30664,18.30658,18.30658,18.30655,0.0,0.03208195,0.03208195,0.049580686,25.0,18.300018,0.0,0.0,0.0,0.006603277,9.54197e-21,0.0,81.22883,24.99402,30.359686,96.0,0.054090746,27.496443,241.3409,88.546585,0.0,81.22883,0.113744594,0.0,77.834564,8.330017
12119,20167140.0,0.0,18.306702,14.980988,21.998474,21.600372,22.3302,22.283936,18.306671,18.30661,18.30661,18.30661,0.0,0.032081973,0.032081973,0.049580723,25.0,18.300018,0.0,0.0,0.0,0.0011648561,9.54197e-21,0.0,81.23033,24.993954,30.426641,96.0,0.053849243,27.402702,241.34079,88.54657,0.0,81.23033,0.11374467,0.0,77.836006,8.330017
12120,20167200.0,0.0,18.306671,15.0,22.008728,21.611328,22.339294,22.29422,18.306702,18.30664,18.30664,18.30664,0.0,0.032081995,0.032081995,0.049580764,25.0,18.300018,0.0,0.0,0.0,-0.0016934781,9.54197e-21,0.0,81.23182,24.993881,30.49365,96.0,0.0536076,27.30889,241.34068,88.546555,0.0,81.23182,0.11374476,0.0,77.83744,8.330017
12121,20167260.0,0.0,18.306824,15.019104,22.019257,21.623047,22.348358,22.304504,18.306702,18.306671,18.306671,18.306671,0.0,0.032082025,0.032082025,0.049580812,25.0,18.300018,0.0,0.0,0.0,0.004141127,9.54197e-21,0.0,81.23331,24.993803,30.560783,96.0,0.053365584,27.214903,241.34058,88.54654,0.0,81.23331,0.11374487,0.0,77.83886,8.330017
12122,20167320.0,0.0,18.306946,15.038269,22.029755,21.634674,22.35736,22.314728,18.306763,18.306702,18.306702,18.306702,0.0,0.03208205,0.03208205,0.04958086,25.0,18.300018,0.0,0.0,0.0,0.009675407,9.54197e-21,0.0,81.23477,24.993729,30.628428,96.0,0.053121783,27.120203,241.34047,88.546524,0.0,81.23477,0.11374497,0.0,77.84026,8.330017
12123,20167380.0,0.0,18.307007,15.057526,22.040222,21.64624,22.366333,22.324951,18.306793,18.306732,18.306732,18.306732,0.0,0.03208208,0.03208208,0.0495809,25.0,18.300018,0.0,0.0,0.0,0.011025248,9.54197e-21,0.0,81.23623,24.993658,30.696646,96.0,0.052875973,27.024694,241.34035,88.54652,0.0,81.23623,0.11374506,0.0,77.84166,8.330017
