,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12124,20167440.0,0.0,18.306946,15.076843,22.05066,21.657776,22.375275,22.335114,18.306885,18.306793,18.306793,18.306763,0.0,0.0320821,0.0320821,0.049580947,25.0,18.300018,0.0,0.0,0.0,0.0056161257,9.54197e-21,0.0,81.23767,24.99359,30.765614,96.0,0.05262754,26.928139,241.34024,88.5465,0.0,81.23767,0.11374515,0.0,77.84304,8.330017
12125,20167500.0,0.0,18.306915,15.096252,22.061005,21.66922,22.384186,22.345245,18.306915,18.306824,18.306824,18.306824,0.0,0.03208213,0.03208213,0.04958099,25.0,18.300018,0.0,0.0,0.0,0.000142137,9.54197e-21,0.0,81.2391,24.993517,30.83486,96.0,0.052378196,26.831198,241.34013,88.546486,0.0,81.2391,0.11374525,0.0,77.84441,8.330017
12126,20167560.0,0.0,18.307037,15.115723,22.071686,21.681427,22.393036,22.355377,18.306946,18.306885,18.306885,18.306854,0.0,0.03208216,0.03208216,0.049581043,25.0,18.300018,0.0,0.0,0.0,0.0045974953,9.54197e-21,0.0,81.24052,24.993439,30.904234,96.0,0.052128475,26.734076,241.34001,88.54647,0.0,81.24052,0.11374536,0.0,77.84577,8.330017
12127,20167620.0,0.0,18.30716,15.135284,22.082306,21.693573,22.401886,22.365479,18.306976,18.306915,18.306915,18.306915,0.0,0.03208219,0.03208219,0.04958109,25.0,18.300018,0.0,0.0,0.0,0.009570485,9.54197e-21,0.0,81.24192,24.993362,30.974081,96.0,0.05187715,26.636288,241.3399,88.54646,0.0,81.24192,0.11374547,0.0,77.847115,8.330017
12128,20167680.0,0.0,18.30716,15.154907,22.092896,21.705658,22.410675,22.37558,18.307037,18.306946,18.306946,18.306946,0.0,0.03208222,0.03208222,0.049581144,25.0,18.300018,0.0,0.0,0.0,0.0076423506,9.54197e-21,0.0,81.24331,24.993288,31.044659,96.0,0.051623277,26.537476,241.33978,88.54645,0.0,81.24331,0.11374558,0.0,77.84845,8.330017
12129,20167740.0,0.0,18.30716,15.174591,22.103455,21.717682,22.419434,22.38559,18.307098,18.307007,18.307007,18.306976,0.0,0.03208225,0.03208225,0.049581192,25.0,18.300018,0.0,0.0,0.0,0.004988261,9.54197e-21,0.0,81.24469,24.993212,31.115574,96.0,0.051368322,26.438198,241.33966,88.54644,0.0,81.24469,0.11374569,0.0,77.84976,8.330017
12130,20167800.0,0.0,18.307098,15.194305,22.113953,21.729645,22.428162,22.3956,18.307129,18.307037,18.307037,18.307037,0.0,0.03208228,0.03208228,0.049581245,25.0,18.300018,0.0,0.0,0.0,-0.00034227569,9.54197e-21,0.0,81.24605,24.993132,31.186947,96.0,0.051111825,26.338274,241.33955,88.546425,0.0,81.24605,0.1137458,0.0,77.85107,8.330017
12131,20167860.0,0.0,18.307281,15.214111,22.124725,21.74231,22.43686,22.40564,18.307129,18.307098,18.307098,18.307068,0.0,0.032082316,0.032082316,0.049581308,25.0,18.300018,0.0,0.0,0.0,0.005863651,9.54197e-21,0.0,81.2474,24.993048,31.258333,96.0,0.050855413,26.23833,241.33943,88.54642,0.0,81.2474,0.113745935,0.0,77.85236,8.330017
12132,20167920.0,0.0,18.307373,15.233978,22.135498,21.754944,22.445496,22.415619,18.30719,18.307129,18.307129,18.307098,0.0,0.03208235,0.03208235,0.049581368,25.0,18.300018,0.0,0.0,0.0,0.010034517,9.54197e-21,0.0,81.248726,24.992966,31.330326,96.0,0.050596952,26.137547,241.33931,88.5464,0.0,81.248726,0.11374606,0.0,77.85363,8.330017
12133,20167980.0,0.0,18.307373,15.253876,22.14621,21.767517,22.454132,22.425568,18.307251,18.30716,18.30716,18.30716,0.0,0.032082383,0.032082383,0.049581423,25.0,18.300018,0.0,0.0,0.0,0.007377982,9.54197e-21,0.0,81.25004,24.992886,31.403076,96.0,0.050335903,26.035694,241.33919,88.546394,0.0,81.25004,0.11374618,0.0,77.85489,8.330017
12134,20168040.0,0.0,18.307343,15.273834,22.15689,21.779999,22.462738,22.435486,18.307312,18.30722,18.30722,18.30722,0.0,0.032082416,0.032082416,0.049581483,25.0,18.300018,0.0,0.0,0.0,0.0021257626,9.54197e-21,0.0,81.251335,24.992804,31.47626,96.0,0.050073445,25.933235,241.33905,88.54639,0.0,81.251335,0.11374632,0.0,77.85613,8.330017
12135,20168100.0,0.0,18.307312,15.293854,22.167511,21.79242,22.471283,22.445374,18.307343,18.307251,18.307251,18.307251,0.0,0.032082453,0.032082453,0.04958155,25.0,18.300018,0.0,0.0,0.0,-0.00072714983,9.54197e-21,0.0,81.25262,24.99272,31.549559,96.0,0.04981073,25.830618,241.33893,88.54638,0.0,81.25262,0.11374646,0.0,77.85736,8.330017
12136,20168160.0,0.0,18.307465,15.313904,22.178436,21.805603,22.479828,22.455292,18.307343,18.307312,18.307312,18.307281,0.0,0.032082494,0.032082494,0.049581617,25.0,18.300018,0.0,0.0,0.0,0.004729261,9.54197e-21,0.0,81.25388,24.99263,31.623062,96.0,0.049547445,25.72771,241.3388,88.54637,0.0,81.25388,0.113746606,0.0,77.85857,8.330017
12137,20168220.0,0.0,18.307556,15.333984,22.189331,21.818695,22.488312,22.465149,18.307404,18.307343,18.307343,18.307312,0.0,0.03208254,0.03208254,0.049581688,25.0,18.300018,0.0,0.0,0.0,0.009279399,9.54197e-21,0.0,81.25512,24.992542,31.697086,96.0,0.04928247,25.624079,241.33867,88.546364,0.0,81.25512,0.11374677,0.0,77.85976,8.330017
12138,20168280.0,0.0,18.307617,15.354126,22.200165,21.831696,22.496796,22.475006,18.307434,18.307373,18.307373,18.307373,0.0,0.03208258,0.03208258,0.04958176,25.0,18.300018,0.0,0.0,0.0,0.010090961,9.54197e-21,0.0,81.25634,24.992455,31.771639,96.0,0.04901578,25.519709,241.33855,88.54636,0.0,81.25634,0.11374692,0.0,77.86093,8.330017
12139,20168340.0,0.0,18.307587,15.374298,22.210968,21.844666,22.505249,22.484802,18.307495,18.307404,18.307404,18.307404,0.0,0.03208262,0.03208262,0.049581833,25.0,18.300018,0.0,0.0,0.0,0.0047085444,9.54197e-21,0.0,81.257545,24.992369,31.84689,96.0,0.048746772,25.414356,241.33841,88.54635,0.0,81.257545,0.113747075,0.0,77.86208,8.330017
12140,20168400.0,0.0,18.307526,15.394501,22.22171,21.857544,22.513641,22.494568,18.307526,18.307465,18.307465,18.307465,0.0,0.032082662,0.032082662,0.049581908,25.0,18.300018,0.0,0.0,0.0,-0.00019617278,9.54197e-21,0.0,81.258736,24.99228,31.922358,96.0,0.048477188,25.308699,241.33827,88.54635,0.0,81.258736,0.11374724,0.0,77.86322,8.330017
12141,20168460.0,0.0,18.307648,15.414734,22.232758,21.871124,22.522034,22.504395,18.307556,18.307495,18.307495,18.307495,0.0,0.032082714,0.032082714,0.049581986,25.0,18.300018,0.0,0.0,0.0,0.004362261,9.54197e-21,0.0,81.259895,24.992188,31.997925,96.0,0.04820746,25.202906,241.33813,88.54635,0.0,81.259895,0.11374741,0.0,77.86433,8.330017
12142,20168520.0,0.0,18.30777,15.434998,22.243774,21.884674,22.530396,22.51416,18.307587,18.307526,18.307526,18.307526,0.0,0.03208276,0.03208276,0.04958207,25.0,18.300018,0.0,0.0,0.0,0.0090600895,9.54197e-21,0.0,81.26103,24.992096,32.073944,96.0,0.04793632,25.096476,241.338,88.54635,0.0,81.26103,0.11374759,0.0,77.86542,8.330017
12143,20168580.0,0.0,18.30777,15.455292,22.25473,21.898132,22.538727,22.523895,18.307648,18.307587,18.307587,18.307556,0.0,0.032082807,0.032082807,0.04958215,25.0,18.300018,0.0,0.0,0.0,0.0071502035,9.54197e-21,0.0,81.262146,24.992006,32.150658,96.0,0.04766294,24.989077,241.33786,88.54635,0.0,81.262146,0.113747776,0.0,77.866486,8.330017
12144,20168640.0,0.0,18.30777,15.475616,22.265656,21.911499,22.547028,22.5336,18.307709,18.307617,18.307617,18.307617,0.0,0.03208286,0.03208286,0.04958224,25.0,18.300018,0.0,0.0,0.0,0.0045551956,9.54197e-21,0.0,81.26324,24.991917,32.227673,96.0,0.047388718,24.881258,241.33772,88.54635,0.0,81.26324,0.11374796,0.0,77.86753,8.330017
12145,20168700.0,0.0,18.307709,15.495941,22.27652,21.924835,22.555298,22.543274,18.30774,18.307648,18.307648,18.307648,0.0,0.032082908,0.032082908,0.049582325,25.0,18.300018,0.0,0.0,0.0,-0.00058240286,9.54197e-21,0.0,81.26431,24.991825,32.305115,96.0,0.04711322,24.77284,241.33759,88.54635,0.0,81.26431,0.11374815,0.0,77.86855,8.330017
12146,20168760.0,0.0,18.307861,15.516296,22.28769,21.938873,22.563568,22.552979,18.30774,18.307709,18.307709,18.307678,0.0,0.032082964,0.032082964,0.049582418,25.0,18.300018,0.0,0.0,0.0,0.005176505,9.54197e-21,0.0,81.26535,24.991732,32.38254,96.0,0.046838034,24.664442,241.33745,88.54636,0.0,81.26535,0.11374834,0.0,77.86955,8.330017
12147,20168820.0,0.0,18.307953,15.536682,22.298828,21.95282,22.571808,22.562653,18.30777,18.30774,18.30774,18.307709,0.0,0.03208302,0.03208302,0.049582515,25.0,18.300018,0.0,0.0,0.0,0.009179245,9.54197e-21,0.0,81.266365,24.99164,32.46051,96.0,0.046561178,24.555285,241.3373,88.546364,0.0,81.266365,0.11374856,0.0,77.87052,8.330017
12148,20168880.0,0.0,18.307953,15.557068,22.309906,21.966705,22.579987,22.572296,18.307861,18.30777,18.30777,18.30777,0.0,0.03208307,0.03208307,0.049582608,25.0,18.300018,0.0,0.0,0.0,0.0068901624,9.54197e-21,0.0,81.267365,24.991549,32.53918,96.0,0.046282116,24.445148,241.33714,88.546364,0.0,81.267365,0.11374875,0.0,77.871475,8.330017
12149,20168940.0,0.0,18.307922,15.577454,22.320953,21.9805,22.588165,22.58194,18.307892,18.3078,18.3078,18.3078,0.0,0.03208313,0.03208313,0.049582705,25.0,18.300018,0.0,0.0,0.0,0.0019955272,9.54197e-21,0.0,81.268326,24.991457,32.61825,96.0,0.04600191,24.33445,241.337,88.54637,0.0,81.268326,0.11374897,0.0,77.8724,8.330017
12150,20169000.0,0.0,18.307892,15.59787,22.33194,21.994263,22.596313,22.591522,18.307922,18.307861,18.307861,18.30783,0.0,0.03208319,0.03208319,0.0495828,25.0,18.300018,0.0,0.0,0.0,-0.00076092646,9.54197e-21,0.0,81.269264,24.991365,32.69741,96.0,0.045721676,24.223621,241.33685,88.54639,0.0,81.269264,0.11374919,0.0,77.87329,8.330017
12151,20169060.0,0.0,18.308136,15.618256,22.343475,22.009277,22.604462,22.601196,18.307953,18.307892,18.307892,18.307892,0.0,0.03208325,0.03208325,0.04958291,25.0,18.300018,0.0,0.0,0.0,0.007887984,9.54197e-21,0.0,81.27018,24.991272,32.77684,96.0,0.045440823,24.112423,241.3367,88.5464,0.0,81.27018,0.113749415,0.0,77.87416,8.330017
12152,20169120.0,0.0,18.308258,15.638672,22.355011,22.024231,22.61258,22.61087,18.308014,18.307922,18.307922,18.307922,0.0,0.03208331,0.03208331,0.04958301,25.0,18.300018,0.0,0.0,0.0,0.012888441,9.54197e-21,0.0,81.27106,24.991182,32.857056,96.0,0.0451575,24.000124,241.33655,88.54641,0.0,81.27106,0.11374964,0.0,77.87501,8.330017
12153,20169180.0,0.0,18.308289,15.659088,22.366516,22.039093,22.620667,22.620514,18.308044,18.307983,18.307983,18.307953,0.0,0.03208337,0.03208337,0.04958312,25.0,18.300018,0.0,0.0,0.0,0.012661643,9.54197e-21,0.0,81.27191,24.991089,32.937874,96.0,0.044872362,23.886974,241.3364,88.546425,0.0,81.27191,0.11374986,0.0,77.87582,8.330017
12154,20169240.0,0.0,18.308167,15.679504,22.37793,22.053864,22.628723,22.630127,18.308136,18.308044,18.308044,18.308014,0.0,0.03208343,0.03208343,0.049583215,25.0,18.300018,0.0,0.0,0.0,0.0031543155,9.54197e-21,0.0,81.272736,24.990995,33.019592,96.0,0.044584412,23.77257,241.33624,88.54643,0.0,81.272736,0.113750085,0.0,77.8766,8.330017
12155,20169300.0,0.0,18.308105,15.69989,22.389313,22.068573,22.63675,22.63971,18.308167,18.308075,18.308075,18.308075,0.0,0.032083496,0.032083496,0.049583323,25.0,18.300018,0.0,0.0,0.0,-0.003518454,9.54197e-21,0.0,81.27353,24.9909,33.101322,96.0,0.044296786,23.65815,241.33607,88.54645,0.0,81.27353,0.113750316,0.0,77.877365,8.330017
12156,20169360.0,0.0,18.30832,15.720276,22.401306,22.084686,22.644806,22.649414,18.308167,18.308136,18.308136,18.308105,0.0,0.032083564,0.032083564,0.049583443,25.0,18.300018,0.0,0.0,0.0,0.006377246,9.54197e-21,0.0,81.27429,24.990803,33.182983,96.0,0.04400978,23.543825,241.33592,88.54646,0.0,81.27429,0.11375057,0.0,77.8781,8.330017
12157,20169420.0,0.0,18.308502,15.740662,22.413269,22.100677,22.652802,22.659119,18.308228,18.308167,18.308167,18.308136,0.0,0.03208363,0.03208363,0.049583558,25.0,18.300018,0.0,0.0,0.0,0.014093394,9.54197e-21,0.0,81.275024,24.990705,33.265358,96.0,0.043720637,23.428497,241.33575,88.54648,0.0,81.275024,0.113750815,0.0,77.87879,8.330017
12158,20169480.0,0.0,18.308472,15.761017,22.425201,22.116608,22.660797,22.668762,18.30832,18.308197,18.308197,18.308197,0.0,0.032083698,0.032083698,0.04958367,25.0,18.300018,0.0,0.0,0.0,0.009643135,9.54197e-21,0.0,81.27573,24.990608,33.348766,96.0,0.04342828,23.311728,241.3356,88.54649,0.0,81.27573,0.11375106,0.0,77.879456,8.330017
12159,20169540.0,0.0,18.30841,15.781372,22.437073,22.132446,22.668762,22.678406,18.30838,18.308258,18.308258,18.308258,0.0,0.032083765,0.032083765,0.04958379,25.0,18.300018,0.0,0.0,0.0,0.004412201,9.54197e-21,0.0,81.27639,24.990507,33.43243,96.0,0.043135434,23.194597,241.33543,88.54651,0.0,81.27639,0.113751315,0.0,77.8801,8.330017
12160,20169600.0,0.0,18.308289,15.801697,22.448883,22.148193,22.676697,22.687988,18.30841,18.30832,18.30832,18.30832,0.0,0.032083835,0.032083835,0.04958391,25.0,18.300018,0.0,0.0,0.0,-0.0048085465,9.54197e-21,0.0,81.27703,24.990406,33.516582,96.0,0.042841326,23.076786,241.33527,88.546524,0.0,81.27703,0.113751575,0.0,77.88071,8.330017
12161,20169660.0,0.0,18.308533,15.821991,22.461304,22.165314,22.684662,22.697754,18.30838,18.30835,18.30835,18.30835,0.0,0.03208391,0.03208391,0.04958404,25.0,18.300018,0.0,0.0,0.0,0.005889311,9.54197e-21,0.0,81.277626,24.990303,33.60039,96.0,0.042548865,22.959454,241.3351,88.546555,0.0,81.277626,0.11375186,0.0,77.88128,8.330017
12162,20169720.0,0.0,18.308685,15.842285,22.473724,22.182373,22.692596,22.707458,18.308441,18.30838,18.30838,18.30838,0.0,0.03208399,0.03208399,0.04958417,25.0,18.300018,0.0,0.0,0.0,0.013477649,9.54197e-21,0.0,81.27819,24.990202,33.68491,96.0,0.04225438,22.84113,241.33493,88.54658,0.0,81.27819,0.11375214,0.0,77.88181,8.330017
12163,20169780.0,0.0,18.308685,15.862549,22.486084,22.19931,22.7005,22.717163,18.308533,18.308441,18.308441,18.30841,0.0,0.032084063,0.032084063,0.049584296,25.0,18.300018,0.0,0.0,0.0,0.009783045,9.54197e-21,0.0,81.278725,24.990099,33.770435,96.0,0.041956853,22.72139,241.33476,88.54659,0.0,81.278725,0.11375242,0.0,77.88232,8.330017
12164,20169840.0,0.0,18.308594,15.882751,22.498383,22.216187,22.708374,22.726807,18.308594,18.308472,18.308472,18.308472,0.0,0.032084137,0.032084137,0.049584426,25.0,18.300018,0.0,0.0,0.0,0.0009801277,9.54197e-21,0.0,81.27921,24.989994,33.856472,96.0,0.04165806,22.60094,241.3346,88.546616,0.0,81.27921,0.1137527,0.0,77.88278,8.330017
12165,20169900.0,0.0,18.308563,15.902954,22.510529,22.232819,22.716217,22.73639,18.308594,18.308502,18.308502,18.308502,0.0,0.032084215,0.032084215,0.049584556,25.0,18.300018,0.0,0.0,0.0,-0.0006081592,9.54197e-21,0.0,81.27962,24.989927,33.942207,96.0,0.04136069,22.48091,241.33441,88.54666,0.0,81.27962,0.11375299,0.0,77.88316,8.330017
12166,20169960.0,0.0,18.308746,15.923096,22.523407,22.251007,22.724121,22.746155,18.308594,18.308533,18.308533,18.308533,0.0,0.032084294,0.032084294,0.04958469,25.0,18.300018,0.0,0.0,0.0,0.0058308495,9.54197e-21,0.0,81.280045,24.98984,34.028194,96.0,0.04106321,22.360527,241.33424,88.54669,0.0,81.280045,0.11375329,0.0,77.88357,8.330017
12167,20170020.0,0.0,18.308868,15.943237,22.536255,22.269073,22.731995,22.75592,18.308655,18.308594,18.308594,18.308563,0.0,0.03208438,0.03208438,0.049584836,25.0,18.300018,0.0,0.0,0.0,0.011900153,9.54197e-21,0.0,81.280426,24.989729,34.114826,96.0,0.04076393,22.239243,241.33406,88.54672,0.0,81.280426,0.113753594,0.0,77.88393,8.330017
12168,20170080.0,0.0,18.30893,15.963287,22.549072,22.287079,22.739838,22.765656,18.308685,18.308624,18.308624,18.308624,0.0,0.032084465,0.032084465,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.012418472,9.54197e-21,0.0,81.28076,24.989618,34.202023,96.0,0.040463258,22.117167,241.33388,88.54675,0.0,81.28076,0.11375391,0.0,77.884254,8.330017
12169,20170140.0,0.0,18.308807,15.983337,22.561798,22.304962,22.74768,22.77533,18.308777,18.308685,18.308685,18.308655,0.0,0.03208455,0.03208455,0.04958513,25.0,18.300018,0.0,0.0,0.0,0.0035675643,9.54197e-21,0.0,81.28106,24.989506,34.290073,96.0,0.04016022,21.993898,241.3337,88.546776,0.0,81.28106,0.11375423,0.0,77.88453,8.330017
12170,20170200.0,0.0,18.308716,16.003326,22.574493,22.322754,22.755493,22.785004,18.308807,18.308716,18.308716,18.308716,0.0,0.03208464,0.03208464,0.049585283,25.0,18.300018,0.0,0.0,0.0,-0.003955802,9.54197e-21,0.0,81.28132,24.989397,34.37814,96.0,0.03985772,21.870602,241.33351,88.546814,0.0,81.28132,0.11375456,0.0,77.88477,8.330017
12171,20170260.0,0.0,18.308899,16.023254,22.5878,22.34195,22.763367,22.79483,18.308807,18.308746,18.308746,18.308746,0.0,0.032084733,0.032084733,0.049585443,25.0,18.300018,0.0,0.0,0.0,0.003967294,9.54197e-21,0.0,81.28153,24.989292,34.466072,96.0,0.039556306,21.7475,241.33333,88.54685,0.0,81.28153,0.11375491,0.0,77.88497,8.330017
12172,20170320.0,0.0,18.309052,16.043121,22.601105,22.361053,22.77121,22.804626,18.308838,18.308777,18.308777,18.308777,0.0,0.032084826,0.032084826,0.049585607,25.0,18.300018,0.0,0.0,0.0,0.011487687,9.54197e-21,0.0,81.2817,24.989187,34.55449,96.0,0.039253857,21.623718,241.33315,88.5469,0.0,81.2817,0.11375526,0.0,77.88513,8.330017
12173,20170380.0,0.0,18.309052,16.062958,22.61435,22.380035,22.779022,22.814392,18.308899,18.308838,18.308838,18.308807,0.0,0.032084923,0.032084923,0.049585767,25.0,18.300018,0.0,0.0,0.0,0.008320486,9.54197e-21,0.0,81.28182,24.989082,34.643757,96.0,0.038949125,21.49874,241.33295,88.546936,0.0,81.28182,0.113755606,0.0,77.88525,8.330017
12174,20170440.0,0.0,18.30899,16.082733,22.627533,22.398926,22.786804,22.824097,18.30896,18.308868,18.308868,18.308868,0.0,0.03208502,0.03208502,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.0039581065,9.54197e-21,0.0,81.2819,24.988981,34.73322,96.0,0.038644407,21.373493,241.33276,88.54698,0.0,81.2819,0.11375597,0.0,77.885315,8.330017
12175,20170500.0,0.0,18.308868,16.102448,22.640656,22.417725,22.794586,22.833801,18.30896,18.308899,18.308899,18.308899,0.0,0.032085117,0.032085117,0.049586102,25.0,18.300018,0.0,0.0,0.0,-0.00461239,9.54197e-21,0.0,81.28194,24.988878,34.823097,96.0,0.038338967,21.247663,241.33257,88.54703,0.0,81.28194,0.11375634,0.0,77.885345,8.330017
12176,20170560.0,0.0,18.309082,16.1221,22.654388,22.437897,22.80243,22.843689,18.30896,18.30893,18.30893,18.30893,0.0,0.03208522,0.03208522,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.004204168,9.54197e-21,0.0,81.28192,24.988785,34.912636,96.0,0.03803539,21.122313,241.33238,88.54709,0.0,81.28192,0.11375672,0.0,77.885315,8.330017
12177,20170620.0,0.0,18.309204,16.141663,22.668152,22.457977,22.810272,22.853516,18.30899,18.30896,18.30896,18.30896,0.0,0.03208532,0.03208532,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0107462285,9.54197e-21,0.0,81.28185,24.988693,35.0027,96.0,0.03773072,20.996214,241.33218,88.54715,0.0,81.28185,0.113757096,0.0,77.885254,8.330017
12178,20170680.0,0.0,18.309204,16.161194,22.681793,22.477936,22.818054,22.863312,18.309052,18.30899,18.30899,18.30899,0.0,0.032085426,0.032085426,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0077697975,9.54197e-21,0.0,81.28174,24.988598,35.093575,96.0,0.037424088,20.869,241.33199,88.5472,0.0,81.28174,0.11375748,0.0,77.88513,8.330017
12179,20170740.0,0.0,18.309082,16.180634,22.695404,22.497772,22.825836,22.873077,18.309113,18.309021,18.309021,18.309021,0.0,0.03208553,0.03208553,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.00019405551,9.54197e-21,0.0,81.28158,24.988503,35.184826,96.0,0.03711693,20.741247,241.33179,88.547264,0.0,81.28158,0.11375787,0.0,77.88497,8.330017
12180,20170800.0,0.0,18.309082,16.200012,22.708862,22.517395,22.833557,22.882782,18.309113,18.309052,18.309052,18.309052,0.0,0.03208563,0.03208563,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.0013263207,9.54197e-21,0.0,81.281296,24.988462,35.27562,96.0,0.03681194,20.614132,241.33159,88.54735,0.0,81.281296,0.11375824,0.0,77.8847,8.330017
12181,20170860.0,0.0,18.309204,16.2193,22.722961,22.53836,22.8414,22.89264,18.309113,18.309082,18.309082,18.309082,0.0,0.03208573,0.03208573,0.049587153,25.0,18.300018,0.0,0.0,0.0,0.0035922276,9.54197e-21,0.0,81.281044,24.988396,35.366688,96.0,0.036507096,20.486637,241.33139,88.54742,0.0,81.281044,0.11375862,0.0,77.884445,8.330017
12182,20170920.0,0.0,18.309265,16.238464,22.73706,22.559235,22.849213,22.902496,18.309143,18.309113,18.309113,18.309082,0.0,0.032085843,0.032085843,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.007072387,9.54197e-21,0.0,81.28073,24.988304,35.458122,96.0,0.036201715,20.358627,241.33119,88.547485,0.0,81.28073,0.11375903,0.0,77.88414,8.330017
12183,20170980.0,0.0,18.309235,16.257507,22.750977,22.579834,22.856995,22.912262,18.309143,18.309113,18.309113,18.309113,0.0,0.032085944,0.032085944,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0042959847,9.54197e-21,0.0,81.280304,24.988262,35.549877,96.0,0.035895966,20.230175,241.33098,88.54757,0.0,81.280304,0.113759406,0.0,77.88373,8.330017
12184,20171040.0,0.0,18.309174,16.27649,22.764923,22.600464,22.864746,22.922028,18.309174,18.309143,18.309143,18.309143,0.0,0.03208605,0.03208605,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0008478058,9.54197e-21,0.0,81.279884,24.988205,35.641705,96.0,0.03559108,20.101614,241.33078,88.547646,0.0,81.279884,0.11375979,0.0,77.88332,8.330017
12185,20171100.0,0.0,18.309143,16.295319,22.778778,22.620941,22.872467,22.931763,18.309174,18.309143,18.309143,18.309143,0.0,0.03208616,0.03208616,0.04958788,25.0,18.300018,0.0,0.0,0.0,-0.001338803,9.54197e-21,0.0,81.2794,24.988146,35.73334,96.0,0.03528756,19.973322,241.33057,88.54773,0.0,81.2794,0.1137602,0.0,77.88285,8.330017
12186,20171160.0,0.0,18.309296,16.314087,22.793243,22.64273,22.88034,22.94165,18.309174,18.309174,18.309174,18.309143,0.0,0.03208627,0.03208627,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.0050508613,9.54197e-21,0.0,81.27889,24.988066,35.825024,96.0,0.0349848,19.844967,241.33037,88.54781,0.0,81.27889,0.11376063,0.0,77.88235,8.330017
12187,20171220.0,0.0,18.309357,16.332703,22.807678,22.664398,22.888184,22.951508,18.309204,18.309174,18.309174,18.309174,0.0,0.03208639,0.03208639,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.007442777,9.54197e-21,0.0,81.27832,24.987984,35.91722,96.0,0.03468123,19.71589,241.33015,88.54789,0.0,81.27832,0.11376106,0.0,77.8818,8.330017
12188,20171280.0,0.0,18.309296,16.351257,22.822052,22.685974,22.895996,22.961334,18.309265,18.309204,18.309204,18.309204,0.0,0.032086506,0.032086506,0.049588475,25.0,18.300018,0.0,0.0,0.0,0.0028774121,9.54197e-21,0.0,81.277695,24.987904,36.009876,96.0,0.034377083,19.586174,241.32996,88.547966,0.0,81.277695,0.11376149,0.0,77.881195,8.330017
12189,20171340.0,0.0,18.309235,16.36969,22.836365,22.707397,22.903778,22.97113,18.309265,18.309235,18.309235,18.309204,0.0,0.032086626,0.032086626,0.049588677,25.0,18.300018,0.0,0.0,0.0,-0.0011362225,9.54197e-21,0.0,81.277016,24.987831,36.102444,96.0,0.034074165,19.45658,241.32974,88.54806,0.0,81.277016,0.11376193,0.0,77.88054,8.330017
12190,20171400.0,0.0,18.309143,16.388031,22.850586,22.72873,22.91153,22.980896,18.309265,18.309235,18.309235,18.309235,0.0,0.032086745,0.032086745,0.04958888,25.0,18.300018,0.0,0.0,0.0,-0.0060737357,9.54197e-21,0.0,81.27628,24.987766,36.19505,96.0,0.033772096,19.326935,241.32953,88.54815,0.0,81.27628,0.11376238,0.0,77.87982,8.330017
12191,20171460.0,0.0,18.309326,16.40628,22.865417,22.751282,22.919403,22.990784,18.309235,18.309235,18.309235,18.309235,0.0,0.032086868,0.032086868,0.049589086,25.0,18.300018,0.0,0.0,0.0,0.0031082425,9.54197e-21,0.0,81.27549,24.987719,36.287224,96.0,0.03347239,19.197884,241.32932,88.54825,0.0,81.27549,0.113762826,0.0,77.87906,8.330017
12192,20171520.0,0.0,18.309418,16.424438,22.880188,22.773712,22.927246,23.000671,18.309265,18.309235,18.309235,18.309235,0.0,0.032086983,0.032086983,0.04958929,25.0,18.300018,0.0,0.0,0.0,0.008834278,9.54197e-21,0.0,81.27464,24.987669,36.37984,96.0,0.033172246,19.068222,241.3291,88.54835,0.0,81.27464,0.11376327,0.0,77.878235,8.330017
12193,20171580.0,0.0,18.309387,16.442474,22.894897,22.796051,22.93509,23.010498,18.309296,18.309265,18.309265,18.309265,0.0,0.032087106,0.032087106,0.049589496,25.0,18.300018,0.0,0.0,0.0,0.0056827227,9.54197e-21,0.0,81.273735,24.987614,36.473103,96.0,0.032871023,18.937653,241.32889,88.54845,0.0,81.273735,0.113763705,0.0,77.87736,8.330017
12194,20171640.0,0.0,18.309296,16.460419,22.909546,22.818237,22.942902,23.020294,18.309357,18.309296,18.309296,18.309296,0.0,0.032087225,0.032087225,0.0495897,25.0,18.300018,0.0,0.0,0.0,-0.0011183647,9.54197e-21,0.0,81.272766,24.98756,36.566605,96.0,0.032570083,18.806753,241.32867,88.548546,0.0,81.272766,0.11376415,0.0,77.876434,8.330017
12195,20171700.0,0.0,18.309265,16.478271,22.924042,22.840149,22.950623,23.03003,18.309326,18.309296,18.309296,18.309296,0.0,0.032087334,0.032087334,0.049589887,25.0,18.300018,0.0,0.0,0.0,-0.0022055334,9.54197e-21,0.0,81.271675,24.987568,36.659534,96.0,0.032271877,18.676651,241.32846,88.54867,0.0,81.271675,0.11376456,0.0,77.875374,8.330017
12196,20171760.0,0.0,18.309387,16.496033,22.939178,22.863464,22.958527,23.039948,18.309326,18.309326,18.309326,18.309296,0.0,0.03208745,0.03208745,0.049590085,25.0,18.300018,0.0,0.0,0.0,0.0024368954,9.54197e-21,0.0,81.270615,24.987547,36.752724,96.0,0.03197418,18.546185,241.32825,88.54878,0.0,81.270615,0.11376499,0.0,77.874344,8.330017
12197,20171820.0,0.0,18.309479,16.513702,22.954285,22.886627,22.96643,23.049835,18.309357,18.309326,18.309326,18.309326,0.0,0.032087572,0.032087572,0.04959029,25.0,18.300018,0.0,0.0,0.0,0.0063159396,9.54197e-21,0.0,81.26949,24.987497,36.84622,96.0,0.031676494,18.415297,241.32803,88.54888,0.0,81.26949,0.11376543,0.0,77.87326,8.330017
12198,20171880.0,0.0,18.309448,16.53128,22.969238,22.909515,22.974243,23.059631,18.309357,18.309326,18.309326,18.309326,0.0,0.03208768,0.03208768,0.049590476,25.0,18.300018,0.0,0.0,0.0,0.004120044,9.54197e-21,0.0,81.268234,24.987494,36.940094,96.0,0.031378545,18.283867,241.32782,88.549,0.0,81.268234,0.11376584,0.0,77.87205,8.330017
12199,20171940.0,0.0,18.309418,16.548767,22.984192,22.932404,22.982086,23.069427,18.309387,18.309357,18.309357,18.309357,0.0,0.03208779,0.03208779,0.04959067,25.0,18.300018,0.0,0.0,0.0,0.0015025082,9.54197e-21,0.0,81.26699,24.987473,37.034023,96.0,0.031081846,18.152369,241.3276,88.54911,0.0,81.26699,0.11376625,0.0,77.87085,8.330017
12200,20172000.0,0.0,18.309387,16.566162,22.999084,22.95517,22.989868,23.079224,18.309387,18.309357,18.309357,18.309357,0.0,0.03208791,0.03208791,0.049590867,25.0,18.300018,0.0,0.0,0.0,-0.00041315772,9.54197e-21,0.0,81.26568,24.987448,37.12788,96.0,0.03078639,18.020967,241.3274,88.549225,0.0,81.26568,0.113766685,0.0,77.86958,8.330017
12201,20172060.0,0.0,18.30951,16.583466,23.014557,22.979156,22.997833,23.089142,18.309387,18.309387,18.309387,18.309387,0.0,0.032088034,0.032088034,0.04959108,25.0,18.300018,0.0,0.0,0.0,0.005171913,9.54197e-21,0.0,81.264336,24.987396,37.221806,96.0,0.030491909,17.88947,241.32716,88.549324,0.0,81.264336,0.11376715,0.0,77.868286,8.330017
12202,20172120.0,0.0,18.30957,16.600677,23.029999,23.003052,23.005737,23.09903,18.309448,18.309387,18.309387,18.309387,0.0,0.032088157,0.032088157,0.04959129,25.0,18.300018,0.0,0.0,0.0,0.0073565952,9.54197e-21,0.0,81.26293,24.98734,37.31625,96.0,0.030197002,17.757248,241.32695,88.54943,0.0,81.26293,0.1137676,0.0,77.866936,8.330017
12203,20172180.0,0.0,18.30954,16.617828,23.04535,23.026825,23.013641,23.108917,18.309479,18.309418,18.309418,18.309418,0.0,0.032088283,0.032088283,0.049591504,25.0,18.300018,0.0,0.0,0.0,0.0035010371,9.54197e-21,0.0,81.26147,24.987282,37.411175,96.0,0.029901836,17.624357,241.32674,88.54953,0.0,81.26147,0.11376808,0.0,77.865524,8.330017
12204,20172240.0,0.0,18.309479,16.634857,23.060638,23.050446,23.021515,23.118744,18.30951,18.309448,18.309448,18.309448,0.0,0.03208841,0.03208841,0.049591724,25.0,18.300018,0.0,0.0,0.0,4.9427183e-07,9.54197e-21,0.0,81.25994,24.987232,37.506092,96.0,0.02960793,17.491474,241.3265,88.54964,0.0,81.25994,0.11376853,0.0,77.86406,8.330017
12205,20172300.0,0.0,18.309418,16.651825,23.075867,23.073944,23.029358,23.12854,18.30951,18.309479,18.309479,18.309479,0.0,0.032088537,0.032088537,0.04959194,25.0,18.300018,0.0,0.0,0.0,-0.004472626,9.54197e-21,0.0,81.25836,24.987186,37.60112,96.0,0.029314946,17.358433,241.3263,88.54975,0.0,81.25836,0.11376901,0.0,77.86253,8.330017
12206,20172360.0,0.0,18.30957,16.668701,23.091675,23.098694,23.037354,23.138489,18.309479,18.309479,18.309479,18.309479,0.0,0.032088663,0.032088663,0.049592156,25.0,18.300018,0.0,0.0,0.0,0.0033162471,9.54197e-21,0.0,81.256714,24.987156,37.695843,96.0,0.029024195,17.22582,241.32607,88.54987,0.0,81.256714,0.11376948,0.0,77.86095,8.330017
12207,20172420.0,0.0,18.309662,16.685486,23.107452,23.123291,23.045319,23.148407,18.30951,18.309479,18.309479,18.309479,0.0,0.03208879,0.03208879,0.049592376,25.0,18.300018,0.0,0.0,0.0,0.008437502,9.54197e-21,0.0,81.25501,24.987122,37.791,96.0,0.028733399,17.092598,241.32585,88.54999,0.0,81.25501,0.11376996,0.0,77.8593,8.330017
12208,20172480.0,0.0,18.309662,16.70221,23.123169,23.147766,23.053284,23.158295,18.30957,18.30951,18.30951,18.30951,0.0,0.032088917,0.032088917,0.049592596,25.0,18.300018,0.0,0.0,0.0,0.006172864,9.54197e-21,0.0,81.25325,24.987078,37.886795,96.0,0.028442007,16.958485,241.32562,88.5501,0.0,81.25325,0.11377043,0.0,77.857605,8.330017
12209,20172540.0,0.0,18.3096,16.718842,23.138794,23.17212,23.061188,23.168152,18.3096,18.30954,18.30954,18.30954,0.0,0.032089047,0.032089047,0.049592815,25.0,18.300018,0.0,0.0,0.0,0.00050941313,9.54197e-21,0.0,81.25143,24.987034,37.98291,96.0,0.028151011,16.823927,241.32541,88.55022,0.0,81.25143,0.11377092,0.0,77.85584,8.330017
12210,20172600.0,0.0,18.30951,16.735382,23.154236,23.196136,23.06903,23.177917,18.30957,18.30954,18.30954,18.30954,0.0,0.032089125,0.032089125,0.049592946,25.0,18.300018,0.0,0.0,0.0,-0.0027496277,9.54197e-21,0.0,81.249504,24.987158,38.077892,96.0,0.02786521,16.690952,241.32518,88.55037,0.0,81.249504,0.11377119,0.0,77.854,8.330017
12211,20172660.0,0.0,18.309723,16.751862,23.171204,23.22403,23.077087,23.187286,18.3096,18.30957,18.30957,18.30954,0.0,0.03208922,0.03208922,0.049593102,25.0,18.300018,0.0,0.0,0.0,0.009776193,9.54197e-21,0.0,81.247574,24.987244,38.173847,96.0,0.027570602,16.556614,241.32497,88.55052,0.0,81.247574,0.11377154,0.0,77.852135,8.330017
12212,20172720.0,0.0,18.308899,16.76825,23.188202,23.2518,23.085144,23.196625,18.30954,18.30957,18.30957,18.30957,0.0,0.03208908,0.03208908,0.04959284,25.0,18.300018,0.0,0.0,0.0,-0.02679702,9.54197e-21,0.0,81.24571,24.987999,38.26885,96.0,0.027262332,16.42361,241.32475,88.550804,0.0,81.24571,0.11377101,0.0,77.85036,8.330017
12213,20172780.0,0.0,18.30783,16.784576,23.20514,23.279388,23.09314,23.205933,18.309235,18.309479,18.309479,18.309479,0.0,0.032088764,0.032088764,0.049592275,25.0,18.300018,0.0,0.0,0.0,-0.070710726,9.54197e-21,0.0,81.24401,24.989208,38.359676,96.0,0.026951727,16.296452,241.32458,88.551155,0.0,81.24401,0.1137698,0.0,77.848724,8.330017
12214,20172840.0,0.0,18.307037,16.800812,23.221985,23.306854,23.101105,23.21524,18.308685,18.309235,18.309235,18.309265,0.0,0.03208831,0.03208831,0.049591474,25.0,18.300018,0.0,0.0,0.0,-0.09066918,9.54197e-21,0.0,81.24251,24.990732,38.444378,96.0,0.026648348,16.17787,241.32442,88.551544,0.0,81.24251,0.1137681,0.0,77.8473,8.330017
12215,20172900.0,0.0,18.307037,16.816986,23.238739,23.334167,23.10904,23.224487,18.308044,18.308838,18.308838,18.308899,0.0,0.032087773,0.032087773,0.04959053,25.0,18.300018,0.0,0.0,0.038429197,-0.059536494,9.54197e-21,0.0,81.241264,24.992357,38.521683,96.0,0.026360054,16.069641,241.3243,88.551895,0.0,81.241264,0.113766074,0.0,77.84612,8.330017
12216,20172960.0,0.0,18.307678,16.8331,23.256348,23.363281,23.117188,23.23349,18.307587,18.30832,18.30832,18.30841,0.0,0.032051064,0.032051064,0.049703818,25.0,18.300018,0.0,0.0,0.48369047,-0.0030480265,9.54197e-21,0.0,81.24521,24.947725,38.595016,96.0,0.026090294,15.966979,241.32367,88.53753,0.0,81.24521,0.113805674,0.0,77.927765,8.330017
12217,20173020.0,0.0,18.30841,16.849121,23.274323,23.39206,23.125305,23.242523,18.307526,18.307892,18.307892,18.307953,0.0,0.0319488,0.0319488,0.050098777,25.0,18.300018,0.0,0.0,1.2153572,0.041949887,9.54197e-21,0.0,81.300186,24.766903,38.669662,96.0,0.025854217,15.862476,241.31932,88.487976,0.0,81.300186,0.11399589,0.0,78.23301,8.330017
12218,20173080.0,0.0,18.308472,16.865051,23.292511,23.42041,23.133484,23.251587,18.30777,18.307648,18.307648,18.307709,0.0,0.03181049,0.03181049,0.050723605,25.0,18.300018,0.0,0.0,2.2284796,0.035225533,9.54197e-21,0.0,81.42217,24.467058,38.74835,96.0,0.02564124,15.752314,241.30951,88.415054,0.0,81.42217,0.11434383,0.0,78.73529,8.330017
12219,20173140.0,0.0,18.308441,16.88095,23.311066,23.448181,23.141693,23.260712,18.308014,18.307556,18.307556,18.307587,0.0,0.03163441,0.03163441,0.051625486,25.0,18.300018,0.0,0.0,3.5157204,0.016273415,9.54197e-21,0.0,81.62884,24.033602,38.829395,96.0,0.025469411,15.638849,241.29166,88.3222,0.0,81.62884,0.11489178,0.0,79.480576,8.330017
12220,20173200.0,0.0,18.308655,16.896759,23.329926,23.47525,23.149994,23.269897,18.308136,18.307556,18.307556,18.307556,0.0,0.031426623,0.031426623,0.052802462,25.0,18.300018,0.0,0.0,5.070774,0.013762601,9.54197e-21,0.0,81.932434,23.471947,38.911476,96.0,0.025346844,15.523932,241.26407,88.2161,0.0,81.932434,0.115654334,0.0,80.48556,8.330017
12221,20173260.0,0.0,18.30951,16.912506,23.350494,23.504608,23.15857,23.278809,18.308289,18.307556,18.307556,18.307526,0.0,0.031190384,0.031190384,0.054272126,25.0,18.300018,0.0,0.0,6.9312663,0.045600694,9.54197e-21,0.0,82.347206,22.788534,38.99486,96.0,0.025276598,15.407194,241.22444,88.10534,0.0,82.347206,0.11665125,0.0,81.7829,8.330017
12222,20173320.0,0.0,18.309998,16.928192,23.37146,23.532867,23.167267,23.287842,18.308594,18.307587,18.307587,18.307587,0.0,0.030926634,0.030926634,0.056048773,25.0,18.300018,0.0,0.0,9.066602,0.058485344,9.54197e-21,0.0,82.888985,21.992563,39.082222,96.0,0.025248546,15.284891,241.17056,87.9989,0.0,82.888985,0.117899135,0.0,83.40496,8.330017
12223,20173380.0,0.0,18.309967,16.943787,23.392761,23.559937,23.176086,23.296997,18.30899,18.30774,18.30774,18.30774,0.0,0.030629663,0.030629663,0.05813435,25.0,18.300018,0.0,0.0,11.468727,0.036313035,9.54197e-21,0.0,83.56679,21.100018,39.173717,96.0,0.025255708,15.156796,241.10172,87.90295,0.0,83.56679,0.11939156,0.0,85.359146,8.330017
12224,20173440.0,0.0,18.309845,16.95932,23.414215,23.58551,23.185028,23.306244,18.309235,18.307892,18.307892,18.307953,0.0,0.030303247,0.030303247,0.06052842,25.0,18.300018,0.0,0.0,14.116374,0.010735851,9.54197e-21,0.0,84.40161,20.130808,39.266937,96.0,0.025307052,15.026288,241.01633,87.82826,0.0,84.40161,0.1211304,0.0,87.65849,8.330017
12225,20173500.0,0.0,18.309906,16.974823,23.43573,23.609467,23.194122,23.315674,18.309326,18.308044,18.308044,18.308136,0.0,0.029948799,0.029948799,0.06320125,25.0,18.300018,0.0,0.0,16.994158,0.0004800241,9.54197e-21,0.0,85.40479,19.116413,39.360504,96.0,0.025399862,14.89529,240.91415,87.78547,0.0,85.40479,0.12309262,0.0,90.31174,8.330017
12226,20173560.0,0.0,18.310242,16.990234,23.45813,23.633698,23.203583,23.325043,18.309387,18.308136,18.308136,18.308289,0.0,0.029564504,0.029564504,0.06615934,25.0,18.300018,0.0,0.0,20.14458,0.013846719,9.54197e-21,0.0,86.60318,18.078875,39.45441,96.0,0.025532048,14.763826,240.7937,87.78658,0.0,86.60318,0.12527882,0.0,93.37293,8.330017
12227,20173620.0,0.0,18.31009,17.005585,23.480255,23.656036,23.213226,23.334595,18.309448,18.308228,18.308228,18.308441,0.0,0.029153334,0.029153334,0.06931081,25.0,18.300018,0.0,0.025290841,23.496805,0.0040303753,9.54197e-21,0.0,87.98701,17.067553,39.549248,96.0,0.025675563,14.631057,240.65826,87.83946,0.0,87.98701,0.12761562,0.0,96.81682,8.330017
12228,20173680.0,0.0,18.308228,17.020874,23.49942,23.676666,23.222961,23.344269,18.309418,18.30841,18.30841,18.308685,0.0,0.02915055,0.02915055,0.07158736,25.0,18.300018,0.0,0.18344398,27.034668,-0.08106602,9.54197e-21,0.0,89.4916,16.364119,39.6434,96.0,0.025764968,14.499244,240.51279,88.044235,0.0,89.4916,0.12985434,0.0,99.6346,8.330017
12229,20173740.0,1.0,18.312042,17.036102,23.51184,23.69638,23.23236,23.353546,18.308685,18.308838,18.308838,18.309021,0.0,0.030308068,0.030423947,0.07249903,33.333332,18.300018,0.0,0.432854,30.764713,0.08133182,9.54197e-21,0.0,90.50693,16.787283,39.72704,96.0,0.02622436,14.382142,240.21423,89.24786,0.0,90.61686,0.1332325,0.0,99.99822,8.330017
12230,20173800.0,1.0,18.316376,17.0513,23.52475,23.715118,23.241089,23.362122,18.309723,18.309418,18.309418,18.30951,0.0,0.031479172,0.03174187,0.074527,41.666668,18.300018,0.0,0.764376,34.67727,0.35497254,9.54197e-21,0.0,90.79081,17.826433,39.825577,96.0,0.026888141,14.244191,239.8077,91.156654,0.0,91.04057,0.13776632,0.0,99.99357,8.330017
12231,20173860.0,1.0,18.31427,17.066406,23.53946,23.734314,23.249268,23.369751,18.311646,18.310791,18.310791,18.310944,0.0,0.032562926,0.03304331,0.07782778,50.0,18.300018,0.0,1.1753103,38.804436,0.103625946,9.54197e-21,0.0,90.51115,19.367796,39.95377,96.0,0.02761359,14.064725,239.3353,93.70657,0.0,90.95072,0.14343171,0.0,99.99953,8.330017
12232,20173920.0,1.0,18.314148,17.081451,23.554321,23.751099,23.256927,23.37674,18.312134,18.312195,18.312195,18.312317,0.0,0.03354377,0.034301676,0.08220794,58.333332,18.300018,0.0,1.6523203,43.086086,0.010846306,9.54197e-21,0.0,89.76505,21.396461,40.07918,96.0,0.02854138,13.889146,238.8706,96.85163,0.0,90.42976,0.15004691,0.0,99.99996,8.330017
12233,20173980.0,1.0,18.31488,17.096466,23.568848,23.765015,23.2641,23.383118,18.312286,18.313293,18.313293,18.313232,0.0,0.034396615,0.035487976,0.08757391,66.666664,18.300018,0.0,2.185017,47.479862,0.035857048,9.54197e-21,0.0,88.644875,23.924566,40.202732,96.0,0.029604154,13.716176,238.51569,100.572395,0.0,89.56139,0.15745816,0.0,100.0,8.330017
12234,20174040.0,1.0,18.314606,17.11142,23.58252,23.775482,23.270844,23.388916,18.312378,18.314178,18.314148,18.313873,0.0,0.035100643,0.03657852,0.093915604,75.0,18.300018,0.0,2.7700608,51.95281,0.005136121,9.54197e-21,0.0,87.21124,27.00906,40.326927,96.0,0.03074937,13.542299,238.41394,104.89933,0.0,88.40006,0.1655785,0.0,100.0,8.330017
12235,20174100.0,1.0,18.314178,17.126312,23.594635,23.781433,23.277252,23.394104,18.312195,18.31482,18.314758,18.314178,0.0,0.035621233,0.0375382,0.10127636,83.333336,18.300018,0.0,3.410223,56.473755,-0.03268414,9.54197e-21,0.0,85.49438,30.742237,40.448196,96.0,0.031996533,13.372525,238.78558,109.92391,0.0,86.9738,0.17443748,0.0,100.0,8.330017
12236,20174160.0,1.0,18.313965,17.141144,23.607117,23.787323,23.28363,23.39856,18.31186,18.315277,18.315155,18.31424,0.0,0.03597415,0.038371902,0.10946947,91.666664,18.300018,0.0,4.090212,61.05386,-0.03685781,9.54197e-21,0.0,83.618774,35.116577,40.564854,96.0,0.033302434,13.209205,239.94498,115.60419,0.0,85.399155,0.18381791,0.0,100.0,8.330017
12237,20174220.0,1.0,18.313324,17.155945,23.616913,23.788177,23.289856,23.402618,18.31137,18.315582,18.3154,18.314056,0.0,0.036170397,0.039082944,0.118355766,100.0,18.300018,0.0,4.807735,65.61129,-0.062726974,9.54197e-21,0.0,81.66279,40.13945,40.67615,96.0,0.034644064,13.053386,242.32512,121.939766,0.0,83.75081,0.19361277,0.0,100.0,8.330017
12238,20174280.0,1.0,18.312775,17.170685,23.622925,23.783234,23.29602,23.406311,18.31076,18.315735,18.31543,18.31366,0.0,0.036244318,0.039702997,0.12785405,108.333336,18.300018,0.0,5.562587,70.08081,-0.069553286,9.54197e-21,0.0,79.68747,45.838947,40.780056,96.0,0.036034107,12.907924,246.55132,128.94588,0.0,82.08944,0.2037206,0.0,100.0,8.330017
12239,20174340.0,1.0,18.312164,17.185364,23.624634,23.772308,23.302155,23.409668,18.31012,18.315735,18.315338,18.31314,0.0,0.036199212,0.040229686,0.13774262,116.666664,18.300018,0.0,6.351158,74.39473,-0.07370221,9.54197e-21,0.0,77.74375,52.155308,40.877094,96.0,0.03743968,12.772067,252.798,136.60144,0.0,80.46563,0.21411878,0.0,100.0,8.330017
12240,20174400.0,1.0,18.311462,17.200012,23.62201,23.755981,23.30835,23.412811,18.309418,18.315704,18.315155,18.31253,0.0,0.03606325,0.040686578,0.1478869,125.0,18.300018,0.0,7.1673856,78.513596,-0.0832095,9.54197e-21,0.0,75.86689,59.044632,40.96716,96.0,0.038844146,12.645978,260.44632,144.85352,0.0,78.91361,0.22465965,0.0,100.0,8.330017
12241,20174460.0,1.0,18.31076,17.21402,23.617554,23.738525,23.31491,23.415741,18.308716,18.315582,18.31491,18.311829,0.0,0.035890322,0.041129127,0.15823928,133.33333,18.300018,0.0,8.011621,82.45279,-0.085137375,9.54197e-21,0.0,74.08753,66.50566,41.049927,96.0,0.040257417,12.530104,269.3462,153.67307,0.0,77.464134,0.23519395,0.0,100.0,8.330017
12242,20174520.0,1.0,18.309845,17.226898,23.608002,23.715088,23.321564,23.418427,18.307922,18.3154,18.314575,18.311066,0.0,0.035694074,0.041569527,0.16852328,141.66667,18.300018,0.0,8.882637,86.10486,-0.099660285,9.54197e-21,0.0,72.41301,74.48301,41.12404,96.0,0.04168093,12.426348,279.25574,163.05043,0.0,76.12423,0.24575815,0.0,99.9617,8.330017
12243,20174580.0,1.0,18.308014,17.238647,23.5932,23.687195,23.328217,23.420837,18.306976,18.315643,18.314606,18.310577,0.0,0.035773505,0.042342503,0.17741348,150.0,18.300018,0.0,9.772697,89.47853,-0.16249779,9.54197e-21,0.0,70.73774,84.16728,41.18905,96.0,0.042968757,12.335329,289.58945,173.59761,0.0,74.77357,0.25555065,0.0,99.21642,8.330017
12244,20174640.0,1.0,18.306152,17.249329,23.574127,23.655823,23.334717,23.42276,18.305695,18.316345,18.315033,18.31012,0.0,0.036034953,0.04332775,0.18428905,158.33333,18.300018,0.025516573,10.677123,92.54851,-0.19166443,9.54197e-21,0.0,68.90732,96.45795,41.240505,96.0,0.044025205,12.263293,300.06006,185.67236,0.0,73.23739,0.2636759,0.0,97.592285,8.330017
12245,20174700.0,1.0,18.304596,17.258972,23.552216,23.621643,23.341064,23.424164,18.304443,18.316986,18.315247,18.309387,0.0,0.036185626,0.0441904,0.18950194,166.66667,18.300018,0.13660635,11.59301,95.26099,-0.16862904,9.54197e-21,0.0,66.96259,110.88625,41.27934,96.0,0.044812415,12.208924,310.43304,198.80875,0.0,71.56581,0.26990655,0.0,95.566246,8.330017
12246,20174760.0,1.0,18.303345,17.26764,23.532623,23.591583,23.347626,23.425354,18.303436,18.317352,18.315186,18.308533,0.0,0.03622802,0.04482936,0.1931662,175.0,18.300018,0.31254366,12.519553,97.694786,-0.13551675,9.54197e-21,0.0,65.075836,126.72785,41.308872,96.0,0.045308106,12.167578,320.2119,212.38933,0.0,69.889824,0.27425575,0.0,93.44784,8.330017
12247,20174820.0,1.0,18.350372,17.27533,23.511292,23.559235,23.354065,23.426117,18.104248,18.246094,18.228851,18.151794,1.0,0.0361298,0.045270003,0.19576912,183.33333,18.1333,0.5529287,13.452286,99.796814,28.099352,9.54197e-21,0.0,63.377083,142.52211,41.23093,96.0,0.04716313,12.2767,329.09863,225.42142,0.0,68.38821,0.27720353,0.0,91.54913,8.330017
12248,20174880.0,1.0,18.18341,17.282135,23.48767,23.524567,23.36026,23.42627,18.118866,18.203278,18.186798,18.145416,1.0,0.036021788,0.045671582,0.19641306,191.66667,18.1333,0.8538014,14.383271,100.0,1.3913498,9.54197e-21,0.0,61.830658,159.2692,41.65932,96.0,0.040574417,11.67695,336.56345,238.29204,0.0,67.02555,0.27814004,0.0,89.58152,8.330017
12249,20174940.0,1.0,18.127563,17.288055,23.464233,23.490387,23.366333,23.426025,18.131561,18.177795,18.164734,18.14331,1.0,0.035886083,0.045979995,0.19566871,200.0,18.1333,1.2143013,15.309611,100.0,-3.042335,9.54197e-21,0.0,60.43845,175.75514,41.8203,96.0,0.037873793,11.451582,342.36377,250.20563,0.0,65.793236,0.2775652,0.0,87.66693,8.330017
12250,20175000.0,1.0,18.15628,17.293182,23.440857,23.456268,23.372284,23.425446,17.93103,18.09497,18.068726,17.988556,1.0,0.035726417,0.046213098,0.19469593,208.33333,17.966614,1.6344979,16.229136,100.0,22.089533,9.54197e-21,0.0,59.314304,189.94554,41.77131,96.0,0.03848075,11.520169,346.98004,260.1707,0.0,64.830215,0.27666438,0.0,86.139404,8.330017
12251,20175060.0,1.0,17.984955,17.297485,23.421661,23.428284,23.378296,23.424652,17.953949,18.041718,18.019165,17.978546,1.0,0.035561185,0.046381813,0.19349895,216.66667,17.966614,2.11474,17.138876,100.0,-2.6423755,9.54197e-21,0.0,58.411068,202.39897,42.214493,96.0,0.031208236,10.899711,350.69696,268.62796,0.0,64.07714,0.2754638,0.0,84.903336,8.330017
12252,20175120.0,1.0,17.947174,17.301056,23.403229,23.401215,23.384186,23.423523,17.96997,18.009735,17.993073,17.973175,1.0,0.035507042,0.046632305,0.19253066,225.0,17.966614,2.652961,18.035763,100.0,-2.8752053,9.54197e-21,0.0,57.73272,212.90924,42.33871,96.0,0.02914035,10.725803,354.18274,275.8192,0.0,63.53038,0.2746888,0.0,83.92379,8.330017
12253,20175180.0,0.0,17.942108,17.303925,23.38501,23.37436,23.389923,23.42212,17.757538,17.929718,17.90155,17.828644,1.0,0.03534362,0.046702374,0.19110297,221.0,17.799896,3.2483928,18.917612,100.0,13.014492,9.54197e-21,0.0,57.32419,217.88719,42.35346,96.0,0.028662609,10.705156,354.22922,278.59555,0.0,63.244778,0.27315506,0.0,83.320045,8.330017
12254,20175240.0,0.0,17.794037,17.306122,23.36612,23.34665,23.395416,23.420258,17.79422,17.868256,17.844238,17.807892,1.0,0.0352346,0.046790726,0.18983436,217.0,17.799896,3.897227,19.778025,100.0,-3.4368174,9.54197e-21,0.0,57.206894,218.80638,42.78728,96.0,0.022075117,10.097805,352.93546,278.57416,0.0,63.232613,0.27185804,0.0,83.07281,8.330017
12255,20175300.0,0.0,17.788513,17.307709,23.3479,23.319885,23.400726,23.418121,17.802155,17.833618,17.816833,17.80066,1.0,0.03528956,0.04701454,0.18886273,213.0,17.799896,4.5982037,20.615528,99.80659,-1.3145245,9.54197e-21,0.0,57.323723,217.19357,42.815273,96.0,0.021590099,10.058618,351.30563,277.05905,0.0,63.42162,0.27116227,0.0,83.04113,8.330017
12256,20175360.0,0.0,17.666687,17.308685,23.334534,23.299927,23.406097,23.416016,17.60028,17.764862,17.739655,17.680878,1.0,0.03549368,0.047346123,0.18784305,209.0,17.63321,5.353273,21.43277,99.37464,-2.1397142,9.54197e-21,0.0,57.616585,214.3368,43.20927,96.0,0.016403284,9.507021,349.5125,274.76666,0.0,63.74923,0.2706759,0.0,83.11309,8.330017
12257,20175420.0,0.0,17.61972,17.309143,23.320374,23.278687,23.41092,23.413269,17.63562,17.694946,17.671143,17.6362,1.0,0.03583237,0.04775472,0.18673329,205.0,17.63321,6.154019,22.218994,98.72192,-1.4089595,9.54197e-21,0.0,58.016567,210.94868,43.416504,96.0,0.013976067,9.216896,347.64673,272.159,0.0,64.141136,0.27031338,0.0,83.20737,8.330017
12258,20175480.0,0.0,17.634644,17.309113,23.306885,23.258331,23.415314,23.410065,17.632324,17.662079,17.646027,17.63086,1.0,0.036285773,0.048221827,0.18552464,201.0,17.63321,6.99647,22.971048,97.86975,0.6538352,9.54197e-21,0.0,58.497574,207.297,43.3556,96.0,0.014626197,9.30216,345.74976,269.39978,0.0,64.576096,0.270025,0.0,83.30673,8.330017
12259,20175540.0,0.0,17.423553,17.308624,23.293945,23.238556,23.41925,23.406464,17.475311,17.60785,17.5878,17.546234,1.0,0.036823258,0.04870867,0.18411653,197.0,17.466492,7.8757567,23.684772,96.82371,-11.803884,9.54197e-21,0.0,59.02354,203.61859,44.483612,96.0,0.005316213,7.722941,343.8819,266.57162,0.0,65.01976,0.26964173,0.0,83.37548,8.330017
12260,20175600.0,0.0,17.47461,17.307709,23.280518,23.218048,23.422485,23.40216,17.45465,17.53061,17.507233,17.465881,1.0,0.037426725,0.049202412,0.18252291,193.0,17.466492,8.784432,24.35237,95.56846,2.742704,9.54197e-21,0.0,59.58755,200.11086,44.1265,96.0,0.007503022,8.222901,341.8106,263.80817,0.0,65.4718,0.26914516,0.0,83.421745,8.330017
12261,20175660.0,0.0,17.463959,17.306396,23.272491,23.205505,23.425446,23.397614,17.464935,17.493805,17.478119,17.461945,1.0,0.03808028,0.049681075,0.18074468,189.0,17.466492,9.720758,24.97277,94.22699,0.098285176,9.54197e-21,0.0,60.164536,196.6536,44.182346,96.0,0.007084293,8.144715,339.6431,261.007,0.0,65.90714,0.26849923,0.0,83.42612,8.330017
12262,20175720.0,0.0,17.319824,17.30478,23.265228,23.19394,23.427704,23.392548,17.378174,17.456299,17.44217,17.419098,1.0,0.038815863,0.050186146,0.17894973,185.0,17.299805,10.676379,25.540123,92.77461,-9.175025,9.54197e-21,0.0,60.72088,192.89705,46.261536,96.0,0.00067368714,5.23385,337.588,258.03796,0.0,66.29174,0.26794565,0.0,83.349266,8.330017
12263,20175780.0,0.0,17.316559,17.302856,23.258148,23.182648,23.429352,23.387054,17.332947,17.399963,17.384216,17.355621,1.0,0.039514843,0.05058943,0.17686217,181.0,17.299805,11.645653,26.050516,91.211555,-2.5006037,9.54197e-21,0.0,61.28894,189.73727,46.33319,96.0,0.0006095105,5.1335335,335.20175,255.28734,0.0,66.67163,0.26696014,0.0,83.274605,8.330017
12264,20175840.0,0.0,17.3125,17.30069,23.251495,23.17212,23.430359,23.381134,17.317902,17.35846,17.345398,17.325531,1.0,0.04023145,0.05095853,0.17463589,177.0,17.299805,12.620957,26.498896,89.54695,-0.6918795,9.54197e-21,0.0,61.86247,186.5578,46.443905,96.0,0.0005228733,4.978533,332.68137,252.45193,0.0,67.036865,0.26581958,0.0,83.1751,8.330017
