,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12265,20175900.0,0.0,17.298462,17.29831,23.245453,23.162628,23.430511,23.374634,17.307007,17.332611,17.323608,17.312286,1.0,0.041052993,0.051390048,0.17253503,173.0,17.133118,13.594131,26.875042,87.78433,-1.1517224,9.54197e-21,0.0,62.383747,182.71738,49.689095,96.0,3.5351095e-06,0.43526554,330.30563,249.28864,0.0,67.32067,0.2649721,0.0,82.96017,8.330017
12266,20175960.0,0.0,17.295837,17.295746,23.243805,23.159912,23.430634,23.36853,17.252289,17.304016,17.295868,17.281372,1.0,0.04175123,0.051629975,0.17001915,169.0,17.133118,14.568314,27.193117,86.03427,21.352377,8.5709434e-07,0.0,62.905216,179.91614,50.000008,96.0,2.0094697e-06,-1.1799625e-05,327.53232,246.5267,0.0,67.59304,0.26339436,0.0,82.76321,8.330017
12267,20176020.0,0.0,17.293182,17.29306,23.242554,23.157928,23.430084,23.36206,17.192963,17.25473,17.244598,17.222534,1.0,0.042436004,0.05181376,0.16749576,165.0,17.133118,15.533135,27.442253,84.26799,36.143806,1.1044988e-06,0.0,63.454895,176.80511,50.0,96.0,1.9842996e-06,5.3507833e-08,324.6277,243.51476,0.0,67.88131,0.2617391,0.0,82.6073,8.330017
12268,20176080.0,0.0,17.290405,17.290283,23.24173,23.156921,23.428955,23.355377,17.232208,17.23407,17.228363,17.22229,0.0,0.043116204,0.051955305,0.16496988,161.0,17.2164,16.484287,27.62863,82.49751,20.172716,6.0708123e-07,0.0,64.01662,173.50867,50.0,96.0,1.9585475e-06,4.3574987e-12,321.6755,240.35675,0.0,68.16938,0.26003465,0.0,82.46609,8.330017
12269,20176140.0,0.0,17.287567,17.287445,23.241913,23.157654,23.427368,23.348633,17.22113,17.227753,17.225037,17.223267,0.0,0.043786805,0.052049052,0.16246216,157.0,17.2164,17.416855,27.747223,80.743965,21.65293,5.8676056e-07,0.0,64.58777,170.04941,50.0,96.0,1.9323747e-06,2.109924e-14,318.699,237.07462,0.0,68.45433,0.258291,0.0,82.34195,8.330017
12270,20176200.0,0.0,17.284729,17.284607,23.243011,23.160187,23.425201,23.341858,17.218048,17.221832,17.220245,17.218964,0.0,0.044442654,0.05208771,0.16000168,153.0,17.2164,18.321285,27.78554,79.02929,21.482246,5.7987484e-07,0.0,65.16706,166.4344,50.0,96.0,1.9060374e-06,1.1374379e-16,315.72046,233.68153,0.0,68.73379,0.25652373,0.0,82.2405,8.330017
12271,20176260.0,0.0,17.281982,17.28183,23.246552,23.166626,23.42334,23.335724,17.269775,17.235474,17.237,17.245697,0.0,0.045073114,0.052074082,0.15758727,149.0,17.299713,19.212494,27.778847,77.393036,2.2440248,9.54197e-21,0.0,65.76027,162.75336,49.645004,96.0,3.5292576e-06,0.49699518,312.7643,230.23941,0.0,69.01974,0.2547269,0.0,82.17413,8.330017
12272,20176320.0,0.0,17.279266,17.279114,23.25116,23.174957,23.421143,23.329742,17.279785,17.257874,17.260712,17.270538,0.0,0.045693446,0.052022435,0.15529802,145.0,17.299713,20.080194,27.71321,75.84983,0.10873936,9.54197e-21,0.0,66.36085,158.88615,49.524227,96.0,4.297514e-06,0.66608346,309.8933,226.71107,0.0,69.30315,0.25300616,0.0,82.1387,8.330017
12273,20176380.0,0.0,17.276703,17.27649,23.2565,23.184814,23.41864,23.323944,17.278961,17.269012,17.271088,17.27655,0.0,0.04629137,0.051923774,0.15313497,141.0,17.299713,20.921412,27.590412,74.41291,-0.18086939,9.54197e-21,0.0,66.974,154.90141,49.32135,96.0,6.0136626e-06,0.9501086,307.1059,223.13602,0.0,69.590935,0.25134212,0.0,82.147835,8.330017
12274,20176440.0,0.0,17.276703,17.274048,23.262512,23.196075,23.415863,23.31836,17.277802,17.272644,17.273865,17.276642,0.0,0.04680915,0.051719267,0.15099917,137.0,17.382996,21.730654,27.407843,73.10673,-0.10123346,9.54197e-21,0.0,67.62853,151.14818,47.48368,96.0,0.00010882362,3.5228465,304.31125,219.66537,0.0,69.91399,0.24951747,0.0,82.25104,8.330017
12275,20176500.0,0.0,17.282745,17.27179,23.268982,23.208435,23.41269,23.312958,17.279083,17.274231,17.274963,17.276825,0.0,0.04733562,0.051508952,0.14914073,133.0,17.382996,22.503284,27.16731,71.94118,0.3780903,9.54197e-21,0.0,68.308846,146.94592,46.446747,96.0,0.00045340462,4.9745555,301.6888,216.01154,0.0,70.25542,0.24797386,0.0,82.42229,8.330017
12276,20176560.0,0.0,17.303741,17.269806,23.276672,23.22284,23.409882,23.308197,17.287598,17.278015,17.278656,17.28122,0.0,0.047845278,0.051269796,0.14747542,129.0,17.382996,23.252092,26.887188,70.923325,1.679952,9.54197e-21,0.0,69.00757,142.60294,45.52432,96.0,0.0014206225,6.265957,299.20316,212.33318,0.0,70.60934,0.24658109,0.0,82.65355,8.330017
12277,20176620.0,0.0,17.456848,17.268066,23.28482,23.23819,23.40686,23.30368,17.362122,17.302856,17.304413,17.316498,0.0,0.04833204,0.050998867,0.14600311,125.0,17.466309,23.972134,26.567577,70.050865,11.909372,9.54197e-21,0.0,69.73494,138.20149,43.90461,96.0,0.007711109,8.533543,296.81607,208.68002,0.0,70.98694,0.24532452,0.0,82.960915,8.330017
12278,20176680.0,0.0,17.453094,17.266663,23.293732,23.255005,23.403717,23.29956,17.429016,17.362518,17.365051,17.388275,0.0,0.04882899,0.050731193,0.1448146,121.0,17.466309,24.660645,26.209274,69.35069,3.55521,9.54197e-21,0.0,70.45955,133.45653,43.91831,96.0,0.007559135,8.514369,294.67432,204.91566,0.0,71.3558,0.24436544,0.0,83.30711,8.330017
12279,20176740.0,0.0,17.461243,17.265594,23.303406,23.273163,23.400604,23.295929,17.448853,17.408844,17.410736,17.429962,0.0,0.049292006,0.050425444,0.14384624,117.0,17.466309,25.317839,25.817024,68.83903,1.5395156,9.54197e-21,0.0,71.19278,128.75479,43.863373,96.0,0.007893152,8.591279,292.6937,201.24692,0.0,71.7292,0.2435544,0.0,83.71972,8.330017
12280,20176800.0,0.0,17.525604,17.264954,23.313568,23.292206,23.39743,23.292725,17.55484,17.466675,17.467987,17.494537,0.0,0.049718965,0.050083134,0.14309898,113.0,17.549591,25.942915,25.394722,68.522934,1.8289534,9.54197e-21,0.0,71.9338,124.10987,43.546543,96.0,0.010328281,9.034839,290.85678,197.68092,0.0,72.10708,0.24289142,0.0,84.200165,8.330017
12281,20176860.0,0.0,17.550934,17.26477,23.32483,23.312683,23.394989,23.290497,17.539673,17.513397,17.513916,17.532715,0.0,0.050116543,0.049713813,0.14262004,109.0,17.549591,26.547703,24.954882,68.41848,0.29064962,9.54197e-21,0.0,72.710175,119.34471,43.4134,96.0,0.011476399,9.221242,289.18646,194.11536,0.0,72.51733,0.24244092,0.0,84.78697,8.330017
12282,20176920.0,0.0,17.548279,17.265045,23.336212,23.333282,23.392487,23.288605,17.548279,17.530457,17.530457,17.540619,0.0,0.050477725,0.049313027,0.14237623,105.0,17.549591,27.12712,24.498173,68.521355,0.35684344,9.54197e-21,0.0,73.514435,114.56481,43.432102,96.0,0.0112802535,9.195059,287.6687,190.60315,0.0,72.95257,0.24215743,0.0,85.47037,8.330017
12283,20176980.0,0.0,17.586487,17.26587,23.347687,23.354004,23.389893,23.287079,17.653381,17.576782,17.5755,17.597656,0.0,0.050805848,0.048888132,0.14237577,101.0,17.632904,27.67995,24.027811,68.83205,-1.7991571,9.54197e-21,0.0,74.34237,109.81601,43.29172,96.0,0.012597618,9.39159,286.2906,187.18143,0.0,73.40948,0.24206011,0.0,86.24675,8.330017
12284,20177040.0,0.0,17.647705,17.267242,23.35962,23.375214,23.38742,23.286072,17.624939,17.6091,17.607727,17.621735,0.0,0.051110353,0.04845056,0.14267361,97.0,17.632904,28.208864,23.550276,69.357155,1.7983563,9.54197e-21,0.0,75.23334,104.90958,43.050064,96.0,0.01511824,9.72991,285.05853,183.7413,0.0,73.92709,0.24222508,0.0,87.169266,8.330017
12285,20177100.0,0.0,17.631042,17.269226,23.371399,23.395966,23.384888,23.28543,17.633362,17.621368,17.62024,17.62854,0.0,0.051368095,0.047982015,0.14318193,93.0,17.632904,28.712112,23.068117,70.08781,-0.2759501,9.54197e-21,0.0,76.170425,100.04955,43.121925,96.0,0.014376782,9.629306,283.96588,180.37434,0.0,74.48922,0.24252236,0.0,88.21609,8.330017
12286,20177160.0,0.0,17.642609,17.271881,23.383148,23.416077,23.382904,23.2854,17.745483,17.667572,17.664124,17.687836,0.0,0.051593896,0.047499027,0.14391455,89.0,17.716217,29.197968,22.588102,71.01564,-4.82055,9.54197e-21,0.0,77.148636,95.261894,43.108253,96.0,0.014573114,9.648445,283.02182,177.11409,0.0,75.091,0.24299774,0.0,89.378456,8.330017
12287,20177220.0,0.0,17.744385,17.275208,23.395172,23.436218,23.381104,23.285858,17.708954,17.694702,17.691925,17.705353,0.0,0.05180703,0.04701881,0.1449514,85.0,17.716217,29.666752,22.115602,72.146286,3.7443335,9.54197e-21,0.0,78.222176,90.287674,42.764008,96.0,0.018617593,10.13039,282.22183,173.81366,0.0,75.78392,0.24376817,0.0,90.72859,8.330017
12288,20177280.0,0.0,17.710358,17.279266,23.40686,23.455505,23.379272,23.286682,17.718475,17.707367,17.7052,17.71408,0.0,0.051959552,0.046502445,0.1461252,81.0,17.716217,30.117188,21.653273,73.46519,-1.1171645,9.54197e-21,0.0,79.36871,85.47804,42.88906,96.0,0.017221438,9.955313,281.53833,170.6286,0.0,76.547035,0.24457759,0.0,92.23827,8.330017
12289,20177340.0,0.0,17.707153,17.284088,23.418335,23.47403,23.377472,23.287903,17.831299,17.75528,17.749695,17.77655,0.0,0.052079633,0.045979805,0.14748283,77.0,17.7995,30.5494,21.20452,74.96483,-7.556764,9.54197e-21,0.0,80.58366,80.78686,42.933784,96.0,0.016813612,9.892704,280.99033,167.56363,0.0,77.37663,0.24553272,0.0,93.90094,8.330017
12290,20177400.0,0.0,17.824127,17.289764,23.429962,23.492249,23.375885,23.289612,17.796997,17.77948,17.7753,17.789948,0.0,0.052184705,0.04546462,0.1491016,73.0,17.7995,30.967358,20.775814,76.64633,3.900256,9.54197e-21,0.0,81.930786,75.937805,42.579163,96.0,0.02136557,10.3891735,280.55527,164.45322,0.0,78.33161,0.24674255,0.0,95.80638,8.330017
12291,20177460.0,0.0,17.799896,17.296265,23.44107,23.509003,23.374908,23.291779,17.800232,17.792297,17.789154,17.798767,0.0,0.052219063,0.044911373,0.15077098,69.0,17.7995,31.378204,20.370914,78.487785,-0.8421076,9.54197e-21,0.0,83.39365,71.34602,42.670216,96.0,0.020350654,10.261702,280.18997,161.48827,0.0,79.39559,0.24789195,0.0,97.93493,8.330017
12292,20177520.0,1.0,17.776306,17.30365,23.451202,23.524536,23.37387,23.29422,17.916382,17.842834,17.835205,17.865662,0.0,0.052954447,0.044999503,0.15310305,77.333336,17.882812,31.778625,19.991789,80.478165,-9.927966,9.54197e-21,0.0,84.8185,68.948586,42.79093,96.0,0.019240435,10.092695,282.0065,160.79912,0.0,80.43419,0.25105605,0.0,99.740776,8.330017
12293,20177580.0,1.0,17.902527,17.311981,23.45996,23.539795,23.372406,23.29654,17.88623,17.867004,17.861725,17.876892,0.0,0.054481696,0.045838155,0.15435548,85.666664,17.882812,32.162735,19.636086,82.62026,4.0511947,9.54197e-21,0.0,85.58478,69.63091,42.450386,96.0,0.024293005,10.569458,285.0258,162.53003,0.0,80.89554,0.25467893,0.0,99.99015,8.330017
12294,20177640.0,1.0,17.8945,17.32129,23.468353,23.553925,23.37024,23.298584,17.8844,17.880646,17.877289,17.885193,0.0,0.05568614,0.046428967,0.15666936,94.0,17.882812,32.521767,19.299181,84.898224,0.6055286,9.54197e-21,0.0,85.78825,71.7901,42.50772,96.0,0.024120772,10.489192,288.93378,165.53494,0.0,80.84817,0.25878975,0.0,99.99963,8.330017
12295,20177700.0,1.0,17.855469,17.331635,23.476257,23.566406,23.367615,23.300446,17.995789,17.935913,17.927185,17.956482,0.0,0.056623437,0.046811547,0.16016886,102.333336,17.966095,32.851498,18.979685,87.29238,-12.591446,9.54197e-21,0.0,85.6372,74.8767,42.669712,96.0,0.022564434,10.262401,293.8557,169.5005,0.0,80.483536,0.26361006,0.0,99.99999,8.330017
12296,20177760.0,1.0,17.98346,17.343018,23.483643,23.577148,23.365234,23.302185,17.973175,17.955902,17.950531,17.963593,0.0,0.057430115,0.047097668,0.16469526,110.666664,17.966095,33.15939,18.677399,89.78674,4.1002355,9.54197e-21,0.0,85.253914,78.44849,42.363785,96.0,0.027859785,10.690702,299.85703,174.1452,0.0,79.914566,0.26923177,0.0,100.0,8.330017
12297,20177820.0,1.0,17.990265,17.3555,23.489655,23.58493,23.36261,23.303955,17.96753,17.967285,17.964325,17.96991,0.0,0.058051854,0.047243442,0.16993703,119.0,17.966095,33.439617,18.392508,92.34463,2.1422172,9.54197e-21,0.0,84.68313,82.86022,42.390133,96.0,0.028432073,10.653817,306.94266,179.61241,0.0,79.18248,0.27524197,0.0,100.0,8.330017
12298,20177880.0,1.0,17.950684,17.36914,23.494171,23.589722,23.359833,23.305756,18.070251,18.024597,18.01532,18.046204,0.0,0.05851204,0.04727562,0.17586568,127.333336,18.049408,33.690773,18.125462,94.93383,-14.274736,9.54197e-21,0.0,83.95657,88.01577,42.54611,96.0,0.027038954,10.435449,315.25946,185.85727,0.0,78.319565,0.2816628,0.0,100.0,8.330017
12299,20177940.0,1.0,18.03543,17.383972,23.497162,23.591614,23.357117,23.30774,18.061462,18.044373,18.038452,18.053192,0.0,0.058908712,0.047275946,0.18238737,135.66667,18.049408,33.915424,17.879578,97.52977,-1.0088837,9.54197e-21,0.0,83.148346,93.53714,42.384922,96.0,0.030674636,10.661106,324.92343,192.64056,0.0,77.394905,0.28858393,0.0,100.0,8.330017
12300,20178000.0,1.0,18.053284,17.399994,23.497864,23.589722,23.35434,23.309845,18.057587,18.053467,18.050446,18.056091,0.0,0.05921605,0.047225345,0.18922774,144.0,18.049408,34.112053,17.655401,100.0,0.23195274,9.54197e-21,0.0,82.2787,99.72176,42.397625,96.0,0.031619057,10.643324,336.01093,200.09181,0.0,76.42731,0.29568204,0.0,99.97798,8.330017
12301,20178060.0,1.0,18.018494,17.4169,23.491089,23.580383,23.347778,23.307861,17.862488,17.961853,17.976501,17.917358,1.0,0.060160093,0.04773671,0.19384092,152.33333,17.88272,34.225254,17.391935,100.0,15.90415,9.54197e-21,0.0,81.1932,108.71542,42.579506,96.0,0.029562034,10.388695,348.12338,209.46414,0.0,75.29106,0.3017617,0.0,98.86641,8.330017
12302,20178120.0,1.0,17.917236,17.434174,23.480682,23.567108,23.340118,23.305176,17.881073,17.918335,17.93097,17.896118,1.0,0.060991205,0.04823074,0.19642259,160.66667,17.88272,34.255535,17.097715,100.0,2.3851464,9.54197e-21,0.0,79.519005,121.439766,42.934315,96.0,0.024403023,9.891956,359.7948,221.0312,0.0,73.64646,0.30567205,0.0,96.718,8.330017
12303,20178180.0,1.0,17.890808,17.451874,23.4693,23.552673,23.331879,23.302124,17.887909,17.904144,17.912262,17.894257,1.0,0.061448846,0.04844022,0.1976738,169.0,17.88272,34.200382,16.770725,100.0,-0.17028148,9.54197e-21,0.0,77.571304,136.43423,43.077793,96.0,0.022443116,9.691087,370.01733,233.6264,0.0,71.751755,0.30759427,0.0,94.23494,8.330017
12304,20178240.0,1.0,17.752106,17.46997,23.457275,23.53717,23.323303,23.298859,17.704254,17.81723,17.836609,17.772919,1.0,0.061434638,0.04826637,0.19770809,177.33333,17.716003,34.05817,16.41044,100.0,-0.4849878,9.54197e-21,0.0,75.57954,152.73517,43.654476,96.0,0.014588573,8.883733,377.8545,246.33072,0.0,69.80838,0.30744162,0.0,91.778244,8.330017
12305,20178300.0,1.0,17.723267,17.488434,23.444061,23.519958,23.31427,23.29538,17.722565,17.757782,17.774536,17.733032,1.0,0.06103862,0.04778004,0.1969421,185.66667,17.716003,33.82272,16.013498,100.0,-0.09994414,9.54197e-21,0.0,73.69508,168.90012,43.866962,96.0,0.012078363,8.586253,383.07718,258.14713,0.0,67.95699,0.30579245,0.0,89.54529,8.330017
12306,20178360.0,1.0,17.723114,17.507263,23.432953,23.505615,23.306152,23.292175,17.72406,17.739563,17.750122,17.728394,1.0,0.060379203,0.047075473,0.19575468,194.0,17.716003,33.510212,15.586209,100.0,0.06186064,9.54197e-21,0.0,72.03585,183.79718,43.951588,96.0,0.0110396,8.467774,386.1016,268.40536,0.0,66.3086,0.3032376,0.0,87.668274,8.330017
12307,20178420.0,1.0,17.561707,17.526459,23.422272,23.491638,23.298248,23.289246,17.605927,17.688202,17.702972,17.65918,1.0,0.059633736,0.046310406,0.19456197,202.33333,17.549316,33.11978,15.130362,100.0,-8.957877,9.54197e-21,0.0,70.60112,196.5088,45.643166,96.0,0.0018271005,6.0995684,387.94977,276.76416,0.0,64.87175,0.3005307,0.0,86.11398,8.330017
12308,20178480.0,1.0,17.577972,17.54596,23.411316,23.477081,23.290497,23.286499,17.578278,17.622772,17.639618,17.595367,1.0,0.058817368,0.04549846,0.19342145,210.66667,17.549316,32.652836,14.648668,100.0,-0.38353878,9.54197e-21,0.0,69.42135,207.68782,45.719986,96.0,0.0016354668,5.992017,388.75497,283.79962,0.0,63.676254,0.29775757,0.0,84.91466,8.330017
12309,20178540.0,1.0,17.587067,17.565826,23.400543,23.462769,23.28299,23.284027,17.581482,17.59732,17.608948,17.584259,1.0,0.058043398,0.044749882,0.192531,219.0,17.549316,32.11192,14.143221,100.0,0.7833896,9.54197e-21,0.0,68.424965,217.2013,46.039154,96.0,0.0010856594,5.545184,389.38226,289.6636,0.0,62.665886,0.29534185,0.0,83.955765,8.330017
12310,20178600.0,0.0,17.585632,17.585968,23.39029,23.449097,23.275787,23.281738,17.58017,17.587738,17.594727,17.581726,1.0,0.057137035,0.04392633,0.19138932,215.0,17.382599,31.496817,13.614641,100.0,0.5168005,9.54197e-21,0.0,67.58946,220.97223,49.56724,96.0,5.3296544e-06,0.60585886,386.26965,290.95197,0.0,61.818176,0.29245773,0.0,83.220245,8.330017
12311,20178660.0,0.0,17.605988,17.606415,23.38208,23.43814,23.269684,23.279877,17.530853,17.571869,17.578278,17.561432,1.0,0.05609707,0.042999014,0.19011313,211.0,17.382599,30.82959,13.070429,100.0,33.028107,1.1962253e-06,0.0,67.03828,222.14062,49.999947,96.0,2.4229105e-06,7.358201e-05,381.29245,290.1037,0.0,61.2358,0.28920832,0.0,82.87481,8.330017
12312,20178720.0,0.0,17.62674,17.627167,23.373993,23.427094,23.264038,23.278381,17.462921,17.517365,17.529388,17.49292,1.0,0.05514459,0.04216666,0.18917036,207.0,17.382599,30.108297,12.513536,100.0,59.22359,1.686956e-06,0.0,66.71122,220.54433,50.0,96.0,2.3771381e-06,3.100172e-07,375.96997,287.4966,0.0,60.876186,0.28647643,0.0,82.809654,8.330017
12313,20178780.0,0.0,17.647736,17.648163,23.365082,23.414825,23.258514,23.27707,17.293976,17.407288,17.432129,17.353577,1.0,0.054279085,0.041437823,0.18851562,203.0,17.215912,29.332722,11.944448,100.0,124.57076,3.3338422e-06,0.0,66.52161,217.29039,50.0,96.0,2.3399161e-06,-3.983499e-12,370.78418,283.94086,0.0,60.662746,0.28422502,0.0,82.91457,8.330017
12314,20178840.0,0.0,17.668976,17.669434,23.35492,23.400787,23.2529,23.275726,17.262482,17.321503,17.346313,17.282349,1.0,0.053478368,0.040795527,0.18808876,199.0,17.215912,28.500679,11.362008,100.0,140.13869,3.6764561e-06,0.0,66.41523,213.16783,50.0,96.0,2.309201e-06,3.3790848e-14,365.93292,279.9631,0.0,60.545967,0.282354,0.0,83.12672,8.330017
12315,20178900.0,0.0,17.69049,17.690948,23.344482,23.386353,23.247467,23.274506,17.246002,17.276001,17.294434,17.253906,1.0,0.052718196,0.040219586,0.1878263,195.0,17.215912,27.615108,10.767704,100.0,151.15031,3.9150855e-06,0.0,66.35342,208.67172,50.0,96.0,2.2831105e-06,-3.2961135e-15,361.455,275.86563,0.0,60.489475,0.28075504,0.0,83.402405,8.330017
12316,20178960.0,0.0,17.71222,17.712708,23.334839,23.372955,23.242798,23.273438,17.105225,17.193817,17.21698,17.150818,1.0,0.051979817,0.039691523,0.1876764,191.0,17.049194,26.685602,10.163691,100.0,208.44229,5.433889e-06,0.0,66.31099,204.08673,50.0,96.0,2.2601237e-06,1.1413247e-21,357.32327,271.80667,0.0,60.468067,0.2793387,0.0,83.71329,8.330017
12317,20179020.0,0.0,17.734192,17.73468,23.324219,23.358154,23.23816,23.2724,17.082611,17.127869,17.149231,17.095367,1.0,0.05124603,0.039193362,0.18759525,187.0,17.049194,25.710709,9.549357,100.0,220.14767,5.6728686e-06,0.0,66.2705,199.56277,50.0,96.0,2.2389208e-06,6.6689285e-23,353.4716,267.8528,0.0,60.463257,0.27802578,0.0,84.040886,8.330017
12318,20179080.0,0.0,17.756348,17.756836,23.313354,23.343048,23.233765,23.271454,17.072174,17.093964,17.109283,17.076447,1.0,0.050504353,0.038713284,0.18755697,183.0,17.049194,24.69327,8.926068,100.0,229.25854,5.871399e-06,0.0,66.22168,195.16003,50.0,96.0,2.2186725e-06,5.0813606e-26,349.8427,264.02133,0.0,60.464634,0.27676603,0.0,84.37581,8.330017
12319,20179140.0,0.0,17.778717,17.779205,23.301971,23.327118,23.229645,23.27063,16.935028,17.019836,17.040222,16.978088,1.0,0.049752157,0.038247216,0.18751319,179.0,16.882507,23.634867,8.294744,99.90996,284.75168,7.3495175e-06,0.0,66.15791,190.93756,50.0,96.0,2.1984936e-06,-2.4419133e-30,346.3787,260.32755,0.0,60.46533,0.2755046,0.0,84.704605,8.330017
12320,20179200.0,0.0,23.293213,17.801758,23.293213,23.315552,23.226074,23.269867,18.119934,17.460052,17.382416,17.754822,1.0,0.049348094,0.03812283,0.18803263,175.0,16.882507,22.540792,7.6540046,99.65718,1706.716,2.9642724e-05,0.0,65.80065,187.54689,9.083677e-06,30.000013,0.2755137,69.999985,342.98117,257.8547,0.0,60.229034,0.2754988,0.0,84.562515,8.330017
12321,20179260.0,0.0,23.295624,17.824463,23.295624,23.318481,23.226288,23.271332,17.618835,17.697815,17.630066,17.795898,1.0,0.048433226,0.037550062,0.1875084,171.0,16.882507,21.470242,7.040529,99.52361,1960.881,3.545337e-05,0.0,65.58012,184.35631,-1.7961657e-09,30.000002,0.2734995,70.0,339.18,254.55879,0.0,60.094215,0.27348465,0.0,84.72771,8.330017
12322,20179320.0,0.0,23.294067,17.847351,23.294067,23.315186,23.226685,23.273071,17.099213,17.447235,17.4581,17.307037,1.0,0.04756936,0.037027076,0.18706544,167.0,16.71582,20.406986,6.447245,99.33391,2092.0647,3.820868e-05,0.0,65.41747,180.65997,1.278697e-13,30.000002,0.27166933,70.0,335.53308,250.99556,0.0,60.022728,0.2716544,0.0,84.95724,8.330017
12323,20179380.0,0.0,23.286713,17.87033,23.286713,23.303986,23.226135,23.274231,16.889069,17.164978,17.215454,16.997131,1.0,0.046737093,0.036540307,0.1865579,163.0,16.71582,19.333366,5.862792,98.989395,2122.265,3.8852922e-05,0.0,65.27365,176.88629,3.1065004e-18,30.000002,0.26984295,70.0,331.983,247.39008,0.0,59.97845,0.2698279,0.0,85.19141,8.330017
12324,20179440.0,0.0,23.276367,17.893494,23.276367,23.28897,23.224945,23.274872,16.786133,16.966217,17.022308,16.839844,1.0,0.04592543,0.036083814,0.18590978,159.0,16.71582,18.243902,5.28188,98.4729,2126.7878,3.9000992e-05,0.0,65.130585,173.20717,-3.8854886e-19,30.000002,0.26792717,70.0,328.469,243.82352,0.0,59.94593,0.2679119,0.0,85.40201,8.330017
12325,20179500.0,0.0,23.26419,17.916718,23.26419,23.271576,23.223358,23.275116,16.598267,16.784119,16.841309,16.662506,1.0,0.045124233,0.035649262,0.18507344,155.0,16.549103,17.136864,4.701484,97.77096,2166.5466,4.0055573e-05,0.0,64.97715,169.69394,4.056826e-23,30.000002,0.26585585,70.0,324.94223,240.31767,0.0,59.914577,0.26584017,0.0,85.573204,8.330017
12326,20179560.0,0.0,23.251434,17.940063,23.251434,23.253601,23.22174,23.274963,16.55423,16.661316,16.70871,16.578766,1.0,0.044325188,0.035228137,0.18401098,151.0,16.549103,16.013262,4.1175137,96.88431,2152.643,3.983521e-05,0.0,64.80598,166.37228,1.02682024e-25,30.000002,0.26357418,70.0,321.3621,236.8672,0.0,59.876472,0.2635579,0.0,85.69433,8.330017
12327,20179620.0,0.0,23.238678,17.963501,23.238678,23.235718,23.220276,23.27472,16.532349,16.592285,16.626556,16.543854,1.0,0.043521624,0.03481234,0.18271244,147.0,16.549103,14.875335,3.530576,95.818634,2133.0366,3.950486e-05,0.0,64.61474,163.21352,5.4505612e-27,30.000002,0.26105723,70.0,317.70642,233.44168,0.0,59.827995,0.26104027,0.0,85.764435,8.330017
12328,20179680.0,0.0,23.22586,17.98703,23.225891,23.217804,23.219025,23.274475,16.3833,16.499237,16.53125,16.432007,1.0,0.042709973,0.03439741,0.18116125,143.0,16.382416,13.72563,2.9408722,94.56787,2156.4739,4.0252195e-05,0.0,64.40286,160.18587,-9.905407e-31,30.000002,0.2582805,70.0,313.9567,230.0089,0.0,59.767944,0.25826272,0.0,85.782036,8.330017
12329,20179740.0,0.0,23.213165,18.010468,23.213165,23.200012,23.218018,23.2742,16.360535,16.431427,16.457977,16.3797,1.0,0.041892786,0.033982594,0.17933302,139.02116,16.382416,12.571896,2.3510008,93.12092,2131.4368,3.981625e-05,0.0,64.1712,157.28119,1.0186584e-33,30.000002,0.2552226,70.0,310.10785,226.5539,0.0,59.69569,0.2552007,0.0,85.74209,8.330017
12330,20179800.0,0.0,23.201172,18.03421,23.201172,23.183197,23.217377,23.274017,16.347046,16.389435,16.409332,16.355652,1.0,0.041058965,0.033558868,0.17725073,135.0,16.382416,11.402189,1.7536985,91.50362,2102.8025,3.9304694e-05,0.0,63.92194,154.3904,1.2339541e-37,30.000002,0.2518826,70.0,306.1497,223.00471,0.0,59.61365,0.2518625,0.0,85.65778,8.330017
12331,20179860.0,0.0,23.1904,18.057861,23.19043,23.16806,23.217194,23.273956,16.20102,16.31076,16.332458,16.25,1.0,0.040222704,0.033131853,0.17498158,131.0,16.215698,10.239617,1.1597058,89.76983,2117.874,3.9900635e-05,0.0,63.663258,151.51347,-1.1911e-41,30.000002,0.24835065,70.0,302.1795,219.40034,0.0,59.526356,0.24833041,0.0,85.54013,8.330017
12332,20179920.0,0.0,23.180115,18.081543,23.180115,23.153473,23.217285,23.273926,16.179596,16.24701,16.266663,16.197144,1.0,0.03938135,0.03270002,0.1724896,127.0,16.215698,9.079783,0.5657606,87.88423,2086.3909,3.9330553e-05,0.0,63.39581,148.61475,0.0,30.000002,0.2445861,70.0,298.166,215.70033,0.0,59.43508,0.24456523,0.0,85.385445,8.330017
12333,20179980.0,0.0,23.170929,18.105225,23.170929,23.14035,23.217773,23.274048,16.167511,16.206848,16.22226,16.174225,1.0,0.038538676,0.032259442,0.16982344,123.0,16.215698,7.926859,0.0,85.88715,2052.3777,3.8704435e-05,0.0,63.123577,145.67667,0.0,30.000002,0.24063724,70.0,294.15836,211.91617,0.0,59.339367,0.24061571,0.0,85.20326,8.330017
12334,20180040.0,0.0,23.16275,18.128906,23.16275,23.128448,23.218689,23.274231,16.019989,16.132996,16.150696,16.070557,1.0,0.037677918,0.03198118,0.16692325,119.0,16.049011,6.785178,0.0,83.77763,2060.6765,3.9163362e-05,0.0,62.85394,142.5166,0.0,30.000002,0.23659772,70.0,290.1865,207.96375,0.0,59.369476,0.23657581,0.0,85.00474,8.330017
12335,20180100.0,0.0,23.155365,18.152588,23.155365,23.117462,23.21997,23.274353,16.002563,16.069427,16.085724,16.017456,1.0,0.036819413,0.031828586,0.16387658,115.0,16.049011,5.6577435,0.0,81.56302,2026.14,3.852673e-05,0.0,62.59952,139.13869,0.0,30.000002,0.2325399,70.0,286.2914,203.88042,0.0,59.50573,0.23251778,0.0,84.80506,8.330017
12336,20180160.0,0.0,23.149963,18.176208,23.149963,23.109161,23.22171,23.274445,15.994171,16.032043,16.044342,15.999115,1.0,0.035973903,0.031720098,0.16072077,111.0,16.049011,4.5501194,0.0,79.27899,1990.1744,3.7846818e-05,0.0,62.35698,135.65715,0.0,30.000002,0.22842999,70.0,282.39246,199.73322,0.0,59.685917,0.22840777,0.0,84.59711,8.330017
12337,20180220.0,0.0,23.146667,18.199799,23.146667,23.103607,23.22403,23.274536,16.060669,16.035278,16.041351,16.037994,0.0,0.035142798,0.031640954,0.1574878,107.0,16.132294,3.468439,0.0,76.951294,1932.2013,3.659266e-05,0.0,62.127842,132.07745,0.0,30.000002,0.22428659,70.0,278.51187,195.53552,0.0,59.901207,0.22426435,0.0,84.38605,8.330017
12338,20180280.0,0.0,23.145721,18.223328,23.145721,23.101196,23.22699,23.27472,16.06726,16.047852,16.050201,16.059021,0.0,0.034328725,0.031577215,0.15421551,103.0,16.132294,2.4197733,0.0,74.61552,1895.5878,3.5892102e-05,0.0,61.915386,128.39726,0.0,30.000002,0.22013621,70.0,274.68985,191.29832,0.0,60.144077,0.22011405,0.0,84.17951,8.330017
12339,20180340.0,0.0,23.14679,18.246796,23.14679,23.10147,23.230621,23.274963,16.070282,16.056183,16.056946,16.065948,0.0,0.033535045,0.031521358,0.15093748,99.0,16.132294,1.4107131,0.0,72.29631,1859.7529,3.5200927e-05,0.0,61.72422,124.60901,0.0,30.000002,0.21600822,70.0,270.9634,187.02985,0.0,60.411922,0.21598627,0.0,83.98572,8.330017
12340,20180400.0,0.0,23.149994,18.270172,23.149994,23.104645,23.234924,23.2753,16.143982,16.08487,16.084076,16.114471,0.0,0.032765295,0.031468265,0.14768752,95.0,16.215607,0.44861203,0.0,70.02363,1804.2684,3.3996774e-05,0.0,61.559723,120.70384,0.0,30.000002,0.21193498,70.0,267.36642,182.73811,0.0,60.70417,0.21191303,0.0,83.81387,8.330017
12341,20180460.0,0.0,23.155243,18.293457,23.155243,23.110535,23.239746,23.275848,16.153687,16.112701,16.111603,16.141876,0.0,0.032079022,0.031407267,0.14447527,91.0,16.215607,0.0,0.0,67.82342,1770.808,3.335015e-05,0.0,61.469578,116.63165,0.0,30.000002,0.20797433,70.0,263.933,178.41373,0.0,61.021454,0.20795304,0.0,83.67549,8.330017
12342,20180520.0,0.0,23.162476,18.31665,23.162476,23.119019,23.244995,23.27649,16.159973,16.130737,16.129852,16.152802,0.0,0.031733558,0.031314764,0.1412843,87.0,16.215607,0.0,0.0,65.720955,1740.1979,3.274897e-05,0.0,61.66187,112.14849,0.0,30.000002,0.20434405,70.0,260.73383,173.98042,0.0,61.380272,0.20432349,0.0,83.608315,8.330017
12343,20180580.0,0.0,23.17154,18.339691,23.17154,23.130157,23.25055,23.277313,16.238342,16.165985,16.165161,16.20404,0.0,0.03148462,0.03122675,0.1382729,83.0,16.29892,0.0,0.0,63.744534,1692.6853,3.170234e-05,0.0,61.960876,107.48399,0.0,30.000002,0.20099457,70.0,257.78772,169.56944,0.0,61.78639,0.20097455,0.0,83.617836,8.330017
12344,20180640.0,0.0,23.182465,18.36261,23.182465,23.14392,23.256378,23.27832,16.250183,16.199188,16.198547,16.235168,0.0,0.03129999,0.031139854,0.13545036,79.0,16.29892,0.0,0.0,61.91936,1667.9753,3.1218406e-05,0.0,62.34152,102.72309,0.0,30.000002,0.19789937,70.0,255.09036,165.22372,0.0,62.23256,0.19788052,0.0,83.70055,8.330017
12345,20180700.0,0.0,23.194763,18.385376,23.194794,23.15976,23.26239,23.27945,16.256897,16.221527,16.2211,16.24878,0.0,0.031152617,0.031053716,0.13284005,75.0,16.29892,0.0,0.0,60.26289,1645.696,3.0775824e-05,0.0,62.78641,97.90264,0.0,30.000002,0.19505468,70.0,252.63684,160.96204,0.0,62.71876,0.19503668,0.0,83.86291,8.330017
12346,20180760.0,0.0,23.207367,18.407959,23.207367,23.176117,23.26828,23.280792,16.335724,16.259094,16.25879,16.299164,0.0,0.031030083,0.03096822,0.13045268,71.0,16.382202,0.0,0.0,58.774216,1606.4209,2.9897179e-05,0.0,63.28866,93.05164,0.0,30.000002,0.19245851,70.0,250.42032,156.7987,0.0,63.24611,0.1924412,0.0,84.11057,8.330017
12347,20180820.0,0.0,23.221222,18.43039,23.221222,23.194458,23.274353,23.282318,16.346283,16.293488,16.293274,16.330353,0.0,0.030917775,0.030879192,0.12829211,67.0,16.382202,0.0,0.0,57.477806,1589.007,2.9552624e-05,0.0,63.840477,88.191925,0.0,30.000002,0.19009578,70.0,248.42607,152.73845,0.0,63.81379,0.1900794,0.0,84.449165,8.330017
12348,20180880.0,0.0,23.236084,18.452637,23.236084,23.214355,23.28061,23.283997,16.35196,16.31604,16.315918,16.343231,0.0,0.030807456,0.030783357,0.12637292,63.0,16.382202,0.0,0.0,56.38642,1573.6351,2.9241484e-05,0.0,64.4424,83.32237,0.0,30.000002,0.18796971,70.0,246.64465,148.77742,0.0,64.42563,0.18795413,0.0,84.89207,8.330017
12349,20180940.0,0.0,23.251862,18.47467,23.251831,23.235687,23.286987,23.285828,16.431366,16.35376,16.353668,16.393066,0.0,0.030693099,0.030677956,0.12471398,59.0,16.465515,0.0,0.0,55.520473,1541.7007,2.8509932e-05,0.0,65.09828,78.43942,0.0,30.000002,0.18609004,70.0,245.13158,144.9126,0.0,65.08768,0.18607515,0.0,85.45657,8.330017
12350,20181000.0,0.0,23.268524,18.49649,23.268524,23.258453,23.29358,23.287842,16.441193,16.388092,16.388031,16.424469,0.0,0.030568343,0.030558852,0.123314776,55.0,16.465515,0.0,0.0,54.886692,1531.119,2.8293194e-05,0.0,65.81087,73.552826,0.0,30.000002,0.18444623,70.0,243.87787,141.14236,0.0,65.80418,0.18443221,0.0,86.1552,8.330017
12351,20181060.0,0.0,23.284119,18.518097,23.284119,23.279541,23.299957,23.29004,16.44635,16.410492,16.410461,16.437653,0.0,0.030431876,0.03042593,0.12216717,51.0,16.465515,0.0,0.0,54.453995,1522.1364,2.8104805e-05,0.0,66.58724,68.676865,0.0,30.000002,0.18302791,70.0,242.84036,137.46819,0.0,66.58302,0.1830147,0.0,87.00029,8.330017
12352,20181120.0,0.0,23.300232,18.53946,23.300232,23.301514,23.306519,23.29245,16.52539,16.447815,16.447784,16.486542,0.0,0.030280635,0.030276878,0.12126734,47.0,16.548798,0.0,0.0,54.250633,1496.4049,2.7498432e-05,0.0,67.43566,63.823704,0.0,30.000002,0.18182695,70.0,241.98384,133.89113,0.0,67.43298,0.18181421,0.0,88.00883,8.330017
12353,20181180.0,0.0,23.316986,18.560547,23.316956,23.32431,23.313293,23.295044,16.534271,16.481506,16.481506,16.517456,0.0,0.030107807,0.030105438,0.120604,43.0,16.548798,0.0,0.0,54.277122,1491.4065,2.738937e-05,0.0,68.363365,59.008316,0.0,30.000002,0.18081905,70.0,241.27615,130.40929,0.0,68.36165,0.18080716,0.0,89.19918,8.330017
12354,20181240.0,0.0,23.334045,18.58136,23.334045,23.347443,23.320282,23.297852,16.538727,16.50351,16.503479,16.53064,0.0,0.029908566,0.029907081,0.12016804,39.0,16.548798,0.0,0.0,54.534306,1487.6826,2.7298971e-05,0.0,69.38355,54.241154,0.0,30.000002,0.1799842,70.0,240.69162,127.019424,0.0,69.38247,0.17997295,0.0,90.59756,8.330017
12355,20181300.0,0.0,23.351532,18.601929,23.351501,23.37091,23.327484,23.300903,16.616394,16.53955,16.53955,16.577454,0.0,0.029677864,0.029676914,0.119968064,35.0,16.63211,0.0,0.0,55.041798,1466.8938,2.6786776e-05,0.0,70.517555,49.524776,0.0,30.000002,0.17931919,70.0,240.21101,123.71908,0.0,70.51685,0.17930807,0.0,92.247795,8.330017
12356,20181360.0,0.0,23.36734,18.622192,23.36734,23.391754,23.334564,23.304169,16.624817,16.572601,16.572601,16.60852,0.0,0.02941116,0.029410556,0.11991781,31.0,16.63211,0.021476515,0.0,55.730278,1465.8943,2.6760139e-05,0.0,71.76888,44.933147,0.0,30.000002,0.17874067,70.0,239.81178,120.52824,0.0,71.76844,0.17873041,0.0,94.148926,8.330017
12357,20181420.0,0.0,23.38327,18.64212,23.38327,23.412537,23.341919,23.307709,16.627441,16.593475,16.593445,16.620178,0.0,0.029103853,0.029103471,0.12000581,27.0,16.63211,0.14415441,0.0,56.626778,1464.8778,2.672356e-05,0.0,73.16357,40.48117,0.0,30.000002,0.1782142,70.0,239.48009,117.44453,0.0,73.16328,0.17820433,0.0,96.352234,8.330017
12358,20181480.0,1.0,23.399078,18.661774,23.399109,23.432953,23.349426,23.311432,16.71695,16.631622,16.631561,16.67337,0.0,0.029256575,0.02916009,0.12152492,35.333332,16.715393,0.3428279,0.0,57.725685,1458.0739,2.6443038e-05,0.0,74.691376,37.366222,0.0,30.000002,0.17993383,70.0,239.5007,115.92372,0.0,74.61821,0.17993732,0.0,98.70386,8.330017
12359,20181540.0,1.0,23.413635,18.68106,23.413818,23.452606,23.35669,23.315033,16.739502,16.67331,16.673096,16.715942,0.0,0.030104548,0.029875034,0.122696474,43.666668,16.715393,0.61361,0.0,59.017624,1481.6963,2.686448e-05,0.0,75.98649,36.33018,0.0,30.000002,0.18266669,70.0,239.77368,116.066734,0.0,75.80707,0.18267593,0.0,99.91871,8.330017
12360,20181600.0,1.0,23.42694,18.700012,23.427582,23.471802,23.363312,23.318115,16.75061,16.705414,16.705048,16.738556,0.0,0.031252984,0.03085065,0.12374559,52.0,16.715393,0.9472352,0.0,60.499146,1508.7164,2.7335882e-05,0.0,76.728806,37.057953,0.0,30.000002,0.18587148,70.0,240.29047,117.52057,0.0,76.40882,0.18588565,0.0,99.981346,8.330017
12361,20181660.0,1.0,23.4357,18.71878,23.436157,23.496613,23.371094,23.322845,16.790863,16.753967,16.75354,16.785583,0.0,0.03650777,0.036364533,0.10867444,60.333332,16.798706,0.0,0.0,17.79992,1477.6642,2.6790927e-05,0.0,75.13851,50.766502,0.0,30.000002,0.18157586,70.0,240.6795,125.261246,0.0,75.04186,0.18158753,0.0,88.91613,8.330017
12362,20181720.0,1.0,23.446533,18.737518,23.447021,23.534058,23.375824,23.324615,16.71228,16.762207,16.762024,16.770996,0.0,0.039623763,0.03953046,0.088878855,68.666664,16.798706,0.0,0.0,0.0,1394.758,2.5397449e-05,0.0,71.21695,74.54085,0.0,30.000002,0.1680847,70.0,240.42137,136.06772,0.0,71.16148,0.16808778,0.0,76.862946,8.330017
12363,20181780.0,1.0,23.46521,18.756287,23.465363,23.584229,23.379578,23.32547,16.636139,16.71811,16.71811,16.716217,0.0,0.038734075,0.038678855,0.074755386,77.0,16.798706,0.0,0.0,0.0,1268.265,2.3015642e-05,0.0,67.359505,94.82127,0.0,30.000002,0.15220112,70.0,239.78377,142.84566,0.0,67.32732,0.15219642,0.0,69.23067,8.330017
12364,20181840.0,0.0,23.489655,18.774994,23.489655,23.641602,23.38443,23.327301,16.710724,16.70691,16.70691,16.705383,0.0,0.036740243,0.036707822,0.06582939,73.0,16.882019,0.0,0.0,0.0,1146.4596,2.0659529e-05,0.0,65.01767,103.20561,0.0,30.000002,0.13930386,70.0,239.07622,142.90727,0.0,64.99823,0.13928539,0.0,65.189156,8.330017
12365,20181900.0,0.0,23.517242,18.793701,23.517242,23.704285,23.390656,23.330475,16.734924,16.71463,16.71463,16.713684,0.0,0.034929585,0.034910377,0.059541397,69.0,16.882019,0.0,0.0,0.0,1063.0369,1.9087702e-05,0.0,63.707912,104.16755,0.0,30.000002,0.12939945,70.0,238.60753,139.61044,0.0,63.69596,0.1293782,0.0,62.798016,8.330017
12366,20181960.0,0.0,23.545227,18.812408,23.545227,23.76587,23.397797,23.334747,16.767242,16.73117,16.73117,16.729736,0.0,0.033496458,0.033484966,0.05520548,65.0,16.882019,0.0,0.0,0.0,1002.58093,1.7955015e-05,0.0,63.101433,100.87288,0.0,30.000002,0.12219853,70.0,238.41776,134.9355,0.0,63.094025,0.12217713,0.0,61.480694,8.330017
12367,20182020.0,0.0,23.574951,18.831055,23.574951,23.830048,23.405945,23.339966,16.886688,16.781921,16.781921,16.77716,0.0,0.032439988,0.032433003,0.052169647,61.0,16.965302,0.0,0.0,0.0,949.3656,1.6934295e-05,0.0,62.998123,95.37753,0.0,30.000002,0.11705059,70.0,238.43883,129.86278,0.0,62.993477,0.11702822,0.0,60.916615,8.330017
12368,20182080.0,0.0,23.606201,18.8497,23.606201,23.896149,23.414917,23.345978,16.90683,16.830688,16.830658,16.8237,0.0,0.031681057,0.031676736,0.050063837,57.0,16.965302,0.0,0.0,0.0,920.7253,1.6375718e-05,0.0,63.248253,88.91648,0.0,30.000002,0.1134271,70.0,238.59882,124.87986,0.0,63.245304,0.11340839,0.0,60.893547,8.330017
12369,20182140.0,0.0,23.63852,18.868286,23.63852,23.963379,23.424438,23.352478,16.925781,16.866882,16.866852,16.85904,0.0,0.031122103,0.031119434,0.04858509,53.0,16.965302,0.0,0.0,0.0,902.5461,1.6033933e-05,0.0,63.73096,82.21553,0.0,30.000002,0.110829726,70.0,238.84259,120.17999,0.0,63.729115,0.1108132,0.0,61.21136,8.330017
12370,20182200.0,0.0,23.671875,18.88684,23.671814,24.031433,23.434418,23.359467,17.029114,16.920807,16.920776,16.909943,0.0,0.030720541,0.030718872,0.04759624,49.0,17.048615,0.0,0.0,0.0,880.9164,1.559935e-05,0.0,64.40024,75.57609,0.0,30.000002,0.109038174,70.0,239.13011,115.82878,0.0,64.39908,0.109022506,0.0,61.78447,8.330017
12371,20182260.0,0.0,23.703552,18.905365,23.703552,24.094177,23.444763,23.367065,17.032104,16.965637,16.965637,16.954132,0.0,0.030425154,0.030424109,0.046912525,45.0,17.048615,0.0,0.0,0.0,872.78766,1.540814e-05,0.0,65.19813,69.2243,0.0,30.000002,0.107763566,70.0,239.43738,111.833206,0.0,65.197395,0.107749574,0.0,62.519604,8.330017
12372,20182320.0,0.0,23.735626,18.923859,23.735626,24.157227,23.455383,23.374908,17.038452,16.993866,16.993835,16.98352,0.0,0.030203851,0.030203195,0.046432544,41.0,17.048615,0.0,0.0,0.0,869.49634,1.5336254e-05,0.0,66.094955,63.23331,0.0,30.000002,0.106840886,70.0,239.75041,108.16585,0.0,66.0945,0.1068281,0.0,63.372326,8.330017
12373,20182380.0,0.0,23.768066,18.942291,23.768066,24.220459,23.466187,23.382996,17.133759,17.038788,17.038788,17.026825,0.0,0.030031053,0.03003064,0.046080265,37.0,17.131897,0.0,0.0,0.0,858.1728,1.5094681e-05,0.0,67.07049,57.625317,0.0,30.000002,0.10614116,70.0,240.06236,104.78907,0.0,67.0702,0.106128685,0.0,64.31315,8.330017
12374,20182440.0,0.0,23.80075,18.960693,23.80075,24.283844,23.477234,23.391266,17.128723,17.074951,17.074951,17.063416,0.0,0.029883727,0.029883467,0.045796037,33.0,17.131897,0.0,0.0,0.0,855.96387,1.5004942e-05,0.0,68.112366,52.383984,0.0,30.000002,0.10556406,70.0,240.37071,101.65808,0.0,68.11218,0.10555318,0.0,65.324554,8.330017
12375,20182500.0,0.0,23.833557,18.979034,23.833557,24.34726,23.488434,23.399689,17.130188,17.09674,17.09674,17.086945,0.0,0.029742837,0.029742675,0.045535326,29.0,17.131897,0.0,0.0,0.0,856.27155,1.4995244e-05,0.0,69.21541,47.476833,0.0,30.000002,0.10502156,70.0,240.67653,98.72439,0.0,69.21529,0.10501143,0.0,66.39862,8.330017
12376,20182560.0,0.0,23.863983,18.997314,23.863861,24.404297,23.499298,23.40799,17.220612,17.135895,17.135895,17.124847,0.0,0.029704528,0.029704425,0.045472477,27.666666,17.21521,0.0,0.0,0.0,847.8074,1.4784345e-05,0.0,70.35538,43.25848,0.0,30.000002,0.10488112,70.0,240.92805,96.30479,0.0,70.35529,0.10487324,0.0,67.5083,8.330017
12377,20182620.0,0.0,23.894073,19.015533,23.894073,24.461243,23.510254,23.416412,17.218811,17.169678,17.169678,17.158966,0.0,0.029705059,0.029704994,0.045478363,26.333334,17.21521,0.0,0.0,0.0,851.0493,1.4812291e-05,0.0,71.482376,39.624798,0.0,30.000002,0.10488829,70.0,241.14238,94.2567,0.0,71.48232,0.10488183,0.0,68.6026,8.330017
12378,20182680.0,0.0,23.924255,19.033691,23.924255,24.518036,23.52124,23.424866,17.220215,17.190338,17.190338,17.181244,0.0,0.029721593,0.029721553,0.045512535,25.0,17.21521,0.0,0.0,0.0,855.8441,1.4879658e-05,0.0,72.59749,36.432842,0.0,30.000002,0.104956724,70.0,241.33061,92.47301,0.0,72.59746,0.104951546,0.0,69.683716,8.330017
12379,20182740.0,0.0,23.954468,19.051788,23.954498,24.574615,23.532257,23.43335,17.308716,17.228546,17.228546,17.2182,0.0,0.029810842,0.029810814,0.045679655,25.0,17.298492,0.0,0.0,0.0,851.0466,1.472956e-05,0.0,73.67879,33.799255,0.0,30.000002,0.105298944,70.0,241.46725,91.08516,0.0,73.678764,0.105294816,0.0,70.72889,8.330017
12380,20182800.0,0.0,23.98468,19.069824,23.98468,24.63092,23.543274,23.441833,17.308136,17.26175,17.26175,17.251678,0.0,0.0299313,0.029931284,0.04589901,25.0,17.298492,0.0,0.0,0.0,858.5346,1.4839189e-05,0.0,74.697075,31.617853,0.0,30.000002,0.105760954,70.0,241.56824,89.98601,0.0,74.69706,0.105758086,0.0,71.709274,8.330017
12381,20182860.0,0.0,24.012207,19.0878,24.012207,24.681213,23.553772,23.450012,17.309418,17.281464,17.281464,17.27304,0.0,0.030071858,0.030071849,0.04615185,25.0,17.298492,0.0,0.0,0.0,866.983,1.4971098e-05,0.0,75.6493,29.801432,0.0,30.000002,0.106294625,70.0,241.64156,89.112015,0.0,75.649284,0.1062925,0.0,72.62289,8.330017
12382,20182920.0,0.0,24.039429,19.105682,24.039429,24.73117,23.56424,23.45816,17.395996,17.319305,17.319305,17.309631,0.0,0.030229976,0.030229967,0.04643338,25.0,17.381805,0.0,0.0,0.0,864.13684,1.4857805e-05,0.0,76.521454,28.317673,0.0,30.000002,0.106890805,70.0,241.68929,88.442986,0.0,76.52145,0.10688924,0.0,73.45628,8.330017
12383,20182980.0,0.0,24.066528,19.123505,24.066528,24.780823,23.574707,23.466309,17.393982,17.351257,17.351257,17.341919,0.0,0.030394996,0.030394988,0.046724766,25.0,17.381805,0.0,0.0,0.0,872.7203,1.498708e-05,0.0,77.31561,27.095976,0.0,30.000002,0.10751376,70.0,241.71826,87.928925,0.0,77.31561,0.10751282,0.0,74.21228,8.330017
12384,20183040.0,0.0,24.093414,19.141235,24.093445,24.83014,23.585083,23.474396,17.395386,17.370209,17.370209,17.362457,0.0,0.030563602,0.030563598,0.047020577,25.0,17.381805,0.0,0.0,0.0,883.0839,1.515026e-05,0.0,78.03322,26.09257,0.0,30.000002,0.10814675,70.0,241.7324,87.540535,0.0,78.03321,0.10814624,0.0,74.89275,8.330017
12385,20183100.0,0.0,24.120178,19.158875,24.120178,24.879059,23.595398,23.482422,17.479279,17.406952,17.406952,17.39798,0.0,0.030734409,0.030734407,0.04731826,25.0,17.465118,0.0,0.0,0.0,879.1833,1.5018423e-05,0.0,78.66509,25.293295,0.0,30.000002,0.10878551,70.0,241.73288,87.269165,0.0,78.665085,0.10878534,0.0,75.489174,8.330017
12386,20183160.0,0.0,24.144562,19.176453,24.144562,24.92279,23.605286,23.490173,17.4888,17.4404,17.4404,17.431427,0.0,0.030902497,0.030902497,0.04760947,25.0,17.465118,0.0,0.0,0.0,897.0982,1.5330288e-05,0.0,79.22244,24.649288,0.0,30.000002,0.10941324,70.0,241.72409,87.08241,0.0,79.222435,0.10941336,0.0,76.013,8.330017
12387,20183220.0,0.0,24.16864,19.19394,24.16864,24.966187,23.615143,23.497925,17.495148,17.463501,17.463501,17.455658,0.0,0.031066066,0.031066062,0.047891214,25.0,17.465118,0.0,0.0,0.0,917.9297,1.5713607e-05,0.0,79.702484,24.14634,0.0,30.000002,0.11002212,70.0,241.70757,86.970314,0.0,79.702484,0.11002247,0.0,76.46196,8.330017
12388,20183280.0,0.0,24.192535,19.211304,24.192566,25.009277,23.624939,23.505615,17.570374,17.498535,17.498535,17.489807,0.0,0.031223193,0.03122319,0.048160274,25.0,17.5484,0.0,0.0,0.0,911.6385,1.5524938e-05,0.0,80.10548,23.768745,0.0,30.000002,0.11060549,70.0,241.6849,86.92229,0.0,80.10548,0.110606015,0.0,76.83669,8.330017
12389,20183340.0,0.0,24.216309,19.228607,24.216309,25.052094,23.634705,23.513306,17.576965,17.530731,17.530731,17.522156,0.0,0.031371027,0.031371027,0.048412,25.0,17.5484,0.0,0.0,0.0,931.7823,1.5892818e-05,0.0,80.43291,23.500788,0.0,30.000002,0.111153044,70.0,241.65797,86.92661,0.0,80.43291,0.11115369,0.0,77.13911,8.330017
12390,20183400.0,0.0,24.239899,19.245789,24.239899,25.094574,23.64444,23.520935,17.577332,17.54953,17.54953,17.542358,0.0,0.031507645,0.031507645,0.04864333,25.0,17.5484,0.0,0.0,0.0,950.7381,1.6227366e-05,0.0,80.68831,23.327932,0.0,30.000002,0.111657664,70.0,241.62834,86.97312,0.0,80.68831,0.11165838,0.0,77.37297,8.330017
12391,20183460.0,0.0,24.261383,19.262878,24.261383,25.132385,23.653809,23.52835,17.651245,17.583221,17.583221,17.575134,0.0,0.031635344,0.031635344,0.048858535,25.0,17.631714,0.0,0.0,0.0,942.7939,1.600937e-05,0.0,80.896576,23.213339,0.0,30.000002,0.112128265,70.0,241.59766,87.04328,0.0,80.896576,0.11212906,0.0,77.56221,8.330017
12392,20183520.0,0.0,24.282654,19.279877,24.282654,25.170013,23.663208,23.535767,17.657837,17.614227,17.614227,17.606232,0.0,0.031750422,0.031750422,0.049051587,25.0,17.631714,0.0,0.0,0.0,961.3169,1.6349439e-05,0.0,81.046585,23.165676,0.0,30.000002,0.11255157,70.0,241.56651,87.138374,0.0,81.046585,0.11255237,0.0,77.696556,8.330017
12393,20183580.0,0.0,24.303772,19.296753,24.303772,25.207397,23.672546,23.543182,17.658112,17.632141,17.632141,17.625488,0.0,0.031851836,0.031851836,0.049220916,25.0,17.631714,0.0,0.0,0.0,978.543,1.6654814e-05,0.0,81.14334,23.174881,0.0,30.000002,0.112923816,70.0,241.53587,87.251625,0.0,81.14334,0.11292462,0.0,77.78093,8.330017
12394,20183640.0,0.0,24.324799,19.313507,24.32483,25.244598,23.681885,23.550598,17.731567,17.665283,17.665283,17.657623,0.0,0.031943373,0.031943373,0.049373105,25.0,17.714996,0.0,0.0,0.0,968.6593,1.6401546e-05,0.0,81.20668,23.217575,0.0,30.000002,0.11325913,70.0,241.50609,87.373634,0.0,81.20668,0.11325997,0.0,77.834076,8.330017
12395,20183700.0,0.0,24.345795,19.33017,24.345795,25.281677,23.691284,23.558044,17.738312,17.695831,17.695831,17.688202,0.0,0.032021564,0.032021564,0.049502626,25.0,17.714996,0.0,0.0,0.0,985.5104,1.6710714e-05,0.0,81.230644,23.297335,0.0,30.000002,0.113545105,70.0,241.478,87.502884,0.0,81.230644,0.1135459,0.0,77.8506,8.330017
12396,20183760.0,0.0,24.36493,19.34668,24.36496,25.314606,23.700378,23.565308,17.739044,17.715454,17.715454,17.708984,0.0,0.032089017,0.032089017,0.04961391,25.0,17.714996,0.0,0.0,0.0,1001.15985,1.698956e-05,0.0,81.22698,23.401388,0.0,30.000002,0.113791384,70.0,241.45158,87.6348,0.0,81.22698,0.11379218,0.0,77.84149,8.330017
12397,20183820.0,0.0,24.383911,19.363098,24.383942,25.347412,23.709473,23.572601,17.812012,17.74765,17.74765,17.740265,0.0,0.032144275,0.032144275,0.049704693,25.0,17.79831,0.0,0.0,0.0,989.2521,1.670204e-05,0.0,81.1962,23.52727,0.0,30.000002,0.11399276,70.0,241.42747,87.76643,0.0,81.1962,0.11399349,0.0,77.807335,8.330017
12398,20183880.0,0.0,24.402863,19.379395,24.402893,25.380157,23.718628,23.579956,17.818726,17.777496,17.777496,17.770111,0.0,0.032187648,0.032187648,0.04977554,25.0,17.79831,0.0,0.0,0.0,1004.2271,1.6978183e-05,0.0,81.143845,23.667837,0.0,30.000002,0.114150375,70.0,241.40602,87.89396,0.0,81.143845,0.11415106,0.0,77.75338,8.330017
12399,20183940.0,0.0,24.421783,19.395569,24.421783,25.41275,23.727814,23.58731,17.819305,17.79477,17.79477,17.788574,0.0,0.032219697,0.032219697,0.049827438,25.0,17.79831,0.0,0.0,0.0,1018.086,1.7224549e-05,0.0,81.07506,23.816763,0.0,30.000002,0.11426643,70.0,241.38742,88.01432,0.0,81.07506,0.11426705,0.0,77.68449,8.330017
12400,20184000.0,0.0,24.440674,19.41159,24.440674,25.445312,23.73703,23.594727,17.892548,17.827606,17.827606,17.820312,0.0,0.032244336,0.032244336,0.049866926,25.0,17.881592,0.0,0.0,0.0,1004.53986,1.6907972e-05,0.0,80.997894,23.96819,0.0,30.000002,0.11435532,70.0,241.37088,88.128265,0.0,80.997894,0.1143559,0.0,77.60807,8.330017
12401,20184060.0,0.0,24.457977,19.42749,24.458008,25.474213,23.746063,23.60202,17.898987,17.859314,17.859314,17.851837,0.0,0.03226084,0.03226084,0.04989285,25.0,17.881592,0.0,0.0,0.0,1017.77747,1.7149532e-05,0.0,80.91361,24.119287,0.0,30.000002,0.11441431,70.0,241.35678,88.23335,0.0,80.91361,0.11441482,0.0,77.52538,8.330017
12402,20184120.0,0.0,24.47519,19.443237,24.47522,25.503113,23.755127,23.609375,17.901093,17.878387,17.878387,17.87207,0.0,0.032269925,0.032269925,0.049906414,25.0,17.881592,0.0,0.0,0.0,1030.6521,1.7384684e-05,0.0,80.82534,24.266422,0.0,30.000002,0.11444609,70.0,241.34514,88.328224,0.0,80.82534,0.11444655,0.0,77.439384,8.330017
12403,20184180.0,0.0,24.492432,19.458862,24.492432,25.531952,23.764252,23.61679,17.973816,17.910278,17.910278,17.903015,0.0,0.032272328,0.032272328,0.049908865,25.0,17.964905,0.0,0.0,0.0,1015.55396,1.7041826e-05,0.0,80.735794,24.406551,0.0,30.000002,0.11445339,70.0,241.33592,88.41188,0.0,80.735794,0.114453785,0.0,77.352615,8.330017
12404,20184240.0,0.0,24.509705,19.474335,24.509705,25.560822,23.773438,23.624268,17.980682,17.940826,17.940826,17.933472,0.0,0.03226946,0.03226946,0.04990258,25.0,17.964905,0.0,0.0,0.0921442,1027.7302,1.7265318e-05,0.0,80.64792,24.537188,0.0,30.000002,0.114441395,70.0,241.32884,88.4844,0.0,80.64792,0.114441745,0.0,77.26781,8.330017
12405,20184300.0,0.0,24.528992,19.489685,24.529022,25.58963,23.782715,23.631805,17.982574,17.959442,17.959442,17.953278,0.0,0.032212008,0.032212008,0.050059155,25.0,17.964905,0.0,0.0,0.58080673,1039.8556,1.7479655e-05,0.0,80.57315,24.583504,0.0,30.000002,0.1144828,70.0,241.32266,88.5234,0.0,80.57315,0.114483066,0.0,77.30814,8.330017
