,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12406,20184360.0,0.0,24.55008,19.504852,24.55008,25.614838,23.79184,23.639313,18.05716,17.991852,17.991852,17.984894,0.0,0.032102924,0.032102924,0.050464984,25.0,18.048218,0.0,0.0,1.3084362,1025.786,1.714923e-05,0.0,80.55911,24.481672,0.0,30.000002,0.11467022,70.0,241.31386,88.51875,0.0,80.55911,0.114670515,0.0,77.55544,8.330017
12407,20184420.0,0.0,24.573395,19.519897,24.573395,25.639679,23.801117,23.646973,18.066101,18.023895,18.023895,18.01712,0.0,0.03196304,0.03196304,0.05108149,25.0,18.048218,0.0,0.0,2.273929,1040.6643,1.7407874e-05,0.0,80.60984,24.253841,0.0,30.000002,0.11500646,70.0,241.30081,88.48399,0.0,80.60984,0.115006804,0.0,77.98403,8.330017
12408,20184480.0,0.0,24.599365,19.53476,24.599365,25.66391,23.810547,23.654755,18.070984,18.044586,18.044586,18.039124,0.0,0.031794623,0.031794623,0.05194904,25.0,18.048218,0.0,0.0,3.4775722,1057.4479,1.7693887e-05,0.0,80.74195,23.886295,0.0,30.000002,0.115534954,70.0,241.28073,88.423386,0.0,80.74195,0.11553533,0.0,78.631584,8.330017
12409,20184540.0,0.0,24.6279,19.5495,24.6279,25.687317,23.82016,23.66272,18.146698,18.078247,18.078247,18.073242,0.0,0.03160213,0.03160213,0.053077146,25.0,18.1315,0.0,0.0,4.9208617,1048.5918,1.744435e-05,0.0,80.96735,23.37903,0.0,30.000002,0.116279565,70.0,241.25154,88.34332,0.0,80.96735,0.11628022,0.0,79.51915,8.330017
12410,20184600.0,0.0,24.6586,19.564056,24.6586,25.709808,23.829987,23.670898,18.157043,18.11148,18.11148,18.107574,0.0,0.031394828,0.031394828,0.05445368,25.0,18.1315,0.0,0.0,6.5760345,1069.7036,1.7798046e-05,0.0,81.28829,22.755077,0.0,30.000002,0.117240764,70.0,241.21156,88.25643,0.0,81.28829,0.117241636,0.0,80.64596,8.330017
12411,20184660.0,0.0,24.689697,19.57843,24.689728,25.72815,23.839722,23.679047,18.16269,18.133057,18.133057,18.130798,0.0,0.03117775,0.03117775,0.056074966,25.0,18.1315,0.0,0.0,8.393688,1093.172,1.8189487e-05,0.0,81.71247,22.028759,0.0,30.000002,0.118427716,70.0,241.15892,88.172775,0.0,81.71247,0.118428886,0.0,82.01957,8.330017
12412,20184720.0,0.0,24.722198,19.592651,24.722229,25.745056,23.84964,23.687408,18.238342,18.16748,18.16748,18.167267,0.0,0.030952388,0.030952388,0.05794564,25.0,18.214813,0.0,0.0,10.379953,1090.506,1.8037976e-05,0.0,82.24639,21.215656,0.0,30.000002,0.11984718,70.0,241.09195,88.10227,0.0,82.24639,0.11984869,0.0,83.63871,8.330017
12413,20184780.0,0.0,24.755829,19.60672,24.75586,25.760529,23.859802,23.695953,18.249115,18.201233,18.201233,18.203033,0.0,0.030719636,0.030719636,0.06003956,25.0,18.214813,0.0,0.0,12.507536,1118.1753,1.8494846e-05,0.0,82.886635,20.343071,0.0,30.000002,0.12147473,70.0,241.01077,88.05279,0.0,82.886635,0.12147657,0.0,85.47999,8.330017
12414,20184840.0,0.0,24.789948,19.620575,24.790009,25.774292,23.870148,23.704712,18.255035,18.223816,18.223816,18.226776,0.0,0.030484311,0.030484311,0.062341966,25.0,18.214813,0.0,0.0,14.761959,1148.0653,1.8986566e-05,0.0,83.63875,19.43294,0.0,30.000002,0.12330264,70.0,240.91452,88.03392,0.0,83.63875,0.1233045,0.0,87.54237,8.330017
12415,20184900.0,0.0,24.824158,19.634277,24.824219,25.786163,23.880737,23.713654,18.329285,18.257965,18.257965,18.264526,0.0,0.030246804,0.030246804,0.06483162,25.0,18.298096,0.0,0.0,17.132496,1150.7026,1.8918405e-05,0.0,84.506775,18.504883,0.0,30.000002,0.12532063,70.0,240.80273,88.05376,0.0,84.506775,0.12532333,0.0,89.82724,8.330017
12416,20184960.0,0.0,24.856445,19.647797,24.856537,25.793823,23.891205,23.722595,18.339478,18.29123,18.29123,18.30014,0.0,0.0300147,0.0300147,0.067459255,25.0,18.298096,0.0,0.0,19.5541,1183.4204,1.9454654e-05,0.0,85.48114,17.593275,0.0,30.000002,0.12748359,70.0,240.67723,88.11897,0.0,85.48114,0.1274867,0.0,92.30479,8.330017
12417,20185020.0,0.0,24.88742,19.661133,24.887512,25.799469,23.901855,23.73169,18.344604,18.313232,18.313232,18.322144,0.0,0.029793367,0.029793367,0.070191465,25.0,18.298096,0.0,0.0,22.021152,1217.6119,2.0016942e-05,0.0,86.56046,16.718794,0.0,30.000002,0.12977277,70.0,240.53868,88.2365,0.0,86.56046,0.12977628,0.0,94.96572,8.330017
12418,20185080.0,0.0,24.916656,19.674286,24.916779,25.802979,23.912659,23.740967,18.34845,18.327362,18.327362,18.335114,0.0,0.02958554,0.02958554,0.07299857,25.0,18.300018,0.0,0.0,24.513664,1251.7953,2.0573116e-05,0.0,87.73858,15.89903,0.0,30.000002,0.13216399,70.0,240.38866,88.410164,0.0,87.73858,0.13216797,0.0,97.802284,8.330017
12419,20185140.0,0.0,24.932037,19.687256,24.932129,25.804565,23.923492,23.750244,18.348633,18.336365,18.336365,18.342438,0.0,0.029797006,0.029797006,0.07481385,25.0,18.300018,0.0,0.0,27.011744,1285.1058,2.1133463e-05,0.0,88.92123,15.419614,0.0,30.000002,0.13440427,70.0,240.233,88.74392,0.0,88.92123,0.1344087,0.0,99.78988,8.330017
12420,20185200.0,0.0,24.92633,19.700012,24.926483,25.80545,23.93399,23.759247,18.344177,18.34082,18.34082,18.344666,0.0,0.030561145,0.030561145,0.0750708,25.0,18.300018,0.0,0.0,29.514751,1312.2112,2.1616832e-05,0.0,89.70999,15.525566,0.0,30.000002,0.13618405,70.0,240.08514,89.304794,0.0,89.70999,0.13618846,0.0,100.009514,8.330017
12421,20185260.0,1.0,24.924469,19.712524,24.924774,25.803925,23.943542,23.767426,18.347961,18.343048,18.343048,18.345398,0.0,0.031491853,0.031491853,0.07662755,33.333332,18.300018,0.0,0.0,31.989655,1346.5425,2.2178394e-05,0.0,89.97812,16.229794,0.0,30.000002,0.13960156,70.0,239.78513,90.692276,0.0,89.97812,0.13961016,0.0,100.00094,8.330017
12422,20185320.0,1.0,24.928864,19.724731,24.92926,25.80069,23.952545,23.775116,18.360046,18.348663,18.348663,18.351105,0.0,0.03242896,0.03242896,0.079361804,41.666668,18.300018,0.0,0.0,34.424103,1392.943,2.2939674e-05,0.0,89.80755,17.373209,0.0,30.000002,0.14420561,70.0,239.40205,92.69021,0.0,89.80755,0.14421856,0.0,99.99993,8.330017
12423,20185380.0,1.0,24.938354,19.736603,24.938812,25.794952,23.96103,23.782318,18.373962,18.35788,18.35788,18.361298,0.0,0.03332487,0.03332487,0.08318011,50.0,18.300018,0.0,0.0,36.787724,1449.6632,2.3868435e-05,0.0,89.225075,18.953897,0.0,30.000002,0.14980392,70.0,238.99184,95.25172,0.0,89.225075,0.14981243,0.0,99.99996,8.330017
12424,20185440.0,1.0,24.952454,19.748169,24.953033,25.785553,23.968933,23.789001,18.388031,18.370026,18.370026,18.374603,0.0,0.03413084,0.03413084,0.08820551,58.333332,18.300018,0.0,0.0,39.03286,1517.4597,2.4976127e-05,0.0,88.21047,21.066309,0.0,30.000002,0.1564475,70.0,238.61964,98.47179,0.0,88.21047,0.15646811,0.0,99.99999,8.330017
12425,20185500.0,1.0,24.969055,19.75946,24.969696,25.772217,23.97647,23.79538,18.401031,18.383026,18.383026,18.38858,0.0,0.03482728,0.03482728,0.0942235,66.666664,18.300018,0.0,0.0,41.12991,1593.2928,2.6213576e-05,0.0,86.89476,23.687208,0.0,30.000002,0.16385557,70.0,238.4132,102.26751,0.0,86.89476,0.16388209,0.0,100.0,8.330017
12426,20185560.0,1.0,24.986115,19.770416,24.986847,25.752533,23.983368,23.801208,18.412415,18.395935,18.395935,18.402039,0.0,0.035382207,0.035382207,0.10132243,75.0,18.300018,0.0,0.0,42.98357,1677.1398,2.758261e-05,0.0,85.293755,26.92172,0.0,30.000002,0.17206004,70.0,238.54112,106.73651,0.0,85.293755,0.17208809,0.0,100.0,8.330017
12427,20185620.0,1.0,25.002258,19.781036,25.003052,25.727173,23.98999,23.806793,18.421997,18.407928,18.407928,18.414062,0.0,0.03578476,0.03578476,0.109338194,83.333336,18.300018,0.0,0.0,44.54955,1766.8745,2.9049184e-05,0.0,83.50761,30.778055,0.0,30.000002,0.18087757,70.0,239.25537,111.857445,0.0,83.50761,0.1809095,0.0,100.0,8.330017
12428,20185680.0,1.0,25.01004,19.791382,25.010773,25.69638,23.996399,23.812195,18.42865,18.41864,18.41864,18.424194,0.0,0.036321636,0.036321636,0.11722452,91.666664,18.300018,0.0,0.0,45.800877,1858.6683,3.0567353e-05,0.0,81.558235,35.705173,0.0,30.000002,0.18986192,70.0,240.87901,117.82485,0.0,81.558235,0.18990119,0.0,99.39142,8.330017
12429,20185740.0,1.0,24.999695,19.801392,25.00061,25.660797,24.00235,23.8172,18.4263,18.426178,18.426178,18.429169,0.0,0.03733407,0.03733407,0.123248115,100.0,18.300018,0.0,0.0,46.67676,1942.9393,3.200887e-05,0.0,79.158,43.171326,0.0,30.000002,0.1978914,70.0,243.72319,125.32435,0.0,79.158,0.19793367,0.0,97.07284,8.330017
12430,20185800.0,1.0,24.981262,19.811127,24.982208,25.621613,24.00769,23.821625,18.412842,18.426788,18.426788,18.424652,0.0,0.038269885,0.038269885,0.12759973,108.333336,18.300018,0.0,0.0,47.142513,2012.1788,3.3230826e-05,0.0,76.2353,53.82216,0.0,30.000002,0.20411433,70.0,247.89323,134.55705,0.0,76.2353,0.20415702,0.0,93.68838,8.330017
12431,20185860.0,1.0,24.957886,19.820526,24.95871,25.580658,24.012299,23.82544,18.387848,18.41742,18.41742,18.408386,0.0,0.038868558,0.038868558,0.12974651,116.666664,18.300018,0.0,0.0,47.148487,2056.9565,3.4074965e-05,0.0,72.95711,68.31087,0.0,30.000002,0.2074168,70.0,252.41599,145.56004,0.0,72.95711,0.20745106,0.0,89.644714,8.330017
12432,20185920.0,1.0,24.932373,19.82962,24.93332,25.539398,24.016632,23.82904,18.353119,18.398682,18.398682,18.382324,0.0,0.038923733,0.038923733,0.12957337,125.0,18.300018,0.0,0.0,46.757595,2073.444,3.4469875e-05,0.0,69.64047,86.18291,0.0,30.000002,0.20741591,70.0,256.3686,157.7273,0.0,69.64047,0.20745055,0.0,85.51879,8.330017
12433,20185980.0,1.0,24.907532,19.838379,24.908234,25.499268,24.020996,23.832642,18.31247,18.370148,18.370148,18.347107,0.0,0.038432606,0.038432606,0.12742308,133.33333,18.300018,0.0,0.0,45.95237,2058.5017,3.433323e-05,0.0,66.58219,105.6604,0.0,30.000002,0.2042671,70.0,259.1679,169.64398,0.0,66.58219,0.20429009,0.0,81.741264,8.330017
12434,20186040.0,1.0,24.883759,19.846863,24.884338,25.461365,24.025604,23.836487,18.274353,18.336884,18.336884,18.309631,0.0,0.037579983,0.037579983,0.123968564,141.66667,18.300018,0.0,0.0,44.798763,2020.6487,3.3794226e-05,0.0,63.947098,124.68862,0.0,30.000002,0.19916259,70.0,260.88138,180.18378,0.0,63.947098,0.19918074,0.0,78.49369,8.330017
12435,20186100.0,1.0,24.86142,19.855011,24.861877,25.426239,24.03064,23.840698,18.243927,18.303253,18.303253,18.275024,0.0,0.036604434,0.036604434,0.11995644,150.0,18.300018,0.0,0.0,43.3275,1967.8116,3.2971508e-05,0.0,61.7957,141.64638,0.0,30.000002,0.19319592,70.0,261.707,188.65514,0.0,61.7957,0.19320796,0.0,75.81206,8.330017
12436,20186160.0,0.0,24.841919,19.862854,24.841919,25.395844,24.036072,23.845367,18.219543,18.271515,18.271515,18.24527,0.0,0.035416335,0.035416335,0.11508574,146.0,18.300018,0.0,0.0,41.575413,1901.1838,3.19096e-05,0.0,60.185814,152.37106,0.0,30.000002,0.18594189,70.0,260.4388,192.27094,0.0,60.185814,0.18593475,0.0,73.74416,8.330017
12437,20186220.0,0.0,24.823639,19.870392,24.823639,25.369202,24.042084,23.850586,18.206207,18.244629,18.244629,18.222595,0.0,0.03437594,0.03437594,0.11041538,142.0,18.300018,0.0,0.0,39.577732,1831.6396,3.0756793e-05,0.0,59.123898,157.43352,0.0,30.000002,0.1791866,70.0,258.24774,192.38713,0.0,59.123898,0.17917322,0.0,72.26088,8.330017
12438,20186280.0,0.0,24.806305,19.877594,24.806366,25.34613,24.048584,23.856232,18.20459,18.226257,18.226257,18.210571,0.0,0.033545148,0.033545148,0.10600152,138.0,18.300018,0.0,0.0,37.367683,1765.8566,2.9655741e-05,0.0,58.464825,158.71277,0.0,30.000002,0.17310807,70.0,255.69154,190.41055,0.0,58.464825,0.1730914,0.0,71.137764,8.330017
12439,20186340.0,0.0,24.789917,19.884521,24.789917,25.326569,24.05545,23.862213,18.209717,18.216766,18.216766,18.207886,0.0,0.032912083,0.032912083,0.10180625,134.0,18.300018,0.0,0.0,34.97776,1705.767,2.8648263e-05,0.0,58.105564,157.48955,0.0,30.000002,0.16764455,70.0,253.04752,187.182,0.0,58.105564,0.16762611,0.0,70.241615,8.330017
12440,20186400.0,0.0,24.774261,19.891113,24.774261,25.310364,24.062653,23.8685,18.217224,18.214142,18.214142,18.210846,0.0,0.032446682,0.032446682,0.097760014,130.0,18.300018,0.0,0.0,32.44439,1651.573,2.7743085e-05,0.0,57.956856,154.8291,0.0,30.000002,0.1626658,70.0,250.49693,183.32713,0.0,57.956856,0.16264677,0.0,69.468704,8.330017
12441,20186460.0,0.0,24.759521,19.8974,24.759521,25.29779,24.069885,23.874939,18.225037,18.216064,18.216064,18.216675,0.0,0.03211586,0.03211586,0.093811475,126.0,18.300018,0.0,0.0,29.801548,1602.5663,2.6928969e-05,0.0,57.96243,151.3061,0.0,30.000002,0.15805466,70.0,248.11224,179.15372,0.0,57.96243,0.15803564,0.0,68.76231,8.330017
12442,20186520.0,0.0,24.745605,19.903381,24.745605,25.28836,24.07727,23.881561,18.231873,18.220245,18.220245,18.223083,0.0,0.03188466,0.03188466,0.08991651,122.0,18.300018,0.0,0.0,27.080471,1557.6909,2.6188107e-05,0.0,58.071877,147.3579,0.0,30.000002,0.15369648,70.0,245.95677,174.87653,0.0,58.071877,0.15367775,0.0,68.07735,8.330017
12443,20186580.0,0.0,24.732605,19.909058,24.732605,25.282043,24.084778,23.888245,18.237427,18.225159,18.225159,18.228973,0.0,0.0317225,0.0317225,0.08605336,118.0,18.300018,0.0,0.0,24.315838,1515.8788,2.5501327e-05,0.0,58.249622,143.2249,0.0,30.000002,0.14950794,70.0,244.1569,170.602,0.0,58.249622,0.14949001,0.0,67.38816,8.330017
12444,20186640.0,0.0,24.72049,19.914398,24.72049,25.278717,24.092377,23.89502,18.24176,18.22998,18.22998,18.234009,0.0,0.031608522,0.031608522,0.08222149,114.0,18.300018,0.0,0.0,21.537132,1476.4377,2.4855988e-05,0.0,58.475407,139.01126,0.0,30.000002,0.1454476,70.0,242.68736,166.37225,0.0,58.475407,0.1454302,0.0,66.68452,8.330017
12445,20186700.0,0.0,24.709534,19.919464,24.709534,25.2789,24.100037,23.901855,18.244934,18.234314,18.234314,18.237946,0.0,0.031537626,0.031537626,0.078425154,110.0,18.300018,0.0,0.0,18.769533,1439.2605,2.4249914e-05,0.0,58.743954,134.75647,0.0,30.000002,0.14151067,70.0,241.50302,162.20622,0.0,58.743954,0.14149156,0.0,65.96258,8.330017
12446,20186760.0,0.0,24.698853,19.924194,24.698853,25.280792,24.107391,23.90857,18.247437,18.237946,18.237946,18.241058,0.0,0.031483676,0.031483676,0.074684136,106.0,18.300018,0.0,0.0,16.03214,1403.4362,2.366708e-05,0.0,59.034645,130.5065,0.0,30.000002,0.1376613,70.0,240.56152,158.11572,0.0,59.034645,0.13764265,0.0,65.22194,8.330017
12447,20186820.0,0.0,24.68924,19.92862,24.68924,25.285706,24.114807,23.915314,18.249512,18.240936,18.240936,18.2435,0.0,0.031440914,0.031440914,0.0710195,102.0,18.300018,0.0,0.0,13.368715,1368.9806,2.3106564e-05,0.0,59.34482,126.25674,0.0,30.000002,0.13391165,70.0,239.82942,154.10028,0.0,59.34482,0.13389204,0.0,64.46792,8.330017
12448,20186880.0,0.0,24.680511,19.932709,24.680511,25.29306,24.122192,23.922058,18.251495,18.24356,18.24356,18.245636,0.0,0.03140098,0.03140098,0.06745402,98.0,18.300018,0.0,0.0,10.79076,1335.7584,2.2565831e-05,0.0,59.67104,121.992714,0.0,30.000002,0.13026974,70.0,239.27675,150.15216,0.0,59.67104,0.13024457,0.0,63.708294,8.330017
12449,20186940.0,0.0,24.672913,19.936523,24.672852,25.303131,24.129608,23.928833,18.253479,18.24588,18.24588,18.247498,0.0,0.031363085,0.031363085,0.0640184,94.0,18.300018,0.0,0.0,8.335425,1303.9937,2.204834e-05,0.0,60.014915,117.70399,0.0,30.000002,0.12675485,70.0,238.87918,146.27782,0.0,60.014915,0.12673411,0.0,62.954586,8.330017
12450,20187000.0,0.0,24.66623,19.940002,24.666168,25.315582,24.137024,23.935608,18.255585,18.248077,18.248077,18.249298,0.0,0.031323556,0.031323556,0.060734626,90.0,18.300018,0.0,0.0,6.0176396,1273.7441,2.1555157e-05,0.0,60.376434,113.380035,0.0,30.000002,0.12338964,70.0,238.61435,142.47385,0.0,60.376434,0.1233717,0.0,62.217403,8.330017
12451,20187060.0,0.0,24.65915,19.943176,24.65915,25.32782,24.144135,23.9422,18.257812,18.250305,18.250305,18.25116,0.0,0.03128249,0.03128249,0.05760257,86.0,18.300018,0.0,0.0,3.8126788,1244.9623,2.108727e-05,0.0,60.755966,109.03287,0.0,30.000002,0.12017412,70.0,238.46245,138.7455,0.0,60.755966,0.120158575,0.0,61.498623,8.330017
12452,20187120.0,0.0,24.652954,19.946045,24.652893,25.342163,24.151245,23.948853,18.26001,18.252502,18.252502,18.25299,0.0,0.031239828,0.031239828,0.054621708,82.0,18.300018,0.0,0.0,1.7531958,1217.6145,2.064241e-05,0.0,61.15391,104.67353,0.0,30.000002,0.117106766,70.0,238.40617,135.09586,0.0,61.15391,0.11709236,0.0,60.806255,8.330017
12453,20187180.0,0.0,24.647125,19.948608,24.647125,25.358582,24.158356,23.955475,18.262054,18.25467,18.25467,18.254822,0.0,0.031200567,0.031200567,0.051743705,78.0,18.300018,0.0,0.0,0.0,1191.5457,2.021955e-05,0.0,61.570442,100.35281,0.0,30.000002,0.114150204,70.0,238.43045,131.53674,0.0,61.570442,0.11413628,0.0,60.171543,8.330017
12454,20187240.0,0.0,24.64798,19.950836,24.64795,25.376831,24.165497,23.962158,18.266998,18.256897,18.256897,18.256653,0.0,0.031062784,0.031062784,0.0498659,74.0,18.300018,0.0,0.0,0.0,1170.636,1.9861558e-05,0.0,62.02997,95.33474,0.0,30.000002,0.11199432,70.0,238.51978,127.92062,0.0,62.02997,0.111980766,0.0,60.03743,8.330017
12455,20187300.0,0.0,24.654785,19.95279,24.654724,25.396057,24.17276,23.968903,18.277466,18.26178,18.26178,18.260956,0.0,0.03092353,0.03092353,0.04881014,70.0,18.300018,0.0,0.0,0.0,1159.0348,1.9662291e-05,0.0,62.57931,89.91104,0.0,30.000002,0.11065916,70.0,238.65344,124.404755,0.0,62.57931,0.11064653,0.0,60.296623,8.330017
12456,20187360.0,0.0,24.662323,19.954407,24.662323,25.41272,24.179749,23.975555,18.286255,18.268799,18.268799,18.267395,0.0,0.0308066,0.0308066,0.04810496,66.0,18.300018,0.0,0.0,0.0,1152.7086,1.9556293e-05,0.0,63.18368,84.55384,0.0,30.000002,0.10971944,70.0,238.81702,121.079155,0.0,63.18368,0.10970768,0.0,60.71934,8.330017
12457,20187420.0,0.0,24.671417,19.955719,24.671417,25.42978,24.186798,23.9823,18.292877,18.276123,18.276123,18.274261,0.0,0.030709993,0.030709993,0.0476389,62.0,18.300018,0.0,0.0,0.0,1150.0701,1.9514093e-05,0.0,63.833748,79.34897,0.0,30.000002,0.10905972,70.0,239.00006,117.94231,0.0,63.833748,0.10904877,0.0,61.25487,8.330017
12458,20187480.0,0.0,24.681458,19.956726,24.681458,25.447083,24.19394,23.989075,18.297577,18.282715,18.282715,18.28064,0.0,0.030628912,0.030628912,0.04731808,58.0,18.300018,0.0,0.0,0.0,1149.8228,1.9512994e-05,0.0,64.52092,74.34556,0.0,30.000002,0.108576484,70.0,239.196,114.97994,0.0,64.52092,0.10856624,0.0,61.86572,8.330017
12459,20187540.0,0.0,24.692139,19.957397,24.692139,25.464539,24.20111,23.99588,18.30066,18.288147,18.288147,18.286072,0.0,0.030557605,0.030557605,0.04708834,54.0,18.300018,0.0,0.0,0.0,1151.107,1.9538253e-05,0.0,65.24091,69.55178,0.0,30.000002,0.10820397,70.0,239.4007,112.171,0.0,65.24091,0.10819415,0.0,62.533386,8.330017
12460,20187600.0,0.0,24.703186,19.957794,24.703186,25.482086,24.208313,24.002747,18.30249,18.292328,18.292328,18.290375,0.0,0.030490415,0.030490415,0.046909567,50.0,18.300018,0.0,0.0,0.0,1153.235,1.9578001e-05,0.0,65.99171,64.96105,0.0,30.000002,0.1078908,70.0,239.61237,109.493065,0.0,65.99171,0.107881494,0.0,63.245728,8.330017
12461,20187660.0,0.0,24.712982,19.957855,24.712982,25.49646,24.21521,24.00946,18.303436,18.295319,18.295319,18.29358,0.0,0.03042193,0.03042193,0.046753544,46.0,18.300018,0.0,0.0,0.0,1155.5864,1.9622961e-05,0.0,66.773865,60.555984,0.0,30.000002,0.107597776,70.0,239.83064,106.92274,0.0,66.773865,0.107588835,0.0,63.997078,8.330017
12462,20187720.0,0.0,24.72284,19.957611,24.72284,25.510864,24.222168,24.016205,18.30365,18.297302,18.297302,18.295776,0.0,0.03034747,0.03034747,0.046601605,42.0,18.300018,0.0,0.0,0.0,1157.8198,1.9665944e-05,0.0,67.59043,56.315086,0.0,30.000002,0.10729689,70.0,240.05547,104.438934,0.0,67.59043,0.10728822,0.0,64.78702,8.330017
12463,20187780.0,0.0,24.732788,19.957062,24.732788,25.52533,24.229156,24.02298,18.303406,18.298431,18.298431,18.29718,0.0,0.030263186,0.030263186,0.046441596,38.0,18.300018,0.0,0.0,0.0,1159.7417,1.970351e-05,0.0,68.44576,52.22147,0.0,30.000002,0.10696842,70.0,240.28685,102.026344,0.0,68.44576,0.10695995,0.0,65.61808,8.330017
12464,20187840.0,0.0,24.742798,19.956177,24.742798,25.539856,24.236145,24.029785,18.302826,18.29895,18.29895,18.297913,0.0,0.030165467,0.030165467,0.046262946,34.0,18.300018,0.0,0.0,0.0,1161.1316,1.9731966e-05,0.0,69.347916,48.25178,0.0,30.000002,0.10659401,70.0,240.52565,99.66671,0.0,69.347916,0.10658566,0.0,66.49675,8.330017
12465,20187900.0,0.0,24.752838,19.955017,24.752838,25.554474,24.243225,24.036621,18.301971,18.29898,18.29898,18.298126,0.0,0.030050859,0.030050859,0.046057977,30.0,18.300018,0.0,0.0,0.009912002,1161.8369,1.9748806e-05,0.0,70.30428,44.39686,0.0,30.000002,0.106159225,70.0,240.77205,97.35127,0.0,70.30428,0.1061509,0.0,67.429756,8.330017
12466,20187960.0,0.0,24.76178,19.953522,24.76178,25.566132,24.25,24.043335,18.302643,18.29898,18.29898,18.298279,0.0,0.03000475,0.03000475,0.045984887,28.333334,18.300018,0.0,0.0,0.17337008,1163.7875,1.9779916e-05,0.0,71.297066,40.967,0.0,30.000002,0.10599479,70.0,240.98262,95.360725,0.0,71.297066,0.10598857,0.0,68.397675,8.330017
12467,20188020.0,0.0,24.772491,19.951721,24.772491,25.577667,24.256805,24.050049,18.305328,18.300018,18.300018,18.299286,0.0,0.029947834,0.029947834,0.046166684,26.666666,18.300018,0.0,0.0,0.4616437,1168.4618,1.98588e-05,0.0,72.30236,37.812508,0.0,30.000002,0.10606085,70.0,241.16548,93.59435,0.0,72.30236,0.10605494,0.0,69.481606,8.330017
12468,20188080.0,0.0,24.783997,19.949615,24.783997,25.588959,24.26361,24.056763,18.30774,18.301758,18.301758,18.300964,0.0,0.029891541,0.029891541,0.04644644,25.0,18.300018,0.0,0.0,0.8546342,1174.5719,1.996233e-05,0.0,73.335106,34.892315,0.0,30.000002,0.10622875,70.0,241.33026,91.9885,0.0,73.335106,0.10622366,0.0,70.631226,8.330017
12469,20188140.0,0.0,24.796295,19.947174,24.796295,25.599945,24.270416,24.063507,18.310913,18.304016,18.304016,18.303192,0.0,0.029895825,0.029895825,0.04695113,25.0,18.300018,0.0,0.0,1.352985,1183.3303,2.0103796e-05,0.0,74.37746,32.362675,0.0,30.000002,0.10674162,70.0,241.44736,90.70538,0.0,74.37746,0.106738396,0.0,71.83598,8.330017
12470,20188200.0,0.0,24.809387,19.944458,24.809387,25.610382,24.277222,24.07022,18.315216,18.307129,18.307129,18.306244,0.0,0.029926019,0.029926019,0.04763297,25.0,18.300018,0.0,0.0,1.9523116,1195.3944,2.0303118e-05,0.0,75.39726,30.178162,0.0,30.000002,0.10748706,70.0,241.52625,89.68343,0.0,75.39726,0.107485384,0.0,73.07468,8.330017
12471,20188260.0,0.0,24.821747,19.941406,24.821777,25.617432,24.28366,24.076721,18.31897,18.310791,18.310791,18.309906,0.0,0.029980283,0.029980283,0.04847475,25.0,18.300018,0.0,0.0,2.6140254,1210.2438,2.0547475e-05,0.0,76.38886,28.298613,0.0,30.000002,0.10843231,70.0,241.57076,88.889336,0.0,76.38886,0.10843067,0.0,74.339775,8.330017
12472,20188320.0,0.0,24.834229,19.93805,24.834229,25.623749,24.29007,24.08316,18.322021,18.314423,18.314423,18.313599,0.0,0.030045856,0.030045856,0.049419012,25.0,18.300018,0.0,0.0,3.3346217,1226.7195,2.0821784e-05,0.0,77.348366,26.66723,0.0,30.000002,0.109507576,70.0,241.58904,88.27074,0.0,77.348366,0.109506644,0.0,75.617485,8.330017
12473,20188380.0,0.0,24.84671,19.934387,24.84671,25.629333,24.296417,24.08957,18.324371,18.317719,18.317719,18.317017,0.0,0.030117318,0.030117318,0.05044088,25.0,18.300018,0.0,0.0,4.1019454,1244.3224,2.1115478e-05,0.0,78.27546,25.242477,0.0,30.000002,0.110673055,70.0,241.58644,87.792366,0.0,78.27546,0.11067276,0.0,76.90461,8.330017
12474,20188440.0,0.0,24.8591,19.93042,24.85907,25.634094,24.302734,24.095917,18.32608,18.320557,18.320557,18.320007,0.0,0.030193904,0.030193904,0.051534656,25.0,18.300018,0.0,0.0,4.9102554,1262.8024,2.1423852e-05,0.0,79.16665,24.002583,0.0,30.000002,0.111922055,70.0,241.56462,87.44034,0.0,79.16665,0.111922234,0.0,78.19909,8.330017
12475,20188500.0,0.0,24.871185,19.926117,24.871216,25.637817,24.30896,24.102203,18.327362,18.322784,18.322784,18.322418,0.0,0.030281357,0.030281357,0.052715812,25.0,18.300018,0.0,0.0,5.757663,1282.1749,2.1747135e-05,0.0,80.011856,22.947113,0.0,30.000002,0.11326736,70.0,241.52243,87.21872,0.0,80.011856,0.11326759,0.0,79.496284,8.330017
12476,20188560.0,0.0,24.881744,19.921509,24.881744,25.638336,24.31485,24.108246,18.328247,18.324585,18.324585,18.32434,0.0,0.030371914,0.030371914,0.053924493,25.0,18.300018,0.0,0.0,6.588961,1301.9167,2.2077935e-05,0.0,80.81301,22.038342,0.0,30.000002,0.114664204,70.0,241.46576,87.09366,0.0,80.81301,0.114665225,0.0,80.77893,8.330017
12477,20188620.0,0.0,24.891449,19.916595,24.89151,25.637787,24.320648,24.114227,18.328735,18.325928,18.325928,18.325775,0.0,0.030471645,0.030471645,0.055158757,25.0,18.300018,0.0,0.0,7.4074984,1321.8,2.2411523e-05,0.0,81.56247,21.273834,0.0,30.000002,0.11609731,70.0,241.39613,87.059685,0.0,81.56247,0.11609859,0.0,82.03142,8.330017
12478,20188680.0,0.0,24.900574,19.911377,24.900604,25.636383,24.326385,24.120148,18.328949,18.326904,18.326904,18.326843,0.0,0.030574527,0.030574527,0.056399826,25.0,18.300018,0.0,0.0,8.2064705,1341.6598,2.2744907e-05,0.0,82.26686,20.620584,0.0,30.000002,0.11754512,70.0,241.31763,87.09221,0.0,82.26686,0.117546774,0.0,83.25048,8.330017
12479,20188740.0,0.0,24.908844,19.905853,24.908905,25.633942,24.332,24.125977,18.328918,18.327515,18.327515,18.327515,0.0,0.030682072,0.030682072,0.057648186,25.0,18.300018,0.0,0.0,8.971614,1361.3744,2.3076182e-05,0.0,82.91582,20.07957,0.0,30.000002,0.11900836,70.0,241.23026,87.19254,0.0,82.91582,0.11901015,0.0,84.41518,8.330017
12480,20188800.0,0.0,24.916473,19.899994,24.916473,25.630676,24.337585,24.131714,18.328735,18.327911,18.327911,18.327942,0.0,0.030792061,0.030792061,0.058886472,25.0,18.300018,0.0,0.0,9.702581,1380.8605,2.3403893e-05,0.0,83.52104,19.6221,0.0,30.000002,0.12046676,70.0,241.1376,87.33874,0.0,83.52104,0.12046896,0.0,85.52714,8.330017
12481,20188860.0,0.0,24.921997,19.893951,24.922058,25.624634,24.342804,24.137207,18.328247,18.327972,18.327972,18.328003,0.0,0.030912263,0.030912263,0.060097653,25.0,18.300018,0.0,0.0,10.352989,1399.8158,2.3724304e-05,0.0,84.06657,19.263454,0.0,30.000002,0.12191761,70.0,241.03922,87.53923,0.0,84.06657,0.12191923,0.0,86.554436,8.330017
12482,20188920.0,0.0,24.926361,19.887787,24.926453,25.617676,24.34793,24.142609,18.327576,18.32779,18.32779,18.32782,0.0,0.03104376,0.03104376,0.061256304,25.0,18.300018,0.0,0.0,10.924484,1418.1301,2.4034623e-05,0.0,84.546715,18.99925,0.0,30.000002,0.123340264,70.0,240.93724,87.78672,0.0,84.546715,0.123342365,0.0,87.477394,8.330017
12483,20188980.0,0.0,24.929657,19.88153,24.929749,25.609924,24.352936,24.147919,18.32669,18.327393,18.327393,18.327362,0.0,0.031185511,0.031185511,0.06235456,25.0,18.300018,0.0,0.0,11.417268,1435.7363,2.4333758e-05,0.0,84.96283,18.818178,0.0,30.000002,0.12472316,70.0,240.8336,88.071495,0.0,84.96283,0.124725886,0.0,88.29394,8.330017
12484,20189040.0,0.0,24.931854,19.875153,24.931946,25.60141,24.35785,24.153137,18.325623,18.326752,18.326752,18.32669,0.0,0.03133859,0.03133859,0.06338204,25.0,18.300018,0.0,0.0,11.824176,1452.526,2.4620018e-05,0.0,85.30968,18.719278,0.0,30.000002,0.12605633,70.0,240.72948,88.390396,0.0,85.30968,0.12605904,0.0,88.99223,8.330017
12485,20189100.0,0.0,24.932983,19.868652,24.933075,25.592255,24.36264,24.158234,18.324371,18.325928,18.325928,18.325806,0.0,0.03150184,0.03150184,0.064328335,25.0,18.300018,0.0,0.0,12.142464,1468.3926,2.4891593e-05,0.0,85.58501,18.697947,0.0,30.000002,0.12732923,70.0,240.62624,88.738365,0.0,85.58501,0.12733206,0.0,89.565834,8.330017
12486,20189160.0,0.0,24.932251,19.862091,24.932343,25.581177,24.367096,24.163086,18.322876,18.32489,18.32489,18.324707,0.0,0.031677254,0.031677254,0.06517436,25.0,18.300018,0.0,0.0,12.342952,1483.1045,2.5145471e-05,0.0,85.78049,18.75921,0.0,30.000002,0.12852623,70.0,240.52507,89.11431,0.0,85.78049,0.12852909,0.0,89.99524,8.330017
12487,20189220.0,0.0,24.930298,19.855408,24.93039,25.56955,24.371399,24.167786,18.321167,18.323639,18.323639,18.323364,0.0,0.031865533,0.031865533,0.06589865,25.0,18.300018,0.0,0.0,12.424325,1496.4944,2.5378147e-05,0.0,85.887344,18.908531,0.0,30.000002,0.12962726,70.0,240.42749,89.51623,0.0,85.887344,0.12963009,0.0,90.261116,8.330017
12488,20189280.0,0.0,24.927246,19.848633,24.927338,25.557495,24.37558,24.172363,18.319214,18.322144,18.322144,18.321808,0.0,0.032063864,0.032063864,0.06648563,25.0,18.300018,0.0,0.0,12.38223,1508.3958,2.5586814e-05,0.0,85.89957,19.147823,0.0,30.000002,0.13061094,70.0,240.33528,89.93952,0.0,85.89957,0.13061373,0.0,90.35357,8.330017
12489,20189340.0,0.0,24.923126,19.841766,24.923218,25.545105,24.379578,24.176819,18.317047,18.320404,18.320404,18.320007,0.0,0.03227,0.03227,0.06692309,25.0,18.300018,0.0,0.0,12.214724,1518.6641,2.5769037e-05,0.0,85.81424,19.479607,0.0,30.000002,0.13146047,70.0,240.24968,90.38119,0.0,85.81424,0.1314632,0.0,90.26737,8.330017
12490,20189400.0,0.0,24.917908,19.834778,24.917969,25.532501,24.383423,24.181091,18.314606,18.31842,18.31842,18.317963,0.0,0.032481786,0.032481786,0.06718186,25.0,18.300018,0.0,0.0,11.906975,1526.9711,2.5919384e-05,0.0,85.61876,19.917864,0.0,30.000002,0.13214375,70.0,240.17249,90.84061,0.0,85.61876,0.1321462,0.0,89.98,8.330017
12491,20189460.0,0.0,24.911255,19.827728,24.911316,25.51892,24.386932,24.18512,18.31186,18.316162,18.316162,18.315643,0.0,0.03269474,0.03269474,0.0672583,25.0,18.300018,0.0,0.0,11.45729,1533.19,2.6036134e-05,0.0,85.32244,20.45765,0.0,30.000002,0.1326464,70.0,240.10495,91.31075,0.0,85.32244,0.13264865,0.0,89.50627,8.330017
12492,20189520.0,0.0,24.903809,19.820557,24.9039,25.505432,24.390259,24.189026,18.308807,18.31366,18.31366,18.31308,0.0,0.032904554,0.032904554,0.06715178,25.0,18.300018,0.0,0.0,10.883952,1537.3096,2.611841e-05,0.0,84.93451,21.09655,0.0,30.000002,0.13296008,70.0,240.04765,91.78754,0.0,84.93451,0.1329621,0.0,88.86213,8.330017
12493,20189580.0,0.0,24.89566,19.813324,24.895721,25.492157,24.393463,24.192749,18.30542,18.310822,18.310822,18.310211,0.0,0.03310581,0.03310581,0.066842824,25.0,18.300018,0.0,0.0,10.183112,1539.0475,2.6161388e-05,0.0,84.453606,21.84262,0.0,30.000002,0.13305421,70.0,240.00232,92.26666,0.0,84.453606,0.13305593,0.0,88.04505,8.330017
12494,20189640.0,0.0,24.886932,19.80597,24.886993,25.47934,24.396515,24.19638,18.301758,18.307709,18.307709,18.307068,0.0,0.0332911,0.0332911,0.06631616,25.0,18.300018,0.0,0.0,9.356973,1538.0991,2.6159658e-05,0.0,83.885994,22.695757,0.0,30.000002,0.13289793,70.0,239.97095,92.73854,0.0,83.885994,0.13289931,0.0,87.063896,8.330017
12495,20189700.0,0.0,24.877686,19.798553,24.877747,25.467072,24.399445,24.19986,18.29776,18.30429,18.30429,18.30365,0.0,0.03345406,0.03345406,0.06556492,25.0,18.300018,0.0,0.0,8.411778,1534.2961,2.611026e-05,0.0,83.2417,23.653913,0.0,30.000002,0.13247252,70.0,239.95474,93.19554,0.0,83.2417,0.13247347,0.0,85.93342,8.330017
12496,20189760.0,0.0,24.867584,19.791046,24.867615,25.454834,24.40207,24.203156,18.293427,18.300507,18.300507,18.299896,0.0,0.033587296,0.033587296,0.064558566,25.0,18.300018,0.0,0.0,7.328865,1527.1372,2.6005016e-05,0.0,82.523056,24.721767,0.0,30.000002,0.13173409,70.0,239.95642,93.62648,0.0,82.523056,0.13173455,0.0,84.65009,8.330017
12497,20189820.0,0.0,24.857208,19.783447,24.857239,25.44345,24.404602,24.20636,18.288849,18.296448,18.296448,18.295898,0.0,0.033688154,0.033688154,0.06333536,25.0,18.300018,0.0,0.0,6.146648,1517.0039,2.5849595e-05,0.0,81.76156,25.872814,0.0,30.000002,0.13071392,70.0,239.97469,94.02285,0.0,81.76156,0.13071391,0.0,83.26458,8.330017
12498,20189880.0,0.0,24.84668,19.775787,24.84671,25.433136,24.407043,24.209473,18.284119,18.292114,18.292114,18.291656,0.0,0.03375056,0.03375056,0.061893556,25.0,18.300018,0.0,0.0,4.870839,1503.6925,2.563999e-05,0.0,80.97311,27.086329,0.0,30.000002,0.12939806,70.0,240.01146,94.36632,0.0,80.97311,0.12939718,0.0,81.79527,8.330017
12499,20189940.0,0.0,24.83609,19.768005,24.83609,25.424164,24.409454,24.212555,18.279388,18.287567,18.287567,18.287292,0.0,0.033768304,0.033768304,0.060222242,25.0,18.300018,0.0,0.0,3.5008698,1486.9003,2.5370673e-05,0.0,80.17207,28.335316,0.0,30.000002,0.12776174,70.0,240.06972,94.63192,0.0,80.17207,0.1277606,0.0,80.25325,8.330017
12500,20190000.0,0.0,24.825562,19.760193,24.825562,25.416504,24.411835,24.215607,18.27478,18.28299,18.28299,18.282898,0.0,0.03374524,0.03374524,0.05837508,25.0,18.300018,0.0,0.0,2.0685325,1467.333,2.5053638e-05,0.0,79.383095,29.586672,0.0,30.000002,0.12586972,70.0,240.14615,94.81709,0.0,79.383095,0.12586808,0.0,78.6782,8.330017
12501,20190060.0,0.0,24.814728,19.752258,24.814728,25.409454,24.414093,24.218628,18.270416,18.278442,18.278442,18.278564,0.0,0.03368313,0.03368313,0.05636645,25.0,18.300018,0.0,0.0,0.5708623,1445.0183,2.4689105e-05,0.0,78.62316,30.803534,0.0,30.000002,0.12373727,70.0,240.2415,94.90336,0.0,78.62316,0.12373512,0.0,77.08567,8.330017
12502,20190120.0,0.0,24.805084,19.744263,24.805084,25.403961,24.416412,24.22168,18.266693,18.274048,18.274048,18.274414,0.0,0.033536486,0.033536486,0.054392792,25.0,18.300018,0.0,0.0,0.0,1420.6273,2.4284882e-05,0.0,77.91469,31.859491,0.0,30.000002,0.12147,70.0,240.35475,94.847176,0.0,77.91469,0.12146733,0.0,75.62285,8.330017
12503,20190180.0,0.0,24.800476,19.736206,24.800446,25.39978,24.418854,24.224854,18.266296,18.270569,18.270569,18.271057,0.0,0.033215683,0.033215683,0.053041793,25.0,18.300018,0.0,0.0,0.0,1397.63,2.3893126e-05,0.0,77.35561,32.385914,0.0,30.000002,0.11947683,70.0,240.4758,94.55699,0.0,77.35561,0.11947389,0.0,74.72522,8.330017
12504,20190240.0,0.0,24.797638,19.728058,24.797607,25.396545,24.421478,24.22818,18.268402,18.269135,18.269135,18.2695,0.0,0.03289212,0.03289212,0.051937245,25.0,18.300018,0.0,0.0,0.0,1377.0967,2.3541092e-05,0.0,76.97325,32.55137,0.0,30.000002,0.11772463,70.0,240.5989,94.12602,0.0,76.97325,0.1177216,0.0,74.120605,8.330017
12505,20190300.0,0.0,24.796204,19.719849,24.796204,25.394073,24.424316,24.23172,18.271698,18.269531,18.269531,18.269714,0.0,0.032583896,0.032583896,0.051050544,25.0,18.300018,0.0,0.0,0.0,1359.3535,2.3235316e-05,0.0,76.73886,32.43268,0.0,30.000002,0.11622087,70.0,240.71977,93.60387,0.0,76.73886,0.116217874,0.0,73.7494,8.330017
12506,20190360.0,0.0,24.795013,19.711578,24.795013,25.390533,24.427216,24.23526,18.275696,18.271393,18.271393,18.27127,0.0,0.03230976,0.03230976,0.050345063,25.0,18.300018,0.0,0.0,0.0,1344.527,2.2979477e-05,0.0,76.63709,32.093563,0.0,30.000002,0.1149666,70.0,240.835,93.02931,0.0,76.63709,0.11496372,0.0,73.562584,8.330017
12507,20190420.0,0.0,24.794556,19.703247,24.794556,25.387512,24.430298,24.238953,18.279877,18.27414,18.27414,18.273773,0.0,0.032076962,0.032076962,0.049790706,25.0,18.300018,0.0,0.0,0.0,1332.5774,2.277282e-05,0.0,76.64355,31.604452,0.0,30.000002,0.11394541,70.0,240.9419,92.43902,0.0,76.64355,0.11394306,0.0,73.51541,8.330017
12508,20190480.0,0.0,24.7948,19.694824,24.7948,25.384949,24.433502,24.242798,18.283966,18.277588,18.277588,18.276978,0.0,0.031893488,0.031893488,0.04938848,25.0,18.300018,0.0,0.0,0.0,1323.8274,2.2621063e-05,0.0,76.75498,30.995718,0.0,30.000002,0.11317651,70.0,241.03717,91.85608,0.0,76.75498,0.113173954,0.0,73.596886,8.330017
12509,20190540.0,0.0,24.79544,19.68634,24.79544,25.38272,24.43686,24.246735,18.28775,18.281189,18.281189,18.280426,0.0,0.03175389,0.03175389,0.049095143,25.0,18.300018,0.0,0.0,0.0,1317.6415,2.2513612e-05,0.0,76.93409,30.342499,0.0,30.000002,0.112603426,70.0,241.1206,91.307106,0.0,76.93409,0.11260108,0.0,73.75594,8.330017
12510,20190600.0,0.0,24.796356,19.677795,24.796326,25.380615,24.440247,24.250732,18.291138,18.284698,18.284698,18.283875,0.0,0.031643607,0.031643607,0.048869036,25.0,18.300018,0.0,0.0,0.0,1313.1178,2.243488e-05,0.0,77.15054,29.684042,0.0,30.000002,0.112157114,70.0,241.19502,90.79375,0.0,77.15054,0.11215522,0.0,73.95663,8.330017
12511,20190660.0,0.0,24.796906,19.66919,24.796906,25.377594,24.443542,24.25467,18.294128,18.288086,18.288086,18.28717,0.0,0.031568818,0.031568818,0.048721302,25.0,18.300018,0.0,0.0,0.0,1310.5487,2.2390692e-05,0.0,77.40479,29.033417,0.0,30.000002,0.11185906,70.0,241.25783,90.32949,0.0,77.40479,0.111857384,0.0,74.19873,8.330017
12512,20190720.0,0.0,24.797607,19.660522,24.797607,25.374725,24.446869,24.258636,18.296509,18.291016,18.291016,18.29013,0.0,0.031529684,0.031529684,0.048645463,25.0,18.300018,0.0,0.0,0.0,1309.7767,2.2377655e-05,0.0,77.679794,28.42477,0.0,30.000002,0.111699946,70.0,241.30754,89.93082,0.0,77.679794,0.1116979,0.0,74.46278,8.330017
12513,20190780.0,0.0,24.798431,19.651794,24.7984,25.371887,24.450226,24.262604,18.298492,18.29361,18.29361,18.292786,0.0,0.0315101,0.0315101,0.048607476,25.0,18.300018,0.0,0.0,0.0,1310.0835,2.2383345e-05,0.0,77.95872,27.860138,0.0,30.000002,0.11162317,70.0,241.34827,89.582275,0.0,77.95872,0.111621566,0.0,74.73097,8.330017
12514,20190840.0,0.0,24.799255,19.643036,24.799255,25.36911,24.453583,24.266571,18.300232,18.29599,18.29599,18.295197,0.0,0.03150117,0.03150117,0.04858981,25.0,18.300018,0.0,0.0,0.0,1310.9961,2.2399629e-05,0.0,78.237434,27.329426,0.0,30.000002,0.111591846,70.0,241.38345,89.2668,0.0,78.237434,0.11159093,0.0,74.998955,8.330017
12515,20190900.0,0.0,24.80011,19.634186,24.80011,25.366333,24.45691,24.270538,18.301544,18.297913,18.297913,18.29721,0.0,0.031513054,0.031513054,0.048610523,25.0,18.300018,0.0,0.0,0.0,1312.871,2.2432616e-05,0.0,78.50609,26.865475,0.0,30.000002,0.11163576,70.0,241.4087,89.01185,0.0,78.50609,0.111634985,0.0,75.256805,8.330017
12516,20190960.0,0.0,24.800537,19.625305,24.800537,25.36267,24.460022,24.274384,18.302643,18.299622,18.299622,18.29898,0.0,0.031531744,0.031531744,0.04864349,25.0,18.300018,0.0,0.0,0.0,1315.0646,2.2471615e-05,0.0,78.76723,26.43708,0.0,30.000002,0.11170655,70.0,241.42967,88.78524,0.0,78.76723,0.111706,0.0,75.507126,8.330017
12517,20191020.0,0.0,24.800934,19.616364,24.800934,25.35904,24.463135,24.278198,18.303497,18.300995,18.300995,18.300446,0.0,0.031560138,0.031560138,0.04869365,25.0,18.300018,0.0,0.0,0.0,1317.6887,2.2518121e-05,0.0,79.01381,26.05928,0.0,30.000002,0.11181346,70.0,241.44466,88.59833,0.0,79.01381,0.11181309,0.0,75.74292,8.330017
12518,20191080.0,0.0,24.8013,19.60736,24.8013,25.355347,24.466187,24.281982,18.304047,18.302032,18.302032,18.301575,0.0,0.031597402,0.031597402,0.048759032,25.0,18.300018,0.0,0.0,0.0,1320.6906,2.2571205e-05,0.0,79.23541,25.745722,0.0,30.000002,0.11195309,70.0,241.45306,88.458,0.0,79.23541,0.11195284,0.0,75.954025,8.330017
12519,20191140.0,0.0,24.801636,19.598328,24.801636,25.351654,24.469208,24.285736,18.304443,18.302856,18.302856,18.30246,0.0,0.03163822,0.03163822,0.048830252,25.0,18.300018,0.0,0.0,0.0,1323.8326,2.2626793e-05,0.0,79.4366,25.477873,0.02509308,30.000002,0.11210586,69.96487,241.45757,88.34783,0.0,79.4366,0.11210574,0.0,76.14516,8.330017
12520,20191200.0,0.0,24.801971,19.589233,24.801971,25.34793,24.472198,24.289429,18.304749,18.303528,18.303528,18.303192,0.0,0.03167998,0.03167998,0.048902787,25.0,18.300018,0.0,0.0,0.0,1327.0203,2.2683224e-05,0.0,79.62479,25.240541,0.20386614,30.000002,0.112262025,69.714584,241.45988,88.256226,0.0,79.62479,0.11226214,0.0,76.32359,8.330017
12521,20191260.0,0.0,24.80185,19.580109,24.80185,25.343414,24.474976,24.293,18.30487,18.304016,18.304016,18.303741,0.0,0.031723477,0.031723477,0.048978,25.0,18.300018,0.0,0.0,0.0,1330.2051,2.2739983e-05,0.0,79.7919,25.044168,0.40659556,30.000002,0.11242428,69.43077,241.45915,88.189995,0.0,79.7919,0.11242455,0.0,76.481544,8.330017
12522,20191320.0,0.0,24.801666,19.570923,24.801666,25.338867,24.477692,24.29654,18.30484,18.30426,18.30426,18.304077,0.0,0.03176714,0.03176714,0.049053088,25.0,18.300018,0.0,0.0,0.0,1333.3142,2.2795453e-05,0.0,79.931015,24.89538,0.60924655,30.000002,0.1125866,69.14706,241.45543,88.151245,0.0,79.931015,0.11258696,0.0,76.61244,8.330017
12523,20191380.0,0.0,24.801453,19.561707,24.801483,25.33432,24.480408,24.300018,18.30478,18.304443,18.304443,18.304321,0.0,0.031810116,0.031810116,0.04912675,25.0,18.300018,0.0,0.0,0.0,1336.3613,2.2849865e-05,0.0,80.05695,24.768106,0.81188947,30.000002,0.112746194,68.86336,241.45056,88.12412,0.0,80.05695,0.11274674,0.0,76.73067,8.330017
12524,20191440.0,0.0,24.801208,19.55246,24.801239,25.329712,24.483063,24.303467,18.304657,18.304504,18.304504,18.304382,0.0,0.031850837,0.031850837,0.04919623,25.0,18.300018,0.0,0.0,0.0,1339.2335,2.2901244e-05,0.0,80.157074,24.67921,1.0145246,30.000002,0.11289703,68.579666,241.444,88.11662,0.0,80.157074,0.11289769,0.0,76.82414,8.330017
12525,20191500.0,0.0,24.800903,19.543152,24.800934,25.325073,24.485687,24.306885,18.304443,18.304443,18.304443,18.304382,0.0,0.03188907,0.03188907,0.049261224,25.0,18.300018,0.0,0.0,0.0,1341.9412,2.2949778e-05,0.0,80.239716,24.614584,1.2171568,30.000002,0.11303839,68.29598,241.43668,88.12042,0.0,80.239716,0.113039196,0.0,76.90093,8.330017
12526,20191560.0,0.0,24.800232,19.533813,24.800262,25.319702,24.488098,24.31018,18.3042,18.304352,18.304352,18.304321,0.0,0.031925492,0.031925492,0.04932298,25.0,18.300018,0.0,0.0,0.0,1344.5028,2.2996137e-05,0.0,80.31146,24.564655,1.4197855,30.000002,0.11317284,68.01231,241.42899,88.13073,0.0,80.31146,0.11317388,0.0,76.967354,8.330017
12527,20191620.0,0.0,24.799469,19.524445,24.79953,25.314331,24.490479,24.313416,18.303925,18.3042,18.3042,18.304169,0.0,0.031957805,0.031957805,0.049377557,25.0,18.300018,0.0,0.0,0.0,1346.7905,2.3037737e-05,0.0,80.36302,24.540129,1.6224153,30.000002,0.11329188,67.72862,241.42093,88.15126,0.0,80.36302,0.113293104,0.0,77.01461,8.330017
12528,20191680.0,0.0,24.798706,19.515015,24.798767,25.30893,24.492859,24.31665,18.30362,18.303986,18.303986,18.303986,0.0,0.031986818,0.031986818,0.049426414,25.0,18.300018,0.0,0.0,0.0,1348.8746,2.3075783e-05,0.0,80.40168,24.530752,1.8250443,30.000002,0.11339855,67.44494,241.41293,88.17699,0.0,80.40168,0.11340002,0.0,77.04968,8.330017
12529,20191740.0,0.0,24.797913,19.505585,24.798004,25.303528,24.495178,24.319855,18.303314,18.303741,18.303741,18.303772,0.0,0.032013644,0.032013644,0.04947147,25.0,18.300018,0.0,0.0,0.0,1350.8257,2.311151e-05,0.0,80.432526,24.53031,2.0276687,30.000002,0.113496915,67.16126,241.40503,88.20551,0.0,80.432526,0.11349876,0.0,77.077385,8.330017
12530,20191800.0,0.0,24.797089,19.496124,24.79721,25.298126,24.497498,24.322998,18.303009,18.303467,18.303467,18.303528,0.0,0.032035965,0.032035965,0.04950883,25.0,18.300018,0.0,0.0,0.0,1352.5065,2.3142513e-05,0.0,80.449615,24.544388,2.2302918,30.000002,0.11357857,66.877594,241.39757,88.2376,0.0,80.449615,0.11358079,0.0,77.092155,8.330017
12531,20191860.0,0.0,24.795837,19.486603,24.79596,25.29184,24.499634,24.325989,18.302704,18.303192,18.303192,18.303253,0.0,0.032056138,0.032056138,0.04954249,25.0,18.300018,0.0,0.0,0.0,1354.0198,2.317103e-05,0.0,80.46095,24.564238,2.4329057,30.000002,0.11365207,66.59393,241.3904,88.27072,0.0,80.46095,0.113654815,0.0,77.10153,8.330017
12532,20191920.0,0.0,24.794495,19.477081,24.794647,25.285553,24.50177,24.32898,18.302399,18.302917,18.302917,18.302979,0.0,0.032073636,0.032073636,0.04957159,25.0,18.300018,0.0,0.0,0.0,1355.3555,2.3196457e-05,0.0,80.46571,24.59032,2.635531,30.000002,0.11371556,66.31026,241.38364,88.304565,0.0,80.46571,0.11371893,0.0,77.104774,8.330017
12533,20191980.0,0.0,24.793182,19.46753,24.793365,25.279266,24.503876,24.33194,18.302094,18.302612,18.302612,18.302673,0.0,0.032088056,0.032088056,0.049595464,25.0,18.300018,0.0,0.0,0.0,1356.4994,2.32185e-05,0.0,80.46399,24.62191,2.8381495,30.000002,0.11376753,66.026596,241.37744,88.338295,0.0,80.46399,0.11377164,0.0,77.101974,8.330017
12534,20192040.0,0.0,24.79184,19.457947,24.792053,25.27301,24.505981,24.33487,18.301788,18.302307,18.302307,18.302399,0.0,0.03209974,0.03209974,0.049614705,25.0,18.300018,0.0,0.0,0.0,1357.4751,2.323758e-05,0.0,80.457756,24.656483,3.0407538,30.000002,0.113809206,65.74294,241.37187,88.370804,0.0,80.457756,0.11381424,0.0,77.095024,8.330017
12535,20192100.0,0.0,24.790466,19.448334,24.790741,25.266785,24.508026,24.337769,18.301544,18.302032,18.302032,18.302094,0.0,0.032108076,0.032108076,0.049628288,25.0,18.300018,0.0,0.0,0.0,1358.2467,2.325307e-05,0.0,80.44565,24.69523,3.2431946,30.000002,0.11383836,65.459526,241.36705,88.40215,0.0,80.44565,0.11384452,0.0,77.08266,8.330017
12536,20192160.0,0.0,24.788849,19.43869,24.789185,25.260101,24.50998,24.340576,18.30127,18.301758,18.301758,18.301819,0.0,0.032114416,0.032114416,0.049638495,25.0,18.300018,0.0,0.0,0.0,1358.874,2.3266288e-05,0.0,80.431274,24.734652,3.445743,30.000002,0.11385984,65.175964,241.36278,88.43174,0.0,80.431274,0.1138674,0.0,77.06824,8.330017
12537,20192220.0,0.0,24.78717,19.429047,24.787598,25.253448,24.511871,24.343353,18.301056,18.301483,18.301483,18.301575,0.0,0.032118615,0.032118615,0.049645115,25.0,18.300018,0.0,0.0,0.0,1359.3539,2.3276909e-05,0.0,80.41515,24.77373,3.6482613,30.000002,0.11387317,64.89243,241.35915,88.45883,0.0,80.41515,0.113882415,0.0,77.05229,8.330017
12538,20192280.0,0.0,24.785522,19.419403,24.786041,25.246826,24.513794,24.3461,18.300842,18.30127,18.30127,18.30133,0.0,0.032120578,0.032120578,0.049647976,25.0,18.300018,0.0,0.0,0.0,1359.6835,2.3284854e-05,0.0,80.39779,24.811522,3.8505163,30.000002,0.1138779,64.609276,241.35626,88.48277,0.0,80.39779,0.113889195,0.0,77.03531,8.330017
12539,20192340.0,0.0,24.783844,19.409698,24.784485,25.240234,24.515686,24.348846,18.30066,18.301056,18.301056,18.301117,0.0,0.0321206,0.0321206,0.049647618,25.0,18.300018,0.0,0.0,0.0,1359.8794,2.3290424e-05,0.0,80.38066,24.846197,4.052807,30.000002,0.11387511,64.32607,241.35414,88.50283,0.0,80.38066,0.11388889,0.0,77.018684,8.330017
12540,20192400.0,0.0,24.782135,19.399994,24.782959,25.233734,24.517578,24.351593,18.300537,18.300873,18.300873,18.300934,0.0,0.032118864,0.032118864,0.04964435,25.0,18.300018,0.0,0.0,0.0,1359.9364,2.329351e-05,0.0,80.365685,24.875078,4.2549224,30.000002,0.11386628,64.04311,241.3529,88.51764,0.0,80.365685,0.11388211,0.0,77.00427,8.330017
12541,20192460.0,0.0,24.779663,19.39038,24.78064,25.226318,24.518677,24.353577,18.300385,18.30069,18.30069,18.30075,0.0,0.03211732,0.03211732,0.049641386,25.0,18.300018,0.0,0.0,0.0,1359.9451,2.3296541e-05,0.0,80.35024,24.905014,4.457051,30.000002,0.11385557,63.76013,241.35153,88.53327,0.0,80.35024,0.11387608,0.0,76.989395,8.330017
12542,20192520.0,0.0,24.7771,19.38086,24.77829,25.218964,24.519775,24.35556,18.300232,18.300537,18.300537,18.300568,0.0,0.03211474,0.03211474,0.04963674,25.0,18.300018,0.0,0.0,0.0,1359.822,2.3297256e-05,0.0,80.3366,24.930864,4.6589694,30.000002,0.1138414,63.477444,241.35071,88.54543,0.0,80.3366,0.11386628,0.0,76.976326,8.330017
12543,20192580.0,0.0,24.774536,19.37149,24.77597,25.21167,24.520844,24.357513,18.30011,18.300385,18.300385,18.300446,0.0,0.032111455,0.032111455,0.049630955,25.0,18.300018,0.0,0.0,0.0,1359.5963,2.3296103e-05,0.0,80.326256,24.950718,4.8605833,30.000002,0.113824725,63.195183,241.35046,88.55335,0.0,80.326256,0.113853894,0.0,76.966515,8.330017
12544,20192640.0,0.0,24.771942,19.362244,24.773651,25.204376,24.521942,24.359467,18.300018,18.300262,18.300262,18.300293,0.0,0.032108214,0.032108214,0.049625244,25.0,18.300018,0.0,0.0,0.0,1359.3837,2.3295199e-05,0.0,80.31534,24.97157,5.0622206,30.000002,0.11380524,62.912895,241.35014,88.56191,0.0,80.31534,0.11384171,0.0,76.95612,8.330017
12545,20192700.0,0.0,24.769287,19.353088,24.771362,25.197144,24.52304,24.36142,18.299896,18.30014,18.30014,18.30017,0.0,0.032104608,0.032104608,0.049618956,25.0,18.300018,0.0,0.0,0.0,1359.0967,2.3292989e-05,0.0,80.306786,24.988417,5.2635064,30.000002,0.11378428,62.63109,241.35017,88.56776,0.0,80.306786,0.113828205,0.0,76.94807,8.330017
12546,20192760.0,0.0,24.76651,19.344025,24.768982,25.18985,24.524048,24.363342,18.299805,18.300018,18.300018,18.300049,0.0,0.03210089,0.03210089,0.049612503,25.0,18.300018,0.0,0.0,0.0,1358.7683,2.3290151e-05,0.0,80.299416,25.003433,5.46454,30.000002,0.113761455,62.34964,241.35034,88.57242,0.0,80.299416,0.11381431,0.0,76.94114,8.330017
12547,20192820.0,0.0,24.763672,19.335052,24.766632,25.182587,24.525024,24.365265,18.299744,18.299896,18.299896,18.299957,0.0,0.032097105,0.032097105,0.04960597,25.0,18.300018,0.0,0.0,0.0,1358.3883,2.3286417e-05,0.0,80.293846,25.01567,5.665233,30.000002,0.113736846,62.068672,241.35071,88.57541,0.0,80.293846,0.1138002,0.0,76.935974,8.330017
12548,20192880.0,0.0,24.760742,19.326172,24.764313,25.175385,24.526031,24.367188,18.299683,18.299835,18.299835,18.299866,0.0,0.032093424,0.032093424,0.04959964,25.0,18.300018,0.0,0.0,0.0,1357.9557,2.3281751e-05,0.0,80.29064,25.024527,5.8654933,30.000002,0.113710806,61.788307,241.35123,88.57655,0.0,80.29064,0.1137865,0.0,76.93309,8.330017
12549,20192940.0,0.0,24.75772,19.317322,24.762024,25.168274,24.527008,24.36908,18.299622,18.299744,18.299744,18.299774,0.0,0.032090127,0.032090127,0.049594015,25.0,18.300018,0.0,0.0,0.0,1357.4575,2.3275963e-05,0.0,80.29041,25.029533,6.064974,30.000002,0.113684915,61.509037,241.35187,88.57589,0.0,80.29041,0.113774285,0.0,76.93306,8.330017
