,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12550,20193000.0,0.0,24.75467,19.308533,24.759735,25.161133,24.527985,24.371002,18.29956,18.299683,18.299683,18.299713,0.0,0.03208675,0.03208675,0.04958824,25.0,18.300018,0.0,0.0,0.0,1356.9698,2.3270386e-05,0.0,80.289734,25.035114,6.264516,30.000002,0.113654554,61.229675,241.3525,88.57547,0.0,80.289734,0.11376175,0.0,76.932594,8.330017
12551,20193060.0,0.0,24.750366,19.299774,24.756378,25.152557,24.528137,24.371948,18.299438,18.299591,18.299591,18.299622,0.0,0.032083564,0.032083564,0.049582805,25.0,18.300018,0.0,0.0,0.0,1356.3204,2.3263168e-05,0.0,80.29056,25.038832,6.463273,30.000002,0.11362298,60.951416,241.35318,88.57418,0.0,80.29056,0.113749936,0.0,76.93357,8.330017
12552,20193120.0,0.0,24.74588,19.291077,24.75299,25.144073,24.52829,24.372894,18.299316,18.2995,18.2995,18.29953,0.0,0.032080736,0.032080736,0.049578007,25.0,18.300018,0.0,0.0,0.0,1355.5533,2.325391e-05,0.0,80.29315,25.040403,6.6612663,30.000002,0.11358964,60.674225,241.35388,88.57204,0.0,80.29315,0.113739476,0.0,76.93623,8.330017
12553,20193180.0,0.0,24.741241,19.28238,24.749603,25.13559,24.528442,24.37387,18.299194,18.299377,18.299377,18.299408,0.0,0.03207808,0.03207808,0.04957351,25.0,18.300018,0.0,0.0,0.0,1354.7303,2.3243761e-05,0.0,80.29653,25.041082,6.8585978,30.000002,0.11355334,60.397964,241.35457,88.569565,0.0,80.29653,0.11372967,0.0,76.939644,8.330017
12554,20193240.0,0.0,24.73642,19.273682,24.746246,25.127197,24.528625,24.374817,18.299103,18.299286,18.299286,18.299316,0.0,0.032075826,0.032075826,0.049569707,25.0,18.300018,0.0,0.0,0.0,1353.8173,2.3232062e-05,0.0,80.301315,25.040216,7.0549393,30.000002,0.11351461,60.123085,241.35522,88.566635,0.0,80.301315,0.11372136,0.0,76.94438,8.330017
12555,20193300.0,0.0,24.731323,19.264984,24.74295,25.118896,24.528778,24.375763,18.299011,18.299164,18.299164,18.299194,0.0,0.03207414,0.03207414,0.049566876,25.0,18.300018,0.0,0.0,0.0,1352.7826,2.3218354e-05,0.0,80.307526,25.037968,7.249614,30.000002,0.11347379,59.850536,241.3558,88.56351,0.0,80.307526,0.11371514,0.0,76.95047,8.330017
12556,20193360.0,0.0,24.726044,19.256287,24.73944,25.11026,24.528717,24.376617,18.29889,18.299072,18.299072,18.299103,0.0,0.032072347,0.032072347,0.049563874,25.0,18.300018,0.0,0.0,0.0,1351.7524,2.3204948e-05,0.0,80.31354,25.035885,7.44442,30.000002,0.11342724,59.577812,241.35638,88.56038,0.0,80.31354,0.113708556,0.0,76.95637,8.330017
12557,20193420.0,0.0,24.720367,19.247559,24.735931,25.101715,24.528687,24.377502,18.298767,18.29895,18.29895,18.29898,0.0,0.03207093,0.03207093,0.04956151,25.0,18.300018,0.0,0.0,0.0,1350.5693,2.3189095e-05,0.0,80.32043,25.032951,7.6374865,30.000002,0.11337696,59.307514,241.35689,88.55716,0.0,80.32043,0.11370337,0.0,76.96308,8.330017
12558,20193480.0,0.0,24.714294,19.2388,24.732483,25.093262,24.528625,24.378357,18.298645,18.298828,18.298828,18.298859,0.0,0.032070003,0.032070003,0.04955998,25.0,18.300018,0.0,0.0,0.0,1349.2134,2.317036e-05,0.0,80.32806,25.029451,7.8282776,30.000002,0.11332263,59.04041,241.35728,88.55413,0.0,80.32806,0.113699965,0.0,76.97048,8.330017
12559,20193540.0,0.0,24.708252,19.230011,24.729034,25.084808,24.528595,24.379242,18.298492,18.298706,18.298706,18.298737,0.0,0.03206899,0.03206899,0.049558304,25.0,18.300018,0.0,0.0,0.0,1347.8867,2.3152179e-05,0.0,80.335594,25.025978,8.019246,30.000002,0.11326176,58.77306,241.35768,88.55104,0.0,80.335594,0.11369628,0.0,76.977806,8.330017
12560,20193600.0,0.0,24.701721,19.22113,24.725586,25.076385,24.528534,24.380096,18.29834,18.298553,18.298553,18.298584,0.0,0.0320683,0.0320683,0.04955718,25.0,18.300018,0.0,0.0,0.0,1346.3679,2.313093e-05,0.0,80.343544,25.022133,8.207927,30.000002,0.1131952,58.508904,241.358,88.54807,0.0,80.343544,0.11369377,0.0,76.985504,8.330017
12561,20193660.0,0.0,24.694733,19.21222,24.722015,25.06778,24.52832,24.38095,18.298126,18.2984,18.2984,18.298431,0.0,0.032067757,0.032067757,0.049556304,25.0,18.300018,0.0,0.0,0.0,1344.7302,2.3107956e-05,0.0,80.35163,25.018114,8.395141,30.000002,0.113121875,58.246803,241.35828,88.545166,0.0,80.35163,0.11369181,0.0,76.993324,8.330017
12562,20193720.0,0.0,24.687347,19.203217,24.718475,25.059235,24.528076,24.381775,18.297913,18.298218,18.298218,18.298248,0.0,0.03206743,0.03206743,0.049555793,25.0,18.300018,0.0,0.0,0.0,1342.9323,2.3082344e-05,0.0,80.359856,25.013973,8.5804825,30.000002,0.113041654,57.987328,241.35847,88.54242,0.0,80.359856,0.11369065,0.0,77.00126,8.330017
12563,20193780.0,0.0,24.679565,19.194122,24.714935,25.05075,24.527863,24.38263,18.29773,18.298035,18.298035,18.298065,0.0,0.03206735,0.03206735,0.049555704,25.0,18.300018,0.0,0.0,0.0,1340.9574,2.3053763e-05,0.0,80.3681,25.009892,8.763592,30.000002,0.112954386,57.730972,241.35858,88.53998,0.0,80.3681,0.113690406,0.0,77.0092,8.330017
12564,20193840.0,0.0,24.671234,19.184937,24.711456,25.042328,24.527649,24.383453,18.297546,18.297852,18.297852,18.297882,0.0,0.03206755,0.03206755,0.049556073,25.0,18.300018,0.0,0.0,0.0,1338.7406,2.3021235e-05,0.0,80.3761,25.006117,8.943165,30.000002,0.112859465,57.479565,241.35857,88.538,0.0,80.3761,0.11369115,0.0,77.016884,8.330017
12565,20193900.0,0.0,24.662933,19.17566,24.707947,25.033905,24.527405,24.384277,18.297363,18.297668,18.297668,18.297699,0.0,0.032067697,0.032067697,0.04955637,25.0,18.300018,0.0,0.0,0.0,1336.5684,2.298954e-05,0.0,80.38415,25.002218,9.123017,30.000002,0.11275666,57.22777,241.35857,88.53592,0.0,80.38415,0.113691755,0.0,77.02462,8.330017
12566,20193960.0,0.0,24.653778,19.16626,24.704315,25.025208,24.527039,24.385132,18.297089,18.297455,18.297455,18.297485,0.0,0.03206801,0.03206801,0.04955694,25.0,18.300018,0.0,0.0,0.0,1334.1423,2.295406e-05,0.0,80.39205,24.99826,9.299887,30.000002,0.11264478,56.980156,241.3585,88.533966,0.0,80.39205,0.11369295,0.0,77.03221,8.330017
12567,20194020.0,0.0,24.644165,19.156708,24.700653,25.016571,24.526642,24.385986,18.296844,18.29721,18.29721,18.297272,0.0,0.032068476,0.032068476,0.049557768,25.0,18.300018,0.0,0.0,0.0,1331.4945,2.2914752e-05,0.0,80.399635,24.994604,9.473979,30.000002,0.11252466,56.736427,241.35837,88.53236,0.0,80.399635,0.11369471,0.0,77.039474,8.330017
12568,20194080.0,0.0,24.634155,19.147034,24.697052,25.007996,24.526245,24.38681,18.29657,18.296967,18.296967,18.297028,0.0,0.03206902,0.03206902,0.049558725,25.0,18.300018,0.0,0.0,0.0,1328.7136,2.2873437e-05,0.0,80.407036,24.99095,9.646016,30.000002,0.11239554,56.49558,241.35818,88.53083,0.0,80.407036,0.11369675,0.0,77.04656,8.330017
12569,20194140.0,0.0,24.623688,19.137207,24.69345,24.99945,24.525879,24.387634,18.296326,18.296722,18.296722,18.296783,0.0,0.032069676,0.032069676,0.04955987,25.0,18.300018,0.0,0.0,0.0,1325.7157,2.2828446e-05,0.0,80.414,24.98766,9.815057,30.000002,0.11225803,56.258923,241.35793,88.52963,0.0,80.414,0.113699205,0.0,77.05323,8.330017
12570,20194200.0,0.0,24.61261,19.127197,24.68988,24.990997,24.525482,24.388458,18.296112,18.296509,18.296509,18.29657,0.0,0.03207042,0.03207042,0.04956116,25.0,18.300018,0.0,0.0,0.0,1322.4563,2.277916e-05,0.0,80.42026,24.984915,9.979673,30.000002,0.11211204,56.028454,241.35757,88.528854,0.0,80.42026,0.11370199,0.0,77.0592,8.330017
12571,20194260.0,0.0,24.60138,19.117065,24.686157,24.982178,24.524933,24.389343,18.295929,18.296295,18.296295,18.296326,0.0,0.032071162,0.032071162,0.049562443,25.0,18.300018,0.0,0.0,0.0,1319.2344,2.2730754e-05,0.0,80.42662,24.981998,10.144665,30.000002,0.11195776,55.79747,241.35725,88.52797,0.0,80.42662,0.113704756,0.0,77.06528,8.330017
12572,20194320.0,0.0,24.589417,19.10672,24.682434,24.97342,24.524414,24.390198,18.295654,18.296051,18.296051,18.296112,0.0,0.03207198,0.03207198,0.049563862,25.0,18.300018,0.0,0.0,0.0,1315.7191,2.26776e-05,0.0,80.432465,24.97929,10.305762,30.000002,0.11179461,55.57193,241.35686,88.52729,0.0,80.432465,0.113707826,0.0,77.07085,8.330017
12573,20194380.0,0.0,24.576965,19.09616,24.678741,24.964752,24.523895,24.391052,18.29544,18.295807,18.295807,18.295868,0.0,0.03207283,0.03207283,0.049565323,25.0,18.300018,0.0,0.0,0.0,1311.9559,2.262026e-05,0.0,80.437515,24.977135,10.462314,30.000002,0.11162391,55.35276,241.3564,88.52696,0.0,80.437515,0.11371098,0.0,77.07565,8.330017
12574,20194440.0,0.0,24.564453,19.085419,24.675049,24.956055,24.523346,24.391907,18.295227,18.295593,18.295593,18.295654,0.0,0.032073684,0.032073684,0.04956679,25.0,18.300018,0.0,0.0,0.0,1308.2417,2.2563854e-05,0.0,80.44269,24.974806,10.619192,30.000002,0.11144521,55.133133,241.35596,88.526535,0.0,80.44269,0.11371416,0.0,77.080574,8.330017
12575,20194500.0,0.0,24.55133,19.074493,24.671387,24.947449,24.522827,24.392761,18.294952,18.29535,18.29535,18.29541,0.0,0.032074578,0.032074578,0.04956833,25.0,18.300018,0.0,0.0,0.0,1304.2524,2.250294e-05,0.0,80.44729,24.972702,10.772128,30.000002,0.11125876,54.91902,241.35545,88.52628,0.0,80.44729,0.11371749,0.0,77.08494,8.330017
12576,20194560.0,0.0,24.53772,19.063293,24.667542,24.938446,24.522156,24.393707,18.294708,18.295105,18.295105,18.295166,0.0,0.03207549,0.03207549,0.04956989,25.0,18.300018,0.0,0.0,0.0,1300.1445,2.2440248e-05,0.0,80.4516,24.97067,10.923027,30.000002,0.11106492,54.70776,241.35493,88.52609,0.0,80.4516,0.113720864,0.0,77.089035,8.330017
12577,20194620.0,0.0,24.523712,19.05188,24.663727,24.929474,24.521484,24.394653,18.294464,18.29486,18.29486,18.294922,0.0,0.03207641,0.03207641,0.049571466,25.0,18.300018,0.0,0.0,0.0,1295.8694,2.2374792e-05,0.0,80.45548,24.968853,11.071148,30.000002,0.1108644,54.500397,241.35439,88.52604,0.0,80.45548,0.11372428,0.0,77.09271,8.330017
12578,20194680.0,0.0,24.50943,19.040222,24.659912,24.920593,24.520844,24.395569,18.294281,18.294647,18.294647,18.294708,0.0,0.03207731,0.03207731,0.049573,25.0,18.300018,0.0,0.0,0.0,1291.4484,2.2306802e-05,0.0,80.45879,24.967447,11.216114,30.000002,0.110658415,54.29744,241.35382,88.52619,0.0,80.45879,0.11372762,0.0,77.09583,8.330017
12579,20194740.0,0.0,24.494781,19.02832,24.656158,24.911804,24.520172,24.396484,18.294128,18.294464,18.294464,18.294525,0.0,0.032078143,0.032078143,0.04957442,25.0,18.300018,0.0,0.0,0.0,1286.8717,2.2236234e-05,0.0,80.461334,24.966528,11.356587,30.000002,0.11044829,54.100777,241.35321,88.52656,0.0,80.461334,0.1137307,0.0,77.098236,8.330017
12580,20194800.0,0.0,24.480103,19.016113,24.652405,24.902985,24.519531,24.3974,18.294006,18.294281,18.294281,18.294342,0.0,0.032078993,0.032078993,0.049575873,25.0,18.300018,0.0,0.0,0.0,1282.3436,2.216658e-05,0.0,80.464,24.965458,11.497496,30.000002,0.1102315,53.903503,241.35262,88.52686,0.0,80.464,0.113733865,0.0,77.10074,8.330017
12581,20194860.0,0.0,24.464813,19.003662,24.648468,24.893799,24.518768,24.398468,18.293793,18.294098,18.294098,18.294159,0.0,0.032079842,0.032079842,0.04957732,25.0,18.300018,0.0,0.0,0.0,1277.6133,2.2093755e-05,0.0,80.46626,24.96446,11.635387,30.000002,0.11000968,53.71046,241.352,88.5272,0.0,80.46626,0.11373701,0.0,77.10287,8.330017
12582,20194920.0,0.0,24.44934,18.990906,24.644592,24.884674,24.518005,24.399506,18.29364,18.293915,18.293915,18.293976,0.0,0.032080635,0.032080635,0.04957867,25.0,18.300018,0.0,0.0,0.0,1272.774,2.2018965e-05,0.0,80.468025,24.963814,11.770282,30.000002,0.10978457,53.521603,241.35136,88.52768,0.0,80.468025,0.11373995,0.0,77.104515,8.330017
12583,20194980.0,0.0,24.433655,18.977875,24.640686,24.87558,24.517242,24.400543,18.293488,18.293762,18.293762,18.293793,0.0,0.032081414,0.032081414,0.049579997,25.0,18.300018,0.0,0.0,0.0,1267.8741,2.194325e-05,0.0,80.46955,24.963211,11.903356,30.000002,0.10955515,53.335304,241.35074,88.528175,0.0,80.46955,0.11374283,0.0,77.105934,8.330017
12584,20195040.0,0.0,24.417786,18.964508,24.63684,24.866547,24.51648,24.40155,18.293396,18.29361,18.29361,18.29367,0.0,0.032082133,0.032082133,0.049581215,25.0,18.300018,0.0,0.0,0.0,1262.8953,2.1866123e-05,0.0,80.470634,24.962917,12.033529,30.000002,0.10932357,53.15306,241.3501,88.52878,0.0,80.470634,0.11374547,0.0,77.106926,8.330017
12585,20195100.0,0.0,24.401825,18.950836,24.632996,24.857605,24.515717,24.402588,18.293304,18.293518,18.293518,18.293549,0.0,0.032082748,0.032082748,0.049582258,25.0,18.300018,0.0,0.0,0.0,1257.8523,2.1787902e-05,0.0,80.47116,24.962954,12.159686,30.000002,0.10909176,52.97644,241.34946,88.529465,0.0,80.47116,0.113747746,0.0,77.10739,8.330017
12586,20195160.0,0.0,24.38565,18.936829,24.629028,24.848206,24.514862,24.403809,18.293274,18.293427,18.293427,18.293457,0.0,0.032083385,0.032083385,0.04958333,25.0,18.300018,0.0,0.0,0.0,1252.8392,2.1710382e-05,0.0,80.47176,24.962894,12.2862835,30.000002,0.108855,52.799202,241.34883,88.53011,0.0,80.47176,0.11375009,0.0,77.10793,8.330017
12587,20195220.0,0.0,24.369263,18.922485,24.625061,24.838898,24.514008,24.404999,18.293152,18.293304,18.293304,18.293335,0.0,0.032083962,0.032083962,0.04958431,25.0,18.300018,0.0,0.0,0.0,1247.6891,2.1630489e-05,0.0,80.472015,24.962978,12.4098625,30.000002,0.108617365,52.626194,241.34819,88.530785,0.0,80.472015,0.113752246,0.0,77.10814,8.330017
12588,20195280.0,0.0,24.352844,18.907776,24.621155,24.82965,24.513184,24.40622,18.29309,18.293243,18.293243,18.293274,0.0,0.032084446,0.032084446,0.049585134,25.0,18.300018,0.0,0.0,0.0,1242.5178,2.155015e-05,0.0,80.47187,24.963291,12.530014,30.000002,0.10838077,52.45798,241.34756,88.531494,0.0,80.47187,0.113754034,0.0,77.10797,8.330017
12589,20195340.0,0.0,24.336365,18.8927,24.617218,24.820404,24.51233,24.40741,18.29306,18.293182,18.293182,18.293182,0.0,0.032084946,0.032084946,0.04958597,25.0,18.300018,0.0,0.0,0.0,1237.3829,2.1470492e-05,0.0,80.471756,24.963566,12.6502905,30.000002,0.10814047,52.289593,241.34695,88.53219,0.0,80.471756,0.11375586,0.0,77.10783,8.330017
12590,20195400.0,0.0,24.319763,18.877258,24.613312,24.811249,24.511475,24.4086,18.293,18.29309,18.29309,18.293121,0.0,0.032085378,0.032085378,0.049586706,25.0,18.300018,0.0,0.0,0.0,1232.1514,2.1389102e-05,0.0,80.47137,24.96395,12.767845,30.000002,0.10790073,52.12501,241.34633,88.532875,0.0,80.47137,0.11375747,0.0,77.10742,8.330017
12591,20195460.0,0.0,24.302948,18.86145,24.609283,24.801636,24.51056,24.410065,18.292938,18.29303,18.29303,18.29306,0.0,0.032085788,0.032085788,0.049587388,25.0,18.300018,0.0,0.0,0.0,1226.9056,2.1307558e-05,0.0,80.47086,24.964373,12.88407,30.000002,0.107660055,51.962303,241.34573,88.53356,0.0,80.47086,0.11375896,0.0,77.10691,8.330017
12592,20195520.0,0.0,24.286102,18.845215,24.605286,24.792114,24.509644,24.411499,18.292877,18.292969,18.292969,18.293,0.0,0.03208614,0.03208614,0.04958799,25.0,18.300018,0.0,0.0,0.0,1221.635,2.1225573e-05,0.0,80.47019,24.96488,12.998425,30.000002,0.10741976,51.802208,241.34512,88.53424,0.0,80.47019,0.11376028,0.0,77.10625,8.330017
12593,20195580.0,0.0,24.269287,18.828613,24.601318,24.782623,24.508728,24.412964,18.292877,18.292938,18.292938,18.292938,0.0,0.03208644,0.03208644,0.049588483,25.0,18.300018,0.0,0.0,0.0,1216.3705,2.1143582e-05,0.0,80.46934,24.965504,13.110484,30.000002,0.10718121,51.64532,241.34454,88.53492,0.0,80.46934,0.11376136,0.0,77.1054,8.330017
12594,20195640.0,0.0,24.252594,18.811554,24.597351,24.773254,24.507812,24.414398,18.292877,18.292908,18.292908,18.292938,0.0,0.032086648,0.032086648,0.049588833,25.0,18.300018,0.0,0.0,0.0,1211.1317,2.1061962e-05,0.0,80.46831,24.966215,13.219357,30.000002,0.10694659,51.4929,241.34398,88.53555,0.0,80.46831,0.113762125,0.0,77.1044,8.330017
12595,20195700.0,0.0,24.23584,18.794098,24.593414,24.763885,24.506897,24.415833,18.292908,18.292908,18.292908,18.292908,0.0,0.032086868,0.032086868,0.049589198,25.0,18.300018,0.0,0.0,0.0,1205.9271,2.0980964e-05,0.0,80.4673,24.966908,13.328643,30.000002,0.106709264,51.3399,241.34341,88.536194,0.0,80.4673,0.11376294,0.0,77.10341,8.330017
12596,20195760.0,0.0,24.218903,18.776184,24.589386,24.754059,24.50592,24.417633,18.292847,18.292908,18.292908,18.292908,0.0,0.032087054,0.032087054,0.0495895,25.0,18.300018,0.0,0.0,0.0,1200.6449,2.0898631e-05,0.0,80.46622,24.96762,13.436214,30.000002,0.106473535,51.189297,241.34286,88.536804,0.0,80.46622,0.11376361,0.0,77.102356,8.330017
12597,20195820.0,0.0,24.202057,18.757843,24.585388,24.744324,24.504944,24.419434,18.292847,18.292877,18.292877,18.292877,0.0,0.03208718,0.03208718,0.049589712,25.0,18.300018,0.0,0.0,0.0,1195.385,2.0816547e-05,0.0,80.46506,24.968378,13.541735,30.000002,0.10624061,51.041573,241.34233,88.537384,0.0,80.46506,0.11376408,0.0,77.10123,8.330017
12598,20195880.0,0.0,24.18518,18.739044,24.58139,24.73462,24.503967,24.421234,18.292847,18.292877,18.292877,18.292877,0.0,0.03208728,0.03208728,0.04958988,25.0,18.300018,0.0,0.0,0.0,1190.131,2.0734551e-05,0.0,80.46387,24.969147,13.646229,30.000002,0.10600861,50.89528,241.34181,88.53794,0.0,80.46387,0.11376445,0.0,77.10008,8.330017
12599,20195940.0,0.0,24.168396,18.719757,24.577423,24.724976,24.503021,24.423035,18.292877,18.292877,18.292877,18.292877,0.0,0.03208734,0.03208734,0.049589973,25.0,18.300018,0.0,0.0,0.0,1184.9023,2.0652878e-05,0.0,80.46265,24.969933,13.748767,30.000002,0.10577985,50.751728,241.3413,88.53845,0.0,80.46265,0.11376466,0.0,77.0989,8.330017
12600,20196000.0,0.0,24.151794,18.700012,24.573486,24.715454,24.502045,24.424805,18.292877,18.292877,18.292877,18.292877,0.0,0.03208735,0.03208735,0.049589973,25.0,18.300018,0.0,0.0,0.0,1179.7208,2.0571906e-05,0.0,80.46143,24.970701,13.848597,30.000002,0.105556406,50.611965,241.34082,88.5389,0.0,80.46143,0.11376467,0.0,77.09773,8.330017
12601,20196060.0,0.0,24.120056,18.679749,24.567047,24.697113,24.494385,24.420288,18.333313,18.297668,18.297577,18.296997,0.0,0.033349432,0.032919336,0.05533349,25.0,18.300018,24.31328,22.895216,28.202719,1214.7982,2.1116175e-05,0.0,89.189964,16.980015,13.857873,30.000002,0.112324476,50.59898,241.1863,86.09957,0.0,88.80963,0.12161855,0.0,87.1908,8.330017
12602,20196120.0,0.0,24.090515,18.659027,24.556427,24.675293,24.485992,24.415253,18.352905,18.319366,18.319092,18.318268,0.0,0.034092635,0.033837117,0.05971047,25.0,18.300018,35.79853,33.68982,41.515724,1257.9698,2.1869664e-05,0.0,98.47133,12.57336,13.85439,30.000002,0.11750048,50.603855,240.9429,85.14143,0.0,98.218315,0.12763664,0.0,97.96827,8.330017
12603,20196180.0,0.0,24.062775,18.637787,24.542236,24.651703,24.477417,24.40979,18.339294,18.332428,18.332245,18.331787,0.0,0.034470264,0.034455884,0.061234534,25.0,18.300018,47.19698,44.42751,54.58237,1278.1982,2.2260958e-05,0.0,99.920395,12.396562,13.894359,30.000002,0.119645044,50.547897,240.72751,85.76115,0.0,99.906006,0.13027427,0.0,99.892845,8.330017
12604,20196240.0,7.0,24.032593,18.61612,24.526794,24.627167,24.468384,24.403809,18.335388,18.333923,18.333801,18.333588,0.0,0.03563549,0.035634864,0.063353084,35.666668,18.300018,58.500027,55.10134,67.390976,1300.3358,2.261741e-05,0.0,99.99711,13.203244,13.905846,30.000002,0.12330957,50.531815,240.3168,87.45109,0.0,99.9965,0.13462543,0.0,99.99601,8.330017
12605,20196300.0,7.0,23.99997,18.593964,24.510162,24.601166,24.458496,24.397034,18.346375,18.337982,18.337921,18.33783,0.0,0.037243627,0.037243627,0.066214144,46.333332,18.300018,69.702545,65.70503,79.93987,1335.5204,2.321095e-05,0.0,100.00098,14.407226,13.889593,30.000002,0.12850791,50.554573,239.77267,89.87093,0.0,100.00116,0.1407008,0.0,100.00132,8.330017
12606,20196360.0,7.0,23.97168,18.57135,24.492126,24.572968,24.447601,24.389862,18.363129,18.347961,18.34793,18.3479,0.0,0.039295144,0.039295144,0.06986146,57.0,18.300018,80.78165,76.22902,92.170204,1384.7448,2.4046234e-05,0.0,100.00006,16.02232,13.800676,30.000002,0.13534366,50.67905,239.16335,93.02846,0.0,100.00007,0.14844574,0.0,100.000084,8.330017
12607,20196420.0,9.0,23.940002,18.54834,24.472351,24.54242,24.435364,24.38144,18.379913,18.36203,18.362,18.361969,0.0,0.041716266,0.041716266,0.07416589,67.666664,18.300018,91.73471,86.6641,100.0,1444.4025,2.5071353e-05,0.0,100.0,18.0379,13.709915,30.000002,0.14337316,50.806118,238.63268,96.86349,0.0,100.0,0.1576027,0.0,100.0,8.330017
12608,20196480.0,9.0,23.907837,18.524872,24.450592,24.509369,24.421661,24.371613,18.395294,18.377747,18.377747,18.377716,0.0,0.04447976,0.04447976,0.07907902,78.333336,18.300018,100.0,96.999146,100.0,1512.893,2.6252248e-05,0.0,100.0,20.484552,13.598267,30.000002,0.15258625,50.96243,238.4059,101.3809,0.0,100.0,0.16804396,0.0,100.0,8.330017
12609,20196540.0,9.0,23.877075,18.501007,24.426514,24.473297,24.406189,24.360107,18.40982,18.39383,18.39383,18.39383,0.0,0.04758522,0.04758522,0.0846001,89.0,18.300018,100.0,100.0,100.0,1590.6157,2.7595184e-05,0.0,100.0,23.420704,13.458223,30.000002,0.16304009,51.15849,238.86815,106.64658,0.0,100.0,0.17977686,0.0,100.0,8.330017
12610,20196600.0,9.0,23.84671,18.476746,24.399384,24.433228,24.388428,24.346436,18.071136,18.251434,18.251434,18.251434,3.0,0.051008828,0.051008828,0.090686806,99.666664,17.799896,100.0,100.0,100.0,1895.2819,3.3842472e-05,0.0,100.0,26.886831,13.298112,30.000002,0.17466037,51.382645,240.68103,112.6935,0.0,100.0,0.19271185,0.0,100.0,8.330017
12611,20196660.0,9.0,23.813934,18.452087,24.368103,24.38742,24.367432,24.330383,18.015228,18.11496,18.11496,18.11496,3.0,0.054722253,0.054722253,0.09728877,110.333336,17.799896,100.0,100.0,100.0,2012.5615,3.5933976e-05,0.0,100.0,30.917175,13.134495,30.000002,0.18730572,51.61171,244.96304,119.550354,0.0,100.0,0.20674124,0.0,100.0,8.330017
12612,20196720.0,9.0,23.780396,18.427063,24.332794,24.336487,24.343384,24.311432,17.996857,18.042694,18.042694,18.042694,3.0,0.058698546,0.058698546,0.10435809,121.0,17.799896,100.0,100.0,100.0,2131.0916,3.80699e-05,0.0,100.0,35.54652,12.961067,30.000002,0.20094652,51.854507,252.93031,127.25305,0.0,100.0,0.22176498,0.0,100.0,8.330017
12613,20196780.0,6.0,23.74945,18.401642,24.292969,24.279663,24.315887,24.289215,17.677307,17.848328,17.848328,17.848328,3.0,0.06291251,0.06291251,0.11184995,131.66667,17.299805,100.0,100.0,100.0,2490.916,4.565118e-05,0.0,100.0,40.811497,12.755799,30.000002,0.2156779,52.14188,263.91867,135.8442,0.0,100.0,0.23768592,0.0,100.0,8.330017
12614,20196840.0,6.0,23.710632,18.375885,24.247894,24.216125,24.284363,24.263153,17.605652,17.695618,17.695618,17.695618,3.0,0.06732613,0.06732613,0.11969676,142.33333,17.299805,100.0,100.0,100.0,2649.2988,4.8713788e-05,0.0,100.0,46.712376,12.579732,30.000002,0.2310115,52.388374,277.69214,145.32907,0.0,100.0,0.25436077,0.0,100.0,8.330017
12615,20196900.0,6.0,23.671753,18.349792,24.197937,24.146393,24.249084,24.23352,17.563263,17.611176,17.611176,17.611176,3.0,0.071912564,0.071912564,0.12785083,153.0,17.299805,100.0,100.0,100.0,2793.0276,5.1481176e-05,0.0,100.0,53.271805,12.388442,30.000002,0.2471663,52.65618,293.7411,155.74365,0.0,100.0,0.2716895,0.0,100.0,8.330017
12616,20196960.0,6.0,23.631622,18.323334,24.144165,24.07135,24.210632,24.20221,17.271515,17.408264,17.408264,17.408264,3.0,0.076645084,0.076645084,0.1362646,163.66667,16.799713,100.0,100.0,100.0,3200.8857,6.0359926e-05,0.0,100.0,60.49524,12.19496,30.000002,0.26398602,52.92706,313.37668,167.11124,0.0,100.0,0.28956965,0.0,100.0,8.330017
12617,20197020.0,6.0,23.584747,18.29657,24.084473,23.988708,24.167511,24.166473,17.180237,17.257538,17.257538,17.257538,3.0,0.08148881,0.08148881,0.14487611,174.33333,16.799713,100.0,100.0,100.0,3385.0427,6.417202e-05,0.0,100.0,68.3627,12.01762,30.000002,0.28120908,53.17533,338.44748,179.42448,0.0,100.0,0.30786973,0.0,100.0,8.330017
12618,20197080.0,6.0,23.534576,18.2695,24.019348,23.899323,24.120148,24.126648,17.11618,17.164795,17.164795,17.164795,3.0,0.08641742,0.08641742,0.15363851,185.0,16.799713,100.0,100.0,100.0,3542.2761,6.741834e-05,0.0,100.0,76.86489,11.8400955,30.000002,0.29888138,53.423862,371.6644,192.69167,0.0,100.0,0.32649076,0.0,100.0,8.330017
12619,20197140.0,3.0,23.480255,18.242126,23.94812,23.802246,24.067932,24.082153,16.83554,16.952637,16.952637,16.952637,3.0,0.091406494,0.091406494,0.16250841,195.66667,16.299591,100.0,100.0,100.0,3959.2737,7.709291e-05,0.0,100.0,85.98256,11.661015,30.000002,0.31693983,53.67458,414.52155,206.91104,0.0,100.0,0.34533858,0.0,100.0,8.330017
12620,20197200.0,3.0,23.417847,18.214478,23.870605,23.697327,24.010712,24.032867,16.727142,16.797882,16.797882,16.797882,3.0,0.09642538,0.09642538,0.1714313,206.33333,16.299591,100.0,100.0,100.0,4147.2466,8.132996e-05,0.0,100.0,95.666306,11.502669,30.000002,0.33505717,53.89626,466.92297,222.0437,0.0,100.0,0.36430177,0.0,100.0,8.330017
12621,20197260.0,3.0,23.353638,18.186523,23.790558,23.58899,23.950867,23.983002,16.645142,16.694122,16.694122,16.694122,3.0,0.10145201,0.10145201,0.18036798,217.0,16.299591,100.0,100.0,100.0,4300.9116,8.4803774e-05,0.0,100.0,105.885025,11.346694,30.000002,0.35332698,54.114628,525.65344,238.06743,0.0,100.0,0.38329273,0.0,100.0,8.330017
12622,20197320.0,3.0,23.283966,18.158325,23.704376,23.473022,23.885986,23.928284,16.371185,16.470184,16.470184,16.470184,3.0,0.10646522,0.10646522,0.18928078,227.66667,15.7994995,100.0,100.0,100.0,4709.325,9.503911e-05,0.0,99.96297,116.71329,11.194627,30.000002,0.3716224,54.327522,589.0383,255.03827,0.0,99.96297,0.40219468,0.0,99.96297,8.330017
12623,20197380.0,3.0,23.206482,18.129852,23.611694,23.349121,23.815826,23.868439,16.242462,16.313538,16.313538,16.313538,3.0,0.1107811,0.1107811,0.19694366,238.33333,15.7994995,100.0,100.0,100.0,4875.9863,9.9370205e-05,0.0,98.1343,133.81119,11.0671425,30.000002,0.387541,54.506004,654.1471,277.2529,0.0,98.1343,0.41856015,0.0,98.13256,8.330017
12624,20197440.0,3.0,23.12204,18.101135,23.515991,23.220825,23.742126,23.805115,16.09433,16.173859,16.173859,16.174103,3.0,0.11217761,0.11217761,0.19808781,249.0,15.7994995,100.0,100.0,98.26582,4940.0205,0.00010195744,0.0,94.66825,154.54335,11.021078,30.000002,0.3916444,54.57049,680.7667,298.05322,0.0,94.66825,0.42243555,0.0,94.45291,8.330017
12625,20197500.0,3.0,23.032318,18.072205,23.420746,23.092041,23.666351,23.739716,15.733673,15.868134,15.868134,15.870514,3.0,0.11209129,0.11209129,0.1945607,249.33333,15.299408,100.0,100.0,95.20758,5172.4683,0.000110131485,0.0,91.81155,171.93709,11.026813,30.000002,0.38831833,54.56246,680.83813,312.40042,0.0,91.81155,0.41878018,0.0,91.08431,8.330017
12626,20197560.0,3.0,22.947693,18.04306,23.330994,22.968903,23.591583,23.676758,15.53241,15.6345825,15.6345825,15.638947,3.0,0.11224032,0.11224032,0.18971854,249.66667,15.299408,100.0,100.0,90.94652,5161.087,0.00011161449,0.0,89.01109,193.85374,11.03751,30.000002,0.38417467,54.54749,681.26105,330.13998,0.0,89.01109,0.41424537,0.0,87.5456,8.330017
12627,20197620.0,3.0,22.864716,18.013672,23.244019,22.848541,23.515106,23.61203,15.368774,15.453857,15.453857,15.46051,3.0,0.11243514,0.11243514,0.1832535,250.0,15.299408,100.0,100.0,85.49446,5089.2236,0.00011144565,0.0,86.09526,222.89171,11.060211,30.000002,0.37855038,54.5157,681.8376,352.98575,0.0,86.09526,0.40819067,0.0,83.68506,8.330017
12628,20197680.0,2.0,22.784058,17.9841,23.160553,22.732086,23.436676,23.545319,15.04248,15.171753,15.171753,15.18811,3.0,0.11217837,0.11217837,0.17442189,250.0,14.799316,100.0,100.0,78.89417,5206.8047,0.000117693664,0.0,83.12802,258.87393,11.106437,30.000002,0.36980918,54.45099,677.29425,379.2452,0.0,83.12802,0.3988423,0.0,79.575554,8.330017
12629,20197740.0,2.0,22.705688,17.954346,23.082306,22.621735,23.356903,23.477234,14.827454,14.936981,14.936981,14.958282,3.0,0.11065091,0.11065091,0.16203064,250.0,14.799316,100.0,100.0,71.220024,5071.5454,0.00011675279,0.0,80.89149,285.25522,11.195927,30.000002,0.35519344,54.325706,648.245,392.52386,0.0,80.89149,0.38337332,0.0,75.931046,8.330017
12630,20197800.0,2.0,22.63321,17.924408,23.010925,22.520203,23.276917,23.408752,14.652344,14.741486,14.741364,14.767059,3.0,0.108995125,0.109334745,0.14873743,250.0,14.799316,99.16702,100.0,62.573563,4882.821,0.00011402901,0.0,79.373726,302.0707,11.29549,30.000002,0.33981568,54.186314,611.2979,396.3379,0.0,79.45424,0.36709118,0.0,72.79425,8.330017
12631,20197860.0,0.0,22.5708,17.894318,22.951569,22.43399,23.2016,23.345398,14.383636,14.495758,14.4947815,14.537781,2.0,0.1068699,0.10822826,0.13477921,246.0,14.465912,97.46575,100.0,53.13388,4799.062,0.0001150899,0.0,78.216415,311.07016,11.413262,30.000002,0.32352936,54.02143,569.0167,392.67694,0.0,78.539215,0.34988925,0.0,69.874664,8.330017
12632,20197920.0,0.0,22.514069,17.864044,22.89862,22.357819,23.126648,23.28128,14.225372,14.307922,14.306183,14.353027,2.0,0.10461714,0.10716465,0.12060552,242.0,14.465912,95.023834,99.206406,42.990234,4583.59,0.00011140224,0.0,77.30041,314.9928,11.540526,30.000002,0.306987,53.843266,526.75336,384.55347,0.0,77.909645,0.33239266,0.0,67.0001,8.330017
12633,20197980.0,0.0,22.464355,17.833649,22.852295,22.292816,23.053009,23.217224,14.097229,14.163483,14.161255,14.210419,2.0,0.102101915,0.105832376,0.10620002,238.0,14.465912,91.85218,97.725136,32.257927,4335.983,0.00010643761,0.0,76.42868,316.70493,11.6727915,30.000002,0.28984836,53.658092,484.29114,374.12387,0.0,77.3296,0.31413963,0.0,63.955708,8.330017
12634,20198040.0,0.0,22.41571,17.803131,22.812439,22.23941,22.980865,23.15332,13.861084,13.96106,13.9565735,14.037842,2.0,0.09923833,0.10422467,0.09163373,234.0,14.132507,87.96073,95.60148,21.03946,4190.5234,0.00010554294,0.0,75.53502,316.9501,11.85635,30.000002,0.2717112,53.401108,442.47034,362.04184,0.0,76.75522,0.29509693,0.0,60.63391,8.330017
12635,20198100.0,0.0,22.372253,17.772491,22.778107,22.197662,22.910492,23.089844,13.725983,13.80072,13.795929,13.888184,2.0,0.09594688,0.10223126,0.07717281,230.0,14.132507,83.37964,92.84906,9.468927,3928.7056,0.00010009845,0.0,74.575134,316.10098,12.0569105,30.000002,0.2530096,53.120327,404.32275,348.7193,0.0,76.13978,0.27535048,0.0,56.886177,8.330017
12636,20198160.0,0.0,22.333282,17.74173,22.75357,22.170868,22.847412,23.033997,13.61792,13.678955,13.674103,13.772125,2.0,0.0921927,0.09981703,0.06318952,226.0,14.132507,78.18779,89.56203,0.0,3641.6462,9.352791e-05,0.0,73.54311,313.86066,12.31051,30.000002,0.23377122,52.765285,371.38306,334.2247,0.0,75.48372,0.25518864,0.0,52.601074,8.330017
12637,20198220.0,0.0,22.28717,17.710876,22.716736,22.152985,22.787964,22.980286,13.493835,13.547638,13.541534,13.657227,1.0,0.08745616,0.09642232,0.056604292,222.0,13.96582,72.43373,85.761024,0.0,3434.658,8.912821e-05,0.0,72.69198,301.3953,12.504883,30.000002,0.2198038,52.49316,346.92615,316.69382,0.0,75.05833,0.24045257,0.0,50.63877,8.330017
12638,20198280.0,0.0,22.239807,17.679932,22.675781,22.138672,22.732758,22.92929,13.472382,13.48761,13.484283,13.572937,1.0,0.08287206,0.09322104,0.05330288,218.0,13.96582,66.148605,81.46336,0.0,3218.247,8.3314604e-05,0.0,71.938194,287.37183,12.660691,30.000002,0.20933749,52.275032,329.78577,300.80392,0.0,74.77448,0.22937025,0.0,49.863216,8.330017
12639,20198340.0,0.0,22.194366,17.648895,22.635254,22.126526,22.682404,22.881622,13.476044,13.472839,13.472015,13.525055,1.0,0.07814432,0.08988778,0.051302746,214.0,13.96582,59.38347,76.705345,0.0,3015.6038,7.770499e-05,0.0,71.012024,275.51553,12.8037,30.000002,0.19990812,52.07482,316.57312,287.2034,0.0,74.36108,0.21931356,0.0,49.5344,8.330017
12640,20198400.0,0.0,22.15033,17.617828,22.596313,22.115723,22.63733,22.8378,13.53302,13.501404,13.504578,13.513916,0.0,0.07322219,0.086354986,0.05016281,210.0,14.049103,52.189983,71.52416,0.0,2796.0342,7.1204355e-05,0.0,69.87318,265.81155,12.951073,30.000002,0.19092292,51.8685,305.8385,275.4558,0.0,73.78159,0.20972286,0.0,49.463936,8.330017
12641,20198460.0,0.0,22.113708,17.58667,22.563538,22.10553,22.601227,22.804535,13.571808,13.539429,13.544525,13.526093,0.0,0.06810456,0.08262585,0.04954227,206.0,14.049103,44.68499,66.06744,0.0,2610.2288,6.59568e-05,0.0,68.51331,257.85367,13.092936,30.000002,0.18214563,51.66989,296.7696,265.04416,0.0,73.03943,0.2002585,0.0,49.52382,8.330017
12642,20198520.0,0.0,22.081299,17.555511,22.53366,22.095917,22.57074,22.775482,13.6091,13.576111,13.582336,13.549469,0.0,0.062810175,0.07870827,0.04923406,202.0,14.049103,36.90303,60.3409,0.0,2436.3767,6.113022e-05,0.0,66.92914,251.2542,13.231852,30.000002,0.17340301,51.475407,288.89194,255.58113,0.0,72.14162,0.19074059,0.0,49.64643,8.330017
12643,20198580.0,0.0,22.049347,17.524292,22.506775,22.086731,22.54602,22.750793,13.686981,13.630341,13.641174,13.588989,0.0,0.057360142,0.07460341,0.049096372,198.0,14.132416,28.899818,54.38688,0.0,2243.1902,5.5569482e-05,0.0,65.11447,245.64328,13.404885,30.000002,0.16441806,51.233162,281.7252,246.74222,0.0,71.09344,0.18104953,0.0,49.792377,8.330017
12644,20198640.0,0.0,22.023468,17.493073,22.48288,22.077942,22.527008,22.73059,13.731354,13.681946,13.694702,13.635986,0.0,0.051803865,0.07034389,0.04904013,194.0,14.132416,20.737019,48.254974,0.0,2082.6167,5.1238036e-05,0.0,63.070232,240.6432,13.565193,30.000002,0.15541552,51.00873,274.9788,238.2771,0.0,69.91141,0.1711784,0.0,49.945076,8.330017
12645,20198700.0,0.0,21.99759,17.461823,22.4617,22.069458,22.513672,22.714813,13.7682495,13.722809,13.736237,13.680359,0.0,0.04619103,0.06596043,0.049016334,190.0,14.132416,12.469181,41.987534,0.0,1936.2291,4.7281726e-05,0.0,60.786713,235.96951,13.769908,30.000002,0.1461831,50.72213,268.6964,230.02446,0.0,68.6065,0.16115871,0.0,50.09926,8.330017
12646,20198760.0,0.0,21.96582,17.430603,22.438263,22.058899,22.507263,22.69278,13.850372,13.773956,13.794373,13.7326355,0.0,0.040633388,0.06143074,0.048998676,186.0,14.215698,4.171692,35.466488,0.0,1769.4601,4.265868e-05,0.0,58.236153,231.41083,14.027023,30.000002,0.1367879,50.36217,262.9163,221.89244,0.0,67.16621,0.15105383,0.0,50.25555,8.330017
12647,20198820.0,0.0,21.936005,17.399384,22.416748,22.048706,22.506134,22.675354,13.891174,13.822662,13.847076,13.786865,0.0,0.03577839,0.056709383,0.048895717,182.0,14.215698,0.0,28.79635,0.0,1634.8833,3.918444e-05,0.0,55.745304,226.19624,14.301151,30.000002,0.12781096,49.97839,257.69342,213.7296,0.0,65.593376,0.1413691,0.0,50.421097,8.330017
12648,20198880.0,0.0,21.913422,17.368195,22.398987,22.039093,22.50821,22.66269,13.941864,13.864655,13.890472,13.835327,0.0,0.03400629,0.05182952,0.04860411,178.0,14.215698,0.0,22.022837,0.0,1527.8629,3.631765e-05,0.0,55.02704,218.26312,14.500486,30.000002,0.12143919,49.699318,253.39476,205.67035,0.0,63.987034,0.13442408,0.0,50.674366,8.330017
12649,20198940.0,0.0,21.893494,17.337036,22.383118,22.029968,22.511719,22.654663,14.051544,13.927124,13.959717,13.8993225,0.0,0.03295729,0.04704422,0.04845852,174.0,14.299011,0.0,15.192429,0.0,1417.6389,3.3195585e-05,0.0,54.725178,210.60509,14.682659,30.000002,0.115974374,49.44428,249.86674,198.37761,0.0,62.26355,0.12844539,0.0,50.984055,8.330017
12650,20199000.0,0.0,21.876282,17.305939,22.368835,22.021393,22.516235,22.651215,14.107758,13.996124,14.028595,13.969818,0.0,0.03234024,0.042329088,0.04838953,170.0,14.299011,0.0,8.350613,0.0,1344.7797,3.1349686e-05,0.0,54.67404,203.49266,14.851339,30.000002,0.11106565,49.208126,246.94937,191.76566,0.0,60.370594,0.12304507,0.0,51.308502,8.330017
12651,20199060.0,0.0,21.859436,17.274902,22.354095,22.011932,22.520416,22.649384,14.143829,14.053436,14.079224,14.030243,0.0,0.03197392,0.03771792,0.048370346,166.0,14.299011,0.0,1.4993107,0.0,1281.2311,2.97908e-05,0.0,54.76639,196.92926,15.01166,30.000002,0.10654452,48.983677,244.64667,185.72662,0.0,58.262997,0.118049875,0.0,51.63516,8.330017
12652,20199120.0,0.0,21.844147,17.243927,22.343079,22.002838,22.525085,22.65149,14.232178,14.114014,14.132996,14.092285,0.0,0.031681567,0.03438602,0.048231404,162.0,14.382294,0.0,0.0,0.0,1204.7963,2.7649174e-05,0.0,54.956978,189.76823,15.163178,30.000002,0.103085905,48.77155,242.95006,180.05098,0.0,56.69061,0.11428277,0.0,51.97101,8.330017
12653,20199180.0,0.0,21.831451,17.213013,22.338623,21.994324,22.530212,22.655548,14.286438,14.177155,14.190674,14.156372,0.0,0.031455576,0.033124425,0.04806687,158.0,14.382294,0.0,0.0,0.0,1175.4414,2.6873135e-05,0.0,55.27234,181.65459,15.281259,30.000002,0.10146738,48.60624,241.79547,174.95726,0.0,56.366116,0.11263168,0.0,52.37952,8.330017
12654,20199240.0,0.0,21.818024,17.18222,22.335907,21.986267,22.535706,22.660645,14.324036,14.232391,14.241577,14.213287,0.0,0.031332687,0.032356832,0.04799823,154.0,14.382294,0.0,0.0,0.0,1158.2322,2.6435862e-05,0.0,55.642723,174.16125,15.400299,30.000002,0.10042962,48.43958,240.97295,170.53447,0.0,56.322777,0.11167354,0.0,52.80818,8.330017
12655,20199300.0,0.0,21.805481,17.15152,22.334442,21.978607,22.541412,22.666443,14.410004,14.292847,14.299194,14.274017,0.0,0.03127491,0.031912815,0.047989234,150.0,14.465607,0.0,0.0,0.0,1124.4471,2.5401167e-05,0.0,56.035442,167.34213,15.504956,30.000002,0.099798255,48.293064,240.37422,166.67944,0.0,56.461884,0.111164086,0.0,53.23655,8.330017
12656,20199360.0,0.0,21.79245,17.120941,22.332458,21.970154,22.545624,22.671204,14.440674,14.350708,14.354919,14.332703,0.0,0.03125429,0.03164843,0.04801329,146.0,14.465607,0.0,0.0,0.0,1119.9528,2.5312154e-05,0.0,56.43288,161.11302,15.602258,30.000002,0.099391535,48.15684,239.92224,163.24727,0.0,56.697155,0.11090447,0.0,53.656326,8.330017
12657,20199420.0,0.0,21.779816,17.090485,22.330963,21.961975,22.550018,22.67627,14.454376,14.392059,14.394714,14.376465,0.0,0.031256203,0.03149816,0.048055254,142.0,14.465607,0.0,0.0,0.0,1117.123,2.5259618e-05,0.0,56.826252,155.40651,15.694133,30.000002,0.09912542,48.028217,239.57443,160.15562,0.0,56.988686,0.11079907,0.0,54.063217,8.330017
12658,20199480.0,0.0,21.76828,17.06018,22.329895,21.95404,22.554504,22.68158,14.522583,14.435822,14.437561,14.421204,0.0,0.031271253,0.031423107,0.0481051,138.0,14.54892,0.0,0.0,0.0,1091.6503,2.4461198e-05,0.0,57.210915,150.15616,15.77501,30.000002,0.09896141,47.914986,239.30296,157.34203,0.0,57.3129,0.11078917,0.0,54.455345,8.330017
12659,20199540.0,0.0,21.75644,17.029999,22.329132,21.94635,22.559113,22.687042,14.541809,14.47757,14.478668,14.46405,0.0,0.031289056,0.0313837,0.0481512,134.0,14.54892,0.0,0.0,0.0,1092.4984,2.4515912e-05,0.0,57.58598,145.24365,15.861394,30.000002,0.09881733,47.79405,239.08531,154.71669,0.0,57.649548,0.11081454,0.0,54.834717,8.330017
12660,20199600.0,0.0,21.745178,17.0,22.328613,21.938812,22.563812,22.692596,14.5477295,14.505859,14.5065,14.494476,0.0,0.031305917,0.03136454,0.048189994,130.0,14.54892,0.0,0.0,0.0,1092.6338,2.4540479e-05,0.0,57.952625,140.59805,15.943426,30.000002,0.09869303,47.679203,238.9093,152.23204,0.0,57.992004,0.11085148,0.0,55.203735,8.330017
12661,20199660.0,0.0,21.730011,16.96991,22.323334,21.926605,22.56311,22.692688,14.608307,14.539368,14.539795,14.528473,0.0,0.031319644,0.031356543,0.04821937,126.0,14.632202,0.0,0.0,0.0,1065.8657,2.3733995e-05,0.0,58.31201,136.17021,16.021301,30.000002,0.09857693,47.57018,238.76712,149.85678,0.0,58.336796,0.1108866,0.0,55.564274,8.330017
12662,20199720.0,0.0,21.714417,16.939453,22.317902,21.914612,22.5625,22.692871,14.6185,14.570526,14.57077,14.560425,0.0,0.03132842,0.03135173,0.048237693,122.0,14.632202,0.0,0.0,0.0,1061.8151,2.3659746e-05,0.0,58.66697,131.89928,16.104225,30.000002,0.09844329,47.454086,238.65274,147.5545,0.0,58.68262,0.1109095,0.0,55.919804,8.330017
12663,20199780.0,0.0,21.699005,16.908691,22.312653,21.902771,22.56195,22.693146,14.620392,14.590759,14.590912,14.582336,0.0,0.03133192,0.0313463,0.048245326,118.0,14.632202,0.0,0.0,0.0,1056.3491,2.3534207e-05,0.0,59.020638,127.73958,16.185814,30.000002,0.09830053,47.33986,238.56238,145.29929,0.0,59.030296,0.1109154,0.0,56.27382,8.330017
12664,20199840.0,0.0,21.684296,16.877594,22.307526,21.891144,22.561493,22.693481,14.685455,14.619507,14.619629,14.610901,0.0,0.03133042,0.03133941,0.048243176,114.0,14.715515,0.0,0.0,0.0,1026.5071,2.2653017e-05,0.0,59.374935,123.66974,16.262691,30.000002,0.098155186,47.23223,238.49391,143.08049,0.0,59.380974,0.11090503,0.0,56.628365,8.330017
12665,20199900.0,0.0,21.669708,16.846222,22.302582,21.87976,22.561157,22.69394,14.698853,14.65036,14.650421,14.641693,0.0,0.031324178,0.031329855,0.048232105,110.0,14.715515,0.0,0.0,0.0,1022.0695,2.2566735e-05,0.0,59.73252,119.6627,16.340302,30.000002,0.097997405,47.123577,238.4456,140.88388,0.0,59.736336,0.110878244,0.0,56.986237,8.330017
12666,20199960.0,0.0,21.654022,16.814545,22.296814,21.86789,22.559723,22.692993,14.703125,14.671539,14.67157,14.663879,0.0,0.031313084,0.031316593,0.048212066,106.0,14.715515,0.0,0.0,0.0,1016.7671,2.2452252e-05,0.0,60.09496,115.70415,16.423428,30.000002,0.09781824,47.0072,238.41629,138.70166,0.0,60.09732,0.110833935,0.0,57.349045,8.330017
12667,20200020.0,0.0,21.639069,16.782593,22.291138,21.856232,22.55838,22.692139,14.767578,14.70163,14.70166,14.693359,0.0,0.03129825,0.031300463,0.0481853,102.0,14.798798,0.0,0.0,0.0,986.66785,2.1581103e-05,0.0,60.46506,111.77714,16.498821,30.000002,0.097643815,46.901653,238.40514,136.5265,0.0,60.466545,0.11077587,0.0,57.719658,8.330017
12668,20200080.0,0.0,16.752441,16.750397,22.285675,21.844849,22.55716,22.691406,14.299103,14.65097,14.65097,14.654083,0.0,0.031239487,0.031240862,0.04807948,98.0,14.798798,0.0,0.0,0.0,442.02426,1.4166199e-05,0.0,60.87994,107.772934,49.99987,95.99975,3.5419063e-07,0.00018033935,238.41125,134.23878,0.0,60.880863,0.11055206,0.0,58.13669,8.330017
12669,20200140.0,0.0,16.71994,16.717957,22.279633,21.832794,22.55542,22.690155,14.358063,14.487457,14.487457,14.505463,0.0,0.031229323,0.031230174,0.048061986,94.0,14.798798,0.0,0.0,0.0,309.82968,8.916191e-06,0.0,61.28161,103.87666,50.0,96.0,3.5386475e-07,-3.2944367e-06,238.43394,132.07999,0.0,61.28218,0.110513814,0.0,58.53887,8.330017
12670,20200200.0,0.0,16.687286,16.685272,22.273346,21.820496,22.553467,22.68872,14.663452,14.504761,14.504761,14.511749,0.0,0.03121093,0.031211458,0.048031848,90.0,14.882111,0.0,0.0,0.0,255.71054,7.2537614e-06,0.0,61.6916,100.013084,50.0,96.0,3.5343683e-07,2.291899e-09,238.47281,129.92342,0.0,61.69196,0.11044661,0.0,58.94907,8.330017
12671,20200260.0,0.0,16.654419,16.652405,22.266113,21.807587,22.550415,22.685822,14.791077,14.609009,14.609009,14.601471,0.0,0.031185877,0.031186206,0.04799112,86.0,14.882111,0.0,0.0,0.0,242.96176,7.05182e-06,0.0,62.11358,96.17117,50.0,96.0,3.5285774e-07,-1.0048298e-11,238.52745,127.76548,0.0,62.113796,0.11035561,0.0,59.370213,8.330017
12672,20200320.0,0.0,16.621368,16.619324,22.259247,21.795258,22.54776,22.683258,14.845276,14.703369,14.703369,14.688568,0.0,0.031154927,0.031155128,0.047941007,82.0,14.882111,0.0,0.0,0.0,236.7225,6.9914786e-06,0.0,62.550217,92.344284,50.0,96.0,3.52145e-07,-2.9632113e-13,238.59752,125.60393,0.0,62.550354,0.11024349,0.0,59.804703,8.330017
12673,20200380.0,0.0,16.588135,16.58609,22.252808,21.783447,22.54541,22.68103,14.95517,14.791626,14.791626,14.772705,0.0,0.031118598,0.031118726,0.047882397,78.0,14.965393,0.0,0.0,0.0,218.81946,6.547866e-06,0.0,63.004036,88.5284,50.0,96.0,3.513112e-07,1.2648206e-16,238.68262,123.43758,0.0,63.004124,0.110112175,0.0,60.254787,8.330017
12674,20200440.0,0.0,16.554718,16.552673,22.246796,21.772156,22.543396,22.679077,14.955139,14.863617,14.863617,14.844482,0.0,0.031077145,0.031077227,0.04781577,74.0,14.965393,0.0,0.0,0.0,216.20604,6.4514606e-06,0.0,63.477413,84.72159,50.0,96.0,3.5036288e-07,-1.7924103e-19,238.78235,121.26602,0.0,63.47747,0.10996262,0.0,60.722572,8.330017
12675,20200500.0,0.0,16.52118,16.519104,22.241058,21.761261,22.541626,22.677338,14.955414,14.902618,14.902618,14.88678,0.0,0.031030586,0.031030634,0.047741134,70.0,14.965393,0.0,0.0,0.0,211.25237,6.3323123e-06,0.0,63.972694,80.92348,50.0,96.0,3.4930093e-07,-1.368789e-20,238.89626,119.08938,0.0,63.97273,0.10979487,0.0,61.210083,8.330017
12676,20200560.0,0.0,16.487488,16.485413,22.234833,21.750214,22.539154,22.674683,15.0469055,14.945343,14.945343,14.930603,0.0,0.030979056,0.030979086,0.047655642,66.0,15.048706,0.0,0.0,0.0,192.74281,5.849846e-06,0.0,64.49219,77.1366,50.0,96.0,3.4810935e-07,-3.061146e-23,239.0239,116.90839,0.0,64.49221,0.109606296,0.0,61.719852,8.330017
12677,20200620.0,0.0,16.453705,16.4516,22.228882,21.739502,22.536865,22.67221,15.0401,14.989532,14.989532,14.975769,0.0,0.03092206,0.03092208,0.04755886,62.0,15.048706,0.0,0.0,0.0,192.04237,5.7658444e-06,0.0,65.03843,73.36157,50.0,96.0,3.4677933e-07,-6.7357906e-24,239.16481,114.72318,0.0,65.038445,0.109395355,0.0,62.255253,8.330017
12678,20200680.0,0.0,16.41977,16.417694,22.223145,21.729095,22.53476,22.669891,15.035614,15.00885,15.00885,14.998199,0.0,0.03086084,0.030860849,0.047453992,58.0,15.048706,0.0,0.0,0.0,185.49944,5.5826604e-06,0.0,65.616554,69.59394,50.0,96.0,3.4531377e-07,1.066662e-25,239.31868,112.53086,0.0,65.61657,0.109159864,0.0,62.82155,8.330017
12679,20200740.0,0.0,16.385773,16.383667,22.21762,21.718964,22.532806,22.667694,15.124847,15.041412,15.041412,15.030792,0.0,0.030790092,0.0307901,0.047331285,54.0,15.132019,0.0,0.0,0.0,167.10118,5.089128e-06,0.0,66.22539,65.84286,50.0,96.0,3.436919e-07,-1.706035e-29,239.48503,110.33839,0.0,66.225395,0.10890408,0.0,63.41772,8.330017
12680,20200800.0,0.0,16.351715,16.34961,22.212372,21.709198,22.531036,22.66568,15.127258,15.075439,15.075439,15.065155,0.0,0.030713774,0.030713778,0.047198992,50.0,15.132019,0.0,0.0,0.0,165.48831,5.0484423e-06,0.0,66.87416,62.099457,50.0,96.0,3.4190873e-07,-2.4203137e-31,239.66417,108.138084,0.0,66.87416,0.108619064,0.0,64.052956,8.330017
12681,20200860.0,0.0,16.317596,16.31546,22.206635,21.699158,22.528656,22.662811,15.120056,15.094635,15.094635,15.086182,0.0,0.030626649,0.030626653,0.047047123,46.0,15.132019,0.0,0.0,0.0,159.98137,4.86025e-06,0.0,67.558174,58.396027,50.0,96.0,3.3987394e-07,3.7360937e-34,239.855,105.94462,0.0,67.558174,0.10829304,0.0,64.72267,8.330017
12682,20200920.0,0.0,16.283417,16.28128,22.20105,21.689362,22.526428,22.660095,15.214508,15.124908,15.124908,15.115784,0.0,0.030529248,0.030529251,0.046877407,42.0,15.2153015,0.0,0.0,0.0,140.50577,4.3877544e-06,0.0,68.288155,54.71233,50.0,96.0,3.3760818e-07,8.153085e-37,240.05783,103.74811,0.0,68.288155,0.10792862,0.0,65.43751,8.330017
12683,20200980.0,0.0,16.249207,16.24707,22.1958,21.679962,22.524384,22.657593,15.201721,15.162598,15.162598,15.152893,0.0,0.03041984,0.03041984,0.046686657,38.0,15.2153015,0.0,0.0,0.0,139.84628,4.2417455e-06,0.0,69.0692,51.054966,50.0,96.0,3.350725e-07,4.932991e-38,240.27231,101.550674,0.0,69.0692,0.10751911,0.0,66.202415,8.330017
12684,20201040.0,0.0,16.214996,16.21286,22.190765,21.670868,22.522552,22.655273,15.1996765,15.178467,15.178467,15.170654,0.0,0.030296518,0.03029652,0.04647167,34.0,15.2153015,0.0,0.0,0.0,133.30775,4.0698305e-06,0.0,69.90822,47.42825,50.0,96.0,3.3222477e-07,-8.18078e-40,240.49823,99.353035,0.0,69.908226,0.10705703,0.0,67.02418,8.330017
12685,20201100.0,0.0,16.180786,16.17862,22.185944,21.662079,22.520874,22.653076,15.299683,15.208313,15.208313,15.199554,0.0,0.030193888,0.030193891,0.04629709,31.0,15.2986145,0.0,0.0,0.0,114.58587,3.658004e-06,0.0,70.80226,43.979053,50.0,96.0,3.2989598e-07,-1.822e-42,240.71707,97.282,0.0,70.80226,0.10667823,0.0,67.89915,8.330017
12686,20201160.0,0.0,16.146606,16.14444,22.180756,21.653107,22.518738,22.6503,15.2881775,15.246399,15.246399,15.236786,0.0,0.030091956,0.030091956,0.046122696,28.0,15.2986145,0.0,0.0,0.0,115.158936,3.5380272e-06,0.0,71.7397,40.699303,50.0,96.0,3.2758376e-07,0.0,240.9332,95.3065,0.0,71.7397,0.10630012,0.0,68.815315,8.330017
12687,20201220.0,0.0,16.112427,16.11026,22.175781,21.64444,22.516754,22.647705,15.283661,15.262482,15.262482,15.254639,0.0,0.029982062,0.029982062,0.045934092,25.0,15.2986145,0.0,0.0,0.0,108.390076,3.3387234e-06,0.0,72.72791,37.555603,50.0,96.0,3.2509791e-07,0.0,241.14949,93.39838,0.0,72.72791,0.10589183,0.0,69.78053,8.330017
12688,20201280.0,0.0,16.078308,16.076141,22.170807,21.635986,22.514893,22.645203,15.384644,15.292053,15.292053,15.283295,0.0,0.029981289,0.029981289,0.045949202,25.0,15.381897,0.0,0.0,0.0,89.2875,2.9344997e-06,0.0,73.74025,34.89089,50.0,96.0,3.2517886e-07,0.0,241.30978,91.891136,0.0,73.74026,0.10590708,0.0,70.76638,8.330017
12689,20201340.0,0.0,16.04425,16.042084,22.165924,21.627716,22.513123,22.642822,15.371216,15.331268,15.331268,15.321594,0.0,0.030035902,0.030035902,0.046057653,25.0,15.381897,0.0,0.0,0.0,91.18442,2.8202849e-06,0.0,74.7139,32.672096,50.0,96.0,3.2650536e-07,0.0,241.42961,90.6966,0.0,74.7139,0.10612604,0.0,71.70921,8.330017
12690,20201400.0,0.0,16.010254,16.008087,22.161072,21.619507,22.511414,22.640472,15.367981,15.3472595,15.3472595,15.339478,0.0,0.030123679,0.030123679,0.046222337,25.0,15.381897,0.0,0.0,0.0,84.63975,2.6375649e-06,0.0,75.643,30.800821,50.0,96.0,3.2858193e-07,0.0,241.51973,89.73385,0.0,75.643,0.10646712,0.0,72.6054,8.330017
