,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12691,20201460.0,0.0,15.976349,15.974213,22.15564,21.61081,22.509064,22.63742,15.470093,15.3776245,15.3776245,15.3689575,0.0,0.030237108,0.030237108,0.04642953,25.0,15.46521,0.0,0.0,0.0,66.12812,2.2658974e-06,0.0,76.518196,29.231665,50.0,96.0,3.3123663e-07,0.0,241.58435,88.96844,0.0,76.518196,0.10690097,0.0,73.44618,8.330017
12692,20201520.0,0.0,15.942566,15.94043,22.150208,21.602203,22.506775,22.6344,15.452332,15.416351,15.416351,15.406982,0.0,0.030367533,0.030367533,0.046663936,25.0,15.46521,0.0,0.0,0.0,67.757675,2.1042058e-06,0.0,77.33078,27.92332,50.0,96.0,3.3428526e-07,0.0,241.62796,88.368004,0.0,77.33078,0.10739669,0.0,74.22367,8.330017
12693,20201580.0,0.0,15.9088745,15.906769,22.144775,21.593597,22.504456,22.631378,15.453369,15.43158,15.43158,15.424225,0.0,0.03050888,0.03050888,0.04691509,25.0,15.46521,0.0,0.0,0.0,61.567177,1.963291e-06,0.0,78.07563,26.839304,50.0,96.0,3.375915e-07,0.0,241.65436,87.90537,0.0,78.07563,0.107931316,0.0,74.933495,8.330017
12694,20201640.0,0.0,15.875336,15.8732605,22.139343,21.584991,22.502106,22.628296,15.553162,15.462555,15.462555,15.454224,0.0,0.03065736,0.03065736,0.047176585,25.0,15.548492,0.0,0.0,0.0,43.17639,1.5764851e-06,0.0,78.75002,25.9493,50.0,96.0,3.4106534e-07,0.0,241.66646,87.559235,0.0,78.75002,0.10848974,0.0,75.573524,8.330017
12695,20201700.0,0.0,15.841949,15.839905,22.133942,21.576447,22.499786,22.625275,15.533417,15.500763,15.500763,15.491852,0.0,0.030808773,0.030808773,0.047441192,25.0,15.548492,0.0,0.0,0.0,44.579296,1.3809827e-06,0.0,79.352486,25.226099,50.0,96.0,3.446178e-07,0.0,241.66707,87.3102,0.0,79.352486,0.10905745,0.0,76.14286,8.330017
12696,20201760.0,0.0,15.808746,15.806702,22.128021,21.567413,22.496887,22.621613,15.537933,15.515228,15.515228,15.508301,0.0,0.030959945,0.030959945,0.047703583,25.0,15.548492,0.0,0.0,0.0,38.27175,1.262842e-06,0.0,79.8832,24.646427,50.0,96.0,3.481745e-07,0.0,241.6586,87.14182,0.0,79.8832,0.10962251,0.0,76.642166,8.330017
12697,20201820.0,0.0,15.775696,15.773682,22.12207,21.55835,22.493958,22.61789,15.635803,15.546692,15.546692,15.538727,0.0,0.031108595,0.031108595,0.04795998,25.0,15.631805,0.0,0.0,0.0,19.845821,8.571408e-07,0.0,80.34346,24.190948,50.0,96.0,3.516809e-07,0.0,241.64296,87.04087,0.0,80.34346,0.110176384,0.0,77.07312,8.330017
12698,20201880.0,0.0,15.742889,15.740875,22.11618,21.549377,22.491058,22.614227,15.614685,15.584351,15.584351,15.575836,0.0,0.031252492,0.031252492,0.04820672,25.0,15.631805,0.0,0.0,0.0,20.815193,6.2728236e-07,0.0,80.73555,23.842495,50.0,96.0,3.550847e-07,0.0,241.6219,86.99543,0.0,80.73555,0.110711105,0.0,77.43833,8.330017
12699,20201940.0,0.0,15.710266,15.708282,22.11029,21.540436,22.488129,22.610535,15.624725,15.59787,15.59787,15.59137,0.0,0.031389866,0.031389866,0.048440967,25.0,15.631805,0.0,0.0,0.0,14.362071,5.49591e-07,0.0,81.062546,23.586315,50.0,96.0,3.5834296e-07,0.0,241.59694,86.99541,0.0,81.062546,0.11122028,0.0,77.74113,8.330017
12700,20202000.0,0.0,15.677887,15.675903,22.104431,21.531494,22.485199,22.606812,15.676483,15.621765,15.621765,15.615143,0.0,0.03150901,0.03150901,0.048642155,25.0,15.715118,0.0,0.0,0.0,0.42049432,9.54197e-21,0.0,81.3329,23.443707,49.499763,96.0,8.7341e-07,0.7003319,241.57034,87.040535,0.0,81.3329,0.11165979,0.0,77.990395,8.330017
12701,20202060.0,0.0,15.645752,15.643799,22.098175,21.522186,22.481812,22.6026,15.692596,15.651489,15.651489,15.644409,0.0,0.031627286,0.031627286,0.048841804,25.0,15.715118,0.0,0.0,0.0,-2.3583643,9.54197e-21,0.0,81.54764,23.335274,49.405025,96.0,1.0365047e-06,0.8329623,241.54176,87.104416,0.0,81.54764,0.112096265,0.0,78.186554,8.330017
12702,20202120.0,0.0,15.613922,15.611938,22.09195,21.51294,22.478455,22.598389,15.677307,15.666504,15.666504,15.660828,0.0,0.031728156,0.031728156,0.049010318,25.0,15.715118,0.0,0.0,0.0,-3.3303528,9.54197e-21,0.0,81.713776,23.310661,48.965176,96.0,2.1934313e-06,1.4487541,241.51323,87.19761,0.0,81.713776,0.11246667,0.0,78.33706,8.330017
12703,20202180.0,0.0,15.586334,15.580322,22.085785,21.503723,22.475067,22.594177,15.650482,15.664276,15.664276,15.661224,0.0,0.03176995,0.03176995,0.04907355,25.0,15.798401,0.0,0.0,0.0,-3.4366336,9.54197e-21,0.0,81.856514,23.503532,46.579315,96.0,7.857678e-05,4.788962,241.48929,87.352135,0.0,81.856514,0.112613745,0.0,78.46755,8.330017
12704,20202240.0,0.0,15.5902405,15.549042,22.07959,21.494476,22.47165,22.589905,15.623932,15.651428,15.651428,15.651062,0.0,0.031809703,0.031809703,0.049135953,25.0,15.798401,0.0,0.0,0.0,-2.1215146,9.54197e-21,0.0,81.98386,23.673908,44.71026,96.0,0.00075155275,7.4056387,241.46773,87.492195,0.0,81.98386,0.11275573,0.0,78.584595,8.330017
12705,20202300.0,0.0,15.749176,15.518036,22.073303,21.485168,22.46817,22.585571,15.617523,15.63681,15.63681,15.638123,0.0,0.031860776,0.031860776,0.049221177,25.0,15.798401,0.0,0.0,0.0,5.554929,9.54197e-21,0.0,82.09265,23.79045,42.83828,96.0,0.004264659,10.026409,241.44838,87.614174,0.0,82.09265,0.112942815,0.0,78.684616,8.330017
12706,20202360.0,0.0,16.343292,15.487366,22.066498,21.475464,22.464203,22.58078,15.728119,15.648682,15.648682,15.647644,0.0,0.03196736,0.03196736,0.049405765,25.0,15.881714,0.0,0.0,0.0,33.73172,9.54197e-21,0.0,82.1494,23.747028,40.733246,96.0,0.014676201,12.973459,241.42735,87.704575,0.0,82.1494,0.11334062,0.0,78.73329,8.330017
12707,20202420.0,0.0,15.880768,15.457031,22.059998,21.466003,22.46045,22.57611,15.931274,15.73822,15.73822,15.727509,0.0,0.0319875,0.0319875,0.049433567,25.0,15.881714,0.0,0.0,0.0,2.1974676,9.54197e-21,0.0,82.18444,23.858742,42.20956,96.0,0.0067330273,10.906616,241.40848,87.78923,0.0,82.18444,0.11340865,0.0,78.76278,8.330017
12708,20202480.0,0.0,15.607971,15.427032,22.053864,21.457092,22.457,22.571777,15.947693,15.838409,15.838409,15.821991,0.0,0.032036692,0.032036692,0.049517237,25.0,15.881714,0.0,0.0,0.0,-18.56391,9.54197e-21,0.0,82.21318,23.87359,43.261635,96.0,0.0030647896,9.433709,241.38963,87.8508,0.0,82.21318,0.11359076,0.0,78.78722,8.330017
12709,20202540.0,0.0,16.065369,15.3974,22.047974,21.448456,22.453766,22.567627,15.884918,15.866333,15.866333,15.854095,0.0,0.032104447,0.032104447,0.049633354,25.0,15.964996,0.0,0.0,0.0,7.2931123,9.54197e-21,0.0,82.20524,23.935963,41.24864,96.0,0.011747797,12.251908,241.37265,87.96018,0.0,82.20524,0.11384229,0.0,78.77584,8.330017
12710,20202600.0,0.0,16.137207,15.368164,22.042145,21.439941,22.450531,22.563507,15.935425,15.884552,15.884552,15.875244,0.0,0.032145415,0.032145415,0.04970056,25.0,15.964996,0.0,0.0,0.0,12.32714,9.54197e-21,0.0,82.17081,24.019754,41.04596,96.0,0.012954381,12.53566,241.35631,88.052345,0.0,82.17081,0.11399166,0.0,78.73934,8.330017
12711,20202660.0,0.0,15.87912,15.339325,22.036224,21.431335,22.447113,22.559113,15.999695,15.926086,15.926086,15.916138,0.0,0.032154277,0.032154277,0.04971194,25.0,15.964996,0.0,0.0,0.0,-4.6109986,9.54197e-21,0.0,82.13434,24.151348,41.762318,96.0,0.008961288,11.532759,241.34262,88.137314,0.0,82.13434,0.1140207,0.0,78.702255,8.330017
12712,20202720.0,0.0,16.147064,15.310883,22.030396,21.422974,22.443817,22.55487,16.02707,15.964539,15.964539,15.954712,0.0,0.032200903,0.032200903,0.049791753,25.0,16.04831,0.0,0.0,0.0,6.9231915,9.54197e-21,0.0,82.07697,24.205853,40.855415,96.0,0.0141271325,12.802418,241.32938,88.2194,0.0,82.07697,0.11419381,0.0,78.644844,8.330017
12713,20202780.0,0.0,16.00711,15.282867,22.02478,21.414856,22.440643,22.55075,16.062103,16.0029,16.0029,15.993103,0.0,0.032205418,0.032205418,0.049796578,25.0,16.04831,0.0,0.0,0.0,-1.8100443,9.54197e-21,0.0,82.01671,24.334196,41.19434,96.0,0.012126951,12.327925,241.31877,88.29809,0.0,82.01671,0.11420765,0.0,78.58557,8.330017
12714,20202840.0,0.0,15.964478,15.25531,22.019318,21.406921,22.437592,22.546753,16.049408,16.028229,16.028229,16.02002,0.0,0.032215185,0.032215185,0.04981216,25.0,16.04831,0.0,0.0,0.0,-5.0719676,9.54197e-21,0.0,81.956924,24.43256,41.211174,96.0,0.012035878,12.304356,241.30981,88.36552,0.0,81.956924,0.11424269,0.0,78.52727,8.330017
12715,20202900.0,0.0,16.407745,15.22821,22.013885,21.399078,22.4346,22.542755,16.08609,16.04126,16.04126,16.034882,0.0,0.03225942,0.03225942,0.04988837,25.0,16.131592,0.0,0.0,0.0,18.613285,9.54197e-21,0.0,81.86855,24.463589,39.92272,96.0,0.019728558,14.1081915,241.30043,88.4316,0.0,81.86855,0.11440753,0.0,78.44057,8.330017
12716,20202960.0,0.0,16.045746,15.201569,22.008423,21.391174,22.431427,22.538574,16.181366,16.08786,16.08786,16.078949,0.0,0.032227233,0.032227233,0.04982888,25.0,16.131592,0.0,0.0,0.0,-4.0400286,9.54197e-21,0.0,81.79332,24.641916,40.91848,96.0,0.013768085,12.714126,241.295,88.499245,0.0,81.79332,0.11428365,0.0,78.36812,8.330017
12717,20203020.0,0.0,15.909149,15.175415,22.003143,21.383575,22.428436,22.534576,16.149078,16.127136,16.127136,16.118195,0.0,0.03221767,0.03221767,0.049812336,25.0,16.131592,0.0,0.0,0.0,-14.259675,9.54197e-21,0.0,81.73687,24.732914,41.142456,96.0,0.0124370735,12.400564,241.29128,88.541695,0.0,81.73687,0.11424774,0.0,78.314384,8.330017
12718,20203080.0,0.0,16.532623,15.14975,21.997833,21.376038,22.425476,22.53061,16.14032,16.127106,16.127106,16.121857,0.0,0.032264378,0.032264378,0.049894508,25.0,16.214905,0.0,0.0,0.0,21.093199,9.54197e-21,0.0,81.648674,24.71716,39.298595,96.0,0.023115162,14.981966,241.28598,88.5838,0.0,81.648674,0.1144235,0.0,78.22847,8.330017
12719,20203140.0,0.0,16.235016,15.124603,21.992737,21.368652,22.422577,22.526703,16.256592,16.162476,16.162476,16.155212,0.0,0.032228537,0.032228537,0.049829174,25.0,16.214905,0.0,0.0,0.0,2.733853,9.54197e-21,0.0,81.570625,24.868471,40.21638,96.0,0.017981842,13.697067,241.28407,88.631874,0.0,81.570625,0.114286594,0.0,78.153656,8.330017
12720,20203200.0,0.0,15.927185,15.100006,21.987915,21.361633,22.419922,22.52301,16.259338,16.212646,16.212646,16.203339,0.0,0.0321953,0.0321953,0.04977112,25.0,16.214905,0.0,0.0,0.0,-18.127436,9.54197e-21,0.0,81.52208,24.974539,40.918606,96.0,0.01374321,12.713951,241.28441,88.65711,0.0,81.52208,0.11416176,0.0,78.108284,8.330017
12721,20203260.0,0.0,16.539673,15.075958,21.98285,21.354462,22.417053,22.519104,16.225555,16.218842,16.218842,16.212921,0.0,0.03223411,0.03223411,0.04984072,25.0,16.298218,0.0,0.0,0.0,16.096815,9.54197e-21,0.0,81.45128,24.934025,39.04379,96.0,0.02431904,15.3386965,241.28275,88.676575,0.0,81.45128,0.114309095,0.0,78.03978,8.330017
12722,20203320.0,0.0,16.402405,15.052521,21.977936,21.347443,22.414215,22.515259,16.311554,16.242706,16.242706,16.23642,0.0,0.03220862,0.03220862,0.049794726,25.0,16.298218,0.0,0.0,0.0,7.664535,9.54197e-21,0.0,81.38621,25.024244,39.513477,96.0,0.021939954,14.68113,241.28337,88.70074,0.0,81.38621,0.11421218,0.0,77.97763,8.330017
12723,20203380.0,0.0,16.107971,15.029663,21.973206,21.340698,22.41156,22.511566,16.34491,16.285858,16.285858,16.27768,0.0,0.032172527,0.032172527,0.04973132,25.0,16.298218,0.0,0.0,0.0,-11.546176,9.54197e-21,0.0,81.344505,25.113468,40.27727,96.0,0.017569669,13.611817,241.28568,88.71297,0.0,81.344505,0.11407648,0.0,77.938774,8.330017
12724,20203440.0,0.0,16.51233,15.007355,21.968597,21.334137,22.409027,22.507965,16.339722,16.307465,16.307465,16.300476,0.0,0.032190505,0.032190505,0.049764514,25.0,16.3815,0.0,0.0,0.0,8.827996,9.54197e-21,0.0,81.29485,25.087013,38.94695,96.0,0.024713147,15.474274,241.2868,88.71778,0.0,81.29485,0.11414561,0.0,77.891266,8.330017
12725,20203500.0,0.0,16.423706,14.985626,21.964172,21.327759,22.406616,22.504486,16.385834,16.334503,16.334503,16.327454,0.0,0.03216987,0.03216987,0.049728084,25.0,16.3815,0.0,0.0,0.0,3.2993433,9.54197e-21,0.0,81.25266,25.133936,39.226864,96.0,0.023366915,15.082392,241.28926,88.72236,0.0,81.25266,0.11406792,0.0,77.85137,8.330017
12726,20203560.0,0.0,16.29486,14.9644165,21.959625,21.32132,22.404022,22.500854,16.40094,16.363525,16.363525,16.356384,0.0,0.0321481,0.0321481,0.049690306,25.0,16.3815,0.0,0.0,0.0,-5.2359357,9.54197e-21,0.0,81.223,25.17129,39.561787,96.0,0.02161747,14.613497,241.2923,88.72028,0.0,81.223,0.11398655,0.0,77.82384,8.330017
12727,20203620.0,0.0,16.62033,14.943756,21.95517,21.315033,22.40152,22.497314,16.420105,16.381897,16.381897,16.375732,0.0,0.032152466,0.032152466,0.04969896,25.0,16.464813,0.0,0.0,0.0,11.220302,9.54197e-21,0.0,81.18964,25.16713,38.30074,96.0,0.0272328,16.378962,241.29497,88.722946,0.0,81.18964,0.114003934,0.0,77.7921,8.330017
12728,20203680.0,0.0,16.501678,14.9236145,21.950867,21.30893,22.39914,22.493896,16.483002,16.415344,16.415344,16.40805,0.0,0.032134946,0.032134946,0.049668383,25.0,16.464813,0.0,0.0,0.0,2.629173,9.54197e-21,0.0,81.164474,25.183035,38.774742,96.0,0.0254005,15.7153635,241.29807,88.71301,0.0,81.164474,0.11393831,0.0,77.76864,8.330017
12729,20203740.0,0.0,16.365692,14.903961,21.946777,21.30307,22.396881,22.4906,16.49115,16.449463,16.449463,16.441711,0.0,0.032116905,0.032116905,0.049637284,25.0,16.464813,0.0,0.0,0.0,-6.3354654,9.54197e-21,0.0,81.15054,25.196362,39.172256,96.0,0.023573535,15.158841,241.30142,88.7011,0.0,81.15054,0.113871105,0.0,77.75615,8.330017
12730,20203800.0,0.0,16.6568,14.884827,21.94278,21.297394,22.394745,22.487396,16.499084,16.467346,16.467346,16.460938,0.0,0.03211554,0.03211554,0.04963581,25.0,16.548096,0.0,0.0,0.0,8.349284,9.54197e-21,0.0,81.13558,25.200623,37.843372,96.0,0.028607111,17.019276,241.30482,88.702354,0.0,81.13558,0.11386691,0.0,77.74223,8.330017
12731,20203860.0,0.0,16.60553,14.86618,21.93866,21.291565,22.392426,22.484009,16.550018,16.494324,16.494324,16.48758,0.0,0.03210509,0.03210509,0.04961797,25.0,16.548096,0.0,0.0,0.0,3.984907,9.54197e-21,0.0,81.125984,25.191484,38.07459,96.0,0.027894048,16.695578,241.30806,88.68571,0.0,81.125984,0.113828115,0.0,77.73361,8.330017
12732,20203920.0,0.0,16.497467,14.847992,21.934662,21.28595,22.390228,22.480774,16.575195,16.527405,16.527405,16.519958,0.0,0.032095008,0.032095008,0.049600754,25.0,16.548096,0.0,0.0,0.0,-3.543496,9.54197e-21,0.0,81.121216,25.178047,38.515755,96.0,0.026390396,16.077942,241.3109,88.666985,0.0,81.121216,0.11379077,0.0,77.729614,8.330017
12733,20203980.0,0.0,16.711273,14.830261,21.930817,21.280518,22.388153,22.47763,16.58966,16.550781,16.550781,16.543945,0.0,0.032087885,0.032087885,0.049588837,25.0,16.631409,0.0,0.0,0.0,6.4726467,9.54197e-21,0.0,81.12015,25.194044,37.33083,96.0,0.030150488,17.73684,241.31445,88.66862,0.0,81.12015,0.113764584,0.0,77.7291,8.330017
12734,20204040.0,0.0,16.670227,14.812988,21.927124,21.275269,22.38617,22.474579,16.627502,16.578491,16.578491,16.571472,0.0,0.032080986,0.032080986,0.04957725,25.0,16.631409,0.0,0.0,0.0,2.974025,9.54197e-21,0.0,81.122604,25.175535,37.496696,96.0,0.029626679,17.50463,241.3173,88.650444,0.0,81.122604,0.11373918,0.0,77.73193,8.330017
12735,20204100.0,0.0,16.612152,14.796143,21.923553,21.270233,22.384277,22.47165,16.641174,16.604248,16.604248,16.597473,0.0,0.03207582,0.03207582,0.04956867,25.0,16.631409,0.0,0.0,0.0,-1.2114468,9.54197e-21,0.0,81.12767,25.154055,37.720768,96.0,0.028930854,17.190928,241.3197,88.63244,0.0,81.12767,0.11372027,0.0,77.7372,8.330017
12736,20204160.0,0.0,16.825348,14.779724,21.91983,21.264984,22.382233,22.468536,16.669983,16.626312,16.626312,16.619904,0.0,0.03207122,0.03207122,0.049561013,25.0,16.714691,0.0,0.0,0.0,8.5090885,9.54197e-21,0.0,81.13433,25.163836,36.560078,96.0,0.032568537,18.815895,241.32271,88.633194,0.0,81.13433,0.113703415,0.0,77.74393,8.330017
12737,20204220.0,0.0,16.754852,14.763733,21.91623,21.259949,22.38031,22.465546,16.718475,16.65924,16.65924,16.651947,0.0,0.03206708,0.03206708,0.049554113,25.0,16.714691,0.0,0.0,0.0,2.8708222,9.54197e-21,0.0,81.14317,25.138435,36.87591,96.0,0.031553928,18.373722,241.32489,88.614,0.0,81.14317,0.11368821,0.0,77.75273,8.330017
12738,20204280.0,0.0,16.685669,14.748138,21.912811,21.255127,22.37851,22.462677,16.729553,16.688232,16.688232,16.68097,0.0,0.03206465,0.03206465,0.049550213,25.0,16.714691,0.0,0.0,0.0,-1.9752213,9.54197e-21,0.0,81.15334,25.11396,37.14774,96.0,0.030692741,17.993164,241.32657,88.59723,0.0,81.15334,0.11367946,0.0,77.76273,8.330017
12739,20204340.0,0.0,16.90689,14.732941,21.909485,21.250458,22.37677,22.45987,16.75473,16.711212,16.711212,16.704468,0.0,0.03206377,0.03206377,0.049548965,25.0,16.798004,0.0,0.0,0.0,8.279291,9.54197e-21,0.0,81.16336,25.118807,35.983044,96.0,0.034432538,19.62374,241.32877,88.59917,0.0,81.16336,0.11367647,0.0,77.77251,8.330017
12740,20204400.0,0.0,16.838745,14.718109,21.90628,21.245941,22.375153,22.457184,16.801605,16.743591,16.743591,16.736145,0.0,0.032061763,0.032061763,0.049545627,25.0,16.798004,0.0,0.0,0.0,2.8987508,9.54197e-21,0.0,81.17445,25.095295,36.28586,96.0,0.033441436,19.199797,241.33022,88.58336,0.0,81.17445,0.113669105,0.0,77.7833,8.330017
12741,20204460.0,0.0,16.753601,14.703644,21.902985,21.241272,22.373383,22.454346,16.819855,16.775696,16.775696,16.768005,0.0,0.032060884,0.032060884,0.0495443,25.0,16.798004,0.0,0.0,0.0,-3.1492589,9.54197e-21,0.0,81.18612,25.07112,36.636143,96.0,0.032310627,18.7094,241.33127,88.56842,0.0,81.18612,0.11366603,0.0,77.79462,8.330017
12742,20204520.0,0.0,16.984863,14.689545,21.89978,21.236786,22.371735,22.4516,16.838776,16.798279,16.798279,16.791351,0.0,0.032062877,0.032062877,0.04954799,25.0,16.881317,0.0,0.0,0.0,7.8416004,9.54197e-21,0.0,81.19644,25.074917,35.45019,96.0,0.036194585,20.369736,241.33272,88.57287,0.0,81.19644,0.11367372,0.0,77.80453,8.330017
12743,20204580.0,0.0,16.924072,14.675781,21.896698,21.232483,22.370148,22.448975,16.883331,16.828674,16.828674,16.82132,0.0,0.03206228,0.03206228,0.049546964,25.0,16.881317,0.0,0.0,0.0,3.0564234,9.54197e-21,0.0,81.20707,25.05607,35.717613,96.0,0.035305064,19.99534,241.33354,88.56127,0.0,81.20707,0.11367148,0.0,77.81477,8.330017
12744,20204640.0,0.0,16.853363,14.662323,21.893768,21.228363,22.368713,22.446442,16.895996,16.856659,16.856659,16.849457,0.0,0.032062642,0.032062642,0.04954768,25.0,16.881317,0.0,0.0,0.0,-1.9092381,9.54197e-21,0.0,81.217834,25.037848,35.99467,96.0,0.03439305,19.60746,241.33401,88.55111,0.0,81.217834,0.113672934,0.0,77.82512,8.330017
12745,20204700.0,0.0,17.083374,14.649231,21.89093,21.224396,22.36734,22.444,16.923279,16.879211,16.879211,16.872528,0.0,0.03206651,0.03206651,0.049554553,25.0,16.9646,0.0,0.0,0.0,8.762556,9.54197e-21,0.0,81.22627,25.040579,34.854626,96.0,0.038204018,21.203522,241.33485,88.55696,0.0,81.22627,0.113687545,0.0,77.83311,8.330017
12746,20204760.0,0.0,17.000153,14.636414,21.88797,21.220215,22.365814,22.441406,16.977234,16.913055,16.913055,16.905426,0.0,0.03206604,0.03206604,0.049553614,25.0,16.9646,0.0,0.0,0.0,2.3598552,9.54197e-21,0.0,81.2349,25.025652,35.22929,96.0,0.03693872,20.678993,241.3352,88.547745,0.0,81.2349,0.11368566,0.0,77.841354,8.330017
12747,20204820.0,0.0,16.898376,14.623901,21.885162,21.216278,22.36444,22.438934,16.99231,16.947723,16.947723,16.939667,0.0,0.032066435,0.032066435,0.049554314,25.0,16.9646,0.0,0.0,0.0,-4.706229,9.54197e-21,0.0,81.24396,25.009867,35.642513,96.0,0.035560023,20.10048,241.33528,88.53901,0.0,81.24396,0.11368715,0.0,77.85003,8.330017
12748,20204880.0,0.0,17.153992,14.611694,21.882477,21.212494,22.363129,22.436554,17.003754,16.968262,16.968262,16.961334,0.0,0.032071825,0.032071825,0.049563855,25.0,17.047913,0.0,0.0,0.0,7.9192057,9.54197e-21,0.0,81.24992,25.01506,34.39475,96.0,0.03978121,21.847353,241.33568,88.54797,0.0,81.24992,0.11370749,0.0,77.85558,8.330017
12749,20204940.0,0.0,17.097748,14.599731,21.879883,21.208862,22.361938,22.434265,17.049103,16.99649,16.99649,16.98935,0.0,0.032071855,0.032071855,0.049563717,25.0,17.047913,0.0,0.0,0.0,3.5148306,9.54197e-21,0.0,81.25572,25.006624,34.644726,96.0,0.03892591,21.497383,241.33574,88.543045,0.0,81.25572,0.113707416,0.0,77.86106,8.330017
12750,20205000.0,0.0,17.018585,14.588043,21.877472,21.205414,22.36084,22.432098,17.064423,17.024872,17.024872,17.017761,0.0,0.032072213,0.032072213,0.049564283,25.0,17.047913,0.0,0.0,0.0,-2.040444,9.54197e-21,0.0,81.261925,24.997469,34.95798,96.0,0.03786246,21.058828,241.33562,88.5381,0.0,81.261925,0.1137087,0.0,77.866974,8.330017
12751,20205060.0,0.0,17.253387,14.576599,21.874847,21.201782,22.359589,22.42978,17.092133,17.047607,17.047607,17.040955,0.0,0.03207789,0.03207789,0.04957427,25.0,17.131195,0.0,0.0,0.0,8.852929,9.54197e-21,0.0,81.26483,25.001112,33.84191,96.0,0.041698985,22.621326,241.33575,88.546455,0.0,81.26483,0.11373005,0.0,77.86957,8.330017
12752,20205120.0,0.0,17.164673,14.565399,21.872375,21.198273,22.358429,22.42752,17.144714,17.081604,17.081604,17.074005,0.0,0.032076884,0.032076884,0.04957224,25.0,17.131195,0.0,0.0,0.0,2.2103684,9.54197e-21,0.0,81.268135,24.99626,34.2354,96.0,0.040336583,22.070438,241.33565,88.54246,0.0,81.268135,0.11372599,0.0,77.87266,8.330017
12753,20205180.0,0.0,17.064056,14.554413,21.870026,21.194977,22.357391,22.425415,17.158722,17.115326,17.115326,17.10736,0.0,0.0320765,0.0320765,0.049571514,25.0,17.131195,0.0,0.0,0.0,-4.7528143,9.54197e-21,0.0,81.2724,24.989756,34.63562,96.0,0.03896418,21.510128,241.33542,88.538246,0.0,81.2724,0.113724515,0.0,77.87674,8.330017
12754,20205240.0,0.0,17.327057,14.54364,21.867828,21.191833,22.356476,22.4234,17.171448,17.135529,17.135529,17.128693,0.0,0.032083057,0.032083057,0.049583107,25.0,17.214508,0.0,0.0,0.0,8.225635,9.54197e-21,0.0,81.27298,24.99412,33.400135,96.0,0.043247577,23.239813,241.33543,88.548,0.0,81.27298,0.11374923,0.0,77.87708,8.330017
12755,20205300.0,0.0,17.263489,14.533081,21.865723,21.188873,22.355621,22.421448,17.217865,17.164307,17.164307,17.157166,0.0,0.032082003,0.032082003,0.049580984,25.0,17.214508,0.0,0.0,0.0,3.401983,9.54197e-21,0.0,81.27383,24.993414,33.682545,96.0,0.042259403,22.84444,241.33531,88.54635,0.0,81.27383,0.11374498,0.0,77.87782,8.330017
12756,20205360.0,0.0,17.168732,14.522705,21.863495,21.1857,22.354645,22.419373,17.237854,17.195068,17.195068,17.187683,0.0,0.03208089,0.03208089,0.049578942,25.0,17.214508,0.0,0.0,0.0,-3.248494,9.54197e-21,0.0,81.27589,24.990732,34.062378,96.0,0.040939715,22.312668,241.33513,88.54355,0.0,81.27589,0.11374072,0.0,77.8798,8.330017
12757,20205420.0,0.0,17.415253,14.512512,21.861359,21.182678,22.35373,22.41742,17.2594,17.21756,17.21756,17.210815,0.0,0.032087255,0.032087255,0.049590196,25.0,17.297821,0.0,0.0,0.0,8.45382,9.54197e-21,0.0,81.27438,24.993338,32.922596,96.0,0.044932827,23.908365,241.3351,88.55207,0.0,81.27438,0.11376471,0.0,77.87817,8.330017
12758,20205480.0,0.0,17.334503,14.502472,21.859375,21.17984,22.352936,22.415527,17.309357,17.249542,17.249542,17.242096,0.0,0.03208515,0.03208515,0.049586214,25.0,17.297821,0.0,0.0,0.0,2.4537647,9.54197e-21,0.0,81.27361,24.995201,33.278534,96.0,0.04367685,23.410055,241.335,88.55076,0.0,81.27361,0.113756515,0.0,77.87739,8.330017
12759,20205540.0,0.0,17.234497,14.492584,21.857513,21.177185,22.352264,22.413757,17.324524,17.281952,17.281952,17.274231,0.0,0.032083366,0.032083366,0.04958304,25.0,17.297821,0.0,0.0,0.0,-4.472406,9.54197e-21,0.0,81.2746,24.994362,33.672314,96.0,0.04229729,22.85876,241.33488,88.5483,0.0,81.2746,0.11374977,0.0,77.878365,8.330017
12760,20205600.0,0.0,17.505249,14.482849,21.855774,21.174652,22.351685,22.412079,17.338562,17.302063,17.302063,17.29538,0.0,0.032090474,0.032090474,0.049595654,25.0,17.381104,0.0,0.0,0.0,9.012241,9.54197e-21,0.0,81.27165,24.995178,32.439217,96.0,0.046649452,24.585098,241.33487,88.55661,0.0,81.27165,0.11377661,0.0,77.87534,8.330017
12761,20205660.0,0.0,17.426392,14.473267,21.853851,21.171936,22.350952,22.410248,17.392578,17.332245,17.332245,17.324982,0.0,0.032087713,0.032087713,0.049590502,25.0,17.381104,0.0,0.0,0.0,3.0205803,9.54197e-21,0.0,81.26944,24.999374,32.791283,96.0,0.04539704,24.092201,241.33485,88.55593,0.0,81.26944,0.11376594,0.0,77.87319,8.330017
12762,20205720.0,0.0,17.312683,14.463776,21.852081,21.169403,22.350311,22.408539,17.41095,17.366028,17.366028,17.358276,0.0,0.03208495,0.03208495,0.049585607,25.0,17.381104,0.0,0.0,0.0,-4.8488975,9.54197e-21,0.0,81.269684,25.00018,33.24169,96.0,0.04380571,23.46163,241.33484,88.55335,0.0,81.269684,0.11375551,0.0,77.873505,8.330017
12763,20205780.0,0.0,17.584412,14.454407,21.850433,21.166992,22.349792,22.406921,17.423035,17.38675,17.38675,17.380005,0.0,0.03209228,0.03209228,0.049598668,25.0,17.464417,0.0,0.0,0.0,8.691822,9.54197e-21,0.0,81.26592,24.998554,32.014492,96.0,0.048164763,25.17971,241.33484,88.56051,0.0,81.26592,0.11378324,0.0,77.86971,8.330017
12764,20205840.0,0.0,17.517914,14.445129,21.848877,21.164764,22.349335,22.405365,17.47226,17.415558,17.415558,17.408447,0.0,0.032089397,0.032089397,0.049593307,25.0,17.464417,0.0,0.0,0.0,3.657941,9.54197e-21,0.0,81.26298,25.003796,32.311497,96.0,0.04710122,24.763903,241.33492,88.5603,0.0,81.26298,0.11377211,0.0,77.86687,8.330017
12765,20205900.0,0.0,17.414612,14.435913,21.847473,21.16269,22.34903,22.403961,17.490143,17.446686,17.446686,17.4393,0.0,0.032086305,0.032086305,0.049587853,25.0,17.464417,0.0,0.0,0.0,-3.5398548,9.54197e-21,0.0,81.26265,25.005976,32.717392,96.0,0.045656,24.195654,241.335,88.55817,0.0,81.26265,0.113760464,0.0,77.86665,8.330017
12766,20205960.0,0.0,17.6716,14.426788,21.845917,21.16043,22.348541,22.402374,17.510132,17.468933,17.468933,17.46222,0.0,0.03209344,0.03209344,0.04960057,25.0,17.547699,0.0,0.0,0.0,8.877594,9.54197e-21,0.0,81.258224,25.00199,31.5696,96.0,0.04975802,25.80256,241.33504,88.563736,0.0,81.258224,0.11378746,0.0,77.862236,8.330017
12767,20206020.0,0.0,17.589508,14.417725,21.844452,21.158295,22.348175,22.40091,17.560516,17.500397,17.500397,17.493042,0.0,0.032089718,0.032089718,0.049593758,25.0,17.547699,0.0,0.0,0.0,2.8083403,9.54197e-21,0.0,81.25509,25.008476,31.929039,96.0,0.0484651,25.299343,241.33519,88.56335,0.0,81.25509,0.11377322,0.0,77.85924,8.330017
12768,20206080.0,0.0,17.483826,14.408722,21.84314,21.156342,22.3479,22.399536,17.576202,17.532715,17.532715,17.525055,0.0,0.032086216,0.032086216,0.049587607,25.0,17.547699,0.0,0.0,0.0,-4.514588,9.54197e-21,0.0,81.254776,25.011236,32.33958,96.0,0.04699595,24.72459,241.33537,88.5611,0.0,81.254776,0.11376004,0.0,77.85906,8.330017
12769,20206140.0,0.0,17.755493,14.39975,21.84195,21.154541,22.347717,22.398254,17.590942,17.553436,17.553436,17.546753,0.0,0.032094095,0.032094095,0.049601696,25.0,17.631012,0.0,0.0,0.0,8.927301,9.54197e-21,0.0,81.2501,25.004183,31.136694,96.0,0.051313344,26.40863,241.3354,88.56573,0.0,81.2501,0.11378991,0.0,77.8544,8.330017
12770,20206200.0,0.0,17.680756,14.390778,21.84085,21.152893,22.347626,22.397064,17.641357,17.58316,17.58316,17.575989,0.0,0.03209026,0.03209026,0.049594663,25.0,17.631012,0.0,0.0,0.0,3.3710945,9.54197e-21,0.0,81.24661,25.011435,31.46703,96.0,0.05011986,25.946157,241.3356,88.56564,0.0,81.24661,0.1137752,0.0,77.85106,8.330017
12771,20206260.0,0.0,17.565338,14.381836,21.83963,21.151031,22.347443,22.395782,17.660248,17.61618,17.61618,17.608551,0.0,0.032086097,0.032086097,0.049587343,25.0,17.631012,0.0,0.0,0.0,-4.636921,9.54197e-21,0.0,81.24633,25.015356,31.917486,96.0,0.048500232,25.31552,241.33588,88.56335,0.0,81.24633,0.11375955,0.0,77.85094,8.330017
12772,20206320.0,0.0,17.838715,14.372894,21.838501,21.149323,22.34732,22.394562,17.6745,17.637024,17.637024,17.63034,0.0,0.032094404,0.032094404,0.04960221,25.0,17.714294,0.0,0.0,0.0,8.901949,9.54197e-21,0.0,81.24151,25.005537,30.715248,96.0,0.052831072,26.998653,241.3359,88.56684,0.0,81.24151,0.11379103,0.0,77.84613,8.330017
12773,20206380.0,0.0,17.763977,14.363953,21.837494,21.147766,22.34729,22.393433,17.72467,17.666656,17.666656,17.659515,0.0,0.032090347,0.032090347,0.04959478,25.0,17.714294,0.0,0.0,0.0,3.3675776,9.54197e-21,0.0,81.237915,25.013535,31.04451,96.0,0.051637817,26.537687,241.33614,88.56695,0.0,81.237915,0.11377549,0.0,77.8427,8.330017
12774,20206440.0,0.0,17.658813,14.35498,21.836609,21.146393,22.347382,22.392395,17.74057,17.697968,17.697968,17.690552,0.0,0.032086253,0.032086253,0.0495876,25.0,17.714294,0.0,0.0,0.0,-3.9101608,9.54197e-21,0.0,81.2377,25.017765,31.449541,96.0,0.05017569,25.97064,241.33646,88.56491,0.0,81.2377,0.113760106,0.0,77.84264,8.330017
12775,20206500.0,0.0,17.92633,14.345978,21.835846,21.145142,22.347534,22.391449,17.759308,17.71936,17.71936,17.712708,0.0,0.032094736,0.032094736,0.049602773,25.0,17.797607,0.0,0.0,0.0,9.155284,9.54197e-21,0.0,81.23263,25.005808,30.28325,96.0,0.05438981,27.603447,241.33646,88.56736,0.0,81.23263,0.11379226,0.0,77.837585,8.330017
12776,20206560.0,0.0,17.832489,14.336914,21.8349,21.143646,22.347565,22.39038,17.81363,17.751404,17.751404,17.743988,0.0,0.032089826,0.032089826,0.04959382,25.0,17.797607,0.0,0.0,0.0,2.27184,9.54197e-21,0.0,81.2291,25.015661,30.690468,96.0,0.05291175,27.033344,241.33673,88.5676,0.0,81.2291,0.11377349,0.0,77.83424,8.330017
12777,20206620.0,0.0,17.719757,14.327789,21.834106,21.142365,22.347717,22.389435,17.827087,17.784943,17.784943,17.77713,0.0,0.032085374,0.032085374,0.049586028,25.0,17.797607,0.0,0.0,0.0,-5.438925,9.54197e-21,0.0,81.229256,25.02042,31.119955,96.0,0.051357757,26.43206,241.3371,88.56548,0.0,81.229256,0.113756776,0.0,77.83457,8.330017
12778,20206680.0,0.0,18.01239,14.318634,21.833405,21.141205,22.34793,22.38855,17.837402,17.80365,17.80365,17.797089,0.0,0.032095175,0.032095175,0.04960359,25.0,17.88092,0.0,0.0,0.0,9.390432,9.54197e-21,0.0,81.224075,25.004568,29.851809,96.0,0.055948637,28.207466,241.33705,88.56713,0.0,81.224075,0.113793954,0.0,77.829384,8.330017
12779,20206740.0,0.0,17.939362,14.309357,21.832825,21.140167,22.348236,22.387726,17.890106,17.832153,17.832153,17.825165,0.0,0.0320908,0.0320908,0.04959555,25.0,17.88092,0.0,0.0,0.0,3.9724603,9.54197e-21,0.0,81.220055,25.014446,30.176512,96.0,0.05476747,27.752886,241.3373,88.56797,0.0,81.220055,0.113777176,0.0,77.82553,8.330017
12780,20206800.0,0.0,17.824432,14.300018,21.832367,21.139313,22.348663,22.387054,17.909027,17.864319,17.864319,17.856903,0.0,0.032085948,0.032085948,0.04958702,25.0,17.88092,0.0,0.0,0.0,-3.9853332,9.54197e-21,0.0,81.219955,25.020876,30.61958,96.0,0.05316036,27.132591,241.33768,88.566376,0.0,81.219955,0.11375892,0.0,77.825615,8.330017
12781,20206860.0,0.0,18.089111,14.290588,21.830963,21.13742,22.348114,22.385406,17.927551,17.886688,17.886688,17.879974,0.0,0.032095157,0.032095157,0.049603507,25.0,17.964203,0.0,0.0,0.0,8.867907,9.54197e-21,0.0,81.21469,25.004555,29.472845,96.0,0.05731747,28.738018,241.33762,88.56709,0.0,81.21469,0.11379384,0.0,77.820366,8.330017
12782,20206920.0,0.0,18.005066,14.281097,21.82965,21.135681,22.347656,22.38385,17.977417,17.917877,17.917877,17.910553,0.0,0.03209036,0.03209036,0.049594738,25.0,17.964203,0.0,0.0,0.0,2.760366,9.54197e-21,0.0,81.21096,25.015434,29.833763,96.0,0.05600437,28.232733,241.33789,88.56805,0.0,81.21096,0.11377548,0.0,77.81681,8.330017
12783,20206980.0,0.0,17.897705,14.271576,21.82846,21.134125,22.34729,22.382385,17.992493,17.949799,17.949799,17.94217,0.0,0.03208568,0.03208568,0.049586542,25.0,17.964203,0.0,0.0,0.0,-4.64735,9.54197e-21,0.0,81.210915,25.021887,30.23999,96.0,0.054529052,27.664011,241.33829,88.566666,0.0,81.210915,0.11375791,0.0,77.81694,8.330017
12784,20207040.0,0.0,18.177246,14.261993,21.827362,21.13272,22.347046,22.381012,18.007599,17.970154,17.970154,17.963531,0.0,0.03209585,0.03209585,0.049604747,25.0,18.047516,0.0,0.0,0.0,9.220693,9.54197e-21,0.0,81.20533,25.00247,29.036505,96.0,0.05889439,29.348892,241.33815,88.56665,0.0,81.20533,0.113796465,0.0,77.81136,8.330017
12785,20207100.0,0.0,18.096252,14.252411,21.826385,21.13144,22.346863,22.37976,18.059326,18.000183,18.000183,17.993011,0.0,0.03209097,0.03209097,0.049595803,25.0,18.047516,0.0,0.0,0.0,3.3010144,9.54197e-21,0.0,81.20118,25.014486,29.388464,96.0,0.057613872,28.856152,241.33841,88.56817,0.0,81.20118,0.11377777,0.0,77.807396,8.330017
12786,20207160.0,0.0,17.976074,14.242767,21.825348,21.130035,22.346619,22.378418,18.077454,18.033539,18.033539,18.025879,0.0,0.032085616,0.032085616,0.049586397,25.0,18.047516,0.0,0.0,0.0,-4.9924183,9.54197e-21,0.0,81.20115,25.022844,29.84635,96.0,0.055950277,28.21511,241.33884,88.56714,0.0,81.20115,0.11375763,0.0,77.80756,8.330017
12787,20207220.0,0.0,18.25885,14.233124,21.824371,21.128784,22.346436,22.377167,18.090637,18.053955,18.053955,18.047302,0.0,0.03209631,0.03209631,0.049605556,25.0,18.130798,0.0,0.0,0.0,9.101014,9.54197e-21,0.0,81.19538,25.001066,28.631947,96.0,0.06035445,29.915276,241.33865,88.56634,0.0,81.19538,0.1137982,0.0,77.8018,8.330017
12788,20207280.0,0.0,18.181488,14.22345,21.823517,21.127655,22.346375,22.375977,18.141663,18.083435,18.083435,18.076324,0.0,0.032091446,0.032091446,0.049596623,25.0,18.130798,0.0,0.0,0.0,3.4427538,9.54197e-21,0.0,81.19095,25.013773,28.969017,96.0,0.059128985,29.443377,241.33891,88.56827,0.0,81.19095,0.11377955,0.0,77.79756,8.330017
12789,20207340.0,0.0,18.072296,14.213745,21.822845,21.12674,22.346405,22.374939,18.157593,18.114899,18.114899,18.107483,0.0,0.032086324,0.032086324,0.04958763,25.0,18.130798,0.0,0.0,0.0,-4.089768,9.54197e-21,0.0,81.19074,25.022295,29.38234,96.0,0.0576274,28.864723,241.33934,88.5676,0.0,81.19074,0.11376028,0.0,77.79755,8.330017
12790,20207400.0,0.0,18.345215,14.20401,21.822235,21.125916,22.346527,22.373962,18.176056,18.1362,18.1362,18.129578,0.0,0.032096945,0.032096945,0.04960664,25.0,18.214111,0.0,0.0,0.0,9.272199,9.54197e-21,0.0,81.18454,24.999743,28.215727,96.0,0.06185403,30.49798,241.33911,88.56626,0.0,81.18454,0.11380056,0.0,77.79137,8.330017
12791,20207460.0,0.0,18.24759,14.194305,21.820282,21.123474,22.345367,22.371674,18.230804,18.168335,18.168335,18.16092,0.0,0.032091115,0.032091115,0.04959599,25.0,18.214111,0.0,0.0,0.0,2.192595,9.54197e-21,0.0,81.180084,25.015223,28.632242,96.0,0.06034279,29.914862,241.33939,88.56873,0.0,81.180084,0.113778256,0.0,77.787125,8.330017
12792,20207520.0,0.0,18.132568,14.18457,21.81842,21.121246,22.34436,22.369507,18.243591,18.201874,18.201874,18.194061,0.0,0.03208571,0.03208571,0.04958652,25.0,18.214111,0.0,0.0,0.0,-5.6477513,9.54197e-21,0.0,81.18011,25.024393,29.060633,96.0,0.05878761,29.315113,241.33986,88.56813,0.0,81.18011,0.113757946,0.0,77.78735,8.330017
12793,20207580.0,0.0,18.431763,14.174866,21.81662,21.11914,22.343414,22.367432,18.253448,18.220184,18.220184,18.213654,0.0,0.03209785,0.03209785,0.049608264,25.0,18.297394,0.0,0.0,0.0,9.565717,9.54197e-21,0.0,81.1736,24.997221,27.782635,96.0,0.06341078,31.104315,241.33955,88.565796,0.0,81.1736,0.113803975,0.0,77.78085,8.330017
12794,20207640.0,0.0,18.356415,14.165131,21.814972,21.117188,22.34259,22.365448,18.306915,18.248657,18.248657,18.2417,0.0,0.032092743,0.032092743,0.04959885,25.0,18.297394,0.0,0.0,0.0,4.0201283,9.54197e-21,0.0,81.16835,25.012152,28.113981,96.0,0.062210873,30.640423,241.33978,88.56874,0.0,81.16835,0.11378438,0.0,77.77581,8.330017
12795,20207700.0,0.0,18.238342,14.155426,21.813477,21.115448,22.341858,22.363556,18.325897,18.281036,18.281036,18.27362,0.0,0.03208686,0.03208686,0.049588494,25.0,18.297394,0.0,0.0,0.0,-4.1367984,9.54197e-21,0.0,81.167854,25.02355,28.562805,96.0,0.060584843,30.012074,241.34026,88.56889,0.0,81.167854,0.11376223,0.0,77.775536,8.330017
12796,20207760.0,0.0,18.24936,14.145721,21.811737,21.113403,22.340881,22.361511,18.302643,18.294373,18.294373,18.288727,0.0,0.032086946,0.032086946,0.049588922,25.0,18.300018,0.0,0.0,0.0,-3.3032305,9.54197e-21,0.0,81.16793,25.019455,28.465092,96.0,0.06093727,30.148872,241.34059,88.56668,0.0,81.16793,0.113762796,0.0,77.77573,8.330017
12797,20207820.0,0.0,18.304321,14.136047,21.809998,21.11139,22.339905,22.359467,18.286865,18.292633,18.292633,18.289429,0.0,0.032088637,0.032088637,0.049592037,25.0,18.300018,0.0,0.0,0.0,0.5522345,9.54197e-21,0.0,81.16641,25.013336,28.21544,96.0,0.061838847,30.498379,241.34079,88.565025,0.0,81.16641,0.11376931,0.0,77.77426,8.330017
12798,20207880.0,0.0,18.322418,14.126373,21.808289,21.109375,22.338928,22.357422,18.29126,18.290955,18.290955,18.289124,0.0,0.032088608,0.032088608,0.049591977,25.0,18.300018,0.0,0.0,0.0,1.717424,9.54197e-21,0.0,81.16448,25.01228,28.130795,96.0,0.062142927,30.616888,241.34097,88.564384,0.0,81.16448,0.113769196,0.0,77.772415,8.330017
12799,20207940.0,0.0,18.305328,14.11676,21.80658,21.107391,22.337952,22.355377,18.301147,18.293549,18.293549,18.292175,0.0,0.03208717,0.03208717,0.049589414,25.0,18.300018,0.0,0.0,0.0,0.46861118,9.54197e-21,0.0,81.16328,25.014286,28.18596,96.0,0.06194177,30.539656,241.3412,88.56396,0.0,81.16328,0.113763765,0.0,77.77129,8.330017
12800,20208000.0,0.0,18.28476,14.107147,21.804901,21.105438,22.337006,22.353363,18.303833,18.29776,18.29776,18.296509,0.0,0.032085825,0.032085825,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.93766445,9.54197e-21,0.0,81.16299,25.015276,28.245083,96.0,0.061726633,30.456882,241.34148,88.563065,0.0,81.16299,0.113758735,0.0,77.77108,8.330017
12801,20208060.0,0.0,18.285889,14.097595,21.802917,21.10315,22.335785,22.351105,18.298462,18.299316,18.299316,18.298462,0.0,0.032085583,0.032085583,0.049586743,25.0,18.300018,0.0,0.0,0.0,-0.8028433,9.54197e-21,0.0,81.16299,25.013426,28.211605,96.0,0.061846614,30.503754,241.34169,88.561745,0.0,81.16299,0.11375789,0.0,77.77112,8.330017
12802,20208120.0,0.0,18.30188,14.088074,21.800934,21.10086,22.334564,22.348877,18.293823,18.297668,18.297668,18.297333,0.0,0.03208598,0.03208598,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.31462276,9.54197e-21,0.0,81.162674,25.010551,28.123438,96.0,0.062164288,30.627186,241.34186,88.56054,0.0,81.162674,0.11375947,0.0,77.770836,8.330017
12803,20208180.0,0.0,18.307861,14.078583,21.79895,21.098572,22.333313,22.346619,18.29538,18.296295,18.296295,18.296265,0.0,0.032085948,0.032085948,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.6984139,9.54197e-21,0.0,81.162224,25.009228,28.08092,96.0,0.062316924,30.686712,241.34201,88.55973,0.0,81.162224,0.11375936,0.0,77.77041,8.330017
12804,20208240.0,0.0,18.301819,14.069153,21.796997,21.096283,22.332092,22.34439,18.29889,18.296692,18.296692,18.2966,0.0,0.032085467,0.032085467,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.25768387,9.54197e-21,0.0,81.162,25.00904,28.08615,96.0,0.062297173,30.679394,241.34216,88.5591,0.0,81.162,0.11375754,0.0,77.77021,8.330017
12805,20208300.0,0.0,18.292389,14.059784,21.795044,21.094025,22.330872,22.342163,18.300385,18.298157,18.298157,18.297974,0.0,0.03208495,0.03208495,0.049585722,25.0,18.300018,0.0,0.0,0.0,-0.3908242,9.54197e-21,0.0,81.1621,25.008808,28.101683,96.0,0.062240377,30.657642,241.34232,88.5584,0.0,81.1621,0.11375562,0.0,77.770325,8.330017
12806,20208360.0,0.0,18.292786,14.050446,21.79303,21.092316,22.329407,22.339752,18.298096,18.298676,18.298676,19.573212,0.0,0.03208495,0.03208495,0.049585756,25.0,18.300018,0.0,0.0,0.0,-0.34394112,9.54197e-21,0.0,81.16228,25.007357,28.075445,96.0,0.062334668,30.69438,241.34244,88.55756,0.0,81.16228,0.11375566,100.0,77.77052,8.330017
12807,20208420.0,0.0,18.303192,14.041199,21.797821,21.106323,22.327911,22.33731,18.296387,18.297852,18.297852,21.021606,0.0,0.032085225,0.032085225,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.3082408,9.54197e-21,0.0,81.16227,25.005602,28.0271,96.0,0.062508814,30.762058,241.34251,88.556854,0.0,81.16227,0.113756716,4.4239736,77.77051,8.330017
12808,20208480.0,0.0,18.304169,14.032013,21.801056,21.116028,22.326447,22.3349,18.2984,18.297607,18.297607,20.358551,0.0,0.032085124,0.032085124,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.3563504,9.54197e-21,0.0,81.16219,25.00505,28.016153,96.0,0.06254789,30.777386,241.34259,88.55643,0.0,81.16219,0.11375634,4.317558,77.77044,8.330017
12809,20208540.0,0.0,18.29712,14.022888,21.803009,21.122864,22.324982,22.332489,18.300476,18.298584,18.298584,19.899994,0.0,0.03208477,0.03208477,0.049585458,25.0,18.300018,0.0,0.0,0.0,-0.12827098,9.54197e-21,0.0,81.16233,25.005064,28.032887,96.0,0.062487114,30.753962,241.34268,88.556046,0.0,81.16233,0.113755,3.0366051,77.770584,8.330017
12810,20208600.0,0.0,18.294067,14.013855,21.803955,21.12738,22.323517,22.330078,18.299591,18.299316,18.299316,19.475159,0.0,0.03208469,0.03208469,0.049585328,25.0,18.300018,0.0,0.0,0.0,-0.3135186,9.54197e-21,0.0,81.162605,25.004354,28.028795,96.0,0.062501654,30.759686,241.34276,88.55554,0.0,81.162605,0.113754705,1.3879633,77.77085,8.330017
12811,20208660.0,0.0,18.297485,14.004883,21.803467,21.128845,22.321808,22.327484,18.297668,18.29895,18.29895,19.078918,0.0,0.03208493,0.03208493,0.04958578,25.0,18.300018,0.0,0.0,0.0,-0.050989814,9.54197e-21,0.0,81.16275,25.003044,27.996435,96.0,0.06261833,30.804993,241.3428,88.55505,0.0,81.16275,0.11375564,0.18084016,77.770996,8.330017
12812,20208720.0,0.0,18.300446,13.996002,21.802094,21.128418,22.320099,22.32492,18.297333,18.298218,18.298218,18.762024,0.0,0.03208517,0.03208517,0.049586195,25.0,18.300018,0.0,0.0,0.0,0.16174823,9.54197e-21,0.0,81.16273,25.002045,27.96596,96.0,0.062728174,30.847656,241.34283,88.55473,0.0,81.16273,0.11375654,0.0,77.770966,8.330017
12813,20208780.0,0.0,18.299164,13.987213,21.80017,21.126678,22.31842,22.322327,18.298248,18.298035,18.298035,18.57132,0.0,0.03208524,0.03208524,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.074103974,9.54197e-21,0.0,81.16265,25.00161,27.951717,96.0,0.062779404,30.867594,241.34285,88.55456,0.0,81.16265,0.1137568,0.0,77.77088,8.330017
12814,20208840.0,0.0,18.296692,13.978516,21.797882,21.124176,22.316742,22.319763,18.298553,18.298248,18.298248,18.462036,0.0,0.032085292,0.032085292,0.0495864,25.0,18.300018,0.0,0.0,0.0,-0.08922088,9.54197e-21,0.0,81.162575,25.00127,27.94041,96.0,0.062820084,30.883425,241.34288,88.55442,0.0,81.162575,0.113756984,0.0,77.77081,8.330017
12815,20208900.0,0.0,18.296753,13.96994,21.79544,21.121216,22.315063,22.3172,18.298035,18.298248,18.298248,18.396576,0.0,0.032085463,0.032085463,0.0495867,25.0,18.300018,0.0,0.0,0.0,-0.079244755,9.54197e-21,0.0,81.16244,25.000725,27.918486,96.0,0.06289908,30.91412,241.34288,88.55429,0.0,81.16244,0.11375762,0.0,77.770676,8.330017
12816,20208960.0,0.0,18.298035,13.961426,21.792572,21.117584,22.313171,22.314484,18.297546,18.298035,18.298035,18.356018,0.0,0.032085687,0.032085687,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.015622904,9.54197e-21,0.0,81.162186,25.000177,27.891356,96.0,0.06299684,30.952103,241.34288,88.554214,0.0,81.162186,0.11375847,0.0,77.770424,8.330017
12817,20209020.0,0.0,18.298676,13.953033,21.789612,21.11383,22.31131,22.311737,18.297638,18.297821,18.297821,18.33194,0.0,0.032085866,0.032085866,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.05761096,9.54197e-21,0.0,81.161835,24.999857,27.867401,96.0,0.063083105,30.985641,241.34288,88.55423,0.0,81.161835,0.11375914,0.0,77.77007,8.330017
12818,20209080.0,0.0,18.298035,13.944763,21.786652,21.109955,22.309448,22.309052,18.297974,18.297821,18.297821,18.317932,0.0,0.032085985,0.032085985,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.012041395,9.54197e-21,0.0,81.16142,24.999758,27.848557,96.0,0.06315089,31.01202,241.34288,88.55429,0.0,81.16142,0.11375957,0.0,77.76968,8.330017
12819,20209140.0,0.0,18.297394,13.936615,21.78366,21.10608,22.307587,22.306335,18.298035,18.297913,18.297913,18.309784,0.0,0.032086093,0.032086093,0.049587782,25.0,18.300018,0.0,0.0,0.0,-0.03289054,9.54197e-21,0.0,81.160965,24.9997,27.829636,96.0,0.063218944,31.038511,241.34288,88.554375,0.0,81.160965,0.113759965,0.0,77.76923,8.330017
12820,20209200.0,0.0,18.297638,13.928589,21.7807,21.102173,22.305725,22.30365,18.297852,18.297913,18.297913,18.304932,0.0,0.03208623,0.03208623,0.049588013,25.0,18.300018,0.0,0.0,0.0,-0.015403496,9.54197e-21,0.0,81.16046,24.999607,27.807287,96.0,0.06329933,31.0698,241.34286,88.554474,0.0,81.16046,0.11376048,0.0,77.76873,8.330017
12821,20209260.0,0.0,18.298126,13.920654,21.777527,21.098053,22.30371,22.300812,18.29776,18.297852,18.297852,18.302002,0.0,0.03208636,0.03208636,0.049588237,25.0,18.300018,0.0,0.0,0.0,0.017435096,9.54197e-21,0.0,81.15988,24.999567,27.784147,96.0,0.063382514,31.102196,241.34286,88.55459,0.0,81.15988,0.11376096,0.0,77.768166,8.330017
12822,20209320.0,0.0,18.298157,13.912872,21.774384,21.093964,22.301697,22.297974,18.297882,18.297852,18.297852,18.300293,0.0,0.032086454,0.032086454,0.049588393,25.0,18.300018,0.0,0.0,0.0,0.018386833,9.54197e-21,0.0,81.15925,24.999638,27.763063,96.0,0.063458234,31.131712,241.34286,88.55473,0.0,81.15925,0.113761306,0.0,77.767555,8.330017
12823,20209380.0,0.0,18.297913,13.905243,21.77124,21.089874,22.299683,22.295135,18.297974,18.297882,18.297882,18.299316,0.0,0.03208652,0.03208652,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.002278314,9.54197e-21,0.0,81.15859,24.999773,27.743431,96.0,0.063528694,31.159193,241.34285,88.55488,0.0,81.15859,0.113761544,0.0,77.76692,8.330017
12824,20209440.0,0.0,18.297943,13.897736,21.76831,21.08667,22.297668,22.292328,18.297974,18.297943,18.297943,19.574707,0.0,0.03208658,0.03208658,0.049588606,25.0,18.300018,0.0,0.0,0.0,-0.006579221,9.54197e-21,0.0,81.157906,24.999905,27.723206,96.0,0.06360126,31.187513,241.34285,88.55502,0.0,81.157906,0.11376177,100.0,77.76626,8.330017
12825,20209500.0,0.0,18.301514,13.89035,21.772339,21.099548,22.295654,22.28952,18.298218,18.297974,18.297974,21.165771,0.0,0.032086607,0.032086607,0.04958864,25.0,18.300018,0.0,0.0,0.0,0.16593793,9.54197e-21,0.0,81.1572,25.00012,27.705276,96.0,0.06366552,31.212612,241.34286,88.555176,0.0,81.1572,0.11376186,6.1702995,77.76558,8.330017
12826,20209560.0,0.0,18.300629,13.883118,21.774994,21.108704,22.293518,22.286621,18.299347,18.29837,18.29837,20.662628,0.0,0.03208645,0.03208645,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.09357888,9.54197e-21,0.0,81.15655,25.000725,27.702984,96.0,0.06367339,31.21582,241.34286,88.55535,0.0,81.15655,0.11376126,6.747532,77.764946,8.330017
12827,20209620.0,0.0,18.29779,13.876068,21.776733,21.115814,22.291412,22.283691,18.299866,18.29898,18.29898,20.345917,0.0,0.032086242,0.032086242,0.049587984,25.0,18.300018,0.0,0.0,0.0,-0.09720718,9.54197e-21,0.0,81.15602,25.001291,27.705488,96.0,0.06366402,31.212318,241.3429,88.55545,0.0,81.15602,0.11376048,5.866367,77.76445,8.330017
12828,20209680.0,0.0,18.297424,13.869141,21.77774,21.121277,22.289276,22.280792,18.299225,18.299255,18.299255,20.038513,0.0,0.032086167,0.032086167,0.049587864,25.0,18.300018,0.0,0.0,0.0,-0.11028563,9.54197e-21,0.0,81.155556,25.001411,27.696169,96.0,0.06369725,31.225365,241.34293,88.55544,0.0,81.155556,0.1137602,4.447915,77.76401,8.330017
12829,20209740.0,0.0,18.299011,13.862396,21.777985,21.125,22.28717,22.277924,18.298553,18.299072,18.299072,19.706299,0.0,0.032086194,0.032086194,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.011057414,9.54197e-21,0.0,81.15507,25.0013,27.67816,96.0,0.063761786,31.250578,241.34294,88.555405,0.0,81.15507,0.11376029,2.953781,77.76354,8.330017
12830,20209800.0,0.0,18.299622,13.855804,21.777435,21.126892,22.285065,22.275024,18.298584,18.298828,18.298828,19.364288,0.0,0.03208618,0.03208618,0.04958789,25.0,18.300018,0.0,0.0,0.0,0.05951354,9.54197e-21,0.0,81.154564,25.001308,27.663296,96.0,0.06381496,31.271385,241.34297,88.5554,0.0,81.154564,0.113760255,1.6172312,77.76306,8.330017
12831,20209860.0,0.0,18.29834,13.849396,21.775787,21.126343,22.282837,22.272064,18.29889,18.298798,18.298798,19.056366,0.0,0.032086115,0.032086115,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.016962608,9.54197e-21,0.0,81.1541,25.001429,27.65354,96.0,0.063849755,31.285044,241.34299,88.55539,0.0,81.1541,0.11376,0.8407198,77.76262,8.330017
12832,20209920.0,0.0,18.297394,13.84314,21.773499,21.124329,22.28061,22.269073,18.298737,18.298798,18.298798,18.805115,0.0,0.032086086,0.032086086,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.072128296,9.54197e-21,0.0,81.153656,25.001421,27.640808,96.0,0.06389527,31.302866,241.34302,88.55536,0.0,81.153656,0.113759905,0.34783608,77.76219,8.330017
12833,20209980.0,0.0,18.297821,13.837097,21.77069,21.121216,22.278412,22.266113,18.29831,18.298676,18.298676,18.626648,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.033795748,9.54197e-21,0.0,81.1532,25.00125,27.621788,96.0,0.063963436,31.329498,241.34303,88.555305,0.0,81.1532,0.11376007,0.26786634,77.76175,8.330017
12834,20210040.0,0.0,18.298645,13.831207,21.767609,21.117432,22.276215,22.263153,18.298065,18.298431,18.298431,18.524445,0.0,0.03208619,0.03208619,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.025215976,9.54197e-21,0.0,81.152695,25.001081,27.6013,96.0,0.06403686,31.35818,241.34306,88.555275,0.0,81.152695,0.1137603,0.0,77.76128,8.330017
