,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12835,20210100.0,0.0,18.298767,13.8255005,21.764282,21.113129,22.274017,22.260223,18.298218,18.29831,18.29831,18.431671,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.03302896,9.54197e-21,0.0,81.152176,25.00103,27.583626,96.0,0.06410013,31.382925,241.34308,88.555275,0.0,81.152176,0.113760404,0.0,77.76077,8.330017
12836,20210160.0,0.0,18.298065,13.820007,21.76065,21.108154,22.271729,22.257172,18.2984,18.29831,18.29831,18.377014,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.012076367,9.54197e-21,0.0,81.151665,25.00105,27.56851,96.0,0.06415419,31.404083,241.3431,88.55529,0.0,81.151665,0.11376039,0.0,77.76028,8.330017
12837,20210220.0,0.0,18.297821,13.814697,21.756897,21.102997,22.26944,22.25415,18.29831,18.29834,18.29834,18.344849,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,-0.028864088,9.54197e-21,0.0,81.151146,25.001017,27.551609,96.0,0.06421468,31.42775,241.34311,88.55529,0.0,81.151146,0.113760464,0.0,77.75978,8.330017
12838,20210280.0,0.0,18.298279,13.809601,21.753113,21.097748,22.26715,22.25113,18.298157,18.298279,18.298279,18.325775,0.0,0.032086276,0.032086276,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0019258473,9.54197e-21,0.0,81.15061,25.000933,27.532232,96.0,0.06428405,31.454876,241.34312,88.55529,0.0,81.15061,0.11376063,0.0,77.75926,8.330017
12839,20210340.0,0.0,18.298645,13.8046875,21.749298,21.092438,22.264862,22.248138,18.298187,18.298218,18.298218,18.314484,0.0,0.03208631,0.03208631,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0244044,9.54197e-21,0.0,81.15005,25.000904,27.513742,96.0,0.06435021,31.480759,241.34314,88.555305,0.0,81.15005,0.11376075,0.0,77.75873,8.330017
12840,20210400.0,0.0,18.298492,13.800018,21.745514,21.087097,22.262604,22.245117,18.29834,18.298248,18.298248,18.307861,0.0,0.032086313,0.032086313,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.011106297,9.54197e-21,0.0,81.14948,25.00095,27.49765,96.0,0.06440774,31.50329,241.34315,88.555336,0.0,81.14948,0.11376076,0.0,77.75819,8.330017
12841,20210460.0,0.0,18.298187,13.795441,21.741638,21.081757,22.260254,22.242065,18.2984,18.29831,18.29831,18.303986,0.0,0.03208631,0.03208631,0.049588125,25.0,18.300018,0.0,0.0,0.0,-0.010352758,9.54197e-21,0.0,81.148926,25.001,27.482122,96.0,0.06446323,31.52503,241.34317,88.55536,0.0,81.148926,0.11376074,0.0,77.75765,8.330017
12842,20210520.0,0.0,18.298218,13.790924,21.737793,21.076416,22.257904,22.238983,18.29834,18.29834,18.29834,18.301697,0.0,0.032086316,0.032086316,0.04958814,25.0,18.300018,0.0,0.0,0.0,-0.008470893,9.54197e-21,0.0,81.14837,25.00101,27.465311,96.0,0.06452332,31.548565,241.34319,88.555374,0.0,81.14837,0.11376078,0.0,77.75711,8.330017
12843,20210580.0,0.0,18.298462,13.786438,21.733948,21.071106,22.255585,22.235931,18.29831,18.29831,18.29831,18.300323,0.0,0.03208633,0.03208633,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.006821207,9.54197e-21,0.0,81.147804,25.001009,27.447886,96.0,0.0645856,31.572958,241.34322,88.55539,0.0,81.147804,0.11376082,0.0,77.75657,8.330017
12844,20210640.0,0.0,18.298492,13.782013,21.730133,21.065796,22.253235,22.23291,18.29834,18.29831,18.29831,18.2995,0.0,0.032086335,0.032086335,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.009520483,9.54197e-21,0.0,81.14723,25.001038,27.43133,96.0,0.06464474,31.596136,241.34323,88.55541,0.0,81.14723,0.11376084,0.0,77.75603,8.330017
12845,20210700.0,0.0,18.29837,13.777618,21.726318,21.060516,22.250916,22.229889,18.2984,18.29834,18.29834,18.299042,0.0,0.032086328,0.032086328,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.00017531255,9.54197e-21,0.0,81.14666,25.001083,27.415552,96.0,0.06470107,31.618225,241.34325,88.55543,0.0,81.14666,0.113760814,0.0,77.75548,8.330017
12846,20210760.0,0.0,18.29831,13.773254,21.722504,21.055267,22.248535,22.226776,18.2984,18.29837,18.29837,18.298767,0.0,0.032086324,0.032086324,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.0056958892,9.54197e-21,0.0,81.146095,25.001116,27.399597,96.0,0.06475805,31.640566,241.34326,88.55544,0.0,81.146095,0.1137608,0.0,77.75494,8.330017
12847,20210820.0,0.0,18.29837,13.768951,21.718689,21.05008,22.246155,22.223694,18.29837,18.29837,18.29837,18.298615,0.0,0.032086324,0.032086324,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.001156698,9.54197e-21,0.0,81.14554,25.001127,27.383127,96.0,0.06481683,31.66362,241.34329,88.55545,0.0,81.14554,0.1137608,0.0,77.754395,8.330017
12848,20210880.0,0.0,18.298462,13.764679,21.714874,21.044891,22.243774,22.220642,18.29837,18.29837,18.29837,18.298523,0.0,0.032086324,0.032086324,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0041530007,9.54197e-21,0.0,81.14497,25.001143,27.366745,96.0,0.06487531,31.686554,241.3433,88.55546,0.0,81.14497,0.113760784,0.0,77.75385,8.330017
12849,20210940.0,0.0,18.298492,13.760437,21.71109,21.039734,22.241394,22.21756,18.2984,18.29837,18.29837,18.298462,0.0,0.032086316,0.032086316,0.049588136,25.0,18.300018,0.0,0.0,0.0,0.0055048442,9.54197e-21,0.0,81.14441,25.001163,27.350712,96.0,0.06493254,31.709007,241.34332,88.555466,0.0,81.14441,0.11376078,0.0,77.75331,8.330017
12850,20211000.0,0.0,18.298462,13.756256,21.707336,21.034607,22.239044,22.214508,18.298431,18.2984,18.2984,18.298431,0.0,0.03208631,0.03208631,0.04958812,25.0,18.300018,0.0,0.0,0.0,0.002374943,9.54197e-21,0.0,81.14385,25.001188,27.33504,96.0,0.064988434,31.730944,241.34335,88.555466,0.0,81.14385,0.11376074,0.0,77.75278,8.330017
12851,20211060.0,0.0,18.2984,13.752106,21.703583,21.029541,22.236633,22.211426,18.298431,18.2984,18.2984,18.298431,0.0,0.032086298,0.032086298,0.049588103,25.0,18.300018,0.0,0.0,0.0,-0.001851687,9.54197e-21,0.0,81.143295,25.00121,27.319475,96.0,0.06504395,31.752735,241.34337,88.555466,0.0,81.143295,0.1137607,0.0,77.75225,8.330017
12852,20211120.0,0.0,18.2984,13.748016,21.699799,21.024475,22.234222,22.208313,18.298431,18.298431,18.298431,18.298431,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,-0.0017967374,9.54197e-21,0.0,81.142746,25.001219,27.303753,96.0,0.06510002,31.774748,241.34338,88.555466,0.0,81.142746,0.11376067,0.0,77.75172,8.330017
12853,20211180.0,0.0,18.298462,13.7439575,21.696075,21.01944,22.231812,22.20523,18.298431,18.298431,18.298431,18.298431,0.0,0.032086287,0.032086287,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.0016831452,9.54197e-21,0.0,81.142204,25.001223,27.287943,96.0,0.0651564,31.79688,241.34341,88.55546,0.0,81.142204,0.11376065,0.0,77.7512,8.330017
12854,20211240.0,0.0,18.298523,13.739929,21.692352,21.014435,22.2294,22.202148,18.298431,18.298431,18.298431,18.298431,0.0,0.032086276,0.032086276,0.049588066,25.0,18.300018,0.0,0.0,0.0,0.0035672663,9.54197e-21,0.0,81.141655,25.001228,27.27234,96.0,0.06521202,31.818724,241.34343,88.55546,0.0,81.141655,0.11376063,0.0,77.75068,8.330017
12855,20211300.0,0.0,18.298523,13.735931,21.68863,21.00946,22.22702,22.199097,18.298462,18.298431,18.298431,18.298431,0.0,0.032086268,0.032086268,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.003888683,9.54197e-21,0.0,81.14112,25.001232,27.256935,96.0,0.06526692,31.840288,241.34346,88.55545,0.0,81.14112,0.11376059,0.0,77.75016,8.330017
12856,20211360.0,0.0,18.298492,13.731995,21.684906,21.004517,22.224579,22.195984,18.298492,18.298462,18.298462,18.298462,0.0,0.032086257,0.032086257,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.00098726,9.54197e-21,0.0,81.14059,25.00124,27.241787,96.0,0.0653209,31.861496,241.34348,88.55544,0.0,81.14059,0.11376055,0.0,77.74965,8.330017
12857,20211420.0,0.0,18.298462,13.728119,21.681213,20.999603,22.222137,22.192902,18.298492,18.298462,18.298462,18.298462,0.0,0.03208625,0.03208625,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.000872403,9.54197e-21,0.0,81.14005,25.001242,27.22666,96.0,0.0653748,31.882673,241.34349,88.555435,0.0,81.14005,0.113760516,0.0,77.74914,8.330017
12858,20211480.0,0.0,18.298492,13.724243,21.67752,20.99472,22.219727,22.18982,18.298492,18.298492,18.298492,18.298462,0.0,0.03208624,0.03208624,0.049588002,25.0,18.300018,0.0,0.0,0.0,-0.00014564114,9.54197e-21,0.0,81.13953,25.001238,27.211487,96.0,0.06542885,31.90392,241.34352,88.55542,0.0,81.13953,0.113760486,0.0,77.74864,8.330017
12859,20211540.0,0.0,18.298523,13.720428,21.673859,20.989868,22.217316,22.186737,18.298492,18.298492,18.298492,18.298492,0.0,0.032086235,0.032086235,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.0022183289,9.54197e-21,0.0,81.13901,25.00123,27.196333,96.0,0.06548283,31.925133,241.34354,88.55541,0.0,81.13901,0.11376045,0.0,77.74813,8.330017
12860,20211600.0,0.0,18.298553,13.716675,21.670227,20.985046,22.214905,22.183685,18.298492,18.298492,18.298492,18.298492,0.0,0.032086223,0.032086223,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.002838229,9.54197e-21,0.0,81.13849,25.001225,27.181393,96.0,0.06553605,31.94605,241.34357,88.5554,0.0,81.13849,0.11376043,0.0,77.747635,8.330017
12861,20211660.0,0.0,18.298553,13.712952,21.666565,20.980225,22.212463,22.180573,18.298523,18.298492,18.298492,18.298492,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0011186132,9.54197e-21,0.0,81.13797,25.00122,27.166653,96.0,0.06558853,31.966686,241.34358,88.55538,0.0,81.13797,0.11376039,0.0,77.74714,8.330017
12862,20211720.0,0.0,18.298523,13.709259,21.662903,20.975464,22.210022,22.17746,18.298523,18.298523,18.298523,18.298523,0.0,0.03208621,0.03208621,0.049587946,25.0,18.300018,0.0,0.0,0.0,-0.00019032341,9.54197e-21,0.0,81.13746,25.001213,27.151972,96.0,0.06564079,31.987242,241.3436,88.555374,0.0,81.13746,0.11376037,0.0,77.74665,8.330017
12863,20211780.0,0.0,18.298553,13.705597,21.659271,20.970703,22.20758,22.174377,18.298523,18.298523,18.298523,18.298523,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.0003487006,9.54197e-21,0.0,81.136955,25.001204,27.137291,96.0,0.06569305,32.007793,241.34363,88.55536,0.0,81.136955,0.11376034,0.0,77.74616,8.330017
12864,20211840.0,0.0,18.298553,13.701996,21.65567,20.966003,22.20514,22.171326,18.298553,18.298523,18.298523,18.298523,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0010186094,9.54197e-21,0.0,81.136444,25.001192,27.12271,96.0,0.06574495,32.028206,241.34364,88.55534,0.0,81.136444,0.113760315,0.0,77.74568,8.330017
12865,20211900.0,0.0,18.298584,13.698456,21.65207,20.961304,22.202728,22.168243,18.298553,18.298553,18.298553,18.298523,0.0,0.032086186,0.032086186,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.0023083766,9.54197e-21,0.0,81.13595,25.00118,27.108202,96.0,0.06579658,32.04852,241.34366,88.55533,0.0,81.13595,0.11376029,0.0,77.7452,8.330017
12866,20211960.0,0.0,18.298584,13.694916,21.648468,20.956635,22.200287,22.165161,18.298553,18.298553,18.298553,18.298553,0.0,0.03208618,0.03208618,0.0495879,25.0,18.300018,0.0,0.0,0.0,0.001428113,9.54197e-21,0.0,81.135445,25.001171,27.093891,96.0,0.06584749,32.068554,241.34369,88.55532,0.0,81.135445,0.11376026,0.0,77.74472,8.330017
12867,20212020.0,0.0,18.298584,13.691437,21.644897,20.951996,22.197815,22.162079,18.298584,18.298553,18.298553,18.298553,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.00049208716,9.54197e-21,0.0,81.13495,25.001162,27.079668,96.0,0.06589808,32.088463,241.3437,88.555305,0.0,81.13495,0.113760225,0.0,77.74425,8.330017
12868,20212080.0,0.0,18.298584,13.688019,21.641327,20.947357,22.195404,22.158997,18.298584,18.298584,18.298584,18.298553,0.0,0.032086164,0.032086164,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.00048304937,9.54197e-21,0.0,81.13446,25.00115,27.065495,96.0,0.065948494,32.108307,241.34372,88.55529,0.0,81.13446,0.11376022,0.0,77.743774,8.330017
12869,20212140.0,0.0,18.298615,13.684601,21.637787,20.94278,22.192963,22.155945,18.298584,18.298584,18.298584,18.298584,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0012263521,9.54197e-21,0.0,81.13397,25.001139,27.051384,96.0,0.06599867,32.128063,241.34375,88.555275,0.0,81.13397,0.11376019,0.0,77.74331,8.330017
12870,20212200.0,0.0,18.298645,13.681244,21.634247,20.938202,22.190552,22.152893,18.298615,18.298584,18.298584,18.298584,0.0,0.032086156,0.032086156,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.0016949178,9.54197e-21,0.0,81.133484,25.001127,27.037394,96.0,0.06604841,32.147648,241.34377,88.55527,0.0,81.133484,0.113760166,0.0,77.742836,8.330017
12871,20212260.0,0.0,18.298645,13.677948,21.630707,20.933655,22.18808,22.14981,18.298615,18.298584,18.298584,18.298584,0.0,0.03208615,0.03208615,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0014754595,9.54197e-21,0.0,81.132996,25.001116,27.023518,96.0,0.06609775,32.167076,241.34378,88.55525,0.0,81.132996,0.11376014,0.0,77.74237,8.330017
12872,20212320.0,0.0,18.298645,13.674683,21.627167,20.929138,22.185638,22.146759,18.298615,18.298615,18.298615,18.298615,0.0,0.03208614,0.03208614,0.04958784,25.0,18.300018,0.0,0.0,0.0,0.00090775895,9.54197e-21,0.0,81.13252,25.001106,27.009747,96.0,0.066146694,32.18635,241.3438,88.55524,0.0,81.13252,0.11376013,0.0,77.74191,8.330017
12873,20212380.0,0.0,18.298645,13.671448,21.623657,20.924622,22.183197,22.143707,18.298645,18.298615,18.298615,18.298615,0.0,0.032086138,0.032086138,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.0006690834,9.54197e-21,0.0,81.132034,25.001097,26.996061,96.0,0.06619533,32.205517,241.34383,88.55523,0.0,81.132034,0.113760106,0.0,77.741455,8.330017
12874,20212440.0,0.0,18.298645,13.668243,21.620148,20.920166,22.180786,22.140656,18.298645,18.298615,18.298615,18.298615,0.0,0.03208613,0.03208613,0.049587816,25.0,18.300018,0.0,0.0,0.0,0.0008986249,9.54197e-21,0.0,81.13156,25.001087,26.982445,96.0,0.066243716,32.22458,241.34384,88.555214,0.0,81.13156,0.11376008,0.0,77.741,8.330017
12875,20212500.0,0.0,18.298676,13.6651,21.616669,20.91571,22.178345,22.137604,18.298645,18.298645,18.298645,18.298645,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0013897645,9.54197e-21,0.0,81.13109,25.001076,26.968924,96.0,0.06629176,32.243507,241.34386,88.55521,0.0,81.13109,0.11376007,0.0,77.74055,8.330017
12876,20212560.0,0.0,18.298676,13.662018,21.61319,20.911285,22.175903,22.134552,18.298676,18.298645,18.298645,18.298645,0.0,0.032086123,0.032086123,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.0012081828,9.54197e-21,0.0,81.130615,25.001066,26.955505,96.0,0.0663394,32.26229,241.34387,88.55519,0.0,81.130615,0.11376004,0.0,77.74009,8.330017
12877,20212620.0,0.0,18.298676,13.658936,21.60971,20.90686,22.173462,22.1315,18.298676,18.298645,18.298645,18.298645,0.0,0.032086115,0.032086115,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.0008503084,9.54197e-21,0.0,81.13015,25.001059,26.94219,96.0,0.0663867,32.280933,241.34389,88.55518,0.0,81.13015,0.11376002,0.0,77.73964,8.330017
12878,20212680.0,0.0,18.298706,13.655914,21.606262,20.902496,22.17102,22.128448,18.298676,18.298676,18.298676,18.298676,0.0,0.032086108,0.032086108,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.00095423777,9.54197e-21,0.0,81.12968,25.001049,26.928946,96.0,0.06643372,32.299473,241.34392,88.55517,0.0,81.12968,0.11376,0.0,77.73919,8.330017
12879,20212740.0,0.0,18.298706,13.652954,21.602814,20.898132,22.16861,22.125427,18.298676,18.298676,18.298676,18.298676,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0011148696,9.54197e-21,0.0,81.12922,25.001041,26.915804,96.0,0.06648039,32.31788,241.34393,88.55516,0.0,81.12922,0.11375998,0.0,77.73875,8.330017
12880,20212800.0,0.0,18.298737,13.649994,21.599396,20.893768,22.166199,22.122406,18.298706,18.298676,18.298676,18.298676,0.0,0.0320861,0.0320861,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.0014692291,9.54197e-21,0.0,81.12875,25.001032,26.90275,96.0,0.06652672,32.336147,241.34395,88.55515,0.0,81.12875,0.113759965,0.0,77.738304,8.330017
12881,20212860.0,0.0,18.298737,13.647125,21.595978,20.889465,22.163757,22.119385,18.298706,18.298706,18.298706,18.298676,0.0,0.032086093,0.032086093,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.00095050165,9.54197e-21,0.0,81.128296,25.001024,26.889816,96.0,0.06657263,32.35426,241.34396,88.55514,0.0,81.128296,0.11375994,0.0,77.73786,8.330017
12882,20212920.0,0.0,18.298737,13.644257,21.59256,20.885162,22.161316,22.116333,18.298706,18.298706,18.298706,18.298706,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.0006693579,9.54197e-21,0.0,81.12784,25.001017,26.876953,96.0,0.06661827,32.372265,241.34398,88.55513,0.0,81.12784,0.11375992,0.0,77.73743,8.330017
12883,20212980.0,0.0,18.298737,13.641449,21.589142,20.88086,22.158875,22.113312,18.298737,18.298706,18.298706,18.298706,0.0,0.03208608,0.03208608,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0009801673,9.54197e-21,0.0,81.12738,25.001009,26.864153,96.0,0.06666368,32.390186,241.344,88.555115,0.0,81.12738,0.113759905,0.0,77.73699,8.330017
12884,20213040.0,0.0,18.298767,13.638672,21.585754,20.876617,22.156464,22.110321,18.298737,18.298706,18.298706,18.298706,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.001406563,9.54197e-21,0.0,81.12693,25.001001,26.851448,96.0,0.06670874,32.40797,241.34401,88.55511,0.0,81.12693,0.11375988,0.0,77.73656,8.330017
12885,20213100.0,0.0,18.298767,13.635956,21.582397,20.872375,22.154053,22.1073,18.298737,18.298737,18.298737,18.298737,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0015974895,9.54197e-21,0.0,81.12648,25.000994,26.838863,96.0,0.06675338,32.425594,241.34404,88.5551,0.0,81.12648,0.11375985,0.0,77.73613,8.330017
12886,20213160.0,0.0,18.298767,13.63327,21.57901,20.868164,22.151642,22.10431,18.298767,18.298737,18.298737,18.298737,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0010354312,9.54197e-21,0.0,81.12604,25.000988,26.826387,96.0,0.06679762,32.443058,241.34406,88.555084,0.0,81.12604,0.113759845,0.0,77.735695,8.330017
12887,20213220.0,0.0,18.298767,13.630615,21.575653,20.863953,22.1492,22.101288,18.298767,18.298737,18.298737,18.298737,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.00064556225,9.54197e-21,0.0,81.12559,25.000982,26.813988,96.0,0.06684159,32.46042,241.34407,88.55508,0.0,81.12559,0.113759816,0.0,77.73527,8.330017
12888,20213280.0,0.0,18.298798,13.628021,21.572296,20.859772,22.14679,22.098297,18.298767,18.298767,18.298767,18.298767,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.0006004539,9.54197e-21,0.0,81.125145,25.000975,26.801666,96.0,0.06688526,32.47767,241.34409,88.55507,0.0,81.125145,0.11375979,0.0,77.73485,8.330017
12889,20213340.0,0.0,18.298798,13.625458,21.56897,20.855621,22.14441,22.095306,18.298767,18.298767,18.298767,18.298767,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0011621687,9.54197e-21,0.0,81.1247,25.000967,26.789406,96.0,0.066928715,32.49483,241.3441,88.55505,0.0,81.1247,0.11375978,0.0,77.73442,8.330017
12890,20213400.0,0.0,18.298828,13.622925,21.565643,20.85147,22.141998,22.092346,18.298798,18.298767,18.298767,18.298767,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0015751969,9.54197e-21,0.0,81.12427,25.000961,26.777262,96.0,0.06697176,32.511837,241.34412,88.555046,0.0,81.12427,0.113759756,0.0,77.73401,8.330017
12891,20213460.0,0.0,18.298828,13.620453,21.562317,20.847351,22.139587,22.089355,18.298798,18.298767,18.298767,18.298767,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.0010814354,9.54197e-21,0.0,81.12383,25.000956,26.765234,96.0,0.067014374,32.528675,241.34413,88.55504,0.0,81.12383,0.113759734,0.0,77.73359,8.330017
12892,20213520.0,0.0,18.298828,13.618011,21.559021,20.843231,22.137177,22.086365,18.298798,18.298798,18.298798,18.298798,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0006237933,9.54197e-21,0.0,81.123405,25.000948,26.753286,96.0,0.06705669,32.5454,241.34415,88.55503,0.0,81.123405,0.113759704,0.0,77.73318,8.330017
12893,20213580.0,0.0,18.298828,13.615601,21.555725,20.839142,22.134796,22.083405,18.298828,18.298798,18.298798,18.298798,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.0008477851,9.54197e-21,0.0,81.12298,25.000942,26.7414,96.0,0.06709879,32.562042,241.34416,88.555016,0.0,81.12298,0.11375968,0.0,77.732765,8.330017
12894,20213640.0,0.0,18.298859,13.613251,21.55243,20.835083,22.132385,22.080444,18.298828,18.298798,18.298798,18.298798,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0011090375,9.54197e-21,0.0,81.12255,25.000935,26.72961,96.0,0.06714055,32.578545,241.34418,88.55501,0.0,81.12255,0.11375967,0.0,77.73236,8.330017
12895,20213700.0,0.0,18.298859,13.610931,21.549164,20.831055,22.130005,22.077484,18.298828,18.298828,18.298828,18.298828,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.0015847158,9.54197e-21,0.0,81.12213,25.000929,26.717907,96.0,0.067181975,32.59493,241.3442,88.555,0.0,81.12213,0.113759644,0.0,77.73196,8.330017
12896,20213760.0,0.0,18.298859,13.608673,21.545898,20.826996,22.127625,22.074524,18.298859,18.298828,18.298828,18.298828,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0009727217,9.54197e-21,0.0,81.121704,25.000923,26.706335,96.0,0.06722295,32.61113,241.34421,88.554985,0.0,81.121704,0.11375962,0.0,77.73155,8.330017
12897,20213820.0,0.0,18.298859,13.606445,21.542633,20.822998,22.125214,22.071564,18.298859,18.298828,18.298828,18.298828,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.00058241305,9.54197e-21,0.0,81.12129,25.000917,26.694828,96.0,0.06726367,32.62724,241.34422,88.55498,0.0,81.12129,0.11375959,0.0,77.73115,8.330017
12898,20213880.0,0.0,18.29889,13.604248,21.539398,20.819,22.122833,22.068634,18.298859,18.298859,18.298859,18.298828,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.00085896364,9.54197e-21,0.0,81.12088,25.00091,26.683382,96.0,0.06730419,32.643265,241.34424,88.55496,0.0,81.12088,0.113759585,0.0,77.73075,8.330017
12899,20213940.0,0.0,18.29889,13.602112,21.536163,20.815002,22.120453,22.065704,18.298859,18.298859,18.298859,18.298859,0.0,0.03208599,0.03208599,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.0013476302,9.54197e-21,0.0,81.12046,25.000902,26.672024,96.0,0.067344375,32.65917,241.34425,88.554955,0.0,81.12046,0.113759555,0.0,77.730354,8.330017
12900,20214000.0,0.0,18.29892,13.600006,21.532959,20.811066,22.118103,22.062775,18.29889,18.298859,18.298859,18.298859,0.0,0.03208598,0.03208598,0.049587566,25.0,18.300018,0.0,0.0,0.0,0.0016250497,9.54197e-21,0.0,81.120056,25.000896,26.660786,96.0,0.06738414,32.674904,241.34427,88.55495,0.0,81.120056,0.11375953,0.0,77.729965,8.330017
12901,20214060.0,0.0,18.29892,13.597961,21.529724,20.807129,22.115723,22.059845,18.29889,18.298859,18.298859,18.298859,0.0,0.032085974,0.032085974,0.049587555,25.0,18.300018,0.0,0.0,0.0,0.0013518006,9.54197e-21,0.0,81.11965,25.00089,26.649656,96.0,0.0674235,32.69048,241.34428,88.55493,0.0,81.11965,0.11375951,0.0,77.729576,8.330017
12902,20214120.0,0.0,18.29892,13.596008,21.52652,20.803192,22.113342,22.056915,18.29889,18.29889,18.29889,18.29889,0.0,0.03208597,0.03208597,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0015369446,9.54197e-21,0.0,81.11925,25.000887,26.638655,96.0,0.067462415,32.705887,241.3443,88.554924,0.0,81.11925,0.11375948,0.0,77.72919,8.330017
12903,20214180.0,0.0,18.29895,13.594116,21.523346,20.799316,22.110992,22.054016,18.29892,18.29889,18.29889,18.29889,0.0,0.032085963,0.032085963,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0017445466,9.54197e-21,0.0,81.11884,25.000883,26.627804,96.0,0.067500785,32.721077,241.34431,88.55492,0.0,81.11884,0.11375946,0.0,77.728806,8.330017
12904,20214240.0,0.0,18.29898,13.592316,21.520172,20.79544,22.108612,22.051086,18.29892,18.29892,18.29892,18.29889,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0021013883,9.54197e-21,0.0,81.11845,25.00088,26.617094,96.0,0.067538634,32.736065,241.34433,88.5549,0.0,81.11845,0.11375942,0.0,77.728424,8.330017
12905,20214300.0,0.0,18.29898,13.590546,21.516998,20.791565,22.106262,22.048218,18.29895,18.29892,18.29892,18.29892,0.0,0.032085944,0.032085944,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.0019770304,9.54197e-21,0.0,81.11806,25.00088,26.60656,96.0,0.06757587,32.750816,241.34435,88.55489,0.0,81.11806,0.1137594,0.0,77.72805,8.330017
12906,20214360.0,0.0,18.29898,13.588867,21.513855,20.78775,22.103912,22.045319,18.29895,18.29895,18.29895,18.29892,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.0013654195,9.54197e-21,0.0,81.11767,25.000877,26.596176,96.0,0.067612566,32.765354,241.34436,88.554886,0.0,81.11767,0.11375936,0.0,77.72768,8.330017
12907,20214420.0,0.0,18.29898,13.58728,21.510712,20.783936,22.101562,22.04242,18.29898,18.29895,18.29895,18.29895,0.0,0.032085925,0.032085925,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.0011417338,9.54197e-21,0.0,81.11729,25.000875,26.585896,96.0,0.06764889,32.779747,241.34438,88.55487,0.0,81.11729,0.113759324,0.0,77.72731,8.330017
12908,20214480.0,0.0,18.299011,13.585724,21.507599,20.78012,22.099213,22.03955,18.29898,18.29895,18.29895,18.29895,0.0,0.032085918,0.032085918,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.0013667354,9.54197e-21,0.0,81.116905,25.00087,26.575718,96.0,0.06768485,32.793995,241.34439,88.554855,0.0,81.116905,0.11375929,0.0,77.72695,8.330017
12909,20214540.0,0.0,18.299011,13.584198,21.504486,20.776367,22.096893,22.036713,18.29898,18.29898,18.29898,18.29898,0.0,0.032085907,0.032085907,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.0015307366,9.54197e-21,0.0,81.11653,25.000866,26.565659,96.0,0.06772037,32.808075,241.3444,88.55485,0.0,81.11653,0.11375925,0.0,77.72659,8.330017
12910,20214600.0,0.0,18.299042,13.582764,21.501373,20.772583,22.094543,22.033844,18.299011,18.29898,18.29898,18.29898,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0016800339,9.54197e-21,0.0,81.116165,25.00086,26.555725,96.0,0.06775545,32.821983,241.34442,88.55483,0.0,81.116165,0.11375921,0.0,77.726234,8.330017
12911,20214660.0,0.0,18.299042,13.58136,21.498291,20.76886,22.092224,22.031006,18.299011,18.299011,18.299011,18.299011,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0011158952,9.54197e-21,0.0,81.1158,25.000854,26.545927,96.0,0.067790054,32.8357,241.34444,88.55482,0.0,81.1158,0.113759175,0.0,77.72589,8.330017
12912,20214720.0,0.0,18.299042,13.580017,21.495209,20.765137,22.089905,22.028137,18.299042,18.299011,18.299011,18.299011,0.0,0.03208588,0.03208588,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.000802082,9.54197e-21,0.0,81.11543,25.000849,26.53621,96.0,0.06782436,32.849308,241.34445,88.5548,0.0,81.11543,0.113759145,0.0,77.72554,8.330017
12913,20214780.0,0.0,18.299042,13.578705,21.492126,20.761444,22.087555,22.02533,18.299042,18.299011,18.299011,18.299011,0.0,0.03208587,0.03208587,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0009397001,9.54197e-21,0.0,81.11508,25.00084,26.526562,96.0,0.06785843,32.862816,241.34447,88.55479,0.0,81.11508,0.11375911,0.0,77.7252,8.330017
12914,20214840.0,0.0,18.299072,13.577423,21.489075,20.757751,22.085266,22.022491,18.299042,18.299042,18.299042,18.299042,0.0,0.032085862,0.032085862,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.0011935829,9.54197e-21,0.0,81.11473,25.00083,26.517,96.0,0.06789218,32.876198,241.34448,88.55477,0.0,81.11473,0.113759086,0.0,77.72486,8.330017
12915,20214900.0,0.0,18.299072,13.576172,21.486053,20.75409,22.082947,22.019684,18.299042,18.299042,18.299042,18.299042,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.001285286,9.54197e-21,0.0,81.11437,25.000818,26.507532,96.0,0.067925595,32.889454,241.3445,88.554756,0.0,81.11437,0.11375905,0.0,77.724525,8.330017
12916,20214960.0,0.0,18.299072,13.574982,21.483002,20.750458,22.080627,22.016876,18.299072,18.299042,18.299042,18.299042,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.000934823,9.54197e-21,0.0,81.11403,25.000809,26.49816,96.0,0.06795866,32.902573,241.34451,88.55475,0.0,81.11403,0.113759026,0.0,77.7242,8.330017
12917,20215020.0,0.0,18.299072,13.5737915,21.47998,20.746826,22.078339,22.014069,18.299072,18.299072,18.299072,18.299042,0.0,0.03208584,0.03208584,0.049587317,25.0,18.300018,0.0,0.0,0.0,0.0005617241,9.54197e-21,0.0,81.11369,25.000797,26.488855,96.0,0.0679915,32.915604,241.34453,88.55473,0.0,81.11369,0.113758996,0.0,77.72387,8.330017
12918,20215080.0,0.0,18.299072,13.572632,21.47696,20.743225,22.07605,22.011261,18.299072,18.299072,18.299072,18.299072,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.00041619653,9.54197e-21,0.0,81.11335,25.000786,26.479599,96.0,0.06802415,32.92856,241.34454,88.55472,0.0,81.11335,0.113758974,0.0,77.72354,8.330017
12919,20215140.0,0.0,18.299103,13.571503,21.473969,20.739624,22.07373,22.008484,18.299072,18.299072,18.299072,18.299072,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.0006121369,9.54197e-21,0.0,81.113014,25.000772,26.470392,96.0,0.068056636,32.94145,241.34456,88.5547,0.0,81.113014,0.11375895,0.0,77.72322,8.330017
12920,20215200.0,0.0,18.299103,13.570374,21.470978,20.736053,22.071472,22.005707,18.299103,18.299072,18.299072,18.299072,0.0,0.03208582,0.03208582,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.00080038887,9.54197e-21,0.0,81.112686,25.00076,26.461243,96.0,0.06808891,32.95426,241.34456,88.55469,0.0,81.112686,0.11375892,0.0,77.72289,8.330017
12921,20215260.0,0.0,18.299103,13.569275,21.468018,20.732483,22.069183,22.00293,18.299103,18.299072,18.299072,18.299072,0.0,0.032085814,0.032085814,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.0005514196,9.54197e-21,0.0,81.11235,25.000746,26.45215,96.0,0.06812097,32.966988,241.34457,88.55467,0.0,81.11235,0.113758914,0.0,77.72258,8.330017
12922,20215320.0,0.0,18.299103,13.568176,21.465057,20.728943,22.066895,22.000183,18.299103,18.299103,18.299103,18.299103,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0002524155,9.54197e-21,0.0,81.11202,25.000732,26.443104,96.0,0.0681529,32.97966,241.34459,88.554665,0.0,81.11202,0.1137589,0.0,77.72226,8.330017
12923,20215380.0,0.0,18.299103,13.567078,21.462097,20.725433,22.064606,21.997437,18.299103,18.299103,18.299103,18.299103,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,0.00027080052,9.54197e-21,0.0,81.111694,25.00072,26.43407,96.0,0.06818474,32.992302,241.3446,88.55465,0.0,81.111694,0.113758884,0.0,77.72195,8.330017
12924,20215440.0,0.0,18.299103,13.5660095,21.459137,20.721924,22.062347,21.99469,18.299103,18.299103,18.299103,18.299103,0.0,0.032085806,0.032085806,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.0003250586,9.54197e-21,0.0,81.11137,25.000706,26.42507,96.0,0.06821648,33.0049,241.34462,88.55464,0.0,81.11137,0.11375888,0.0,77.721634,8.330017
12925,20215500.0,0.0,18.299103,13.564911,21.456207,20.718445,22.06009,21.991943,18.299103,18.299103,18.299103,18.299103,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.00048088637,9.54197e-21,0.0,81.11104,25.000692,26.4161,96.0,0.06824811,33.017464,241.34462,88.554634,0.0,81.11104,0.11375886,0.0,77.72132,8.330017
12926,20215560.0,0.0,18.299103,13.563843,21.453278,20.714935,22.05783,21.989197,18.299103,18.299103,18.299103,18.299103,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,9.7057e-05,9.54197e-21,0.0,81.11071,25.000679,26.407162,96.0,0.06827962,33.029972,241.34464,88.55462,0.0,81.11071,0.11375885,0.0,77.72101,8.330017
12927,20215620.0,0.0,18.299103,13.562744,21.450378,20.711487,22.055573,21.98648,18.299103,18.299103,18.299103,18.299103,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.00013403271,9.54197e-21,0.0,81.11039,25.000668,26.398224,96.0,0.06831112,33.04249,241.34465,88.55461,0.0,81.11039,0.11375885,0.0,77.7207,8.330017
12928,20215680.0,0.0,18.299103,13.5616455,21.44748,20.708038,22.053314,21.983765,18.299103,18.299103,18.299103,18.299103,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,-4.562288e-05,9.54197e-21,0.0,81.11007,25.000654,26.389277,96.0,0.068342656,33.05501,241.34467,88.5546,0.0,81.11007,0.11375885,0.0,77.72039,8.330017
12929,20215740.0,0.0,18.299103,13.560516,21.44458,20.70462,22.051086,21.98108,18.299103,18.299103,18.299103,18.299103,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.00012515606,9.54197e-21,0.0,81.10974,25.000643,26.380333,96.0,0.06837417,33.06753,241.34467,88.554596,0.0,81.10974,0.11375885,0.0,77.72008,8.330017
12930,20215800.0,0.0,18.299103,13.559387,21.441772,20.701263,22.04889,21.978424,18.299103,18.299103,18.299103,18.299103,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0001778672,9.54197e-21,0.0,81.10942,25.000631,26.371542,96.0,0.06840516,33.07984,241.34468,88.55459,0.0,81.10942,0.11375885,0.0,77.71977,8.330017
12931,20215860.0,0.0,18.299103,13.558228,21.438843,20.697815,22.0466,21.975677,18.299103,18.299103,18.299103,18.299103,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.00018797498,9.54197e-21,0.0,81.109085,25.00062,26.362461,96.0,0.06843716,33.092556,241.3447,88.55459,0.0,81.109085,0.11375885,0.0,77.71946,8.330017
12932,20215920.0,0.0,18.299103,13.557037,21.435974,20.694427,22.044373,21.972992,18.299103,18.299103,18.299103,18.299103,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.0004980191,9.54197e-21,0.0,81.108765,25.00061,26.353498,96.0,0.06846873,33.105103,241.34471,88.55458,0.0,81.108765,0.11375885,0.0,77.71915,8.330017
12933,20215980.0,0.0,18.299103,13.555847,21.433136,20.69107,22.042175,21.970306,18.299103,18.299103,18.299103,18.299103,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.00059494644,9.54197e-21,0.0,81.10844,25.0006,26.344505,96.0,0.06850041,33.11769,241.34471,88.55458,0.0,81.10844,0.11375886,0.0,77.71883,8.330017
12934,20216040.0,0.0,18.299103,13.554596,21.430298,20.687714,22.039948,21.967651,18.299103,18.299103,18.299103,18.299103,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,-0.00035060485,9.54197e-21,0.0,81.10811,25.000591,26.335474,96.0,0.06853222,33.130337,241.34473,88.55457,0.0,81.10811,0.11375888,0.0,77.71851,8.330017
12935,20216100.0,0.0,18.299103,13.553314,21.42746,20.684387,22.03775,21.964996,18.299103,18.299103,18.299103,18.299103,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,-0.00019364947,9.54197e-21,0.0,81.10778,25.000582,26.326418,96.0,0.068564124,33.143017,241.34474,88.55457,0.0,81.10778,0.113758884,0.0,77.7182,8.330017
12936,20216160.0,0.0,18.299103,13.552002,21.424652,20.68106,22.035522,21.962341,18.299103,18.299103,18.299103,18.299103,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.0005293094,9.54197e-21,0.0,81.10745,25.000574,26.317337,96.0,0.0685961,33.15573,241.34474,88.55457,0.0,81.10745,0.1137589,0.0,77.71788,8.330017
12937,20216220.0,0.0,18.299072,13.550659,21.421814,20.677734,22.033325,21.959686,18.299103,18.299103,18.299103,18.299103,0.0,0.032085814,0.032085814,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.0008325708,9.54197e-21,0.0,81.107124,25.000566,26.308203,96.0,0.06862827,33.168514,241.34476,88.55457,0.0,81.107124,0.113758914,0.0,77.71757,8.330017
12938,20216280.0,0.0,18.299072,13.549255,21.419037,20.674438,22.031128,21.957062,18.299103,18.299103,18.299103,18.299103,0.0,0.032085817,0.032085817,0.049587287,25.0,18.300018,0.0,0.0,0.0,-0.00076108257,9.54197e-21,0.0,81.10679,25.000559,26.299004,96.0,0.068660654,33.181396,241.34476,88.55457,0.0,81.10679,0.11375892,0.0,77.71725,8.330017
12939,20216340.0,0.0,18.299072,13.547791,21.41623,20.671173,22.02893,21.954437,18.299072,18.299103,18.299103,18.299103,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,-0.00067063177,9.54197e-21,0.0,81.106445,25.000551,26.289745,96.0,0.06869324,33.194355,241.34477,88.55457,0.0,81.106445,0.11375894,0.0,77.71692,8.330017
12940,20216400.0,0.0,18.299072,13.546295,21.413452,20.667908,22.026764,21.951813,18.299072,18.299072,18.299072,18.299072,0.0,0.032085825,0.032085825,0.049587306,25.0,18.300018,0.0,0.0,0.0,-0.0004898765,9.54197e-21,0.0,81.10611,25.000546,26.280436,96.0,0.06872602,33.207394,241.34479,88.55457,0.0,81.10611,0.11375896,0.0,77.7166,8.330017
12941,20216460.0,0.0,18.299042,13.544739,21.410675,20.664642,22.024567,21.949188,18.299072,18.299072,18.299072,18.299072,0.0,0.032085832,0.032085832,0.049587313,25.0,18.300018,0.0,0.0,0.0,-0.0009768385,9.54197e-21,0.0,81.10577,25.00054,26.271074,96.0,0.06875896,33.220493,241.34479,88.55458,0.0,81.10577,0.11375899,0.0,77.71627,8.330017
12942,20216520.0,0.0,18.299042,13.543121,21.407928,20.661407,22.02237,21.946594,18.299072,18.299072,18.299072,18.299072,0.0,0.03208584,0.03208584,0.049587324,25.0,18.300018,0.0,0.0,0.0,-0.0012486463,9.54197e-21,0.0,81.10542,25.000534,26.261625,96.0,0.06879222,33.233723,241.3448,88.55458,0.0,81.10542,0.113758996,0.0,77.715935,8.330017
12943,20216580.0,0.0,18.299042,13.541443,21.405182,20.658173,22.020203,21.944,18.299042,18.299072,18.299072,18.299072,0.0,0.032085843,0.032085843,0.049587335,25.0,18.300018,0.0,0.0,0.0,-0.0010953768,9.54197e-21,0.0,81.10508,25.00053,26.252075,96.0,0.06882582,33.247093,241.34482,88.55459,0.0,81.10508,0.113759026,0.0,77.7156,8.330017
12944,20216640.0,0.0,18.299042,13.539703,21.402435,20.654968,22.018036,21.941406,18.299042,18.299072,18.299072,18.299072,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.000849727,9.54197e-21,0.0,81.10473,25.000525,26.242441,96.0,0.06885971,33.260582,241.34482,88.55459,0.0,81.10473,0.11375905,0.0,77.71526,8.330017
12945,20216700.0,0.0,18.299011,13.537903,21.399689,20.651794,22.0159,21.938812,18.299042,18.299042,18.299042,18.299042,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,-0.0007643276,9.54197e-21,0.0,81.10437,25.00052,26.23273,96.0,0.068893865,33.274178,241.34483,88.554596,0.0,81.10437,0.113759086,0.0,77.71492,8.330017
12946,20216760.0,0.0,18.299011,13.536011,21.396973,20.64859,22.013733,21.936249,18.299042,18.299042,18.299042,18.299042,0.0,0.032085866,0.032085866,0.049587373,25.0,18.300018,0.0,0.0,0.0,-0.0011891153,9.54197e-21,0.0,81.10401,25.000517,26.222944,96.0,0.06892829,33.287876,241.34483,88.5546,0.0,81.10401,0.11375911,0.0,77.71458,8.330017
12947,20216820.0,0.0,18.29898,13.534058,21.394257,20.645416,22.011566,21.933655,18.299011,18.299042,18.299042,18.299042,0.0,0.032085877,0.032085877,0.049587388,25.0,18.300018,0.0,0.0,0.0,-0.0015593899,9.54197e-21,0.0,81.103645,25.000515,26.213047,96.0,0.0689631,33.301735,241.34485,88.55461,0.0,81.103645,0.11375914,0.0,77.714226,8.330017
12948,20216880.0,0.0,18.29898,13.532013,21.39154,20.642273,22.00943,21.931091,18.299011,18.299011,18.299011,18.299042,0.0,0.032085884,0.032085884,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0016739536,9.54197e-21,0.0,81.10329,25.000511,26.20303,96.0,0.06899832,33.31576,241.34486,88.55462,0.0,81.10329,0.113759175,0.0,77.713875,8.330017
12949,20216940.0,0.0,18.29898,13.529877,21.388855,20.63913,22.007294,21.928558,18.299011,18.299011,18.299011,18.299011,0.0,0.032085896,0.032085896,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.0013796849,9.54197e-21,0.0,81.102905,25.00051,26.192886,96.0,0.069033995,33.32996,241.34486,88.55463,0.0,81.102905,0.11375921,0.0,77.71352,8.330017
12950,20217000.0,0.0,18.29895,13.527679,21.38617,20.635986,22.005157,21.925995,18.29898,18.299011,18.299011,18.299011,0.0,0.032085903,0.032085903,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.001161947,9.54197e-21,0.0,81.10253,25.000505,26.18263,96.0,0.069070034,33.344315,241.34488,88.554634,0.0,81.10253,0.11375925,0.0,77.713165,8.330017
12951,20217060.0,0.0,18.29895,13.52536,21.383484,20.632874,22.003021,21.923462,18.29898,18.29898,18.29898,18.29898,0.0,0.032085914,0.032085914,0.04958745,25.0,18.300018,0.0,0.0,0.0,-0.0015158077,9.54197e-21,0.0,81.10216,25.000505,26.172272,96.0,0.069106445,33.358818,241.34488,88.55464,0.0,81.10216,0.11375929,0.0,77.71279,8.330017
12952,20217120.0,0.0,18.29892,13.52298,21.380829,20.62976,22.000885,21.920929,18.29895,18.29898,18.29898,18.29898,0.0,0.03208592,0.03208592,0.04958747,25.0,18.300018,0.0,0.0,0.0,-0.0018661219,9.54197e-21,0.0,81.10177,25.000504,26.161777,96.0,0.06914332,33.373512,241.3449,88.55466,0.0,81.10177,0.113759324,0.0,77.712425,8.330017
12953,20217180.0,0.0,18.29892,13.520477,21.378143,20.626648,21.99878,21.918396,18.29895,18.29898,18.29898,18.29898,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,-0.0017897922,9.54197e-21,0.0,81.10138,25.000502,26.151129,96.0,0.069180734,33.388416,241.3449,88.554665,0.0,81.10138,0.11375936,0.0,77.71204,8.330017
12954,20217240.0,0.0,18.29889,13.517883,21.375488,20.623566,21.996643,21.915894,18.29892,18.29895,18.29895,18.29895,0.0,0.032085948,0.032085948,0.04958751,25.0,18.300018,0.0,0.0,0.0,-0.0016820354,9.54197e-21,0.0,81.10098,25.000502,26.140347,96.0,0.06921862,33.403515,241.34491,88.55468,0.0,81.10098,0.1137594,0.0,77.71166,8.330017
12955,20217300.0,0.0,18.29889,13.515198,21.372864,20.620514,21.994537,21.91336,18.29892,18.29895,18.29895,18.29895,0.0,0.032085955,0.032085955,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.0014520021,9.54197e-21,0.0,81.10058,25.000502,26.12942,96.0,0.06925699,33.41881,241.34492,88.55469,0.0,81.10058,0.11375944,0.0,77.71128,8.330017
12956,20217360.0,0.0,18.298859,13.51239,21.37024,20.617432,21.992432,21.910858,18.29892,18.29892,18.29892,18.29892,0.0,0.03208597,0.03208597,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.0019211373,9.54197e-21,0.0,81.100174,25.000502,26.118368,96.0,0.06929581,33.434288,241.34492,88.5547,0.0,81.100174,0.113759495,0.0,77.71089,8.330017
12957,20217420.0,0.0,18.298859,13.50946,21.367584,20.61438,21.990326,21.908356,18.29889,18.29892,18.29892,18.29892,0.0,0.03208598,0.03208598,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.002212028,9.54197e-21,0.0,81.09976,25.000502,26.107143,96.0,0.069335215,33.449997,241.34494,88.55472,0.0,81.09976,0.11375953,0.0,77.710495,8.330017
12958,20217480.0,0.0,18.298828,13.506439,21.36499,20.611359,21.98825,21.905884,18.298859,18.29889,18.29889,18.29889,0.0,0.032085996,0.032085996,0.049587592,25.0,18.300018,0.0,0.0,0.0,-0.0020892392,9.54197e-21,0.0,81.099335,25.000502,26.095741,96.0,0.06937525,33.465965,241.34494,88.55473,0.0,81.099335,0.113759585,0.0,77.71008,8.330017
12959,20217540.0,0.0,18.298828,13.503265,21.362366,20.608337,21.986145,21.903381,18.298859,18.29889,18.29889,18.29889,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,-0.0018426548,9.54197e-21,0.0,81.098915,25.000502,26.08417,96.0,0.06941586,33.482162,241.34496,88.55475,0.0,81.098915,0.113759644,0.0,77.70968,8.330017
12960,20217600.0,0.0,18.298798,13.500061,21.359833,20.605377,21.9841,21.90097,18.298828,18.298859,18.298859,18.298859,0.0,0.032086022,0.032086022,0.04958764,25.0,18.300018,0.0,0.0,0.0,-0.0016341382,9.54197e-21,0.0,81.09849,25.000504,26.07266,96.0,0.06945626,33.498276,241.34496,88.55476,0.0,81.09849,0.1137597,0.0,77.70927,8.330017
12961,20217660.0,0.0,21.061188,13.496674,21.385284,20.612457,21.99237,21.90802,18.31726,18.29541,18.29541,18.295319,0.0,0.00033547482,0.00033547482,0.00046924606,56.666668,18.300018,0.0,0.0,0.0,5.5248113,9.54197e-21,0.0,25.60172,22.469046,0.31408897,96.0,0.0011395697,69.56028,2.0493805,54.13006,0.0,25.60172,0.0011559365,0.0,23.063717,8.330017
12962,20217720.0,0.0,21.135162,13.493347,21.398926,20.621582,22.002808,21.917084,18.318787,18.297546,18.297546,18.296814,0.0,0.0011304296,0.0011304296,0.0013307662,88.333336,18.300018,0.0,0.0,0.0,3.6404774,9.54197e-21,0.0,34.56136,32.50439,0.50624835,96.0,0.0035894753,69.29125,11.815744,59.29682,0.0,34.56136,0.0036144853,0.0,30.197346,8.330017
12963,20217780.0,0.0,21.378937,13.490021,21.471436,20.630157,22.01236,21.925385,18.329315,18.30841,18.30841,18.305084,0.0,0.005297887,0.005297887,0.0055350736,120.0,18.300018,0.0,0.0,0.0,17.562664,9.54197e-21,0.0,47.76462,44.15649,0.8118241,96.0,0.01612025,68.86345,73.04913,68.45705,0.0,47.76462,0.016150936,0.0,42.099743,8.330017
12964,20217840.0,9.0,21.50058,13.486664,21.504913,20.637054,22.01941,21.931335,18.428558,18.324493,18.324493,18.318665,0.0,0.013153129,0.013153129,0.014449183,120.0,18.300018,0.0,0.0,0.0,53.49107,9.54197e-21,0.0,57.222755,46.755108,2.2879312,96.0,0.04073947,66.7969,213.28111,77.62595,0.0,57.222755,0.040752765,0.0,51.88108,8.330017
12965,20217900.0,9.0,21.448792,13.483337,21.466309,20.64151,22.023499,21.9346,18.809784,18.403442,18.403442,18.371796,0.0,0.019929308,0.019929308,0.0251069,120.0,18.300018,0.0,0.0,0.0,77.81377,9.54197e-21,0.0,62.707848,45.590694,8.514464,96.0,0.06469591,58.07975,243.29803,84.85505,0.0,62.707848,0.06495773,0.0,58.51658,8.330017
12966,20217960.0,9.0,19.55661,13.480011,21.43393,20.643433,22.025421,21.935822,19.479523,18.671417,18.671417,18.586761,0.0,0.024619851,0.024619851,0.03424765,120.0,18.300018,0.0,0.0,0.0,17.865263,9.54197e-21,0.0,65.903244,46.457024,23.102533,96.0,0.06040165,37.656452,242.17781,91.25912,0.0,65.903244,0.08349171,0.0,62.431343,8.330017
12967,20218020.0,2.0,15.325287,13.476685,21.416016,20.644714,22.026825,21.936615,19.618317,19.06012,19.06012,18.941711,0.0,0.028049096,0.028049096,0.04125504,120.0,18.300018,0.0,0.0,0.0,-183.36255,9.54197e-21,0.0,67.615,49.88313,38.628197,96.0,0.020775594,15.920527,241.03587,97.59833,0.0,67.615,0.09736239,0.0,64.45532,8.330017
12968,20218080.0,2.0,15.733887,13.473328,21.406189,20.645752,22.027832,21.937073,18.38855,19.04367,19.04367,18.979065,0.0,0.030588515,0.030588515,0.04642106,120.0,18.300018,0.0,0.0,0.0,-158.42503,9.54197e-21,0.0,68.1774,56.002247,35.644268,96.0,0.033189792,20.098022,240.03233,104.37043,0.0,68.1774,0.10761263,0.0,65.12252,8.330017
12969,20218140.0,2.0,19.457275,13.470001,21.399994,20.64447,22.026855,21.935638,17.390228,18.452301,18.452301,18.482758,0.0,0.03246644,0.03246644,0.050009504,120.0,18.300018,0.0,0.0,0.0,89.63095,9.54197e-21,0.0,67.89149,63.847206,20.263779,96.0,0.08897863,41.63071,239.27196,111.28112,0.0,67.89149,0.114959076,0.0,64.8629,8.330017
12970,20218200.0,0.0,20.108917,13.466675,21.39386,20.639923,22.023346,21.931885,17.951416,18.0643,18.0643,18.117188,0.0,0.03381445,0.03381445,0.05241167,126.666664,18.300018,0.0,0.0,0.0,132.94547,9.54197e-21,0.0,66.97984,74.36267,17.477655,96.0,0.09993459,45.53128,238.71623,119.05756,0.0,66.97984,0.12006403,0.0,63.997562,8.330017
12971,20218260.0,0.0,18.280182,13.463348,21.38794,20.634277,22.019104,21.927399,18.769989,18.257202,18.257202,18.264954,0.0,0.03453756,0.03453756,0.053688392,133.33333,18.300018,0.0,0.0,0.0,-8.277439,9.54197e-21,0.0,65.722015,86.83529,26.553253,96.0,0.07272423,32.82545,238.44069,127.17782,0.0,65.722015,0.122788824,0.0,62.80774,8.330017
12972,20218320.0,0.0,17.124146,13.459991,21.383392,20.629822,22.015656,21.923706,18.63565,18.51239,18.51239,18.494873,0.0,0.034881882,0.034881882,0.054315377,140.0,18.300018,0.0,0.0,0.0,-91.96811,9.54197e-21,0.0,64.340485,99.73072,30.769073,96.0,0.0575774,26.923296,238.43037,135.03043,0.0,64.340485,0.12410484,0.0,61.493034,8.330017
12973,20218380.0,0.0,18.169617,13.456665,21.379517,20.625732,22.012451,21.920197,18.100647,18.424072,18.424072,18.426117,0.0,0.034647625,0.034647625,0.05398084,136.0,18.300018,0.0,0.0,0.0,-8.994783,9.54197e-21,0.0,63.030487,109.93409,26.160103,96.0,0.074473724,33.375854,238.5453,140.4979,0.0,63.030487,0.12329293,0.0,60.23221,8.330017
12974,20218440.0,0.0,18.945496,13.453339,21.375366,20.62091,22.008728,21.91623,18.087097,18.24527,18.24527,18.263245,0.0,0.034191664,0.034191664,0.053252038,132.0,18.300018,0.0,0.0,0.0,49.631603,9.54197e-21,0.0,61.998325,117.02717,23.09457,96.0,0.08440526,37.667603,238.64479,143.82637,0.0,61.998325,0.12164671,0.0,59.220814,8.330017
12975,20218500.0,0.0,18.50827,13.450012,21.371338,20.615875,22.004944,21.91217,18.382904,18.251709,18.251709,18.259827,0.0,0.03365724,0.03365724,0.052356984,128.0,18.300018,0.0,0.0,0.0,14.012235,9.54197e-21,0.0,61.244423,121.44209,25.22749,96.0,0.07580141,34.681515,238.68683,145.48555,0.0,61.244423,0.1196777,0.0,58.470364,8.330017
12976,20218560.0,0.0,17.942657,13.446686,21.368011,20.61145,22.001678,21.90866,18.448975,18.343414,18.343414,18.339203,0.0,0.033163108,0.033163108,0.051501013,124.0,18.300018,0.0,0.0,0.0,-26.605898,9.54197e-21,0.0,60.742794,123.47109,27.472776,96.0,0.06667844,31.538115,238.67343,145.84705,0.0,60.742794,0.117829226,0.0,57.965958,8.330017
12977,20218620.0,0.0,18.082825,13.443329,21.365204,20.607544,21.99881,21.905487,18.286163,18.35373,18.35373,18.351318,0.0,0.03274658,0.03274658,0.050763138,120.0,18.300018,0.0,0.0,0.0,-15.045869,9.54197e-21,0.0,60.442863,123.646675,26.750633,96.0,0.06843946,32.549114,238.62427,145.29063,0.0,60.442863,0.116255164,0.0,57.66397,8.330017
