,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12978,20218680.0,0.0,18.478424,13.440002,21.362366,20.603638,21.995972,21.902313,18.204071,18.294006,18.294006,18.298828,0.0,0.032399837,0.032399837,0.050141923,116.0,18.300018,0.0,0.0,0.0,13.07224,9.54197e-21,0.0,60.30475,122.4684,25.161802,96.0,0.07330801,34.77348,238.56058,144.0956,0.0,60.30475,0.1149382,0.0,57.52616,8.330017
12979,20218740.0,0.0,18.496826,13.436676,21.359436,20.5997,21.993103,21.89914,18.282166,18.268555,18.268555,18.273376,0.0,0.032109953,0.032109953,0.049620125,112.0,18.300018,0.0,0.0,0.0,13.386675,9.54197e-21,0.0,60.30124,120.3287,25.196896,96.0,0.07254862,34.724346,238.4987,142.46385,0.0,60.30124,0.113834985,0.0,57.52518,8.330017
12980,20218800.0,0.0,18.247314,13.43335,21.356537,20.595886,21.990387,21.896088,18.359497,18.29544,18.29544,18.294983,0.0,0.03187555,0.03187555,0.049198303,108.0,18.300018,0.0,0.0,0.0,-4.11236,9.54197e-21,0.0,60.408455,117.4996,26.238808,96.0,0.06842047,33.265667,238.44896,140.54419,0.0,60.408455,0.11294327,0.0,57.63659,8.330017
12981,20218860.0,0.0,18.144135,13.429993,21.35382,20.592407,21.987915,21.89331,18.332672,18.31958,18.31958,18.316833,0.0,0.031694744,0.031694744,0.048874307,104.0,18.300018,0.0,0.0,0.0,-10.584499,9.54197e-21,0.0,60.60074,114.19818,26.58509,96.0,0.06682653,32.780872,238.41698,138.45161,0.0,60.60074,0.11225692,0.0,57.83383,8.330017
12982,20218920.0,0.0,18.281189,13.426666,21.351135,20.58902,21.985535,21.890564,18.270752,18.307861,18.307861,18.307526,0.0,0.031555995,0.031555995,0.04862725,100.0,18.300018,0.0,0.0,0.0,-0.9096663,9.54197e-21,0.0,60.8561,110.602974,25.992834,96.0,0.06859936,33.610035,238.40506,136.26396,0.0,60.8561,0.11173192,0.0,58.094204,8.330017
12983,20218980.0,0.0,18.401184,13.42334,21.348389,20.585632,21.983154,21.887848,18.265991,18.28592,18.28592,18.28775,0.0,0.031444985,0.031444985,0.048430655,96.0,18.300018,0.0,0.0,0.0,6.9830284,9.54197e-21,0.0,61.161446,106.833694,25.532808,96.0,0.06994635,34.254066,238.41357,134.02275,0.0,61.161446,0.111313045,0.0,58.404263,8.330017
12984,20219040.0,0.0,18.3479,13.420013,21.345612,20.582245,21.980774,21.885132,18.308441,18.285248,18.285248,18.28592,0.0,0.031351935,0.031351935,0.048267953,92.0,18.300018,0.0,0.0,0.0,3.0444517,9.54197e-21,0.0,61.509247,102.96622,25.78064,96.0,0.068896726,33.907104,238.44191,131.75389,0.0,61.509247,0.11096413,0.0,58.75619,8.330017
12985,20219100.0,0.0,18.244598,13.416687,21.342865,20.578949,21.978455,21.882477,18.326141,18.299591,18.299591,18.298157,0.0,0.03127441,0.03127441,0.0481349,88.0,18.300018,0.0,0.0,0.0,-3.8116481,9.54197e-21,0.0,61.89324,99.04231,26.179985,96.0,0.06735781,33.348022,238.48904,129.47565,0.0,61.89324,0.11067592,0.0,59.143024,8.330017
12986,20219160.0,0.0,18.240997,13.41333,21.34021,20.575775,21.976257,21.879913,18.304169,18.304993,18.304993,18.303436,0.0,0.03120993,0.03120993,0.04802668,84.0,18.300018,0.0,0.0,0.0,-3.7949893,9.54197e-21,0.0,62.30709,95.093605,26.156416,96.0,0.06730655,33.381016,238.5538,127.20077,0.0,62.30709,0.11043866,0.0,59.55797,8.330017
12987,20219220.0,0.0,18.308228,13.410004,21.337555,20.572601,21.97409,21.87738,18.282898,18.297516,18.297516,18.29721,0.0,0.031152893,0.031152893,0.047932748,80.0,18.300018,0.0,0.0,0.0,0.7616475,9.54197e-21,0.0,62.746708,91.146355,25.871069,96.0,0.06817114,33.780502,238.63509,124.934875,0.0,62.746708,0.11023069,0.0,59.996647,8.330017
12988,20219280.0,0.0,18.346283,13.406677,21.33487,20.569458,21.971924,21.874847,18.287354,18.289429,18.289429,18.289825,0.0,0.031098159,0.031098159,0.047843773,76.0,18.300018,0.0,0.0,0.0,3.1513236,9.54197e-21,0.0,63.211304,87.21539,25.726608,96.0,0.06855277,33.98275,238.73189,122.678505,0.0,63.211304,0.11003233,0.0,60.458088,8.330017
12989,20219340.0,0.0,18.315765,13.403351,21.332245,20.566345,21.969757,21.872345,18.30484,18.290894,18.290894,18.29065,0.0,0.031042956,0.031042956,0.04775485,72.0,18.300018,0.0,0.0,0.0,1.0018418,9.54197e-21,0.0,63.701576,83.30579,25.854115,96.0,0.068003595,33.80424,238.84337,120.4305,0.0,63.701576,0.10983294,0.0,60.94277,8.330017
12990,20219400.0,0.0,18.274567,13.399994,21.32962,20.563293,21.967651,21.869873,18.310791,18.296936,18.296936,18.295898,0.0,0.030987104,0.030987104,0.047664747,68.0,18.300018,0.0,0.0,0.0,-1.6901785,9.54197e-21,0.0,64.218124,79.417854,26.005947,96.0,0.06736983,33.59167,238.96875,118.19063,0.0,64.218124,0.1096312,0.0,61.451157,8.330017
12991,20219460.0,0.0,18.27353,13.3966675,21.327118,20.560272,21.965576,21.867462,18.30127,18.299286,18.299286,18.298218,0.0,0.030930135,0.030930135,0.047569826,64.0,18.300018,0.0,0.0,0.0,-1.649003,9.54197e-21,0.0,64.761345,75.55464,25.989056,96.0,0.0673101,33.615322,239.10733,115.959045,0.0,64.761345,0.10942245,0.0,61.984318,8.330017
12992,20219520.0,0.0,18.30243,13.393341,21.324646,20.557312,21.963562,21.865082,18.292145,18.296234,18.296234,18.295685,0.0,0.030869696,0.030869696,0.04746737,60.0,18.300018,0.0,0.0,0.0,0.28643543,9.54197e-21,0.0,65.33268,71.71792,25.862274,96.0,0.06761694,33.792816,239.25853,113.73427,0.0,65.33268,0.10919911,0.0,62.544407,8.330017
12993,20219580.0,0.0,18.316742,13.390015,21.322205,20.554382,21.961548,21.862732,18.294098,18.293274,18.293274,18.293,0.0,0.030804565,0.030804565,0.047355697,56.0,18.300018,0.0,0.0,0.0,1.1664891,9.54197e-21,0.0,65.938,67.8985,25.804388,96.0,0.06767731,33.873856,239.4222,111.510376,0.0,65.938,0.10895817,0.0,63.13733,8.330017
12994,20219640.0,0.0,18.307526,13.386658,21.319824,20.551483,21.959595,21.860382,18.300812,18.293488,18.293488,18.293,0.0,0.030730492,0.030730492,0.047227398,52.0,18.300018,0.0,0.0,0.0,0.5049191,9.54197e-21,0.0,66.573616,64.12469,25.84043,96.0,0.06739747,33.823402,239.59784,109.29719,0.0,66.573616,0.10868088,0.0,63.759743,8.330017
12995,20219700.0,0.0,18.291534,13.383331,21.317505,20.548615,21.957642,21.858093,18.303864,18.295715,18.295715,18.294952,0.0,0.030648334,0.030648334,0.047084786,48.0,18.300018,0.0,0.0,0.0,-0.53662235,9.54197e-21,0.0,67.248375,60.374527,25.897228,96.0,0.06703062,33.74388,239.7855,107.08522,0.0,67.248375,0.10837392,0.0,64.42047,8.330017
12996,20219760.0,0.0,18.288483,13.380005,21.315247,20.545837,21.95578,21.855865,18.300903,18.297028,18.297028,18.296173,0.0,0.030556949,0.030556949,0.04692584,44.0,18.300018,0.0,0.0,0.0,-0.6946767,9.54197e-21,0.0,67.96574,56.652454,25.899073,96.0,0.06683105,33.7413,239.98486,104.87581,0.0,67.96574,0.10803233,0.0,65.12286,8.330017
12997,20219820.0,0.0,18.299866,13.376678,21.31308,20.54309,21.953949,21.853638,18.296875,18.29602,18.29602,18.29541,0.0,0.03045461,0.03045461,0.04674762,40.0,18.300018,0.0,0.0,0.0,0.05724723,9.54197e-21,0.0,68.73086,52.961002,25.847248,96.0,0.06678955,33.813854,240.19566,102.668755,0.0,68.73086,0.10764948,0.0,65.872055,8.330017
12998,20219880.0,0.0,18.3078,13.373352,21.310944,20.540405,21.952148,21.851501,18.296967,18.294739,18.294739,18.294281,0.0,0.030338846,0.030338846,0.046545867,36.0,18.300018,0.0,0.0,0.0,0.54331654,9.54197e-21,0.0,69.55031,49.30416,25.814524,96.0,0.06665398,33.85967,240.41772,100.463974,0.0,69.55031,0.10721613,0.0,66.67449,8.330017
12999,20219940.0,0.0,18.30478,13.369995,21.30893,20.53778,21.950409,21.849365,18.299988,18.29477,18.29477,18.29422,0.0,0.03020684,0.03020684,0.04631568,32.0,18.300018,0.0,0.0,0.0,0.31553972,9.54197e-21,0.0,70.43119,45.687614,25.827143,96.0,0.06633097,33.842,240.65083,98.26223,0.0,70.43119,0.106722236,0.0,67.5372,8.330017
13000,20220000.0,0.0,18.295868,13.366669,21.306854,20.535217,21.94873,21.84732,18.30188,18.29599,18.29599,18.295319,0.0,0.030119326,0.030119326,0.04617051,29.666666,18.300018,0.0,0.0,0.0,-0.2462645,9.54197e-21,0.0,71.36509,42.340214,25.857437,96.0,0.06604718,33.799587,240.86435,96.26779,0.0,71.36509,0.10640294,0.0,68.45068,8.330017
13001,20220060.0,0.0,18.293152,13.363342,21.30478,20.532684,21.947083,21.845306,18.300507,18.296875,18.296875,18.296143,0.0,0.030046554,0.030046554,0.04604931,27.333334,18.300018,0.0,0.0,0.0,-0.39194572,9.54197e-21,0.0,72.32616,39.249226,25.859648,96.0,0.06588841,33.796494,241.06505,94.43404,0.0,72.32616,0.10613654,0.0,69.3884,8.330017
13002,20220120.0,0.0,18.297058,13.360016,21.302734,20.530182,21.945465,21.843292,18.298615,18.296753,18.296753,18.296143,0.0,0.029973442,0.029973442,0.045926847,25.0,18.300018,0.0,0.0,0.0,-0.12996252,9.54197e-21,0.0,73.32003,36.35011,25.836998,96.0,0.06581172,33.8282,241.25911,92.7075,0.0,73.32003,0.10586836,0.0,70.35707,8.330017
13003,20220180.0,0.0,18.302032,13.356659,21.300537,20.52771,21.943878,21.84134,18.297638,18.296143,18.296143,18.295654,0.0,0.029993135,0.029993135,0.045976583,25.0,18.300018,0.0,0.0,0.0,0.20257276,9.54197e-21,0.0,74.32326,33.895,25.80612,96.0,0.06596552,33.87143,241.4027,91.341354,0.0,74.32326,0.10595933,0.0,71.33196,8.330017
13004,20220240.0,0.0,18.301544,13.3533325,21.298248,20.525238,21.94226,21.839325,18.298492,18.29602,18.29602,18.295624,0.0,0.030059585,0.030059585,0.046104617,25.0,18.300018,0.0,0.0,0.0,0.17505397,9.54197e-21,0.0,75.283646,31.845592,25.794449,96.0,0.06615381,33.88777,241.50984,90.255516,0.0,75.283646,0.10622291,0.0,72.260376,8.330017
13005,20220300.0,0.0,18.298492,13.350006,21.295898,20.522736,21.940613,21.837341,18.299225,18.296417,18.296417,18.29602,0.0,0.030153401,0.030153401,0.046278425,25.0,18.300018,0.0,0.0,0.0,-0.01002345,9.54197e-21,0.0,76.194695,30.117435,25.79011,96.0,0.06637437,33.893845,241.59021,89.379845,0.0,76.194695,0.10658594,0.0,73.13776,8.330017
13006,20220360.0,0.0,18.296082,13.34668,21.293488,20.520142,21.938934,21.835266,18.29898,18.296906,18.296906,18.296509,0.0,0.030279288,0.030279288,0.04650634,25.0,18.300018,0.0,0.0,0.0,-0.14793956,9.54197e-21,0.0,77.03953,28.70413,25.780085,96.0,0.06667813,33.907883,241.64252,88.714714,0.0,77.03953,0.10706086,0.0,73.94754,8.330017
13007,20220420.0,0.0,18.296936,13.343353,21.291016,20.517517,21.937195,21.83316,18.298187,18.296997,18.296997,18.296661,0.0,0.030417996,0.030417996,0.046753798,25.0,18.300018,0.0,0.0,0.0,-0.08236099,9.54197e-21,0.0,77.810905,27.5415,25.75636,96.0,0.067056336,33.941097,241.6752,88.205475,0.0,77.810905,0.107585736,0.0,74.68375,8.330017
13008,20220480.0,0.0,18.298218,13.339996,21.288513,20.514862,21.935394,21.831024,18.29773,18.296936,18.296936,18.296692,0.0,0.030559944,0.030559944,0.047005005,25.0,18.300018,0.0,0.0,0.0,0.0066645043,9.54197e-21,0.0,78.5248,26.554007,25.731035,96.0,0.067446634,33.97655,241.69585,87.79793,0.0,78.5248,0.1081217,0.0,75.362946,8.330017
13009,20220540.0,0.0,18.298828,13.33667,21.28598,20.512146,21.933563,21.828857,18.29776,18.296936,18.296936,18.296722,0.0,0.03070807,0.03070807,0.047264896,25.0,18.300018,0.0,0.0,0.0,0.04670822,9.54197e-21,0.0,79.16305,25.754486,25.708433,96.0,0.06784019,34.008194,241.70273,87.50291,0.0,79.16305,0.10867893,0.0,75.9675,8.330017
13010,20220600.0,0.0,18.2984,13.3333435,21.283386,20.5094,21.931671,21.8266,18.297974,18.297058,18.297058,18.296875,0.0,0.030857353,0.030857353,0.047524884,25.0,18.300018,0.0,0.0,0.0,0.01758687,9.54197e-21,0.0,79.7241,25.116037,25.689762,96.0,0.0682216,34.03433,241.69907,87.29962,0.0,79.7241,0.109237604,0.0,76.49652,8.330017
13011,20220660.0,0.0,18.297943,13.330017,21.280762,20.506561,21.929718,21.82431,18.298065,18.297241,18.297241,18.297089,0.0,0.031004267,0.031004267,0.04777925,25.0,18.300018,0.0,0.0,0.0,-0.010831974,9.54197e-21,0.0,80.22172,24.59626,25.67092,96.0,0.06859834,34.060715,241.68845,87.160805,0.0,80.22172,0.10978651,0.0,76.96389,8.330017
13012,20220720.0,0.0,18.297913,13.32666,21.278107,20.503693,21.927734,21.821991,18.298004,18.297394,18.297394,18.297241,0.0,0.03114755,0.03114755,0.04802591,25.0,18.300018,0.0,0.0,0.0,-0.0125842765,9.54197e-21,0.0,80.6518,24.18822,25.65051,96.0,0.06897193,34.089287,241.67178,87.08115,0.0,80.6518,0.11032005,0.0,77.36594,8.330017
13013,20220780.0,0.0,18.298096,13.323334,21.275421,20.500763,21.92569,21.81961,18.297943,18.297485,18.297485,18.297363,0.0,0.031284906,0.031284906,0.048261005,25.0,18.300018,0.0,0.0,0.0,-6.621002e-05,9.54197e-21,0.0,81.011696,23.883362,25.629517,96.0,0.069334395,34.11867,241.6503,87.05362,0.0,81.011696,0.11083,0.0,77.70049,8.330017
13014,20220840.0,0.0,18.298279,13.320007,21.272736,20.497803,21.923584,21.8172,18.297943,18.297577,18.297577,18.297485,0.0,0.031416014,0.031416014,0.048484348,25.0,18.300018,0.0,0.0,0.0,0.00861694,9.54197e-21,0.0,81.321045,23.647346,25.609068,96.0,0.069681555,34.14731,241.62625,87.05847,0.0,81.321045,0.111315876,0.0,77.986725,8.330017
13015,20220900.0,0.0,18.29831,13.316681,21.27002,20.494843,21.921478,21.814789,18.298004,18.297699,18.297699,18.297607,0.0,0.031540304,0.031540304,0.048695054,25.0,18.300018,0.0,0.0,0.0,0.009811034,9.54197e-21,0.0,81.57711,23.47919,25.589413,96.0,0.07001121,34.174824,241.59991,87.09465,0.0,81.57711,0.111775406,0.0,78.22215,8.330017
13016,20220960.0,0.0,18.298279,13.3133545,21.267273,20.491821,21.919312,21.812317,18.298096,18.297821,18.297821,18.29773,0.0,0.031655956,0.031655956,0.04889018,25.0,18.300018,0.0,0.0,0.0,0.0039577633,9.54197e-21,0.0,81.77848,23.375095,25.5706,96.0,0.07031941,34.20116,241.57211,87.15816,0.0,81.77848,0.11220195,0.0,78.4057,8.330017
13017,20221020.0,0.0,18.298279,13.309998,21.264526,20.48877,21.917114,21.809814,18.298126,18.297913,18.297913,18.297882,0.0,0.031761903,0.031761903,0.049068145,25.0,18.300018,0.0,0.0,0.0,0.0013990324,9.54197e-21,0.0,81.93068,23.324009,25.552088,96.0,0.07060592,34.227077,241.54388,87.241684,0.0,81.93068,0.11259194,0.0,78.54285,8.330017
13018,20221080.0,0.0,18.29834,13.306671,21.26175,20.485687,21.914886,21.807281,18.298157,18.298035,18.298035,18.297974,0.0,0.031857915,0.031857915,0.049228713,25.0,18.300018,0.0,0.0,0.0,0.003931381,9.54197e-21,0.0,82.036575,23.32063,25.533802,96.0,0.070870504,34.252678,241.51562,87.34202,0.0,82.036575,0.11294457,0.0,78.6364,8.330017
13019,20221140.0,0.0,18.298431,13.303345,21.259003,20.482605,21.912628,21.804718,18.298218,18.298126,18.298126,18.298096,0.0,0.03194332,0.03194332,0.049370978,25.0,18.300018,0.0,0.0,0.0,0.007811015,9.54197e-21,0.0,82.10313,23.354246,25.516037,96.0,0.07111092,34.277554,241.48824,87.45237,0.0,82.10313,0.11325772,0.0,78.693146,8.330017
13020,20221200.0,0.0,18.298523,13.300018,21.256226,20.479492,21.91037,21.802155,18.298279,18.298218,18.298218,18.298187,0.0,0.032018293,0.032018293,0.049495403,25.0,18.300018,0.0,0.0,0.0,0.009744221,9.54197e-21,0.0,82.13814,23.414694,25.498983,96.0,0.071326695,34.301422,241.46231,87.56705,0.0,82.13814,0.113531955,0.0,78.720535,8.330017
13021,20221260.0,0.0,18.298553,13.296661,21.253448,20.47638,21.908081,21.799591,18.29834,18.29831,18.29831,18.298279,0.0,0.032080624,0.032080624,0.04959846,25.0,18.300018,0.0,0.0,0.0,0.008916447,9.54197e-21,0.0,82.13365,23.509712,25.482828,96.0,0.07151315,34.324043,241.43797,87.68842,0.0,82.13365,0.11375989,0.0,78.71109,8.330017
13022,20221320.0,0.0,18.298584,13.293335,21.250671,20.473236,21.905792,21.796997,18.2984,18.29837,18.29837,18.29837,0.0,0.032129444,0.032129444,0.04967874,25.0,18.300018,0.0,0.0,0.0,0.0069932328,9.54197e-21,0.0,82.09958,23.625174,25.467539,96.0,0.07166801,34.345444,241.41643,87.80721,0.0,82.09958,0.11393779,0.0,78.67432,8.330017
13023,20221380.0,0.0,18.298615,13.290009,21.247894,20.470123,21.903503,21.794403,18.298462,18.298462,18.298462,18.298462,0.0,0.032168992,0.032168992,0.049743403,25.0,18.300018,0.0,0.0,0.0,0.006070793,9.54197e-21,0.0,82.04921,23.749744,25.45276,96.0,0.0718016,34.366135,241.3971,87.92142,0.0,82.04921,0.11408152,0.0,78.62261,8.330017
13024,20221440.0,0.0,18.298676,13.286682,21.245148,20.46701,21.901184,21.79181,18.298523,18.298523,18.298523,18.298523,0.0,0.03220266,0.03220266,0.04979819,25.0,18.300018,0.0,0.0,0.0,0.005734765,9.54197e-21,0.0,81.9897,23.878935,25.438309,96.0,0.071921796,34.386368,241.37924,88.0321,0.0,81.9897,0.11420374,0.0,78.56258,8.330017
13025,20221500.0,0.0,18.298706,13.283325,21.242401,20.463898,21.898895,21.789215,18.298584,18.298615,18.298615,18.298584,0.0,0.03222552,0.03222552,0.049834926,25.0,18.300018,0.0,0.0,0.0,0.005676837,9.54197e-21,0.0,81.9169,24.01135,25.424532,96.0,0.07201689,34.40566,241.36441,88.1331,0.0,81.9169,0.11428614,0.0,78.490585,8.330017
13026,20221560.0,0.0,18.298767,13.279999,21.239655,20.460785,21.896606,21.786652,18.298645,18.298676,18.298676,18.298676,0.0,0.032243505,0.032243505,0.049863502,25.0,18.300018,0.0,0.0,0.0,0.00573632,9.54197e-21,0.0,81.8396,24.143778,25.411085,96.0,0.07210065,34.42448,241.35103,88.22896,0.0,81.8396,0.11435076,0.0,78.41462,8.330017
13027,20221620.0,0.0,18.298798,13.276672,21.236938,20.457703,21.894318,21.784088,18.298676,18.298706,18.298706,18.298737,0.0,0.032255787,0.032255787,0.049882576,25.0,18.300018,0.0,0.0,0.0,0.0053271744,9.54197e-21,0.0,81.75812,24.274588,25.398052,96.0,0.072170965,34.442726,241.33946,88.31779,0.0,81.75812,0.114394404,0.0,78.33504,8.330017
13028,20221680.0,0.0,18.298798,13.273346,21.234253,20.45462,21.892029,21.781525,18.298737,18.298767,18.298767,18.298767,0.0,0.032262057,0.032262057,0.049891636,25.0,18.300018,0.0,0.0,0.0,0.004544403,9.54197e-21,0.0,81.67435,24.400654,25.385454,96.0,0.072227135,34.46036,241.32996,88.397446,0.0,81.67435,0.114416,0.0,78.25368,8.330017
13029,20221740.0,0.0,18.298828,13.27002,21.231567,20.451569,21.88977,21.778961,18.298767,18.298828,18.298828,18.298828,0.0,0.032263596,0.032263596,0.04989284,25.0,18.300018,0.0,0.0,0.0,0.0038323977,9.54197e-21,0.0,81.591576,24.51919,25.373194,96.0,0.07227227,34.477528,241.32231,88.46771,0.0,81.591576,0.11442044,0.0,78.173615,8.330017
13030,20221800.0,0.0,18.298859,13.266663,21.228882,20.448517,21.887512,21.776428,18.298798,18.298859,18.298859,18.298859,0.0,0.03225931,0.03225931,0.0498844,25.0,18.300018,0.0,0.0,0.0,0.0032036186,9.54197e-21,0.0,81.509125,24.629377,25.361347,96.0,0.07230356,34.494114,241.31693,88.52681,0.0,81.509125,0.114403225,0.0,78.09427,8.330017
13031,20221860.0,0.0,18.29889,13.263336,21.226257,20.445496,21.885284,21.773926,18.298828,18.29889,18.29889,18.29889,0.0,0.032252103,0.032252103,0.04987111,25.0,18.300018,0.0,0.0,0.0,0.003158412,9.54197e-21,0.0,81.429825,24.731419,25.349716,96.0,0.07232804,34.5104,241.3129,88.578094,0.0,81.429825,0.11437551,0.0,78.01815,8.330017
13032,20221920.0,0.0,18.29889,13.26001,21.223633,20.442505,21.883057,21.771423,18.298859,18.29892,18.29892,18.29892,0.0,0.032242194,0.032242194,0.04985338,25.0,18.300018,0.0,0.0,0.0,0.0028565791,9.54197e-21,0.0,81.35555,24.82279,25.33834,96.0,0.07234595,34.52633,241.3103,88.62029,0.0,81.35555,0.11433794,0.0,77.94706,8.330017
13033,20221980.0,0.0,18.29889,13.256683,21.221008,20.439514,21.88086,21.76892,18.29889,18.29892,18.29892,18.29892,0.0,0.032230027,0.032230027,0.049831968,25.0,18.300018,0.0,0.0,0.0,0.0020876299,9.54197e-21,0.0,81.28688,24.903166,25.32719,96.0,0.07235832,34.54193,241.30905,88.65368,0.0,81.28688,0.114292175,0.0,77.88153,8.330017
13034,20222040.0,0.0,18.29892,13.253326,21.218414,20.436554,21.878662,21.766449,18.29889,18.29895,18.29895,18.29895,0.0,0.032216527,0.032216527,0.04980841,25.0,18.300018,0.0,0.0,0.0,0.0013055882,9.54197e-21,0.0,81.22477,24.972359,25.316185,96.0,0.0723674,34.557343,241.30887,88.67915,0.0,81.22477,0.11424159,0.0,77.82243,8.330017
13035,20222100.0,0.0,18.29892,13.25,21.21585,20.433624,21.876465,21.763977,18.29892,18.29895,18.29895,18.29895,0.0,0.032202445,0.032202445,0.049783986,25.0,18.300018,0.0,0.0,0.0,0.0007645427,9.54197e-21,0.0,81.169525,25.030985,25.305256,96.0,0.0723751,34.572643,241.30948,88.69792,0.0,81.169525,0.11418912,0.0,77.77,8.330017
13036,20222160.0,0.0,18.29892,13.246674,21.213287,20.430695,21.874329,21.761536,18.29892,18.29895,18.29895,18.29895,0.0,0.032187607,0.032187607,0.04975842,25.0,18.300018,0.0,0.0,0.0,0.0007343835,9.54197e-21,0.0,81.12233,25.076815,25.294432,96.0,0.0723807,34.587795,241.31111,88.70838,0.0,81.12233,0.11413371,0.0,77.7254,8.330017
13037,20222220.0,0.0,18.29892,13.243347,21.210785,20.427826,21.872192,21.759125,18.29892,18.29895,18.29895,18.29895,0.0,0.032173175,0.032173175,0.04973367,25.0,18.300018,0.0,0.0,0.0,0.00057782524,9.54197e-21,0.0,81.08435,25.10987,25.283667,96.0,0.072387084,34.602867,241.3134,88.71192,0.0,81.08435,0.114080064,0.0,77.68969,8.330017
13038,20222280.0,0.0,18.29892,13.240021,21.208282,20.424957,21.870087,21.756744,18.29892,18.29895,18.29895,18.29895,0.0,0.032160345,0.032160345,0.04971179,25.0,18.300018,0.0,0.0,0.0,0.00035427551,9.54197e-21,0.0,81.05797,25.12838,25.272894,96.0,0.07239695,34.61795,241.31609,88.70877,0.0,81.05797,0.11403247,0.0,77.66507,8.330017
13039,20222340.0,0.0,18.29892,13.236664,21.20578,20.42212,21.867981,21.754364,18.29892,18.29895,18.29895,18.29895,0.0,0.032147173,0.032147173,0.04968929,25.0,18.300018,0.0,0.0,0.0,0.00011998231,9.54197e-21,0.0,81.02984,25.148962,25.262129,96.0,0.072406046,34.63302,241.31874,88.70647,0.0,81.02984,0.11398367,0.0,77.6388,8.330017
13040,20222400.0,0.0,18.29892,13.233337,21.203308,20.419281,21.865875,21.751984,18.29892,18.29895,18.29895,18.29895,0.0,0.032135256,0.032135256,0.04966902,25.0,18.300018,0.0,0.0,0.0,-7.303368e-05,9.54197e-21,0.0,81.0092,25.160429,25.251345,96.0,0.07241789,34.648117,241.32158,88.70023,0.0,81.0092,0.113939546,0.0,77.61968,8.330017
13041,20222460.0,0.0,18.29892,13.230011,21.200836,20.416443,21.86383,21.749634,18.29892,18.29895,18.29895,18.29895,0.0,0.032123815,0.032123815,0.04964959,25.0,18.300018,0.0,0.0,0.0,-0.00014223414,9.54197e-21,0.0,80.99105,25.168972,25.24055,96.0,0.07243078,34.66323,241.32446,88.69283,0.0,80.99105,0.113897234,0.0,77.60294,8.330017
13042,20222520.0,0.0,18.29892,13.226685,21.198364,20.413635,21.861755,21.747284,18.29892,18.29895,18.29895,18.29895,0.0,0.032113448,0.032113448,0.04963203,25.0,18.300018,0.0,0.0,0.0,-0.0002390908,9.54197e-21,0.0,80.97781,25.171902,25.22973,96.0,0.07244603,34.678375,241.32736,88.683334,0.0,80.97781,0.11385894,0.0,77.59087,8.330017
13043,20222580.0,0.0,18.29892,13.223328,21.195923,20.410858,21.85971,21.744934,18.29892,18.29892,18.29892,18.29892,0.0,0.032104224,0.032104224,0.04961646,25.0,18.300018,0.0,0.0,0.0,-0.00037694201,9.54197e-21,0.0,80.96883,25.170296,25.218884,96.0,0.07246383,34.69356,241.33018,88.672455,0.0,80.96883,0.1138249,0.0,77.58284,8.330017
13044,20222640.0,0.0,18.29889,13.220001,21.193481,20.408081,21.857666,21.742615,18.29892,18.29892,18.29892,18.29892,0.0,0.032096136,0.032096136,0.049602848,25.0,18.300018,0.0,0.0,0.0,-0.0004639494,9.54197e-21,0.0,80.96324,25.1654,25.207993,96.0,0.0724842,34.70881,241.33289,88.660904,0.0,80.96324,0.11379511,0.0,77.578026,8.330017
13045,20222700.0,0.0,18.29889,13.216675,21.19107,20.405334,21.855621,21.740295,18.29892,18.29892,18.29892,18.29892,0.0,0.032089207,0.032089207,0.04959124,25.0,18.300018,0.0,0.0,0.0,-0.00050553534,9.54197e-21,0.0,80.96146,25.15666,25.197062,96.0,0.07250718,34.724113,241.33548,88.64838,0.0,80.96146,0.11376963,0.0,77.5768,8.330017
13046,20222760.0,0.0,18.29889,13.213348,21.18866,20.402557,21.853638,21.738007,18.29892,18.29892,18.29892,18.29892,0.0,0.03208341,0.03208341,0.049581572,25.0,18.300018,0.0,0.0,0.0,-0.00044621553,9.54197e-21,0.0,80.962395,25.145628,25.186083,96.0,0.072532736,34.739483,241.33788,88.63576,0.0,80.962395,0.11374837,0.0,77.57813,8.330017
13047,20222820.0,0.0,18.29889,13.209991,21.186249,20.399841,21.851624,21.735718,18.29892,18.29889,18.29889,18.29889,0.0,0.032078676,0.032078676,0.049573716,25.0,18.300018,0.0,0.0,0.0,-0.00037463228,9.54197e-21,0.0,80.96546,25.133087,25.175064,96.0,0.07256068,34.75491,241.34004,88.623405,0.0,80.96546,0.11373105,0.0,77.58144,8.330017
13048,20222880.0,0.0,18.29889,13.206665,21.183868,20.397125,21.84964,21.73346,18.29889,18.29889,18.29889,18.29889,0.0,0.032074958,0.032074958,0.04956759,25.0,18.300018,0.0,0.0,0.0,-0.0003272046,9.54197e-21,0.0,80.970375,25.119392,25.164015,96.0,0.0725909,34.770382,241.342,88.61149,0.0,80.970375,0.11371749,0.0,77.58647,8.330017
13049,20222940.0,0.0,18.29889,13.203339,21.181488,20.39441,21.847656,21.731201,18.29889,18.29889,18.29889,18.29889,0.0,0.032072138,0.032072138,0.049562998,25.0,18.300018,0.0,0.0,0.0,-0.0003052747,9.54197e-21,0.0,80.976524,25.10527,25.152931,96.0,0.07262315,34.7859,241.34369,88.600296,0.0,80.976524,0.11370725,0.0,77.59262,8.330017
13050,20223000.0,0.0,18.29889,13.200012,21.179138,20.391724,21.845673,21.728943,18.29889,18.29889,18.29889,18.29889,0.0,0.032070078,0.032070078,0.04955967,25.0,18.300018,0.0,0.0,0.0,-0.0002695868,9.54197e-21,0.0,80.98337,25.091291,25.141823,96.0,0.072657056,34.80145,241.34517,88.590004,0.0,80.98337,0.1136998,0.0,77.599396,8.330017
13051,20223060.0,0.0,18.29889,13.196686,21.176758,20.389038,21.84372,21.726685,18.29889,18.29889,18.29889,18.29889,0.0,0.032068837,0.032068837,0.04955774,25.0,18.300018,0.0,0.0,0.0,-0.0003063381,9.54197e-21,0.0,80.991135,25.077225,25.130686,96.0,0.07269282,34.81704,241.34639,88.58054,0.0,80.991135,0.11369538,0.0,77.607,8.330017
13052,20223120.0,0.0,18.29889,13.193329,21.174408,20.386353,21.841736,21.724457,18.29889,18.29889,18.29889,18.29889,0.0,0.03206821,0.03206821,0.049556844,25.0,18.300018,0.0,0.0,0.0,-0.00024006257,9.54197e-21,0.0,80.99913,25.06379,25.119526,96.0,0.07272997,34.832664,241.34741,88.57211,0.0,80.99913,0.113693245,0.0,77.61478,8.330017
13053,20223180.0,0.0,18.29889,13.190002,21.172089,20.383698,21.839813,21.722229,18.29889,18.29889,18.29889,18.29889,0.0,0.03206806,0.03206806,0.049556736,25.0,18.300018,0.0,0.0,0.0,-0.00013837163,9.54197e-21,0.0,81.00702,25.051249,25.108355,96.0,0.072768144,34.8483,241.34822,88.56471,0.0,81.00702,0.113692835,0.0,77.62242,8.330017
13054,20223240.0,0.0,18.29889,13.186676,21.169739,20.381042,21.83786,21.720001,18.29889,18.29889,18.29889,18.29889,0.0,0.03206851,0.03206851,0.04955763,25.0,18.300018,0.0,0.0,0.0,3.0508376e-05,9.54197e-21,0.0,81.01486,25.039701,25.09717,96.0,0.07280764,34.863964,241.3488,88.558525,0.0,81.01486,0.11369462,0.0,77.629974,8.330017
13055,20223300.0,0.0,18.29889,13.18335,21.16745,20.378418,21.835938,21.717804,18.29889,18.29889,18.29889,18.29889,0.0,0.03206937,0.03206937,0.0495592,25.0,18.300018,0.0,0.0,0.0,8.861239e-05,9.54197e-21,0.0,81.0221,25.029684,25.085995,96.0,0.07284795,34.87961,241.34917,88.55367,0.0,81.0221,0.113697916,0.0,77.63692,8.330017
13056,20223360.0,0.0,18.29889,13.179993,21.16513,20.375763,21.834015,21.715607,18.29889,18.29889,18.29889,18.29889,0.0,0.03207035,0.03207035,0.049560964,25.0,18.300018,0.0,0.0,0.0,-7.309558e-06,9.54197e-21,0.0,81.02909,25.020222,25.074825,96.0,0.0728885,34.89525,241.34947,88.54926,0.0,81.02909,0.11370166,0.0,77.64361,8.330017
13057,20223420.0,0.0,18.29889,13.176666,21.162811,20.373138,21.832092,21.71341,18.29889,18.29889,18.29889,18.29889,0.0,0.032071542,0.032071542,0.049563073,25.0,18.300018,0.0,0.0,0.0,2.3595326e-06,9.54197e-21,0.0,81.035515,25.011934,25.063652,96.0,0.07292949,34.91089,241.34964,88.54576,0.0,81.035515,0.113706134,0.0,77.64973,8.330017
13058,20223480.0,0.0,18.29889,13.17334,21.160522,20.370514,21.83017,21.711212,18.29889,18.29889,18.29889,18.29889,0.0,0.03207287,0.03207287,0.04956539,25.0,18.300018,0.0,0.0,0.0,0.00015675339,9.54197e-21,0.0,81.04128,25.004807,25.052485,96.0,0.072970726,34.92652,241.34969,88.543076,0.0,81.04128,0.11371112,0.0,77.65522,8.330017
13059,20223540.0,0.0,18.29889,13.170013,21.158234,20.36792,21.828278,21.709045,18.29889,18.29889,18.29889,18.29889,0.0,0.03207425,0.03207425,0.049567796,25.0,18.300018,0.0,0.0,0.0,0.00027935032,9.54197e-21,0.0,81.04639,24.998764,25.041338,96.0,0.073012,34.942123,241.34966,88.54108,0.0,81.04639,0.1137163,0.0,77.66006,8.330017
13060,20223600.0,0.0,18.29889,13.166687,21.155945,20.365326,21.826385,21.706879,18.29889,18.29889,18.29889,18.29889,0.0,0.032075725,0.032075725,0.049570337,25.0,18.300018,0.0,0.0,0.0,0.00039257624,9.54197e-21,0.0,81.050804,24.99385,25.030214,96.0,0.07305339,34.957703,241.34953,88.539825,0.0,81.050804,0.11372177,0.0,77.66422,8.330017
13061,20223660.0,0.0,18.29889,13.16333,21.153656,20.362732,21.824493,21.704712,18.29889,18.29889,18.29889,18.29889,0.0,0.03207719,0.03207719,0.049572855,25.0,18.300018,0.0,0.0,0.0,0.0001674871,9.54197e-21,0.0,81.054535,24.98996,25.019117,96.0,0.073094636,34.973232,241.34935,88.539154,0.0,81.054535,0.113727234,0.0,77.667725,8.330017
13062,20223720.0,0.0,18.29889,13.160004,21.151398,20.360138,21.822601,21.702545,18.29889,18.29889,18.29889,18.29889,0.0,0.032078613,0.032078613,0.049575295,25.0,18.300018,0.0,0.0,0.0,8.634549e-05,9.54197e-21,0.0,81.05759,24.986988,25.008034,96.0,0.07313574,34.98875,241.34912,88.53897,0.0,81.05759,0.11373251,0.0,77.67058,8.330017
13063,20223780.0,0.0,18.29892,13.156677,21.14914,20.357574,21.82071,21.700409,18.29889,18.29889,18.29889,18.29889,0.0,0.032079976,0.032079976,0.049577616,25.0,18.300018,0.0,0.0,0.0,0.00026462864,9.54197e-21,0.0,81.05999,24.984879,24.996965,96.0,0.07317666,35.00425,241.34885,88.53922,0.0,81.05999,0.11373757,0.0,77.672806,8.330017
13064,20223840.0,0.0,18.29892,13.153351,21.146881,20.355011,21.818848,21.698273,18.29889,18.29889,18.29889,18.29889,0.0,0.032081243,0.032081243,0.049579773,25.0,18.300018,0.0,0.0,0.0,0.00046581798,9.54197e-21,0.0,81.0618,24.983501,24.985924,96.0,0.07321726,35.019707,241.34857,88.539795,0.0,81.0618,0.11374226,0.0,77.67447,8.330017
13065,20223900.0,0.0,18.29892,13.149994,21.144653,20.352478,21.816986,21.696136,18.29889,18.29889,18.29889,18.29889,0.0,0.032082405,0.032082405,0.049581744,25.0,18.300018,0.0,0.0,0.0,0.00055711647,9.54197e-21,0.0,81.063095,24.982706,24.974922,96.0,0.07325748,35.035114,241.34828,88.54059,0.0,81.063095,0.11374655,0.0,77.675644,8.330017
13066,20223960.0,0.0,18.29892,13.1466675,21.142426,20.349915,21.815125,21.694,18.29892,18.29889,18.29889,18.29889,0.0,0.032083463,0.032083463,0.04958353,25.0,18.300018,0.0,0.0,0.0,0.000295247,9.54197e-21,0.0,81.06385,24.982565,24.963955,96.0,0.07329735,35.050465,241.34799,88.54165,0.0,81.06385,0.11375046,0.0,77.67629,8.330017
13067,20224020.0,0.0,18.29892,13.143341,21.140198,20.347382,21.813293,21.691895,18.29892,18.29892,18.29892,18.29889,0.0,0.032084398,0.032084398,0.049585108,25.0,18.300018,0.0,0.0,0.0,0.00012702002,9.54197e-21,0.0,81.06417,24.98287,24.95301,96.0,0.07333688,35.065784,241.3477,88.54283,0.0,81.06417,0.11375391,0.0,77.67654,8.330017
13068,20224080.0,0.0,18.29892,13.140015,21.13797,20.344849,21.811432,21.689758,18.29892,18.29892,18.29892,18.29892,0.0,0.032085218,0.032085218,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.000115251336,9.54197e-21,0.0,81.06415,24.983496,24.94209,96.0,0.073376045,35.081074,241.34744,88.544075,0.0,81.06415,0.11375691,0.0,77.67646,8.330017
13069,20224140.0,0.0,18.29892,13.136658,21.135773,20.342346,21.8096,21.687653,18.29892,18.29892,18.29892,18.29892,0.0,0.032085914,0.032085914,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.00038272623,9.54197e-21,0.0,81.06374,24.984497,24.931183,96.0,0.07341489,35.09634,241.34718,88.5454,0.0,81.06374,0.11375947,0.0,77.67602,8.330017
13070,20224200.0,0.0,18.29892,13.133331,21.133545,20.339844,21.80777,21.685577,18.29892,18.29892,18.29892,18.29892,0.0,0.03208649,0.03208649,0.049588602,25.0,18.300018,0.0,0.0,0.0,0.00057192164,9.54197e-21,0.0,81.06307,24.985704,24.920317,96.0,0.07345335,35.111557,241.34695,88.54672,0.0,81.06307,0.1137616,0.0,77.67533,8.330017
13071,20224260.0,0.0,18.29892,13.130005,21.131348,20.33731,21.805939,21.683472,18.29892,18.29892,18.29892,18.29892,0.0,0.032086957,0.032086957,0.049589377,25.0,18.300018,0.0,0.0,0.0,0.00030642655,9.54197e-21,0.0,81.06217,24.98708,24.909492,96.0,0.07349141,35.12671,241.34674,88.54802,0.0,81.06217,0.113763295,0.0,77.67443,8.330017
13072,20224320.0,0.0,18.29892,13.126678,21.12915,20.334808,21.804108,21.681396,18.29892,18.29892,18.29892,18.29892,0.0,0.03208732,0.03208732,0.04958997,25.0,18.300018,0.0,0.0,0.0,8.5427906e-05,9.54197e-21,0.0,81.061104,24.988546,24.89869,96.0,0.07352916,35.14183,241.34656,88.549255,0.0,81.061104,0.113764614,0.0,77.67338,8.330017
13073,20224380.0,0.0,18.29892,13.123352,21.126984,20.332336,21.802307,21.679321,18.29892,18.29892,18.29892,18.29892,0.0,0.03208759,0.03208759,0.049590405,25.0,18.300018,0.0,0.0,0.0,0.00020638616,9.54197e-21,0.0,81.05992,24.990044,24.8879,96.0,0.07356667,35.15694,241.34639,88.55041,0.0,81.05992,0.11376559,0.0,77.67221,8.330017
13074,20224440.0,0.0,18.29895,13.119995,21.124817,20.329834,21.800507,21.677246,18.29892,18.29892,18.29892,18.29892,0.0,0.03208778,0.03208778,0.049590718,25.0,18.300018,0.0,0.0,0.0,0.0003386006,9.54197e-21,0.0,81.05867,24.991516,24.877138,96.0,0.0736039,35.172005,241.34627,88.55147,0.0,81.05867,0.11376629,0.0,77.67099,8.330017
13075,20224500.0,0.0,18.29895,13.116669,21.12265,20.327393,21.798706,21.67517,18.29892,18.29892,18.29892,18.29892,0.0,0.032087892,0.032087892,0.049590882,25.0,18.300018,0.0,0.0,0.0,0.00056826416,9.54197e-21,0.0,81.057335,24.992987,24.866402,96.0,0.073640846,35.187035,241.34615,88.55244,0.0,81.057335,0.11376666,0.0,77.6697,8.330017
13076,20224560.0,0.0,18.29895,13.113342,21.120483,20.32492,21.796906,21.673126,18.29895,18.29892,18.29892,18.29892,0.0,0.032087933,0.032087933,0.04959094,25.0,18.300018,0.0,0.0,0.0,0.00020801484,9.54197e-21,0.0,81.055984,24.99439,24.855713,96.0,0.07367749,35.202003,241.34607,88.55329,0.0,81.055984,0.11376681,0.0,77.66839,8.330017
13077,20224620.0,0.0,18.29895,13.110016,21.118317,20.322449,21.795105,21.671082,18.29895,18.29892,18.29892,18.29892,0.0,0.032087926,0.032087926,0.049590908,25.0,18.300018,0.0,0.0,0.0,-6.4469386e-06,9.54197e-21,0.0,81.05464,24.995699,24.845032,96.0,0.07371398,35.216953,241.346,88.55404,0.0,81.05464,0.11376676,0.0,77.66709,8.330017
13078,20224680.0,0.0,18.29895,13.106659,21.11618,20.320007,21.793335,21.669037,18.29895,18.29895,18.29895,18.29895,0.0,0.032087874,0.032087874,0.049590804,25.0,18.300018,0.0,0.0,0.0,0.00016125418,9.54197e-21,0.0,81.053314,24.996902,24.834356,96.0,0.07375035,35.2319,241.34595,88.55467,0.0,81.053314,0.11376655,0.0,77.665825,8.330017
13079,20224740.0,0.0,18.29895,13.1033325,21.114044,20.317566,21.791565,21.666992,18.29895,18.29895,18.29895,18.29895,0.0,0.03208778,0.03208778,0.049590643,25.0,18.300018,0.0,0.0,0.0,0.00043403098,9.54197e-21,0.0,81.05204,24.997986,24.823704,96.0,0.07378655,35.246815,241.34592,88.55521,0.0,81.05204,0.113766216,0.0,77.6646,8.330017
13080,20224800.0,0.0,18.29895,13.100006,21.111908,20.315125,21.789795,21.664978,18.29895,18.29895,18.29895,18.29895,0.0,0.03208767,0.03208767,0.049590442,25.0,18.300018,0.0,0.0,0.0,0.0006852902,9.54197e-21,0.0,81.05083,24.99895,24.813112,96.0,0.07382249,35.261642,241.3459,88.55564,0.0,81.05083,0.11376579,0.0,77.66344,8.330017
13081,20224860.0,0.0,18.29895,13.096741,21.109772,20.312683,21.788025,21.662933,18.29895,18.29895,18.29895,18.29895,0.0,0.03208753,0.03208753,0.049590196,25.0,18.300018,0.0,0.0,0.0,0.0005368057,9.54197e-21,0.0,81.04966,24.99979,24.802544,96.0,0.07385828,35.27644,241.3459,88.55598,0.0,81.04966,0.11376527,0.0,77.66232,8.330017
13082,20224920.0,0.0,18.299011,13.093628,21.107635,20.310272,21.786255,21.66092,18.29895,18.29895,18.29895,18.29895,0.0,0.032087382,0.032087382,0.049589936,25.0,18.300018,0.0,0.0,0.0,0.0022177722,9.54197e-21,0.0,81.04858,25.00051,24.792097,96.0,0.07389362,35.291065,241.34592,88.55623,0.0,81.04858,0.113764696,0.0,77.66129,8.330017
13083,20224980.0,0.0,18.299042,13.090668,21.10553,20.30783,21.784515,21.658905,18.29898,18.29895,18.29895,18.29895,0.0,0.03208722,0.03208722,0.049589656,25.0,18.300018,0.0,0.0,0.0,0.003410555,9.54197e-21,0.0,81.04757,25.00112,24.78191,96.0,0.07392805,35.30533,241.34593,88.55641,0.0,81.04757,0.1137641,0.0,77.66033,8.330017
13084,20225040.0,0.0,18.299072,13.08783,21.103424,20.30545,21.782745,21.656921,18.299011,18.29898,18.29898,18.29898,0.0,0.032087054,0.032087054,0.049589366,25.0,18.300018,0.0,0.0,0.0,0.0043358793,9.54197e-21,0.0,81.04664,25.001616,24.771967,96.0,0.073961616,35.31925,241.34596,88.55652,0.0,81.04664,0.11376347,0.0,77.65945,8.330017
13085,20225100.0,0.0,18.299103,13.085144,21.101318,20.30304,21.781006,21.654907,18.299042,18.29898,18.29898,18.29898,0.0,0.032086886,0.032086886,0.04958908,25.0,18.300018,0.0,0.0,0.0,0.0034447866,9.54197e-21,0.0,81.04579,25.002014,24.762356,96.0,0.07399403,35.3327,241.34601,88.556564,0.0,81.04579,0.11376285,0.0,77.65864,8.330017
13086,20225160.0,0.0,18.299072,13.082611,21.099213,20.300629,21.779266,21.652924,18.299072,18.299011,18.299011,18.299011,0.0,0.03208672,0.03208672,0.049588792,25.0,18.300018,0.0,0.0,0.0,0.0015514524,9.54197e-21,0.0,81.04502,25.002314,24.753002,96.0,0.07402558,35.345795,241.34604,88.55656,0.0,81.04502,0.11376223,0.0,77.657906,8.330017
13087,20225220.0,0.0,18.299103,13.0802,21.097137,20.298248,21.777557,21.65094,18.299072,18.299042,18.299042,18.299042,0.0,0.03208656,0.03208656,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0014499362,9.54197e-21,0.0,81.04432,25.002522,24.743752,96.0,0.07405679,35.35875,241.34608,88.5565,0.0,81.04432,0.11376163,0.0,77.65725,8.330017
13088,20225280.0,0.0,18.299133,13.077911,21.095062,20.295837,21.775818,21.648956,18.299103,18.299072,18.299072,18.299042,0.0,0.03208641,0.03208641,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.0024909736,9.54197e-21,0.0,81.04369,25.002653,24.734655,96.0,0.074087486,35.371483,241.34613,88.55642,0.0,81.04369,0.11376108,0.0,77.656654,8.330017
13089,20225340.0,0.0,18.299164,13.075775,21.092987,20.293488,21.774109,21.647003,18.299103,18.299072,18.299072,18.299072,0.0,0.03208627,0.03208627,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.0031679252,9.54197e-21,0.0,81.04313,25.002724,24.725796,96.0,0.07411738,35.383884,241.34618,88.55631,0.0,81.04313,0.113760576,0.0,77.65612,8.330017
13090,20225400.0,0.0,18.299194,13.073761,21.090912,20.291107,21.7724,21.64502,18.299133,18.299103,18.299103,18.299103,0.0,0.03208614,0.03208614,0.049587816,25.0,18.300018,0.0,0.0,0.0,0.0035553076,9.54197e-21,0.0,81.04263,25.00273,24.717173,96.0,0.074146494,35.395958,241.34622,88.556175,0.0,81.04263,0.113760106,0.0,77.65565,8.330017
13091,20225460.0,0.0,18.299194,13.071899,21.088837,20.288727,21.77069,21.643066,18.299164,18.299133,18.299133,18.299103,0.0,0.03208603,0.03208603,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.002150796,9.54197e-21,0.0,81.04218,25.00269,24.708834,96.0,0.07417466,35.40763,241.34627,88.55603,0.0,81.04218,0.11375967,0.0,77.65523,8.330017
13092,20225520.0,0.0,18.299194,13.070129,21.086761,20.286377,21.768982,21.641113,18.299194,18.299133,18.299133,18.299133,0.0,0.03208592,0.03208592,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0014020439,9.54197e-21,0.0,81.04179,25.00261,24.700647,96.0,0.074202314,35.419094,241.34631,88.55587,0.0,81.04179,0.113759294,0.0,77.654854,8.330017
13093,20225580.0,0.0,18.299225,13.068512,21.084717,20.283997,21.767273,21.63916,18.299194,18.299164,18.299164,18.299164,0.0,0.032085836,0.032085836,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.0018717188,9.54197e-21,0.0,81.04143,25.002493,24.69259,96.0,0.07422957,35.430374,241.34636,88.55571,0.0,81.04143,0.11375896,0.0,77.65452,8.330017
13094,20225640.0,0.0,18.299255,13.067017,21.082672,20.281677,21.765594,21.637207,18.299225,18.299194,18.299194,18.299164,0.0,0.032085758,0.032085758,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.0026900778,9.54197e-21,0.0,81.04111,25.002356,24.684717,96.0,0.07425621,35.441395,241.34639,88.55554,0.0,81.04111,0.113758676,0.0,77.65422,8.330017
13095,20225700.0,0.0,18.299286,13.065643,21.080627,20.279327,21.763885,21.635284,18.299225,18.299194,18.299194,18.299194,0.0,0.03208569,0.03208569,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.003079713,9.54197e-21,0.0,81.04082,25.002207,24.677067,96.0,0.07428211,35.452106,241.34644,88.55539,0.0,81.04082,0.11375844,0.0,77.653946,8.330017
13096,20225760.0,0.0,18.299286,13.064362,21.078583,20.276978,21.762207,21.633362,18.299255,18.299225,18.299225,18.299225,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0025085188,9.54197e-21,0.0,81.04056,25.002045,24.669641,96.0,0.07430726,35.4625,241.34647,88.55523,0.0,81.04056,0.11375823,0.0,77.653694,8.330017
13097,20225820.0,0.0,18.299316,13.063232,21.076538,20.274628,21.760529,21.63144,18.299286,18.299225,18.299225,18.299225,0.0,0.032085586,0.032085586,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0017673097,9.54197e-21,0.0,81.04031,25.001877,24.662403,96.0,0.0743318,35.472633,241.3465,88.555084,0.0,81.04031,0.113758065,0.0,77.653465,8.330017
13098,20225880.0,0.0,18.299316,13.062195,21.074524,20.272308,21.75885,21.629517,18.299286,18.299255,18.299255,18.299255,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0014815951,9.54197e-21,0.0,81.04009,25.00171,24.655325,96.0,0.0743558,35.482548,241.34653,88.55495,0.0,81.04009,0.11375793,0.0,77.65325,8.330017
13099,20225940.0,0.0,18.299347,13.06131,21.07251,20.269989,21.757202,21.627594,18.299316,18.299286,18.299286,18.299286,0.0,0.032085523,0.032085523,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.00187005,9.54197e-21,0.0,81.03988,25.001545,24.648392,96.0,0.07437933,35.49225,241.34654,88.554825,0.0,81.03988,0.113757834,0.0,77.65305,8.330017
13100,20226000.0,0.0,18.299377,13.060486,21.070496,20.2677,21.755524,21.625702,18.299316,18.299286,18.299286,18.299286,0.0,0.0320855,0.0320855,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.0024449236,9.54197e-21,0.0,81.03969,25.001385,24.641634,96.0,0.07440227,35.501713,241.34657,88.55471,0.0,81.03969,0.113757744,0.0,77.65286,8.330017
13101,20226060.0,0.0,18.299377,13.059814,21.068481,20.26538,21.753876,21.62378,18.299347,18.299316,18.299316,18.299316,0.0,0.032085486,0.032085486,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.002242653,9.54197e-21,0.0,81.03949,25.001234,24.635073,96.0,0.07442455,35.5109,241.34659,88.5546,0.0,81.03949,0.11375769,0.0,77.65269,8.330017
13102,20226120.0,0.0,18.299377,13.059235,21.066467,20.263062,21.752228,21.621887,18.299347,18.299316,18.299316,18.299316,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0017386964,9.54197e-21,0.0,81.03931,25.001095,24.628693,96.0,0.07444622,35.519833,241.3466,88.55451,0.0,81.03931,0.113757655,0.0,77.65251,8.330017
13103,20226180.0,0.0,18.299408,13.058777,21.064453,20.260742,21.75058,21.619995,18.299377,18.299347,18.299347,18.299347,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0017403344,9.54197e-21,0.0,81.039116,25.000969,24.622458,96.0,0.07446741,35.52856,241.34662,88.55443,0.0,81.039116,0.11375763,0.0,77.65233,8.330017
13104,20226240.0,0.0,18.299438,13.058411,21.06247,20.258453,21.748932,21.618103,18.299377,18.299377,18.299377,18.299347,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.0018579798,9.54197e-21,0.0,81.03893,25.000854,24.616386,96.0,0.07448804,35.53706,241.34663,88.55436,0.0,81.03893,0.11375762,0.0,77.65215,8.330017
13105,20226300.0,0.0,18.299438,13.058136,21.060486,20.256195,21.747284,21.61621,18.299408,18.299377,18.299377,18.299377,0.0,0.032085463,0.032085463,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.0022539368,9.54197e-21,0.0,81.03875,25.000751,24.610472,96.0,0.07450814,35.54534,241.34665,88.5543,0.0,81.03875,0.11375762,0.0,77.65198,8.330017
13106,20226360.0,0.0,18.299469,13.057983,21.058472,20.253876,21.745636,21.61435,18.299438,18.299408,18.299408,18.299408,0.0,0.032085463,0.032085463,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.0018125637,9.54197e-21,0.0,81.038574,25.000664,24.60474,96.0,0.07452761,35.553364,241.34666,88.55425,0.0,81.038574,0.11375762,0.0,77.6518,8.330017
13107,20226420.0,0.0,18.299469,13.057922,21.056488,20.251587,21.744019,21.612488,18.299438,18.299408,18.299408,18.299408,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0015056264,9.54197e-21,0.0,81.03838,25.000587,24.599154,96.0,0.0745466,35.561184,241.34666,88.55421,0.0,81.03838,0.11375762,0.0,77.65163,8.330017
13108,20226480.0,0.0,18.2995,13.057983,21.054504,20.249329,21.742401,21.610596,18.299469,18.299438,18.299438,18.299438,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0016775657,9.54197e-21,0.0,81.0382,25.000523,24.593697,96.0,0.07456514,35.568825,241.34668,88.55418,0.0,81.0382,0.11375763,0.0,77.65145,8.330017
13109,20226540.0,0.0,18.2995,13.058105,21.052551,20.24707,21.740784,21.608765,18.299469,18.299438,18.299438,18.299438,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.002013305,9.54197e-21,0.0,81.03802,25.00047,24.58839,96.0,0.074583165,35.576252,241.3467,88.554146,0.0,81.03802,0.11375765,0.0,77.651276,8.330017
13110,20226600.0,0.0,18.29953,13.05835,21.050598,20.244812,21.739166,21.606903,18.2995,18.299469,18.299469,18.299469,0.0,0.03208547,0.03208547,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0021703744,9.54197e-21,0.0,81.03783,25.000425,24.583254,96.0,0.074600615,35.583447,241.3467,88.55412,0.0,81.03783,0.11375765,0.0,77.65109,8.330017
13111,20226660.0,0.0,18.29953,13.058655,21.048615,20.242523,21.737549,21.605042,18.2995,18.299469,18.299469,18.299469,0.0,0.03208547,0.03208547,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0016618127,9.54197e-21,0.0,81.03764,25.000391,24.578278,96.0,0.07461752,35.59041,241.3467,88.5541,0.0,81.03764,0.113757655,0.0,77.65091,8.330017
13112,20226720.0,0.0,18.29953,13.059082,21.046661,20.240265,21.735931,21.60321,18.29953,18.2995,18.2995,18.2995,0.0,0.032085475,0.032085475,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0012824055,9.54197e-21,0.0,81.03745,25.000366,24.57343,96.0,0.07463398,35.5972,241.34671,88.55409,0.0,81.03745,0.113757655,0.0,77.650734,8.330017
13113,20226780.0,0.0,18.29956,13.05957,21.044708,20.238007,21.734314,21.601349,18.29953,18.2995,18.2995,18.2995,0.0,0.032085475,0.032085475,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0012176005,9.54197e-21,0.0,81.03726,25.000347,24.56871,96.0,0.074650005,35.603806,241.34671,88.55408,0.0,81.03726,0.113757655,0.0,77.65055,8.330017
13114,20226840.0,0.0,18.29956,13.060181,21.042755,20.235779,21.732727,21.599518,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0016904555,9.54197e-21,0.0,81.03707,25.000332,24.564102,96.0,0.074665636,35.610256,241.34673,88.55407,0.0,81.03707,0.11375765,0.0,77.650375,8.330017
13115,20226900.0,0.0,18.299591,13.060852,21.040833,20.233551,21.73114,21.597687,18.29956,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0020287305,9.54197e-21,0.0,81.03689,25.000324,24.55965,96.0,0.074680746,35.61649,241.34673,88.55406,0.0,81.03689,0.11375765,0.0,77.65019,8.330017
13116,20226960.0,0.0,18.299591,13.061615,21.03888,20.231293,21.729523,21.595856,18.29956,18.29956,18.29956,18.29953,0.0,0.032085467,0.032085467,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0015201843,9.54197e-21,0.0,81.036705,25.000322,24.555353,96.0,0.07469532,35.62251,241.34673,88.554054,0.0,81.036705,0.11375763,0.0,77.65002,8.330017
13117,20227020.0,0.0,18.299591,13.062439,21.036926,20.229065,21.727936,21.594055,18.299591,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0010844006,9.54197e-21,0.0,81.03652,25.000322,24.551172,96.0,0.0747095,35.628357,241.34674,88.55405,0.0,81.03652,0.11375761,0.0,77.64984,8.330017
13118,20227080.0,0.0,18.299622,13.0633545,21.035004,20.226837,21.72638,21.592224,18.299591,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0012867078,9.54197e-21,0.0,81.03634,25.000322,24.54709,96.0,0.07472333,35.634075,241.34674,88.55405,0.0,81.03634,0.113757595,0.0,77.64967,8.330017
13119,20227140.0,0.0,18.299622,13.064362,21.033081,20.22461,21.724792,21.590424,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0015172126,9.54197e-21,0.0,81.03617,25.000326,24.543139,96.0,0.07473673,35.639606,241.34674,88.55404,0.0,81.03617,0.11375757,0.0,77.6495,8.330017
13120,20227200.0,0.0,18.299652,13.06543,21.031158,20.222412,21.723206,21.588623,18.299622,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0019272695,9.54197e-21,0.0,81.03599,25.00033,24.539307,96.0,0.0747497,35.64497,241.34676,88.55403,0.0,81.03599,0.11375754,0.0,77.64933,8.330017
13121,20227260.0,0.0,18.299652,13.066589,21.029236,20.220184,21.72165,21.586823,18.299622,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0012613926,9.54197e-21,0.0,81.03582,25.000338,24.535631,96.0,0.07476215,35.650116,241.34676,88.55403,0.0,81.03582,0.113757506,0.0,77.64917,8.330017
