,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13122,20227320.0,0.0,18.299652,13.06781,21.027313,20.217957,21.720062,21.585022,18.299652,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0008561504,9.54197e-21,0.0,81.03565,25.000341,24.53205,96.0,0.07477429,35.655132,241.34677,88.55402,0.0,81.03565,0.11375747,0.0,77.64901,8.330017
13123,20227380.0,0.0,18.299683,13.069092,21.025421,20.21576,21.718506,21.583221,18.299652,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.0011206529,9.54197e-21,0.0,81.03549,25.000345,24.528545,96.0,0.07478615,35.660038,241.34677,88.554016,0.0,81.03549,0.11375745,0.0,77.64886,8.330017
13124,20227440.0,0.0,18.299683,13.070465,21.02353,20.213562,21.71695,21.581451,18.299652,18.299652,18.299652,18.299652,0.0,0.032085408,0.032085408,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.0015862993,9.54197e-21,0.0,81.03534,25.000349,24.525148,96.0,0.07479764,35.66479,241.34677,88.55401,0.0,81.03534,0.11375741,0.0,77.648705,8.330017
13125,20227500.0,0.0,18.299713,13.071869,21.021637,20.211365,21.715393,21.57965,18.299683,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.001804814,9.54197e-21,0.0,81.03519,25.000353,24.521885,96.0,0.07480868,35.66936,241.34679,88.55399,0.0,81.03519,0.11375737,0.0,77.64856,8.330017
13126,20227560.0,0.0,18.299713,13.073364,21.019714,20.209167,21.713837,21.57788,18.299683,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.0012297153,9.54197e-21,0.0,81.03504,25.000355,24.518751,96.0,0.07481929,35.673748,241.34679,88.553986,0.0,81.03504,0.11375732,0.0,77.64842,8.330017
13127,20227620.0,0.0,18.299713,13.074921,21.017822,20.20697,21.71228,21.57611,18.299683,18.299683,18.299683,18.299683,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.0007476915,9.54197e-21,0.0,81.0349,25.000357,24.515703,96.0,0.0748296,35.678013,241.3468,88.55398,0.0,81.0349,0.11375728,0.0,77.648285,8.330017
13128,20227680.0,0.0,18.299713,13.076538,21.01593,20.204773,21.710754,21.57434,18.299713,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.0006386494,9.54197e-21,0.0,81.03476,25.000357,24.51274,96.0,0.07483962,35.682167,241.3468,88.55396,0.0,81.03476,0.113757245,0.0,77.648155,8.330017
13129,20227740.0,0.0,18.299744,13.078217,21.014069,20.202606,21.709198,21.57257,18.299713,18.299713,18.299713,18.299683,0.0,0.032085355,0.032085355,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.0011483346,9.54197e-21,0.0,81.03462,25.000355,24.509846,96.0,0.074849404,35.686214,241.3468,88.553955,0.0,81.03462,0.11375721,0.0,77.648026,8.330017
13130,20227800.0,0.0,18.299744,13.079956,21.012177,20.20044,21.707672,21.5708,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.0015721142,9.54197e-21,0.0,81.0345,25.00035,24.507061,96.0,0.07485882,35.690113,241.34682,88.55394,0.0,81.0345,0.11375717,0.0,77.6479,8.330017
13131,20227860.0,0.0,18.299744,13.081726,21.010315,20.198273,21.706146,21.569061,18.299744,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.0010814047,9.54197e-21,0.0,81.03438,25.000347,24.504395,96.0,0.07486783,35.693844,241.34682,88.553925,0.0,81.03438,0.11375713,0.0,77.64779,8.330017
13132,20227920.0,0.0,18.299744,13.083557,21.008423,20.196075,21.70459,21.567291,18.299744,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.0005908166,9.54197e-21,0.0,81.03426,25.000343,24.50181,96.0,0.07487657,35.697468,241.34683,88.55391,0.0,81.03426,0.113757096,0.0,77.647675,8.330017
13133,20227980.0,0.0,18.299774,13.085449,21.006561,20.193909,21.703064,21.565552,18.299744,18.299744,18.299744,18.299744,0.0,0.032085314,0.032085314,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0007698492,9.54197e-21,0.0,81.03415,25.000338,24.499279,96.0,0.07488512,35.701008,241.34683,88.5539,0.0,81.03415,0.11375706,0.0,77.64757,8.330017
13134,20228040.0,0.0,18.299774,13.087402,21.0047,20.191772,21.701569,21.563812,18.299744,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.00100062,9.54197e-21,0.0,81.034035,25.00033,24.496838,96.0,0.07489338,35.70443,241.34683,88.55389,0.0,81.034035,0.11375702,0.0,77.64747,8.330017
13135,20228100.0,0.0,18.299805,13.089386,21.002838,20.189636,21.700043,21.562073,18.299774,18.299744,18.299744,18.299744,0.0,0.032085296,0.032085296,0.0495864,25.0,18.300018,0.0,0.0,0.0,0.0014532702,9.54197e-21,0.0,81.033936,25.000322,24.494476,96.0,0.07490136,35.707733,241.34685,88.55387,0.0,81.033936,0.113757,0.0,77.64736,8.330017
13136,20228160.0,0.0,18.299774,13.091431,21.000977,20.18747,21.698517,21.560333,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0007891189,9.54197e-21,0.0,81.03383,25.000315,24.492231,96.0,0.07490895,35.710876,241.34685,88.553856,0.0,81.03383,0.11375696,0.0,77.64727,8.330017
13137,20228220.0,0.0,18.299805,13.093506,20.999146,20.185303,21.697021,21.558594,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.00036891268,9.54197e-21,0.0,81.03374,25.000307,24.490038,96.0,0.074916355,35.713947,241.34685,88.55384,0.0,81.03374,0.113756925,0.0,77.64717,8.330017
13138,20228280.0,0.0,18.299805,13.095642,20.997284,20.183167,21.695496,21.556885,18.299774,18.299774,18.299774,18.299774,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.00062754843,9.54197e-21,0.0,81.03364,25.000296,24.487883,96.0,0.074923635,35.716965,241.34686,88.553825,0.0,81.03364,0.1137569,0.0,77.64709,8.330017
13139,20228340.0,0.0,18.299805,13.097809,20.995453,20.18103,21.694,21.555145,18.299805,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.001105142,9.54197e-21,0.0,81.033554,25.000286,24.485796,96.0,0.07493069,35.719883,241.34686,88.55382,0.0,81.033554,0.11375687,0.0,77.647,8.330017
13140,20228400.0,0.0,18.299835,13.100006,20.993622,20.178894,21.692505,21.553436,18.299805,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.0013824931,9.54197e-21,0.0,81.03346,25.000277,24.483812,96.0,0.074937396,35.722664,241.34686,88.5538,0.0,81.03346,0.11375685,0.0,77.64692,8.330017
13141,20228460.0,0.0,18.299835,13.102264,20.99179,20.176788,21.69101,21.551727,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0012365275,9.54197e-21,0.0,81.03339,25.000269,24.48192,96.0,0.07494379,35.725315,241.34688,88.55379,0.0,81.03339,0.11375683,0.0,77.64684,8.330017
13142,20228520.0,0.0,18.299866,13.104645,20.98996,20.174683,21.689484,21.550018,18.299835,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.001564912,9.54197e-21,0.0,81.0333,25.000263,24.480148,96.0,0.07494977,35.727795,241.34688,88.55378,0.0,81.0333,0.11375679,0.0,77.64676,8.330017
13143,20228580.0,0.0,18.299866,13.107086,20.988129,20.172577,21.688019,21.54834,18.299835,18.299805,18.299805,18.299805,0.0,0.032085232,0.032085232,0.049586292,25.0,18.300018,0.0,0.0,0.0,0.0018360073,9.54197e-21,0.0,81.03323,25.000257,24.47853,96.0,0.07495523,35.730057,241.34688,88.553764,0.0,81.03323,0.11375676,0.0,77.64669,8.330017
13144,20228640.0,0.0,18.299896,13.109619,20.986328,20.170502,21.686523,21.54663,18.299866,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.002139787,9.54197e-21,0.0,81.03316,25.000256,24.477058,96.0,0.074960195,35.732117,241.34688,88.55376,0.0,81.03316,0.11375672,0.0,77.64662,8.330017
13145,20228700.0,0.0,18.299896,13.112274,20.984528,20.168427,21.685028,21.544952,18.299866,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.0019627193,9.54197e-21,0.0,81.0331,25.000256,24.475761,96.0,0.07496457,35.733936,241.3469,88.55374,0.0,81.0331,0.11375669,0.0,77.64656,8.330017
13146,20228760.0,0.0,18.299896,13.11496,20.982727,20.166351,21.683563,21.543274,18.299896,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.04958624,25.0,18.300018,0.0,0.0,0.0,0.0014053979,9.54197e-21,0.0,81.03303,25.000257,24.474617,96.0,0.07496842,35.73554,241.3469,88.553734,0.0,81.03303,0.11375665,0.0,77.6465,8.330017
13147,20228820.0,0.0,18.299927,13.117737,20.980957,20.164276,21.682068,21.541595,18.299896,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.0012456945,9.54197e-21,0.0,81.032974,25.000257,24.47358,96.0,0.07497191,35.73699,241.3469,88.55372,0.0,81.032974,0.113756604,0.0,77.646454,8.330017
13148,20228880.0,0.0,18.299927,13.120605,20.979156,20.162231,21.680603,21.539917,18.299896,18.299896,18.299896,18.299896,0.0,0.03208518,0.03208518,0.049586203,25.0,18.300018,0.0,0.0,0.0,0.0014640006,9.54197e-21,0.0,81.03292,25.000256,24.47265,96.0,0.07497502,35.73829,241.34691,88.5537,0.0,81.03292,0.11375657,0.0,77.64641,8.330017
13149,20228940.0,0.0,18.299957,13.123535,20.977386,20.160187,21.679138,21.538239,18.299927,18.299896,18.299896,18.299896,0.0,0.03208517,0.03208517,0.049586184,25.0,18.300018,0.0,0.0,0.0,0.0016219133,9.54197e-21,0.0,81.032875,25.000254,24.471855,96.0,0.074977696,35.739403,241.34691,88.553696,0.0,81.032875,0.11375653,0.0,77.646355,8.330017
13150,20229000.0,0.0,18.299957,13.126556,20.975647,20.158173,21.677673,21.53659,18.299927,18.299927,18.299927,18.299896,0.0,0.032085154,0.032085154,0.049586162,25.0,18.300018,0.0,0.0,0.0,0.0017605949,9.54197e-21,0.0,81.03284,25.000252,24.47119,96.0,0.07497992,35.740337,241.34691,88.55368,0.0,81.03284,0.11375648,0.0,77.646324,8.330017
13151,20229060.0,0.0,18.299957,13.129608,20.973877,20.156158,21.676178,21.534943,18.299957,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.049586143,25.0,18.300018,0.0,0.0,0.0,0.0013009268,9.54197e-21,0.0,81.0328,25.000252,24.470663,96.0,0.074981675,35.74107,241.34691,88.553665,0.0,81.0328,0.113756426,0.0,77.64629,8.330017
13152,20229120.0,0.0,18.299988,13.132751,20.972107,20.154144,21.674713,21.533264,18.299957,18.299927,18.299927,18.299927,0.0,0.032085136,0.032085136,0.04958612,25.0,18.300018,0.0,0.0,0.0,0.0010284061,9.54197e-21,0.0,81.032776,25.000248,24.470238,96.0,0.07498309,35.741665,241.34692,88.55365,0.0,81.032776,0.11375639,0.0,77.64626,8.330017
13153,20229180.0,0.0,18.299988,13.135956,20.970367,20.15213,21.673279,21.531616,18.299957,18.299957,18.299957,18.299957,0.0,0.03208512,0.03208512,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.0011237295,9.54197e-21,0.0,81.03275,25.000242,24.4699,96.0,0.07498421,35.74214,241.34692,88.553635,0.0,81.03275,0.11375634,0.0,77.64624,8.330017
13154,20229240.0,0.0,18.300018,13.139191,20.968628,20.150146,21.671814,21.529999,18.299988,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.0013421603,9.54197e-21,0.0,81.03274,25.000237,24.469664,96.0,0.07498498,35.74247,241.34692,88.55362,0.0,81.03274,0.11375631,0.0,77.646225,8.330017
13155,20229300.0,0.0,18.300018,13.142517,20.966888,20.148163,21.67035,21.52835,18.299988,18.299957,18.299957,18.299957,0.0,0.0320851,0.0320851,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.0014352605,9.54197e-21,0.0,81.03272,25.00023,24.469536,96.0,0.07498539,35.74265,241.34692,88.553604,0.0,81.03272,0.11375627,0.0,77.64622,8.330017
13156,20229360.0,0.0,18.300018,13.145874,20.965149,20.14618,21.668915,21.526733,18.299988,18.299988,18.299988,18.299988,0.0,0.032085087,0.032085087,0.049586046,25.0,18.300018,0.0,0.0,0.0,0.0011997513,9.54197e-21,0.0,81.032715,25.000223,24.46952,96.0,0.07498543,35.742672,241.34694,88.55359,0.0,81.032715,0.11375623,0.0,77.64621,8.330017
13157,20229420.0,0.0,18.300018,13.149261,20.96344,20.144196,21.66745,21.525085,18.300018,18.299988,18.299988,18.299988,0.0,0.03208508,0.03208508,0.049586028,25.0,18.300018,0.0,0.0,0.0,0.0009088937,9.54197e-21,0.0,81.032715,25.000216,24.469593,96.0,0.074985154,35.74257,241.34694,88.55357,0.0,81.032715,0.11375618,0.0,77.64621,8.330017
13158,20229480.0,0.0,18.300018,13.1527405,20.9617,20.142242,21.666016,21.523468,18.300018,18.299988,18.299988,18.299988,0.0,0.03208507,0.03208507,0.04958601,25.0,18.300018,0.0,0.0,0.0,0.00078384136,9.54197e-21,0.0,81.032715,25.000206,24.469746,96.0,0.07498461,35.74236,241.34694,88.55356,0.0,81.032715,0.11375614,0.0,77.64621,8.330017
13159,20229540.0,0.0,18.300049,13.1562195,20.959991,20.14029,21.664581,21.52185,18.300018,18.300018,18.300018,18.300018,0.0,0.03208506,0.03208506,0.049585994,25.0,18.300018,0.0,0.0,0.0,0.0008953245,9.54197e-21,0.0,81.03272,25.000195,24.46997,96.0,0.07498383,35.74204,241.34694,88.55354,0.0,81.03272,0.11375612,0.0,77.64622,8.330017
13160,20229600.0,0.0,18.300049,13.1597595,20.958282,20.138367,21.663147,21.520264,18.300018,18.300018,18.300018,18.300018,0.0,0.03208505,0.03208505,0.04958598,25.0,18.300018,0.0,0.0,0.0,0.0010415185,9.54197e-21,0.0,81.03273,25.000185,24.470278,96.0,0.07498278,35.74161,241.34695,88.55352,0.0,81.03273,0.11375608,0.0,77.646225,8.330017
13161,20229660.0,0.0,18.300049,13.16333,20.956604,20.136414,21.661713,21.518646,18.300049,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.0008901664,9.54197e-21,0.0,81.032745,25.000174,24.470665,96.0,0.07498144,35.74107,241.34695,88.553505,0.0,81.032745,0.113756046,0.0,77.64624,8.330017
13162,20229720.0,0.0,18.300049,13.166931,20.954895,20.134491,21.660278,21.51706,18.300049,18.300049,18.300049,18.300049,0.0,0.03208503,0.03208503,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.00068291766,9.54197e-21,0.0,81.03277,25.000162,24.471123,96.0,0.07497988,35.74043,241.34695,88.55349,0.0,81.03277,0.113756016,0.0,77.64626,8.330017
13163,20229780.0,0.0,18.30008,13.170593,20.953217,20.132599,21.658844,21.515442,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.04958594,25.0,18.300018,0.0,0.0,0.0,0.0006804762,9.54197e-21,0.0,81.03279,25.00015,24.471636,96.0,0.07497812,35.739708,241.34695,88.553474,0.0,81.03279,0.11375599,0.0,77.64628,8.330017
13164,20229840.0,0.0,18.30008,13.174255,20.951538,20.130676,21.65741,21.513855,18.300049,18.300049,18.300049,18.300049,0.0,0.03208502,0.03208502,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.0007079576,9.54197e-21,0.0,81.032814,25.000137,24.472214,96.0,0.07497615,35.738903,241.34695,88.55346,0.0,81.032814,0.11375597,0.0,77.64631,8.330017
13165,20229900.0,0.0,18.30008,13.177948,20.94986,20.128784,21.656006,21.512268,18.30008,18.300049,18.300049,18.300049,0.0,0.032085013,0.032085013,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.00080897665,9.54197e-21,0.0,81.032845,25.000126,24.472847,96.0,0.07497399,35.73801,241.34695,88.55345,0.0,81.032845,0.11375594,0.0,77.64633,8.330017
13166,20229960.0,0.0,18.30008,13.181641,20.948181,20.126892,21.654572,21.510681,18.30008,18.300049,18.300049,18.300049,0.0,0.032085005,0.032085005,0.04958591,25.0,18.300018,0.0,0.0,0.0,0.0005294606,9.54197e-21,0.0,81.032875,25.000114,24.473547,96.0,0.07497161,35.737034,241.34695,88.55344,0.0,81.032875,0.11375592,0.0,77.64636,8.330017
13167,20230020.0,0.0,18.30008,13.185394,20.946503,20.125,21.653168,21.509125,18.30008,18.30008,18.30008,18.30008,0.0,0.032085,0.032085,0.049585897,25.0,18.300018,0.0,0.0,0.0,0.00036504533,9.54197e-21,0.0,81.032906,25.000101,24.474283,96.0,0.074969105,35.736004,241.34697,88.55342,0.0,81.032906,0.1137559,0.0,77.6464,8.330017
13168,20230080.0,0.0,18.30008,13.189148,20.944855,20.123138,21.651764,21.507538,18.30008,18.30008,18.30008,18.30008,0.0,0.032084998,0.032084998,0.04958589,25.0,18.300018,0.0,0.0,0.0,0.00043316177,9.54197e-21,0.0,81.03294,25.00009,24.475054,96.0,0.07496648,35.734924,241.34697,88.55341,0.0,81.03294,0.11375588,0.0,77.64643,8.330017
13169,20230140.0,0.0,18.30011,13.192902,20.943207,20.121246,21.65036,21.505981,18.30008,18.30008,18.30008,18.30008,0.0,0.03208499,0.03208499,0.049585883,25.0,18.300018,0.0,0.0,0.0,0.00055831304,9.54197e-21,0.0,81.03298,25.000078,24.475864,96.0,0.07496373,35.73379,241.34697,88.5534,0.0,81.03298,0.11375587,0.0,77.64647,8.330017
13170,20230200.0,0.0,18.30011,13.196686,20.941559,20.119415,21.648956,21.504425,18.30008,18.30008,18.30008,18.30008,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0005974545,9.54197e-21,0.0,81.03302,25.000067,24.476715,96.0,0.07496084,35.7326,241.34697,88.55339,0.0,81.03302,0.11375586,0.0,77.646515,8.330017
13171,20230260.0,0.0,18.30011,13.200439,20.93991,20.117554,21.647522,21.502869,18.30008,18.30008,18.30008,18.30008,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.00031540886,9.54197e-21,0.0,81.033066,25.000055,24.47761,96.0,0.0749578,35.731346,241.34697,88.553375,0.0,81.033066,0.113755845,0.0,77.646545,8.330017
13172,20230320.0,0.0,18.30011,13.204254,20.938263,20.115692,21.646118,21.501312,18.30011,18.30008,18.30008,18.30008,0.0,0.032084983,0.032084983,0.049585864,25.0,18.300018,0.0,0.0,0.0,7.8310775e-05,9.54197e-21,0.0,81.03311,25.000044,24.478523,96.0,0.0749547,35.73007,241.34697,88.55337,0.0,81.03311,0.11375583,0.0,77.64659,8.330017
13173,20230380.0,0.0,18.30011,13.208038,20.936646,20.113861,21.644745,21.499756,18.30011,18.30008,18.30008,18.30008,0.0,0.03208498,0.03208498,0.04958586,25.0,18.300018,0.0,0.0,0.0,3.9125384e-06,9.54197e-21,0.0,81.03315,25.000032,24.479448,96.0,0.07495157,35.72877,241.34697,88.55336,0.0,81.03315,0.11375582,0.0,77.64664,8.330017
13174,20230440.0,0.0,18.30011,13.2118225,20.934998,20.11203,21.643341,21.4982,18.30011,18.30011,18.30011,18.30011,0.0,0.032084975,0.032084975,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.00018739236,9.54197e-21,0.0,81.0332,25.000023,24.480383,96.0,0.07494839,35.727463,241.34697,88.55335,0.0,81.0332,0.11375581,0.0,77.646675,8.330017
13175,20230500.0,0.0,18.30011,13.215607,20.93338,20.110199,21.641968,21.496674,18.30011,18.30011,18.30011,18.30011,0.0,0.032084975,0.032084975,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.00031030082,9.54197e-21,0.0,81.03324,25.000011,24.481337,96.0,0.07494516,35.726128,241.34697,88.553345,0.0,81.03324,0.11375581,0.0,77.64672,8.330017
13176,20230560.0,0.0,18.30011,13.21936,20.931763,20.108398,21.640564,21.495148,18.30011,18.30011,18.30011,18.30011,0.0,0.032084975,0.032084975,0.049585853,25.0,18.300018,0.0,0.0,0.0,5.089465e-05,9.54197e-21,0.0,81.03329,25.000004,24.482311,96.0,0.07494186,35.724766,241.34697,88.55334,0.0,81.03329,0.11375581,0.0,77.64677,8.330017
13177,20230620.0,0.0,18.30011,13.223145,20.930145,20.106567,21.63916,21.493591,18.30011,18.30011,18.30011,18.30011,0.0,0.03208497,0.03208497,0.049585853,25.0,18.300018,0.0,0.0,0.0,-0.00018546969,9.54197e-21,0.0,81.03334,24.999994,24.483282,96.0,0.074938565,35.723404,241.34697,88.55333,0.0,81.03334,0.11375579,0.0,77.64681,8.330017
13178,20230680.0,0.0,18.30011,13.226868,20.928558,20.104767,21.637787,21.492065,18.30011,18.30011,18.30011,18.30011,0.0,0.03208497,0.03208497,0.049585853,25.0,18.300018,0.0,0.0,0.0,-0.00013680331,9.54197e-21,0.0,81.03339,24.999985,24.48424,96.0,0.074935324,35.722065,241.34697,88.55332,0.0,81.03339,0.11375579,0.0,77.64686,8.330017
13179,20230740.0,0.0,18.30011,13.230621,20.92694,20.102997,21.636414,21.49054,18.30011,18.30011,18.30011,18.30011,0.0,0.03208497,0.03208497,0.049585853,25.0,18.300018,0.0,0.0,0.0,-6.8931826e-05,9.54197e-21,0.0,81.03343,24.999975,24.485191,96.0,0.0749321,35.72073,241.34697,88.55332,0.0,81.03343,0.11375579,0.0,77.646904,8.330017
13180,20230800.0,0.0,18.30011,13.234314,20.925354,20.101196,21.63504,21.489044,18.30011,18.30011,18.30011,18.30011,0.0,0.032084975,0.032084975,0.049585856,25.0,18.300018,0.0,0.0,0.0,7.4801865e-05,9.54197e-21,0.0,81.03348,24.999968,24.48614,96.0,0.074928895,35.719402,241.34697,88.553314,0.0,81.03348,0.11375581,0.0,77.64695,8.330017
13181,20230860.0,0.0,18.30008,13.238007,20.923767,20.099426,21.633667,21.487518,18.30011,18.30011,18.30011,18.30011,0.0,0.032084975,0.032084975,0.049585856,25.0,18.300018,0.0,0.0,0.0,-0.0002935861,9.54197e-21,0.0,81.03352,24.99996,24.487087,96.0,0.07492568,35.71808,241.34697,88.553314,0.0,81.03352,0.11375581,0.0,77.646996,8.330017
13182,20230920.0,0.0,18.30008,13.241699,20.92218,20.097626,21.632294,21.486023,18.30011,18.30011,18.30011,18.30011,0.0,0.032084975,0.032084975,0.049585856,25.0,18.300018,0.0,0.0,0.0,-0.00051220343,9.54197e-21,0.0,81.03357,24.999952,24.488003,96.0,0.074922584,35.716797,241.34697,88.55331,0.0,81.03357,0.11375581,0.0,77.64703,8.330017
13183,20230980.0,0.0,18.30008,13.245331,20.920593,20.095886,21.63092,21.484497,18.30011,18.30011,18.30011,18.30011,0.0,0.03208498,0.03208498,0.04958586,25.0,18.300018,0.0,0.0,0.0,-0.00041549632,9.54197e-21,0.0,81.033615,24.999945,24.48888,96.0,0.07491962,35.71557,241.34697,88.55331,0.0,81.033615,0.11375582,0.0,77.64708,8.330017
13184,20231040.0,0.0,18.30008,13.248932,20.919006,20.094116,21.629547,21.483002,18.30008,18.30011,18.30011,18.30011,0.0,0.032084983,0.032084983,0.049585864,25.0,18.300018,0.0,0.0,0.0,-0.00023120789,9.54197e-21,0.0,81.03366,24.999937,24.489727,96.0,0.07491676,35.714382,241.34697,88.55331,0.0,81.03366,0.11375583,0.0,77.64712,8.330017
13185,20231100.0,0.0,18.30008,13.252502,20.91745,20.092377,21.628204,21.481506,18.30008,18.30008,18.30008,18.30008,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,-0.00016112305,9.54197e-21,0.0,81.0337,24.999931,24.490551,96.0,0.07491397,35.71323,241.34697,88.55331,0.0,81.0337,0.11375583,0.0,77.64716,8.330017
13186,20231160.0,0.0,18.30008,13.2560425,20.915863,20.090607,21.626831,21.480011,18.30008,18.30008,18.30008,18.30008,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.0004769889,9.54197e-21,0.0,81.033745,24.999926,24.491354,96.0,0.07491126,35.712105,241.34695,88.55331,0.0,81.033745,0.113755845,0.0,77.6472,8.330017
13187,20231220.0,0.0,18.30008,13.259552,20.914307,20.088867,21.625458,21.478516,18.30008,18.30008,18.30008,18.30008,0.0,0.03208499,0.03208499,0.04958588,25.0,18.300018,0.0,0.0,0.0,-0.00076557766,9.54197e-21,0.0,81.03378,24.99992,24.492105,96.0,0.07490872,35.711052,241.34695,88.55331,0.0,81.03378,0.11375586,0.0,77.64724,8.330017
13188,20231280.0,0.0,18.300049,13.2630005,20.91275,20.087128,21.624115,21.47702,18.30008,18.30008,18.30008,18.30008,0.0,0.032084994,0.032084994,0.049585886,25.0,18.300018,0.0,0.0,0.0,-0.0008617474,9.54197e-21,0.0,81.03382,24.999914,24.4928,96.0,0.07490637,35.71008,241.34695,88.55331,0.0,81.03382,0.11375587,0.0,77.64728,8.330017
13189,20231340.0,0.0,18.300049,13.266388,20.911194,20.085419,21.622772,21.475555,18.30008,18.30008,18.30008,18.30008,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.00065854023,9.54197e-21,0.0,81.03386,24.999908,24.493433,96.0,0.07490423,35.709194,241.34695,88.55331,0.0,81.03386,0.1137559,0.0,77.64731,8.330017
13190,20231400.0,0.0,18.300049,13.269745,20.909668,20.08368,21.62143,21.47409,18.30008,18.30008,18.30008,18.30008,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,-0.00049610005,9.54197e-21,0.0,81.03389,24.999903,24.494017,96.0,0.07490227,35.708378,241.34695,88.55331,0.0,81.03389,0.113755904,0.0,77.64734,8.330017
13191,20231460.0,0.0,18.300049,13.273071,20.908112,20.08197,21.620056,21.472595,18.300049,18.30008,18.30008,18.30008,0.0,0.032085005,0.032085005,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0007616663,9.54197e-21,0.0,81.03392,24.999899,24.49455,96.0,0.07490047,35.70763,241.34695,88.553314,0.0,81.03392,0.113755934,0.0,77.64737,8.330017
13192,20231520.0,0.0,18.300049,13.276306,20.906555,20.080261,21.618713,21.47113,18.300049,18.30008,18.30008,18.30008,0.0,0.032085013,0.032085013,0.04958592,25.0,18.300018,0.0,0.0,0.0,-0.0010282928,9.54197e-21,0.0,81.03395,24.999895,24.495016,96.0,0.074898906,35.706978,241.34695,88.553314,0.0,81.03395,0.11375594,0.0,77.6474,8.330017
13193,20231580.0,0.0,18.300018,13.2795105,20.90503,20.078552,21.61737,21.469666,18.300049,18.300049,18.300049,18.300049,0.0,0.03208502,0.03208502,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.0009837508,9.54197e-21,0.0,81.03397,24.99989,24.495396,96.0,0.07489763,35.706444,241.34695,88.55332,0.0,81.03397,0.11375597,0.0,77.64742,8.330017
13194,20231640.0,0.0,18.300018,13.282654,20.903503,20.076874,21.616028,21.4682,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585942,25.0,18.300018,0.0,0.0,0.0,-0.0009110362,9.54197e-21,0.0,81.034,24.999886,24.495703,96.0,0.07489661,35.706017,241.34695,88.55332,0.0,81.034,0.11375599,0.0,77.64744,8.330017
13195,20231700.0,0.0,18.300018,13.285706,20.901978,20.075165,21.614716,21.466736,18.300018,18.300049,18.300049,18.300049,0.0,0.03208503,0.03208503,0.049585953,25.0,18.300018,0.0,0.0,0.0,-0.0007437991,9.54197e-21,0.0,81.03402,24.999882,24.495934,96.0,0.074895844,35.705696,241.34694,88.55333,0.0,81.03402,0.113756016,0.0,77.64746,8.330017
13196,20231760.0,0.0,18.300018,13.288727,20.900452,20.073486,21.613373,21.465302,18.300018,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.0011287759,9.54197e-21,0.0,81.034035,24.999878,24.496096,96.0,0.07489531,35.705463,241.34694,88.55334,0.0,81.034035,0.113756046,0.0,77.64748,8.330017
13197,20231820.0,0.0,18.299988,13.2916565,20.898926,20.071808,21.61203,21.463837,18.300018,18.300018,18.300018,18.300018,0.0,0.032085046,0.032085046,0.04958598,25.0,18.300018,0.0,0.0,0.0,-0.0013638006,9.54197e-21,0.0,81.03405,24.999876,24.496157,96.0,0.07489511,35.70538,241.34694,88.553345,0.0,81.03405,0.11375607,0.0,77.64749,8.330017
13198,20231880.0,0.0,18.299988,13.294525,20.89743,20.07013,21.610718,21.462402,18.300018,18.300018,18.300018,18.300018,0.0,0.032085057,0.032085057,0.04958599,25.0,18.300018,0.0,0.0,0.0,-0.0012649419,9.54197e-21,0.0,81.03405,24.999872,24.496109,96.0,0.0748953,35.70545,241.34694,88.553345,0.0,81.03405,0.113756105,0.0,77.64749,8.330017
13199,20231940.0,0.0,18.299988,13.297302,20.895905,20.06845,21.609375,21.460938,18.299988,18.300018,18.300018,18.300018,0.0,0.03208506,0.03208506,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.0010662935,9.54197e-21,0.0,81.03406,24.999868,24.49596,96.0,0.07489583,35.705658,241.34694,88.55335,0.0,81.03406,0.11375613,0.0,77.6475,8.330017
13200,20232000.0,0.0,18.299957,13.300018,20.89441,20.066803,21.608063,21.459503,18.299988,18.299988,18.299988,18.300018,0.0,0.032085072,0.032085072,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.0009047057,9.54197e-21,0.0,81.03406,24.999866,24.495733,96.0,0.07489661,35.705975,241.34694,88.55337,0.0,81.03406,0.113756165,0.0,77.6475,8.330017
13201,20232060.0,0.0,18.299957,13.302673,20.892914,20.065155,21.60675,21.458069,18.299988,18.299988,18.299988,18.299988,0.0,0.03208508,0.03208508,0.04958604,25.0,18.300018,0.0,0.0,0.0,-0.0010434358,9.54197e-21,0.0,81.03406,24.999865,24.49541,96.0,0.07489772,35.706425,241.34694,88.553375,0.0,81.03406,0.1137562,0.0,77.64749,8.330017
13202,20232120.0,0.0,18.299988,13.305359,20.891418,20.063507,21.605408,21.456635,18.299957,18.299988,18.299988,18.299988,0.0,0.03208509,0.03208509,0.04958605,25.0,18.300018,0.0,0.0,0.0,-3.8168273e-05,9.54197e-21,0.0,81.03405,24.999866,24.495049,96.0,0.074898966,35.706932,241.34692,88.55338,0.0,81.03405,0.11375623,0.0,77.64749,8.330017
13203,20232180.0,0.0,18.299988,13.308075,20.889923,20.06186,21.604095,21.45523,18.299957,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.000709323,9.54197e-21,0.0,81.03404,24.999872,24.494734,96.0,0.074900046,35.70737,241.34692,88.55339,0.0,81.03404,0.113756254,0.0,77.64748,8.330017
13204,20232240.0,0.0,18.299988,13.310791,20.888458,20.060211,21.602783,21.453796,18.299988,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.0013698909,9.54197e-21,0.0,81.03402,24.999882,24.494453,96.0,0.074901015,35.707767,241.34692,88.553406,0.0,81.03402,0.11375628,0.0,77.64747,8.330017
13205,20232300.0,0.0,18.299988,13.313507,20.886963,20.058594,21.60147,21.452393,18.299988,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.00088061456,9.54197e-21,0.0,81.03401,24.999897,24.494272,96.0,0.07490163,35.70802,241.34692,88.55341,0.0,81.03401,0.11375629,0.0,77.64745,8.330017
13206,20232360.0,0.0,18.299988,13.316223,20.885498,20.056976,21.60019,21.450958,18.299988,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.00029475894,9.54197e-21,0.0,81.034,24.999914,24.494146,96.0,0.07490206,35.708195,241.34692,88.55343,0.0,81.034,0.11375629,0.0,77.64744,8.330017
13207,20232420.0,0.0,18.299988,13.318939,20.884033,20.055359,21.598877,21.449554,18.299988,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.00052223913,9.54197e-21,0.0,81.03398,24.99993,24.493975,96.0,0.074902646,35.708435,241.34692,88.55344,0.0,81.03398,0.11375629,0.0,77.647415,8.330017
13208,20232480.0,0.0,18.299988,13.321655,20.882568,20.053741,21.597565,21.44815,18.299988,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958608,25.0,18.300018,0.0,0.0,0.0,1.7735657e-06,9.54197e-21,0.0,81.033966,24.999943,24.493776,96.0,0.07490332,35.708714,241.34692,88.553444,0.0,81.033966,0.11375631,0.0,77.64741,8.330017
13209,20232540.0,0.0,18.299988,13.324371,20.881104,20.052155,21.596252,21.446747,18.299988,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.00038438567,9.54197e-21,0.0,81.03394,24.999956,24.4936,96.0,0.07490392,35.70896,241.34692,88.55345,0.0,81.03394,0.11375631,0.0,77.647385,8.330017
13210,20232600.0,0.0,18.299988,13.327087,20.879639,20.050537,21.59497,21.445343,18.299988,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.00072083453,9.54197e-21,0.0,81.03393,24.99997,24.493443,96.0,0.07490445,35.709183,241.34692,88.55346,0.0,81.03393,0.11375631,0.0,77.64738,8.330017
13211,20232660.0,0.0,18.299988,13.329803,20.878174,20.04895,21.593658,21.44394,18.299988,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,-3.77906e-06,9.54197e-21,0.0,81.03391,24.999983,24.49334,96.0,0.07490479,35.709324,241.34692,88.55347,0.0,81.03391,0.11375629,0.0,77.64736,8.330017
13212,20232720.0,0.0,18.299988,13.332489,20.87674,20.047363,21.592377,21.442566,18.299988,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.049586076,25.0,18.300018,0.0,0.0,0.0,-0.0005042184,9.54197e-21,0.0,81.0339,24.999994,24.49322,96.0,0.074905194,35.709496,241.34692,88.553474,0.0,81.0339,0.11375629,0.0,77.64735,8.330017
13213,20232780.0,0.0,18.299988,13.335175,20.875305,20.045776,21.591095,21.441162,18.299988,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.049586073,25.0,18.300018,0.0,0.0,0.0,-0.00041888797,9.54197e-21,0.0,81.03388,25.000002,24.49306,96.0,0.07490574,35.709717,241.34692,88.553474,0.0,81.03388,0.11375628,0.0,77.64733,8.330017
13214,20232840.0,0.0,18.299988,13.33783,20.87387,20.04422,21.589813,21.439789,18.299988,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.04958607,25.0,18.300018,0.0,0.0,0.0,-3.2201617e-05,9.54197e-21,0.0,81.033875,25.000008,24.492878,96.0,0.07490635,35.709972,241.34692,88.553474,0.0,81.033875,0.11375628,0.0,77.647316,8.330017
13215,20232900.0,0.0,18.299988,13.340485,20.872437,20.042664,21.588531,21.438416,18.299988,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.00017910384,9.54197e-21,0.0,81.03386,25.000013,24.492697,96.0,0.07490696,35.710224,241.34692,88.55348,0.0,81.03386,0.11375627,0.0,77.64731,8.330017
13216,20232960.0,0.0,18.299988,13.343109,20.871002,20.041107,21.58725,21.437042,18.299988,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.049586065,25.0,18.300018,0.0,0.0,0.0,-1.1020024e-05,9.54197e-21,0.0,81.03385,25.000017,24.492516,96.0,0.07490757,35.71048,241.34692,88.55348,0.0,81.03385,0.11375627,0.0,77.64729,8.330017
13217,20233020.0,0.0,18.299988,13.345703,20.869568,20.03955,21.585968,21.435669,18.299988,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.0003980386,9.54197e-21,0.0,81.03384,25.000021,24.492321,96.0,0.07490823,35.71075,241.34692,88.55348,0.0,81.03384,0.11375627,0.0,77.647285,8.330017
13218,20233080.0,0.0,18.299988,13.348267,20.868134,20.037994,21.584686,21.434296,18.299988,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.00059170567,9.54197e-21,0.0,81.03383,25.000023,24.492092,96.0,0.074908994,35.71107,241.34692,88.55348,0.0,81.03383,0.113756254,0.0,77.64728,8.330017
13219,20233140.0,0.0,18.299957,13.35083,20.86673,20.036438,21.583405,21.432922,18.299988,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.00053805014,9.54197e-21,0.0,81.03381,25.000021,24.491827,96.0,0.074909896,35.711445,241.34692,88.55348,0.0,81.03381,0.113756254,0.0,77.64726,8.330017
13220,20233200.0,0.0,18.299957,13.3533325,20.865326,20.034912,21.582123,21.43158,18.299988,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.00032529395,9.54197e-21,0.0,81.0338,25.00002,24.491522,96.0,0.07491093,35.71187,241.34692,88.55348,0.0,81.0338,0.113756254,0.0,77.64725,8.330017
13221,20233260.0,0.0,18.299957,13.355835,20.863922,20.033386,21.580872,21.430206,18.299988,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.049586065,25.0,18.300018,0.0,0.0,0.0,-0.00040653822,9.54197e-21,0.0,81.03379,25.000015,24.491186,96.0,0.07491207,35.712337,241.34692,88.55348,0.0,81.03379,0.11375627,0.0,77.64724,8.330017
13222,20233320.0,0.0,18.299957,13.358276,20.862488,20.03186,21.57959,21.428864,18.299957,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.049586065,25.0,18.300018,0.0,0.0,0.0,-0.0006062279,9.54197e-21,0.0,81.033775,25.000013,24.490814,96.0,0.07491333,35.71286,241.34692,88.553474,0.0,81.033775,0.11375627,0.0,77.647224,8.330017
13223,20233380.0,0.0,18.299957,13.360687,20.861115,20.030334,21.578339,21.42749,18.299957,18.299957,18.299957,18.299988,0.0,0.0320851,0.0320851,0.04958607,25.0,18.300018,0.0,0.0,0.0,-0.0006255154,9.54197e-21,0.0,81.03377,25.000008,24.49039,96.0,0.07491477,35.71345,241.34692,88.553474,0.0,81.03377,0.11375628,0.0,77.64722,8.330017
13224,20233440.0,0.0,18.299957,13.363037,20.85971,20.02884,21.577057,21.426147,18.299957,18.299957,18.299957,18.299957,0.0,0.032085102,0.032085102,0.049586076,25.0,18.300018,0.0,0.0,0.0,-0.0006072173,9.54197e-21,0.0,81.03375,25.000004,24.48992,96.0,0.07491637,35.714115,241.34692,88.553474,0.0,81.03375,0.11375628,0.0,77.6472,8.330017
13225,20233500.0,0.0,18.299957,13.365356,20.858307,20.027313,21.575806,21.424805,18.299957,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.00050778076,9.54197e-21,0.0,81.03374,24.999998,24.489399,96.0,0.07491814,35.71484,241.34692,88.553474,0.0,81.03374,0.11375629,0.0,77.64719,8.330017
13226,20233560.0,0.0,18.299927,13.367645,20.856934,20.025818,21.574554,21.423462,18.299957,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.049586084,25.0,18.300018,0.0,0.0,0.0,-0.0007935563,9.54197e-21,0.0,81.03372,24.999992,24.48883,96.0,0.07492007,35.715637,241.34692,88.553474,0.0,81.03372,0.11375631,0.0,77.64717,8.330017
13227,20233620.0,0.0,18.299927,13.369873,20.85553,20.024323,21.573303,21.42215,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.0009502301,9.54197e-21,0.0,81.0337,24.999987,24.488192,96.0,0.07492225,35.71653,241.34692,88.55348,0.0,81.0337,0.113756314,0.0,77.647156,8.330017
13228,20233680.0,0.0,18.299927,13.37207,20.854156,20.022827,21.572052,21.420807,18.299927,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.0008533663,9.54197e-21,0.0,81.033676,24.99998,24.487476,96.0,0.074924685,35.717533,241.34692,88.55348,0.0,81.033676,0.11375634,0.0,77.64713,8.330017
13229,20233740.0,0.0,18.299927,13.374176,20.852783,20.021332,21.5708,21.419464,18.299927,18.299927,18.299927,18.299957,0.0,0.032085124,0.032085124,0.04958611,25.0,18.300018,0.0,0.0,0.0,-0.00070612854,9.54197e-21,0.0,81.03365,24.999973,24.486694,96.0,0.074927345,35.718628,241.34692,88.55348,0.0,81.03365,0.11375635,0.0,77.64711,8.330017
13230,20233800.0,0.0,18.299927,13.376251,20.85141,20.019867,21.56955,21.418152,18.299927,18.299927,18.299927,18.299927,0.0,0.03208513,0.03208513,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.0006555637,9.54197e-21,0.0,81.03363,24.999968,24.48585,96.0,0.07493022,35.71981,241.34692,88.55348,0.0,81.03363,0.11375638,0.0,77.64709,8.330017
13231,20233860.0,0.0,18.299896,13.378265,20.850037,20.018372,21.568298,21.41684,18.299927,18.299927,18.299927,18.299927,0.0,0.032085136,0.032085136,0.049586132,25.0,18.300018,0.0,0.0,0.0,-0.00097396644,9.54197e-21,0.0,81.0336,24.999964,24.48494,96.0,0.07493331,35.721085,241.34692,88.55349,0.0,81.0336,0.1137564,0.0,77.64706,8.330017
13232,20233920.0,0.0,18.299896,13.3802185,20.848663,20.016907,21.567047,21.415497,18.299896,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.04958614,25.0,18.300018,0.0,0.0,0.0,-0.0012249148,9.54197e-21,0.0,81.03357,24.999958,24.483944,96.0,0.0749367,35.72248,241.34692,88.55349,0.0,81.03357,0.113756426,0.0,77.647026,8.330017
13233,20233980.0,0.0,18.299866,13.382111,20.84732,20.015442,21.565796,21.414185,18.299896,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.0012934775,9.54197e-21,0.0,81.03353,24.999954,24.482851,96.0,0.07494041,35.724007,241.34692,88.5535,0.0,81.03353,0.113756455,0.0,77.64699,8.330017
13234,20234040.0,0.0,18.299866,13.383942,20.845978,20.013977,21.564575,21.412872,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.0010678647,9.54197e-21,0.0,81.03349,24.999949,24.48166,96.0,0.07494447,35.725674,241.34692,88.553505,0.0,81.03349,0.11375648,0.0,77.64695,8.330017
13235,20234100.0,0.0,18.299866,13.385681,20.844604,20.012512,21.563324,21.41159,18.299896,18.299896,18.299896,18.299896,0.0,0.032085165,0.032085165,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.0009103182,9.54197e-21,0.0,81.03345,24.999945,24.480387,96.0,0.0749488,35.72746,241.34692,88.55351,0.0,81.03345,0.113756515,0.0,77.64691,8.330017
13236,20234160.0,0.0,18.299866,13.38736,20.843262,20.011078,21.562103,21.410278,18.299866,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.049586195,25.0,18.300018,0.0,0.0,0.0,-0.0011902797,9.54197e-21,0.0,81.0334,24.99994,24.479029,96.0,0.07495342,35.729362,241.34692,88.55352,0.0,81.0334,0.11375654,0.0,77.646866,8.330017
13237,20234220.0,0.0,18.299835,13.388977,20.841919,20.009613,21.560852,21.408966,18.299866,18.299866,18.299866,18.299896,0.0,0.032085184,0.032085184,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.0014527963,9.54197e-21,0.0,81.03335,24.999937,24.477566,96.0,0.07495839,35.731407,241.34691,88.55353,0.0,81.03335,0.113756575,0.0,77.64681,8.330017
13238,20234280.0,0.0,18.299835,13.390503,20.840576,20.008179,21.559631,21.407654,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.0013949918,9.54197e-21,0.0,81.033295,24.999935,24.47598,96.0,0.07496378,35.733624,241.34691,88.553535,0.0,81.033295,0.11375661,0.0,77.64676,8.330017
13239,20234340.0,0.0,18.299805,13.391968,20.839233,20.006744,21.55841,21.406372,18.299835,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586244,25.0,18.300018,0.0,0.0,0.0,-0.0013094606,9.54197e-21,0.0,81.03323,24.999931,24.47429,96.0,0.07496952,35.735992,241.34691,88.55354,0.0,81.03323,0.11375665,0.0,77.646706,8.330017
13240,20234400.0,0.0,18.299805,13.393341,20.83789,20.00531,21.55719,21.40509,18.299835,18.299835,18.299835,18.299866,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,-0.0011247841,9.54197e-21,0.0,81.03317,24.99993,24.472492,96.0,0.07497563,35.73851,241.34691,88.55355,0.0,81.03317,0.11375669,0.0,77.64664,8.330017
13241,20234460.0,0.0,18.299805,13.394623,20.836578,20.003876,21.55597,21.403778,18.299835,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586277,25.0,18.300018,0.0,0.0,0.0,-0.0014956193,9.54197e-21,0.0,81.0331,24.99993,24.470594,96.0,0.07498208,35.74117,241.34691,88.553566,0.0,81.0331,0.11375672,0.0,77.64657,8.330017
13242,20234520.0,0.0,18.299774,13.3958435,20.835236,20.002441,21.554749,21.402496,18.299805,18.299835,18.299835,18.299835,0.0,0.032085232,0.032085232,0.049586296,25.0,18.300018,0.0,0.0,0.0,-0.0017312818,9.54197e-21,0.0,81.03303,24.999928,24.468563,96.0,0.07498898,35.74401,241.34691,88.55357,0.0,81.03303,0.11375676,0.0,77.6465,8.330017
13243,20234580.0,0.0,18.299774,13.396942,20.833923,20.001038,21.553528,21.401215,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586315,25.0,18.300018,0.0,0.0,0.0,-0.0016376637,9.54197e-21,0.0,81.03294,24.999926,24.46639,96.0,0.07499636,35.74705,241.34691,88.55358,0.0,81.03294,0.1137568,0.0,77.64642,8.330017
13244,20234640.0,0.0,18.299744,13.39798,20.83258,19.999634,21.552307,21.399933,18.299774,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.049586337,25.0,18.300018,0.0,0.0,0.0,-0.0014317619,9.54197e-21,0.0,81.03286,24.999926,24.464088,96.0,0.075004175,35.750275,241.34691,88.5536,0.0,81.03286,0.11375685,0.0,77.64634,8.330017
13245,20234700.0,0.0,18.299744,13.398926,20.831268,19.99823,21.551086,21.398651,18.299774,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586356,25.0,18.300018,0.0,0.0,0.0,-0.0013409728,9.54197e-21,0.0,81.03277,24.999926,24.461666,96.0,0.07501241,35.753666,241.34691,88.55361,0.0,81.03277,0.11375689,0.0,77.64625,8.330017
13246,20234760.0,0.0,18.299713,13.39975,20.829956,19.996796,21.549866,21.39737,18.299744,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.0016496594,9.54197e-21,0.0,81.03267,24.999926,24.45912,96.0,0.07502105,35.757233,241.34691,88.55362,0.0,81.03267,0.11375694,0.0,77.64616,8.330017
13247,20234820.0,0.0,18.299713,13.400482,20.828644,19.995392,21.548676,21.396118,18.299744,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.0019376536,9.54197e-21,0.0,81.03257,24.999928,24.456427,96.0,0.0750302,35.761,241.34691,88.553635,0.0,81.03257,0.113756984,0.0,77.64606,8.330017
13248,20234880.0,0.0,18.299683,13.401123,20.827332,19.994019,21.547455,21.394836,18.299744,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.04958642,25.0,18.300018,0.0,0.0,0.0,-0.0020304392,9.54197e-21,0.0,81.03246,24.999928,24.45358,96.0,0.075039856,35.764988,241.34691,88.55365,0.0,81.03246,0.11375702,0.0,77.64595,8.330017
13249,20234940.0,0.0,18.299683,13.401672,20.82605,19.992615,21.546265,21.393585,18.299713,18.299744,18.299744,18.299744,0.0,0.032085318,0.032085318,0.04958644,25.0,18.300018,0.0,0.0,0.0,-0.0018195125,9.54197e-21,0.0,81.03234,24.99993,24.450573,96.0,0.07505006,35.769196,241.34691,88.553665,0.0,81.03234,0.113757074,0.0,77.645836,8.330017
13250,20235000.0,0.0,18.299652,13.4021,20.824738,19.991241,21.545044,21.392303,18.299683,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.0016362598,9.54197e-21,0.0,81.03222,24.99993,24.44742,96.0,0.07506076,35.773613,241.3469,88.55368,0.0,81.03222,0.113757126,0.0,77.64572,8.330017
13251,20235060.0,0.0,18.299652,13.402405,20.823425,19.989838,21.543854,21.391052,18.299683,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.001897939,9.54197e-21,0.0,81.03209,24.999931,24.444124,96.0,0.075071946,35.778225,241.3469,88.553696,0.0,81.03209,0.113757186,0.0,77.6456,8.330017
13252,20235120.0,0.0,18.299622,13.402618,20.822144,19.988464,21.542633,21.389801,18.299652,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.0021630104,9.54197e-21,0.0,81.03196,24.999933,24.440664,96.0,0.07508368,35.78307,241.3469,88.55371,0.0,81.03196,0.11375724,0.0,77.64547,8.330017
13253,20235180.0,0.0,18.299622,13.40271,20.820862,19.987091,21.541443,21.38855,18.299652,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.0021089173,9.54197e-21,0.0,81.031815,24.999935,24.437025,96.0,0.075096026,35.788166,241.3469,88.553734,0.0,81.031815,0.11375728,0.0,77.64533,8.330017
13254,20235240.0,0.0,18.299591,13.40271,20.81958,19.985718,21.540253,21.387299,18.299622,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.002023924,9.54197e-21,0.0,81.03167,24.999937,24.43322,96.0,0.07510893,35.79349,241.3469,88.55375,0.0,81.03167,0.11375735,0.0,77.64519,8.330017
13255,20235300.0,0.0,18.299591,13.402557,20.818298,19.984375,21.539062,21.386047,18.299622,18.299652,18.299652,18.299652,0.0,0.032085404,0.032085404,0.04958659,25.0,18.300018,0.0,0.0,0.0,-0.0018348058,9.54197e-21,0.0,81.03151,24.99994,24.429243,96.0,0.07512241,35.799057,241.3469,88.553764,0.0,81.03151,0.113757394,0.0,77.64504,8.330017
13256,20235360.0,0.0,18.29956,13.402313,20.816986,19.983002,21.537872,21.384796,18.299591,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.0021957683,9.54197e-21,0.0,81.03135,24.999945,24.425112,96.0,0.075136416,35.804844,241.3469,88.55379,0.0,81.03135,0.11375746,0.0,77.64488,8.330017
13257,20235420.0,0.0,18.29953,13.4019165,20.815735,19.981628,21.536682,21.383545,18.299591,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.0024286304,9.54197e-21,0.0,81.03118,24.999947,24.42079,96.0,0.07515107,35.810894,241.3469,88.5538,0.0,81.03118,0.11375752,0.0,77.644714,8.330017
13258,20235480.0,0.0,18.29953,13.401398,20.814453,19.980286,21.535492,21.382324,18.29956,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.0023384884,9.54197e-21,0.0,81.031,24.99995,24.416265,96.0,0.075166404,35.817226,241.3469,88.553825,0.0,81.031,0.11375757,0.0,77.64455,8.330017
13259,20235540.0,0.0,18.2995,13.400787,20.813171,19.978943,21.534302,21.381073,18.29953,18.29956,18.29956,18.299591,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,-0.0021344568,9.54197e-21,0.0,81.03081,24.999952,24.411554,96.0,0.07518236,35.823822,241.3469,88.55384,0.0,81.03081,0.11375763,0.0,77.64436,8.330017
13260,20235600.0,0.0,18.2995,13.399994,20.81192,19.9776,21.533142,21.379852,18.29953,18.29956,18.29956,18.29956,0.0,0.032085486,0.032085486,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0020963494,9.54197e-21,0.0,81.03062,24.999956,24.406654,96.0,0.07519896,35.830685,241.3469,88.55386,0.0,81.03062,0.11375771,0.0,77.64417,8.330017
13261,20235660.0,0.0,18.299438,13.399078,20.810638,19.976196,21.531952,21.378601,18.2995,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.049586758,25.0,18.300018,0.0,0.0,0.0,-0.003010826,9.54197e-21,0.0,81.03042,24.99996,24.401573,96.0,0.075216174,35.8378,241.3469,88.55389,0.0,81.03042,0.11375777,0.0,77.64398,8.330017
13262,20235720.0,0.0,18.299408,13.397949,20.809357,19.974854,21.530762,21.37738,18.299469,18.29953,18.29953,18.29953,0.0,0.032085523,0.032085523,0.04958679,25.0,18.300018,0.0,0.0,0.0,-0.004287406,9.54197e-21,0.0,81.030205,24.999962,24.39621,96.0,0.075234346,35.845306,241.3469,88.55391,0.0,81.030205,0.113757834,0.0,77.643776,8.330017
13263,20235780.0,0.0,18.299377,13.396637,20.808075,19.97348,21.529602,21.37613,18.299438,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0039208005,9.54197e-21,0.0,81.02998,24.999956,24.390465,96.0,0.0752538,35.853348,241.3469,88.553925,0.0,81.02998,0.113757916,0.0,77.64356,8.330017
13264,20235840.0,0.0,18.299377,13.395142,20.806793,19.972107,21.528412,21.374908,18.299408,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.002850307,9.54197e-21,0.0,81.02975,24.99995,24.384407,96.0,0.07527432,35.861828,241.3469,88.55395,0.0,81.02975,0.113758005,0.0,77.64333,8.330017
