,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13265,20235900.0,0.0,18.299347,13.393463,20.805542,19.970764,21.527252,21.373688,18.299377,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.0024615026,9.54197e-21,0.0,81.0295,24.999949,24.378134,96.0,0.07529556,35.870613,241.3469,88.55397,0.0,81.0295,0.113758095,0.0,77.643105,8.330017
13266,20235960.0,0.0,18.299286,13.391602,20.80426,19.96939,21.526062,21.372437,18.299377,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.003447172,9.54197e-21,0.0,81.02925,24.999949,24.371643,96.0,0.07531753,35.8797,241.3469,88.554,0.0,81.02925,0.11375818,0.0,77.64286,8.330017
13267,20236020.0,0.0,18.299255,13.389618,20.802979,19.967987,21.524902,21.371216,18.299347,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.0038720274,9.54197e-21,0.0,81.028984,24.999947,24.36485,96.0,0.075340524,35.88921,241.3469,88.55402,0.0,81.028984,0.113758266,0.0,77.6426,8.330017
13268,20236080.0,0.0,18.299255,13.387451,20.801697,19.966614,21.523743,21.369965,18.299316,18.299347,18.299347,18.299377,0.0,0.03208566,0.03208566,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0032382065,9.54197e-21,0.0,81.02871,24.999947,24.357756,96.0,0.07536452,35.899143,241.3469,88.55405,0.0,81.02871,0.113758355,0.0,77.642334,8.330017
13269,20236140.0,0.0,18.299225,13.385101,20.800415,19.96524,21.522583,21.368744,18.299286,18.299316,18.299316,18.299347,0.0,0.032085687,0.032085687,0.049587075,25.0,18.300018,0.0,0.0,0.0,-0.0026403805,9.54197e-21,0.0,81.02841,24.999949,24.350445,96.0,0.07538925,35.909378,241.3469,88.55408,0.0,81.02841,0.11375845,0.0,77.64205,8.330017
13270,20236200.0,0.0,18.299225,13.38266,20.799164,19.963898,21.521423,21.367523,18.299255,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.0018043708,9.54197e-21,0.0,81.028114,24.999952,24.342896,96.0,0.075414784,35.919945,241.3469,88.55411,0.0,81.028114,0.11375854,0.0,77.64176,8.330017
13271,20236260.0,0.0,18.299194,13.380035,20.797882,19.962494,21.520264,21.366272,18.299255,18.299286,18.299286,18.299286,0.0,0.032085735,0.032085735,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0025785496,9.54197e-21,0.0,81.0278,24.999964,24.335196,96.0,0.07544082,35.93073,241.3469,88.55414,0.0,81.0278,0.11375864,0.0,77.64146,8.330017
13272,20236320.0,0.0,18.299164,13.377289,20.7966,19.96109,21.519073,21.365051,18.299225,18.299255,18.299255,18.299255,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0031495444,9.54197e-21,0.0,81.02748,24.999975,24.327265,96.0,0.07546762,35.94183,241.3469,88.55418,0.0,81.02748,0.11375873,0.0,77.64114,8.330017
13273,20236380.0,0.0,18.299164,13.37442,20.795319,19.959717,21.517944,21.36383,18.299194,18.299225,18.299225,18.299255,0.0,0.032085784,0.032085784,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.0027854114,9.54197e-21,0.0,81.02714,24.999987,24.319082,96.0,0.075495265,35.953285,241.3469,88.55421,0.0,81.02714,0.11375881,0.0,77.64082,8.330017
13274,20236440.0,0.0,18.299133,13.371399,20.794037,19.958344,21.516785,21.36261,18.299164,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.001970479,9.54197e-21,0.0,81.026794,25.0,24.310698,96.0,0.075523585,35.965023,241.3469,88.55424,0.0,81.026794,0.1137589,0.0,77.64049,8.330017
13275,20236500.0,0.0,18.299133,13.368286,20.792786,19.95697,21.515625,21.36139,18.299164,18.299194,18.299194,18.299194,0.0,0.03208583,0.03208583,0.049587317,25.0,18.300018,0.0,0.0,0.0,-0.0014657446,9.54197e-21,0.0,81.026436,25.000017,24.30217,96.0,0.075552374,35.976963,241.3469,88.554276,0.0,81.026436,0.113758974,0.0,77.64014,8.330017
13276,20236560.0,0.0,18.299103,13.365051,20.791504,19.955566,21.514465,21.360138,18.299133,18.299164,18.299164,18.299164,0.0,0.03208585,0.03208585,0.04958735,25.0,18.300018,0.0,0.0,0.0,-0.0018901584,9.54197e-21,0.0,81.02606,25.000036,24.293482,96.0,0.0755817,35.989124,241.3469,88.554306,0.0,81.02606,0.11375905,0.0,77.639786,8.330017
13277,20236620.0,0.0,18.299072,13.361725,20.790222,19.954163,21.513336,21.358917,18.299133,18.299164,18.299164,18.299164,0.0,0.03208587,0.03208587,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.0023129007,9.54197e-21,0.0,81.02569,25.000057,24.284628,96.0,0.07561157,36.001522,241.3469,88.55434,0.0,81.02569,0.11375912,0.0,77.63943,8.330017
13278,20236680.0,0.0,18.299072,13.358276,20.78894,19.952759,21.512177,21.357697,18.299103,18.299133,18.299133,18.299133,0.0,0.032085888,0.032085888,0.049587417,25.0,18.300018,0.0,0.0,0.0,-0.002351607,9.54197e-21,0.0,81.02531,25.00008,24.275612,96.0,0.075641975,36.01414,241.3469,88.554375,0.0,81.02531,0.1137592,0.0,77.63905,8.330017
13279,20236740.0,0.0,18.299072,13.354736,20.787659,19.951385,21.511017,21.356476,18.299103,18.299133,18.299133,18.299133,0.0,0.032085907,0.032085907,0.049587447,25.0,18.300018,0.0,0.0,0.0,-0.0017389528,9.54197e-21,0.0,81.02492,25.000101,24.26641,96.0,0.075673,36.027023,241.3469,88.554405,0.0,81.02492,0.11375926,0.0,77.63867,8.330017
13280,20236800.0,0.0,18.299072,13.351105,20.786407,19.950012,21.509888,21.355255,18.299072,18.299103,18.299103,18.299103,0.0,0.03208592,0.03208592,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0010472148,9.54197e-21,0.0,81.02451,25.000124,24.257092,96.0,0.07570441,36.04007,241.3469,88.554436,0.0,81.02451,0.113759324,0.0,77.63828,8.330017
13281,20236860.0,0.0,18.299042,13.347412,20.785126,19.948578,21.508728,21.354034,18.299072,18.299103,18.299103,18.299103,0.0,0.032085937,0.032085937,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.0013963986,9.54197e-21,0.0,81.0241,25.00015,24.247677,96.0,0.075736135,36.053257,241.3469,88.55447,0.0,81.0241,0.11375938,0.0,77.63789,8.330017
13282,20236920.0,0.0,18.299011,13.343628,20.783844,19.947174,21.507599,21.352814,18.299072,18.299072,18.299072,18.299072,0.0,0.032085955,0.032085955,0.049587525,25.0,18.300018,0.0,0.0,0.0,-0.0018134108,9.54197e-21,0.0,81.02369,25.000175,24.238136,96.0,0.07576826,36.06661,241.34691,88.5545,0.0,81.02369,0.113759436,0.0,77.6375,8.330017
13283,20236980.0,0.0,18.299011,13.339783,20.782562,19.94577,21.50647,21.351593,18.299042,18.299072,18.299072,18.299072,0.0,0.032085966,0.032085966,0.049587548,25.0,18.300018,0.0,0.0,0.0,-0.0015146789,9.54197e-21,0.0,81.02326,25.0002,24.22846,96.0,0.07580084,36.08016,241.34691,88.55453,0.0,81.02326,0.11375948,0.0,77.637085,8.330017
13284,20237040.0,0.0,18.299011,13.335846,20.78128,19.944397,21.50531,21.350372,18.299042,18.299042,18.299042,18.299042,0.0,0.032085977,0.032085977,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.0011438349,9.54197e-21,0.0,81.022835,25.000225,24.218697,96.0,0.0758337,36.093826,241.34691,88.55455,0.0,81.022835,0.11375952,0.0,77.63668,8.330017
13285,20237100.0,0.0,18.299011,13.331879,20.78003,19.942993,21.50418,21.349152,18.299011,18.299042,18.299042,18.299042,0.0,0.03208599,0.03208599,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.00046030918,9.54197e-21,0.0,81.0224,25.00025,24.208828,96.0,0.07586689,36.10764,241.34691,88.55458,0.0,81.0224,0.11375957,0.0,77.63626,8.330017
13286,20237160.0,0.0,18.299011,13.32782,20.778717,19.941559,21.503052,21.34793,18.299011,18.299042,18.299042,18.299042,0.0,0.032085996,0.032085996,0.049587604,25.0,18.300018,0.0,0.0,0.0,-0.00095564115,9.54197e-21,0.0,81.021965,25.000277,24.198923,96.0,0.075900204,36.121506,241.34692,88.5546,0.0,81.021965,0.11375959,0.0,77.63583,8.330017
13287,20237220.0,0.0,18.29898,13.32373,20.777466,19.940155,21.501923,21.34671,18.299011,18.299011,18.299011,18.299011,0.0,0.032086007,0.032086007,0.04958762,25.0,18.300018,0.0,0.0,0.0,-0.001312352,9.54197e-21,0.0,81.021515,25.0003,24.188932,96.0,0.07593379,36.135494,241.34692,88.55463,0.0,81.021515,0.11375963,0.0,77.635414,8.330017
13288,20237280.0,0.0,18.29898,13.319611,20.776184,19.938751,21.500793,21.34552,18.299011,18.299011,18.299011,18.299011,0.0,0.032086015,0.032086015,0.04958763,25.0,18.300018,0.0,0.0,0.0,-0.0009535346,9.54197e-21,0.0,81.02108,25.000322,24.178843,96.0,0.07596771,36.14962,241.34692,88.55465,0.0,81.02108,0.11375966,0.0,77.63499,8.330017
13289,20237340.0,0.0,18.29898,13.31546,20.774902,19.937347,21.499664,21.3443,18.29898,18.299011,18.299011,18.299011,0.0,0.032086022,0.032086022,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.00030089763,9.54197e-21,0.0,81.02062,25.000345,24.168695,96.0,0.07600179,36.163826,241.34694,88.55467,0.0,81.02062,0.11375968,0.0,77.63455,8.330017
13290,20237400.0,0.0,18.29898,13.311249,20.773651,19.935944,21.498535,21.343079,18.29898,18.299011,18.299011,18.299011,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,9.4812356e-05,9.54197e-21,0.0,81.02017,25.000368,24.15854,96.0,0.076035894,36.178043,241.34694,88.55469,0.0,81.02017,0.113759704,0.0,77.63412,8.330017
13291,20237460.0,0.0,18.29898,13.307037,20.77237,19.93457,21.497406,21.341888,18.29898,18.29898,18.29898,18.299011,0.0,0.03208603,0.03208603,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.00011781904,9.54197e-21,0.0,81.019714,25.000391,24.148369,96.0,0.07607004,36.192284,241.34695,88.55471,0.0,81.019714,0.11375972,0.0,77.63368,8.330017
13292,20237520.0,0.0,18.29898,13.302795,20.771118,19.933197,21.496277,21.340668,18.29898,18.29898,18.29898,18.29898,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.00011489749,9.54197e-21,0.0,81.019264,25.000414,24.138205,96.0,0.07610415,36.206512,241.34695,88.554726,0.0,81.019264,0.113759734,0.0,77.63325,8.330017
13293,20237580.0,0.0,18.29898,13.298553,20.769867,19.931824,21.495148,21.339478,18.29898,18.29898,18.29898,18.29898,0.0,0.032086037,0.032086037,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.00022210373,9.54197e-21,0.0,81.01881,25.000435,24.128033,96.0,0.076138265,36.220753,241.34697,88.55474,0.0,81.01881,0.11375974,0.0,77.63281,8.330017
13294,20237640.0,0.0,18.29898,13.294281,20.768616,19.93045,21.49405,21.338257,18.29898,18.29898,18.29898,18.29898,0.0,0.032086037,0.032086037,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.00017158542,9.54197e-21,0.0,81.01835,25.000456,24.117847,96.0,0.07617242,36.235012,241.34697,88.55475,0.0,81.01835,0.11375974,0.0,77.63237,8.330017
13295,20237700.0,0.0,18.29898,13.290009,20.767365,19.929108,21.49292,21.337067,18.29898,18.29898,18.29898,18.29898,0.0,0.032086037,0.032086037,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.00019967333,9.54197e-21,0.0,81.01789,25.000475,24.107662,96.0,0.076206565,36.249275,241.34698,88.55476,0.0,81.01789,0.11375974,0.0,77.63193,8.330017
13296,20237760.0,0.0,18.29898,13.285767,20.766113,19.927734,21.49179,21.335876,18.29898,18.29898,18.29898,18.29898,0.0,0.032086037,0.032086037,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.00016177261,9.54197e-21,0.0,81.01743,25.000494,24.09749,96.0,0.07624065,36.26351,241.34698,88.55477,0.0,81.01743,0.11375974,0.0,77.63149,8.330017
13297,20237820.0,0.0,18.29898,13.281525,20.764862,19.926361,21.490692,21.334686,18.29898,18.29898,18.29898,18.29898,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.00013303688,9.54197e-21,0.0,81.016975,25.00051,24.087334,96.0,0.07627468,36.277733,241.347,88.55478,0.0,81.016975,0.11375974,0.0,77.63105,8.330017
13298,20237880.0,0.0,18.299011,13.277283,20.76361,19.924988,21.489563,21.333466,18.29898,18.29898,18.29898,18.29898,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.00038655646,9.54197e-21,0.0,81.016525,25.000525,24.0772,96.0,0.07630861,36.29192,241.34702,88.55479,0.0,81.016525,0.113759734,0.0,77.630615,8.330017
13299,20237940.0,0.0,18.299011,13.273071,20.76239,19.923645,21.488464,21.332275,18.29898,18.29898,18.29898,18.29898,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0006218498,9.54197e-21,0.0,81.01607,25.00054,24.06712,96.0,0.07634235,36.306034,241.34702,88.554794,0.0,81.01607,0.11375972,0.0,77.63018,8.330017
13300,20238000.0,0.0,18.299011,13.26889,20.761139,19.922302,21.487366,21.331116,18.299011,18.29898,18.29898,18.29898,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0009367094,9.54197e-21,0.0,81.01561,25.000555,24.057083,96.0,0.07637593,36.320084,241.34703,88.554794,0.0,81.01561,0.113759704,0.0,77.629745,8.330017
13301,20238060.0,0.0,18.299011,13.26474,20.759888,19.920929,21.486237,21.329895,18.299011,18.299011,18.299011,18.299011,0.0,0.032086022,0.032086022,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.00055237184,9.54197e-21,0.0,81.01517,25.000568,24.047123,96.0,0.07640925,36.33403,241.34703,88.5548,0.0,81.01517,0.11375968,0.0,77.62931,8.330017
13302,20238120.0,0.0,18.299011,13.260651,20.758667,19.919556,21.485138,21.328705,18.299011,18.299011,18.299011,18.299011,0.0,0.032086015,0.032086015,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.00039434023,9.54197e-21,0.0,81.01471,25.000582,24.037207,96.0,0.076442406,36.34791,241.34705,88.5548,0.0,81.01471,0.11375967,0.0,77.62888,8.330017
13303,20238180.0,0.0,18.299042,13.256561,20.757416,19.918213,21.48404,21.327515,18.299011,18.299011,18.299011,18.299011,0.0,0.03208601,0.03208601,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.00080185366,9.54197e-21,0.0,81.01427,25.000591,24.027332,96.0,0.07647541,36.361736,241.34706,88.5548,0.0,81.01427,0.113759644,0.0,77.62845,8.330017
13304,20238240.0,0.0,18.299042,13.252563,20.756195,19.91687,21.48291,21.326355,18.299011,18.299011,18.299011,18.299011,0.0,0.032086007,0.032086007,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0013161144,9.54197e-21,0.0,81.013824,25.0006,24.017546,96.0,0.07650812,36.375435,241.34706,88.5548,0.0,81.013824,0.11375962,0.0,77.62803,8.330017
13305,20238300.0,0.0,18.299072,13.248596,20.754974,19.915527,21.481842,21.325165,18.299042,18.299011,18.299011,18.299011,0.0,0.032085996,0.032085996,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.0016039539,9.54197e-21,0.0,81.01338,25.000612,24.007877,96.0,0.07654041,36.388973,241.34708,88.5548,0.0,81.01338,0.11375959,0.0,77.6276,8.330017
13306,20238360.0,0.0,18.299072,13.24469,20.753723,19.914154,21.480713,21.323975,18.299042,18.299042,18.299042,18.299042,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.0011744207,9.54197e-21,0.0,81.01295,25.000622,23.998318,96.0,0.076572336,36.402355,241.34709,88.554794,0.0,81.01295,0.11375957,0.0,77.62719,8.330017
13307,20238420.0,0.0,18.299072,13.240875,20.752472,19.912811,21.479614,21.322784,18.299042,18.299042,18.299042,18.299042,0.0,0.03208598,0.03208598,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0009296415,9.54197e-21,0.0,81.01252,25.000631,23.98885,96.0,0.07660394,36.41561,241.3471,88.554794,0.0,81.01252,0.11375953,0.0,77.62677,8.330017
13308,20238480.0,0.0,18.299072,13.237122,20.751251,19.911438,21.478516,21.321625,18.299072,18.299042,18.299042,18.299042,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0009799364,9.54197e-21,0.0,81.012085,25.00064,23.979492,96.0,0.07663517,36.42871,241.3471,88.55479,0.0,81.012085,0.113759495,0.0,77.626366,8.330017
13309,20238540.0,0.0,18.299103,13.233459,20.75003,19.910095,21.477417,21.320435,18.299072,18.299072,18.299072,18.299042,0.0,0.03208596,0.03208596,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0015730002,9.54197e-21,0.0,81.011665,25.000647,23.970222,96.0,0.076666094,36.44169,241.34712,88.55478,0.0,81.011665,0.11375946,0.0,77.62596,8.330017
13310,20238600.0,0.0,18.299133,13.229858,20.74881,19.908783,21.476349,21.319275,18.299103,18.299072,18.299072,18.299072,0.0,0.03208595,0.03208595,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.0020999792,9.54197e-21,0.0,81.011246,25.000654,23.961105,96.0,0.07669649,36.454453,241.34714,88.55477,0.0,81.011246,0.11375942,0.0,77.62556,8.330017
13311,20238660.0,0.0,18.299133,13.226379,20.74759,19.90741,21.47525,21.318085,18.299103,18.299072,18.299072,18.299072,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0017746321,9.54197e-21,0.0,81.01083,25.000662,23.952154,96.0,0.07672633,36.466984,241.34715,88.55476,0.0,81.01083,0.11375937,0.0,77.62516,8.330017
13312,20238720.0,0.0,18.299133,13.222961,20.746338,19.906067,21.474152,21.316925,18.299133,18.299103,18.299103,18.299103,0.0,0.032085925,0.032085925,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0014247741,9.54197e-21,0.0,81.01042,25.00067,23.943346,96.0,0.07675568,36.479317,241.34715,88.554756,0.0,81.01042,0.113759324,0.0,77.62477,8.330017
13313,20238780.0,0.0,18.299164,13.219696,20.745117,19.904724,21.473053,21.315735,18.299133,18.299103,18.299103,18.299103,0.0,0.032085914,0.032085914,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.0016710836,9.54197e-21,0.0,81.010025,25.000675,23.934668,96.0,0.076784596,36.491467,241.34717,88.55474,0.0,81.010025,0.11375929,0.0,77.62439,8.330017
13314,20238840.0,0.0,18.299194,13.216492,20.743896,19.903381,21.471985,21.314575,18.299133,18.299133,18.299133,18.299133,0.0,0.0320859,0.0320859,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.001980896,9.54197e-21,0.0,81.009636,25.00068,23.926163,96.0,0.076812916,36.503376,241.34718,88.55473,0.0,81.009636,0.11375922,0.0,77.62401,8.330017
13315,20238900.0,0.0,18.299225,13.21344,20.742706,19.90207,21.470886,21.313416,18.299164,18.299133,18.299133,18.299133,0.0,0.032085884,0.032085884,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.002557982,9.54197e-21,0.0,81.00925,25.000687,23.917814,96.0,0.0768407,36.51506,241.3472,88.55472,0.0,81.00925,0.113759175,0.0,77.62364,8.330017
13316,20238960.0,0.0,18.299225,13.21048,20.741486,19.900726,21.469818,21.312225,18.299194,18.299164,18.299164,18.299164,0.0,0.032085866,0.032085866,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0022298149,9.54197e-21,0.0,81.008865,25.000692,23.909683,96.0,0.07686777,36.526443,241.3472,88.5547,0.0,81.008865,0.11375911,0.0,77.623276,8.330017
13317,20239020.0,0.0,18.299225,13.207642,20.740265,19.899384,21.46872,21.311066,18.299194,18.299164,18.299164,18.299164,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0019555215,9.54197e-21,0.0,81.00849,25.000698,23.901731,96.0,0.076894216,36.537575,241.34721,88.55469,0.0,81.00849,0.11375905,0.0,77.62292,8.330017
13318,20239080.0,0.0,18.299255,13.204956,20.739044,19.89804,21.467651,21.309906,18.299225,18.299194,18.299194,18.299194,0.0,0.032085836,0.032085836,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.002196059,9.54197e-21,0.0,81.00813,25.000702,23.893951,96.0,0.076920085,36.54847,241.34723,88.55467,0.0,81.00813,0.11375899,0.0,77.622574,8.330017
13319,20239140.0,0.0,18.299286,13.202423,20.737823,19.896698,21.466583,21.308746,18.299225,18.299194,18.299194,18.299194,0.0,0.032085817,0.032085817,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0026884393,9.54197e-21,0.0,81.007774,25.000706,23.886372,96.0,0.07694528,36.55908,241.34724,88.55466,0.0,81.007774,0.11375892,0.0,77.62223,8.330017
13320,20239200.0,0.0,18.299316,13.200012,20.736633,19.895386,21.465485,21.307587,18.299255,18.299225,18.299225,18.299225,0.0,0.0320858,0.0320858,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0028976274,9.54197e-21,0.0,81.00742,25.000708,23.879013,96.0,0.07696974,36.56938,241.34726,88.55464,0.0,81.00742,0.11375885,0.0,77.6219,8.330017
13321,20239260.0,0.0,18.299316,13.197693,20.735413,19.894043,21.464417,21.306427,18.299286,18.299255,18.299255,18.299255,0.0,0.03208578,0.03208578,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.0024209612,9.54197e-21,0.0,81.00709,25.000711,23.871895,96.0,0.07699338,36.579346,241.34726,88.55462,0.0,81.00709,0.11375879,0.0,77.621574,8.330017
13322,20239320.0,0.0,18.299286,13.195374,20.734192,19.89273,21.463348,21.305267,18.299316,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.04958719,25.0,18.300018,0.0,0.0,0.0,6.918046e-05,9.54197e-21,0.0,81.00676,25.000713,23.864944,96.0,0.077016465,36.589077,241.34727,88.554596,0.0,81.00676,0.11375871,0.0,77.62126,8.330017
13323,20239380.0,0.0,18.299286,13.193115,20.733002,19.891418,21.46228,21.304108,18.299316,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0006621635,9.54197e-21,0.0,81.00644,25.000704,23.857944,96.0,0.07703972,36.598877,241.34729,88.55457,0.0,81.00644,0.11375865,0.0,77.62096,8.330017
13324,20239440.0,0.0,18.299316,13.190857,20.731812,19.890106,21.461212,21.302979,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.00043929144,9.54197e-21,0.0,81.00612,25.000685,23.85088,96.0,0.07706318,36.60877,241.3473,88.55455,0.0,81.00612,0.1137586,0.0,77.62066,8.330017
13325,20239500.0,0.0,18.299316,13.188629,20.730621,19.888794,21.460144,21.301819,18.299316,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.0013322012,9.54197e-21,0.0,81.00582,25.000664,23.84388,96.0,0.077086434,36.61857,241.3473,88.55453,0.0,81.00582,0.11375855,0.0,77.62035,8.330017
13326,20239560.0,0.0,18.299316,13.186401,20.729431,19.887482,21.459076,21.30066,18.299316,18.299316,18.299316,18.299286,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.0007850444,9.54197e-21,0.0,81.005516,25.000645,23.83699,96.0,0.07710932,36.628212,241.34732,88.554504,0.0,81.005516,0.11375851,0.0,77.62006,8.330017
13327,20239620.0,0.0,18.299316,13.184204,20.72821,19.88617,21.458008,21.29953,18.299316,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,-3.261449e-05,9.54197e-21,0.0,81.00521,25.000624,23.83015,96.0,0.077132024,36.63779,241.34734,88.55448,0.0,81.00521,0.113758475,0.0,77.61978,8.330017
13328,20239680.0,0.0,18.299316,13.182037,20.72702,19.884888,21.45694,21.29837,18.299316,18.299316,18.299316,18.299316,0.0,0.032085687,0.032085687,0.04958707,25.0,18.300018,0.0,0.0,0.0,-3.2529817e-05,9.54197e-21,0.0,81.00492,25.000599,23.823307,96.0,0.07715475,36.64737,241.34734,88.55446,0.0,81.00492,0.11375845,0.0,77.6195,8.330017
13329,20239740.0,0.0,18.299316,13.179901,20.72586,19.883575,21.455872,21.297241,18.299316,18.299316,18.299316,18.299316,0.0,0.03208568,0.03208568,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.00018088774,9.54197e-21,0.0,81.00462,25.000574,23.8165,96.0,0.07717735,36.656902,241.34735,88.554436,0.0,81.00462,0.11375843,0.0,77.61922,8.330017
13330,20239800.0,0.0,18.299347,13.177795,20.72467,19.882294,21.454834,21.296112,18.299316,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0008910731,9.54197e-21,0.0,81.00433,25.00055,23.809708,96.0,0.077199906,36.666412,241.34737,88.55441,0.0,81.00433,0.1137584,0.0,77.61894,8.330017
13331,20239860.0,0.0,18.299347,13.17569,20.72348,19.881012,21.453766,21.294983,18.299347,18.299316,18.299316,18.299316,0.0,0.032085672,0.032085672,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.000717451,9.54197e-21,0.0,81.00404,25.000526,23.802994,96.0,0.07722219,36.675808,241.34737,88.5544,0.0,81.00404,0.11375839,0.0,77.61867,8.330017
13332,20239920.0,0.0,18.299347,13.1736145,20.72229,19.8797,21.452698,21.293854,18.299347,18.299316,18.299316,18.299316,0.0,0.03208567,0.03208567,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.00034905432,9.54197e-21,0.0,81.00376,25.000505,23.79633,96.0,0.0772443,36.685135,241.34738,88.55438,0.0,81.00376,0.11375838,0.0,77.61839,8.330017
13333,20239980.0,0.0,18.299347,13.171539,20.72113,19.878418,21.45163,21.292694,18.299347,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00022927595,9.54197e-21,0.0,81.00348,25.000486,23.789698,96.0,0.07726631,36.694424,241.34738,88.55437,0.0,81.00348,0.11375836,0.0,77.61812,8.330017
13334,20240040.0,0.0,18.299347,13.169525,20.71994,19.877136,21.450592,21.291595,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00045726346,9.54197e-21,0.0,81.00319,25.000467,23.783089,96.0,0.07728824,36.703674,241.3474,88.55435,0.0,81.00319,0.113758355,0.0,77.61784,8.330017
13335,20240100.0,0.0,18.299347,13.167511,20.71878,19.875885,21.449524,21.290466,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.00063942646,9.54197e-21,0.0,81.00291,25.00045,23.776533,96.0,0.07730999,36.712856,241.3474,88.55434,0.0,81.00291,0.11375834,0.0,77.61758,8.330017
13336,20240160.0,0.0,18.299347,13.165527,20.71762,19.874603,21.448486,21.289337,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00054790126,9.54197e-21,0.0,81.00263,25.000435,23.770018,96.0,0.0773316,36.721973,241.34741,88.55433,0.0,81.00263,0.11375834,0.0,77.6173,8.330017
13337,20240220.0,0.0,18.299377,13.163544,20.71643,19.873322,21.447418,21.288208,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00038035712,9.54197e-21,0.0,81.00234,25.000422,23.763544,96.0,0.077353075,36.731037,241.34741,88.55432,0.0,81.00234,0.113758326,0.0,77.617035,8.330017
13338,20240280.0,0.0,18.299377,13.161621,20.715271,19.87207,21.44638,21.287079,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.00033566533,9.54197e-21,0.0,81.00206,25.00041,23.757109,96.0,0.077374406,36.740047,241.34743,88.55431,0.0,81.00206,0.113758326,0.0,77.61676,8.330017
13339,20240340.0,0.0,18.299377,13.1596985,20.714111,19.870789,21.445343,21.28598,18.299377,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.000484314,9.54197e-21,0.0,81.001785,25.0004,23.750708,96.0,0.077395625,36.749012,241.34743,88.554306,0.0,81.001785,0.11375832,0.0,77.61649,8.330017
13340,20240400.0,0.0,18.299377,13.157776,20.712952,19.869537,21.444305,21.284851,18.299377,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00066051877,9.54197e-21,0.0,81.0015,25.000393,23.744352,96.0,0.077416696,36.757908,241.34744,88.5543,0.0,81.0015,0.11375832,0.0,77.61623,8.330017
13341,20240460.0,0.0,18.299377,13.155914,20.711792,19.868286,21.443237,21.283752,18.299377,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.00042244754,9.54197e-21,0.0,81.00123,25.000385,23.738047,96.0,0.07743759,36.76674,241.34744,88.55429,0.0,81.00123,0.1137583,0.0,77.61596,8.330017
13342,20240520.0,0.0,18.299377,13.154053,20.710632,19.867035,21.4422,21.282623,18.299377,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.00025655024,9.54197e-21,0.0,81.000946,25.00038,23.731771,96.0,0.077458374,36.77552,241.34746,88.55428,0.0,81.000946,0.1137583,0.0,77.61569,8.330017
13343,20240580.0,0.0,18.299377,13.152222,20.709503,19.865784,21.441162,21.281525,18.299377,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0004043105,9.54197e-21,0.0,81.00067,25.000376,23.725523,96.0,0.077479064,36.784267,241.34746,88.55428,0.0,81.00067,0.11375829,0.0,77.615425,8.330017
13344,20240640.0,0.0,18.299408,13.150421,20.708344,19.864532,21.440125,21.280426,18.299377,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049587,25.0,18.300018,0.0,0.0,0.0,0.00055002875,9.54197e-21,0.0,81.0004,25.000372,23.71932,96.0,0.077499606,36.79295,241.34746,88.554276,0.0,81.0004,0.11375829,0.0,77.61516,8.330017
13345,20240700.0,0.0,18.299408,13.148621,20.707214,19.863312,21.439087,21.279327,18.299377,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00076786306,9.54197e-21,0.0,81.00012,25.00037,23.713163,96.0,0.07752,36.801575,241.34747,88.554276,0.0,81.00012,0.11375828,0.0,77.6149,8.330017
13346,20240760.0,0.0,18.299408,13.146851,20.706055,19.86206,21.43805,21.278198,18.299408,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00039042262,9.54197e-21,0.0,80.99985,25.000368,23.707064,96.0,0.07754018,36.810112,241.34747,88.55427,0.0,80.99985,0.11375828,0.0,77.61463,8.330017
13347,20240820.0,0.0,18.299408,13.145111,20.704926,19.86081,21.437012,21.2771,18.299408,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0001737731,9.54197e-21,0.0,80.99957,25.000368,23.70099,96.0,0.077560276,36.81861,241.34749,88.55427,0.0,80.99957,0.113758266,0.0,77.61437,8.330017
13348,20240880.0,0.0,18.299408,13.143372,20.703766,19.859589,21.435974,21.276001,18.299408,18.299408,18.299408,18.299408,0.0,0.032085635,0.032085635,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.00035252495,9.54197e-21,0.0,80.999306,25.000366,23.694939,96.0,0.0775803,36.827087,241.34749,88.55426,0.0,80.999306,0.11375825,0.0,77.61411,8.330017
13349,20240940.0,0.0,18.299408,13.141693,20.702637,19.858368,21.434937,21.274902,18.299408,18.299408,18.299408,18.299408,0.0,0.032085635,0.032085635,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.00064842426,9.54197e-21,0.0,80.99903,25.000364,23.688925,96.0,0.077600196,36.835506,241.3475,88.55426,0.0,80.99903,0.11375824,0.0,77.61385,8.330017
13350,20241000.0,0.0,18.299408,13.140015,20.701508,19.857147,21.433899,21.273834,18.299408,18.299408,18.299408,18.299408,0.0,0.03208563,0.03208563,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00080032484,9.54197e-21,0.0,80.998764,25.000364,23.682966,96.0,0.077619895,36.843845,241.3475,88.55426,0.0,80.998764,0.11375823,0.0,77.613594,8.330017
13351,20241060.0,0.0,18.299438,13.138336,20.70044,19.856018,21.432892,21.272736,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.001782108,9.54197e-21,0.0,80.99849,25.000366,23.67709,96.0,0.07763933,36.852077,241.3475,88.55425,0.0,80.99849,0.113758214,0.0,77.613335,8.330017
13352,20241120.0,0.0,18.299469,13.136719,20.69934,19.85492,21.431854,21.271667,18.299438,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0017807131,9.54197e-21,0.0,80.99822,25.000372,23.671356,96.0,0.07765828,36.860104,241.34752,88.55425,0.0,80.99822,0.11375821,0.0,77.61308,8.330017
13353,20241180.0,0.0,18.299469,13.135101,20.698273,19.85382,21.430817,21.2706,18.299438,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0013749616,9.54197e-21,0.0,80.99796,25.000378,23.665699,96.0,0.07767697,36.86802,241.34752,88.554245,0.0,80.99796,0.11375818,0.0,77.61283,8.330017
13354,20241240.0,0.0,18.299438,13.133514,20.697205,19.852692,21.42981,21.269562,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,4.0994048e-05,9.54197e-21,0.0,80.9977,25.000383,23.660156,96.0,0.07769528,36.875782,241.34753,88.554245,0.0,80.9977,0.113758154,0.0,77.61258,8.330017
13355,20241300.0,0.0,18.299438,13.131958,20.696136,19.851624,21.428772,21.268494,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,-7.476888e-05,9.54197e-21,0.0,80.99745,25.000385,23.654593,96.0,0.07771365,36.88357,241.34753,88.55424,0.0,80.99745,0.11375813,0.0,77.612335,8.330017
13356,20241360.0,0.0,18.299469,13.130402,20.69513,19.850647,21.427765,21.267456,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0015031868,9.54197e-21,0.0,80.99719,25.000385,23.64905,96.0,0.07773195,36.89133,241.34753,88.55423,0.0,80.99719,0.11375812,0.0,77.61209,8.330017
13357,20241420.0,0.0,18.2995,13.128876,20.694122,19.84967,21.426727,21.266418,18.299469,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0022275248,9.54197e-21,0.0,80.99694,25.00039,23.643661,96.0,0.077749744,36.898876,241.34755,88.55423,0.0,80.99694,0.11375808,0.0,77.611855,8.330017
13358,20241480.0,0.0,18.2995,13.12738,20.693146,19.848694,21.42572,21.26538,18.299469,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.0012940458,9.54197e-21,0.0,80.99669,25.000397,23.638424,96.0,0.07776703,36.906208,241.34755,88.55422,0.0,80.99669,0.11375806,0.0,77.61161,8.330017
13359,20241540.0,0.0,18.2995,13.125916,20.692139,19.847717,21.424683,21.264374,18.2995,18.299469,18.299469,18.299469,0.0,0.032085575,0.032085575,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.00046308344,9.54197e-21,0.0,80.996445,25.0004,23.633228,96.0,0.077784166,36.913483,241.34756,88.554214,0.0,80.996445,0.11375803,0.0,77.61138,8.330017
13360,20241600.0,0.0,18.299469,13.124451,20.691162,19.846771,21.423676,21.263336,18.2995,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.000615185,9.54197e-21,0.0,80.99621,25.000402,23.628096,96.0,0.0778011,36.920666,241.34756,88.55421,0.0,80.99621,0.11375799,0.0,77.611145,8.330017
13361,20241660.0,0.0,18.29953,13.123016,20.690216,19.845917,21.422668,21.26236,18.2995,18.299469,18.299469,18.299469,0.0,0.03208556,0.03208556,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.0011820593,9.54197e-21,0.0,80.99597,25.000399,23.622925,96.0,0.077818155,36.927902,241.34758,88.5542,0.0,80.99597,0.11375797,0.0,77.61092,8.330017
13362,20241720.0,0.0,18.29953,13.121613,20.68927,19.845093,21.421661,21.261353,18.2995,18.2995,18.2995,18.2995,0.0,0.03208555,0.03208555,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.002287731,9.54197e-21,0.0,80.995735,25.000399,23.617887,96.0,0.07783477,36.934956,241.34758,88.55419,0.0,80.995735,0.113757946,0.0,77.6107,8.330017
13363,20241780.0,0.0,18.29953,13.120209,20.688354,19.844238,21.420654,21.260376,18.2995,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0015778228,9.54197e-21,0.0,80.995514,25.0004,23.61302,96.0,0.07785081,36.94177,241.3476,88.554184,0.0,80.995514,0.11375791,0.0,77.61048,8.330017
13364,20241840.0,0.0,18.29953,13.118835,20.687408,19.843414,21.419647,21.259369,18.29953,18.2995,18.2995,18.2995,0.0,0.032085534,0.032085534,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.00021574748,9.54197e-21,0.0,80.995285,25.000402,23.608238,96.0,0.07786657,36.948467,241.3476,88.55418,0.0,80.995285,0.11375788,0.0,77.61027,8.330017
13365,20241900.0,0.0,18.29953,13.117493,20.686493,19.84259,21.41864,21.258392,18.29953,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.0495868,25.0,18.300018,0.0,0.0,0.0,7.02446e-05,9.54197e-21,0.0,80.99507,25.000397,23.603462,96.0,0.07788232,36.95515,241.3476,88.55416,0.0,80.99507,0.113757856,0.0,77.610054,8.330017
13366,20241960.0,0.0,18.29956,13.11618,20.685638,19.841888,21.417633,21.257446,18.29953,18.29953,18.29953,18.29953,0.0,0.03208552,0.03208552,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0010191234,9.54197e-21,0.0,80.99485,25.000393,23.598707,96.0,0.07789799,36.961807,241.34761,88.55415,0.0,80.99485,0.11375782,0.0,77.60985,8.330017
13367,20242020.0,0.0,18.29956,13.114899,20.684784,19.841156,21.416656,21.2565,18.29953,18.29953,18.29953,18.29953,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0019392143,9.54197e-21,0.0,80.99464,25.00039,23.594063,96.0,0.07791329,36.968315,241.34761,88.554146,0.0,80.99464,0.1137578,0.0,77.60964,8.330017
13368,20242080.0,0.0,18.299591,13.113617,20.68393,19.840454,21.41565,21.255554,18.29956,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0020469073,9.54197e-21,0.0,80.99442,25.000387,23.589518,96.0,0.07792826,36.974674,241.34763,88.55413,0.0,80.99442,0.11375777,0.0,77.609436,8.330017
13369,20242140.0,0.0,18.29956,13.112366,20.683075,19.839752,21.414642,21.254578,18.29956,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0007702,9.54197e-21,0.0,80.99422,25.000387,23.585115,96.0,0.07794276,36.98084,241.34763,88.55412,0.0,80.99422,0.11375773,0.0,77.60924,8.330017
13370,20242200.0,0.0,18.29956,13.1111145,20.68222,19.83905,21.413666,21.253662,18.29956,18.29956,18.29956,18.29956,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.00029780765,9.54197e-21,0.0,80.99401,25.000385,23.58074,96.0,0.07795717,36.986965,241.34764,88.554115,0.0,80.99401,0.11375771,0.0,77.60905,8.330017
13371,20242260.0,0.0,18.299591,13.109894,20.681427,19.83847,21.41269,21.252716,18.29956,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00088882673,9.54197e-21,0.0,80.99381,25.000378,23.576368,96.0,0.07797156,36.993084,241.34764,88.5541,0.0,80.99381,0.11375767,0.0,77.60886,8.330017
13372,20242320.0,0.0,18.299622,13.108704,20.680634,19.83789,21.411682,21.251831,18.299591,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0019965225,9.54197e-21,0.0,80.993614,25.000374,23.572094,96.0,0.07798564,36.99907,241.34764,88.55409,0.0,80.993614,0.11375765,0.0,77.608665,8.330017
13373,20242380.0,0.0,18.299622,13.107544,20.67984,19.83731,21.410706,21.250916,18.299591,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0014762082,9.54197e-21,0.0,80.99342,25.00037,23.567966,96.0,0.07799921,37.004845,241.34766,88.55408,0.0,80.99342,0.11375762,0.0,77.60848,8.330017
13374,20242440.0,0.0,18.299622,13.106415,20.679047,19.836731,21.409729,21.25,18.299591,18.299591,18.299591,18.299591,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0008227069,9.54197e-21,0.0,80.99323,25.000366,23.563894,96.0,0.078012615,37.010548,241.34766,88.55407,0.0,80.99323,0.11375758,0.0,77.6083,8.330017
13375,20242500.0,0.0,18.299591,13.105286,20.678284,19.836151,21.408752,21.249084,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.00040859557,9.54197e-21,0.0,80.99305,25.000362,23.559902,96.0,0.07802575,37.016136,241.34767,88.55406,0.0,80.99305,0.11375756,0.0,77.60812,8.330017
13376,20242560.0,0.0,18.299622,13.104187,20.677551,19.835693,21.407776,21.2482,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0010504349,9.54197e-21,0.0,80.99287,25.000355,23.555885,96.0,0.078038976,37.02176,241.34767,88.55405,0.0,80.99287,0.113757536,0.0,77.60795,8.330017
13377,20242620.0,0.0,18.299652,13.103119,20.676819,19.835205,21.4068,21.247345,18.299622,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0020494931,9.54197e-21,0.0,80.99268,25.000349,23.551985,96.0,0.078051805,37.02722,241.34769,88.55404,0.0,80.99268,0.113757506,0.0,77.60778,8.330017
13378,20242680.0,0.0,18.299652,13.102051,20.676086,19.834747,21.405853,21.24646,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.0014673739,9.54197e-21,0.0,80.992516,25.000347,23.548239,96.0,0.07806413,37.032467,241.34769,88.55402,0.0,80.992516,0.11375748,0.0,77.607605,8.330017
13379,20242740.0,0.0,18.299622,13.101013,20.675385,19.83429,21.404877,21.245605,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.00025121256,9.54197e-21,0.0,80.99234,25.000343,23.54457,96.0,0.07807619,37.0376,241.34769,88.554016,0.0,80.99234,0.11375745,0.0,77.607445,8.330017
13380,20242800.0,0.0,18.299652,13.100006,20.674683,19.833832,21.40393,21.244751,18.299652,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.00014374923,9.54197e-21,0.0,80.99218,25.000336,23.54093,96.0,0.07808816,37.042698,241.3477,88.554,0.0,80.99218,0.11375743,0.0,77.607285,8.330017
13381,20242860.0,0.0,18.178436,13.09906,20.517822,19.868042,21.404663,21.245514,18.290619,18.295593,18.295593,27.601196,0.0,0.026595809,0.026595809,0.067111865,25.0,18.300018,0.0,0.0,0.0,-5.9316273,9.54197e-21,0.0,82.64945,18.344313,23.446495,96.0,0.08236732,37.174908,241.2245,86.526985,0.0,82.64945,0.120270655,100.0,92.169914,8.330017
13382,20242920.0,0.0,18.28598,13.098175,20.527435,19.955841,21.406586,21.247345,18.254822,18.28476,18.28476,31.853516,0.0,0.026156554,0.026156554,0.07224009,25.0,18.300018,0.0,0.0,0.0,0.22694166,9.54197e-21,0.0,86.429535,15.522904,22.833107,96.0,0.087091096,38.03365,241.03783,86.05494,0.0,86.429535,0.124552354,100.0,99.39291,8.330017
13383,20242980.0,0.0,18.41446,13.097412,20.614258,20.065002,21.408081,21.24881,18.269562,18.273438,18.273438,33.76532,0.0,0.027781736,0.027781736,0.071219794,25.0,18.300018,0.0,0.0,0.0,8.537074,9.54197e-21,0.0,88.695526,15.169863,22.48888,96.0,0.08966283,38.515568,240.87001,86.46914,0.0,88.695526,0.12679301,100.0,99.96,8.330017
13384,20243040.0,2.0,18.35907,13.09671,20.695557,20.183136,21.409058,21.249786,18.324493,18.284515,18.284515,34.72815,0.0,0.029465197,0.029465197,0.07188637,35.666668,18.300018,0.0,0.0,0.0,3.273418,9.54197e-21,0.0,89.97142,15.74991,22.976748,96.0,0.09044446,37.832554,240.49976,87.942566,0.0,89.97142,0.13081814,100.0,99.99971,8.330017
13385,20243100.0,2.0,18.268555,13.09613,20.769165,20.307312,21.409546,21.250336,18.339264,18.307922,18.307922,34.995026,0.0,0.031044362,0.031044362,0.07435745,46.333332,18.300018,0.0,0.0,0.0,-4.2549706,9.54197e-21,0.0,90.45085,16.987537,23.517685,96.0,0.09189974,37.07524,239.981,90.27249,0.0,90.45085,0.13644916,100.0,100.0,8.330017
13386,20243160.0,2.0,18.280914,13.095612,20.835327,20.430695,21.409485,21.250427,18.310791,18.316345,18.316345,34.706573,0.0,0.0325142,0.0325142,0.07842149,57.0,18.300018,0.0,0.0,0.0,-2.8300052,9.54197e-21,0.0,90.23985,18.796242,23.520475,96.0,0.096112,37.07133,239.3863,93.358376,0.0,90.23985,0.14345357,100.0,100.0,8.330017
13387,20243220.0,1.0,18.32492,13.095184,20.898499,20.555817,21.408997,21.250153,18.297058,18.310272,18.310272,34.011963,0.0,0.033757944,0.033757944,0.083712116,65.333336,18.300018,0.0,0.0,0.0,1.5400145,9.54197e-21,0.0,89.41747,21.120277,23.387266,96.0,0.10133337,37.257828,238.84212,97.01607,0.0,89.41747,0.15123276,100.0,100.0,8.330017
13388,20243280.0,1.0,18.319244,13.094849,20.960358,20.680756,21.408112,21.249481,18.307617,18.307648,18.307648,33.079987,0.0,0.034774862,0.034774862,0.090160616,73.666664,18.300018,0.0,0.0,0.0,1.0386649,9.54197e-21,0.0,88.116905,24.049112,23.496298,96.0,0.106026426,37.105186,238.47041,101.30201,0.0,88.116905,0.1597168,100.0,100.0,8.330017
13389,20243340.0,1.0,18.303253,13.0946045,21.022156,20.804047,21.406952,21.248596,18.312012,18.31073,18.31073,32.02118,0.0,0.03555379,0.03555379,0.09772578,82.0,18.300018,0.0,0.0,0.0,-0.82519174,9.54197e-21,0.0,86.4448,27.634735,23.650953,96.0,0.11089175,36.888664,238.46146,106.255264,0.0,86.4448,0.16884136,100.0,100.0,8.330017
13390,20243400.0,1.0,18.311249,13.094452,21.084717,20.924255,21.40561,21.247498,18.307434,18.311981,18.311981,30.91977,0.0,0.03612268,0.03612268,0.1062324,90.333336,18.300018,0.0,0.0,0.0,-0.09319886,9.54197e-21,0.0,84.51627,31.932089,23.703537,96.0,0.11649814,36.815052,239.09392,111.902084,0.0,84.51627,0.17847963,100.0,99.95087,8.330017
13391,20243460.0,1.0,18.317322,13.094391,21.14795,21.03482,21.404999,21.247345,18.309113,18.312653,18.312653,29.927124,0.0,0.03718288,0.03718288,0.11336815,98.666664,18.300018,0.0,0.0,0.0,0.5175464,9.54197e-21,0.0,82.21742,38.137337,23.793348,96.0,0.12171916,36.689312,240.7192,118.8056,0.0,82.21742,0.18774611,100.0,98.300415,8.330017
13392,20243520.0,1.0,18.316956,13.094391,21.210815,21.139435,21.403961,21.246826,18.312744,18.31607,18.31607,29.221832,0.0,0.038576275,0.038576275,0.11803382,107.0,18.300018,0.0,0.0,0.0,0.26314878,9.54197e-21,0.0,79.19656,47.767456,23.94003,96.0,0.12557568,36.48396,243.57527,127.59133,0.0,79.19656,0.19521764,100.0,94.66284,8.330017
13393,20243580.0,1.0,18.318085,13.094513,21.271393,21.238373,21.402405,21.245789,18.315521,18.322052,18.322052,28.894287,0.0,0.04042041,0.04042041,0.11727342,115.333336,18.300018,0.0,0.0,0.0,0.23012102,9.54197e-21,0.0,75.34336,64.13519,24.107647,96.0,0.12655075,36.249294,247.31712,139.5832,0.0,75.34336,0.19814712,100.0,88.41038,8.330017
13394,20243640.0,1.0,18.31955,13.094727,21.325867,21.331757,21.400238,21.244232,18.31894,18.33081,18.33081,29.134857,0.0,0.041767444,0.041767444,0.108720034,123.666664,18.300018,0.0,0.0,0.0,0.3011633,9.54197e-21,0.0,70.670525,91.071396,24.311008,96.0,0.12205494,35.964592,250.03265,155.45096,0.0,70.670525,0.19231541,100.0,80.07457,8.330017
13395,20243700.0,1.0,18.324615,13.095001,21.371155,21.420288,21.397858,21.242432,18.323395,18.340698,18.340698,30.151825,0.0,0.041620973,0.041620973,0.09189988,132.0,18.300018,0.0,0.0,0.0,0.53373057,9.54197e-21,0.0,65.917854,127.16817,24.563377,96.0,0.11071264,35.61127,249.9984,171.86006,0.0,65.917854,0.17521486,100.0,70.862045,8.330017
13396,20243760.0,0.0,18.33432,13.095398,21.404388,21.500336,21.396088,21.24118,18.32898,18.344818,18.344818,32.138306,0.0,0.039342146,0.039342146,0.07268076,128.0,18.300018,0.0,0.0,0.0,0.82664025,9.54197e-21,0.0,62.054043,155.5137,24.878363,96.0,0.09544494,35.17029,246.7018,178.64589,0.0,62.054043,0.15139246,95.12803,62.877148,8.330017
13397,20243820.0,0.0,18.315247,13.095856,21.426422,21.551758,21.395294,21.240814,18.331757,18.340363,18.340363,26.110718,0.0,0.03655938,0.03655938,0.06374354,124.0,18.300018,0.0,0.0,0.0,-0.6071194,9.54197e-21,0.0,59.954815,161.56313,25.216597,96.0,0.085725494,34.696762,243.78607,175.48306,0.0,59.954815,0.13686384,0.0,59.542477,8.330017
13398,20243880.0,0.0,18.294495,13.096405,21.429565,21.562378,21.395294,21.24115,18.324493,18.333588,18.333588,22.425842,0.0,0.034610465,0.034610465,0.057950214,120.0,18.300018,0.0,0.0,0.0,-1.6786946,9.54197e-21,0.0,58.888138,159.22601,25.444433,96.0,0.07931718,34.377796,241.70508,169.71237,0.0,58.888138,0.12716156,0.0,57.61861,8.330017
13399,20243940.0,0.0,18.296967,13.097046,21.425781,21.556366,21.395844,21.241943,18.312653,18.323456,18.323456,20.585999,0.0,0.03325719,0.03325719,0.054156616,116.0,18.300018,0.0,0.0,0.0,-0.95508534,9.54197e-21,0.0,58.433926,153.0817,25.517597,96.0,0.07534216,34.27536,240.31915,163.36923,0.0,58.433926,0.12065686,0.0,56.587154,8.330017
13400,20244000.0,0.0,18.305725,13.097778,21.419281,21.543,21.396698,21.243073,18.305786,18.31308,18.31308,19.606384,0.0,0.032351926,0.032351926,0.05160332,112.0,18.300018,0.0,0.0,0.0,-0.007954123,9.54197e-21,0.0,58.38012,145.49684,25.535643,96.0,0.0727879,34.250103,239.44484,157.27762,0.0,58.38012,0.11629147,0.0,56.164974,8.330017
13401,20244060.0,0.0,18.303925,13.098602,21.411224,21.524536,21.39801,21.244507,18.304565,18.305786,18.305786,19.06012,0.0,0.031755745,0.031755745,0.04992711,108.0,18.300018,0.0,0.0,0.0,0.045977414,9.54197e-21,0.0,58.584095,137.56955,25.571745,96.0,0.071023844,34.199554,238.91872,151.71106,0.0,58.584095,0.113423005,0.0,56.153065,8.330017
13402,20244120.0,0.0,18.296448,13.099518,21.402771,21.504364,21.399445,21.246094,18.303955,18.301636,18.301636,18.747925,0.0,0.03137319,0.03137319,0.048865963,104.0,18.300018,0.0,0.0,0.0,-0.33970374,9.54197e-21,0.0,58.95304,129.83977,25.610647,96.0,0.06984678,34.145096,238.62044,146.72867,0.0,58.95304,0.11159747,0.0,56.398487,8.330017
13403,20244180.0,0.0,18.294159,13.100525,21.394226,21.483307,21.40097,21.247742,18.301422,18.298798,18.298798,18.565552,0.0,0.031136505,0.031136505,0.048218194,100.0,18.300018,0.0,0.0,0.0,-0.39413336,9.54197e-21,0.0,59.423225,122.558105,25.615948,96.0,0.06918837,34.137676,238.46846,142.29747,0.0,59.423225,0.11047727,0.0,56.798206,8.330017
13404,20244240.0,0.0,18.298218,13.101593,21.38565,21.461761,21.402557,21.24945,18.298706,18.296234,18.296234,18.45755,0.0,0.030998113,0.030998113,0.04784007,96.0,18.300018,0.0,0.0,0.0,-0.065065056,9.54197e-21,0.0,59.952045,115.807335,25.590405,96.0,0.0689011,34.173435,238.41008,138.34802,0.0,59.952045,0.10982348,0.0,57.286823,8.330017
13405,20244300.0,0.0,18.301575,13.102783,21.377075,21.440033,21.404144,21.25116,18.298035,18.294281,18.294281,18.39096,0.0,0.030921306,0.030921306,0.047625124,92.0,18.300018,0.0,0.0,0.0,0.1837124,9.54197e-21,0.0,60.509743,109.587494,25.565014,96.0,0.06877655,34.208984,238.4122,134.79915,0.0,60.509743,0.109456025,0.0,57.820618,8.330017
13406,20244360.0,0.0,18.299957,13.104065,21.36905,21.419434,21.405914,21.25296,18.29892,18.293488,18.293488,18.35138,0.0,0.030883508,0.030883508,0.047513,88.0,18.300018,0.0,0.0,0.0,0.08415592,9.54197e-21,0.0,61.081474,103.8443,25.55754,96.0,0.06869436,34.219444,238.45444,131.57556,0.0,61.081474,0.109269165,0.0,58.378418,8.330017
13407,20244420.0,0.0,18.296783,13.105408,21.361084,21.398834,21.407654,21.25476,18.299316,18.293549,18.293549,18.327759,0.0,0.030865949,0.030865949,0.047458366,84.0,18.300018,0.0,0.0,0.0,-0.11244155,9.54197e-21,0.0,61.65819,98.513306,25.553453,96.0,0.06865682,34.225163,238.52448,128.60847,0.0,61.65819,0.109180234,0.0,58.94628,8.330017
