,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13408,20244480.0,0.0,18.296143,13.106842,21.353119,21.378235,21.409393,21.25653,18.298645,18.293701,18.293701,18.313965,0.0,0.030857705,0.030857705,0.04743589,80.0,18.300018,0.0,0.0,0.0,-0.14308192,9.54197e-21,0.0,62.237324,93.53331,25.5381,96.0,0.0686865,34.246662,238.61472,125.84623,0.0,62.237324,0.1091418,0.0,59.518253,8.330017
13409,20244540.0,0.0,18.29779,13.108398,21.345184,21.357697,21.411163,21.258331,18.297943,18.29358,18.29358,18.305145,0.0,0.030850036,0.030850036,0.047421873,76.0,18.300018,0.0,0.0,0.0,-0.03005474,9.54197e-21,0.0,62.819023,88.828514,25.514359,96.0,0.06875011,34.2799,238.72127,123.23241,0.0,62.819023,0.109113164,0.0,60.09199,8.330017
13410,20244600.0,0.0,18.299408,13.110016,21.33731,21.33722,21.412903,21.260132,18.29776,18.293488,18.293488,18.299744,0.0,0.030839423,0.030839423,0.047407657,72.0,18.300018,0.0,0.0,0.0,0.07428317,9.54197e-21,0.0,63.40529,84.35043,25.491634,96.0,0.068806686,34.311714,238.8414,120.73523,0.0,63.40529,0.1090782,0.0,60.66873,8.330017
13411,20244660.0,0.0,18.299805,13.111725,21.33017,21.318542,21.414734,21.261993,18.298248,18.293549,18.293549,18.29721,0.0,0.030825961,0.030825961,0.047391463,68.0,18.300018,0.0,0.0,0.0,0.086830474,9.54197e-21,0.0,63.998707,80.07274,25.476202,96.0,0.06883338,34.333317,238.97266,118.33981,0.0,63.998707,0.10903324,0.0,61.250317,8.330017
13412,20244720.0,0.0,18.29892,13.113525,21.32315,21.299957,21.416595,21.263824,18.298676,18.293854,18.293854,18.295929,0.0,0.030804122,0.030804122,0.047358193,64.0,18.300018,0.0,0.0,0.0,0.022095097,9.54197e-21,0.0,64.60308,75.93804,25.466255,96.0,0.068822116,34.347244,239.11531,116.00669,0.0,64.60308,0.10895469,0.0,61.841087,8.330017
13413,20244780.0,0.0,18.298431,13.1154175,21.316162,21.281464,21.418457,21.265717,18.298828,18.294159,18.294159,18.295166,0.0,0.030771028,0.030771028,0.047302887,60.0,18.300018,0.0,0.0,0.0,-0.016557092,9.54197e-21,0.0,65.22229,71.91264,25.455511,96.0,0.06878995,34.362286,239.26923,113.71602,0.0,65.22229,0.10883669,0.0,62.44595,8.330017
13414,20244840.0,0.0,18.298615,13.117371,21.309235,21.263062,21.420319,21.267578,18.298767,18.294403,18.294403,18.29477,0.0,0.030728474,0.030728474,0.047229912,56.0,18.300018,0.0,0.0,0.0,-0.008899713,9.54197e-21,0.0,65.862885,67.97526,25.442966,96.0,0.06874085,34.379845,239.43416,111.4561,0.0,65.862885,0.108677045,0.0,63.07161,8.330017
13415,20244900.0,0.0,18.29889,13.119446,21.302368,21.244873,21.42218,21.26947,18.298798,18.294525,18.294525,18.294556,0.0,0.030679232,0.030679232,0.047145016,52.0,18.300018,0.0,0.0,0.0,0.006483064,9.54197e-21,0.0,66.536835,64.08767,25.430948,96.0,0.0686731,34.396675,239.61061,109.21015,0.0,66.536835,0.10848681,0.0,63.729805,8.330017
13416,20244960.0,0.0,18.2995,13.121613,21.296173,21.228088,21.424164,21.271423,18.29892,18.294678,18.294678,18.294464,0.0,0.030612083,0.030612083,0.047027357,48.0,18.300018,0.0,0.0,0.0,0.03074521,9.54197e-21,0.0,67.23299,60.285618,25.4206,96.0,0.068565816,34.41116,239.79788,106.99067,0.0,67.23299,0.10824162,0.0,64.40995,8.330017
13417,20245020.0,0.0,18.299622,13.12384,21.29007,21.211426,21.426147,21.273407,18.299133,18.294891,18.294891,18.294495,0.0,0.030533327,0.030533327,0.046889596,44.0,18.300018,0.0,0.0,0.0,0.02927686,9.54197e-21,0.0,67.96767,56.532913,25.413366,96.0,0.06842018,34.421284,239.9965,104.77987,0.0,67.96767,0.107946195,0.0,65.128075,8.330017
13418,20245080.0,0.0,18.2995,13.12619,21.284058,21.194946,21.428162,21.275421,18.299347,18.295105,18.295105,18.294586,0.0,0.030442448,0.030442448,0.046730865,40.0,18.300018,0.0,0.0,0.0,0.014721878,9.54197e-21,0.0,68.750015,52.816525,25.408125,96.0,0.06824052,34.428623,240.2065,102.57197,0.0,68.750015,0.10760276,0.0,65.89307,8.330017
13419,20245140.0,0.0,18.29956,13.128601,21.278107,21.178558,21.430206,21.277466,18.299469,18.295288,18.295288,18.294739,0.0,0.030332556,0.030332556,0.046538204,36.0,18.300018,0.0,0.0,0.0,0.009501591,9.54197e-21,0.0,69.576904,49.161057,25.403633,96.0,0.06802128,34.43491,240.42708,100.37709,0.0,69.576904,0.10719734,0.0,66.70192,8.330017
13420,20245200.0,0.0,18.299591,13.1311035,21.272247,21.162323,21.432281,21.27951,18.29956,18.295502,18.295502,18.294891,0.0,0.030221244,0.030221244,0.0463452,32.333332,18.300018,0.0,0.0,0.0,0.0070882225,9.54197e-21,0.0,70.46278,45.596302,25.399832,96.0,0.06779229,34.44024,240.6525,98.22807,0.0,70.46278,0.10677709,0.0,67.5685,8.330017
13421,20245260.0,0.0,18.299988,13.133728,21.267029,21.14746,21.434448,21.281677,18.299683,18.295685,18.295685,18.295074,0.0,0.030095672,0.030095672,0.046126977,28.666666,18.300018,0.0,0.0,0.0,0.020915484,9.54197e-21,0.0,71.40732,42.118687,25.397188,96.0,0.067530476,34.44394,240.88441,96.11242,0.0,71.40732,0.10630746,0.0,68.49231,8.330017
13422,20245320.0,0.0,18.300232,13.136414,21.261932,21.132782,21.436676,21.283875,18.299866,18.295898,18.295898,18.295258,0.0,0.029953955,0.029953955,0.045880865,25.0,18.300018,0.0,0.0,0.0,0.024919711,9.54197e-21,0.0,72.42524,38.71295,25.39697,96.0,0.06722385,34.444244,241.12392,94.01763,0.0,72.42524,0.10577349,0.0,69.48782,8.330017
13423,20245380.0,0.0,18.298584,13.139191,21.256836,21.118164,21.438934,21.286102,18.299805,18.296265,18.296265,18.295654,0.0,0.029945375,0.029945375,0.045882106,25.0,18.300018,0.0,0.0,0.0,-0.05097305,9.54197e-21,0.0,73.45479,35.91387,25.394863,96.0,0.06722332,34.447193,241.2938,92.42818,0.0,73.45479,0.1057645,0.0,70.49094,8.330017
13424,20245440.0,0.0,18.297546,13.142059,21.25174,21.103607,21.441132,21.2883,18.299347,18.2966,18.2966,18.29602,0.0,0.02998547,0.02998547,0.045965984,25.0,18.300018,0.0,0.0,0.0,-0.09334032,9.54197e-21,0.0,74.454025,33.547768,25.386724,96.0,0.06734637,34.458588,241.42654,91.135925,0.0,74.454025,0.105932616,0.0,71.45998,8.330017
13425,20245500.0,0.0,18.298065,13.14502,21.246643,21.089111,21.44336,21.290497,18.298676,18.296692,18.296692,18.296204,0.0,0.030062085,0.030062085,0.046111863,25.0,18.300018,0.0,0.0,0.0,-0.044579282,9.54197e-21,0.0,75.41408,31.545034,25.370417,96.0,0.06757284,34.48142,241.52827,90.087265,0.0,75.41408,0.10623239,0.0,72.387344,8.330017
13426,20245560.0,0.0,18.299164,13.148041,21.242035,21.075775,21.445557,21.292694,18.29834,18.296692,18.296692,18.296265,0.0,0.030166868,0.030166868,0.04630472,25.0,18.300018,0.0,0.0,0.0,0.031446572,9.54197e-21,0.0,76.322845,29.862139,25.351547,96.0,0.06786762,34.50783,241.60286,89.24903,0.0,76.322845,0.10663543,0.0,73.26164,8.330017
13427,20245620.0,0.0,18.301239,13.151184,21.240875,21.071503,21.447723,21.29486,18.298523,18.296783,18.296783,21.886536,0.0,0.030291354,0.030291354,0.046529647,25.0,18.300018,0.0,0.0,0.0,0.10958071,9.54197e-21,0.0,77.17177,28.454731,25.33679,96.0,0.06819017,34.528496,241.6549,88.586754,0.0,77.17177,0.107109815,6.7451057,74.07515,8.330017
13428,20245680.0,0.0,18.302856,13.154419,21.243713,21.075378,21.44983,21.296967,18.299438,18.29718,18.29718,21.777557,0.0,0.030429203,0.030429203,0.046775594,25.0,18.300018,0.0,0.0,0.0,0.17517304,9.54197e-21,0.0,77.95476,27.285185,25.333954,96.0,0.06850064,34.532467,241.68826,88.0724,0.0,77.95476,0.1076319,15.318988,74.82251,8.330017
13429,20245740.0,0.0,18.300873,13.157715,21.246948,21.080383,21.451904,21.299042,18.300598,18.298035,18.298035,22.117615,0.0,0.03057542,0.03057542,0.04703397,25.0,18.300018,0.0,0.0,0.0,0.02696183,9.54197e-21,0.0,78.6681,26.320503,25.345543,96.0,0.06877953,34.51624,241.70624,87.6821,0.0,78.6681,0.108183086,17.541597,75.50066,8.330017
13430,20245800.0,0.0,18.299316,13.161102,21.250977,21.08722,21.453888,21.301056,18.300842,18.29889,18.29889,22.46405,0.0,0.030726213,0.030726213,0.047298316,25.0,18.300018,0.0,0.0,0.0,-0.08453633,9.54197e-21,0.0,79.309784,25.53187,25.356365,96.0,0.069069356,34.501087,241.71167,87.39568,0.0,79.309784,0.10874934,18.227161,76.10817,8.330017
13431,20245860.0,0.0,18.300476,13.164612,21.25586,21.096008,21.455902,21.3031,18.300415,18.299377,18.299377,22.667389,0.0,0.030878149,0.030878149,0.04756282,25.0,18.300018,0.0,0.0,0.0,-0.020257616,9.54197e-21,0.0,79.87931,24.89435,25.358831,96.0,0.06938848,34.497635,241.7071,87.19561,0.0,79.87931,0.109318055,17.666779,76.64504,8.330017
13432,20245920.0,0.0,18.302094,13.168182,21.260986,21.105347,21.457825,21.305084,18.300354,18.29956,18.29956,22.694275,0.0,0.031028686,0.031028686,0.0478232,25.0,18.300018,0.0,0.0,0.0,0.07761592,9.54197e-21,0.0,80.37747,24.387774,25.361073,96.0,0.06970424,34.4945,241.69456,87.06791,0.0,80.37747,0.10987985,16.465128,77.11248,8.330017
13433,20245980.0,0.0,18.302002,13.1718445,21.2659,21.114258,21.459717,21.307007,18.30075,18.299835,18.299835,22.55252,0.0,0.03117509,0.03117509,0.048074912,25.0,18.300018,0.0,0.0,0.0,0.06558368,9.54197e-21,0.0,80.8064,23.993504,25.370384,96.0,0.06998618,34.481464,241.67604,86.99933,0.0,80.8064,0.11042489,14.743803,77.513,8.330017
13434,20246040.0,0.0,18.300934,13.175598,21.270294,21.121918,21.461548,21.308899,18.301056,18.30017,18.30017,22.274292,0.0,0.031315517,0.031315517,0.048315033,25.0,18.300018,0.0,0.0,0.0,-0.0026879741,9.54197e-21,0.0,81.16938,23.695124,25.382359,96.0,0.07024505,34.4647,241.65317,86.97861,0.0,81.16938,0.11094603,12.767647,77.850174,8.330017
13435,20246100.0,0.0,18.299774,13.179443,21.273956,21.12793,21.463318,21.31073,18.301025,18.300476,18.300476,21.882843,0.0,0.031449664,0.031449664,0.04854315,25.0,18.300018,0.0,0.0,0.0,-0.07053204,9.54197e-21,0.0,81.468315,23.482975,25.393164,96.0,0.070493214,34.44957,241.62671,87.00008,0.0,81.468315,0.111442156,10.668511,78.12601,8.330017
13436,20246160.0,0.0,18.299896,13.18338,21.276764,21.131897,21.465088,21.312592,18.300598,18.300568,18.300568,21.428802,0.0,0.03157527,0.03157527,0.048755642,25.0,18.300018,0.0,0.0,0.0,-0.05036684,9.54197e-21,0.0,81.70773,23.342817,25.39727,96.0,0.07074553,34.44382,241.5982,87.05358,0.0,81.70773,0.111906,8.652551,78.34523,8.330017
13437,20246220.0,0.0,18.300476,13.187408,21.278442,21.133392,21.466797,21.314392,18.300262,18.300446,18.300446,20.964691,0.0,0.031691343,0.031691343,0.048951063,25.0,18.300018,0.0,0.0,0.0,0.001963376,9.54197e-21,0.0,81.892296,23.26422,25.397888,96.0,0.07098893,34.44296,241.56865,87.132095,0.0,81.892296,0.112333655,7.0045924,78.512505,8.330017
13438,20246280.0,0.0,18.300415,13.191528,21.279114,21.132568,21.468475,21.316193,18.300201,18.300323,18.300323,20.537384,0.0,0.031797074,0.031797074,0.04912825,25.0,18.300018,0.0,0.0,0.0,0.007972074,9.54197e-21,0.0,82.026794,23.238121,25.399494,96.0,0.071206525,34.44071,241.5389,87.2297,0.0,82.026794,0.11272239,5.823141,78.632614,8.330017
13439,20246340.0,0.0,18.299805,13.195709,21.27884,21.1297,21.470123,21.317932,18.300201,18.300293,18.300293,20.186829,0.0,0.031891923,0.031891923,0.049286522,25.0,18.300018,0.0,0.0,0.0,-0.0229521,9.54197e-21,0.0,82.11664,23.25569,25.401608,96.0,0.07139898,34.43775,241.50966,87.34082,0.0,82.11664,0.11307044,5.186749,78.71084,8.330017
13440,20246400.0,0.0,18.2995,13.200012,21.277863,21.125275,21.47174,21.31961,18.300049,18.300232,18.300232,19.938934,0.0,0.031975664,0.031975664,0.049425714,25.0,18.300018,0.0,0.0,0.0,-0.03489293,9.54197e-21,0.0,82.16706,23.30926,25.401396,96.0,0.071575694,34.438046,241.4815,87.460884,0.0,82.16706,0.11337717,5.1085067,78.75221,8.330017
13441,20246460.0,0.0,18.301636,13.204437,21.279999,21.123688,21.47702,21.325043,18.300018,18.30017,18.30017,19.712646,0.0,0.03204748,0.03204748,0.049544632,25.0,18.300018,0.0,0.0,0.0,0.071179345,9.54197e-21,0.0,82.18101,23.393984,25.400713,96.0,0.07172872,34.439,241.45499,87.58629,0.0,82.18101,0.11363978,4.010915,78.75963,8.330017
13442,20246520.0,0.0,18.301971,13.209045,21.28186,21.121033,21.48227,21.330444,18.300507,18.300262,18.300262,19.538116,0.0,0.032108262,0.032108262,0.04964486,25.0,18.300018,0.0,0.0,0.0,0.08134326,9.54197e-21,0.0,82.1669,23.500782,25.407978,96.0,0.071830794,34.42883,241.43039,87.71275,0.0,82.1669,0.113861606,3.8899357,78.74104,8.330017
13443,20246580.0,0.0,18.300995,13.213806,21.283417,21.117737,21.487488,21.335815,18.300995,18.300568,18.300568,19.433777,0.0,0.032158967,0.032158967,0.04972811,25.0,18.300018,0.0,0.0,0.0,0.008070596,9.54197e-21,0.0,82.13083,23.623156,25.420353,96.0,0.07189381,34.411507,241.40784,87.83754,0.0,82.13083,0.11404629,4.077134,78.70219,8.330017
13444,20246640.0,0.0,18.300232,13.2187805,21.28479,21.114075,21.492676,21.341156,18.301086,18.300842,18.300842,19.404816,0.0,0.03219955,0.03219955,0.049794395,25.0,18.300018,0.0,0.0,0.0,-0.047088277,9.54197e-21,0.0,82.075485,23.757416,25.431929,96.0,0.07193818,34.3953,241.38757,87.95849,0.0,82.075485,0.11419376,4.558028,78.64564,8.330017
13445,20246700.0,0.0,18.300537,13.223907,21.286194,21.110565,21.497833,21.346436,18.300903,18.300995,18.300995,19.444641,0.0,0.032230884,0.032230884,0.049845185,25.0,18.300018,0.0,0.0,0.0,-0.028345838,9.54197e-21,0.0,82.00633,23.89762,25.440073,96.0,0.07197491,34.383896,241.36972,88.073044,0.0,82.00633,0.114307225,5.2409043,78.576515,8.330017
13446,20246760.0,0.0,18.301544,13.229218,21.287964,21.108093,21.502869,21.351654,18.300842,18.300995,18.300995,19.535492,0.0,0.032252382,0.032252382,0.049879555,25.0,18.300018,0.0,0.0,0.0,0.031037431,9.54197e-21,0.0,81.92493,24.041168,25.447582,96.0,0.071993135,34.373386,241.3546,88.179085,0.0,81.92493,0.11438457,5.823053,78.49636,8.330017
13447,20246820.0,0.0,18.30194,13.23468,21.289978,21.10611,21.507874,21.356842,18.301086,18.301025,18.301025,19.653656,0.0,0.032267082,0.032267082,0.04990257,25.0,18.300018,0.0,0.0,0.0,0.04929296,9.54197e-21,0.0,81.83791,24.183804,25.45886,96.0,0.07198396,34.357597,241.34155,88.27736,0.0,81.83791,0.114437014,6.5201497,78.411285,8.330017
13448,20246880.0,0.0,18.301727,13.240326,21.292267,21.104858,21.512878,21.362,18.301392,18.301178,18.301178,19.789856,0.0,0.032274943,0.032274943,0.049914185,25.0,18.300018,0.0,0.0,0.0,0.023950933,9.54197e-21,0.0,81.74768,24.322157,25.474033,96.0,0.07194684,34.336353,241.33081,88.365845,0.0,81.74768,0.11446434,7.155661,78.323586,8.330017
13449,20246940.0,0.0,18.301514,13.246124,21.29486,21.10434,21.517822,21.367157,18.301575,18.301392,18.301392,19.92987,0.0,0.032276835,0.032276835,0.04991586,25.0,18.300018,0.0,0.0,0.0,-0.001330171,9.54197e-21,0.0,81.65666,24.453888,25.490532,96.0,0.07189256,34.313255,241.32224,88.44409,0.0,81.65666,0.11446978,7.68455,78.23554,8.330017
13450,20247000.0,0.0,18.301666,13.252075,21.29779,21.104553,21.522797,21.372284,18.301605,18.301544,18.301544,20.060547,0.0,0.03227362,0.03227362,0.04990907,25.0,18.300018,0.0,0.0,0.0,0.0009730098,9.54197e-21,0.0,81.567024,24.577024,25.506771,96.0,0.071828485,34.290524,241.3157,88.511894,0.0,81.567024,0.11445654,8.069647,78.149185,8.330017
13451,20247060.0,0.0,18.302734,13.258209,21.302246,21.107056,21.528717,21.37851,18.301697,18.301636,18.301636,20.126678,0.0,0.032266285,0.032266285,0.049895454,25.0,18.300018,0.0,0.0,0.0,0.05116294,9.54197e-21,0.0,81.48094,24.689848,25.52385,96.0,0.07175285,34.26661,241.31102,88.5693,0.0,81.48094,0.114428245,7.613075,78.06651,8.330017
13452,20247120.0,0.0,18.302887,13.264496,21.306824,21.10971,21.534668,21.384735,18.302032,18.301788,18.301788,20.13272,0.0,0.032255724,0.032255724,0.04987652,25.0,18.300018,0.0,0.0,0.0,0.050465792,9.54197e-21,0.0,81.40005,24.791372,25.54562,96.0,0.07165416,34.23613,241.30798,88.61667,0.0,81.40005,0.11438816,7.222785,77.989075,8.330017
13453,20247180.0,0.0,18.302185,13.270905,21.31134,21.112213,21.540558,21.39096,18.302368,18.302032,18.302032,20.08899,0.0,0.032242663,0.032242663,0.049853493,25.0,18.300018,0.0,0.0,0.0,-0.0013842635,9.54197e-21,0.0,81.325356,24.880972,25.57079,96.0,0.07153843,34.200893,241.3064,88.65444,0.0,81.325356,0.11433899,6.679813,77.91778,8.330017
13454,20247240.0,0.0,18.301727,13.277496,21.315704,21.11435,21.546478,21.397156,18.302399,18.302216,18.302216,20.00647,0.0,0.03222802,0.03222802,0.049827926,25.0,18.300018,0.0,0.0,0.0,-0.03302502,9.54197e-21,0.0,81.257774,24.958267,25.594685,96.0,0.07142392,34.16744,241.30602,88.68338,0.0,81.257774,0.11428413,6.07533,77.85345,8.330017
13455,20247300.0,0.0,18.301788,13.28421,21.319824,21.115936,21.552338,21.40332,18.302246,18.302277,18.302277,19.89798,0.0,0.032212447,0.032212447,0.04980091,25.0,18.300018,0.0,0.0,0.0,-0.027594285,9.54197e-21,0.0,81.197655,25.023457,25.616196,96.0,0.07131581,34.137325,241.30666,88.7043,0.0,81.197655,0.11422594,5.474797,77.7964,8.330017
13456,20247360.0,0.0,18.302216,13.291107,21.323853,21.11737,21.558228,21.409485,18.302124,18.302246,18.302246,19.756683,0.0,0.032196295,0.032196295,0.049773052,25.0,18.300018,0.0,0.0,0.0,0.0022562863,9.54197e-21,0.0,81.14613,25.07536,25.63635,96.0,0.07121129,34.109108,241.30827,88.71689,0.0,81.14613,0.11416572,4.6955333,77.747696,8.330017
13457,20247420.0,0.0,18.302277,13.298126,21.327576,21.118042,21.564117,21.41565,18.302124,18.302216,18.302216,19.609009,0.0,0.032180246,0.032180246,0.049745485,25.0,18.300018,0.0,0.0,0.0,0.009328573,9.54197e-21,0.0,81.1021,25.116644,25.65741,96.0,0.07110394,34.079628,241.3105,88.72345,0.0,81.1021,0.114106044,4.1190267,77.70622,8.330017
13458,20247480.0,0.0,18.302063,13.305267,21.330963,21.118042,21.569977,21.421783,18.302155,18.302185,18.302185,19.470093,0.0,0.032164615,0.032164615,0.049718708,25.0,18.300018,0.0,0.0,0.0,-0.0020903575,9.54197e-21,0.0,81.06459,25.149078,25.67898,96.0,0.07099573,34.049427,241.31313,88.725334,0.0,81.06459,0.11404799,3.6703799,77.67104,8.330017
13459,20247540.0,0.0,18.301788,13.312561,21.334076,21.11734,21.575806,21.427887,18.302124,18.302185,18.302185,19.34967,0.0,0.032149695,0.032149695,0.049693227,25.0,18.300018,0.0,0.0,0.0,-0.016866308,9.54197e-21,0.0,81.03421,25.172138,25.700087,96.0,0.070890695,34.01988,241.31613,88.722565,0.0,81.03421,0.11399265,3.38956,77.6427,8.330017
13460,20247600.0,0.0,18.301727,13.320007,21.336914,21.11615,21.581635,21.43399,18.302032,18.302124,18.302124,19.259888,0.0,0.03213579,0.03213579,0.04966956,25.0,18.300018,0.0,0.0,0.0,-0.01592455,9.54197e-21,0.0,81.010315,25.187124,25.719786,96.0,0.07079277,33.992302,241.3193,88.71622,0.0,81.010315,0.11394115,3.287895,77.62056,8.330017
13461,20247660.0,0.0,18.302002,13.327576,21.339844,21.115112,21.587463,21.440094,18.30194,18.302063,18.302063,19.192017,0.0,0.03212317,0.03212317,0.04964816,25.0,18.300018,0.0,0.0,0.0,0.0016107493,9.54197e-21,0.0,80.993286,25.193897,25.738594,96.0,0.07070069,33.96597,241.32262,88.70652,0.0,80.993286,0.113894515,3.1208756,77.60497,8.330017
13462,20247720.0,0.0,18.302124,13.335266,21.342651,21.113861,21.593262,21.446136,18.30194,18.302002,18.302002,19.14679,0.0,0.032111652,0.032111652,0.049628668,25.0,18.300018,0.0,0.0,0.0,0.009697229,9.54197e-21,0.0,80.98091,25.195494,25.757957,96.0,0.070609026,33.938858,241.3259,88.69501,0.0,80.98091,0.11385197,3.176966,77.59383,8.330017
13463,20247780.0,0.0,18.302063,13.343109,21.345398,21.112488,21.59906,21.45221,18.302002,18.302002,18.302002,19.130768,0.0,0.03210145,0.03210145,0.04961146,25.0,18.300018,0.0,0.0,0.0,0.005078118,9.54197e-21,0.0,80.97324,25.192204,25.778011,96.0,0.07051774,33.910786,241.32909,88.6821,0.0,80.97324,0.11381435,3.3380845,77.58713,8.330017
13464,20247840.0,0.0,18.301971,13.351044,21.348145,21.111145,21.604828,21.458252,18.302002,18.302002,18.302002,19.141632,0.0,0.032092575,0.032092575,0.049596544,25.0,18.300018,0.0,0.0,0.0,-0.0013653574,9.54197e-21,0.0,80.96971,25.184841,25.798222,96.0,0.07042871,33.88249,241.33214,88.66827,0.0,80.96971,0.113781676,3.5827107,77.584335,8.330017
13465,20247900.0,0.0,18.301971,13.359131,21.350891,21.109894,21.610596,21.464264,18.302002,18.302002,18.302002,19.176971,0.0,0.032085024,0.032085024,0.049583904,25.0,18.300018,0.0,0.0,0.0,-0.0031006855,9.54197e-21,0.0,80.969925,25.173971,25.818306,96.0,0.07034291,33.854374,241.335,88.65385,0.0,80.969925,0.11375392,3.8901725,77.58508,8.330017
13466,20247960.0,0.0,18.302216,13.36731,21.354095,21.10962,21.616333,21.470276,18.302032,18.302002,18.302002,19.212372,0.0,0.032078907,0.032078907,0.049573727,25.0,18.300018,0.0,0.0,0.0,0.009582284,9.54197e-21,0.0,80.9734,25.160513,25.838486,96.0,0.07025978,33.826122,241.33762,88.63947,0.0,80.9734,0.1137315,3.9212718,77.588875,8.330017
13467,20248020.0,0.0,18.302307,13.375641,21.35736,21.109558,21.62207,21.476257,18.302094,18.302032,18.302032,19.24405,0.0,0.03207411,0.03207411,0.049565796,25.0,18.300018,0.0,0.0,0.0,0.012202022,9.54197e-21,0.0,80.979294,25.145563,25.859781,96.0,0.0701755,33.796303,241.33992,88.62567,0.0,80.979294,0.11371399,4.0374393,77.594925,8.330017
13468,20248080.0,0.0,18.302277,13.384064,21.360687,21.10962,21.627777,21.482239,18.302185,18.302063,18.302063,19.273804,0.0,0.032070104,0.032070104,0.049559202,25.0,18.300018,0.0,0.0,0.0,0.006747437,9.54197e-21,0.0,80.98651,25.129936,25.881842,96.0,0.07009019,33.76542,241.34203,88.61233,0.0,80.98651,0.113699384,4.1223707,77.60219,8.330017
13469,20248140.0,0.0,18.302216,13.392609,21.364044,21.109802,21.633484,21.48819,18.302216,18.302124,18.302124,19.297943,0.0,0.03206709,0.03206709,0.0495543,25.0,18.300018,0.0,0.0,0.0,0.00036412,9.54197e-21,0.0,80.995056,25.113934,25.904222,96.0,0.07000581,33.73409,241.34386,88.59984,0.0,80.995056,0.113688454,4.1685214,77.61066,8.330017
13470,20248200.0,0.0,18.302216,13.401245,21.367462,21.110107,21.63916,21.49414,18.302246,18.302155,18.302155,19.315125,0.0,0.03206498,0.03206498,0.04955092,25.0,18.300018,0.0,0.0,0.0,-0.0017956787,9.54197e-21,0.0,81.00454,25.097937,25.926596,96.0,0.06992331,33.702763,241.34543,88.588326,0.0,81.00454,0.113680854,4.1764445,77.61998,8.330017
13471,20248260.0,0.0,18.30243,13.410004,21.371216,21.111206,21.644836,21.500092,18.302246,18.302185,18.302185,19.305878,0.0,0.03206371,0.03206371,0.049548957,25.0,18.300018,0.0,0.0,0.0,0.008393177,9.54197e-21,0.0,81.01474,25.082197,25.949053,96.0,0.06984225,33.67133,241.34674,88.577866,0.0,81.01474,0.11367635,3.8443744,77.62994,8.330017
13472,20248320.0,0.0,18.30249,13.418884,21.374908,21.112213,21.650482,21.506042,18.302307,18.302216,18.302216,19.275482,0.0,0.03206312,0.03206312,0.049548127,25.0,18.300018,0.0,0.0,0.0,0.010568308,9.54197e-21,0.0,81.025185,25.067213,25.972277,96.0,0.06975987,33.638813,241.34781,88.56857,0.0,81.025185,0.113674335,3.6010218,77.64007,8.330017
13473,20248380.0,0.0,18.302399,13.427856,21.37851,21.112976,21.656128,21.511963,18.302368,18.302277,18.302277,19.232483,0.0,0.03206309,0.03206309,0.049548242,25.0,18.300018,0.0,0.0,0.0,0.0030109205,9.54197e-21,0.0,81.035576,25.05321,25.996012,96.0,0.06967684,33.605583,241.34863,88.56046,0.0,81.035576,0.113674395,3.3425786,77.65011,8.330017
13474,20248440.0,0.0,18.302216,13.43692,21.381989,21.113495,21.661743,21.517883,18.302368,18.302307,18.302307,19.179901,0.0,0.032063577,0.032063577,0.049549215,25.0,18.300018,0.0,0.0,0.0,-0.0074417167,9.54197e-21,0.0,81.0458,25.040266,26.019802,96.0,0.06959464,33.572277,241.34924,88.55351,0.0,81.0458,0.11367633,3.0922792,77.65996,8.330017
13475,20248500.0,0.0,18.302185,13.446106,21.385345,21.113708,21.667358,21.523743,18.302338,18.302307,18.302307,19.12622,0.0,0.03206444,0.03206444,0.049550816,25.0,18.300018,0.0,0.0,0.0,-0.00884674,9.54197e-21,0.0,81.055565,25.028553,26.042885,96.0,0.069515675,33.539963,241.34969,88.54768,0.0,81.055565,0.11367968,2.884591,77.66933,8.330017
13476,20248560.0,0.0,18.302368,13.455353,21.388824,21.114319,21.672913,21.529663,18.302307,18.302307,18.302307,19.056915,0.0,0.032065667,0.032065667,0.049553,25.0,18.300018,0.0,0.0,0.0,0.0028083122,9.54197e-21,0.0,81.0647,25.018291,26.065552,96.0,0.06943884,33.50823,241.34991,88.543076,0.0,81.0647,0.113684304,2.4494922,77.67807,8.330017
13477,20248620.0,0.0,18.30243,13.464722,21.392181,21.114563,21.678497,21.535522,18.302307,18.302307,18.302307,18.984192,0.0,0.032067068,0.032067068,0.049555466,25.0,18.300018,0.0,0.0,0.0,0.006416659,9.54197e-21,0.0,81.07324,25.009212,26.088688,96.0,0.06936069,33.475838,241.35002,88.539345,0.0,81.07324,0.11368959,2.1821043,77.68622,8.330017
13478,20248680.0,0.0,18.302307,13.474182,21.395355,21.114471,21.684052,21.541412,18.302338,18.302307,18.302307,18.917786,0.0,0.032068603,0.032068603,0.04955815,25.0,18.300018,0.0,0.0,0.0,-0.0009975074,9.54197e-21,0.0,81.08104,25.001457,26.112232,96.0,0.069281355,33.442875,241.35002,88.53652,0.0,81.08104,0.113695346,1.9871267,77.693634,8.330017
13479,20248740.0,0.0,18.302185,13.483704,21.398407,21.114044,21.689575,21.547241,18.302338,18.302307,18.302307,18.863342,0.0,0.03207022,0.03207022,0.049560957,25.0,18.300018,0.0,0.0,0.0,-0.0072723594,9.54197e-21,0.0,81.088066,24.994947,26.135496,96.0,0.06920312,33.41031,241.34991,88.53451,0.0,81.088066,0.11370138,1.8773874,77.7003,8.330017
13480,20248800.0,0.0,18.302185,13.493347,21.401306,21.113373,21.695068,21.55307,18.302307,18.302307,18.302307,18.82312,0.0,0.032071892,0.032071892,0.049563844,25.0,18.300018,0.0,0.0,0.0,-0.007119665,9.54197e-21,0.0,81.0943,24.989647,26.158195,96.0,0.06912694,33.378525,241.34972,88.53325,0.0,81.0943,0.113707624,1.8552525,77.70621,8.330017
13481,20248860.0,0.0,18.302399,13.503052,21.404419,21.11325,21.700562,21.558899,18.302277,18.302307,18.302307,18.784058,0.0,0.03207355,0.03207355,0.04956669,25.0,18.300018,0.0,0.0,0.0,0.0057992465,9.54197e-21,0.0,81.09965,24.985611,26.18064,96.0,0.06905157,33.347103,241.34944,88.5327,0.0,81.09965,0.113713786,1.6290513,77.71125,8.330017
13482,20248920.0,0.0,18.30243,13.512848,21.40747,21.112885,21.706024,21.564728,18.302307,18.302307,18.302307,18.752655,0.0,0.032075126,0.032075126,0.049569376,25.0,18.300018,0.0,0.0,0.0,0.0065600034,9.54197e-21,0.0,81.10416,24.982729,26.203928,96.0,0.06897303,33.3145,241.34912,88.53273,0.0,81.10416,0.11371962,1.5883565,77.71548,8.330017
13483,20248980.0,0.0,18.302368,13.522705,21.41043,21.112457,21.711487,21.570526,18.302338,18.302307,18.302307,18.72937,0.0,0.03207663,0.03207663,0.049571946,25.0,18.300018,0.0,0.0,0.0,0.0015119694,9.54197e-21,0.0,81.10814,24.980516,26.22757,96.0,0.06889307,33.281403,241.34879,88.53308,0.0,81.10814,0.11372521,1.5837364,77.719215,8.330017
13484,20249040.0,0.0,18.302307,13.532654,21.413391,21.111938,21.716919,21.576294,18.302368,18.302338,18.302338,18.71753,0.0,0.032078035,0.032078035,0.049574327,25.0,18.300018,0.0,0.0,0.0,-0.0025382405,9.54197e-21,0.0,81.11147,24.9791,26.251188,96.0,0.06881293,33.248337,241.34843,88.533775,0.0,81.11147,0.1137304,1.6272343,77.72233,8.330017
13485,20249100.0,0.0,18.302307,13.542664,21.41632,21.11142,21.72232,21.582062,18.302368,18.302338,18.302338,18.715637,0.0,0.032079317,0.032079317,0.049576502,25.0,18.300018,0.0,0.0,0.0,-0.003591551,9.54197e-21,0.0,81.11424,24.978312,26.274755,96.0,0.06873269,33.215343,241.34807,88.5347,0.0,81.11424,0.11373513,1.7012678,77.72491,8.330017
13486,20249160.0,0.0,18.30249,13.552734,21.419525,21.111603,21.727722,21.58783,18.302368,18.302368,18.302368,18.705841,0.0,0.03208046,0.03208046,0.04957844,25.0,18.300018,0.0,0.0,0.0,0.005716802,9.54197e-21,0.0,81.11634,24.978298,26.29837,96.0,0.068651944,33.182278,241.3477,88.53593,0.0,81.11634,0.113739364,1.5114175,77.726845,8.330017
13487,20249220.0,0.0,18.302551,13.562897,21.42273,21.111725,21.733093,21.593597,18.302399,18.302368,18.302368,18.691895,0.0,0.032081448,0.032081448,0.049580093,25.0,18.300018,0.0,0.0,0.0,0.007827367,9.54197e-21,0.0,81.11793,24.978823,26.322674,96.0,0.068568416,33.148254,241.34735,88.53729,0.0,81.11793,0.11374299,1.4550424,77.7283,8.330017
13488,20249280.0,0.0,18.30252,13.57312,21.425873,21.111786,21.738434,21.599304,18.30246,18.302399,18.302399,18.678009,0.0,0.03208233,0.03208233,0.049581572,25.0,18.300018,0.0,0.0,0.0,0.0044964175,9.54197e-21,0.0,81.119225,24.97963,26.34739,96.0,0.068483196,33.113655,241.34702,88.538704,0.0,81.119225,0.11374623,1.4012516,77.729485,8.330017
13489,20249340.0,0.0,18.30243,13.583405,21.428986,21.111755,21.743774,21.605042,18.30249,18.30243,18.30243,18.664825,0.0,0.032083075,0.032083075,0.04958282,25.0,18.300018,0.0,0.0,0.0,-0.002436552,9.54197e-21,0.0,81.12017,24.980764,26.37237,96.0,0.068396725,33.078682,241.3467,88.54017,0.0,81.12017,0.113748975,1.3611628,77.73033,8.330017
13490,20249400.0,0.0,18.302399,13.59375,21.432068,21.111694,21.749084,21.610718,18.30249,18.30246,18.30246,18.65393,0.0,0.0320837,0.0320837,0.049583856,25.0,18.300018,0.0,0.0,0.0,-0.003945002,9.54197e-21,0.0,81.12083,24.982105,26.397074,96.0,0.06831094,33.044098,241.3464,88.54161,0.0,81.12083,0.11375126,1.3380865,77.73091,8.330017
13491,20249460.0,0.0,18.302612,13.6041565,21.435394,21.112274,21.754395,21.616425,18.30249,18.30246,18.30246,18.626556,0.0,0.03208419,0.03208419,0.049584664,25.0,18.300018,0.0,0.0,0.0,0.0053160377,9.54197e-21,0.0,81.121216,24.983631,26.421747,96.0,0.068224944,33.009556,241.34615,88.54302,0.0,81.121216,0.11375305,1.0353265,77.73125,8.330017
13492,20249520.0,0.0,18.302643,13.614624,21.43869,21.11267,21.759644,21.622131,18.30252,18.30249,18.30249,18.591003,0.0,0.032084577,0.032084577,0.049585294,25.0,18.300018,0.0,0.0,0.0,0.0077449977,9.54197e-21,0.0,81.121445,24.985247,26.446999,96.0,0.068136655,32.974205,241.3459,88.54437,0.0,81.121445,0.11375445,0.8623408,77.73144,8.330017
13493,20249580.0,0.0,18.302582,13.625122,21.441864,21.112915,21.764923,21.627808,18.302551,18.30252,18.30252,18.55368,0.0,0.032084856,0.032084856,0.04958575,25.0,18.300018,0.0,0.0,0.0,0.0017925964,9.54197e-21,0.0,81.12156,24.986898,26.472673,96.0,0.06804663,32.93826,241.34569,88.54562,0.0,81.12156,0.11375546,0.70828205,77.73152,8.330017
13494,20249640.0,0.0,18.30246,13.635681,21.444946,21.112915,21.770142,21.633453,18.302551,18.30252,18.30252,18.517822,0.0,0.03208505,0.03208505,0.049586054,25.0,18.300018,0.0,0.0,0.0,-0.0043247696,9.54197e-21,0.0,81.12159,24.988533,26.498255,96.0,0.067956716,32.902443,241.3455,88.546776,0.0,81.12159,0.11375616,0.5894077,77.73152,8.330017
13495,20249700.0,0.0,18.30243,13.646301,21.447937,21.112762,21.77536,21.6391,18.302551,18.302551,18.302551,18.485596,0.0,0.032085165,0.032085165,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.006048369,9.54197e-21,0.0,81.12155,24.990118,26.523478,96.0,0.06786788,32.867134,241.34534,88.54781,0.0,81.12155,0.11375657,0.5111058,77.731476,8.330017
13496,20249760.0,0.0,18.302612,13.656952,21.451141,21.113129,21.780548,21.644745,18.30252,18.30252,18.30252,18.442688,0.0,0.032085206,0.032085206,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.004297295,9.54197e-21,0.0,81.12149,24.991606,26.548443,96.0,0.06777977,32.83218,241.34521,88.54872,0.0,81.12149,0.1137567,0.19218554,77.73141,8.330017
13497,20249820.0,0.0,18.302643,13.667664,21.454254,21.11322,21.785736,21.65036,18.302551,18.30252,18.30252,18.392303,0.0,0.03208518,0.03208518,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.0057244613,9.54197e-21,0.0,81.12146,24.992985,26.57394,96.0,0.06768961,32.796482,241.34511,88.54949,0.0,81.12146,0.11375659,0.0,77.73136,8.330017
13498,20249880.0,0.0,18.302551,13.678406,21.457245,21.113129,21.790894,21.655975,18.302582,18.302551,18.302551,18.356415,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.00015048892,9.54197e-21,0.0,81.121445,24.994278,26.59978,96.0,0.067598134,32.76031,241.34502,88.55017,0.0,81.121445,0.11375634,0.0,77.73135,8.330017
13499,20249940.0,0.0,18.30249,13.689178,21.460175,21.112885,21.79602,21.66156,18.302551,18.302551,18.302551,18.336182,0.0,0.032085016,0.032085016,0.049585916,25.0,18.300018,0.0,0.0,0.0,-0.0033913248,9.54197e-21,0.0,81.1215,24.995407,26.625347,96.0,0.06750751,32.724514,241.34494,88.55071,0.0,81.1215,0.11375594,0.0,77.73141,8.330017
13500,20250000.0,0.0,18.30252,13.700012,21.463043,21.11258,21.801147,21.667114,18.302551,18.302551,18.302551,18.323425,0.0,0.032084893,0.032084893,0.049585696,25.0,18.300018,0.0,0.0,0.0,-0.0018652115,9.54197e-21,0.0,81.121605,24.996399,26.650614,96.0,0.06741787,32.68914,241.3449,88.55115,0.0,81.121605,0.11375549,0.0,77.731514,8.330017
13501,20250060.0,0.0,18.306152,13.710876,21.47293,21.120117,21.813354,21.67984,18.302795,18.302582,18.302582,18.31488,0.0,0.03208472,0.03208472,0.04958539,25.0,18.300018,0.0,0.0,0.0,0.15985094,9.54197e-21,0.0,81.12178,24.997377,26.678886,96.0,0.067317456,32.64956,241.34485,88.55153,0.0,81.12178,0.113754824,0.0,77.73169,8.330017
13502,20250120.0,0.0,18.30661,13.721802,21.483215,21.127594,21.825531,21.692505,18.303864,18.302948,18.302948,18.310059,0.0,0.032084364,0.032084364,0.04958476,25.0,18.300018,0.0,0.0,0.0,0.16344666,9.54197e-21,0.0,81.1221,24.998623,26.721848,96.0,0.0671646,32.589417,241.34483,88.55186,0.0,81.1221,0.1137535,0.0,77.732,8.330017
13503,20250180.0,0.0,18.30484,13.732819,21.493439,21.13501,21.837677,21.70517,18.30478,18.303558,18.303558,18.307526,0.0,0.032083914,0.032083914,0.04958397,25.0,18.300018,0.0,0.0,0.0,0.027867999,9.54197e-21,0.0,81.12266,24.999832,26.773449,96.0,0.06698085,32.51717,241.34483,88.55207,0.0,81.12266,0.1137518,0.0,77.73255,8.330017
13504,20250240.0,0.0,18.302887,13.743927,21.503601,21.142365,21.849792,21.717743,18.304962,18.3042,18.3042,18.306458,0.0,0.032083478,0.032083478,0.04958322,25.0,18.300018,0.0,0.0,0.0,-0.10663931,9.54197e-21,0.0,81.123436,25.000713,26.824924,96.0,0.06679747,32.445107,241.34485,88.55211,0.0,81.123436,0.11375017,0.0,77.73332,8.330017
13505,20250300.0,0.0,18.30307,13.755066,21.513733,21.149689,21.861847,21.730316,18.304504,18.304443,18.304443,18.305695,0.0,0.032083165,0.032083165,0.04958269,25.0,18.300018,0.0,0.0,0.0,-0.090003096,9.54197e-21,0.0,81.12436,25.001099,26.867537,96.0,0.06664569,32.38545,241.34486,88.551994,0.0,81.12436,0.11374901,0.0,77.73422,8.330017
13506,20250360.0,0.0,18.304718,13.766327,21.523865,21.15741,21.873535,21.742554,18.303986,18.304321,18.304321,18.305084,0.0,0.032082938,0.032082938,0.049582314,25.0,18.300018,0.0,0.0,0.0,0.025687948,9.54197e-21,0.0,81.1254,25.001156,26.904566,96.0,0.06651381,32.333607,241.34488,88.55178,0.0,81.1254,0.11374819,0.0,77.73524,8.330017
13507,20250420.0,0.0,18.305481,13.777618,21.533936,21.16507,21.885193,21.75473,18.304138,18.3042,18.3042,18.304657,0.0,0.03208269,0.03208269,0.04958189,25.0,18.300018,0.0,0.0,0.0,0.07475493,9.54197e-21,0.0,81.126526,25.001244,26.94583,96.0,0.06636678,32.27584,241.3449,88.55157,0.0,81.126526,0.11374728,0.0,77.73634,8.330017
13508,20250480.0,0.0,18.304932,13.789001,21.543945,21.172699,21.89679,21.766876,18.304474,18.30426,18.30426,18.304504,0.0,0.032082412,0.032082412,0.049581412,25.0,18.300018,0.0,0.0,0.0,0.03517771,9.54197e-21,0.0,81.12781,25.001343,26.99224,96.0,0.066201314,32.21086,241.34492,88.55132,0.0,81.12781,0.11374623,0.0,77.73758,8.330017
13509,20250540.0,0.0,18.304169,13.800476,21.553925,21.180267,21.908356,21.778992,18.304657,18.304382,18.304382,18.304504,0.0,0.032082155,0.032082155,0.049580976,25.0,18.300018,0.0,0.0,0.0,-0.019251168,9.54197e-21,0.0,81.129196,25.001324,27.039396,96.0,0.06603317,32.144844,241.34494,88.55103,0.0,81.129196,0.11374529,0.0,77.73894,8.330017
13510,20250600.0,0.0,18.303772,13.812012,21.563873,21.187805,21.919891,21.791077,18.304535,18.304474,18.304474,18.304535,0.0,0.032081954,0.032081954,0.04958064,25.0,18.300018,0.0,0.0,0.0,-0.043926205,9.54197e-21,0.0,81.1307,25.001125,27.084705,96.0,0.065871604,32.081413,241.34496,88.550705,0.0,81.1307,0.11374454,0.0,77.74039,8.330017
13511,20250660.0,0.0,18.304718,13.823639,21.574646,21.196655,21.931854,21.80371,18.304321,18.304443,18.304443,18.304504,0.0,0.03208182,0.03208182,0.04958042,25.0,18.300018,0.0,0.0,0.0,0.012731102,9.54197e-21,0.0,81.13226,25.000767,27.12673,96.0,0.06572179,32.02258,241.34497,88.550354,0.0,81.13226,0.11374406,0.0,77.741905,8.330017
13512,20250720.0,0.0,18.305267,13.835327,21.585388,21.205444,21.943787,21.816315,18.304382,18.304413,18.304413,18.304443,0.0,0.03208169,0.03208169,0.04958021,25.0,18.300018,0.0,0.0,0.0,0.04556059,9.54197e-21,0.0,81.13388,25.000437,27.170893,96.0,0.06556428,31.960747,241.34497,88.550026,0.0,81.13388,0.11374359,0.0,77.74346,8.330017
13513,20250780.0,0.0,18.305023,13.847107,21.5961,21.214203,21.955688,21.828857,18.304657,18.304474,18.304474,18.304474,0.0,0.032081556,0.032081556,0.049579978,25.0,18.300018,0.0,0.0,0.0,0.026102895,9.54197e-21,0.0,81.13555,25.000162,27.218342,96.0,0.06539498,31.894323,241.34497,88.54971,0.0,81.13555,0.11374309,0.0,77.74508,8.330017
13514,20250840.0,0.0,18.304474,13.858948,21.606781,21.2229,21.96753,21.84137,18.30478,18.304565,18.304565,18.304565,0.0,0.032081436,0.032081436,0.049579777,25.0,18.300018,0.0,0.0,0.0,-0.010973146,9.54197e-21,0.0,81.13729,24.999859,27.266714,96.0,0.06522233,31.826601,241.34497,88.54941,0.0,81.13729,0.11374264,0.0,77.74676,8.330017
13515,20250900.0,0.0,18.304474,13.87088,21.61734,21.231506,21.979279,21.85379,18.304749,18.304596,18.304596,18.304596,0.0,0.032081395,0.032081395,0.049579713,25.0,18.300018,0.0,0.0,0.0,-0.0121407285,9.54197e-21,0.0,81.139084,24.999477,27.312899,96.0,0.06505752,31.761942,241.34494,88.54915,0.0,81.139084,0.11374251,0.0,77.748474,8.330017
13516,20250960.0,0.0,18.304382,13.882874,21.62796,21.240509,21.990814,21.865967,18.304657,18.304657,18.304657,18.304626,0.0,0.032081343,0.032081343,0.04957963,25.0,18.300018,0.0,0.0,0.0,-0.01686369,9.54197e-21,0.0,81.14087,24.99909,27.359337,96.0,0.06489177,31.696928,241.34492,88.54887,0.0,81.14087,0.11374231,0.0,77.75019,8.330017
13517,20251020.0,0.0,18.304596,13.894989,21.63855,21.249481,22.00232,21.878143,18.304596,18.304626,18.304626,18.304626,0.0,0.03208132,0.03208132,0.049579598,25.0,18.300018,0.0,0.0,0.0,-0.0021958968,9.54197e-21,0.0,81.14266,24.998678,27.404816,96.0,0.0647294,31.63326,241.3449,88.54861,0.0,81.14266,0.11374225,0.0,77.75192,8.330017
13518,20251080.0,0.0,18.304749,13.907166,21.649078,21.258392,22.013763,21.890228,18.304565,18.304626,18.304626,18.304626,0.0,0.032081317,0.032081317,0.049579594,25.0,18.300018,0.0,0.0,0.0,0.007888478,9.54197e-21,0.0,81.144455,24.998297,27.450626,96.0,0.06456578,31.56912,241.34486,88.54838,0.0,81.144455,0.113742225,0.0,77.75364,8.330017
13519,20251140.0,0.0,18.30487,13.919403,21.659576,21.267242,22.025177,21.902313,18.304596,18.304596,18.304596,18.304596,0.0,0.03208132,0.03208132,0.04957961,25.0,18.300018,0.0,0.0,0.0,0.01519908,9.54197e-21,0.0,81.14625,24.997938,27.496696,96.0,0.064401194,31.504627,241.34483,88.54818,0.0,81.14625,0.11374225,0.0,77.75536,8.330017
13520,20251200.0,0.0,18.304749,13.931763,21.670013,21.276062,22.03653,21.914337,18.304688,18.304626,18.304626,18.304626,0.0,0.032081332,0.032081332,0.049579628,25.0,18.300018,0.0,0.0,0.0,0.0057867803,9.54197e-21,0.0,81.14803,24.997625,27.543758,96.0,0.06423298,31.438738,241.34479,88.54801,0.0,81.14803,0.1137423,0.0,77.75708,8.330017
13521,20251260.0,0.0,18.304565,13.944183,21.68045,21.285217,22.047638,21.926117,18.304718,18.304657,18.304657,18.304657,0.0,0.03208135,0.03208135,0.04957966,25.0,18.300018,0.0,0.0,0.0,-0.0074843727,9.54197e-21,0.0,81.14982,24.99734,27.591116,96.0,0.06406367,31.37244,241.34474,88.54786,0.0,81.14982,0.11374236,0.0,77.75879,8.330017
13522,20251320.0,0.0,18.304596,13.956696,21.690857,21.294312,22.058685,21.937866,18.304688,18.304688,18.304688,18.304657,0.0,0.032081388,0.032081388,0.04957973,25.0,18.300018,0.0,0.0,0.0,-0.006081167,9.54197e-21,0.0,81.15158,24.997053,27.637672,96.0,0.06389717,31.307259,241.34468,88.54774,0.0,81.15158,0.11374249,0.0,77.76048,8.330017
13523,20251380.0,0.0,18.304688,13.969269,21.701202,21.303375,22.069733,21.949554,18.304657,18.304657,18.304657,18.304657,0.0,0.032081433,0.032081433,0.049579807,25.0,18.300018,0.0,0.0,0.0,0.0013350318,9.54197e-21,0.0,81.15332,24.996792,27.683956,96.0,0.06373161,31.242462,241.34464,88.54764,0.0,81.15332,0.11374267,0.0,77.76215,8.330017
13524,20251440.0,0.0,18.30478,13.981964,21.711517,21.312378,22.080719,21.961212,18.304626,18.304657,18.304657,18.304657,0.0,0.03208148,0.03208148,0.049579892,25.0,18.300018,0.0,0.0,0.0,0.0057068695,9.54197e-21,0.0,81.155045,24.996567,27.730486,96.0,0.06356508,31.177319,241.34457,88.54756,0.0,81.155045,0.11374286,0.0,77.763794,8.330017
13525,20251500.0,0.0,18.30478,13.99472,21.721802,21.32135,22.091644,21.97284,18.304688,18.304657,18.304657,18.304657,0.0,0.03208153,0.03208153,0.049579978,25.0,18.300018,0.0,0.0,0.0,0.006923308,9.54197e-21,0.0,81.15674,24.996382,27.77728,96.0,0.06339755,31.111803,241.34451,88.54751,0.0,81.15674,0.113743044,0.0,77.76543,8.330017
13526,20251560.0,0.0,18.304718,14.007568,21.732086,21.330627,22.102386,21.984222,18.304718,18.304688,18.304688,18.304688,0.0,0.032081578,0.032081578,0.04958006,25.0,18.300018,0.0,0.0,0.0,0.0011583752,9.54197e-21,0.0,81.15841,24.996235,27.824635,96.0,0.063227944,31.045511,241.34444,88.54747,0.0,81.15841,0.113743216,0.0,77.76703,8.330017
13527,20251620.0,0.0,18.304688,14.020508,21.74234,21.339874,22.113068,21.995575,18.304749,18.304688,18.304688,18.304688,0.0,0.032081626,0.032081626,0.04958014,25.0,18.300018,0.0,0.0,0.0,-0.0023361808,9.54197e-21,0.0,81.160065,24.99611,27.871948,96.0,0.06305842,30.979273,241.34438,88.54745,0.0,81.160065,0.11374339,0.0,77.76861,8.330017
13528,20251680.0,0.0,18.304688,14.033508,21.752533,21.34906,22.123718,22.006897,18.304718,18.304718,18.304718,18.304718,0.0,0.032081675,0.032081675,0.049580228,25.0,18.300018,0.0,0.0,0.0,-0.0015877839,9.54197e-21,0.0,81.16169,24.996002,27.919092,96.0,0.06288944,30.913273,241.3443,88.54744,0.0,81.16169,0.11374357,0.0,77.770164,8.330017
13529,20251740.0,0.0,18.304749,14.046631,21.762695,21.358215,22.134308,22.018188,18.304718,18.304718,18.304718,18.304718,0.0,0.032081727,0.032081727,0.049580313,25.0,18.300018,0.0,0.0,0.0,0.0013333488,9.54197e-21,0.0,81.16329,24.995914,27.966196,96.0,0.062720545,30.847328,241.34424,88.54745,0.0,81.16329,0.11374376,0.0,77.771706,8.330017
13530,20251800.0,0.0,18.30478,14.059814,21.772827,21.36731,22.144897,22.02945,18.304718,18.304718,18.304718,18.304718,0.0,0.032081775,0.032081775,0.049580395,25.0,18.300018,0.0,0.0,0.0,0.003025135,9.54197e-21,0.0,81.16488,24.995848,28.013458,96.0,0.06255101,30.781158,241.34416,88.547455,0.0,81.16488,0.11374394,0.0,77.773224,8.330017
13531,20251860.0,0.0,18.304901,14.07312,21.783142,21.377106,22.155243,22.040588,18.304749,18.304718,18.304718,18.304718,0.0,0.032081816,0.032081816,0.04958047,25.0,18.300018,0.0,0.0,0.0,0.008281067,9.54197e-21,0.0,81.16644,24.995806,28.060991,96.0,0.062380433,30.714613,241.34409,88.54748,0.0,81.16644,0.113744095,0.0,77.77472,8.330017
13532,20251920.0,0.0,18.304932,14.086487,21.793457,21.38684,22.165588,22.051697,18.30481,18.304749,18.304749,18.304749,0.0,0.032081854,0.032081854,0.049580526,25.0,18.300018,0.0,0.0,0.0,0.0070021614,9.54197e-21,0.0,81.16799,24.995792,28.109158,96.0,0.062207513,30.647179,241.34401,88.54751,0.0,81.16799,0.11374424,0.0,77.7762,8.330017
13533,20251980.0,0.0,18.304901,14.099976,21.80371,21.396545,22.175903,22.062744,18.30484,18.30478,18.30478,18.30478,0.0,0.032081883,0.032081883,0.049580578,25.0,18.300018,0.0,0.0,0.0,0.004175762,9.54197e-21,0.0,81.169525,24.995785,28.157516,96.0,0.06203383,30.579475,241.34395,88.54754,0.0,81.169525,0.11374435,0.0,77.77767,8.330017
13534,20252040.0,0.0,18.30481,14.113525,21.813904,21.406158,22.186157,22.073792,18.30487,18.30481,18.30481,18.30481,0.0,0.03208191,0.03208191,0.049580622,25.0,18.300018,0.0,0.0,0.0,-0.0030228358,9.54197e-21,0.0,81.17104,24.995794,28.206244,96.0,0.06185876,30.511257,241.34387,88.54757,0.0,81.17104,0.11374443,0.0,77.77913,8.330017
13535,20252100.0,0.0,18.30478,14.127167,21.824097,21.415771,22.19638,22.084778,18.30484,18.30484,18.30484,18.30484,0.0,0.032081936,0.032081936,0.049580667,25.0,18.300018,0.0,0.0,0.0,-0.0037172264,9.54197e-21,0.0,81.17255,24.995796,28.254679,96.0,0.061684694,30.44345,241.3438,88.5476,0.0,81.17255,0.11374454,0.0,77.78057,8.330017
13536,20252160.0,0.0,18.304993,14.14093,21.834473,21.426056,22.20642,22.095703,18.30484,18.30484,18.30484,18.30484,0.0,0.032081965,0.032081965,0.049580716,25.0,18.300018,0.0,0.0,0.0,0.0064993612,9.54197e-21,0.0,81.17405,24.995798,28.303,96.0,0.06151097,30.3758,241.34372,88.54763,0.0,81.17405,0.11374465,0.0,77.782005,8.330017
13537,20252220.0,0.0,18.305084,14.154755,21.844849,21.43631,22.21643,22.106598,18.304901,18.30484,18.30484,18.30484,0.0,0.032081984,0.032081984,0.04958074,25.0,18.300018,0.0,0.0,0.0,0.010181822,9.54197e-21,0.0,81.17553,24.995817,28.352026,96.0,0.061334647,30.307165,241.34366,88.54766,0.0,81.17553,0.113744706,0.0,77.78343,8.330017
13538,20252280.0,0.0,18.305023,14.168701,21.855164,21.446503,22.22641,22.117462,18.304962,18.30487,18.30487,18.30487,0.0,0.03208199,0.03208199,0.04958076,25.0,18.300018,0.0,0.0,0.0,0.0044592554,9.54197e-21,0.0,81.17702,24.995848,28.401709,96.0,0.061155893,30.237606,241.34358,88.54769,0.0,81.17702,0.11374474,0.0,77.78485,8.330017
13539,20252340.0,0.0,18.304962,14.182709,21.865448,21.456665,22.236359,22.128265,18.304993,18.304901,18.304901,18.304901,0.0,0.032082003,0.032082003,0.049580775,25.0,18.300018,0.0,0.0,0.0,-0.00016044966,9.54197e-21,0.0,81.17849,24.995869,28.451437,96.0,0.060976926,30.167988,241.3435,88.547714,0.0,81.17849,0.11374478,0.0,77.78627,8.330017
13540,20252400.0,0.0,18.304901,14.196838,21.875702,21.466766,22.246277,22.139069,18.304993,18.304932,18.304932,18.304932,0.0,0.03208201,0.03208201,0.04958079,25.0,18.300018,0.0,0.0,0.0,-0.0053073494,9.54197e-21,0.0,81.17996,24.995886,28.501303,96.0,0.060797427,30.098179,241.34344,88.54774,0.0,81.17996,0.11374482,0.0,77.78768,8.330017
13541,20252460.0,0.0,18.305084,14.21106,21.886139,21.477478,22.256012,22.14978,18.304962,18.304962,18.304962,18.304962,0.0,0.032082025,0.032082025,0.049580812,25.0,18.300018,0.0,0.0,0.0,0.0044243927,9.54197e-21,0.0,81.18143,24.995888,28.550798,96.0,0.06061921,30.028885,241.34337,88.54775,0.0,81.18143,0.11374487,0.0,77.789085,8.330017
13542,20252520.0,0.0,18.305176,14.225342,21.896545,21.488129,22.265747,22.160492,18.304993,18.304962,18.304962,18.304962,0.0,0.032082032,0.032082032,0.049580827,25.0,18.300018,0.0,0.0,0.0,0.010048457,9.54197e-21,0.0,81.1829,24.995895,28.600832,96.0,0.060438987,29.958832,241.34329,88.54777,0.0,81.1829,0.11374489,0.0,77.79049,8.330017
13543,20252580.0,0.0,18.305145,14.239777,21.906921,21.498749,22.275421,22.171143,18.305054,18.304993,18.304993,18.304993,0.0,0.032082032,0.032082032,0.049580827,25.0,18.300018,0.0,0.0,0.0,0.0060820584,9.54197e-21,0.0,81.18436,24.995913,28.651604,96.0,0.060256068,29.887754,241.34323,88.547775,0.0,81.18436,0.11374489,0.0,77.79189,8.330017
13544,20252640.0,0.0,18.305054,14.254272,21.917236,21.509308,22.285095,22.181793,18.305084,18.305023,18.305023,18.305023,0.0,0.032082036,0.032082036,0.049580827,25.0,18.300018,0.0,0.0,0.0,-0.0007521242,9.54197e-21,0.0,81.18582,24.995922,28.702652,96.0,0.060072117,29.816288,241.34315,88.54778,0.0,81.18582,0.11374489,0.0,77.7933,8.330017
13545,20252700.0,0.0,18.305023,14.26886,21.92752,21.519775,22.294708,22.192383,18.305115,18.305054,18.305054,18.305054,0.0,0.032082036,0.032082036,0.04958083,25.0,18.300018,0.0,0.0,0.0,-0.0040880954,9.54197e-21,0.0,81.18729,24.995918,28.753624,96.0,0.05988839,29.744926,241.34308,88.54778,0.0,81.18729,0.11374491,0.0,77.7947,8.330017
13546,20252760.0,0.0,18.305176,14.283569,21.938019,21.530975,22.3042,22.202942,18.305115,18.305084,18.305084,18.305084,0.0,0.032082044,0.032082044,0.049580842,25.0,18.300018,0.0,0.0,0.0,0.0024042448,9.54197e-21,0.0,81.18875,24.995903,28.804562,96.0,0.05970476,29.673615,241.34302,88.547775,0.0,81.18875,0.11374493,0.0,77.796104,8.330017
13547,20252820.0,0.0,18.305298,14.29837,21.948517,21.542084,22.31366,22.21347,18.305115,18.305084,18.305084,18.305084,0.0,0.032082044,0.032082044,0.049580846,25.0,18.300018,0.0,0.0,0.0,0.008340771,9.54197e-21,0.0,81.19021,24.99589,28.85587,96.0,0.059519753,29.601782,241.34294,88.547775,0.0,81.19021,0.113744944,0.0,77.7975,8.330017
13548,20252880.0,0.0,18.305328,14.313263,21.958954,21.553131,22.32306,22.223969,18.305145,18.305115,18.305115,18.305115,0.0,0.032082047,0.032082047,0.04958085,25.0,18.300018,0.0,0.0,0.0,0.009739367,9.54197e-21,0.0,81.19167,24.995874,28.907612,96.0,0.059333134,29.529343,241.34286,88.54777,0.0,81.19167,0.113744944,0.0,77.798904,8.330017
13549,20252940.0,0.0,18.305267,14.328247,21.96933,21.564117,22.332458,22.234406,18.305206,18.305145,18.305145,18.305145,0.0,0.032082044,0.032082044,0.049580846,25.0,18.300018,0.0,0.0,0.0,0.0036386265,9.54197e-21,0.0,81.19312,24.995863,28.95998,96.0,0.059144225,29.456026,241.3428,88.54776,0.0,81.19312,0.113744944,0.0,77.8003,8.330017
