,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13550,20253000.0,0.0,18.305206,14.343353,21.979675,21.575043,22.341827,22.244843,18.305237,18.305176,18.305176,18.305176,0.0,0.032082044,0.032082044,0.049580846,25.0,18.300018,0.0,0.0,0.0,-0.0021001697,9.54197e-21,0.0,81.194595,24.99584,29.012457,96.0,0.058954902,29.382559,241.34273,88.547745,0.0,81.194595,0.113744944,0.0,77.80171,8.330017
13551,20253060.0,0.0,18.305328,14.358551,21.990295,21.586731,22.351074,22.255249,18.305237,18.305206,18.305206,18.305206,0.0,0.032082047,0.032082047,0.049580853,25.0,18.300018,0.0,0.0,0.0,0.0032435702,9.54197e-21,0.0,81.19605,24.995806,29.064894,96.0,0.0587657,29.309147,241.34265,88.54773,0.0,81.19605,0.11374495,0.0,77.80311,8.330017
13552,20253120.0,0.0,18.30545,14.373871,22.000885,21.598328,22.36029,22.265625,18.305267,18.305237,18.305237,18.305237,0.0,0.03208205,0.03208205,0.049580857,25.0,18.300018,0.0,0.0,0.0,0.008847587,9.54197e-21,0.0,81.19751,24.995773,29.11771,96.0,0.058575094,29.235205,241.34258,88.547714,0.0,81.19751,0.11374497,0.0,77.804504,8.330017
13553,20253180.0,0.0,18.30542,14.389252,22.011444,21.609894,22.369446,22.27594,18.305328,18.305267,18.305267,18.305267,0.0,0.03208205,0.03208205,0.049580857,25.0,18.300018,0.0,0.0,0.0,0.0063670096,9.54197e-21,0.0,81.19897,24.995743,29.17118,96.0,0.058382105,29.160347,241.34251,88.5477,0.0,81.19897,0.11374497,0.0,77.80591,8.330017
13554,20253240.0,0.0,18.30542,14.404785,22.021942,21.621368,22.378601,22.286255,18.305359,18.305298,18.305298,18.305298,0.0,0.032082055,0.032082055,0.04958086,25.0,18.300018,0.0,0.0,0.0,0.0033177033,9.54197e-21,0.0,81.200424,24.995708,29.224855,96.0,0.05818836,29.085203,241.34244,88.547676,0.0,81.200424,0.11374497,0.0,77.807304,8.330017
13555,20253300.0,0.0,18.305328,14.42038,22.03238,21.632812,22.387726,22.29654,18.30539,18.305328,18.305328,18.305328,0.0,0.03208206,0.03208206,0.049580865,25.0,18.300018,0.0,0.0,0.0,-0.002446791,9.54197e-21,0.0,81.20188,24.995668,29.278856,96.0,0.057993405,29.009598,241.34236,88.54765,0.0,81.20188,0.11374498,0.0,77.8087,8.330017
13556,20253360.0,0.0,18.305542,14.436096,22.043152,21.64502,22.396759,22.306793,18.30539,18.305359,18.305359,18.305359,0.0,0.032082062,0.032082062,0.049580876,25.0,18.300018,0.0,0.0,0.0,0.0057072677,9.54197e-21,0.0,81.20334,24.995617,29.332727,96.0,0.05779892,28.934181,241.34229,88.54764,0.0,81.20334,0.113745004,0.0,77.8101,8.330017
13557,20253420.0,0.0,18.305634,14.451904,22.053864,21.657166,22.405762,22.317047,18.30542,18.30539,18.30539,18.30539,0.0,0.03208207,0.03208207,0.049580883,25.0,18.300018,0.0,0.0,0.0,0.010510902,9.54197e-21,0.0,81.20479,24.995571,29.387205,96.0,0.057602223,28.857914,241.34221,88.547615,0.0,81.20479,0.11374503,0.0,77.81149,8.330017
13558,20253480.0,0.0,18.305603,14.467834,22.064545,21.66925,22.414734,22.32727,18.305511,18.30542,18.30542,18.30542,0.0,0.03208207,0.03208207,0.049580887,25.0,18.300018,0.0,0.0,0.0,0.006398299,9.54197e-21,0.0,81.20624,24.995531,29.44245,96.0,0.057402734,28.780571,241.34213,88.54759,0.0,81.20624,0.11374503,0.0,77.81289,8.330017
13559,20253540.0,0.0,18.305542,14.483856,22.075195,21.681274,22.423676,22.337433,18.305542,18.305481,18.305481,18.30545,0.0,0.032082073,0.032082073,0.04958089,25.0,18.300018,0.0,0.0,0.0,-9.046702e-05,9.54197e-21,0.0,81.207695,24.995487,29.498005,96.0,0.05720212,28.702793,241.34206,88.54757,0.0,81.207695,0.11374504,0.0,77.81428,8.330017
13560,20253600.0,0.0,18.305511,14.5,22.085785,21.693237,22.432617,22.347595,18.305573,18.305511,18.305511,18.305481,0.0,0.03208208,0.03208208,0.0495809,25.0,18.300018,0.0,0.0,0.0,-0.0028809244,9.54197e-21,0.0,81.209145,24.995434,29.55361,96.0,0.057001315,28.624943,241.34196,88.54755,0.0,81.209145,0.113745056,0.0,77.81567,8.330017
13561,20253660.0,0.0,18.305725,14.516388,22.09671,21.706024,22.441467,22.357758,18.305573,18.305542,18.305542,18.305511,0.0,0.03208209,0.03208209,0.04958092,25.0,18.300018,0.0,0.0,0.0,0.006125841,9.54197e-21,0.0,81.21059,24.995375,29.609262,96.0,0.056800343,28.547031,241.34189,88.54752,0.0,81.21059,0.11374509,0.0,77.817055,8.330017
13562,20253720.0,0.0,18.30597,14.533112,22.107605,21.71878,22.450287,22.36789,18.305634,18.305573,18.305573,18.305573,0.0,0.032082096,0.032082096,0.049580928,25.0,18.300018,0.0,0.0,0.0,0.01682458,9.54197e-21,0.0,81.21203,24.995323,29.6658,96.0,0.05659617,28.467878,241.34181,88.54749,0.0,81.21203,0.113745116,0.0,77.818436,8.330017
13563,20253780.0,0.0,18.306091,14.550171,22.11847,21.731445,22.459076,22.37799,18.305725,18.305634,18.305634,18.305603,0.0,0.032082092,0.032082092,0.049580924,25.0,18.300018,0.0,0.0,0.0,0.020420305,9.54197e-21,0.0,81.21347,24.995281,29.723475,96.0,0.056387868,28.387135,241.34172,88.54747,0.0,81.21347,0.113745116,0.0,77.81982,8.330017
13564,20253840.0,0.0,18.30606,14.567566,22.129272,21.74405,22.467834,22.388092,18.305847,18.305695,18.305695,18.305695,0.0,0.03208208,0.03208208,0.04958091,25.0,18.300018,0.0,0.0,0.0,0.012994355,9.54197e-21,0.0,81.21492,24.99525,29.782543,96.0,0.05617453,28.30444,241.34164,88.54745,0.0,81.21492,0.11374508,0.0,77.821205,8.330017
13565,20253900.0,0.0,18.306,14.585266,22.140015,21.756561,22.476562,22.398132,18.305939,18.305786,18.305786,18.305756,0.0,0.032082073,0.032082073,0.04958089,25.0,18.300018,0.0,0.0,0.0,0.0034947016,9.54197e-21,0.0,81.21636,24.995214,29.842367,96.0,0.055958465,28.220686,241.34157,88.54741,0.0,81.21636,0.11374504,0.0,77.8226,8.330017
13566,20253960.0,0.0,18.306183,14.603302,22.151154,21.769989,22.48523,22.408203,18.306,18.305878,18.305878,18.305847,0.0,0.032082066,0.032082066,0.049580876,25.0,18.300018,0.0,0.0,0.0,0.0076282127,9.54197e-21,0.0,81.21783,24.995165,29.902617,96.0,0.055740878,28.136337,241.34148,88.54737,0.0,81.21783,0.113745004,0.0,77.824005,8.330017
13567,20254020.0,0.0,18.306366,14.621613,22.162231,21.783325,22.493896,22.418274,18.306091,18.305939,18.305939,18.305939,0.0,0.03208206,0.03208206,0.04958086,25.0,18.300018,0.0,0.0,0.0,0.015141947,9.54197e-21,0.0,81.219284,24.995111,29.9636,96.0,0.05552064,28.050957,241.34138,88.54733,0.0,81.219284,0.11374498,0.0,77.8254,8.330017
13568,20254080.0,0.0,18.306427,14.640198,22.173279,21.7966,22.502533,22.428284,18.306183,18.30603,18.30603,18.306,0.0,0.032082044,0.032082044,0.04958084,25.0,18.300018,0.0,0.0,0.0,0.0134457,9.54197e-21,0.0,81.22075,24.995058,30.025785,96.0,0.055296082,27.963902,241.34131,88.54729,0.0,81.22075,0.11374493,0.0,77.82681,8.330017
13569,20254140.0,0.0,18.306427,14.659058,22.184296,21.809814,22.511108,22.438293,18.306274,18.306122,18.306122,18.306091,0.0,0.032082032,0.032082032,0.049580816,25.0,18.300018,0.0,0.0,0.0,0.010264448,9.54197e-21,0.0,81.22222,24.994997,30.088675,96.0,0.055069003,27.875856,241.34122,88.54724,0.0,81.22222,0.11374488,0.0,77.828224,8.330017
13570,20254200.0,0.0,18.306396,14.678192,22.195251,21.822937,22.519684,22.448242,18.306335,18.306213,18.306213,18.306183,0.0,0.03208202,0.03208202,0.049580798,25.0,18.300018,0.0,0.0,0.0,0.0026589625,9.54197e-21,0.0,81.22371,24.994928,30.152449,96.0,0.05483876,27.786572,241.34113,88.54719,0.0,81.22371,0.11374483,0.0,77.82964,8.330017
13571,20254260.0,0.0,18.30661,14.69754,22.206573,21.836945,22.528229,22.458252,18.306396,18.306274,18.306274,18.306274,0.0,0.03208201,0.03208201,0.049580786,25.0,18.300018,0.0,0.0,0.0,0.0100951465,9.54197e-21,0.0,81.22519,24.994843,30.216488,96.0,0.054607593,27.696917,241.34103,88.54713,0.0,81.22519,0.1137448,0.0,77.83106,8.330017
13572,20254320.0,0.0,18.306763,14.717163,22.217865,21.850922,22.536743,22.468231,18.306458,18.306366,18.306366,18.306335,0.0,0.032082006,0.032082006,0.04958077,25.0,18.300018,0.0,0.0,0.0,0.015158745,9.54197e-21,0.0,81.22668,24.994757,30.281496,96.0,0.05437297,27.605906,241.34094,88.54707,0.0,81.22668,0.11374478,0.0,77.8325,8.330017
13573,20254380.0,0.0,18.306763,14.736969,22.229126,21.864777,22.545197,22.47818,18.30658,18.306427,18.306427,18.306396,0.0,0.032081995,0.032081995,0.049580753,25.0,18.300018,0.0,0.0,0.0,0.011267681,9.54197e-21,0.0,81.228165,24.99467,30.34766,96.0,0.05413421,27.513275,241.34085,88.54701,0.0,81.228165,0.11374474,0.0,77.83392,8.330017
13574,20254440.0,0.0,18.306732,14.757019,22.240326,21.87857,22.55365,22.488098,18.306671,18.306519,18.306519,18.306488,0.0,0.032081988,0.032081988,0.049580745,25.0,18.300018,0.0,0.0,0.0,0.004321844,9.54197e-21,0.0,81.22966,24.994574,30.414518,96.0,0.053892996,27.419674,241.34076,88.54694,0.0,81.22966,0.11374472,0.0,77.835365,8.330017
13575,20254500.0,0.0,18.306732,14.777252,22.251465,21.892303,22.562073,22.497986,18.306732,18.30658,18.30658,18.30658,0.0,0.032081988,0.032081988,0.04958074,25.0,18.300018,0.0,0.0,0.0,0.0007269084,9.54197e-21,0.0,81.231155,24.994467,30.481688,96.0,0.053650722,27.325636,241.34067,88.54688,0.0,81.231155,0.11374472,0.0,77.83679,8.330017
13576,20254560.0,0.0,18.306946,14.797668,22.26297,21.906921,22.570496,22.507935,18.306763,18.306671,18.306671,18.30664,0.0,0.03208199,0.03208199,0.04958075,25.0,18.300018,0.0,0.0,0.0,0.008579643,9.54197e-21,0.0,81.23266,24.994349,30.54927,96.0,0.05340703,27.23102,241.34056,88.54682,0.0,81.23266,0.11374473,0.0,77.83823,8.330017
13577,20254620.0,0.0,18.307098,14.818237,22.274475,21.921448,22.578857,22.517822,18.306824,18.306732,18.306732,18.306702,0.0,0.032081995,0.032081995,0.049580757,25.0,18.300018,0.0,0.0,0.0,0.014264023,9.54197e-21,0.0,81.234146,24.99423,30.617718,96.0,0.053160284,27.135193,241.34047,88.54675,0.0,81.234146,0.11374476,0.0,77.83967,8.330017
13578,20254680.0,0.0,18.30716,14.83902,22.28592,21.935913,22.58722,22.52771,18.306885,18.306793,18.306793,18.306763,0.0,0.032082003,0.032082003,0.04958077,25.0,18.300018,0.0,0.0,0.0,0.014791794,9.54197e-21,0.0,81.235634,24.994112,30.68696,96.0,0.052910738,27.038256,241.34036,88.54669,0.0,81.235634,0.11374478,0.0,77.841095,8.330017
13579,20254740.0,0.0,18.307068,14.859924,22.297333,21.950287,22.59555,22.537567,18.306976,18.306854,18.306854,18.306854,0.0,0.032082006,0.032082006,0.04958078,25.0,18.300018,0.0,0.0,0.0,0.0063027,9.54197e-21,0.0,81.23712,24.993994,30.757254,96.0,0.052657485,26.939846,241.34026,88.54663,0.0,81.23712,0.113744795,0.0,77.84252,8.330017
13580,20254800.0,0.0,18.307037,14.880951,22.308685,21.9646,22.60382,22.547363,18.307037,18.306915,18.306915,18.306915,0.0,0.03208202,0.03208202,0.0495808,25.0,18.300018,0.0,0.0,0.0,-0.00043543358,9.54197e-21,0.0,81.2386,24.993866,30.827831,96.0,0.05240331,26.841036,241.34015,88.54657,0.0,81.2386,0.11374484,0.0,77.84394,8.330017
13581,20254860.0,0.0,18.30722,14.90213,22.320404,21.979797,22.612122,22.557251,18.307068,18.306976,18.306976,18.306976,0.0,0.03208204,0.03208204,0.049580835,25.0,18.300018,0.0,0.0,0.0,0.0067544584,9.54197e-21,0.0,81.24008,24.99373,30.898548,96.0,0.052148737,26.742035,241.34004,88.54652,0.0,81.24008,0.113744915,0.0,77.84535,8.330017
13582,20254920.0,0.0,18.307373,14.923431,22.332092,21.994904,22.620392,22.567108,18.307129,18.307037,18.307037,18.307037,0.0,0.032082062,0.032082062,0.049580872,25.0,18.300018,0.0,0.0,0.0,0.013410707,9.54197e-21,0.0,81.24154,24.993597,30.969963,96.0,0.051891737,26.642054,241.33994,88.546455,0.0,81.24154,0.11374499,0.0,77.846756,8.330017
13583,20254980.0,0.0,18.307373,14.944824,22.34372,22.009918,22.628632,22.576935,18.30722,18.307098,18.307098,18.307098,0.0,0.03208208,0.03208208,0.049580906,25.0,18.300018,0.0,0.0,0.0,0.009834702,9.54197e-21,0.0,81.243,24.99347,31.04237,96.0,0.05163127,26.540682,241.33981,88.54641,0.0,81.243,0.11374506,0.0,77.84815,8.330017
13584,20255040.0,0.0,18.307343,14.966278,22.355316,22.024872,22.63684,22.5867,18.307281,18.30716,18.30716,18.307129,0.0,0.032082107,0.032082107,0.04958095,25.0,18.300018,0.0,0.0,0.0,0.0056078155,9.54197e-21,0.0,81.24444,24.99334,31.11516,96.0,0.051369566,26.438778,241.3397,88.54636,0.0,81.24444,0.11374517,0.0,77.84954,8.330017
13585,20255100.0,0.0,18.307281,14.987854,22.366852,22.039734,22.64502,22.596466,18.307312,18.30722,18.30722,18.30722,0.0,0.032082137,0.032082137,0.049581,25.0,18.300018,0.0,0.0,0.0,-0.0020554422,9.54197e-21,0.0,81.24587,24.993208,31.1885,96.0,0.051105995,26.336102,241.33958,88.54631,0.0,81.24587,0.113745265,0.0,77.85091,8.330017
13586,20255160.0,0.0,18.307495,15.009491,22.378784,22.055481,22.653198,22.606293,18.307312,18.307281,18.307281,18.307251,0.0,0.03208217,0.03208217,0.049581062,25.0,18.300018,0.0,0.0,0.0,0.0066807703,9.54197e-21,0.0,81.24729,24.99307,31.261719,96.0,0.050843008,26.233595,241.33946,88.54627,0.0,81.24729,0.1137454,0.0,77.852264,8.330017
13587,20255220.0,0.0,18.307617,15.031158,22.390686,22.071167,22.661377,22.616089,18.307373,18.307312,18.307312,18.307281,0.0,0.032082208,0.032082208,0.049581125,25.0,18.300018,0.0,0.0,0.0,0.012440327,9.54197e-21,0.0,81.24868,24.99294,31.33565,96.0,0.050577596,26.130093,241.33934,88.546234,0.0,81.24868,0.11374554,0.0,77.8536,8.330017
13588,20255280.0,0.0,18.307587,15.052887,22.402527,22.086761,22.669495,22.625824,18.307465,18.307373,18.307373,18.307343,0.0,0.032082245,0.032082245,0.049581185,25.0,18.300018,0.0,0.0,0.0,0.008312885,9.54197e-21,0.0,81.25006,24.992817,31.4105,96.0,0.050309017,26.0253,241.33922,88.5462,0.0,81.25006,0.113745674,0.0,77.85492,8.330017
13589,20255340.0,0.0,18.307495,15.074646,22.414337,22.102264,22.677612,22.63556,18.307526,18.307404,18.307404,18.307404,0.0,0.032082282,0.032082282,0.049581252,25.0,18.300018,0.0,0.0,0.0,0.0006420912,9.54197e-21,0.0,81.25143,24.992693,31.485779,96.0,0.05003908,25.91991,241.33908,88.54617,0.0,81.25143,0.11374581,0.0,77.856224,8.330017
13590,20255400.0,0.0,18.307495,15.096436,22.425995,22.117554,22.685669,22.645203,18.307526,18.307434,18.307434,18.307434,0.0,0.032082327,0.032082327,0.04958133,25.0,18.300018,0.0,0.0,0.0,-0.00035656188,9.54197e-21,0.0,81.25274,24.992594,31.560894,96.0,0.049769793,25.814747,241.33896,88.546165,0.0,81.25274,0.11374599,0.0,77.85748,8.330017
13591,20255460.0,0.0,18.307648,15.118225,22.43811,22.13388,22.693756,22.654999,18.307526,18.307465,18.307465,18.307465,0.0,0.032082375,0.032082375,0.04958141,25.0,18.300018,0.0,0.0,0.0,0.0050385096,9.54197e-21,0.0,81.25405,24.99248,31.636166,96.0,0.049500305,25.709366,241.33882,88.54615,0.0,81.25405,0.11374616,0.0,77.85875,8.330017
13592,20255520.0,0.0,18.30777,15.140015,22.450226,22.150146,22.701843,22.664734,18.307556,18.307526,18.307526,18.307495,0.0,0.03208242,0.03208242,0.049581494,25.0,18.300018,0.0,0.0,0.0,0.010566394,9.54197e-21,0.0,81.255356,24.992357,31.712002,96.0,0.049228888,25.603199,241.3387,88.54613,0.0,81.255356,0.11374633,0.0,77.859985,8.330017
13593,20255580.0,0.0,18.3078,15.161774,22.46228,22.16629,22.70987,22.674438,18.307617,18.307556,18.307556,18.307526,0.0,0.032082472,0.032082472,0.04958158,25.0,18.300018,0.0,0.0,0.0,0.010931336,9.54197e-21,0.0,81.25662,24.992239,31.788311,96.0,0.048955966,25.496367,241.33856,88.54612,0.0,81.25662,0.11374653,0.0,77.861206,8.330017
13594,20255640.0,0.0,18.307709,15.183502,22.474304,22.182373,22.717896,22.684143,18.307678,18.307587,18.307587,18.307587,0.0,0.032082524,0.032082524,0.049581666,25.0,18.300018,0.0,0.0,0.0,0.0022538095,9.54197e-21,0.0,81.25787,24.992128,31.865362,96.0,0.048680585,25.388494,241.33842,88.546104,0.0,81.25787,0.1137467,0.0,77.8624,8.330017
13595,20255700.0,0.0,18.307587,15.2052,22.486237,22.198334,22.725891,22.693787,18.307709,18.307648,18.307648,18.307617,0.0,0.032082576,0.032082576,0.04958176,25.0,18.300018,0.0,0.0,0.0,-0.004833399,9.54197e-21,0.0,81.2591,24.992018,31.94234,96.0,0.04840567,25.280724,241.33829,88.546104,0.0,81.2591,0.11374692,0.0,77.86357,8.330017
13596,20255760.0,0.0,18.30774,15.226868,22.498596,22.21524,22.733917,22.703522,18.307678,18.307648,18.307648,18.307648,0.0,0.03208264,0.03208264,0.049581863,25.0,18.300018,0.0,0.0,0.0,0.0019291852,9.54197e-21,0.0,81.26029,24.991905,32.019085,96.0,0.048131824,25.173283,241.33815,88.546104,0.0,81.26029,0.11374714,0.0,77.864716,8.330017
13597,20255820.0,0.0,18.307861,15.248444,22.510895,22.232025,22.741913,22.713226,18.307709,18.307678,18.307678,18.307678,0.0,0.0320827,0.0320827,0.049581967,25.0,18.300018,0.0,0.0,0.0,0.00866913,9.54197e-21,0.0,81.26146,24.991802,32.09612,96.0,0.047857158,25.065434,241.338,88.54611,0.0,81.26146,0.11374737,0.0,77.86583,8.330017
13598,20255880.0,0.0,18.30783,15.2699585,22.523163,22.248718,22.749878,22.7229,18.30774,18.307709,18.307709,18.307709,0.0,0.03208276,0.03208276,0.049582075,25.0,18.300018,0.0,0.0,0.0,0.005446431,9.54197e-21,0.0,81.2626,24.991705,32.173763,96.0,0.04758054,24.95673,241.33786,88.54612,0.0,81.2626,0.1137476,0.0,77.86692,8.330017
13599,20255940.0,0.0,18.30777,15.291382,22.53537,22.26535,22.757843,22.732544,18.30777,18.307709,18.307709,18.307709,0.0,0.032082826,0.032082826,0.049582183,25.0,18.300018,0.0,0.0,0.0,0.0013358053,9.54197e-21,0.0,81.26371,24.991611,32.25141,96.0,0.047304165,24.848024,241.3377,88.546135,0.0,81.26371,0.113747835,0.0,77.86798,8.330017
13600,20256000.0,0.0,18.307648,15.312714,22.547516,22.28186,22.765747,22.742126,18.30777,18.30774,18.30774,18.30774,0.0,0.03208289,0.03208289,0.049582295,25.0,18.300018,0.0,0.0,0.0,-0.0065242704,9.54197e-21,0.0,81.264786,24.99152,32.32925,96.0,0.047027357,24.739052,241.33757,88.54615,0.0,81.264786,0.11374807,0.0,77.86902,8.330017
13601,20256060.0,0.0,18.3078,15.333923,22.560059,22.299286,22.773712,22.751831,18.30774,18.30777,18.30777,18.30774,0.0,0.03208296,0.03208296,0.049582414,25.0,18.300018,0.0,0.0,0.0,0.0010250321,9.54197e-21,0.0,81.26584,24.991432,32.40657,96.0,0.046752654,24.630802,241.33742,88.54617,0.0,81.26584,0.113748334,0.0,77.87002,8.330017
13602,20256120.0,0.0,18.307892,15.355011,22.57257,22.31662,22.781647,22.761505,18.30777,18.30777,18.30777,18.30777,0.0,0.03208303,0.03208303,0.049582537,25.0,18.300018,0.0,0.0,0.0,0.0064609083,9.54197e-21,0.0,81.26685,24.99135,32.484116,96.0,0.046477403,24.522234,241.33727,88.5462,0.0,81.26685,0.1137486,0.0,77.87098,8.330017
13603,20256180.0,0.0,18.30783,15.375946,22.585022,22.333832,22.78955,22.771118,18.3078,18.30777,18.30777,18.30777,0.0,0.0320831,0.0320831,0.049582656,25.0,18.300018,0.0,0.0,0.0,0.0030645572,9.54197e-21,0.0,81.26783,24.991278,32.562103,96.0,0.046200864,24.413054,241.33711,88.54624,0.0,81.26783,0.113748856,0.0,77.87192,8.330017
13604,20256240.0,0.0,18.307709,15.396759,22.597443,22.350983,22.797424,22.780731,18.3078,18.30777,18.30777,18.30777,0.0,0.032083172,0.032083172,0.04958278,25.0,18.300018,0.0,0.0,0.0,-0.004055842,9.54197e-21,0.0,81.268776,24.991207,32.640095,96.0,0.045924596,24.303867,241.33696,88.54627,0.0,81.268776,0.113749124,0.0,77.872826,8.330017
13605,20256300.0,0.0,18.307678,15.417419,22.60971,22.36789,22.805237,22.790253,18.30777,18.30777,18.30777,18.30777,0.0,0.032083243,0.032083243,0.0495829,25.0,18.300018,0.0,0.0,0.0,-0.004542051,9.54197e-21,0.0,81.26963,24.991173,32.71715,96.0,0.045651823,24.195988,241.3368,88.54633,0.0,81.26963,0.113749385,0.0,77.87365,8.330017
13606,20256360.0,0.0,18.30777,15.437897,22.622467,22.385834,22.81314,22.799927,18.30774,18.30777,18.30777,18.30777,0.0,0.032083314,0.032083314,0.04958302,25.0,18.300018,0.0,0.0,0.0,0.00071144546,9.54197e-21,0.0,81.270515,24.991121,32.794537,96.0,0.04537838,24.08765,241.33665,88.54638,0.0,81.270515,0.113749646,0.0,77.87449,8.330017
13607,20256420.0,0.0,18.3078,15.458191,22.635193,22.403717,22.821014,22.80954,18.30774,18.30777,18.30777,18.30777,0.0,0.03208339,0.03208339,0.049583152,25.0,18.300018,0.0,0.0,0.0,0.0020431126,9.54197e-21,0.0,81.27136,24.99106,32.871975,96.0,0.045104958,23.979239,241.3365,88.546425,0.0,81.27136,0.113749936,0.0,77.87529,8.330017
13608,20256480.0,0.0,18.30774,15.478302,22.647858,22.421478,22.828857,22.819153,18.30774,18.30774,18.30774,18.30774,0.0,0.032083467,0.032083467,0.049583282,25.0,18.300018,0.0,0.0,0.0,0.00073556806,9.54197e-21,0.0,81.27216,24.991005,32.949223,96.0,0.044832494,23.871084,241.33635,88.54648,0.0,81.27216,0.11375022,0.0,77.87606,8.330017
13609,20256540.0,0.0,18.307617,15.498199,22.660461,22.439148,22.8367,22.828705,18.30774,18.30774,18.30774,18.30774,0.0,0.032083545,0.032083545,0.049583416,25.0,18.300018,0.0,0.0,0.0,-0.0058901706,9.54197e-21,0.0,81.27294,24.990955,33.02649,96.0,0.044560306,23.762917,241.3362,88.54653,0.0,81.27294,0.1137505,0.0,77.8768,8.330017
13610,20256600.0,0.0,18.307495,15.517853,22.673004,22.456726,22.844482,22.838257,18.307678,18.30774,18.30774,18.30774,0.0,0.032083627,0.032083627,0.04958355,25.0,18.300018,0.0,0.0,0.0,-0.009700178,9.54197e-21,0.0,81.273674,24.990911,33.103107,96.0,0.044290718,23.65565,241.33604,88.54659,0.0,81.273674,0.1137508,0.0,77.877495,8.330017
13611,20256660.0,0.0,18.307617,15.537323,22.685974,22.47522,22.852356,22.8479,18.307617,18.307709,18.307709,18.307709,0.0,0.03208371,0.03208371,0.049583696,25.0,18.300018,0.0,0.0,0.0,-0.001988828,9.54197e-21,0.0,81.27437,24.990875,33.179085,96.0,0.04402371,23.54928,241.33588,88.54666,0.0,81.27437,0.11375111,0.0,77.87816,8.330017
13612,20256720.0,0.0,18.307648,15.556519,22.698914,22.493591,22.860168,22.857513,18.307617,18.307648,18.307648,18.307678,0.0,0.03208379,0.03208379,0.049583834,25.0,18.300018,0.0,0.0,0.0,0.0023077133,9.54197e-21,0.0,81.275024,24.990847,33.25502,96.0,0.043757174,23.44297,241.33572,88.54674,0.0,81.275024,0.11375141,0.0,77.878784,8.330017
13613,20256780.0,0.0,18.307526,15.57547,22.711792,22.511871,22.867981,22.867096,18.307617,18.307648,18.307648,18.307648,0.0,0.03208387,0.03208387,0.04958397,25.0,18.300018,0.0,0.0,0.0,-0.0024638337,9.54197e-21,0.0,81.27564,24.990826,33.33098,96.0,0.043490898,23.33663,241.33557,88.546814,0.0,81.27564,0.11375171,0.0,77.87937,8.330017
13614,20256840.0,0.0,18.307404,15.594147,22.72461,22.53006,22.875763,22.876648,18.307587,18.307617,18.307617,18.307617,0.0,0.03208395,0.03208395,0.04958411,25.0,18.300018,0.0,0.0,0.0,-0.007094119,9.54197e-21,0.0,81.27622,24.99081,33.406315,96.0,0.04322714,23.231161,241.3354,88.54689,0.0,81.27622,0.11375202,0.0,77.87992,8.330017
13615,20256900.0,0.0,18.307251,15.612549,22.737366,22.548157,22.883484,22.886139,18.307526,18.307587,18.307587,18.307587,0.0,0.032084037,0.032084037,0.04958425,25.0,18.300018,0.0,0.0,0.0,-0.013833345,9.54197e-21,0.0,81.276764,24.990803,33.48119,96.0,0.042965338,23.126333,241.33525,88.546974,0.0,81.276764,0.11375232,0.0,77.88044,8.330017
13616,20256960.0,0.0,18.307343,15.630676,22.750519,22.567139,22.891327,22.895782,18.307434,18.307526,18.307526,18.307526,0.0,0.03208412,0.03208412,0.049584396,25.0,18.300018,0.0,0.0,0.0,-0.0056065116,9.54197e-21,0.0,81.27727,24.990803,33.55495,96.0,0.04270778,23.023071,241.33508,88.547066,0.0,81.27727,0.11375264,0.0,77.88092,8.330017
13617,20257020.0,0.0,18.307373,15.648499,22.763672,22.58603,22.899109,22.905365,18.307373,18.307465,18.307465,18.307495,0.0,0.032084204,0.032084204,0.049584538,25.0,18.300018,0.0,0.0,0.0,-0.00028555185,9.54197e-21,0.0,81.277725,24.990812,33.628387,96.0,0.042451687,22.920258,241.33493,88.547165,0.0,81.277725,0.11375295,0.0,77.881355,8.330017
13618,20257080.0,0.0,18.307251,15.665985,22.776733,22.604797,22.90686,22.914917,18.307343,18.307404,18.307404,18.307434,0.0,0.032084282,0.032084282,0.049584676,25.0,18.300018,0.0,0.0,0.0,-0.0041701696,9.54197e-21,0.0,81.27815,24.990828,33.701694,96.0,0.042196397,22.817629,241.33478,88.54726,0.0,81.27815,0.11375325,0.0,77.88176,8.330017
13619,20257140.0,0.0,18.307068,15.6831665,22.789764,22.623474,22.914612,22.924438,18.307312,18.307373,18.307373,18.307373,0.0,0.032084364,0.032084364,0.049584813,25.0,18.300018,0.0,0.0,0.0,-0.01161652,9.54197e-21,0.0,81.27854,24.99085,33.774384,96.0,0.041943602,22.715862,241.33461,88.54736,0.0,81.27854,0.11375355,0.0,77.882126,8.330017
13620,20257200.0,0.0,18.307007,15.700012,22.802612,22.641907,22.922272,22.933868,18.30722,18.307312,18.307312,18.307312,0.0,0.032084435,0.032084435,0.049584936,25.0,18.300018,0.0,0.0,0.0,-0.010591613,9.54197e-21,0.0,81.27884,24.990911,33.845184,96.0,0.04169763,22.616737,241.33446,88.54748,0.0,81.27884,0.11375381,0.0,77.88241,8.330017
13621,20257260.0,0.0,18.307068,15.716675,22.815948,22.661346,22.930054,22.943481,18.30716,18.307251,18.307251,18.307281,0.0,0.032084513,0.032084513,0.049585067,25.0,18.300018,0.0,0.0,0.0,-0.0055803517,9.54197e-21,0.0,81.27916,24.990957,33.916378,96.0,0.041450813,22.51707,241.3343,88.547585,0.0,81.27916,0.11375409,0.0,77.882706,8.330017
13622,20257320.0,0.0,18.30716,15.733337,22.829285,22.680664,22.937836,22.953033,18.307129,18.30719,18.30719,18.30722,0.0,0.03208459,0.03208459,0.049585197,25.0,18.300018,0.0,0.0,0.0,0.0007613969,9.54197e-21,0.0,81.27944,24.990993,33.987354,96.0,0.04120501,22.4177,241.33415,88.54768,0.0,81.27944,0.11375438,0.0,77.88297,8.330017
13623,20257380.0,0.0,18.30716,15.7499695,22.842438,22.699738,22.945526,22.962494,18.307129,18.30719,18.30719,18.30719,0.0,0.03208465,0.03208465,0.049585298,25.0,18.300018,0.0,0.0,0.0,0.0013101948,9.54197e-21,0.0,81.27965,24.991047,34.05863,96.0,0.04095842,22.317911,241.334,88.54778,0.0,81.27965,0.1137546,0.0,77.88317,8.330017
13624,20257440.0,0.0,18.30719,15.766602,22.855621,22.718842,22.953217,22.971985,18.307129,18.30716,18.30716,18.30716,0.0,0.032084715,0.032084715,0.04958541,25.0,18.300018,0.0,0.0,0.0,0.0029028244,9.54197e-21,0.0,81.27987,24.991093,34.129856,96.0,0.040712573,22.218203,241.33385,88.54788,0.0,81.27987,0.11375484,0.0,77.88338,8.330017
13625,20257500.0,0.0,18.30719,15.783234,22.868744,22.737854,22.960907,22.981445,18.307129,18.30716,18.30716,18.30716,0.0,0.03208478,0.03208478,0.04958552,25.0,18.300018,0.0,0.0,0.0,0.0022409412,9.54197e-21,0.0,81.28006,24.991117,34.201313,96.0,0.0404662,22.118164,241.3337,88.547966,0.0,81.28006,0.113755085,0.0,77.88355,8.330017
13626,20257560.0,0.0,18.307281,15.799805,22.882263,22.75772,22.968658,22.991028,18.30716,18.30716,18.30716,18.30716,0.0,0.032084845,0.032084845,0.04958563,25.0,18.300018,0.0,0.0,0.0,0.0054863733,9.54197e-21,0.0,81.28022,24.99114,34.273037,96.0,0.040219285,22.017748,241.33354,88.54805,0.0,81.28022,0.11375531,0.0,77.883705,8.330017
13627,20257620.0,0.0,18.307281,15.816345,22.895752,22.777496,22.97641,23.00055,18.30722,18.30716,18.30716,18.30716,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.0047480864,9.54197e-21,0.0,81.28035,24.991158,34.345238,96.0,0.039971128,21.916668,241.33339,88.54812,0.0,81.28035,0.11375553,0.0,77.88383,8.330017
13628,20257680.0,0.0,18.30722,15.832855,22.90918,22.79715,22.98413,23.01004,18.307251,18.30719,18.30719,18.30719,0.0,0.03208496,0.03208496,0.049585827,25.0,18.300018,0.0,0.0,0.0,0.0003573398,9.54197e-21,0.0,81.28046,24.991167,34.417664,96.0,0.039722603,21.815275,241.33324,88.54819,0.0,81.28046,0.11375575,0.0,77.88393,8.330017
13629,20257740.0,0.0,18.30722,15.849335,22.922455,22.816528,22.99176,23.01947,18.30722,18.30719,18.30719,18.30719,0.0,0.032085013,0.032085013,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0008643994,9.54197e-21,0.0,81.2805,24.99119,34.489735,96.0,0.0394756,21.71437,241.33308,88.548256,0.0,81.2805,0.11375594,0.0,77.883965,8.330017
13630,20257800.0,0.0,18.30719,15.865753,22.93573,22.835968,22.99942,23.0289,18.30722,18.30722,18.30722,18.30722,0.0,0.032085065,0.032085065,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.002441882,9.54197e-21,0.0,81.280556,24.991205,34.56186,96.0,0.039229017,21.6134,241.33293,88.548325,0.0,81.280556,0.11375614,0.0,77.88401,8.330017
13631,20257860.0,0.0,18.307312,15.882111,22.949432,22.856232,23.007172,23.038452,18.30722,18.30722,18.30722,18.30722,0.0,0.032085124,0.032085124,0.049586106,25.0,18.300018,0.0,0.0,0.0,0.0041365153,9.54197e-21,0.0,81.28059,24.991198,34.633904,96.0,0.038983054,21.512537,241.33278,88.548386,0.0,81.28059,0.11375635,0.0,77.88403,8.330017
13632,20257920.0,0.0,18.307343,15.898407,22.963074,22.876434,23.014893,23.047943,18.307251,18.30722,18.30722,18.30722,0.0,0.032085184,0.032085184,0.049586207,25.0,18.300018,0.0,0.0,0.0,0.0064180386,9.54197e-21,0.0,81.28059,24.991184,34.706345,96.0,0.03873617,21.411118,241.33263,88.54844,0.0,81.28059,0.113756575,0.0,77.88403,8.330017
13633,20257980.0,0.0,18.307281,15.914642,22.976685,22.896484,23.022583,23.057434,18.307281,18.307251,18.307251,18.30722,0.0,0.03208524,0.03208524,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0014055262,9.54197e-21,0.0,81.280556,24.991161,34.779213,96.0,0.03848828,21.309107,241.33247,88.548485,0.0,81.280556,0.11375679,0.0,77.884,8.330017
13634,20258040.0,0.0,18.30719,15.930786,22.990204,22.916443,23.030243,23.066895,18.307281,18.307251,18.307251,18.307251,0.0,0.0320853,0.0320853,0.0495864,25.0,18.300018,0.0,0.0,0.0,-0.004193935,9.54197e-21,0.0,81.2805,24.991138,34.851982,96.0,0.03824117,21.207222,241.33232,88.54854,0.0,81.2805,0.113757,0.0,77.88395,8.330017
13635,20258100.0,0.0,18.30719,15.946869,23.00357,22.936157,23.037872,23.076263,18.307251,18.307251,18.307251,18.307251,0.0,0.032085355,0.032085355,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.00396354,9.54197e-21,0.0,81.28039,24.991138,34.92404,96.0,0.03799686,21.106342,241.33217,88.5486,0.0,81.28039,0.11375721,0.0,77.883835,8.330017
13636,20258160.0,0.0,18.307281,15.962891,23.017426,22.956848,23.045593,23.085754,18.307251,18.307251,18.307251,18.307251,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0013387123,9.54197e-21,0.0,81.28028,24.991125,34.996323,96.0,0.037752423,21.00515,241.33202,88.54865,0.0,81.28028,0.113757424,0.0,77.883736,8.330017
13637,20258220.0,0.0,18.307312,15.97879,23.03125,22.977417,23.053314,23.095245,18.307251,18.307251,18.307251,18.307251,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0037974846,9.54197e-21,0.0,81.28014,24.991095,35.068764,96.0,0.037507836,20.90373,241.33186,88.5487,0.0,81.28014,0.113757655,0.0,77.8836,8.330017
13638,20258280.0,0.0,18.307281,15.994598,23.044922,22.997711,23.060974,23.104645,18.307251,18.307251,18.307251,18.307251,0.0,0.03208553,0.03208553,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0016684805,9.54197e-21,0.0,81.27994,24.991087,35.141125,96.0,0.037263915,20.802425,241.33171,88.54876,0.0,81.27994,0.11375787,0.0,77.8834,8.330017
13639,20258340.0,0.0,18.30722,16.010315,23.058594,23.018066,23.068604,23.114075,18.307251,18.307251,18.307251,18.307251,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0012084133,9.54197e-21,0.0,81.27974,24.99107,35.213585,96.0,0.0370203,20.700975,241.33156,88.54881,0.0,81.27974,0.11375808,0.0,77.88321,8.330017
13640,20258400.0,0.0,18.30716,16.02594,23.072205,23.038239,23.076233,23.123444,18.30722,18.307251,18.307251,18.307251,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.0032533498,9.54197e-21,0.0,81.2795,24.991049,35.285652,96.0,0.036778443,20.600086,241.3314,88.54887,0.0,81.2795,0.11375832,0.0,77.88297,8.330017
13641,20258460.0,0.0,18.30722,16.041443,23.086212,23.059296,23.083984,23.132965,18.30722,18.30722,18.30722,18.30722,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.00045021588,9.54197e-21,0.0,81.27925,24.991016,35.35763,96.0,0.03653738,20.499315,241.33125,88.54892,0.0,81.27925,0.113758564,0.0,77.88273,8.330017
13642,20258520.0,0.0,18.307251,16.056824,23.10019,23.080261,23.091675,23.142426,18.30722,18.30722,18.30722,18.30722,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0015335553,9.54197e-21,0.0,81.27898,24.990984,35.42969,96.0,0.036296546,20.39843,241.33109,88.54897,0.0,81.27898,0.11375881,0.0,77.882454,8.330017
13643,20258580.0,0.0,18.30716,16.072083,23.114105,23.101105,23.099365,23.151855,18.30722,18.30722,18.30722,18.30722,0.0,0.032085855,0.032085855,0.04958735,25.0,18.300018,0.0,0.0,0.0,-0.0017960496,9.54197e-21,0.0,81.278656,24.990953,35.501755,96.0,0.03605622,20.297543,241.33093,88.549034,0.0,81.278656,0.11375906,0.0,77.88215,8.330017
13644,20258640.0,0.0,18.307129,16.08722,23.127869,23.121674,23.106964,23.161194,18.30719,18.30719,18.30719,18.30719,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.0029440466,9.54197e-21,0.0,81.27827,24.990961,35.573044,96.0,0.03581889,20.197735,241.33078,88.5491,0.0,81.27827,0.113759294,0.0,77.881775,8.330017
13645,20258700.0,0.0,18.307068,16.102203,23.141632,23.142273,23.114594,23.170563,18.30716,18.30719,18.30719,18.30719,0.0,0.03208598,0.03208598,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.0048094257,9.54197e-21,0.0,81.277885,24.990957,35.644463,96.0,0.035581827,20.097755,241.33063,88.54917,0.0,81.277885,0.11375953,0.0,77.8814,8.330017
13646,20258760.0,0.0,18.307129,16.117065,23.155823,23.163727,23.122345,23.180054,18.307129,18.30716,18.30716,18.30716,0.0,0.03208605,0.03208605,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.0015363515,9.54197e-21,0.0,81.27748,24.990938,35.71556,96.0,0.035346266,19.998215,241.33047,88.54923,0.0,81.27748,0.11375979,0.0,77.88101,8.330017
13647,20258820.0,0.0,18.307098,16.131775,23.169952,23.185028,23.130035,23.189484,18.307098,18.30716,18.30716,18.30716,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,-0.00012131264,9.54197e-21,0.0,81.27704,24.990925,35.786552,96.0,0.03511158,19.898827,241.3303,88.5493,0.0,81.27704,0.11376004,0.0,77.88058,8.330017
13648,20258880.0,0.0,18.307037,16.146332,23.184021,23.206238,23.137726,23.198914,18.307098,18.307129,18.307129,18.307129,0.0,0.03208619,0.03208619,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0030565246,9.54197e-21,0.0,81.276566,24.990915,35.857468,96.0,0.034877688,19.799547,241.33015,88.54937,0.0,81.276566,0.1137603,0.0,77.88012,8.330017
13649,20258940.0,0.0,18.306946,16.160767,23.198029,23.227356,23.145386,23.208282,18.307068,18.307098,18.307098,18.307098,0.0,0.032086257,0.032086257,0.04958804,25.0,18.300018,0.0,0.0,0.0,-0.006704929,9.54197e-21,0.0,81.27606,24.990915,35.927982,96.0,0.034645632,19.70082,241.33,88.549446,0.0,81.27606,0.11376056,0.0,77.87963,8.330017
13650,20259000.0,0.0,18.306854,16.175018,23.211975,23.248352,23.153015,23.217651,18.307037,18.307068,18.307068,18.307098,0.0,0.032086328,0.032086328,0.04958816,25.0,18.300018,0.0,0.0,0.0,-0.008597153,9.54197e-21,0.0,81.27552,24.990925,35.997917,96.0,0.034416057,19.60292,241.32985,88.54953,0.0,81.27552,0.113760814,0.0,77.87911,8.330017
13651,20259060.0,0.0,18.306946,16.189087,23.226288,23.270142,23.160767,23.227081,18.306976,18.307037,18.307037,18.307037,0.0,0.0320864,0.0320864,0.049588278,25.0,18.300018,0.0,0.0,0.0,-0.003295462,9.54197e-21,0.0,81.27495,24.990944,36.067337,96.0,0.03418867,19.505728,241.32968,88.549614,0.0,81.27495,0.113761075,0.0,77.878555,8.330017
13652,20259120.0,0.0,18.306946,16.203003,23.24057,23.29181,23.168457,23.23648,18.306946,18.307007,18.307007,18.307007,0.0,0.03208646,0.03208646,0.04958839,25.0,18.300018,0.0,0.0,0.0,-0.0002279731,9.54197e-21,0.0,81.274345,24.990969,36.136566,96.0,0.033962455,19.408808,241.32953,88.5497,0.0,81.274345,0.11376132,0.0,77.877975,8.330017
13653,20259180.0,0.0,18.306885,16.216736,23.25476,23.313324,23.176147,23.24582,18.306915,18.306976,18.306976,18.306976,0.0,0.03208653,0.03208653,0.049588498,25.0,18.300018,0.0,0.0,0.0,-0.0024497819,9.54197e-21,0.0,81.27369,24.991007,36.20551,96.0,0.03373768,19.312286,241.32938,88.54979,0.0,81.27369,0.11376156,0.0,77.87735,8.330017
13654,20259240.0,0.0,18.306763,16.230286,23.26889,23.334778,23.183807,23.255157,18.306885,18.306946,18.306946,18.306946,0.0,0.03208659,0.03208659,0.049588606,25.0,18.300018,0.0,0.0,0.03941769,-0.006776901,9.54197e-21,0.0,81.27303,24.99104,36.274277,96.0,0.03351406,19.21601,241.32922,88.54988,0.0,81.27303,0.11376179,0.0,77.87671,8.330017
13655,20259300.0,0.0,18.306763,16.243652,23.28305,23.35611,23.191437,23.264465,18.306824,18.306885,18.306885,18.306915,0.0,0.03206182,0.03206182,0.04966575,25.0,18.300018,0.0,0.0,0.37587357,-0.0069542243,9.54197e-21,0.0,81.27485,24.960432,36.342316,96.0,0.03330353,19.12076,241.32878,88.54009,0.0,81.27485,0.11378916,0.0,77.9313,8.330017
13656,20259360.0,0.0,18.307526,16.256805,23.29776,23.378143,23.199219,23.273895,18.306824,18.306793,18.306793,18.306793,0.0,0.031980157,0.031980157,0.049980797,25.0,18.300018,0.0,0.0,0.93444055,0.0304514,9.54197e-21,0.0,81.3167,24.816586,36.410267,96.0,0.033140223,19.025627,241.32533,88.500755,0.0,81.3167,0.11394073,0.0,78.17266,8.330017
13657,20259420.0,0.0,18.308197,16.269775,23.312622,23.399841,23.207031,23.283325,18.307068,18.306763,18.306763,18.306763,0.0,0.031875383,0.031875383,0.050460875,25.0,18.300018,0.0,0.0,1.7082969,0.056402843,9.54197e-21,0.0,81.41031,24.584747,36.481514,96.0,0.0330107,18.92588,241.3177,88.44482,0.0,81.41031,0.114211045,0.0,78.55608,8.330017
13658,20259480.0,0.0,18.308594,16.282532,23.327576,23.421082,23.214874,23.292786,18.307465,18.306854,18.306854,18.306824,0.0,0.031740442,0.031740442,0.0511548,25.0,18.300018,0.0,0.0,2.6925416,0.056004263,9.54197e-21,0.0,81.56674,24.248913,36.55779,96.0,0.032921813,18.81909,241.30405,88.37285,0.0,81.56674,0.114634864,0.0,79.1231,8.330017
13659,20259540.0,0.0,18.30896,16.295074,23.34262,23.441742,23.222748,23.302277,18.307892,18.307037,18.307037,18.306976,0.0,0.031583898,0.031583898,0.05206961,25.0,18.300018,0.0,0.0,3.8794417,0.050086517,9.54197e-21,0.0,81.799904,23.810059,36.638477,96.0,0.032883797,18.706131,241.28224,88.29192,0.0,81.799904,0.115235925,0.0,79.88972,8.330017
13660,20259600.0,0.0,18.309387,16.307404,23.357727,23.461761,23.230713,23.31186,18.308289,18.307281,18.307281,18.30722,0.0,0.031408552,0.031408552,0.05320117,25.0,18.300018,0.0,0.0,5.264483,0.047644798,9.54197e-21,0.0,82.11445,23.27674,36.723156,96.0,0.03289825,18.587585,241.25139,88.207245,0.0,82.11445,0.11601703,0.0,80.86467,8.330017
13661,20259660.0,0.0,18.31012,16.319519,23.373352,23.481934,23.238861,23.321564,18.308685,18.307556,18.307556,18.307526,0.0,0.031217996,0.031217996,0.05455606,25.0,18.300018,0.0,0.0,6.852115,0.06087695,9.54197e-21,0.0,82.51896,22.657433,36.811756,96.0,0.032969214,18.46354,241.20973,88.12668,0.0,82.51896,0.11699063,0.0,82.06554,8.330017
13662,20259720.0,0.0,18.31076,16.33142,23.389008,23.50116,23.247131,23.33136,18.309174,18.307861,18.307861,18.307861,0.0,0.0310142,0.0310142,0.056137286,25.0,18.300018,0.0,0.0,8.625193,0.069319434,9.54197e-21,0.0,83.02098,21.963078,36.905563,96.0,0.03309416,18.332212,241.15584,88.05775,0.0,83.02098,0.11816354,0.0,83.50485,8.330017
13663,20259780.0,0.0,18.311218,16.343048,23.404572,23.519348,23.255463,23.341248,18.309692,18.308228,18.308228,18.308258,0.0,0.03079281,0.03079281,0.057947695,25.0,18.300018,0.0,0.12124284,10.576981,0.06530112,9.54197e-21,0.0,83.62515,21.203978,37.00486,96.0,0.033269573,18.1932,241.08928,88.004395,0.0,83.62515,0.11953161,0.0,85.184685,8.330017
13664,20259840.0,0.0,18.311584,16.354462,23.419952,23.536346,23.263885,23.351196,18.310211,18.308655,18.308655,18.308716,0.0,0.03054007,0.03061593,0.059952136,25.0,18.300018,0.0,0.35007128,12.692774,0.054178376,9.54197e-21,0.0,84.34366,20.379614,37.10915,96.0,0.033500273,18.04719,241.00899,87.96861,0.0,84.41,0.12110637,0.0,87.108826,8.330017
13665,20259900.0,0.0,18.311981,16.365631,23.434998,23.552063,23.27243,23.361206,18.310638,18.309052,18.309052,18.309174,0.0,0.03026139,0.030494122,0.062133353,25.0,18.300018,0.0,0.67902493,14.958957,0.04973665,9.54197e-21,0.0,85.197426,19.503689,37.217506,96.0,0.033787664,17.89549,240.91405,87.95701,0.0,85.40299,0.12288643,0.0,89.294174,8.330017
13666,20259960.0,0.0,18.31247,16.376556,23.450226,23.567566,23.28122,23.371307,18.311066,18.309448,18.309448,18.309631,0.0,0.029965913,0.030393958,0.064486556,25.0,18.300018,0.0,1.1094865,17.379948,0.05091803,9.54197e-21,0.0,86.190704,18.609196,37.329777,96.0,0.034121107,17.73831,240.80469,87.980354,0.0,86.57316,0.12484434,0.0,91.746574,8.330017
13667,20260020.0,0.0,18.312714,16.387207,23.464905,23.581604,23.290161,23.381409,18.311432,18.309814,18.309845,18.310059,0.0,0.029649561,0.030341456,0.066977315,25.0,18.300018,0.0,1.6410457,19.930836,0.043390837,9.54197e-21,0.0,87.33433,17.713688,37.44569,96.0,0.034494568,17.576033,240.68126,88.043755,0.0,87.96117,0.12696375,0.0,94.482,8.330017
13668,20260080.0,0.0,18.312744,16.397614,23.478912,23.594116,23.299225,23.39151,18.311737,18.31018,18.310211,18.310486,0.0,0.029315611,0.030335018,0.06957316,25.0,18.300018,0.0,2.2733934,22.59762,0.027059982,9.54197e-21,0.0,88.63606,16.841808,37.564217,96.0,0.03490102,17.410093,240.54478,88.154144,0.0,89.575134,0.12921862,0.0,97.51367,8.330017
13669,20260140.0,1.0,18.31842,16.407745,23.49057,23.60498,23.30832,23.401428,18.312103,18.310822,18.310852,18.311157,0.0,0.02974231,0.031138545,0.07217176,33.333332,18.300018,0.0,3.0046186,25.37001,0.28122863,9.54197e-21,0.0,89.935844,16.688179,37.685345,96.0,0.03585194,17.24052,240.24065,89.137436,0.0,91.26035,0.13305359,0.0,99.79627,8.330017
13670,20260200.0,1.0,18.321442,16.417603,23.498627,23.614655,23.316895,23.410614,18.314423,18.312256,18.312317,18.312683,0.0,0.03098173,0.03286239,0.07393211,41.666668,18.300018,0.0,3.8243592,28.232485,0.38219595,9.54197e-21,0.0,90.5629,17.541342,37.837566,96.0,0.036998708,17.027407,239.82706,90.98618,0.0,92.34578,0.13778196,0.0,100.008835,8.330017
13671,20260260.0,1.0,18.322235,16.427185,23.507385,23.62436,23.32483,23.418884,18.317078,18.314545,18.314636,18.315094,0.0,0.032127153,0.034619138,0.07686704,50.0,18.300018,0.0,4.7301793,31.202688,0.2568946,9.54197e-21,0.0,90.480095,18.958147,38.023273,96.0,0.038391776,16.767414,239.3465,93.50339,0.0,92.75084,0.14361145,0.0,100.00064,8.330017
13672,20260320.0,1.0,18.322205,16.436493,23.515717,23.631958,23.332153,23.426178,18.318848,18.316956,18.317108,18.317535,0.0,0.033168603,0.036348592,0.08090651,58.333332,18.300018,0.0,5.7042937,34.237152,0.12739427,9.54197e-21,0.0,89.90471,20.851624,38.222595,96.0,0.040018626,16.488365,238.87311,96.61721,0.0,92.67461,0.15042484,0.0,100.000046,8.330017
13673,20260380.0,1.0,18.319366,16.445496,23.523254,23.637054,23.33899,23.432678,18.319244,18.319,18.319122,18.319427,0.0,0.034086358,0.038020425,0.08592823,66.666664,18.300018,0.09005989,6.7328444,37.30299,-0.112767965,9.54197e-21,0.0,88.934395,23.230946,38.418953,96.0,0.041786477,16.213467,238.51343,100.29829,0.0,92.20553,0.15804034,0.0,99.99999,8.330017
13674,20260440.0,1.0,18.316833,16.454193,23.52948,23.639008,23.345367,23.438354,18.317932,18.320068,18.320068,18.320007,0.0,0.03487298,0.03959254,0.09195044,75.0,18.300018,0.2431497,7.812227,40.369583,-0.262654,9.54197e-21,0.0,87.63105,26.162004,38.59333,96.0,0.043757923,15.969337,238.41644,104.59737,0.0,91.376076,0.1664216,0.0,100.0,8.330017
13675,20260500.0,1.0,18.31601,16.462616,23.533783,23.637299,23.351318,23.443237,18.315826,18.320007,18.319763,18.319214,0.0,0.03558775,0.04102362,0.098876074,83.333336,18.300018,0.45316494,8.936141,43.40313,-0.20513053,9.54197e-21,0.0,86.141235,29.675884,38.74235,96.0,0.04594288,15.760708,238.81064,109.53585,0.0,90.26078,0.17549399,0.0,100.0,8.330017
13676,20260560.0,1.0,18.315369,16.470734,23.537964,23.635498,23.357056,23.447083,18.314331,18.319275,18.318787,18.31781,0.0,0.03614231,0.04232066,0.10674254,91.666664,18.300018,0.725699,10.097902,46.41755,-0.13631316,9.54197e-21,0.0,84.438385,33.85771,38.87642,96.0,0.048286036,15.573013,240.03949,115.18132,0.0,88.91891,0.18520755,0.0,100.0,8.330017
13677,20260620.0,1.0,18.313385,16.478546,23.53952,23.629364,23.362518,23.450348,18.312866,18.31845,18.31781,18.316437,0.0,0.036573015,0.043473236,0.11528963,100.0,18.300018,1.0469857,11.285832,49.34728,-0.19266604,9.54197e-21,0.0,82.662,38.659756,38.998547,96.0,0.050703235,15.402036,242.56398,121.465706,0.0,87.46546,0.19534478,0.0,100.0,8.330017
13678,20260680.0,1.0,18.31189,16.486023,23.5372,23.61792,23.367737,23.452972,18.311188,18.317566,18.316711,18.315002,0.0,0.03703311,0.044646382,0.12402761,108.333336,18.300018,1.4229935,12.498722,52.12839,-0.19727898,9.54197e-21,0.0,80.83795,44.335445,39.10125,96.0,0.05322139,15.258253,247.06883,128.545,0.0,85.92207,0.20575657,0.0,99.72704,8.330017
13679,20260740.0,1.0,18.309357,16.493164,23.530518,23.602295,23.372559,23.454834,18.309418,18.317017,18.315948,18.313843,0.0,0.03788826,0.046256084,0.13138446,116.666664,18.300018,1.8431975,13.725207,54.732086,-0.24938622,9.54197e-21,0.0,78.7894,51.980133,39.186802,96.0,0.055560168,15.138478,253.40538,136.92496,0.0,84.08428,0.21551503,0.0,98.23305,8.330017
13680,20260800.0,1.0,18.30719,16.5,23.520752,23.583374,23.376892,23.455902,18.307434,18.316711,18.315308,18.312683,0.0,0.038761288,0.04784444,0.13749151,125.0,18.300018,2.3013017,14.956827,57.13769,-0.25664723,9.54197e-21,0.0,76.45609,61.888348,39.252274,96.0,0.057626586,15.046816,260.692,146.68213,0.0,81.88879,0.22410226,0.0,95.94218,8.330017
13681,20260860.0,1.0,18.305634,16.506683,23.51065,23.564972,23.381042,23.45636,18.305786,18.316498,18.314758,18.311615,0.0,0.0394741,0.049196213,0.14220314,133.33333,18.300018,2.8039467,16.190893,59.344013,-0.19993985,9.54197e-21,0.0,73.90485,74.3809,39.300518,96.0,0.059244554,14.979276,268.2788,157.83334,0.0,79.41821,0.23088138,0.0,93.144485,8.330017
13682,20260920.0,1.0,18.303528,16.513336,23.499176,23.5448,23.384827,23.456268,18.304352,18.316559,18.314453,18.310852,0.0,0.039911386,0.05019629,0.14553747,141.66667,18.300018,3.3395925,17.42017,61.352562,-0.2061413,9.54197e-21,0.0,71.33491,89.16888,39.337425,96.0,0.060334194,14.927605,275.5664,170.05466,0.0,76.90957,0.23566222,0.0,90.24282,8.330017
13683,20260980.0,1.0,18.302002,16.52002,23.486694,23.523499,23.388489,23.45575,18.303009,18.316467,18.313995,18.309967,0.0,0.040037822,0.05080756,0.14754914,150.0,18.300018,3.909593,18.641972,63.14723,-0.17775476,9.54197e-21,0.0,68.9059,105.479904,39.36117,96.0,0.06092268,14.894364,281.99002,182.67479,0.0,74.54334,0.23839003,0.0,87.49617,8.330017
13684,20261040.0,1.0,18.301208,16.526672,23.473755,23.501617,23.39209,23.454956,18.301971,18.315735,18.312958,18.308746,0.0,0.0399002,0.051088702,0.14847374,158.33333,18.300018,4.519343,19.85373,64.69725,-0.11596175,9.54197e-21,0.0,66.788216,121.739006,39.374584,96.0,0.061120894,14.875584,287.23868,194.61853,0.0,72.50548,0.23948292,0.0,85.13244,8.330017
13685,20261100.0,1.0,18.300598,16.533325,23.460724,23.479767,23.395782,23.454071,18.30127,18.314667,18.311737,18.307556,0.0,0.039642315,0.05121236,0.14881206,166.66667,18.300018,5.163564,21.0566,66.045845,-0.07783056,9.54197e-21,0.0,65.013176,137.19075,39.38352,96.0,0.061100088,14.863073,291.64108,205.57983,0.0,70.827095,0.2396991,0.0,83.1793,8.330017
13686,20261160.0,0.0,18.300964,16.54007,23.450378,23.462158,23.399994,23.453613,18.300964,18.31314,18.310211,18.306366,0.0,0.03939304,0.05132637,0.14894976,174.96147,18.300018,5.8624024,22.268824,67.24055,-0.006983726,9.54197e-21,0.0,63.638435,150.71063,39.390762,96.0,0.0610297,14.852935,295.45172,215.026,0.0,69.56255,0.23969257,0.0,81.684265,8.330017
13687,20261220.0,0.0,18.299377,16.546661,23.440552,23.445282,23.404297,23.453186,18.300812,18.310364,18.307648,18.304443,0.0,0.038943853,0.051158976,0.14822254,171.0,18.300018,6.5867877,23.453867,68.26371,-0.1155945,9.54197e-21,0.0,62.671207,159.15277,39.399673,96.0,0.06054854,14.840457,296.80225,220.28372,0.0,68.72132,0.2383382,0.0,80.673996,8.330017
13688,20261280.0,0.0,18.300598,16.553345,23.431,23.428833,23.408813,23.45282,18.300354,18.306732,18.304504,18.302216,0.0,0.038591918,0.051096752,0.14765142,167.0,18.300018,7.3643045,24.64698,69.13664,0.01934206,9.54197e-21,0.0,62.18476,162.68376,39.40016,96.0,0.0602511,14.83977,297.0312,222.27203,0.0,68.38252,0.23734367,0.0,80.216225,8.330017
13689,20261340.0,0.0,18.300903,16.559998,23.421783,23.412872,23.413422,23.452393,18.300568,18.303528,18.302002,18.300781,0.0,0.038430247,0.051215947,0.14728366,163.0,18.300018,8.188704,25.835943,69.8526,0.04961245,9.54197e-21,0.0,62.077522,162.83176,39.40676,96.0,0.060065143,14.830536,296.74408,222.18408,0.0,68.41704,0.23692721,0.0,80.129715,8.330017
13690,20261400.0,0.0,18.301178,16.56668,23.412811,23.397308,23.41806,23.451904,18.300812,18.301178,18.300354,18.300049,0.0,0.038462836,0.05151276,0.14709818,159.0,18.300018,9.059624,27.019299,70.41483,0.028923754,9.54197e-21,0.0,62.262066,160.71602,39.41597,96.0,0.06001811,14.817641,296.24655,220.7891,0.0,68.72702,0.23706785,0.0,80.300125,8.330017
13691,20261460.0,0.0,18.30191,16.573334,23.406677,23.38617,23.422974,23.451752,18.301147,18.299591,18.299408,18.299713,0.0,0.03867413,0.05196367,0.14706542,155.0,18.300018,9.980745,28.203022,70.887726,0.06376059,9.54197e-21,0.0,62.66506,157.2488,39.428406,96.0,0.060082734,14.80023,295.74686,218.67647,0.0,69.23271,0.23769526,0.0,80.64315,8.330017
