,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13692,20261520.0,0.0,18.302032,16.580017,23.400696,23.375183,23.427673,23.451324,18.301483,18.298676,18.29898,18.299713,0.0,0.039036494,0.052534457,0.14713007,151.0,18.300018,10.947672,29.380781,71.25183,0.03461843,9.54197e-21,0.0,63.225044,153.08533,39.44472,96.0,0.06021637,14.7773905,295.34048,216.23424,0.0,69.86984,0.23868988,0.0,81.093414,8.330017
13693,20261580.0,0.0,18.302155,16.58667,23.394806,23.36438,23.432068,23.450531,18.301636,18.29834,18.29895,18.299835,0.0,0.039550178,0.053214937,0.14723584,147.0,18.300018,11.964895,30.547821,71.48998,0.017336989,9.54197e-21,0.0,63.92157,148.53354,39.462135,96.0,0.060425196,14.75301,295.06464,213.6367,0.0,70.6125,0.23998493,0.0,81.616905,8.330017
13694,20261640.0,0.0,18.302216,16.593353,23.388947,23.353668,23.436096,23.44934,18.301727,18.298248,18.299011,18.299957,0.0,0.040164825,0.053953413,0.14730425,143.0,18.300018,13.022642,31.699625,71.61553,0.011774759,9.54197e-21,0.0,64.69344,143.98409,39.48023,96.0,0.060661845,14.72768,294.89606,211.07434,0.0,71.40301,0.24140781,0.0,82.160034,8.330017
13695,20261700.0,0.0,18.302246,16.600006,23.383148,23.34314,23.439789,23.447784,18.301788,18.29831,18.299133,18.300049,0.0,0.040848225,0.054720655,0.14730276,139.0,18.300018,14.112301,32.833923,71.64281,0.0053630895,9.54197e-21,0.0,65.51178,139.5474,39.498623,96.0,0.060901828,14.70193,294.79147,208.58208,0.0,72.21733,0.24286318,0.0,82.70404,8.330017
13696,20261760.0,0.0,18.30252,16.606659,23.3797,23.336365,23.44342,23.446472,18.30191,18.298431,18.299316,18.300201,0.0,0.041578,0.055499032,0.14725065,135.0,18.300018,15.2319145,33.95906,71.639404,0.022890894,9.54197e-21,0.0,66.36391,135.22163,39.518112,96.0,0.06112773,14.674643,294.72546,206.14575,0.0,73.04795,0.2443192,0.0,83.252335,8.330017
13697,20261820.0,0.0,18.30246,16.613342,23.376343,23.329742,23.446625,23.444733,18.302032,18.298645,18.2995,18.300323,0.0,0.042352173,0.0562822,0.14714211,131.0,18.300018,16.38054,35.06427,71.57093,0.009153663,9.54197e-21,0.0,67.24926,131.00119,39.53867,96.0,0.061337218,14.645861,294.6902,203.75928,0.0,73.89324,0.2457682,0.0,83.804726,8.330017
13698,20261880.0,0.0,18.302368,16.619995,23.372986,23.323303,23.449371,23.442627,18.302032,18.298828,18.299652,18.300446,0.0,0.043162894,0.057062354,0.14696255,127.0,18.300018,17.554035,36.14606,71.43926,-0.0039957617,9.54197e-21,0.0,68.161194,126.9033,39.559002,96.0,0.06153465,14.617397,294.66574,201.42357,0.0,74.74774,0.24717982,0.0,84.35564,8.330017
13699,20261940.0,0.0,18.302338,16.626678,23.36966,23.317078,23.45166,23.440125,18.302002,18.299011,18.299774,18.300507,0.0,0.044003997,0.057833534,0.14670716,123.0,18.300018,18.74941,37.201996,71.24587,-0.005063675,9.54197e-21,0.0,69.0958,122.9295,39.57888,96.0,0.06171772,14.58957,294.63824,199.13457,0.0,75.60863,0.24853694,0.0,84.90327,8.330017
13700,20262000.0,0.0,18.302277,16.633331,23.366394,23.311127,23.453491,23.437256,18.301971,18.299164,18.299866,18.300507,0.0,0.04486257,0.058584757,0.14637008,119.0,18.300018,19.959454,38.22642,70.994774,-0.004538122,9.54197e-21,0.0,70.047066,119.067406,39.598457,96.0,0.061876472,14.562157,294.5791,196.87337,0.0,76.47233,0.24980988,0.0,85.447044,8.330017
13701,20262060.0,0.0,18.30246,16.640015,23.365173,23.308655,23.45517,23.434631,18.302032,18.299286,18.299927,18.300537,0.0,0.045731165,0.059309665,0.14597179,115.0,18.300018,21.186636,39.22677,70.73591,0.013424391,9.54197e-21,0.0,71.01613,115.28271,39.61869,96.0,0.062003,14.533834,294.48306,194.62,0.0,77.34164,0.25100514,0.0,85.996284,8.330017
13702,20262120.0,0.0,18.302307,16.646667,23.364014,23.306458,23.45636,23.431671,18.302063,18.299408,18.300049,18.300598,0.0,0.04660282,0.06000444,0.14553055,111.0,18.300018,22.423256,40.195614,70.45632,-0.006175469,9.54197e-21,0.0,72.006485,111.53448,39.639698,96.0,0.06209812,14.504425,294.34406,192.34952,0.0,78.22255,0.2521304,0.0,86.56224,8.330017
13703,20262180.0,0.0,18.302277,16.65335,23.362854,23.304535,23.457062,23.428345,18.302032,18.2995,18.30008,18.300629,0.0,0.047474496,0.06066774,0.14504686,107.0,18.300018,23.66344,41.129093,70.15957,-0.008044911,9.54197e-21,0.0,73.01959,107.81683,39.65993,96.0,0.06217748,14.476097,294.15625,190.05733,0.0,79.117584,0.2531815,0.0,87.14775,8.330017
13704,20262240.0,0.0,18.302246,16.660004,23.361725,23.302917,23.457275,23.424744,18.302002,18.29956,18.30011,18.300598,0.0,0.04834206,0.061296847,0.1445258,103.0,18.300018,24.902939,42.024567,69.84839,-0.0053725927,9.54197e-21,0.0,74.056816,104.125305,39.67984,96.0,0.062236134,14.448224,293.91647,187.7408,0.0,80.02909,0.25415677,0.0,87.756996,8.330017
13705,20262300.0,0.0,18.302185,16.666687,23.360565,23.301666,23.45691,23.420776,18.301971,18.299591,18.30011,18.300568,0.0,0.049203422,0.06188724,0.14397196,99.0,18.300018,26.13696,42.872616,69.52339,-0.0044682007,9.54197e-21,0.0,75.12346,100.4412,39.699448,96.0,0.06227316,14.420772,293.6151,185.3863,0.0,80.96166,0.25505298,0.0,88.397385,8.330017
13706,20262360.0,0.0,18.302277,16.67334,23.361176,23.303497,23.456543,23.417236,18.302032,18.299652,18.30014,18.300568,0.0,0.050048538,0.062435232,0.1434099,95.0,18.300018,27.367228,43.688152,69.237404,0.005508374,9.54197e-21,0.0,76.22075,96.757706,39.719753,96.0,0.062281504,14.392344,293.26028,182.99501,0.0,81.92001,0.2558837,0.0,89.08022,8.330017
13707,20262420.0,0.0,18.302246,16.679993,23.361816,23.305603,23.455688,23.413422,18.302032,18.299683,18.30017,18.300568,0.0,0.050875213,0.06294033,0.14285831,91.0,18.300018,28.584743,44.46049,68.97639,-2.5833935e-05,9.54197e-21,0.0,77.358154,93.051605,39.740288,96.0,0.062269706,14.363594,292.85522,180.55507,0.0,82.914665,0.25666067,0.0,89.820724,8.330017
13708,20262480.0,0.0,18.302185,16.686676,23.362366,23.307953,23.454407,23.409424,18.302032,18.299744,18.30017,18.300568,0.0,0.051679194,0.06340272,0.1423064,87.0,18.300018,29.787584,45.194668,68.73868,-0.0030928834,9.54197e-21,0.0,78.534065,89.35557,39.7605,96.0,0.062242363,14.3353,292.4041,178.08894,0.0,83.945656,0.25737756,0.0,90.61636,8.330017
13709,20262540.0,0.0,18.302155,16.693329,23.362885,23.310577,23.452698,23.405182,18.302002,18.299744,18.30017,18.300568,0.0,0.05245885,0.06382062,0.14177272,83.0,18.300018,30.968431,45.88147,68.5314,-0.0036322672,9.54197e-21,0.0,79.76009,85.64864,39.78039,96.0,0.062200483,14.307456,291.90375,175.58304,0.0,85.024796,0.25803733,0.0,91.48462,8.330017
13710,20262600.0,0.0,18.302094,16.700012,23.363342,23.313416,23.450623,23.400818,18.301971,18.299774,18.30017,18.300537,0.0,0.053207,0.06419134,0.1412333,79.0,18.300018,32.128998,46.5307,68.349495,-0.004971835,9.54197e-21,0.0,81.03059,81.978226,39.80002,96.0,0.062140103,14.279972,291.35757,173.06895,0.0,86.14793,0.2586276,0.0,92.41713,8.330017
13711,20262660.0,0.0,18.302094,16.706665,23.36444,23.31726,23.44867,23.396942,18.301971,18.299805,18.30017,18.300507,0.0,0.053925175,0.06451667,0.14072019,75.0,18.300018,33.269753,47.14095,68.21463,-0.0009060424,9.54197e-21,0.0,82.36635,78.304344,39.819614,96.0,0.062059302,14.252542,290.75595,170.51852,0.0,87.33642,0.25914964,0.0,93.44345,8.330017
13712,20262720.0,0.0,18.302063,16.713348,23.365479,23.32132,23.44632,23.392914,18.301971,18.299805,18.30017,18.300507,0.0,0.05460601,0.06479055,0.14022899,71.0,18.300018,34.382267,47.706596,68.125404,-0.003009549,9.54197e-21,0.0,83.77748,74.62958,39.83912,96.0,0.06195968,14.225233,290.1028,167.93576,0.0,88.60139,0.2596068,0.0,94.57821,8.330017
13713,20262780.0,0.0,18.301971,16.720001,23.366455,23.325531,23.443695,23.388824,18.30194,18.299835,18.30017,18.300507,0.0,0.05524175,0.06500874,0.13972588,67.0,18.300018,35.470333,48.237473,68.072815,-0.005583958,9.54197e-21,0.0,85.256386,71.01473,39.858326,96.0,0.06183775,14.198343,289.39743,165.35948,0.0,89.93598,0.25997677,0.0,95.809135,8.330017
13714,20262840.0,1.0,18.304138,16.726685,23.36728,23.329712,23.440674,23.384552,18.301971,18.300415,18.30072,18.300964,0.0,0.056332104,0.06573565,0.14037575,75.333336,18.300018,36.52927,48.728985,68.05795,0.14775024,9.54197e-21,0.0,86.68689,68.990776,39.87616,96.0,0.062301353,14.173376,290.86713,164.67604,0.0,91.20685,0.26244333,0.0,96.98221,8.330017
13715,20262900.0,1.0,18.303802,16.733337,23.367462,23.333282,23.436981,23.379883,18.302582,18.301605,18.301819,18.302002,0.0,0.057704918,0.066745825,0.14166455,83.666664,18.300018,37.547794,49.171432,68.075645,0.042510077,9.54197e-21,0.0,87.77805,68.7127,39.905457,96.0,0.062954664,14.132362,293.9116,165.70444,0.0,92.09856,0.26611707,0.0,97.75091,8.330017
13716,20262960.0,1.0,18.304321,16.74002,23.36731,23.336243,23.433167,23.375305,18.302734,18.302795,18.302887,18.302948,0.0,0.0592582,0.06793369,0.14339253,92.0,18.300018,38.527725,49.568905,68.12019,0.032808583,9.54197e-21,0.0,88.468605,69.93706,39.933327,96.0,0.063828625,14.093341,298.237,168.14287,0.0,92.55708,0.27058807,0.0,98.065384,8.330017
13717,20263020.0,1.0,18.30429,16.746674,23.36621,23.338165,23.428497,23.370148,18.302887,18.303833,18.303802,18.303741,0.0,0.060926374,0.06922741,0.14540672,100.333336,18.300018,39.4567,49.911736,68.178825,0.009583165,9.54197e-21,0.0,88.69197,72.67888,39.963142,96.0,0.06479977,14.051599,303.73093,171.93031,0.0,92.51922,0.27556634,0.0,97.85995,8.330017
13718,20263080.0,1.0,18.3042,16.753326,23.364136,23.338928,23.422943,23.36435,18.302887,18.304749,18.304626,18.304443,0.0,0.06262144,0.070535086,0.14752153,108.666664,18.300018,40.32384,50.19227,68.23737,-0.01231123,9.54197e-21,0.0,88.404434,77.01199,39.991875,96.0,0.06580177,14.011372,310.19495,177.022,0.0,91.948715,0.2806743,0.0,97.100914,8.330017
13719,20263140.0,1.0,18.303925,16.76001,23.361084,23.338623,23.416504,23.357971,18.302795,18.305573,18.305328,18.305054,0.0,0.064265095,0.07177348,0.14956562,117.0,18.300018,41.121674,50.40542,68.28631,-0.024823066,9.54197e-21,0.0,87.61508,83.078186,40.01918,96.0,0.06675219,13.973151,317.44748,183.43748,0.0,90.86341,0.28558338,0.0,95.81241,8.330017
13720,20263200.0,1.0,18.303406,16.766663,23.357056,23.337158,23.40918,23.350952,18.302643,18.306335,18.30603,18.305603,0.0,0.065747425,0.07282802,0.15131748,125.333336,18.300018,41.836205,50.53966,68.31672,-0.039457086,9.54197e-21,0.0,86.304016,91.27634,40.04458,96.0,0.0675568,13.93759,325.25793,191.3626,0.0,89.25118,0.2899021,0.0,93.98922,8.330017
13721,20263260.0,1.0,18.302795,16.773346,23.352844,23.335266,23.401886,23.344238,18.302399,18.307037,18.306671,18.306122,0.0,0.06696382,0.073598795,0.15257686,133.66667,18.300018,42.478127,50.608147,68.32516,-0.049013633,9.54197e-21,0.0,84.63595,101.46777,40.067406,96.0,0.0681039,13.905628,332.99246,200.50795,0.0,87.29294,0.2931504,0.0,91.829315,8.330017
13722,20263320.0,1.0,18.302032,16.779999,23.348206,23.332947,23.394135,23.33728,18.302124,18.307648,18.30722,18.30658,0.0,0.06784716,0.074021734,0.15321842,142.0,18.300018,43.045406,50.61096,68.309296,-0.06104114,9.54197e-21,0.0,82.77079,113.44631,40.087513,96.0,0.06834348,13.877482,340.21475,210.5897,0.0,85.1572,0.2951056,0.0,89.51358,8.330017
13723,20263380.0,1.0,18.301422,16.786682,23.343384,23.330505,23.386017,23.330261,18.301819,18.307953,18.307495,18.306732,0.0,0.06833677,0.07405602,0.1532109,150.33333,18.300018,43.518456,50.53338,68.26495,-0.056870606,9.54197e-21,0.0,80.84392,126.72186,40.103687,96.0,0.06822796,13.8548355,346.19324,221.05171,0.0,82.98941,0.29549643,0.0,87.203964,8.330017
13724,20263440.0,1.0,18.300903,16.793335,23.338715,23.328339,23.377838,23.323395,18.301544,18.307892,18.307434,18.30664,0.0,0.06844712,0.073713996,0.15256278,158.66667,18.300018,43.904762,50.38465,68.19957,-0.049170174,9.54197e-21,0.0,79.02343,140.30617,40.117123,96.0,0.06783606,13.836028,350.7805,231.19623,0.0,80.955505,0.29468697,0.0,85.068756,8.330017
13725,20263500.0,1.0,18.300537,16.800018,23.33432,23.32666,23.36972,23.316803,18.3013,18.307648,18.30722,18.306366,0.0,0.06831135,0.07313857,0.15155283,167.0,18.300018,44.21522,50.175987,68.12165,-0.03877347,9.54197e-21,0.0,77.38709,153.59917,40.128517,96.0,0.06725979,13.820078,354.15057,240.66832,0.0,79.12969,0.2930593,0.0,83.17949,8.330017
13726,20263560.0,0.0,18.299469,16.806671,23.331085,23.326172,23.362701,23.31137,18.301025,18.306,18.305634,18.304901,0.0,0.06764402,0.07203754,0.14961456,163.0,18.300018,44.466644,49.923615,68.04648,-0.07168754,9.54197e-21,0.0,76.117195,162.65862,40.13836,96.0,0.066158496,13.8062935,352.62006,245.86226,0.0,77.69758,0.28930587,0.0,81.73587,8.330017
13727,20263620.0,0.0,18.299713,16.813354,23.328613,23.32666,23.35608,23.306519,18.30072,18.303772,18.303497,18.302948,0.0,0.06688453,0.07087333,0.14767021,159.0,18.300018,44.65776,49.628754,67.98239,-0.008446374,9.54197e-21,0.0,75.32595,167.08891,40.143604,96.0,0.065083295,13.798952,349.03387,247.4287,0.0,76.76606,0.28543624,0.0,80.84234,8.330017
13728,20263680.0,0.0,18.299927,16.820007,23.326843,23.328064,23.349915,23.302246,18.30066,18.301758,18.301636,18.3013,0.0,0.06619195,0.06980317,0.14600018,155.0,18.300018,44.792484,49.29657,67.93686,0.012896168,9.54197e-21,0.0,74.91466,167.95816,40.14992,96.0,0.06410278,13.7901125,344.70947,246.49731,0.0,76.22799,0.28199482,0.0,80.37781,8.330017
13729,20263740.0,0.0,18.300262,16.82666,23.325684,23.33023,23.344116,23.298523,18.30075,18.300293,18.300262,18.30017,0.0,0.06561277,0.068871915,0.14468524,151.0,18.300018,44.87127,48.9297,67.91662,0.025216185,9.54197e-21,0.0,74.81326,166.05627,40.157444,96.0,0.063264064,13.779579,340.24887,243.78737,0.0,76.0096,0.2791639,0.0,80.262825,8.330017
13730,20263800.0,0.0,18.300568,16.833344,23.325012,23.332947,23.338623,23.295227,18.300873,18.299347,18.299377,18.2995,0.0,0.065154925,0.06808454,0.14372773,147.0,18.300018,44.89699,48.53255,67.926834,0.028248053,9.54197e-21,0.0,74.93284,162.43086,40.16678,96.0,0.06256421,13.766512,336.0764,240.10013,0.0,76.01903,0.27695817,0.0,80.39993,8.330017
13731,20263860.0,0.0,18.300873,16.839996,23.325134,23.336243,23.334167,23.292938,18.301056,18.298859,18.29892,18.299194,0.0,0.064803444,0.06742366,0.14308597,143.0,18.300018,44.883022,48.117146,67.97262,0.02948027,9.54197e-21,0.0,75.21299,157.76859,40.17798,96.0,0.06198367,13.750828,332.3273,235.90944,0.0,76.19447,0.27530304,0.0,80.72359,8.330017
13732,20263920.0,0.0,18.301086,16.84668,23.325531,23.339783,23.329895,23.290955,18.301208,18.298706,18.298767,18.299133,0.0,0.06453365,0.066863,0.14270453,139.0,18.300018,44.827442,47.6837,68.0548,0.021990512,9.54197e-21,0.0,75.5972,152.643,40.190826,96.0,0.06149759,13.732847,329.02902,231.58385,0.0,76.47865,0.2740907,0.0,81.17385,8.330017
13733,20263980.0,0.0,18.30127,16.853333,23.32608,23.343384,23.325775,23.289276,18.30133,18.298676,18.298767,18.299194,0.0,0.064313844,0.06637097,0.14252146,135.0,18.300018,44.731945,47.235256,68.17356,0.01723451,9.54197e-21,0.0,76.04032,147.42305,40.20471,96.0,0.061080843,13.71341,326.13046,227.3329,0.0,76.82663,0.27319536,0.0,81.70454,8.330017
13734,20264040.0,0.0,18.301392,16.860016,23.326721,23.346985,23.321808,23.287811,18.301453,18.298767,18.298859,18.299316,0.0,0.06412416,0.06592778,0.1424958,131.0,18.300018,44.59763,46.773808,68.32827,0.012945345,9.54197e-21,0.0,76.52114,142.25612,40.219456,96.0,0.060714703,13.692762,323.5706,223.22528,0.0,77.21745,0.2725371,0.0,82.29404,8.330017
13735,20264100.0,0.0,18.301453,16.866669,23.327454,23.350525,23.317993,23.286621,18.301514,18.29892,18.299011,18.299469,0.0,0.06395208,0.065521,0.14260152,127.0,18.300018,44.425266,46.300724,68.518265,0.008616673,9.54197e-21,0.0,77.02767,137.2145,40.2349,96.0,0.060387876,13.671141,321.301,219.28856,0.0,77.63943,0.27206486,0.0,82.93036,8.330017
13736,20264160.0,0.0,18.301544,16.873352,23.3284,23.35382,23.31485,23.28601,18.301575,18.299072,18.299133,18.299591,0.0,0.063780054,0.065132916,0.14279594,123.0,18.300018,44.225155,45.82466,68.73997,0.007112592,9.54197e-21,0.0,77.542564,132.3753,40.25078,96.0,0.060082883,13.6489105,319.24985,215.54414,0.0,78.07537,0.27169955,0.0,83.5947,8.330017
13737,20264220.0,0.0,18.301544,16.880005,23.329315,23.356934,23.31186,23.285614,18.301605,18.299225,18.299286,18.299744,0.0,0.0635979,0.0647534,0.14305146,119.0,18.300018,43.99581,45.34596,68.99165,0.0038499734,9.54197e-21,0.0,78.061005,127.73045,40.26693,96.0,0.059789408,13.626295,317.3557,211.96529,0.0,78.520706,0.27139387,0.0,84.28144,8.330017
13738,20264280.0,0.0,18.301575,16.886658,23.330261,23.359863,23.30896,23.2854,18.301636,18.299347,18.299377,18.299835,0.0,0.06340122,0.06437848,0.14335848,115.0,18.300018,43.737984,44.86576,69.27204,0.0014362015,9.54197e-21,0.0,78.58172,123.2673,40.28321,96.0,0.059504654,13.603505,315.58975,208.5349,0.0,78.97455,0.27112952,0.0,84.98976,8.330017
13739,20264340.0,0.0,18.301575,16.893341,23.331177,23.36258,23.306213,23.28537,18.301636,18.299438,18.299469,18.299927,0.0,0.06318304,0.06400196,0.14369835,111.0,18.300018,43.45359,44.38675,69.57795,0.00037499875,9.54197e-21,0.0,79.105225,118.95115,40.2995,96.0,0.059221875,13.580702,313.90375,205.21437,0.0,79.437935,0.27087495,0.0,85.720245,8.330017
13740,20264400.0,0.0,18.301575,16.899994,23.332031,23.365051,23.30362,23.285553,18.301636,18.2995,18.29953,18.299988,0.0,0.06294201,0.06362305,0.1440613,107.0,18.300018,43.145145,43.91194,69.90556,-0.00049373566,9.54197e-21,0.0,79.6366,114.74074,40.31574,96.0,0.05893771,13.557964,312.26508,201.96704,0.0,79.91636,0.27061442,0.0,86.47775,8.330017
13741,20264460.0,0.0,18.301178,16.906677,23.328064,23.360779,23.297821,23.282928,18.301453,18.2995,18.29953,18.299957,0.0,0.06267312,0.06324141,0.14440976,103.0,18.300018,42.75117,43.39019,70.15153,-0.025251217,9.54197e-21,0.0,80.15835,110.72463,40.329533,96.0,0.05867599,13.538655,310.66656,198.84651,0.0,80.39443,0.27031428,0.0,87.238716,8.330017
13742,20264520.0,0.0,18.301147,16.91333,23.324005,23.356384,23.292236,23.280518,18.301361,18.299438,18.299469,18.299896,0.0,0.062366273,0.06284719,0.14469984,99.0,18.300018,42.297955,42.843838,70.34907,-0.013536543,9.54197e-21,0.0,80.661514,106.901596,40.341984,96.0,0.058403168,13.521227,309.0353,195.82506,0.0,80.86364,0.26990172,0.0,87.98973,8.330017
13743,20264580.0,0.0,18.301056,16.920013,23.319977,23.35196,23.286835,23.27829,18.30127,18.299438,18.299438,18.299866,0.0,0.06202308,0.0624359,0.1449276,95.0,18.300018,41.801407,42.280617,70.50924,-0.008235182,9.54197e-21,0.0,81.153725,103.21861,40.354237,96.0,0.058104523,13.504067,307.35916,192.86584,0.0,81.329315,0.26937905,0.0,88.738045,8.330017
13744,20264640.0,0.0,18.300995,16.926666,23.31607,23.347473,23.281677,23.276306,18.301239,18.299408,18.299438,18.299866,0.0,0.0616375,0.062006682,0.14508791,91.0,18.300018,41.25036,41.697178,70.62081,-0.007136966,9.54197e-21,0.0,81.634056,99.65271,40.36612,96.0,0.05777682,13.487432,305.61188,189.94461,0.0,81.79306,0.26872286,0.0,89.48499,8.330017
13745,20264700.0,0.0,18.300903,16.93335,23.312256,23.343018,23.276825,23.274597,18.301178,18.299408,18.299408,18.299835,0.0,0.061208006,0.06155826,0.14516987,87.0,18.300018,40.64818,41.096695,70.68393,-0.0066569606,9.54197e-21,0.0,82.10596,96.17438,40.377647,96.0,0.057417747,13.471293,303.78073,187.03807,0.0,82.25878,0.26792496,0.0,90.233574,8.330017
13746,20264760.0,0.0,18.300842,16.940002,23.308716,23.33841,23.272705,23.27362,18.301147,18.299377,18.299408,18.299835,0.0,0.060741685,0.061093614,0.14517184,83.0,18.300018,40.014275,40.493114,70.70399,-0.0060580657,9.54197e-21,0.0,82.57665,92.76376,40.388905,96.0,0.057029385,13.455532,301.87622,184.1379,0.0,82.73231,0.26699802,0.0,90.988716,8.330017
13747,20264820.0,0.0,18.300781,16.946686,23.305359,23.333923,23.26889,23.272888,18.301117,18.299377,18.299377,18.299835,0.0,0.06023843,0.060614225,0.14509201,79.0,18.300018,39.34406,39.88391,70.67968,-0.006205824,9.54197e-21,0.0,83.051285,89.396835,40.39983,96.0,0.0566111,13.440233,299.8903,181.22525,0.0,83.21988,0.26593548,0.0,91.75659,8.330017
13748,20264880.0,0.0,18.30069,16.953339,23.302185,23.32956,23.26538,23.27243,18.301086,18.299347,18.299347,18.299805,0.0,0.05969753,0.060120843,0.14492716,75.0,18.300018,38.63813,39.271595,70.60915,-0.0060534975,9.54197e-21,0.0,83.53601,86.05006,40.410397,96.0,0.05616246,13.425444,297.8184,178.2829,0.0,83.728775,0.26473373,0.0,92.54464,8.330017
13749,20264940.0,0.0,18.300629,16.959991,23.299225,23.325378,23.262177,23.272186,18.301056,18.299316,18.299316,18.299774,0.0,0.059125233,0.059613433,0.14468352,71.0,18.300018,37.907776,38.659157,70.505165,-0.006467883,9.54197e-21,0.0,84.034035,82.73534,40.420673,96.0,0.0556883,13.411058,295.69003,175.32974,0.0,84.25987,0.26341623,0.0,93.355576,8.330017
13750,20265000.0,0.0,18.300568,16.966675,23.296509,23.321442,23.259308,23.272217,18.301025,18.299255,18.299286,18.299744,0.0,0.058518842,0.059094325,0.14435986,67.0,18.300018,37.14824,38.048508,70.35957,-0.0059035104,9.54197e-21,0.0,84.55438,79.41957,40.430546,96.0,0.05518545,13.397235,293.48444,172.33548,0.0,84.82504,0.26196325,0.0,94.20186,8.330017
13751,20265060.0,0.0,18.300476,16.973328,23.293823,23.317352,23.256805,23.2724,18.300964,18.299194,18.299225,18.299713,0.0,0.057881955,0.058563765,0.1439515,63.0,18.300018,36.365913,37.44052,70.17214,-0.0069795907,9.54197e-21,0.0,85.102554,76.10698,40.440002,96.0,0.054657042,13.383998,291.21878,169.30917,0.0,85.42888,0.26038715,0.0,95.08815,8.330017
13752,20265120.0,0.0,18.300415,16.980011,23.291473,23.313599,23.25467,23.272858,18.300934,18.299164,18.299164,18.299652,0.0,0.057215862,0.058023766,0.14345932,59.0,18.300018,35.563232,36.83957,69.9462,-0.0061517986,9.54197e-21,0.0,85.688416,72.78432,40.449062,96.0,0.054102104,13.371314,288.89252,166.24135,0.0,86.08234,0.25868475,0.0,96.02674,8.330017
13753,20265180.0,1.0,18.302734,16.986664,23.289185,23.309845,23.252747,23.273468,18.301025,18.299683,18.299713,18.30014,0.0,0.057023704,0.057975896,0.14404945,67.333336,18.300018,34.747906,36.244,69.69319,0.16150436,9.54197e-21,0.0,86.17389,71.08757,40.457672,96.0,0.05407575,13.359261,288.71582,165.09831,0.0,86.642365,0.25904873,0.0,96.83432,8.330017
13754,20265240.0,1.0,18.302307,16.993347,23.286652,23.305695,23.250854,23.273987,18.301697,18.300934,18.300934,18.30127,0.0,0.057106245,0.058224224,0.14517288,75.666664,18.300018,33.914013,35.653515,69.39649,0.041892767,9.54197e-21,0.0,86.27546,71.23691,40.478493,96.0,0.05416629,13.330111,289.9488,165.70543,0.0,86.824974,0.26050466,0.0,97.16103,8.330017
13755,20265300.0,1.0,18.302795,17.0,23.283722,23.300964,23.248901,23.274353,18.30191,18.302185,18.302216,18.302307,0.0,0.0573408,0.058645796,0.14658521,84.0,18.300018,33.06038,35.065964,69.049385,0.027577242,9.54197e-21,0.0,85.95034,73.038895,40.49825,96.0,0.05442328,13.30245,292.1852,167.76427,0.0,86.58576,0.26257616,0.0,96.96473,8.330017
13756,20265360.0,1.0,18.302795,17.006683,23.280426,23.295563,23.24707,23.274689,18.302094,18.303406,18.303406,18.303223,0.0,0.057652924,0.059165306,0.14810339,92.333336,18.300018,32.18869,34.481453,68.64544,0.014651354,9.54197e-21,0.0,85.16633,76.57386,40.520218,96.0,0.054716274,13.271695,295.2205,171.23314,0.0,85.89039,0.2649286,0.0,96.20715,8.330017
13757,20265420.0,1.0,18.302582,17.013336,23.276672,23.28952,23.245056,23.27475,18.302155,18.304565,18.304504,18.304016,0.0,0.057939205,0.059676632,0.1494845,100.666664,18.300018,31.296083,33.895798,68.17636,-0.0125185875,9.54197e-21,0.0,83.926285,81.93338,40.54178,96.0,0.054962713,13.241511,298.7199,176.02893,0.0,84.73966,0.26709512,0.0,94.8997,8.330017
13758,20265480.0,1.0,18.302185,17.02002,23.272552,23.282959,23.242981,23.274597,18.302063,18.305634,18.305542,18.304749,0.0,0.05810916,0.060087264,0.15051773,109.0,18.300018,30.382038,33.307285,67.63885,-0.03223611,9.54197e-21,0.0,82.28187,89.25362,40.561848,96.0,0.05508356,13.213411,302.39734,182.11766,0.0,83.18469,0.26869464,0.0,93.114426,8.330017
13759,20265540.0,1.0,18.301483,17.026672,23.268158,23.276031,23.240845,23.274231,18.30185,18.30664,18.306488,18.305359,0.0,0.058053754,0.06028585,0.15094322,117.333336,18.300018,29.444345,32.71459,67.024055,-0.05172989,9.54197e-21,0.0,80.263885,98.8452,40.579456,96.0,0.054987468,13.188762,305.93082,189.55266,0.0,81.25658,0.269294,0.0,90.90038,8.330017
13760,20265600.0,1.0,18.30066,17.033325,23.263824,23.269196,23.23883,23.273865,18.301544,18.307495,18.307312,18.305847,0.0,0.05771811,0.060211957,0.15068464,125.666664,18.300018,28.488663,32.118202,66.34666,-0.0678158,9.54197e-21,0.0,78.08855,110.19398,40.59359,96.0,0.054626655,13.168977,308.86923,197.79639,0.0,79.17294,0.2686329,0.0,88.52677,8.330017
13761,20265660.0,1.0,18.300018,17.040009,23.26004,23.263062,23.237305,23.273804,18.301178,18.307922,18.307678,18.305939,0.0,0.057052296,0.059814245,0.14966585,134.0,18.300018,27.518003,31.522682,65.602554,-0.0625281,9.54197e-21,0.0,75.8878,122.69803,40.6028,96.0,0.053979766,13.156078,310.80563,206.2553,0.0,77.06909,0.2665376,0.0,86.15699,8.330017
13762,20265720.0,1.0,18.299377,17.046661,23.256866,23.25772,23.236176,23.273987,18.300781,18.308075,18.30777,18.305847,0.0,0.056128178,0.059162337,0.14805548,142.33333,18.300018,26.53952,30.930546,64.81327,-0.060491037,9.54197e-21,0.0,73.79367,135.63231,40.608685,96.0,0.05311166,13.147839,311.85526,214.45801,0.0,75.07833,0.26336405,0.0,83.93662,8.330017
13763,20265780.0,1.0,18.29895,17.053345,23.254395,23.253326,23.235565,23.274536,18.300446,18.307892,18.307526,18.305481,0.0,0.05503039,0.058340922,0.1460666,150.66667,18.300018,25.558603,30.345531,63.989777,-0.046566892,9.54197e-21,0.0,71.88297,148.24483,40.611343,96.0,0.052106075,13.144116,312.1336,221.95174,0.0,73.27873,0.25946364,0.0,81.94873,8.330017
13764,20265840.0,1.0,18.298828,17.059998,23.252747,23.250061,23.235535,23.275482,18.30017,18.307373,18.306946,18.304932,0.0,0.053851094,0.057443444,0.14390765,159.0,18.300018,24.581219,29.772455,63.14178,-0.023917636,9.54197e-21,0.0,70.19855,159.87723,40.611828,96.0,0.051049985,13.143441,311.85025,228.4296,0.0,71.71381,0.25525331,0.0,80.23281,8.330017
13765,20265900.0,0.0,18.29776,17.06668,23.252258,23.248291,23.236267,23.277008,18.299866,18.305298,18.30487,18.303131,0.0,0.052353926,0.0562209,0.14103101,155.0,18.300018,23.614712,29.218124,62.279858,-0.0706308,9.54197e-21,0.0,68.8835,166.46727,40.60987,96.0,0.04966868,13.146178,308.70578,230.52792,0.0,70.53286,0.24961337,0.0,78.963974,8.330017
13766,20265960.0,0.0,18.298279,17.073334,23.25293,23.248047,23.237854,23.279236,18.299591,18.302734,18.302399,18.301178,0.0,0.050903358,0.05505379,0.1383116,151.0,18.300018,22.66936,28.690475,61.424606,0.0013886214,9.54197e-21,0.0,67.97516,168.652,40.603554,96.0,0.04840852,13.1550255,304.6437,229.59152,0.0,69.772995,0.24427037,0.0,78.16568,8.330017
13767,20266020.0,0.0,18.298584,17.080017,23.254547,23.249023,23.240112,23.281952,18.299622,18.300568,18.300354,18.299713,0.0,0.0495855,0.054025866,0.1358813,147.0,18.300018,21.749018,28.191046,60.58638,0.022734439,9.54197e-21,0.0,67.349785,168.07266,40.599476,96.0,0.04725341,13.160737,300.43723,226.97672,0.0,69.30543,0.23948903,0.0,77.679726,8.330017
13768,20266080.0,0.0,18.299011,17.08667,23.25705,23.25113,23.242981,23.285095,18.299744,18.29895,18.29889,18.298798,0.0,0.04841878,0.05315557,0.1337708,143.0,18.300018,20.85981,27.724669,59.774643,0.034139786,9.54197e-21,0.0,66.95922,165.40115,40.597366,96.0,0.04622763,13.163688,296.32516,223.22343,0.0,69.08048,0.23533809,0.0,77.4472,8.330017
13769,20266140.0,0.0,18.299408,17.093353,23.260315,23.254211,23.246399,23.288635,18.299957,18.297882,18.297943,18.298279,0.0,0.04739988,0.0524376,0.13196196,139.0,18.300018,20.008429,27.296082,59.000134,0.037929557,9.54197e-21,0.0,66.74265,161.45546,40.597805,96.0,0.045318637,13.163074,292.48343,218.89789,0.0,69.035,0.23178692,0.0,77.396805,8.330017
13770,20266200.0,0.0,18.299744,17.100006,23.264221,23.258148,23.250305,23.29248,18.30017,18.29721,18.297394,18.298035,0.0,0.046509076,0.051850084,0.13040969,135.0,18.300018,19.199184,26.907856,58.270084,0.035730798,9.54197e-21,0.0,66.654854,156.77289,40.600613,96.0,0.044510845,13.1591425,288.9617,214.33336,0.0,69.12206,0.22875494,0.0,77.478226,8.330017
13771,20266260.0,0.0,18.300018,17.106659,23.268555,23.262543,23.254608,23.2966,18.300415,18.296967,18.297272,18.298065,0.0,0.045747492,0.05139458,0.12911406,131.0,18.300018,18.440662,26.568089,57.59161,0.030460853,9.54197e-21,0.0,66.68545,151.5884,40.60592,96.0,0.043804377,13.151714,285.76025,209.68387,0.0,69.33049,0.2262382,0.0,77.67799,8.330017
13772,20266320.0,0.0,18.300262,17.113342,23.273346,23.267578,23.259277,23.300903,18.300598,18.296936,18.297272,18.298187,0.0,0.045078542,0.05102982,0.12799713,127.0,18.300018,17.735527,26.276413,56.9718,0.02659569,9.54197e-21,0.0,66.78332,146.3395,40.6131,96.0,0.043167077,13.141662,282.81567,205.17358,0.0,69.606895,0.22408725,0.0,77.942184,8.330017
13773,20266380.0,0.0,18.300476,17.119995,23.278473,23.27301,23.264221,23.305328,18.30075,18.296967,18.297394,18.29834,0.0,0.04446972,0.050721128,0.1269947,123.0,18.300018,17.076096,26.02464,56.403225,0.02224656,9.54197e-21,0.0,66.923904,141.13773,40.621544,96.0,0.04257515,13.129843,280.0704,200.8168,0.0,69.926346,0.22217532,0.0,78.2478,8.330017
13774,20266440.0,0.0,18.300629,17.126678,23.283936,23.27887,23.26947,23.309875,18.300903,18.297089,18.297516,18.298492,0.0,0.04392577,0.050473962,0.12612389,119.0,18.300018,16.472614,25.820711,55.89797,0.019254414,9.54197e-21,0.0,67.10935,136.01521,40.63129,96.0,0.04203154,13.116193,277.54013,196.63162,0.0,70.2906,0.22050482,0.0,78.597466,8.330017
13775,20266500.0,0.0,18.300812,17.133331,23.289673,23.285126,23.274963,23.314514,18.301025,18.29721,18.297699,18.298645,0.0,0.04343677,0.05027553,0.12536341,115.0,18.300018,15.929339,25.666723,55.46148,0.017330376,9.54197e-21,0.0,67.33544,130.98213,40.64225,96.0,0.041530352,13.100849,275.21017,192.61316,0.0,70.6942,0.21905863,0.0,78.98737,8.330017
13776,20266560.0,0.0,18.300903,17.140015,23.295166,23.290955,23.280396,23.319061,18.301117,18.297333,18.297852,18.298798,0.0,0.042991336,0.05011455,0.124687195,111.0,18.300018,15.436503,25.554844,55.076675,0.012783496,9.54197e-21,0.0,67.595695,126.05306,40.653957,96.0,0.04106245,13.084457,273.04193,188.74123,0.0,71.130875,0.21777397,0.0,79.41116,8.330017
13777,20266620.0,0.0,18.301025,17.146667,23.300842,23.297028,23.286041,23.32367,18.301208,18.297455,18.298004,18.29892,0.0,0.04258815,0.049988747,0.124093644,107.0,18.300018,15.001327,25.489351,54.754467,0.012916503,9.54197e-21,0.0,67.89292,121.21238,40.666428,96.0,0.0406273,13.067001,271.02884,185.00244,0.0,71.6029,0.2166511,0.0,79.87228,8.330017
13778,20266680.0,0.0,18.301147,17.15335,23.306671,23.303345,23.29184,23.328308,18.3013,18.297577,18.298126,18.299042,0.0,0.04222778,0.049897086,0.12358589,103.0,18.300018,14.629176,25.473318,54.500675,0.012693134,9.54197e-21,0.0,68.23195,116.44062,40.679817,96.0,0.04022361,13.048252,269.16507,181.38196,0.0,72.114174,0.21569301,0.0,80.37633,8.330017
13779,20266740.0,0.0,18.30127,17.160004,23.312653,23.309784,23.297821,23.332977,18.301361,18.297699,18.298248,18.299133,0.0,0.041902453,0.04983089,0.12314634,99.0,18.300018,14.314391,25.501268,54.30898,0.011863243,9.54197e-21,0.0,68.611595,111.72936,40.69397,96.0,0.039845455,13.028442,267.42603,177.85945,0.0,72.66345,0.21486987,0.0,80.92295,8.330017
13780,20266800.0,0.0,18.301361,17.166687,23.318695,23.316376,23.303894,23.337616,18.301453,18.29779,18.29837,18.299255,0.0,0.041606676,0.049785152,0.12276455,95.0,18.300018,14.05063,25.56774,54.172314,0.009960692,9.54197e-21,0.0,69.03013,107.084984,40.70872,96.0,0.039486602,13.007792,265.79028,174.42363,0.0,73.24945,0.21414717,0.0,81.51135,8.330017
13781,20266860.0,0.0,18.301422,17.17334,23.32428,23.322235,23.309753,23.342102,18.301514,18.297882,18.298492,18.299347,0.0,0.041347302,0.049766093,0.12245304,91.0,18.300018,13.844366,25.678005,54.091072,0.0076743425,9.54197e-21,0.0,69.4995,102.47578,40.723957,96.0,0.039155904,12.986464,264.2671,171.06369,0.0,73.883606,0.2135573,0.0,82.153725,8.330017
13782,20266920.0,0.0,18.301544,17.179993,23.329895,23.328186,23.315704,23.346558,18.301575,18.297974,18.298584,18.299408,0.0,0.041123603,0.049771763,0.12220557,87.0,18.300018,13.698427,25.832644,54.069824,0.009144733,9.54197e-21,0.0,70.023735,97.9,40.739754,96.0,0.038850006,12.964346,262.84796,167.77293,0.0,74.56948,0.21309142,0.0,82.85396,8.330017
13783,20266980.0,0.0,18.301636,17.186676,23.33554,23.334198,23.321777,23.350983,18.301636,18.298035,18.298645,18.299469,0.0,0.040933646,0.04979931,0.12201759,83.0,18.300018,13.613263,26.03144,54.108704,0.009917844,9.54197e-21,0.0,70.606155,93.360916,40.756237,96.0,0.038565192,12.941267,261.52634,164.54858,0.0,75.31021,0.21274151,0.0,83.616356,8.330017
13784,20267040.0,0.0,18.301727,17.193329,23.341217,23.34021,23.32788,23.355347,18.301697,18.298096,18.298737,18.29956,0.0,0.040777627,0.049847722,0.12188917,79.0,18.300018,13.58971,26.27375,54.20762,0.008986585,9.54197e-21,0.0,71.254906,88.84513,40.773354,96.0,0.038301174,12.917307,260.29492,161.37866,0.0,76.11374,0.21250486,0.0,84.45062,8.330017
13785,20267100.0,0.0,18.301819,17.200012,23.346832,23.34616,23.334045,23.35968,18.301758,18.298157,18.298828,18.299622,0.0,0.040659502,0.04992083,0.12183111,75.0,18.300018,13.628117,26.558567,54.36553,0.0083440095,9.54197e-21,0.0,71.97981,84.351364,40.791023,96.0,0.038056508,12.89257,259.1466,158.2579,0.0,76.98993,0.21237445,0.0,85.368515,8.330017
13786,20267160.0,0.0,18.30185,17.206665,23.351898,23.351318,23.339905,23.36377,18.301788,18.298248,18.29889,18.299683,0.0,0.04057419,0.05001053,0.1218145,71.0,18.300018,13.733099,26.890615,54.58017,0.0058841426,9.54197e-21,0.0,72.78799,79.878975,40.809204,96.0,0.037836753,12.867117,258.09027,155.19003,0.0,77.945465,0.2123667,0.0,86.37591,8.330017
13787,20267220.0,0.0,18.30191,17.213348,23.356903,23.356384,23.345764,23.367798,18.30185,18.29831,18.29898,18.299744,0.0,0.040521093,0.05011682,0.12184072,67.0,18.300018,13.900349,27.264744,54.848194,0.006070095,9.54197e-21,0.0,73.68483,75.44762,40.82776,96.0,0.037633397,12.841138,257.1071,152.17502,0.0,78.98658,0.21244846,0.0,87.48075,8.330017
13788,20267280.0,0.0,18.301971,17.220001,23.361816,23.36139,23.351624,23.371735,18.30188,18.29837,18.299042,18.299805,0.0,0.04048816,0.05022681,0.12187944,63.0,18.300018,14.122809,27.675495,55.162716,0.0046769194,9.54197e-21,0.0,74.669334,71.07869,40.84665,96.0,0.03743823,12.814693,256.18036,149.21371,0.0,80.1135,0.21258299,0.0,88.68432,8.330017
13789,20267340.0,0.0,18.301971,17.226685,23.366669,23.366302,23.357452,23.37558,18.30191,18.298462,18.299133,18.299866,0.0,0.040484548,0.05035133,0.121959016,59.0,18.300018,14.40344,28.124264,55.525524,0.0028899743,9.54197e-21,0.0,75.756744,66.78549,40.865707,96.0,0.037248652,12.788008,255.29948,146.30783,0.0,81.3426,0.21274988,0.0,90.00643,8.330017
13790,20267400.0,0.0,18.302002,17.233337,23.37143,23.371094,23.363281,23.379364,18.30191,18.298523,18.299194,18.299927,0.0,0.040496103,0.050471026,0.12203183,55.0,18.300018,14.744992,28.612188,55.93804,0.002539936,9.54197e-21,0.0,76.9645,62.537506,40.884937,96.0,0.037066545,12.761089,254.46136,143.43985,0.0,82.69209,0.2129604,0.0,91.46876,8.330017
13791,20267460.0,0.0,18.30191,17.24002,23.37564,23.375122,23.368744,23.382935,18.30191,18.298615,18.299286,18.299988,0.0,0.04051304,0.050577786,0.12207124,51.0,18.300018,15.132518,29.13037,56.380898,-0.0034202859,9.54197e-21,0.0,78.28486,58.403202,40.90402,96.0,0.03688026,12.734376,253.64638,140.63568,0.0,84.15659,0.21314994,0.0,93.065254,8.330017
13792,20267520.0,0.0,18.30191,17.246674,23.37976,23.37909,23.374146,23.386444,18.30188,18.298676,18.299347,18.300018,0.0,0.04054162,0.050678667,0.12209581,47.0,18.300018,15.574011,29.68308,56.862892,-0.0031693259,9.54197e-21,0.0,79.74652,54.37438,40.922714,96.0,0.03668931,12.7082,252.84526,137.88565,0.0,85.76748,0.21330343,0.0,94.834,8.330017
13793,20267580.0,0.0,18.301788,17.253326,23.38385,23.382996,23.379547,23.389893,18.30185,18.298767,18.299408,18.30008,0.0,0.040568106,0.05075725,0.12206424,43.0,18.300018,16.06483,30.26706,57.380615,-0.0068796854,9.54197e-21,0.0,81.35488,50.4833,40.94116,96.0,0.036482703,12.682379,252.04524,135.2009,0.0,87.53225,0.21338195,0.0,96.78624,8.330017
13794,20267640.0,0.0,18.301666,17.26001,23.387909,23.386902,23.384888,23.39328,18.301819,18.298859,18.299469,18.30011,0.0,0.040603485,0.050826583,0.12191954,39.0,18.300018,16.607424,30.883678,57.936222,-0.010512674,9.54197e-21,0.0,83.13556,46.754177,40.958996,96.0,0.036255214,12.657407,251.23178,132.58713,0.0,89.47992,0.21334425,0.0,98.93484,8.330017
13795,20267700.0,1.0,18.304504,17.266663,23.391968,23.390991,23.389954,23.396362,18.302002,18.299805,18.300354,18.300873,0.0,0.04166425,0.052102525,0.1211809,47.333332,18.300018,17.199903,31.530115,58.533104,0.18453658,9.54197e-21,0.0,84.838875,45.18541,40.9774,96.0,0.036408845,12.6316395,251.72188,131.98956,0.0,91.30684,0.21494792,0.0,99.97154,8.330017
13796,20267760.0,1.0,18.30365,17.273346,23.395508,23.394867,23.394043,23.39853,18.302856,18.301422,18.30185,18.302216,0.0,0.043086115,0.053710334,0.12067664,55.666668,18.300018,17.82791,32.19379,59.16807,0.014871858,9.54197e-21,0.0,85.9147,45.422943,41.011013,96.0,0.036590118,12.584583,253.11058,132.94145,0.0,92.38602,0.21747407,0.0,100.002014,8.330017
13797,20267820.0,1.0,18.305115,17.279999,23.39859,23.39859,23.397339,23.399933,18.303131,18.302734,18.303009,18.303162,0.0,0.044387963,0.0551372,0.12151121,64.0,18.300018,18.484982,32.86722,59.839787,0.07364475,9.54197e-21,0.0,86.56038,46.447327,41.04321,96.0,0.037023176,12.539508,255.31725,134.77417,0.0,92.982605,0.22103763,0.0,100.00034,8.330017
13798,20267880.0,1.0,18.305573,17.286682,23.400848,23.401398,23.399902,23.400574,18.30368,18.303833,18.303925,18.303986,0.0,0.045604452,0.056435246,0.12363877,72.333336,18.300018,19.167093,33.54435,60.538918,0.06668935,9.54197e-21,0.0,86.83526,48.23337,41.082806,96.0,0.037598614,12.484072,258.47256,137.49632,0.0,93.16612,0.2256818,0.0,100.0,8.330017
13799,20267940.0,1.0,18.306,17.293335,23.40207,23.402832,23.401886,23.400635,18.304047,18.30481,18.30478,18.304718,0.0,0.046754494,0.05763618,0.12672378,80.666664,18.300018,19.863438,34.218197,61.24243,0.04513678,9.54197e-21,0.0,86.842636,50.619324,41.12491,96.0,0.038302343,12.425129,262.48694,140.9187,0.0,93.05464,0.23111908,0.0,100.0,8.330017
13800,20268000.0,1.0,18.306366,17.300018,23.401978,23.402313,23.40326,23.400146,18.30429,18.305634,18.305481,18.305328,0.0,0.047830578,0.05873487,0.13073829,89.0,18.300018,20.569498,34.883583,61.928303,0.035869703,9.54197e-21,0.0,86.60307,53.624386,41.16883,96.0,0.039124973,12.363634,267.43362,145.0551,0.0,92.673836,0.23729572,0.0,100.0,8.330017
13801,20268060.0,1.0,18.277191,17.307007,23.405182,23.404816,23.407776,23.404266,18.302917,18.319855,18.319214,18.31784,0.0,0.048923798,0.053457342,0.12284834,97.333336,18.300018,0.0,0.0,18.20656,-1.9228314,9.54197e-21,0.0,76.00913,89.53052,41.213024,96.0,0.03582704,12.301767,268.5914,166.54118,0.0,78.24046,0.22533453,0.0,85.069046,8.330017
13802,20268120.0,1.0,18.262634,17.314636,23.414154,23.418121,23.411835,23.410614,18.291656,18.327179,18.325836,18.322723,0.0,0.047373388,0.0498212,0.09438986,105.666664,18.300018,0.0,0.0,0.0,-1.5864799,9.54197e-21,0.0,67.578575,144.49272,41.077423,96.0,0.029758647,12.491606,261.99216,189.81612,0.0,68.7252,0.19168627,0.0,70.19279,8.330017
13803,20268180.0,1.0,18.277924,17.322906,23.430542,23.445312,23.41803,23.419739,18.279236,18.313904,18.3125,18.311005,0.0,0.042022876,0.04332974,0.07586375,114.0,18.300018,0.0,0.0,0.0,-0.061524294,9.54197e-21,0.0,62.383865,173.25705,40.81019,96.0,0.025241232,12.865734,254.02869,193.64531,0.0,63.042522,0.16124342,0.0,62.712627,8.330017
13804,20268240.0,0.0,18.288086,17.331726,23.451447,23.479736,23.42691,23.431793,18.281036,18.296753,18.295776,18.295532,0.0,0.037907936,0.038631465,0.065077774,110.0,18.300018,0.0,0.0,0.0,0.86622685,9.54197e-21,0.0,59.83898,176.16566,40.611877,96.0,0.022117805,13.14337,247.53104,185.96832,0.0,60.239124,0.14160977,0.0,59.098442,8.330017
13805,20268300.0,0.0,18.288208,17.341156,23.47528,23.518768,23.437653,23.445831,18.285309,18.286957,18.286407,18.286499,0.0,0.035130758,0.03554694,0.05827949,106.0,18.300018,0.0,0.0,0.0,0.3574053,9.54197e-21,0.0,58.624214,168.52864,40.48678,96.0,0.019902417,13.318507,243.1347,175.68115,0.0,58.873463,0.12893741,0.0,57.158817,8.330017
13806,20268360.0,0.0,18.297272,17.351105,23.499939,23.558716,23.44931,23.460785,18.2883,18.282013,18.281738,18.281647,0.0,0.033313602,0.03355904,0.053918075,102.0,18.300018,0.0,0.0,0.0,0.5796124,9.54197e-21,0.0,58.19808,157.35626,40.38179,96.0,0.018582752,13.465494,240.70447,165.75586,0.0,58.35343,0.12076717,0.0,56.22545,8.330017
13807,20268420.0,0.0,18.303192,17.361572,23.525635,23.600464,23.461761,23.476501,18.292664,18.280731,18.28061,18.28006,0.0,0.032155573,0.032303408,0.051031854,98.0,18.300018,0.0,0.0,0.0,0.66458637,9.54197e-21,0.0,58.26826,145.58589,40.325443,96.0,0.017629014,13.544377,239.41302,156.9615,0.0,58.365337,0.1154679,0.0,55.972702,8.330017
13808,20268480.0,0.0,18.302246,17.372528,23.552124,23.64331,23.4747,23.492737,18.29721,18.282227,18.282166,18.281067,0.0,0.03142697,0.031517625,0.04919163,94.0,18.300018,0.0,0.0,0.0,0.3515027,9.54197e-21,0.0,58.64681,134.3308,40.318626,96.0,0.016852813,13.553924,238.76797,149.38846,0.0,58.70759,0.112114534,0.0,56.172157,8.330017
13809,20268540.0,0.0,18.300964,17.383972,23.579132,23.686829,23.487915,23.509247,18.299927,18.285004,18.285004,18.283447,0.0,0.030981824,0.031038279,0.048072144,90.0,18.300018,0.0,0.0,0.0,0.08589495,9.54197e-21,0.0,59.21418,124.02937,40.33257,96.0,0.016281454,13.534403,238.48589,142.92964,0.0,59.25218,0.11007174,0.0,56.64171,8.330017
13810,20268600.0,0.0,18.303802,17.395844,23.606445,23.730621,23.501312,23.52594,18.301025,18.287659,18.287659,18.285889,0.0,0.03073765,0.03077356,0.047454506,86.0,18.300018,0.0,0.0,0.0,0.14155588,9.54197e-21,0.0,59.891243,114.87386,40.349483,96.0,0.015918696,13.510723,238.40605,137.4832,0.0,59.915405,0.10894647,0.0,57.26581,8.330017
13811,20268660.0,0.0,18.305511,17.408142,23.632538,23.771606,23.514526,23.542297,18.302277,18.29007,18.29007,18.288239,0.0,0.030610738,0.030633815,0.047124036,82.0,18.300018,0.0,0.0,0.0,0.1736324,9.54197e-21,0.0,60.615585,106.76407,40.379353,96.0,0.015608259,13.468907,238.4351,132.8085,0.0,60.631104,0.10833314,0.0,57.959682,8.330017
13812,20268720.0,0.0,18.305145,17.420807,23.6586,23.81253,23.527771,23.558655,18.303406,18.292328,18.292328,18.290497,0.0,0.030553656,0.030568693,0.046962917,78.0,18.300018,0.0,0.0,0.0,0.102041855,9.54197e-21,0.0,61.356224,99.5548,40.42144,96.0,0.015306877,13.409981,238.52411,128.74768,0.0,61.366356,0.10805388,0.0,58.682026,8.330017
13813,20268780.0,0.0,18.304535,17.433838,23.684631,23.853302,23.540985,23.574982,18.304077,18.294312,18.294312,18.292572,0.0,0.030523967,0.03053361,0.04687957,74.0,18.300018,0.0,0.0,0.0,0.030903658,9.54197e-21,0.0,62.100346,93.02812,40.466984,96.0,0.015020083,13.346227,238.64925,125.10642,0.0,62.106884,0.10792165,0.0,59.412384,8.330017
13814,20268840.0,0.0,18.304596,17.447235,23.710571,23.89389,23.554169,23.591278,18.304352,18.295868,18.295868,18.29422,0.0,0.030517697,0.030523993,0.046858713,70.0,18.300018,0.0,0.0,0.0,0.013122732,9.54197e-21,0.0,62.84296,87.13763,40.51267,96.0,0.014755765,13.282263,238.7944,121.8401,0.0,62.847263,0.10788395,0.0,60.14186,8.330017
13815,20268900.0,0.0,18.30478,17.460938,23.73645,23.934326,23.567322,23.607544,18.304535,18.29712,18.29712,18.295654,0.0,0.030510318,0.030514263,0.04684652,66.0,18.300018,0.0,0.0,0.0,0.012447748,9.54197e-21,0.0,63.58564,81.678215,40.558807,96.0,0.01449145,13.217669,238.95561,118.80669,0.0,63.588352,0.10785893,0.0,60.869682,8.330017
13816,20268960.0,0.0,18.30481,17.474945,23.760437,23.97113,23.579803,23.622894,18.304626,18.298065,18.298065,18.296722,0.0,0.030507956,0.0305105,0.0468487,62.0,18.300018,0.0,0.0,0.0,0.009908086,9.54197e-21,0.0,64.32931,76.639206,40.60569,96.0,0.014228107,13.152032,239.12505,116.0052,0.0,64.33107,0.107854776,0.0,61.5958,8.330017
13817,20269020.0,0.0,18.304749,17.489197,23.78421,24.007751,23.592224,23.638184,18.304688,18.298767,18.298767,18.297546,0.0,0.03050119,0.030502861,0.04684025,58.0,18.300018,0.0,0.0,0.0,0.003326286,9.54197e-21,0.0,65.07556,71.93239,40.653088,96.0,0.01395781,13.085675,239.30159,113.37364,0.0,65.07674,0.10783027,0.0,62.323105,8.330017
13818,20269080.0,0.0,18.304596,17.503693,23.807861,24.04422,23.604645,23.653442,18.304718,18.299316,18.299316,18.298248,0.0,0.030480249,0.030481303,0.046805076,54.0,18.300018,0.0,0.0,0.0,-0.0036604553,9.54197e-21,0.0,65.83054,67.4602,40.7004,96.0,0.013677803,13.019441,239.48666,110.84952,0.0,65.83129,0.107757136,0.0,63.058792,8.330017
13819,20269140.0,0.0,18.304596,17.518433,23.831451,24.080536,23.617035,23.66867,18.304688,18.299744,18.299744,18.298767,0.0,0.030449748,0.03045043,0.046752565,50.0,18.300018,0.0,0.0,0.0,-0.0048708017,9.54197e-21,0.0,66.601524,63.19796,40.747272,96.0,0.013392755,12.953819,239.67894,108.42294,0.0,66.602005,0.107641675,0.0,63.810097,8.330017
13820,20269200.0,0.0,18.304626,17.533325,23.854889,24.116638,23.629364,23.683868,18.304688,18.299988,18.299988,18.299103,0.0,0.03041006,0.03041053,0.046683904,46.0,18.300018,0.0,0.0,0.0,-0.0020460924,9.54197e-21,0.0,67.40007,59.09143,40.793877,96.0,0.01310237,12.888572,239.87901,106.06518,0.0,67.400406,0.107484676,0.0,64.588425,8.330017
13821,20269260.0,0.0,18.304352,17.548431,23.87674,24.149689,23.641174,23.698273,18.304657,18.300232,18.300232,18.299377,0.0,0.030346395,0.030346699,0.04657152,42.0,18.300018,0.0,0.0,0.0,-0.011412927,9.54197e-21,0.0,68.22026,55.127598,40.840137,96.0,0.01279988,12.82381,240.08826,103.75937,0.0,68.22048,0.10725375,0.0,65.38827,8.330017
13822,20269320.0,0.0,18.30423,17.56363,23.898407,24.182678,23.652954,23.712646,18.304565,18.300385,18.300385,18.299591,0.0,0.03026655,0.030266749,0.046431188,38.0,18.300018,0.0,0.0,0.0,-0.012798437,9.54197e-21,0.0,69.079895,51.27174,40.88527,96.0,0.012492707,12.760621,240.30687,101.489,0.0,69.08004,0.10695353,0.0,66.227196,8.330017
13823,20269380.0,0.0,18.30426,17.57898,23.920044,24.215576,23.664764,23.72705,18.304504,18.300476,18.300476,18.299744,0.0,0.030169245,0.030169375,0.046260666,34.0,18.300018,0.0,0.0,0.0,-0.007524729,9.54197e-21,0.0,69.99092,47.500546,40.92957,96.0,0.012179828,12.6986,240.53525,99.24242,0.0,69.99101,0.106584735,0.0,67.1168,8.330017
13824,20269440.0,0.0,18.304138,17.59439,23.94165,24.248444,23.676605,23.741455,18.304443,18.300537,18.300537,18.299835,0.0,0.030046023,0.030046107,0.046044055,30.0,18.300018,0.0,0.0,0.0,-0.008209438,9.54197e-21,0.0,70.95235,43.827393,40.97348,96.0,0.011855831,12.637125,240.77313,97.02306,0.0,70.9524,0.10613062,0.0,68.05615,8.330017
13825,20269500.0,0.0,18.305328,17.609894,23.963287,24.28128,23.688446,23.75586,18.304382,18.30072,18.30072,18.300049,0.0,0.02998887,0.029988926,0.045953374,28.333334,18.300018,0.0,0.0,0.0,0.038212955,9.54197e-21,0.0,71.9518,40.555614,41.016838,96.0,0.011585181,12.5764265,240.97745,95.108215,0.0,71.951836,0.10592556,0.0,69.03149,8.330017
13826,20269560.0,0.0,18.305695,17.625427,23.983551,24.31137,23.699768,23.769562,18.304688,18.301056,18.301056,18.300415,0.0,0.029963806,0.02996384,0.045916945,26.666666,18.300018,0.0,0.0,0.0,0.054083977,9.54197e-21,0.0,72.95697,37.650803,41.065052,96.0,0.011312612,12.508927,241.15651,93.435005,0.0,72.95699,0.10583562,0.0,70.00903,8.330017
13827,20269620.0,0.0,18.305267,17.640991,24.003601,24.341309,23.71109,23.783203,18.304901,18.301453,18.301453,18.300842,0.0,0.029955126,0.02995515,0.045908287,25.0,18.300018,0.0,0.0,0.0,0.022190832,9.54197e-21,0.0,73.96577,35.03999,41.11649,96.0,0.011035055,12.436916,241.3172,91.943115,0.0,73.96578,0.105799966,0.0,70.98807,8.330017
13828,20269680.0,0.0,18.305756,17.656525,24.023651,24.371094,23.722351,23.796783,18.305084,18.301971,18.301971,18.301392,0.0,0.030005336,0.030005353,0.046007417,25.0,18.300018,0.0,0.0,0.0,0.026774962,9.54197e-21,0.0,74.95259,32.839993,41.16847,96.0,0.010799399,12.364143,241.43643,90.75747,0.0,74.95261,0.10601152,0.0,71.943184,8.330017
13829,20269740.0,0.0,18.306091,17.672058,24.043549,24.400604,23.733551,23.810303,18.305328,18.30252,18.30252,18.301971,0.0,0.030096818,0.030096827,0.04617702,25.0,18.300018,0.0,0.0,0.0,0.03337972,9.54197e-21,0.0,75.88496,31.022337,41.223236,96.0,0.010574352,12.287469,241.52228,89.8291,0.0,75.88497,0.10636389,0.0,72.84155,8.330017
