,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13830,20269800.0,0.0,18.30606,17.6875,24.063324,24.429901,23.744629,23.82373,18.305542,18.30307,18.30307,18.302582,0.0,0.030201357,0.030201364,0.046367478,25.0,18.300018,0.0,0.0,0.0,0.022634791,9.54197e-21,0.0,76.77127,29.4624,41.27987,96.0,0.010347515,12.208182,241.58884,89.05941,0.0,76.77128,0.10676429,0.0,73.69305,8.330017
13831,20269860.0,0.0,18.305817,17.70288,24.081299,24.455658,23.755219,23.836273,18.305695,18.303589,18.303589,18.303131,0.0,0.030325977,0.03032598,0.046591144,25.0,18.300018,0.0,0.0,0.0,0.0023052923,9.54197e-21,0.0,77.593544,28.17019,41.337578,96.0,0.010127198,12.127395,241.63298,88.462555,0.0,77.59355,0.10723938,0.0,74.479904,8.330017
13832,20269920.0,0.0,18.305847,17.71814,24.098969,24.48114,23.765656,23.848724,18.305695,18.303986,18.303986,18.303589,0.0,0.030462835,0.030462839,0.046834085,25.0,18.300018,0.0,0.0,0.0,-0.00050725753,9.54197e-21,0.0,78.343735,27.109238,41.39488,96.0,0.009915141,12.0471735,241.65927,88.0083,0.0,78.343735,0.107756026,0.0,75.19488,8.330017
13833,20269980.0,0.0,18.305878,17.733276,24.116455,24.506348,23.776001,23.861053,18.305725,18.304321,18.304321,18.303986,0.0,0.0306023,0.030602304,0.04707996,25.0,18.300018,0.0,0.0,0.0,0.0008595995,9.54197e-21,0.0,79.037674,26.208654,41.452114,96.0,0.00970418,11.967043,241.6746,87.64694,0.0,79.03768,0.1082817,0.0,75.85426,8.330017
13834,20270040.0,0.0,18.305939,17.74823,24.133759,24.53125,23.786255,23.873291,18.305725,18.304596,18.304596,18.304321,0.0,0.030746989,0.03074699,0.04733312,25.0,18.300018,0.0,0.0,0.0,0.0025902272,9.54197e-21,0.0,79.65776,25.480766,41.50943,96.0,0.009495013,11.8868,241.67741,87.38855,0.0,79.65776,0.10882516,0.0,76.440956,8.330017
13835,20270100.0,0.0,18.305878,17.763031,24.150848,24.555847,23.796356,23.885376,18.305756,18.30481,18.30481,18.304596,0.0,0.030892303,0.030892303,0.047585655,25.0,18.300018,0.0,0.0,0.0,-0.00065568276,9.54197e-21,0.0,80.2028,24.900934,41.566856,96.0,0.00928479,11.8064,241.67065,87.21412,0.0,80.2028,0.109368436,0.0,76.95436,8.330017
13836,20270160.0,0.0,18.305664,17.777618,24.16623,24.577148,23.80597,23.896637,18.305725,18.304993,18.304993,18.30481,0.0,0.031035062,0.031035062,0.047832385,25.0,18.300018,0.0,0.0,0.0,-0.008760095,9.54197e-21,0.0,80.68624,24.43036,41.623844,96.0,0.0090750195,11.72662,241.65761,87.09872,0.0,80.68624,0.109901346,0.0,77.408005,8.330017
13837,20270220.0,0.0,24.181244,17.791962,24.181488,24.59787,23.815308,23.907593,19.018158,18.39853,18.39853,18.384796,0.0,0.031581644,0.031581644,0.048803158,25.0,18.300018,0.0,0.0,0.0,289.03476,6.0975674e-07,0.0,80.897606,23.135242,-6.513738e-06,29.999989,0.11196557,70.00001,241.6157,86.950874,0.0,80.89761,0.111966416,0.0,77.58262,8.330017
13838,20270280.0,0.0,24.197266,17.80603,24.197296,24.619873,23.825684,23.919556,18.941528,18.802643,18.802643,18.755493,0.0,0.031702872,0.031702872,0.048993647,25.0,18.300018,0.0,0.0,0.0,693.8502,1.1344009e-05,0.0,81.05166,23.090221,-4.7875535e-09,30.000002,0.11239846,70.0,241.58362,87.050255,0.0,81.05166,0.11239932,0.0,77.7147,8.330017
13839,20270340.0,0.0,24.213654,17.819855,24.213715,24.642426,23.836456,23.931915,18.6268,18.786652,18.786652,18.762115,0.0,0.03181661,0.03181661,0.049176745,25.0,18.300018,0.0,0.0,0.0,790.9819,1.3265602e-05,0.0,81.17566,23.078074,-2.9586e-11,30.000002,0.112809114,70.0,241.55121,87.16222,0.0,81.17566,0.11280999,0.0,77.82114,8.330017
13840,20270400.0,0.0,24.229614,17.833344,24.229645,24.664398,23.846863,23.943848,18.434357,18.661102,18.661102,18.660156,0.0,0.031916972,0.031916972,0.049339164,25.0,18.300018,0.0,0.0,0.0,813.5917,1.3560948e-05,0.0,81.25283,23.113533,1.7352719e-15,30.000002,0.11317234,70.0,241.51962,87.288055,0.0,81.25283,0.113173224,0.0,77.88481,8.330017
13841,20270460.0,0.0,24.24353,17.846497,24.24356,24.68283,23.856354,23.95465,18.351135,18.535126,18.535126,18.547577,0.0,0.032003906,0.032003906,0.049480263,25.0,18.300018,0.0,0.0,0.0,820.4984,1.3606599e-05,0.0,81.28903,23.188047,-1.7448666e-18,30.000002,0.113487385,70.0,241.48949,87.42265,0.0,81.28903,0.11348826,0.0,77.91103,8.330017
13842,20270520.0,0.0,24.256775,17.859314,24.256805,24.700562,23.865387,23.964966,18.320374,18.442902,18.442902,18.459595,0.0,0.032077696,0.032077696,0.049600143,25.0,18.300018,0.0,0.0,0.0,824.5198,1.3638664e-05,0.0,81.29043,23.293468,-7.565865e-20,30.000002,0.113754936,70.0,241.46126,87.56149,0.0,81.29043,0.11375577,0.0,77.90542,8.330017
13843,20270580.0,0.0,24.269592,17.871735,24.269623,24.717743,23.874115,23.975006,18.309479,18.384064,18.384064,18.399841,0.0,0.032138817,0.03213882,0.049699362,25.0,18.300018,0.0,0.0,0.0,827.8732,1.3675945e-05,0.0,81.26308,23.422262,-2.2911338e-22,30.000002,0.11397649,70.0,241.43533,87.700645,0.0,81.26308,0.113977276,0.0,77.87352,8.330017
13844,20270640.0,0.0,24.282104,17.883728,24.282135,24.734497,23.88263,23.984833,18.305664,18.34906,18.34906,18.361847,0.0,0.032187928,0.032187928,0.049778856,25.0,18.300018,0.0,0.0,0.0,830.92267,1.3715181e-05,0.0,81.212616,23.567692,9.1473957e-23,30.000002,0.11415427,70.0,241.41193,87.83684,0.0,81.212616,0.11415501,0.0,77.82058,8.330017
13845,20270700.0,0.0,24.294403,17.895325,24.294434,24.750977,23.890991,23.994507,18.3042,18.32904,18.32904,18.338562,0.0,0.03222582,0.03222582,0.049839865,25.0,18.300018,0.0,0.0,0.0,833.7054,1.37526495e-05,0.0,81.14432,23.7237,-2.389826e-23,30.000002,0.114291154,70.0,241.39119,87.967354,0.0,81.14432,0.114291824,0.0,77.75147,8.330017
13846,20270760.0,0.0,24.305298,17.906433,24.305328,24.764801,23.898926,24.003479,18.303345,18.317474,18.317474,18.324219,0.0,0.032253496,0.032253496,0.049883977,25.0,18.300018,0.0,0.0,0.0,836.1173,1.3785742e-05,0.0,81.06326,23.884588,2.7593478e-27,30.000002,0.11439068,70.0,241.3732,88.0899,0.0,81.06326,0.11439129,0.0,77.67094,8.330017
13847,20270820.0,0.0,24.315979,17.917084,24.31601,24.778442,23.90683,24.01239,18.302734,18.310791,18.310791,18.31543,0.0,0.032272015,0.032272015,0.049912937,25.0,18.300018,0.0,0.0,0.0,838.2027,1.3813668e-05,0.0,80.97382,24.04566,-6.6523716e-27,30.000002,0.11445673,70.0,241.35791,88.20284,0.0,80.97382,0.11445728,0.0,77.58304,8.330017
13848,20270880.0,0.0,24.3266,17.927216,24.32663,24.791962,23.914642,24.02124,18.302307,18.307007,18.307007,18.31009,0.0,0.032282416,0.032282416,0.049928453,25.0,18.300018,0.0,0.0,0.0,840.0383,1.38375035e-05,0.0,80.87955,24.203192,-3.7041688e-27,30.000002,0.11449312,70.0,241.34526,88.30511,0.0,80.87955,0.114493586,0.0,77.49109,8.330017
13849,20270940.0,0.0,24.337128,17.936798,24.337158,24.80539,23.922455,24.03006,18.301971,18.30481,18.30481,18.306854,0.0,0.032285795,0.032285795,0.049932342,25.0,18.300018,0.0,0.0,0.0,841.6679,1.3858015e-05,0.0,80.783676,24.353872,2.5958274e-30,30.000002,0.11450379,70.0,241.33511,88.39591,0.0,80.783676,0.11450422,0.0,77.39812,8.330017
13850,20271000.0,0.0,24.347626,17.945831,24.347626,24.818726,23.930206,24.038818,18.301697,18.303467,18.303467,18.30478,0.0,0.032283455,0.032283455,0.049926773,25.0,18.300018,0.0,0.0,0.0,843.1291,1.3875785e-05,0.0,80.689415,24.494682,-5.6467303e-30,30.000002,0.11449362,70.0,241.32726,88.47489,0.0,80.689415,0.11449398,0.0,77.307076,8.330017
13851,20271060.0,0.0,24.356934,17.954285,24.356964,24.829834,23.937683,24.047058,18.301422,18.302643,18.302643,18.303497,0.0,0.03227622,0.03227622,0.049913123,25.0,18.300018,0.0,0.0,0.0,844.3595,1.3890649e-05,0.0,80.59836,24.624157,-2.3722808e-33,30.000002,0.1144655,70.0,241.32155,88.54202,0.0,80.59836,0.11446581,0.0,77.219475,8.330017
13852,20271120.0,0.0,24.36618,17.962128,24.36618,24.840881,23.94513,24.055237,18.301178,18.302063,18.302063,18.302643,0.0,0.032265253,0.032265253,0.04989334,25.0,18.300018,0.0,0.0,0.0,845.41315,1.3902496e-05,0.0,80.51263,24.740597,6.955114e-35,30.000002,0.1144238,70.0,241.31773,88.5976,0.0,80.51263,0.11442406,0.0,77.13725,8.330017
13853,20271180.0,0.0,24.375366,17.96936,24.375366,24.851868,23.952545,24.063416,18.300995,18.301636,18.301636,18.302032,0.0,0.03225168,0.03225168,0.049869303,25.0,18.300018,0.0,0.0,0.0,846.3755,1.3912797e-05,0.0,80.433655,24.843208,-1.4721e-35,30.000002,0.11437264,70.0,241.31554,88.64236,0.0,80.433655,0.114372864,0.0,77.06175,8.330017
13854,20271240.0,0.0,24.384521,17.975891,24.384521,24.862823,23.95996,24.071564,18.300873,18.30133,18.30133,18.301575,0.0,0.03223623,0.03223623,0.04984225,25.0,18.300018,0.0,0.0,0.0,847.27344,1.3922052e-05,0.0,80.362114,24.93183,-4.6479254e-36,30.000002,0.1143147,70.0,241.31473,88.67699,0.0,80.362114,0.114314884,0.0,76.99356,8.330017
13855,20271300.0,0.0,24.393646,17.981781,24.393646,24.873749,23.967346,24.079681,18.300781,18.301117,18.301117,18.3013,0.0,0.032219402,0.032219402,0.049813017,25.0,18.300018,0.0,0.0,0.0,848.1233,1.39305375e-05,0.0,80.29837,25.006458,5.554523e-38,30.000002,0.114251815,70.0,241.31519,88.70201,0.0,80.29837,0.11425195,0.0,76.933,8.330017
13856,20271360.0,0.0,24.401733,17.986938,24.401733,24.88263,23.974487,24.08731,18.30072,18.300995,18.300995,18.301086,0.0,0.03220209,0.03220209,0.0497831,25.0,18.300018,0.0,0.0,0.0,848.87573,1.3938239e-05,0.0,80.24288,25.067545,-3.00859e-40,30.000002,0.11418727,70.0,241.3166,88.71867,0.0,80.24288,0.11418738,0.0,76.880455,8.330017
13857,20271420.0,0.0,24.40976,17.991364,24.40976,24.89151,23.981628,24.09494,18.300629,18.300842,18.300842,18.300934,0.0,0.03218492,0.03218492,0.049753554,25.0,18.300018,0.0,0.0,0.0,849.574,1.3944989e-05,0.0,80.19555,25.1161,2.50552e-40,30.000002,0.11412339,70.0,241.31873,88.728226,0.0,80.19555,0.11412348,0.0,76.8358,8.330017
13858,20271480.0,0.0,24.417725,17.995026,24.417755,24.90036,23.988739,24.10254,18.300598,18.30075,18.30075,18.300812,0.0,0.032168172,0.032168172,0.049724843,25.0,18.300018,0.0,0.0,0.0,850.2559,1.3951354e-05,0.0,80.156204,25.152687,-1.401e-42,30.000002,0.11406117,70.0,241.32147,88.73131,0.0,80.156204,0.114061244,0.0,76.79885,8.330017
13859,20271540.0,0.0,24.42572,17.997925,24.42572,24.90915,23.99582,24.110107,18.300598,18.30069,18.30069,18.30072,0.0,0.032152336,0.032152336,0.049697783,25.0,18.300018,0.0,0.0,0.0,850.9599,1.3958127e-05,0.0,80.12428,25.178902,1.121e-42,30.000002,0.11400243,70.0,241.32455,88.72937,0.0,80.12428,0.114002496,0.0,76.769035,8.330017
13860,20271600.0,0.0,24.433655,18.0,24.433655,24.917938,24.0029,24.117676,18.300598,18.30066,18.30066,18.30069,0.0,0.0321377,0.0321377,0.049672842,25.0,18.300018,0.0,0.0,0.0,851.6932,1.3965403e-05,0.0,80.09884,25.19667,1.261e-42,30.000002,0.11394824,70.0,241.3278,88.723854,0.0,80.09884,0.1139483,0.0,76.745415,8.330017
13861,20271660.0,0.0,24.440582,18.000854,24.440582,24.924713,24.009705,24.124725,18.300629,18.300629,18.300629,18.30066,0.0,0.0321242,0.0321242,0.049649928,25.0,18.300018,0.0,0.0,0.0,852.3759,1.3972669e-05,0.0,80.08035,25.205063,0.0,30.000002,0.113898285,70.0,241.33128,88.71413,0.0,80.08035,0.11389834,0.0,76.728455,8.330017
13862,20271720.0,0.0,24.447418,18.000061,24.447418,24.931458,24.01651,24.131744,18.300629,18.300629,18.300629,18.30066,0.0,0.03211214,0.03211214,0.049629517,25.0,18.300018,0.0,0.0,0.0,853.04333,1.3979617e-05,0.0,80.06744,25.20679,0.0,30.000002,0.113853745,70.0,241.33475,88.7021,0.0,80.06744,0.1138538,0.0,76.71679,8.330017
13863,20271780.0,0.0,24.454224,17.997742,24.454224,24.938202,24.023315,24.138763,18.300629,18.300629,18.300629,18.300629,0.0,0.03210154,0.03210154,0.04961163,25.0,18.300018,0.0,0.0,0.0,853.7369,1.3986942e-05,0.0,80.05899,25.203632,0.0,30.000002,0.11381465,70.0,241.33806,88.68884,0.0,80.05899,0.113814704,0.0,76.70936,8.330017
13864,20271840.0,0.0,24.46103,17.993866,24.46103,24.944885,24.03006,24.145752,18.30066,18.300629,18.300629,18.300629,0.0,0.032092676,0.032092676,0.049596753,25.0,18.300018,0.0,0.0,0.0,854.45886,1.3994661e-05,0.0,80.05615,25.194206,0.0,30.000002,0.11378203,70.0,241.34126,88.67383,0.0,80.05615,0.113782085,0.0,76.70723,8.330017
13865,20271900.0,0.0,24.467804,17.988556,24.467804,24.951538,24.036804,24.15271,18.30072,18.30066,18.30066,18.30066,0.0,0.032085713,0.032085713,0.04958513,25.0,18.300018,0.0,0.0,0.0,855.2361,1.4003353e-05,0.0,80.057526,25.18099,0.0,30.000002,0.11375646,70.0,241.34412,88.65868,0.0,80.057526,0.11375653,0.0,76.70907,8.330017
13866,20271960.0,0.0,24.473572,17.981812,24.473572,24.956299,24.043304,24.15918,18.30072,18.30069,18.30069,18.30069,0.0,0.032079387,0.032079387,0.049574606,25.0,18.300018,0.0,0.0,0.0,855.95624,1.40118855e-05,0.0,80.0602,25.166723,0.0,30.000002,0.11373329,70.0,241.34685,88.64362,0.0,80.0602,0.11373336,0.0,76.712105,8.330017
13867,20272020.0,0.0,24.479279,17.973694,24.479279,24.96103,24.049774,24.165619,18.30072,18.30069,18.30069,18.30069,0.0,0.032074362,0.032074362,0.049566295,25.0,18.300018,0.0,0.0,0.0,856.65454,1.4019971e-05,0.0,80.06523,25.150719,0.0,30.000002,0.11371492,70.0,241.3493,88.62895,0.0,80.06523,0.11371499,0.0,76.71734,8.330017
13868,20272080.0,0.0,24.484985,17.964264,24.484985,24.96576,24.056213,24.172028,18.310272,18.302948,18.302948,18.302673,0.0,0.03207052,0.03207052,0.049559996,25.0,18.300018,0.0,0.0,0.0,866.2468,1.419089e-05,0.0,80.072044,25.133736,0.0,30.000002,0.11370092,70.0,241.35147,88.615005,0.0,80.072044,0.11370099,0.0,76.724205,8.330017
13869,20272140.0,0.0,24.490662,17.953583,24.490662,24.97049,24.062653,24.178436,18.317017,18.308105,18.308105,18.307404,0.0,0.03206775,0.03206775,0.04955551,25.0,18.300018,0.0,0.0,0.0,878.88983,1.44300075e-05,0.0,80.080154,25.116375,0.0,30.000002,0.11369089,70.0,241.35335,88.60199,0.0,80.080154,0.11369097,0.0,76.73226,8.330017
13870,20272200.0,0.0,24.496338,17.94168,24.496338,24.97519,24.069092,24.184875,18.318298,18.3125,18.3125,18.311646,0.0,0.032065924,0.032065924,0.049552627,25.0,18.300018,0.0,0.0,0.0,890.937,1.4647245e-05,0.0,80.08912,25.09915,0.0,30.000002,0.113684356,70.0,241.35493,88.59008,0.0,80.08912,0.113684446,0.0,76.74107,8.330017
13871,20272260.0,0.0,24.501099,17.928589,24.50113,24.97815,24.075287,24.190796,18.318542,18.315247,18.315247,18.314453,0.0,0.032064922,0.032064922,0.049551122,25.0,18.300018,0.0,0.0,0.0,902.7933,1.4861861e-05,0.0,80.09855,25.082499,0.0,30.000002,0.11368084,70.0,241.35625,88.579384,0.0,80.09855,0.11368093,0.0,76.750275,8.330017
13872,20272320.0,0.0,24.505798,17.914398,24.505798,24.98111,24.081451,24.196716,18.31839,18.316772,18.316772,18.316162,0.0,0.03206459,0.03206459,0.049550742,25.0,18.300018,0.0,0.0,0.0,914.3523,1.5070891e-05,0.0,80.10805,25.066797,0.0,30.000002,0.11367979,70.0,241.3573,88.569954,0.0,80.10805,0.113679886,0.0,76.7595,8.330017
13873,20272380.0,0.0,24.510498,17.89914,24.510498,24.98407,24.087616,24.202606,18.318024,18.317413,18.317413,18.316986,0.0,0.03206486,0.03206486,0.049551364,25.0,18.300018,0.0,0.0,0.0,925.6489,1.5275311e-05,0.0,80.11746,25.052181,0.0,30.000002,0.11368095,70.0,241.35811,88.561806,0.0,80.11746,0.113681056,0.0,76.7686,8.330017
13874,20272440.0,0.0,24.515167,17.882874,24.515167,24.987,24.09375,24.208496,18.317657,18.317627,18.317627,18.317383,0.0,0.032065574,0.032065574,0.04955272,25.0,18.300018,0.0,0.0,0.0,936.6989,1.5475685e-05,0.0,80.12649,25.038902,0.0,30.000002,0.11368374,70.0,241.3587,88.55491,0.0,80.12649,0.11368385,0.0,76.77728,8.330017
13875,20272500.0,0.0,24.519806,17.865631,24.519806,24.98993,24.099854,24.214355,18.317322,18.317596,18.317596,18.317444,0.0,0.032066643,0.032066643,0.049554665,25.0,18.300018,0.0,0.0,0.0,947.4999,1.567196e-05,0.0,80.13499,25.02703,0.0,30.000002,0.113687806,70.0,241.35912,88.54921,0.0,80.13499,0.11368793,0.0,76.78544,8.330017
13876,20272560.0,0.0,24.52359,17.847473,24.52359,24.99118,24.105682,24.219727,18.316925,18.317383,18.317383,18.317322,0.0,0.03206801,0.03206801,0.04955709,25.0,18.300018,0.0,0.0,0.0,957.9863,1.586376e-05,0.0,80.14288,25.016603,0.0,30.000002,0.11369296,70.0,241.35934,88.54466,0.0,80.14288,0.11369309,0.0,76.79298,8.330017
13877,20272620.0,0.0,24.527283,17.82846,24.527283,24.992432,24.111511,24.225098,18.316528,18.317078,18.317078,18.317078,0.0,0.032069545,0.032069545,0.04955978,25.0,18.300018,0.0,0.0,0.0,968.17914,1.6050613e-05,0.0,80.150024,25.007639,0.0,30.000002,0.11369872,70.0,241.35944,88.54114,0.0,80.150024,0.11369885,0.0,76.79978,8.330017
13878,20272680.0,0.0,24.530975,17.808594,24.530975,24.993683,24.11731,24.230438,18.316132,18.316742,18.316742,18.316772,0.0,0.032071147,0.032071147,0.049562577,25.0,18.300018,0.0,0.0,0.0,978.11865,1.6233129e-05,0.0,80.15638,25.00004,0.0,30.000002,0.11370473,70.0,241.35942,88.538475,0.0,80.15638,0.11370486,0.0,76.80582,8.330017
13879,20272740.0,0.0,24.534637,17.787994,24.534668,24.994934,24.123077,24.235779,18.315735,18.316345,18.316345,18.316437,0.0,0.03207286,0.03207286,0.049565546,25.0,18.300018,0.0,0.0,0.0,987.7894,1.6411126e-05,0.0,80.16195,24.993868,0.0,30.000002,0.113711126,70.0,241.3593,88.536766,0.0,80.16195,0.11371127,0.0,76.81109,8.330017
13880,20272800.0,0.0,24.5383,17.766663,24.5383,24.996155,24.128815,24.241058,18.315369,18.315979,18.315979,18.31607,0.0,0.032074563,0.032074563,0.04956847,25.0,18.300018,0.0,0.0,0.0,997.232,1.6585247e-05,0.0,80.16672,24.988958,0.0,30.000002,0.11371746,70.0,241.35909,88.53576,0.0,80.16672,0.113717586,0.0,76.815575,8.330017
13881,20272860.0,0.0,24.541138,17.74469,24.541138,24.99585,24.134308,24.24591,18.315002,18.315613,18.315613,18.315704,0.0,0.032076225,0.032076225,0.049571317,25.0,18.300018,0.0,0.0,0.0,1006.381,1.6755112e-05,0.0,80.170685,24.985247,0.0,30.000002,0.11372362,70.0,241.35883,88.53541,0.0,80.170685,0.113723755,0.0,76.8193,8.330017
13882,20272920.0,0.0,24.543915,17.722076,24.543915,24.995575,24.13977,24.250763,18.314606,18.315247,18.315247,18.315338,0.0,0.0320778,0.0320778,0.04957401,25.0,18.300018,0.0,0.0,0.0,1015.2543,1.6920238e-05,0.0,80.17391,24.982594,0.0,30.000002,0.11372947,70.0,241.35852,88.535576,0.0,80.17391,0.1137296,0.0,76.8223,8.330017
13883,20272980.0,0.0,24.546661,17.698883,24.546692,24.99527,24.145203,24.255554,18.31424,18.31485,18.31485,18.314941,0.0,0.03207927,0.03207927,0.0495765,25.0,18.300018,0.0,0.0,0.0,1023.893,1.708128e-05,0.0,80.17645,24.98085,0.0,30.000002,0.11373489,70.0,241.35818,88.53614,0.0,80.17645,0.113735035,0.0,76.82466,8.330017
13884,20273040.0,0.0,24.549408,17.675201,24.549438,24.994965,24.150604,24.260345,18.313904,18.314484,18.314484,18.314606,0.0,0.0320806,0.0320806,0.04957876,25.0,18.300018,0.0,0.0,0.0,1032.3151,1.7238579e-05,0.0,80.178406,24.979828,0.0,30.000002,0.11373981,70.0,241.35786,88.53699,0.0,80.178406,0.11373996,0.0,76.82646,8.330017
13885,20273100.0,0.0,24.552155,17.651062,24.552155,24.99466,24.156006,24.265137,18.313568,18.314148,18.314148,18.31424,0.0,0.032081805,0.032081805,0.0495808,25.0,18.300018,0.0,0.0,0.0,1040.5139,1.7392045e-05,0.0,80.17973,24.97961,0.0,30.000002,0.113744274,70.0,241.35751,88.53816,0.0,80.17973,0.11374441,0.0,76.82765,8.330017
13886,20273160.0,0.0,24.554108,17.626465,24.554138,24.99292,24.161133,24.26947,18.313232,18.313782,18.313782,18.313873,0.0,0.032082863,0.032082863,0.049582586,25.0,18.300018,0.0,0.0,0.0,1048.4476,1.7541604e-05,0.0,80.18056,24.979963,0.0,30.000002,0.113748185,70.0,241.35718,88.53951,0.0,80.18056,0.11374832,0.0,76.82837,8.330017
13887,20273220.0,0.0,24.55603,17.601532,24.55603,24.99121,24.16623,24.273773,18.312866,18.313446,18.313446,18.313538,0.0,0.03208378,0.03208378,0.049584124,25.0,18.300018,0.0,0.0,0.0,1056.1388,1.7686929e-05,0.0,80.18096,24.98075,0.0,30.000002,0.113751546,70.0,241.35686,88.54095,0.0,80.18096,0.11375169,0.0,76.8287,8.330017
13888,20273280.0,0.0,24.557922,17.576263,24.557922,24.989471,24.171326,24.278076,18.31253,18.31311,18.31311,18.313171,0.0,0.032084554,0.032084554,0.04958541,25.0,18.300018,0.0,0.0,0.0,1063.6108,1.7828328e-05,0.0,80.18099,24.98191,0.0,30.000002,0.11375438,70.0,241.35657,88.54245,0.0,80.18099,0.11375452,0.0,76.828674,8.330017
13889,20273340.0,0.0,24.559814,17.55075,24.559814,24.987762,24.176392,24.282349,18.312195,18.312744,18.312744,18.312836,0.0,0.032085188,0.032085188,0.049586467,25.0,18.300018,0.0,0.0,0.0,1070.8911,1.7966346e-05,0.0,80.18073,24.983315,0.0,30.000002,0.1137567,70.0,241.3563,88.543945,0.0,80.18073,0.113756835,0.0,76.82838,8.330017
13890,20273400.0,0.0,24.561676,17.524994,24.561707,24.986053,24.181427,24.286621,18.31189,18.312439,18.312439,18.31253,0.0,0.0320857,0.0320857,0.049587317,25.0,18.300018,0.0,0.0,0.0,1077.9891,1.8101144e-05,0.0,80.180275,24.984844,0.0,30.000002,0.11375859,70.0,241.35605,88.54539,0.0,80.180275,0.11375873,0.0,76.8279,8.330017
13891,20273460.0,0.0,24.563171,17.499084,24.563202,24.983765,24.186218,24.290588,18.311615,18.312134,18.312134,18.312195,0.0,0.03208609,0.03208609,0.04958795,25.0,18.300018,0.0,0.0,0.0,1084.8711,1.8232491e-05,0.0,80.17958,24.986551,0.0,30.000002,0.113759995,70.0,241.35583,88.54678,0.0,80.17958,0.11376013,0.0,76.8272,8.330017
13892,20273520.0,0.0,24.564636,17.473083,24.564636,24.981476,24.190979,24.294525,18.31131,18.311829,18.311829,18.31189,0.0,0.03208637,0.03208637,0.049588405,25.0,18.300018,0.0,0.0,0.0,1091.5577,1.8360355e-05,0.0,80.17877,24.988287,0.0,30.000002,0.11376101,70.0,241.35564,88.548096,0.0,80.17877,0.11376115,0.0,76.82639,8.330017
13893,20273580.0,0.0,24.566101,17.446991,24.566101,24.979218,24.19571,24.298462,18.311035,18.311523,18.311523,18.311584,0.0,0.032086566,0.032086566,0.049588718,25.0,18.300018,0.0,0.0,0.0,1098.0713,1.8485092e-05,0.0,80.177895,24.989983,0.0,30.000002,0.113761716,70.0,241.35548,88.549286,0.0,80.177895,0.11376186,0.0,76.82553,8.330017
13894,20273640.0,0.0,24.567535,17.420868,24.567566,24.976929,24.20044,24.302399,18.31076,18.311218,18.311218,18.31131,0.0,0.032086667,0.032086667,0.049588867,25.0,18.300018,0.0,0.0,0.0,1104.4056,1.8606579e-05,0.0,80.17694,24.991667,0.0,30.000002,0.113762066,70.0,241.35535,88.55036,0.0,80.17694,0.1137622,0.0,76.82459,8.330017
13895,20273700.0,0.0,24.569,17.394806,24.569,24.97467,24.20517,24.306305,18.310486,18.310944,18.310944,18.311005,0.0,0.0320867,0.0320867,0.049588904,25.0,18.300018,0.0,0.0,0.0,1110.582,1.872522e-05,0.0,80.175964,24.993258,0.0,30.000002,0.11376216,70.0,241.35524,88.551315,0.0,80.175964,0.113762304,0.0,76.823654,8.330017
13896,20273760.0,0.0,24.57013,17.368805,24.57016,24.972015,24.209625,24.309967,18.310242,18.310669,18.310669,18.31076,0.0,0.03208667,0.03208667,0.049588837,25.0,18.300018,0.0,0.0,0.0,1116.5786,1.8840909e-05,0.0,80.175,24.994738,0.0,30.000002,0.11376205,70.0,241.35516,88.55214,0.0,80.175,0.11376218,0.0,76.82273,8.330017
13897,20273820.0,0.0,24.571259,17.342957,24.57129,24.96936,24.21408,24.31363,18.309967,18.310394,18.310394,18.310486,0.0,0.032086592,0.032086592,0.049588695,25.0,18.300018,0.0,0.0,0.0,1122.4056,1.8953517e-05,0.0,80.17409,24.996084,0.0,30.000002,0.11376175,70.0,241.3551,88.55284,0.0,80.17409,0.113761894,0.0,76.82184,8.330017
13898,20273880.0,0.0,24.572388,17.31726,24.572388,24.966705,24.218506,24.31726,18.309723,18.31015,18.31015,18.310211,0.0,0.032086484,0.032086484,0.049588494,25.0,18.300018,0.0,0.0,0.0,1128.0814,1.9063344e-05,0.0,80.17322,24.997288,0.0,30.000002,0.113761336,70.0,241.35506,88.55341,0.0,80.17322,0.11376147,0.0,76.821014,8.330017
13899,20273940.0,0.0,24.573517,17.29184,24.573517,24.96408,24.2229,24.320892,18.309479,18.309875,18.309875,18.309967,0.0,0.03208635,0.03208635,0.04958826,25.0,18.300018,0.0,0.0,0.0,1133.6157,1.9170571e-05,0.0,80.172424,24.998344,0.0,30.000002,0.11376084,70.0,241.35503,88.55388,0.0,80.172424,0.11376096,0.0,76.82025,8.330017
13900,20274000.0,0.0,24.574615,17.266663,24.574646,24.961456,24.227295,24.324493,18.309235,18.309631,18.309631,18.309723,0.0,0.032086194,0.032086194,0.04958798,25.0,18.300018,0.0,0.0,0.0,1139.0055,1.9275145e-05,0.0,80.1717,24.999254,0.0,30.000002,0.11376024,70.0,241.35503,88.55424,0.0,80.1717,0.11376037,0.0,76.81956,8.330017
13901,20274060.0,0.0,24.57547,17.241852,24.57547,24.958466,24.231476,24.32788,18.309021,18.309418,18.309418,18.309479,0.0,0.032086022,0.032086022,0.049587686,25.0,18.300018,0.0,0.0,0.0,1144.2391,1.9377116e-05,0.0,80.17105,25.000017,0.0,30.000002,0.11375961,70.0,241.35503,88.5545,0.0,80.17105,0.113759734,0.0,76.81894,8.330017
13902,20274120.0,0.0,24.576294,17.217407,24.576294,24.955475,24.235626,24.331268,18.308777,18.309174,18.309174,18.309235,0.0,0.03208585,0.03208585,0.049587384,25.0,18.300018,0.0,0.0,0.0,1149.328,1.9476416e-05,0.0,80.17049,25.000643,0.0,30.000002,0.11375896,70.0,241.35504,88.554665,0.0,80.17049,0.113759086,0.0,76.818405,8.330017
13903,20274180.0,0.0,24.577118,17.19339,24.577148,24.952515,24.239777,24.334656,18.308563,18.30893,18.30893,18.30899,0.0,0.032085676,0.032085676,0.049587086,25.0,18.300018,0.0,0.0,0.0,1154.2811,1.9573177e-05,0.0,80.170006,25.001137,0.0,30.000002,0.1137583,70.0,241.35506,88.55476,0.0,80.170006,0.11375844,0.0,76.817955,8.330017
13904,20274240.0,0.0,24.577942,17.16986,24.577972,24.949554,24.243896,24.338013,18.30835,18.308716,18.308716,18.308777,0.0,0.032085508,0.032085508,0.0495868,25.0,18.300018,0.0,0.0,0.0,1159.1105,1.9667626e-05,0.0,80.1696,25.001514,0.0,30.000002,0.113757685,70.0,241.35509,88.5548,0.0,80.1696,0.11375782,0.0,76.81758,8.330017
13905,20274300.0,0.0,24.578766,17.146881,24.578796,24.946625,24.248016,24.34134,18.308136,18.308502,18.308502,18.308563,0.0,0.032085348,0.032085348,0.049586527,25.0,18.300018,0.0,0.0,0.0,1163.8217,1.9759864e-05,0.0,80.16927,25.001793,0.0,30.000002,0.113757096,70.0,241.35512,88.554794,0.0,80.16927,0.11375722,0.0,76.81727,8.330017
13906,20274360.0,0.0,24.579346,17.124481,24.579346,24.943329,24.251923,24.344482,18.307953,18.308289,18.308289,18.30835,0.0,0.0320852,0.0320852,0.049586274,25.0,18.300018,0.0,0.0,0.0,1168.3921,1.9849747e-05,0.0,80.169014,25.001965,0.0,30.000002,0.11375654,70.0,241.35515,88.55473,0.0,80.169014,0.11375668,0.0,76.81703,8.330017
13907,20274420.0,0.0,24.579895,17.102692,24.579895,24.940063,24.255798,24.347626,18.30774,18.308075,18.308075,18.308136,0.0,0.03208506,0.03208506,0.049586043,25.0,18.300018,0.0,0.0,0.0,1172.8356,1.9937253e-05,0.0,80.16882,25.002058,0.0,30.000002,0.113756046,70.0,241.3552,88.554634,0.0,80.16882,0.113756165,0.0,76.81686,8.330017
13908,20274480.0,0.0,24.580444,17.081604,24.580444,24.936829,24.259674,24.350739,18.307556,18.307892,18.307892,18.307922,0.0,0.032084942,0.032084942,0.049585834,25.0,18.300018,0.0,0.0,0.0,1177.1663,2.0022624e-05,0.0,80.168686,25.002089,0.0,30.000002,0.113755584,70.0,241.35522,88.55452,0.0,80.168686,0.11375572,0.0,76.81673,8.330017
13909,20274540.0,0.0,24.580994,17.061249,24.581024,24.933563,24.26355,24.353851,18.307373,18.307678,18.307678,18.30774,0.0,0.032084834,0.032084834,0.04958565,25.0,18.300018,0.0,0.0,0.0,1181.3804,2.0105774e-05,0.0,80.1686,25.00205,0.0,30.000002,0.11375519,70.0,241.35526,88.55438,0.0,80.1686,0.11375532,0.0,76.81665,8.330017
13910,20274600.0,0.0,24.581543,17.041687,24.581573,24.930359,24.267395,24.356934,18.30719,18.307495,18.307495,18.307556,0.0,0.03208474,0.03208474,0.0495855,25.0,18.300018,0.0,0.0,0.0,1185.4913,2.0186973e-05,0.0,80.16856,25.001966,0.0,30.000002,0.11375485,70.0,241.35529,88.55424,0.0,80.16856,0.11375497,0.0,76.81663,8.330017
13911,20274660.0,0.0,24.581879,17.022919,24.581879,24.926788,24.271057,24.359833,18.307007,18.307312,18.307312,18.307343,0.0,0.032084662,0.032084662,0.049585365,25.0,18.300018,0.0,0.0,0.0,1189.4812,2.026613e-05,0.0,80.16856,25.001846,0.0,30.000002,0.11375456,70.0,241.35532,88.554085,0.0,80.16856,0.11375469,0.0,76.81663,8.330017
13912,20274720.0,0.0,24.582184,17.005066,24.582184,24.923279,24.27472,24.362732,18.306824,18.307129,18.307129,18.30716,0.0,0.032084595,0.032084595,0.04958526,25.0,18.300018,0.0,0.0,0.0,1193.3573,2.0343143e-05,0.0,80.16859,25.0017,0.0,30.000002,0.11375433,70.0,241.35535,88.55393,0.0,80.16859,0.11375445,0.0,76.81666,8.330017
13913,20274780.0,0.0,24.582489,16.98816,24.582489,24.919739,24.27835,24.3656,18.30664,18.306946,18.306946,18.306976,0.0,0.032084547,0.032084547,0.049585175,25.0,18.300018,0.0,0.0,0.0,1197.1333,2.0418227e-05,0.0,80.16864,25.001537,0.0,30.000002,0.113754146,70.0,241.35538,88.55378,0.0,80.16864,0.113754265,0.0,76.81671,8.330017
13914,20274840.0,0.0,24.582794,16.972198,24.582794,24.91626,24.281952,24.3685,18.306488,18.306763,18.306763,18.306824,0.0,0.032084506,0.032084506,0.04958511,25.0,18.300018,0.0,0.0,0.0,1200.8156,2.0491518e-05,0.0,80.16871,25.00137,0.0,30.000002,0.113754,70.0,241.3554,88.55364,0.0,80.16871,0.113754116,0.0,76.81678,8.330017
13915,20274900.0,0.0,24.5831,16.957306,24.5831,24.91278,24.285553,24.371338,18.306335,18.30658,18.30658,18.30664,0.0,0.03208448,0.03208448,0.049585063,25.0,18.300018,0.0,0.0,0.0,1204.4022,2.0562968e-05,0.0,80.16879,25.00119,0.0,30.000002,0.11375389,70.0,241.35541,88.553505,0.0,80.16879,0.11375402,0.0,76.81687,8.330017
13916,20274960.0,0.0,24.58319,16.943481,24.58319,24.908997,24.289001,24.374023,18.306152,18.306427,18.306427,18.306488,0.0,0.03208446,0.03208446,0.049585037,25.0,18.300018,0.0,0.0,0.0,1207.882,2.0632613e-05,0.0,80.168884,25.001013,0.0,30.000002,0.11375382,70.0,241.35542,88.55338,0.0,80.168884,0.11375396,0.0,76.816956,8.330017
13917,20275020.0,0.0,24.583252,16.930786,24.583252,24.905212,24.29245,24.376709,18.306,18.306274,18.306274,18.306305,0.0,0.032084446,0.032084446,0.04958502,25.0,18.300018,0.0,0.0,0.0,1211.2633,2.0700383e-05,0.0,80.16898,25.000843,0.0,30.000002,0.11375378,70.0,241.35544,88.553276,0.0,80.16898,0.11375392,0.0,76.817055,8.330017
13918,20275080.0,0.0,24.583344,16.919281,24.583344,24.901459,24.295837,24.379364,18.305847,18.306122,18.306122,18.306152,0.0,0.032084446,0.032084446,0.04958502,25.0,18.300018,0.0,0.0,0.0,1214.5532,2.0766372e-05,0.0,80.16908,25.00068,0.0,30.000002,0.11375378,70.0,241.35545,88.55318,0.0,80.16908,0.11375391,0.0,76.81715,8.330017
13919,20275140.0,0.0,24.583405,16.908997,24.583435,24.897736,24.299255,24.382019,18.305695,18.305939,18.305939,18.306,0.0,0.032084446,0.032084446,0.049585022,25.0,18.300018,0.0,0.0,0.0,1217.7605,2.083076e-05,0.0,80.169174,25.00053,0.0,30.000002,0.113753796,70.0,241.35547,88.55309,0.0,80.169174,0.11375392,0.0,76.817245,8.330017
13920,20275200.0,0.0,24.583496,16.899994,24.583527,24.894012,24.302643,24.384644,18.305542,18.305786,18.305786,18.305847,0.0,0.032084458,0.032084458,0.049585037,25.0,18.300018,0.0,0.0,0.0,1220.8885,2.0893609e-05,0.0,80.169266,25.000395,0.0,30.000002,0.11375382,70.0,241.35547,88.553024,0.0,80.169266,0.113753945,0.0,76.81734,8.330017
13921,20275260.0,0.0,24.583374,16.891663,24.583374,24.889984,24.305878,24.387115,18.30542,18.305664,18.305664,18.305695,0.0,0.032084465,0.032084465,0.049585056,25.0,18.300018,0.0,0.0,0.0,1223.9182,2.0954803e-05,0.0,80.16936,25.000273,0.0,30.000002,0.113753855,70.0,241.35547,88.55296,0.0,80.16936,0.113754,0.0,76.81741,8.330017
13922,20275320.0,0.0,24.583221,16.883331,24.583221,24.885986,24.309113,24.389587,18.305267,18.305511,18.305511,18.305542,0.0,0.032084484,0.032084484,0.04958508,25.0,18.300018,0.0,0.0,0.0,1226.8601,2.1014312e-05,0.0,80.16944,25.000166,0.0,30.000002,0.11375392,70.0,241.35547,88.55292,0.0,80.16944,0.11375404,0.0,76.8175,8.330017
13923,20275380.0,0.0,24.583069,16.875,24.5831,24.881989,24.312317,24.392029,18.305298,18.30545,18.30545,18.305481,0.0,0.0320845,0.0320845,0.04958511,25.0,18.300018,0.0,0.0,0.0,1230.1642,2.1077192e-05,0.0,80.16951,25.000072,0.0,30.000002,0.11375397,70.0,241.35547,88.55288,0.0,80.16951,0.11375411,0.0,76.817566,8.330017
13924,20275440.0,0.0,24.582947,16.866669,24.582947,24.878021,24.315521,24.39447,18.305573,18.30545,18.30545,18.305481,0.0,0.032084517,0.032084517,0.04958514,25.0,18.300018,0.0,0.0,0.0,1233.8339,2.1142923e-05,0.0,80.16958,24.999998,0.0,30.000002,0.11375404,70.0,241.35547,88.55286,0.0,80.16958,0.11375417,0.0,76.81763,8.330017
13925,20275500.0,0.0,24.582825,16.858337,24.582825,24.874084,24.318695,24.396881,18.305817,18.305603,18.305603,18.305603,0.0,0.032084532,0.032084532,0.049585167,25.0,18.300018,0.0,0.0,0.0,1237.5516,2.1212358e-05,0.0,80.16963,24.99994,0.0,30.000002,0.11375411,70.0,241.35547,88.55284,0.0,80.16963,0.11375424,0.0,76.81767,8.330017
13926,20275560.0,0.0,24.582458,16.850006,24.582489,24.869843,24.321747,24.39917,18.306,18.305756,18.305756,18.305725,0.0,0.03208455,0.03208455,0.0495852,25.0,18.300018,0.0,0.0,0.0,1241.2545,2.128192e-05,0.0,80.16968,24.99989,0.0,30.000002,0.11375417,70.0,241.35547,88.55283,0.0,80.16968,0.1137543,0.0,76.81772,8.330017
13927,20275620.0,0.0,24.582123,16.841675,24.582123,24.865631,24.324799,24.401428,18.30597,18.305847,18.305847,18.305847,0.0,0.032084566,0.032084566,0.04958523,25.0,18.300018,0.0,0.0,0.0,1244.8926,2.13504e-05,0.0,80.169716,24.999851,0.0,30.000002,0.11375423,70.0,241.35547,88.552826,0.0,80.169716,0.11375437,0.0,76.817764,8.330017
13928,20275680.0,0.0,24.581787,16.833344,24.581787,24.86142,24.32782,24.403656,18.305878,18.305878,18.305878,18.305878,0.0,0.032084584,0.032084584,0.049585257,25.0,18.300018,0.0,0.0,0.0,1248.4221,2.1416847e-05,0.0,80.169754,24.999823,0.0,30.000002,0.113754295,70.0,241.35547,88.55283,0.0,80.169754,0.11375443,0.0,76.817795,8.330017
13929,20275740.0,0.0,24.581451,16.825012,24.581451,24.857239,24.330841,24.405914,18.305725,18.305847,18.305847,18.305847,0.0,0.032084595,0.032084595,0.049585283,25.0,18.300018,0.0,0.0,0.0,1251.8324,2.1481068e-05,0.0,80.16978,24.999804,0.0,30.000002,0.113754354,70.0,241.35547,88.55283,0.0,80.16978,0.11375448,0.0,76.81782,8.330017
13930,20275800.0,0.0,24.581116,16.81668,24.581116,24.853088,24.333832,24.408142,18.305511,18.305756,18.305756,18.305756,0.0,0.032084614,0.032084614,0.049585305,25.0,18.300018,0.0,0.0,0.0,1255.1254,2.1543101e-05,0.0,80.1698,24.999794,0.0,30.000002,0.11375441,70.0,241.35545,88.55284,0.0,80.1698,0.113754526,0.0,76.81783,8.330017
13931,20275860.0,0.0,24.580566,16.80835,24.580597,24.848633,24.3367,24.410217,18.305298,18.305603,18.305603,18.305603,0.0,0.032084625,0.032084625,0.049585328,25.0,18.300018,0.0,0.0,0.0,1258.277,2.1602715e-05,0.0,80.169815,24.999792,0.0,30.000002,0.113754444,70.0,241.35545,88.55286,0.0,80.169815,0.11375458,0.0,76.81785,8.330017
13932,20275920.0,0.0,24.580048,16.800018,24.580048,24.844238,24.33957,24.412292,18.305115,18.30542,18.30542,18.30545,0.0,0.032084633,0.032084633,0.049585346,25.0,18.300018,0.0,0.0,0.0,1261.2972,2.1659896e-05,0.0,80.16982,24.999794,0.0,30.000002,0.11375449,70.0,241.35545,88.55287,0.0,80.16982,0.113754615,0.0,76.817856,8.330017
13933,20275980.0,0.0,24.579498,16.791687,24.579529,24.839813,24.342407,24.414368,18.304901,18.305206,18.305206,18.305267,0.0,0.032084648,0.032084648,0.04958536,25.0,18.300018,0.0,0.0,0.0,1264.1935,2.1714755e-05,0.0,80.16983,24.999804,0.0,30.000002,0.11375452,70.0,241.35545,88.55289,0.0,80.16983,0.11375465,0.0,76.817856,8.330017
13934,20276040.0,0.0,24.57898,16.783325,24.57898,24.83545,24.345245,24.416443,18.304718,18.305023,18.305023,18.305084,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1266.9762,2.1767495e-05,0.0,80.16983,24.999815,0.0,30.000002,0.113754556,70.0,241.35545,88.5529,0.0,80.16983,0.113754675,0.0,76.817856,8.330017
13935,20276100.0,0.0,16.776886,16.774994,24.57846,24.831299,24.348175,24.41858,17.586823,18.246338,18.246338,18.255981,0.0,0.031809296,0.031809296,0.049093615,25.0,18.300018,0.0,0.0,0.0,352.5861,1.2422826e-05,0.0,80.28527,25.38327,49.999985,95.99998,3.679957e-07,1.9805575e-05,241.36452,88.470436,0.0,80.28527,0.112711705,0.0,76.93663,8.330017
13936,20276160.0,0.0,16.76828,16.766663,24.576782,24.825409,24.349884,24.419556,17.341034,17.76825,17.76825,17.822815,0.0,0.03178367,0.03178367,0.04905441,25.0,18.300018,0.0,0.0,0.0,-27.961395,9.54197e-21,0.0,80.43797,25.418818,47.50675,96.0,2.144419e-05,3.4905534,241.36952,88.464836,0.0,80.43797,0.11262219,0.0,77.08695,8.330017
13937,20276220.0,0.0,17.696075,16.758331,24.573944,24.818268,24.350677,24.419708,17.439392,17.62558,17.62558,17.671875,0.0,0.031757846,0.031757846,0.04901842,25.0,18.300018,0.0,0.0,0.0,-5.816714,9.54197e-21,0.0,80.61893,25.541706,40.3159,96.0,0.016986676,13.557741,241.38301,88.5095,0.0,80.61893,0.1125316,0.0,77.26592,8.330017
13938,20276280.0,0.0,19.64029,16.75,24.570679,24.810486,24.351105,24.419464,17.645569,17.564484,17.564484,17.596832,0.0,0.031825826,0.031825826,0.04914211,25.0,18.300018,0.0,0.0,0.0,104.93804,9.54197e-21,0.0,80.73613,25.382502,33.62615,96.0,0.04204795,22.923391,241.38762,88.49392,0.0,80.73613,0.11279349,0.0,77.37706,8.330017
13939,20276340.0,0.0,19.016174,16.741669,24.567566,24.802979,24.351746,24.419434,18.32779,17.769623,17.769623,17.764221,0.0,0.03183269,0.03183269,0.049154628,25.0,18.300018,0.0,0.0,0.0,49.5821,9.54197e-21,0.0,80.84955,25.206003,36.78205,96.0,0.03153545,18.505127,241.39055,88.39922,0.0,80.84955,0.11281947,0.0,77.485825,8.330017
13940,20276400.0,0.0,17.224854,16.733337,24.565613,24.796997,24.353516,24.420471,18.620758,18.1221,18.1221,18.081848,0.0,0.031769414,0.031769414,0.04903945,25.0,18.300018,0.0,0.0,0.0,-65.413994,9.54197e-21,0.0,80.98215,25.192474,42.31931,96.0,0.006173641,10.752965,241.39241,88.32069,0.0,80.98215,0.11257771,0.0,77.61438,8.330017
13941,20276460.0,0.0,17.704102,16.725006,24.564758,24.792206,24.35608,24.422241,18.235657,18.263367,18.263367,18.2276,0.0,0.031844083,0.031844083,0.049180355,25.0,18.300018,0.0,0.0,0.0,-42.511925,9.54197e-21,0.0,81.12717,24.949419,40.530117,96.0,0.015783422,13.257835,241.39183,88.26451,0.0,81.12717,0.112867534,0.0,77.75423,8.330017
13942,20276520.0,0.0,18.982819,16.716675,24.563904,24.787384,24.358582,24.42395,18.052185,18.181122,18.181122,18.16919,0.0,0.031917486,0.031917486,0.049307745,25.0,18.300018,0.0,0.0,0.0,46.9589,9.54197e-21,0.0,81.1925,24.84605,36.36967,96.0,0.032972947,19.082462,241.3877,88.28494,0.0,81.1925,0.113142796,0.0,77.813034,8.330017
13943,20276580.0,0.0,18.783112,16.708344,24.562775,24.782318,24.36084,24.425476,18.326935,18.184998,18.184998,18.175842,0.0,0.03194059,0.03194059,0.04934638,25.0,18.300018,0.0,0.0,0.0,30.706228,9.54197e-21,0.0,81.2571,24.763948,37.554012,96.0,0.029272886,17.424387,241.38368,88.26201,0.0,81.2571,0.11322743,0.0,77.873215,8.330017
13944,20276640.0,0.0,17.764008,16.700012,24.56192,24.77768,24.363403,24.427216,18.496826,18.304993,18.304993,18.28659,0.0,0.03191448,0.03191448,0.049295623,25.0,18.300018,0.0,0.0,0.0,-31.83433,9.54197e-21,0.0,81.32364,24.802744,40.751156,96.0,0.014524825,12.948383,241.37923,88.25448,0.0,81.32364,0.113124505,0.0,77.93606,8.330017
13945,20276700.0,0.0,17.906708,16.69168,24.561523,24.77356,24.366272,24.42929,18.287476,18.34909,18.34909,18.335052,0.0,0.03196206,0.03196206,0.049383238,25.0,18.300018,0.0,0.0,0.0,-28.57645,9.54197e-21,0.0,81.40322,24.685629,40.106438,96.0,0.01838188,13.85099,241.37468,88.23972,0.0,81.40322,0.11330686,0.0,78.01215,8.330017
13946,20276760.0,0.0,18.692352,16.68335,24.560852,24.769043,24.368866,24.431091,18.158417,18.27591,18.27591,18.275635,0.0,0.032018904,0.032018904,0.04948098,25.0,18.300018,0.0,0.0,0.0,26.82221,9.54197e-21,0.0,81.4268,24.640945,37.641354,96.0,0.029110678,17.302105,241.36765,88.27566,0.0,81.4268,0.11351897,0.0,78.03161,8.330017
13947,20276820.0,0.0,18.599731,16.675018,24.559906,24.764313,24.371246,24.432678,18.311981,18.256134,18.256134,18.256989,0.0,0.032038894,0.032038894,0.049513876,25.0,18.300018,0.0,0.0,0.0,19.041628,9.54197e-21,0.0,81.44569,24.62581,38.227093,96.0,0.027339842,16.48207,241.36162,88.28804,0.0,81.44569,0.11359156,0.0,78.04801,8.330017
13948,20276880.0,0.0,17.990997,16.666687,24.559052,24.759705,24.373718,24.434357,18.413727,18.314392,18.314392,18.308502,0.0,0.032025166,0.032025166,0.049486276,25.0,18.300018,0.0,0.0,0.0,-18.68707,9.54197e-21,0.0,81.466606,24.68885,40.086983,96.0,0.018551234,13.878224,241.35605,88.30866,0.0,81.466606,0.11353676,0.0,78.0671,8.330017
13949,20276940.0,0.0,18.065948,16.658325,24.55841,24.755371,24.376343,24.436188,18.291962,18.3349,18.3349,18.330109,0.0,0.032054245,0.032054245,0.04953864,25.0,18.300018,0.0,0.0,0.0,-16.861956,9.54197e-21,0.0,81.49284,24.65538,39.711628,96.0,0.020708565,14.40372,241.35078,88.32137,0.0,81.49284,0.11364697,0.0,78.09172,8.330017
13950,20277000.0,0.0,18.545654,16.649994,24.557678,24.750885,24.378845,24.437897,18.215942,18.287994,18.287994,18.290283,0.0,0.03209164,0.03209164,0.049602848,25.0,18.300018,0.0,0.0,0.0,16.385645,9.54197e-21,0.0,81.48636,24.648397,38.23798,96.0,0.027370049,16.46683,241.34453,88.35793,0.0,81.48636,0.113786206,0.0,78.083496,8.330017
13951,20277060.0,0.0,18.472626,16.641663,24.55655,24.74585,24.381104,24.439331,18.307587,18.275787,18.275787,18.277832,0.0,0.032100547,0.032100547,0.049616497,25.0,18.300018,0.0,0.0,0.0,11.353889,9.54197e-21,0.0,81.475746,24.677803,38.61022,96.0,0.026034975,15.945689,241.3393,88.38419,0.0,81.475746,0.11381766,0.0,78.07213,8.330017
13952,20277120.0,0.0,18.110138,16.633331,24.55545,24.740936,24.383423,24.440796,18.36493,18.308838,18.308838,18.306427,0.0,0.032091018,0.032091018,0.049597804,25.0,18.300018,0.0,0.0,0.0,-11.583558,9.54197e-21,0.0,81.4699,24.740118,39.67788,96.0,0.020930296,14.450969,241.33498,88.4094,0.0,81.4699,0.11377995,0.0,78.066025,8.330017
13953,20277180.0,0.0,18.167938,16.625,24.554474,24.736145,24.385803,24.442352,18.29181,18.319305,18.319305,18.317291,0.0,0.032106508,0.032106508,0.04962546,25.0,18.300018,0.0,0.0,0.0,-9.39403,9.54197e-21,0.0,81.466034,24.74419,39.407513,96.0,0.022386188,14.829482,241.33104,88.42883,0.0,81.466034,0.113838434,0.0,78.06195,8.330017
13954,20277240.0,0.0,18.44873,16.616669,24.553467,24.731293,24.388123,24.443848,18.248657,18.291565,18.291565,18.293396,0.0,0.03212614,0.03212614,0.049659133,25.0,18.300018,0.0,0.0,0.0,9.820298,9.54197e-21,0.0,81.44534,24.758646,38.53948,96.0,0.026339965,16.044731,241.32695,88.45855,0.0,81.44534,0.1139115,0.0,78.04107,8.330017
13955,20277300.0,0.0,18.394226,16.608337,24.552338,24.72638,24.39035,24.445251,18.306183,18.284668,18.284668,18.286072,0.0,0.032127082,0.032127082,0.049659494,25.0,18.300018,0.0,0.0,0.0,6.410701,9.54197e-21,0.0,81.42268,24.798086,38.77669,96.0,0.025384104,15.712632,241.3237,88.48213,0.0,81.42268,0.113913745,0.0,78.01874,8.330017
13956,20277360.0,0.0,18.180786,16.600006,24.550995,24.7211,24.392517,24.446503,18.33728,18.304932,18.304932,18.303558,0.0,0.03211873,0.03211873,0.04964389,25.0,18.300018,0.0,0.0,0.0,-7.3619766,9.54197e-21,0.0,81.40568,24.847311,39.39233,96.0,0.022476677,14.850738,241.32129,88.501305,0.0,81.40568,0.113881424,0.0,78.00232,8.330017
13957,20277420.0,0.0,18.222382,16.591675,24.549713,24.715912,24.394684,24.447815,18.294037,18.31012,18.31012,18.309052,0.0,0.03212442,0.03212442,0.04965413,25.0,18.300018,0.0,0.0,0.0,-5.3530912,9.54197e-21,0.0,81.390076,24.863688,39.199593,96.0,0.023450566,15.12057,241.31921,88.51711,0.0,81.390076,0.11390297,0.0,77.98727,8.330017
13958,20277480.0,0.0,18.383087,16.583344,24.548431,24.710693,24.39685,24.449097,18.268646,18.29422,18.29422,18.295319,0.0,0.03213221,0.03213221,0.049667537,25.0,18.300018,0.0,0.0,0.0,5.5249557,9.54197e-21,0.0,81.367455,24.882313,38.687523,96.0,0.025761135,15.837473,241.31729,88.536415,0.0,81.367455,0.11393201,0.0,77.96517,8.330017
13959,20277540.0,0.0,18.356018,16.575012,24.547089,24.705444,24.398956,24.450317,18.301514,18.289642,18.289642,18.290527,0.0,0.032129347,0.032129347,0.04966189,25.0,18.300018,0.0,0.0,0.0,3.9153857,9.54197e-21,0.0,81.34482,24.913864,38.797222,96.0,0.02529923,15.683885,241.31596,88.55143,0.0,81.34482,0.11392067,0.0,77.94329,8.330017
13960,20277600.0,0.0,18.23462,16.56668,24.545776,24.700256,24.401062,24.451569,18.32077,18.30133,18.30133,18.300598,0.0,0.0321218,0.0321218,0.049648292,25.0,18.300018,0.0,0.0,0.0,-4.0188217,9.54197e-21,0.0,81.32701,24.946447,39.148624,96.0,0.023693856,15.191928,241.31519,88.56198,0.0,81.32701,0.113891944,0.0,77.92632,8.330017
13961,20277660.0,0.0,18.249084,16.55835,24.54422,24.694672,24.403107,24.452667,18.297363,18.305084,18.305084,18.304413,0.0,0.032121234,0.032121234,0.04964754,25.0,18.300018,0.0,0.0,0.0,-3.3740885,9.54197e-21,0.0,81.3114,24.962149,39.052807,96.0,0.024147777,15.326073,241.31468,88.57054,0.0,81.3114,0.113890015,0.0,77.91147,8.330017
13962,20277720.0,0.0,18.336334,16.550018,24.542694,24.689117,24.40512,24.453766,18.28122,18.296875,18.296875,18.297363,0.0,0.032122552,0.032122552,0.049649917,25.0,18.300018,0.0,0.0,0.0,2.46406,9.54197e-21,0.0,81.2938,24.975624,38.757366,96.0,0.02546014,15.739685,241.31433,88.57985,0.0,81.2938,0.11389506,0.0,77.89456,8.330017
13963,20277780.0,0.0,18.340118,16.541687,24.541107,24.683563,24.407074,24.454834,18.295258,18.292603,18.292603,18.293243,0.0,0.032119058,0.032119058,0.049643617,25.0,18.300018,0.0,0.0,0.0,2.8511043,9.54197e-21,0.0,81.27693,24.994076,38.743103,96.0,0.025515577,15.759657,241.3143,88.58669,0.0,81.27693,0.113881774,0.0,77.87844,8.330017
13964,20277840.0,0.0,18.28183,16.533325,24.53955,24.67804,24.409058,24.455902,18.309296,18.297424,18.297424,18.297272,0.0,0.0321131,0.0321131,0.049633108,25.0,18.300018,0.0,0.0,0.0,-0.9912496,9.54197e-21,0.0,81.26344,25.011276,38.914513,96.0,0.024768734,15.519683,241.31456,88.59013,0.0,81.26344,0.11385933,0.0,77.86568,8.330017
13965,20277900.0,0.0,18.26883,16.524994,24.538055,24.672577,24.411072,24.45697,18.302155,18.300934,18.300934,18.300568,0.0,0.032109447,0.032109447,0.049626898,25.0,18.300018,0.0,0.0,0.0,-1.9325426,9.54197e-21,0.0,81.25267,25.021513,38.91898,96.0,0.024744751,15.513428,241.315,88.592125,0.0,81.25267,0.11384581,0.0,77.85556,8.330017
13966,20277960.0,0.0,18.301514,16.516663,24.536224,24.666565,24.412933,24.457886,18.29184,18.298798,18.298798,18.298828,0.0,0.03210767,0.03210767,0.049623992,25.0,18.300018,0.0,0.0,0.0,0.20745997,9.54197e-21,0.0,81.242355,25.028,38.78553,96.0,0.025323426,15.700261,241.3155,88.59401,0.0,81.242355,0.11383934,0.0,77.845825,8.330017
13967,20278020.0,0.0,18.31308,16.508331,24.534393,24.660583,24.414795,24.45877,18.294098,18.296448,18.296448,18.296692,0.0,0.032104686,0.032104686,0.049618855,25.0,18.300018,0.0,0.0,0.0,1.0202109,9.54197e-21,0.0,81.233215,25.034725,38.73027,96.0,0.025551755,15.777622,241.31615,88.594666,0.0,81.233215,0.11382824,0.0,77.837204,8.330017
13968,20278080.0,0.0,18.301239,16.5,24.532593,24.654663,24.416626,24.459656,18.298798,18.296967,18.296967,18.297058,0.0,0.03210099,0.03210099,0.049612485,25.0,18.300018,0.0,0.0,0.0,0.24765828,9.54197e-21,0.0,81.22595,25.040197,38.74963,96.0,0.02546673,15.750519,241.31686,88.59383,0.0,81.22595,0.11381448,0.0,77.830414,8.330017
13969,20278140.0,0.0,18.290588,16.491669,24.530792,24.648743,24.418488,24.46054,18.299988,18.298218,18.298218,18.298126,0.0,0.03209762,0.03209762,0.049606718,25.0,18.300018,0.0,0.0,0.0,-0.46759072,9.54197e-21,0.0,81.220116,25.043818,38.760345,96.0,0.025417821,15.735515,241.31761,88.59228,0.0,81.220116,0.11380196,0.0,77.825,8.330017
13970,20278200.0,0.0,18.292694,16.483337,24.528992,24.642883,24.42035,24.461456,18.297668,18.298431,18.298431,18.29837,0.0,0.032095026,0.032095026,0.04960235,25.0,18.300018,0.0,0.0,0.0,-0.3361841,9.54197e-21,0.0,81.21557,25.045311,38.726967,96.0,0.025554026,15.782243,241.31837,88.59035,0.0,81.21557,0.113792405,0.0,77.82081,8.330017
13971,20278260.0,0.0,18.300934,16.475006,24.526886,24.636414,24.422058,24.462158,18.295868,18.297577,18.297577,18.297638,0.0,0.032092843,0.032092843,0.04959869,25.0,18.300018,0.0,0.0,0.0,0.220085,9.54197e-21,0.0,81.212,25.045599,38.67474,96.0,0.025765568,15.855366,241.31915,88.58817,0.0,81.212,0.11378438,0.0,77.817535,8.330017
13972,20278320.0,0.0,18.302032,16.466675,24.52478,24.629974,24.423767,24.46289,18.29712,18.297058,18.297058,18.29715,0.0,0.0320906,0.0320906,0.04959489,25.0,18.300018,0.0,0.0,0.0,0.30160102,9.54197e-21,0.0,81.209404,25.045223,38.648552,96.0,0.025868505,15.892029,241.31992,88.58553,0.0,81.209404,0.113776095,0.0,77.81519,8.330017
13973,20278380.0,0.0,18.297913,16.458344,24.522675,24.623566,24.425507,24.463593,18.298462,18.297333,18.297333,18.297333,0.0,0.03208848,0.03208848,0.049591303,25.0,18.300018,0.0,0.0,0.0,0.02719564,9.54197e-21,0.0,81.20783,25.043995,38.638966,96.0,0.02590433,15.905447,241.32063,88.582535,0.0,81.20783,0.113768265,0.0,77.81381,8.330017
13974,20278440.0,0.0,18.294708,16.450012,24.520569,24.617188,24.427216,24.464325,18.298584,18.29776,18.29776,18.29773,0.0,0.0320867,0.0320867,0.049588315,25.0,18.300018,0.0,0.0,0.0,-0.18987228,9.54197e-21,0.0,81.207146,25.041918,38.62477,96.0,0.025958726,15.92532,241.32133,88.579414,0.0,81.207146,0.11376171,0.0,77.813286,8.330017
