,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13975,20278500.0,0.0,18.29535,16.44168,24.518494,24.61087,24.428894,24.465027,18.297516,18.297913,18.297913,18.297882,0.0,0.032085318,0.032085318,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.1464465,9.54197e-21,0.0,81.207146,25.0392,38.596367,96.0,0.026069121,15.965083,241.32198,88.576355,0.0,81.207146,0.11375665,0.0,77.81339,8.330017
13976,20278560.0,0.0,18.298798,16.43335,24.516113,24.603973,24.430481,24.465576,18.296722,18.297516,18.297516,18.297516,0.0,0.032084245,0.032084245,0.049584255,25.0,18.300018,0.0,0.0,0.0,0.08957586,9.54197e-21,0.0,81.20762,25.036194,38.558666,96.0,0.02621439,16.017866,241.32257,88.57346,0.0,81.20762,0.11375274,0.0,77.813934,8.330017
13977,20278620.0,0.0,18.298706,16.425018,24.513733,24.597107,24.432068,24.466125,18.29715,18.297363,18.297363,18.297394,0.0,0.03208339,0.03208339,0.049582843,25.0,18.300018,0.0,0.0,0.0,0.084777765,9.54197e-21,0.0,81.20868,25.03297,38.533894,96.0,0.026308307,16.05255,241.32309,88.57068,0.0,81.20868,0.11374962,0.0,77.815025,8.330017
13978,20278680.0,0.0,18.29773,16.416687,24.511353,24.590271,24.433624,24.466644,18.297607,18.297394,18.297394,18.297394,0.0,0.032082602,0.032082602,0.049581554,25.0,18.300018,0.0,0.0,0.0,0.01961949,9.54197e-21,0.0,81.20991,25.029709,38.511982,96.0,0.026390428,16.083223,241.32358,88.56795,0.0,81.20991,0.113746755,0.0,77.81627,8.330017
13979,20278740.0,0.0,18.296722,16.408325,24.508972,24.583496,24.43518,24.467194,18.29773,18.297485,18.297485,18.297485,0.0,0.032082018,0.032082018,0.049580596,25.0,18.300018,0.0,0.0,0.0,-0.047114093,9.54197e-21,0.0,81.2114,25.026411,38.489494,96.0,0.026474094,16.114708,241.324,88.565414,0.0,81.2114,0.11374463,0.0,77.81775,8.330017
13980,20278800.0,0.0,18.296844,16.399994,24.506653,24.576782,24.436737,24.467743,18.297577,18.297485,18.297485,18.297485,0.0,0.03208182,0.03208182,0.049580295,25.0,18.300018,0.0,0.0,0.0,-0.036339514,9.54197e-21,0.0,81.21313,25.023418,38.46236,96.0,0.026574563,16.152693,241.32431,88.56347,0.0,81.21313,0.11374392,0.0,77.819435,8.330017
13981,20278860.0,0.0,18.296783,16.391663,24.503479,24.56903,24.4375,24.467499,18.297363,18.297485,18.297485,18.297485,0.0,0.03208156,0.03208156,0.049579892,25.0,18.300018,0.0,0.0,0.0,-0.034120113,9.54197e-21,0.0,81.21485,25.020344,38.435184,96.0,0.02667359,16.190742,241.32463,88.56142,0.0,81.21485,0.11374301,0.0,77.82112,8.330017
13982,20278920.0,0.0,18.29712,16.383331,24.500244,24.56131,24.438293,24.467224,18.29718,18.297394,18.297394,18.297394,0.0,0.03208142,0.03208142,0.04957969,25.0,18.300018,0.0,0.0,0.0,-0.0070302794,9.54197e-21,0.0,81.21663,25.017492,38.406044,96.0,0.026778571,16.231539,241.32492,88.559616,0.0,81.21663,0.11374253,0.0,77.822845,8.330017
13983,20278980.0,0.0,18.297394,16.375,24.49704,24.55365,24.439056,24.46698,18.29712,18.297302,18.297302,18.297302,0.0,0.032081377,0.032081377,0.04957965,25.0,18.300018,0.0,0.0,0.0,0.013284024,9.54197e-21,0.0,81.21841,25.014854,38.376984,96.0,0.02688185,16.27222,241.32516,88.55805,0.0,81.21841,0.113742396,0.0,77.82458,8.330017
13984,20279040.0,0.0,18.297363,16.366669,24.493866,24.54602,24.43982,24.466736,18.29718,18.29721,18.29721,18.297241,0.0,0.032081418,0.032081418,0.04957974,25.0,18.300018,0.0,0.0,0.0,0.0117939515,9.54197e-21,0.0,81.220184,25.012438,38.34884,96.0,0.026980516,16.311625,241.32536,88.556694,0.0,81.220184,0.11374257,0.0,77.826294,8.330017
13985,20279100.0,0.0,18.297089,16.358337,24.490723,24.538422,24.440582,24.466492,18.29721,18.29721,18.29721,18.29721,0.0,0.03208152,0.03208152,0.04957993,25.0,18.300018,0.0,0.0,0.0,-0.004888936,9.54197e-21,0.0,81.22191,25.010267,38.32115,96.0,0.027076237,16.350388,241.32553,88.55555,0.0,81.22191,0.11374297,0.0,77.82795,8.330017
13986,20279160.0,0.0,18.296783,16.350006,24.487396,24.53061,24.441223,24.466156,18.29718,18.29721,18.29721,18.29721,0.0,0.03208167,0.03208167,0.04958021,25.0,18.300018,0.0,0.0,0.0,-0.02018912,9.54197e-21,0.0,81.223564,25.008362,38.29285,96.0,0.02717268,16.390005,241.32565,88.55461,0.0,81.223564,0.11374355,0.0,77.82954,8.330017
13987,20279220.0,0.0,18.296875,16.341675,24.4841,24.522827,24.441895,24.46582,18.297058,18.29715,18.29715,18.29718,0.0,0.032081857,0.032081857,0.049580544,25.0,18.300018,0.0,0.0,0.0,-0.012015466,9.54197e-21,0.0,81.225136,25.006752,38.262733,96.0,0.027273737,16.432175,241.32576,88.55389,0.0,81.225136,0.11374426,0.0,77.83103,8.330017
13988,20279280.0,0.0,18.296997,16.333344,24.480804,24.515106,24.442535,24.465485,18.296967,18.297089,18.297089,18.29712,0.0,0.032082062,0.032082062,0.049580898,25.0,18.300018,0.0,0.0,0.0,-0.00037272277,9.54197e-21,0.0,81.22659,25.005413,38.231995,96.0,0.027375134,16.475204,241.32585,88.55333,0.0,81.22659,0.11374502,0.0,77.83243,8.330017
13989,20279340.0,0.0,18.297028,16.325012,24.47754,24.507385,24.443207,24.465149,18.296906,18.297028,18.297028,18.297058,0.0,0.032082263,0.032082263,0.049581245,25.0,18.300018,0.0,0.0,0.0,0.004913465,9.54197e-21,0.0,81.22797,25.004307,38.201176,96.0,0.027475046,16.518353,241.32593,88.5529,0.0,81.22797,0.113745764,0.0,77.83373,8.330017
13990,20279400.0,0.0,18.296936,16.31668,24.474304,24.499725,24.443848,24.464813,18.296936,18.296997,18.296997,18.296997,0.0,0.032082465,0.032082465,0.049581595,25.0,18.300018,0.0,0.0,0.0,0.0015459965,9.54197e-21,0.0,81.22924,25.003447,38.170425,96.0,0.027572956,16.561403,241.32599,88.55263,0.0,81.22924,0.11374652,0.0,77.834946,8.330017
13991,20279460.0,0.0,18.296509,16.30835,24.470093,24.490814,24.443665,24.463593,18.296906,18.296967,18.296967,18.296967,0.0,0.032082655,0.032082655,0.049581923,25.0,18.300018,0.0,0.0,0.0,-0.018837135,9.54197e-21,0.0,81.23042,25.002802,38.13947,96.0,0.027669711,16.604746,241.32603,88.55246,0.0,81.23042,0.113747224,0.0,77.83607,8.330017
13992,20279520.0,0.0,18.296326,16.300018,24.46582,24.481964,24.443481,24.462372,18.296783,18.296906,18.296906,18.296906,0.0,0.032082822,0.032082822,0.049582206,25.0,18.300018,0.0,0.0,0.0,-0.024799006,9.54197e-21,0.0,81.23152,25.00239,38.106724,96.0,0.027770026,16.650585,241.32607,88.5524,0.0,81.23152,0.11374785,0.0,77.83711,8.330017
13993,20279580.0,0.0,18.296448,16.291687,24.461578,24.473145,24.443298,24.461151,18.29663,18.296814,18.296814,18.296814,0.0,0.032082964,0.032082964,0.049582444,25.0,18.300018,0.0,0.0,0.0,-0.011852426,9.54197e-21,0.0,81.23256,25.002188,38.072174,96.0,0.02787418,16.698954,241.32611,88.55244,0.0,81.23256,0.11374837,0.0,77.8381,8.330017
13994,20279640.0,0.0,18.296661,16.283325,24.457367,24.464386,24.443115,24.45996,18.29654,18.296722,18.296722,18.296722,0.0,0.032083094,0.032083094,0.049582668,25.0,18.300018,0.0,0.0,0.0,0.0048072785,9.54197e-21,0.0,81.23353,25.002064,38.037292,96.0,0.027979368,16.747791,241.32614,88.552505,0.0,81.23353,0.113748856,0.0,77.83903,8.330017
13995,20279700.0,0.0,18.296814,16.274994,24.453186,24.455658,24.442932,24.45874,18.29654,18.29663,18.29663,18.296661,0.0,0.032083217,0.032083217,0.049582876,25.0,18.300018,0.0,0.0,0.0,0.013643602,9.54197e-21,0.0,81.23445,25.001978,38.002983,96.0,0.028083004,16.795822,241.32617,88.55259,0.0,81.23445,0.11374931,0.0,77.8399,8.330017
13996,20279760.0,0.0,18.296783,16.266663,24.448792,24.446625,24.442535,24.457428,18.2966,18.2966,18.2966,18.29663,0.0,0.032083333,0.032083333,0.04958307,25.0,18.300018,0.0,0.0,0.0,0.010900412,9.54197e-21,0.0,81.23532,25.001932,37.969296,96.0,0.028184924,16.842985,241.32622,88.55269,0.0,81.23532,0.113749735,0.0,77.84072,8.330017
13997,20279820.0,0.0,18.29663,16.258331,24.444397,24.437683,24.442139,24.456116,18.296661,18.29663,18.29663,18.29663,0.0,0.03208344,0.03208344,0.04958325,25.0,18.300018,0.0,0.0,0.0,9.503249e-06,9.54197e-21,0.0,81.23613,25.001917,37.936176,96.0,0.028285278,16.88935,241.32625,88.55279,0.0,81.23613,0.11375013,0.0,77.8415,8.330017
13998,20279880.0,0.0,18.29657,16.25,24.440033,24.428772,24.441772,24.454834,18.296692,18.29663,18.29663,18.29663,0.0,0.032083534,0.032083534,0.04958341,25.0,18.300018,0.0,0.0,0.0,-0.006319144,9.54197e-21,0.0,81.23691,25.00194,37.902874,96.0,0.02838635,16.935978,241.32628,88.55291,0.0,81.23691,0.11375048,0.0,77.84223,8.330017
13999,20279940.0,0.0,18.29654,16.241669,24.4357,24.419891,24.441376,24.453522,18.296661,18.296661,18.296661,18.296661,0.0,0.032083623,0.032083623,0.04958355,25.0,18.300018,0.0,0.0,0.0,-0.007818632,9.54197e-21,0.0,81.23763,25.00201,37.869358,96.0,0.028488215,16.982899,241.32632,88.55304,0.0,81.23763,0.11375079,0.0,77.84292,8.330017
14000,20280000.0,0.0,18.29663,16.233337,24.431366,24.411072,24.440979,24.45221,18.29663,18.296661,18.296661,18.296661,0.0,0.032083694,0.032083694,0.049583677,25.0,18.300018,0.0,0.0,0.0,-0.00059456687,9.54197e-21,0.0,81.23833,25.002113,37.835407,96.0,0.028591558,17.030428,241.32635,88.55318,0.0,81.23833,0.11375106,0.0,77.84358,8.330017
14001,20280060.0,0.0,18.296722,16.225006,24.42688,24.401978,24.44043,24.450836,18.29663,18.29663,18.29663,18.29663,0.0,0.032083757,0.032083757,0.04958378,25.0,18.300018,0.0,0.0,0.0,0.0056780516,9.54197e-21,0.0,81.23899,25.002234,37.80148,96.0,0.028694987,17.077927,241.3264,88.553314,0.0,81.23899,0.1137513,0.0,77.844215,8.330017
14002,20280120.0,0.0,18.296722,16.216675,24.422394,24.392944,24.43988,24.449463,18.296661,18.29663,18.29663,18.29663,0.0,0.032083813,0.032083813,0.04958387,25.0,18.300018,0.0,0.0,0.0,0.0037698583,9.54197e-21,0.0,81.23963,25.00235,37.768112,96.0,0.02879687,17.124643,241.32645,88.553444,0.0,81.23963,0.1137515,0.0,77.844826,8.330017
14003,20280180.0,0.0,18.296661,16.208344,24.417938,24.383942,24.4393,24.44809,18.296692,18.296661,18.296661,18.296661,0.0,0.032083858,0.032083858,0.049583945,25.0,18.300018,0.0,0.0,0.0,0.00023869844,9.54197e-21,0.0,81.24025,25.002468,37.734947,96.0,0.028898276,17.171074,241.32648,88.55356,0.0,81.24025,0.11375166,0.0,77.84541,8.330017
14004,20280240.0,0.0,18.296661,16.200012,24.413483,24.375,24.438751,24.446716,18.296692,18.296661,18.296661,18.296661,0.0,0.032083895,0.032083895,0.049584012,25.0,18.300018,0.0,0.0,0.0,-0.0015906466,9.54197e-21,0.0,81.24085,25.002588,37.701782,96.0,0.028999837,17.217505,241.32652,88.55367,0.0,81.24085,0.11375181,0.0,77.84599,8.330017
14005,20280300.0,0.0,18.296661,16.19168,24.409058,24.36612,24.438202,24.445343,18.296692,18.296661,18.296661,18.296661,0.0,0.032083925,0.032083925,0.04958406,25.0,18.300018,0.0,0.0,0.0,-0.0013393348,9.54197e-21,0.0,81.24143,25.002712,37.66859,96.0,0.02910163,17.263975,241.32658,88.55378,0.0,81.24143,0.11375192,0.0,77.84654,8.330017
14006,20280360.0,0.0,18.296692,16.18335,24.40448,24.356934,24.43747,24.443909,18.296692,18.296692,18.296692,18.296692,0.0,0.03208395,0.03208395,0.049584102,25.0,18.300018,0.0,0.0,0.0,1.6309808e-05,9.54197e-21,0.0,81.242004,25.002838,37.635277,96.0,0.02920395,17.310612,241.32663,88.55387,0.0,81.242004,0.11375201,0.0,77.84709,8.330017
14007,20280420.0,0.0,18.296692,16.175018,24.399872,24.347809,24.436737,24.442444,18.296692,18.296692,18.296692,18.296692,0.0,0.032083973,0.032083973,0.049584135,25.0,18.300018,0.0,0.0,0.0,0.0011389235,9.54197e-21,0.0,81.24258,25.002954,37.60202,96.0,0.029306242,17.357172,241.32668,88.55396,0.0,81.24258,0.11375208,0.0,77.84763,8.330017
14008,20280480.0,0.0,18.296722,16.166687,24.395294,24.338715,24.436035,24.44101,18.296692,18.296692,18.296692,18.296692,0.0,0.032083984,0.032083984,0.049584158,25.0,18.300018,0.0,0.0,0.0,0.0019540722,9.54197e-21,0.0,81.243126,25.003061,37.568874,96.0,0.029408349,17.403578,241.32674,88.55404,0.0,81.243126,0.113752134,0.0,77.84817,8.330017
14009,20280540.0,0.0,18.296722,16.158325,24.390747,24.329681,24.435303,24.439575,18.296692,18.296692,18.296692,18.296692,0.0,0.032084,0.032084,0.049584176,25.0,18.300018,0.0,0.0,0.0,0.0018527338,9.54197e-21,0.0,81.24368,25.003157,37.535892,96.0,0.029510094,17.449749,241.32678,88.55411,0.0,81.24368,0.11375217,0.0,77.848694,8.330017
14010,20280600.0,0.0,18.296753,16.149994,24.38623,24.32071,24.4346,24.43814,18.296722,18.296692,18.296692,18.296692,0.0,0.032084007,0.032084007,0.049584188,25.0,18.300018,0.0,0.0,0.0,0.0015811073,9.54197e-21,0.0,81.24423,25.00324,37.503033,96.0,0.029611629,17.495756,241.32684,88.55417,0.0,81.24423,0.11375221,0.0,77.84923,8.330017
14011,20280660.0,0.0,18.296692,16.141663,24.38153,24.311432,24.433716,24.436646,18.296722,18.296722,18.296722,18.296692,0.0,0.032084014,0.032084014,0.0495842,25.0,18.300018,0.0,0.0,0.0,-0.0010603294,9.54197e-21,0.0,81.24478,25.003311,37.470264,96.0,0.029713016,17.54163,241.3269,88.554214,0.0,81.24478,0.113752216,0.0,77.84975,8.330017
14012,20280720.0,0.0,18.296692,16.133331,24.376862,24.302246,24.43283,24.43512,18.296722,18.296722,18.296722,18.296722,0.0,0.032084018,0.032084018,0.049584206,25.0,18.300018,0.0,0.0,0.0,-0.0015049487,9.54197e-21,0.0,81.24532,25.003376,37.437397,96.0,0.02981486,17.587645,241.32697,88.55425,0.0,81.24532,0.113752246,0.0,77.85027,8.330017
14013,20280780.0,0.0,18.296722,16.125,24.372192,24.29306,24.431976,24.433624,18.296722,18.296722,18.296722,18.296722,0.0,0.032084018,0.032084018,0.049584214,25.0,18.300018,0.0,0.0,0.0,-0.00084230327,9.54197e-21,0.0,81.245865,25.003431,37.404556,96.0,0.029916765,17.63362,241.32703,88.55429,0.0,81.245865,0.11375225,0.0,77.85079,8.330017
14014,20280840.0,0.0,18.296753,16.116669,24.367554,24.283966,24.431091,24.432129,18.296722,18.296722,18.296722,18.296722,0.0,0.03208402,0.03208402,0.049584217,25.0,18.300018,0.0,0.0,0.0,0.0021590798,9.54197e-21,0.0,81.24641,25.003479,37.37167,96.0,0.03001898,17.679667,241.32709,88.55432,0.0,81.24641,0.11375227,0.0,77.85131,8.330017
14015,20280900.0,0.0,18.296783,16.108337,24.362946,24.274902,24.430237,24.430634,18.296722,18.296722,18.296722,18.296722,0.0,0.032084025,0.032084025,0.049584217,25.0,18.300018,0.0,0.0,0.0,0.0032917657,9.54197e-21,0.0,81.24695,25.003513,37.339005,96.0,0.030120637,17.725395,241.32715,88.554344,0.0,81.24695,0.11375227,0.0,77.85183,8.330017
14016,20280960.0,0.0,18.296753,16.100006,24.358154,24.265533,24.42923,24.429077,18.296753,18.296722,18.296722,18.296722,0.0,0.03208403,0.03208403,0.049584225,25.0,18.300018,0.0,0.0,0.0,0.00015906921,9.54197e-21,0.0,81.24749,25.003534,37.30655,96.0,0.030221788,17.77083,241.32721,88.55436,0.0,81.24749,0.11375228,0.0,77.85234,8.330017
14017,20281020.0,0.0,18.296722,16.091675,24.353363,24.256226,24.428223,24.427551,18.296753,18.296753,18.296753,18.296753,0.0,0.032084033,0.032084033,0.04958423,25.0,18.300018,0.0,0.0,0.0,-0.0018519339,9.54197e-21,0.0,81.248024,25.00355,37.27405,96.0,0.030323224,17.816328,241.32727,88.554375,0.0,81.248024,0.11375229,0.0,77.85286,8.330017
14018,20281080.0,0.0,18.296753,16.083344,24.348602,24.246979,24.427216,24.425995,18.296753,18.296753,18.296753,18.296753,0.0,0.032084037,0.032084037,0.049584236,25.0,18.300018,0.0,0.0,0.0,-0.00047791674,9.54197e-21,0.0,81.248566,25.003561,37.241444,96.0,0.030425148,17.86198,241.32733,88.55438,0.0,81.248566,0.113752306,0.0,77.85338,8.330017
14019,20281140.0,0.0,18.296783,16.075012,24.343872,24.237762,24.426239,24.424469,18.296753,18.296753,18.296753,18.296753,0.0,0.03208404,0.03208404,0.049584243,25.0,18.300018,0.0,0.0,0.0,0.00096590345,9.54197e-21,0.0,81.2491,25.003567,37.20893,96.0,0.030526914,17.907495,241.3274,88.55439,0.0,81.2491,0.11375233,0.0,77.85389,8.330017
14020,20281200.0,0.0,18.296814,16.06668,24.339172,24.228607,24.425232,24.422913,18.296753,18.296753,18.296753,18.296753,0.0,0.032084044,0.032084044,0.049584255,25.0,18.300018,0.0,0.0,0.0,0.0033096059,9.54197e-21,0.0,81.24963,25.003565,37.176468,96.0,0.03062868,17.95295,241.32745,88.5544,0.0,81.24963,0.11375234,0.0,77.8544,8.330017
14021,20281260.0,0.0,18.296783,16.05835,24.33429,24.219147,24.424103,24.421326,18.296783,18.296753,18.296753,18.296753,0.0,0.032084055,0.032084055,0.049584266,25.0,18.300018,0.0,0.0,0.0,0.0005233774,9.54197e-21,0.0,81.25016,25.003555,37.14426,96.0,0.030729761,17.998032,241.32751,88.5544,0.0,81.25016,0.113752365,0.0,77.854904,8.330017
14022,20281320.0,0.0,18.296753,16.050018,24.329437,24.209717,24.423004,24.419739,18.296783,18.296753,18.296753,18.296753,0.0,0.03208406,0.03208406,0.049584277,25.0,18.300018,0.0,0.0,0.0,-0.0014898855,9.54197e-21,0.0,81.25069,25.003542,37.112045,96.0,0.030831033,18.043139,241.32758,88.5544,0.0,81.25069,0.1137524,0.0,77.85541,8.330017
14023,20281380.0,0.0,18.296783,16.041687,24.324585,24.200378,24.421875,24.418182,18.296783,18.296783,18.296783,18.296783,0.0,0.03208407,0.03208407,0.049584292,25.0,18.300018,0.0,0.0,0.0,-0.0006047628,9.54197e-21,0.0,81.251205,25.00353,37.079727,96.0,0.03093275,18.088379,241.32764,88.554405,0.0,81.251205,0.11375243,0.0,77.85591,8.330017
14024,20281440.0,0.0,18.296814,16.033325,24.319794,24.19107,24.420776,24.416595,18.296783,18.296783,18.296783,18.296783,0.0,0.032084078,0.032084078,0.04958431,25.0,18.300018,0.0,0.0,0.0,0.0015935984,9.54197e-21,0.0,81.251724,25.003517,37.047436,96.0,0.031034527,18.133587,241.3277,88.554405,0.0,81.251724,0.11375247,0.0,77.85641,8.330017
14025,20281500.0,0.0,18.296844,16.024994,24.315002,24.181824,24.419678,24.41504,18.296783,18.296783,18.296783,18.296783,0.0,0.032084092,0.032084092,0.04958433,25.0,18.300018,0.0,0.0,0.0,0.0028070507,9.54197e-21,0.0,81.252235,25.0035,37.01531,96.0,0.031135937,18.178568,241.32776,88.554405,0.0,81.252235,0.11375251,0.0,77.856895,8.330017
14026,20281560.0,0.0,18.296814,16.016663,24.310059,24.172272,24.418457,24.413452,18.296814,18.296783,18.296783,18.296783,0.0,0.0320841,0.0320841,0.049584348,25.0,18.300018,0.0,0.0,0.0,0.001067955,9.54197e-21,0.0,81.25274,25.003479,36.98331,96.0,0.03123706,18.223364,241.32782,88.554405,0.0,81.25274,0.11375255,0.0,77.85738,8.330017
14027,20281620.0,0.0,18.296783,16.008331,24.305115,24.16275,24.417236,24.411865,18.296814,18.296783,18.296783,18.296783,0.0,0.03208411,0.03208411,0.04958437,25.0,18.300018,0.0,0.0,0.0,-0.0007706239,9.54197e-21,0.0,81.25324,25.00346,36.951355,96.0,0.031338196,18.268105,241.32788,88.554405,0.0,81.25324,0.1137526,0.0,77.85786,8.330017
14028,20281680.0,0.0,18.296783,16.0,24.300201,24.15332,24.416016,24.410278,18.296814,18.296814,18.296814,18.296783,0.0,0.03208413,0.03208413,0.049584392,25.0,18.300018,0.0,0.0,0.0,-0.0012588715,9.54197e-21,0.0,81.25374,25.003439,36.919403,96.0,0.031439442,18.312838,241.32794,88.55441,0.0,81.25374,0.113752656,0.0,77.85834,8.330017
14029,20281740.0,0.0,18.296814,15.991669,24.295319,24.14392,24.414795,24.408691,18.296814,18.296814,18.296814,18.296814,0.0,0.03208414,0.03208414,0.04958442,25.0,18.300018,0.0,0.0,0.0,0.0004213207,9.54197e-21,0.0,81.25423,25.003422,36.887405,96.0,0.031540975,18.357635,241.328,88.55442,0.0,81.25423,0.1137527,0.0,77.8588,8.330017
14030,20281800.0,0.0,18.296844,15.983337,24.290466,24.134583,24.413605,24.407135,18.296814,18.296814,18.296814,18.296814,0.0,0.032084156,0.032084156,0.04958444,25.0,18.300018,0.0,0.0,0.0,0.002225176,9.54197e-21,0.0,81.2547,25.003405,36.8555,96.0,0.03164233,18.402298,241.32805,88.55442,0.0,81.2547,0.11375275,0.0,77.85927,8.330017
14031,20281860.0,0.0,18.296844,15.975006,24.285461,24.124939,24.412292,24.405548,18.296814,18.296814,18.296814,18.296814,0.0,0.03208417,0.03208417,0.04958447,25.0,18.300018,0.0,0.0,0.0,0.0008781708,9.54197e-21,0.0,81.25518,25.003386,36.82375,96.0,0.03174334,18.446753,241.32811,88.55443,0.0,81.25518,0.11375281,0.0,77.85972,8.330017
14032,20281920.0,0.0,18.296814,15.966675,24.280487,24.115356,24.41098,24.403992,18.296844,18.296814,18.296814,18.296814,0.0,0.032084186,0.032084186,0.049584497,25.0,18.300018,0.0,0.0,0.0,-0.00076445146,9.54197e-21,0.0,81.255646,25.003366,36.792038,96.0,0.031844337,18.491142,241.32817,88.554436,0.0,81.255646,0.113752864,0.0,77.86017,8.330017
14033,20281980.0,0.0,18.296844,15.9583435,24.275513,24.105804,24.409698,24.402405,18.296844,18.296814,18.296814,18.296814,0.0,0.032084204,0.032084204,0.049584523,25.0,18.300018,0.0,0.0,0.0,-0.00018166474,9.54197e-21,0.0,81.2561,25.003353,36.76029,96.0,0.0319456,18.535597,241.32823,88.55444,0.0,81.2561,0.113752924,0.0,77.8606,8.330017
14034,20282040.0,0.0,18.296844,15.950012,24.270569,24.096344,24.408386,24.400848,18.296844,18.296844,18.296844,18.296814,0.0,0.03208422,0.03208422,0.04958455,25.0,18.300018,0.0,0.0,0.0,0.0006395262,9.54197e-21,0.0,81.25655,25.003338,36.72862,96.0,0.032046735,18.579937,241.3283,88.55445,0.0,81.25655,0.11375299,0.0,77.86104,8.330017
14035,20282100.0,0.0,18.296875,15.941681,24.265656,24.086914,24.407104,24.399292,18.296844,18.296844,18.296844,18.296844,0.0,0.032084234,0.032084234,0.049584575,25.0,18.300018,0.0,0.0,0.0,0.002337551,9.54197e-21,0.0,81.257,25.003325,36.696987,96.0,0.032147866,18.62422,241.32834,88.55446,0.0,81.257,0.11375305,0.0,77.861465,8.330017
14036,20282160.0,0.0,18.296844,15.93335,24.26062,24.077179,24.405731,24.397736,18.296844,18.296844,18.296844,18.296844,0.0,0.03208425,0.03208425,0.049584605,25.0,18.300018,0.0,0.0,0.0,0.0003617456,9.54197e-21,0.0,81.25744,25.003311,36.66554,96.0,0.032248538,18.668247,241.3284,88.55447,0.0,81.25744,0.1137531,0.0,77.86188,8.330017
14037,20282220.0,0.0,18.296844,15.925018,24.255554,24.067505,24.404358,24.39621,18.296844,18.296844,18.296844,18.296844,0.0,0.032084264,0.032084264,0.04958463,25.0,18.300018,0.0,0.0,0.0,-0.00096058554,9.54197e-21,0.0,81.257866,25.003298,36.634083,96.0,0.03234935,18.712286,241.32846,88.55448,0.0,81.257866,0.11375316,0.0,77.86229,8.330017
14038,20282280.0,0.0,18.296844,15.916687,24.25055,24.057892,24.402985,24.394684,18.296844,18.296844,18.296844,18.296844,0.0,0.032084282,0.032084282,0.04958466,25.0,18.300018,0.0,0.0,0.0,-7.5940894e-05,9.54197e-21,0.0,81.25829,25.00329,36.602573,96.0,0.032450467,18.7564,241.32852,88.55449,0.0,81.25829,0.11375322,0.0,77.8627,8.330017
14039,20282340.0,0.0,18.296906,15.908325,24.245575,24.04831,24.401611,24.393158,18.296844,18.296844,18.296844,18.296844,0.0,0.032084297,0.032084297,0.049584687,25.0,18.300018,0.0,0.0,0.0,0.0015889056,9.54197e-21,0.0,81.258705,25.00328,36.571114,96.0,0.03255154,18.800442,241.32857,88.554504,0.0,81.258705,0.11375329,0.0,77.8631,8.330017
14040,20282400.0,0.0,18.296875,15.899994,24.2406,24.038818,24.400238,24.391632,18.296844,18.296844,18.296844,18.296844,0.0,0.032084316,0.032084316,0.049584713,25.0,18.300018,0.0,0.0,0.0,0.00069539377,9.54197e-21,0.0,81.25912,25.003279,36.539467,96.0,0.03265334,18.844751,241.32863,88.55452,0.0,81.25912,0.11375335,0.0,77.86349,8.330017
14041,20282460.0,0.0,18.328033,15.891174,24.232788,24.022278,24.391815,24.38321,18.298035,18.294373,18.294373,18.294281,0.0,0.034403566,0.034352716,0.0508352,25.0,18.300018,22.367508,22.20394,15.370719,1.4365113,9.54197e-21,0.0,88.96377,19.07331,36.514915,96.0,0.03491123,18.879122,241.21577,86.763214,0.0,88.92046,0.11958571,0.0,83.88676,8.330017
14042,20282520.0,0.0,18.32196,15.881317,24.22165,24.004944,24.381897,24.373413,18.308472,18.29712,18.297089,18.296234,0.0,0.03614006,0.03608666,0.052632615,25.0,18.300018,32.804928,32.55699,22.001167,0.9875444,9.54197e-21,0.0,97.71978,14.9205675,36.63864,96.0,0.03648659,18.705902,241.02184,85.792534,0.0,97.670555,0.12490242,0.0,91.45325,8.330017
14043,20282580.0,0.0,18.285065,15.870483,24.19223,23.985016,24.372131,24.363708,18.31253,18.303894,18.303864,18.302765,0.0,0.034451544,0.03444861,0.059254277,25.0,18.300018,43.14302,42.811417,28.421942,-1.4992065,9.54197e-21,0.0,99.90841,13.657173,36.805042,96.0,0.037130263,18.47294,240.82002,85.939476,0.0,99.905464,0.1281614,0.0,98.77633,8.330017
14044,20282640.0,6.0,18.293854,15.858734,24.173035,23.96225,24.362885,24.354492,18.302185,18.305756,18.305756,18.305145,0.0,0.035054337,0.035054334,0.062289264,35.666668,18.300018,53.39272,52.977467,34.59872,-0.9175304,9.54197e-21,0.0,100.00002,14.302987,36.790062,96.0,0.038763035,18.493914,240.42696,87.50527,0.0,100.0,0.13239956,0.0,99.98192,8.330017
14045,20282700.0,6.0,18.320496,15.846039,24.156311,23.937988,24.352905,24.344574,18.298645,18.30304,18.30304,18.302734,0.0,0.036596086,0.036596086,0.065062895,46.333332,18.300018,63.539375,63.04139,40.52517,1.1757486,9.54197e-21,0.0,100.000046,15.547806,36.740814,96.0,0.04113741,18.562859,239.89178,89.89478,0.0,100.00006,0.13825634,0.0,100.00106,8.330017
14046,20282760.0,6.0,18.319824,15.83252,24.138458,23.912018,24.342041,24.334015,18.306427,18.303528,18.303528,18.303375,0.0,0.038544346,0.038544346,0.0685265,57.0,18.300018,73.57285,72.99629,46.18345,0.95765275,9.54197e-21,0.0,99.99999,17.19026,36.83336,96.0,0.04355379,18.433298,239.28856,92.96872,0.0,99.99999,0.14561798,0.0,99.99993,8.330017
14047,20282820.0,8.0,18.309937,15.818115,24.118744,23.883728,24.329681,24.322052,18.310516,18.307465,18.307465,18.307404,0.0,0.040912747,0.040912747,0.07273733,67.666664,18.300018,83.462456,82.811966,51.51729,-0.13513628,9.54197e-21,0.0,100.0,19.30114,36.972374,96.0,0.046351988,18.238678,238.7205,96.81163,0.0,100.0,0.15456332,0.0,99.99999,8.330017
14048,20282880.0,8.0,18.309357,15.8029175,24.097198,23.85318,24.315857,24.308716,18.309448,18.309875,18.309875,18.309814,0.0,0.0436063,0.0436063,0.077526115,78.333336,18.300018,93.21547,92.495865,56.555004,-0.26385078,9.54197e-21,0.0,100.0,21.856855,37.064873,96.0,0.04973935,18.109182,238.4108,101.33326,0.0,100.0,0.16474295,0.0,100.0,8.330017
14049,20282940.0,8.0,18.310913,15.786957,24.073517,23.819946,24.300323,24.293732,18.307983,18.310303,18.310303,18.310303,0.0,0.04662344,0.04662344,0.08289018,89.0,18.300018,100.0,100.0,61.255573,-0.030875452,9.54197e-21,0.0,100.0,24.9142,37.136177,96.0,0.053601693,18.009354,238.7003,106.59246,0.0,100.0,0.17614363,0.0,100.0,8.330017
14050,20283000.0,8.0,18.036896,15.770233,24.047272,23.783478,24.282745,24.276825,17.87732,18.191132,18.191132,18.191101,2.0,0.04993592,0.04993592,0.08877932,99.666664,17.966614,100.0,100.0,65.578766,-16.058569,9.54197e-21,0.0,100.0,28.439308,38.31367,96.0,0.052730415,16.360859,240.16656,112.56664,0.0,100.0,0.18865907,0.0,100.0,8.330017
14051,20283060.0,8.0,18.128296,15.752777,24.016663,23.741425,24.261719,24.256775,17.99002,18.014557,18.014557,18.014557,2.0,0.05354701,0.05354701,0.09519936,110.333336,17.966614,100.0,100.0,69.45382,20.93491,9.54197e-21,0.0,100.0,32.628517,38.229527,96.0,0.057743907,16.478664,243.80151,119.42721,0.0,100.0,0.20230193,0.0,100.0,8.330017
14052,20283120.0,8.0,17.903168,15.73468,23.982727,23.69522,24.238007,24.234222,17.997192,18.02063,18.02063,18.02063,2.0,0.057392295,0.057392295,0.10203575,121.0,17.966614,100.0,100.0,72.8451,-12.622008,9.54197e-21,0.0,100.0,37.46543,39.044334,96.0,0.05712387,15.337929,250.95387,127.13569,0.0,100.0,0.21683028,0.0,100.0,8.330017
14053,20283180.0,6.0,18.161957,15.715912,23.94513,23.64444,24.211365,24.208862,17.475739,17.772278,17.772278,17.772278,2.0,0.06146613,0.06146613,0.10927848,131.66667,17.63321,100.0,100.0,75.708954,49.004467,9.54197e-21,0.0,100.0,42.875553,37.935963,96.0,0.06916317,16.889652,261.09476,135.67717,0.0,100.0,0.23222211,0.0,100.0,8.330017
14054,20283240.0,6.0,17.434845,15.696533,23.902222,23.586945,24.180573,24.179565,17.682983,17.705933,17.705933,17.705933,2.0,0.06563184,0.06563184,0.11668454,142.33333,17.63321,100.0,100.0,77.96164,-29.40966,9.54197e-21,0.0,100.0,49.37873,40.320324,96.0,0.052967735,13.551545,273.97772,145.3195,0.0,100.0,0.24795942,0.0,100.0,8.330017
14055,20283300.0,6.0,17.618042,15.676575,23.8555,23.524872,24.146667,24.14737,17.654755,17.657867,17.657867,17.657867,2.0,0.07010135,0.07010135,0.12463074,153.0,17.63321,100.0,100.0,79.57091,1.2533327,9.54197e-21,0.0,100.0,55.978065,39.905502,96.0,0.06258614,14.132298,289.20914,155.62991,0.0,100.0,0.26484802,0.0,100.0,8.330017
14056,20283360.0,5.0,17.829071,15.656067,23.805573,23.45874,24.109924,24.112915,17.261627,17.376556,17.376556,17.376556,2.0,0.074671656,0.074671656,0.13275613,163.66667,17.299805,100.0,100.0,80.50318,79.383385,9.54197e-21,0.0,100.0,63.160706,39.36809,96.0,0.07352488,14.884668,307.13235,166.7657,0.0,100.0,0.28211915,0.0,100.0,8.330017
14057,20283420.0,5.0,17.548523,15.63501,23.750092,23.385712,24.068726,24.074219,17.263184,17.325378,17.325378,17.325378,2.0,0.079261646,0.079261646,0.1409165,174.33333,17.299805,100.0,100.0,80.666504,24.894955,9.54197e-21,0.0,100.0,71.47963,40.02218,96.0,0.070334844,13.968949,329.61682,179.10437,0.0,100.0,0.29945776,0.0,100.0,8.330017
14058,20283480.0,5.0,17.40039,15.613495,23.690521,23.30774,24.02414,24.032318,17.283691,17.308472,17.308472,17.308472,2.0,0.08394916,0.08394916,0.14925027,185.0,17.299805,100.0,100.0,80.02488,10.031907,9.54197e-21,0.0,100.0,80.39081,40.35491,96.0,0.07008096,13.503124,358.8488,192.3737,0.0,100.0,0.31716773,0.0,100.0,8.330017
14059,20283540.0,3.0,16.971405,15.591522,23.625854,23.223572,23.975403,23.98648,17.071136,17.037323,17.037323,17.037323,2.0,0.088564046,0.088564046,0.15745492,195.66667,16.9664,100.0,100.0,78.5156,49.271366,9.54197e-21,0.0,100.0,90.63509,41.539806,96.0,0.053914964,11.844274,396.5406,207.01212,0.0,100.0,0.33462012,0.0,100.0,8.330017
14060,20283600.0,3.0,16.76361,15.569153,23.56366,23.13324,23.921661,23.935852,17.042633,16.990784,16.990784,16.990723,2.0,0.09489917,0.09489917,0.1618807,206.33333,16.9664,100.0,100.0,76.065834,-0.7816125,9.54197e-21,0.0,100.0,102.332924,41.85838,96.0,0.05119965,11.398268,442.21732,223.14781,0.0,100.0,0.35171068,0.0,98.58746,8.330017
14061,20283660.0,3.0,16.802643,15.546356,23.511902,23.046265,23.864044,23.882202,16.993164,16.982605,16.982605,16.98227,2.0,0.10333919,0.10333919,0.16110176,217.0,16.9664,100.0,100.0,72.75939,-17.716667,9.54197e-21,0.0,100.0,115.99062,41.66069,96.0,0.05812857,11.6750345,493.0215,241.03606,0.0,100.0,0.36780724,0.0,95.61806,8.330017
14062,20283720.0,3.0,16.126282,15.523224,23.454956,22.959717,23.799316,23.821747,16.767883,16.724304,16.724304,16.740295,2.0,0.11050767,0.11050767,0.15960807,227.66667,16.632996,100.0,100.0,68.593994,-31.970179,9.54197e-21,0.0,98.69604,135.69258,43.280376,96.0,0.027789457,9.407469,542.42444,263.39566,0.0,98.69604,0.38067245,0.0,92.02318,8.330017
14063,20283780.0,3.0,16.495636,15.499756,23.389008,22.872223,23.729004,23.755981,16.60608,16.66867,16.66867,16.67572,2.0,0.11477714,0.114777155,0.15795161,238.33333,16.632996,100.0,100.0,63.544266,-41.092014,9.54197e-21,0.0,94.34167,165.26012,42.18439,96.0,0.05097165,10.941851,582.1344,292.30038,0.0,94.34167,0.3875663,0.0,86.6779,8.330017
14064,20283840.0,3.0,16.7854,15.476013,23.324493,22.788055,23.65689,23.688416,16.592682,16.63565,16.63565,16.644196,2.0,0.11635098,0.11635098,0.1518794,249.0,16.632996,100.0,100.0,57.666325,11.118542,9.54197e-21,0.0,89.10489,207.63167,41.511898,96.0,0.0643813,11.883344,602.30646,327.6787,0.0,89.1049,0.38467458,0.0,80.54553,8.330017
14065,20283900.0,2.0,15.9973755,15.451996,23.263916,22.709137,23.583893,23.619965,16.419434,16.3703,16.3703,16.411255,2.0,0.11470656,0.11470656,0.14052512,249.33333,16.299591,100.0,100.0,51.02734,4.761836,9.54197e-21,0.0,84.58514,253.42868,43.45012,96.0,0.02360685,9.169831,591.06964,358.43512,0.0,84.58514,0.37002054,0.0,74.90799,8.330017
14066,20283960.0,2.0,16.000397,15.427765,23.212555,22.641174,23.514465,23.555145,16.343872,16.326538,16.326538,16.34256,2.0,0.112306096,0.112306096,0.1272734,249.66667,16.299591,100.0,100.0,43.758667,-28.51526,9.54197e-21,0.0,81.52937,285.9437,43.191154,96.0,0.026004612,9.532385,561.7538,374.19427,0.0,81.52937,0.3519333,0.0,70.34841,8.330017
14067,20284020.0,2.0,16.16037,15.40332,23.168518,22.58258,23.447327,23.492462,16.294067,16.30835,16.30835,16.315216,2.0,0.11015744,0.11015744,0.11381113,250.0,16.299591,100.0,100.0,35.950115,-21.456913,9.54197e-21,0.0,79.707054,304.20676,42.648365,96.0,0.033282597,10.292286,527.3571,377.46478,0.0,79.707054,0.33414733,0.0,66.65079,8.330017
14068,20284080.0,0.0,16.12445,15.378723,23.129974,22.532684,23.381042,23.430542,15.944977,16.00586,16.00586,16.099274,2.0,0.10845596,0.10845596,0.10060511,246.0,15.966217,100.0,100.0,27.689154,32.80029,9.54197e-21,0.0,78.76332,310.3726,42.731937,96.0,0.029353503,10.175286,491.06213,371.61856,0.0,78.76332,0.31752416,0.0,63.471443,8.330017
14069,20284140.0,0.0,16.029419,15.354004,23.09488,22.490387,23.314453,23.368317,15.94693,15.952057,15.952057,16.005371,2.0,0.107257016,0.10732344,0.08789342,242.0,15.966217,99.72071,100.0,19.041517,13.882811,9.54197e-21,0.0,78.337875,309.2645,42.807938,96.0,0.02597811,10.06889,455.92874,361.25308,0.0,78.35369,0.30246913,0.0,60.46861,8.330017
14070,20284200.0,0.0,15.99823,15.329163,23.062927,22.456512,23.249329,23.307129,15.94696,15.949097,15.949066,15.973694,2.0,0.105971955,0.10657612,0.075840905,238.0,15.966217,98.55378,99.622284,10.097172,6.206109,9.54197e-21,0.0,78.03893,305.36765,42.75587,96.0,0.024824724,10.141783,424.35968,349.56024,0.0,78.18376,0.28838113,0.0,57.354176,8.330017
14071,20284260.0,0.0,15.504272,15.304291,23.036163,22.433044,23.188843,23.250488,15.584351,15.743378,15.74231,15.865112,2.0,0.1045158,0.105553165,0.064269215,234.0,15.6328125,96.80706,98.51166,0.97071743,-24.207724,9.54197e-21,0.0,77.73865,301.1117,44.158566,96.0,0.0075540203,8.178005,396.59662,337.76093,0.0,77.989525,0.274329,0.0,53.893036,8.330017
14072,20284320.0,0.0,15.61441,15.279358,23.001282,22.415955,23.127808,23.192932,15.606903,15.603027,15.602478,15.725983,2.0,0.10237333,0.10387842,0.056629546,230.0,15.6328125,94.44596,96.81967,0.0,5.352871,9.54197e-21,0.0,77.518394,292.0244,43.61715,96.0,0.01128647,8.935987,373.63724,324.4206,0.0,77.88841,0.26285475,0.0,51.469048,8.330017
14073,20284380.0,0.0,15.624664,15.254456,22.9581,22.402008,23.06894,23.137054,15.610291,15.605438,15.605438,15.668976,2.0,0.10009067,0.102088206,0.053328466,226.0,15.6328125,91.505936,94.57625,0.0,1.4552598,9.54197e-21,0.0,77.51137,278.93698,43.449482,96.0,0.012283951,9.170723,357.2499,311.09387,0.0,78.012695,0.25548324,0.0,50.69524,8.330017
14074,20284440.0,0.0,15.236755,15.229553,22.91336,22.389587,23.012085,23.082672,15.402557,15.502106,15.50058,15.600616,2.0,0.0977004,0.10020795,0.051385377,222.0,15.299408,88.00775,91.79684,0.0,-23.14488,9.54197e-21,0.0,77.32587,267.5476,46.99213,96.0,0.00021895334,4.211018,344.79248,299.7634,0.0,77.96791,0.24927466,0.0,50.330673,8.330017
14075,20284500.0,0.0,15.226257,15.204742,22.867554,22.37796,22.95642,23.028992,15.279999,15.342743,15.340515,15.485291,2.0,0.09497963,0.09801044,0.050178017,218.0,15.299408,83.95964,88.48466,0.0,-7.333539,9.54197e-21,0.0,77.04396,258.7656,46.102097,96.0,0.0006807014,5.457063,334.43802,290.34753,0.0,77.83783,0.24315229,0.0,50.252514,8.330017
14076,20284560.0,0.0,15.23465,15.179993,22.82431,22.36615,22.905823,22.98053,15.241974,15.264679,15.263245,15.388489,2.0,0.09197252,0.09553936,0.04955145,214.0,15.299408,79.43054,84.71359,0.0,-1.220768,9.54197e-21,0.0,76.57798,251.71828,45.29714,96.0,0.0017124063,6.584006,325.6207,282.19467,0.0,77.53521,0.23705176,0.0,50.314964,8.330017
14077,20284620.0,0.0,15.381287,15.1553955,22.782288,22.35434,22.858002,22.934296,15.308136,15.27356,15.273926,15.337341,0.0,0.088657364,0.09277015,0.049272794,210.0,15.382721,74.42542,80.47985,0.0,10.003754,9.54197e-21,0.0,75.92492,246.20132,43.916084,96.0,0.0067846156,8.517484,317.68448,274.98483,0.0,77.05816,0.23069026,0.0,50.437622,8.330017
14078,20284680.0,0.0,15.3576355,15.130981,22.742493,22.34259,22.814026,22.891266,15.348541,15.323853,15.325165,15.334839,0.0,0.08501972,0.089682005,0.049207456,206.0,15.382721,68.98098,75.813965,0.0,1.6673708,9.54197e-21,0.0,75.05833,241.79881,43.87251,96.0,0.006665647,8.578489,310.35907,268.3336,0.0,76.380516,0.22390139,0.0,50.558464,8.330017
14079,20284740.0,0.0,15.364502,15.1067505,22.705048,22.330902,22.77356,22.851257,15.358795,15.348114,15.34906,15.341034,0.0,0.08109581,0.08630414,0.049217455,202.0,15.382721,63.17731,70.789925,0.0,0.77285933,9.54197e-21,0.0,74.0242,238.2082,43.691265,96.0,0.0073532313,8.832229,303.41006,261.98993,0.0,75.54925,0.21661094,0.0,50.666245,8.330017
14080,20284800.0,0.0,15.416504,15.082733,22.670197,22.319336,22.736969,22.814545,15.473389,15.4071045,15.410156,15.36795,0.0,0.07687831,0.08262543,0.049257472,198.0,15.466003,57.025898,65.41431,0.0,1.5357106,9.54197e-21,0.0,72.81898,235.20425,43.375034,96.0,0.008957903,9.274949,296.73187,255.76378,0.0,74.563255,0.20875525,0.0,50.75335,8.330017
14081,20284860.0,0.0,15.447601,15.05896,22.640259,22.306854,22.707062,22.785187,15.441711,15.444031,15.445679,15.404388,0.0,0.072443016,0.07872569,0.04930301,194.0,15.466003,50.61087,59.78349,0.0,-1.5230767,9.54197e-21,0.0,71.476166,232.37386,43.092293,96.0,0.010381777,9.670792,290.32758,249.46088,0.0,73.46079,0.20046626,0.0,50.832005,8.330017
14082,20284920.0,0.0,15.457336,15.035492,22.612854,22.294525,22.68103,22.759094,15.453369,15.44397,15.444611,15.41922,0.0,0.0678027,0.07461168,0.049325913,190.0,15.466003,43.954514,53.90804,0.0,1.615996,9.54197e-21,0.0,69.99257,229.59892,42.952564,96.0,0.010619518,9.86641,284.11356,243.00308,0.0,72.24197,0.19173469,0.0,50.89976,8.330017
14083,20284980.0,0.0,15.49292,15.01236,22.587952,22.282349,22.658966,22.73645,15.570221,15.494141,15.498413,15.452728,0.0,0.0629968,0.070316084,0.049322367,186.0,15.549316,37.096428,47.82233,0.0,1.5841115,9.54197e-21,0.0,68.36903,226.76257,42.75544,96.0,0.011198977,10.142384,277.9528,236.35948,0.0,70.9112,0.18262915,0.0,50.961346,8.330017
14084,20285040.0,0.0,15.51236,14.9895935,22.565613,22.270508,22.641205,22.717651,15.52417,15.532227,15.535248,15.493195,0.0,0.0581023,0.06591479,0.049313772,182.0,15.549316,30.083376,41.568665,0.0,-4.2708054,9.54197e-21,0.0,66.62544,223.64603,42.49412,96.0,0.012175052,10.508229,271.97714,229.50015,0.0,69.493904,0.17332458,0.0,51.037262,8.330017
14085,20285100.0,0.0,15.567932,14.967194,22.545319,22.25882,22.62738,22.70221,15.534241,15.524689,15.525421,15.503174,0.0,0.053117182,0.061393693,0.04927828,178.0,15.549316,22.951637,35.17778,0.0,4.180437,9.54197e-21,0.0,64.731895,220.34727,42.247547,96.0,0.012877688,10.853435,266.27618,222.47209,0.0,67.965195,0.16378234,0.0,51.11567,8.330017
14086,20285160.0,0.0,15.622925,14.945221,22.525208,22.244873,22.61847,22.687042,15.652008,15.565033,15.570953,15.535065,0.0,0.048096523,0.056780588,0.04922289,174.0,15.632599,15.754886,28.63541,0.0,5.55937,9.54197e-21,0.0,62.685566,216.80348,42.020798,96.0,0.01324391,11.170884,260.94244,215.29567,0.0,66.32127,0.15409252,0.0,51.203876,8.330017
14087,20285220.0,0.0,15.487061,14.923706,22.506683,22.231293,22.613708,22.67566,15.625793,15.614807,15.622284,15.582031,0.0,0.043105423,0.052127115,0.049165968,170.0,15.632599,8.531754,21.999084,0.0,-11.919123,9.54197e-21,0.0,60.489933,212.89908,42.143448,96.0,0.010951078,10.999176,256.05594,207.98729,0.0,64.57148,0.14439054,0.0,51.319027,8.330017
14088,20285280.0,0.0,15.741699,14.902679,22.489105,22.217926,22.612762,22.667755,15.587952,15.601776,15.602722,15.585419,0.0,0.03820848,0.04744701,0.049104568,166.0,15.632599,1.3183835,15.301103,0.0,9.086793,9.54197e-21,0.0,58.085476,208.74103,41.354744,96.0,0.014945968,12.103358,251.654,200.65637,0.0,62.680943,0.13475154,0.0,51.44487,8.330017
14089,20285340.0,0.0,15.873444,14.882172,22.473328,22.204773,22.615173,22.663239,15.722992,15.621826,15.627747,15.6067505,0.0,0.034767207,0.042652156,0.04884839,162.0,15.715912,0.0,8.574722,0.0,15.944725,9.54197e-21,0.0,56.339157,202.99289,40.98901,96.0,0.015804652,12.615383,247.84998,193.14711,0.0,60.665154,0.12625314,0.0,51.604877,8.330017
14090,20285400.0,0.0,15.389038,14.862183,22.460724,22.1922,22.619415,22.662445,15.764252,15.688202,15.700012,15.668304,0.0,0.03341912,0.03796319,0.048567105,158.0,15.715912,0.0,1.8591259,0.0,-20.92946,9.54197e-21,0.0,55.88205,195.52554,42.046974,96.0,0.008286477,11.134237,244.93481,185.93456,0.0,58.580227,0.11993484,0.0,51.884884,8.330017
14091,20285460.0,0.0,15.721436,14.842804,22.450012,22.179443,22.623901,22.663666,15.654816,15.691223,15.697571,15.679077,0.0,0.032531314,0.03444959,0.048290927,154.0,15.715912,0.0,0.0,0.0,-0.49707764,9.54197e-21,0.0,55.740078,187.43863,40.950684,96.0,0.013777326,12.6690445,242.8863,179.30255,0.0,56.95265,0.11525364,0.0,52.214985,8.330017
14092,20285520.0,0.0,16.325562,14.824066,22.444,22.166931,22.628906,22.666382,15.738281,15.6788025,15.682068,15.671783,0.0,0.031927556,0.03310965,0.048008863,150.0,15.799194,0.0,0.0,0.0,34.719234,9.54197e-21,0.0,55.864735,178.33464,39.45877,96.0,0.021888971,14.757717,241.54744,173.3952,0.0,56.63416,0.11302859,0.0,52.636547,8.330017
14093,20285580.0,0.0,15.493835,14.805939,22.439484,22.154846,22.6344,22.669983,15.911926,15.752136,15.755737,15.737671,0.0,0.031553723,0.032276787,0.047831953,146.0,15.799194,0.0,0.0,0.0,-16.299868,9.54197e-21,0.0,56.154125,169.8684,41.59965,96.0,0.00946165,11.760486,240.6441,168.24733,0.0,56.633507,0.111646414,0.0,53.11276,8.330017
14094,20285640.0,0.0,15.415253,14.788513,22.436127,22.14325,22.64035,22.674255,15.805359,15.80307,15.805725,15.788879,0.0,0.031360436,0.031806685,0.04779494,142.0,15.799194,0.0,0.0,0.0,-24.226444,9.54197e-21,0.0,56.525497,162.21416,41.5628,96.0,0.009548594,11.812079,240.01726,163.8534,0.0,56.823975,0.110947736,0.0,53.600716,8.330017
14095,20285700.0,0.0,16.451263,14.77179,22.433289,22.131683,22.646332,22.678741,15.752991,15.774811,15.776062,15.769165,0.0,0.031274583,0.031551372,0.047833994,138.0,15.882507,0.0,0.0,0.0,35.465183,9.54197e-21,0.0,56.919724,155.39015,38.773182,96.0,0.02436707,15.7175455,239.56854,160.0777,0.0,57.105446,0.110647105,0.0,54.066372,8.330017
14096,20285760.0,0.0,16.009521,14.755798,22.429993,22.119843,22.651031,22.682343,15.946381,15.8081665,15.809082,15.799683,0.0,0.031215278,0.03138678,0.04784718,134.0,15.882507,0.0,0.0,0.0,9.988715,9.54197e-21,0.0,57.33512,149.16994,40.184002,96.0,0.01721237,13.742399,239.24274,156.65599,0.0,57.45036,0.110437505,0.0,54.526276,8.330017
14097,20285820.0,0.0,15.363678,14.740601,22.427155,22.108368,22.655945,22.686218,15.97641,15.884857,15.88562,15.871094,0.0,0.031195719,0.031302087,0.047887426,130.0,15.882507,0.0,0.0,0.0,-31.327433,9.54197e-21,0.0,57.762505,143.46255,41.67629,96.0,0.0088808285,11.653196,239.00159,153.56493,0.0,57.83402,0.110374436,0.0,54.980988,8.330017
14098,20285880.0,0.0,16.230988,14.726227,22.42453,22.097076,22.66098,22.690216,15.870117,15.891632,15.892059,15.882935,0.0,0.031223856,0.031289943,0.047985345,126.0,15.96582,0.0,0.0,0.0,15.3430395,9.54197e-21,0.0,58.171177,138.26067,39.2956,96.0,0.021964928,14.9861555,238.81871,150.81383,0.0,58.215607,0.110489264,0.0,55.405243,8.330017
14099,20285940.0,0.0,16.225159,14.712677,22.422028,22.085815,22.665955,22.694244,15.961151,15.896851,15.897095,15.890228,0.0,0.031230522,0.031271543,0.048024703,122.0,15.96582,0.0,0.0,0.0,16.902494,9.54197e-21,0.0,58.57133,133.4024,39.428013,96.0,0.021316431,14.800779,238.68037,148.2012,0.0,58.59891,0.11051741,0.0,55.814785,8.330017
14100,20286000.0,0.0,15.68689,14.700012,22.419739,22.074799,22.671051,22.698364,16.04361,15.949371,15.949554,15.939148,0.0,0.031231167,0.031256646,0.048042372,118.0,15.96582,0.0,0.0,0.0,-15.7442255,9.54197e-21,0.0,58.97313,128.78574,40.781494,96.0,0.013797576,12.905908,238.57675,145.7013,0.0,58.990257,0.11052125,0.0,56.222385,8.330017
14101,20286060.0,0.0,16.14978,14.687805,22.413239,22.059845,22.671112,22.697601,16.015045,15.980103,15.980194,15.970673,0.0,0.031255797,0.031271677,0.04809757,114.0,16.049103,0.0,0.0,0.0,5.99838,9.54197e-21,0.0,59.36315,124.391136,39.489468,96.0,0.021033827,14.714742,238.50066,143.35323,0.0,59.373825,0.11061654,0.0,56.61531,8.330017
14102,20286120.0,0.0,16.12268,14.675659,22.406616,22.045044,22.671204,22.69696,16.049713,16.00058,16.000671,15.99234,0.0,0.031258624,0.03126848,0.04810815,110.0,16.049103,0.0,0.0,0.0,5.027633,9.54197e-21,0.0,59.75006,120.154915,39.582737,96.0,0.020554973,14.584171,238.44838,141.04929,0.0,59.75669,0.11062699,0.0,57.00406,8.330017
14103,20286180.0,0.0,15.944519,14.663574,22.400146,22.030487,22.671417,22.69638,16.07425,16.028473,16.028503,16.020233,0.0,0.031254854,0.03126098,0.04810448,106.0,16.049103,0.0,0.0,0.0,-5.941425,9.54197e-21,0.0,60.14008,116.023895,40.014614,96.0,0.01821212,13.979539,238.41719,138.7866,0.0,60.14419,0.11061222,0.0,57.395317,8.330017
14104,20286240.0,0.0,16.332397,14.65155,22.393799,22.016113,22.671692,22.695862,16.098389,16.049225,16.049255,16.041718,0.0,0.03125777,0.03126159,0.048111692,102.0,16.132416,0.0,0.0,0.0,12.886086,9.54197e-21,0.0,60.526966,111.99248,38.872524,96.0,0.023941195,15.578465,238.4052,136.58337,0.0,60.529537,0.110623136,0.0,57.782787,8.330017
14105,20286300.0,0.0,16.096802,14.639587,22.387634,22.001953,22.672058,22.695465,16.168823,16.0878,16.08783,16.078674,0.0,0.03124006,0.03124243,0.048080258,98.0,16.132416,0.0,0.0,0.0,-1.4813555,9.54197e-21,0.0,60.92256,108.01162,39.58619,96.0,0.020516444,14.579333,238.41132,134.3711,0.0,60.92416,0.11055491,0.0,58.1792,8.330017
14106,20286360.0,0.0,15.952911,14.627655,22.381195,21.988037,22.671661,22.694305,16.154144,16.121765,16.121796,16.11261,0.0,0.031222848,0.031224316,0.048050497,94.0,16.132416,0.0,0.0,0.0,-11.067743,9.54197e-21,0.0,61.32908,104.06758,39.875977,96.0,0.018947903,14.173633,238.43459,132.17578,0.0,61.330067,0.1104899,0.0,58.586555,8.330017
14107,20286420.0,0.0,16.460632,14.615814,22.374786,21.974274,22.671295,22.693237,16.151154,16.128052,16.128052,16.121643,0.0,0.031210007,0.03121092,0.048030544,90.0,16.215698,0.0,0.0,0.0,16.177797,9.54197e-21,0.0,61.73787,100.18812,38.234814,96.0,0.02626849,16.471266,238.47458,130.01895,0.0,61.738483,0.1104438,0.0,58.995224,8.330017
14108,20286480.0,0.0,16.293793,14.604004,22.36853,21.960724,22.67102,22.69223,16.244385,16.158875,16.158875,16.151031,0.0,0.031178392,0.03117896,0.047977895,86.0,16.215698,0.0,0.0,0.0,5.04247,9.54197e-21,0.0,62.16265,96.30938,38.90379,96.0,0.023714775,15.534698,238.53049,127.831245,0.0,62.163036,0.110327594,0.0,59.419163,8.330017
14109,20286540.0,0.0,15.994476,14.592285,22.362518,21.94748,22.670898,22.691376,16.268219,16.205475,16.205475,16.195526,0.0,0.031139404,0.031139756,0.047913466,82.0,16.215698,0.0,0.0,0.0,-13.371766,9.54197e-21,0.0,62.606888,92.4507,39.70705,96.0,0.019777851,14.4101305,238.60184,125.64087,0.0,62.60713,0.11018499,0.0,59.86129,8.330017
14110,20286600.0,0.0,16.43814,14.580597,22.356659,21.93451,22.670929,22.690674,16.2453,16.222229,16.222229,16.214386,0.0,0.031111747,0.031111967,0.047871027,78.0,16.299011,0.0,0.0,0.0,9.522174,9.54197e-21,0.0,63.063316,88.6252,38.16999,96.0,0.02635223,16.562016,238.68858,123.48204,0.0,63.063465,0.11008719,0.0,60.31354,8.330017
14111,20286660.0,0.0,16.396576,14.569,22.350098,21.921173,22.6698,22.688812,16.29898,16.242828,16.242828,16.235413,0.0,0.031068074,0.031068211,0.04780058,74.0,16.299011,0.0,0.0,0.0,6.3028464,9.54197e-21,0.0,63.54063,84.799095,38.358654,96.0,0.025691694,16.297886,238.78981,121.29691,0.0,63.540726,0.10992928,0.0,60.785038,8.330017
14112,20286720.0,0.0,16.221985,14.557465,22.343628,21.908081,22.668854,22.687073,16.335175,16.276611,16.276611,16.268188,0.0,0.031017963,0.03101805,0.04771949,70.0,16.299011,0.0,0.0,0.0,-4.768625,9.54197e-21,0.0,64.04159,80.98143,38.954437,96.0,0.023315933,15.463787,238.90501,119.10473,0.0,64.04165,0.10974808,0.0,61.27797,8.330017
14113,20286780.0,0.0,16.473145,14.54599,22.337402,21.895294,22.66803,22.685486,16.34909,16.302246,16.302246,16.29419,0.0,0.030969044,0.030969096,0.04763855,66.0,16.382294,0.0,0.0,0.0,6.3855658,9.54197e-21,0.0,64.56722,77.19567,37.85747,96.0,0.027098792,16.99954,239.03442,116.92802,0.0,64.56725,0.10956894,0.0,61.793537,8.330017
14114,20286840.0,0.0,16.421112,14.534576,22.33139,21.882751,22.667328,22.684052,16.38446,16.330292,16.330292,16.322052,0.0,0.03091339,0.030913426,0.047544245,62.0,16.382294,0.0,0.0,0.0,2.59853,9.54197e-21,0.0,65.12148,73.40044,38.076466,96.0,0.026386699,16.692945,239.17683,114.73049,0.0,65.121506,0.10935444,0.0,62.33669,8.330017
14115,20286900.0,0.0,16.35495,14.523224,22.325562,21.870514,22.666779,22.682709,16.395447,16.355011,16.355011,16.347168,0.0,0.03085007,0.030850092,0.04743518,58.0,16.382294,0.0,0.0,0.0,-1.7339133,9.54197e-21,0.0,65.70667,69.610954,38.316868,96.0,0.025568534,16.356384,239.33185,112.52954,0.0,65.70669,0.1091287,0.0,62.90977,8.330017
14116,20286960.0,0.0,16.590942,14.511932,22.319489,21.858368,22.665588,22.680817,16.421509,16.375458,16.375458,16.368164,0.0,0.030778553,0.03077857,0.047311217,54.0,16.465607,0.0,0.0,0.0,8.829855,9.54197e-21,0.0,66.321754,65.887726,37.14629,96.0,0.028979445,17.995195,239.49997,110.34854,0.0,66.32176,0.10886031,0.0,63.512074,8.330017
