,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14117,20287020.0,0.0,16.512299,14.500732,22.313599,21.846527,22.664581,22.679047,16.472046,16.407196,16.407196,16.398956,0.0,0.030701438,0.030701447,0.04717761,50.0,16.465607,0.0,0.0,0.0,3.0418532,9.54197e-21,0.0,66.975746,62.14306,37.488647,96.0,0.027846932,17.515894,239.68019,108.143745,0.0,66.97575,0.108563446,0.0,64.152435,8.330017
14118,20287080.0,0.0,16.425323,14.4895935,22.307953,21.834991,22.663727,22.67743,16.485382,16.437347,16.437347,16.428894,0.0,0.030614473,0.03061448,0.047026295,46.0,16.465607,0.0,0.0,0.0,-2.655331,9.54197e-21,0.0,67.67294,58.408173,37.82652,96.0,0.026740717,17.042873,239.87242,105.93567,0.0,67.67295,0.10824582,0.0,64.835014,8.330017
14119,20287140.0,0.0,16.664764,14.478546,22.30252,21.8237,22.662994,22.675964,16.50595,16.459686,16.459686,16.451843,0.0,0.030514896,0.0305149,0.04685253,42.0,16.54892,0.0,0.0,0.0,8.108934,9.54197e-21,0.0,68.41211,54.748074,36.648888,96.0,0.030144565,18.691557,240.07697,103.75058,0.0,68.41211,0.107875004,0.0,65.55878,8.330017
14120,20287200.0,0.0,16.598846,14.46756,22.297302,21.812714,22.662445,22.674622,16.554749,16.490082,16.490082,16.481567,0.0,0.03040283,0.03040283,0.046657,38.0,16.54892,0.0,0.0,0.0,3.245136,9.54197e-21,0.0,69.20162,51.088326,36.927345,96.0,0.029142044,18.301718,240.29253,101.548836,0.0,69.20163,0.10745554,0.0,66.33197,8.330017
14121,20287260.0,0.0,16.491058,14.4566345,22.291931,21.80191,22.661407,22.672821,16.575745,16.523102,16.523102,16.514038,0.0,0.0302767,0.030276705,0.046437062,34.0,16.54892,0.0,0.0,0.0,-3.8001168,9.54197e-21,0.0,70.04968,47.45864,37.35026,96.0,0.027707208,17.709633,240.51929,99.346565,0.0,70.04968,0.1069833,0.0,67.16261,8.330017
14122,20287320.0,0.0,16.7406,14.445801,22.286774,21.791412,22.660553,22.671204,16.589935,16.545715,16.545715,16.537445,0.0,0.030173035,0.030173035,0.04626074,31.0,16.632202,0.0,0.0,0.0,7.475815,9.54197e-21,0.0,70.9564,44.03772,36.151497,96.0,0.031211851,19.387905,240.73935,97.290276,0.0,70.9564,0.10659949,0.0,68.0499,8.330017
14123,20287380.0,0.0,16.684326,14.435028,22.2818,21.78122,22.659851,22.669739,16.632965,16.574188,16.574188,16.565613,0.0,0.03007047,0.03007047,0.046085693,28.0,16.632202,0.0,0.0,0.0,3.4067001,9.54197e-21,0.0,71.90921,40.75648,36.38166,96.0,0.030355358,19.065678,240.95633,95.31102,0.0,71.90921,0.1062109,0.0,68.98108,8.330017
14124,20287440.0,0.0,16.598602,14.424347,22.27707,21.771332,22.659332,22.668457,16.649048,16.60257,16.60257,16.593964,0.0,0.02995822,0.02995822,0.045892905,25.0,16.632202,0.0,0.0,0.0,-2.0928128,9.54197e-21,0.0,72.91594,37.60427,36.70004,96.0,0.029233906,18.619944,241.17307,93.398415,0.0,72.91594,0.1058025,0.0,69.96426,8.330017
14125,20287500.0,0.0,16.848846,14.413727,22.272339,21.761658,22.658936,22.667236,16.67392,16.625427,16.625427,16.61734,0.0,0.029958209,0.029958209,0.045908857,25.0,16.715515,0.0,0.0,0.0,8.808053,9.54197e-21,0.0,73.93763,34.986088,35.55525,96.0,0.03278536,20.222654,241.33264,91.918816,0.0,73.93763,0.10582062,0.0,70.9588,8.330017
14126,20287560.0,0.0,16.764954,14.403198,22.267303,21.751923,22.65799,22.665588,16.728088,16.658264,16.658264,16.649353,0.0,0.030007286,0.030007286,0.04600782,25.0,16.715515,0.0,0.0,0.0,2.9599707,9.54197e-21,0.0,74.92542,32.764618,35.92003,96.0,0.03171337,19.711962,241.45401,90.7167,0.0,74.92542,0.10601842,0.0,71.91563,8.330017
14127,20287620.0,0.0,16.641846,14.392761,22.262299,21.74237,22.657135,22.66397,16.748535,16.694092,16.694092,16.68454,0.0,0.0300914,0.0300914,0.046166237,25.0,16.715515,0.0,0.0,0.0,-4.8957515,9.54197e-21,0.0,75.871,30.88609,36.4083,96.0,0.030321209,19.028381,241.54518,89.74602,0.0,75.871,0.10634568,0.0,72.82793,8.330017
14128,20287680.0,0.0,16.910889,14.382385,22.257355,21.73291,22.656311,22.662415,16.757843,16.71695,16.71695,16.708496,0.0,0.030204847,0.030204847,0.04637357,25.0,16.798798,0.0,0.0,0.0,7.4953,9.54197e-21,0.0,76.75842,29.34622,35.195766,96.0,0.034308083,20.72593,241.61043,88.99794,0.0,76.75842,0.1067805,0.0,73.680405,8.330017
14129,20287740.0,0.0,16.861877,14.372101,22.25241,21.72348,22.655487,22.660858,16.802094,16.744598,16.744598,16.736176,0.0,0.03033079,0.03033079,0.04660013,25.0,16.798798,0.0,0.0,0.0,3.9723864,9.54197e-21,0.0,77.58717,28.032804,35.416374,96.0,0.033786938,20.41708,241.65567,88.38998,0.0,77.58717,0.10725951,0.0,74.47365,8.330017
14130,20287800.0,0.0,16.755646,14.361908,22.247528,21.714142,22.654694,22.659302,16.826324,16.775726,16.775726,16.76712,0.0,0.030468408,0.030468408,0.046845034,25.0,16.798798,0.0,0.0,0.0,-2.9887493,9.54197e-21,0.0,78.35123,26.935884,35.840122,96.0,0.032635797,19.823828,241.68362,87.91613,0.0,78.35123,0.10778014,0.0,75.202194,8.330017
14131,20287860.0,0.0,17.00003,14.351807,22.24231,21.704681,22.65335,22.657288,16.84784,16.800781,16.800781,16.792755,0.0,0.030617815,0.030617815,0.047108527,25.0,16.88211,0.0,0.0,0.0,7.8357034,9.54197e-21,0.0,79.04012,26.05976,34.759857,96.0,0.03635353,21.336203,241.69685,87.57941,0.0,79.04012,0.10834259,0.0,75.85611,8.330017
14132,20287920.0,0.0,16.921509,14.341766,22.237122,21.695251,22.652039,22.655273,16.890991,16.832397,16.832397,16.823975,0.0,0.030766916,0.030766916,0.047369126,25.0,16.88211,0.0,0.0,0.0,2.4758408,9.54197e-21,0.0,79.6551,25.335657,35.093277,96.0,0.035482034,20.86941,241.69812,87.32712,0.0,79.6551,0.108900115,0.0,76.43747,8.330017
14133,20287980.0,0.0,16.844269,14.331818,22.231964,21.685913,22.650696,22.65326,16.900024,16.859924,16.859924,16.851929,0.0,0.030916266,0.030916266,0.047628433,25.0,16.88211,0.0,0.0,0.0,-2.5425649,9.54197e-21,0.0,80.19436,24.758995,35.381638,96.0,0.034761515,20.465712,241.68976,87.15895,0.0,80.19436,0.10945922,0.0,76.94495,8.330017
14134,20288040.0,0.0,17.108063,14.32196,22.226807,21.676605,22.649384,22.651245,16.925873,16.88144,16.88144,16.874207,0.0,0.03106689,0.03106689,0.0478888,25.0,16.965393,0.0,0.0,0.0,9.597702,9.54197e-21,0.0,80.670044,24.305487,34.24412,96.0,0.03876233,22.058231,241.67572,87.06184,0.0,80.670044,0.1100217,0.0,77.39058,8.330017
14135,20288100.0,0.0,17.005157,14.312195,22.22171,21.667328,22.64804,22.649231,16.982208,16.915344,16.915344,16.907227,0.0,0.031207921,0.031207921,0.04813058,25.0,16.965393,0.0,0.0,0.0,2.4671953,9.54197e-21,0.0,81.08126,23.940113,34.683735,96.0,0.037501518,21.442772,241.65611,87.00371,0.0,81.08126,0.11054582,0.0,77.77413,8.330017
14136,20288160.0,0.0,16.884613,14.302521,22.2164,21.65805,22.646301,22.64682,16.996826,16.950562,16.950562,16.942017,0.0,0.031344045,0.031344045,0.048362985,25.0,16.965393,0.0,0.0,0.0,-5.5139985,9.54197e-21,0.0,81.43033,23.662018,35.142902,96.0,0.03617611,20.799936,241.63232,86.989876,0.0,81.43033,0.11105063,0.0,78.09809,8.330017
14137,20288220.0,0.0,17.17154,14.292938,22.21112,21.648804,22.644592,22.64444,17.00653,16.970795,16.970795,16.963531,0.0,0.031478494,0.031478494,0.048591882,25.0,17.048706,0.0,0.0,0.0,8.49355,9.54197e-21,0.0,81.711555,23.48217,33.900703,96.0,0.040570542,22.53902,241.60588,87.03051,0.0,81.711555,0.11154857,0.0,78.35699,8.330017
14138,20288280.0,0.0,17.101166,14.283447,22.205872,21.639648,22.642853,22.64209,17.054138,16.99936,16.99936,16.991913,0.0,0.03159777,0.03159777,0.048793074,25.0,17.048706,0.0,0.0,0.0,3.5119183,9.54197e-21,0.0,81.935425,23.359776,34.20214,96.0,0.03972431,22.117002,241.57758,87.08731,0.0,81.935425,0.1119884,0.0,78.561554,8.330017
14139,20288340.0,0.0,17.008698,14.274048,22.200745,21.630615,22.641205,22.63977,17.068298,17.02829,17.02829,17.020874,0.0,0.031707477,0.031707477,0.04897746,25.0,17.048706,0.0,0.0,0.0,-2.7325869,9.54197e-21,0.0,82.106125,23.294624,34.54684,96.0,0.038718868,21.634422,241.54842,87.16675,0.0,82.106125,0.112392336,0.0,78.71596,8.330017
14140,20288400.0,0.0,17.268433,14.26474,22.195618,21.621643,22.639526,22.637451,17.095093,17.050598,17.050598,17.043793,0.0,0.0318139,0.0318139,0.049156252,25.0,17.132019,0.0,0.0,0.0,9.4282055,9.54197e-21,0.0,82.22946,23.282633,33.43949,96.0,0.042692132,23.18471,241.51953,87.27341,0.0,82.22946,0.112784065,0.0,78.8255,8.330017
14141,20288460.0,0.0,17.158936,14.255524,22.190338,21.61264,22.637512,22.634827,17.151367,17.085175,17.085175,17.077362,0.0,0.031902626,0.031902626,0.049303688,25.0,17.132019,0.0,0.0,0.0,1.7319711,9.54197e-21,0.0,82.313385,23.303827,33.895535,96.0,0.041249253,22.546253,241.49107,87.37995,0.0,82.313385,0.11310901,0.0,78.8983,8.330017
14142,20288520.0,0.0,17.043854,14.246399,22.18518,21.60382,22.63559,22.632263,17.16159,17.119781,17.119781,17.111633,0.0,0.031981483,0.031981483,0.04943457,25.0,17.132019,0.0,0.0,0.0,-6.058346,9.54197e-21,0.0,82.361084,23.356302,34.317665,96.0,0.039916623,21.955269,241.46365,87.494156,0.0,82.361084,0.11339767,0.0,78.937386,8.330017
14143,20288580.0,0.0,17.346466,14.237396,22.180084,21.595123,22.633698,22.62976,17.170654,17.137848,17.137848,17.131134,0.0,0.032057185,0.032057185,0.049560715,25.0,17.215302,0.0,0.0,0.0,9.242799,9.54197e-21,0.0,82.37052,23.444246,33.030136,96.0,0.044514082,23.75781,241.43805,87.62581,0.0,82.37052,0.11367528,0.0,78.940506,8.330017
14144,20288640.0,0.0,17.268036,14.228455,22.17511,21.586548,22.631897,22.627289,17.221283,17.166443,17.166443,17.159393,0.0,0.032113,0.032113,0.049652226,25.0,17.215302,0.0,0.0,0.0,3.6452622,9.54197e-21,0.0,82.35267,23.551435,33.35962,96.0,0.043445043,23.29653,241.41435,87.74708,0.0,82.35267,0.113878384,0.0,78.918526,8.330017
14145,20288700.0,0.0,17.176758,14.219635,22.170258,21.578156,22.630127,22.624908,17.234192,17.194763,17.194763,17.187714,0.0,0.032158248,0.032158248,0.04972625,25.0,17.215302,0.0,0.0,0.0,-2.6253374,9.54197e-21,0.0,82.3129,23.671976,33.690456,96.0,0.04235927,22.83336,241.39296,87.864975,0.0,82.3129,0.114042975,0.0,78.87647,8.330017
14146,20288760.0,0.0,17.441223,14.2109375,22.165283,21.569733,22.628113,22.622284,17.262085,17.217102,17.217102,17.210571,0.0,0.03220332,0.03220332,0.04980067,25.0,17.298615,0.0,0.0,0.0,10.066503,9.54197e-21,0.0,82.25451,23.80257,32.5791,96.0,0.04634596,24.38926,241.37355,87.98878,0.0,82.25451,0.11420758,0.0,78.81697,8.330017
14147,20288820.0,0.0,17.321777,14.202301,22.1604,21.561523,22.62616,22.61972,17.31958,17.252716,17.252716,17.245056,0.0,0.032229733,0.032229733,0.04984273,25.0,17.298615,0.0,0.0,0.0,1.5510219,9.54197e-21,0.0,82.18413,23.9419,33.066975,96.0,0.04466007,23.706234,241.35641,88.097435,0.0,82.18413,0.114302464,0.0,78.746796,8.330017
14148,20288880.0,0.0,17.20996,14.193787,22.1557,21.553497,22.62436,22.61731,17.327118,17.286957,17.286957,17.279022,0.0,0.032249093,0.032249093,0.04987341,25.0,17.298615,0.0,0.0,0.0,-6.0953345,9.54197e-21,0.0,82.106,24.079731,33.4654,96.0,0.043288123,23.148438,241.34158,88.19783,0.0,82.106,0.114371866,0.0,78.66988,8.330017
14149,20288940.0,0.0,17.523865,14.185394,22.151093,21.545654,22.62259,22.61493,17.335876,17.304169,17.304169,17.297699,0.0,0.032270852,0.032270852,0.049909063,25.0,17.381897,0.0,0.0,0.0,10.120048,9.54197e-21,0.0,82.01666,24.215324,32.15209,96.0,0.047978263,24.98708,241.32915,88.29979,0.0,82.01666,0.11445104,0.0,78.58249,8.330017
14150,20289000.0,0.0,17.430542,14.1770935,22.146637,21.537964,22.620941,22.61264,17.395233,17.33368,17.33368,17.32666,0.0,0.032274865,0.032274865,0.049913738,25.0,17.381897,0.0,0.0,0.0,3.345884,9.54197e-21,0.0,81.92501,24.353811,32.544018,96.0,0.046585664,24.438375,241.31892,88.38409,0.0,81.92501,0.11446373,0.0,78.49348,8.330017
14151,20289060.0,0.0,17.299591,14.168884,22.14212,21.530365,22.61908,22.610199,17.413177,17.3685,17.3685,17.36081,0.0,0.032273293,0.032273293,0.049909413,25.0,17.381897,0.0,0.0,0.0,-5.684319,9.54197e-21,0.0,81.83565,24.481838,33.02354,96.0,0.044881273,23.767038,241.3108,88.45641,0.0,81.83565,0.11445624,0.0,78.407166,8.330017
14152,20289120.0,0.0,17.596405,14.160797,22.137695,21.522919,22.61734,22.60785,17.424164,17.388672,17.388672,17.38208,0.0,0.032277808,0.032277808,0.049916398,25.0,17.46521,0.0,0.0,0.0,9.334712,9.54197e-21,0.0,81.74369,24.595984,31.784332,96.0,0.04930559,25.501934,241.30464,88.527504,0.0,81.74369,0.114472255,0.0,78.31845,8.330017
14153,20289180.0,0.0,17.514832,14.1528015,22.133453,21.515686,22.615692,22.60556,17.475891,17.417969,17.417969,17.41092,0.0,0.032267395,0.032267395,0.049897157,25.0,17.46521,0.0,0.0,0.0,3.4788144,9.54197e-21,0.0,81.656166,24.710117,32.12261,96.0,0.048074972,25.028347,241.30028,88.58223,0.0,81.656166,0.11443217,0.0,78.23441,8.330017
14154,20289240.0,0.0,17.401794,14.144928,22.129364,21.508667,22.614166,22.603424,17.491302,17.449463,17.449463,17.442139,0.0,0.032253847,0.032253847,0.04987302,25.0,17.46521,0.0,0.0,0.0,-4.3497605,9.54197e-21,0.0,81.576706,24.809214,32.53074,96.0,0.04659587,24.45697,241.2976,88.62492,0.0,81.576706,0.11438088,0.0,78.15847,8.330017
14155,20289300.0,0.0,17.685974,14.137146,22.125397,21.5018,22.612701,22.60138,17.510193,17.470428,17.470428,17.463928,0.0,0.032248937,0.032248937,0.049864475,25.0,17.548492,0.0,0.0,0.0,9.7058525,9.54197e-21,0.0,81.49872,24.889015,31.356972,96.0,0.050790805,26.100237,241.29616,88.66599,0.0,81.49872,0.114362516,0.0,78.08385,8.330017
14156,20289360.0,0.0,17.576965,14.129486,22.121368,21.494995,22.611084,22.599152,17.566833,17.503235,17.503235,17.49582,0.0,0.03223033,0.03223033,0.049831677,25.0,17.548492,0.0,0.0,0.0,1.9398258,9.54197e-21,0.0,81.42879,24.970957,31.801003,96.0,0.049162656,25.478598,241.29602,88.6932,0.0,81.42879,0.11429248,0.0,78.01729,8.330017
14157,20289420.0,0.0,17.458527,14.121948,22.117493,21.488434,22.60962,22.597046,17.577606,17.537048,17.537048,17.529236,0.0,0.032211587,0.032211587,0.04979914,25.0,17.548492,0.0,0.0,0.0,-6.1618915,9.54197e-21,0.0,81.36931,25.03619,32.222057,96.0,0.047624324,24.889122,241.29694,88.71067,0.0,81.36931,0.11422242,0.0,77.96098,8.330017
14158,20289480.0,0.0,17.776337,14.114532,22.113739,21.482025,22.608215,22.595062,17.586761,17.554474,17.554474,17.548065,0.0,0.0322049,0.0322049,0.049788103,25.0,17.631805,0.0,0.0,0.0,10.198364,9.54197e-21,0.0,81.312515,25.078167,30.920458,96.0,0.05228612,26.711357,241.29846,88.72795,0.0,81.312515,0.114198,0.0,77.90701,8.330017
14159,20289540.0,0.0,17.683838,14.107208,22.110138,21.4758,22.606934,22.59314,17.644745,17.583862,17.583862,17.576874,0.0,0.032184917,0.032184917,0.04975329,25.0,17.631805,0.0,0.0,0.0,3.5765505,9.54197e-21,0.0,81.264114,25.127716,31.306671,96.0,0.05085925,26.170658,241.3008,88.7349,0.0,81.264114,0.11412322,0.0,77.86134,8.330017
14160,20289600.0,0.0,17.552368,14.100006,22.10669,21.469788,22.605743,22.59134,17.663696,17.61795,17.61795,17.610321,0.0,0.032165296,0.032165296,0.0497195,25.0,17.631805,0.0,0.0,0.0,-5.460861,9.54197e-21,0.0,81.22655,25.163172,31.784586,96.0,0.0491096,25.501581,241.3037,88.73415,0.0,81.22655,0.11405014,0.0,77.82623,8.330017
14161,20289660.0,0.0,17.84665,14.092865,22.10318,21.463806,22.6044,22.589417,17.67633,17.639008,17.639008,17.632355,0.0,0.032159362,0.032159362,0.04971005,25.0,17.715118,0.0,0.0,0.0,9.240104,9.54197e-21,0.0,81.19143,25.174322,30.579725,96.0,0.053434506,27.188385,241.30666,88.734406,0.0,81.19143,0.11402882,0.0,77.79316,8.330017
14162,20289720.0,0.0,17.760925,14.085724,22.099762,21.458008,22.60318,22.587555,17.727386,17.668884,17.668884,17.661713,0.0,0.032141518,0.032141518,0.049679156,25.0,17.715118,0.0,0.0,0.0,3.179369,9.54197e-21,0.0,81.16378,25.197165,30.932587,96.0,0.052129682,26.694378,241.31004,88.72821,0.0,81.16378,0.11396223,0.0,77.767426,8.330017
14163,20289780.0,0.0,17.6492,14.078613,22.096558,21.452423,22.60205,22.585846,17.741089,17.700073,17.700073,17.692657,0.0,0.032125063,0.032125063,0.049651023,25.0,17.715118,0.0,0.0,0.0,-4.4943275,9.54197e-21,0.0,81.14577,25.208454,31.331205,96.0,0.050666694,26.136312,241.3136,88.71692,0.0,81.14577,0.11390115,0.0,77.75104,8.330017
14164,20289840.0,0.0,17.941345,14.071472,22.093414,21.447021,22.601044,22.584198,17.759644,17.720398,17.720398,17.713867,0.0,0.032122634,0.032122634,0.049647752,25.0,17.7984,0.0,0.0,0.0,9.977872,9.54197e-21,0.0,81.12783,25.197042,30.147633,96.0,0.05492886,27.793316,241.3168,88.70792,0.0,81.12783,0.11389303,0.0,77.73433,8.330017
14165,20289900.0,0.0,17.83316,14.064362,22.090454,21.441772,22.600098,22.582642,17.816193,17.752777,17.752777,17.745392,0.0,0.032107435,0.032107435,0.049621414,25.0,17.7984,0.0,0.0,0.0,2.3591588,9.54197e-21,0.0,81.11615,25.204317,30.588406,96.0,0.053310044,27.176231,241.32024,88.69556,0.0,81.11615,0.113836296,0.0,77.72381,8.330017
14166,20289960.0,0.0,17.709686,14.057251,22.087433,21.436584,22.59903,22.580994,17.828156,17.786743,17.786743,17.77893,0.0,0.03209425,0.03209425,0.049598966,25.0,17.7984,0.0,0.0,0.0,-6.049071,9.54197e-21,0.0,81.11241,25.201763,31.026264,96.0,0.051709387,26.56323,241.32361,88.67979,0.0,81.11241,0.11378745,0.0,77.72099,8.330017
14167,20290020.0,0.0,18.026825,14.05014,22.084503,21.43155,22.598083,22.579407,17.838165,17.804749,17.804749,17.798248,0.0,0.032096937,0.032096937,0.049604632,25.0,17.881714,0.0,0.0,0.0,10.13659,9.54197e-21,0.0,81.106674,25.174646,29.746134,96.0,0.05633266,28.355413,241.32635,88.66727,0.0,81.106674,0.1137985,0.0,77.7158,8.330017
14168,20290080.0,0.0,17.931702,14.04303,22.081726,21.426666,22.597198,22.577942,17.89566,17.834442,17.834442,17.827362,0.0,0.032085773,0.032085773,0.049585193,25.0,17.881714,0.0,0.0,0.0,3.4062223,9.54197e-21,0.0,81.10505,25.1731,30.141281,96.0,0.054884754,27.802204,241.32921,88.65416,0.0,81.10505,0.11375674,0.0,77.714714,8.330017
14169,20290140.0,0.0,17.81662,14.03595,22.079102,21.422028,22.596436,22.576569,17.908203,17.865997,17.865997,17.858612,0.0,0.032076437,0.032076437,0.049569324,25.0,17.881714,0.0,0.0,0.0,-4.434637,9.54197e-21,0.0,81.11012,25.164036,30.549505,96.0,0.05339525,27.230692,241.33191,88.638794,0.0,81.11012,0.11372218,0.0,77.720146,8.330017
14170,20290200.0,0.0,18.107513,14.02887,22.076569,21.417511,22.595764,22.575287,17.927185,17.886993,17.886993,17.880402,0.0,0.03208208,0.03208208,0.04957999,25.0,17.964996,0.0,0.0,0.0,9.903211,9.54197e-21,0.0,81.11116,25.131748,29.3792,96.0,0.05763069,28.86912,241.3339,88.62646,0.0,81.11116,0.11374415,0.0,77.72125,8.330017
14171,20290260.0,0.0,17.993591,14.02182,22.073944,21.412994,22.59491,22.573853,17.984772,17.920044,17.920044,17.912537,0.0,0.03207343,0.03207343,0.049564786,25.0,17.964996,0.0,0.0,0.0,1.9076947,9.54197e-21,0.0,81.1153,25.128923,29.841625,96.0,0.055944383,28.221724,241.336,88.61532,0.0,81.1153,0.11371164,0.0,77.72555,8.330017
14172,20290320.0,0.0,17.870361,14.01474,22.071503,21.40866,22.594208,22.57254,17.9953,17.954193,17.954193,17.94629,0.0,0.0320666,0.0320666,0.049553152,25.0,17.964996,0.0,0.0,0.0,-6.445064,9.54197e-21,0.0,81.124565,25.11927,30.275896,96.0,0.05436458,27.613745,241.33797,88.60231,0.0,81.124565,0.113686316,0.0,77.73485,8.330017
14173,20290380.0,0.0,18.19638,14.00769,22.069122,21.40448,22.593567,22.57132,18.003357,17.971436,17.971436,17.964966,0.0,0.032076593,0.032076593,0.049571365,25.0,18.04831,0.0,0.0,0.0,10.31559,9.54197e-21,0.0,81.12826,25.08236,28.968624,96.0,0.059102688,29.443928,241.3391,88.59204,0.0,81.12826,0.11372454,0.0,77.738304,8.330017
14174,20290440.0,0.0,18.097565,14.000671,22.066895,21.400452,22.593018,22.57016,18.063446,18.001038,18.001038,17.993927,0.0,0.03207058,0.03207058,0.049560573,25.0,18.04831,0.0,0.0,0.0,3.3233924,9.54197e-21,0.0,81.13346,25.081394,29.381144,96.0,0.057602067,28.866398,241.3404,88.584816,0.0,81.13346,0.11370174,0.0,77.74341,8.330017
14175,20290500.0,0.0,17.9534,13.993652,22.06482,21.396637,22.59262,22.569122,18.083282,18.036499,18.036499,18.028625,0.0,0.03206474,0.03206474,0.04955046,25.0,18.04831,0.0,0.0,0.0,-6.500115,9.54197e-21,0.0,81.14331,25.076757,29.902386,96.0,0.05570951,28.136658,241.34166,88.575745,0.0,81.14331,0.11367991,0.0,77.753136,8.330017
14176,20290560.0,0.0,18.265747,13.986633,22.062622,21.39273,22.59201,22.567963,18.090607,18.056427,18.056427,18.049744,0.0,0.032076396,0.032076396,0.049571473,25.0,18.131592,0.0,0.0,0.0,9.346286,9.54197e-21,0.0,81.147125,25.041235,28.645138,96.0,0.060268767,29.896809,241.3421,88.56807,0.0,81.147125,0.113724254,0.0,77.75661,8.330017
14177,20290620.0,0.0,18.18692,13.979645,22.060516,21.389008,22.591522,22.566833,18.141998,18.084808,18.084808,18.077759,0.0,0.032072548,0.032072548,0.049564384,25.0,18.131592,0.0,0.0,0.0,3.8009336,9.54197e-21,0.0,81.15161,25.042212,28.975498,96.0,0.059069812,29.434303,241.34276,88.56432,0.0,81.15161,0.11370949,0.0,77.76091,8.330017
14178,20290680.0,0.0,18.06781,13.972656,22.058594,21.385468,22.591125,22.565857,18.158966,18.11621,18.11621,18.108826,0.0,0.03206854,0.03206854,0.049557377,25.0,18.131592,0.0,0.0,0.0,-4.3574586,9.54197e-21,0.0,81.15978,25.040752,29.403805,96.0,0.057516754,28.834673,241.34344,88.55908,0.0,81.15978,0.11369444,0.0,77.76891,8.330017
14179,20290740.0,0.0,18.355377,13.965698,22.056763,21.38205,22.59082,22.564941,18.178436,18.137634,18.137634,18.131012,0.0,0.03208043,0.03208043,0.04957863,25.0,18.214905,0.0,0.0,0.0,9.73605,9.54197e-21,0.0,81.161354,25.009731,28.25238,96.0,0.061690282,30.446669,241.34335,88.55422,0.0,81.161354,0.11373949,0.0,77.77014,8.330017
14180,20290800.0,0.0,18.246307,13.95874,22.055054,21.378815,22.590607,22.564117,18.23349,18.17035,18.17035,18.162903,0.0,0.03207595,0.03207595,0.049570322,25.0,18.214905,0.0,0.0,0.0,2.1069214,9.54197e-21,0.0,81.16413,25.017797,28.696241,96.0,0.060083285,29.825262,241.34363,88.55387,0.0,81.16413,0.11372224,0.0,77.77279,8.330017
14181,20290860.0,0.0,18.126465,13.951813,22.053253,21.37555,22.590271,22.563171,18.243927,18.203766,18.203766,18.195953,0.0,0.03207234,0.03207234,0.04956399,25.0,18.214905,0.0,0.0,0.0,-6.0273676,9.54197e-21,0.0,81.170616,25.019941,29.118797,96.0,0.058552712,29.233685,241.34401,88.55115,0.0,81.170616,0.11370866,0.0,77.77914,8.330017
14182,20290920.0,0.0,18.447784,13.944885,22.051544,21.372375,22.589996,22.562317,18.254517,18.221283,18.221283,18.214844,0.0,0.03208619,0.03208619,0.049588688,25.0,18.298218,0.0,0.0,0.0,10.395308,9.54197e-21,0.0,81.16953,24.987745,27.836344,96.0,0.06319545,31.029118,241.34352,88.54775,0.0,81.16953,0.113761075,0.0,77.777756,8.330017
14183,20290980.0,0.0,18.348602,13.937988,22.049957,21.369385,22.589813,22.561523,18.313385,18.251251,18.251251,18.244171,0.0,0.03208192,0.03208192,0.04958065,25.0,18.298218,0.0,0.0,0.0,3.401883,9.54197e-21,0.0,81.16921,25.00041,28.250948,96.0,0.06169778,30.448671,241.34352,88.55028,0.0,81.16921,0.11374452,0.0,77.777374,8.330017
14184,20291040.0,0.0,18.231049,13.931091,22.048523,21.366608,22.589752,22.560852,18.325592,18.283173,18.283173,18.275757,0.0,0.032078113,0.032078113,0.04957392,25.0,18.298218,0.0,0.0,0.0,-4.593489,9.54197e-21,0.0,81.17308,25.006977,28.668934,96.0,0.060185917,29.863491,241.3437,88.5499,0.0,81.17308,0.113730155,0.0,77.781204,8.330017
14185,20291100.0,0.0,18.254059,13.924225,22.04718,21.363922,22.589752,22.560242,18.300201,18.294617,18.294617,18.289154,0.0,0.032080144,0.032080144,0.049577687,25.0,18.300018,0.0,0.0,0.0,-3.0029886,9.54197e-21,0.0,81.176254,24.999918,28.53563,96.0,0.060670402,30.05012,241.34369,88.54807,0.0,81.176254,0.11373795,0.0,77.78426,8.330017
14186,20291160.0,0.0,18.319794,13.917389,22.045624,21.361023,22.589508,22.559418,18.283386,18.292206,18.292206,18.289307,0.0,0.032083523,0.032083523,0.049583696,25.0,18.300018,0.0,0.0,0.0,1.5293745,9.54197e-21,0.0,81.17726,24.991886,28.264662,96.0,0.061652172,30.429474,241.34354,88.54714,0.0,81.17726,0.113750726,0.0,77.78513,8.330017
14187,20291220.0,0.0,18.33664,13.910553,22.044067,21.358124,22.589264,22.558594,18.292572,18.289734,18.289734,18.288239,0.0,0.0320846,0.0320846,0.049585447,25.0,18.300018,0.0,0.0,0.0,2.602554,9.54197e-21,0.0,81.17704,24.991016,28.201576,96.0,0.061880868,30.517792,241.34335,88.54778,0.0,81.17704,0.11375465,0.0,77.78482,8.330017
14188,20291280.0,0.0,18.298462,13.903748,22.042511,21.355286,22.58905,22.55777,18.30542,18.29486,18.29486,18.293396,0.0,0.03208354,0.03208354,0.04958346,25.0,18.300018,0.0,0.0,0.0,-0.0430858,9.54197e-21,0.0,81.17759,24.994621,28.338463,96.0,0.06138643,30.326153,241.34328,88.548676,0.0,81.17759,0.11375054,0.0,77.78534,8.330017
14189,20291340.0,0.0,18.282745,13.896942,22.041016,21.352448,22.588837,22.556946,18.303558,18.29889,18.29889,18.297607,0.0,0.032083545,0.032083545,0.04958347,25.0,18.300018,0.0,0.0,0.0,-1.0872681,9.54197e-21,0.0,81.17851,24.994963,28.37631,96.0,0.061250348,30.273167,241.3432,88.548874,0.0,81.17851,0.113750555,0.0,77.78622,8.330017
14190,20291400.0,0.0,18.291534,13.890198,22.03949,21.34967,22.588623,22.556152,18.298218,18.299103,18.299103,18.29831,0.0,0.03208446,0.03208446,0.049585085,25.0,18.300018,0.0,0.0,0.0,-0.46404147,9.54197e-21,0.0,81.17888,24.993502,28.322857,96.0,0.061444487,30.347998,241.3431,88.549034,0.0,81.17888,0.113754004,0.0,77.786545,8.330017
14191,20291460.0,0.0,18.303253,13.883453,22.03778,21.346619,22.588165,22.555115,18.295624,18.297974,18.297974,18.297607,0.0,0.032085393,0.032085393,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.3402129,9.54197e-21,0.0,81.17878,24.992407,28.262386,96.0,0.061663795,30.432663,241.34296,88.549416,0.0,81.17878,0.11375748,0.0,77.78641,8.330017
14192,20291520.0,0.0,18.302979,13.876709,22.036041,21.343628,22.587708,22.554108,18.297272,18.29773,18.29773,18.297516,0.0,0.032085717,0.032085717,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.31162685,9.54197e-21,0.0,81.17837,24.992952,28.24997,96.0,0.061709043,30.450043,241.34285,88.55008,0.0,81.17837,0.113758676,0.0,77.78598,8.330017
14193,20291580.0,0.0,18.30014,13.870026,22.034332,21.340607,22.58728,22.5531,18.298492,18.298004,18.298004,18.297852,0.0,0.032085914,0.032085914,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.11386982,9.54197e-21,0.0,81.17793,24.99371,28.246065,96.0,0.06172344,30.45551,241.34274,88.55072,0.0,81.17793,0.11375937,0.0,77.785545,8.330017
14194,20291640.0,0.0,18.297333,13.863342,22.032623,21.337616,22.586823,22.552094,18.299133,18.298431,18.298431,18.298279,0.0,0.03208609,0.03208609,0.049587816,25.0,18.300018,0.0,0.0,0.0,-0.08078903,9.54197e-21,0.0,81.177475,24.994444,28.241455,96.0,0.06174035,30.461964,241.34267,88.55133,0.0,81.177475,0.113759995,0.0,77.78508,8.330017
14195,20291700.0,0.0,18.297394,13.856689,22.030914,21.334656,22.586395,22.551056,18.298737,18.298523,18.298523,18.298431,0.0,0.032086313,0.032086313,0.049588196,25.0,18.300018,0.0,0.0,0.0,-0.07468214,9.54197e-21,0.0,81.17687,24.994953,28.22535,96.0,0.061798688,30.484509,241.34258,88.55187,0.0,81.17687,0.11376082,0.0,77.784485,8.330017
14196,20291760.0,0.0,18.298065,13.850067,22.029022,21.331482,22.585754,22.549866,18.29831,18.298523,18.298523,18.298462,0.0,0.032086547,0.032086547,0.049588587,25.0,18.300018,0.0,0.0,0.0,-0.024048043,9.54197e-21,0.0,81.17621,24.995436,28.206646,96.0,0.06186638,30.510696,241.34251,88.5524,0.0,81.17621,0.11376168,0.0,77.783844,8.330017
14197,20291820.0,0.0,18.299072,13.843475,22.0271,21.328308,22.585114,22.548676,18.298187,18.2984,18.2984,18.29837,0.0,0.032086737,0.032086737,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.043695174,9.54197e-21,0.0,81.175446,24.995975,28.187286,96.0,0.061936338,30.5378,241.34244,88.552925,0.0,81.175446,0.113762386,0.0,77.7831,8.330017
14198,20291880.0,0.0,18.299103,13.836884,22.025208,21.325165,22.584473,22.547455,18.29837,18.29834,18.29834,18.29834,0.0,0.032086853,0.032086853,0.04958909,25.0,18.300018,0.0,0.0,0.0,0.044976402,9.54197e-21,0.0,81.17464,24.996635,28.171795,96.0,0.061992228,30.559486,241.34239,88.55342,0.0,81.17464,0.113762796,0.0,77.7823,8.330017
14199,20291940.0,0.0,18.29889,13.830322,22.023346,21.322021,22.583832,22.546265,18.298492,18.29837,18.29837,18.29837,0.0,0.032086924,0.032086924,0.049589198,25.0,18.300018,0.0,0.0,0.0,0.029184805,9.54197e-21,0.0,81.173805,24.9973,28.157246,96.0,0.06204465,30.579857,241.34235,88.55388,0.0,81.173805,0.11376305,0.0,77.7815,8.330017
14200,20292000.0,0.0,18.298065,13.823822,22.021454,21.318909,22.58319,22.545074,18.298676,18.298462,18.298462,18.298462,0.0,0.032086935,0.032086935,0.04958921,25.0,18.300018,0.0,0.0,0.0,-0.027624516,9.54197e-21,0.0,81.17296,24.998003,28.144941,96.0,0.06208889,30.597084,241.34232,88.5543,0.0,81.17296,0.11376307,0.0,77.78068,8.330017
14201,20292060.0,0.0,18.297943,13.817322,22.01941,21.315582,22.582397,22.543701,18.298492,18.298523,18.298523,18.298523,0.0,0.032086954,0.032086954,0.04958923,25.0,18.300018,0.0,0.0,0.0,-0.033605076,9.54197e-21,0.0,81.172104,24.998579,28.129467,96.0,0.062144525,30.618748,241.3423,88.55465,0.0,81.172104,0.113763146,0.0,77.779854,8.330017
14202,20292120.0,0.0,18.29837,13.810852,22.017365,21.312286,22.581573,22.542358,18.29834,18.298492,18.298492,18.298492,0.0,0.03208697,0.03208697,0.049589258,25.0,18.300018,0.0,0.0,0.0,-0.0043829805,9.54197e-21,0.0,81.17124,24.999079,28.11212,96.0,0.06220687,30.64303,241.34229,88.55496,0.0,81.17124,0.1137632,0.0,77.77902,8.330017
14203,20292180.0,0.0,18.298828,13.804413,22.01532,21.309021,22.58075,22.540985,18.29831,18.2984,18.2984,18.2984,0.0,0.032086965,0.032086965,0.049589247,25.0,18.300018,0.0,0.0,0.0,0.027073555,9.54197e-21,0.0,81.170364,24.999552,28.094854,96.0,0.06226888,30.667204,241.34229,88.55523,0.0,81.170364,0.11376318,0.0,77.77819,8.330017
14204,20292240.0,0.0,18.298767,13.798004,22.013306,21.305756,22.579956,22.539642,18.298431,18.2984,18.2984,18.2984,0.0,0.032086924,0.032086924,0.04958917,25.0,18.300018,0.0,0.0,0.0,0.021510242,9.54197e-21,0.0,81.169525,25.000032,28.079754,96.0,0.06232304,30.688345,241.34229,88.55546,0.0,81.169525,0.11376302,0.0,77.77738,8.330017
14205,20292300.0,0.0,18.298615,13.791626,22.011261,21.30252,22.579163,22.5383,18.298523,18.2984,18.2984,18.2984,0.0,0.032086868,0.032086868,0.04958907,25.0,18.300018,0.0,0.0,0.0,0.010362217,9.54197e-21,0.0,81.16871,25.000463,28.064997,96.0,0.06237594,30.709007,241.3423,88.55565,0.0,81.16871,0.11376281,0.0,77.776596,8.330017
14206,20292360.0,0.0,18.298157,13.785278,22.009125,21.299133,22.578217,22.536804,18.298584,18.298492,18.298492,18.298462,0.0,0.032086793,0.032086793,0.049588937,25.0,18.300018,0.0,0.0,0.0,-0.02061976,9.54197e-21,0.0,81.16793,25.000854,28.05112,96.0,0.062425617,30.728432,241.34232,88.55579,0.0,81.16793,0.11376253,0.0,77.775856,8.330017
14207,20292420.0,0.0,18.298157,13.778961,22.006958,21.295746,22.57727,22.535309,18.298492,18.298492,18.298492,18.298492,0.0,0.032086734,0.032086734,0.049588833,25.0,18.300018,0.0,0.0,0.0,-0.020502592,9.54197e-21,0.0,81.16718,25.001143,28.035477,96.0,0.062481664,30.750332,241.34233,88.55589,0.0,81.16718,0.113762304,0.0,77.77513,8.330017
14208,20292480.0,0.0,18.298279,13.772705,22.004791,21.292389,22.576324,22.533813,18.298431,18.298492,18.298492,18.298492,0.0,0.032086674,0.032086674,0.04958873,25.0,18.300018,0.0,0.0,0.0,-0.012385789,9.54197e-21,0.0,81.16645,25.001379,28.019512,96.0,0.06253887,30.772682,241.34236,88.55597,0.0,81.16645,0.11376208,0.0,77.774445,8.330017
14209,20292540.0,0.0,18.298676,13.766449,22.002655,21.289062,22.575378,22.532349,18.29837,18.298431,18.298431,18.298431,0.0,0.032086622,0.032086622,0.04958864,25.0,18.300018,0.0,0.0,0.0,0.015331239,9.54197e-21,0.0,81.16576,25.001545,28.00259,96.0,0.06259952,30.796373,241.34238,88.55601,0.0,81.16576,0.11376188,0.0,77.77377,8.330017
14210,20292600.0,0.0,18.298645,13.760223,22.00055,21.285736,22.574432,22.530884,18.298431,18.298431,18.298431,18.298431,0.0,0.03208655,0.03208655,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.011931839,9.54197e-21,0.0,81.1651,25.001698,27.987555,96.0,0.06265335,30.817423,241.34242,88.55602,0.0,81.1651,0.11376162,0.0,77.77315,8.330017
14211,20292660.0,0.0,18.298462,13.754028,21.998291,21.282288,22.573364,22.529266,18.298492,18.298462,18.298462,18.298462,0.0,0.032086477,0.032086477,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.00024313538,9.54197e-21,0.0,81.16447,25.001837,27.97282,96.0,0.06270609,30.83805,241.34245,88.55602,0.0,81.16447,0.11376136,0.0,77.772545,8.330017
14212,20292720.0,0.0,18.29834,13.747894,21.996033,21.27887,22.572296,22.52768,18.298492,18.298492,18.298492,18.298462,0.0,0.032086413,0.032086413,0.049588285,25.0,18.300018,0.0,0.0,0.0,-0.008435986,9.54197e-21,0.0,81.163864,25.001925,27.957872,96.0,0.06275961,30.858978,241.34248,88.55601,0.0,81.163864,0.11376111,0.0,77.771965,8.330017
14213,20292780.0,0.0,18.2984,13.741791,21.993805,21.275452,22.571228,22.526093,18.298462,18.298492,18.298492,18.298492,0.0,0.03208636,0.03208636,0.049588196,25.0,18.300018,0.0,0.0,0.0,-0.0046990686,9.54197e-21,0.0,81.163284,25.001966,27.94233,96.0,0.06281527,30.880741,241.34251,88.55597,0.0,81.163284,0.11376091,0.0,77.771416,8.330017
14214,20292840.0,0.0,18.298492,13.735687,21.991577,21.272034,22.57019,22.524506,18.298462,18.298492,18.298492,18.298492,0.0,0.03208631,0.03208631,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.00021856846,9.54197e-21,0.0,81.162735,25.001986,27.926857,96.0,0.06287069,30.902401,241.34254,88.55593,0.0,81.162735,0.11376074,0.0,77.77089,8.330017
14215,20292900.0,0.0,18.298615,13.729645,21.98938,21.268677,22.569122,22.522919,18.298462,18.298462,18.298462,18.298462,0.0,0.032086268,0.032086268,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.008229556,9.54197e-21,0.0,81.16219,25.001976,27.911285,96.0,0.06292647,30.924202,241.34258,88.55588,0.0,81.16219,0.113760576,0.0,77.770386,8.330017
14216,20292960.0,0.0,18.298523,13.723663,21.98703,21.265167,22.567963,22.52124,18.298492,18.298462,18.298462,18.298462,0.0,0.03208622,0.03208622,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0024456605,9.54197e-21,0.0,81.16168,25.001965,27.896431,96.0,0.06297966,30.944998,241.34262,88.55582,0.0,81.16168,0.113760404,0.0,77.76989,8.330017
14217,20293020.0,0.0,18.298431,13.717682,21.98471,21.261688,22.566803,22.519562,18.298523,18.298492,18.298492,18.298492,0.0,0.03208618,0.03208618,0.049587894,25.0,18.300018,0.0,0.0,0.0,-0.0037209208,9.54197e-21,0.0,81.16119,25.001934,27.88159,96.0,0.063032806,30.965773,241.34265,88.555756,0.0,81.16119,0.113760255,0.0,77.769424,8.330017
14218,20293080.0,0.0,18.298431,13.711761,21.982422,21.25824,22.565643,22.517853,18.298492,18.298492,18.298492,18.298492,0.0,0.032086153,0.032086153,0.049587842,25.0,18.300018,0.0,0.0,0.0,-0.0037645588,9.54197e-21,0.0,81.16071,25.001879,27.86647,96.0,0.063086964,30.98694,241.34268,88.555695,0.0,81.16071,0.11376014,0.0,77.76897,8.330017
14219,20293140.0,0.0,18.298523,13.705872,21.980103,21.254791,22.564514,22.516205,18.298492,18.298492,18.298492,18.298492,0.0,0.032086127,0.032086127,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.00117558,9.54197e-21,0.0,81.16025,25.001812,27.851196,96.0,0.06314169,31.008324,241.34271,88.55563,0.0,81.16025,0.113760054,0.0,77.76852,8.330017
14220,20293200.0,0.0,18.298553,13.700012,21.977844,21.251404,22.563354,22.514526,18.298492,18.298492,18.298492,18.298492,0.0,0.03208611,0.03208611,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0018048992,9.54197e-21,0.0,81.1598,25.001747,27.836323,96.0,0.06319498,31.029146,241.34274,88.55557,0.0,81.1598,0.11376,0.0,77.76809,8.330017
14221,20293260.0,0.0,18.298157,13.694153,21.9747,21.24707,22.56128,22.511932,18.298492,18.298492,18.298492,18.298492,0.0,0.032086097,0.032086097,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.013995908,9.54197e-21,0.0,81.15934,25.00167,27.821022,96.0,0.06324981,31.05057,241.34277,88.55552,0.0,81.15934,0.11375996,0.0,77.767654,8.330017
14222,20293320.0,0.0,18.298065,13.688232,21.971497,21.242737,22.559235,22.509369,18.2984,18.298462,18.298462,18.298462,0.0,0.0320861,0.0320861,0.049587764,25.0,18.300018,0.0,0.0,0.0,-0.01838217,9.54197e-21,0.0,81.15889,25.001566,27.804485,96.0,0.06330909,31.073719,241.34279,88.55546,0.0,81.15889,0.113759965,0.0,77.76722,8.330017
14223,20293380.0,0.0,18.298096,13.6822815,21.968323,21.238434,22.55716,22.506775,18.29831,18.298431,18.298431,18.298431,0.0,0.03208611,0.03208611,0.049587786,25.0,18.300018,0.0,0.0,0.0,-0.014781778,9.54197e-21,0.0,81.158424,25.001461,27.78743,96.0,0.06337024,31.097599,241.34282,88.55541,0.0,81.158424,0.11376002,0.0,77.76677,8.330017
14224,20293440.0,0.0,18.2984,13.67627,21.965149,21.234192,22.555115,22.504211,18.298248,18.29837,18.29837,18.29837,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0056274957,9.54197e-21,0.0,81.15795,25.001339,27.769323,96.0,0.063435175,31.122948,241.34283,88.555374,0.0,81.15795,0.11376011,0.0,77.76632,8.330017
14225,20293500.0,0.0,18.298431,13.670227,21.962006,21.22995,22.55307,22.501678,18.298279,18.29834,18.29834,18.29834,0.0,0.032086156,0.032086156,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.0076533826,9.54197e-21,0.0,81.15746,25.001272,27.752304,96.0,0.06349618,31.146774,241.34286,88.55535,0.0,81.15746,0.11376018,0.0,77.765854,8.330017
14226,20293560.0,0.0,18.29834,13.664154,21.958832,21.225677,22.550964,22.499054,18.29831,18.29831,18.29831,18.29831,0.0,0.032086167,0.032086167,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.002343459,9.54197e-21,0.0,81.156975,25.001217,27.735582,96.0,0.063556105,31.170183,241.34288,88.555336,0.0,81.156975,0.113760225,0.0,77.76538,8.330017
14227,20293620.0,0.0,18.298218,13.658051,21.955658,21.221405,22.54889,22.49646,18.29834,18.29831,18.29831,18.29831,0.0,0.032086182,0.032086182,0.049587905,25.0,18.300018,0.0,0.0,0.0,-0.0055757235,9.54197e-21,0.0,81.15648,25.00117,27.71891,96.0,0.06361585,31.193527,241.3429,88.55532,0.0,81.15648,0.11376028,0.0,77.76491,8.330017
14228,20293680.0,0.0,18.298218,13.6519165,21.952484,21.217163,22.546814,22.493896,18.29831,18.29831,18.29831,18.29831,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.005320402,9.54197e-21,0.0,81.155975,25.001122,27.701769,96.0,0.06367728,31.217527,241.34293,88.55531,0.0,81.155975,0.11376034,0.0,77.76442,8.330017
14229,20293740.0,0.0,18.298248,13.645752,21.94934,21.212952,22.544739,22.491302,18.298279,18.29831,18.29831,18.29831,0.0,0.03208622,0.03208622,0.049587976,25.0,18.300018,0.0,0.0,0.0,-0.0031604266,9.54197e-21,0.0,81.155464,25.00108,27.684534,96.0,0.06373903,31.241655,241.34294,88.55531,0.0,81.155464,0.11376041,0.0,77.76392,8.330017
14230,20293800.0,0.0,18.29834,13.639587,21.946198,21.20877,22.542664,22.488739,18.298279,18.29831,18.29831,18.29831,0.0,0.032086242,0.032086242,0.049588013,25.0,18.300018,0.0,0.0,0.0,0.0038014897,9.54197e-21,0.0,81.15494,25.001043,27.667046,96.0,0.06380167,31.266134,241.34296,88.55531,0.0,81.15494,0.1137605,0.0,77.76342,8.330017
14231,20293860.0,0.0,18.29779,13.633392,21.941864,21.203186,22.53946,22.484955,18.298248,18.298279,18.298279,18.298279,0.0,0.032086264,0.032086264,0.049588047,25.0,18.300018,0.0,0.0,0.0,-0.020743925,9.54197e-21,0.0,81.1544,25.001017,27.649462,96.0,0.06386466,31.290754,241.34297,88.55532,0.0,81.1544,0.113760576,0.0,77.76291,8.330017
14232,20293920.0,0.0,18.297638,13.627197,21.93747,21.197601,22.536255,22.481201,18.298126,18.298218,18.298218,18.298248,0.0,0.032086305,0.032086305,0.049588118,25.0,18.300018,0.0,0.0,0.0,-0.027024005,9.54197e-21,0.0,81.153854,25.000954,27.63007,96.0,0.06393415,31.317905,241.34299,88.55533,0.0,81.153854,0.113760725,0.0,77.762375,8.330017
14233,20293980.0,0.0,18.297974,13.621002,21.933105,21.192047,22.533081,22.477448,18.297974,18.298157,18.298157,18.298157,0.0,0.03208636,0.03208636,0.04958822,25.0,18.300018,0.0,0.0,0.0,-0.004142023,9.54197e-21,0.0,81.153275,25.000868,27.608923,96.0,0.064009935,31.34751,241.343,88.555336,0.0,81.153275,0.11376093,0.0,77.761826,8.330017
14234,20294040.0,0.0,18.298248,13.614807,21.928741,21.186523,22.529907,22.473694,18.297943,18.298065,18.298065,18.298065,0.0,0.03208641,0.03208641,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.01521649,9.54197e-21,0.0,81.15267,25.000822,27.588133,96.0,0.0640844,31.376616,241.34302,88.55537,0.0,81.15267,0.11376112,0.0,77.761246,8.330017
14235,20294100.0,0.0,18.298187,13.608612,21.924438,21.18106,22.526764,22.46997,18.297974,18.298065,18.298065,18.298065,0.0,0.032086432,0.032086432,0.04958834,25.0,18.300018,0.0,0.0,0.0,0.011279953,9.54197e-21,0.0,81.15204,25.000849,27.568733,96.0,0.064153835,31.403774,241.34303,88.555405,0.0,81.15204,0.11376121,0.0,77.76063,8.330017
14236,20294160.0,0.0,18.298096,13.602417,21.919983,21.175507,22.523438,22.466156,18.298035,18.298035,18.298035,18.298035,0.0,0.032086458,0.032086458,0.049588386,25.0,18.300018,0.0,0.0,0.0,0.0046973405,9.54197e-21,0.0,81.151405,25.00087,27.549288,96.0,0.06422343,31.430998,241.34305,88.55545,0.0,81.151405,0.113761306,0.0,77.760025,8.330017
14237,20294220.0,0.0,18.297943,13.596222,21.915558,21.169952,22.520142,22.462341,18.298065,18.298035,18.298035,18.298035,0.0,0.03208648,0.03208648,0.049588423,25.0,18.300018,0.0,0.0,0.0,-0.0047222134,9.54197e-21,0.0,81.15077,25.000898,27.52994,96.0,0.06429265,31.458082,241.34306,88.55549,0.0,81.15077,0.11376138,0.0,77.759415,8.330017
14238,20294280.0,0.0,18.297974,13.590057,21.911163,21.16449,22.516876,22.458527,18.298065,18.298035,18.298035,18.298035,0.0,0.0320865,0.0320865,0.049588453,25.0,18.300018,0.0,0.0,0.0,-0.0037400997,9.54197e-21,0.0,81.150116,25.00093,27.510145,96.0,0.06436344,31.485796,241.3431,88.55553,0.0,81.150116,0.113761455,0.0,77.75877,8.330017
14239,20294340.0,0.0,18.297974,13.583923,21.9068,21.158997,22.51358,22.454742,18.298035,18.298035,18.298035,18.298035,0.0,0.03208652,0.03208652,0.04958849,25.0,18.300018,0.0,0.0,0.0,-0.0032183777,9.54197e-21,0.0,81.14945,25.00096,27.490335,96.0,0.064434305,31.51353,241.34311,88.555565,0.0,81.14945,0.11376153,0.0,77.75815,8.330017
14240,20294400.0,0.0,18.298065,13.577789,21.902405,21.153534,22.510315,22.450958,18.298004,18.298035,18.298035,18.298035,0.0,0.03208654,0.03208654,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0015817973,9.54197e-21,0.0,81.14879,25.00099,27.470413,96.0,0.06450553,31.541422,241.34312,88.5556,0.0,81.14879,0.113761604,0.0,77.75751,8.330017
14241,20294460.0,0.0,18.298096,13.571686,21.89798,21.14801,22.506927,22.447083,18.298035,18.298035,18.298035,18.298035,0.0,0.032086555,0.032086555,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.0032111092,9.54197e-21,0.0,81.14812,25.001028,27.450626,96.0,0.064576246,31.56912,241.34314,88.55564,0.0,81.14812,0.113761656,0.0,77.75686,8.330017
14242,20294520.0,0.0,18.298035,13.565613,21.893524,21.142517,22.50354,22.443237,18.298035,18.298035,18.298035,18.298035,0.0,0.032086562,0.032086562,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.00037037462,9.54197e-21,0.0,81.14744,25.001076,27.43111,96.0,0.064645976,31.596447,241.34315,88.55568,0.0,81.14744,0.11376169,0.0,77.75621,8.330017
14243,20294580.0,0.0,18.298035,13.559601,21.88913,21.137054,22.500153,22.439423,18.298065,18.298035,18.298035,18.298035,0.0,0.03208657,0.03208657,0.04958857,25.0,18.300018,0.0,0.0,0.0,-0.0007959305,9.54197e-21,0.0,81.14676,25.001122,27.411592,96.0,0.0647157,31.623772,241.34319,88.55571,0.0,81.14676,0.11376171,0.0,77.755554,8.330017
14244,20294640.0,0.0,18.298065,13.553619,21.884766,21.131683,22.496826,22.435608,18.298065,18.298035,18.298035,18.298035,0.0,0.03208657,0.03208657,0.04958857,25.0,18.300018,0.0,0.0,0.0,-0.00010475736,9.54197e-21,0.0,81.14608,25.001162,27.39219,96.0,0.064784974,31.650934,241.3432,88.55573,0.0,81.14608,0.11376171,0.0,77.754906,8.330017
14245,20294700.0,0.0,18.298096,13.547668,21.880371,21.126251,22.49347,22.431793,18.298065,18.298065,18.298065,18.298065,0.0,0.03208657,0.03208657,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.0009380637,9.54197e-21,0.0,81.14539,25.001204,27.372725,96.0,0.06485448,31.678188,241.34322,88.55576,0.0,81.14539,0.113761716,0.0,77.75425,8.330017
14246,20294760.0,0.0,18.298096,13.541779,21.875916,21.120789,22.49002,22.427887,18.298065,18.298065,18.298065,18.298065,0.0,0.03208657,0.03208657,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.0010828151,9.54197e-21,0.0,81.144714,25.001242,27.353338,96.0,0.064923674,31.705326,241.34325,88.555786,0.0,81.144714,0.113761716,0.0,77.75359,8.330017
14247,20294820.0,0.0,18.298096,13.535919,21.87149,21.115356,22.486572,22.424042,18.298065,18.298065,18.298065,18.298065,0.0,0.03208657,0.03208657,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.00074712915,9.54197e-21,0.0,81.144035,25.00128,27.334045,96.0,0.06499251,31.732336,241.34326,88.5558,0.0,81.144035,0.11376171,0.0,77.75294,8.330017
14248,20294880.0,0.0,18.298096,13.530151,21.867065,21.109955,22.483124,22.420166,18.298096,18.298065,18.298065,18.298065,0.0,0.032086566,0.032086566,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.0012082207,9.54197e-21,0.0,81.14336,25.001312,27.31483,96.0,0.065061055,31.75924,241.34329,88.55582,0.0,81.14336,0.11376169,0.0,77.75229,8.330017
14249,20294940.0,0.0,18.298126,13.524414,21.86267,21.104584,22.479706,22.41632,18.298096,18.298065,18.298065,18.298065,0.0,0.032086562,0.032086562,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.002117421,9.54197e-21,0.0,81.14268,25.001345,27.295738,96.0,0.065129146,31.785965,241.3433,88.55583,0.0,81.14268,0.11376167,0.0,77.75163,8.330017
14250,20295000.0,0.0,18.298157,13.518768,21.858307,21.099243,22.476288,22.412476,18.298096,18.298096,18.298096,18.298096,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0023451783,9.54197e-21,0.0,81.142006,25.001375,27.276834,96.0,0.065196544,31.812433,241.34334,88.55584,0.0,81.142006,0.11376164,0.0,77.75099,8.330017
14251,20295060.0,0.0,18.298126,13.513153,21.853851,21.093811,22.472778,22.40857,18.298126,18.298096,18.298096,18.298096,0.0,0.032086544,0.032086544,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.00013553814,9.54197e-21,0.0,81.141335,25.001402,27.258083,96.0,0.06526338,31.838682,241.34335,88.55585,0.0,81.141335,0.113761604,0.0,77.75035,8.330017
14252,20295120.0,0.0,18.298126,13.50766,21.849426,21.08844,22.469269,22.404694,18.298126,18.298126,18.298126,18.298096,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.00032390308,9.54197e-21,0.0,81.14067,25.001421,27.23934,96.0,0.065330185,31.864925,241.34338,88.55585,0.0,81.14067,0.11376157,0.0,77.74971,8.330017
14253,20295180.0,0.0,18.298157,13.502197,21.845032,21.083221,22.46576,22.400818,18.298126,18.298126,18.298126,18.569214,0.0,0.032086525,0.032086525,0.049588487,25.0,18.300018,0.0,0.0,0.0,0.00041907624,9.54197e-21,0.0,81.140015,25.001436,27.2207,96.0,0.06539661,31.891022,241.34341,88.55585,0.0,81.140015,0.11376153,100.0,77.74908,8.330017
14254,20295240.0,0.0,18.301636,13.496857,21.847443,21.09439,22.46228,22.396942,18.29837,18.298157,18.298157,21.358582,0.0,0.032086488,0.032086488,0.049588423,25.0,18.300018,0.0,0.0,0.0,0.16021368,9.54197e-21,0.0,81.13936,25.001518,27.20444,96.0,0.06545447,31.913788,241.34343,88.555855,0.0,81.13936,0.11376141,6.7790074,77.74845,8.330017
14255,20295300.0,0.0,18.301056,13.491577,21.849487,21.103699,22.458832,22.393097,18.2995,18.298523,18.298523,20.882812,0.0,0.032086283,0.032086283,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.108647324,9.54197e-21,0.0,81.13878,25.002,27.203564,96.0,0.06545716,31.915014,241.34348,88.5559,0.0,81.13878,0.11376061,8.086759,77.7479,8.330017
14256,20295360.0,0.0,18.298035,13.48642,21.850586,21.11087,22.455292,22.38919,18.30011,18.299164,18.299164,20.640594,0.0,0.032086015,0.032086015,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.095746726,9.54197e-21,0.0,81.13835,25.00248,27.208942,96.0,0.06543745,31.90748,241.3435,88.55589,0.0,81.13835,0.11375962,7.6836476,77.747505,8.330017
14257,20295420.0,0.0,18.297668,13.481323,21.851105,21.11679,22.451752,22.385284,18.2995,18.299469,18.299469,20.411041,0.0,0.0320859,0.0320859,0.049587395,25.0,18.300018,0.0,0.0,0.0,-0.112487815,9.54197e-21,0.0,81.138016,25.002466,27.202398,96.0,0.06546055,31.916645,241.34355,88.555756,0.0,81.138016,0.11375918,6.512251,77.74719,8.330017
14258,20295480.0,0.0,18.2995,13.476349,21.851044,21.121368,22.448212,22.381409,18.298828,18.299286,18.299286,20.142334,0.0,0.032085896,0.032085896,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.021779368,9.54197e-21,0.0,81.13767,25.002192,27.18696,96.0,0.06551554,31.938255,241.3436,88.555595,0.0,81.13767,0.11375918,5.107724,77.746864,8.330017
14259,20295540.0,0.0,18.30011,13.471436,21.850311,21.12439,22.444702,22.377563,18.29892,18.299072,18.299072,19.84021,0.0,0.03208585,0.03208585,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.06952627,9.54197e-21,0.0,81.137314,25.002071,27.175634,96.0,0.065555796,31.954113,241.34363,88.55548,0.0,81.137314,0.113759026,3.731648,77.74653,8.330017
14260,20295600.0,0.0,18.298737,13.466675,21.848846,21.125732,22.441223,22.373688,18.299286,18.299103,18.299103,19.530762,0.0,0.03208575,0.03208575,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.016730854,9.54197e-21,0.0,81.13701,25.002087,27.170143,96.0,0.06557515,31.961802,241.34366,88.55538,0.0,81.13701,0.11375866,2.5494895,77.74624,8.330017
