,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14261,20295660.0,0.0,18.297546,13.462006,21.846436,21.124847,22.437653,22.369812,18.299133,18.299164,18.299164,19.256622,0.0,0.0320857,0.0320857,0.049587075,25.0,18.300018,0.0,0.0,0.0,-0.084525876,9.54197e-21,0.0,81.13674,25.001955,27.161366,96.0,0.06560632,31.974087,241.34369,88.55525,0.0,81.13674,0.113758475,1.9158654,77.745995,8.330017
14262,20295720.0,0.0,18.297943,13.4574585,21.843445,21.122742,22.434082,22.365906,18.298645,18.299042,18.299042,19.040558,0.0,0.032085743,0.032085743,0.049587153,25.0,18.300018,0.0,0.0,0.0,-0.047700115,9.54197e-21,0.0,81.13647,25.001629,27.145533,96.0,0.065662794,31.996256,241.34372,88.55511,0.0,81.13647,0.11375864,1.5546527,77.74573,8.330017
14263,20295780.0,0.0,18.29895,13.453033,21.840027,21.119629,22.430542,22.36203,18.29834,18.298767,18.298767,18.893524,0.0,0.03208582,0.03208582,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.027661882,9.54197e-21,0.0,81.13615,25.001286,27.127012,96.0,0.06572889,32.022182,241.34373,88.55499,0.0,81.13615,0.11375894,1.5745912,77.745415,8.330017
14264,20295840.0,0.0,18.299042,13.44873,21.836365,21.116028,22.427002,22.358154,18.298462,18.298584,18.298584,18.824768,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.03588454,9.54197e-21,0.0,81.13579,25.0011,27.111942,96.0,0.06578261,32.043285,241.34377,88.55493,0.0,81.13579,0.113759086,1.9222972,77.74507,8.330017
14265,20295900.0,0.0,18.298584,13.44455,21.832672,21.112366,22.423462,22.35431,18.298645,18.298553,18.298553,18.830505,0.0,0.03208588,0.03208588,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.0039437246,9.54197e-21,0.0,81.13543,25.000994,27.098951,96.0,0.065828875,32.061466,241.34378,88.55489,0.0,81.13543,0.113759145,2.5117104,77.74472,8.330017
14266,20295960.0,0.0,18.298126,13.440491,21.828949,21.108643,22.419891,22.350433,18.298645,18.298615,18.298615,18.911774,0.0,0.0320859,0.0320859,0.049587432,25.0,18.300018,0.0,0.0,0.0,-0.028599463,9.54197e-21,0.0,81.13506,25.000896,27.085846,96.0,0.06587555,32.07981,241.3438,88.554855,0.0,81.13506,0.113759235,3.399241,77.74437,8.330017
14267,20296020.0,0.0,18.298492,13.436584,21.82547,21.10553,22.416351,22.346558,18.298523,18.298584,18.298584,19.050201,0.0,0.03208595,0.03208595,0.049587518,25.0,18.300018,0.0,0.0,0.0,-0.006917574,9.54197e-21,0.0,81.134674,25.000751,27.070374,96.0,0.06593071,32.101475,241.34381,88.554825,0.0,81.134674,0.11375942,4.3233876,77.744,8.330017
14268,20296080.0,0.0,18.299133,13.4328,21.822388,21.103302,22.41278,22.342712,18.298523,18.298553,18.298553,19.226257,0.0,0.032085996,0.032085996,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.029534582,9.54197e-21,0.0,81.13426,25.000652,27.0552,96.0,0.06598478,32.12272,241.34381,88.55482,0.0,81.13426,0.11375959,5.2368135,77.7436,8.330017
14269,20296140.0,0.0,18.299316,13.429169,21.819763,21.102081,22.409271,22.338867,18.298706,18.298584,18.298584,19.419647,0.0,0.032086007,0.032086007,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.034815244,9.54197e-21,0.0,81.133835,25.000664,27.042988,96.0,0.06602823,32.13982,241.34383,88.55484,0.0,81.133835,0.11375962,6.04735,77.74319,8.330017
14270,20296200.0,0.0,18.299133,13.42569,21.817566,21.101868,22.405731,22.335022,18.29895,18.298706,18.298706,19.607483,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.012899438,9.54197e-21,0.0,81.13342,25.000744,27.033419,96.0,0.06606221,32.153214,241.34384,88.55486,0.0,81.13342,0.11375955,6.67791,77.7428,8.330017
14271,20296260.0,0.0,18.299011,13.422363,21.815735,21.102509,22.40216,22.331177,18.299042,18.298828,18.298828,19.774597,0.0,0.032085955,0.032085955,0.04958752,25.0,18.300018,0.0,0.0,0.0,-0.0006963232,9.54197e-21,0.0,81.13303,25.000818,27.024408,96.0,0.06609419,32.16583,241.34386,88.55487,0.0,81.13303,0.11375944,7.142721,77.742424,8.330017
14272,20296320.0,0.0,18.299225,13.41922,21.814209,21.103851,22.39862,22.327332,18.299072,18.29892,18.29892,19.910278,0.0,0.032085937,0.032085937,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.0070908275,9.54197e-21,0.0,81.13265,25.000868,27.01514,96.0,0.0661271,32.178802,241.34387,88.55488,0.0,81.13265,0.11375936,7.3672695,77.74205,8.330017
14273,20296380.0,0.0,18.299438,13.416199,21.812927,21.105713,22.39508,22.323486,18.299133,18.299011,18.299011,20.001617,0.0,0.032085903,0.032085903,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.016171483,9.54197e-21,0.0,81.13228,25.000929,27.006721,96.0,0.06615696,32.19059,241.34389,88.55488,0.0,81.13228,0.113759235,7.366938,77.7417,8.330017
14274,20296440.0,0.0,18.29953,13.413361,21.811829,21.107971,22.391571,22.319672,18.299255,18.299103,18.299103,20.046112,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.015756525,9.54197e-21,0.0,81.13193,25.001005,26.999592,96.0,0.06618221,32.200573,241.3439,88.55487,0.0,81.13193,0.11375906,7.1568646,77.74136,8.330017
14275,20296500.0,0.0,18.299377,13.410675,21.810791,21.11029,22.388062,22.315857,18.299347,18.299194,18.299194,20.042633,0.0,0.032085802,0.032085802,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0023868906,9.54197e-21,0.0,81.13161,25.001087,26.993603,96.0,0.066203386,32.208954,241.34392,88.554855,0.0,81.13161,0.11375886,6.779836,77.74106,8.330017
14276,20296560.0,0.0,18.299194,13.408173,21.80951,21.112091,22.384521,22.312042,18.299377,18.299286,18.299286,20.00589,0.0,0.032085754,0.032085754,0.049587164,25.0,18.300018,0.0,0.0,0.0,-0.009726079,9.54197e-21,0.0,81.13131,25.00113,26.987436,96.0,0.0662252,32.217587,241.34395,88.55483,0.0,81.13131,0.113758676,6.4445176,77.74077,8.330017
14277,20296620.0,0.0,18.299194,13.405853,21.808105,21.113586,22.380981,22.308228,18.299316,18.299316,18.299316,19.944,0.0,0.032085717,0.032085717,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00789711,9.54197e-21,0.0,81.13103,25.001127,26.980452,96.0,0.06624995,32.227367,241.34396,88.55479,0.0,81.13103,0.11375854,6.0080028,77.7405,8.330017
14278,20296680.0,0.0,18.299347,13.403717,21.80655,21.114716,22.377472,22.304413,18.299286,18.299316,18.299316,19.86142,0.0,0.032085694,0.032085694,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0028286208,9.54197e-21,0.0,81.13076,25.001097,26.972967,96.0,0.06627649,32.237843,241.34398,88.55474,0.0,81.13076,0.11375845,5.5721564,77.74025,8.330017
14279,20296740.0,0.0,18.299377,13.401764,21.80478,21.115356,22.373993,22.300629,18.299286,18.299286,18.299286,19.771973,0.0,0.03208567,0.03208567,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.005703692,9.54197e-21,0.0,81.1305,25.001066,26.965824,96.0,0.06630183,32.24785,241.344,88.5547,0.0,81.1305,0.113758355,5.18609,77.740005,8.330017
14280,20296800.0,0.0,18.299316,13.399994,21.802826,21.115509,22.370483,22.296875,18.299316,18.299286,18.299286,19.683868,0.0,0.032085642,0.032085642,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.0017519024,9.54197e-21,0.0,81.13026,25.001034,26.958912,96.0,0.066326335,32.257523,241.34401,88.55466,0.0,81.13026,0.113758266,4.877857,77.73977,8.330017
14281,20296860.0,0.0,18.298798,13.398346,21.799927,21.113434,22.366974,22.29309,18.299286,18.299286,18.299286,19.142761,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.022776648,9.54197e-21,0.0,81.13001,25.000988,26.95182,96.0,0.066351496,32.267456,241.34402,88.55461,0.0,81.13001,0.11375821,0.0,77.73954,8.330017
14282,20296920.0,0.0,18.29831,13.3966675,21.79602,21.10904,22.363495,22.289307,18.299103,18.299255,18.299255,18.798096,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.04296751,9.54197e-21,0.0,81.129776,25.000858,26.94208,96.0,0.066386126,32.281086,241.34404,88.55455,0.0,81.129776,0.113758266,0.0,77.73932,8.330017
14283,20296980.0,0.0,18.298462,13.39502,21.791473,21.103271,22.360016,22.285553,18.298798,18.299103,18.299103,18.594116,0.0,0.0320857,0.0320857,0.049587093,25.0,18.300018,0.0,0.0,0.0,-0.021146521,9.54197e-21,0.0,81.12951,25.000645,26.928505,96.0,0.06643447,32.300095,241.34406,88.5545,0.0,81.12951,0.113758504,0.0,77.73906,8.330017
14284,20297040.0,0.0,18.298767,13.393341,21.786621,21.09674,22.356537,22.2818,18.298645,18.29892,18.29892,18.472992,0.0,0.032085776,0.032085776,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.0063738856,9.54197e-21,0.0,81.1292,25.00045,26.913807,96.0,0.06648681,32.32067,241.34407,88.55447,0.0,81.1292,0.11375877,0.0,77.738754,8.330017
14285,20297100.0,0.0,18.298706,13.391663,21.781525,21.089752,22.353058,22.278046,18.298645,18.298798,18.298798,18.401672,0.0,0.032085836,0.032085836,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0056956266,9.54197e-21,0.0,81.12886,25.000336,26.900139,96.0,0.066535465,32.339806,241.34407,88.55447,0.0,81.12886,0.113758996,0.0,77.73843,8.330017
14286,20297160.0,0.0,18.298462,13.390015,21.776337,21.082458,22.349579,22.274323,18.298676,18.298737,18.298737,18.359253,0.0,0.03208589,0.03208589,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.010037677,9.54197e-21,0.0,81.128494,25.000261,26.886862,96.0,0.066582695,32.35839,241.34407,88.55448,0.0,81.128494,0.1137592,0.0,77.738075,8.330017
14287,20297220.0,0.0,18.2984,13.388336,21.771088,21.075073,22.34613,22.2706,18.298584,18.298676,18.298676,18.33429,0.0,0.03208595,0.03208595,0.049587525,25.0,18.300018,0.0,0.0,0.0,-0.01176842,9.54197e-21,0.0,81.128105,25.000185,26.87256,96.0,0.06663359,32.378418,241.34407,88.554504,0.0,81.128105,0.113759436,0.0,77.73769,8.330017
14288,20297280.0,0.0,18.298553,13.386658,21.765808,21.067596,22.342682,22.266876,18.298523,18.298615,18.298615,18.319122,0.0,0.032086015,0.032086015,0.049587637,25.0,18.300018,0.0,0.0,0.0,-0.0012836077,9.54197e-21,0.0,81.127686,25.000122,26.857525,96.0,0.06668707,32.399467,241.34409,88.554535,0.0,81.127686,0.11375967,0.0,77.73729,8.330017
14289,20297340.0,0.0,18.298645,13.38501,21.760529,21.06012,22.339233,22.263153,18.298523,18.298584,18.298584,18.309906,0.0,0.032086074,0.032086074,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0060100574,9.54197e-21,0.0,81.127235,25.000097,26.842667,96.0,0.06673991,32.42027,241.34409,88.55458,0.0,81.127235,0.11375988,0.0,77.736855,8.330017
14290,20297400.0,0.0,18.298645,13.383331,21.755249,21.052643,22.335815,22.25946,18.298553,18.298553,18.298553,18.305206,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.005680616,9.54197e-21,0.0,81.126755,25.000113,26.828224,96.0,0.06679123,32.440487,241.34409,88.55464,0.0,81.126755,0.113760054,0.0,77.7364,8.330017
14291,20297460.0,0.0,18.298553,13.381683,21.750061,21.04535,22.332367,22.255768,18.298584,18.298553,18.298553,18.30249,0.0,0.03208616,0.03208616,0.049587876,25.0,18.300018,0.0,0.0,0.0,-0.00081074244,9.54197e-21,0.0,81.12627,25.000156,26.814207,96.0,0.066841,32.46011,241.34409,88.55471,0.0,81.12627,0.11376019,0.0,77.735916,8.330017
14292,20297520.0,0.0,18.298523,13.380005,21.744904,21.038086,22.328949,22.252106,18.298584,18.298584,18.298584,18.300812,0.0,0.03208619,0.03208619,0.049587928,25.0,18.300018,0.0,0.0,0.0,-0.0033957744,9.54197e-21,0.0,81.12576,25.000204,26.800024,96.0,0.066891365,32.47997,241.34409,88.55477,0.0,81.12576,0.113760315,0.0,77.73543,8.330017
14293,20297580.0,0.0,18.298553,13.378326,21.739746,21.030853,22.325531,22.248444,18.298584,18.298584,18.298584,18.299896,0.0,0.03208622,0.03208622,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.0011243431,9.54197e-21,0.0,81.125244,25.000257,26.785603,96.0,0.06694255,32.500153,241.3441,88.55483,0.0,81.125244,0.11376043,0.0,77.73493,8.330017
14294,20297640.0,0.0,18.298615,13.376678,21.73462,21.023651,22.322144,22.244781,18.298553,18.298584,18.298584,18.299316,0.0,0.032086246,0.032086246,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.0019254185,9.54197e-21,0.0,81.1247,25.000317,26.77119,96.0,0.06699368,32.520332,241.3441,88.55489,0.0,81.1247,0.113760516,0.0,77.73441,8.330017
14295,20297700.0,0.0,18.298645,13.375,21.729492,21.01648,22.318756,22.24112,18.298584,18.298584,18.298584,18.29892,0.0,0.032086264,0.032086264,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0032521999,9.54197e-21,0.0,81.12417,25.000383,26.756912,96.0,0.06704432,32.54032,241.34412,88.554955,0.0,81.12417,0.113760576,0.0,77.7339,8.330017
14296,20297760.0,0.0,18.298645,13.373352,21.724487,21.009552,22.315369,22.237488,18.298584,18.298584,18.298584,18.298798,0.0,0.03208627,0.03208627,0.04958807,25.0,18.300018,0.0,0.0,0.0,0.0035982619,9.54197e-21,0.0,81.12362,25.000463,26.742846,96.0,0.06709418,32.560013,241.34412,88.55501,0.0,81.12362,0.11376063,0.0,77.733376,8.330017
14297,20297820.0,0.0,18.298615,13.371674,21.719513,21.002625,22.311981,22.233856,18.298615,18.298584,18.298584,18.298706,0.0,0.03208628,0.03208628,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.0013304299,9.54197e-21,0.0,81.12307,25.000544,26.729,96.0,0.06714323,32.5794,241.34413,88.55506,0.0,81.12307,0.113760635,0.0,77.73284,8.330017
14298,20297880.0,0.0,18.298584,13.369995,21.714539,20.995758,22.308624,22.230225,18.298615,18.298615,18.298615,18.298676,0.0,0.03208628,0.03208628,0.049588077,25.0,18.300018,0.0,0.0,0.0,-0.0013630325,9.54197e-21,0.0,81.12252,25.000622,26.715216,96.0,0.06719206,32.598698,241.34415,88.55511,0.0,81.12252,0.113760635,0.0,77.732315,8.330017
14299,20297940.0,0.0,18.298584,13.368347,21.709595,20.988922,22.305267,22.226624,18.298615,18.298615,18.298615,18.298645,0.0,0.03208628,0.03208628,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.0012672603,9.54197e-21,0.0,81.12198,25.00069,26.701307,96.0,0.0672413,32.618168,241.34415,88.555145,0.0,81.12198,0.113760635,0.0,77.73179,8.330017
14300,20298000.0,0.0,18.298615,13.366669,21.704681,20.982147,22.30194,22.223022,18.298615,18.298615,18.298615,18.298645,0.0,0.032086276,0.032086276,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0005375487,9.54197e-21,0.0,81.12143,25.000751,26.687351,96.0,0.067290716,32.63771,241.34416,88.55518,0.0,81.12143,0.11376063,0.0,77.73126,8.330017
14301,20298060.0,0.0,18.298676,13.365021,21.69983,20.975525,22.298584,22.219452,18.298615,18.298615,18.298615,18.298615,0.0,0.03208627,0.03208627,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.0033216942,9.54197e-21,0.0,81.12088,25.000809,26.673485,96.0,0.067339785,32.657124,241.34418,88.55521,0.0,81.12088,0.11376061,0.0,77.730736,8.330017
14302,20298120.0,0.0,18.298676,13.363342,21.695038,20.968964,22.295258,22.21585,18.298645,18.298615,18.298615,18.298615,0.0,0.032086264,0.032086264,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.002243445,9.54197e-21,0.0,81.12034,25.000868,26.659918,96.0,0.067387775,32.676117,241.3442,88.55523,0.0,81.12034,0.113760576,0.0,77.73022,8.330017
14303,20298180.0,0.0,18.298645,13.361664,21.690247,20.962433,22.291931,22.21228,18.298645,18.298645,18.298645,18.298645,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,-0.00016174732,9.54197e-21,0.0,81.1198,25.00092,26.646456,96.0,0.06743539,32.69496,241.34421,88.55525,0.0,81.1198,0.11376052,0.0,77.729706,8.330017
14304,20298240.0,0.0,18.298645,13.360016,21.685486,20.955994,22.288635,22.20874,18.298645,18.298645,18.298645,18.298645,0.0,0.03208624,0.03208624,0.049588002,25.0,18.300018,0.0,0.0,0.0,-0.00023955881,9.54197e-21,0.0,81.11928,25.00095,26.632965,96.0,0.06748309,32.713852,241.34422,88.55525,0.0,81.11928,0.113760486,0.0,77.72921,8.330017
14305,20298300.0,0.0,18.298645,13.358337,21.680756,20.949554,22.28534,22.2052,18.298645,18.298645,18.298645,18.298645,0.0,0.03208623,0.03208623,0.049587984,25.0,18.300018,0.0,0.0,0.0,-0.0006225163,9.54197e-21,0.0,81.11875,25.000984,26.619467,96.0,0.06753081,32.732746,241.34425,88.55526,0.0,81.11875,0.11376044,0.0,77.7287,8.330017
14306,20298360.0,0.0,18.298706,13.356659,21.676086,20.943268,22.282043,22.20166,18.298645,18.298645,18.298645,18.298645,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.0016786491,9.54197e-21,0.0,81.11823,25.001009,26.605946,96.0,0.0675786,32.751675,241.34427,88.55527,0.0,81.11823,0.113760404,0.0,77.7282,8.330017
14307,20298420.0,0.0,18.298706,13.355011,21.671448,20.937012,22.278778,22.19815,18.298676,18.298645,18.298645,18.298645,0.0,0.032086205,0.032086205,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.002516616,9.54197e-21,0.0,81.11772,25.001032,26.592592,96.0,0.0676258,32.770374,241.34428,88.55527,0.0,81.11772,0.11376035,0.0,77.727715,8.330017
14308,20298480.0,0.0,18.298706,13.3533325,21.66681,20.930817,22.275482,22.19461,18.298676,18.298676,18.298676,18.298676,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0010171409,9.54197e-21,0.0,81.11721,25.00105,26.57941,96.0,0.06767236,32.788826,241.3443,88.55526,0.0,81.11721,0.1137603,0.0,77.72722,8.330017
14309,20298540.0,0.0,18.298676,13.351685,21.6622,20.924622,22.272247,22.191132,18.298676,18.298676,18.298676,18.298676,0.0,0.03208618,0.03208618,0.0495879,25.0,18.300018,0.0,0.0,0.0,-0.00053212984,9.54197e-21,0.0,81.11671,25.001064,26.566261,96.0,0.067718804,32.807236,241.34431,88.55525,0.0,81.11671,0.113760255,0.0,77.72674,8.330017
14310,20298600.0,0.0,18.298676,13.350006,21.657654,20.918549,22.269012,22.187653,18.298676,18.298676,18.298676,18.298676,0.0,0.032086167,0.032086167,0.049587883,25.0,18.300018,0.0,0.0,0.0,-0.00030248295,9.54197e-21,0.0,81.11622,25.001062,26.553112,96.0,0.06776524,32.82564,241.34433,88.555244,0.0,81.11622,0.113760225,0.0,77.72627,8.330017
14311,20298660.0,0.0,18.298706,13.348328,21.653168,20.912567,22.265747,22.184174,18.298706,18.298676,18.298676,18.298676,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0009793967,9.54197e-21,0.0,81.11572,25.001064,26.53997,96.0,0.06781166,32.844044,241.34436,88.55524,0.0,81.11572,0.11376018,0.0,77.7258,8.330017
14312,20298720.0,0.0,18.298737,13.34668,21.648682,20.906616,22.262543,22.180695,18.298706,18.298676,18.298676,18.298676,0.0,0.03208615,0.03208615,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0017043464,9.54197e-21,0.0,81.115234,25.001064,26.526924,96.0,0.06785772,32.862305,241.34438,88.55522,0.0,81.115234,0.11376014,0.0,77.72533,8.330017
14313,20298780.0,0.0,18.298737,13.345001,21.644196,20.900696,22.259308,22.177246,18.298706,18.298706,18.298706,18.298706,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0017021279,9.54197e-21,0.0,81.11475,25.00106,26.513958,96.0,0.06790349,32.88046,241.34439,88.55521,0.0,81.11475,0.113760106,0.0,77.72487,8.330017
14314,20298840.0,0.0,18.298706,13.343353,21.63977,20.894806,22.256104,22.173798,18.298706,18.298706,18.298706,18.298706,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.00035994715,9.54197e-21,0.0,81.114265,25.001055,26.50111,96.0,0.06794883,32.898445,241.3444,88.5552,0.0,81.114265,0.11376007,0.0,77.72441,8.330017
14315,20298900.0,0.0,18.298706,13.341675,21.635345,20.888947,22.2529,22.17038,18.298706,18.298706,18.298706,18.298706,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,-0.0004722355,9.54197e-21,0.0,81.1138,25.001047,26.488262,96.0,0.06799418,32.91643,241.34442,88.55518,0.0,81.1138,0.11376004,0.0,77.72395,8.330017
14316,20298960.0,0.0,18.298737,13.339996,21.630981,20.88321,22.249695,22.166962,18.298706,18.298706,18.298706,18.298706,0.0,0.03208611,0.03208611,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.0008110046,9.54197e-21,0.0,81.11333,25.001034,26.475407,96.0,0.068039544,32.934433,241.34445,88.55517,0.0,81.11333,0.11376002,0.0,77.723495,8.330017
14317,20299020.0,0.0,18.298767,13.338348,21.626648,20.877533,22.246521,22.163544,18.298737,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.001802441,9.54197e-21,0.0,81.112854,25.00102,26.462639,96.0,0.068084575,32.952305,241.34447,88.55515,0.0,81.112854,0.113759995,0.0,77.72305,8.330017
14318,20299080.0,0.0,18.298767,13.33667,21.622314,20.871887,22.243347,22.160126,18.298737,18.298737,18.298737,18.298737,0.0,0.0320861,0.0320861,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.0011497859,9.54197e-21,0.0,81.11239,25.001009,26.449999,96.0,0.06812916,32.97,241.34448,88.55514,0.0,81.11239,0.113759965,0.0,77.7226,8.330017
14319,20299140.0,0.0,18.298737,13.334991,21.618011,20.866272,22.240204,22.156738,18.298737,18.298737,18.298737,18.298737,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.00048320074,9.54197e-21,0.0,81.11192,25.000998,26.437395,96.0,0.06817361,32.987644,241.3445,88.55512,0.0,81.11192,0.11375994,0.0,77.72215,8.330017
14320,20299200.0,0.0,18.298737,13.3333435,21.613739,20.860687,22.23706,22.153381,18.298737,18.298737,18.298737,18.298737,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.0005841105,9.54197e-21,0.0,81.111465,25.000984,26.424847,96.0,0.06821785,33.005215,241.34451,88.55511,0.0,81.111465,0.11375992,0.0,77.72172,8.330017
14321,20299260.0,0.0,18.298767,13.331665,21.609528,20.855225,22.233917,22.150024,18.298737,18.298737,18.298737,18.298737,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.00082803506,9.54197e-21,0.0,81.11101,25.000967,26.412258,96.0,0.068262234,33.02284,241.34453,88.5551,0.0,81.11101,0.113759905,0.0,77.721275,8.330017
14322,20299320.0,0.0,18.298798,13.330017,21.605316,20.849792,22.230774,22.146667,18.298767,18.298737,18.298737,18.298737,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.0017268148,9.54197e-21,0.0,81.11055,25.000954,26.399765,96.0,0.068306275,33.04033,241.34454,88.555084,0.0,81.11055,0.11375989,0.0,77.72084,8.330017
14323,20299380.0,0.0,18.298767,13.328339,21.601135,20.84436,22.227661,22.14331,18.298767,18.298767,18.298767,18.298737,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.0011180921,9.54197e-21,0.0,81.11009,25.000942,26.387396,96.0,0.06834985,33.05764,241.34456,88.55508,0.0,81.11009,0.11375988,0.0,77.7204,8.330017
14324,20299440.0,0.0,18.298767,13.32666,21.596985,20.83899,22.224548,22.139984,18.298767,18.298767,18.298767,18.298767,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,2.4206813e-05,9.54197e-21,0.0,81.109634,25.00093,26.375088,96.0,0.06839323,33.07488,241.34457,88.55506,0.0,81.109634,0.11375987,0.0,77.71996,8.330017
14325,20299500.0,0.0,18.298767,13.325012,21.592865,20.83368,22.221466,22.136688,18.298767,18.298767,18.298767,18.298767,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,4.182498e-05,9.54197e-21,0.0,81.109184,25.000917,26.362804,96.0,0.068436496,33.09207,241.34459,88.55505,0.0,81.109184,0.11375985,0.0,77.719536,8.330017
14326,20299560.0,0.0,18.298798,13.323334,21.588776,20.82846,22.218384,22.133362,18.298767,18.298767,18.298767,18.298767,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.00070140325,9.54197e-21,0.0,81.108734,25.000906,26.350525,96.0,0.068479754,33.109264,241.3446,88.555046,0.0,81.108734,0.113759845,0.0,77.7191,8.330017
14327,20299620.0,0.0,18.298798,13.321686,21.584717,20.823242,22.215302,22.130066,18.298798,18.298767,18.298767,18.298767,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.0011237421,9.54197e-21,0.0,81.108284,25.000896,26.338314,96.0,0.06852276,33.126358,241.34462,88.55503,0.0,81.108284,0.113759845,0.0,77.718666,8.330017
14328,20299680.0,0.0,18.298798,13.320007,21.580658,20.818054,22.21222,22.1268,18.298798,18.298767,18.298767,18.298767,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0011339555,9.54197e-21,0.0,81.107834,25.000885,26.326164,96.0,0.06856554,33.14337,241.34464,88.55502,0.0,81.107834,0.11375983,0.0,77.71823,8.330017
14329,20299740.0,0.0,18.298798,13.318329,21.57663,20.812927,22.209167,22.123505,18.298798,18.298798,18.298798,18.298798,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.00039493473,9.54197e-21,0.0,81.10738,25.000877,26.31409,96.0,0.068608046,33.16027,241.34465,88.555016,0.0,81.10738,0.113759816,0.0,77.717804,8.330017
14330,20299800.0,0.0,18.298798,13.316681,21.572601,20.8078,22.206116,22.12024,18.298798,18.298798,18.298798,18.298798,0.0,0.032086056,0.032086056,0.049587697,25.0,18.300018,0.0,0.0,0.0,-9.643339e-05,9.54197e-21,0.0,81.10693,25.00087,26.302034,96.0,0.06865048,33.17715,241.34467,88.55501,0.0,81.10693,0.11375981,0.0,77.71738,8.330017
14331,20299860.0,0.0,18.298828,13.315002,21.568634,20.802765,22.203064,22.117004,18.298798,18.298798,18.298798,18.298798,0.0,0.032086056,0.032086056,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.00069857447,9.54197e-21,0.0,81.1065,25.00086,26.289988,96.0,0.06869287,33.194016,241.34468,88.555,0.0,81.1065,0.11375981,0.0,77.71695,8.330017
14332,20299920.0,0.0,18.298828,13.3133545,21.564697,20.79776,22.200043,22.11377,18.298798,18.298798,18.298798,18.298798,0.0,0.032086052,0.032086052,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0012625308,9.54197e-21,0.0,81.10605,25.000853,26.278015,96.0,0.068735,33.210777,241.3447,88.555,0.0,81.10605,0.11375979,0.0,77.716515,8.330017
14333,20299980.0,0.0,18.298828,13.311676,21.56076,20.792816,22.197021,22.110535,18.298828,18.298798,18.298798,18.298798,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0008217126,9.54197e-21,0.0,81.1056,25.000847,26.26613,96.0,0.0687768,33.227417,241.34471,88.55499,0.0,81.1056,0.11375979,0.0,77.716095,8.330017
14334,20300040.0,0.0,18.298828,13.309998,21.556854,20.787872,22.19403,22.10733,18.298828,18.298798,18.298798,18.298798,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00039607295,9.54197e-21,0.0,81.10516,25.000841,26.254278,96.0,0.06881849,33.24401,241.34473,88.554985,0.0,81.10516,0.11375978,0.0,77.71567,8.330017
14335,20300100.0,0.0,18.298828,13.30835,21.552948,20.782928,22.19101,22.104095,18.298828,18.298828,18.298828,18.298828,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.0002392277,9.54197e-21,0.0,81.10471,25.000835,26.24247,96.0,0.06886002,33.260544,241.34474,88.55498,0.0,81.10471,0.11375977,0.0,77.71524,8.330017
14336,20300160.0,0.0,18.298828,13.306671,21.549103,20.778107,22.188019,22.100922,18.298828,18.298828,18.298828,18.298828,0.0,0.032086045,0.032086045,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.00070531573,9.54197e-21,0.0,81.10427,25.00083,26.230648,96.0,0.068901576,33.277096,241.34476,88.55498,0.0,81.10427,0.11375977,0.0,77.71482,8.330017
14337,20300220.0,0.0,18.298859,13.304993,21.545288,20.773315,22.185059,22.097717,18.298828,18.298828,18.298828,18.298828,0.0,0.032086045,0.032086045,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0012674687,9.54197e-21,0.0,81.10383,25.000824,26.2189,96.0,0.068942875,33.29354,241.34477,88.55497,0.0,81.10383,0.113759756,0.0,77.71439,8.330017
14338,20300280.0,0.0,18.298859,13.303345,21.541473,20.768524,22.182098,22.094543,18.298828,18.298828,18.298828,18.298828,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0008293561,9.54197e-21,0.0,81.10339,25.000822,26.207247,96.0,0.06898382,33.309853,241.34479,88.55496,0.0,81.10339,0.11375974,0.0,77.713974,8.330017
14339,20300340.0,0.0,18.298828,13.301666,21.537659,20.763794,22.179138,22.0914,18.298828,18.298828,18.298828,18.298828,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0001098157,9.54197e-21,0.0,81.10296,25.000818,26.195639,96.0,0.06902461,33.326107,241.3448,88.55496,0.0,81.10296,0.113759734,0.0,77.713554,8.330017
14340,20300400.0,0.0,18.298828,13.300018,21.533875,20.759064,22.176178,22.088226,18.298859,18.298828,18.298828,18.298828,0.0,0.032086033,0.032086033,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.00023165738,9.54197e-21,0.0,81.102516,25.000814,26.18404,96.0,0.06906536,33.342346,241.34482,88.554955,0.0,81.102516,0.113759734,0.0,77.713135,8.330017
14341,20300460.0,0.0,18.298859,13.29834,21.53012,20.754395,22.173248,22.085083,18.298859,18.298828,18.298828,18.298828,0.0,0.032086033,0.032086033,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.00030262646,9.54197e-21,0.0,81.10208,25.00081,26.172451,96.0,0.069106065,33.35857,241.34483,88.55495,0.0,81.10208,0.11375972,0.0,77.712715,8.330017
14342,20300520.0,0.0,18.298859,13.296661,21.526398,20.749756,22.170319,22.08197,18.298859,18.298859,18.298859,18.298859,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.00089544826,9.54197e-21,0.0,81.10165,25.000805,26.160902,96.0,0.06914661,33.374737,241.34485,88.55495,0.0,81.10165,0.11375972,0.0,77.712296,8.330017
14343,20300580.0,0.0,18.29889,13.295013,21.522675,20.745148,22.167389,22.078827,18.298859,18.298859,18.298859,18.298859,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0010782854,9.54197e-21,0.0,81.10121,25.000801,26.149412,96.0,0.069186956,33.390823,241.34486,88.55494,0.0,81.10121,0.113759704,0.0,77.71188,8.330017
14344,20300640.0,0.0,18.298859,13.293335,21.518982,20.74057,22.16446,22.075714,18.298859,18.298859,18.298859,18.298859,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0006102463,9.54197e-21,0.0,81.10078,25.0008,26.137993,96.0,0.06922704,33.40681,241.34486,88.55494,0.0,81.10078,0.1137597,0.0,77.711464,8.330017
14345,20300700.0,0.0,18.298859,13.291687,21.51532,20.736023,22.16156,22.072632,18.298859,18.298859,18.298859,18.298859,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,6.590283e-05,9.54197e-21,0.0,81.10034,25.000797,26.126606,96.0,0.069267005,33.42275,241.34488,88.55493,0.0,81.10034,0.11375968,0.0,77.711044,8.330017
14346,20300760.0,0.0,18.298859,13.290009,21.511658,20.731537,22.158691,22.069519,18.298859,18.298859,18.298859,18.298859,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.00025249503,9.54197e-21,0.0,81.09991,25.000793,26.115232,96.0,0.06930692,33.438675,241.3449,88.554924,0.0,81.09991,0.11375968,0.0,77.71063,8.330017
14347,20300820.0,0.0,18.29889,13.28833,21.508026,20.72705,22.155792,22.066437,18.298859,18.298859,18.298859,18.298859,0.0,0.03208602,0.03208602,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.0007320642,9.54197e-21,0.0,81.09947,25.00079,26.103884,96.0,0.069346726,33.45456,241.34491,88.554924,0.0,81.09947,0.11375967,0.0,77.71022,8.330017
14348,20300880.0,0.0,18.29889,13.286682,21.504395,20.722595,22.152924,22.063354,18.29889,18.298859,18.298859,18.298859,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.00071454275,9.54197e-21,0.0,81.099045,25.000786,26.092598,96.0,0.06938632,33.470364,241.34492,88.55492,0.0,81.099045,0.11375966,0.0,77.70981,8.330017
14349,20300940.0,0.0,18.29889,13.285004,21.500793,20.71817,22.150055,22.060303,18.29889,18.298859,18.298859,18.298859,0.0,0.032086015,0.032086015,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.000578915,9.54197e-21,0.0,81.09862,25.000782,26.081348,96.0,0.06942577,33.486115,241.34494,88.55492,0.0,81.09862,0.11375966,0.0,77.7094,8.330017
14350,20301000.0,0.0,18.29889,13.283325,21.497223,20.713776,22.147217,22.057251,18.29889,18.29889,18.29889,18.29889,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.00014988203,9.54197e-21,0.0,81.09819,25.00078,26.070145,96.0,0.06946505,33.501797,241.34496,88.55491,0.0,81.09819,0.113759644,0.0,77.708984,8.330017
14351,20301060.0,0.0,18.29889,13.281677,21.493652,20.709412,22.144379,22.0542,18.29889,18.29889,18.29889,18.29889,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.00036973422,9.54197e-21,0.0,81.09776,25.000776,26.058956,96.0,0.069504276,33.517464,241.34497,88.55491,0.0,81.09776,0.11375963,0.0,77.70857,8.330017
14352,20301120.0,0.0,18.29889,13.279999,21.490112,20.705078,22.14154,22.051178,18.29889,18.29889,18.29889,18.29889,0.0,0.032086007,0.032086007,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0006200747,9.54197e-21,0.0,81.097336,25.000772,26.047802,96.0,0.06954336,33.533077,241.34499,88.5549,0.0,81.097336,0.11375963,0.0,77.70817,8.330017
14353,20301180.0,0.0,18.29889,13.278351,21.486572,20.700775,22.138702,22.048157,18.29889,18.29889,18.29889,18.29889,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.00058406196,9.54197e-21,0.0,81.09691,25.00077,26.036701,96.0,0.069582276,33.548622,241.34499,88.55489,0.0,81.09691,0.11375962,0.0,77.707756,8.330017
14354,20301240.0,0.0,18.29889,13.276672,21.483063,20.696503,22.135895,22.045135,18.29889,18.29889,18.29889,18.29889,0.0,0.032086004,0.032086004,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.0003482864,9.54197e-21,0.0,81.09649,25.000767,26.025639,96.0,0.06962103,33.56411,241.345,88.55489,0.0,81.09649,0.11375961,0.0,77.70735,8.330017
14355,20301300.0,0.0,18.29892,13.274994,21.479584,20.69223,22.133087,22.042114,18.29889,18.29889,18.29889,18.29889,0.0,0.032086,0.032086,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.00020891028,9.54197e-21,0.0,81.09606,25.000763,26.014599,96.0,0.069659695,33.57956,241.34502,88.554886,0.0,81.09606,0.11375961,0.0,77.70695,8.330017
14356,20301360.0,0.0,18.29892,13.273346,21.476105,20.688019,22.13031,22.039124,18.29889,18.29889,18.29889,18.29889,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.00037845274,9.54197e-21,0.0,81.09564,25.000761,26.003588,96.0,0.06969825,33.594975,241.34503,88.554886,0.0,81.09564,0.11375959,0.0,77.70654,8.330017
14357,20301420.0,0.0,18.29892,13.2716675,21.472656,20.683838,22.127502,22.036133,18.29892,18.29889,18.29889,18.29889,0.0,0.032085996,0.032085996,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.00056879607,9.54197e-21,0.0,81.095215,25.000757,25.992615,96.0,0.069736674,33.610336,241.34505,88.55488,0.0,81.095215,0.113759585,0.0,77.70613,8.330017
14358,20301480.0,0.0,18.29892,13.27002,21.469208,20.679657,22.124725,22.033173,18.29892,18.29892,18.29892,18.29892,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0006144696,9.54197e-21,0.0,81.0948,25.000753,25.981682,96.0,0.069774956,33.62565,241.34506,88.55488,0.0,81.0948,0.113759585,0.0,77.705734,8.330017
14359,20301540.0,0.0,18.29892,13.268341,21.46579,20.675507,22.121979,22.030212,18.29892,18.29892,18.29892,18.29892,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.00042176602,9.54197e-21,0.0,81.09438,25.000751,25.970793,96.0,0.069813065,33.640892,241.34508,88.55487,0.0,81.09438,0.11375957,0.0,77.70533,8.330017
14360,20301600.0,0.0,18.29892,13.266663,21.462372,20.671387,22.119202,22.027252,18.29892,18.29892,18.29892,18.29892,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.0002308719,9.54197e-21,0.0,81.09396,25.000748,25.959932,96.0,0.06985107,33.656094,241.34508,88.55487,0.0,81.09396,0.113759555,0.0,77.70493,8.330017
14361,20301660.0,0.0,18.29892,13.265015,21.458984,20.667297,22.116455,22.024292,18.29892,18.29892,18.29892,18.29892,0.0,0.03208599,0.03208599,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.00036038307,9.54197e-21,0.0,81.093544,25.000744,25.949093,96.0,0.06988899,33.671265,241.3451,88.55486,0.0,81.093544,0.113759555,0.0,77.70453,8.330017
14362,20301720.0,0.0,18.29892,13.263336,21.455597,20.663239,22.113708,22.021362,18.29892,18.29892,18.29892,18.29892,0.0,0.032085985,0.032085985,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.00053961494,9.54197e-21,0.0,81.09313,25.000742,25.93829,96.0,0.06992679,33.686394,241.34511,88.554855,0.0,81.09313,0.11375955,0.0,77.70413,8.330017
14363,20301780.0,0.0,18.29895,13.261658,21.45224,20.65921,22.110992,22.018433,18.29892,18.29892,18.29892,18.29892,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.00048810994,9.54197e-21,0.0,81.09271,25.000738,25.927528,96.0,0.069964424,33.701458,241.34512,88.554855,0.0,81.09271,0.11375953,0.0,77.703735,8.330017
14364,20301840.0,0.0,18.29895,13.26001,21.448914,20.655182,22.108276,22.015503,18.29892,18.29892,18.29892,18.29892,0.0,0.03208598,0.03208598,0.049587566,25.0,18.300018,0.0,0.0,0.0,0.00040819775,9.54197e-21,0.0,81.0923,25.000734,25.9168,96.0,0.070001945,33.71648,241.34514,88.55485,0.0,81.0923,0.11375953,0.0,77.70333,8.330017
14365,20301900.0,0.0,18.29895,13.258331,21.445587,20.651184,22.10556,22.012604,18.29895,18.29892,18.29892,18.29892,0.0,0.032085977,0.032085977,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.00023224311,9.54197e-21,0.0,81.09189,25.000732,25.906103,96.0,0.07003934,33.731453,241.34515,88.55485,0.0,81.09189,0.11375952,0.0,77.70294,8.330017
14366,20301960.0,0.0,18.29895,13.256683,21.44226,20.647217,22.102875,22.009705,18.29895,18.29892,18.29892,18.29892,0.0,0.032085977,0.032085977,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.0003868403,9.54197e-21,0.0,81.09148,25.000729,25.895428,96.0,0.07007665,33.7464,241.34515,88.55484,0.0,81.09148,0.11375951,0.0,77.70254,8.330017
14367,20302020.0,0.0,18.29895,13.255005,21.438965,20.64328,22.100159,22.006805,18.29895,18.29895,18.29895,18.29892,0.0,0.032085974,0.032085974,0.049587555,25.0,18.300018,0.0,0.0,0.0,0.0005089165,9.54197e-21,0.0,81.091064,25.000725,25.884789,96.0,0.07011384,33.761295,241.34517,88.55484,0.0,81.091064,0.11375951,0.0,77.70215,8.330017
14368,20302080.0,0.0,18.29895,13.253326,21.4357,20.639343,22.097473,22.003937,18.29895,18.29895,18.29895,18.29895,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0004537849,9.54197e-21,0.0,81.09065,25.000723,25.874191,96.0,0.070150875,33.776134,241.34518,88.55483,0.0,81.09065,0.113759495,0.0,77.70175,8.330017
14369,20302140.0,0.0,18.29895,13.251678,21.432434,20.635437,22.094818,22.001068,18.29895,18.29895,18.29895,18.29895,0.0,0.03208597,0.03208597,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.00031777192,9.54197e-21,0.0,81.09024,25.000721,25.863625,96.0,0.070187785,33.790924,241.3452,88.55483,0.0,81.09024,0.113759495,0.0,77.70136,8.330017
14370,20302200.0,0.0,18.29895,13.2500305,21.42923,20.631622,22.092194,21.99823,18.29895,18.29895,18.29895,18.29895,0.0,0.03208597,0.03208597,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.00024599145,9.54197e-21,0.0,81.089836,25.000717,25.853258,96.0,0.07022398,33.805435,241.34521,88.554825,0.0,81.089836,0.11375948,0.0,77.70097,8.330017
14371,20302260.0,0.0,18.29895,13.248352,21.425934,20.627716,22.089508,21.99533,18.29895,18.29895,18.29895,18.29895,0.0,0.032085966,0.032085966,0.04958754,25.0,18.300018,0.0,0.0,0.0,0.0003208024,9.54197e-21,0.0,81.089424,25.000713,25.842567,96.0,0.070261315,33.820404,241.34521,88.554825,0.0,81.089424,0.11375947,0.0,77.70058,8.330017
14372,20302320.0,0.0,18.29895,13.246674,21.42273,20.623901,22.086853,21.992493,18.29895,18.29895,18.29895,18.29895,0.0,0.032085966,0.032085966,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.00042838044,9.54197e-21,0.0,81.08901,25.000711,25.832085,96.0,0.07029792,33.835083,241.34523,88.55482,0.0,81.08901,0.11375947,0.0,77.70018,8.330017
14373,20302380.0,0.0,18.29898,13.244995,21.419525,20.620087,22.084198,21.989655,18.29895,18.29895,18.29895,18.29895,0.0,0.032085963,0.032085963,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0004659252,9.54197e-21,0.0,81.08861,25.000708,25.821632,96.0,0.070334405,33.849712,241.34525,88.55482,0.0,81.08861,0.11375946,0.0,77.69979,8.330017
14374,20302440.0,0.0,18.29898,13.243347,21.41632,20.616302,22.081573,21.986847,18.29895,18.29895,18.29895,18.29895,0.0,0.03208596,0.03208596,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.00039703975,9.54197e-21,0.0,81.0882,25.000706,25.811216,96.0,0.07037076,33.8643,241.34526,88.55481,0.0,81.0882,0.11375946,0.0,77.6994,8.330017
14375,20302500.0,0.0,18.29898,13.241669,21.413147,20.612518,22.078949,21.984009,18.29898,18.29895,18.29895,18.29895,0.0,0.03208596,0.03208596,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.00029966733,9.54197e-21,0.0,81.0878,25.000702,25.80083,96.0,0.070407,33.878838,241.34528,88.55481,0.0,81.0878,0.11375944,0.0,77.69901,8.330017
14376,20302560.0,0.0,18.29898,13.240021,21.409973,20.608765,22.076355,21.981201,18.29898,18.29895,18.29895,18.29895,0.0,0.032085955,0.032085955,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.00028900892,9.54197e-21,0.0,81.087395,25.0007,25.790468,96.0,0.07044315,33.893345,241.34528,88.5548,0.0,81.087395,0.11375944,0.0,77.69862,8.330017
14377,20302620.0,0.0,18.29898,13.238342,21.40683,20.605042,22.073761,21.978424,18.29898,18.29898,18.29898,18.29898,0.0,0.032085955,0.032085955,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.00036623422,9.54197e-21,0.0,81.08699,25.000696,25.780132,96.0,0.07047921,33.907814,241.34529,88.5548,0.0,81.08699,0.113759436,0.0,77.698235,8.330017
14378,20302680.0,0.0,18.29898,13.236664,21.403717,20.601349,22.071167,21.975616,18.29898,18.29898,18.29898,18.29898,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.00039437332,9.54197e-21,0.0,81.086586,25.000694,25.769827,96.0,0.07051514,33.92224,241.3453,88.554794,0.0,81.086586,0.11375942,0.0,77.69785,8.330017
14379,20302740.0,0.0,18.29898,13.235016,21.400574,20.597656,22.068573,21.97284,18.29898,18.29898,18.29898,18.29898,0.0,0.03208595,0.03208595,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.000391827,9.54197e-21,0.0,81.08618,25.00069,25.759554,96.0,0.07055097,33.936626,241.34532,88.554794,0.0,81.08618,0.11375942,0.0,77.697464,8.330017
14380,20302800.0,0.0,18.29898,13.233337,21.397491,20.593994,22.06601,21.970062,18.29898,18.29898,18.29898,18.29898,0.0,0.03208595,0.03208595,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.00033216868,9.54197e-21,0.0,81.085785,25.000689,25.749308,96.0,0.070586674,33.950966,241.34534,88.55479,0.0,81.085785,0.113759406,0.0,77.69708,8.330017
14381,20302860.0,0.0,18.29898,13.231659,21.394379,20.590332,22.063446,21.967316,18.29898,18.29898,18.29898,18.29898,0.0,0.032085948,0.032085948,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.00027172628,9.54197e-21,0.0,81.08538,25.000687,25.739092,96.0,0.07062228,33.96527,241.34534,88.55479,0.0,81.08538,0.113759406,0.0,77.6967,8.330017
14382,20302920.0,0.0,18.29898,13.230011,21.391296,20.5867,22.060883,21.96457,18.29898,18.29898,18.29898,18.29898,0.0,0.032085944,0.032085944,0.049587507,25.0,18.300018,0.0,0.0,0.0,0.0002846098,9.54197e-21,0.0,81.084984,25.000683,25.728899,96.0,0.07065781,33.97954,241.34535,88.55478,0.0,81.084984,0.1137594,0.0,77.69632,8.330017
14383,20302980.0,0.0,18.29898,13.2283325,21.388245,20.5831,22.05832,21.961823,18.29898,18.29898,18.29898,18.29898,0.0,0.032085944,0.032085944,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.00035197497,9.54197e-21,0.0,81.08459,25.00068,25.718727,96.0,0.07069324,33.993782,241.34537,88.55478,0.0,81.08459,0.1137594,0.0,77.69593,8.330017
14384,20303040.0,0.0,18.299011,13.226685,21.385193,20.579498,22.055786,21.959076,18.29898,18.29898,18.29898,18.29898,0.0,0.03208594,0.03208594,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.00038023983,9.54197e-21,0.0,81.08418,25.000677,25.708591,96.0,0.070728555,34.007973,241.34538,88.55478,0.0,81.08418,0.11375938,0.0,77.69555,8.330017
14385,20303100.0,0.0,18.299011,13.225006,21.382141,20.575928,22.053253,21.95633,18.29898,18.29898,18.29898,18.29898,0.0,0.03208594,0.03208594,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.00038072522,9.54197e-21,0.0,81.08379,25.000675,25.69848,96.0,0.07076376,34.022125,241.34538,88.55477,0.0,81.08379,0.11375938,0.0,77.69517,8.330017
14386,20303160.0,0.0,18.299011,13.223328,21.37912,20.572388,22.05072,21.953613,18.299011,18.29898,18.29898,18.29898,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.00028368187,9.54197e-21,0.0,81.08339,25.000673,25.6884,96.0,0.07079885,34.036236,241.3454,88.55477,0.0,81.08339,0.11375937,0.0,77.69479,8.330017
14387,20303220.0,0.0,18.299011,13.22168,21.376099,20.568848,22.048218,21.950897,18.299011,18.29898,18.29898,18.29898,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.00024836938,9.54197e-21,0.0,81.083,25.00067,25.678345,96.0,0.07083387,34.050316,241.34541,88.55476,0.0,81.083,0.11375937,0.0,77.69441,8.330017
14388,20303280.0,0.0,18.299011,13.220001,21.373077,20.565338,22.045715,21.948212,18.299011,18.299011,18.299011,18.299011,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.00025638344,9.54197e-21,0.0,81.0826,25.000668,25.668314,96.0,0.07086878,34.06436,241.34543,88.55476,0.0,81.0826,0.11375936,0.0,77.69403,8.330017
14389,20303340.0,0.0,18.299011,13.218353,21.370087,20.561829,22.043213,21.945526,18.299011,18.299011,18.299011,18.299011,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.00034943866,9.54197e-21,0.0,81.08221,25.000666,25.658304,96.0,0.070903614,34.078373,241.34543,88.554756,0.0,81.08221,0.11375936,0.0,77.69365,8.330017
14390,20303400.0,0.0,18.299011,13.216675,21.367126,20.55835,22.04071,21.94284,18.299011,18.299011,18.299011,18.299011,0.0,0.032085933,0.032085933,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.00039366185,9.54197e-21,0.0,81.08181,25.000662,25.648325,96.0,0.07093833,34.092342,241.34544,88.554756,0.0,81.08181,0.11375935,0.0,77.693275,8.330017
14391,20303460.0,0.0,18.299011,13.214996,21.364136,20.55487,22.038239,21.940155,18.299011,18.299011,18.299011,18.299011,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0002737777,9.54197e-21,0.0,81.08142,25.00066,25.638378,96.0,0.070972934,34.10627,241.34546,88.55475,0.0,81.08142,0.11375935,0.0,77.692894,8.330017
14392,20303520.0,0.0,18.299011,13.213348,21.361206,20.551422,22.035767,21.93747,18.299011,18.299011,18.299011,18.299011,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.00020915516,9.54197e-21,0.0,81.081024,25.000658,25.62845,96.0,0.07100746,34.120167,241.34547,88.55475,0.0,81.081024,0.11375933,0.0,77.69252,8.330017
14393,20303580.0,0.0,18.299011,13.21167,21.358246,20.548004,22.033295,21.934814,18.299011,18.299011,18.299011,18.299011,0.0,0.032085925,0.032085925,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0002769218,9.54197e-21,0.0,81.08064,25.000654,25.618544,96.0,0.07104191,34.134037,241.34547,88.55475,0.0,81.08064,0.11375933,0.0,77.69215,8.330017
14394,20303640.0,0.0,18.299011,13.209991,21.355316,20.544586,22.030823,21.93216,18.299011,18.299011,18.299011,18.299011,0.0,0.032085925,0.032085925,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.00033651476,9.54197e-21,0.0,81.080246,25.000652,25.608665,96.0,0.07107626,34.14787,241.34549,88.55474,0.0,81.080246,0.113759324,0.0,77.69177,8.330017
14395,20303700.0,0.0,18.299042,13.2083435,21.352417,20.541199,22.028381,21.929535,18.299011,18.299011,18.299011,18.299011,0.0,0.03208592,0.03208592,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.0004150643,9.54197e-21,0.0,81.07986,25.00065,25.598812,96.0,0.07111051,34.161663,241.3455,88.55474,0.0,81.07986,0.113759324,0.0,77.69139,8.330017
14396,20303760.0,0.0,18.299011,13.206665,21.349487,20.537811,22.02594,21.92688,18.299011,18.299011,18.299011,18.299011,0.0,0.03208592,0.03208592,0.049587466,25.0,18.300018,0.0,0.0,0.0,0.00023382482,9.54197e-21,0.0,81.07947,25.000648,25.588993,96.0,0.07114463,34.17541,241.34552,88.55473,0.0,81.07947,0.11375931,0.0,77.691025,8.330017
14397,20303820.0,0.0,18.299042,13.205017,21.346588,20.534424,22.023499,21.924255,18.299011,18.299011,18.299011,18.299011,0.0,0.032085918,0.032085918,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.0001492168,9.54197e-21,0.0,81.07908,25.000647,25.579187,96.0,0.0711787,34.189137,241.34552,88.55473,0.0,81.07908,0.11375931,0.0,77.69065,8.330017
14398,20303880.0,0.0,18.299042,13.203339,21.34372,20.531067,22.021088,21.92163,18.299042,18.299011,18.299011,18.299011,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.00025684084,9.54197e-21,0.0,81.07869,25.000643,25.5694,96.0,0.071212694,34.202843,241.34554,88.55473,0.0,81.07869,0.113759294,0.0,77.69028,8.330017
14399,20303940.0,0.0,18.299042,13.20166,21.34085,20.52774,22.018677,21.919037,18.299042,18.299011,18.299011,18.299011,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.00039087152,9.54197e-21,0.0,81.0783,25.00064,25.559637,96.0,0.0712466,34.216507,241.34555,88.554726,0.0,81.0783,0.113759294,0.0,77.6899,8.330017
14400,20304000.0,0.0,18.299042,13.200043,21.338013,20.524475,22.016296,21.916473,18.299042,18.299042,18.299042,18.299042,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.00065670285,9.54197e-21,0.0,81.07792,25.000639,25.55011,96.0,0.0712797,34.229847,241.34557,88.554726,0.0,81.07792,0.11375929,0.0,77.68954,8.330017
14401,20304060.0,0.0,20.977936,13.198456,21.365326,20.530914,22.024323,21.923431,18.317719,18.295502,18.295502,18.29541,0.0,0.00033545762,0.00033545762,0.0004692053,56.666668,18.300018,0.0,0.0,0.0,5.274721,9.54197e-21,0.0,25.601002,22.469433,0.32044274,96.0,0.0011389717,69.55138,2.0502682,54.13034,0.0,25.601002,0.0011563123,0.0,23.06262,8.330017
14402,20304120.0,0.0,21.068115,13.197174,21.37967,20.539337,22.034546,21.932434,18.319244,18.297699,18.297699,18.296936,0.0,0.0011303482,0.0011303482,0.0013306505,88.333336,18.300018,0.0,0.0,0.0,3.6138875,9.54197e-21,0.0,34.560577,32.50444,0.51713634,96.0,0.003589237,69.27601,11.814932,59.296764,0.0,34.560577,0.0036142326,0.0,30.196411,8.330017
14403,20304180.0,0.0,21.349731,13.196106,21.456268,20.54721,22.043884,21.940643,18.32962,18.308746,18.308746,18.305328,0.0,0.0052982867,0.0052982867,0.005535414,120.0,18.300018,0.0,0.0,0.0,17.478704,9.54197e-21,0.0,47.76562,44.155716,0.8255723,96.0,0.01612111,68.8442,73.05395,68.45712,0.0,47.76562,0.016152257,0.0,42.100594,8.330017
