,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14404,20304240.0,9.0,21.486115,13.195251,21.490753,20.553497,22.05066,21.946503,18.427551,18.324799,18.324799,18.319,0.0,0.01315359,0.01315359,0.014449648,120.0,18.300018,0.0,0.0,0.0,53.254784,9.54197e-21,0.0,57.223385,46.754147,2.2883308,96.0,0.04074086,66.79634,213.28598,77.62594,0.0,57.223385,0.040754147,0.0,51.88166,8.330017
14405,20304300.0,9.0,21.430908,13.194641,21.448334,20.557434,22.054504,21.949677,18.805908,18.402954,18.402954,18.371613,0.0,0.019929837,0.019929837,0.02510767,120.0,18.300018,0.0,0.0,0.0,77.37916,9.54197e-21,0.0,62.708263,45.58938,8.465794,96.0,0.06470582,58.14789,243.29803,84.854965,0.0,62.708263,0.064959556,0.0,58.517002,8.330017
14406,20304360.0,9.0,19.504517,13.194244,21.412933,20.55899,22.056122,21.950806,19.470123,18.668823,18.668823,18.58487,0.0,0.024621677,0.024621677,0.03425127,120.0,18.300018,0.0,0.0,0.0,16.36284,9.54197e-21,0.0,65.90346,46.452545,22.942272,96.0,0.06080888,37.88082,242.17778,91.25884,0.0,65.90346,0.08349834,0.0,62.43177,8.330017
14407,20304420.0,2.0,15.182983,13.194061,21.393219,20.559937,22.05722,21.951477,19.5979,19.053528,19.053528,18.936249,0.0,0.028050717,0.028050717,0.041258506,120.0,18.300018,0.0,0.0,0.0,-188.88774,9.54197e-21,0.0,67.61754,49.887035,38.245693,96.0,0.022005774,16.456028,241.03574,97.602684,0.0,67.61754,0.09736919,0.0,64.45795,8.330017
14408,20304480.0,2.0,15.747681,13.194092,21.382263,20.5607,22.057922,21.951813,18.347656,19.025543,19.025543,18.963165,0.0,0.030590191,0.030590191,0.04642433,120.0,18.300018,0.0,0.0,0.0,-156.56209,9.54197e-21,0.0,68.17636,56.016983,34.72659,96.0,0.036156375,21.382776,240.03247,104.38092,0.0,68.17636,0.10761926,0.0,65.12153,8.330017
14409,20304540.0,2.0,19.58966,13.194275,21.375366,20.559113,22.05655,21.950195,17.375793,18.427856,18.427856,18.460144,0.0,0.03247539,0.03247539,0.050025176,120.0,18.300018,0.0,0.0,0.0,98.5373,9.54197e-21,0.0,67.88716,63.823677,19.217558,96.0,0.09188386,43.095417,239.27153,111.27917,0.0,67.88716,0.114992686,0.0,64.85852,8.330017
14410,20304600.0,0.0,20.11789,13.194672,21.368805,20.55429,22.052673,21.946259,17.986298,18.058838,18.058838,18.110657,0.0,0.033815563,0.033815563,0.052413486,126.666664,18.300018,0.0,0.0,0.0,132.6283,9.54197e-21,0.0,66.97385,74.36823,17.045208,96.0,0.10096373,46.136707,238.71603,119.0622,0.0,66.97385,0.12006813,0.0,63.99172,8.330017
14411,20304660.0,0.0,18.17981,13.195251,21.36267,20.548615,22.048157,21.941711,18.798767,18.27179,18.27179,18.27707,0.0,0.034535397,0.034535397,0.053684752,133.33333,18.300018,0.0,0.0,0.0,-15.327116,9.54197e-21,0.0,65.71779,86.85007,26.47155,96.0,0.07302116,32.93983,238.44067,127.18332,0.0,65.71779,0.12278083,0.0,62.803604,8.330017
14412,20304720.0,0.0,17.078796,13.196014,21.358002,20.544128,22.044464,21.937958,18.616486,18.52127,18.52127,18.503204,0.0,0.0348817,0.0348817,0.054314967,140.0,18.300018,0.0,0.0,0.0,-94.86592,9.54197e-21,0.0,64.33711,99.74202,30.299574,96.0,0.05935215,27.580595,238.43034,135.03656,0.0,64.33711,0.12410406,0.0,61.48971,8.330017
14413,20304780.0,0.0,18.261017,13.19693,21.353943,20.539917,22.040924,21.934357,18.073547,18.41452,18.41452,18.417969,0.0,0.034649916,0.034649916,0.053984687,136.0,18.300018,0.0,0.0,0.0,-2.4574711,9.54197e-21,0.0,63.025986,109.935104,25.281939,96.0,0.07768807,34.605286,238.54523,140.5018,0.0,63.025986,0.12330131,0.0,60.227848,8.330017
14414,20304840.0,0.0,18.991608,13.197998,21.34961,20.534973,22.036896,21.930267,18.099213,18.23703,18.23703,18.255493,0.0,0.034191296,0.034191296,0.053251628,132.0,18.300018,0.0,0.0,0.0,52.657013,9.54197e-21,0.0,61.993114,117.033,22.489666,96.0,0.086437985,38.51447,238.64467,143.82916,0.0,61.993114,0.121645585,0.0,59.21573,8.330017
14415,20304900.0,0.0,18.458252,13.199219,21.345459,20.529816,22.032806,21.926147,18.408966,18.257812,18.257812,18.264832,0.0,0.033654567,0.033654567,0.05235252,128.0,18.300018,0.0,0.0,0.0,10.23218,9.54197e-21,0.0,61.24046,121.45129,25.001696,96.0,0.07659661,34.997623,238.6866,145.4866,0.0,61.24046,0.119667865,0.0,58.466434,8.330017
14416,20304960.0,0.0,17.889984,13.200592,21.342102,20.52539,22.029327,21.922546,18.450043,18.353302,18.353302,18.348236,0.0,0.03316163,0.03316163,0.051498443,124.0,18.300018,0.0,0.0,0.0,-30.194618,9.54197e-21,0.0,60.74013,123.474625,27.183882,96.0,0.06772676,31.942568,238.67317,145.8467,0.0,60.74013,0.11782368,0.0,57.9633,8.330017
14417,20305020.0,0.0,18.1138,13.202118,21.339203,20.521423,22.026184,21.919312,18.267914,18.353394,18.353394,18.351593,0.0,0.03274685,0.03274685,0.050763644,120.0,18.300018,0.0,0.0,0.0,-12.880833,9.54197e-21,0.0,60.440098,123.64615,26.152098,96.0,0.07057838,33.387066,238.62402,145.29077,0.0,60.440098,0.11625621,0.0,57.661217,8.330017
14418,20305080.0,0.0,18.52597,13.203766,21.336243,20.517426,22.02304,21.916077,18.200531,18.288239,18.288239,18.293854,0.0,0.032400027,0.032400027,0.050142277,116.0,18.300018,0.0,0.0,0.0,16.190527,9.54197e-21,0.0,60.301506,122.46771,24.55431,96.0,0.07539911,35.623966,238.5604,144.09554,0.0,60.301506,0.114938945,0.0,57.522923,8.330017
14419,20305140.0,0.0,18.489838,13.205536,21.33319,20.513336,22.019897,21.912811,18.296326,18.268738,18.268738,18.273315,0.0,0.03210896,0.03210896,0.04961832,112.0,18.300018,0.0,0.0,0.0,12.705367,9.54197e-21,0.0,60.29834,120.33018,24.828873,96.0,0.07380984,35.23958,238.49857,142.46309,0.0,60.29834,0.113831185,0.0,57.522297,8.330017
14420,20305200.0,0.0,18.208984,13.207428,21.33023,20.50946,22.016907,21.909698,18.368713,18.301453,18.301453,18.300293,0.0,0.031874493,0.031874493,0.0491964,108.0,18.300018,0.0,0.0,0.0,-6.724439,9.54197e-21,0.0,60.406292,117.499954,25.972145,96.0,0.06934985,33.638992,238.44887,140.54274,0.0,60.406292,0.112939246,0.0,57.63445,8.330017
14421,20305260.0,0.0,18.136444,13.209412,21.327423,20.50592,22.01419,21.90686,18.327576,18.322968,18.322968,18.32013,0.0,0.03169455,0.03169455,0.048873983,104.0,18.300018,0.0,0.0,0.0,-11.072704,9.54197e-21,0.0,60.598587,114.19773,26.189566,96.0,0.06820958,33.33461,238.41693,138.45107,0.0,60.598587,0.11225618,0.0,57.8317,8.330017
14422,20305320.0,0.0,18.30716,13.211517,21.324646,20.502472,22.011536,21.904053,18.263245,18.306213,18.306213,18.306366,0.0,0.031556405,0.031556405,0.048628014,100.0,18.300018,0.0,0.0,0.0,0.77844465,9.54197e-21,0.0,60.853695,110.60137,25.488386,96.0,0.07033975,34.31626,238.40506,136.2637,0.0,60.853695,0.111733496,0.0,58.091797,8.330017
14423,20305380.0,0.0,18.41809,13.213715,21.321777,20.498993,22.00888,21.901245,18.268341,18.283905,18.283905,18.286041,0.0,0.031445026,0.031445026,0.048430715,96.0,18.300018,0.0,0.0,0.0,7.984614,9.54197e-21,0.0,61.158848,106.83322,25.089663,96.0,0.071457244,34.87447,238.4136,134.02254,0.0,61.158848,0.11131319,0.0,58.40166,8.330017
14424,20305440.0,0.0,18.337555,13.216003,21.318878,20.495544,22.006226,21.898468,18.316376,18.286652,18.286652,18.287079,0.0,0.031351488,0.031351488,0.0482671,92.0,18.300018,0.0,0.0,0.0,2.25785,9.54197e-21,0.0,61.506878,102.96646,25.451496,96.0,0.0700231,34.367905,238.44197,131.75333,0.0,61.506878,0.110962346,0.0,58.753838,8.330017
14425,20305500.0,0.0,18.233185,13.218384,21.31601,20.492188,22.003662,21.895752,18.327179,18.302399,18.302399,18.300781,0.0,0.03127524,0.03127524,0.048136335,88.0,18.300018,0.0,0.0,0.0,-4.5835514,9.54197e-21,0.0,61.89238,99.037094,25.848644,96.0,0.06850142,33.8119,238.48914,129.47371,0.0,61.89238,0.1106784,0.0,59.14212,8.330017
14426,20305560.0,0.0,18.247986,13.220825,21.313263,20.488953,22.00122,21.893158,18.300415,18.305664,18.305664,18.30423,0.0,0.031210914,0.031210914,0.048028428,84.0,18.300018,0.0,0.0,0.0,-3.355332,9.54197e-21,0.0,62.305702,95.08967,25.7603,96.0,0.06867088,33.93558,238.55391,127.20002,0.0,62.305702,0.11044242,0.0,59.55655,8.330017
14427,20305620.0,0.0,18.324219,13.223358,21.310486,20.485779,21.99878,21.890564,18.281311,18.296265,18.296265,18.296234,0.0,0.031153867,0.031153867,0.04793446,80.0,18.300018,0.0,0.0,0.0,1.7434899,9.54197e-21,0.0,62.74487,91.14368,25.456894,96.0,0.06958767,34.360348,238.6352,124.934784,0.0,62.74487,0.11023439,0.0,59.99478,8.330017
14428,20305680.0,0.0,18.348083,13.225922,21.307709,20.482574,21.996338,21.888,18.291534,18.28949,18.28949,18.289856,0.0,0.031098606,0.031098606,0.047844492,76.0,18.300018,0.0,0.0,0.0,3.1664124,9.54197e-21,0.0,63.209194,87.2146,25.382877,96.0,0.06972357,34.46397,238.73201,122.678665,0.0,63.209194,0.110033944,0.0,60.455982,8.330017
14429,20305740.0,0.0,18.307068,13.228577,21.304962,20.4794,21.993927,21.885437,18.30893,18.292755,18.292755,18.292328,0.0,0.031043122,0.031043122,0.047755066,72.0,18.300018,0.0,0.0,0.0,0.36084723,9.54197e-21,0.0,63.69943,83.305664,25.55646,96.0,0.06901909,34.22096,238.84349,120.43064,0.0,63.69943,0.10983354,0.0,60.940647,8.330017
14430,20305800.0,0.0,18.269043,13.231262,21.302277,20.476318,21.991577,21.882904,18.31134,18.29895,18.29895,18.29776,0.0,0.030987365,0.030987365,0.047665153,68.0,18.300018,0.0,0.0,0.0,-2.0881255,9.54197e-21,0.0,64.215904,79.41757,25.699255,96.0,0.06841832,34.02104,238.96889,118.19082,0.0,64.215904,0.10963219,0.0,61.448963,8.330017
14431,20305860.0,0.0,18.278503,13.233978,21.299683,20.473297,21.989258,21.880463,18.2995,18.299988,18.299988,18.29898,0.0,0.030930609,0.030930609,0.047570642,64.0,18.300018,0.0,0.0,0.0,-1.3627938,9.54197e-21,0.0,64.75892,75.55406,25.650066,96.0,0.06846733,34.08991,239.10747,115.95934,0.0,64.75892,0.10942421,0.0,61.98193,8.330017
14432,20305920.0,0.0,18.310394,13.236755,21.29712,20.470306,21.987,21.878052,18.291779,18.296143,18.296143,18.295715,0.0,0.030870143,0.030870143,0.047468133,60.0,18.300018,0.0,0.0,0.0,0.7406948,9.54197e-21,0.0,65.33,71.71758,25.524595,96.0,0.06876526,34.265564,239.25868,113.73466,0.0,65.33,0.10920077,0.0,62.54177,8.330017
14433,20305980.0,0.0,18.322052,13.239532,21.294586,20.467346,21.984741,21.87564,18.295563,18.293274,18.293274,18.29306,0.0,0.03080351,0.03080351,0.04735368,56.0,18.300018,0.0,0.0,0.0,1.4352708,9.54197e-21,0.0,65.93201,67.91035,25.488611,96.0,0.06874492,34.315945,239.4222,111.51528,0.0,65.93201,0.10895315,0.0,63.13151,8.330017
14434,20306040.0,0.0,18.304718,13.24234,21.292145,20.464417,21.982544,21.87326,18.303864,18.294556,18.294556,18.294006,0.0,0.03072937,0.03072937,0.047225412,52.0,18.300018,0.0,0.0,0.0,0.24697042,9.54197e-21,0.0,66.568565,64.13178,25.56562,96.0,0.06832628,34.208126,239.59796,109.29973,0.0,66.568565,0.10867665,0.0,63.754906,8.330017
14435,20306100.0,0.0,18.287445,13.245178,21.289734,20.461578,21.980347,21.870941,18.30542,18.297333,18.297333,18.296448,0.0,0.030648297,0.030648297,0.047084883,48.0,18.300018,0.0,0.0,0.0,-0.85750926,9.54197e-21,0.0,67.24468,60.37801,25.634071,96.0,0.06792028,34.1123,239.78577,107.085724,0.0,67.24468,0.10836961,0.0,64.41695,8.330017
14436,20306160.0,0.0,18.291443,13.248016,21.287415,20.458801,21.978241,21.868652,18.300598,18.29779,18.29779,18.296997,0.0,0.030558499,0.030558499,0.04692886,44.0,18.300018,0.0,0.0,0.0,-0.55467445,9.54197e-21,0.0,67.96623,56.64055,25.6169,96.0,0.067787915,34.13634,239.98537,104.87073,0.0,67.96623,0.108037226,0.0,65.12337,8.330017
14437,20306220.0,0.0,18.302582,13.250824,21.285187,20.456055,21.976196,21.866425,18.298096,18.296509,18.296509,18.295898,0.0,0.030459015,0.030459015,0.046755936,40.0,18.300018,0.0,0.0,0.0,0.1639162,9.54197e-21,0.0,68.73814,52.930714,25.57762,96.0,0.067706734,34.191334,240.1965,102.65633,0.0,68.73814,0.107663676,0.0,65.87906,8.330017
14438,20306280.0,0.0,18.305176,13.253662,21.28302,20.4534,21.974182,21.864258,18.299255,18.295929,18.295929,18.29538,0.0,0.030347383,0.030347383,0.046561774,36.0,18.300018,0.0,0.0,0.0,0.30886462,9.54197e-21,0.0,69.56783,49.25056,25.57524,96.0,0.067474276,34.194668,240.41896,100.442345,0.0,69.56783,0.1072429,0.0,66.6913,8.330017
14439,20306340.0,0.0,18.303253,13.25647,21.280914,20.450775,21.972198,21.862122,18.300812,18.296082,18.296082,18.295471,0.0,0.030215302,0.030215302,0.046331007,32.0,18.300018,0.0,0.0,0.0,0.16517544,9.54197e-21,0.0,70.4506,45.632027,25.591362,96.0,0.06714081,34.172092,240.6518,98.24166,0.0,70.4506,0.10675632,0.0,67.555664,8.330017
14440,20306400.0,0.0,18.298248,13.259277,21.278778,20.448212,21.970306,21.860016,18.301788,18.296844,18.296844,18.296173,0.0,0.030127246,0.030127246,0.046184506,29.666666,18.300018,0.0,0.0,0.0,-0.14383426,9.54197e-21,0.0,71.380066,42.301113,25.615204,96.0,0.06687525,34.138714,240.8647,96.25504,0.0,71.380066,0.106432796,0.0,68.46474,8.330017
14441,20306460.0,0.0,18.296783,13.262024,21.276642,20.44571,21.968414,21.857971,18.300964,18.297394,18.297394,18.296722,0.0,0.03005374,0.03005374,0.04606186,27.333334,18.300018,0.0,0.0,0.0,-0.2219166,9.54197e-21,0.0,72.33777,39.22113,25.622889,96.0,0.06669536,34.127953,241.06497,94.426476,0.0,72.33777,0.10616348,0.0,69.39916,8.330017
14442,20306520.0,0.0,18.299011,13.2647705,21.274567,20.443237,21.966583,21.855957,18.299866,18.297394,18.297394,18.296783,0.0,0.02997983,0.02997983,0.045937866,25.0,18.300018,0.0,0.0,0.0,-0.071236245,9.54197e-21,0.0,73.32863,36.33072,25.616642,96.0,0.06656068,34.1367,241.25874,92.703804,0.0,73.32863,0.10589217,0.0,70.36492,8.330017
14443,20306580.0,0.0,18.301208,13.267456,21.272308,20.440796,21.964752,21.853943,18.299286,18.29715,18.29715,18.29663,0.0,0.029998722,0.029998722,0.045986135,25.0,18.300018,0.0,0.0,0.0,0.09056651,9.54197e-21,0.0,74.329216,33.88215,25.605211,96.0,0.066647865,34.152706,241.40211,91.34035,0.0,74.329216,0.10598006,0.0,71.33728,8.330017
14444,20306640.0,0.0,18.300507,13.270081,21.269928,20.438354,21.962921,21.85196,18.299591,18.29718,18.29718,18.296722,0.0,0.030064544,0.030064544,0.046113055,25.0,18.300018,0.0,0.0,0.0,0.057317834,9.54197e-21,0.0,75.28729,31.837395,25.60214,96.0,0.066806965,34.157,241.50916,90.25638,0.0,75.28729,0.106241256,0.0,72.26347,8.330017
14445,20306700.0,0.0,18.298859,13.272675,21.267517,20.435852,21.96106,21.849915,18.299744,18.297424,18.297424,18.296997,0.0,0.030157844,0.030157844,0.046285965,25.0,18.300018,0.0,0.0,0.0,-0.035231065,9.54197e-21,0.0,76.19625,30.11263,25.600317,96.0,0.06701929,34.159557,241.58945,89.38201,0.0,76.19625,0.10660235,0.0,73.13887,8.330017
14446,20306760.0,0.0,18.297821,13.275177,21.265045,20.43335,21.959137,21.84784,18.299438,18.297668,18.297668,18.297302,0.0,0.030283237,0.030283237,0.046513014,25.0,18.300018,0.0,0.0,0.0,-0.08694331,9.54197e-21,0.0,77.03926,28.701796,25.59336,96.0,0.06731328,34.169296,241.64172,88.71772,0.0,77.03926,0.10707543,0.0,73.946915,8.330017
14447,20306820.0,0.0,18.29837,13.277618,21.262512,20.430786,21.957184,21.845734,18.29895,18.29773,18.29773,18.297394,0.0,0.030421427,0.030421427,0.046759564,25.0,18.300018,0.0,0.0,0.0,-0.042337094,9.54197e-21,0.0,77.809074,27.541157,25.579271,96.0,0.06765956,34.18902,241.67442,88.20902,0.0,77.809074,0.10759837,0.0,74.68165,8.330017
14448,20306880.0,0.0,18.299042,13.279999,21.25998,20.428192,21.9552,21.843567,18.298676,18.29773,18.29773,18.297485,0.0,0.030562885,0.030562885,0.047009915,25.0,18.300018,0.0,0.0,0.0,0.005571551,9.54197e-21,0.0,78.52161,26.555244,25.564617,96.0,0.068014346,34.209534,241.69508,87.80183,0.0,78.52161,0.10813252,0.0,75.359566,8.330017
14449,20306940.0,0.0,18.299255,13.282288,21.257355,20.425537,21.953156,21.84137,18.298706,18.29779,18.29779,18.297546,0.0,0.030710565,0.030710565,0.047269035,25.0,18.300018,0.0,0.0,0.0,0.021057803,9.54197e-21,0.0,79.158714,25.756855,25.551435,96.0,0.06837661,34.22799,241.70203,87.50695,0.0,79.158714,0.10868806,0.0,75.96306,8.330017
14450,20307000.0,0.0,18.29898,13.284485,21.25473,20.422852,21.95102,21.839111,18.298798,18.297913,18.297913,18.29773,0.0,0.030859455,0.030859455,0.047528345,25.0,18.300018,0.0,0.0,0.0,0.004398108,9.54197e-21,0.0,79.71883,25.119164,25.539837,96.0,0.068734676,34.244232,241.69843,87.30366,0.0,79.71883,0.10924526,0.0,76.49123,8.330017
14451,20307060.0,0.0,18.298767,13.286591,21.252075,20.420105,21.948883,21.836823,18.298798,18.298035,18.298035,18.297882,0.0,0.031006,0.031006,0.04778208,25.0,18.300018,0.0,0.0,0.0,-0.008157433,9.54197e-21,0.0,80.21567,24.599941,25.527838,96.0,0.06908871,34.26103,241.68787,87.16476,0.0,80.21567,0.109792806,0.0,76.95787,8.330017
14452,20307120.0,0.0,18.298767,13.288605,21.24939,20.417328,21.946655,21.834473,18.298737,18.298157,18.298157,18.298035,0.0,0.031148925,0.031148925,0.04802813,25.0,18.300018,0.0,0.0,0.0,-0.006571555,9.54197e-21,0.0,80.645134,24.192307,25.514963,96.0,0.069437124,34.279053,241.67126,87.08495,0.0,80.645134,0.11032502,0.0,77.35935,8.330017
14453,20307180.0,0.0,18.29889,13.290497,21.246674,20.41452,21.944397,21.832092,18.298706,18.298248,18.298248,18.298157,0.0,0.031285945,0.031285945,0.04826265,25.0,18.300018,0.0,0.0,0.0,0.00061195175,9.54197e-21,0.0,81.00458,23.887712,25.501892,96.0,0.06977291,34.29735,241.64986,87.05721,0.0,81.00458,0.11083373,0.0,77.69352,8.330017
14454,20307240.0,0.0,18.29895,13.292267,21.243958,20.411652,21.942108,21.829681,18.298737,18.29837,18.29837,18.298248,0.0,0.031416733,0.031416733,0.048485458,25.0,18.300018,0.0,0.0,0.0,0.0049158456,9.54197e-21,0.0,81.31361,23.65186,25.48917,96.0,0.07009391,34.31516,241.62589,87.06182,0.0,81.31361,0.111318424,0.0,77.97947,8.330017
14455,20307300.0,0.0,18.29898,13.293915,21.24121,20.408783,21.939789,21.82724,18.298767,18.298462,18.298462,18.29837,0.0,0.03154073,0.03154073,0.048695665,25.0,18.300018,0.0,0.0,0.0,0.0048338296,9.54197e-21,0.0,81.569466,23.483759,25.47691,96.0,0.07039846,34.33233,241.59962,87.09772,0.0,81.569466,0.11177687,0.0,78.21474,8.330017
14456,20307360.0,0.0,18.29895,13.29541,21.238464,20.405884,21.937439,21.824768,18.298798,18.298553,18.298553,18.298492,0.0,0.031656113,0.031656113,0.048890345,25.0,18.300018,0.0,0.0,0.0,0.002270845,9.54197e-21,0.0,81.77077,23.379618,25.465086,96.0,0.070682794,34.34888,241.57191,87.16091,0.0,81.77077,0.11220242,0.0,78.39825,8.330017
14457,20307420.0,0.0,18.29898,13.296783,21.235687,20.402954,21.935028,21.822266,18.298828,18.298645,18.298645,18.298615,0.0,0.031761814,0.031761814,0.0490679,25.0,18.300018,0.0,0.0,0.0,0.001714642,9.54197e-21,0.0,81.923004,23.328415,25.453487,96.0,0.0709456,34.365116,241.54375,87.24412,0.0,81.923004,0.11259152,0.0,78.53545,8.330017
14458,20307480.0,0.0,18.299011,13.298004,21.23294,20.400024,21.932617,21.819733,18.298859,18.298737,18.298737,18.298706,0.0,0.031857602,0.031857602,0.049228102,25.0,18.300018,0.0,0.0,0.0,0.0032954488,9.54197e-21,0.0,82.02905,23.324858,25.442118,96.0,0.07118639,34.381035,241.51556,87.34412,0.0,82.02905,0.112943344,0.0,78.62917,8.330017
14459,20307540.0,0.0,18.299072,13.299103,21.230164,20.397064,21.930145,21.8172,18.29889,18.298828,18.298828,18.298798,0.0,0.03194281,0.03194281,0.049370043,25.0,18.300018,0.0,0.0,0.0,0.0049154595,9.54197e-21,0.0,82.09584,23.358242,25.431135,96.0,0.07140336,34.396408,241.48824,87.454124,0.0,82.09584,0.11325578,0.0,78.686165,8.330017
14460,20307600.0,0.0,18.299103,13.300018,21.227386,20.394073,21.927673,21.814606,18.29892,18.29889,18.29889,18.298859,0.0,0.032017615,0.032017615,0.049494192,25.0,18.300018,0.0,0.0,0.0,0.0057070437,9.54197e-21,0.0,82.13116,23.418413,25.420622,96.0,0.07159651,34.41113,241.46237,87.56847,0.0,82.13116,0.1135294,0.0,78.71387,8.330017
14461,20307660.0,0.0,18.299164,13.300842,21.22461,20.391113,21.925201,21.812042,18.29898,18.29895,18.29895,18.29895,0.0,0.032079812,0.032079812,0.049597032,25.0,18.300018,0.0,0.0,0.0,0.0058355685,9.54197e-21,0.0,82.12707,23.513094,25.410675,96.0,0.07176142,34.425053,241.43808,87.68951,0.0,82.12707,0.11375685,0.0,78.70482,8.330017
14462,20307720.0,0.0,18.299194,13.301666,21.221832,20.388123,21.92273,21.809479,18.299042,18.299042,18.299042,18.299011,0.0,0.032128535,0.032128535,0.04967715,25.0,18.300018,0.0,0.0,0.0,0.0064568925,9.54197e-21,0.0,82.09346,23.628193,25.401535,96.0,0.07189492,34.43785,241.41658,87.807976,0.0,82.09346,0.11393438,0.0,78.66848,8.330017
14463,20307780.0,0.0,18.299255,13.30249,21.219086,20.385162,21.920227,21.806885,18.299103,18.299103,18.299103,18.299103,0.0,0.032167997,0.032167997,0.049741685,25.0,18.300018,0.0,0.0,0.0,0.006568268,9.54197e-21,0.0,82.04358,23.752398,25.393,96.0,0.072006814,34.449802,241.3973,87.92188,0.0,82.04358,0.11407782,0.0,78.61725,8.330017
14464,20307840.0,0.0,18.299316,13.303314,21.21634,20.382172,21.917725,21.80429,18.299164,18.299164,18.299164,18.299164,0.0,0.032201603,0.032201603,0.04979637,25.0,18.300018,0.0,0.0,0.0,0.0063341395,9.54197e-21,0.0,81.984566,23.881218,25.384844,96.0,0.0721051,34.46122,241.37947,88.03228,0.0,81.984566,0.11419981,0.0,78.55771,8.330017
14465,20307900.0,0.0,18.299347,13.304138,21.213593,20.379211,21.915222,21.801697,18.299194,18.299225,18.299225,18.299225,0.0,0.032224424,0.032224424,0.049833044,25.0,18.300018,0.0,0.0,0.0,0.005833416,9.54197e-21,0.0,81.9123,24.013266,25.377392,96.0,0.072178185,34.47165,241.36467,88.13303,0.0,81.9123,0.114282064,0.0,78.48623,8.330017
14466,20307960.0,0.0,18.299377,13.304962,21.210876,20.376282,21.91275,21.799133,18.299255,18.299286,18.299286,18.299286,0.0,0.032242384,0.032242384,0.049861584,25.0,18.300018,0.0,0.0,0.0,0.00568849,9.54197e-21,0.0,81.83554,24.145329,25.37027,96.0,0.07223996,34.48162,241.35132,88.22865,0.0,81.83554,0.114346586,0.0,78.410774,8.330017
14467,20308020.0,0.0,18.299408,13.305756,21.20819,20.373352,21.910309,21.79657,18.299316,18.299347,18.299347,18.299347,0.0,0.032254655,0.032254655,0.04988064,25.0,18.300018,0.0,0.0,0.0,0.0051672473,9.54197e-21,0.0,81.754585,24.275782,25.363552,96.0,0.07228834,34.491028,241.33975,88.31726,0.0,81.754585,0.114390194,0.0,78.3317,8.330017
14468,20308080.0,0.0,18.299438,13.306549,21.205505,20.370422,21.907837,21.794006,18.299347,18.299408,18.299408,18.299408,0.0,0.03226093,0.03226093,0.04988971,25.0,18.300018,0.0,0.0,0.0,0.004335101,9.54197e-21,0.0,81.67135,24.401508,25.35725,96.0,0.07232265,34.499847,241.33028,88.39672,0.0,81.67135,0.114411816,0.0,78.25086,8.330017
14469,20308140.0,0.0,18.299469,13.307343,21.20282,20.367523,21.905365,21.791473,18.299408,18.299438,18.299438,18.299438,0.0,0.032262478,0.032262478,0.049890943,25.0,18.300018,0.0,0.0,0.0,0.0035903896,9.54197e-21,0.0,81.589096,24.519726,25.351265,96.0,0.072346024,34.50823,241.32263,88.46683,0.0,81.589096,0.11441631,0.0,78.171295,8.330017
14470,20308200.0,0.0,18.299469,13.308105,21.200165,20.364655,21.902924,21.78891,18.299438,18.299469,18.299469,18.2995,0.0,0.03225823,0.03225823,0.049882557,25.0,18.300018,0.0,0.0,0.0,0.002969727,9.54197e-21,0.0,81.50716,24.629622,25.345675,96.0,0.07235565,34.516056,241.31725,88.52579,0.0,81.50716,0.11439921,0.0,78.09243,8.330017
14471,20308260.0,0.0,18.2995,13.308868,21.19757,20.361786,21.900513,21.786407,18.299469,18.2995,18.2995,18.29953,0.0,0.03225106,0.03225106,0.049869332,25.0,18.300018,0.0,0.0,0.0,0.0030201336,9.54197e-21,0.0,81.42835,24.731396,25.340286,96.0,0.072358534,34.5236,241.31322,88.57696,0.0,81.42835,0.11437164,0.0,78.016785,8.330017
14472,20308320.0,0.0,18.29953,13.309601,21.194977,20.358948,21.898132,21.783936,18.299469,18.29953,18.29953,18.29953,0.0,0.03224119,0.03224119,0.049851682,25.0,18.300018,0.0,0.0,0.0,0.0026654496,9.54197e-21,0.0,81.354546,24.82253,25.335133,96.0,0.072354935,34.53081,241.31062,88.619064,0.0,81.354546,0.11433424,0.0,77.94615,8.330017
14473,20308380.0,0.0,18.29953,13.310333,21.192383,20.35614,21.895752,21.781433,18.2995,18.29956,18.29956,18.29956,0.0,0.032229077,0.032229077,0.04983035,25.0,18.300018,0.0,0.0,0.0,0.0016875727,9.54197e-21,0.0,81.286316,24.902702,25.330193,96.0,0.07234588,34.53773,241.30936,88.65239,0.0,81.286316,0.11428866,0.0,77.88104,8.330017
14474,20308440.0,0.0,18.29953,13.311035,21.18982,20.353333,21.893372,21.778992,18.29953,18.29956,18.29956,18.29956,0.0,0.03221563,0.03221563,0.049806885,25.0,18.300018,0.0,0.0,0.0,0.0007746864,9.54197e-21,0.0,81.22464,24.971724,25.325356,96.0,0.07233371,34.544502,241.30916,88.67782,0.0,81.22464,0.11423827,0.0,77.82236,8.330017
14475,20308500.0,0.0,18.2995,13.311737,21.187256,20.350555,21.891022,21.77652,18.29953,18.29956,18.29956,18.299591,0.0,0.032201603,0.032201603,0.04978255,25.0,18.300018,0.0,0.0,0.0,0.0001862238,9.54197e-21,0.0,81.169785,25.030209,25.32055,96.0,0.07232032,34.551228,241.30977,88.696556,0.0,81.169785,0.11418599,0.0,77.7703,8.330017
14476,20308560.0,0.0,18.29953,13.312378,21.184753,20.347809,21.888702,21.774109,18.29953,18.29956,18.29956,18.299591,0.0,0.032186817,0.032186817,0.049757075,25.0,18.300018,0.0,0.0,0.0,0.00042687982,9.54197e-21,0.0,81.12297,25.075933,25.315813,96.0,0.072304994,34.55786,241.31139,88.70701,0.0,81.12297,0.11413078,0.0,77.72606,8.330017
14477,20308620.0,0.0,18.29953,13.313049,21.182251,20.345093,21.886414,21.771698,18.29953,18.29956,18.29956,18.299591,0.0,0.03217243,0.03217243,0.04973241,25.0,18.300018,0.0,0.0,0.0,0.0003227305,9.54197e-21,0.0,81.08533,25.108925,25.311106,96.0,0.07229056,34.564453,241.31364,88.71057,0.0,81.08533,0.11407732,0.0,77.69067,8.330017
14478,20308680.0,0.0,18.29953,13.31366,21.17981,20.342438,21.884125,21.769318,18.29953,18.29956,18.29956,18.29956,0.0,0.03215964,0.03215964,0.0497106,25.0,18.300018,0.0,0.0,0.0,5.631273e-05,9.54197e-21,0.0,81.059235,25.127409,25.306332,96.0,0.072279796,34.571136,241.31631,88.70745,0.0,81.059235,0.114029884,0.0,77.666336,8.330017
14479,20308740.0,0.0,18.2995,13.3142395,21.177338,20.339752,21.881866,21.766937,18.29953,18.29956,18.29956,18.29956,0.0,0.032146513,0.032146513,0.049688175,25.0,18.300018,0.0,0.0,0.0,-0.00032231957,9.54197e-21,0.0,81.03142,25.147959,25.301582,96.0,0.07226825,34.577785,241.31895,88.70518,0.0,81.03142,0.11398123,0.0,77.64036,8.330017
14480,20308800.0,0.0,18.2995,13.314819,21.174896,20.337097,21.879608,21.764587,18.29953,18.29956,18.29956,18.29956,0.0,0.032134634,0.032134634,0.04966797,25.0,18.300018,0.0,0.0,0.0,-0.0006884674,9.54197e-21,0.0,81.01107,25.15942,25.29674,96.0,0.072259694,34.584568,241.32178,88.69898,0.0,81.01107,0.113937266,0.0,77.621506,8.330017
14481,20308860.0,0.0,18.2995,13.315369,21.172455,20.334442,21.87735,21.762238,18.29953,18.29953,18.29953,18.29956,0.0,0.032123234,0.032123234,0.0496486,25.0,18.300018,0.0,0.0,0.0,-0.00083806075,9.54197e-21,0.0,80.993195,25.167963,25.291857,96.0,0.072252296,34.5914,241.32463,88.69161,0.0,80.993195,0.11389508,0.0,77.60503,8.330017
14482,20308920.0,0.0,18.2995,13.315887,21.170044,20.331818,21.875153,21.759918,18.2995,18.29953,18.29953,18.29953,0.0,0.0321129,0.0321129,0.0496311,25.0,18.300018,0.0,0.0,0.0,-0.00088175375,9.54197e-21,0.0,80.98021,25.170908,25.286896,96.0,0.07224747,34.598347,241.32751,88.68217,0.0,80.98021,0.1138569,0.0,77.59321,8.330017
14483,20308980.0,0.0,18.299469,13.316345,21.167633,20.329193,21.872925,21.757599,18.2995,18.29953,18.29953,18.29953,0.0,0.032103702,0.032103702,0.049615577,25.0,18.300018,0.0,0.0,0.0,-0.00096093153,9.54197e-21,0.0,80.971466,25.169329,25.281847,96.0,0.072245374,34.605415,241.33034,88.67133,0.0,80.971466,0.113822974,0.0,77.58541,8.330017
14484,20309040.0,0.0,18.299469,13.316803,21.165222,20.3266,21.870728,21.75531,18.2995,18.2995,18.2995,18.2995,0.0,0.03209564,0.03209564,0.049602006,25.0,18.300018,0.0,0.0,0.0,-0.001035026,9.54197e-21,0.0,80.96612,25.164467,25.276709,96.0,0.072246015,34.61261,241.33302,88.65983,0.0,80.96612,0.11379327,0.0,77.58082,8.330017
14485,20309100.0,0.0,18.299469,13.31723,21.162842,20.324036,21.86853,21.75299,18.2995,18.2995,18.2995,18.2995,0.0,0.03208873,0.03208873,0.049590435,25.0,18.300018,0.0,0.0,0.0,-0.0011384349,9.54197e-21,0.0,80.964554,25.155773,25.271479,96.0,0.07224945,34.619926,241.3356,88.647354,0.0,80.964554,0.11376788,0.0,77.5798,8.330017
14486,20309160.0,0.0,18.299438,13.317596,21.160492,20.321472,21.866364,21.750732,18.299469,18.2995,18.2995,18.2995,0.0,0.032082956,0.032082956,0.049580794,25.0,18.300018,0.0,0.0,0.0,-0.0010200867,9.54197e-21,0.0,80.96571,25.14479,25.26615,96.0,0.07225563,34.627388,241.33798,88.63477,0.0,80.96571,0.11374668,0.0,77.58134,8.330017
14487,20309220.0,0.0,18.299438,13.317963,21.158142,20.318909,21.864227,21.748474,18.299469,18.299469,18.299469,18.299469,0.0,0.032078233,0.032078233,0.049572963,25.0,18.300018,0.0,0.0,0.0,-0.00095420674,9.54197e-21,0.0,80.96899,25.132303,25.260735,96.0,0.07226437,34.634975,241.34013,88.622475,0.0,80.96899,0.11372941,0.0,77.584854,8.330017
14488,20309280.0,0.0,18.299438,13.318268,21.155792,20.316376,21.86206,21.746216,18.299469,18.299469,18.299469,18.299469,0.0,0.032074526,0.032074526,0.049566858,25.0,18.300018,0.0,0.0,0.0,-0.0010464598,9.54197e-21,0.0,80.974106,25.118662,25.25523,96.0,0.07227557,34.642677,241.34207,88.610596,0.0,80.974106,0.11371589,0.0,77.59008,8.330017
14489,20309340.0,0.0,18.299438,13.318512,21.153442,20.313873,21.859924,21.743958,18.299438,18.299438,18.299438,18.299438,0.0,0.032071717,0.032071717,0.049562275,25.0,18.300018,0.0,0.0,0.0,-0.0011436383,9.54197e-21,0.0,80.98045,25.104591,25.24963,96.0,0.072289,34.650517,241.34377,88.59945,0.0,80.98045,0.11370569,0.0,77.59642,8.330017
14490,20309400.0,0.0,18.299408,13.318756,21.151123,20.31137,21.857819,21.74173,18.299438,18.299438,18.299438,18.299438,0.0,0.032069657,0.032069657,0.049558964,25.0,18.300018,0.0,0.0,0.0,-0.0011622986,9.54197e-21,0.0,80.987495,25.090662,25.243938,96.0,0.07230435,34.658485,241.34521,88.58919,0.0,80.987495,0.11369825,0.0,77.60338,8.330017
14491,20309460.0,0.0,18.299408,13.318939,21.148834,20.308868,21.855682,21.739502,18.299438,18.299438,18.299438,18.299438,0.0,0.032068424,0.032068424,0.04955704,25.0,18.300018,0.0,0.0,0.0,-0.0009904255,9.54197e-21,0.0,80.99546,25.076645,25.238148,96.0,0.07232178,34.66659,241.34645,88.57976,0.0,80.99546,0.113693856,0.0,77.611176,8.330017
14492,20309520.0,0.0,18.299408,13.319092,21.146515,20.306366,21.853607,21.737305,18.299408,18.299438,18.299438,18.299438,0.0,0.0320678,0.0320678,0.049556147,25.0,18.300018,0.0,0.0,0.0,-0.0008558036,9.54197e-21,0.0,81.00364,25.063253,25.232279,96.0,0.07234079,34.67481,241.34744,88.57136,0.0,81.00364,0.11369172,0.0,77.61913,8.330017
14493,20309580.0,0.0,18.299408,13.319183,21.144226,20.303925,21.851501,21.735077,18.299408,18.299408,18.299408,18.299408,0.0,0.032067653,0.032067653,0.04955604,25.0,18.300018,0.0,0.0,0.0,-0.00079746405,9.54197e-21,0.0,81.01173,25.050755,25.226334,96.0,0.072361045,34.683132,241.34825,88.56398,0.0,81.01173,0.11369132,0.0,77.62696,8.330017
14494,20309640.0,0.0,18.299408,13.319244,21.141937,20.301453,21.849426,21.73291,18.299408,18.299408,18.299408,18.299408,0.0,0.032068104,0.032068104,0.049556933,25.0,18.300018,0.0,0.0,0.0,-0.00078800257,9.54197e-21,0.0,81.01976,25.039242,25.220308,96.0,0.07238286,34.69157,241.34883,88.557816,0.0,81.01976,0.113693126,0.0,77.634705,8.330017
14495,20309700.0,0.0,18.299377,13.319244,21.139679,20.299011,21.847351,21.730713,18.299408,18.299408,18.299408,18.299408,0.0,0.032068964,0.032068964,0.0495585,25.0,18.300018,0.0,0.0,0.0,-0.00070367893,9.54197e-21,0.0,81.02719,25.029255,25.2142,96.0,0.072405815,34.70012,241.34918,88.55298,0.0,81.02719,0.11369641,0.0,77.64183,8.330017
14496,20309760.0,0.0,18.299377,13.319214,21.13742,20.29657,21.845276,21.728546,18.299408,18.299408,18.299408,18.299408,0.0,0.032069944,0.032069944,0.049560267,25.0,18.300018,0.0,0.0,0.0,-0.0009588651,9.54197e-21,0.0,81.03438,25.019821,25.20806,96.0,0.07242912,34.708717,241.34947,88.54859,0.0,81.03438,0.11370014,0.0,77.648705,8.330017
14497,20309820.0,0.0,18.299377,13.319122,21.135162,20.294159,21.843231,21.72638,18.299377,18.299377,18.299377,18.299377,0.0,0.032071136,0.032071136,0.049562376,25.0,18.300018,0.0,0.0,0.0,-0.0011268973,9.54197e-21,0.0,81.04099,25.011555,25.201834,96.0,0.07245317,34.71743,241.34964,88.5451,0.0,81.04099,0.11370464,0.0,77.655014,8.330017
14498,20309880.0,0.0,18.299377,13.31897,21.132935,20.291748,21.841156,21.724213,18.299377,18.299377,18.299377,18.299377,0.0,0.032072462,0.032072462,0.049564697,25.0,18.300018,0.0,0.0,0.0,-0.00095110666,9.54197e-21,0.0,81.04696,25.004446,25.19552,96.0,0.072477795,34.726273,241.34969,88.54243,0.0,81.04696,0.11370961,0.0,77.66069,8.330017
14499,20309940.0,0.0,18.299347,13.318787,21.130707,20.289337,21.839111,21.722046,18.299377,18.299377,18.299377,18.299377,0.0,0.032073844,0.032073844,0.0495671,25.0,18.300018,0.0,0.0,0.0,-0.0007839583,9.54197e-21,0.0,81.052246,24.998417,25.18914,96.0,0.07250276,34.735203,241.34964,88.540436,0.0,81.052246,0.11371478,0.0,77.6657,8.330017
14500,20310000.0,0.0,18.299347,13.318512,21.128479,20.286957,21.837097,21.71991,18.299377,18.299377,18.299377,18.299377,0.0,0.03207532,0.03207532,0.049569648,25.0,18.300018,0.0,0.0,0.0,-0.0005570026,9.54197e-21,0.0,81.05686,24.993517,25.182692,96.0,0.07252815,34.744232,241.34952,88.53919,0.0,81.05686,0.11372027,0.0,77.67006,8.330017
14501,20310060.0,0.0,18.299347,13.318207,21.126251,20.284546,21.835052,21.717773,18.299347,18.299377,18.299377,18.299377,0.0,0.032076787,0.032076787,0.04957217,25.0,18.300018,0.0,0.0,0.0,-0.00070549606,9.54197e-21,0.0,81.060776,24.989634,25.176197,96.0,0.07255368,34.753323,241.34932,88.53853,0.0,81.060776,0.11372573,0.0,77.673744,8.330017
14502,20310120.0,0.0,18.299347,13.317871,21.124054,20.282196,21.833038,21.715637,18.299347,18.299347,18.299347,18.299347,0.0,0.03207821,0.03207821,0.049574606,25.0,18.300018,0.0,0.0,0.0,-0.0008730706,9.54197e-21,0.0,81.064026,24.986666,25.169638,96.0,0.07257932,34.762505,241.34909,88.53835,0.0,81.064026,0.11373102,0.0,77.67678,8.330017
14503,20310180.0,0.0,18.299316,13.317444,21.121857,20.279816,21.831024,21.713531,18.299347,18.299347,18.299347,18.299347,0.0,0.032079574,0.032079574,0.049576934,25.0,18.300018,0.0,0.0,0.0,-0.0009171973,9.54197e-21,0.0,81.06662,24.98456,25.16301,96.0,0.07260508,34.77179,241.34882,88.538605,0.0,81.06662,0.113736086,0.0,77.679184,8.330017
14504,20310240.0,0.0,18.299316,13.316956,21.11966,20.277466,21.82904,21.711395,18.299347,18.299347,18.299347,18.299347,0.0,0.03208085,0.03208085,0.049579103,25.0,18.300018,0.0,0.0,0.0,-0.00082050794,9.54197e-21,0.0,81.06862,24.983183,25.156303,96.0,0.07263088,34.781174,241.34853,88.539185,0.0,81.06862,0.113740794,0.0,77.68103,8.330017
14505,20310300.0,0.0,18.299316,13.316406,21.117493,20.275116,21.827026,21.70929,18.299347,18.299347,18.299347,18.299347,0.0,0.032082014,0.032082014,0.049581077,25.0,18.300018,0.0,0.0,0.0,-0.0007528566,9.54197e-21,0.0,81.0701,24.982388,25.149536,96.0,0.07265668,34.79065,241.34824,88.53998,0.0,81.0701,0.1137451,0.0,77.68238,8.330017
14506,20310360.0,0.0,18.299316,13.315796,21.115295,20.272797,21.825043,21.707214,18.299316,18.299347,18.299347,18.299347,0.0,0.03208308,0.03208308,0.049582876,25.0,18.300018,0.0,0.0,0.0,-0.00073933986,9.54197e-21,0.0,81.07104,24.982243,25.142702,96.0,0.07268247,34.800217,241.34795,88.54104,0.0,81.07104,0.11374903,0.0,77.68321,8.330017
14507,20310420.0,0.0,18.299316,13.3151245,21.113129,20.270447,21.82306,21.705109,18.299316,18.299316,18.299316,18.299316,0.0,0.032084018,0.032084018,0.04958446,25.0,18.300018,0.0,0.0,0.0,-0.00083815155,9.54197e-21,0.0,81.07154,24.982544,25.135807,96.0,0.07270823,34.80987,241.34766,88.54223,0.0,81.07154,0.11375251,0.0,77.683624,8.330017
14508,20310480.0,0.0,18.299286,13.314392,21.110992,20.268127,21.821106,21.703033,18.299316,18.299316,18.299316,18.299316,0.0,0.032084845,0.032084845,0.049585845,25.0,18.300018,0.0,0.0,0.0,-0.0009078144,9.54197e-21,0.0,81.071686,24.983166,25.128836,96.0,0.07273397,34.819633,241.34738,88.54348,0.0,81.071686,0.11375553,0.0,77.683716,8.330017
14509,20310540.0,0.0,18.299286,13.313599,21.108826,20.265839,21.819122,21.700958,18.299316,18.299316,18.299316,18.299316,0.0,0.032085545,0.032085545,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.000959917,9.54197e-21,0.0,81.07146,24.984163,25.12179,96.0,0.072759695,34.82949,241.34712,88.54481,0.0,81.07146,0.11375812,0.0,77.68344,8.330017
14510,20310600.0,0.0,18.299286,13.312744,21.10669,20.26355,21.81717,21.698883,18.299286,18.299316,18.299316,18.299316,0.0,0.032086134,0.032086134,0.049587995,25.0,18.300018,0.0,0.0,0.0,-0.0009417901,9.54197e-21,0.0,81.07096,24.985369,25.114668,96.0,0.07278545,34.839462,241.34688,88.546135,0.0,81.07096,0.11376026,0.0,77.682915,8.330017
14511,20310660.0,0.0,18.299286,13.311798,21.104584,20.26123,21.815216,21.696838,18.299286,18.299316,18.299316,18.299316,0.0,0.032086607,0.032086607,0.04958878,25.0,18.300018,0.0,0.0,0.0,-0.0009742119,9.54197e-21,0.0,81.07023,24.986738,25.107468,96.0,0.07281123,34.849545,241.34666,88.54744,0.0,81.07023,0.113762006,0.0,77.68218,8.330017
14512,20310720.0,0.0,18.299255,13.310791,21.102448,20.258972,21.813293,21.694763,18.299286,18.299286,18.299286,18.299286,0.0,0.03208698,0.03208698,0.04958939,25.0,18.300018,0.0,0.0,0.0,-0.0010112231,9.54197e-21,0.0,81.06932,24.988201,25.100183,96.0,0.07283706,34.859745,241.34647,88.54868,0.0,81.06932,0.11376335,0.0,77.681274,8.330017
14513,20310780.0,0.0,18.299255,13.309723,21.100342,20.256683,21.81134,21.692719,18.299286,18.299286,18.299286,18.299286,0.0,0.03208726,0.03208726,0.049589843,25.0,18.300018,0.0,0.0,0.0,-0.0010144099,9.54197e-21,0.0,81.06829,24.989697,25.092815,96.0,0.07286299,34.87006,241.34631,88.54985,0.0,81.06829,0.11376436,0.0,77.68027,8.330017
14514,20310840.0,0.0,18.299255,13.308563,21.098236,20.254425,21.809418,21.690704,18.299255,18.299286,18.299286,18.299286,0.0,0.03208746,0.03208746,0.04959017,25.0,18.300018,0.0,0.0,0.0,-0.0010224652,9.54197e-21,0.0,81.06719,24.991167,25.085363,96.0,0.07288904,34.880493,241.34616,88.55092,0.0,81.06719,0.1137651,0.0,77.67919,8.330017
14515,20310900.0,0.0,18.299225,13.307312,21.09613,20.252197,21.807495,21.68866,18.299255,18.299286,18.299286,18.299286,0.0,0.03208758,0.03208758,0.049590353,25.0,18.300018,0.0,0.0,0.0,-0.0010377815,9.54197e-21,0.0,81.06601,24.992638,25.077824,96.0,0.0729152,34.89105,241.34605,88.551895,0.0,81.06601,0.113765515,0.0,77.67804,8.330017
14516,20310960.0,0.0,18.299225,13.30603,21.094055,20.249939,21.805603,21.686646,18.299255,18.299255,18.299255,18.299255,0.0,0.03208763,0.03208763,0.049590427,25.0,18.300018,0.0,0.0,0.0,-0.0012075573,9.54197e-21,0.0,81.0648,24.99404,25.070196,96.0,0.07294152,34.901726,241.34595,88.552765,0.0,81.0648,0.1137657,0.0,77.676865,8.330017
14517,20311020.0,0.0,18.299225,13.304626,21.09198,20.24768,21.80368,21.684631,18.299225,18.299255,18.299255,18.299255,0.0,0.032087635,0.032087635,0.04959042,25.0,18.300018,0.0,0.0,0.0,-0.0012703445,9.54197e-21,0.0,81.06359,24.995346,25.062466,96.0,0.07296809,34.912548,241.34589,88.55352,0.0,81.06359,0.113765694,0.0,77.6757,8.330017
14518,20311080.0,0.0,18.299194,13.303162,21.089905,20.245453,21.801788,21.682617,18.299225,18.299255,18.299255,18.299255,0.0,0.032087594,0.032087594,0.049590327,25.0,18.300018,0.0,0.0,0.0,-0.001192973,9.54197e-21,0.0,81.06241,24.996552,25.05463,96.0,0.0729949,34.92352,241.34583,88.55417,0.0,81.06241,0.113765515,0.0,77.67456,8.330017
14519,20311140.0,0.0,18.299194,13.301636,21.08783,20.243256,21.799896,21.680603,18.299225,18.299225,18.299225,18.299225,0.0,0.032087516,0.032087516,0.049590185,25.0,18.300018,0.0,0.0,0.0,-0.001124878,9.54197e-21,0.0,81.06126,24.997637,25.046698,96.0,0.073021986,34.934624,241.3458,88.55471,0.0,81.06126,0.11376522,0.0,77.67346,8.330017
14520,20311200.0,0.0,18.299194,13.300018,21.085785,20.241058,21.798004,21.67862,18.299194,18.299225,18.299225,18.299225,0.0,0.032087415,0.032087415,0.049590006,25.0,18.300018,0.0,0.0,0.0,-0.0011620581,9.54197e-21,0.0,81.060165,24.998602,25.03866,96.0,0.073049374,34.945877,241.34578,88.55516,0.0,81.060165,0.11376484,0.0,77.67241,8.330017
14521,20311260.0,0.0,18.299164,13.298279,21.08371,20.23883,21.796143,21.676636,18.299194,18.299225,18.299225,18.299225,0.0,0.03208729,0.03208729,0.049589783,25.0,18.300018,0.0,0.0,0.0,-0.0017117598,9.54197e-21,0.0,81.05912,24.999443,25.030521,96.0,0.073077045,34.957268,241.34576,88.55551,0.0,81.05912,0.11376436,0.0,77.67142,8.330017
14522,20311320.0,0.0,18.299133,13.296387,21.081665,20.236603,21.79425,21.674652,18.299194,18.299194,18.299194,18.299194,0.0,0.032087147,0.032087147,0.04958954,25.0,18.300018,0.0,0.0,0.0,-0.0025957124,9.54197e-21,0.0,81.05815,25.000158,25.022205,96.0,0.0731053,34.968914,241.34578,88.55578,0.0,81.05815,0.11376384,0.0,77.67049,8.330017
14523,20311380.0,0.0,18.299103,13.294403,21.07962,20.234406,21.792389,21.672668,18.299164,18.299194,18.299194,18.299194,0.0,0.03208701,0.03208701,0.0495893,25.0,18.300018,0.0,0.0,0.0,-0.0029602556,9.54197e-21,0.0,81.05724,25.00076,25.01368,96.0,0.07313426,34.98085,241.3458,88.55597,0.0,81.05724,0.11376332,0.0,77.669624,8.330017
14524,20311440.0,0.0,18.299103,13.292267,21.077576,20.232208,21.790558,21.670685,18.299133,18.299164,18.299164,18.299164,0.0,0.032086864,0.032086864,0.049589045,25.0,18.300018,0.0,0.0,0.0,-0.0025710817,9.54197e-21,0.0,81.056404,25.001234,25.004932,96.0,0.073163964,34.993095,241.34581,88.55609,0.0,81.056404,0.11376277,0.0,77.66883,8.330017
14525,20311500.0,0.0,18.299103,13.290009,21.075562,20.230011,21.788696,21.668732,18.299133,18.299164,18.299164,18.299164,0.0,0.03208672,0.03208672,0.0495888,25.0,18.300018,0.0,0.0,0.0,-0.0017691802,9.54197e-21,0.0,81.05563,25.001606,24.995998,96.0,0.07319432,35.005604,241.34584,88.55615,0.0,81.05563,0.11376224,0.0,77.66809,8.330017
14526,20311560.0,0.0,18.299072,13.287659,21.073517,20.227814,21.786865,21.666779,18.299103,18.299133,18.299133,18.299133,0.0,0.032086585,0.032086585,0.04958857,25.0,18.300018,0.0,0.0,0.0,-0.0016663732,9.54197e-21,0.0,81.054924,25.00188,24.986914,96.0,0.073225185,35.018322,241.34587,88.55616,0.0,81.054924,0.11376173,0.0,77.66742,8.330017
14527,20311620.0,0.0,18.299042,13.285187,21.071472,20.225616,21.785004,21.664825,18.299103,18.299103,18.299103,18.299133,0.0,0.032086454,0.032086454,0.04958835,25.0,18.300018,0.0,0.0,0.0,-0.0020713455,9.54197e-21,0.0,81.05428,25.00207,24.977692,96.0,0.07325654,35.03123,241.34592,88.55613,0.0,81.05428,0.11376126,0.0,77.66682,8.330017
14528,20311680.0,0.0,18.299042,13.282593,21.069458,20.22342,21.783173,21.662872,18.299072,18.299103,18.299103,18.299103,0.0,0.032086335,0.032086335,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.0020931766,9.54197e-21,0.0,81.053696,25.002186,24.968296,96.0,0.0732885,35.044384,241.34595,88.55607,0.0,81.053696,0.11376082,0.0,77.66625,8.330017
14529,20311740.0,0.0,18.299011,13.279877,21.067444,20.221252,21.781372,21.66092,18.299072,18.299072,18.299072,18.299103,0.0,0.03208623,0.03208623,0.049587972,25.0,18.300018,0.0,0.0,0.0,-0.0019586182,9.54197e-21,0.0,81.05315,25.002243,24.958754,96.0,0.07332099,35.057743,241.34598,88.55599,0.0,81.05315,0.11376044,0.0,77.66573,8.330017
14530,20311800.0,0.0,18.299011,13.2771,21.06546,20.219086,21.779541,21.658997,18.299042,18.299072,18.299072,18.299072,0.0,0.032086138,0.032086138,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.0014734253,9.54197e-21,0.0,81.05265,25.002237,24.949047,96.0,0.07335406,35.071335,241.34602,88.555885,0.0,81.05265,0.11376009,0.0,77.66527,8.330017
14531,20311860.0,0.0,18.299011,13.2742,21.063446,20.216888,21.77774,21.657043,18.299042,18.299042,18.299042,18.299072,0.0,0.03208606,0.03208606,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0016005959,9.54197e-21,0.0,81.05219,25.002186,24.93922,96.0,0.073387556,35.08509,241.34605,88.55577,0.0,81.05219,0.11375979,0.0,77.66483,8.330017
14532,20311920.0,0.0,18.29898,13.27121,21.061432,20.214691,21.77594,21.65512,18.299011,18.299042,18.299042,18.299042,0.0,0.032085992,0.032085992,0.049587566,25.0,18.300018,0.0,0.0,0.0,-0.0017462262,9.54197e-21,0.0,81.051765,25.002102,24.92926,96.0,0.07342154,35.099037,241.3461,88.55565,0.0,81.051765,0.11375955,0.0,77.66443,8.330017
14533,20311980.0,0.0,18.29898,13.268127,21.059448,20.212524,21.77414,21.653198,18.299011,18.299011,18.299011,18.299042,0.0,0.032085937,0.032085937,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0015489117,9.54197e-21,0.0,81.05137,25.00199,24.919159,96.0,0.07345602,35.11318,241.34613,88.55553,0.0,81.05137,0.11375935,0.0,77.66405,8.330017
14534,20312040.0,0.0,18.29898,13.264954,21.057465,20.210388,21.772339,21.651306,18.29898,18.299011,18.299011,18.299011,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0011990194,9.54197e-21,0.0,81.05099,25.00186,24.908943,96.0,0.07349091,35.12748,241.34616,88.555405,0.0,81.05099,0.1137592,0.0,77.66369,8.330017
14535,20312100.0,0.0,18.29895,13.261719,21.055481,20.208221,21.770538,21.649384,18.29898,18.299011,18.299011,18.299011,0.0,0.032085862,0.032085862,0.04958735,25.0,18.300018,0.0,0.0,0.0,-0.0009826326,9.54197e-21,0.0,81.05061,25.001722,24.898636,96.0,0.07352613,35.14191,241.34619,88.55529,0.0,81.05061,0.11375907,0.0,77.66334,8.330017
14536,20312160.0,0.0,18.29895,13.258392,21.053497,20.206055,21.768768,21.64746,18.29898,18.29898,18.29898,18.29898,0.0,0.03208584,0.03208584,0.049587317,25.0,18.300018,0.0,0.0,0.0,-0.0013332391,9.54197e-21,0.0,81.05026,25.001574,24.888227,96.0,0.073561706,35.156483,241.3462,88.55518,0.0,81.05026,0.113758996,0.0,77.663,8.330017
14537,20312220.0,0.0,18.29892,13.255005,21.051514,20.203888,21.766998,21.645569,18.29895,18.29898,18.29898,18.29898,0.0,0.032085825,0.032085825,0.0495873,25.0,18.300018,0.0,0.0,0.0,-0.0014794727,9.54197e-21,0.0,81.04991,25.001423,24.877707,96.0,0.07359768,35.17121,241.34624,88.55508,0.0,81.04991,0.11375895,0.0,77.66267,8.330017
14538,20312280.0,0.0,18.29892,13.251556,21.04953,20.201752,21.765228,21.643677,18.29895,18.29898,18.29898,18.29898,0.0,0.03208582,0.03208582,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.0013925075,9.54197e-21,0.0,81.04956,25.001278,24.867088,96.0,0.073633984,35.186077,241.34625,88.55499,0.0,81.04956,0.11375892,0.0,77.66233,8.330017
14539,20312340.0,0.0,18.29892,13.248047,21.047577,20.199585,21.763458,21.641785,18.29895,18.29895,18.29895,18.29895,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,-0.0008449853,9.54197e-21,0.0,81.04921,25.001135,24.856361,96.0,0.07367068,35.20109,241.34628,88.55491,0.0,81.04921,0.11375894,0.0,77.661995,8.330017
14540,20312400.0,0.0,18.29892,13.244446,21.045624,20.19748,21.761688,21.639893,18.29892,18.29895,18.29895,18.29895,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.00044354305,9.54197e-21,0.0,81.04886,25.001001,24.845577,96.0,0.073707566,35.21619,241.3463,88.55484,0.0,81.04886,0.113758974,0.0,77.66166,8.330017
14541,20312460.0,0.0,18.29892,13.240814,21.04364,20.195312,21.759949,21.638031,18.29892,18.29895,18.29895,18.29895,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.00089002546,9.54197e-21,0.0,81.0485,25.000881,24.834747,96.0,0.07374461,35.231354,241.34631,88.55479,0.0,81.0485,0.113759026,0.0,77.661316,8.330017
14542,20312520.0,0.0,18.29889,13.237122,21.041687,20.193146,21.75821,21.636139,18.29892,18.29892,18.29892,18.29892,0.0,0.03208586,0.03208586,0.04958736,25.0,18.300018,0.0,0.0,0.0,-0.0012048446,9.54197e-21,0.0,81.048134,25.000772,24.823837,96.0,0.07378193,35.246628,241.34631,88.55474,0.0,81.048134,0.11375907,0.0,77.660965,8.330017
14543,20312580.0,0.0,18.29889,13.233398,21.039734,20.19101,21.75647,21.634277,18.29892,18.29892,18.29892,18.29892,0.0,0.032085877,0.032085877,0.049587395,25.0,18.300018,0.0,0.0,0.0,-0.0008761654,9.54197e-21,0.0,81.04776,25.000677,24.812838,96.0,0.07381955,35.262028,241.34633,88.5547,0.0,81.04776,0.113759145,0.0,77.6606,8.330017
14544,20312640.0,0.0,18.29889,13.229614,21.03778,20.188904,21.75473,21.632416,18.29889,18.29892,18.29892,18.29892,0.0,0.0320859,0.0320859,0.04958743,25.0,18.300018,0.0,0.0,0.0,-0.0005368022,9.54197e-21,0.0,81.04738,25.000593,24.801798,96.0,0.0738573,35.27748,241.34634,88.55468,0.0,81.04738,0.11375922,0.0,77.66023,8.330017
14545,20312700.0,0.0,18.29889,13.2258,21.035858,20.186768,21.75299,21.630554,18.29889,18.29892,18.29892,18.29892,0.0,0.032085918,0.032085918,0.049587466,25.0,18.300018,0.0,0.0,0.0,-1.0774861e-06,9.54197e-21,0.0,81.04698,25.000525,24.790705,96.0,0.07389522,35.293015,241.34634,88.554665,0.0,81.04698,0.11375931,0.0,77.65985,8.330017
14546,20312760.0,0.0,18.29889,13.221924,21.033905,20.184631,21.751282,21.628693,18.29889,18.29889,18.29889,18.29892,0.0,0.03208594,0.03208594,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.0005043377,9.54197e-21,0.0,81.04658,25.000471,24.77961,96.0,0.07393314,35.308544,241.34636,88.55466,0.0,81.04658,0.11375938,0.0,77.65946,8.330017
