,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14547,20312820.0,0.0,18.29889,13.218048,21.031982,20.182495,21.749542,21.626831,18.29889,18.29889,18.29889,18.29889,0.0,0.032085963,0.032085963,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.000836903,9.54197e-21,0.0,81.04616,25.000427,24.768465,96.0,0.07397122,35.324146,241.34636,88.55466,0.0,81.04616,0.11375947,0.0,77.659065,8.330017
14548,20312880.0,0.0,18.29889,13.214142,21.03006,20.18039,21.747833,21.625,18.29889,18.29889,18.29889,18.29889,0.0,0.032085985,0.032085985,0.049587578,25.0,18.300018,0.0,0.0,0.0,-0.0005159621,9.54197e-21,0.0,81.04574,25.000395,24.75726,96.0,0.07400949,35.339836,241.34637,88.55466,0.0,81.04574,0.11375955,0.0,77.65865,8.330017
14549,20312940.0,0.0,18.29889,13.210205,21.028137,20.178284,21.746124,21.623138,18.29889,18.29889,18.29889,18.29889,0.0,0.032086004,0.032086004,0.04958761,25.0,18.300018,0.0,0.0,0.0,4.3819386e-05,9.54197e-21,0.0,81.0453,25.000372,24.746033,96.0,0.074047826,35.355553,241.34637,88.554665,0.0,81.0453,0.11375962,0.0,77.65823,8.330017
14550,20313000.0,0.0,18.29889,13.206268,21.026215,20.176178,21.744415,21.621307,18.29889,18.29889,18.29889,18.29889,0.0,0.03208602,0.03208602,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.00014862146,9.54197e-21,0.0,81.044846,25.000372,24.734848,96.0,0.074085996,35.371212,241.34639,88.55469,0.0,81.044846,0.11375968,0.0,77.65779,8.330017
14551,20313060.0,0.0,18.29889,13.202301,21.024292,20.174042,21.742737,21.619476,18.29889,18.29889,18.29889,18.29889,0.0,0.032086037,0.032086037,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.00017245098,9.54197e-21,0.0,81.044395,25.000368,24.723646,96.0,0.074124224,35.386894,241.34639,88.5547,0.0,81.044395,0.11375974,0.0,77.657364,8.330017
14552,20313120.0,0.0,18.29889,13.198303,21.02237,20.171936,21.741028,21.617645,18.29889,18.29889,18.29889,18.29889,0.0,0.03208605,0.03208605,0.049587693,25.0,18.300018,0.0,0.0,0.0,-0.00047514212,9.54197e-21,0.0,81.04394,25.00037,24.712423,96.0,0.0741625,35.402607,241.3464,88.55472,0.0,81.04394,0.11375979,0.0,77.65692,8.330017
14553,20313180.0,0.0,18.29889,13.194336,21.020477,20.16983,21.73935,21.615814,18.29889,18.29889,18.29889,18.29889,0.0,0.032086067,0.032086067,0.049587715,25.0,18.300018,0.0,0.0,0.0,-0.00043533172,9.54197e-21,0.0,81.04347,25.000378,24.701193,96.0,0.07420079,35.41833,241.3464,88.55473,0.0,81.04347,0.113759845,0.0,77.65648,8.330017
14554,20313240.0,0.0,18.29889,13.190369,21.018555,20.167725,21.73767,21.614014,18.29889,18.29889,18.29889,18.29889,0.0,0.032086078,0.032086078,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.00023734063,9.54197e-21,0.0,81.043,25.00039,24.689936,96.0,0.07423915,35.43409,241.34642,88.554756,0.0,81.043,0.11375989,0.0,77.65602,8.330017
14555,20313300.0,0.0,18.29889,13.186371,21.016663,20.16565,21.735992,21.612183,18.29889,18.29889,18.29889,18.29889,0.0,0.032086086,0.032086086,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.0007876974,9.54197e-21,0.0,81.04253,25.000406,24.678719,96.0,0.07427736,35.449795,241.34642,88.55477,0.0,81.04253,0.11375993,0.0,77.65556,8.330017
14556,20313360.0,0.0,18.29889,13.182404,21.01477,20.163544,21.734314,21.610382,18.29889,18.29889,18.29889,18.29889,0.0,0.032086093,0.032086093,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.00034350762,9.54197e-21,0.0,81.042046,25.00043,24.667559,96.0,0.07431537,35.46542,241.34642,88.554794,0.0,81.042046,0.11375996,0.0,77.655106,8.330017
14557,20313420.0,0.0,18.29889,13.178436,21.012848,20.161438,21.732635,21.608582,18.29889,18.29889,18.29889,18.29889,0.0,0.0320861,0.0320861,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.00010459937,9.54197e-21,0.0,81.041565,25.000452,24.656416,96.0,0.07435329,35.481018,241.34644,88.55482,0.0,81.041565,0.113759965,0.0,77.65464,8.330017
14558,20313480.0,0.0,18.29889,13.1744995,21.010986,20.159332,21.730957,21.60675,18.29889,18.29889,18.29889,18.29889,0.0,0.032086104,0.032086104,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.00016823546,9.54197e-21,0.0,81.041084,25.000475,24.645277,96.0,0.07439119,35.49661,241.34645,88.55483,0.0,81.041084,0.11375998,0.0,77.65418,8.330017
14559,20313540.0,0.0,18.29892,13.170563,21.009094,20.157257,21.72931,21.60498,18.29889,18.29889,18.29889,18.29889,0.0,0.032086104,0.032086104,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.0005029223,9.54197e-21,0.0,81.040596,25.0005,24.634188,96.0,0.074428916,35.512135,241.34645,88.55485,0.0,81.040596,0.113759995,0.0,77.65372,8.330017
14560,20313600.0,0.0,18.29892,13.166687,21.007202,20.155182,21.727661,21.60318,18.29889,18.29889,18.29889,18.29889,0.0,0.032086104,0.032086104,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.001125354,9.54197e-21,0.0,81.040115,25.000525,24.623135,96.0,0.074466504,35.52761,241.34647,88.55486,0.0,81.040115,0.113759995,0.0,77.65325,8.330017
14561,20313660.0,0.0,18.29892,13.162811,21.00531,20.153076,21.725983,21.60138,18.29892,18.29889,18.29889,18.29889,0.0,0.032086104,0.032086104,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.0006432571,9.54197e-21,0.0,81.039635,25.000551,24.612175,96.0,0.07450375,35.542957,241.34647,88.55488,0.0,81.039635,0.113759995,0.0,77.65279,8.330017
14562,20313720.0,0.0,18.29892,13.158966,21.003448,20.15097,21.724365,21.59961,18.29892,18.29889,18.29889,18.29889,0.0,0.0320861,0.0320861,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.00028062036,9.54197e-21,0.0,81.03915,25.000576,24.60126,96.0,0.07454083,35.558235,241.34648,88.554886,0.0,81.03915,0.11375998,0.0,77.65232,8.330017
14563,20313780.0,0.0,18.29892,13.155151,21.001556,20.148895,21.722717,21.597809,18.29892,18.29892,18.29892,18.29892,0.0,0.032086097,0.032086097,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0005641718,9.54197e-21,0.0,81.038666,25.000599,24.590376,96.0,0.07457779,35.573475,241.3465,88.5549,0.0,81.038666,0.113759965,0.0,77.65186,8.330017
14564,20313840.0,0.0,18.29895,13.151398,20.999695,20.14682,21.72107,21.596039,18.29892,18.29892,18.29892,18.29892,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.0011236016,9.54197e-21,0.0,81.03819,25.00062,24.579561,96.0,0.07461451,35.588615,241.3465,88.5549,0.0,81.03819,0.11375994,0.0,77.651405,8.330017
14565,20313900.0,0.0,18.29895,13.147675,20.997864,20.144775,21.719452,21.594269,18.29892,18.29892,18.29892,18.29892,0.0,0.032086086,0.032086086,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.0014500805,9.54197e-21,0.0,81.03771,25.000639,24.56885,96.0,0.07465087,35.60361,241.34651,88.55491,0.0,81.03771,0.11375992,0.0,77.65095,8.330017
14566,20313960.0,0.0,18.29895,13.143982,20.995972,20.1427,21.717804,21.592499,18.29895,18.29892,18.29892,18.29892,0.0,0.032086078,0.032086078,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0010181606,9.54197e-21,0.0,81.03724,25.00066,24.558231,96.0,0.07468689,35.618477,241.34653,88.55492,0.0,81.03724,0.11375989,0.0,77.65049,8.330017
14567,20314020.0,0.0,18.29895,13.140381,20.99411,20.140594,21.716187,21.590729,18.29895,18.29892,18.29892,18.29892,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.000695106,9.54197e-21,0.0,81.03677,25.000677,24.547693,96.0,0.07472263,35.633232,241.34654,88.55492,0.0,81.03677,0.11375987,0.0,77.65005,8.330017
14568,20314080.0,0.0,18.29898,13.13681,20.992249,20.13855,21.71457,21.588959,18.29895,18.29895,18.29895,18.29895,0.0,0.032086063,0.032086063,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0006953912,9.54197e-21,0.0,81.03631,25.000692,24.53724,96.0,0.074758075,35.64786,241.34654,88.55492,0.0,81.03631,0.11375983,0.0,77.6496,8.330017
14569,20314140.0,0.0,18.29898,13.133301,20.990417,20.136475,21.712952,21.58722,18.29895,18.29895,18.29895,18.29895,0.0,0.032086052,0.032086052,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0012731157,9.54197e-21,0.0,81.03584,25.000704,24.526855,96.0,0.07479327,35.662403,241.34656,88.55491,0.0,81.03584,0.11375979,0.0,77.649155,8.330017
14570,20314200.0,0.0,18.299011,13.129852,20.988586,20.13443,21.711334,21.58545,18.29898,18.29895,18.29895,18.29895,0.0,0.03208604,0.03208604,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0017967694,9.54197e-21,0.0,81.035385,25.000715,24.516596,96.0,0.074828036,35.676765,241.34657,88.55491,0.0,81.035385,0.113759756,0.0,77.64872,8.330017
14571,20314260.0,0.0,18.299011,13.126495,20.986725,20.132355,21.709747,21.58371,18.29898,18.29898,18.29898,18.29898,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.0013715524,9.54197e-21,0.0,81.03494,25.000727,24.506475,96.0,0.074862316,35.690933,241.34659,88.5549,0.0,81.03494,0.11375972,0.0,77.648285,8.330017
14572,20314320.0,0.0,18.299011,13.123199,20.984894,20.13031,21.70813,21.58197,18.299011,18.29898,18.29898,18.29898,0.0,0.03208602,0.03208602,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.00097336,9.54197e-21,0.0,81.03449,25.000734,24.496464,96.0,0.07489622,35.704952,241.3466,88.55489,0.0,81.03449,0.11375967,0.0,77.64786,8.330017
14573,20314380.0,0.0,18.299042,13.119995,20.983032,20.128235,21.706543,21.58023,18.299011,18.29898,18.29898,18.29898,0.0,0.032086007,0.032086007,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0012676659,9.54197e-21,0.0,81.03405,25.00074,24.486544,96.0,0.074929796,35.71884,241.34662,88.554886,0.0,81.03405,0.11375963,0.0,77.64744,8.330017
14574,20314440.0,0.0,18.299042,13.116852,20.981201,20.12619,21.704956,21.578491,18.299011,18.299011,18.299011,18.299011,0.0,0.032085996,0.032085996,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.001602815,9.54197e-21,0.0,81.033615,25.000746,24.476763,96.0,0.07496289,35.732533,241.34662,88.55487,0.0,81.033615,0.113759585,0.0,77.647026,8.330017
14575,20314500.0,0.0,18.299072,13.1138,20.9794,20.124176,21.70337,21.576752,18.299042,18.299011,18.299011,18.299011,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0021874495,9.54197e-21,0.0,81.03319,25.00075,24.46711,96.0,0.074995555,35.746048,241.34663,88.55486,0.0,81.03319,0.11375955,0.0,77.646614,8.330017
14576,20314560.0,0.0,18.299072,13.11084,20.97757,20.1221,21.701752,21.575012,18.299042,18.299042,18.299042,18.299011,0.0,0.03208597,0.03208597,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0016440039,9.54197e-21,0.0,81.03277,25.000755,24.457636,96.0,0.07502759,35.759308,241.34665,88.55485,0.0,81.03277,0.11375948,0.0,77.64621,8.330017
14577,20314620.0,0.0,18.299103,13.108002,20.975739,20.120056,21.700195,21.573303,18.299072,18.299042,18.299042,18.299042,0.0,0.032085955,0.032085955,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.0012802603,9.54197e-21,0.0,81.03236,25.000757,24.448292,96.0,0.07505919,35.772392,241.34666,88.55484,0.0,81.03236,0.113759436,0.0,77.645805,8.330017
14578,20314680.0,0.0,18.299103,13.105225,20.973907,20.118011,21.698608,21.571564,18.299072,18.299042,18.299042,18.299042,0.0,0.03208594,0.03208594,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.0016176404,9.54197e-21,0.0,81.031944,25.000757,24.439064,96.0,0.07509037,35.785313,241.34668,88.554825,0.0,81.031944,0.11375938,0.0,77.64542,8.330017
14579,20314740.0,0.0,18.299133,13.10257,20.972107,20.115997,21.697021,21.569855,18.299103,18.299072,18.299072,18.299072,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0022092778,9.54197e-21,0.0,81.03154,25.000757,24.429993,96.0,0.07512103,35.79801,241.3467,88.55481,0.0,81.03154,0.11375933,0.0,77.645035,8.330017
14580,20314800.0,0.0,18.299164,13.100006,20.970276,20.113953,21.695465,21.568146,18.299103,18.299072,18.299072,18.299072,0.0,0.032085914,0.032085914,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.0024059124,9.54197e-21,0.0,81.03114,25.000757,24.42109,96.0,0.07515111,35.81048,241.3467,88.554794,0.0,81.03114,0.11375929,0.0,77.64465,8.330017
14581,20314860.0,0.0,18.299164,13.097473,20.968475,20.111938,21.693909,21.566437,18.299133,18.299103,18.299103,18.299103,0.0,0.0320859,0.0320859,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.0017810938,9.54197e-21,0.0,81.03075,25.000757,24.412378,96.0,0.07518052,35.82267,241.34671,88.55477,0.0,81.03075,0.11375922,0.0,77.64428,8.330017
14582,20314920.0,0.0,18.299103,13.09491,20.966675,20.109894,21.692352,21.564728,18.299133,18.299103,18.299103,18.299103,0.0,0.032085884,0.032085884,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.000717146,9.54197e-21,0.0,81.030365,25.000751,24.403715,96.0,0.075209774,35.834797,241.34673,88.554756,0.0,81.030365,0.113759175,0.0,77.64391,8.330017
14583,20314980.0,0.0,18.299103,13.092285,20.964874,20.10788,21.690765,21.563019,18.299133,18.299133,18.299133,18.299133,0.0,0.032085873,0.032085873,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.0021511004,9.54197e-21,0.0,81.02999,25.000738,24.394947,96.0,0.07523938,35.847073,241.34674,88.55474,0.0,81.02999,0.11375914,0.0,77.64355,8.330017
14584,20315040.0,0.0,18.299072,13.0896,20.963074,20.105865,21.68924,21.56134,18.299133,18.299133,18.299133,18.299133,0.0,0.032085866,0.032085866,0.049587373,25.0,18.300018,0.0,0.0,0.0,-0.0024014353,9.54197e-21,0.0,81.02962,25.000715,24.386065,96.0,0.07526938,35.85951,241.34676,88.55472,0.0,81.02962,0.11375911,0.0,77.64319,8.330017
14585,20315100.0,0.0,18.299103,13.086884,20.961304,20.103882,21.687683,21.559631,18.299103,18.299133,18.299133,18.299133,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.0007243481,9.54197e-21,0.0,81.02924,25.000687,24.377035,96.0,0.075299874,35.872154,241.34677,88.554695,0.0,81.02924,0.1137591,0.0,77.64284,8.330017
14586,20315160.0,0.0,18.299103,13.0841675,20.959503,20.101868,21.686127,21.557953,18.299103,18.299103,18.299103,18.299103,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.00068104005,9.54197e-21,0.0,81.02887,25.000656,24.367962,96.0,0.0753305,35.88485,241.34677,88.55467,0.0,81.02887,0.113759086,0.0,77.64248,8.330017
14587,20315220.0,0.0,18.299103,13.08139,20.957703,20.099854,21.6846,21.556244,18.299103,18.299103,18.299103,18.299103,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.00020562531,9.54197e-21,0.0,81.0285,25.00063,24.358965,96.0,0.07536087,35.89745,241.34679,88.55466,0.0,81.0285,0.113759086,0.0,77.64212,8.330017
14588,20315280.0,0.0,18.299103,13.078583,20.955933,20.09787,21.683044,21.554565,18.299103,18.299103,18.299103,18.299103,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.00053714466,9.54197e-21,0.0,81.02813,25.000605,24.349964,96.0,0.075391255,35.910053,241.3468,88.55464,0.0,81.02813,0.113759086,0.0,77.64177,8.330017
14589,20315340.0,0.0,18.299103,13.075775,20.954163,20.095886,21.681519,21.552887,18.299103,18.299103,18.299103,18.299103,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.00085471646,9.54197e-21,0.0,81.027756,25.00058,24.340925,96.0,0.07542176,35.922707,241.3468,88.554634,0.0,81.027756,0.113759086,0.0,77.64141,8.330017
14590,20315400.0,0.0,18.299103,13.072937,20.952423,20.093903,21.679993,21.551239,18.299103,18.299103,18.299103,18.299103,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.00057975296,9.54197e-21,0.0,81.02738,25.000555,24.331837,96.0,0.075452425,35.93543,241.34682,88.55462,0.0,81.02738,0.1137591,0.0,77.64105,8.330017
14591,20315460.0,0.0,18.299103,13.070068,20.950623,20.091919,21.678467,21.54956,18.299103,18.299103,18.299103,18.299103,0.0,0.032085866,0.032085866,0.049587376,25.0,18.300018,0.0,0.0,0.0,-6.327809e-05,9.54197e-21,0.0,81.027016,25.000532,24.322704,96.0,0.075483225,35.948215,241.34683,88.55461,0.0,81.027016,0.11375911,0.0,77.640686,8.330017
14592,20315520.0,0.0,18.299103,13.0672,20.948883,20.089935,21.67694,21.547882,18.299103,18.299103,18.299103,18.299103,0.0,0.03208587,0.03208587,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.00019445448,9.54197e-21,0.0,81.026634,25.000513,24.313581,96.0,0.075513996,35.960987,241.34683,88.5546,0.0,81.026634,0.11375912,0.0,77.64033,8.330017
14593,20315580.0,0.0,18.299103,13.064331,20.947113,20.087982,21.675415,21.546234,18.299103,18.299103,18.299103,18.299103,0.0,0.032085873,0.032085873,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.00027654512,9.54197e-21,0.0,81.02625,25.000498,24.304476,96.0,0.0755447,35.973732,241.34685,88.554596,0.0,81.02625,0.11375914,0.0,77.63997,8.330017
14594,20315640.0,0.0,18.299103,13.061462,20.945374,20.08603,21.67389,21.544556,18.299103,18.299103,18.299103,18.299103,0.0,0.032085877,0.032085877,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.00025629465,9.54197e-21,0.0,81.02587,25.000486,24.295397,96.0,0.07557531,35.986443,241.34685,88.554596,0.0,81.02587,0.113759145,0.0,77.639595,8.330017
14595,20315700.0,0.0,18.299103,13.058594,20.943634,20.084076,21.672394,21.542908,18.299103,18.299103,18.299103,18.299103,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.00025801096,9.54197e-21,0.0,81.02549,25.000477,24.28634,96.0,0.075605825,35.999123,241.34686,88.554596,0.0,81.02549,0.11375916,0.0,77.63924,8.330017
14596,20315760.0,0.0,18.299103,13.055725,20.941864,20.082092,21.670868,21.54126,18.299103,18.299103,18.299103,18.299103,0.0,0.032085884,0.032085884,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.00012223645,9.54197e-21,0.0,81.02511,25.00047,24.277296,96.0,0.07563629,36.011784,241.34686,88.554596,0.0,81.02511,0.113759175,0.0,77.63886,8.330017
14597,20315820.0,0.0,18.299103,13.052887,20.940125,20.08014,21.669373,21.539612,18.299103,18.299103,18.299103,18.299103,0.0,0.032085888,0.032085888,0.04958741,25.0,18.300018,0.0,0.0,0.0,-3.0793173e-05,9.54197e-21,0.0,81.02473,25.000465,24.26825,96.0,0.07566676,36.024452,241.34688,88.554596,0.0,81.02473,0.11375918,0.0,77.6385,8.330017
14598,20315880.0,0.0,18.299103,13.050049,20.938385,20.078186,21.667847,21.537964,18.299103,18.299103,18.299103,18.299103,0.0,0.032085888,0.032085888,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.00021130903,9.54197e-21,0.0,81.02434,25.000462,24.259235,96.0,0.07569712,36.03707,241.34688,88.554596,0.0,81.02434,0.1137592,0.0,77.63812,8.330017
14599,20315940.0,0.0,18.299133,13.047241,20.936676,20.076263,21.666351,21.536316,18.299103,18.299103,18.299103,18.299103,0.0,0.03208589,0.03208589,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.00084939395,9.54197e-21,0.0,81.02395,25.000462,24.250237,96.0,0.07572741,36.04967,241.3469,88.554596,0.0,81.02395,0.1137592,0.0,77.63776,8.330017
14600,20316000.0,0.0,18.299133,13.044464,20.934937,20.07434,21.664856,21.534698,18.299103,18.299103,18.299103,18.299103,0.0,0.03208589,0.03208589,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0010830924,9.54197e-21,0.0,81.02356,25.000465,24.241318,96.0,0.07575742,36.062153,241.3469,88.554596,0.0,81.02356,0.11375921,0.0,77.63738,8.330017
14601,20316060.0,0.0,18.299133,13.041687,20.933197,20.072388,21.66336,21.53305,18.299133,18.299103,18.299103,18.299103,0.0,0.03208589,0.03208589,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.00043161484,9.54197e-21,0.0,81.02318,25.000471,24.23248,96.0,0.07578716,36.07453,241.34691,88.5546,0.0,81.02318,0.11375921,0.0,77.63701,8.330017
14602,20316120.0,0.0,18.299133,13.038971,20.931488,20.070435,21.661896,21.531403,18.299133,18.299103,18.299103,18.299103,0.0,0.03208589,0.03208589,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.00013186136,9.54197e-21,0.0,81.02279,25.000477,24.223665,96.0,0.0758168,36.08687,241.34691,88.5546,0.0,81.02279,0.1137592,0.0,77.636635,8.330017
14603,20316180.0,0.0,18.299133,13.036255,20.929749,20.068512,21.6604,21.529785,18.299133,18.299133,18.299133,18.299133,0.0,0.032085888,0.032085888,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.0005564611,9.54197e-21,0.0,81.0224,25.000483,24.214876,96.0,0.075846344,36.099174,241.34692,88.5546,0.0,81.0224,0.1137592,0.0,77.63627,8.330017
14604,20316240.0,0.0,18.299164,13.0336,20.92804,20.06662,21.658905,21.528168,18.299133,18.299133,18.299133,18.299133,0.0,0.032085888,0.032085888,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.00094987574,9.54197e-21,0.0,81.02202,25.00049,24.20617,96.0,0.07587561,36.111362,241.34694,88.55461,0.0,81.02202,0.11375918,0.0,77.635895,8.330017
14605,20316300.0,0.0,18.299164,13.031006,20.926361,20.064697,21.65744,21.52655,18.299133,18.299133,18.299133,18.299133,0.0,0.032085884,0.032085884,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.001493506,9.54197e-21,0.0,81.02163,25.000498,24.197527,96.0,0.075904645,36.12346,241.34694,88.55461,0.0,81.02163,0.113759175,0.0,77.63553,8.330017
14606,20316360.0,0.0,18.299164,13.028442,20.924622,20.062775,21.655945,21.524933,18.299164,18.299133,18.299133,18.299133,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.0009287535,9.54197e-21,0.0,81.02125,25.00051,24.189013,96.0,0.07593325,36.135384,241.34695,88.55461,0.0,81.02125,0.11375916,0.0,77.635155,8.330017
14607,20316420.0,0.0,18.299164,13.02594,20.922943,20.060852,21.65448,21.523315,18.299164,18.299133,18.299133,18.299133,0.0,0.032085873,0.032085873,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.00054344046,9.54197e-21,0.0,81.02087,25.000519,24.180563,96.0,0.07596161,36.147213,241.34695,88.55461,0.0,81.02087,0.11375914,0.0,77.634796,8.330017
14608,20316480.0,0.0,18.299194,13.023468,20.921234,20.05896,21.653015,21.521698,18.299164,18.299164,18.299164,18.299164,0.0,0.03208587,0.03208587,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.0008333278,9.54197e-21,0.0,81.02049,25.000528,24.172167,96.0,0.0759898,36.158966,241.34697,88.55461,0.0,81.02049,0.11375911,0.0,77.63444,8.330017
14609,20316540.0,0.0,18.299194,13.021088,20.919525,20.057068,21.65155,21.520111,18.299164,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0014007712,9.54197e-21,0.0,81.02012,25.000536,24.163862,96.0,0.07601766,36.170593,241.34698,88.55461,0.0,81.02012,0.1137591,0.0,77.63407,8.330017
14610,20316600.0,0.0,18.299225,13.018768,20.917847,20.055176,21.650085,21.518494,18.299194,18.299164,18.299164,18.299164,0.0,0.032085855,0.032085855,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.0017300326,9.54197e-21,0.0,81.019745,25.000546,24.155684,96.0,0.076045096,36.18204,241.34698,88.5546,0.0,81.019745,0.11375906,0.0,77.63372,8.330017
14611,20316660.0,0.0,18.299225,13.01651,20.916168,20.053284,21.64862,21.516907,18.299194,18.299164,18.299164,18.299164,0.0,0.032085843,0.032085843,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0013710085,9.54197e-21,0.0,81.01938,25.000555,24.147623,96.0,0.07607213,36.193325,241.347,88.5546,0.0,81.01938,0.11375903,0.0,77.63337,8.330017
14612,20316720.0,0.0,18.299225,13.014313,20.91446,20.051361,21.647156,21.51529,18.299194,18.299194,18.299194,18.299194,0.0,0.032085836,0.032085836,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0010477947,9.54197e-21,0.0,81.01901,25.000565,24.139673,96.0,0.076098785,36.204456,241.347,88.554596,0.0,81.01901,0.113758996,0.0,77.63302,8.330017
14613,20316780.0,0.0,18.299225,13.012207,20.91278,20.0495,21.645721,21.513702,18.299225,18.299194,18.299194,18.299194,0.0,0.032085825,0.032085825,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.0010168377,9.54197e-21,0.0,81.018654,25.000572,24.13183,96.0,0.07612507,36.215435,241.34702,88.55459,0.0,81.018654,0.11375896,0.0,77.632675,8.330017
14614,20316840.0,0.0,18.299255,13.010193,20.911102,20.047607,21.644257,21.512115,18.299225,18.299225,18.299225,18.299194,0.0,0.032085817,0.032085817,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0014899003,9.54197e-21,0.0,81.0183,25.00058,24.124083,96.0,0.07615102,36.226284,241.34703,88.55458,0.0,81.0183,0.11375892,0.0,77.63234,8.330017
14615,20316900.0,0.0,18.299286,13.00824,20.909454,20.045746,21.642822,21.510529,18.299225,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0019813234,9.54197e-21,0.0,81.01796,25.000586,24.116478,96.0,0.076176494,36.23693,241.34703,88.55457,0.0,81.01796,0.113758884,0.0,77.632,8.330017
14616,20316960.0,0.0,18.299286,13.006409,20.907776,20.043854,21.641388,21.508942,18.299255,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.0016874119,9.54197e-21,0.0,81.01762,25.000593,24.10903,96.0,0.07620144,36.247356,241.34705,88.554565,0.0,81.01762,0.11375884,0.0,77.631676,8.330017
14617,20317020.0,0.0,18.299286,13.004669,20.906097,20.041992,21.639923,21.507355,18.299255,18.299255,18.299255,18.299255,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.001352371,9.54197e-21,0.0,81.01728,25.000599,24.101717,96.0,0.076225914,36.257595,241.34706,88.55456,0.0,81.01728,0.11375879,0.0,77.631355,8.330017
14618,20317080.0,0.0,18.299316,13.002991,20.90445,20.04013,21.638489,21.505798,18.299286,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0015734874,9.54197e-21,0.0,81.016945,25.000603,24.094528,96.0,0.07624997,36.26766,241.34706,88.55454,0.0,81.016945,0.113758735,0.0,77.631035,8.330017
14619,20317140.0,0.0,18.299316,13.001465,20.902771,20.038269,21.637054,21.504211,18.299286,18.299286,18.299286,18.299255,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0018435034,9.54197e-21,0.0,81.016624,25.000607,24.0875,96.0,0.076273486,36.277504,241.34708,88.554535,0.0,81.016624,0.11375869,0.0,77.63073,8.330017
14620,20317200.0,0.0,18.299347,13.0,20.901123,20.036438,21.63565,21.502655,18.299316,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0023417973,9.54197e-21,0.0,81.016304,25.00061,24.080616,96.0,0.07629651,36.287136,241.34709,88.55452,0.0,81.016304,0.11375864,0.0,77.630424,8.330017
14621,20317260.0,0.0,18.299377,12.998688,20.899475,20.034546,21.634216,21.501068,18.299316,18.299316,18.299316,18.299286,0.0,0.032085724,0.032085724,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.0019326959,9.54197e-21,0.0,81.01599,25.000614,24.07393,96.0,0.07631886,36.296497,241.34709,88.554504,0.0,81.01599,0.11375859,0.0,77.63013,8.330017
14622,20317320.0,0.0,18.299377,12.997467,20.897827,20.032715,21.632782,21.499512,18.299347,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0016511882,9.54197e-21,0.0,81.015686,25.000616,24.067398,96.0,0.0763407,36.30564,241.3471,88.55449,0.0,81.015686,0.11375853,0.0,77.62984,8.330017
14623,20317380.0,0.0,18.299408,12.996368,20.89618,20.030853,21.631348,21.497955,18.299347,18.299347,18.299347,18.299316,0.0,0.032085694,0.032085694,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0019309688,9.54197e-21,0.0,81.015396,25.000618,24.061012,96.0,0.076362036,36.314583,241.34712,88.554474,0.0,81.015396,0.11375847,0.0,77.62955,8.330017
14624,20317440.0,0.0,18.299438,12.995392,20.894531,20.029022,21.629944,21.496399,18.299377,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0024194038,9.54197e-21,0.0,81.01511,25.000618,24.054804,96.0,0.07638278,36.323273,241.34714,88.55446,0.0,81.01511,0.113758415,0.0,77.62927,8.330017
14625,20317500.0,0.0,18.299438,12.994537,20.892914,20.027191,21.62854,21.494843,18.299408,18.299377,18.299377,18.299377,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0027002983,9.54197e-21,0.0,81.014824,25.000618,24.04881,96.0,0.076402806,36.33167,241.34714,88.554436,0.0,81.014824,0.113758355,0.0,77.629005,8.330017
14626,20317560.0,0.0,18.299469,12.993835,20.891266,20.02533,21.627106,21.493286,18.299408,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.002299529,9.54197e-21,0.0,81.01455,25.00062,24.043013,96.0,0.076422155,36.33978,241.34715,88.55442,0.0,81.01455,0.11375828,0.0,77.628746,8.330017
14627,20317620.0,0.0,18.299469,12.993256,20.889618,20.023499,21.625702,21.49173,18.299438,18.299408,18.299408,18.299408,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0020242115,9.54197e-21,0.0,81.01429,25.00062,24.037405,96.0,0.07644087,36.347633,241.34717,88.5544,0.0,81.01429,0.113758214,0.0,77.628494,8.330017
14628,20317680.0,0.0,18.2995,12.992798,20.888,20.021667,21.624298,21.490204,18.299469,18.299438,18.299438,18.299408,0.0,0.03208561,0.03208561,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.002038182,9.54197e-21,0.0,81.01403,25.00062,24.03199,96.0,0.07645894,36.355213,241.34717,88.55438,0.0,81.01403,0.113758154,0.0,77.62825,8.330017
14629,20317740.0,0.0,18.29953,12.992523,20.886383,20.019867,21.622894,21.488647,18.299469,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0025744715,9.54197e-21,0.0,81.01378,25.000618,24.026754,96.0,0.0764764,36.362545,241.34718,88.55436,0.0,81.01378,0.11375808,0.0,77.62801,8.330017
14630,20317800.0,0.0,18.29956,12.992371,20.884766,20.018036,21.62149,21.487122,18.2995,18.299469,18.299469,18.299469,0.0,0.03208557,0.03208557,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.003048141,9.54197e-21,0.0,81.01354,25.000616,24.021751,96.0,0.076493084,36.36955,241.3472,88.55434,0.0,81.01354,0.113758005,0.0,77.627785,8.330017
14631,20317860.0,0.0,18.29956,12.992371,20.883118,20.016205,21.620087,21.485565,18.29953,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.0026703663,9.54197e-21,0.0,81.01331,25.000616,24.016996,96.0,0.07650894,36.37621,241.3472,88.55431,0.0,81.01331,0.11375793,0.0,77.62756,8.330017
14632,20317920.0,0.0,18.299591,12.992554,20.8815,20.014404,21.618683,21.48404,18.29953,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.002314746,9.54197e-21,0.0,81.01309,25.000614,24.012453,96.0,0.07652407,36.382565,241.34721,88.55429,0.0,81.01309,0.113757856,0.0,77.62736,8.330017
14633,20317980.0,0.0,18.299622,12.992859,20.879883,20.012573,21.61731,21.482513,18.29956,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.0025782525,9.54197e-21,0.0,81.01288,25.00061,24.008116,96.0,0.076538526,36.388638,241.34723,88.55427,0.0,81.01288,0.11375778,0.0,77.62715,8.330017
14634,20318040.0,0.0,18.299652,12.993347,20.878296,20.010773,21.615906,21.480988,18.299591,18.29956,18.29956,18.29953,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.0028826513,9.54197e-21,0.0,81.01269,25.000608,24.004026,96.0,0.076552145,36.394363,241.34723,88.554245,0.0,81.01269,0.11375771,0.0,77.62696,8.330017
14635,20318100.0,0.0,18.299683,12.994019,20.876678,20.009003,21.614532,21.479462,18.299622,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0034186323,9.54197e-21,0.0,81.0125,25.000605,24.000168,96.0,0.07656499,36.399765,241.34724,88.55422,0.0,81.0125,0.11375762,0.0,77.626785,8.330017
14636,20318160.0,0.0,18.299683,12.994843,20.875061,20.007172,21.613129,21.477936,18.299652,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.002964951,9.54197e-21,0.0,81.012314,25.000603,23.996595,96.0,0.07657687,36.404766,241.34726,88.55419,0.0,81.012314,0.11375754,0.0,77.62661,8.330017
14637,20318220.0,0.0,18.299713,12.99585,20.873474,20.005371,21.611755,21.47641,18.299652,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0026488903,9.54197e-21,0.0,81.012146,25.0006,23.993263,96.0,0.07658795,36.40943,241.34726,88.55417,0.0,81.012146,0.11375746,0.0,77.62645,8.330017
14638,20318280.0,0.0,18.299744,12.99707,20.871857,20.00357,21.610382,21.474915,18.299683,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.00293753,9.54197e-21,0.0,81.011986,25.000595,23.990158,96.0,0.076598264,36.413776,241.34727,88.55414,0.0,81.011986,0.11375737,0.0,77.6263,8.330017
14639,20318340.0,0.0,18.299774,12.998444,20.87027,20.0018,21.609009,21.473389,18.299713,18.299683,18.299683,18.299652,0.0,0.032085374,0.032085374,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0034619141,9.54197e-21,0.0,81.01184,25.000591,23.987318,96.0,0.0766077,36.41775,241.34729,88.55411,0.0,81.01184,0.11375728,0.0,77.62616,8.330017
14640,20318400.0,0.0,18.299805,13.0,20.868683,20.00003,21.607635,21.471893,18.299744,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.003611864,9.54197e-21,0.0,81.0117,25.000587,23.984749,96.0,0.07661622,36.421352,241.34729,88.554085,0.0,81.0117,0.1137572,0.0,77.62603,8.330017
14641,20318460.0,0.0,18.299805,13.001678,20.867096,19.99826,21.606262,21.470398,18.299774,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.0032287564,9.54197e-21,0.0,81.01158,25.000584,23.982485,96.0,0.07662373,36.424522,241.3473,88.554054,0.0,81.01158,0.113757096,0.0,77.625916,8.330017
14642,20318520.0,0.0,18.299774,13.003326,20.86554,19.99649,21.604889,21.468872,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586408,25.0,18.300018,0.0,0.0,0.0,0.0005256777,9.54197e-21,0.0,81.01147,25.000574,23.980375,96.0,0.07663072,36.42748,241.34732,88.55402,0.0,81.01147,0.113757014,0.0,77.62581,8.330017
14643,20318580.0,0.0,18.299774,13.005005,20.863983,19.994751,21.603546,21.467407,18.299774,18.299744,18.299744,18.299744,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,-1.9156634e-05,9.54197e-21,0.0,81.011375,25.000547,23.978193,96.0,0.07663797,36.43053,241.34732,88.553986,0.0,81.011375,0.11375695,0.0,77.62572,8.330017
14644,20318640.0,0.0,18.299774,13.006683,20.862396,19.993011,21.602173,21.465912,18.299774,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,-0.001069508,9.54197e-21,0.0,81.011284,25.00052,23.976032,96.0,0.07664514,36.433556,241.34734,88.553955,0.0,81.011284,0.11375689,0.0,77.625626,8.330017
14645,20318700.0,0.0,18.299774,13.008331,20.86084,19.991272,21.60083,21.464417,18.299774,18.299774,18.299774,18.299774,0.0,0.032085255,0.032085255,0.04958633,25.0,18.300018,0.0,0.0,0.0,-0.00052088045,9.54197e-21,0.0,81.011185,25.000488,23.973795,96.0,0.07665258,36.436687,241.34734,88.553925,0.0,81.011185,0.113756835,0.0,77.62554,8.330017
14646,20318760.0,0.0,18.299805,13.01001,20.859283,19.989532,21.599457,21.462952,18.299774,18.299774,18.299774,18.299774,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.00062028057,9.54197e-21,0.0,81.01111,25.00045,23.971529,96.0,0.07666013,36.439857,241.34735,88.55389,0.0,81.01111,0.1137568,0.0,77.62546,8.330017
14647,20318820.0,0.0,18.299805,13.011658,20.857758,19.987823,21.598083,21.461487,18.299774,18.299774,18.299774,18.299774,0.0,0.032085236,0.032085236,0.0495863,25.0,18.300018,0.0,0.0,0.0,0.0008338906,9.54197e-21,0.0,81.011024,25.000414,23.969336,96.0,0.07666743,36.44293,241.34735,88.553856,0.0,81.011024,0.113756776,0.0,77.62538,8.330017
14648,20318880.0,0.0,18.299805,13.013336,20.856201,19.986115,21.59674,21.459991,18.299805,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.00038797292,9.54197e-21,0.0,81.01095,25.000378,23.9672,96.0,0.07667454,36.445923,241.34737,88.55383,0.0,81.01095,0.11375674,0.0,77.62531,8.330017
14649,20318940.0,0.0,18.299805,13.015015,20.854675,19.984406,21.595398,21.458527,18.299805,18.299774,18.299774,18.299774,0.0,0.032085225,0.032085225,0.049586277,25.0,18.300018,0.0,0.0,0.0,4.5670466e-05,9.54197e-21,0.0,81.01087,25.000343,23.96507,96.0,0.07668163,36.4489,241.34737,88.5538,0.0,81.01087,0.11375672,0.0,77.62524,8.330017
14650,20319000.0,0.0,18.299774,13.016663,20.85315,19.982727,21.594055,21.457062,18.299805,18.299805,18.299805,18.299805,0.0,0.03208522,0.03208522,0.04958627,25.0,18.300018,0.0,0.0,0.0,-0.00029551107,9.54197e-21,0.0,81.010796,25.000309,23.962961,96.0,0.07668867,36.451855,241.34737,88.55378,0.0,81.010796,0.113756716,0.0,77.62517,8.330017
14651,20319060.0,0.0,18.299805,13.018341,20.851624,19.981018,21.592712,21.455627,18.299805,18.299805,18.299805,18.299805,0.0,0.032085218,0.032085218,0.04958627,25.0,18.300018,0.0,0.0,0.0,-6.718809e-05,9.54197e-21,0.0,81.01073,25.000275,23.960821,96.0,0.0766958,36.45485,241.34738,88.55376,0.0,81.01073,0.1137567,0.0,77.6251,8.330017
14652,20319120.0,0.0,18.299805,13.02002,20.850098,19.97934,21.59137,21.454163,18.299805,18.299805,18.299805,18.299805,0.0,0.032085218,0.032085218,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0002635685,9.54197e-21,0.0,81.01065,25.000244,23.958689,96.0,0.076702915,36.457836,241.34738,88.55374,0.0,81.01065,0.1137567,0.0,77.62503,8.330017
14653,20319180.0,0.0,18.299805,13.0216675,20.848572,19.977692,21.590027,21.452698,18.299805,18.299805,18.299805,18.299805,0.0,0.032085218,0.032085218,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.00046378508,9.54197e-21,0.0,81.01058,25.000216,23.956581,96.0,0.076709956,36.46079,241.34738,88.55373,0.0,81.01058,0.113756716,0.0,77.62496,8.330017
14654,20319240.0,0.0,18.299805,13.023346,20.847076,19.976013,21.588684,21.451263,18.299805,18.299805,18.299805,18.299805,0.0,0.032085218,0.032085218,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.0003548728,9.54197e-21,0.0,81.010506,25.00019,23.954508,96.0,0.07671687,36.46369,241.34738,88.55371,0.0,81.010506,0.113756716,0.0,77.624886,8.330017
14655,20319300.0,0.0,18.299805,13.024994,20.84555,19.974365,21.587341,21.44983,18.299805,18.299805,18.299805,18.299805,0.0,0.03208522,0.03208522,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.00023345406,9.54197e-21,0.0,81.01043,25.000168,23.952454,96.0,0.076723725,36.466564,241.34738,88.5537,0.0,81.01043,0.113756716,0.0,77.62482,8.330017
14656,20319360.0,0.0,18.299805,13.026672,20.844055,19.972717,21.58603,21.448395,18.299805,18.299805,18.299805,18.299805,0.0,0.03208522,0.03208522,0.049586277,25.0,18.300018,0.0,0.0,0.0,-0.00012766728,9.54197e-21,0.0,81.01035,25.000149,23.950417,96.0,0.07673052,36.469414,241.3474,88.55369,0.0,81.01035,0.11375672,0.0,77.62474,8.330017
14657,20319420.0,0.0,18.299805,13.028351,20.84256,19.97107,21.584686,21.44696,18.299805,18.299805,18.299805,18.299805,0.0,0.032085225,0.032085225,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.00012033373,9.54197e-21,0.0,81.010284,25.000134,23.948372,96.0,0.07673735,36.47228,241.3474,88.55368,0.0,81.010284,0.11375674,0.0,77.62467,8.330017
14658,20319480.0,0.0,18.299805,13.029999,20.841064,19.969421,21.583374,21.445526,18.299805,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,-2.5416257e-06,9.54197e-21,0.0,81.01021,25.000118,23.946337,96.0,0.07674415,36.475132,241.3474,88.55368,0.0,81.01021,0.11375674,0.0,77.624596,8.330017
14659,20319540.0,0.0,18.299805,13.031677,20.8396,19.967804,21.582031,21.444092,18.299805,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.049586292,25.0,18.300018,0.0,0.0,0.0,0.00037838458,9.54197e-21,0.0,81.010124,25.000107,23.9443,96.0,0.07675095,36.47798,241.3474,88.55367,0.0,81.010124,0.11375675,0.0,77.62453,8.330017
14660,20319600.0,0.0,18.299805,13.033325,20.838104,19.966187,21.580719,21.442688,18.299805,18.299805,18.299805,18.299805,0.0,0.032085232,0.032085232,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.00046495217,9.54197e-21,0.0,81.01004,25.000097,23.9423,96.0,0.076757625,36.48078,241.3474,88.55367,0.0,81.01004,0.11375676,0.0,77.62444,8.330017
14661,20319660.0,0.0,18.299805,13.035004,20.83664,19.96457,21.579407,21.441254,18.299805,18.299805,18.299805,18.299805,0.0,0.032085232,0.032085232,0.0495863,25.0,18.300018,0.0,0.0,0.0,9.5484545e-05,9.54197e-21,0.0,81.009964,25.000093,23.94033,96.0,0.07676419,36.483536,241.3474,88.55367,0.0,81.009964,0.11375676,0.0,77.62437,8.330017
14662,20319720.0,0.0,18.299805,13.036682,20.835175,19.962982,21.578064,21.43985,18.299805,18.299805,18.299805,18.299805,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.0001269136,9.54197e-21,0.0,81.00988,25.000088,23.938364,96.0,0.07677075,36.48629,241.3474,88.55367,0.0,81.00988,0.113756776,0.0,77.62428,8.330017
14663,20319780.0,0.0,18.299805,13.03833,20.83371,19.961365,21.576752,21.438446,18.299805,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.049586304,25.0,18.300018,0.0,0.0,0.0,1.9288393e-05,9.54197e-21,0.0,81.009796,25.000084,23.93639,96.0,0.07677734,36.489056,241.3474,88.55367,0.0,81.009796,0.11375679,0.0,77.62421,8.330017
14664,20319840.0,0.0,18.299805,13.040009,20.832245,19.959778,21.57544,21.437042,18.299805,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.00017358625,9.54197e-21,0.0,81.00971,25.000082,23.934433,96.0,0.07678387,36.491795,241.34741,88.55367,0.0,81.00971,0.11375679,0.0,77.62413,8.330017
14665,20319900.0,0.0,18.299805,13.041687,20.83078,19.95819,21.574158,21.435638,18.299805,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.00042573502,9.54197e-21,0.0,81.009636,25.000082,23.932487,96.0,0.07679036,36.494522,241.34741,88.55367,0.0,81.009636,0.11375679,0.0,77.62405,8.330017
14666,20319960.0,0.0,18.299805,13.043335,20.829346,19.956635,21.572845,21.434235,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.00016323183,9.54197e-21,0.0,81.009544,25.000084,23.930574,96.0,0.07679674,36.497196,241.34741,88.55367,0.0,81.009544,0.1137568,0.0,77.62396,8.330017
14667,20320020.0,0.0,18.299805,13.045013,20.82788,19.955048,21.571533,21.432861,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.04958631,25.0,18.300018,0.0,0.0,0.0,-4.6341604e-05,9.54197e-21,0.0,81.00946,25.000086,23.92867,96.0,0.07680309,36.499863,241.34741,88.55367,0.0,81.00946,0.1137568,0.0,77.623886,8.330017
14668,20320080.0,0.0,18.299805,13.046661,20.826447,19.953491,21.57022,21.431458,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586315,25.0,18.300018,0.0,0.0,0.0,1.2182157e-05,9.54197e-21,0.0,81.00938,25.000088,23.926765,96.0,0.07680944,36.502533,241.34741,88.55368,0.0,81.00938,0.1137568,0.0,77.6238,8.330017
14669,20320140.0,0.0,18.299835,13.04834,20.825012,19.951935,21.56894,21.430084,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.00021713904,9.54197e-21,0.0,81.00929,25.00009,23.924866,96.0,0.07681577,36.505188,241.34741,88.55368,0.0,81.00929,0.1137568,0.0,77.62372,8.330017
14670,20320200.0,0.0,18.299835,13.050018,20.823578,19.950378,21.567627,21.42868,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.00033655227,9.54197e-21,0.0,81.0092,25.000093,23.92299,96.0,0.07682203,36.507816,241.34741,88.55368,0.0,81.0092,0.1137568,0.0,77.62364,8.330017
14671,20320260.0,0.0,18.299835,13.051666,20.822144,19.948853,21.566345,21.427307,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.00018597492,9.54197e-21,0.0,81.00912,25.000095,23.921131,96.0,0.07682822,36.510418,241.34741,88.55368,0.0,81.00912,0.1137568,0.0,77.62356,8.330017
14672,20320320.0,0.0,18.299835,13.053345,20.82074,19.947296,21.565033,21.425934,18.299835,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.04958631,25.0,18.300018,0.0,0.0,0.0,1.7532582e-05,9.54197e-21,0.0,81.00903,25.0001,23.919285,96.0,0.076834366,36.513,241.34741,88.55368,0.0,81.00903,0.11375679,0.0,77.623474,8.330017
14673,20320380.0,0.0,18.299835,13.054993,20.819305,19.94577,21.563751,21.42456,18.299835,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.049586307,25.0,18.300018,0.0,0.0,0.0,-2.8287639e-05,9.54197e-21,0.0,81.00895,25.000103,23.917446,96.0,0.0768405,36.515575,241.34741,88.55368,0.0,81.00895,0.11375679,0.0,77.6234,8.330017
14674,20320440.0,0.0,18.299835,13.056671,20.817902,19.944244,21.56247,21.423218,18.299835,18.299835,18.299835,18.299835,0.0,0.03208524,0.03208524,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.00012128406,9.54197e-21,0.0,81.00887,25.000105,23.91561,96.0,0.076846614,36.518147,241.34743,88.55368,0.0,81.00887,0.11375679,0.0,77.623314,8.330017
14675,20320500.0,0.0,18.299835,13.05835,20.816498,19.942749,21.561188,21.421844,18.299835,18.299835,18.299835,18.299835,0.0,0.03208524,0.03208524,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.00028659697,9.54197e-21,0.0,81.00879,25.000107,23.913788,96.0,0.07685267,36.520695,241.34743,88.55368,0.0,81.00879,0.11375679,0.0,77.62324,8.330017
14676,20320560.0,0.0,18.299835,13.059998,20.815094,19.941223,21.559906,21.420471,18.299835,18.299835,18.299835,18.299835,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.00013875599,9.54197e-21,0.0,81.008705,25.000109,23.91199,96.0,0.07685867,36.523216,241.34743,88.55368,0.0,81.008705,0.113756776,0.0,77.62316,8.330017
14677,20320620.0,0.0,18.299835,13.061676,20.81369,19.939697,21.558624,21.419128,18.299835,18.299835,18.299835,18.299835,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,-1.1451284e-05,9.54197e-21,0.0,81.00862,25.000113,23.910198,96.0,0.07686464,36.525723,241.34743,88.55368,0.0,81.00862,0.113756776,0.0,77.62308,8.330017
14678,20320680.0,0.0,18.299835,13.0633545,20.812286,19.938202,21.557343,21.417786,18.299835,18.299835,18.299835,18.299835,0.0,0.032085232,0.032085232,0.0495863,25.0,18.300018,0.0,0.0,0.0,6.2709085e-05,9.54197e-21,0.0,81.008545,25.000113,23.908407,96.0,0.0768706,36.52823,241.34743,88.55368,0.0,81.008545,0.11375676,0.0,77.623,8.330017
14679,20320740.0,0.0,18.299835,13.065002,20.810913,19.936707,21.55606,21.416412,18.299835,18.299835,18.299835,18.299835,0.0,0.032085232,0.032085232,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.0001524986,9.54197e-21,0.0,81.00846,25.000114,23.906631,96.0,0.076876506,36.530716,241.34743,88.55368,0.0,81.00846,0.11375676,0.0,77.622925,8.330017
14680,20320800.0,0.0,18.299835,13.066681,20.80951,19.935242,21.55481,21.41507,18.299835,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586292,25.0,18.300018,0.0,0.0,0.0,0.00031828188,9.54197e-21,0.0,81.00838,25.000114,23.904867,96.0,0.076882385,36.533184,241.34743,88.55368,0.0,81.00838,0.11375676,0.0,77.62285,8.330017
14681,20320860.0,0.0,18.299835,13.068329,20.808136,19.933746,21.553528,21.413727,18.299835,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586292,25.0,18.300018,0.0,0.0,0.0,7.449298e-05,9.54197e-21,0.0,81.0083,25.000116,23.903128,96.0,0.076888174,36.53562,241.34744,88.55368,0.0,81.0083,0.11375675,0.0,77.62277,8.330017
14682,20320920.0,0.0,18.299835,13.070007,20.806763,19.932281,21.552246,21.412415,18.299835,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.04958629,25.0,18.300018,0.0,0.0,0.0,-6.9917005e-05,9.54197e-21,0.0,81.00822,25.000116,23.90139,96.0,0.076893955,36.53805,241.34744,88.55368,0.0,81.00822,0.11375675,0.0,77.622696,8.330017
14683,20320980.0,0.0,18.299835,13.071686,20.80539,19.930817,21.550995,21.411072,18.299835,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,5.1198524e-05,9.54197e-21,0.0,81.00814,25.000116,23.89965,96.0,0.07689975,36.54049,241.34744,88.55368,0.0,81.00814,0.11375674,0.0,77.62262,8.330017
14684,20321040.0,0.0,18.299835,13.073334,20.804016,19.929352,21.549744,21.409729,18.299835,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.00024998814,9.54197e-21,0.0,81.008064,25.000116,23.89792,96.0,0.07690551,36.54291,241.34744,88.55367,0.0,81.008064,0.11375674,0.0,77.62254,8.330017
14685,20321100.0,0.0,18.299835,13.075012,20.802643,19.927887,21.548462,21.408417,18.299835,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.00035014655,9.54197e-21,0.0,81.00799,25.000116,23.896214,96.0,0.07691119,36.5453,241.34744,88.55367,0.0,81.00799,0.11375674,0.0,77.622475,8.330017
14686,20321160.0,0.0,18.299835,13.07666,20.80127,19.926422,21.54721,21.407074,18.299835,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.000118296295,9.54197e-21,0.0,81.00791,25.000116,23.894526,96.0,0.07691681,36.547665,241.34744,88.55367,0.0,81.00791,0.11375672,0.0,77.6224,8.330017
14687,20321220.0,0.0,18.299835,13.078339,20.799927,19.924988,21.54596,21.405762,18.299835,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586277,25.0,18.300018,0.0,0.0,0.0,-6.1616855e-05,9.54197e-21,0.0,81.007835,25.000116,23.892841,96.0,0.07692241,36.550022,241.34744,88.55367,0.0,81.007835,0.11375672,0.0,77.62232,8.330017
14688,20321280.0,0.0,18.299835,13.080017,20.798553,19.923523,21.544708,21.40445,18.299835,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586274,25.0,18.300018,0.0,0.0,0.0,-9.049735e-05,9.54197e-21,0.0,81.00776,25.000114,23.891165,96.0,0.07692799,36.55237,241.34744,88.55367,0.0,81.00776,0.113756716,0.0,77.62225,8.330017
14689,20321340.0,0.0,18.299835,13.081665,20.79721,19.922089,21.543457,21.403137,18.299835,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.00013596902,9.54197e-21,0.0,81.00769,25.000114,23.889484,96.0,0.076933585,36.55472,241.34746,88.553665,0.0,81.00769,0.113756716,0.0,77.622185,8.330017
