,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14690,20321400.0,0.0,18.299835,13.0833435,20.795868,19.920685,21.542206,21.401825,18.299835,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.0003284328,9.54197e-21,0.0,81.007614,25.000113,23.887821,96.0,0.07693912,36.55705,241.34746,88.553665,0.0,81.007614,0.113756716,0.0,77.622116,8.330017
14691,20321460.0,0.0,18.299835,13.084991,20.794525,19.91925,21.540955,21.400513,18.299835,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.00012263018,9.54197e-21,0.0,81.00754,25.000113,23.886183,96.0,0.07694457,36.55934,241.34746,88.553665,0.0,81.00754,0.1137567,0.0,77.62205,8.330017
14692,20321520.0,0.0,18.299835,13.08667,20.793182,19.917816,21.539703,21.3992,18.299835,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,-7.5208445e-05,9.54197e-21,0.0,81.00747,25.00011,23.88455,96.0,0.076950006,36.56163,241.34746,88.553665,0.0,81.00747,0.1137567,0.0,77.62197,8.330017
14693,20321580.0,0.0,18.299835,13.088348,20.79184,19.916412,21.538452,21.397919,18.299835,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,1.5243902e-05,9.54197e-21,0.0,81.00739,25.00011,23.882914,96.0,0.07695545,36.56392,241.34746,88.55366,0.0,81.00739,0.1137567,0.0,77.6219,8.330017
14694,20321640.0,0.0,18.299835,13.089996,20.790527,19.915009,21.537231,21.396606,18.299835,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0001285609,9.54197e-21,0.0,81.00732,25.000109,23.88129,96.0,0.076960854,36.566196,241.34746,88.55366,0.0,81.00732,0.11375669,0.0,77.62183,8.330017
14695,20321700.0,0.0,18.299866,13.091675,20.789215,19.913605,21.53598,21.395325,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.00034321935,9.54197e-21,0.0,81.00725,25.000107,23.879675,96.0,0.076966226,36.568455,241.34746,88.55366,0.0,81.00725,0.11375669,0.0,77.621765,8.330017
14696,20321760.0,0.0,18.299835,13.093353,20.787872,19.9122,21.53476,21.394012,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,7.146569e-05,9.54197e-21,0.0,81.00718,25.000107,23.878088,96.0,0.07697151,36.57068,241.34746,88.55366,0.0,81.00718,0.11375669,0.0,77.6217,8.330017
14697,20321820.0,0.0,18.299835,13.095001,20.78656,19.910797,21.533508,21.39273,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,-0.00010617055,9.54197e-21,0.0,81.00711,25.000105,23.876501,96.0,0.07697678,36.5729,241.34747,88.55365,0.0,81.00711,0.11375668,0.0,77.62163,8.330017
14698,20321880.0,0.0,18.299835,13.09668,20.785248,19.909393,21.532288,21.391449,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,1.1506273e-05,9.54197e-21,0.0,81.00704,25.000105,23.874908,96.0,0.07698208,36.575127,241.34747,88.55365,0.0,81.00704,0.11375668,0.0,77.62156,8.330017
14699,20321940.0,0.0,18.299866,13.098328,20.783936,19.90802,21.531067,21.390167,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.00023527462,9.54197e-21,0.0,81.006966,25.000103,23.873325,96.0,0.07698735,36.577343,241.34747,88.55365,0.0,81.006966,0.11375668,0.0,77.6215,8.330017
14700,20322000.0,0.0,18.299866,13.100006,20.782623,19.906647,21.529846,21.388885,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.00035340455,9.54197e-21,0.0,81.0069,25.000101,23.871763,96.0,0.07699254,36.579533,241.34747,88.55365,0.0,81.0069,0.11375668,0.0,77.62143,8.330017
14701,20322060.0,0.0,18.299835,13.101685,20.781311,19.905273,21.528595,21.387604,18.299866,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958625,25.0,18.300018,0.0,0.0,0.0,1.1384557e-05,9.54197e-21,0.0,81.00683,25.000101,23.87022,96.0,0.07699768,36.58169,241.34747,88.55365,0.0,81.00683,0.113756664,0.0,77.62137,8.330017
14702,20322120.0,0.0,18.299835,13.1033325,20.779999,19.9039,21.527374,21.386322,18.299866,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.04958625,25.0,18.300018,0.0,0.0,0.0,-0.00016859296,9.54197e-21,0.0,81.00676,25.000101,23.868671,96.0,0.07700283,36.58386,241.34747,88.55364,0.0,81.00676,0.113756664,0.0,77.6213,8.330017
14703,20322180.0,0.0,18.299866,13.105011,20.778717,19.902527,21.526154,21.38507,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.00011657447,9.54197e-21,0.0,81.00669,25.0001,23.867107,96.0,0.07700804,36.58605,241.34747,88.55364,0.0,81.00669,0.113756664,0.0,77.62123,8.330017
14704,20322240.0,0.0,18.299866,13.106659,20.777405,19.901154,21.524933,21.38379,18.299866,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.00036930485,9.54197e-21,0.0,81.00662,25.000097,23.86556,96.0,0.07701318,36.588215,241.34747,88.55364,0.0,81.00662,0.113756664,0.0,77.62117,8.330017
14705,20322300.0,0.0,18.299866,13.108337,20.776123,19.89981,21.523743,21.382538,18.299866,18.299866,18.299866,18.299866,0.0,0.032085206,0.032085206,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.00032234998,9.54197e-21,0.0,81.00655,25.000097,23.864048,96.0,0.07701821,36.590336,241.34747,88.55364,0.0,81.00655,0.113756664,0.0,77.6211,8.330017
14706,20322360.0,0.0,18.299866,13.110016,20.77481,19.898438,21.522522,21.381256,18.299866,18.299866,18.299866,18.299866,0.0,0.032085206,0.032085206,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.00015310314,9.54197e-21,0.0,81.00649,25.000097,23.862553,96.0,0.077023186,36.592426,241.34749,88.55364,0.0,81.00649,0.11375665,0.0,77.62104,8.330017
14707,20322420.0,0.0,18.299866,13.111664,20.77353,19.897064,21.521301,21.380005,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.000250465,9.54197e-21,0.0,81.00642,25.000095,23.861036,96.0,0.07702822,36.594547,241.34749,88.55364,0.0,81.00642,0.11375665,0.0,77.62097,8.330017
14708,20322480.0,0.0,18.299866,13.113342,20.772247,19.895721,21.52008,21.378754,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586248,25.0,18.300018,0.0,0.0,0.0,5.3661883e-05,9.54197e-21,0.0,81.006355,25.000095,23.859512,96.0,0.077033296,36.596684,241.34749,88.553635,0.0,81.006355,0.11375665,0.0,77.6209,8.330017
14709,20322540.0,0.0,18.299866,13.115021,20.770966,19.894379,21.51889,21.377472,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.00028452126,9.54197e-21,0.0,81.00629,25.000093,23.858006,96.0,0.0770383,36.598793,241.34749,88.553635,0.0,81.00629,0.11375665,0.0,77.62085,8.330017
14710,20322600.0,0.0,18.299866,13.116669,20.769684,19.893036,21.5177,21.37622,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.00050513697,9.54197e-21,0.0,81.006226,25.000093,23.856516,96.0,0.07704326,36.60088,241.34749,88.553635,0.0,81.006226,0.11375665,0.0,77.62078,8.330017
14711,20322660.0,0.0,18.299866,13.118347,20.768402,19.891693,21.51648,21.37497,18.299866,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.04958624,25.0,18.300018,0.0,0.0,0.0,-9.519167e-06,9.54197e-21,0.0,81.00616,25.000093,23.855062,96.0,0.077048086,36.602913,241.34749,88.553635,0.0,81.00616,0.11375664,0.0,77.62071,8.330017
14712,20322720.0,0.0,18.299866,13.119995,20.76715,19.89035,21.51529,21.373718,18.299866,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.04958624,25.0,18.300018,0.0,0.0,0.0,-0.00029400302,9.54197e-21,0.0,81.00609,25.000093,23.8536,96.0,0.07705295,36.604958,241.34749,88.553635,0.0,81.00609,0.11375664,0.0,77.62066,8.330017
14713,20322780.0,0.0,18.299866,13.121674,20.76587,19.889038,21.514069,21.372498,18.299866,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.04958624,25.0,18.300018,0.0,0.0,0.0,-7.7900615e-05,9.54197e-21,0.0,81.00603,25.000092,23.85212,96.0,0.07705788,36.607033,241.34749,88.553635,0.0,81.00603,0.11375664,0.0,77.62059,8.330017
14714,20322840.0,0.0,18.299866,13.123352,20.764618,19.887695,21.512878,21.371246,18.299866,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.00028796258,9.54197e-21,0.0,81.00596,25.000092,23.850643,96.0,0.077062786,36.609097,241.34749,88.553635,0.0,81.00596,0.11375664,0.0,77.62053,8.330017
14715,20322900.0,0.0,18.299866,13.125,20.763336,19.886383,21.511688,21.369995,18.299866,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.00047566916,9.54197e-21,0.0,81.0059,25.00009,23.849195,96.0,0.077067606,36.61113,241.34749,88.55363,0.0,81.0059,0.11375664,0.0,77.62047,8.330017
14716,20322960.0,0.0,18.299866,13.126678,20.762085,19.88507,21.510498,21.368774,18.299866,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.00015031433,9.54197e-21,0.0,81.00583,25.000092,23.847769,96.0,0.07707234,36.613125,241.3475,88.55363,0.0,81.00583,0.11375663,0.0,77.62041,8.330017
14717,20323020.0,0.0,18.299866,13.128326,20.760803,19.883728,21.509308,21.367523,18.299866,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.00016147365,9.54197e-21,0.0,81.00577,25.000092,23.846346,96.0,0.07707707,36.615116,241.3475,88.55363,0.0,81.00577,0.11375663,0.0,77.620346,8.330017
14718,20323080.0,0.0,18.299866,13.130005,20.759552,19.882416,21.508118,21.366302,18.299866,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.00024141042,9.54197e-21,0.0,81.00571,25.00009,23.844923,96.0,0.0770818,36.617107,241.3475,88.55363,0.0,81.00571,0.11375663,0.0,77.62028,8.330017
14719,20323140.0,0.0,18.299866,13.131683,20.7583,19.881134,21.506927,21.365082,18.299866,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.04958623,25.0,18.300018,0.0,0.0,0.0,5.063743e-05,9.54197e-21,0.0,81.00564,25.00009,23.843489,96.0,0.07708657,36.619114,241.3475,88.55363,0.0,81.00564,0.11375663,0.0,77.620224,8.330017
14720,20323200.0,0.0,18.299866,13.133331,20.75708,19.879822,21.505768,21.36383,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.00035797412,9.54197e-21,0.0,81.00558,25.00009,23.84207,96.0,0.077091284,36.6211,241.3475,88.55363,0.0,81.00558,0.11375661,0.0,77.62016,8.330017
14721,20323260.0,0.0,18.299866,13.13501,20.755829,19.87851,21.504578,21.36261,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.00013452138,9.54197e-21,0.0,81.005516,25.00009,23.840675,96.0,0.07709592,36.623055,241.3475,88.55363,0.0,81.005516,0.11375661,0.0,77.6201,8.330017
14722,20323320.0,0.0,18.299866,13.136658,20.754578,19.877197,21.503387,21.36139,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.00014199257,9.54197e-21,0.0,81.005455,25.000088,23.839287,96.0,0.07710054,36.624996,241.3475,88.55363,0.0,81.005455,0.11375661,0.0,77.62004,8.330017
14723,20323380.0,0.0,18.299866,13.138336,20.753326,19.875916,21.502197,21.360168,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,-5.310613e-05,9.54197e-21,0.0,81.00539,25.000088,23.837889,96.0,0.07710518,36.626957,241.3475,88.55362,0.0,81.00539,0.11375661,0.0,77.61998,8.330017
14724,20323440.0,0.0,18.299866,13.140015,20.752106,19.874634,21.501038,21.358948,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.049586225,25.0,18.300018,0.0,0.0,0.0,8.135939e-05,9.54197e-21,0.0,81.005325,25.000088,23.836502,96.0,0.07710978,36.628895,241.3475,88.55362,0.0,81.005325,0.11375661,0.0,77.61992,8.330017
14725,20323500.0,0.0,18.299866,13.141663,20.750854,19.873352,21.499878,21.357758,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.00036838258,9.54197e-21,0.0,81.00527,25.000086,23.835123,96.0,0.077114366,36.63083,241.3475,88.55362,0.0,81.00527,0.113756604,0.0,77.619865,8.330017
14726,20323560.0,0.0,18.299866,13.143341,20.749634,19.87204,21.498688,21.356537,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.049586225,25.0,18.300018,0.0,0.0,0.0,4.8208032e-05,9.54197e-21,0.0,81.0052,25.000088,23.833769,96.0,0.077118866,36.63272,241.34752,88.55362,0.0,81.0052,0.113756604,0.0,77.619804,8.330017
14727,20323620.0,0.0,18.299866,13.14502,20.748383,19.870758,21.497528,21.355316,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.00017224022,9.54197e-21,0.0,81.00514,25.000088,23.832415,96.0,0.07712337,36.634617,241.34752,88.55362,0.0,81.00514,0.113756604,0.0,77.61974,8.330017
14728,20323680.0,0.0,18.299866,13.1466675,20.747162,19.869476,21.496338,21.354095,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958622,25.0,18.300018,0.0,0.0,0.0,-3.5783076e-05,9.54197e-21,0.0,81.00508,25.000086,23.83105,96.0,0.077127896,36.636528,241.34752,88.55362,0.0,81.00508,0.113756604,0.0,77.61969,8.330017
14729,20323740.0,0.0,18.299866,13.148346,20.745941,19.868225,21.495178,21.352905,18.299866,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.00023870423,9.54197e-21,0.0,81.00503,25.000086,23.829693,96.0,0.07713241,36.63843,241.34752,88.55362,0.0,81.00503,0.113756604,0.0,77.61963,8.330017
14730,20323800.0,0.0,18.299866,13.149994,20.74472,19.866943,21.494019,21.351715,18.299866,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.00038665108,9.54197e-21,0.0,81.00497,25.000084,23.828358,96.0,0.077136844,36.640297,241.34752,88.55361,0.0,81.00497,0.11375659,0.0,77.61957,8.330017
14731,20323860.0,0.0,18.299866,13.151672,20.7435,19.865662,21.492859,21.350494,18.299866,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.049586218,25.0,18.300018,0.0,0.0,0.0,8.320303e-05,9.54197e-21,0.0,81.004906,25.000086,23.82704,96.0,0.07714122,36.642143,241.34752,88.55361,0.0,81.004906,0.11375659,0.0,77.619514,8.330017
14732,20323920.0,0.0,18.299866,13.153351,20.74228,19.86441,21.4917,21.349304,18.299866,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.049586214,25.0,18.300018,0.0,0.0,0.0,-0.00016114798,9.54197e-21,0.0,81.004845,25.000084,23.825724,96.0,0.07714559,36.64399,241.34752,88.55361,0.0,81.004845,0.11375659,0.0,77.61946,8.330017
14733,20323980.0,0.0,18.299866,13.154999,20.741058,19.863129,21.49054,21.348114,18.299866,18.299866,18.299866,18.299866,0.0,0.032085184,0.032085184,0.049586214,25.0,18.300018,0.0,0.0,0.0,-0.00020072106,9.54197e-21,0.0,81.00478,25.000084,23.824408,96.0,0.07714997,36.64583,241.34752,88.55361,0.0,81.00478,0.11375659,0.0,77.6194,8.330017
14734,20324040.0,0.0,18.299866,13.156677,20.739838,19.861877,21.48938,21.346924,18.299866,18.299866,18.299866,18.299866,0.0,0.032085184,0.032085184,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.000103795166,9.54197e-21,0.0,81.00473,25.000084,23.823082,96.0,0.07715437,36.647686,241.34752,88.55361,0.0,81.00473,0.11375659,0.0,77.61935,8.330017
14735,20324100.0,0.0,18.299896,13.158325,20.738647,19.860626,21.48825,21.345734,18.299866,18.299866,18.299866,18.299866,0.0,0.032085184,0.032085184,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.00036912496,9.54197e-21,0.0,81.00467,25.000082,23.821774,96.0,0.07715871,36.649517,241.34752,88.55361,0.0,81.00467,0.113756575,0.0,77.61929,8.330017
14736,20324160.0,0.0,18.299896,13.160004,20.737457,19.859436,21.487091,21.344543,18.299866,18.299866,18.299866,18.299866,0.0,0.032085184,0.032085184,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.00088767835,9.54197e-21,0.0,81.004616,25.000084,23.820507,96.0,0.07716292,36.65129,241.34753,88.55361,0.0,81.004616,0.113756575,0.0,77.61924,8.330017
14737,20324220.0,0.0,18.299896,13.161682,20.736298,19.858246,21.485931,21.343384,18.299896,18.299866,18.299866,18.299866,0.0,0.03208518,0.03208518,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0007033681,9.54197e-21,0.0,81.004555,25.000086,23.819319,96.0,0.07716686,36.652954,241.34753,88.55361,0.0,81.004555,0.11375657,0.0,77.61919,8.330017
14738,20324280.0,0.0,18.299896,13.16333,20.735138,19.857086,21.484772,21.342194,18.299896,18.299896,18.299896,18.299896,0.0,0.032085177,0.032085177,0.049586203,25.0,18.300018,0.0,0.0,0.0,0.00015818734,9.54197e-21,0.0,81.0045,25.00009,23.818169,96.0,0.07717068,36.65456,241.34753,88.55361,0.0,81.0045,0.11375657,0.0,77.61913,8.330017
14739,20324340.0,0.0,18.299896,13.165009,20.733948,19.855896,21.483643,21.341034,18.299896,18.299896,18.299896,18.299896,0.0,0.032085177,0.032085177,0.0495862,25.0,18.300018,0.0,0.0,0.0,-0.00016772604,9.54197e-21,0.0,81.00445,25.000092,23.81702,96.0,0.077174485,36.65617,241.34753,88.553604,0.0,81.00445,0.11375655,0.0,77.61908,8.330017
14740,20324400.0,0.0,18.299896,13.166687,20.732788,19.854736,21.482483,21.339874,18.299896,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.049586195,25.0,18.300018,0.0,0.0,0.0,-0.00026744945,9.54197e-21,0.0,81.004395,25.000093,23.815874,96.0,0.07717829,36.657776,241.34753,88.553604,0.0,81.004395,0.11375654,0.0,77.61902,8.330017
14741,20324460.0,0.0,18.299896,13.168335,20.731659,19.853577,21.481354,21.338715,18.299896,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.0001677896,9.54197e-21,0.0,81.00434,25.000093,23.814707,96.0,0.07718217,36.659412,241.34753,88.553604,0.0,81.00434,0.11375654,0.0,77.61897,8.330017
14742,20324520.0,0.0,18.299896,13.170013,20.7305,19.852448,21.480194,21.337555,18.299896,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.0004411812,9.54197e-21,0.0,81.00429,25.000092,23.813564,96.0,0.07718596,36.66101,241.34753,88.553604,0.0,81.00429,0.11375653,0.0,77.61892,8.330017
14743,20324580.0,0.0,18.299896,13.171661,20.72934,19.851288,21.479065,21.336395,18.299896,18.299896,18.299896,18.299896,0.0,0.03208517,0.03208517,0.049586188,25.0,18.300018,0.0,0.0,0.0,0.000387986,9.54197e-21,0.0,81.004234,25.000092,23.812456,96.0,0.07718964,36.66256,241.34753,88.5536,0.0,81.004234,0.11375653,0.0,77.61887,8.330017
14744,20324640.0,0.0,18.299896,13.17334,20.72821,19.850159,21.477936,21.335236,18.299896,18.299896,18.299896,18.299896,0.0,0.03208517,0.03208517,0.049586184,25.0,18.300018,0.0,0.0,0.0,0.00016114258,9.54197e-21,0.0,81.00418,25.000093,23.811373,96.0,0.07719322,36.664078,241.34753,88.5536,0.0,81.00418,0.113756515,0.0,77.61883,8.330017
14745,20324700.0,0.0,18.299896,13.175018,20.727081,19.84903,21.476807,21.334106,18.299896,18.299896,18.299896,18.299896,0.0,0.032085165,0.032085165,0.04958618,25.0,18.300018,0.0,0.0,0.0,2.3562541e-05,9.54197e-21,0.0,81.00413,25.000092,23.810299,96.0,0.07719679,36.66558,241.34753,88.5536,0.0,81.00413,0.113756515,0.0,77.618774,8.330017
14746,20324760.0,0.0,18.299896,13.176666,20.725952,19.8479,21.475677,21.332947,18.299896,18.299896,18.299896,18.299896,0.0,0.03208516,0.03208516,0.049586177,25.0,18.300018,0.0,0.0,0.0,-0.0001607743,9.54197e-21,0.0,81.00408,25.000092,23.80923,96.0,0.07720034,36.66708,241.34755,88.5536,0.0,81.00408,0.1137565,0.0,77.61873,8.330017
14747,20324820.0,0.0,18.299896,13.178345,20.724823,19.846771,21.474548,21.331818,18.299896,18.299896,18.299896,18.299896,0.0,0.03208516,0.03208516,0.049586173,25.0,18.300018,0.0,0.0,0.0,-4.4821096e-05,9.54197e-21,0.0,81.004036,25.00009,23.808153,96.0,0.077203915,36.668587,241.34755,88.55359,0.0,81.004036,0.1137565,0.0,77.61868,8.330017
14748,20324880.0,0.0,18.299896,13.179993,20.723694,19.845673,21.47342,21.330688,18.299896,18.299896,18.299896,18.299896,0.0,0.032085158,0.032085158,0.049586173,25.0,18.300018,0.0,0.0,0.0,9.929629e-05,9.54197e-21,0.0,81.00399,25.000088,23.807087,96.0,0.07720745,36.67008,241.34755,88.55359,0.0,81.00399,0.11375649,0.0,77.61864,8.330017
14749,20324940.0,0.0,18.299896,13.181671,20.722565,19.844543,21.47229,21.329529,18.299896,18.299896,18.299896,18.299896,0.0,0.032085158,0.032085158,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.00036931536,9.54197e-21,0.0,81.00394,25.000086,23.806025,96.0,0.07721097,36.671562,241.34755,88.55359,0.0,81.00394,0.11375649,0.0,77.61859,8.330017
14750,20325000.0,0.0,18.299896,13.18335,20.721436,19.843445,21.47116,21.3284,18.299896,18.299896,18.299896,18.299896,0.0,0.032085158,0.032085158,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.00036446174,9.54197e-21,0.0,81.0039,25.000084,23.804995,96.0,0.07721438,36.673008,241.34755,88.55358,0.0,81.0039,0.11375649,0.0,77.61855,8.330017
14751,20325060.0,0.0,18.299896,13.184998,20.720337,19.842346,21.470032,21.32727,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586166,25.0,18.300018,0.0,0.0,0.0,6.708645e-05,9.54197e-21,0.0,81.00385,25.000084,23.803991,96.0,0.07721772,36.67441,241.34755,88.55358,0.0,81.00385,0.11375648,0.0,77.6185,8.330017
14752,20325120.0,0.0,18.299896,13.186676,20.719208,19.841248,21.468903,21.326141,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586162,25.0,18.300018,0.0,0.0,0.0,-7.021295e-05,9.54197e-21,0.0,81.00381,25.000082,23.802988,96.0,0.07722105,36.675816,241.34755,88.55358,0.0,81.00381,0.11375648,0.0,77.61846,8.330017
14753,20325180.0,0.0,18.299896,13.1883545,20.71811,19.84018,21.467804,21.325043,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586162,25.0,18.300018,0.0,0.0,0.0,4.710769e-05,9.54197e-21,0.0,81.00376,25.00008,23.801981,96.0,0.07722439,36.677227,241.34755,88.55357,0.0,81.00376,0.11375646,0.0,77.61842,8.330017
14754,20325240.0,0.0,18.299896,13.190002,20.71701,19.83908,21.466675,21.323914,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.04958616,25.0,18.300018,0.0,0.0,0.0,0.0001615185,9.54197e-21,0.0,81.00372,25.000078,23.80099,96.0,0.07722768,36.678616,241.34755,88.55357,0.0,81.00372,0.11375646,0.0,77.61838,8.330017
14755,20325300.0,0.0,18.299927,13.191681,20.715912,19.838013,21.465576,21.322784,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.04958616,25.0,18.300018,0.0,0.0,0.0,0.0003313697,9.54197e-21,0.0,81.00367,25.000076,23.800007,96.0,0.07723094,36.67999,241.34755,88.55357,0.0,81.00367,0.11375646,0.0,77.61834,8.330017
14756,20325360.0,0.0,18.299927,13.193329,20.714813,19.836945,21.464447,21.321686,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.00017817797,9.54197e-21,0.0,81.00363,25.000074,23.799053,96.0,0.077234104,36.681328,241.34755,88.55357,0.0,81.00363,0.113756455,0.0,77.61829,8.330017
14757,20325420.0,0.0,18.299927,13.195007,20.713715,19.835876,21.463348,21.320557,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,3.552089e-05,9.54197e-21,0.0,81.003586,25.000074,23.79811,96.0,0.07723723,36.682648,241.34756,88.553566,0.0,81.003586,0.113756455,0.0,77.618256,8.330017
14758,20325480.0,0.0,18.299927,13.196686,20.712646,19.834808,21.46225,21.319458,18.299927,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,3.9110826e-05,9.54197e-21,0.0,81.00355,25.000072,23.797169,96.0,0.07724035,36.683964,241.34756,88.553566,0.0,81.00355,0.113756455,0.0,77.61822,8.330017
14759,20325540.0,0.0,18.299927,13.198334,20.711548,19.83377,21.461151,21.31836,18.299927,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.04958615,25.0,18.300018,0.0,0.0,0.0,0.00015245848,9.54197e-21,0.0,81.0035,25.000072,23.796236,96.0,0.07724345,36.68527,241.34756,88.553566,0.0,81.0035,0.113756455,0.0,77.61818,8.330017
14760,20325600.0,0.0,18.299927,13.200012,20.71048,19.832703,21.460052,21.31726,18.299927,18.299927,18.299927,18.299896,0.0,0.032085147,0.032085147,0.04958615,25.0,18.300018,0.0,0.0,0.0,0.00010917136,9.54197e-21,0.0,81.00346,25.00007,23.795296,96.0,0.07724657,36.686584,241.34756,88.553566,0.0,81.00346,0.11375644,0.0,77.61813,8.330017
14761,20325660.0,0.0,18.299896,13.201599,20.709412,19.831665,21.458923,21.316132,18.299927,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.049586147,25.0,18.300018,0.0,0.0,0.0,-0.00046775225,9.54197e-21,0.0,81.00342,25.000069,23.794382,96.0,0.077249594,36.687866,241.34756,88.55356,0.0,81.00342,0.11375644,0.0,77.618095,8.330017
14762,20325720.0,0.0,18.299835,13.203064,20.708313,19.830597,21.457825,21.315033,18.299896,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.04958615,25.0,18.300018,0.0,0.0,0.0,-0.0029001038,9.54197e-21,0.0,81.00338,25.000063,23.793388,96.0,0.0772529,36.68926,241.34756,88.55356,0.0,81.00338,0.11375644,0.0,77.61806,8.330017
14763,20325780.0,0.0,18.299835,13.204346,20.707245,19.82956,21.456757,21.313934,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.0035648753,9.54197e-21,0.0,81.00334,25.000048,23.792093,96.0,0.07725721,36.691067,241.34756,88.55356,0.0,81.00334,0.11375646,0.0,77.61801,8.330017
14764,20325840.0,0.0,18.299805,13.205536,20.706177,19.828522,21.455658,21.312836,18.299866,18.299896,18.299896,18.299896,0.0,0.032085158,0.032085158,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.0023282575,9.54197e-21,0.0,81.003296,25.000025,23.790497,96.0,0.07726253,36.693306,241.34756,88.55355,0.0,81.003296,0.11375649,0.0,77.61797,8.330017
14765,20325900.0,0.0,18.299805,13.2065735,20.705109,19.827484,21.45456,21.311768,18.299835,18.299866,18.299866,18.299866,0.0,0.03208517,0.03208517,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0013291639,9.54197e-21,0.0,81.00324,25.0,23.788736,96.0,0.0772684,36.69577,241.34756,88.55355,0.0,81.00324,0.11375653,0.0,77.61792,8.330017
14766,20325960.0,0.0,18.299805,13.20752,20.70404,19.826447,21.45346,21.310669,18.299835,18.299866,18.299866,18.299866,0.0,0.03208518,0.03208518,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.0016988498,9.54197e-21,0.0,81.00318,24.999979,23.78687,96.0,0.07727462,36.698383,241.34756,88.55355,0.0,81.00318,0.113756575,0.0,77.61787,8.330017
14767,20326020.0,0.0,18.299774,13.208313,20.702972,19.825409,21.452362,21.30957,18.299805,18.299835,18.299835,18.299835,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.002451997,9.54197e-21,0.0,81.00312,24.99996,23.784851,96.0,0.07728134,36.70121,241.34756,88.55355,0.0,81.00312,0.11375661,0.0,77.617805,8.330017
14768,20326080.0,0.0,18.299744,13.208984,20.701904,19.824371,21.451294,21.308472,18.299805,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.0024833663,9.54197e-21,0.0,81.00305,24.999939,23.782625,96.0,0.07728876,36.704323,241.34756,88.55355,0.0,81.00305,0.11375668,0.0,77.61774,8.330017
14769,20326140.0,0.0,18.299744,13.209564,20.700836,19.823364,21.450195,21.307404,18.299774,18.299805,18.299805,18.299805,0.0,0.032085225,0.032085225,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.0022688736,9.54197e-21,0.0,81.002975,24.99992,23.780233,96.0,0.077296734,36.707672,241.34756,88.55356,0.0,81.002975,0.11375672,0.0,77.61766,8.330017
14770,20326200.0,0.0,18.299744,13.210022,20.699799,19.822327,21.449127,21.306305,18.299744,18.299774,18.299774,18.299805,0.0,0.03208524,0.03208524,0.04958631,25.0,18.300018,0.0,0.0,0.0,-0.0015069935,9.54197e-21,0.0,81.00289,24.999903,23.777655,96.0,0.07730533,36.711285,241.34756,88.553566,0.0,81.00289,0.11375679,0.0,77.61758,8.330017
14771,20326260.0,0.0,18.299713,13.210419,20.69873,19.82132,21.44806,21.305237,18.299744,18.299774,18.299774,18.299774,0.0,0.03208526,0.03208526,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.0014039604,9.54197e-21,0.0,81.00279,24.99989,23.77496,96.0,0.07731431,36.715057,241.34756,88.55358,0.0,81.00279,0.113756865,0.0,77.61749,8.330017
14772,20326320.0,0.0,18.299713,13.210663,20.697693,19.820282,21.44696,21.304138,18.299744,18.299744,18.299744,18.299744,0.0,0.032085273,0.032085273,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.0016268366,9.54197e-21,0.0,81.00269,24.99988,23.772144,96.0,0.07732368,36.718998,241.34755,88.55359,0.0,81.00269,0.113756925,0.0,77.61739,8.330017
14773,20326380.0,0.0,18.299683,13.210846,20.696625,19.819275,21.445892,21.30307,18.299713,18.299744,18.299744,18.299744,0.0,0.032085292,0.032085292,0.0495864,25.0,18.300018,0.0,0.0,0.0,-0.0017527466,9.54197e-21,0.0,81.00259,24.999874,23.769194,96.0,0.07733352,36.72313,241.34755,88.553604,0.0,81.00259,0.113756984,0.0,77.61729,8.330017
14774,20326440.0,0.0,18.299683,13.2109375,20.695587,19.818268,21.444824,21.302002,18.299713,18.299713,18.299713,18.299744,0.0,0.032085307,0.032085307,0.04958643,25.0,18.300018,0.0,0.0,0.0,-0.0015576447,9.54197e-21,0.0,81.002464,24.999872,23.766104,96.0,0.0773438,36.727455,241.34755,88.55363,0.0,81.002464,0.11375705,0.0,77.61717,8.330017
14775,20326500.0,0.0,18.299652,13.2109375,20.69455,19.81726,21.443756,21.300934,18.299683,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.049586456,25.0,18.300018,0.0,0.0,0.0,-0.0013563521,9.54197e-21,0.0,81.00234,24.999872,23.762903,96.0,0.07735445,36.731937,241.34755,88.55364,0.0,81.00234,0.11375711,0.0,77.61705,8.330017
14776,20326560.0,0.0,18.299652,13.210876,20.693481,19.816254,21.442688,21.299835,18.299683,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586486,25.0,18.300018,0.0,0.0,0.0,-0.0012891785,9.54197e-21,0.0,81.00221,24.999874,23.759577,96.0,0.07736552,36.73659,241.34755,88.553665,0.0,81.00221,0.11375717,0.0,77.61692,8.330017
14777,20326620.0,0.0,18.299652,13.210724,20.692444,19.815247,21.44159,21.298767,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.0012488739,9.54197e-21,0.0,81.00207,24.99988,23.75615,96.0,0.07737692,36.74139,241.34755,88.55368,0.0,81.00207,0.11375722,0.0,77.61679,8.330017
14778,20326680.0,0.0,18.299622,13.21051,20.691406,19.81424,21.440552,21.297699,18.299652,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.0011728761,9.54197e-21,0.0,81.00192,24.99989,23.752628,96.0,0.07738862,36.74632,241.34755,88.5537,0.0,81.00192,0.11375728,0.0,77.616646,8.330017
14779,20326740.0,0.0,18.299622,13.210236,20.690369,19.813232,21.439484,21.29663,18.299652,18.299652,18.299652,18.299683,0.0,0.032085385,0.032085385,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.0010040887,9.54197e-21,0.0,81.00177,24.9999,23.749008,96.0,0.07740066,36.75139,241.34755,88.55373,0.0,81.00177,0.113757335,0.0,77.61649,8.330017
14780,20326800.0,0.0,18.299622,13.209869,20.689331,19.812256,21.438416,21.295593,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.0008202873,9.54197e-21,0.0,81.00161,24.999912,23.745312,96.0,0.07741294,36.75656,241.34755,88.55375,0.0,81.00161,0.11375739,0.0,77.61634,8.330017
14781,20326860.0,0.0,18.299622,13.209473,20.688293,19.811249,21.437347,21.294525,18.299622,18.299652,18.299652,18.299652,0.0,0.03208541,0.03208541,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0009708358,9.54197e-21,0.0,81.00144,24.99993,23.741543,96.0,0.07742546,36.761837,241.34753,88.553764,0.0,81.00144,0.113757424,0.0,77.61618,8.330017
14782,20326920.0,0.0,18.299591,13.209045,20.687286,19.810242,21.43628,21.293457,18.299622,18.299652,18.299652,18.299652,0.0,0.032085422,0.032085422,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0010129008,9.54197e-21,0.0,81.00127,24.999945,23.737694,96.0,0.07743824,36.76723,241.34753,88.55379,0.0,81.00127,0.11375747,0.0,77.61602,8.330017
14783,20326980.0,0.0,18.299591,13.208557,20.686249,19.809265,21.435242,21.292389,18.299622,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0007928944,9.54197e-21,0.0,81.0011,24.999962,23.733768,96.0,0.077451274,36.772724,241.34753,88.55381,0.0,81.0011,0.113757506,0.0,77.615845,8.330017
14784,20327040.0,0.0,18.299591,13.208008,20.685211,19.808289,21.434174,21.29132,18.299622,18.299622,18.299622,18.299622,0.0,0.03208544,0.03208544,0.049586654,25.0,18.300018,0.0,0.0,0.0,-0.0005901903,9.54197e-21,0.0,81.000916,24.999979,23.729794,96.0,0.07746446,36.77829,241.34753,88.55383,0.0,81.000916,0.113757536,0.0,77.61567,8.330017
14785,20327100.0,0.0,18.299591,13.207428,20.684204,19.807281,21.433136,21.290283,18.299591,18.299622,18.299622,18.299622,0.0,0.03208545,0.03208545,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.00032093,9.54197e-21,0.0,81.00073,24.999998,23.725763,96.0,0.07747783,36.78393,241.34753,88.55385,0.0,81.00073,0.11375757,0.0,77.61549,8.330017
14786,20327160.0,0.0,18.299591,13.206818,20.683167,19.806305,21.432068,21.289215,18.299591,18.299622,18.299622,18.299622,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.00051283615,9.54197e-21,0.0,81.00054,25.000017,23.721708,96.0,0.077491276,36.789608,241.34753,88.55386,0.0,81.00054,0.113757595,0.0,77.61532,8.330017
14787,20327220.0,0.0,18.299591,13.206207,20.68216,19.805328,21.43103,21.288177,18.299591,18.299591,18.299591,18.299622,0.0,0.03208546,0.03208546,0.049586687,25.0,18.300018,0.0,0.0,0.0,-0.0006315447,9.54197e-21,0.0,81.00035,25.000036,23.717607,96.0,0.077504866,36.79535,241.34753,88.55389,0.0,81.00035,0.11375761,0.0,77.615135,8.330017
14788,20327280.0,0.0,18.299591,13.205536,20.681122,19.804352,21.429993,21.28711,18.299591,18.299591,18.299591,18.299591,0.0,0.032085467,0.032085467,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.00043693226,9.54197e-21,0.0,81.00016,25.000055,23.71346,96.0,0.07751861,36.801155,241.34755,88.5539,0.0,81.00016,0.11375763,0.0,77.61495,8.330017
14789,20327340.0,0.0,18.299591,13.2048645,20.680115,19.803375,21.428925,21.286072,18.299591,18.299591,18.299591,18.299591,0.0,0.03208547,0.03208547,0.049586702,25.0,18.300018,0.0,0.0,0.0,-0.00012492633,9.54197e-21,0.0,80.99996,25.000074,23.709288,96.0,0.07753243,36.807,241.34755,88.55392,0.0,80.99996,0.11375765,0.0,77.61476,8.330017
14790,20327400.0,0.0,18.299591,13.204163,20.679108,19.802399,21.427887,21.285034,18.299591,18.299591,18.299591,18.299591,0.0,0.03208547,0.03208547,0.04958671,25.0,18.300018,0.0,0.0,0.0,7.3268995e-05,9.54197e-21,0.0,80.99977,25.000092,23.705116,96.0,0.077546254,36.81284,241.34755,88.55393,0.0,80.99977,0.113757655,0.0,77.61458,8.330017
14791,20327460.0,0.0,18.299652,13.203461,20.678192,19.801636,21.42685,21.284027,18.299591,18.299591,18.299591,18.299591,0.0,0.032085475,0.032085475,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0022612896,9.54197e-21,0.0,80.99958,25.000113,23.700981,96.0,0.07755994,36.818626,241.34755,88.55394,0.0,80.99958,0.113757655,0.0,77.61439,8.330017
14792,20327520.0,0.0,18.299652,13.202759,20.677277,19.800873,21.425812,21.28302,18.299591,18.299591,18.299591,18.299591,0.0,0.03208547,0.03208547,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0026587765,9.54197e-21,0.0,80.99938,25.00014,23.697044,96.0,0.077572964,36.82414,241.34755,88.553955,0.0,80.99938,0.113757655,0.0,77.6142,8.330017
14793,20327580.0,0.0,18.299652,13.202057,20.676361,19.80011,21.424774,21.282013,18.299622,18.299591,18.299591,18.299591,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.00207314,9.54197e-21,0.0,80.99918,25.000164,23.693192,96.0,0.077585705,36.829533,241.34755,88.55397,0.0,80.99918,0.11375765,0.0,77.614006,8.330017
14794,20327640.0,0.0,18.299622,13.2013855,20.675476,19.799347,21.423737,21.281006,18.299622,18.299622,18.299622,18.299622,0.0,0.032085463,0.032085463,0.04958669,25.0,18.300018,0.0,0.0,0.0,-0.0005639186,9.54197e-21,0.0,80.99899,25.000195,23.689497,96.0,0.077597916,36.834705,241.34755,88.55398,0.0,80.99899,0.11375762,0.0,77.61382,8.330017
14795,20327700.0,0.0,18.299622,13.200684,20.67456,19.798584,21.422699,21.28003,18.299622,18.299622,18.299622,18.299622,0.0,0.032085456,0.032085456,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.00082853786,9.54197e-21,0.0,80.99881,25.000212,23.685678,96.0,0.07761054,36.84005,241.34756,88.553986,0.0,80.99881,0.113757595,0.0,77.61365,8.330017
14796,20327760.0,0.0,18.299683,13.200012,20.673767,19.798035,21.421661,21.279083,18.299622,18.299622,18.299622,18.299622,0.0,0.032085452,0.032085452,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.0021609454,9.54197e-21,0.0,80.99862,25.000227,23.681875,96.0,0.077623114,36.84538,241.34756,88.553986,0.0,80.99862,0.11375758,0.0,77.613464,8.330017
14797,20327820.0,0.0,18.299713,13.199341,20.672974,19.797485,21.420654,21.278137,18.299652,18.299622,18.299622,18.299622,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0036197125,9.54197e-21,0.0,80.998436,25.00025,23.6783,96.0,0.07763491,36.850376,241.34756,88.55399,0.0,80.998436,0.11375754,0.0,77.6133,8.330017
14798,20327880.0,0.0,18.299683,13.19873,20.67218,19.796967,21.419617,21.277191,18.299652,18.299652,18.299652,18.299652,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0019792353,9.54197e-21,0.0,80.99826,25.000275,23.674976,96.0,0.07764588,36.855034,241.34758,88.55399,0.0,80.99826,0.113757506,0.0,77.61312,8.330017
14799,20327940.0,0.0,18.299683,13.19812,20.671387,19.796417,21.41861,21.276245,18.299683,18.299652,18.299652,18.299652,0.0,0.032085422,0.032085422,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0005001405,9.54197e-21,0.0,80.998085,25.000296,23.671694,96.0,0.07765671,36.859627,241.34758,88.55399,0.0,80.998085,0.11375746,0.0,77.61296,8.330017
14800,20328000.0,0.0,18.299652,13.19754,20.670624,19.795898,21.417572,21.27533,18.299683,18.299652,18.299652,18.299652,0.0,0.03208541,0.03208541,0.049586598,25.0,18.300018,0.0,0.0,0.0,-0.0014602283,9.54197e-21,0.0,80.99792,25.00031,23.668497,96.0,0.07766726,36.864105,241.34758,88.553986,0.0,80.99792,0.113757424,0.0,77.6128,8.330017
14801,20328060.0,0.0,18.299744,13.196991,20.669922,19.795563,21.416565,21.274414,18.299683,18.299683,18.299683,18.299683,0.0,0.0320854,0.0320854,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0021506299,9.54197e-21,0.0,80.99776,25.000319,23.66521,96.0,0.0776781,36.868706,241.3476,88.55398,0.0,80.99776,0.11375739,0.0,77.61265,8.330017
14802,20328120.0,0.0,18.299774,13.196503,20.66925,19.795258,21.415527,21.27356,18.299683,18.299683,18.299683,18.299683,0.0,0.03208539,0.03208539,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.00433083,9.54197e-21,0.0,80.997604,25.00033,23.66217,96.0,0.07768812,36.872963,241.3476,88.55398,0.0,80.997604,0.113757335,0.0,77.612495,8.330017
14803,20328180.0,0.0,18.299774,13.196045,20.66858,19.794922,21.41452,21.272675,18.299713,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.0029577208,9.54197e-21,0.0,80.99745,25.000347,23.659454,96.0,0.07769707,36.876766,241.3476,88.55397,0.0,80.99745,0.11375728,0.0,77.61235,8.330017
14804,20328240.0,0.0,18.299744,13.195648,20.667908,19.794617,21.413513,21.27179,18.299744,18.299713,18.299713,18.299713,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00036040682,9.54197e-21,0.0,80.997314,25.000362,23.656897,96.0,0.07770549,36.88035,241.34761,88.55396,0.0,80.997314,0.11375722,0.0,77.61221,8.330017
14805,20328300.0,0.0,18.299744,13.1953125,20.667236,19.794312,21.412537,21.270905,18.299744,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.049586486,25.0,18.300018,0.0,0.0,0.0,9.589747e-05,9.54197e-21,0.0,80.99718,25.000362,23.654343,96.0,0.07771389,36.88392,241.34761,88.55395,0.0,80.99718,0.11375717,0.0,77.6121,8.330017
14806,20328360.0,0.0,18.299805,13.195038,20.666687,19.79419,21.41153,21.27008,18.299744,18.299744,18.299744,18.299744,0.0,0.03208533,0.03208533,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.002088232,9.54197e-21,0.0,80.997055,25.000364,23.65183,96.0,0.07772217,36.887436,241.34763,88.55393,0.0,80.997055,0.113757126,0.0,77.61197,8.330017
14807,20328420.0,0.0,18.299866,13.194824,20.666107,19.794098,21.410522,21.269257,18.299774,18.299744,18.299744,18.299744,0.0,0.032085314,0.032085314,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.004202863,9.54197e-21,0.0,80.99693,25.00037,23.649553,96.0,0.07772966,36.890625,241.34763,88.55392,0.0,80.99693,0.11375706,0.0,77.611855,8.330017
14808,20328480.0,0.0,18.299866,13.194672,20.665558,19.794006,21.409515,21.268463,18.299805,18.299774,18.299774,18.299774,0.0,0.0320853,0.0320853,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.0045690993,9.54197e-21,0.0,80.99682,25.000378,23.647509,96.0,0.07773637,36.893486,241.34763,88.5539,0.0,80.99682,0.113757,0.0,77.61175,8.330017
14809,20328540.0,0.0,18.299835,13.194611,20.665009,19.793884,21.408539,21.26764,18.299835,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0020231765,9.54197e-21,0.0,80.99671,25.00039,23.645784,96.0,0.07774203,36.895905,241.34764,88.553894,0.0,80.99671,0.11375694,0.0,77.61165,8.330017
14810,20328600.0,0.0,18.299835,13.194611,20.66446,19.793793,21.407562,21.266815,18.299835,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.00016796599,9.54197e-21,0.0,80.99661,25.000395,23.644148,96.0,0.07774739,36.898193,241.34764,88.55387,0.0,80.99661,0.113756865,0.0,77.61156,8.330017
14811,20328660.0,0.0,18.299896,13.194702,20.664001,19.793915,21.406586,21.266052,18.299835,18.299835,18.299835,18.299805,0.0,0.032085244,0.032085244,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.0022206646,9.54197e-21,0.0,80.99653,25.000393,23.642557,96.0,0.077752605,36.900417,241.34766,88.553856,0.0,80.99653,0.1137568,0.0,77.61147,8.330017
14812,20328720.0,0.0,18.299957,13.194885,20.663574,19.794037,21.40561,21.26532,18.299866,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.004587518,9.54197e-21,0.0,80.996445,25.000393,23.641201,96.0,0.077757046,36.902317,241.34766,88.55383,0.0,80.996445,0.11375672,0.0,77.6114,8.330017
14813,20328780.0,0.0,18.299957,13.195129,20.663147,19.794128,21.404633,21.264557,18.299896,18.299866,18.299866,18.299866,0.0,0.032085206,0.032085206,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0036930148,9.54197e-21,0.0,80.996376,25.000399,23.6402,96.0,0.07776031,36.90372,241.34767,88.55382,0.0,80.996376,0.11375665,0.0,77.611336,8.330017
14814,20328840.0,0.0,18.299957,13.195496,20.66269,19.79425,21.403656,21.263794,18.299927,18.299866,18.299866,18.299866,0.0,0.032085184,0.032085184,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0024797416,9.54197e-21,0.0,80.996315,25.0004,23.63937,96.0,0.077763006,36.904884,241.34767,88.553795,0.0,80.996315,0.113756575,0.0,77.611275,8.330017
14815,20328900.0,0.0,18.299927,13.195984,20.662262,19.794373,21.40268,21.263062,18.299927,18.299896,18.299896,18.299896,0.0,0.03208516,0.03208516,0.049586173,25.0,18.300018,0.0,0.0,0.0,6.3390566e-05,9.54197e-21,0.0,80.99627,25.000402,23.638763,96.0,0.07776495,36.90573,241.34767,88.55377,0.0,80.99627,0.1137565,0.0,77.61123,8.330017
14816,20328960.0,0.0,18.300018,13.196564,20.661926,19.794678,21.401733,21.26236,18.299957,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.04958614,25.0,18.300018,0.0,0.0,0.0,0.003061379,9.54197e-21,0.0,80.99623,25.000395,23.638187,96.0,0.07776681,36.906536,241.34769,88.55375,0.0,80.99623,0.113756426,0.0,77.61119,8.330017
14817,20329020.0,0.0,18.30008,13.197235,20.66159,19.794983,21.400787,21.261658,18.299957,18.299927,18.299927,18.299927,0.0,0.03208512,0.03208512,0.049586106,25.0,18.300018,0.0,0.0,0.0,0.005127716,9.54197e-21,0.0,80.99619,25.000393,23.637926,96.0,0.077767625,36.906902,241.34769,88.55373,0.0,80.99619,0.11375635,0.0,77.61116,8.330017
14818,20329080.0,0.0,18.30008,13.198029,20.661285,19.795288,21.399841,21.260986,18.300018,18.299957,18.299957,18.299957,0.0,0.0320851,0.0320851,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.0040526,9.54197e-21,0.0,80.99617,25.000397,23.638062,96.0,0.07776713,36.906715,241.3477,88.5537,0.0,80.99617,0.11375627,0.0,77.611145,8.330017
14819,20329140.0,0.0,18.300049,13.198944,20.66095,19.795624,21.398895,21.260284,18.300018,18.299988,18.299988,18.299988,0.0,0.032085076,0.032085076,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0017009403,9.54197e-21,0.0,80.99616,25.0004,23.638453,96.0,0.077765785,36.906166,241.3477,88.55367,0.0,80.99616,0.11375618,0.0,77.61113,8.330017
14820,20329200.0,0.0,18.30008,13.200012,20.660645,19.795929,21.39795,21.259613,18.300049,18.300018,18.300018,18.299988,0.0,0.032085057,0.032085057,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0012768524,9.54197e-21,0.0,80.99618,25.000387,23.639063,96.0,0.07776372,36.90531,241.34772,88.55365,0.0,80.99618,0.113756105,0.0,77.611145,8.330017
14821,20329260.0,0.0,18.1745,13.201233,20.495453,19.831207,21.398773,21.26065,18.290375,18.295807,18.295807,27.586517,0.0,0.026501054,0.026501054,0.067485854,25.0,18.300018,0.0,0.0,0.0,-6.210894,9.54197e-21,0.0,82.740715,18.214231,23.54188,96.0,0.082131244,37.04137,241.2201,86.49186,0.0,82.740715,0.12041823,100.0,92.530266,8.330017
14822,20329320.0,0.0,18.28888,13.202637,20.509094,19.91986,21.400696,21.262695,18.253662,18.284546,18.284546,31.84143,0.0,0.026195897,0.026195897,0.07221227,25.0,18.300018,0.0,0.0,0.0,0.44307587,9.54197e-21,0.0,86.50258,15.507743,22.909187,96.0,0.08686156,37.92714,241.03438,86.0601,0.0,86.50258,0.124603204,100.0,99.42859,8.330017
14823,20329380.0,0.0,18.4169,13.204285,20.597046,20.029846,21.402191,21.264374,18.269775,18.273071,18.273071,33.766388,0.0,0.027813112,0.027813112,0.07119269,25.0,18.300018,0.0,0.0,0.0,8.695873,9.54197e-21,0.0,88.73634,15.172154,22.571465,96.0,0.089401096,38.39995,240.86685,86.480286,0.0,88.73634,0.12682803,100.0,99.962585,8.330017
14824,20329440.0,2.0,18.360718,13.206116,20.67923,20.148865,21.403198,21.265564,18.325775,18.284668,18.284668,34.735046,0.0,0.02948893,0.02948893,0.071868576,35.666668,18.300018,0.0,0.0,0.0,3.3012955,9.54197e-21,0.0,90.00078,15.756976,23.07801,96.0,0.09010144,37.690784,240.49681,87.95514,0.0,90.00078,0.13084783,100.0,99.99974,8.330017
14825,20329500.0,2.0,18.269928,13.208191,20.753448,20.273987,21.403687,21.266327,18.34085,18.308685,18.308685,35.003876,0.0,0.031062242,0.031062242,0.074346885,46.333332,18.300018,0.0,0.0,0.0,-4.26548,9.54197e-21,0.0,90.4721,16.997833,23.636623,96.0,0.09147178,36.90873,239.9784,90.285866,0.0,90.4721,0.13647437,100.0,100.0,8.330017
14826,20329560.0,2.0,18.281342,13.210449,20.82016,20.398468,21.403687,21.266663,18.312195,18.317444,18.317444,34.715485,0.0,0.03252789,0.03252789,0.07841493,57.0,18.300018,0.0,0.0,0.0,-2.8928216,9.54197e-21,0.0,90.2549,18.80932,23.6534,96.0,0.09561243,36.885242,239.38423,93.37237,0.0,90.2549,0.1434744,100.0,100.0,8.330017
14827,20329620.0,1.0,18.325378,13.212891,20.883667,20.524658,21.403229,21.266602,18.297974,18.311401,18.311401,34.02002,0.0,0.03376819,0.03376819,0.0837082,65.333336,18.300018,0.0,0.0,0.0,1.4940555,9.54197e-21,0.0,89.427795,21.135685,23.527258,96.0,0.10078629,37.06184,238.84074,97.03048,0.0,89.427795,0.15124933,100.0,100.0,8.330017
14828,20329680.0,1.0,18.32077,13.215546,20.9458,20.650696,21.402405,21.266205,18.30835,18.308655,18.308655,33.086914,0.0,0.034782212,0.034782212,0.09015807,73.666664,18.300018,0.0,0.0,0.0,1.0872529,9.54197e-21,0.0,88.12385,24.066635,23.642014,96.0,0.105430596,36.90118,238.4699,101.3167,0.0,88.12385,0.15972894,100.0,100.0,8.330017
14829,20329740.0,1.0,18.304749,13.218414,21.007751,20.775085,21.401276,21.265533,18.31311,18.311707,18.311707,32.027435,0.0,0.03555866,0.03555866,0.09772291,82.0,18.300018,0.0,0.0,0.0,-0.7852725,9.54197e-21,0.0,86.44951,27.654982,23.808947,96.0,0.11021425,36.667477,238.4619,106.27041,0.0,86.44951,0.16884825,100.0,100.0,8.330017
14830,20329800.0,1.0,18.312073,13.221466,21.070465,20.896423,21.399963,21.264679,18.308655,18.31311,18.31311,30.92575,0.0,0.036125403,0.036125403,0.10622796,90.333336,18.300018,0.0,0.0,0.0,-0.1250595,9.54197e-21,0.0,84.51972,31.95517,23.875013,96.0,0.115728386,36.57498,239.09526,111.917595,0.0,84.51972,0.17848058,100.0,99.95113,8.330017
14831,20329860.0,1.0,18.318512,13.224731,21.134155,21.008148,21.399414,21.264801,18.31015,18.313812,18.313812,29.93277,0.0,0.0371835,0.0371835,0.113363035,98.666664,18.300018,0.0,0.0,0.0,0.5180818,9.54197e-21,0.0,82.22067,38.16116,23.97438,96.0,0.12087142,36.435867,240.7211,118.820366,0.0,82.22067,0.18774223,100.0,98.302414,8.330017
14832,20329920.0,1.0,18.318115,13.22821,21.19754,21.113922,21.398438,21.264526,18.313812,18.31717,18.31717,29.224396,0.0,0.03848925,0.03848925,0.11829679,107.0,18.300018,0.0,0.0,0.0,0.27018136,9.54197e-21,0.0,79.205444,47.64452,24.132282,96.0,0.12469287,36.214806,243.58104,127.53045,0.0,79.205444,0.1952879,100.0,94.81647,8.330017
