,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14833,20329980.0,1.0,18.319061,13.231842,21.259125,21.214233,21.397003,21.263824,18.316437,18.322845,18.322845,28.847809,0.0,0.040134914,0.040134914,0.118544616,115.333336,18.300018,0.0,0.0,0.0,0.21421015,9.54197e-21,0.0,75.47103,63.113693,24.30904,96.0,0.12599194,35.967342,247.42747,139.13121,0.0,75.47103,0.19885387,100.0,89.0832,8.330017
14834,20330040.0,1.0,18.320099,13.235687,21.315735,21.309174,21.39502,21.262634,18.31961,18.331177,18.331177,28.988373,0.0,0.041478354,0.041478354,0.11138015,123.666664,18.300018,0.0,0.0,0.0,0.26452214,9.54197e-21,0.0,70.972466,88.467064,24.51807,96.0,0.12230142,35.6747,250.43985,154.49825,0.0,70.972466,0.19439113,100.0,81.230896,8.330017
14835,20330100.0,1.0,18.323456,13.239746,21.364136,21.399261,21.39273,21.26117,18.323608,18.340912,18.340912,29.845306,0.0,0.041502453,0.041502453,0.09598919,132.0,18.300018,0.0,0.0,0.0,0.4193772,9.54197e-21,0.0,66.28643,123.377464,24.77029,96.0,0.11204661,35.321594,250.84055,171.08208,0.0,66.28643,0.17908308,100.0,72.34947,8.330017
14836,20330160.0,0.0,18.332977,13.2439575,21.39972,21.480713,21.390991,21.260162,18.328735,18.346283,18.346283,31.664856,0.0,0.039678115,0.039678115,0.0753092,128.0,18.300018,0.0,0.0,0.0,0.7838046,9.54197e-21,0.0,62.350113,154.3863,25.079628,96.0,0.09653057,34.88852,247.58765,179.4809,0.0,62.350113,0.15470448,100.0,63.761337,8.330017
14837,20330220.0,0.0,18.321259,13.248383,21.427307,21.54477,21.390167,21.25998,18.33194,18.341827,18.341827,27.584015,0.0,0.03679383,0.03679383,0.06493113,124.0,18.300018,0.0,0.0,0.0,-0.22646132,9.54197e-21,0.0,60.03705,162.53264,25.418165,96.0,0.085891284,34.41457,244.301,176.79695,0.0,60.03705,0.13852164,0.0,59.880096,8.330017
14838,20330280.0,0.0,18.297089,13.253021,21.434174,21.563263,21.390167,21.26056,18.326813,18.335175,18.335175,23.15503,0.0,0.034767434,0.034767434,0.05867969,120.0,18.300018,0.0,0.0,0.0,-1.6040407,9.54197e-21,0.0,58.899136,160.57327,25.67942,96.0,0.079035744,34.04881,242.01242,170.9384,0.0,58.899136,0.12820542,0.0,57.798588,8.330017
14839,20330340.0,0.0,18.295013,13.2578125,21.43222,21.56128,21.390717,21.261658,18.315033,18.32544,18.32544,20.974548,0.0,0.033352528,0.033352528,0.05460801,116.0,18.300018,0.0,0.0,0.0,-1.1937755,9.54197e-21,0.0,58.40294,154.43611,25.780674,96.0,0.074757114,33.90705,240.49358,164.40115,0.0,58.40294,0.12129876,0.0,56.666203,8.330017
14840,20330400.0,0.0,18.304535,13.262787,21.426819,21.550323,21.391632,21.263031,18.306702,18.314789,18.314789,19.820831,0.0,0.03240465,0.03240465,0.05187846,112.0,18.300018,0.0,0.0,0.0,-0.15288708,9.54197e-21,0.0,58.326626,146.7136,25.802412,96.0,0.07206245,33.87662,239.53964,158.10857,0.0,58.326626,0.11667182,0.0,56.178318,8.330017
14841,20330460.0,0.0,18.306,13.267975,21.419525,21.533508,21.393005,21.264832,18.304657,18.306732,18.306732,19.183136,0.0,0.031780824,0.031780824,0.050084084,108.0,18.300018,0.0,0.0,0.0,0.13609381,9.54197e-21,0.0,58.520985,138.60257,25.83382,96.0,0.070229895,33.83265,238.96733,152.36194,0.0,58.520985,0.113629766,0.0,56.129795,8.330017
14842,20330520.0,0.0,18.299103,13.273315,21.411713,21.514587,21.3945,21.266724,18.304565,18.302155,18.302155,18.820038,0.0,0.03138035,0.03138035,0.048946876,104.0,18.300018,0.0,0.0,0.0,-0.21735637,9.54197e-21,0.0,58.8881,130.68614,25.87976,96.0,0.06897325,33.768333,238.64323,147.22891,0.0,58.8881,0.111692354,0.0,56.357513,8.330017
14843,20330580.0,0.0,18.294739,13.27887,21.403717,21.494629,21.396118,21.268707,18.302734,18.299408,18.299408,18.608795,0.0,0.03113246,0.03113246,0.048251987,100.0,18.300018,0.0,0.0,0.0,-0.41472772,9.54197e-21,0.0,59.361275,123.23424,25.901846,96.0,0.06822332,33.73742,238.47737,142.67616,0.0,59.361275,0.110502645,0.0,56.750916,8.330017
14844,20330640.0,0.0,18.297363,13.284576,21.39566,21.47406,21.397766,21.270752,18.299927,18.297058,18.297058,18.48404,0.0,0.030987592,0.030987592,0.047845982,96.0,18.300018,0.0,0.0,0.0,-0.17483672,9.54197e-21,0.0,59.895836,116.33685,25.88931,96.0,0.06787241,33.754967,238.41196,138.63084,0.0,59.895836,0.109808065,0.0,57.239784,8.330017
14845,20330700.0,0.0,18.301819,13.290466,21.387573,21.453247,21.399445,21.272797,18.298645,18.295013,18.295013,18.407135,0.0,0.030907523,0.030907523,0.04761531,92.0,18.300018,0.0,0.0,0.0,0.14876714,9.54197e-21,0.0,60.460533,109.99538,25.867256,96.0,0.06772645,33.78584,238.41084,135.0075,0.0,60.460533,0.10941843,0.0,57.777237,8.330017
14846,20330760.0,0.0,18.30185,13.29657,21.380066,21.433533,21.401306,21.274963,18.299316,18.294037,18.294037,18.361237,0.0,0.030868582,0.030868582,0.047495294,88.0,18.300018,0.0,0.0,0.0,0.15465368,9.54197e-21,0.0,61.03963,104.15372,25.862057,96.0,0.067631945,33.79312,238.4519,131.72682,0.0,61.03963,0.109221436,0.0,58.3404,8.330017
14847,20330820.0,0.0,18.298706,13.302795,21.37259,21.413788,21.403137,21.27713,18.30011,18.294037,18.294037,18.333801,0.0,0.030851303,0.030851303,0.047437333,84.0,18.300018,0.0,0.0,0.0,-0.04528925,9.54197e-21,0.0,61.623444,98.744255,25.867182,96.0,0.06756202,33.785942,238.52182,128.7163,0.0,61.623444,0.10912978,0.0,58.914196,8.330017
14848,20330880.0,0.0,18.296844,13.309235,21.365143,21.394043,21.404968,21.279266,18.299835,18.294342,18.294342,18.317932,0.0,0.030844038,0.030844038,0.04741454,80.0,18.300018,0.0,0.0,0.0,-0.15737954,9.54197e-21,0.0,62.20913,93.703186,25.865599,96.0,0.06754626,33.788162,238.61243,125.92163,0.0,62.20913,0.10909301,0.0,59.492077,8.330017
14849,20330940.0,0.0,18.297821,13.315857,21.357727,21.374329,21.40683,21.281433,18.299103,18.294373,18.294373,18.307861,0.0,0.030837668,0.030837668,0.04740163,76.0,18.300018,0.0,0.0,0.0,-0.08586422,9.54197e-21,0.0,62.796688,88.95103,25.85302,96.0,0.06757467,33.80577,238.71953,123.28351,0.0,62.796688,0.10906814,0.0,60.071255,8.330017
14850,20331000.0,0.0,18.299652,13.322632,21.350311,21.354706,21.40866,21.28357,18.298706,18.294312,18.294312,18.301666,0.0,0.030828523,0.030828523,0.04738937,72.0,18.300018,0.0,0.0,0.0,0.033527706,9.54197e-21,0.0,63.388096,84.436806,25.838121,96.0,0.06760812,33.82663,238.84024,120.76849,0.0,63.388096,0.109038085,0.0,60.65285,8.330017
14851,20331060.0,0.0,18.300842,13.32959,21.343689,21.336914,21.410614,21.285828,18.29898,18.294312,18.294312,18.298676,0.0,0.030816635,0.030816635,0.04737574,68.0,18.300018,0.0,0.0,0.0,0.09568132,9.54197e-21,0.0,63.985794,80.13346,25.828781,96.0,0.06761797,33.839706,238.97194,118.36118,0.0,63.985794,0.10899881,0.0,61.23852,8.330017
14852,20331120.0,0.0,18.300201,13.3367,21.337189,21.319183,21.412567,21.288055,18.2995,18.294586,18.294586,18.29712,0.0,0.03079641,0.03079641,0.04734523,64.0,18.300018,0.0,0.0,0.0,0.045017354,9.54197e-21,0.0,64.5939,75.98001,25.82736,96.0,0.06758192,33.841698,239.1149,116.02002,0.0,64.5939,0.108926356,0.0,61.8328,8.330017
14853,20331180.0,0.0,18.29956,13.343994,21.330719,21.301575,21.41452,21.290314,18.299774,18.294952,18.294952,18.296173,0.0,0.03076395,0.03076395,0.047291007,60.0,18.300018,0.0,0.0,0.0,-0.0036954994,9.54197e-21,0.0,65.21569,71.94066,25.826675,96.0,0.067518055,33.842655,239.2692,113.72262,0.0,65.21569,0.10881086,0.0,62.44014,8.330017
14854,20331240.0,0.0,18.299438,13.35144,21.32428,21.284058,21.416473,21.292542,18.299774,18.295227,18.295227,18.295746,0.0,0.030722618,0.030722618,0.047220137,56.0,18.300018,0.0,0.0,0.0,-0.016622372,9.54197e-21,0.0,65.85905,67.99264,25.824816,96.0,0.067436546,33.845257,239.43433,111.45839,0.0,65.85905,0.108655535,0.0,63.0684,8.330017
14855,20331300.0,0.0,18.299744,13.35907,21.317963,21.266693,21.418457,21.2948,18.299774,18.29538,18.29538,18.295502,0.0,0.030674329,0.030674329,0.04713685,52.0,18.300018,0.0,0.0,0.0,-0.0010281766,9.54197e-21,0.0,66.53507,64.09841,25.82227,96.0,0.06734032,33.848824,239.61087,109.21003,0.0,66.53507,0.108468786,0.0,63.728546,8.330017
14856,20331360.0,0.0,18.300446,13.366852,21.312317,21.250916,21.420563,21.29718,18.299866,18.295563,18.295563,18.29538,0.0,0.030607972,0.030607972,0.047020514,48.0,18.300018,0.0,0.0,0.0,0.029720485,9.54197e-21,0.0,67.233086,60.29129,25.82117,96.0,0.06720548,33.850365,239.7982,106.98878,0.0,67.233086,0.10822653,0.0,64.41043,8.330017
14857,20331420.0,0.0,18.30066,13.374817,21.306793,21.23526,21.422668,21.299591,18.30011,18.295746,18.295746,18.29538,0.0,0.030529847,0.030529847,0.046883803,44.0,18.300018,0.0,0.0,0.0,0.0334171,9.54197e-21,0.0,67.96932,56.53521,25.823397,96.0,0.06703161,33.847244,239.99686,104.776924,0.0,67.96932,0.10793342,0.0,65.13001,8.330017
14858,20331480.0,0.0,18.300537,13.382935,21.301361,21.219727,21.424805,21.302002,18.300323,18.29596,18.29596,18.295502,0.0,0.03043945,0.03043945,0.046725865,40.0,18.300018,0.0,0.0,0.0,0.017929725,9.54197e-21,0.0,68.75301,52.816734,25.82806,96.0,0.06682231,33.840714,240.20685,102.56848,0.0,68.75301,0.10759174,0.0,65.896255,8.330017
14859,20331540.0,0.0,18.300537,13.391205,21.29596,21.204315,21.42694,21.304443,18.300476,18.296204,18.296204,18.295654,0.0,0.030329917,0.030329917,0.046533797,36.0,18.300018,0.0,0.0,0.0,0.010002643,9.54197e-21,0.0,69.581116,49.159943,25.833586,96.0,0.06657346,33.832977,240.42743,100.37334,0.0,69.581116,0.107187636,0.0,66.70625,8.330017
14860,20331600.0,0.0,18.300568,13.399658,21.29068,21.189056,21.429138,21.306885,18.300568,18.296417,18.296417,18.295807,0.0,0.030218855,0.030218855,0.0463412,32.333332,18.300018,0.0,0.0,0.0,0.006182995,9.54197e-21,0.0,70.46808,45.594555,25.839775,96.0,0.06631495,33.824314,240.6528,98.22429,0.0,70.46808,0.10676831,0.0,67.57386,8.330017
14861,20331660.0,0.0,18.300995,13.408264,21.286072,21.175262,21.431458,21.309479,18.30069,18.2966,18.2966,18.29599,0.0,0.030093433,0.030093433,0.046123207,28.666666,18.300018,0.0,0.0,0.0,0.021240586,9.54197e-21,0.0,71.41365,42.116764,25.84706,96.0,0.06602417,33.814117,240.8847,96.10874,0.0,71.41365,0.10629922,0.0,68.49865,8.330017
14862,20331720.0,0.0,18.301239,13.416992,21.281586,21.161621,21.433838,21.312134,18.300873,18.296814,18.296814,18.296173,0.0,0.029951774,0.029951774,0.045877177,25.0,18.300018,0.0,0.0,0.0,0.025729408,9.54197e-21,0.0,72.43259,38.71118,25.856846,96.0,0.065688804,33.800415,241.12418,94.01413,0.0,72.43259,0.10576543,0.0,69.49512,8.330017
14863,20331780.0,0.0,18.299835,13.425903,21.27713,21.14804,21.436188,21.314758,18.300812,18.29721,18.29721,18.2966,0.0,0.029943196,0.029943196,0.045878403,25.0,18.300018,0.0,0.0,0.0,-0.041803256,9.54197e-21,0.0,73.46315,35.912357,25.865114,96.0,0.06565376,33.78884,241.29404,92.42485,0.0,73.46315,0.10575645,0.0,70.49921,8.330017
14864,20331840.0,0.0,18.299103,13.434998,21.272644,21.134552,21.438568,21.317383,18.300415,18.297516,18.297516,18.296936,0.0,0.029997893,0.029997893,0.04598773,25.0,18.300018,0.0,0.0,0.0,-0.06732554,9.54197e-21,0.0,74.45053,33.60741,25.866673,96.0,0.065772004,33.78666,241.41919,91.182655,0.0,74.45053,0.10597494,0.0,71.4558,8.330017
14865,20331900.0,0.0,18.299225,13.444214,21.268127,21.121063,21.440887,21.320007,18.299957,18.29773,18.29773,18.29721,0.0,0.030073693,0.030073693,0.046131507,25.0,18.300018,0.0,0.0,0.0,-0.046789084,9.54197e-21,0.0,75.3999,31.624672,25.863998,96.0,0.06594829,33.7904,241.51987,90.1442,0.0,75.3999,0.10627093,0.0,72.37261,8.330017
14866,20331960.0,0.0,18.30008,13.453583,21.26419,21.108856,21.443237,21.322662,18.299652,18.297821,18.297821,18.297394,0.0,0.030175786,0.030175786,0.046319276,25.0,18.300018,0.0,0.0,0.0,0.010250034,9.54197e-21,0.0,76.30143,29.948874,25.85863,96.0,0.06619099,33.79792,241.5944,89.30818,0.0,76.30143,0.1066678,0.0,73.239944,8.330017
14867,20332020.0,0.0,18.300323,13.463104,21.260223,21.09665,21.445557,21.325287,18.299713,18.297974,18.297974,18.297577,0.0,0.03029648,0.03029648,0.046537545,25.0,18.300018,0.0,0.0,0.0,0.027818318,9.54197e-21,0.0,77.14802,28.536089,25.85525,96.0,0.06646308,33.80265,241.64784,88.63863,0.0,77.14802,0.10712795,0.0,74.05146,8.330017
14868,20332080.0,0.0,18.299805,13.472778,21.256256,21.084442,21.447845,21.32785,18.299835,18.298218,18.298218,18.297882,0.0,0.030431403,0.030431403,0.046778467,25.0,18.300018,0.0,0.0,0.0,-0.005386784,9.54197e-21,0.0,77.93009,27.360304,25.854355,96.0,0.066755764,33.803905,241.68242,88.11754,0.0,77.93009,0.10763912,0.0,74.79819,8.330017
14869,20332140.0,0.0,18.299377,13.482574,21.252228,21.072266,21.450043,21.330383,18.299805,18.298462,18.298462,18.424927,0.0,0.030575309,0.030575309,0.047032934,25.0,18.300018,0.0,0.0,0.0,-0.029480845,9.54197e-21,0.0,78.64359,26.388494,25.852406,96.0,0.06706986,33.80663,241.7015,87.72071,0.0,78.64359,0.10818182,100.0,75.476715,8.330017
14870,20332200.0,0.0,18.303253,13.492554,21.254639,21.075928,21.45221,21.332855,18.299805,18.298645,18.298645,21.658356,0.0,0.030724237,0.030724237,0.047294162,25.0,18.300018,0.0,0.0,0.0,0.14692429,9.54197e-21,0.0,79.28611,25.59306,25.849607,96.0,0.06739629,33.810547,241.70792,87.42846,0.0,79.28611,0.10874122,12.148663,76.085236,8.330017
14871,20332260.0,0.0,18.304626,13.502655,21.258453,21.081848,21.454376,21.335388,18.300934,18.299103,18.299103,21.726532,0.0,0.03087457,0.03087457,0.047555983,25.0,18.300018,0.0,0.0,0.0,0.1967589,9.54197e-21,0.0,79.85735,24.949692,25.862099,96.0,0.06767246,33.793064,241.7042,87.223335,0.0,79.85735,0.10930399,14.961524,76.62393,8.330017
14872,20332320.0,0.0,18.302277,13.512909,21.262665,21.088745,21.456482,21.33783,18.302216,18.300018,18.300018,21.96103,0.0,0.03102357,0.03102357,0.047813803,25.0,18.300018,0.0,0.0,0.0,0.018625788,9.54197e-21,0.0,80.35794,24.437786,25.890678,96.0,0.067889415,33.753048,241.69241,87.09095,0.0,80.35794,0.10986005,15.915192,77.093864,8.330017
14873,20332380.0,0.0,18.300629,13.523315,21.267334,21.09671,21.458557,21.340271,18.302399,18.300903,18.300903,22.131805,0.0,0.031169148,0.031169148,0.04806421,25.0,18.300018,0.0,0.0,0.0,-0.100409426,9.54197e-21,0.0,80.789566,24.038845,25.917131,96.0,0.068104915,33.71602,241.67442,87.018776,0.0,80.789566,0.11040182,15.682467,77.49709,8.330017
14874,20332440.0,0.0,18.301758,13.5338745,21.272186,21.105103,21.46054,21.34262,18.30185,18.3013,18.3013,22.16214,0.0,0.03130945,0.03130945,0.048304185,25.0,18.300018,0.0,0.0,0.0,-0.02702434,9.54197e-21,0.0,81.15475,23.737188,25.933243,96.0,0.06834355,33.693462,241.6518,86.99609,0.0,81.15475,0.110922575,14.678173,77.8364,8.330017
14875,20332500.0,0.0,18.303314,13.544556,21.276917,21.11322,21.462494,21.34494,18.301697,18.301392,18.301392,22.043732,0.0,0.031442676,0.031442676,0.048530836,25.0,18.300018,0.0,0.0,0.0,0.07255103,9.54197e-21,0.0,81.45693,23.519442,25.94881,96.0,0.068568155,33.67167,241.62593,87.013535,0.0,81.45693,0.111415856,13.16739,78.11547,8.330017
14876,20332560.0,0.0,18.303223,13.555359,21.281403,21.120758,21.464478,21.34732,18.302155,18.301544,18.301544,21.784027,0.0,0.031567544,0.031567544,0.048742156,25.0,18.300018,0.0,0.0,0.0,0.060330536,9.54197e-21,0.0,81.70001,23.374378,25.971735,96.0,0.06874883,33.639572,241.59792,87.06346,0.0,81.70001,0.111877054,11.171649,78.33827,8.330017
14877,20332620.0,0.0,18.30194,13.566315,21.285187,21.126556,21.4664,21.34964,18.30249,18.30188,18.30188,21.423187,0.0,0.031682964,0.031682964,0.04893656,25.0,18.300018,0.0,0.0,0.0,-0.024544608,9.54197e-21,0.0,81.888756,23.290833,25.998268,96.0,0.06889632,33.60242,241.56885,87.138466,0.0,81.888756,0.11230242,9.185365,78.50963,8.330017
14878,20332680.0,0.0,18.301025,13.577423,21.288025,21.13028,21.468292,21.351929,18.302307,18.302094,18.302094,21.003265,0.0,0.03178839,0.03178839,0.049113322,25.0,18.300018,0.0,0.0,0.0,-0.07453638,9.54197e-21,0.0,82.02746,23.26008,26.02126,96.0,0.06903448,33.570236,241.53946,87.23307,0.0,82.02746,0.11269009,7.315559,78.63381,8.330017
14879,20332740.0,0.0,18.30127,13.588654,21.289856,21.131744,21.470123,21.354187,18.30185,18.302094,18.302094,20.575165,0.0,0.031883206,0.031883206,0.04927163,25.0,18.300018,0.0,0.0,0.0,-0.043600883,9.54197e-21,0.0,82.121574,23.272926,26.037811,96.0,0.06917244,33.547066,241.5105,87.341446,0.0,82.121574,0.11303811,5.766519,78.71613,8.330017
14880,20332800.0,0.0,18.30185,13.600006,21.29071,21.130981,21.471924,21.356415,18.301575,18.30194,18.30194,20.179596,0.0,0.031967107,0.031967107,0.04941116,25.0,18.300018,0.0,0.0,0.0,0.0070652454,9.54197e-21,0.0,82.17593,23.322437,26.051723,96.0,0.06929657,33.527584,241.48253,87.45935,0.0,82.17593,0.113345504,4.6529922,78.76128,8.330017
14881,20332860.0,0.0,18.303589,13.611603,21.29425,21.13211,21.477448,21.362396,18.301758,18.30185,18.30185,19.755737,0.0,0.032039177,0.032039177,0.049530555,25.0,18.300018,0.0,0.0,0.0,0.08980392,9.54197e-21,0.0,82.193794,23.403399,26.069319,96.0,0.069383,33.502953,241.45615,87.582855,0.0,82.193794,0.11360908,2.4942837,78.77243,8.330017
14882,20332920.0,0.0,18.303192,13.623505,21.297028,21.131042,21.48291,21.368317,18.302307,18.302002,18.302002,19.363373,0.0,0.032100335,0.032100335,0.049631447,25.0,18.300018,0.0,0.0,0.0,0.054676104,9.54197e-21,0.0,82.18345,23.50673,26.09519,96.0,0.06941757,33.466732,241.43163,87.70771,0.0,82.18345,0.113832325,1.4276539,78.75741,8.330017
14883,20332980.0,0.0,18.30194,13.635681,21.299042,21.128204,21.488342,21.374237,18.302643,18.302277,18.302277,19.043427,0.0,0.032151524,0.032151524,0.049715552,25.0,18.300018,0.0,0.0,0.0,-0.030434199,9.54197e-21,0.0,82.15079,23.625969,26.123281,96.0,0.06942351,33.427406,241.4091,87.83121,0.0,82.15079,0.11401885,0.8488789,78.721794,8.330017
14884,20333040.0,0.0,18.301422,13.648193,21.300385,21.123932,21.493744,21.380096,18.30246,18.30246,18.30246,18.819885,0.0,0.03219273,0.03219273,0.04978291,25.0,18.300018,0.0,0.0,0.0,-0.060926076,9.54197e-21,0.0,82.098694,23.75724,26.147404,96.0,0.06942262,33.393635,241.38882,87.95109,0.0,82.098694,0.114168644,0.8012593,78.66832,8.330017
14885,20333100.0,0.0,18.30188,13.66095,21.301392,21.118927,21.499115,21.385956,18.302155,18.30246,18.30246,18.706238,0.0,0.032224737,0.032224737,0.049834855,25.0,18.300018,0.0,0.0,0.0,-0.024888491,9.54197e-21,0.0,82.03244,23.894863,26.167574,96.0,0.06941656,33.365395,241.37093,88.064865,0.0,82.03244,0.1142846,1.2235788,78.60195,8.330017
14886,20333160.0,0.0,18.302948,13.674011,21.30246,21.114288,21.504395,21.391724,18.302032,18.302338,18.302338,18.68335,0.0,0.032247912,0.032247912,0.049872052,25.0,18.300018,0.0,0.0,0.0,0.04347482,9.54197e-21,0.0,81.9544,24.03658,26.186722,96.0,0.06939586,33.33859,241.3554,88.17164,0.0,81.9544,0.114368156,1.7573191,78.5249,8.330017
14887,20333220.0,0.0,18.303162,13.687317,21.303589,21.109833,21.509644,21.397491,18.302307,18.302338,18.302338,18.74759,0.0,0.032263227,0.032263227,0.049896114,25.0,18.300018,0.0,0.0,0.0,0.049533166,9.54197e-21,0.0,81.8693,24.177786,26.210747,96.0,0.06934177,33.30496,241.34224,88.26973,0.0,81.8693,0.11442284,2.6664767,78.44163,8.330017
14888,20333280.0,0.0,18.302795,13.700867,21.304993,21.105957,21.514862,21.403229,18.302643,18.30246,18.30246,18.884369,0.0,0.032271627,0.032271627,0.04990864,25.0,18.300018,0.0,0.0,0.0,0.01383402,9.54197e-21,0.0,81.78052,24.315182,26.238525,96.0,0.06926019,33.266068,241.33138,88.35824,0.0,81.78052,0.114452176,3.7104826,78.355286,8.330017
14889,20333340.0,0.0,18.302673,13.714661,21.306732,21.102997,21.52005,21.408936,18.302765,18.302643,18.302643,19.066772,0.0,0.03227403,0.03227403,0.04991119,25.0,18.300018,0.0,0.0,0.0,-0.006239664,9.54197e-21,0.0,81.69067,24.44624,26.266926,96.0,0.06916405,33.226303,241.32268,88.436646,0.0,81.69067,0.1144595,0.0,78.26834,8.330017
14890,20333400.0,0.0,18.302765,13.728668,21.30835,21.099518,21.525238,21.414642,18.302765,18.302765,18.302765,18.764557,0.0,0.032271333,0.032271333,0.049905274,25.0,18.300018,0.0,0.0,0.0,-0.00040519913,9.54197e-21,0.0,81.60206,24.568865,26.294592,96.0,0.06906009,33.187572,241.31601,88.50471,0.0,81.60206,0.114448175,0.0,78.182945,8.330017
14891,20333460.0,0.0,18.303467,13.74292,21.310822,21.096893,21.531433,21.421509,18.302826,18.302826,18.302826,18.574982,0.0,0.03226448,0.03226448,0.049892467,25.0,18.300018,0.0,0.0,0.0,0.03211079,9.54197e-21,0.0,81.51683,24.681343,26.322762,96.0,0.06894583,33.148132,241.31119,88.562416,0.0,81.51683,0.114421636,0.0,78.101074,8.330017
14892,20333520.0,0.0,18.303436,13.757385,21.31305,21.093536,21.537628,21.428345,18.30304,18.302917,18.302917,18.463257,0.0,0.032254327,0.032254327,0.049874227,25.0,18.300018,0.0,0.0,0.0,0.02526079,9.54197e-21,0.0,81.4365,24.782776,26.354048,96.0,0.06881386,33.104332,241.30801,88.61018,0.0,81.4365,0.11438307,0.0,78.02414,8.330017
14893,20333580.0,0.0,18.304169,13.772034,21.317078,21.095428,21.543793,21.43515,18.303223,18.30307,18.30307,21.777435,0.0,0.03224169,0.03224169,0.049851917,25.0,18.300018,0.0,0.0,0.0,0.03121615,9.54197e-21,0.0,81.362236,24.872395,26.387066,96.0,0.06867073,33.058105,241.30629,88.64842,0.0,81.362236,0.11433547,6.8196406,77.95324,8.330017
14894,20333640.0,0.0,18.306671,13.786865,21.325775,21.106628,21.549927,21.441956,18.303772,18.303284,18.303284,20.852997,0.0,0.03222726,0.03222726,0.049826697,25.0,18.300018,0.0,0.0,0.0,0.15944049,9.54197e-21,0.0,81.2949,24.950047,26.425716,96.0,0.06850406,33.003998,241.30582,88.677795,0.0,81.2949,0.11428136,5.538086,77.88913,8.330017
14895,20333700.0,0.0,18.304993,13.80191,21.332794,21.114258,21.55606,21.448761,18.30478,18.303802,18.303802,20.388336,0.0,0.032211598,0.032211598,0.04979951,25.0,18.300018,0.0,0.0,0.0,0.03519988,9.54197e-21,0.0,81.23502,25.016085,26.478237,96.0,0.06828587,32.93047,241.3064,88.699104,0.0,81.23502,0.11422282,5.5661345,77.83231,8.330017
14896,20333760.0,0.0,18.302948,13.817108,21.339264,21.120636,21.562225,21.455536,18.304962,18.304352,18.304352,20.03061,0.0,0.03219546,0.03219546,0.049771644,25.0,18.300018,0.0,0.0,0.0,-0.10147233,9.54197e-21,0.0,81.18288,25.070312,26.53018,96.0,0.06806879,32.85775,241.30783,88.71306,0.0,81.18288,0.11416265,4.17266,77.783005,8.330017
14897,20333820.0,0.0,18.303009,13.8324585,21.34491,21.125061,21.56839,21.462341,18.304321,18.304504,18.304504,19.671844,0.0,0.032179445,0.032179445,0.049744118,25.0,18.300018,0.0,0.0,0.0,-0.0808947,9.54197e-21,0.0,81.13838,25.113108,26.57112,96.0,0.06789097,32.800438,241.30992,88.72053,0.0,81.13838,0.11410308,2.6210985,77.74109,8.330017
14898,20333880.0,0.0,18.304169,13.847961,21.34967,21.127502,21.574524,21.469116,18.303802,18.30429,18.30429,19.305054,0.0,0.03216389,0.03216389,0.049717475,25.0,18.300018,0.0,0.0,0.0,0.013406684,9.54197e-21,0.0,81.10127,25.14554,26.605999,96.0,0.06773559,32.7516,241.31252,88.722496,0.0,81.10127,0.11404531,1.1587129,77.706276,8.330017
14899,20333940.0,0.0,18.304321,13.863586,21.353577,21.128021,21.580627,21.47586,18.303802,18.304077,18.304077,18.95465,0.0,0.03214902,0.03214902,0.049692087,25.0,18.300018,0.0,0.0,0.0,0.0335693,9.54197e-21,0.0,81.0712,25.16888,26.643635,96.0,0.06757191,32.69891,241.31546,88.71994,0.0,81.0712,0.113990165,0.0,77.67823,8.330017
14900,20334000.0,0.0,18.303467,13.879364,21.35675,21.126923,21.586731,21.482574,18.303955,18.303986,18.303986,18.690063,0.0,0.032135077,0.032135077,0.049668346,25.0,18.300018,0.0,0.0,0.0,-0.0186465,9.54197e-21,0.0,81.047745,25.184053,26.683882,96.0,0.067400895,32.642563,241.31862,88.71366,0.0,81.047745,0.11393852,0.0,77.65652,8.330017
14901,20334060.0,0.0,18.30304,13.895264,21.359741,21.125488,21.592804,21.489319,18.303802,18.303955,18.303955,18.53122,0.0,0.032122295,0.032122295,0.049646653,25.0,18.300018,0.0,0.0,0.0,-0.041981954,9.54197e-21,0.0,81.03036,25.19194,26.721668,96.0,0.067241006,32.589664,241.32187,88.70443,0.0,81.03036,0.113891244,0.0,77.6406,8.330017
14902,20334120.0,0.0,18.303406,13.911255,21.362457,21.123413,21.598907,21.496033,18.303558,18.303802,18.303802,18.44107,0.0,0.032110915,0.032110915,0.049627405,25.0,18.300018,0.0,0.0,0.0,-0.012214719,9.54197e-21,0.0,81.018814,25.193161,26.755774,96.0,0.06709704,32.541916,241.32513,88.69285,0.0,81.018814,0.11384922,0.0,77.63024,8.330017
14903,20334180.0,0.0,18.303772,13.927368,21.36502,21.121002,21.60495,21.502716,18.303467,18.30368,18.30368,18.38504,0.0,0.03210076,0.03210076,0.049610287,25.0,18.300018,0.0,0.0,0.0,0.014327636,9.54197e-21,0.0,81.0117,25.189741,26.789862,96.0,0.06695564,32.494194,241.3283,88.679924,0.0,81.0117,0.1138118,0.0,77.62407,8.330017
14904,20334240.0,0.0,18.303741,13.9435425,21.367493,21.118408,21.611023,21.5094,18.303558,18.303589,18.303589,18.351257,0.0,0.032091897,0.032091897,0.049595393,25.0,18.300018,0.0,0.0,0.0,0.012827619,9.54197e-21,0.0,81.00865,25.182379,26.825562,96.0,0.06681115,32.44421,241.33131,88.66611,0.0,81.00865,0.113779165,0.0,77.62175,8.330017
14905,20334300.0,0.0,18.303497,13.959808,21.369904,21.115692,21.617035,21.516083,18.30362,18.303589,18.303589,18.331635,0.0,0.03208434,0.03208434,0.04958274,25.0,18.300018,0.0,0.0,0.0,-0.003965814,9.54197e-21,0.0,81.00919,25.171785,26.86215,96.0,0.06666614,32.39299,241.33415,88.65183,0.0,81.00919,0.1137514,0.0,77.62281,8.330017
14906,20334360.0,0.0,18.30362,13.976135,21.37268,21.113892,21.623077,21.522766,18.30362,18.303589,18.303589,18.320099,0.0,0.032078058,0.032078058,0.04957227,25.0,18.300018,0.0,0.0,0.0,-0.0008215261,9.54197e-21,0.0,81.01269,25.158768,26.898306,96.0,0.066525236,32.342373,241.33676,88.63754,0.0,81.01269,0.11372835,0.0,77.62663,8.330017
14907,20334420.0,0.0,18.303772,13.992554,21.375458,21.11206,21.62912,21.529419,18.30362,18.30362,18.30362,18.312988,0.0,0.032072954,0.032072954,0.049563818,25.0,18.300018,0.0,0.0,0.0,0.0071715703,9.54197e-21,0.0,81.01848,25.144217,26.934591,96.0,0.06638622,32.291573,241.33911,88.623634,0.0,81.01848,0.1137097,0.0,77.63259,8.330017
14908,20334480.0,0.0,18.303802,14.008972,21.378235,21.11023,21.635132,21.536072,18.30368,18.30362,18.30362,18.309204,0.0,0.032069005,0.032069005,0.049557332,25.0,18.300018,0.0,0.0,0.0,0.008349485,9.54197e-21,0.0,81.02628,25.128498,26.971483,96.0,0.066247344,32.23992,241.34119,88.6103,0.0,81.02628,0.11369532,0.0,77.64043,8.330017
14909,20334540.0,0.0,18.303741,14.025452,21.380981,21.108368,21.641113,21.542694,18.303741,18.30365,18.30365,18.306946,0.0,0.032066043,0.032066043,0.04955251,25.0,18.300018,0.0,0.0,0.0,0.00076803187,9.54197e-21,0.0,81.03544,25.112373,27.00901,96.0,0.06610816,32.187386,241.343,88.59779,0.0,81.03544,0.113684565,0.0,77.649475,8.330017
14910,20334600.0,0.0,18.30368,14.041962,21.383728,21.106537,21.647064,21.549316,18.303741,18.30368,18.30368,18.305634,0.0,0.032063987,0.032063987,0.049549226,25.0,18.300018,0.0,0.0,0.0,-0.0036839254,9.54197e-21,0.0,81.04554,25.096254,27.046446,96.0,0.06597107,32.134975,241.34454,88.58627,0.0,81.04554,0.11367717,0.0,77.659386,8.330017
14911,20334660.0,0.0,18.303955,14.058502,21.386963,21.105804,21.653076,21.55597,18.303741,18.30371,18.30371,18.30484,0.0,0.032062735,0.032062735,0.049547296,25.0,18.300018,0.0,0.0,0.0,0.0101957945,9.54197e-21,0.0,81.056206,25.080545,27.083715,96.0,0.06583614,32.082798,241.34581,88.57585,0.0,81.056206,0.11367273,0.0,77.669785,8.330017
14912,20334720.0,0.0,18.304077,14.075043,21.390198,21.105072,21.659027,21.562622,18.303802,18.303741,18.303741,18.304382,0.0,0.03206216,0.03206216,0.0495465,25.0,18.300018,0.0,0.0,0.0,0.014602231,9.54197e-21,0.0,81.067116,25.065588,27.12203,96.0,0.06569878,32.02916,241.34685,88.5666,0.0,81.067116,0.113670796,0.0,77.68037,8.330017
14913,20334780.0,0.0,18.303925,14.091553,21.393433,21.10434,21.664978,21.569214,18.303894,18.303772,18.303772,18.304169,0.0,0.032062165,0.032062165,0.049546666,25.0,18.300018,0.0,0.0,0.0,0.0035890136,9.54197e-21,0.0,81.07802,25.051598,27.161417,96.0,0.065558694,31.974018,241.34766,88.558525,0.0,81.07802,0.11367097,0.0,77.6909,8.330017
14914,20334840.0,0.0,18.303802,14.108063,21.396637,21.103607,21.670898,21.575836,18.303925,18.303833,18.303833,18.304047,0.0,0.03206266,0.03206266,0.049547654,25.0,18.300018,0.0,0.0,0.0,-0.0066031693,9.54197e-21,0.0,81.088684,25.038717,27.200815,96.0,0.06541949,31.91886,241.34824,88.55162,0.0,81.088684,0.11367294,0.0,77.701164,8.330017
14915,20334900.0,0.0,18.303833,14.124573,21.399841,21.102875,21.676788,21.582397,18.303894,18.303864,18.303864,18.303986,0.0,0.032063548,0.032063548,0.04954929,25.0,18.300018,0.0,0.0,0.0,-0.0039665885,9.54197e-21,0.0,81.09892,25.027044,27.239471,96.0,0.06528363,31.864738,241.34863,88.54584,0.0,81.09892,0.11367636,0.0,77.71098,8.330017
14916,20334960.0,0.0,18.304169,14.141022,21.403503,21.103241,21.682709,21.58902,18.303894,18.303864,18.303864,18.303925,0.0,0.03206474,0.03206474,0.049551416,25.0,18.300018,0.0,0.0,0.0,0.013778799,9.54197e-21,0.0,81.10858,25.016676,27.278074,96.0,0.06514849,31.810696,241.34886,88.54113,0.0,81.10858,0.11368088,0.0,77.72023,8.330017
14917,20335020.0,0.0,18.30423,14.15744,21.407166,21.103607,21.688599,21.595642,18.303986,18.303894,18.303894,18.303925,0.0,0.03206613,0.03206613,0.04955387,25.0,18.300018,0.0,0.0,0.0,0.014854218,9.54197e-21,0.0,81.11756,25.007671,27.318079,96.0,0.065008685,31.754694,241.34895,88.53744,0.0,81.11756,0.11368612,0.0,77.728806,8.330017
14918,20335080.0,0.0,18.304047,14.173828,21.410828,21.103943,21.694458,21.602203,18.304047,18.303955,18.303955,18.303955,0.0,0.032067657,0.032067657,0.04955654,25.0,18.300018,0.0,0.0,0.0,0.00032009548,9.54197e-21,0.0,81.12582,24.99999,27.359072,96.0,0.06486554,31.697296,241.34892,88.534645,0.0,81.12582,0.11369183,0.0,77.736664,8.330017
14919,20335140.0,0.0,18.303894,14.1901245,21.41449,21.104279,21.700317,21.608765,18.304077,18.303986,18.303986,18.304016,0.0,0.032069277,0.032069277,0.049559344,25.0,18.300018,0.0,0.0,0.0,-0.009678187,9.54197e-21,0.0,81.13331,24.993555,27.399773,96.0,0.06472355,31.640322,241.34879,88.53268,0.0,81.13331,0.11369788,0.0,77.743774,8.330017
14920,20335200.0,0.0,18.303925,14.20636,21.418121,21.104614,21.706146,21.615326,18.304016,18.304016,18.304016,18.304016,0.0,0.032070942,0.032070942,0.049562212,25.0,18.300018,0.0,0.0,0.0,-0.005746883,9.54197e-21,0.0,81.14001,24.988293,27.439573,96.0,0.064584784,31.584597,241.34856,88.531425,0.0,81.14001,0.113704085,0.0,77.750114,8.330017
14921,20335260.0,0.0,18.30426,14.222504,21.42218,21.105988,21.711975,21.621918,18.303986,18.304016,18.304016,18.304016,0.0,0.032072593,0.032072593,0.04956505,25.0,18.300018,0.0,0.0,0.0,0.012268064,9.54197e-21,0.0,81.14592,24.984148,27.479216,96.0,0.06444648,31.529099,241.34827,88.530815,0.0,81.14592,0.113710225,0.0,77.7557,8.330017
14922,20335320.0,0.0,18.304352,14.238556,21.42627,21.1073,21.717804,21.628479,18.304047,18.304016,18.304016,18.304016,0.0,0.032074176,0.032074176,0.04956776,25.0,18.300018,0.0,0.0,0.0,0.0159473,9.54197e-21,0.0,81.15108,24.981037,27.519995,96.0,0.06430391,31.472006,241.34795,88.53072,0.0,81.15108,0.11371611,0.0,77.76057,8.330017
14923,20335380.0,0.0,18.304138,14.254517,21.430328,21.108643,21.723602,21.63501,18.304138,18.304047,18.304047,18.304047,0.0,0.032075673,0.032075673,0.049570315,25.0,18.300018,0.0,0.0,0.0,0.0023086655,9.54197e-21,0.0,81.155525,24.97889,27.561832,96.0,0.06415732,31.413437,241.34758,88.5311,0.0,81.155525,0.11372167,0.0,77.76474,8.330017
14924,20335440.0,0.0,18.303955,14.270355,21.434387,21.109955,21.72937,21.64154,18.304169,18.304108,18.304108,18.304077,0.0,0.032077074,0.032077074,0.04957269,25.0,18.300018,0.0,0.0,0.0,-0.0096439,9.54197e-21,0.0,81.159325,24.977512,27.603418,96.0,0.06401137,31.355217,241.34718,88.531815,0.0,81.159325,0.11372684,0.0,77.768295,8.330017
14925,20335500.0,0.0,18.303894,14.286041,21.438416,21.111298,21.735107,21.64804,18.304138,18.304108,18.304108,18.304108,0.0,0.03207836,0.03207836,0.049574867,25.0,18.300018,0.0,0.0,0.0,-0.014216849,9.54197e-21,0.0,81.16255,24.976746,27.64439,96.0,0.063867316,31.297857,241.3468,88.53275,0.0,81.16255,0.11373159,0.0,77.77131,8.330017
14926,20335560.0,0.0,18.304138,14.301636,21.44284,21.113525,21.740875,21.654602,18.304077,18.304108,18.304108,18.304108,0.0,0.032079536,0.032079536,0.049576856,25.0,18.300018,0.0,0.0,0.0,0.0006242815,9.54197e-21,0.0,81.16517,24.976656,27.684706,96.0,0.06372532,31.241411,241.3464,88.533966,0.0,81.16517,0.11373593,0.0,77.77376,8.330017
14927,20335620.0,0.0,18.30429,14.317078,21.447266,21.115784,21.746582,21.661133,18.304077,18.304108,18.304108,18.304108,0.0,0.032080572,0.032080572,0.0495786,25.0,18.300018,0.0,0.0,0.0,0.011169666,9.54197e-21,0.0,81.16731,24.97706,27.725399,96.0,0.06358165,31.184444,241.34602,88.53532,0.0,81.16731,0.11373975,0.0,77.77574,8.330017
14928,20335680.0,0.0,18.304321,14.332336,21.45169,21.117981,21.752289,21.667633,18.304077,18.304108,18.304108,18.304108,0.0,0.032081474,0.032081474,0.049580116,25.0,18.300018,0.0,0.0,0.0,0.012989814,9.54197e-21,0.0,81.16908,24.97781,27.766449,96.0,0.06343639,31.126972,241.34566,88.53673,0.0,81.16908,0.11374307,0.0,77.777374,8.330017
14929,20335740.0,0.0,18.304108,14.347473,21.456085,21.120209,21.757996,21.674133,18.304169,18.304108,18.304108,18.304108,0.0,0.032082234,0.032082234,0.04958138,25.0,18.300018,0.0,0.0,0.0,0.0001543548,9.54197e-21,0.0,81.170425,24.978983,27.808254,96.0,0.06328805,31.068443,241.3453,88.538216,0.0,81.170425,0.113745846,0.0,77.77861,8.330017
14930,20335800.0,0.0,18.303925,14.362396,21.46048,21.122406,21.763641,21.680603,18.304169,18.304138,18.304138,18.304108,0.0,0.032082867,0.032082867,0.049582437,25.0,18.300018,0.0,0.0,0.0,-0.011218466,9.54197e-21,0.0,81.171486,24.980352,27.849665,96.0,0.06314085,31.010468,241.34499,88.539696,0.0,81.171486,0.113748185,0.0,77.77957,8.330017
14931,20335860.0,0.0,18.304047,14.377167,21.46521,21.125488,21.769318,21.687103,18.304108,18.304138,18.304138,18.304138,0.0,0.03208339,0.03208339,0.049583297,25.0,18.300018,0.0,0.0,0.0,-0.004846947,9.54197e-21,0.0,81.172295,24.98187,27.890322,96.0,0.062996075,30.95355,241.3447,88.54113,0.0,81.172295,0.113750085,0.0,77.780304,8.330017
14932,20335920.0,0.0,18.304169,14.391724,21.46997,21.12854,21.774963,21.693604,18.304077,18.304108,18.304108,18.304108,0.0,0.0320838,0.0320838,0.049583975,25.0,18.300018,0.0,0.0,0.0,0.005450505,9.54197e-21,0.0,81.172905,24.983482,27.930727,96.0,0.06285193,30.896982,241.34442,88.5425,0.0,81.172905,0.113751575,0.0,77.78085,8.330017
14933,20335980.0,0.0,18.304108,14.406097,21.4747,21.131561,21.780579,21.700073,18.304077,18.304108,18.304108,18.304108,0.0,0.032084092,0.032084092,0.04958444,25.0,18.300018,0.0,0.0,0.0,0.0014943267,9.54197e-21,0.0,81.17336,24.985147,27.971697,96.0,0.06270548,30.839622,241.34418,88.54378,0.0,81.17336,0.113752626,0.0,77.78127,8.330017
14934,20336040.0,0.0,18.303955,14.420227,21.479431,21.134583,21.786194,21.706512,18.304077,18.304108,18.304108,18.304108,0.0,0.0320843,0.0320843,0.049584776,25.0,18.300018,0.0,0.0,0.0,-0.0066966442,9.54197e-21,0.0,81.173744,24.986795,28.012594,96.0,0.06255909,30.78237,241.34396,88.54496,0.0,81.173744,0.113753386,0.0,77.78161,8.330017
14935,20336100.0,0.0,18.303864,14.434143,21.48413,21.137573,21.791779,21.712952,18.304047,18.304077,18.304077,18.304077,0.0,0.03208444,0.03208444,0.049584992,25.0,18.300018,0.0,0.0,0.0,-0.009767655,9.54197e-21,0.0,81.17406,24.988379,28.05277,96.0,0.062415097,30.72612,241.34378,88.54602,0.0,81.17406,0.11375387,0.0,77.7819,8.330017
14936,20336160.0,0.0,18.304047,14.447815,21.489166,21.141388,21.797363,21.719421,18.303986,18.304047,18.304047,18.304047,0.0,0.032084513,0.032084513,0.049585104,25.0,18.300018,0.0,0.0,0.0,0.0010809031,9.54197e-21,0.0,81.17435,24.989872,28.092266,96.0,0.0622734,30.67083,241.34361,88.54697,0.0,81.17435,0.11375413,0.0,77.78216,8.330017
14937,20336220.0,0.0,18.304077,14.461273,21.494202,21.145172,21.802917,21.725891,18.303986,18.304016,18.304016,18.304016,0.0,0.03208453,0.03208453,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.00554358,9.54197e-21,0.0,81.17462,24.991278,28.131971,96.0,0.06213078,30.61524,241.34346,88.54779,0.0,81.17462,0.11375417,0.0,77.782425,8.330017
14938,20336280.0,0.0,18.303955,14.474457,21.499207,21.148926,21.808472,21.73233,18.303986,18.304016,18.304016,18.304016,0.0,0.032084487,0.032084487,0.04958503,25.0,18.300018,0.0,0.0,0.0,-0.0012674375,9.54197e-21,0.0,81.17492,24.992582,28.171986,96.0,0.0619869,30.559217,241.34335,88.5485,0.0,81.17492,0.113754004,0.0,77.7827,8.330017
14939,20336340.0,0.0,18.303772,14.487366,21.504211,21.152649,21.813995,21.738739,18.303986,18.303986,18.303986,18.303986,0.0,0.032084413,0.032084413,0.049584888,25.0,18.300018,0.0,0.0,0.0,-0.00969525,9.54197e-21,0.0,81.175255,24.99375,28.211588,96.0,0.061844416,30.503777,241.34325,88.549095,0.0,81.175255,0.11375372,0.0,77.78303,8.330017
14940,20336400.0,0.0,18.30368,14.5,21.509186,21.156372,21.819489,21.745148,18.303925,18.303955,18.303955,18.303986,0.0,0.032084323,0.032084323,0.049584728,25.0,18.300018,0.0,0.0,0.0,-0.013690282,9.54197e-21,0.0,81.175644,24.994774,28.250385,96.0,0.06170476,30.449463,241.34315,88.54959,0.0,81.175644,0.11375337,0.0,77.783394,8.330017
14941,20336460.0,0.0,18.306946,14.51239,21.52118,21.167908,21.832123,21.758698,18.304077,18.303986,18.303986,18.303986,0.0,0.032084186,0.032084186,0.04958448,25.0,18.300018,0.0,0.0,0.0,0.13462396,9.54197e-21,0.0,81.17609,24.995716,28.291082,96.0,0.061558113,30.392487,241.3431,88.54998,0.0,81.17609,0.11375284,0.0,77.78382,8.330017
14942,20336520.0,0.0,18.307617,14.524506,21.533539,21.179382,21.844727,21.772217,18.304993,18.30423,18.30423,18.3042,0.0,0.032083895,0.032083895,0.049583968,25.0,18.300018,0.0,0.0,0.0,0.1526743,9.54197e-21,0.0,81.17664,24.996807,28.344557,96.0,0.061365187,30.317623,241.34303,88.5503,0.0,81.17664,0.11375176,0.0,77.78437,8.330017
14943,20336580.0,0.0,18.306122,14.536377,21.545868,21.190826,21.85727,21.785675,18.305847,18.304749,18.304749,18.304688,0.0,0.032083523,0.032083523,0.049583312,25.0,18.300018,0.0,0.0,0.0,0.037694044,9.54197e-21,0.0,81.1774,24.997845,28.406504,96.0,0.06114155,30.230894,241.343,88.55049,0.0,81.1774,0.11375035,0.0,77.7851,8.330017
14944,20336640.0,0.0,18.304169,14.548035,21.558136,21.202179,21.869751,21.799103,18.30606,18.305328,18.305328,18.305237,0.0,0.03208315,0.03208315,0.04958267,25.0,18.300018,0.0,0.0,0.0,-0.09489749,9.54197e-21,0.0,81.17834,24.998621,28.469208,96.0,0.060915127,30.143108,241.34299,88.55054,0.0,81.17834,0.113748975,0.0,77.786026,8.330017
14945,20336700.0,0.0,18.303955,14.559448,21.570343,21.21347,21.882233,21.8125,18.305634,18.305573,18.305573,18.305481,0.0,0.03208289,0.03208289,0.049582224,25.0,18.300018,0.0,0.0,0.0,-0.09911165,9.54197e-21,0.0,81.179405,24.998991,28.52325,96.0,0.06072004,30.06745,241.34296,88.55047,0.0,81.179405,0.11374801,0.0,77.787056,8.330017
14946,20336760.0,0.0,18.305145,14.570648,21.582489,21.225037,21.894318,21.825562,18.305054,18.30545,18.30545,18.30542,0.0,0.032082714,0.032082714,0.049581937,25.0,18.300018,0.0,0.0,0.0,-0.006103826,9.54197e-21,0.0,81.18056,24.999058,28.57058,96.0,0.060549255,30.001186,241.34294,88.55032,0.0,81.18056,0.113747366,0.0,77.788185,8.330017
14947,20336820.0,0.0,18.30603,14.581665,21.594574,21.236511,21.906403,21.838593,18.304993,18.305237,18.305237,18.305237,0.0,0.032082547,0.032082547,0.04958165,25.0,18.300018,0.0,0.0,0.0,0.05576904,9.54197e-21,0.0,81.181786,24.999084,28.619333,96.0,0.06037329,29.932932,241.34293,88.550156,0.0,81.181786,0.11374674,0.0,77.789375,8.330017
14948,20336880.0,0.0,18.305786,14.592468,21.606628,21.247925,21.918427,21.851562,18.305206,18.305176,18.305176,18.305176,0.0,0.03208235,0.03208235,0.049581323,25.0,18.300018,0.0,0.0,0.0,0.038686216,9.54197e-21,0.0,81.18309,24.999115,28.672478,96.0,0.06018144,29.858532,241.34291,88.549965,0.0,81.18309,0.113746025,0.0,77.79064,8.330017
14949,20336940.0,0.0,18.305359,14.603088,21.618591,21.259308,21.93039,21.864502,18.305328,18.305145,18.305145,18.305176,0.0,0.03208218,0.03208218,0.049581036,25.0,18.300018,0.0,0.0,0.0,0.011831987,9.54197e-21,0.0,81.18448,24.99906,28.725647,96.0,0.059989482,29.784092,241.3429,88.54975,0.0,81.18448,0.1137454,0.0,77.791985,8.330017
14950,20337000.0,0.0,18.304443,14.613495,21.630554,21.2706,21.942322,21.87738,18.30539,18.305267,18.305267,18.305267,0.0,0.032082025,0.032082025,0.04958077,25.0,18.300018,0.0,0.0,0.0,-0.04716877,9.54197e-21,0.0,81.18595,24.998932,28.78024,96.0,0.05979239,29.707664,241.34286,88.54951,0.0,81.18595,0.11374482,0.0,77.79341,8.330017
14951,20337060.0,0.0,18.30484,14.623779,21.64325,21.283081,21.954742,21.89087,18.305115,18.305267,18.305267,18.305267,0.0,0.03208193,0.03208193,0.049580622,25.0,18.300018,0.0,0.0,0.0,-0.023532828,9.54197e-21,0.0,81.18748,24.998644,28.830406,96.0,0.059611347,29.637432,241.34285,88.54925,0.0,81.18748,0.1137445,0.0,77.794876,8.330017
14952,20337120.0,0.0,18.305359,14.633881,21.655945,21.295502,21.967133,21.904327,18.304993,18.305176,18.305176,18.305176,0.0,0.032081876,0.032081876,0.04958053,25.0,18.300018,0.0,0.0,0.0,0.014153158,9.54197e-21,0.0,81.18902,24.998325,28.879765,96.0,0.05943324,29.568329,241.34282,88.548996,0.0,81.18902,0.11374428,0.0,77.796364,8.330017
14953,20337180.0,0.0,18.305511,14.643829,21.66858,21.30783,21.979462,21.917725,18.305054,18.305115,18.305115,18.305115,0.0,0.032081824,0.032081824,0.049580447,25.0,18.300018,0.0,0.0,0.0,0.027195709,9.54197e-21,0.0,81.19058,24.998022,28.930336,96.0,0.05925073,29.497528,241.34277,88.54877,0.0,81.19058,0.113744095,0.0,77.797874,8.330017
14954,20337240.0,0.0,18.305206,14.6536255,21.681152,21.32013,21.99176,21.93106,18.305176,18.305115,18.305115,18.305115,0.0,0.032081775,0.032081775,0.04958037,25.0,18.300018,0.0,0.0,0.0,0.0059436276,9.54197e-21,0.0,81.19217,24.99774,28.98255,96.0,0.059062287,29.424433,241.34273,88.54855,0.0,81.19217,0.11374392,0.0,77.7994,8.330017
14955,20337300.0,0.0,18.304901,14.6633,21.693695,21.332336,22.003998,21.944366,18.305206,18.305115,18.305115,18.305115,0.0,0.03208175,0.03208175,0.04958033,25.0,18.300018,0.0,0.0,0.0,-0.011347211,9.54197e-21,0.0,81.19376,24.997442,29.034037,96.0,0.058876485,29.352348,241.34268,88.548355,0.0,81.19376,0.113743834,0.0,77.80093,8.330017
14956,20337360.0,0.0,18.304565,14.672821,21.706207,21.344849,22.015991,21.957397,18.305115,18.305145,18.305145,18.305145,0.0,0.032081746,0.032081746,0.04958033,25.0,18.300018,0.0,0.0,0.0,-0.03013845,9.54197e-21,0.0,81.19537,24.997124,29.085176,96.0,0.058691934,29.280752,241.34264,88.548164,0.0,81.19537,0.11374383,0.0,77.802475,8.330017
14957,20337420.0,0.0,18.304657,14.682251,21.718689,21.3573,22.027924,21.970398,18.304962,18.305084,18.305084,18.305115,0.0,0.03208178,0.03208178,0.049580388,25.0,18.300018,0.0,0.0,0.0,-0.019394355,9.54197e-21,0.0,81.19696,24.99678,29.134062,96.0,0.05851557,29.212315,241.34258,88.548004,0.0,81.19696,0.113743946,0.0,77.804,8.330017
14958,20337480.0,0.0,18.30478,14.691559,21.73108,21.36969,22.039825,21.983368,18.30487,18.305054,18.305054,18.305054,0.0,0.03208182,0.03208182,0.049580466,25.0,18.300018,0.0,0.0,0.0,-0.00754607,9.54197e-21,0.0,81.19853,24.996464,29.182476,96.0,0.0583409,29.144531,241.34251,88.54787,0.0,81.19853,0.11374411,0.0,77.805504,8.330017
14959,20337540.0,0.0,18.305054,14.700775,21.743439,21.381989,22.051697,21.996277,18.30481,18.304932,18.304932,18.304962,0.0,0.032081883,0.032081883,0.049580578,25.0,18.300018,0.0,0.0,0.0,0.012673762,9.54197e-21,0.0,81.200066,24.99616,29.22997,96.0,0.058169574,29.078043,241.34245,88.54776,0.0,81.200066,0.11374435,0.0,77.80698,8.330017
14960,20337600.0,0.0,18.304993,14.709869,21.755737,21.394257,22.063507,22.009125,18.30484,18.30487,18.30487,18.304901,0.0,0.032081943,0.032081943,0.04958068,25.0,18.300018,0.0,0.0,0.0,0.010008384,9.54197e-21,0.0,81.20158,24.995918,29.278526,96.0,0.05799439,29.010063,241.34238,88.54768,0.0,81.20158,0.11374456,0.0,77.80842,8.330017
14961,20337660.0,0.0,18.304718,14.718903,21.768066,21.4068,22.075104,22.021759,18.304901,18.30487,18.30487,18.304901,0.0,0.032082,0.032082,0.049580775,25.0,18.300018,0.0,0.0,0.0,-0.006569315,9.54197e-21,0.0,81.203064,24.99572,29.327656,96.0,0.057817124,28.941286,241.3423,88.54762,0.0,81.203064,0.113744766,0.0,77.809845,8.330017
14962,20337720.0,0.0,18.304565,14.727875,21.780304,21.419281,22.08664,22.034332,18.30484,18.30487,18.30487,18.30487,0.0,0.032082066,0.032082066,0.04958089,25.0,18.300018,0.0,0.0,0.0,-0.01448952,9.54197e-21,0.0,81.20452,24.995531,29.375917,96.0,0.05764299,28.873718,241.34222,88.54759,0.0,81.20452,0.11374503,0.0,77.81124,8.330017
14963,20337780.0,0.0,18.304596,14.736755,21.792511,21.431702,22.098145,22.046875,18.304749,18.30484,18.30484,18.30484,0.0,0.032082144,0.032082144,0.049581025,25.0,18.300018,0.0,0.0,0.0,-0.009892089,9.54197e-21,0.0,81.20594,24.99536,29.423079,96.0,0.057472833,28.807688,241.34215,88.54758,0.0,81.20594,0.11374532,0.0,77.8126,8.330017
14964,20337840.0,0.0,18.304657,14.745605,21.804657,21.444061,22.109589,22.059357,18.304688,18.30481,18.30481,18.30481,0.0,0.032082222,0.032082222,0.049581163,25.0,18.300018,0.0,0.0,0.0,-0.004752909,9.54197e-21,0.0,81.20732,24.995218,29.469923,96.0,0.05730382,28.742107,241.34206,88.54758,0.0,81.20732,0.1137456,0.0,77.81392,8.330017
14965,20337900.0,0.0,18.304749,14.754395,21.816742,21.45636,22.121033,22.071838,18.304657,18.304749,18.304749,18.304749,0.0,0.032082304,0.032082304,0.0495813,25.0,18.300018,0.0,0.0,0.0,0.0041237636,9.54197e-21,0.0,81.208664,24.995106,29.516241,96.0,0.057136703,28.677263,241.34198,88.5476,0.0,81.208664,0.11374591,0.0,77.81521,8.330017
14966,20337960.0,0.0,18.304718,14.763153,21.828888,21.468994,22.132263,22.084076,18.304688,18.304718,18.304718,18.304718,0.0,0.03208238,0.03208238,0.049581427,25.0,18.300018,0.0,0.0,0.0,0.0031701128,9.54197e-21,0.0,81.20997,24.995035,29.563051,96.0,0.056967787,28.611729,241.34189,88.54764,0.0,81.20997,0.11374618,0.0,77.81645,8.330017
14967,20338020.0,0.0,18.304626,14.771851,21.840973,21.481567,22.143433,22.096283,18.304688,18.304688,18.304688,18.304718,0.0,0.032082446,0.032082446,0.049581546,25.0,18.300018,0.0,0.0,0.0,-0.0022347232,9.54197e-21,0.0,81.21124,24.994993,29.609945,96.0,0.056798555,28.546074,241.3418,88.54769,0.0,81.21124,0.11374644,0.0,77.81767,8.330017
14968,20338080.0,0.0,18.304535,14.780548,21.852997,21.49405,22.154572,22.10846,18.304688,18.304688,18.304688,18.304688,0.0,0.032082513,0.032082513,0.049581658,25.0,18.300018,0.0,0.0,0.0,-0.007065053,9.54197e-21,0.0,81.212494,24.994968,29.656591,96.0,0.056630217,28.480772,241.34172,88.54775,0.0,81.212494,0.11374668,0.0,77.81886,8.330017
14969,20338140.0,0.0,18.304535,14.789246,21.86496,21.5065,22.16568,22.120605,18.304626,18.304688,18.304688,18.304688,0.0,0.03208258,0.03208258,0.049581774,25.0,18.300018,0.0,0.0,0.0,-0.005896893,9.54197e-21,0.0,81.2137,24.994957,29.702663,96.0,0.056463942,28.41627,241.34163,88.54781,0.0,81.2137,0.113746926,0.0,77.82002,8.330017
14970,20338200.0,0.0,18.304535,14.797913,21.876892,21.51886,22.176758,22.13269,18.304596,18.304657,18.304657,18.304657,0.0,0.032082643,0.032082643,0.049581878,25.0,18.300018,0.0,0.0,0.0,-0.0037865627,9.54197e-21,0.0,81.21489,24.994959,29.748514,96.0,0.056298472,28.352081,241.34154,88.54788,0.0,81.21489,0.113747165,0.0,77.82115,8.330017
14971,20338260.0,0.0,18.304718,14.80661,21.889008,21.531921,22.187653,22.144684,18.304596,18.304626,18.304626,18.304626,0.0,0.032082703,0.032082703,0.049581982,25.0,18.300018,0.0,0.0,0.0,0.0058326838,9.54197e-21,0.0,81.21604,24.994976,29.794111,96.0,0.056133907,28.288242,241.34146,88.54796,0.0,81.21604,0.11374739,0.0,77.822266,8.330017
14972,20338320.0,0.0,18.304749,14.815308,21.901123,21.544891,22.198517,22.156616,18.304596,18.304596,18.304596,18.304626,0.0,0.03208275,0.03208275,0.049582064,25.0,18.300018,0.0,0.0,0.0,0.0073944842,9.54197e-21,0.0,81.21718,24.995018,29.840256,96.0,0.055967357,28.223642,241.34137,88.548035,0.0,81.21718,0.113747574,0.0,77.82334,8.330017
14973,20338380.0,0.0,18.304718,14.824036,21.913177,21.5578,22.20932,22.168549,18.304626,18.304596,18.304596,18.304596,0.0,0.032082796,0.032082796,0.049582135,25.0,18.300018,0.0,0.0,0.0,0.0053729294,9.54197e-21,0.0,81.21829,24.995066,29.886532,96.0,0.055800308,28.158855,241.3413,88.54811,0.0,81.21829,0.11374774,0.0,77.82441,8.330017
14974,20338440.0,0.0,18.304565,14.832764,21.92517,21.570679,22.220093,22.18039,18.304657,18.304626,18.304626,18.304626,0.0,0.03208283,0.03208283,0.049582195,25.0,18.300018,0.0,0.0,0.0,-0.00419133,9.54197e-21,0.0,81.21939,24.995129,29.933193,96.0,0.05563187,28.093529,241.3412,88.54819,0.0,81.21939,0.11374786,0.0,77.825455,8.330017
14975,20338500.0,0.0,18.304504,14.841553,21.937103,21.583435,22.230865,22.19223,18.304626,18.304626,18.304626,18.304626,0.0,0.032082863,0.032082863,0.049582254,25.0,18.300018,0.0,0.0,0.0,-0.0072969813,9.54197e-21,0.0,81.22047,24.995182,29.979376,96.0,0.05546517,28.028873,241.34113,88.548256,0.0,81.22047,0.113747984,0.0,77.826485,8.330017
