,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14976,20338560.0,0.0,18.304688,14.850403,21.94928,21.596985,22.241455,22.20398,18.304596,18.304626,18.304626,18.304626,0.0,0.0320829,0.0320829,0.04958231,25.0,18.300018,0.0,0.0,0.0,0.002540087,9.54197e-21,0.0,81.22153,24.995232,30.025152,96.0,0.055299953,27.964788,241.34103,88.54832,0.0,81.22153,0.11374811,0.0,77.82751,8.330017
14977,20338620.0,0.0,18.30478,14.859314,21.961456,21.610474,22.252014,22.215698,18.304626,18.304626,18.304626,18.304626,0.0,0.032082926,0.032082926,0.049582355,25.0,18.300018,0.0,0.0,0.0,0.009012497,9.54197e-21,0.0,81.22258,24.995289,30.071323,96.0,0.055133287,27.900145,241.34096,88.54838,0.0,81.22258,0.11374821,0.0,77.828514,8.330017
14978,20338680.0,0.0,18.304749,14.868256,21.973572,21.62387,22.262512,22.227386,18.304657,18.304626,18.304626,18.304626,0.0,0.032082945,0.032082945,0.049582385,25.0,18.300018,0.0,0.0,0.0,0.0052588815,9.54197e-21,0.0,81.223625,24.995354,30.118137,96.0,0.054964315,27.834606,241.34088,88.54844,0.0,81.223625,0.11374828,0.0,77.82951,8.330017
14979,20338740.0,0.0,18.304688,14.877289,21.985626,21.637207,22.27301,22.239014,18.304688,18.304657,18.304657,18.304657,0.0,0.03208296,0.03208296,0.04958241,25.0,18.300018,0.0,0.0,0.0,0.001187739,9.54197e-21,0.0,81.224655,24.995409,30.164995,96.0,0.054795187,27.769005,241.3408,88.548485,0.0,81.224655,0.113748334,0.0,77.830505,8.330017
14980,20338800.0,0.0,18.304596,14.886414,21.99762,21.650482,22.283447,22.25064,18.304688,18.304657,18.304657,18.304657,0.0,0.032082975,0.032082975,0.049582433,25.0,18.300018,0.0,0.0,0.0,-0.005649629,9.54197e-21,0.0,81.225685,24.995459,30.212044,96.0,0.05462539,27.703136,241.34073,88.54853,0.0,81.225685,0.11374838,0.0,77.8315,8.330017
14981,20338860.0,0.0,18.30478,14.89563,22.009888,21.66452,22.293762,22.262177,18.304688,18.304688,18.304688,18.304688,0.0,0.03208299,0.03208299,0.04958246,25.0,18.300018,0.0,0.0,0.0,0.0029233654,9.54197e-21,0.0,81.226715,24.995495,30.25867,96.0,0.054457135,27.63786,241.34064,88.54857,0.0,81.226715,0.113748446,0.0,77.83247,8.330017
14982,20338920.0,0.0,18.30487,14.904968,22.022125,21.678467,22.304047,22.273682,18.304688,18.304688,18.304688,18.304688,0.0,0.032083,0.032083,0.049582474,25.0,18.300018,0.0,0.0,0.0,0.009116168,9.54197e-21,0.0,81.22773,24.995531,30.305729,96.0,0.05428733,27.57198,241.34056,88.5486,0.0,81.22773,0.11374848,0.0,77.83345,8.330017
14983,20338980.0,0.0,18.30487,14.914368,22.034302,21.692383,22.3143,22.285156,18.304749,18.304718,18.304718,18.304688,0.0,0.032083005,0.032083005,0.04958248,25.0,18.300018,0.0,0.0,0.0,0.0067786505,9.54197e-21,0.0,81.228745,24.995567,30.353472,96.0,0.054115072,27.505142,241.34048,88.54862,0.0,81.228745,0.11374849,0.0,77.83443,8.330017
14984,20339040.0,0.0,18.30478,14.92392,22.046448,21.706207,22.324524,22.29657,18.30481,18.304749,18.304749,18.304718,0.0,0.032083005,0.032083005,0.049582485,25.0,18.300018,0.0,0.0,0.0,0.00054424076,9.54197e-21,0.0,81.22977,24.995598,30.40157,96.0,0.053941548,27.437803,241.34041,88.548645,0.0,81.22977,0.11374849,0.0,77.835396,8.330017
14985,20339100.0,0.0,18.304749,14.933594,22.058533,21.71994,22.334686,22.307983,18.30481,18.30478,18.30478,18.304749,0.0,0.03208301,0.03208301,0.049582485,25.0,18.300018,0.0,0.0,0.0,-0.0028347343,9.54197e-21,0.0,81.230774,24.995613,30.44965,96.0,0.053768124,27.370491,241.34033,88.54865,0.0,81.230774,0.113748506,0.0,77.83637,8.330017
14986,20339160.0,0.0,18.304901,14.94342,22.070892,21.734497,22.344757,22.319336,18.30481,18.30478,18.30478,18.30478,0.0,0.032083012,0.032083012,0.049582493,25.0,18.300018,0.0,0.0,0.0,0.0030626117,9.54197e-21,0.0,81.23179,24.995619,30.49779,96.0,0.053594515,27.303097,241.34027,88.54866,0.0,81.23179,0.11374852,0.0,77.83734,8.330017
14987,20339220.0,0.0,18.305023,14.953369,22.083221,21.748962,22.354797,22.330658,18.30484,18.30481,18.30481,18.30481,0.0,0.032083012,0.032083012,0.049582496,25.0,18.300018,0.0,0.0,0.0,0.008926223,9.54197e-21,0.0,81.2328,24.99562,30.546352,96.0,0.053419396,27.23511,241.3402,88.54867,0.0,81.2328,0.11374853,0.0,77.83831,8.330017
14988,20339280.0,0.0,18.305084,14.96347,22.09552,21.763367,22.364807,22.34195,18.304901,18.30484,18.30484,18.30484,0.0,0.032083012,0.032083012,0.049582496,25.0,18.300018,0.0,0.0,0.0,0.010494023,9.54197e-21,0.0,81.23382,24.995617,30.595436,96.0,0.053242426,27.166388,241.34012,88.54866,0.0,81.23382,0.11374853,0.0,77.839294,8.330017
14989,20339340.0,0.0,18.305023,14.973755,22.107758,21.77768,22.374786,22.35318,18.304962,18.30487,18.30487,18.30487,0.0,0.032083012,0.032083012,0.04958249,25.0,18.300018,0.0,0.0,0.0,0.0051811594,9.54197e-21,0.0,81.23483,24.995611,30.645212,96.0,0.053062998,27.0967,241.34004,88.54865,0.0,81.23483,0.113748506,0.0,77.84026,8.330017
14990,20339400.0,0.0,18.304993,14.984192,22.119934,21.791931,22.384705,22.36438,18.304993,18.304932,18.304932,18.304901,0.0,0.03208301,0.03208301,0.049582485,25.0,18.300018,0.0,0.0,0.0,-4.6639532e-05,9.54197e-21,0.0,81.23585,24.995596,30.695244,96.0,0.052882686,27.026657,241.33997,88.548645,0.0,81.23585,0.113748506,0.0,77.84123,8.330017
14991,20339460.0,0.0,18.305145,14.994812,22.132385,21.807007,22.394562,22.37558,18.305023,18.304962,18.304962,18.304962,0.0,0.03208301,0.03208301,0.049582485,25.0,18.300018,0.0,0.0,0.0,0.005239397,9.54197e-21,0.0,81.23686,24.995567,30.745405,96.0,0.052701954,26.95643,241.33989,88.54863,0.0,81.23686,0.113748506,0.0,77.84221,8.330017
14992,20339520.0,0.0,18.305267,15.005615,22.144836,21.82196,22.404358,22.386719,18.305054,18.304993,18.304993,18.304993,0.0,0.03208301,0.03208301,0.04958248,25.0,18.300018,0.0,0.0,0.0,0.010672082,9.54197e-21,0.0,81.237885,24.995539,30.796114,96.0,0.05251929,26.88544,241.3398,88.54861,0.0,81.237885,0.11374849,0.0,77.843185,8.330017
14993,20339580.0,0.0,18.305267,15.016632,22.157227,21.836884,22.414154,22.397858,18.305115,18.305054,18.305054,18.305023,0.0,0.032083,0.032083,0.049582474,25.0,18.300018,0.0,0.0,0.0,0.008589519,9.54197e-21,0.0,81.2389,24.995506,30.847645,96.0,0.0523337,26.813295,241.33972,88.548584,0.0,81.2389,0.11374848,0.0,77.84417,8.330017
14994,20339640.0,0.0,18.305267,15.027863,22.169586,21.851685,22.42389,22.408905,18.305176,18.305084,18.305084,18.305084,0.0,0.032083,0.032083,0.04958247,25.0,18.300018,0.0,0.0,0.0,0.005896616,9.54197e-21,0.0,81.23992,24.995466,30.8996,96.0,0.052146643,26.74056,241.33965,88.54856,0.0,81.23992,0.11374847,0.0,77.845146,8.330017
14995,20339700.0,0.0,18.305237,15.039276,22.181854,21.866425,22.433594,22.419952,18.305237,18.305145,18.305145,18.305145,0.0,0.032082997,0.032082997,0.049582466,25.0,18.300018,0.0,0.0,0.0,0.00065159064,9.54197e-21,0.0,81.240944,24.99542,30.952087,96.0,0.051957723,26.66708,241.33957,88.54853,0.0,81.240944,0.11374845,0.0,77.84613,8.330017
14996,20339760.0,0.0,18.30545,15.050964,22.194458,21.881989,22.443237,22.431,18.305267,18.305176,18.305176,18.305176,0.0,0.032082997,0.032082997,0.049582466,25.0,18.300018,0.0,0.0,0.0,0.008476403,9.54197e-21,0.0,81.241974,24.995365,31.0047,96.0,0.0517684,26.59342,241.3395,88.5485,0.0,81.241974,0.11374847,0.0,77.847115,8.330017
14997,20339820.0,0.0,18.305573,15.062836,22.207,21.89746,22.45285,22.441986,18.305328,18.305237,18.305237,18.305237,0.0,0.032082997,0.032082997,0.049582466,25.0,18.300018,0.0,0.0,0.0,0.01335443,9.54197e-21,0.0,81.24299,24.99531,31.058165,96.0,0.051576078,26.518568,241.3394,88.54846,0.0,81.24299,0.11374845,0.0,77.84809,8.330017
14998,20339880.0,0.0,18.305573,15.074982,22.219513,21.912842,22.462433,22.452942,18.30542,18.305298,18.305298,18.305298,0.0,0.032082994,0.032082994,0.04958246,25.0,18.300018,0.0,0.0,0.0,0.0101890955,9.54197e-21,0.0,81.24402,24.995253,31.112656,96.0,0.05138012,26.44228,241.33932,88.54843,0.0,81.24402,0.113748446,0.0,77.849075,8.330017
14999,20339940.0,0.0,18.305573,15.087372,22.231964,21.928162,22.471985,22.463867,18.305481,18.305359,18.305359,18.305359,0.0,0.03208299,0.03208299,0.04958245,25.0,18.300018,0.0,0.0,0.0,0.0044358824,9.54197e-21,0.0,81.24504,24.995192,31.167803,96.0,0.051181883,26.365078,241.33923,88.548386,0.0,81.24504,0.11374843,0.0,77.85006,8.330017
15000,20340000.0,0.0,18.305573,15.100006,22.244354,21.94339,22.481476,22.474762,18.305542,18.30542,18.30542,18.30542,0.0,0.03208299,0.03208299,0.049582448,25.0,18.300018,0.0,0.0,0.0,0.0021122103,9.54197e-21,0.0,81.24607,24.995123,31.223402,96.0,0.050982084,26.28724,241.33916,88.54835,0.0,81.24607,0.11374843,0.0,77.85104,8.330017
15001,20340060.0,0.0,18.305847,15.113098,22.25708,21.959473,22.490967,22.485657,18.305603,18.305511,18.305511,18.305481,0.0,0.03208299,0.03208299,0.04958245,25.0,18.300018,0.0,0.0,0.0,0.010490233,9.54197e-21,0.0,81.2471,24.995047,31.2794,96.0,0.050780937,26.208841,241.33907,88.5483,0.0,81.2471,0.11374843,0.0,77.852036,8.330017
15002,20340120.0,0.0,18.306183,15.126831,22.269806,21.975464,22.500397,22.496521,18.305695,18.305573,18.305573,18.305542,0.0,0.032082986,0.032082986,0.049582448,25.0,18.300018,0.0,0.0,0.0,0.02403697,9.54197e-21,0.0,81.24813,24.994972,31.33678,96.0,0.05057489,26.128506,241.33897,88.548256,0.0,81.24813,0.11374842,0.0,77.85302,8.330017
15003,20340180.0,0.0,18.306396,15.141144,22.28244,21.991394,22.509796,22.507355,18.305847,18.305664,18.305664,18.305634,0.0,0.032082975,0.032082975,0.04958243,25.0,18.300018,0.0,0.0,0.0,0.029847726,9.54197e-21,0.0,81.24917,24.9949,31.39606,96.0,0.050362106,26.045517,241.3389,88.5482,0.0,81.24917,0.11374838,0.0,77.85401,8.330017
15004,20340240.0,0.0,18.306488,15.156067,22.295013,22.007233,22.519135,22.518158,18.30606,18.305786,18.305786,18.305786,0.0,0.032082956,0.032082956,0.049582396,25.0,18.300018,0.0,0.0,0.0,0.024751997,9.54197e-21,0.0,81.250206,24.994831,31.457455,96.0,0.050141826,25.959566,241.3388,88.54814,0.0,81.250206,0.113748305,0.0,77.85501,8.330017
15005,20340300.0,0.0,18.306458,15.171509,22.307556,22.02298,22.528473,22.5289,18.306244,18.30597,18.30597,18.305908,0.0,0.032082938,0.032082938,0.049582355,25.0,18.300018,0.0,0.0,0.0,0.013668848,9.54197e-21,0.0,81.25126,24.994753,31.520535,96.0,0.049915593,25.87125,241.33871,88.54807,0.0,81.25126,0.11374823,0.0,77.856026,8.330017
15006,20340360.0,0.0,18.30664,15.1875,22.320465,22.039612,22.53778,22.539703,18.306366,18.306122,18.306122,18.306091,0.0,0.032082915,0.032082915,0.049582317,25.0,18.300018,0.0,0.0,0.0,0.013455545,9.54197e-21,0.0,81.25233,24.994658,31.584814,96.0,0.049685184,25.781261,241.33862,88.548,0.0,81.25233,0.11374815,0.0,77.85705,8.330017
15007,20340420.0,0.0,18.306885,15.20401,22.333344,22.056152,22.547058,22.550446,18.306488,18.306274,18.306274,18.306213,0.0,0.032082893,0.032082893,0.049582284,25.0,18.300018,0.0,0.0,0.0,0.019683981,9.54197e-21,0.0,81.253395,24.994547,31.650236,96.0,0.049450807,25.689667,241.33852,88.54791,0.0,81.253395,0.11374807,0.0,77.85808,8.330017
15008,20340480.0,0.0,18.307007,15.221008,22.34613,22.072632,22.556305,22.561188,18.30664,18.306396,18.306396,18.306366,0.0,0.032082874,0.032082874,0.04958225,25.0,18.300018,0.0,0.0,0.0,0.019889956,9.54197e-21,0.0,81.254486,24.994427,31.717295,96.0,0.04921072,25.595787,241.33842,88.54782,0.0,81.254486,0.113748,0.0,77.85912,8.330017
15009,20340540.0,0.0,18.307098,15.238434,22.358887,22.08902,22.565521,22.571869,18.306793,18.30655,18.30655,18.306519,0.0,0.032082856,0.032082856,0.04958222,25.0,18.300018,0.0,0.0,0.0,0.01809685,9.54197e-21,0.0,81.25557,24.994295,31.785673,96.0,0.048966046,25.50006,241.33832,88.54772,0.0,81.25557,0.11374793,0.0,77.86017,8.330017
15010,20340600.0,0.0,18.307129,15.256348,22.371613,22.105316,22.574677,22.58252,18.306915,18.306702,18.306702,18.306671,0.0,0.03208284,0.03208284,0.049582187,25.0,18.300018,0.0,0.0,0.0,0.011814438,9.54197e-21,0.0,81.25667,24.994148,31.855545,96.0,0.048716202,25.402237,241.33823,88.547615,0.0,81.25667,0.11374787,0.0,77.86123,8.330017
15011,20340660.0,0.0,18.307373,15.274628,22.384674,22.122498,22.583862,22.593231,18.307037,18.306824,18.306824,18.306793,0.0,0.032082826,0.032082826,0.04958217,25.0,18.300018,0.0,0.0,0.0,0.016086116,9.54197e-21,0.0,81.25778,24.993986,31.92642,96.0,0.048462946,25.303013,241.33812,88.54751,0.0,81.25778,0.11374782,0.0,77.86229,8.330017
15012,20340720.0,0.0,18.307526,15.293335,22.397705,22.139587,22.592987,22.603882,18.30716,18.306946,18.306946,18.306915,0.0,0.03208282,0.03208282,0.049582157,25.0,18.300018,0.0,0.0,0.0,0.019116696,9.54197e-21,0.0,81.25889,24.993814,31.998693,96.0,0.048204895,25.20183,241.33801,88.5474,0.0,81.25889,0.1137478,0.0,77.86335,8.330017
15013,20340780.0,0.0,18.307587,15.312408,22.410706,22.156616,22.602081,22.614532,18.307312,18.307098,18.307098,18.307068,0.0,0.03208281,0.03208281,0.04958215,25.0,18.300018,0.0,0.0,0.0,0.015826883,9.54197e-21,0.0,81.26,24.993633,32.072468,96.0,0.04794167,25.098541,241.33789,88.547295,0.0,81.26,0.113747776,0.0,77.86442,8.330017
15014,20340840.0,0.0,18.307617,15.331818,22.423615,22.173523,22.611145,22.625122,18.307434,18.30722,18.30722,18.30719,0.0,0.03208281,0.03208281,0.04958215,25.0,18.300018,0.0,0.0,0.0,0.010414627,9.54197e-21,0.0,81.261116,24.99344,32.147366,96.0,0.047674675,24.993689,241.33778,88.54718,0.0,81.261116,0.113747776,0.0,77.86549,8.330017
15015,20340900.0,0.0,18.307678,15.3515625,22.436493,22.190369,22.620178,22.635681,18.307556,18.307343,18.307343,18.307312,0.0,0.032082822,0.032082822,0.049582165,25.0,18.300018,0.0,0.0,0.0,0.0074167764,9.54197e-21,0.0,81.26222,24.993238,32.223053,96.0,0.047405094,24.887724,241.33766,88.54707,0.0,81.26222,0.1137478,0.0,77.866554,8.330017
15016,20340960.0,0.0,18.307922,15.371613,22.449738,22.208069,22.629211,22.646301,18.307617,18.307465,18.307465,18.307434,0.0,0.032082833,0.032082833,0.049582187,25.0,18.300018,0.0,0.0,0.0,0.013877265,9.54197e-21,0.0,81.26333,24.993027,32.29966,96.0,0.0471325,24.780476,241.33754,88.54697,0.0,81.26333,0.11374786,0.0,77.867615,8.330017
15017,20341020.0,0.0,18.308075,15.391937,22.462952,22.225708,22.638214,22.65689,18.30774,18.307556,18.307556,18.307526,0.0,0.032082852,0.032082852,0.04958222,25.0,18.300018,0.0,0.0,0.0,0.01777439,9.54197e-21,0.0,81.26443,24.992813,32.37751,96.0,0.046855718,24.671482,241.33742,88.54686,0.0,81.26443,0.11374793,0.0,77.86867,8.330017
15018,20341080.0,0.0,18.308167,15.412506,22.476105,22.243225,22.647186,22.66742,18.307861,18.307678,18.307678,18.307648,0.0,0.032082878,0.032082878,0.04958226,25.0,18.300018,0.0,0.0,0.0,0.017518084,9.54197e-21,0.0,81.26551,24.992596,32.456463,96.0,0.046575304,24.560951,241.33728,88.54676,0.0,81.26551,0.11374802,0.0,77.869705,8.330017
15019,20341140.0,0.0,18.308136,15.433319,22.489197,22.260681,22.656158,22.677948,18.307983,18.3078,18.3078,18.30777,0.0,0.032082904,0.032082904,0.04958231,25.0,18.300018,0.0,0.0,0.0,0.009789413,9.54197e-21,0.0,81.26658,24.992376,32.53676,96.0,0.046290424,24.448542,241.33716,88.54666,0.0,81.26658,0.11374812,0.0,77.870735,8.330017
15020,20341200.0,0.0,18.308136,15.454315,22.502228,22.278046,22.66507,22.688416,18.308075,18.307892,18.307892,18.307861,0.0,0.032082938,0.032082938,0.049582373,25.0,18.300018,0.0,0.0,0.0,0.0037702392,9.54197e-21,0.0,81.26764,24.992153,32.617638,96.0,0.046003766,24.335308,241.33702,88.54657,0.0,81.26764,0.11374826,0.0,77.87174,8.330017
15021,20341260.0,0.0,18.30832,15.475525,22.515625,22.296265,22.67398,22.698944,18.308105,18.307983,18.307983,18.307953,0.0,0.032082986,0.032082986,0.049582448,25.0,18.300018,0.0,0.0,0.0,0.009875772,9.54197e-21,0.0,81.26868,24.991928,32.69898,96.0,0.0457158,24.22143,241.33688,88.546486,0.0,81.26868,0.11374842,0.0,77.872734,8.330017
15022,20341320.0,0.0,18.308472,15.496887,22.529022,22.314392,22.682892,22.709442,18.308197,18.308075,18.308075,18.308044,0.0,0.032083035,0.032083035,0.049582537,25.0,18.300018,0.0,0.0,0.0,0.015287748,9.54197e-21,0.0,81.269684,24.991707,32.781254,96.0,0.045424867,24.106247,241.33673,88.54642,0.0,81.269684,0.1137486,0.0,77.8737,8.330017
15023,20341380.0,0.0,18.308502,15.518402,22.542328,22.332428,22.691742,22.71991,18.308289,18.308167,18.308167,18.308136,0.0,0.032083087,0.032083087,0.049582627,25.0,18.300018,0.0,0.0,0.0,0.011937091,9.54197e-21,0.0,81.27067,24.99149,32.864677,96.0,0.045130204,23.989449,241.33658,88.54635,0.0,81.27067,0.113748804,0.0,77.87465,8.330017
15024,20341440.0,0.0,18.308502,15.540009,22.555573,22.350372,22.700562,22.730347,18.30838,18.308228,18.308228,18.308228,0.0,0.032083143,0.032083143,0.049582727,25.0,18.300018,0.0,0.0,0.0,0.007909706,9.54197e-21,0.0,81.27163,24.991276,32.948673,96.0,0.04483391,23.871859,241.33643,88.54629,0.0,81.27163,0.11374901,0.0,77.87556,8.330017
15025,20341500.0,0.0,18.308441,15.561707,22.568787,22.368225,22.709381,22.740753,18.308441,18.30832,18.30832,18.308289,0.0,0.03208321,0.03208321,0.049582835,25.0,18.300018,0.0,0.0,0.0,0.00064254255,9.54197e-21,0.0,81.27256,24.991064,33.033417,96.0,0.044535354,23.753216,241.33627,88.546234,0.0,81.27256,0.11374925,0.0,77.87646,8.330017
15026,20341560.0,0.0,18.308624,15.583496,22.582367,22.386963,22.7182,22.75119,18.308472,18.30838,18.30838,18.30838,0.0,0.03208328,0.03208328,0.04958296,25.0,18.300018,0.0,0.0,0.0,0.0071326913,9.54197e-21,0.0,81.27346,24.990858,33.11823,96.0,0.044236965,23.634481,241.33612,88.54619,0.0,81.27346,0.11374953,0.0,77.87731,8.330017
15027,20341620.0,0.0,18.308746,15.605316,22.595917,22.40561,22.72699,22.761627,18.308533,18.308441,18.308441,18.30841,0.0,0.032083355,0.032083355,0.04958309,25.0,18.300018,0.0,0.0,0.0,0.011817199,9.54197e-21,0.0,81.27432,24.990662,33.20375,96.0,0.043936487,23.514751,241.33595,88.54616,0.0,81.27432,0.113749795,0.0,77.878136,8.330017
15028,20341680.0,0.0,18.308746,15.627167,22.609406,22.424133,22.735779,22.772034,18.308624,18.308502,18.308502,18.308472,0.0,0.032083433,0.032083433,0.04958322,25.0,18.300018,0.0,0.0,0.0,0.008537287,9.54197e-21,0.0,81.27515,24.99047,33.29016,96.0,0.043633305,23.393772,241.33578,88.54613,0.0,81.27515,0.113750085,0.0,77.87892,8.330017
15029,20341740.0,0.0,18.308685,15.649017,22.622833,22.442596,22.744507,22.78238,18.308685,18.308563,18.308563,18.308563,0.0,0.032083515,0.032083515,0.04958336,25.0,18.300018,0.0,0.0,0.0,0.0017668651,9.54197e-21,0.0,81.27593,24.990288,33.37704,96.0,0.043328933,23.272142,241.33562,88.54611,0.0,81.27593,0.11375039,0.0,77.87968,8.330017
15030,20341800.0,0.0,18.308655,15.670837,22.6362,22.460938,22.753204,22.792725,18.308716,18.308624,18.308624,18.308594,0.0,0.0320836,0.0320836,0.04958351,25.0,18.300018,0.0,0.0,0.0,-0.0022958673,9.54197e-21,0.0,81.27668,24.990116,33.463917,96.0,0.04302504,23.15052,241.33545,88.546104,0.0,81.27668,0.11375072,0.0,77.88039,8.330017
15031,20341860.0,0.0,18.308899,15.692627,22.65033,22.481049,22.761963,22.8031,18.308716,18.308655,18.308655,18.308655,0.0,0.032083694,0.032083694,0.049583666,25.0,18.300018,0.0,0.0,0.0,0.007882061,9.54197e-21,0.0,81.27738,24.98995,33.551037,96.0,0.042720757,23.028547,241.33528,88.54611,0.0,81.27738,0.113751054,0.0,77.88105,8.330017
15032,20341920.0,0.0,18.309021,15.714325,22.664429,22.501099,22.77066,22.813446,18.308777,18.308685,18.308685,18.308685,0.0,0.032083783,0.032083783,0.049583826,25.0,18.300018,0.0,0.0,0.0,0.01304788,9.54197e-21,0.0,81.27804,24.989794,33.638924,96.0,0.042414285,22.905504,241.3351,88.54612,0.0,81.27804,0.1137514,0.0,77.88168,8.330017
15033,20341980.0,0.0,18.309021,15.735931,22.678467,22.521027,22.779358,22.823761,18.308807,18.308746,18.308746,18.308716,0.0,0.03208388,0.03208388,0.049583986,25.0,18.300018,0.0,0.0,0.0,0.011879639,9.54197e-21,0.0,81.278656,24.989645,33.727245,96.0,0.042106815,22.781858,241.33492,88.546135,0.0,81.278656,0.11375175,0.0,77.88226,8.330017
15034,20342040.0,0.0,18.308838,15.757446,22.692474,22.540833,22.787994,22.834045,18.308899,18.308807,18.308807,18.308777,0.0,0.032083973,0.032083973,0.049584147,25.0,18.300018,0.0,0.0,0.0,-0.0009658803,9.54197e-21,0.0,81.27922,24.989504,33.816395,96.0,0.041796982,22.657051,241.33473,88.54616,0.0,81.27922,0.1137521,0.0,77.882805,8.330017
15035,20342100.0,0.0,18.308685,15.778809,22.70639,22.560547,22.79663,22.8443,18.308899,18.308838,18.308838,18.308807,0.0,0.032084074,0.032084074,0.04958432,25.0,18.300018,0.0,0.0,0.0,-0.010113417,9.54197e-21,0.0,81.27975,24.989372,33.905106,96.0,0.041489214,22.532852,241.33455,88.54619,0.0,81.27975,0.11375247,0.0,77.8833,8.330017
15036,20342160.0,0.0,18.309113,15.800018,22.72168,22.58374,22.805298,22.85437,18.308868,18.308838,18.308838,18.308838,0.0,0.03208418,0.03208418,0.0495845,25.0,18.300018,0.0,0.0,0.0,0.009564498,9.54197e-21,0.0,81.28023,24.989252,33.993404,96.0,0.041183427,22.409231,241.33437,88.546234,0.0,81.28023,0.113752864,0.0,77.88376,8.330017
15037,20342220.0,0.0,18.309265,15.821014,22.73703,22.606812,22.813934,22.86441,18.30893,18.308868,18.308868,18.308868,0.0,0.03208428,0.03208428,0.049584676,25.0,18.300018,0.0,0.0,0.0,0.019532386,9.54197e-21,0.0,81.28065,24.98914,34.08281,96.0,0.040874373,22.284065,241.33418,88.54628,0.0,81.28065,0.11375324,0.0,77.884155,8.330017
15038,20342280.0,0.0,18.309082,15.841827,22.752289,22.62976,22.82254,22.87442,18.309021,18.30893,18.30893,18.308899,0.0,0.03208438,0.03208438,0.049584847,25.0,18.300018,0.0,0.0,0.0,0.0066103027,9.54197e-21,0.0,81.28103,24.989027,34.17338,96.0,0.04056188,22.157267,241.334,88.54632,0.0,81.28103,0.11375361,0.0,77.884514,8.330017
15039,20342340.0,0.0,18.308899,15.862396,22.767456,22.652588,22.831146,22.8844,18.309052,18.30896,18.30896,18.30893,0.0,0.032084484,0.032084484,0.049585022,25.0,18.300018,0.0,0.0,0.0,-0.0055436734,9.54197e-21,0.0,81.28136,24.988926,34.26344,96.0,0.040251758,22.031181,241.3338,88.54637,0.0,81.28136,0.113754,0.0,77.88483,8.330017
15040,20342400.0,0.0,18.308594,15.882721,22.782593,22.675323,22.839691,22.894348,18.30899,18.30899,18.30899,18.30899,0.0,0.03208459,0.03208459,0.049585205,25.0,18.300018,0.0,0.0,0.0,-0.022366617,9.54197e-21,0.0,81.28164,24.98883,34.3534,96.0,0.039942607,21.90524,241.3336,88.54643,0.0,81.28164,0.11375439,0.0,77.885086,8.330017
15041,20342460.0,0.0,18.308868,15.902771,22.798615,22.700226,22.848328,22.904266,18.308868,18.30896,18.30896,18.30896,0.0,0.032084707,0.032084707,0.049585406,25.0,18.300018,0.0,0.0,0.0,-0.004651636,9.54197e-21,0.0,81.28187,24.98876,34.44152,96.0,0.039640397,21.78187,241.33342,88.54652,0.0,81.28187,0.113754824,0.0,77.8853,8.330017
15042,20342520.0,0.0,18.309021,15.922516,22.814636,22.725006,22.856934,22.914154,18.308838,18.30893,18.30893,18.30893,0.0,0.032084823,0.032084823,0.0495856,25.0,18.300018,0.0,0.0,0.0,0.008818444,9.54197e-21,0.0,81.282036,24.9887,34.529648,96.0,0.039338794,21.658493,241.33322,88.54661,0.0,81.282036,0.11375525,0.0,77.88545,8.330017
15043,20342580.0,0.0,18.308899,15.941925,22.830597,22.749664,22.865509,22.924011,18.308868,18.308899,18.308899,18.308899,0.0,0.03208493,0.03208493,0.04958579,25.0,18.300018,0.0,0.0,0.0,0.0035329892,9.54197e-21,0.0,81.28216,24.98865,34.618332,96.0,0.039035913,21.534338,241.33302,88.5467,0.0,81.28216,0.11375566,0.0,77.88556,8.330017
15044,20342640.0,0.0,18.308594,15.960999,22.846466,22.77417,22.874054,22.933838,18.308868,18.308868,18.308868,18.308868,0.0,0.032085042,0.032085042,0.04958598,25.0,18.300018,0.0,0.0,0.0,-0.011774541,9.54197e-21,0.0,81.28222,24.988607,34.70677,96.0,0.038734507,21.41052,241.33282,88.54679,0.0,81.28222,0.11375607,0.0,77.88562,8.330017
15045,20342700.0,0.0,18.308502,15.979706,22.862152,22.79837,22.882538,22.943573,18.308746,18.308807,18.308807,18.308807,0.0,0.03208515,0.03208515,0.04958616,25.0,18.300018,0.0,0.0,0.0,-0.013133197,9.54197e-21,0.0,81.282166,24.98864,34.792465,96.0,0.038442977,21.29055,241.33263,88.54693,0.0,81.282166,0.11375646,0.0,77.88556,8.330017
15046,20342760.0,0.0,18.308594,15.997986,22.878815,22.82483,22.891144,22.95343,18.308685,18.308777,18.308777,18.308777,0.0,0.03208526,0.03208526,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.0056712287,9.54197e-21,0.0,81.282135,24.988644,34.87901,96.0,0.03814942,21.169384,241.33244,88.54705,0.0,81.282135,0.113756865,0.0,77.88552,8.330017
15047,20342820.0,0.0,18.308472,16.0159,22.895508,22.851135,22.89975,22.963226,18.308624,18.308716,18.308716,18.308716,0.0,0.03208537,0.03208537,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.0079713,9.54197e-21,0.0,81.28205,24.98864,34.964897,96.0,0.037858658,21.049147,241.33224,88.547165,0.0,81.28205,0.11375728,0.0,77.88543,8.330017
15048,20342880.0,0.0,18.308289,16.033325,22.912079,22.87732,22.908325,22.972992,18.308533,18.308655,18.308655,18.308655,0.0,0.032085486,0.032085486,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.011833703,9.54197e-21,0.0,81.281906,24.988655,35.049595,96.0,0.037572548,20.930567,241.33205,88.547295,0.0,81.281906,0.11375769,0.0,77.88529,8.330017
15049,20342940.0,0.0,18.308044,16.050323,22.928589,22.90335,22.91684,22.982727,18.30841,18.308563,18.308563,18.308594,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.020145355,9.54197e-21,0.0,81.281715,24.988691,35.133354,96.0,0.037290256,20.813301,241.33185,88.54744,0.0,81.281715,0.11375812,0.0,77.8851,8.330017
15050,20343000.0,0.0,18.30783,16.066833,22.945007,22.92926,22.925354,22.992432,18.308258,18.308472,18.308472,18.308502,0.0,0.03208571,0.03208571,0.049587112,25.0,18.300018,0.0,0.0,0.0,-0.02362971,9.54197e-21,0.0,81.28146,24.988754,35.21527,96.0,0.03701483,20.698622,241.33167,88.5476,0.0,81.28146,0.11375853,0.0,77.88486,8.330017
15051,20343060.0,0.0,18.307953,16.082825,22.962341,22.957214,22.93399,23.002197,18.308105,18.30835,18.30835,18.30835,0.0,0.03208582,0.03208582,0.049587302,25.0,18.300018,0.0,0.0,0.0,-0.010070102,9.54197e-21,0.0,81.281166,24.988846,35.29549,96.0,0.036745712,20.586317,241.33147,88.547775,0.0,81.281166,0.11375895,0.0,77.88457,8.330017
15052,20343120.0,0.0,18.307892,16.098267,22.979645,22.985046,22.942596,23.011902,18.308014,18.308197,18.308197,18.308228,0.0,0.032085925,0.032085925,0.04958748,25.0,18.300018,0.0,0.0,0.0,-0.0052125873,9.54197e-21,0.0,81.280815,24.98895,35.37506,96.0,0.03647936,20.474913,241.33128,88.54795,0.0,81.280815,0.11375933,0.0,77.884224,8.330017
15053,20343180.0,0.0,18.307617,16.11319,22.996857,23.012726,22.951172,23.021606,18.307922,18.308105,18.308105,18.308136,0.0,0.032086026,0.032086026,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.014818626,9.54197e-21,0.0,81.280426,24.989065,35.453854,96.0,0.036216233,20.364607,241.33109,88.54813,0.0,81.280426,0.113759704,0.0,77.883835,8.330017
15054,20343240.0,0.0,18.307312,16.127502,23.013977,23.040253,22.959717,23.03125,18.3078,18.307953,18.307953,18.307983,0.0,0.032086123,0.032086123,0.049587816,25.0,18.300018,0.0,0.0,0.0,-0.023524418,9.54197e-21,0.0,81.27998,24.989206,35.53067,96.0,0.035960283,20.25706,241.3309,88.54831,0.0,81.27998,0.11376007,0.0,77.88341,8.330017
15055,20343300.0,0.0,18.306946,16.141235,23.031036,23.067627,22.968231,23.040894,18.307587,18.30783,18.30783,18.307861,0.0,0.032086216,0.032086216,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.034832492,9.54197e-21,0.0,81.279495,24.98937,35.605812,96.0,0.035710495,20.151863,241.33072,88.54851,0.0,81.279495,0.11376041,0.0,77.882935,8.330017
15056,20343360.0,0.0,18.30716,16.154327,23.04956,23.098633,22.976898,23.050385,18.307343,18.307678,18.307678,18.307709,0.0,0.03208631,0.03208631,0.04958813,25.0,18.300018,0.0,0.0,0.0,-0.014137955,9.54197e-21,0.0,81.27897,24.98957,35.67824,96.0,0.035470273,20.050465,241.33055,88.54872,0.0,81.27897,0.11376075,0.0,77.88242,8.330017
15057,20343420.0,0.0,18.30716,16.166779,23.068115,23.129456,22.985504,23.059845,18.30722,18.307495,18.307495,18.307526,0.0,0.03208639,0.03208639,0.04958827,25.0,18.300018,0.0,0.0,0.0,-0.003395525,9.54197e-21,0.0,81.2784,24.989779,35.74977,96.0,0.035233542,19.95032,241.33037,88.54893,0.0,81.2784,0.113761045,0.0,77.881874,8.330017
15058,20343480.0,0.0,18.306793,16.178558,23.086578,23.160126,22.99411,23.069244,18.307129,18.307343,18.307343,18.307373,0.0,0.03208646,0.03208646,0.049588393,25.0,18.300018,0.0,0.0,0.0,-0.015647113,9.54197e-21,0.0,81.277794,24.989986,35.82072,96.0,0.034999266,19.850992,241.3302,88.54913,0.0,81.277794,0.11376132,0.0,77.88129,8.330017
15059,20343540.0,0.0,18.306305,16.189636,23.10495,23.190643,23.002686,23.078644,18.306976,18.30722,18.30722,18.307251,0.0,0.032086533,0.032086533,0.049588513,25.0,18.300018,0.0,0.0,0.0,-0.03439744,9.54197e-21,0.0,81.27715,24.990213,35.889668,96.0,0.034772106,19.754465,241.33003,88.54934,0.0,81.27715,0.11376158,0.0,77.88067,8.330017
15060,20343600.0,0.0,18.305908,16.200012,23.12323,23.221008,23.01123,23.088013,18.306763,18.307037,18.307037,18.307068,0.0,0.032086596,0.032086596,0.04958862,25.0,18.300018,0.0,0.0,0.0,-0.04361127,9.54197e-21,0.0,81.2765,24.990469,35.955704,96.0,0.03455502,19.662016,241.32986,88.54955,0.0,81.2765,0.11376182,0.0,77.88003,8.330017
15061,20343660.0,0.0,18.30597,16.20996,23.142456,23.25354,23.019928,23.097351,18.306427,18.306824,18.306824,18.306885,0.0,0.03208666,0.03208666,0.04958872,25.0,18.300018,0.0,0.0,0.0,-0.030672066,9.54197e-21,0.0,81.275795,24.99076,36.01872,96.0,0.03434829,19.573792,241.32971,88.54979,0.0,81.275795,0.11376204,0.0,77.87936,8.330017
15062,20343720.0,0.0,18.306366,16.21988,23.161621,23.285889,23.028625,23.10669,18.306244,18.30661,18.30661,18.306671,0.0,0.032086708,0.032086708,0.049588807,25.0,18.300018,0.0,0.0,0.0,0.000925965,9.54197e-21,0.0,81.27508,24.991058,36.080368,96.0,0.034146465,19.487484,241.32956,88.55002,0.0,81.27508,0.11376223,0.0,77.87866,8.330017
15063,20343780.0,0.0,18.306519,16.229706,23.180695,23.318054,23.037262,23.115967,18.306244,18.306458,18.306458,18.306519,0.0,0.03208674,0.03208674,0.049588863,25.0,18.300018,0.0,0.0,0.0,0.013474827,9.54197e-21,0.0,81.27434,24.99132,36.142765,96.0,0.033942595,19.400127,241.32942,88.5502,0.0,81.27434,0.11376235,0.0,77.87795,8.330017
15064,20343840.0,0.0,18.306396,16.239471,23.199707,23.350067,23.045898,23.125214,18.306335,18.306396,18.306396,18.306427,0.0,0.032084115,0.032084115,0.049596652,25.0,18.300018,0.0,0.0,0.2510257,0.0047906046,9.54197e-21,0.0,81.27361,24.988552,36.20627,96.0,0.033736452,19.311226,241.32927,88.54931,0.0,81.27361,0.113764785,0.0,77.88269,8.330017
15065,20343900.0,0.0,18.306854,16.249146,23.219208,23.381836,23.054504,23.13446,18.306366,18.306305,18.306305,18.306335,0.0,0.031994224,0.031994224,0.049910925,25.0,18.300018,0.0,0.0,0.89535517,0.018195176,9.54197e-21,0.0,81.30146,24.853334,36.270203,96.0,0.03357898,19.221712,241.3267,88.50989,0.0,81.30146,0.11389886,0.0,78.11649,8.330017
15066,20343960.0,0.0,18.308105,16.25879,23.240112,23.415405,23.063385,23.143799,18.30658,18.306274,18.306274,18.306274,0.0,0.0318636,0.0318636,0.05046566,25.0,18.300018,0.0,0.0,1.8844572,0.07105742,9.54197e-21,0.0,81.39708,24.590164,36.336456,96.0,0.033474013,19.12896,241.31918,88.44247,0.0,81.39708,0.11419219,0.0,78.55488,8.330017
15067,20344020.0,0.0,18.309174,16.268341,23.261627,23.448395,23.072296,23.153198,18.307129,18.306366,18.306366,18.306335,0.0,0.03168337,0.03168337,0.051326197,25.0,18.300018,0.0,0.0,3.2005348,0.10135004,9.54197e-21,0.0,81.57677,24.177378,36.40973,96.0,0.03342333,19.026379,241.30414,88.347786,0.0,81.57677,0.11469186,0.0,79.25573,8.330017
15068,20344080.0,0.0,18.309937,16.277832,23.283752,23.48059,23.081299,23.162659,18.307861,18.30661,18.30661,18.30658,0.0,0.031464186,0.031464186,0.052510668,25.0,18.300018,0.0,0.0,4.833192,0.102790214,9.54197e-21,0.0,81.86456,23.611929,36.49158,96.0,0.033435527,18.911787,241.27843,88.23462,0.0,81.86456,0.115436584,0.0,80.25338,8.330017
15069,20344140.0,0.0,18.310577,16.287292,23.306458,23.51184,23.090363,23.17221,18.308624,18.307037,18.307037,18.306976,0.0,0.031212185,0.031212185,0.054017726,25.0,18.300018,0.0,0.0,6.772827,0.09318609,9.54197e-21,0.0,82.27317,22.906693,36.58131,96.0,0.03351605,18.786163,241.24007,88.112724,0.0,82.27317,0.116437756,0.0,81.570244,8.330017
15070,20344200.0,0.0,18.311218,16.296661,23.329742,23.542053,23.099579,23.181854,18.309387,18.307556,18.307556,18.307526,0.0,0.030928217,0.030928217,0.05583703,25.0,18.300018,0.0,0.0,9.012021,0.08262718,9.54197e-21,0.0,82.8111,22.079945,36.678337,96.0,0.033664074,18.650326,241.18787,87.99038,0.0,82.8111,0.11769156,0.0,83.22272,8.330017
15071,20344260.0,0.0,18.312347,16.30597,23.354645,23.573242,23.10913,23.19168,18.31009,18.308105,18.308105,18.308136,0.0,0.030607995,0.030607995,0.058001455,25.0,18.300018,0.0,0.0,11.567945,0.09990669,9.54197e-21,0.0,83.49804,21.141548,36.782116,96.0,0.033886515,18.505037,241.11955,87.876816,0.0,83.49804,0.11921519,0.0,85.24419,8.330017
15072,20344320.0,0.0,18.313354,16.315216,23.380096,23.602875,23.118835,23.20166,18.310883,18.308685,18.308685,18.308807,0.0,0.030250484,0.030250484,0.06051499,25.0,18.300018,0.0,0.0,14.40922,0.11161856,9.54197e-21,0.0,84.35699,20.110441,36.894382,96.0,0.034176912,18.347866,241.03351,87.78208,0.0,84.35699,0.12101087,0.0,87.653534,8.330017
15073,20344380.0,0.0,18.313934,16.324402,23.405853,23.630646,23.128693,23.211823,18.311737,18.309357,18.309357,18.30957,0.0,0.029854903,0.029854903,0.06338075,25.0,18.300018,0.0,0.0,17.550318,0.09711979,9.54197e-21,0.0,85.41755,19.010609,37.016293,96.0,0.034530908,18.17719,240.92761,87.71966,0.0,85.41755,0.1230824,0.0,90.49837,8.330017
15074,20344440.0,0.0,18.314148,16.333527,23.43161,23.656586,23.138763,23.222137,18.31247,18.310059,18.310059,18.310394,0.0,0.029427547,0.029427547,0.066498704,25.0,18.300018,0.0,0.0,20.9274,0.06639118,9.54197e-21,0.0,86.67112,17.902876,37.14473,96.0,0.034928102,17.997377,240.8046,87.70185,0.0,86.67112,0.12535122,0.0,93.74133,8.330017
15075,20344500.0,0.0,18.31424,16.34259,23.457092,23.680603,23.149017,23.232635,18.312988,18.3107,18.3107,18.311157,0.0,0.028974958,0.028974958,0.06982737,25.0,18.300018,0.0,0.0,24.522062,0.037728466,9.54197e-21,0.0,88.12909,16.827106,37.277027,96.0,0.03536077,17.81216,240.66571,87.73982,0.0,88.12909,0.12777525,0.0,97.40564,8.330017
15076,20344560.0,1.0,18.31903,16.351593,23.478424,23.70517,23.159485,23.243195,18.313446,18.311646,18.311646,18.312164,0.0,0.02952044,0.02952044,0.07262612,33.333332,18.300018,0.0,0.0,28.365044,0.24612777,9.54197e-21,0.0,89.58638,16.63088,37.412197,96.0,0.03630354,17.622925,240.35641,88.71409,0.0,89.58638,0.13166802,0.0,99.845,8.330017
15077,20344620.0,1.0,18.320953,16.360535,23.493134,23.728363,23.169373,23.253174,18.315369,18.313263,18.313263,18.313782,0.0,0.030905176,0.030905176,0.07454015,41.666668,18.300018,0.0,0.0,32.432648,0.28046843,9.54197e-21,0.0,90.24147,17.542547,37.572792,96.0,0.037429687,17.398088,239.93623,90.58637,0.0,90.24147,0.13635772,0.0,99.995415,8.330017
15078,20344680.0,1.0,18.322357,16.369446,23.509277,23.749939,23.178528,23.262451,18.317474,18.315369,18.315369,18.315918,0.0,0.03216436,0.03216436,0.077692896,50.0,18.300018,0.0,0.0,36.70851,0.21969968,9.54197e-21,0.0,90.18635,19.0005,37.756924,96.0,0.038796283,17.140306,239.45312,93.08036,0.0,90.18635,0.14202203,0.0,99.98923,8.330017
15079,20344740.0,1.0,18.323944,16.378265,23.526367,23.76883,23.18695,23.271057,18.319244,18.317627,18.317627,18.318176,0.0,0.03328689,0.03328689,0.08216215,58.333332,18.300018,0.0,0.0,41.181038,0.20248985,9.54197e-21,0.0,89.553566,20.99738,37.95916,96.0,0.04043445,16.857178,238.95856,96.22816,0.0,89.553566,0.14873691,0.0,99.9992,8.330017
15080,20344800.0,1.0,18.324432,16.387054,23.543701,23.78482,23.194916,23.279205,18.32074,18.319885,18.319885,18.320312,0.0,0.034264762,0.034264762,0.08768582,66.666664,18.300018,0.0,0.0,45.78239,0.13424249,9.54197e-21,0.0,88.49581,23.5101,38.173737,96.0,0.042235617,16.55677,238.56322,99.95265,0.0,88.49581,0.15621899,0.0,100.00009,8.330017
15081,20344860.0,1.0,18.321625,16.395752,23.56247,23.799957,23.202545,23.286896,18.321075,18.321716,18.321716,18.3219,0.0,0.03505333,0.03505333,0.09438139,75.0,18.300018,0.0,0.0,50.54422,-0.09793897,9.54197e-21,0.0,87.031425,26.655039,38.388706,96.0,0.044142894,16.255812,238.40594,104.35413,0.0,87.031425,0.1644891,0.0,100.000015,8.330017
15082,20344920.0,1.0,18.31839,16.404419,23.5802,23.810638,23.209839,23.29422,18.319489,18.32257,18.32257,18.322113,0.0,0.035645835,0.035645835,0.10207471,83.333336,18.300018,0.0,0.0,55.38647,-0.27675432,9.54197e-21,0.0,85.29448,30.441956,38.57746,96.0,0.046183195,15.991553,238.70589,109.41174,0.0,85.29448,0.17336787,0.0,100.0,8.330017
15083,20344980.0,1.0,18.316406,16.413055,23.5961,23.816803,23.216888,23.30133,18.317108,18.322327,18.322327,18.320953,0.0,0.036046255,0.036046255,0.11059917,91.666664,18.300018,0.0,0.0,60.255802,-0.28776345,9.54197e-21,0.0,83.39368,34.87397,38.73766,96.0,0.04835128,15.767278,239.75757,115.10742,0.0,83.39368,0.1826996,0.0,100.0,8.330017
15084,20345040.0,1.0,18.31491,16.4216,23.60913,23.817657,23.223755,23.308258,18.31482,18.321411,18.321411,18.319092,0.0,0.036276028,0.036276028,0.11984433,100.0,18.300018,0.0,0.0,65.095474,-0.24201438,9.54197e-21,0.0,81.40821,39.97576,38.875656,96.0,0.050621513,15.574085,241.97018,121.458466,0.0,81.40821,0.19239993,0.0,100.0,8.330017
15085,20345100.0,1.0,18.313904,16.430115,23.618042,23.81195,23.2305,23.315063,18.313019,18.320099,18.320099,18.317017,0.0,0.036350235,0.036350235,0.12977652,108.333336,18.300018,0.0,0.0,69.846985,-0.17916459,9.54197e-21,0.0,79.37629,45.808407,38.99391,96.0,0.05300656,15.408522,245.96194,128.53516,0.0,79.37629,0.20247245,0.0,100.0,8.330017
15086,20345160.0,1.0,18.312592,16.438568,23.625244,23.804626,23.23758,23.322052,18.311493,18.31894,18.31894,18.315277,0.0,0.03630053,0.03630053,0.14013402,116.666664,18.300018,0.0,0.0,74.51445,-0.16711862,9.54197e-21,0.0,77.37885,52.292633,39.099445,96.0,0.05541556,15.2607765,252.00952,136.25398,0.0,77.37885,0.2127323,0.0,100.0,8.330017
15087,20345220.0,1.0,18.311157,16.44696,23.627228,23.79068,23.24469,23.32904,18.310028,18.317871,18.317871,18.31369,0.0,0.03616947,0.03616947,0.15077657,125.0,18.300018,0.0,0.0,78.985954,-0.17129698,9.54197e-21,0.0,75.46073,59.393963,39.189575,96.0,0.057870008,15.134599,259.47552,144.59079,0.0,75.46073,0.22310378,0.0,100.0,8.330017
15088,20345280.0,1.0,18.309692,16.455322,23.624542,23.771606,23.251831,23.33612,18.308502,18.316864,18.316864,18.312134,0.0,0.035963185,0.035963185,0.16155508,133.33333,18.300018,0.0,0.045117762,83.257484,-0.17794645,9.54197e-21,0.0,73.63398,67.04073,39.266293,96.0,0.06033741,15.027186,268.1547,153.48409,0.0,73.63398,0.23349041,0.0,100.0,8.330017
15089,20345340.0,1.0,18.308167,16.463623,23.616333,23.74707,23.259094,23.343262,18.307068,18.315979,18.315979,18.310669,0.0,0.035781667,0.035781667,0.17213845,141.66667,18.300018,0.0,0.18245938,87.267075,-0.17678623,9.54197e-21,0.0,71.90778,75.386696,39.329823,96.0,0.062797464,14.938248,277.80045,163.00545,0.0,71.90778,0.24372591,0.0,99.87645,8.330017
15090,20345400.0,1.0,18.306,16.471893,23.60083,23.717163,23.266266,23.350311,18.305573,18.315857,18.315826,18.309753,0.0,0.035998546,0.03613567,0.18050064,150.0,18.300018,0.0,0.39393514,90.93351,-0.2142514,9.54197e-21,0.0,70.12355,86.195465,39.378265,96.0,0.0649431,14.870431,287.66302,174.04451,0.0,70.21198,0.2526278,0.0,98.69521,8.330017
15091,20345460.0,1.0,18.30484,16.480072,23.585724,23.690216,23.273651,23.356873,18.304321,18.31604,18.315979,18.308868,0.0,0.036181904,0.036479924,0.18706708,158.33333,18.300018,0.0,0.6696955,94.34106,-0.15706404,9.54197e-21,0.0,68.183,99.318924,39.41389,96.0,0.066650495,14.820554,297.24808,186.32576,0.0,68.369934,0.25974372,0.0,96.9047,8.330017
15092,20345520.0,1.0,18.303284,16.48825,23.568115,23.660736,23.280975,23.363281,18.303253,18.316315,18.316223,18.308136,0.0,0.03620013,0.036695763,0.19224727,166.66667,18.300018,0.0,1.0032706,97.45986,-0.1540385,9.54197e-21,0.0,66.2215,114.06675,39.441288,96.0,0.06792896,14.782196,306.62506,199.3211,0.0,66.52521,0.26516816,0.0,94.953,8.330017
15093,20345580.0,1.0,18.302063,16.496338,23.548523,23.629333,23.288269,23.369568,18.302277,18.316437,18.316284,18.307312,0.0,0.0360552,0.03679257,0.19600677,175.0,18.300018,0.0,1.3973451,100.0,-0.1312814,9.54197e-21,0.0,64.33223,129.84584,39.459652,96.0,0.06879673,14.756489,315.3566,212.497,0.0,64.775894,0.26887226,0.0,92.996765,8.330017
15094,20345640.0,1.0,18.325836,16.504425,23.526276,23.595825,23.295502,23.37564,18.099945,18.248108,18.246277,18.15326,1.0,0.03595533,0.036983255,0.19733362,183.33333,18.1333,0.0,1.8519186,100.0,23.746244,9.54197e-21,0.0,62.554432,147.21313,39.407463,96.0,0.0697639,14.829554,322.77905,225.92403,0.0,63.161564,0.27031,0.0,90.783455,8.330017
15095,20345700.0,1.0,18.147797,16.51242,23.502563,23.560913,23.30252,23.381348,18.127625,18.20636,18.204254,18.151031,1.0,0.035639334,0.036995158,0.1966984,191.66667,18.1333,0.0,2.3612094,100.0,-2.639578,9.54197e-21,0.0,60.83541,165.27371,39.960926,96.0,0.06316182,14.054701,328.21246,238.73149,0.0,61.626934,0.26936665,0.0,88.561516,8.330017
15096,20345760.0,1.0,18.117584,16.520416,23.4841,23.533295,23.309937,23.38675,18.1391,18.179047,18.17691,18.143494,1.0,0.035194755,0.03690451,0.1954927,200.0,18.1333,0.0,2.9228482,100.0,-2.1803176,9.54197e-21,0.0,59.346233,181.41846,40.067486,96.0,0.061368056,13.9055195,332.15695,249.62141,0.0,60.350185,0.26762122,0.0,86.721954,8.330017
15097,20345820.0,1.0,18.198639,16.52832,23.46582,23.505707,23.317383,23.392029,17.93155,18.093323,18.0878,17.979614,1.0,0.03472526,0.036833283,0.19431639,208.33333,17.966614,0.0,3.5371583,100.0,29.605295,9.54197e-21,0.0,58.12965,194.80615,39.85382,96.0,0.063510366,14.20465,335.16132,258.39767,0.0,59.376938,0.26590174,0.0,85.31229,8.330017
15098,20345880.0,1.0,18.001312,16.536224,23.4469,23.477478,23.32483,23.397034,17.953308,18.044647,18.039276,17.980347,1.0,0.034242723,0.036785565,0.19310114,216.66667,17.966614,0.0,4.1995635,100.0,-1.4263091,9.54197e-21,0.0,57.117622,206.2864,40.394054,96.0,0.056228418,13.44832,337.56674,265.68884,0.0,58.633633,0.2641498,0.0,84.2023,8.330017
15099,20345940.0,1.0,17.947266,16.544067,23.42862,23.450134,23.332306,23.401825,17.970032,18.013397,18.008667,17.975739,1.0,0.03385181,0.036870547,0.1921746,225.0,17.966614,0.0,4.9089074,100.0,-3.6132874,9.54197e-21,0.0,56.297157,216.0162,40.560856,96.0,0.053657845,13.2148,339.9117,271.92432,0.0,58.105003,0.26291445,0.0,83.32522,8.330017
15100,20346000.0,0.0,18.042542,16.55185,23.41034,23.42276,23.339844,23.406403,17.75885,17.926544,17.916687,17.813507,1.0,0.033347774,0.03687162,0.19087374,221.0,17.799896,0.101563744,5.663552,100.0,27.660316,9.54197e-21,0.0,55.70753,220.30188,40.32299,96.0,0.05637688,13.547812,339.39212,273.9822,0.0,57.83348,0.26109913,0.0,82.79303,8.330017
15101,20346060.0,0.0,17.81128,16.5596,23.395752,23.400726,23.347626,23.410583,17.787598,17.87445,17.865417,17.812714,1.0,0.032898095,0.036898594,0.18967812,217.0,17.799896,0.28396332,6.457375,100.0,-5.353539,9.54197e-21,0.0,55.398403,220.77267,40.912685,96.0,0.047890667,12.722242,337.74258,273.45425,0.0,57.827156,0.259472,0.0,82.59588,8.330017
15102,20346120.0,0.0,17.764069,16.567322,23.381805,23.379456,23.355438,23.41449,17.809692,17.839325,17.83197,17.80484,1.0,0.032654323,0.037077777,0.18881564,213.0,17.799896,0.5442776,7.2891226,100.0,-3.710232,9.54197e-21,0.0,55.34544,218.80847,41.070423,96.0,0.0453936,12.501409,335.93698,271.5946,0.0,58.034126,0.25854173,0.0,82.60604,8.330017
15103,20346180.0,0.0,17.928894,16.575012,23.367615,23.357788,23.36316,23.41809,17.583832,17.753357,17.739319,17.640015,1.0,0.03255949,0.037420888,0.18841465,209.0,17.63321,0.8821126,8.155873,100.0,33.712112,9.54197e-21,0.0,55.478973,214.99959,40.66915,96.0,0.051041998,13.063188,334.26498,268.85666,0.0,58.424156,0.25838977,0.0,82.79723,8.330017
15104,20346240.0,0.0,17.68164,16.582642,23.352509,23.334991,23.370636,23.421173,17.61148,17.70279,17.690735,17.641907,1.0,0.032535303,0.03780208,0.18792638,205.0,17.63321,1.2931575,9.050463,99.9945,-2.3686998,9.54197e-21,0.0,55.730694,210.80638,41.27292,96.0,0.042359013,12.217913,332.63586,265.85477,0.0,58.906113,0.25825405,0.0,83.06877,8.330017
15105,20346300.0,0.0,17.596252,16.59024,23.337738,23.312592,23.3779,23.423798,17.63684,17.67041,17.661346,17.640106,1.0,0.03267198,0.03832161,0.18740481,201.0,17.63321,1.7753832,9.96891,99.67485,-6.7594037,9.54197e-21,0.0,56.086876,206.50821,41.518204,96.0,0.038724482,11.874516,331.23697,262.91296,0.0,59.462452,0.2583894,0.0,83.336235,8.330017
15106,20346360.0,0.0,17.739288,16.597809,23.327576,23.29654,23.38504,23.42566,17.418823,17.58548,17.568665,17.477661,1.0,0.03295061,0.038958035,0.18695177,197.0,17.466492,2.3292117,10.902715,99.23018,29.827402,9.54197e-21,0.0,56.535637,201.90013,41.20151,96.0,0.043539234,12.317884,330.01294,259.91162,0.0,60.080086,0.2588544,0.0,83.616455,8.330017
15107,20346420.0,0.0,17.492523,16.605316,23.31665,23.279358,23.391724,23.426819,17.446655,17.53482,17.520782,17.477386,1.0,0.033262428,0.039575662,0.18607126,193.0,17.466492,2.9471035,11.844294,98.60367,-5.4144874,9.54197e-21,0.0,57.016212,197.88579,41.788464,96.0,0.034753285,11.49615,328.69504,257.10767,0.0,60.694225,0.25890002,0.0,83.850494,8.330017
15108,20346480.0,0.0,17.430847,16.612793,23.306213,23.262756,23.39795,23.427399,17.47174,17.50177,17.491486,17.472229,1.0,0.033678345,0.040257413,0.18504708,189.0,17.466492,3.6250937,12.788564,97.814095,-5.6714077,9.54197e-21,0.0,57.534378,194.0595,41.9857,96.0,0.03179257,11.22002,327.4295,254.44505,0.0,61.311066,0.25897473,0.0,84.02955,8.330017
15109,20346540.0,0.0,17.531616,16.62027,23.295898,23.246094,23.403717,23.427368,17.248291,17.419434,17.401367,17.319183,1.0,0.034183294,0.040989183,0.1840204,185.0,17.299805,4.359019,13.730206,96.86133,22.284782,9.54197e-21,0.0,58.10402,190.01476,41.755352,96.0,0.035304822,11.542509,326.1772,251.68959,0.0,61.950302,0.25918722,0.0,84.20717,8.330017
15110,20346600.0,0.0,17.298584,16.627655,23.284943,23.228607,23.408875,23.426575,17.287964,17.365173,17.35019,17.310638,1.0,0.03469365,0.041664165,0.18250136,181.0,17.299805,5.1407638,14.659516,95.72551,-6.2140965,9.54197e-21,0.0,58.669968,186.64224,42.342537,96.0,0.026497778,10.7204485,324.71762,249.13782,0.0,62.555153,0.25885168,0.0,84.30706,8.330017
15111,20346660.0,0.0,17.267761,16.63504,23.278473,23.217438,23.413666,23.42517,17.309753,17.331482,17.32077,17.302582,1.0,0.03527284,0.042361695,0.18088016,177.0,17.299805,5.968718,15.571735,94.51015,-2.8701787,9.54197e-21,0.0,59.25152,183.27324,42.471718,96.0,0.02459063,10.539595,323.19473,246.58351,0.0,63.14797,0.25850767,0.0,84.36209,8.330017
15112,20346720.0,0.0,17.282898,16.642395,23.27243,23.206726,23.417908,23.423218,17.079346,17.25528,17.237915,17.16684,1.0,0.03589443,0.043057628,0.17924654,173.0,17.133118,6.8368034,16.461723,93.192566,9.83164,9.54197e-21,0.0,59.869255,179.62308,42.42104,96.0,0.025260478,10.610544,321.59195,243.8418,0.0,63.755,0.25819126,0.0,84.43501,8.330017
15113,20346780.0,0.0,17.088501,16.649689,23.265747,23.19522,23.421387,23.42041,17.138733,17.194,17.17929,17.14383,1.0,0.036519416,0.043696593,0.17725196,169.0,17.133118,7.735607,17.31937,91.75298,-7.4695454,9.54197e-21,0.0,60.476624,176.42302,43.015858,96.0,0.017258676,9.777798,319.82953,241.22314,0.0,64.32544,0.25746092,0.0,84.4418,8.330017
15114,20346840.0,0.0,17.13208,16.656982,23.259949,23.185028,23.424225,23.417053,17.138672,17.16043,17.150055,17.131653,1.0,0.037197452,0.044344887,0.1752294,165.0,17.133118,8.659658,18.140266,90.21802,1.5288055,9.54197e-21,0.0,61.095917,173.07945,42.919304,96.0,0.018361593,9.912974,317.98257,238.52113,0.0,64.88661,0.25676522,0.0,84.42496,8.330017
15115,20346900.0,0.0,16.963165,16.664215,23.25476,23.17575,23.426483,23.413147,16.93753,17.096558,17.082214,17.028412,1.0,0.03787459,0.044944417,0.17304894,161.0,16.9664,9.603264,18.919676,88.59635,-7.1696978,9.54197e-21,0.0,61.72745,169.74211,43.48269,96.0,0.011988446,9.124237,316.03372,235.72879,0.0,65.44104,0.25586078,0.0,84.40262,8.330017
15116,20346960.0,0.0,16.960571,16.671448,23.252106,23.17044,23.428223,23.40866,16.971252,17.020935,17.006561,16.967255,1.0,0.038572133,0.045518268,0.17078456,157.0,16.9664,10.561516,19.651413,86.940544,1.0495247,9.54197e-21,0.0,62.3598,166.38916,43.56385,96.0,0.011136454,9.010608,313.968,232.88863,0.0,65.97419,0.2548682,0.0,84.35248,8.330017
15117,20347020.0,0.0,16.970337,16.67862,23.250305,23.166473,23.42926,23.403656,16.965332,16.991974,16.98285,16.966675,1.0,0.039275594,0.04605244,0.16847187,153.0,16.9664,11.526718,20.330276,85.25148,0.017749403,9.54197e-21,0.0,63.00054,162.9768,43.539433,96.0,0.011274645,9.044795,311.828,229.9732,0.0,66.495964,0.25379312,0.0,84.300026,8.330017
