,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15118,20347080.0,0.0,16.755219,16.685791,23.249084,23.163666,23.429626,23.398163,16.831604,16.94226,16.932068,16.89801,1.0,0.03999462,0.046556357,0.16612642,149.0,16.799713,12.492363,20.951199,83.54024,-12.731794,9.54197e-21,0.0,63.631683,159.40793,44.991642,96.0,0.002738482,7.011702,309.71832,226.93068,0.0,66.98715,0.2526711,0.0,84.21766,8.330017
15119,20347140.0,0.0,16.802155,16.692902,23.24765,23.16092,23.42923,23.39206,16.791565,16.867096,16.855194,16.815887,1.0,0.040684115,0.046985388,0.16369778,145.0,16.799713,13.450067,21.50681,81.80137,0.5689182,9.54197e-21,0.0,64.28083,156.04578,44.578438,96.0,0.004208614,7.5901837,307.43723,223.95622,0.0,67.48037,0.2513604,0.0,84.16226,8.330017
15120,20347200.0,0.0,16.806305,16.700012,23.246552,23.159027,23.4281,23.385468,16.799744,16.826843,16.81839,16.798187,1.0,0.041380145,0.047380876,0.16126485,141.0,16.799713,14.392874,21.99562,80.04828,1.0755767,9.54197e-21,0.0,64.93202,152.53351,44.60476,96.0,0.0040532094,7.5533338,305.14175,220.86884,0.0,67.958755,0.2500189,0.0,84.10076,8.330017
15121,20347260.0,0.0,16.890228,16.707062,23.24884,23.162598,23.42691,23.378967,16.879395,16.832306,16.83017,16.837433,0.0,0.042050656,0.04770885,0.15882303,137.0,16.882996,15.32322,22.41951,78.35749,4.990032,9.54197e-21,0.0,65.58856,149.04376,44.060028,96.0,0.0068549933,8.315963,302.77972,217.76007,0.0,68.427,0.24857506,0.0,84.057106,8.330017
15122,20347320.0,0.0,16.880096,16.71408,23.252472,23.168549,23.425354,23.372437,16.882263,16.859314,16.86084,16.87439,0.0,0.042713013,0.047991373,0.15647438,133.0,16.882996,16.235977,22.777962,76.73803,-0.60001683,9.54197e-21,0.0,66.252205,145.32657,44.140114,96.0,0.006287556,8.203843,300.463,214.51616,0.0,68.88767,0.24717137,0.0,84.0387,8.330017
15123,20347380.0,0.0,16.886414,16.72107,23.256958,23.176239,23.4234,23.365845,16.883759,16.870453,16.87204,16.879578,0.0,0.043354206,0.048217136,0.15421233,129.0,16.882996,17.12754,23.070396,75.20441,0.44629687,9.54197e-21,0.0,66.9247,141.51823,44.141163,96.0,0.0062130173,8.20237,298.1674,211.21967,0.0,69.34383,0.24577603,0.0,84.0546,8.330017
15124,20347440.0,0.0,16.953552,16.727997,23.262238,23.185577,23.421112,23.359253,16.976746,16.903778,16.90741,16.9281,0.0,0.043970067,0.048384238,0.15204862,125.0,16.966309,17.994175,23.296421,73.772415,1.9112971,9.54197e-21,0.0,67.605515,137.66417,43.810974,96.0,0.008325405,8.664637,295.89526,207.9051,0.0,69.79568,0.24439475,0.0,84.108444,8.330017
15125,20347500.0,0.0,16.968262,16.734863,23.268616,23.197052,23.41861,23.352814,16.96289,16.939209,16.94278,16.95871,0.0,0.044565797,0.048502397,0.15004534,121.0,16.966309,18.834864,23.45916,72.46583,-0.02750663,9.54197e-21,0.0,68.30465,133.63345,43.74972,96.0,0.008698862,8.75039,293.70535,204.51257,0.0,70.25471,0.2431055,0.0,84.22004,8.330017
15126,20347560.0,0.0,16.969604,16.74173,23.277191,23.212341,23.416382,23.34671,16.96753,16.952484,16.954742,16.962921,0.0,0.04513291,0.04856329,0.14821276,117.0,16.966309,19.654789,23.562708,71.33196,0.5039677,9.54197e-21,0.0,69.0196,129.48433,43.775856,96.0,0.008421885,8.713802,291.5935,201.07872,0.0,70.7181,0.24190037,0.0,84.39364,8.330017
15127,20347620.0,0.0,17.018524,16.748535,23.286285,23.228851,23.41388,23.340729,17.068634,16.991516,16.99466,17.016083,0.0,0.045670845,0.048568275,0.1465745,113.0,17.049591,20.44815,23.606386,70.36917,-0.32130092,9.54197e-21,0.0,69.75018,125.26495,43.590107,96.0,0.009798889,8.97385,289.56952,197.64676,0.0,71.18573,0.24080488,0.0,84.634056,8.330017
15128,20347680.0,0.0,17.058289,16.75534,23.296173,23.24701,23.411285,23.335022,17.04422,17.025146,17.027588,17.041962,0.0,0.04618564,0.04852843,0.14518955,109.0,17.049591,21.215054,23.594683,69.59607,0.7305165,9.54197e-21,0.0,70.518036,120.85269,43.42826,96.0,0.011120343,9.200438,287.66534,194.15897,0.0,71.6809,0.239895,0.0,84.97528,8.330017
15129,20347740.0,0.0,17.050385,16.762085,23.306305,23.265839,23.408447,23.329468,17.051483,17.037354,17.038757,17.046661,0.0,0.046666764,0.048434682,0.1440239,105.0,17.049591,21.952358,23.52826,69.01504,0.029180728,9.54197e-21,0.0,71.312515,116.35999,43.488407,96.0,0.010524543,9.116231,285.86008,190.67003,0.0,72.19275,0.23911636,0.0,85.405396,8.330017
15130,20347800.0,0.0,17.077454,16.768799,23.31665,23.28537,23.405396,23.324097,17.159698,17.079529,17.081146,17.10318,0.0,0.047116116,0.0482923,0.14309016,101.0,17.132904,22.657806,23.408932,68.63234,-3.0519817,9.54197e-21,0.0,72.12816,111.851746,43.418156,96.0,0.011089701,9.214581,284.1557,187.23154,0.0,72.71623,0.23848931,0.0,85.920265,8.330017
15131,20347860.0,0.0,17.152954,16.775482,23.328705,23.307617,23.402924,23.319397,17.124695,17.110382,17.11142,17.124817,0.0,0.04754298,0.0481132,0.14247207,97.0,17.132904,23.34159,23.246115,68.48658,1.8662409,9.54197e-21,0.0,72.99986,107.14708,43.13993,96.0,0.013724774,9.6040945,282.5756,183.75336,0.0,73.28653,0.23811895,0.0,86.57357,8.330017
15132,20347920.0,0.0,17.129456,16.782135,23.34076,23.329956,23.400269,23.314941,17.136658,17.121948,17.122406,17.130249,0.0,0.047924746,0.047876067,0.14208761,93.0,17.132904,23.998013,23.039845,68.56476,-0.4084407,9.54197e-21,0.0,73.91338,102.426506,43.252014,96.0,0.012583212,9.44718,281.12085,180.31053,0.0,73.88874,0.2378791,0.0,87.34756,8.330017
15133,20347980.0,0.0,17.141632,16.788757,23.352875,23.352448,23.39746,23.31073,17.247253,17.166595,17.166412,17.189484,0.0,0.048273202,0.04759672,0.14196669,89.0,17.216217,24.625618,22.792715,68.8677,-5.110042,9.54197e-21,0.0,74.864975,97.7173,43.246742,96.0,0.01262918,9.454558,279.80264,176.94159,0.0,74.519585,0.23782699,0.0,88.238754,8.330017
15134,20348040.0,0.0,17.240356,16.79538,23.365417,23.375427,23.394745,23.307007,17.210083,17.194427,17.19403,17.207153,0.0,0.04860072,0.047290143,0.14218377,85.0,17.216217,25.226397,22.510601,69.40397,2.8927252,9.54197e-21,0.0,75.89721,92.82527,42.91858,96.0,0.016092595,9.913989,278.62708,173.5425,0.0,75.22145,0.23806523,0.0,89.30808,8.330017
15135,20348100.0,0.0,17.214142,16.801971,23.377777,23.397919,23.391907,23.303558,17.218506,17.206665,17.206146,17.214355,0.0,0.048871055,0.046924192,0.14260711,81.0,17.216217,25.798357,22.195621,70.16312,-0.6017164,9.54197e-21,0.0,76.99232,88.011826,43.026485,96.0,0.01494551,9.762918,277.5785,170.22165,0.0,75.97646,0.23839417,0.0,90.53284,8.330017
15136,20348160.0,0.0,17.199188,16.808533,23.390686,23.420929,23.389618,23.30066,17.334412,17.253448,17.251282,17.276703,0.0,0.0491014,0.04651797,0.14326972,77.0,17.2995,26.34964,21.853918,71.15393,-8.232115,9.54197e-21,0.0,78.147514,83.28211,43.11339,96.0,0.014078286,9.641252,276.6657,167.00471,0.0,76.78114,0.23887861,0.0,91.91027,8.330017
15137,20348220.0,0.0,17.333435,16.815063,23.4039,23.443909,23.387451,23.298248,17.293732,17.278107,17.276337,17.289734,0.0,0.049313337,0.0460925,0.14426665,73.0,17.2995,26.880241,21.490974,72.37564,4.4274936,9.54197e-21,0.0,79.420616,78.3682,42.70657,96.0,0.01877049,10.210802,275.88315,163.74768,0.0,77.69062,0.23966478,0.0,93.52222,8.330017
15138,20348280.0,0.0,17.301453,16.821594,23.416779,23.465942,23.385254,23.296204,17.299133,17.29126,17.289764,17.298645,0.0,0.049452092,0.045600668,0.14540233,69.0,17.2995,27.388939,21.109592,73.81285,-0.8394663,9.54197e-21,0.0,80.79508,73.65005,42.81828,96.0,0.017537707,10.054408,275.19534,160.61263,0.0,78.68824,0.24044552,0.0,95.34949,8.330017
15139,20348340.0,1.0,17.26712,16.828094,23.4292,23.486816,23.383026,23.294495,17.41983,17.34018,17.335938,17.364319,0.0,0.050008934,0.04550406,0.14792867,77.333336,17.382812,27.87467,20.71256,75.45298,-10.209875,9.54197e-21,0.0,82.147255,70.75769,42.974632,96.0,0.01609356,9.835515,276.65692,159.53932,0.0,79.65903,0.24343759,0.0,97.20472,8.330017
15140,20348400.0,1.0,17.413788,16.834564,23.440918,23.506317,23.380615,23.293,17.383392,17.364014,17.360931,17.374939,0.0,0.050847292,0.04567554,0.15140101,85.666664,17.382812,28.335905,20.302061,77.28256,5.2032275,9.54197e-21,0.0,83.26036,69.45575,42.57642,96.0,0.021569358,10.393011,279.68338,160.1123,0.0,80.400185,0.24792394,0.0,98.8059,8.330017
15141,20348460.0,1.0,17.387543,16.841034,23.451385,23.523865,23.378265,23.291504,17.38379,17.379303,17.377014,17.38565,0.0,0.05193024,0.04607416,0.15505056,94.0,17.382812,28.774157,19.876839,79.27768,-0.9908284,9.54197e-21,0.0,84.03622,70.049515,42.677387,96.0,0.020973453,10.251657,283.87753,162.29099,0.0,80.82165,0.2530583,0.0,99.871216,8.330017
15142,20348520.0,1.0,17.336365,16.847504,23.460114,23.539276,23.375244,23.289795,17.499115,17.43332,17.427277,17.457184,0.0,0.053268205,0.046715878,0.15841492,102.333336,17.466095,29.178488,19.432943,81.41526,-14.227838,9.54197e-21,0.0,84.24477,72.85226,42.870613,96.0,0.019178832,9.98114,288.957,166.19633,0.0,80.71608,0.25840524,0.0,99.99621,8.330017
15143,20348580.0,1.0,17.47345,16.853973,23.46817,23.552826,23.371735,23.287964,17.476562,17.453308,17.449524,17.462463,0.0,0.05435194,0.047130592,0.1629059,110.666664,17.466095,29.545584,18.97069,83.68081,4.1153474,9.54197e-21,0.0,84.03311,76.458176,42.540844,96.0,0.024496293,10.442817,294.9764,170.9619,0.0,80.2177,0.2643973,0.0,99.999886,8.330017
15144,20348640.0,1.0,17.490479,16.860413,23.4747,23.56308,23.367767,23.286102,17.46701,17.465363,17.463196,17.468445,0.0,0.055174552,0.04731139,0.16825852,119.0,17.466095,29.87065,18.489473,86.03307,2.6457145,9.54197e-21,0.0,83.56003,80.93091,42.523365,96.0,0.02571542,10.467289,302.04382,176.5606,0.0,79.47628,0.2707543,0.0,100.0,8.330017
15145,20348700.0,1.0,17.434387,16.866852,23.47937,23.569977,23.363495,23.284302,17.569153,17.522888,17.515717,17.54657,0.0,0.05591461,0.047422264,0.17395864,127.333336,17.549408,30.15095,17.99002,88.4359,-16.29471,9.54197e-21,0.0,82.86038,86.52714,42.696617,96.0,0.024129502,10.224731,310.23724,183.1506,0.0,78.52945,0.27730697,0.0,99.80028,8.330017
15146,20348760.0,1.0,17.518616,16.87326,23.482208,23.57431,23.359558,23.282623,17.564728,17.54242,17.537872,17.551971,0.0,0.05678913,0.04766445,0.17911945,135.66667,17.549408,30.393902,17.474903,90.87035,-1.2723335,9.54197e-21,0.0,81.84616,93.74788,42.532547,96.0,0.027540565,10.4544325,319.31525,190.97252,0.0,77.30406,0.2835894,0.0,98.97714,8.330017
15147,20348820.0,1.0,17.551453,16.8797,23.483032,23.575531,23.355225,23.280945,17.555878,17.55194,17.549774,17.554077,0.0,0.057498343,0.04777318,0.1838714,144.0,17.549408,30.591923,16.943068,93.30148,1.0291903,9.54197e-21,0.0,80.543564,102.62894,42.47544,96.0,0.02930952,10.534381,328.94202,199.90775,0.0,75.81905,0.28916237,0.0,97.78361,8.330017
15148,20348880.0,1.0,17.536469,16.886108,23.48236,23.574463,23.350708,23.279388,17.641907,17.610016,17.602264,17.63272,0.0,0.057990298,0.047707435,0.18805845,152.33333,17.63272,30.743032,16.395443,95.7082,-16.232843,9.54197e-21,0.0,79.02179,113.1651,42.511703,96.0,0.029451635,10.483614,338.81036,209.8517,0.0,74.13871,0.2937761,0.0,96.315704,8.330017
15149,20348940.0,1.0,17.599915,16.892548,23.480774,23.571808,23.346252,23.278076,17.640594,17.62976,17.624908,17.638489,0.0,0.05826659,0.04746345,0.1917517,160.66667,17.63272,30.849934,15.836544,98.08141,-4.2764597,9.54197e-21,0.0,77.42519,124.71097,42.39281,96.0,0.031998307,10.650066,348.69888,220.30708,0.0,72.39387,0.29750547,0.0,94.773384,8.330017
15150,20349000.0,1.0,17.625793,16.898956,23.477936,23.567139,23.341797,23.2771,17.63739,17.637268,17.635254,17.63852,0.0,0.058321904,0.047038592,0.19479865,169.0,17.63272,30.911715,15.268925,100.0,-0.71041304,9.54197e-21,0.0,75.83771,137.03224,42.351334,96.0,0.033132028,10.708132,358.07736,230.98415,0.0,70.66167,0.3001779,0.0,93.24375,8.330017
15151,20349060.0,1.0,17.60608,16.905396,23.47348,23.560791,23.337738,23.276398,17.454224,17.54065,17.556091,17.490997,1.0,0.058470916,0.046704255,0.19596054,177.33333,17.466003,30.936602,14.6970215,100.0,22.037148,9.54197e-21,0.0,74.267715,151.11334,42.461456,96.0,0.03143512,10.553958,366.13898,242.32156,0.0,68.95701,0.30116832,0.0,91.38653,8.330017
15152,20349120.0,1.0,17.509247,16.911804,23.467316,23.552307,23.33313,23.275604,17.458527,17.49936,17.512787,17.473846,1.0,0.05832802,0.04615053,0.19581452,185.66667,17.466003,30.912024,14.115797,100.0,4.5016804,9.54197e-21,0.0,72.660904,166.22212,42.70567,96.0,0.027297257,10.212062,371.99078,253.58029,0.0,67.226944,0.3003222,0.0,89.44759,8.330017
15153,20349180.0,1.0,17.477478,16.918243,23.461304,23.544006,23.328491,23.274963,17.463043,17.4841,17.493103,17.47226,1.0,0.057981037,0.045435145,0.19511726,194.0,17.466003,30.840761,13.529211,100.0,0.25564492,9.54197e-21,0.0,71.2014,180.57556,42.799847,96.0,0.025553036,10.080218,376.03464,263.72147,0.0,65.63604,0.29856056,0.0,87.72482,8.330017
15154,20349240.0,1.0,17.393219,16.924683,23.45517,23.53534,23.323914,23.274658,17.270752,17.389069,17.41101,17.336761,1.0,0.057512283,0.044628434,0.19420807,202.33333,17.299316,30.72441,12.941058,100.0,8.57689,9.54197e-21,0.0,69.958405,193.41068,43.067284,96.0,0.021232387,9.705803,378.72656,272.37775,0.0,64.25,0.2963734,0.0,86.306015,8.330017
15155,20349300.0,1.0,17.311493,16.931152,23.44809,23.52533,23.319092,23.274414,17.293365,17.335419,17.353668,17.308563,1.0,0.056995466,0.043806262,0.19326326,210.66667,17.299316,30.5581,12.350613,100.0,0.06002628,9.54197e-21,0.0,68.89434,204.76126,43.337944,96.0,0.017264184,9.3268795,380.55264,279.75073,0.0,63.04103,0.29408753,0.0,85.12967,8.330017
15156,20349360.0,1.0,17.294067,16.937592,23.442291,23.516998,23.315002,23.274658,17.301453,17.316101,17.32788,17.304565,1.0,0.056506112,0.043032233,0.19247629,219.0,17.299316,30.35459,11.765274,100.0,-0.9650464,9.54197e-21,0.0,67.998726,214.67607,43.419964,96.0,0.016019935,9.212052,382.04218,286.07278,0.0,62.00144,0.29203326,0.0,84.1709,8.330017
15157,20349420.0,0.0,17.118103,16.944092,23.436707,23.508759,23.311127,23.275269,17.126587,17.241882,17.262726,17.198792,1.0,0.05574588,0.04206329,0.1910433,215.0,17.132599,30.113176,11.187671,100.0,-7.577145,9.54197e-21,0.0,67.31943,219.75467,44.215027,96.0,0.007901707,8.098962,379.36722,288.16614,0.0,61.16718,0.28885722,0.0,83.516235,8.330017
15158,20349480.0,0.0,17.135803,16.950562,23.430359,23.499329,23.30719,23.276123,17.132935,17.167908,17.1893,17.137909,1.0,0.05503669,0.041150916,0.18992375,211.0,17.132599,29.83248,10.6197815,100.0,1.0088296,9.54197e-21,0.0,66.94378,220.46796,44.161125,96.0,0.008164751,8.174423,375.19144,287.24835,0.0,60.6209,0.28611,0.0,83.25083,8.330017
15159,20349540.0,0.0,17.134491,16.957062,23.424347,23.490356,23.303497,23.277283,17.134674,17.145538,17.158997,17.134216,1.0,0.054408062,0.04034081,0.18906347,207.0,17.132599,29.515738,10.065267,100.0,0.12286992,9.54197e-21,0.0,66.754974,218.74252,44.19567,96.0,0.007781301,8.126057,370.68402,284.78204,0.0,60.265205,0.28380716,0.0,83.211105,8.330017
15160,20349600.0,0.0,16.983582,16.963593,23.418396,23.481506,23.299988,23.278748,17.03656,17.10379,17.118896,17.07956,1.0,0.053911522,0.039680526,0.18855374,203.0,16.965912,29.164473,9.526273,100.0,-8.926277,9.54197e-21,0.0,66.66329,215.19398,46.13272,96.0,0.00088062347,5.414193,366.53345,281.328,0.0,60.023396,0.2821389,0.0,83.27565,8.330017
15161,20349660.0,0.0,16.988281,16.970123,23.412842,23.473022,23.297089,23.280548,16.99759,17.042816,17.061096,17.015503,1.0,0.053425163,0.0390615,0.1881245,199.0,16.965912,28.787752,9.007781,100.0,-1.6786354,9.54197e-21,0.0,66.67922,211.26562,46.20621,96.0,0.0007931241,5.311304,362.39694,277.676,0.0,59.897476,0.2806027,0.0,83.47945,8.330017
15162,20349720.0,0.0,16.9906,16.976685,23.406982,23.464172,23.29425,23.282532,16.990417,17.00885,17.02353,16.993164,1.0,0.052997723,0.038530394,0.1878511,195.0,16.965912,28.382837,8.510034,100.0,0.0034696646,9.54197e-21,0.0,66.75214,206.84868,46.407223,96.0,0.00060591876,5.029889,358.5892,273.8329,0.0,59.846592,0.27937013,0.0,83.7476,8.330017
15163,20349780.0,0.0,16.983185,16.983246,23.400879,23.455048,23.291382,23.284576,16.984528,16.993317,17.0029,16.986053,1.0,0.052719828,0.038166054,0.18796952,191.0,16.799194,27.947563,8.033161,100.0,-0.34810632,9.54197e-21,0.0,66.794495,201.56522,49.79333,96.0,3.257447e-06,0.28933504,355.5046,269.72226,0.0,59.79675,0.27884665,0.0,83.96034,8.330017
15164,20349840.0,0.0,16.989746,16.989868,23.394989,23.446106,23.288818,23.286896,16.925354,16.970215,16.979828,16.956451,1.0,0.052305087,0.037727006,0.1877582,187.0,16.799194,27.48963,7.5805597,100.0,28.625294,1.0984486e-06,0.0,66.85964,197.54291,49.999702,96.0,2.236164e-06,0.00041533282,352.25842,266.2602,0.0,59.78048,0.277782,0.0,84.22591,8.330017
15165,20349900.0,0.0,16.996368,16.99649,23.38855,23.43637,23.286316,23.289337,16.86441,16.9169,16.932312,16.890991,1.0,0.051902037,0.0373284,0.18762913,183.0,16.799194,27.0073,7.153253,100.0,47.447,1.4576838e-06,0.0,66.96108,193.30663,50.0,96.0,2.2200109e-06,3.0933793e-07,349.1744,262.7132,0.0,59.814972,0.27685112,0.0,84.544464,8.330017
15166,20349960.0,0.0,17.003021,17.003143,23.382568,23.427277,23.28415,23.291779,16.70108,16.815125,16.844696,16.760284,1.0,0.051502902,0.03696735,0.18754186,179.0,16.632507,26.504751,6.7506366,100.0,105.21925,3.0386823e-06,0.0,67.07367,189.03687,50.0,96.0,2.206435e-06,-3.8321706e-13,346.25327,259.18613,0.0,59.878616,0.27600366,0.0,84.88369,8.330017
15167,20350020.0,0.0,17.009705,17.009827,23.375153,23.41623,23.281677,23.294098,16.669708,16.730927,16.762024,16.689087,1.0,0.051100593,0.03663659,0.18748243,175.0,16.632507,25.976383,6.3701816,100.0,115.597824,3.2694381e-06,0.0,67.19043,184.78943,50.0,96.0,2.1937801e-06,3.5279014e-14,343.47406,255.70476,0.0,59.964138,0.27521124,0.0,85.236946,8.330017
15168,20350080.0,0.0,17.016418,17.01654,23.367249,23.404541,23.279205,23.296356,16.653168,16.685211,16.709442,16.661163,1.0,0.050689198,0.036331605,0.1874399,171.0,16.632507,25.422752,6.012081,100.0,121.78882,3.3988424e-06,0.0,67.306694,180.59079,50.0,96.0,2.1816973e-06,6.9020624e-15,340.81482,252.27734,0.0,60.06745,0.27445245,0.0,85.60033,8.330017
15169,20350140.0,0.0,17.023163,17.023285,23.358673,23.391907,23.276703,23.298615,16.51358,16.60608,16.63559,16.560944,1.0,0.050265055,0.036049206,0.1874063,167.0,16.46582,24.843908,5.6767435,100.0,172.9135,4.8679794e-06,0.0,67.42005,176.44806,50.0,96.0,2.1699439e-06,1.9815455e-19,338.2557,248.90155,0.0,60.186447,0.27371228,0.0,85.971985,8.330017
15170,20350200.0,0.0,17.029938,17.03006,23.34903,23.377869,23.274109,23.30075,16.49112,16.539246,16.567352,16.503967,1.0,0.049825083,0.035785664,0.1873754,163.0,16.46582,24.238628,5.3620276,100.0,179.95189,5.0166404e-06,0.0,67.52888,172.36078,50.0,96.0,2.1583176e-06,2.9462952e-21,335.77853,245.57098,0.0,60.319145,0.2729781,0.0,86.35103,8.330017
15171,20350260.0,0.0,17.036743,17.036865,23.340149,23.364899,23.271973,23.302887,16.480042,16.503906,16.524872,16.48471,1.0,0.049369268,0.035538595,0.18734345,159.0,16.46582,23.614601,5.068509,100.0,184.50183,5.11174e-06,0.0,67.63369,168.31929,50.0,96.0,2.1467138e-06,-1.6589627e-23,333.37024,242.2755,0.0,60.46509,0.27224335,0.0,86.737976,8.330017
15172,20350320.0,0.0,17.04361,17.043732,23.330719,23.351105,23.269928,23.304993,16.345215,16.431732,16.458069,16.388977,1.0,0.048898138,0.03530738,0.1873087,155.0,16.299103,22.97027,4.7965527,100.0,234.06071,6.562889e-06,0.0,67.73566,164.31145,50.0,96.0,2.1351032e-06,-4.7237014e-28,331.01788,239.00543,0.0,60.625183,0.27150607,0.0,87.134155,8.330017
15173,20350380.0,0.0,17.050476,17.050598,23.320312,23.33603,23.267883,23.307007,16.322723,16.369751,16.395325,16.335297,1.0,0.048411503,0.03509073,0.18726641,151.0,16.299103,22.305246,4.54403,100.0,240.67537,6.6908124e-06,0.0,67.834755,160.33565,50.0,96.0,2.1233975e-06,-7.564296e-30,328.7066,235.75716,0.0,60.7991,0.2707608,0.0,87.53937,8.330017
15174,20350440.0,0.0,17.057404,17.057526,23.309692,23.320648,23.26593,23.30899,16.312134,16.335724,16.355255,16.316101,1.0,0.047925565,0.034900174,0.18712154,147.0,16.299103,21.621836,4.31076,99.79806,244.82063,6.7786805e-06,0.0,67.92723,156.50508,50.0,96.0,2.1105468e-06,2.6229737e-32,326.40054,232.58368,0.0,60.983616,0.26993996,0.0,87.92495,8.330017
15175,20350500.0,0.0,17.064362,17.064484,23.298615,23.304657,23.26413,23.310913,16.178497,16.263794,16.289124,16.218628,1.0,0.047442663,0.034738503,0.18677121,143.0,16.132416,20.920963,4.096411,99.433014,293.54266,8.2198285e-06,0.0,68.00195,152.92409,50.0,96.0,2.0950336e-06,-5.709938e-36,324.03018,229.51926,0.0,61.169315,0.26894552,0.0,88.25897,8.330017
15176,20350560.0,0.0,17.07138,17.071503,23.287842,23.289185,23.262665,23.312744,16.154907,16.203339,16.227783,16.167938,1.0,0.046951413,0.03459421,0.18621707,139.0,16.132416,20.20711,3.9001656,98.914665,299.57385,8.326185e-06,0.0,68.05682,149.534,50.0,96.0,2.076555e-06,-1.4301232e-38,321.55844,226.51387,0.0,61.35288,0.26775616,0.0,88.54526,8.330017
15177,20350620.0,0.0,17.07843,17.078552,23.277222,23.273895,23.261353,23.314514,16.144287,16.1698,16.188446,16.149475,1.0,0.046450187,0.03446357,0.18545286,135.0,16.132416,19.480804,3.7211287,98.24373,302.9133,8.394485e-06,0.0,68.09371,146.28993,50.0,96.0,2.0549724e-06,-1.17569e-39,318.96692,223.53194,0.0,61.53489,0.2663603,0.0,88.78567,8.330017
15178,20350680.0,0.0,17.08554,17.085663,23.26654,23.258453,23.260193,23.316193,16.011078,16.098572,16.122467,16.052795,1.0,0.045937605,0.0343443,0.18446831,131.0,15.965698,18.74349,3.558833,97.41535,349.99982,9.798138e-06,0.0,68.11394,143.15704,50.0,96.0,2.0301236e-06,0.0,316.24075,220.5442,0.0,61.716114,0.2647442,0.0,88.98057,8.330017
15179,20350740.0,0.0,17.092682,17.092804,23.255554,23.242645,23.259064,23.317688,15.986084,16.03778,16.061157,15.999725,1.0,0.04541497,0.03423476,0.18326224,127.0,15.965698,17.995481,3.410499,96.42831,355.0586,9.876142e-06,0.0,68.1195,140.11215,50.0,96.0,2.0020445e-06,0.0,313.38367,217.53523,0.0,61.897095,0.26290601,0.0,89.13091,8.330017
15180,20350800.0,0.0,17.099884,17.100006,23.245026,23.227478,23.258148,23.319122,15.97467,16.002502,16.020752,15.979553,1.0,0.044880964,0.034132384,0.1818369,123.0,15.965698,17.239252,3.2756495,95.2939,357.28055,9.913443e-06,0.0,68.11216,137.12405,50.0,96.0,1.970783e-06,0.0,310.39813,214.48383,0.0,62.078793,0.26084438,0.0,89.23952,8.330017
15181,20350860.0,0.0,17.107208,17.10733,23.232147,23.210358,23.253876,23.31668,15.841248,15.931244,15.953949,15.883545,1.0,0.044326674,0.034026857,0.18018821,119.0,15.799011,16.42222,3.0968876,93.97432,402.27667,1.1266458e-05,0.0,68.08462,134.20787,50.0,96.0,1.9360716e-06,0.0,307.28207,211.39339,0.0,62.25246,0.25853607,0.0,89.301506,8.330017
15182,20350920.0,0.0,17.114746,17.114899,23.21936,23.19339,23.249695,23.314117,15.816132,15.870605,15.892487,15.831207,1.0,0.043745082,0.033907425,0.1783113,115.0,15.799011,15.565009,2.8921826,92.48863,405.63394,1.1300522e-05,0.0,68.02934,131.38643,50.0,96.0,1.897672e-06,0.0,304.03845,208.2731,0.0,62.408012,0.2559583,0.0,89.3105,8.330017
15183,20350980.0,0.0,17.122498,17.12265,23.207458,23.177673,23.24582,23.311493,15.804321,15.834656,15.851776,15.81015,1.0,0.043134402,0.03377038,0.1762119,111.0,15.799011,14.670565,2.6609528,90.85321,406.19998,1.1290937e-05,0.0,67.94855,128.62051,50.0,96.0,1.8557076e-06,0.0,300.67395,205.09685,0.0,62.546444,0.2531112,0.0,89.27103,8.330017
15184,20351040.0,0.0,17.130463,17.130615,23.19635,23.162933,23.242218,23.308807,15.669708,15.763458,15.784393,15.713745,1.0,0.042493142,0.03361183,0.17389604,107.0,15.632294,13.740542,2.4018903,89.071915,448.5171,1.2575208e-05,0.0,67.84403,125.87803,50.0,96.0,1.8103184e-06,0.0,297.19855,201.8441,0.0,62.668205,0.24999559,0.0,89.18708,8.330017
15185,20351100.0,0.0,17.13861,17.138794,23.18576,23.148926,23.23883,23.30603,15.643982,15.70224,15.722443,15.659668,1.0,0.041824143,0.03343105,0.17137988,103.0,15.632294,12.778388,2.114901,87.15624,449.6959,1.2548498e-05,0.0,67.719086,123.139984,50.0,96.0,1.7619137e-06,0.0,293.6408,198.51108,0.0,62.774986,0.24662964,0.0,89.06329,8.330017
15186,20351160.0,0.0,17.146973,17.147156,23.177368,23.137848,23.236176,23.303558,15.632446,15.665466,15.681305,15.638733,1.0,0.041126654,0.033225127,0.16868608,99.0,15.632294,11.7935705,1.8051903,85.14533,448.0966,1.2479615e-05,0.0,67.57754,120.367966,50.0,96.0,1.710904e-06,0.0,290.0215,195.08046,0.0,62.86942,0.24303228,0.0,88.90865,8.330017
15187,20351220.0,0.0,17.155487,17.1557,23.170135,23.128204,23.233887,23.301117,15.496521,15.594727,15.613647,15.542999,1.0,0.04040274,0.032993075,0.16584007,95.0,15.465607,10.787249,1.4704139,83.04343,487.164,1.3681084e-05,0.0,67.4256,117.52068,50.0,96.0,1.6578024e-06,0.0,286.34988,191.53633,0.0,62.956215,0.23923026,0.0,88.7339,8.330017
15188,20351280.0,0.0,17.164215,17.164429,23.163696,23.11969,23.231903,23.298615,15.471008,15.533203,15.551392,15.488007,1.0,0.039658125,0.032737277,0.16286346,91.0,15.465607,9.763086,1.1109731,80.863144,485.8081,1.3584202e-05,0.0,67.267365,114.59572,50.0,96.0,1.6031505e-06,0.0,282.5806,187.89154,0.0,63.038315,0.23525299,0.0,88.54374,8.330017
15189,20351340.0,0.0,17.173096,17.17331,23.158722,23.113129,23.230347,23.296204,15.459686,15.495453,15.509857,15.465973,1.0,0.038894504,0.032457177,0.15977946,87.0,15.465607,8.725692,0.7275847,78.6281,481.9725,1.3451461e-05,0.0,67.10641,111.57729,50.0,96.0,1.5473942e-06,0.0,278.7403,184.14743,0.0,63.11829,0.231125,0.0,88.345436,8.330017
15190,20351400.0,0.0,17.182129,17.182373,23.155731,23.109314,23.22937,23.293915,15.520508,15.498444,15.505249,15.500244,0.0,0.038114,0.032152236,0.15661709,83.0,15.54892,7.6808705,0.3220846,76.36652,456.195,1.264947e-05,0.0,66.94745,108.44626,50.0,96.0,1.4910433e-06,0.0,274.87387,180.30536,0.0,63.199593,0.226877,0.0,88.14859,8.330017
15191,20351460.0,0.0,17.191345,17.19159,23.154999,23.108582,23.228973,23.2919,15.528015,15.51062,15.512695,15.52005,0.0,0.037319604,0.031820048,0.15341884,79.0,15.54892,6.6347785,0.0,74.113365,449.14734,1.24609005e-05,0.0,66.79709,105.17863,50.0,96.0,1.4347412e-06,0.0,271.03214,176.36801,0.0,63.28566,0.22255181,0.0,87.96734,8.330017
15192,20351520.0,0.0,17.200714,17.200958,23.156433,23.110657,23.229248,23.2901,15.530701,15.518585,15.518646,15.526947,0.0,0.036496487,0.03161374,0.15016204,75.0,15.54892,5.5953875,0.0,71.89591,442.51584,1.2269241e-05,0.0,66.668015,101.643074,50.0,96.0,1.3800033e-06,0.0,267.28162,172.29199,0.0,63.503178,0.21826495,0.0,87.8256,8.330017
15193,20351580.0,0.0,17.210205,17.21048,23.160126,23.115784,23.230316,23.288513,15.59967,15.546631,15.543518,15.571564,0.0,0.035666596,0.031460788,0.14695266,71.0,15.632202,4.570357,0.0,69.74434,416.45374,1.1472438e-05,0.0,66.575325,97.86037,50.0,96.0,1.3274976e-06,0.0,263.67987,168.11551,0.0,63.80766,0.21407259,0.0,87.746574,8.330017
15194,20351640.0,0.0,17.219849,17.220123,23.166077,23.123962,23.232178,23.28714,15.610443,15.573608,15.569458,15.598297,0.0,0.03484071,0.03132323,0.14383703,67.0,15.632202,3.5681849,0.0,67.691414,409.59268,1.1294277e-05,0.0,66.52218,93.889915,50.0,96.0,1.2773843e-06,0.0,260.26324,163.88733,0.0,64.1713,0.20999295,0.0,87.73571,8.330017
15195,20351700.0,0.0,17.229645,17.22992,23.173859,23.134705,23.234772,23.28595,15.615143,15.59079,15.587097,15.609375,0.0,0.0340236,0.031194272,0.14084654,63.0,15.632202,2.5958343,0.0,65.758934,403.61584,1.1125232e-05,0.0,66.51402,89.75456,50.0,96.0,1.2299397e-06,0.0,257.06036,159.63457,0.0,64.592896,0.2060564,0.0,87.80364,8.330017
15196,20351760.0,0.0,17.239532,17.239838,23.183105,23.147339,23.23816,23.285248,15.686768,15.623169,15.619019,15.654968,0.0,0.03322054,0.031068958,0.13800615,59.0,15.715515,1.6610622,0.0,63.962128,379.16156,1.0383006e-05,0.0,66.55804,85.47392,50.0,96.0,1.1853474e-06,0.0,254.09009,155.37854,0.0,65.07356,0.20228647,0.0,87.9618,8.330017
15197,20351820.0,0.0,17.249542,17.249847,23.194214,23.162567,23.24228,23.284729,15.697266,15.653198,15.649506,15.68338,0.0,0.032434866,0.030939955,0.13534133,55.0,15.715515,0.77168226,0.0,62.33204,373.62952,1.02425165e-05,0.0,66.66125,81.068184,50.0,96.0,1.1437631e-06,0.0,251.36655,151.14024,0.0,65.6136,0.19870722,0.0,88.22358,8.330017
15198,20351880.0,0.0,17.259705,17.26001,23.206818,23.17987,23.2471,23.284424,15.701904,15.672485,15.6698,15.695221,0.0,0.031671636,0.030802362,0.13287108,51.0,15.715515,0.0,0.0,60.88397,369.02197,1.01132555e-05,0.0,66.834015,76.553474,50.0,96.0,1.105279e-06,0.0,248.8962,146.93465,0.0,66.21686,0.19533607,0.0,88.604195,8.330017
15199,20351940.0,0.0,17.269928,17.270264,23.220917,23.199219,23.252533,23.284302,15.775513,15.705566,15.703461,15.741241,0.0,0.031127676,0.03062529,0.13051957,47.0,15.798798,0.0,0.0,59.638046,346.59207,9.436459e-06,0.0,67.255035,71.828995,50.0,96.0,1.0707677e-06,0.0,246.6911,142.72343,0.0,66.89564,0.19226293,0.0,89.13372,8.330017
15200,20352000.0,0.0,17.280273,17.28061,23.23648,23.220703,23.258453,23.284454,15.785614,15.736816,15.735291,15.770508,0.0,0.030737769,0.03041961,0.12839073,43.0,15.798798,0.0,0.0,58.61812,342.98428,9.349923e-06,0.0,67.90469,66.91656,50.0,96.0,1.0406247e-06,0.0,244.85222,138.53447,0.0,67.67568,0.18953814,0.0,89.86164,8.330017
15201,20352060.0,0.0,17.29071,17.291046,23.251892,23.24179,23.264496,23.285065,15.789978,15.757019,15.756012,15.782318,0.0,0.030399866,0.030199545,0.12651326,39.0,15.798798,0.0,0.0,57.807518,340.34018,9.27587e-06,0.0,68.7059,61.951443,50.0,96.0,1.0140334e-06,0.0,243.37486,134.43187,0.0,68.56084,0.1871016,0.0,90.79106,8.330017
15202,20352120.0,0.0,17.301239,17.301575,23.26831,23.264374,23.270874,23.28598,15.865112,15.790436,15.789703,15.827484,0.0,0.03008914,0.029961945,0.12488238,35.0,15.882111,0.0,0.0,57.23363,320.33417,8.677603e-06,0.0,69.65162,56.993706,50.0,96.0,9.905341e-07,0.0,242.19203,130.43964,0.0,69.55893,0.18492109,0.0,91.940445,8.330017
15203,20352180.0,0.0,17.311829,17.312195,23.285797,23.288391,23.277588,23.28714,15.873627,15.822266,15.821777,15.857483,0.0,0.029779652,0.029698826,0.123489305,31.0,15.882111,0.0,0.0,56.90845,318.4751,8.635871e-06,0.0,70.73867,52.090927,50.0,96.0,9.696085e-07,0.0,241.24751,126.57214,0.0,70.679375,0.18295833,0.0,93.33593,8.330017
15204,20352240.0,0.0,17.32251,17.322876,23.303986,23.313354,23.284607,23.288605,15.877411,15.843109,15.842773,15.869995,0.0,0.029453512,0.029402582,0.12231448,27.0,15.882111,0.0,0.0,56.83397,317.30807,8.60365e-06,0.0,71.97416,47.2855,50.0,96.0,9.506409e-07,0.0,240.49382,122.83658,0.0,71.936516,0.18116051,0.0,95.010056,8.330017
15205,20352300.0,1.0,17.333252,17.333618,23.322601,23.338776,23.29184,23.290283,15.957428,15.877991,15.877747,15.917267,0.0,0.029508023,0.029475814,0.12267134,35.333332,15.965393,0.0,0.0,57.015682,301.05774,8.120064e-06,0.0,73.26937,43.963566,50.0,96.0,9.556699e-07,0.0,240.31265,120.80206,0.0,73.245186,0.18165106,0.0,96.80403,8.330017
15206,20352360.0,1.0,17.344055,17.344421,23.339111,23.361023,23.298645,23.292053,15.96936,15.913818,15.913666,15.951599,0.0,0.029832173,0.029811727,0.12395506,43.666668,15.965393,0.0,0.0,57.404877,304.75247,8.232464e-06,0.0,74.37707,42.1455,50.0,96.0,9.761968e-07,0.0,240.48846,120.203636,0.0,74.36141,0.1835969,0.0,98.33152,8.330017
15207,20352420.0,1.0,17.35492,17.355286,23.354584,23.381989,23.305206,23.29361,15.976898,15.939545,15.939453,15.968567,0.0,0.030343065,0.030330079,0.12595624,52.0,15.965393,0.0,0.0,57.996517,311.0131,8.407056e-06,0.0,75.23094,41.548897,50.0,96.0,1.0086812e-06,0.0,240.98714,120.74306,0.0,75.22082,0.18663085,0.0,99.510765,8.330017
15208,20352480.0,1.0,17.365814,17.36618,23.368744,23.401367,23.31134,23.29477,16.054901,15.9791565,15.979095,16.019012,0.0,0.031124761,0.031116363,0.12818967,60.333332,16.048706,0.0,0.0,58.77513,300.69876,8.088624e-06,0.0,75.7426,42.35414,50.0,96.0,1.0501599e-06,0.0,241.88243,122.45446,0.0,75.735985,0.19043379,0.0,99.97366,8.330017
15209,20352540.0,1.0,17.37677,17.377136,23.381775,23.41919,23.316956,23.295471,16.064453,16.016418,16.016357,16.051422,0.0,0.031909026,0.031903517,0.13108546,68.666664,16.048706,0.0,0.0,59.724354,309.04922,8.325547e-06,0.0,75.82257,44.27065,50.0,96.0,1.0999872e-06,0.0,243.29521,125.129974,0.0,75.81828,0.19490266,0.0,100.00036,8.330017
15210,20352600.0,1.0,17.387756,17.388092,23.393158,23.434357,23.322113,23.295746,16.069641,16.040955,16.040924,16.06491,0.0,0.032592867,0.032589264,0.13492994,77.0,16.048706,0.0,0.0,60.812695,319.10446,8.597109e-06,0.0,75.5778,46.9585,50.0,96.0,1.159642e-06,0.0,245.44652,128.58487,0.0,75.57506,0.20012102,0.0,99.92462,8.330017
15211,20352660.0,1.0,17.398773,17.399109,23.399872,23.442932,23.326385,23.295776,16.14383,16.079224,16.079193,16.113098,0.0,0.033415448,0.033413086,0.13873334,85.333336,16.132019,0.0,0.0,61.95519,310.74124,8.328803e-06,0.0,74.97421,51.04959,50.0,96.0,1.2236231e-06,0.0,248.518,133.108,0.0,74.97248,0.205569,0.0,99.18319,8.330017
15212,20352720.0,1.0,17.40982,17.410126,23.404694,23.449097,23.33017,23.29535,16.151825,16.114471,16.11444,16.14331,0.0,0.034226272,0.034224745,0.14240938,93.666664,16.132019,0.0,0.0,63.14625,320.8007,8.607782e-06,0.0,73.96593,56.680824,50.0,96.0,1.2874888e-06,0.0,252.269,138.697,0.0,73.96484,0.21086724,0.0,97.86349,8.330017
15213,20352780.0,1.0,17.420868,17.421173,23.407684,23.452728,23.333435,23.294495,16.154327,16.136688,16.136688,16.154358,0.0,0.034947243,0.03494627,0.14577058,102.0,16.132019,0.005262163,0.0,64.359024,330.94864,8.8781135e-06,0.0,72.61043,63.96893,50.0,96.0,1.3468472e-06,0.0,256.5057,145.33775,0.0,72.609764,0.21567358,0.0,96.09238,8.330017
15214,20352840.0,1.0,17.431915,17.43222,23.409088,23.454254,23.336273,23.293213,16.223206,16.172394,16.172394,16.199554,0.0,0.035505276,0.035504658,0.14860548,110.333336,16.215302,0.050019152,0.0,65.57735,320.19974,8.538336e-06,0.0,70.96781,73.06209,50.0,96.0,1.3967875e-06,0.0,261.00668,153.01631,0.0,70.9674,0.21963426,0.0,93.98481,8.330017
15215,20352900.0,1.0,17.442963,17.443268,23.409576,23.454376,23.338898,23.291748,16.22882,16.203705,16.203705,16.225067,0.0,0.035840124,0.035839736,0.15079139,118.666664,16.215302,0.119608656,0.0,66.78986,327.17892,8.732474e-06,0.0,69.15909,83.788025,50.0,96.0,1.4334106e-06,0.0,265.47568,161.50282,0.0,69.158844,0.22249286,0.0,91.73715,8.330017
15216,20352960.0,1.0,17.45401,17.454285,23.407593,23.450775,23.341248,23.29065,16.22876,16.22165,16.22165,16.232117,0.0,0.03593833,0.03592928,0.15229692,127.0,16.215302,0.21087147,0.0,67.947044,333.21887,8.8885845e-06,0.0,67.31383,95.72816,50.0,96.0,1.4553817e-06,0.0,269.6656,170.43971,0.0,67.30814,0.22418861,0.0,89.52493,8.330017
15217,20353020.0,1.0,17.465027,17.465302,23.405273,23.446686,23.343628,23.289642,16.295624,16.25354,16.253479,16.275177,0.0,0.035918664,0.035780236,0.15318576,135.33333,16.298615,0.32653952,0.0,69.0593,317.4335,8.41185e-06,0.0,65.61643,108.135475,50.0,96.0,1.4648028e-06,0.0,273.42087,179.32503,0.0,65.53091,0.22491036,0.0,87.500404,8.330017
15218,20353080.0,1.0,17.476044,17.476318,23.403168,23.442688,23.346252,23.28894,16.301636,16.281372,16.28128,16.29889,0.0,0.03570803,0.035479974,0.15373859,143.66667,16.298615,0.46926296,0.0,70.13254,319.9788,8.487096e-06,0.0,64.0484,120.41385,50.0,96.0,1.4653625e-06,0.0,276.72635,187.81729,0.0,63.908813,0.22495082,0.0,85.7454,8.330017
15219,20353140.0,1.0,17.487,17.487305,23.401123,23.43866,23.34909,23.288544,16.3031,16.297058,16.296967,16.305542,0.0,0.035426807,0.03509136,0.15412605,152.0,16.298615,0.64122725,0.0,71.16595,322.4738,8.549273e-06,0.0,62.68268,132.02846,50.0,96.0,1.4616855e-06,0.0,279.65454,195.67041,0.0,62.478333,0.22466658,0.0,84.28287,8.330017
15220,20353200.0,0.0,17.497955,17.49823,23.399536,23.43509,23.352295,23.288574,16.370361,16.326508,16.326202,16.349792,0.0,0.03486141,0.034402113,0.1535887,148.0,16.381897,0.8468613,0.0,72.16472,303.22238,7.980042e-06,0.0,61.610268,139.57715,50.0,96.0,1.4384842e-06,0.0,280.42737,200.05276,0.0,61.32858,0.2228628,0.0,83.256546,8.330017
15221,20353260.0,0.0,17.50885,17.509155,23.397827,23.43097,23.355988,23.289642,16.378082,16.351227,16.35083,16.371887,0.0,0.03429319,0.033688873,0.153198,144.0,16.381897,1.0916767,0.0,73.12025,302.83264,7.9836655e-06,0.0,60.9482,142.86575,50.0,96.0,1.4169439e-06,0.0,280.14444,201.55933,0.0,60.571922,0.22118418,0.0,82.78723,8.330017
15222,20353320.0,0.0,17.519714,17.52002,23.396545,23.427307,23.360107,23.29123,16.381378,16.365265,16.364838,16.37918,0.0,0.033834454,0.033058144,0.15305558,140.0,16.381897,1.3801501,0.0,74.04217,303.35403,7.995117e-06,0.0,60.615276,143.2043,50.0,96.0,1.4011478e-06,0.0,279.37817,201.25226,0.0,60.124027,0.219946,0.0,82.70109,8.330017
15223,20353380.0,0.0,17.530518,17.530823,23.39563,23.424164,23.364563,23.293335,16.453735,16.395172,16.394257,16.426453,0.0,0.033509124,0.032529972,0.1531925,136.0,16.46521,1.7149707,0.0,74.93421,284.45297,7.44696e-06,0.0,60.56071,141.33717,50.0,96.0,1.392e-06,0.0,278.3802,199.68243,0.0,59.93307,0.21922627,0.0,82.91645,8.330017
15224,20353440.0,0.0,17.54126,17.541565,23.395172,23.42154,23.369354,23.295837,16.463501,16.423676,16.422424,16.452972,0.0,0.033325344,0.03210932,0.1535766,132.0,16.46521,2.0991576,0.0,75.80332,285.37457,7.4870595e-06,0.0,60.7266,138.08812,50.0,96.0,1.3891753e-06,0.0,277.35526,197.39528,0.0,59.93989,0.21900384,0.0,83.34589,8.330017
15225,20353500.0,0.0,17.55194,17.552246,23.394684,23.418884,23.374298,23.298676,16.467896,16.44159,16.440277,16.462433,0.0,0.033273797,0.031784695,0.15415238,128.0,16.46521,2.533504,0.0,76.64596,287.6476,7.5476473e-06,0.0,61.06774,134.00139,50.0,96.0,1.3916879e-06,0.0,276.3959,194.71754,0.0,60.098743,0.21920228,0.0,83.93,8.330017
15226,20353560.0,0.0,17.562561,17.562836,23.393097,23.414581,23.37912,23.302094,16.541351,16.474976,16.472748,16.512299,0.0,0.033339977,0.031541914,0.15484971,124.0,16.548492,3.0156903,0.0,77.437004,270.4145,7.052644e-06,0.0,61.54376,129.49835,50.0,96.0,1.3982929e-06,0.0,275.5471,191.88362,0.0,60.369637,0.21972243,0.0,84.617,8.330017
15227,20353620.0,0.0,17.57309,17.573364,23.391632,23.410553,23.383972,23.305756,16.55017,16.506226,16.503479,16.53946,0.0,0.03350458,0.031362943,0.15561445,120.0,16.548492,3.5466294,0.0,78.18934,272.6338,7.124652e-06,0.0,62.124092,124.833305,50.0,96.0,1.4078505e-06,0.0,274.81458,189.02107,0.0,60.721542,0.22047268,0.0,85.37296,8.330017
15228,20353680.0,0.0,17.583527,17.583801,23.390015,23.40628,23.388733,23.30957,16.553894,16.525757,16.523071,16.548615,0.0,0.0337523,0.031232683,0.15640928,116.0,16.548492,4.124997,0.0,78.89811,275.95663,7.2123294e-06,0.0,62.787785,120.15088,50.0,96.0,1.4195188e-06,0.0,274.191,186.1961,0.0,61.132908,0.22138497,0.0,86.17717,8.330017
15229,20353740.0,0.0,17.593903,17.594177,23.388306,23.401947,23.393372,23.313538,16.6268,16.560303,16.556274,16.598328,0.0,0.034069356,0.031136865,0.15720034,112.0,16.631805,4.749079,0.0,79.56241,259.2938,6.73616e-06,0.0,63.51778,115.54407,50.0,96.0,1.4325277e-06,0.0,273.65933,183.44493,0.0,61.586857,0.22239754,0.0,87.013405,8.330017
15230,20353800.0,0.0,17.604156,17.6044,23.38675,23.397827,23.397888,23.317657,16.634705,16.59201,16.587402,16.624725,0.0,0.034443416,0.031063706,0.15796801,108.0,16.631805,5.417518,0.0,80.187065,261.89743,6.8159434e-06,0.0,64.302956,111.04846,50.0,96.0,1.4463255e-06,0.0,273.19928,180.77374,0.0,62.073307,0.22346637,0.0,87.87446,8.330017
15231,20353860.0,0.0,17.614288,17.614563,23.38388,23.391846,23.401947,23.322052,16.638062,16.611603,16.60727,16.633667,0.0,0.03486642,0.031007256,0.15868421,104.0,16.631805,6.1245413,0.0,80.7428,265.4245,6.908927e-06,0.0,65.13511,106.69062,50.0,96.0,1.4603761e-06,0.0,272.78918,178.18465,0.0,62.58545,0.22454941,0.0,88.751724,8.330017
15232,20353920.0,0.0,17.624329,17.624603,23.380981,23.385925,23.405792,23.326569,16.710083,16.645844,16.639801,16.681122,0.0,0.035331365,0.030962363,0.15932532,100.0,16.715118,6.869414,0.0,81.23773,248.36606,6.4284295e-06,0.0,66.00809,102.481,50.0,96.0,1.4742103e-06,0.0,272.4069,175.67204,0.0,63.118317,0.2256106,0.0,89.639015,8.330017
15233,20353980.0,0.0,17.634247,17.634491,23.378326,23.380371,23.409363,23.331177,16.717651,16.67749,16.670776,16.708252,0.0,0.035828076,0.03092158,0.15988727,96.0,16.715118,7.6489077,0.0,81.679535,251.10027,6.5056306e-06,0.0,66.91779,98.40147,50.0,96.0,1.4875476e-06,0.0,272.0328,173.21692,0.0,63.669144,0.22662887,0.0,90.53895,8.330017
15234,20354040.0,0.0,17.644043,17.644287,23.375671,23.374817,23.41269,23.335876,16.72107,16.696808,16.690704,16.717377,0.0,0.03635005,0.030881025,0.16036506,92.0,16.715118,8.459269,0.039542373,82.06681,254.37036,6.59327e-06,0.0,67.86322,94.433624,50.0,96.0,1.5001697e-06,0.0,271.6507,170.80217,0.0,64.23815,0.22758828,0.0,91.45484,8.330017
15235,20354100.0,0.0,17.653717,17.653961,23.373138,23.369476,23.41568,23.340698,16.796448,16.73114,16.72284,16.764984,0.0,0.0368934,0.030838612,0.16075373,88.0,16.7984,9.29829,0.1372444,82.401436,236.87555,6.133972e-06,0.0,68.84499,90.5647,50.0,96.0,1.5119258e-06,0.0,271.24945,168.41663,0.0,64.826614,0.22847815,0.0,92.389885,8.330017
15236,20354160.0,0.0,17.663239,17.663452,23.369385,23.362366,23.418274,23.345856,16.800354,16.763123,16.75412,16.791382,0.0,0.03744546,0.030859387,0.16100545,84.0,16.7984,10.161105,0.2883295,82.656204,239.15791,6.170572e-06,0.0,69.86502,86.750534,50.0,96.0,1.5228595e-06,0.0,270.82004,166.03241,0.0,65.48926,0.2293027,0.0,93.34787,8.330017
15237,20354220.0,0.0,17.672607,17.672821,23.365753,23.3555,23.420532,23.351013,16.80362,16.781647,16.773804,16.799896,0.0,0.038006645,0.030927684,0.16114448,80.0,16.7984,11.044919,0.4912609,82.84371,242.10727,6.2491654e-06,0.0,70.93159,82.97126,50.0,96.0,1.5330859e-06,0.0,270.36346,163.6401,0.0,66.22301,0.23007113,0.0,94.343895,8.330017
15238,20354280.0,0.0,17.681824,17.682037,23.362427,23.34909,23.422516,23.356201,16.879211,16.816101,16.805756,16.847504,0.0,0.03858003,0.03099568,0.16118065,76.0,16.881714,11.946877,0.74611765,82.969,224.01724,5.780955e-06,0.0,72.0428,79.26612,50.0,96.0,1.5421367e-06,0.0,269.86432,161.25644,0.0,66.990265,0.23074904,0.0,95.37443,8.330017
15239,20354340.0,0.0,17.690887,17.691101,23.35968,23.343567,23.424194,23.36142,16.882568,16.848206,16.83728,16.875,0.0,0.03915354,0.031094266,0.16110075,72.0,16.881714,12.864393,1.0534066,83.043686,226.00525,5.8019223e-06,0.0,73.20272,75.60389,50.0,96.0,1.5500693e-06,0.0,269.31738,158.8627,0.0,67.82353,0.23134151,0.0,96.45201,8.330017
15240,20354400.0,0.0,17.699799,17.700012,23.35727,23.33847,23.425568,23.366638,16.885986,16.865967,16.85675,16.882477,0.0,0.03972435,0.031215463,0.16091211,68.0,16.881714,13.794165,1.4127479,83.06994,228.46413,5.8724936e-06,0.0,74.418,71.97852,50.0,96.0,1.5568396e-06,0.0,268.71964,156.45512,0.0,68.72462,0.23184592,0.0,97.58904,8.330017
15241,20354460.0,1.0,17.708282,17.708496,23.364502,23.343506,23.430359,23.373566,16.941467,16.912598,16.904816,16.93338,0.0,0.04013344,0.03691471,0.13768111,76.333336,16.964996,0.0,0.0,38.735878,202.1446,5.1166894e-06,0.0,68.728546,101.70515,50.0,96.0,1.3367682e-06,0.0,265.10382,171.01605,0.0,66.833374,0.21480665,0.0,85.252594,8.330017
15242,20354520.0,1.0,17.716125,17.71634,23.382935,23.366943,23.434998,23.378448,16.92633,16.93811,16.934113,16.944641,0.0,0.040053245,0.038073704,0.110144824,84.666664,16.964996,0.0,0.0,16.950748,183.60161,4.5909323e-06,0.0,64.50223,135.01479,50.0,96.0,1.0278185e-06,0.0,258.13293,182.32533,0.0,63.3983,0.1883382,0.0,74.57917,8.330017
15243,20354580.0,1.0,17.723328,17.723602,23.40979,23.410034,23.440186,23.383179,16.909637,16.939026,16.937561,16.937653,0.0,0.038612276,0.03745827,0.0808866,93.0,16.964996,0.0,0.0,0.0,157.33765,3.859013e-06,0.0,61.16721,162.84033,50.0,96.0,7.142598e-07,0.0,250.2884,185.50737,0.0,60.525017,0.15699258,0.0,64.70372,8.330017
15244,20354640.0,0.0,17.72995,17.730255,23.441162,23.46875,23.447144,23.38913,17.006378,16.95163,16.950623,16.95166,0.0,0.03562165,0.03496644,0.06625975,89.0,17.04831,0.0,0.0,0.0,119.381516,2.9847145e-06,0.0,59.30686,162.69124,50.0,96.0,5.425955e-07,0.0,244.07506,176.10481,0.0,58.91395,0.13683134,0.0,60.263805,8.330017
15245,20354700.0,0.0,17.736053,17.736328,23.475067,23.534454,23.455963,23.396606,17.015167,16.974396,16.973572,16.97464,0.0,0.033596314,0.03320866,0.058622394,85.0,17.04831,0.0,0.0,0.0,107.42243,2.6372775e-06,0.0,58.740063,151.93398,50.0,96.0,4.5571986e-07,0.0,240.85327,164.87741,0.0,58.49444,0.12540306,0.0,58.344025,8.330017
15246,20354760.0,0.0,17.741608,17.741882,23.508423,23.599579,23.46579,23.405182,17.02948,16.991638,16.990997,16.990967,0.0,0.032235023,0.032001298,0.053845394,81.0,17.04831,0.0,0.0,0.0,101.11242,2.5196862e-06,0.0,58.778793,139.1626,50.0,96.0,4.0385544e-07,0.0,239.28821,154.59009,0.0,58.62478,0.11805595,0.0,57.475327,8.330017
15247,20354820.0,0.0,17.746613,17.746887,23.542694,23.667206,23.47644,23.41449,17.144745,17.029419,17.02887,17.025848,0.0,0.03135614,0.031212427,0.050723653,77.0,17.131592,0.0,0.0,0.0,83.5377,2.3243035e-06,0.0,59.198784,126.62296,50.0,96.0,3.7177415e-07,0.0,238.614,145.6788,0.0,59.102203,0.11326844,0.0,57.323254,8.330017
15248,20354880.0,0.0,17.75116,17.751404,23.57785,23.73648,23.487701,23.424316,17.11731,17.069092,17.068665,17.063538,0.0,0.03079383,0.030704597,0.04874301,73.0,17.131592,0.0,0.0,0.0,83.46577,2.0176506e-06,0.0,59.85669,115.02057,50.0,96.0,3.5208237e-07,0.0,238.41139,138.07874,0.0,59.796654,0.11021961,0.0,57.648182,8.330017
15249,20354940.0,0.0,17.755188,17.755402,23.613678,23.806671,23.499298,23.434448,17.131012,17.088593,17.088287,17.082855,0.0,0.030446628,0.03039131,0.04753206,69.0,17.131592,0.0,0.0,0.0,81.56683,2.0864672e-06,0.0,60.6614,104.567245,50.0,96.0,3.4029716e-07,0.0,238.45287,131.61261,0.0,60.62429,0.10835071,0.0,58.258755,8.330017
15250,20355000.0,0.0,17.758759,17.758972,23.649994,23.87732,23.51117,23.444824,17.23111,17.127075,17.126862,17.118683,0.0,0.03024978,0.030215306,0.046838645,65.0,17.214905,0.0,0.0,0.0,68.82885,1.9114138e-06,0.0,61.552185,95.28705,50.0,96.0,3.336841e-07,0.0,238.61475,126.108955,0.0,61.529015,0.10728637,0.0,59.037704,8.330017
15251,20355060.0,0.0,17.761902,17.762085,23.683472,23.940094,23.523102,23.45575,17.20758,17.16391,17.163757,17.154663,0.0,0.030134445,0.030113151,0.04643854,61.0,17.214905,0.0,0.0,0.0,70.91103,1.7211933e-06,0.0,62.48433,87.054535,50.0,96.0,3.2988925e-07,0.0,238.83415,121.34513,0.0,62.469906,0.1066709,0.0,59.899002,8.330017
15252,20355120.0,0.0,17.764618,17.76477,23.71695,24.002869,23.535126,23.466766,17.21933,17.181,17.180908,17.173035,0.0,0.030073173,0.030059977,0.046229076,57.0,17.214905,0.0,0.0,0.0,69.77704,1.8134457e-06,0.0,63.440346,79.73838,50.0,96.0,3.279096e-07,0.0,239.07707,117.184555,0.0,63.431328,0.106348656,0.0,60.805397,8.330017
15253,20355180.0,0.0,17.766937,17.767029,23.75055,24.065552,23.547241,23.477875,17.323883,17.217316,17.217255,17.20755,0.0,0.03004127,0.03003308,0.04612284,53.0,17.298218,0.0,0.0,0.0,57.023487,1.6994584e-06,0.0,64.407295,73.1978,50.0,96.0,3.2690448e-07,0.0,239.32718,113.49897,0.0,64.40164,0.10618499,0.0,61.73152,8.330017
15254,20355240.0,0.0,17.76883,17.76892,23.784271,24.128204,23.559448,23.489075,17.29773,17.252441,17.25241,17.242462,0.0,0.030026238,0.030021047,0.046068467,49.0,17.298218,0.0,0.0,0.0,61.368732,1.5276112e-06,0.0,65.37985,67.32123,50.0,96.0,3.2641742e-07,0.0,239.57547,110.20128,0.0,65.376236,0.1061059,0.0,62.66874,8.330017
15255,20355300.0,0.0,17.770386,17.770477,23.817932,24.190613,23.571716,23.500305,17.298035,17.267761,17.26773,17.25946,0.0,0.030016286,0.03001288,0.046035994,45.0,17.298218,0.0,0.0,0.0,60.377007,1.5217214e-06,0.0,66.35647,61.996918,50.0,96.0,3.260516e-07,0.0,239.81995,107.207726,0.0,66.35407,0.106043294,0.0,63.613544,8.330017
15256,20355360.0,0.0,17.771606,17.771667,23.84848,24.24582,23.583435,23.511414,17.40091,17.303375,17.303345,17.293549,0.0,0.029984217,0.02998207,0.045967974,41.0,17.3815,0.0,0.0,0.0,47.75017,1.4009083e-06,0.0,67.34267,57.04743,50.0,96.0,3.2530986e-07,0.0,240.06783,104.39722,0.0,67.34114,0.105924815,0.0,64.56951,8.330017
15257,20355420.0,0.0,17.772491,17.772552,23.878876,24.300964,23.595276,23.522614,17.380798,17.33664,17.33664,17.326813,0.0,0.02994179,0.029940413,0.04588719,37.0,17.3815,0.0,0.0,0.0,50.816784,1.262767e-06,0.0,68.35169,52.435406,50.0,96.0,3.242928e-07,0.0,240.3163,101.75352,0.0,68.3507,0.105756715,0.0,65.5496,8.330017
15258,20355480.0,0.0,17.773102,17.773102,23.90924,24.356018,23.607178,23.533875,17.381165,17.35196,17.35196,17.343811,0.0,0.029883824,0.029882913,0.0457821,33.0,17.3815,0.0,0.0,0.0,49.91894,1.2573761e-06,0.0,69.39347,48.096157,50.0,96.0,3.2291572e-07,0.0,240.56653,99.238754,0.0,69.392815,0.10552772,0.0,66.56287,8.330017
