,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15259,20355540.0,0.0,17.773407,17.773407,23.939636,24.41101,23.61914,23.545197,17.484558,17.387543,17.387543,17.377838,0.0,0.029843867,0.02984329,0.04571307,30.333334,17.464813,0.0,0.0,0.0,37.270893,1.1423773e-06,0.0,70.45273,44.180016,50.0,96.0,3.2207794e-07,0.0,240.79672,96.98872,0.0,70.45231,0.10539283,0.0,67.59301,8.330017
15260,20355600.0,0.0,17.773468,17.773438,23.970093,24.465942,23.631226,23.55664,17.463501,17.420685,17.420685,17.41098,0.0,0.029808676,0.0298083,0.04565318,27.666666,17.464813,0.0,0.0,0.0,40.15022,9.899267e-07,0.0,71.52649,40.61874,50.0,96.0,3.2127573e-07,0.0,241.01349,94.93607,0.0,71.526215,0.1052597,0.0,68.63653,8.330017
15261,20355660.0,0.0,17.773285,17.773224,23.997894,24.514801,23.642822,23.567902,17.46463,17.436493,17.436493,17.428467,0.0,0.029764345,0.029764099,0.04557725,25.0,17.464813,0.0,0.0,0.0,39.12739,9.883571e-07,0.0,72.62181,37.32983,50.0,96.0,3.2028188e-07,0.0,241.22214,93.02488,0.0,72.62163,0.10509501,0.0,69.70078,8.330017
15262,20355720.0,0.0,17.772858,17.772827,24.025604,24.563538,23.65448,23.579163,17.562347,17.472046,17.472046,17.462524,0.0,0.029812941,0.029812783,0.04567442,25.0,17.548096,0.0,0.0,0.0,26.706314,8.2072626e-07,0.0,73.70842,34.598278,49.999966,96.0,3.2147e-07,4.853929e-05,241.3741,91.53723,0.0,73.708305,0.10529083,0.0,70.75401,8.330017
15263,20355780.0,0.0,17.772247,17.772186,24.053345,24.612091,23.666168,23.590485,17.547058,17.505035,17.505035,17.495544,0.0,0.02990733,0.029907228,0.045849342,25.0,17.548096,0.0,0.0,0.0,29.44991,7.207345e-07,0.0,74.7376,32.3519,50.0,96.0,3.236757e-07,-3.21892e-07,241.48499,90.373856,0.0,74.737526,0.10566023,0.0,71.74701,8.330017
15264,20355840.0,0.0,17.771484,17.771393,24.080963,24.66034,23.677765,23.601746,17.547638,17.520874,17.520874,17.513062,0.0,0.03003509,0.03003502,0.04608111,25.0,17.548096,0.0,0.0,0.0,28.577906,7.17618e-07,0.0,75.694725,30.51795,50.0,96.0,3.2657726e-07,-1.7775047e-09,241.56276,89.47404,0.0,75.69467,0.1061379,0.0,72.66671,8.330017
15265,20355900.0,0.0,17.770538,17.770447,24.10846,24.708313,23.689362,23.612976,17.647278,17.553131,17.553131,17.54419,0.0,0.030167982,0.03016794,0.046319827,25.0,17.631409,0.0,0.0,0.0,13.252207,4.529894e-07,0.0,76.602,28.9395,49.998882,96.0,3.3037452e-07,0.0015660769,241.62209,88.72758,0.0,76.60196,0.10665208,0.0,73.536224,8.330017
15266,20355960.0,0.0,17.76947,17.769379,24.133514,24.75061,23.7005,23.624176,17.629913,17.59256,17.59256,17.582947,0.0,0.030315332,0.030315304,0.046581704,25.0,17.631409,0.0,0.0,0.0,19.062105,4.229758e-07,0.0,77.43792,27.63459,50.0,96.0,3.3313458e-07,1.2952291e-06,241.66081,88.14763,0.0,77.437904,0.10721006,0.0,74.33425,8.330017
15267,20356020.0,0.0,17.76828,17.768188,24.158264,24.792603,23.711548,23.635315,17.633667,17.608612,17.608612,17.600983,0.0,0.030471267,0.030471249,0.04685689,25.0,17.631409,0.0,0.0,0.0,16.884035,4.4930695e-07,0.0,78.20015,26.560272,50.0,96.0,3.367639e-07,-3.890349e-08,241.68254,87.7062,0.0,78.200134,0.107797965,0.0,75.059204,8.330017
15268,20356080.0,0.0,17.766998,17.766876,24.18283,24.83429,23.722565,23.646393,17.702972,17.633636,17.633636,17.625916,0.0,0.03062673,0.030626718,0.0471295,25.0,17.714691,0.0,0.0,0.0,3.5865462,9.54197e-21,0.0,78.89169,25.698431,49.697624,96.0,5.8283626e-07,0.42332596,241.69096,87.383415,0.0,78.891685,0.10838129,0.0,75.71477,8.330017
15269,20356140.0,0.0,17.765625,17.765533,24.207275,24.875702,23.73352,23.65741,17.733673,17.673004,17.673004,17.664093,0.0,0.030794516,0.03079451,0.04742186,25.0,17.714691,0.0,0.0,0.0,4.7940407,1.7164503e-07,0.0,79.49444,24.980968,49.99855,96.0,3.4521634e-07,0.0020318448,241.68643,87.15521,0.0,79.49443,0.10900943,0.0,76.282776,8.330017
15270,20356200.0,0.0,17.764221,17.7641,24.231567,24.916779,23.744446,23.668427,17.722595,17.694305,17.694305,17.686646,0.0,0.030954335,0.030954331,0.047698013,25.0,17.714691,0.0,0.0,0.0,6.3467693,1.7440918e-07,0.0,80.0131,24.44149,49.999996,96.0,3.480675e-07,5.8401592e-06,241.67296,87.01875,0.0,80.01309,0.1096052,0.0,76.76925,8.330017
15271,20356260.0,0.0,17.762878,17.762665,24.253906,24.953827,23.754913,23.679108,17.741028,17.710327,17.710327,17.703918,0.0,0.031086922,0.031086914,0.04792387,25.0,17.798004,0.0,0.0,0.0,1.2801992,9.54197e-21,0.0,80.47898,24.08765,48.854553,96.0,2.5240029e-06,1.6036245,241.6559,86.95808,0.0,80.47898,0.11009666,0.0,77.205605,8.330017
15272,20356320.0,0.0,17.761536,17.7612,24.27597,24.99054,23.76529,23.689697,17.753479,17.726746,17.726746,17.721039,0.0,0.031227237,0.031227235,0.04816395,25.0,17.798004,0.0,0.0,0.0,0.46676666,9.54197e-21,0.0,80.86651,23.788658,48.511078,96.0,4.44716e-06,2.0844939,241.6329,86.93697,0.0,80.8665,0.11061699,0.0,77.56639,8.330017
15273,20356380.0,0.0,17.760284,17.759766,24.297882,25.026947,23.775604,23.700226,17.758423,17.739288,17.739288,17.734497,0.0,0.03135874,0.03135874,0.048387606,25.0,17.798004,0.0,0.0,0.0,0.11236067,9.54197e-21,0.0,81.19575,23.571596,48.152725,96.0,7.887136e-06,2.5861814,241.6072,86.9534,0.0,81.19575,0.11110498,0.0,77.87146,8.330017
15274,20356440.0,0.0,17.766113,17.758331,24.31955,25.06314,23.785858,23.710724,17.76062,17.748016,17.748016,17.744202,0.0,0.03144169,0.03144169,0.04852329,25.0,17.881317,0.0,0.0,0.0,0.25217205,9.54197e-21,0.0,81.49008,23.566755,46.180862,96.0,0.00012961602,5.3467937,241.58325,87.03807,0.0,81.49008,0.111406095,0.0,78.144875,8.330017
15275,20356500.0,0.0,17.786865,17.756958,24.341064,25.098999,23.796051,23.7211,17.765686,17.754547,17.754547,17.751465,0.0,0.03153216,0.03153216,0.048674993,25.0,17.881317,0.0,0.0,0.0,1.0087364,9.54197e-21,0.0,81.735466,23.538818,45.058453,96.0,0.0005035442,6.918167,241.55844,87.118515,0.0,81.73546,0.111738734,0.0,78.37211,8.330017
15276,20356560.0,0.0,17.8367,17.755676,24.361023,25.13147,23.805847,23.73117,17.777283,17.762207,17.762207,17.759521,0.0,0.03162132,0.03162132,0.048824865,25.0,17.881317,0.0,0.0,0.0,2.859615,9.54197e-21,0.0,81.94976,23.522812,44.066193,96.0,0.0014360958,8.307329,241.53362,87.204704,0.0,81.94976,0.11206745,0.0,78.56992,8.330017
15277,20356620.0,0.0,18.171326,17.754486,24.380768,25.163757,23.815613,23.74115,17.83139,17.779358,17.779358,17.775726,0.0,0.03171678,0.03171678,0.04898712,25.0,17.9646,0.0,0.0,0.0,17.408175,9.54197e-21,0.0,82.12754,23.526373,42.076073,96.0,0.0072218925,11.093497,241.50975,87.30929,0.0,82.12754,0.11242055,0.0,78.73313,8.330017
15278,20356680.0,0.0,18.113037,17.753387,24.400452,25.195923,23.825378,23.75119,17.947723,17.831146,17.831146,17.823181,0.0,0.031804882,0.031804882,0.04913491,25.0,17.9646,0.0,0.0,0.0,10.888319,9.54197e-21,0.0,82.25723,23.495434,42.40047,96.0,0.005853868,10.639339,241.48424,87.385445,0.0,82.25723,0.11274467,0.0,78.85016,8.330017
15279,20356740.0,0.0,17.926819,17.752441,24.420197,25.228119,23.835297,23.761322,18.017578,17.903381,17.903381,17.891022,0.0,0.031888247,0.031888247,0.04927526,25.0,17.9646,0.0,0.0,0.0,-3.7607481,9.54197e-21,0.0,82.350525,23.467318,43.34444,96.0,0.0028304255,9.317781,241.45844,87.45826,0.0,82.350525,0.11305173,0.0,78.93315,8.330017
15280,20356800.0,0.0,18.088348,17.751648,24.440063,25.260376,23.845337,23.771606,18.030457,17.956879,17.956879,17.944153,0.0,0.031962495,0.031962495,0.04939934,25.0,18.047913,0.0,0.0,0.0,3.0037158,9.54197e-21,0.0,82.40506,23.537462,42.451164,96.0,0.005705729,10.56837,241.4344,87.57815,0.0,82.40506,0.11332443,0.0,78.97951,8.330017
15281,20356860.0,0.0,18.067322,17.751007,24.458618,25.289764,23.855194,23.781677,18.049957,17.99533,17.99533,17.983856,0.0,0.03202678,0.03202678,0.049506184,25.0,18.047913,0.0,0.0,0.0,1.325216,9.54197e-21,0.0,82.43118,23.598644,42.55854,96.0,0.005307312,10.418046,241.41113,87.68205,0.0,82.43118,0.11355988,0.0,78.99931,8.330017
15282,20356920.0,0.0,18.034363,17.75058,24.477112,25.319122,23.865082,23.791748,18.058167,18.022675,18.022675,18.013123,0.0,0.032082118,0.032082118,0.049597874,25.0,18.047913,0.0,0.0,0.0,-1.0828258,9.54197e-21,0.0,82.431755,23.67819,42.709103,96.0,0.0047686063,10.207256,241.3893,87.78706,0.0,82.431755,0.113762274,0.0,78.99538,8.330017
15283,20356980.0,0.0,18.322357,17.750366,24.495544,25.348358,23.87497,23.80185,18.097961,18.04538,18.04538,18.037262,0.0,0.032143343,0.032143343,0.04970052,25.0,18.131195,0.0,0.0,0.0,12.961756,9.54197e-21,0.0,82.40045,23.773348,41.648724,96.0,0.009552531,11.691784,241.36914,87.90782,0.0,82.40045,0.11398747,0.0,78.96109,8.330017
15284,20357040.0,0.0,18.124756,17.750397,24.513947,25.377563,23.884918,23.812012,18.168213,18.088043,18.088043,18.078644,0.0,0.03216777,0.03216777,0.049738314,25.0,18.131195,0.0,0.0,0.0,-0.43793255,9.54197e-21,0.0,82.35791,23.902008,42.37472,96.0,0.0060911705,10.675389,241.35127,88.00782,0.0,82.35791,0.11407406,0.0,78.91726,8.330017
15285,20357100.0,0.0,18.01715,17.750702,24.53244,25.40683,23.894989,23.822266,18.165192,18.12616,18.12616,18.116852,0.0,0.03219548,0.03219548,0.04978362,25.0,18.131195,0.0,0.0,0.0,-8.094885,9.54197e-21,0.0,82.30674,24.009224,42.80305,96.0,0.0044729714,10.075726,241.33508,88.09949,0.0,82.30674,0.11417483,0.0,78.865845,8.330017
15286,20357160.0,0.0,18.409088,17.751251,24.549774,25.433472,23.904785,23.832214,18.16513,18.139618,18.139618,18.132782,0.0,0.032239772,0.032239772,0.0498587,25.0,18.214508,0.0,0.0,0.0,12.896796,9.54197e-21,0.0,82.23249,24.11428,41.379223,96.0,0.01108992,12.069091,241.32088,88.20824,0.0,82.23249,0.11433852,0.0,78.79212,8.330017
15287,20357220.0,0.0,18.268127,17.752106,24.566956,25.460083,23.914612,23.842194,18.234802,18.168732,18.168732,18.161469,0.0,0.032241713,0.032241713,0.049858473,25.0,18.214508,0.0,0.0,0.0,3.9773517,9.54197e-21,0.0,82.1533,24.265179,41.882957,96.0,0.008390242,11.363863,241.30908,88.29711,0.0,82.1533,0.11434219,0.0,78.71458,8.330017
15288,20357280.0,0.0,18.102478,17.753296,24.584198,25.486755,23.92456,23.852295,18.253632,18.20575,18.20575,18.197693,0.0,0.032242287,0.032242287,0.049857643,25.0,18.214508,0.0,0.0,0.0,-7.71412,9.54197e-21,0.0,82.079865,24.386791,42.457363,96.0,0.005777054,10.559693,241.2994,88.367935,0.0,82.079865,0.1143424,0.0,78.64337,8.330017
15289,20357340.0,0.0,18.476257,17.754822,24.601501,25.513367,23.93451,23.862396,18.261139,18.225677,18.225677,18.218933,0.0,0.032270625,0.032270625,0.049906332,25.0,18.297821,0.0,0.0,0.0,11.690374,9.54197e-21,0.0,81.99087,24.470575,41.21769,96.0,0.012035295,12.295234,241.29088,88.44742,0.0,81.99087,0.114447854,0.0,78.55675,8.330017
15290,20357400.0,0.0,18.316803,17.756714,24.618744,25.540009,23.94455,23.872559,18.322632,18.25769,18.25769,18.250244,0.0,0.032254443,0.032254443,0.04987581,25.0,18.297821,0.0,0.0,0.0,1.6982696,9.54197e-21,0.0,81.90609,24.612192,41.747456,96.0,0.00909018,11.553563,241.2849,88.51149,0.0,81.90609,0.11438496,0.0,78.47504,8.330017
15291,20357460.0,0.0,18.179413,17.758972,24.63501,25.564392,23.954407,23.882538,18.327698,18.291351,18.291351,18.28357,0.0,0.032241505,0.032241505,0.04985264,25.0,18.297821,0.0,0.0,0.13180894,-7.971544,9.54197e-21,0.0,81.83382,24.7169,42.17951,96.0,0.0069707925,10.948686,241.28069,88.558075,0.0,81.83382,0.11433582,0.0,78.40594,8.330017
15292,20357520.0,0.0,18.28067,17.761658,24.65326,25.588745,23.964325,23.892517,18.28424,18.296844,18.296844,18.291992,0.0,0.032183856,0.032183856,0.050035026,25.0,18.300018,0.0,0.0,0.5858198,-1.4793216,9.54197e-21,0.0,81.77483,24.719898,41.811237,96.0,0.008762959,11.464269,241.2766,88.5793,0.0,81.77483,0.1144026,0.0,78.47445,8.330017
15293,20357580.0,0.0,18.393127,17.76474,24.673615,25.612701,23.974243,23.902527,18.279602,18.287811,18.287811,18.285828,0.0,0.032085553,0.032085553,0.0504141,25.0,18.300018,0.0,0.0,1.2768326,6.000905,9.54197e-21,0.0,81.76762,24.610392,41.504524,96.0,0.010429048,11.893665,241.26993,88.56874,0.0,81.76762,0.11458491,0.0,78.71166,8.330017
15294,20357640.0,0.0,18.320312,17.76828,24.695984,25.636139,23.984192,23.912537,18.31372,18.291992,18.291992,18.290314,0.0,0.031936865,0.031936865,0.050977826,25.0,18.300018,0.0,0.0,2.1999955,1.460801,9.54197e-21,0.0,81.827225,24.409296,41.774685,96.0,0.009014757,11.515443,241.25955,88.52922,0.0,81.827225,0.11485109,0.0,79.13765,8.330017
15295,20357700.0,0.0,18.23584,17.772278,24.720459,25.658997,23.994232,23.922668,18.319275,18.304535,18.304535,18.302643,0.0,0.031759672,0.031759672,0.051774357,25.0,18.300018,0.0,0.0,3.3486395,-4.442287,9.54197e-21,0.0,81.97494,24.074533,42.054577,96.0,0.0076675774,11.123592,241.24309,88.46271,0.0,81.97494,0.11529287,0.0,79.78217,8.330017
15296,20357760.0,0.0,18.284515,17.776764,24.74585,25.679138,24.00412,23.932434,18.294495,18.304993,18.304993,18.303925,0.0,0.0315698,0.0315698,0.05281498,25.0,18.300018,0.0,0.0,4.6852326,-1.326343,9.54197e-21,0.0,82.21429,23.612288,41.89833,96.0,0.008527797,11.342338,241.21832,88.384865,0.0,82.21429,0.11595353,0.0,80.64896,8.330017
15297,20357820.0,0.0,24.739777,17.781769,24.772675,25.697937,24.013916,23.942047,18.373016,18.300385,18.300385,18.299866,0.0,0.031833794,0.031833794,0.054901756,25.0,18.300018,0.0,0.0,6.2042875,296.96872,9.54197e-21,0.0,82.477264,21.769585,0.0114833405,30.018156,0.11857772,69.983925,241.16328,88.06057,0.0,82.477264,0.11856836,0.0,81.66946,8.330017
15298,20357880.0,0.0,24.800842,17.787292,24.800903,25.716217,24.024292,23.95227,19.529968,18.708527,18.708527,18.704895,0.0,0.031604994,0.031604994,0.056360472,25.0,18.300018,0.0,0.0,7.900335,820.1428,1.43634325e-05,0.0,82.608635,21.434847,-3.556615e-07,29.999998,0.11956804,70.0,241.10158,88.15135,0.0,82.608635,0.11956953,0.0,82.69046,8.330017
15299,20357940.0,0.0,24.832062,17.793365,24.832123,25.73526,24.03592,23.963654,18.832886,18.848969,18.848969,18.847992,0.0,0.03137169,0.03137169,0.058083873,25.0,18.300018,0.0,0.0,9.79267,916.03235,1.4986771e-05,0.0,82.93476,20.892,-2.330415e-10,30.000002,0.12082435,70.0,241.03125,88.191414,0.0,82.93476,0.12082606,0.0,84.03881,8.330017
15300,20358000.0,0.0,24.86435,17.800018,24.86441,25.752686,24.047607,23.975098,18.531708,18.758545,18.758545,18.752625,0.0,0.031124515,0.031124515,0.06004597,25.0,18.300018,0.0,0.0,11.852655,964.8269,1.5662421e-05,0.0,83.382706,20.240164,2.0988842e-12,30.000002,0.12229163,70.0,240.9497,88.22521,0.0,83.382706,0.12229362,0.0,85.634705,8.330017
15301,20358060.0,0.0,24.895538,17.807678,24.8956,25.765839,24.058655,23.98587,18.402893,18.6232,18.6232,18.608765,0.0,0.030871972,0.030871972,0.06222476,25.0,18.300018,0.0,0.0,14.026777,989.11475,1.5959955e-05,0.0,83.95519,19.507664,-1.0224186e-16,30.000002,0.123964205,70.0,240.85553,88.26672,0.0,83.95519,0.12396641,0.0,87.46706,8.330017
15302,20358120.0,0.0,24.925873,17.816742,24.925964,25.776306,24.069427,23.996368,18.35254,18.512726,18.512726,18.492523,0.0,0.030621186,0.030621186,0.06457526,25.0,18.300018,0.0,0.0,16.289715,1009.4269,1.6227601e-05,0.0,84.645065,18.730225,-6.561163e-19,30.000002,0.12581347,70.0,240.74887,88.328094,0.0,84.645065,0.12581612,0.0,89.50717,8.330017
15303,20358180.0,0.0,24.955048,17.82721,24.95514,25.78421,24.080017,24.006714,18.334473,18.437012,18.437012,18.415558,0.0,0.030377371,0.030377371,0.06706809,25.0,18.300018,0.0,0.0,18.615637,1029.9684,1.6520238e-05,0.0,85.448746,17.935616,-1.6151765e-19,30.000002,0.12781788,70.0,240.62994,88.4189,0.0,85.448746,0.12782086,0.0,91.741104,8.330017
15304,20358240.0,0.0,24.982727,17.83899,24.98285,25.789612,24.090515,24.016937,18.330353,18.390808,18.390808,18.371857,0.0,0.03014462,0.03014462,0.06967417,25.0,18.300018,0.0,0.0,20.984426,1051.4514,1.6839938e-05,0.0,86.36314,17.14717,-3.9425564e-22,30.000002,0.12995844,70.0,240.4992,88.547264,0.0,86.36314,0.12996183,0.0,94.15884,8.330017
15305,20358300.0,0.0,25.008606,17.85205,25.008728,25.792633,24.100983,24.027191,18.329926,18.364166,18.364166,18.349365,0.0,0.029927634,0.029927634,0.07236082,25.0,18.300018,0.0,0.0,23.371399,1073.8121,1.7178214e-05,0.0,87.38064,16.387972,-6.1045313e-23,30.000002,0.1322107,70.0,240.35783,88.71993,0.0,87.38064,0.1322145,0.0,96.74521,8.330017
15306,20358360.0,0.0,25.029724,17.866333,25.029877,25.792389,24.111206,24.03711,18.33017,18.349152,18.349152,18.338593,0.0,0.029816853,0.029816853,0.07487821,25.0,18.300018,0.0,0.0,25.739485,1096.4054,1.7525706e-05,0.0,88.482155,15.732388,-1.0807381e-25,30.000002,0.13450702,70.0,240.20795,88.9633,0.0,88.482155,0.13451125,0.0,99.28221,8.330017
15307,20358420.0,1.0,25.029846,17.881805,25.030304,25.790466,24.121094,24.046753,18.335815,18.341919,18.341919,18.335297,0.0,0.030755885,0.030755885,0.07656732,33.333332,18.300018,0.0,0.0,28.079403,1124.0021,1.7956954e-05,0.0,89.30088,16.082014,-4.5544574e-28,30.000002,0.13806932,70.0,239.90897,90.17402,0.0,89.30088,0.13808058,0.0,99.98917,8.330017
15308,20358480.0,1.0,25.029785,17.898407,25.030334,25.786957,24.13028,24.055725,18.34552,18.341919,18.341919,18.33905,0.0,0.031867243,0.031867243,0.07899953,41.666668,18.300018,0.0,0.0,30.376493,1160.2115,1.853457e-05,0.0,89.42645,17.138016,5.8980476e-30,30.000002,0.14272176,70.0,239.51505,92.12861,0.0,89.42645,0.14273661,0.0,100.00596,8.330017
15309,20358540.0,1.0,25.0354,17.916077,25.036224,25.781158,24.138763,24.064087,18.356415,18.346863,18.346863,18.346924,0.0,0.032892544,0.032892544,0.08263356,50.0,18.300018,0.0,0.0,32.604607,1205.1014,1.9241956e-05,0.0,89.03359,18.666918,2.8763363e-30,30.000002,0.14840554,70.0,239.08252,94.680336,0.0,89.03359,0.14842473,0.0,99.99796,8.330017
15310,20358600.0,1.0,25.045685,17.934814,25.046509,25.771637,24.146606,24.071808,18.36792,18.355286,18.355286,18.357452,0.0,0.033813693,0.033813693,0.08753114,58.333332,18.300018,0.0,0.0,34.710175,1259.5767,2.0101133e-05,0.0,88.16223,20.734156,1.1458472e-34,30.000002,0.15513892,70.0,238.67839,97.88897,0.0,88.16223,0.15515944,0.0,99.999855,8.330017
15311,20358660.0,1.0,25.058228,17.954498,25.059143,25.757812,24.153687,24.078766,18.378662,18.365265,18.365265,18.368805,0.0,0.034599688,0.034599688,0.09352672,66.666664,18.300018,0.0,0.0,36.65154,1321.5623,2.1078464e-05,0.0,86.91942,23.344423,4.494805e-39,30.000002,0.16270287,70.0,238.42722,101.71547,0.0,86.91942,0.16272704,0.0,99.999985,8.330017
15312,20358720.0,1.0,25.071564,17.975128,25.07254,25.73938,24.16037,24.085419,18.388367,18.37558,18.37558,18.380005,0.0,0.035233118,0.035233118,0.10048996,75.0,18.300018,0.0,0.0,38.393867,1389.5182,2.2150656e-05,0.0,85.4061,26.512718,2.67087e-40,30.000002,0.17093049,70.0,238.4975,106.14232,0.0,85.4061,0.17096134,0.0,100.0,8.330017
15313,20358780.0,1.0,25.079834,17.996643,25.080963,25.71518,24.166687,24.091675,18.3956,18.385498,18.385498,18.390045,0.0,0.03591645,0.03591645,0.10783298,83.333336,18.300018,0.0,0.0,39.848297,1461.7278,2.3300257e-05,0.0,83.60733,30.632544,0.0,30.000002,0.17963223,70.0,239.12978,111.39358,0.0,83.60733,0.17966317,0.0,99.5226,8.330017
15314,20358840.0,1.0,25.075134,18.018982,25.076355,25.68634,24.172424,24.097443,18.39563,18.393097,18.393097,18.396149,0.0,0.036954965,0.036954965,0.11397506,91.666664,18.300018,0.0,0.0,40.999577,1529.5785,2.4402492e-05,0.0,81.35029,36.691708,0.0,30.000002,0.18783633,70.0,240.59407,117.876816,0.0,81.35029,0.187875,0.0,97.59681,8.330017
15315,20358900.0,1.0,25.062866,18.042114,25.064056,25.653809,24.177551,24.1026,18.387268,18.395813,18.395813,18.395416,0.0,0.037988316,0.037988316,0.11886544,100.0,18.300018,0.0,0.0,41.81893,1587.43,2.5357944e-05,0.0,78.5731,45.323185,0.0,30.000002,0.19483355,70.0,243.10332,125.831955,0.0,78.5731,0.19487247,0.0,94.60358,8.330017
15316,20358960.0,1.0,25.045746,18.065979,25.047028,25.619446,24.181946,24.107056,18.36969,18.391388,18.391388,18.385956,0.0,0.038785532,0.038785532,0.12209732,108.333336,18.300018,0.0,0.0,42.275383,1628.5067,2.6057e-05,0.0,75.35761,57.363667,0.0,30.000002,0.1996542,70.0,246.64328,135.52048,0.0,75.35761,0.19969378,0.0,90.83907,8.330017
15317,20359020.0,1.0,25.026123,18.090546,25.027344,25.58377,24.185944,24.111145,18.34317,18.378998,18.378998,18.367676,0.0,0.0391103,0.0391103,0.123317346,116.666664,18.300018,0.0,0.0,42.378155,1646.9719,2.640101e-05,0.0,71.97478,72.92499,0.0,30.000002,0.20153257,70.0,250.50912,146.67647,0.0,71.97478,0.20157072,0.0,86.7983,8.330017
15318,20359080.0,1.0,25.005554,18.115723,25.006897,25.548126,24.18982,24.115112,18.310608,18.358551,18.358551,18.34137,0.0,0.03886695,0.03886695,0.12250043,125.0,18.300018,0.0,0.0,42.12462,1639.9485,2.6334108e-05,0.0,68.696304,91.17609,0.0,30.000002,0.20023653,70.0,253.74228,158.45741,0.0,68.696304,0.20026703,0.0,82.888504,8.330017
15319,20359140.0,0.0,24.987274,18.14151,24.987732,25.514008,24.193909,24.119293,18.27002,18.329315,18.329315,18.306824,0.0,0.037799403,0.037799403,0.119191624,121.0,18.300018,0.0,0.0,41.5364,1601.6624,2.5766149e-05,0.0,65.85239,107.450905,0.0,30.000002,0.19482096,70.0,254.61293,167.15234,0.0,65.85239,0.19482796,0.0,79.56301,8.330017
15320,20359200.0,0.0,24.970764,18.167847,24.970856,25.482788,24.198639,24.124084,18.239777,18.295563,18.295563,18.27066,0.0,0.036473956,0.036473956,0.11517505,117.0,18.300018,0.0,0.0,40.65145,1547.151,2.4896866e-05,0.0,63.743706,118.805435,0.0,30.000002,0.18814726,70.0,253.87079,171.86559,0.0,63.743706,0.18814324,0.0,77.14686,8.330017
15321,20359260.0,0.0,24.956818,18.194672,24.956818,25.456726,24.204071,24.129486,18.227234,18.266876,18.266876,18.244904,0.0,0.03520683,0.03520683,0.111128494,113.0,18.300018,0.0,0.0,39.530678,1490.4333,2.3982302e-05,0.0,62.284164,125.17262,0.0,30.000002,0.1815621,70.0,252.21777,173.23189,0.0,62.284164,0.18155137,0.0,75.449715,8.330017
15322,20359320.0,0.0,24.944,18.221924,24.944,25.433777,24.210144,24.135529,18.226562,18.24826,18.24826,18.232605,0.0,0.034131777,0.034131777,0.10733541,109.0,18.300018,0.0,0.0,38.19621,1437.7483,2.313229e-05,0.0,61.348522,127.469826,0.0,30.000002,0.17561512,70.0,250.15488,172.2087,0.0,61.348522,0.17560032,0.0,74.28204,8.330017
15323,20359380.0,0.0,24.932007,18.249573,24.932007,25.413849,24.216766,24.14206,18.231781,18.23883,18.23883,18.22998,0.0,0.033283804,0.033283804,0.10383647,105.0,18.300018,0.0,0.0,36.678814,1391.0962,2.23816e-05,0.0,60.812386,126.922554,0.0,30.000002,0.1704172,70.0,248.00766,169.70566,0.0,60.812386,0.17040034,0.0,73.47459,8.330017
15324,20359440.0,0.0,24.920715,18.277557,24.920715,25.396729,24.223846,24.148987,18.239166,18.236237,18.236237,18.233032,0.0,0.032644432,0.032644432,0.10058203,101.0,18.300018,0.0,0.0,35.004196,1350.2526,2.1726806e-05,0.0,60.576874,124.499664,0.0,30.000002,0.16588269,70.0,245.9606,166.33452,0.0,60.576874,0.16586497,0.0,72.90743,8.330017
15325,20359500.0,0.0,24.910065,18.305847,24.910065,25.382294,24.231232,24.15625,18.246246,18.237854,18.237854,18.238556,0.0,0.032178678,0.032178678,0.097497374,97.0,18.300018,0.0,0.0,33.197525,1314.2443,2.115175e-05,0.0,60.558628,120.99135,0.0,30.000002,0.16186462,70.0,244.21184,162.53868,0.0,60.558628,0.16184698,0.0,72.48542,8.330017
15326,20359560.0,0.0,24.900665,18.334381,24.900665,25.37146,24.238739,24.163635,18.252014,18.241394,18.241394,18.244293,0.0,0.031846285,0.031846285,0.09451955,93.0,18.300018,0.0,0.0,31.300837,1281.919,2.0635878e-05,0.0,60.691143,116.92961,0.0,30.000002,0.158221,70.0,242.77434,158.58922,0.0,60.691143,0.15820368,0.0,72.143005,8.330017
15327,20359620.0,0.0,24.89206,18.363129,24.892029,25.363068,24.24643,24.171204,18.2565,18.245483,18.245483,18.249329,0.0,0.03161185,0.03161185,0.09160525,89.0,18.300018,0.0,0.0,29.333391,1252.2489,2.0162937e-05,0.0,60.926826,112.62892,0.0,30.000002,0.15483706,70.0,241.61192,154.63,0.0,60.926826,0.15482022,0.0,71.83928,8.330017
15328,20359680.0,0.0,24.884186,18.391998,24.884186,25.356995,24.254242,24.178864,18.259735,18.24945,18.24945,18.253448,0.0,0.03145025,0.03145025,0.088726155,85.0,18.300018,0.0,0.0,27.315891,1224.4858,1.9720492e-05,0.0,61.236565,108.25048,0.0,30.000002,0.15163432,70.0,240.68419,150.72491,0.0,61.236565,0.15161797,0.0,71.55094,8.330017
15329,20359740.0,0.0,24.877197,18.42099,24.877197,25.35321,24.262115,24.186584,18.262054,18.252808,18.252808,18.256592,0.0,0.031334247,0.031334247,0.08586694,81.0,18.300018,0.0,0.0,25.276428,1197.9702,1.929746e-05,0.0,61.593605,103.90095,0.0,30.000002,0.1485426,70.0,239.95497,146.90831,0.0,61.593605,0.14852683,0.0,71.26189,8.330017
15330,20359800.0,0.0,24.871094,18.450012,24.871094,25.351654,24.27005,24.194366,18.263733,18.255585,18.255585,18.258942,0.0,0.031249756,0.031249756,0.08302858,77.0,18.300018,0.0,0.0,23.23431,1172.4362,1.8889514e-05,0.0,61.98738,99.60472,0.0,30.000002,0.14553487,70.0,239.39473,143.18234,0.0,61.98738,0.1455196,0.0,70.969215,8.330017
15331,20359860.0,0.0,24.865662,18.479034,24.865662,25.35202,24.277771,24.201965,18.264832,18.25769,18.25769,18.260498,0.0,0.031192837,0.031192837,0.08021154,73.0,18.300018,0.0,0.0,21.199575,1147.7684,1.8495146e-05,0.0,62.41525,95.37349,0.0,30.000002,0.14260404,70.0,238.98004,139.549,0.0,62.41525,0.14258759,0.0,70.671394,8.330017
15332,20359920.0,0.0,24.861298,18.507996,24.861298,25.354706,24.285522,24.209564,18.265747,18.259308,18.259308,18.261688,0.0,0.031143744,0.031143744,0.077435404,69.0,18.300018,0.0,0.0,19.209677,1123.7612,1.8110377e-05,0.0,62.865818,91.19956,0.0,30.000002,0.1397294,70.0,238.68965,135.99515,0.0,62.865818,0.13971207,0.0,70.37487,8.330017
15333,20359980.0,0.0,24.857788,18.536896,24.857788,25.3591,24.293274,24.217194,18.266632,18.260681,18.260681,18.262695,0.0,0.031092128,0.031092128,0.074711435,65.0,18.300018,0.0,0.0,17.271727,1100.3081,1.773379e-05,0.0,63.335526,87.066505,0.0,30.000002,0.13690183,70.0,238.50685,132.5078,0.0,63.335526,0.1368874,0.0,70.08586,8.330017
15334,20360040.0,0.0,24.855194,18.565613,24.855194,25.365356,24.301025,24.224792,18.267517,18.261871,18.261871,18.26358,0.0,0.031038204,0.031038204,0.07204762,61.0,18.300018,0.0,0.0,15.3994055,1077.466,1.7366498e-05,0.0,63.82762,82.96653,0.0,30.000002,0.13412994,70.0,238.41815,129.0822,0.0,63.82762,0.1341159,0.0,69.80945,8.330017
15335,20360100.0,0.0,24.853607,18.594147,24.853607,25.373535,24.308777,24.232452,18.268494,18.26297,18.26297,18.264404,0.0,0.030979605,0.030979605,0.0694719,57.0,18.300018,0.0,0.0,13.6226225,1055.4099,1.7011113e-05,0.0,64.347534,78.87011,0.0,30.000002,0.13143644,70.0,238.41142,125.70908,0.0,64.347534,0.13142271,0.0,69.56178,8.330017
15336,20360160.0,0.0,24.852234,18.622437,24.852234,25.38211,24.316315,24.23996,18.269531,18.264008,18.264008,18.265259,0.0,0.03091471,0.03091471,0.066986814,53.0,18.300018,0.0,0.0,11.929786,1034.0822,1.6667633e-05,0.0,64.89708,74.781235,0.0,30.000002,0.12882155,70.0,238.47566,122.3897,0.0,64.89708,0.1288081,0.0,69.347015,8.330017
15337,20360220.0,0.0,24.851868,18.650452,24.851868,25.392517,24.323853,24.247498,18.270569,18.265045,18.265045,18.266144,0.0,0.03084131,0.03084131,0.06460878,49.0,18.300018,0.0,0.0,10.349921,1013.5719,1.6336451e-05,0.0,65.48069,70.68941,0.0,30.000002,0.1262964,70.0,238.60097,119.12062,0.0,65.48069,0.12628323,0.0,69.177605,8.330017
15338,20360280.0,0.0,24.8526,18.6781,24.8526,25.404572,24.33142,24.255035,18.27182,18.266144,18.266144,18.26709,0.0,0.030756937,0.030756937,0.06236268,45.0,18.300018,0.0,0.0,8.902657,994.0775,1.602084e-05,0.0,66.10474,66.58049,0.0,30.000002,0.12388069,70.0,238.77809,115.89914,0.0,66.10474,0.123867854,0.0,69.07205,8.330017
15339,20360340.0,0.0,24.8544,18.705353,24.854492,25.418274,24.33902,24.262634,18.280212,18.269104,18.269104,18.27005,0.0,0.030659152,0.030659152,0.06025617,41.0,18.300018,0.0,0.0,7.5989194,982.7042,1.5847025e-05,0.0,66.77384,62.457886,0.0,30.000002,0.12157917,70.0,238.9987,112.7272,0.0,66.77384,0.12156656,0.0,69.04181,8.330017
15340,20360400.0,0.0,24.857758,18.732178,24.857758,25.433624,24.34668,24.270294,18.288849,18.27478,18.27478,18.275818,0.0,0.030547537,0.030547537,0.058322705,37.0,18.300018,0.0,0.0,6.47141,977.08826,1.5787804e-05,0.0,67.500305,58.304264,0.0,30.000002,0.119421154,70.0,239.25467,109.602776,0.0,67.500305,0.11940814,0.0,69.115295,8.330017
15341,20360460.0,0.0,24.861145,18.758484,24.861145,25.44815,24.354156,24.277802,18.292206,18.28006,18.28006,18.280945,0.0,0.030419154,0.030419154,0.056551028,33.0,18.300018,0.0,0.0,5.484195,971.7019,1.5723821e-05,0.0,68.28764,54.14492,0.0,30.000002,0.11739221,70.0,239.53911,106.53409,0.0,68.28764,0.117379494,0.0,69.29747,8.330017
15342,20360520.0,0.0,24.865631,18.784271,24.86557,25.463806,24.361694,24.28537,18.294006,18.28415,18.28415,18.28479,0.0,0.030271173,0.030271173,0.054920245,29.0,18.300018,0.0,0.0,4.6486425,966.8805,1.5666415e-05,0.0,69.13927,50.008945,0.0,30.000002,0.115466185,70.0,239.84644,103.527466,0.0,69.13927,0.115454525,0.0,69.59304,8.330017
15343,20360580.0,0.0,24.871155,18.809479,24.871155,25.4805,24.369293,24.293,18.29663,18.287476,18.287476,18.287872,0.0,0.03020273,0.03020273,0.053606726,27.666666,18.300018,0.0,0.0,3.9805286,964.4372,1.5640344e-05,0.0,70.040665,46.291695,0.0,30.000002,0.114014626,70.0,240.12587,100.92686,0.0,70.040665,0.11400571,0.0,70.00366,8.330017
15344,20360640.0,0.0,24.87799,18.834045,24.87799,25.498016,24.376923,24.300629,18.300293,18.290985,18.290985,18.291168,0.0,0.030157126,0.030157126,0.052540407,26.333334,18.300018,0.0,0.0,3.492499,964.92633,1.5665288e-05,0.0,70.95122,42.938065,0.0,30.000002,0.11285682,70.0,240.38191,98.635666,0.0,70.95122,0.11284961,0.0,70.506615,8.330017
15345,20360700.0,0.0,24.8862,18.85791,24.8862,25.516174,24.384552,24.308289,18.303375,18.294464,18.294464,18.294464,0.0,0.030114323,0.030114323,0.051706534,25.0,18.300018,0.0,0.0,3.190159,967.3626,1.5720372e-05,0.0,71.87867,39.839874,0.0,30.000002,0.11193682,70.0,240.618,96.570625,0.0,71.87867,0.111930825,0.0,71.11811,8.330017
15346,20360760.0,0.0,24.894653,18.881042,24.894653,25.532227,24.391876,24.315674,18.307007,18.298096,18.298096,18.297913,0.0,0.030130612,0.030130612,0.051220756,25.0,18.300018,0.0,0.0,3.0526624,973.00323,1.5824591e-05,0.0,72.807655,37.158306,0.0,30.000002,0.11148001,70.0,240.80403,94.8905,0.0,72.807655,0.11147407,0.0,71.82727,8.330017
15347,20360820.0,0.0,24.904266,18.903381,24.904266,25.548492,24.3992,24.323029,18.310883,18.30194,18.30194,18.301666,0.0,0.030163767,0.030163767,0.050973453,25.0,18.300018,0.0,0.0,3.0714707,981.36365,1.5974156e-05,0.0,73.714836,34.80611,0.0,30.000002,0.11130114,70.0,240.95445,93.48537,0.0,73.714836,0.111296915,0.0,72.59735,8.330017
15348,20360880.0,0.0,24.91507,18.924896,24.91507,25.564789,24.406494,24.330383,18.314331,18.305817,18.305817,18.30545,0.0,0.030203069,0.030203069,0.050947655,25.0,18.300018,0.0,0.0,3.2452385,991.8801,1.6158063e-05,0.0,74.601974,32.71618,0.0,30.000002,0.11135413,70.0,241.0744,92.30014,0.0,74.601974,0.111351155,0.0,73.43255,8.330017
15349,20360940.0,0.0,24.927216,18.945526,24.927185,25.580902,24.413727,24.337677,18.317413,18.30951,18.30951,18.309113,0.0,0.030248132,0.030248132,0.051171094,25.0,18.300018,0.0,0.0,3.5950377,1004.7541,1.6379203e-05,0.0,75.46585,30.867348,0.0,30.000002,0.11166449,70.0,241.16165,91.32887,0.0,75.46585,0.11166171,0.0,74.344025,8.330017
15350,20361000.0,0.0,24.940338,18.96521,24.940338,25.59671,24.420929,24.34491,18.320282,18.312958,18.312958,18.312592,0.0,0.030288585,0.030288585,0.05158879,25.0,18.300018,0.0,0.0,4.093583,1019.46747,1.6629785e-05,0.0,76.310234,29.204054,0.0,30.000002,0.11216485,70.0,241.2236,90.51888,0.0,76.310234,0.11216297,0.0,75.324066,8.330017
15351,20361060.0,0.0,24.953064,18.983917,24.953064,25.609467,24.427826,24.351868,18.322784,18.316162,18.316162,18.315826,0.0,0.03032676,0.03032676,0.05218087,25.0,18.300018,0.0,0.0,4.696443,1035.6987,1.6905582e-05,0.0,77.13797,27.704502,0.0,30.000002,0.112832904,70.0,241.26263,89.850105,0.0,77.13797,0.11283164,0.0,76.369286,8.330017
15352,20361120.0,0.0,24.9664,19.001587,24.9664,25.621674,24.434692,24.358795,18.325012,18.319061,18.319061,18.318787,0.0,0.030363522,0.030363522,0.052936323,25.0,18.300018,0.0,0.0,5.418399,1053.4077,1.7204995e-05,0.0,77.94844,26.354933,0.0,30.000002,0.11366157,70.0,241.2796,89.31225,0.0,77.94844,0.11366087,0.0,77.47801,8.330017
15353,20361180.0,0.0,24.980255,19.018188,24.980255,25.633148,24.441498,24.365692,18.327026,18.321655,18.321655,18.321472,0.0,0.030395988,0.030395988,0.05384237,25.0,18.300018,0.0,0.0,6.249872,1072.4624,1.7525896e-05,0.0,78.743614,25.13294,0.0,30.000002,0.11463254,70.0,241.27696,88.88673,0.0,78.743614,0.11463237,0.0,78.653305,8.330017
15354,20361240.0,0.0,24.994476,19.03366,24.994476,25.643768,24.448273,24.372559,18.328888,18.324036,18.324036,18.323944,0.0,0.030424273,0.030424273,0.054887827,25.0,18.300018,0.0,0.0,7.1827693,1092.763,1.7866783e-05,0.0,79.52552,24.023659,0.0,30.000002,0.11573457,70.0,241.25623,88.56155,0.0,79.52552,0.11573483,0.0,79.89564,8.330017
15355,20361300.0,0.0,25.008972,19.047974,25.008972,25.653503,24.455017,24.379395,18.330566,18.326141,18.326141,18.326141,0.0,0.030448278,0.030448278,0.05606771,25.0,18.300018,0.0,0.0,8.211002,1114.2445,1.8226654e-05,0.0,80.295494,23.015387,0.0,30.000002,0.11696168,70.0,241.2184,88.328156,0.0,80.295494,0.11696241,0.0,81.20486,8.330017
15356,20361360.0,0.0,25.0224,19.061035,25.02243,25.659973,24.461487,24.385925,18.332062,18.328094,18.328094,18.328156,0.0,0.030467547,0.030467547,0.057366066,25.0,18.300018,0.0,0.0,9.287716,1136.6642,1.8602774e-05,0.0,81.05654,22.094587,0.0,30.000002,0.118298315,70.0,241.1655,88.174164,0.0,81.05654,0.118299454,0.0,82.57187,8.330017
15357,20361420.0,0.0,25.035583,19.072815,25.035614,25.665344,24.467957,24.392456,18.333344,18.329803,18.329803,18.329956,0.0,0.030484939,0.030484939,0.058760695,25.0,18.300018,0.0,0.0,10.410356,1159.8643,1.8991685e-05,0.0,81.809875,21.255245,0.0,30.000002,0.11972777,70.0,241.09935,88.09133,0.0,81.809875,0.11972922,0.0,83.98029,8.330017
15358,20361480.0,0.0,25.048431,19.083252,25.048462,25.669373,24.474365,24.398926,18.334442,18.331299,18.331299,18.331512,0.0,0.030503951,0.030503951,0.060261056,25.0,18.300018,0.0,0.0,11.575725,1183.9305,1.9394633e-05,0.0,82.55347,20.498543,0.0,30.000002,0.12126453,70.0,241.01872,88.0847,0.0,82.55347,0.12126626,0.0,85.429054,8.330017
15359,20361540.0,0.0,25.060638,19.092346,25.06073,25.672028,24.480743,24.405396,18.335358,18.33258,18.33258,18.332855,0.0,0.030525628,0.030525628,0.061831314,25.0,18.300018,0.0,0.0,12.760933,1208.5997,1.9807776e-05,0.0,83.28597,19.818254,0.0,30.000002,0.12287726,70.0,240.92664,88.14182,0.0,83.28597,0.12287916,0.0,86.89905,8.330017
15360,20361600.0,0.0,25.072357,19.100006,25.072388,25.673615,24.487091,24.411835,18.33609,18.33371,18.33371,18.334015,0.0,0.030548282,0.030548282,0.06343505,25.0,18.300018,0.0,0.0,13.95002,1233.582,2.0226458e-05,0.0,84.00907,19.202015,0.0,30.000002,0.12452744,70.0,240.82715,88.2448,0.0,84.00907,0.12452985,0.0,88.37696,8.330017
15361,20361660.0,0.0,25.082092,19.10675,25.082153,25.67215,24.493164,24.417969,18.336578,18.334625,18.334625,18.33496,0.0,0.030580265,0.030580265,0.065072715,25.0,18.300018,0.0,0.0,15.10619,1258.7169,2.0649179e-05,0.0,84.71701,18.658718,0.0,30.000002,0.12622854,70.0,240.71886,88.402916,0.0,84.71701,0.1262311,0.0,89.849525,8.330017
15362,20361720.0,0.0,25.090637,19.11316,25.09076,25.669281,24.499207,24.424072,18.336792,18.335297,18.335297,18.335602,0.0,0.030624917,0.030624917,0.066716984,25.0,18.300018,0.0,0.0,16.221733,1283.8718,2.1072898e-05,0.0,85.40165,18.190666,0.0,30.000002,0.12796155,70.0,240.60353,88.61263,0.0,85.40165,0.12796415,0.0,91.292206,8.330017
15363,20361780.0,0.0,25.098297,19.119202,25.098358,25.665344,24.505219,24.430115,18.336853,18.335815,18.335815,18.33609,0.0,0.030678593,0.030678593,0.068347916,25.0,18.300018,0.0,0.0,17.29526,1308.9176,2.1495522e-05,0.0,86.063484,17.785206,0.0,30.000002,0.1297005,70.0,240.48436,88.85963,0.0,86.063484,0.12970366,0.0,92.69966,8.330017
15364,20361840.0,0.0,25.104584,19.124908,25.104675,25.660065,24.511139,24.436127,18.3367,18.33606,18.33606,18.336273,0.0,0.03074766,0.03074766,0.069958776,25.0,18.300018,0.0,0.0,18.305119,1333.699,2.191476e-05,0.0,86.69078,17.451347,0.0,30.000002,0.13144948,70.0,240.36096,89.150635,0.0,86.69078,0.13145265,0.0,94.04925,8.330017
15365,20361900.0,0.0,25.109528,19.13028,25.10965,25.653503,24.516998,24.442017,18.336334,18.33612,18.33612,18.336273,0.0,0.030833915,0.030833915,0.071528286,25.0,18.300018,0.0,0.0,19.234558,1358.0718,2.2328208e-05,0.0,87.272934,17.190392,0.0,30.000002,0.13319133,70.0,240.23512,89.48224,0.0,87.272934,0.13319446,0.0,95.31659,8.330017
15366,20361960.0,0.0,25.11261,19.135315,25.112732,25.644745,24.522552,24.447632,18.335785,18.335999,18.335999,18.33606,0.0,0.030936807,0.030936807,0.07304454,25.0,18.300018,0.0,0.0,20.06839,1381.8914,2.2734279e-05,0.0,87.809784,16.993793,0.0,30.000002,0.13491249,70.0,240.10889,89.84573,0.0,87.809784,0.13491486,0.0,96.49517,8.330017
15367,20362020.0,1.0,25.11377,19.140015,25.114105,25.634644,24.527893,24.453003,18.343842,18.3378,18.3378,18.338318,0.0,0.03146359,0.03146359,0.07541585,33.333332,18.300018,0.0,0.0,20.799562,1415.8413,2.3278893e-05,0.0,88.159004,17.401289,0.0,30.000002,0.13833451,70.0,239.82358,91.05799,0.0,88.159004,0.13834329,0.0,97.3934,8.330017
15368,20362080.0,1.0,25.112823,19.144379,25.11325,25.62262,24.532776,24.457977,18.357819,18.344452,18.344452,18.346344,0.0,0.03228058,0.03228058,0.07830186,41.666668,18.300018,0.0,0.0,21.404522,1461.5212,2.4029901e-05,0.0,88.10485,18.445795,0.0,30.000002,0.14284812,70.0,239.44907,92.973946,0.0,88.10485,0.142861,0.0,97.72767,8.330017
15369,20362140.0,1.0,25.109406,19.148407,25.109924,25.60852,24.53711,24.462402,18.371094,18.354584,18.354584,18.35785,0.0,0.03331971,0.03331971,0.0815103,50.0,18.300018,0.0,0.0,21.86307,1515.3164,2.4921917e-05,0.0,87.566826,20.196215,0.0,30.000002,0.14812823,70.0,239.04459,95.55837,0.0,87.566826,0.14814451,0.0,97.3894,8.330017
15370,20362200.0,1.0,25.102966,19.1521,25.103607,25.591827,24.540588,24.466095,18.381592,18.366241,18.366241,18.370209,0.0,0.03456166,0.03456166,0.0849039,58.333332,18.300018,0.0,0.0,22.127583,1575.7241,2.5932064e-05,0.0,86.38566,22.978806,0.0,30.000002,0.1540005,70.0,238.67175,98.98408,0.0,86.38566,0.1540179,0.0,96.167145,8.330017
15371,20362260.0,1.0,25.093506,19.155487,25.0943,25.572449,24.543152,24.468842,18.388123,18.377075,18.377075,18.38089,0.0,0.03589223,0.03589223,0.0881877,66.666664,18.300018,0.0,0.0,22.19424,1638.121,2.6986352e-05,0.0,84.59705,27.032389,0.0,30.000002,0.15995534,70.0,238.43706,103.28307,0.0,84.59705,0.15998073,0.0,94.12399,8.330017
15372,20362320.0,1.0,25.081512,19.15857,25.082336,25.551056,24.54486,24.470795,18.388702,18.38507,18.38507,18.387756,0.0,0.037209142,0.037209142,0.0910536,75.0,18.300018,0.0,0.0,22.04178,1697.6549,2.8008248e-05,0.0,82.191025,32.900574,0.0,30.000002,0.16542366,70.0,238.44702,108.656296,0.0,82.191025,0.16545145,0.0,91.26777,8.330017
15373,20362380.0,1.0,25.067108,19.161316,25.068054,25.527924,24.545746,24.471985,18.380981,18.388062,18.388062,18.38861,0.0,0.038324058,0.038324058,0.09300366,83.333336,18.300018,0.0,0.0,21.64239,1747.9431,2.8897339e-05,0.0,79.20065,41.32255,0.0,30.000002,0.16964044,70.0,238.78741,115.36322,0.0,79.20065,0.1696697,0.0,87.66773,8.330017
15374,20362440.0,1.0,25.051422,19.163788,25.052368,25.50409,24.54602,24.472626,18.362946,18.383728,18.383728,18.381409,0.0,0.039040063,0.039040063,0.093663946,91.666664,18.300018,0.0,0.0,21.007467,1780.8177,2.9518003e-05,0.0,75.86357,52.77071,0.0,30.000002,0.17172578,70.0,239.45207,123.40509,0.0,75.86357,0.17175582,0.0,83.65287,8.330017
15375,20362500.0,1.0,25.035126,19.165924,25.036255,25.480438,24.54596,24.47293,18.334656,18.37033,18.37033,18.364655,0.0,0.039185654,0.039185654,0.09273949,100.0,18.300018,0.0,0.0,20.137428,1789.5757,2.9752433e-05,0.0,72.43588,67.18753,0.0,30.000002,0.17110702,70.0,240.30966,132.44713,0.0,72.43588,0.17113373,0.0,79.54316,8.330017
15376,20362560.0,0.0,25.0206,19.167755,25.021057,25.458588,24.54599,24.473297,18.29126,18.344788,18.344788,18.33551,0.0,0.0383482,0.0383482,0.08946838,96.0,18.300018,0.0,0.0,19.048391,1761.4868,2.940125e-05,0.0,69.32097,81.01863,0.0,30.000002,0.16618262,70.0,240.64908,139.47746,0.0,69.32097,0.1661906,0.0,75.81311,8.330017
15377,20362620.0,0.0,25.007507,19.169281,25.00766,25.439453,24.5466,24.474213,18.248047,18.309418,18.309418,18.297241,0.0,0.037096005,0.037096005,0.085280426,92.0,18.300018,0.0,0.0,17.790178,1706.555,2.85524e-05,0.0,66.88776,91.76214,0.0,30.000002,0.15950337,70.0,240.50226,143.71432,0.0,66.88776,0.15950207,0.0,72.846924,8.330017
15378,20362680.0,0.0,24.996033,19.170532,24.995972,25.423462,24.547943,24.4758,18.219635,18.273468,18.273468,18.260773,0.0,0.035790227,0.035790227,0.08092661,88.0,18.300018,0.0,0.0,16.387918,1639.6633,2.7462964e-05,0.0,65.132545,98.561195,0.0,30.000002,0.1525266,70.0,240.0682,145.23228,0.0,65.132545,0.15251854,0.0,70.58815,8.330017
15379,20362740.0,0.0,24.985779,19.171478,24.985779,25.410614,24.549988,24.478058,18.20752,18.244781,18.244781,18.233948,0.0,0.034612488,0.034612488,0.0767639,84.0,18.300018,0.0,0.0,14.872217,1571.4048,2.6325259e-05,0.0,63.961433,101.63778,0.0,30.000002,0.14600405,70.0,239.5484,144.57562,0.0,63.961433,0.14599206,0.0,68.902725,8.330017
15380,20362800.0,0.0,24.976898,19.17212,24.976898,25.400787,24.552673,24.480896,18.207336,18.226746,18.226746,18.218964,0.0,0.033638008,0.033638008,0.072931774,80.0,18.300018,0.0,0.0,13.274948,1508.2802,2.5263773e-05,0.0,63.25409,101.86618,0.0,30.000002,0.14021994,70.0,239.08324,142.4764,0.0,63.25409,0.14020556,0.0,67.643776,8.330017
15381,20362860.0,0.0,24.969116,19.172485,24.969116,25.393738,24.555908,24.484222,18.2146,18.218628,18.218628,18.21402,0.0,0.03287163,0.03287163,0.069441095,76.0,18.300018,0.0,0.0,11.619757,1452.507,2.4323828e-05,0.0,62.91419,100.031845,0.0,30.000002,0.13519448,70.0,238.73181,139.46414,0.0,62.91419,0.13517898,0.0,66.70356,8.330017
15382,20362920.0,0.0,24.96228,19.172577,24.96228,25.389343,24.55957,24.487976,18.22464,18.217957,18.217957,18.215912,0.0,0.032286767,0.032286767,0.06624471,72.0,18.300018,0.0,0.0,9.933662,1404.4661,2.3517168e-05,0.0,62.84554,96.91591,0.0,30.000002,0.13082676,70.0,238.51176,135.98297,0.0,62.84554,0.13081096,0.0,65.98112,8.330017
15383,20362980.0,0.0,24.95639,19.172394,24.95639,25.38733,24.563568,24.492035,18.234802,18.221863,18.221863,18.221466,0.0,0.031846747,0.031846747,0.06328934,68.0,18.300018,0.0,0.0,8.241107,1363.2117,2.2828395e-05,0.0,62.975674,93.05425,0.0,30.000002,0.12698989,70.0,238.41394,132.30315,0.0,62.975674,0.12697427,0.0,65.40726,8.330017
15384,20363040.0,0.0,24.951324,19.171906,24.951324,25.387604,24.56781,24.496338,18.243927,18.22821,18.22821,18.228668,0.0,0.031518817,0.031518817,0.06053248,64.0,18.300018,0.0,0.0,6.562426,1327.6079,2.223809e-05,0.0,63.256508,88.770256,0.0,30.000002,0.123576924,70.0,238.42015,128.5705,0.0,63.256508,0.12356162,0.0,64.93989,8.330017
15385,20363100.0,0.0,24.947083,19.171173,24.947083,25.390015,24.572296,24.500854,18.251465,18.235352,18.235352,18.236053,0.0,0.031273767,0.031273767,0.057941232,60.0,18.300018,0.0,0.0,4.9174094,1296.5002,2.1725775e-05,0.0,63.6501,84.28958,0.0,30.000002,0.12049444,70.0,238.51134,124.8766,0.0,63.6501,0.12047974,0.0,64.54867,8.330017
15386,20363160.0,0.0,24.943085,19.170166,24.943085,25.393341,24.576782,24.50534,18.257446,18.242249,18.242249,18.242798,0.0,0.031087365,0.031087365,0.05548553,56.0,18.300018,0.0,0.0,3.3106334,1268.8207,2.1273288e-05,0.0,64.12813,79.754326,0.0,30.000002,0.1176652,70.0,238.67023,121.27023,0.0,64.12813,0.117651045,0.0,64.212585,8.330017
15387,20363220.0,0.0,24.939636,19.168884,24.939636,25.39856,24.58136,24.509918,18.261993,18.248352,18.248352,18.248566,0.0,0.030943519,0.030943519,0.053113643,52.0,18.300018,0.0,0.0,1.7678552,1243.5316,2.0862428e-05,0.0,64.66945,75.26789,0.0,30.000002,0.1150023,70.0,238.8829,117.775475,0.0,64.66945,0.114989236,0.0,63.929726,8.330017
15388,20363280.0,0.0,24.936829,19.167328,24.936798,25.405762,24.58606,24.514618,18.265137,18.253357,18.253357,18.253174,0.0,0.030834321,0.030834321,0.05080799,48.0,18.300018,0.0,0.0,0.3121179,1220.2255,2.0485739e-05,0.0,65.26797,70.85994,0.0,30.000002,0.11248048,70.0,239.13774,114.39633,0.0,65.26797,0.11246647,0.0,63.722057,8.330017
15389,20363340.0,0.0,24.936066,19.165527,24.936066,25.41446,24.59082,24.519379,18.268341,18.257477,18.257477,18.256897,0.0,0.0306781,0.0306781,0.048914663,44.0,18.300018,0.0,0.0,0.0,1199.1976,2.0139163e-05,0.0,65.914734,66.292786,0.0,30.000002,0.11027389,70.0,239.42513,111.057785,0.0,65.914734,0.11026106,0.0,63.76528,8.330017
15390,20363400.0,0.0,24.93982,19.163483,24.93982,25.424225,24.595734,24.524292,18.275726,18.261993,18.261993,18.260986,0.0,0.030461572,0.030461572,0.047854204,40.0,18.300018,0.0,0.0,0.0,1185.071,1.9901243e-05,0.0,66.673035,61.29605,0.0,30.000002,0.10877951,70.0,239.72653,107.736374,0.0,66.673035,0.10876738,0.0,64.26927,8.330017
15391,20363460.0,0.0,24.944183,19.161163,24.944183,25.432922,24.600525,24.529053,18.282715,18.267761,18.267761,18.266357,0.0,0.030265044,0.030265044,0.04707539,36.0,18.300018,0.0,0.0,0.0,1175.4698,1.9744182e-05,0.0,67.5311,56.33819,0.0,30.000002,0.1076072,70.0,240.035,104.55395,0.0,67.5311,0.10759574,0.0,64.95863,8.330017
15392,20363520.0,0.0,24.949585,19.15863,24.949585,25.442139,24.6055,24.533997,18.287994,18.273682,18.273682,18.271942,0.0,0.030077979,0.030077979,0.04648875,32.0,18.300018,0.0,0.0,0.0,1168.8177,1.9638219e-05,0.0,68.47642,51.50662,0.0,30.000002,0.10664607,70.0,240.3461,101.517715,0.0,68.47642,0.10663521,0.0,65.79484,8.330017
15393,20363580.0,0.0,24.955627,19.155823,24.955658,25.451721,24.610565,24.539032,18.291595,18.27893,18.27893,18.277039,0.0,0.029895931,0.029895931,0.046011835,28.0,18.300018,0.0,0.0,0.0,1163.9058,1.9562207e-05,0.0,69.5066,46.848858,0.0,30.000002,0.10580441,70.0,240.65793,98.621544,0.0,69.5066,0.10579423,0.0,66.74859,8.330017
15394,20363640.0,0.0,24.962372,19.152771,24.962372,25.461578,24.615723,24.544128,18.296051,18.283752,18.283752,18.28183,0.0,0.029824886,0.029824886,0.045807667,27.0,18.300018,0.0,0.0,0.0,1162.7549,1.9539726e-05,0.0,70.59178,42.796577,0.0,30.000002,0.10545828,70.0,240.91397,96.22631,0.0,70.59178,0.10545105,0.0,67.77649,8.330017
15395,20363700.0,0.0,24.96933,19.149475,24.96933,25.471466,24.62091,24.549286,18.301483,18.28897,18.28897,18.286987,0.0,0.029804626,0.029804626,0.045725673,26.0,18.300018,0.0,0.0,0.0,1165.3385,1.9588193e-05,0.0,71.67203,39.303356,0.0,30.000002,0.10533713,70.0,241.12897,94.21478,0.0,71.67203,0.1053317,0.0,68.807686,8.330017
15396,20363760.0,0.0,24.975586,19.145966,24.975586,25.479553,24.625824,24.554169,18.304962,18.293915,18.293915,18.291992,0.0,0.029826876,0.029826876,0.04574315,25.0,18.300018,0.0,0.0,0.0,1170.0543,1.9673087e-05,0.0,72.739174,36.29068,0.0,30.000002,0.10539357,70.0,241.30696,92.52632,0.0,72.739174,0.10538765,0.0,69.83194,8.330017
15397,20363820.0,0.0,24.981842,19.142212,24.981842,25.487549,24.630707,24.55899,18.308258,18.29837,18.29837,18.29657,0.0,0.02990747,0.02990747,0.04587624,25.0,18.300018,0.0,0.0,0.0,1176.974,1.9792817e-05,0.0,73.768684,33.78481,0.0,30.000002,0.105688,70.0,241.43892,91.195076,0.0,73.768684,0.10568379,0.0,70.82025,8.330017
15398,20363880.0,0.0,24.987976,19.138245,24.988068,25.495361,24.635529,24.563782,18.311066,18.302399,18.302399,18.30072,0.0,0.030023012,0.030023012,0.0460755,25.0,18.300018,0.0,0.0,0.0,1185.7054,1.9944926e-05,0.0,74.73215,31.723738,0.0,30.000002,0.1061174,70.0,241.53453,90.1534,0.0,74.73215,0.1061141,0.0,71.74341,8.330017
15399,20363940.0,0.0,24.994354,19.134033,24.994202,25.503021,24.640228,24.56845,18.313171,18.305939,18.305939,18.304413,0.0,0.030149365,0.030149365,0.04629519,25.0,18.300018,0.0,0.0,0.0,1195.1498,2.0109657e-05,0.0,75.64152,29.966305,0.0,30.000002,0.10658957,70.0,241.60854,89.29404,0.0,75.64152,0.10658719,0.0,72.61322,8.330017
15400,20364000.0,0.0,25.000183,19.129608,25.000183,25.510468,24.644867,24.57306,18.314514,18.308746,18.308746,18.307404,0.0,0.030293949,0.030293949,0.046548158,25.0,18.300018,0.0,0.0,0.0,1205.3033,2.0286414e-05,0.0,76.47685,28.5225,0.0,30.000002,0.10713367,70.0,241.65752,88.63208,0.0,76.47685,0.10713203,0.0,73.41002,8.330017
15401,20364060.0,0.0,25.005157,19.12497,25.005157,25.5159,24.649109,24.577301,18.315369,18.310913,18.310913,18.309784,0.0,0.0304473,0.0304473,0.046816193,25.0,18.300018,0.0,0.0,0.0,1215.7804,2.0469593e-05,0.0,77.23812,27.331324,0.0,30.000002,0.107708655,70.0,241.68813,88.12116,0.0,77.23812,0.10770756,0.0,74.13388,8.330017
