,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15402,20364120.0,0.0,25.009857,19.120117,25.009918,25.521088,24.653229,24.58139,18.315826,18.3125,18.3125,18.311584,0.0,0.030605843,0.030605843,0.047092423,25.0,18.300018,0.0,0.0,0.0,1226.3866,2.0655129e-05,0.0,77.917015,26.368366,0.0,30.000002,0.10830167,70.0,241.70273,87.74423,0.0,77.917015,0.108301,0.0,74.77699,8.330017
15403,20364180.0,0.0,25.014496,19.115051,25.014496,25.526031,24.657257,24.585419,18.31601,18.31363,18.31363,18.312897,0.0,0.030764028,0.030764028,0.047367,25.0,18.300018,0.0,0.0,0.0,1236.9515,2.0839985e-05,0.0,78.52722,25.573683,0.0,30.000002,0.108893335,70.0,241.70654,87.46183,0.0,78.52722,0.10889304,0.0,75.35308,8.330017
15404,20364240.0,0.0,25.01886,19.109772,25.01889,25.530762,24.661133,24.589294,18.315918,18.314331,18.314331,18.313782,0.0,0.03092077,0.03092077,0.047637846,25.0,18.300018,0.0,0.0,0.0,1247.3455,2.1022028e-05,0.0,79.05687,24.94642,0.0,30.000002,0.10947756,70.0,241.7001,87.27219,0.0,79.05687,0.109477535,0.0,75.85091,8.330017
15405,20364300.0,0.0,25.023193,19.10431,25.023132,25.535278,24.664948,24.59311,18.315704,18.314789,18.314789,18.314362,0.0,0.031073028,0.031073028,0.04789986,25.0,18.300018,0.0,0.0,0.0,1257.5154,2.1200285e-05,0.0,79.52711,24.432049,0.0,30.000002,0.110044435,70.0,241.68765,87.14149,0.0,79.52711,0.11004465,0.0,76.29131,8.330017
15406,20364360.0,0.0,25.026276,19.098633,25.026276,25.537598,24.668365,24.596558,18.315369,18.31491,18.31491,18.314636,0.0,0.031220045,0.031220045,0.048151605,25.0,18.300018,0.0,0.0,0.0,1267.5079,2.1373717e-05,0.0,79.92228,24.04371,0.0,30.000002,0.11059043,70.0,241.66869,87.07661,0.0,79.92228,0.11059082,0.0,76.65943,8.330017
15407,20364420.0,0.0,25.029144,19.092743,25.029175,25.539703,24.671692,24.599884,18.315247,18.314972,18.314972,18.314758,0.0,0.031358987,0.031358987,0.04838833,25.0,18.300018,0.0,0.0,0.0,1277.6559,2.1546974e-05,0.0,80.24656,23.761583,0.0,30.000002,0.11110508,70.0,241.64532,87.0634,0.0,80.24656,0.1111056,0.0,76.95967,8.330017
15408,20364480.0,0.0,25.031952,19.0867,25.031952,25.541626,24.674927,24.603119,18.315002,18.314941,18.314941,18.31482,0.0,0.031490263,0.031490263,0.048611004,25.0,18.300018,0.0,0.0,0.0,1287.5087,2.1717397e-05,0.0,80.520515,23.549438,0.0,30.000002,0.11159047,70.0,241.61975,87.08179,0.0,80.520515,0.111591116,0.0,77.21199,8.330017
15409,20364540.0,0.0,25.034576,19.080414,25.034607,25.543396,24.67807,24.606293,18.314636,18.31482,18.31482,18.314758,0.0,0.03161317,0.03161317,0.048818544,25.0,18.300018,0.0,0.0,0.0,1297.0159,2.1882808e-05,0.0,80.74177,23.406294,0.0,30.000002,0.11204395,70.0,241.5923,87.13059,0.0,80.74177,0.11204467,0.0,77.414276,8.330017
15410,20364600.0,0.0,25.037079,19.073975,25.03711,25.545013,24.681122,24.609375,18.313965,18.314545,18.314545,18.314514,0.0,0.031725667,0.031725667,0.04900768,25.0,18.300018,0.0,0.0,0.0,1305.9609,2.2038646e-05,0.0,80.91083,23.325865,0.0,30.000002,0.1124582,70.0,241.56396,87.20419,0.0,80.91083,0.112458974,0.0,77.56725,8.330017
15411,20364660.0,0.0,25.038513,19.067352,25.038544,25.544434,24.683899,24.612152,18.31308,18.314026,18.314026,18.314087,0.0,0.03182551,0.03182551,0.049174782,25.0,18.300018,0.0,0.0,0.0,1314.1073,2.2181706e-05,0.0,81.023384,23.309492,0.0,30.000002,0.11282502,70.0,241.5354,87.301094,0.0,81.023384,0.11282579,0.0,77.66702,8.330017
15412,20364720.0,0.0,25.039825,19.060547,25.039856,25.543762,24.686615,24.614868,18.312103,18.313385,18.313385,18.313477,0.0,0.03191594,0.03191594,0.049325492,25.0,18.300018,0.0,0.0,0.0,1321.6782,2.2314951e-05,0.0,81.10152,23.329182,0.0,30.000002,0.113156654,70.0,241.50739,87.40872,0.0,81.10152,0.11315745,0.0,77.73454,8.330017
15413,20364780.0,0.0,25.041016,19.053558,25.041046,25.543,24.68924,24.617523,18.311127,18.312592,18.312592,18.312744,0.0,0.031994894,0.031994894,0.0494566,25.0,18.300018,0.0,0.0,0.0,1328.5751,2.2436601e-05,0.0,81.143456,23.384342,0.0,30.000002,0.11344574,70.0,241.48059,87.52462,0.0,81.143456,0.11344653,0.0,77.76832,8.330017
15414,20364840.0,0.0,25.042114,19.046387,25.042145,25.542114,24.691803,24.620117,18.31012,18.311707,18.311707,18.31189,0.0,0.03206252,0.03206252,0.049568478,25.0,18.300018,0.0,0.0,0.0,1334.8118,2.2546894e-05,0.0,81.15394,23.468515,0.0,30.000002,0.113692924,70.0,241.45537,87.645256,0.0,81.15394,0.113693684,0.0,77.77284,8.330017
15415,20364900.0,0.0,25.043152,19.039062,25.043182,25.541138,24.694305,24.62265,18.309143,18.310791,18.310791,18.311005,0.0,0.03211894,0.03211894,0.049661446,25.0,18.300018,0.0,0.0,0.0,1340.3987,2.2646002e-05,0.0,81.136284,23.577425,0.0,30.000002,0.113898836,70.0,241.43195,87.76834,0.0,81.136284,0.11389955,0.0,77.75125,8.330017
15416,20364960.0,0.0,25.043335,19.031586,25.043365,25.538422,24.696625,24.62497,18.308167,18.309845,18.309845,18.31009,0.0,0.03216469,0.03216469,0.04973646,25.0,18.300018,0.0,0.0,0.0,1345.3011,2.2734066e-05,0.0,81.09709,23.702593,0.0,30.000002,0.114065416,70.0,241.41072,87.8895,0.0,81.09709,0.114066094,0.0,77.7098,8.330017
15417,20365020.0,0.0,25.043427,19.023926,25.043457,25.535645,24.698853,24.627228,18.30722,18.308899,18.308899,18.309143,0.0,0.032200605,0.032200605,0.049794972,25.0,18.300018,0.0,0.0,0.0,1349.5852,2.2811448e-05,0.0,81.04198,23.837376,0.0,30.000002,0.11419582,70.0,241.39185,88.00579,0.0,81.04198,0.11419646,0.0,77.65379,8.330017
15418,20365080.0,0.0,25.043457,19.016113,25.043488,25.532837,24.70108,24.629486,18.306335,18.307953,18.307953,18.308228,0.0,0.032227136,0.032227136,0.04983778,25.0,18.300018,0.0,0.0,0.0,1353.2937,2.287879e-05,0.0,80.973495,23.978903,0.0,30.000002,0.114291765,70.0,241.37534,88.11602,0.0,80.973495,0.11429233,0.0,77.585625,8.330017
15419,20365140.0,0.0,25.043488,19.008118,25.043518,25.53003,24.703278,24.631714,18.305511,18.307068,18.307068,18.307312,0.0,0.03224554,0.03224554,0.049867004,25.0,18.300018,0.0,0.0,0.0,1356.5079,2.2937527e-05,0.0,80.89722,24.12095,0.0,30.000002,0.11435785,70.0,241.36124,88.21789,0.0,80.89722,0.11435836,0.0,77.510544,8.330017
15420,20365200.0,0.0,25.043488,19.0,25.043518,25.527191,24.705475,24.633911,18.30478,18.306244,18.306244,18.306488,0.0,0.032257307,0.032257307,0.049885154,25.0,18.300018,0.0,0.0,0.0,1359.3062,2.2988994e-05,0.0,80.81783,24.258741,0.0,30.000002,0.114399634,70.0,241.34937,88.31024,0.0,80.81783,0.114400156,0.0,77.43292,8.330017
15421,20365260.0,0.0,25.042267,18.991852,25.042297,25.522491,24.706787,24.635254,18.304108,18.305481,18.305481,18.305695,0.0,0.032260858,0.032260858,0.049889635,25.0,18.300018,0.0,0.0,0.0,1361.4829,2.3030809e-05,0.0,80.73351,24.392601,0.0,30.000002,0.1144112,70.0,241.34018,88.39147,0.0,80.73351,0.11441159,0.0,77.35114,8.330017
15422,20365320.0,0.0,25.040985,18.983765,25.040985,25.517792,24.70813,24.636566,18.303528,18.30478,18.30478,18.304993,0.0,0.0322581,0.0322581,0.049883638,25.0,18.300018,0.0,0.0,0.0,1363.1757,2.3064109e-05,0.0,80.651794,24.513828,0.0,30.000002,0.11439966,70.0,241.33363,88.45864,0.0,80.651794,0.11440001,0.0,77.27229,8.330017
15423,20365380.0,0.0,25.039703,18.975739,25.039703,25.513184,24.709442,24.637878,18.30307,18.3042,18.3042,18.304413,0.0,0.032250017,0.032250017,0.049868945,25.0,18.300018,0.0,0.0,0.0,1364.426,2.3089477e-05,0.0,80.5795,24.613087,0.0,30.000002,0.114367954,70.0,241.33006,88.50713,0.0,80.5795,0.11436823,0.0,77.20292,8.330017
15424,20365440.0,0.0,25.038422,18.967743,25.038422,25.508545,24.710785,24.639221,18.302612,18.30362,18.30362,18.303802,0.0,0.032242082,0.032242082,0.049854394,25.0,18.300018,0.0,0.0,0.0,1365.732,2.3115856e-05,0.0,80.50533,24.716223,0.0,30.000002,0.11433848,70.0,241.32608,88.55853,0.0,80.50533,0.11433875,0.0,77.13169,8.330017
15425,20365500.0,0.0,25.03717,18.959808,25.03717,25.503967,24.712097,24.640533,18.302277,18.303131,18.303131,18.303314,0.0,0.03223128,0.03223128,0.0498352,25.0,18.300018,0.0,0.0,0.0,1366.7765,2.313753e-05,0.0,80.43853,24.803957,0.0,30.000002,0.11429766,70.0,241.32396,88.59765,0.0,80.43853,0.1142979,0.0,77.06778,8.330017
15426,20365560.0,0.0,25.035492,18.951874,25.035492,25.498566,24.713287,24.641693,18.30194,18.302704,18.302704,18.302856,0.0,0.03221933,0.03221933,0.04981416,25.0,18.300018,0.0,0.0,0.0,1367.6794,2.3157094e-05,0.0,80.37567,24.884188,0.0,30.000002,0.11425277,70.0,241.32263,88.6312,0.0,80.37567,0.11425297,0.0,77.00777,8.330017
15427,20365620.0,0.0,25.033813,18.94397,25.033813,25.493195,24.714478,24.642853,18.301666,18.302307,18.302307,18.30243,0.0,0.0322063,0.0322063,0.04979139,25.0,18.300018,0.0,0.0,0.0,1368.4528,2.3174316e-05,0.0,80.31806,24.954832,0.0,30.000002,0.11420396,70.0,241.32219,88.65802,0.0,80.31806,0.114204116,0.0,76.952896,8.330017
15428,20365680.0,0.0,25.032135,18.936035,25.032135,25.487885,24.715668,24.644012,18.301422,18.301971,18.301971,18.302094,0.0,0.03219254,0.03219254,0.049767498,25.0,18.300018,0.0,0.0,0.0,1369.1144,2.3189472e-05,0.0,80.26709,25.01412,0.0,30.000002,0.11415255,70.0,241.32266,88.677475,0.0,80.26709,0.114152685,0.0,76.9045,8.330017
15429,20365740.0,0.0,25.030487,18.9281,25.030487,25.482605,24.716858,24.645172,18.30127,18.301697,18.301697,18.301788,0.0,0.0321787,0.0321787,0.049743578,25.0,18.300018,0.0,0.0,0.0,1369.7094,2.3203345e-05,0.0,80.22269,25.06307,0.0,30.000002,0.11410104,70.0,241.32379,88.69088,0.0,80.22269,0.114101164,0.0,76.862465,8.330017
15430,20365800.0,0.0,25.02887,18.920135,25.02887,25.477386,24.718079,24.646362,18.301147,18.301483,18.301483,18.301575,0.0,0.03216469,0.03216469,0.0497195,25.0,18.300018,0.0,0.0,0.0,1370.2158,2.3215534e-05,0.0,80.186104,25.09941,0.0,30.000002,0.11404884,70.0,241.32573,88.69675,0.0,80.186104,0.114048935,0.0,76.82802,8.330017
15431,20365860.0,0.0,25.026062,18.91214,25.026062,25.470398,24.718384,24.646637,18.301025,18.30133,18.30133,18.301392,0.0,0.032151088,0.032151088,0.049696207,25.0,18.300018,0.0,0.0,0.0,1370.602,2.322675e-05,0.0,80.154816,25.12804,0.0,30.000002,0.113998346,70.0,241.32802,88.69862,0.0,80.154816,0.113998435,0.0,76.79867,8.330017
15432,20365920.0,0.0,25.023193,18.904083,25.023193,25.46347,24.718689,24.646942,18.300934,18.301178,18.301178,18.301208,0.0,0.03213827,0.03213827,0.049674314,25.0,18.300018,0.0,0.0,0.0,1370.9143,2.323661e-05,0.0,80.12953,25.148338,0.0,30.000002,0.11395081,70.0,241.33057,88.696526,0.0,80.12953,0.113950886,0.0,76.77507,8.330017
15433,20365980.0,0.0,25.020386,18.895935,25.020386,25.456604,24.719025,24.647217,18.300842,18.301025,18.301025,18.301086,0.0,0.032126352,0.032126352,0.04965403,25.0,18.300018,0.0,0.0,0.0,1371.1906,2.3245635e-05,0.0,80.10998,25.160896,0.0,30.000002,0.11390668,70.0,241.33333,88.69092,0.0,80.10998,0.113906756,0.0,76.75698,8.330017
15434,20366040.0,0.0,25.017578,18.887726,25.017578,25.449768,24.71933,24.647522,18.300812,18.300934,18.300934,18.300964,0.0,0.032115534,0.032115534,0.049635682,25.0,18.300018,0.0,0.0,0.0,1371.4728,2.325467e-05,0.0,80.09544,25.167166,0.0,30.000002,0.113866694,70.0,241.33615,88.68288,0.0,80.09544,0.11386676,0.0,76.74366,8.330017
15435,20366100.0,0.0,25.014801,18.879425,25.014801,25.442993,24.719666,24.647827,18.300781,18.300873,18.300873,18.300903,0.0,0.03210589,0.03210589,0.04961936,25.0,18.300018,0.0,0.0,0.0,1371.7686,2.3263847e-05,0.0,80.08504,25.168653,0.0,30.000002,0.11383108,70.0,241.3389,88.673325,0.0,80.08504,0.11383115,0.0,76.73426,8.330017
15436,20366160.0,0.0,25.011688,18.871002,25.011688,25.435577,24.719757,24.648132,18.300812,18.300842,18.300842,18.300873,0.0,0.032097623,0.032097623,0.04960544,25.0,18.300018,0.0,0.0,0.0,1372.0476,2.3272978e-05,0.0,80.07977,25.164066,0.0,30.000002,0.11380061,70.0,241.34163,88.66176,0.0,80.07977,0.113800675,0.0,76.72975,8.330017
15437,20366220.0,0.0,25.008575,18.862457,25.008575,25.428223,24.719849,24.648438,18.300812,18.300812,18.300812,18.300842,0.0,0.03209095,0.03209095,0.04959427,25.0,18.300018,0.0,0.0,0.0,1372.3363,2.3282164e-05,0.0,80.07858,25.15546,0.0,30.000002,0.11377609,70.0,241.34412,88.64959,0.0,80.07858,0.11377616,0.0,76.72907,8.330017
15438,20366280.0,0.0,25.005524,18.85379,25.005524,25.420929,24.71994,24.648743,18.300812,18.300812,18.300812,18.300842,0.0,0.0320863,0.0320863,0.04958654,25.0,18.300018,0.0,0.0,0.0,1372.6511,2.3291648e-05,0.0,80.08117,25.143978,0.0,30.000002,0.11375903,70.0,241.34619,88.63794,0.0,80.08117,0.11375911,0.0,76.73191,8.330017
15439,20366340.0,0.0,25.002441,18.84497,25.002441,25.413666,24.720062,24.649048,18.300812,18.300812,18.300812,18.300812,0.0,0.032081343,0.032081343,0.049578287,25.0,18.300018,0.0,0.0,0.0,1372.9618,2.3301087e-05,0.0,80.08329,25.132763,0.0,30.000002,0.113740884,70.0,241.34834,88.626114,0.0,80.08329,0.11374096,0.0,76.73432,8.330017
15440,20366400.0,0.0,24.99942,18.835999,24.99942,25.406433,24.720154,24.649353,18.300842,18.300812,18.300812,18.300812,0.0,0.03207769,0.03207769,0.04957226,25.0,18.300018,0.0,0.0,0.0,1373.2897,2.3310726e-05,0.0,80.08759,25.120123,0.0,30.000002,0.11372753,70.0,241.35019,88.614876,0.0,80.08759,0.11372762,0.0,76.73875,8.330017
15441,20366460.0,0.0,24.996063,18.826874,24.996063,25.39853,24.720032,24.649689,18.300842,18.300812,18.300812,18.300812,0.0,0.03207447,0.03207447,0.049566966,25.0,18.300018,0.0,0.0,0.0,1373.5974,2.33203e-05,0.0,80.09253,25.107153,0.0,30.000002,0.1137158,70.0,241.35193,88.60391,0.0,80.09253,0.11371589,0.0,76.74375,8.330017
15442,20366520.0,0.0,24.992706,18.817535,24.992706,25.390717,24.71994,24.650024,18.300842,18.300812,18.300812,18.300812,0.0,0.0320721,0.0320721,0.049563117,25.0,18.300018,0.0,0.0,0.0,1373.8975,2.3329687e-05,0.0,80.098564,25.093767,0.0,30.000002,0.11370721,70.0,241.35344,88.59363,0.0,80.098564,0.113707304,0.0,76.74977,8.330017
15443,20366580.0,0.0,24.98938,18.808014,24.98938,25.382904,24.719818,24.65039,18.300812,18.300812,18.300812,18.300812,0.0,0.032070477,0.032070477,0.049560525,25.0,18.300018,0.0,0.0,0.0,1374.1998,2.3339033e-05,0.0,80.105286,25.080454,0.0,30.000002,0.11370136,70.0,241.35474,88.58419,0.0,80.105286,0.11370144,0.0,76.7564,8.330017
15444,20366640.0,0.0,24.986053,18.798279,24.986053,25.375153,24.719727,24.650726,18.300812,18.300812,18.300812,18.300812,0.0,0.032069437,0.032069437,0.049558915,25.0,18.300018,0.0,0.0,0.0,1374.502,2.3348317e-05,0.0,80.11228,25.06765,0.0,30.000002,0.11369767,70.0,241.35582,88.575676,0.0,80.11228,0.11369777,0.0,76.763245,8.330017
15445,20366700.0,0.0,24.982788,18.78833,24.982788,25.367462,24.719604,24.651062,18.300812,18.300812,18.300812,18.300812,0.0,0.032069143,0.032069143,0.049558558,25.0,18.300018,0.0,0.0,0.0,1374.8057,2.3357557e-05,0.0,80.119705,25.055334,0.0,30.000002,0.11369671,70.0,241.35666,88.568245,0.0,80.119705,0.11369682,0.0,76.770454,8.330017
15446,20366760.0,0.0,24.979187,18.778137,24.979187,25.35907,24.7193,24.65149,18.300812,18.300812,18.300812,18.300812,0.0,0.032069225,0.032069225,0.04955883,25.0,18.300018,0.0,0.0,0.0,1375.0804,2.3366574e-05,0.0,80.127045,25.04374,0.0,30.000002,0.11369715,70.0,241.35733,88.56164,0.0,80.127045,0.11369726,0.0,76.777565,8.330017
15447,20366820.0,0.0,24.975586,18.7677,24.975586,25.350739,24.718994,24.651917,18.300781,18.300781,18.300781,18.300781,0.0,0.032069676,0.032069676,0.04955971,25.0,18.300018,0.0,0.0,0.0,1375.3328,2.3375158e-05,0.0,80.13414,25.033146,0.0,30.000002,0.11369892,70.0,241.35785,88.55601,0.0,80.13414,0.113699034,0.0,76.78439,8.330017
15448,20366880.0,0.0,24.972015,18.756989,24.972015,25.342468,24.718689,24.652344,18.30075,18.300781,18.300781,18.300781,0.0,0.032070443,0.032070443,0.04956112,25.0,18.300018,0.0,0.0,0.0,1375.5688,2.3383383e-05,0.0,80.14089,25.023603,0.0,30.000002,0.11370188,70.0,241.3582,88.55133,0.0,80.14089,0.11370199,0.0,76.79087,8.330017
15449,20366940.0,0.0,24.968445,18.746002,24.968445,25.334229,24.718384,24.652771,18.30072,18.30075,18.30075,18.30075,0.0,0.03207143,0.03207143,0.049562883,25.0,18.300018,0.0,0.0,0.0,1375.7926,2.3391347e-05,0.0,80.14713,25.015192,0.0,30.000002,0.113705605,70.0,241.35841,88.54753,0.0,80.14713,0.113705724,0.0,76.79685,8.330017
15450,20367000.0,0.0,24.964905,18.734741,24.964905,25.32602,24.718079,24.653198,18.30069,18.30072,18.30072,18.30072,0.0,0.03207254,0.03207254,0.049564835,25.0,18.300018,0.0,0.0,0.0,1376.0,2.3398981e-05,0.0,80.152824,25.007887,0.0,30.000002,0.11370978,70.0,241.35854,88.54451,0.0,80.152824,0.1137099,0.0,76.80227,8.330017
15451,20367060.0,0.0,24.96109,18.723206,24.96109,25.3172,24.71759,24.653687,18.30066,18.30069,18.30069,18.30069,0.0,0.03207381,0.03207381,0.04956705,25.0,18.300018,0.0,0.0,0.0,1376.1677,2.3406192e-05,0.0,80.15795,25.001713,0.0,30.000002,0.11371453,70.0,241.35854,88.54231,0.0,80.15795,0.11371466,0.0,76.807144,8.330017
15452,20367120.0,0.0,24.957245,18.711334,24.957275,25.30841,24.717102,24.654205,18.300598,18.30066,18.30066,18.30066,0.0,0.032075122,0.032075122,0.049569324,25.0,18.300018,0.0,0.0,0.0,1376.303,2.341279e-05,0.0,80.16245,24.996605,0.0,30.000002,0.113719426,70.0,241.35846,88.54078,0.0,80.16245,0.11371956,0.0,76.81141,8.330017
15453,20367180.0,0.0,24.95346,18.699127,24.95346,25.299683,24.716614,24.654694,18.300568,18.300629,18.300629,18.300629,0.0,0.03207642,0.03207642,0.049571563,25.0,18.300018,0.0,0.0,0.0,1376.4144,2.3418921e-05,0.0,80.16634,24.992447,0.0,30.000002,0.113724254,70.0,241.35832,88.53977,0.0,80.16634,0.11372439,0.0,76.81509,8.330017
15454,20367240.0,0.0,24.949677,18.686584,24.949677,25.290985,24.716125,24.655182,18.300507,18.300598,18.300598,18.300598,0.0,0.032077722,0.032077722,0.0495738,25.0,18.300018,0.0,0.0,0.0,1376.5012,2.3424564e-05,0.0,80.16961,24.989298,0.0,30.000002,0.11372911,70.0,241.35814,88.53936,0.0,80.16961,0.113729246,0.0,76.81815,8.330017
15455,20367300.0,0.0,24.945892,18.673706,24.945892,25.282349,24.715637,24.65567,18.300476,18.300537,18.300537,18.300568,0.0,0.03207897,0.03207897,0.04957593,25.0,18.300018,0.0,0.0,0.0,1376.5685,2.3429831e-05,0.0,80.172295,24.986982,0.0,30.000002,0.11373373,70.0,241.35791,88.53936,0.0,80.172295,0.11373385,0.0,76.82066,8.330017
15456,20367360.0,0.0,24.941833,18.660461,24.941833,25.27298,24.714996,24.65625,18.300446,18.300507,18.300507,18.300507,0.0,0.032080136,0.032080136,0.049577918,25.0,18.300018,0.0,0.0,0.0,1376.5891,2.3434573e-05,0.0,80.174416,24.985441,0.0,30.000002,0.11373805,70.0,241.35765,88.539734,0.0,80.174416,0.11373819,0.0,76.82263,8.330017
15457,20367420.0,0.0,24.937744,18.64682,24.937744,25.263672,24.714355,24.65686,18.300385,18.300476,18.300476,18.300476,0.0,0.03208121,0.03208121,0.04957974,25.0,18.300018,0.0,0.0,0.0,1376.571,2.3438604e-05,0.0,80.17603,24.984558,0.0,30.000002,0.11374202,70.0,241.35739,88.54038,0.0,80.17603,0.11374216,0.0,76.82411,8.330017
15458,20367480.0,0.0,24.933685,18.632812,24.933716,25.254425,24.713715,24.65744,18.300323,18.300415,18.300415,18.300415,0.0,0.032082174,0.032082174,0.04958137,25.0,18.300018,0.0,0.0,0.0,1376.5281,2.3442146e-05,0.0,80.17719,24.984219,0.0,30.000002,0.113745585,70.0,241.35713,88.54122,0.0,80.17719,0.11374573,0.0,76.82517,8.330017
15459,20367540.0,0.0,24.929657,18.618408,24.929688,25.245209,24.713074,24.65799,18.300293,18.300385,18.300385,18.300385,0.0,0.03208303,0.03208303,0.049582817,25.0,18.300018,0.0,0.0,0.0,1376.4641,2.3445284e-05,0.0,80.178,24.984283,0.0,30.000002,0.113748744,70.0,241.35687,88.54218,0.0,80.178,0.11374888,0.0,76.82589,8.330017
15460,20367600.0,0.0,24.92566,18.603577,24.92566,25.236053,24.712433,24.65857,18.300262,18.300323,18.300323,18.300354,0.0,0.032083776,0.032083776,0.04958407,25.0,18.300018,0.0,0.0,0.0,1376.3782,2.3447992e-05,0.0,80.1784,24.984818,0.0,30.000002,0.113751486,70.0,241.35661,88.5433,0.0,80.1784,0.11375162,0.0,76.82622,8.330017
15461,20367660.0,0.0,24.921356,18.588287,24.921356,25.226196,24.71164,24.659271,18.300232,18.300293,18.300293,18.300293,0.0,0.03208441,0.03208441,0.049585126,25.0,18.300018,0.0,0.0,0.0,1376.2484,2.3450215e-05,0.0,80.1785,24.985647,0.0,30.000002,0.11375381,70.0,241.35638,88.54446,0.0,80.1785,0.113753945,0.0,76.82627,8.330017
15462,20367720.0,0.0,24.917053,18.572601,24.917053,25.2164,24.710876,24.659973,18.30017,18.300232,18.300232,18.300262,0.0,0.03208493,0.03208493,0.049585998,25.0,18.300018,0.0,0.0,0.0,1376.0854,2.3451832e-05,0.0,80.17836,24.986685,0.0,30.000002,0.11375573,70.0,241.35616,88.545616,0.0,80.17836,0.11375587,0.0,76.8261,8.330017
15463,20367780.0,0.0,24.91278,18.556458,24.91278,25.206635,24.710083,24.660645,18.30014,18.300201,18.300201,18.300201,0.0,0.032085355,0.032085355,0.049586695,25.0,18.300018,0.0,0.0,0.0,1375.8977,2.3452953e-05,0.0,80.17802,24.98789,0.0,30.000002,0.113757275,70.0,241.35596,88.54677,0.0,80.17802,0.11375741,0.0,76.82574,8.330017
15464,20367840.0,0.0,24.908508,18.539825,24.908508,25.19693,24.70929,24.661346,18.30008,18.30017,18.30017,18.30017,0.0,0.032085683,0.032085683,0.049587235,25.0,18.300018,0.0,0.0,0.0,1375.6936,2.3453751e-05,0.0,80.17753,24.989182,0.0,30.000002,0.11375847,70.0,241.35579,88.54787,0.0,80.17753,0.1137586,0.0,76.82524,8.330017
15465,20367900.0,0.0,24.904266,18.522736,24.904266,25.187256,24.708527,24.662018,18.300049,18.30011,18.30011,18.30014,0.0,0.032085933,0.032085933,0.04958764,25.0,18.300018,0.0,0.0,0.0,1375.4752,2.3454262e-05,0.0,80.17695,24.990492,0.0,30.000002,0.11375937,70.0,241.35564,88.5489,0.0,80.17695,0.11375951,0.0,76.82466,8.330017
15466,20367960.0,0.0,24.89978,18.505127,24.89978,25.17691,24.707611,24.662903,18.300018,18.30008,18.30008,18.30011,0.0,0.032086097,0.032086097,0.0495879,25.0,18.300018,0.0,0.0,0.0,1375.2186,2.345436e-05,0.0,80.176254,24.991846,0.0,30.000002,0.113759965,70.0,241.3555,88.54985,0.0,80.176254,0.11376009,0.0,76.82398,8.330017
15467,20368020.0,0.0,24.895264,18.48703,24.895264,25.166626,24.706726,24.663757,18.299988,18.300049,18.300049,18.300049,0.0,0.032086194,0.032086194,0.049588054,25.0,18.300018,0.0,0.0,0.0,1374.935,2.345396e-05,0.0,80.17553,24.99316,0.0,30.000002,0.113760315,70.0,241.3554,88.55072,0.0,80.17553,0.11376044,0.0,76.82327,8.330017
15468,20368080.0,0.0,24.890778,18.468414,24.890808,25.156372,24.70581,24.664612,18.299957,18.300018,18.300018,18.300018,0.0,0.032086242,0.032086242,0.049588118,25.0,18.300018,0.0,0.0,0.0,1374.6364,2.3453244e-05,0.0,80.1748,24.9944,0.0,30.000002,0.11376048,70.0,241.3553,88.55148,0.0,80.1748,0.1137606,0.0,76.822556,8.330017
15469,20368140.0,0.0,24.886353,18.44928,24.886353,25.14618,24.704926,24.665466,18.299927,18.299988,18.299988,18.299988,0.0,0.032086235,0.032086235,0.049588088,25.0,18.300018,0.0,0.0,0.0,1374.32,2.3452167e-05,0.0,80.17405,24.995579,0.0,30.000002,0.11376043,70.0,241.35524,88.552155,0.0,80.17405,0.11376055,0.0,76.82183,8.330017
15470,20368200.0,0.0,24.881927,18.429596,24.881927,25.136047,24.70404,24.66632,18.299896,18.299957,18.299957,18.299957,0.0,0.032086182,0.032086182,0.049588,25.0,18.300018,0.0,0.0,0.0,1373.9954,2.3450915e-05,0.0,80.173325,24.996656,0.0,30.000002,0.11376024,70.0,241.35518,88.55273,0.0,80.173325,0.11376037,0.0,76.82113,8.330017
15471,20368260.0,0.0,24.877228,18.409332,24.877258,25.125244,24.703033,24.667389,18.299896,18.299927,18.299927,18.299927,0.0,0.032086104,0.032086104,0.04958785,25.0,18.300018,0.0,0.0,0.0,1373.6407,2.3449373e-05,0.0,80.17264,24.997625,0.0,30.000002,0.11375993,70.0,241.35515,88.5532,0.0,80.17264,0.11376007,0.0,76.820465,8.330017
15472,20368320.0,0.0,24.87259,18.38852,24.87259,25.114502,24.702026,24.668488,18.299835,18.299896,18.299896,18.299896,0.0,0.032086004,0.032086004,0.049587667,25.0,18.300018,0.0,0.0,0.0,1373.2633,2.3447403e-05,0.0,80.172,24.998482,0.0,30.000002,0.11375955,70.0,241.35513,88.55358,0.0,80.172,0.11375967,0.0,76.81986,8.330017
15473,20368380.0,0.0,24.86795,18.367126,24.86795,25.10382,24.70102,24.669556,18.299835,18.299866,18.299866,18.299866,0.0,0.032085884,0.032085884,0.04958746,25.0,18.300018,0.0,0.0,0.0,1372.8752,2.3445196e-05,0.0,80.17141,24.99922,0.0,30.000002,0.1137591,70.0,241.35512,88.55389,0.0,80.17141,0.113759235,0.0,76.819305,8.330017
15474,20368440.0,0.0,24.863373,18.345154,24.863373,25.093262,24.700043,24.670624,18.299805,18.299866,18.299866,18.299866,0.0,0.032085754,0.032085754,0.049587235,25.0,18.300018,0.0,0.0,0.0,1372.4707,2.3442612e-05,0.0,80.17098,24.9997,0.0,30.000002,0.113758616,70.0,241.35513,88.55402,0.0,80.17098,0.11375875,0.0,76.8189,8.330017
15475,20368500.0,0.0,24.858765,18.32254,24.858765,25.082703,24.699036,24.671692,18.299805,18.299835,18.299835,18.299835,0.0,0.032085624,0.032085624,0.04958701,25.0,18.300018,0.0,0.0,0.0,1372.0687,2.344009e-05,0.0,80.170525,25.000227,0.0,30.000002,0.11375813,70.0,241.35513,88.554184,0.0,80.170525,0.113758266,0.0,76.81847,8.330017
15476,20368560.0,0.0,24.853973,18.299347,24.853973,25.071442,24.697937,24.673065,18.299774,18.299805,18.299805,18.299805,0.0,0.032085493,0.032085493,0.049586788,25.0,18.300018,0.0,0.0,0.0,1371.6422,2.3437342e-05,0.0,80.17013,25.000652,0.0,30.000002,0.11375765,70.0,241.35515,88.55429,0.0,80.17013,0.11375777,0.0,76.81809,8.330017
15477,20368620.0,0.0,24.849182,18.275482,24.849182,25.060272,24.696869,24.674469,18.299744,18.299774,18.299774,18.299805,0.0,0.032085367,0.032085367,0.049586564,25.0,18.300018,0.0,0.0,0.0,1371.1992,2.343428e-05,0.0,80.1698,25.000984,0.0,30.000002,0.11375716,70.0,241.35516,88.554344,0.0,80.1698,0.1137573,0.0,76.81777,8.330017
15478,20368680.0,0.0,24.844421,18.250977,24.844421,25.049133,24.69577,24.675842,18.299744,18.299774,18.299774,18.299774,0.0,0.032085244,0.032085244,0.049586352,25.0,18.300018,0.0,0.0,0.0,1370.746,2.3430986e-05,0.0,80.16952,25.00123,0.0,30.000002,0.1137567,70.0,241.35518,88.55435,0.0,80.16952,0.113756835,0.0,76.81751,8.330017
15479,20368740.0,0.0,24.83966,18.22583,24.83966,25.038086,24.694702,24.677216,18.299713,18.299744,18.299744,18.299744,0.0,0.032085124,0.032085124,0.049586155,25.0,18.300018,0.0,0.0,0.0,1370.2886,2.3427585e-05,0.0,80.1693,25.0014,0.0,30.000002,0.11375628,70.0,241.35521,88.55432,0.0,80.1693,0.1137564,0.0,76.81731,8.330017
15480,20368800.0,0.0,24.83496,18.200012,24.83496,25.02707,24.693604,24.678589,18.299713,18.299744,18.299744,18.299744,0.0,0.03208502,0.03208502,0.049585972,25.0,18.300018,0.0,0.0,0.0,1369.828,2.3424092e-05,0.0,80.16912,25.00151,0.0,30.000002,0.11375588,70.0,241.35524,88.554276,0.0,80.16912,0.11375601,0.0,76.81715,8.330017
15481,20368860.0,2.0,24.828491,18.173615,24.830292,25.006317,24.6857,24.673615,18.368683,18.30954,18.30951,18.308685,0.0,0.03364924,0.03357319,0.057234164,35.666668,18.300018,27.949492,27.710238,34.087345,1442.1434,2.4482095e-05,0.0,90.10788,16.27441,0.0,30.000002,0.12498334,70.0,240.96298,86.63004,0.0,90.040596,0.12500206,0.0,88.803085,8.330017
15482,20368920.0,2.0,24.817108,18.14679,24.81778,24.98053,24.676575,24.667511,18.413757,18.351562,18.351501,18.350555,0.0,0.03575748,0.0357381,0.06336777,46.333332,18.300018,41.337536,41.02283,50.433834,1536.4021,2.6108015e-05,0.0,98.998665,13.1318865,0.0,30.000002,0.13484377,70.0,240.32059,87.47292,0.0,98.98024,0.13486262,0.0,98.88942,8.330017
15483,20368980.0,2.0,24.79895,18.119507,24.799927,24.951904,24.66626,24.660248,18.415466,18.38388,18.38385,18.383362,0.0,0.037869968,0.037868936,0.06731793,57.0,18.300018,54.616524,54.256916,66.478455,1614.7502,2.7449469e-05,0.0,99.95287,14.313711,0.0,30.000002,0.14305931,70.0,239.61787,90.47291,0.0,99.951935,0.1430837,0.0,99.947876,8.330017
15484,20369040.0,7.0,24.77884,18.091827,24.779846,24.920593,24.65448,24.65158,18.421173,18.402283,18.402283,18.402039,0.0,0.040375255,0.040375218,0.07178143,67.666664,18.300018,67.76632,67.39435,82.18633,1698.5862,2.886692e-05,0.0,99.998505,16.24544,0.0,30.000002,0.15250596,70.0,238.93056,94.308495,0.0,99.998474,0.15253602,0.0,99.99835,8.330017
15485,20369100.0,7.0,24.756378,18.06372,24.757538,24.886414,24.641022,24.641327,18.431732,18.416748,18.416748,18.416656,0.0,0.043228984,0.043228984,0.0768553,78.333336,18.300018,80.77629,80.423355,97.5458,1791.4266,3.0437368e-05,0.0,100.0008,18.621838,0.0,30.000002,0.16328216,70.0,238.46074,98.84188,0.0,100.000824,0.16331647,0.0,100.000885,8.330017
15486,20369160.0,7.0,24.731659,18.035248,24.73294,24.848816,24.625977,24.630219,18.444427,18.43042,18.43042,18.430359,0.0,0.04643285,0.04643285,0.08255133,89.0,18.300018,93.62757,93.33721,100.0,1893.3975,3.2166303e-05,0.0,100.00002,21.48389,0.0,30.000002,0.17537951,70.0,238.56062,104.12553,0.0,100.00002,0.17542319,0.0,100.00002,8.330017
15487,20369220.0,9.0,24.70401,18.006409,24.705414,24.807343,24.608734,24.617004,18.344849,18.394684,18.394684,18.394653,1.0,0.049957227,0.049957227,0.08881721,99.666664,18.1333,100.0,100.0,100.0,2085.2815,3.571645e-05,0.0,100.0,24.868568,0.0,30.000002,0.1886876,70.0,239.84428,110.18247,0.0,100.0,0.18873884,0.0,100.0,8.330017
15488,20369280.0,9.0,24.672943,17.977173,24.674469,24.761414,24.588898,24.60138,18.33548,18.3609,18.3609,18.3609,1.0,0.053773563,0.053773563,0.09560214,110.333336,18.1333,100.0,100.0,100.0,2214.9402,3.7968846e-05,0.0,100.0,28.812742,0.0,30.000002,0.20309821,70.0,243.35352,117.04399,0.0,100.0,0.20315766,0.0,100.0,8.330017
15489,20369340.0,9.0,24.638367,17.947601,24.639954,24.710938,24.566437,24.58319,18.333221,18.344757,18.344757,18.344757,1.0,0.05785709,0.05785709,0.1028621,121.0,18.1333,100.0,100.0,100.0,2345.7527,4.024357e-05,0.0,100.0,33.354458,0.0,30.000002,0.21851783,70.0,250.63892,124.75063,0.0,100.0,0.2185859,0.0,100.0,8.330017
15490,20369400.0,6.0,24.599518,17.917725,24.601196,24.654846,24.54071,24.56189,18.03299,18.1828,18.1828,18.1828,3.0,0.062182292,0.062182292,0.11055172,131.66667,17.63321,100.0,100.0,100.0,2744.8245,4.8193215e-05,0.0,100.0,38.527336,0.0,30.000002,0.23485018,70.0,261.33713,133.34386,0.0,100.0,0.2349271,0.0,100.0,8.330017
15491,20369460.0,6.0,24.555878,17.887482,24.557617,24.592285,24.511261,24.537811,17.96695,18.048828,18.048828,18.048828,3.0,0.066711076,0.066711076,0.11860329,142.33333,17.63321,100.0,100.0,100.0,2928.6323,5.161035e-05,0.0,100.0,44.343197,0.0,30.000002,0.25195137,70.0,275.03375,142.83853,0.0,100.0,0.25203744,0.0,100.0,8.330017
15492,20369520.0,6.0,24.507385,17.856964,24.509186,24.523468,24.478088,24.510162,17.925781,17.971832,17.971832,17.971832,3.0,0.071417235,0.071417235,0.1269702,153.0,17.63321,100.0,100.0,100.0,3095.675,5.4712284e-05,0.0,100.0,50.819874,0.0,30.000002,0.26972255,70.0,291.1868,153.26906,0.0,100.0,0.26981825,0.0,100.0,8.330017
15493,20369580.0,6.0,24.453491,17.826141,24.455353,24.447693,24.440735,24.478546,17.62976,17.767822,17.767822,17.767822,3.0,0.0762723,0.0762723,0.13560186,163.66667,17.133118,100.0,100.0,100.0,3529.9192,6.383826e-05,0.0,100.0,57.964035,0.0,30.000002,0.28805628,70.0,310.75742,164.65955,0.0,100.0,0.2881612,0.0,100.0,8.330017
15494,20369640.0,6.0,24.393494,17.795044,24.395386,24.364166,24.398712,24.442413,17.538757,17.616608,17.616608,17.616608,3.0,0.0812418,0.0812418,0.14443696,174.33333,17.133118,100.0,100.0,100.0,3735.0088,6.794039e-05,0.0,100.0,65.76308,0.0,30.000002,0.30682248,70.0,335.79947,177.01108,0.0,100.0,0.30693656,0.0,100.0,8.330017
15495,20369700.0,6.0,24.328033,17.763672,24.329926,24.273682,24.352386,24.40216,17.473358,17.522919,17.522919,17.522919,3.0,0.08629893,0.08629893,0.15342784,185.0,17.133118,100.0,100.0,100.0,3910.3252,7.145086e-05,0.0,100.0,74.20492,0.0,30.000002,0.32591993,70.0,369.11337,190.33119,0.0,100.0,0.326043,0.0,100.0,8.330017
15496,20369760.0,3.0,24.258698,17.732056,24.26062,24.178497,24.302582,24.359253,17.187927,17.306366,17.306366,17.306366,3.0,0.091418214,0.091418214,0.16252925,195.66667,16.632996,100.0,100.0,100.0,4349.3384,8.1311504e-05,0.0,100.0,83.26974,0.0,30.000002,0.34525272,70.0,412.49496,204.6192,0.0,100.0,0.34538454,0.0,100.0,8.330017
15497,20369820.0,3.0,24.182953,17.700195,24.184875,24.075195,24.247711,24.311493,17.078217,17.149536,17.149536,17.149536,3.0,0.09656868,0.09656868,0.17168608,206.33333,16.632996,100.0,100.0,100.0,4552.838,8.575461e-05,0.0,100.0,92.91683,0.0,30.000002,0.36470342,70.0,465.92395,219.84354,0.0,100.0,0.3648431,0.0,100.0,8.330017
15498,20369880.0,3.0,24.10141,17.668121,24.103302,23.964722,24.188171,24.259216,16.993805,17.044128,17.044128,17.044128,3.0,0.1017283,0.1017283,0.1808592,217.0,16.632996,100.0,100.0,100.0,4717.509,8.938503e-05,0.0,100.0,103.111275,0.0,30.000002,0.3841893,70.0,526.09015,235.98294,0.0,100.0,0.3843365,0.0,100.0,8.330017
15499,20369940.0,3.0,24.013397,17.635834,24.01529,23.846222,24.123413,24.201904,16.715729,16.81726,16.81726,16.81726,3.0,0.10684589,0.10684589,0.18995756,227.66667,16.132904,100.0,100.0,100.0,5139.7197,9.967636e-05,0.0,99.9318,114.00083,0.0,30.000002,0.40356785,70.0,591.2186,253.15279,0.0,99.9318,0.40372136,0.0,99.9318,8.330017
15500,20370000.0,3.0,23.919037,17.603333,23.920807,23.719818,24.053436,24.139526,16.581238,16.655182,16.655182,16.655182,3.0,0.111192524,0.111192524,0.1976853,238.33333,16.132904,100.0,100.0,100.0,5309.6714,0.00010403866,0.0,97.83804,132.1433,0.0,30.000002,0.41997278,70.0,657.34375,276.34033,0.0,97.83804,0.42011663,0.0,97.83804,8.330017
15501,20370060.0,3.0,23.82611,17.570679,23.826355,23.593964,23.982635,24.07727,16.419983,16.506012,16.506012,16.506012,3.0,0.11197236,0.11197236,0.19907174,249.0,16.132904,100.0,100.0,100.0,5363.8774,0.00010648295,0.0,94.33919,152.26883,0.0,30.000002,0.42303535,70.0,680.4632,296.21432,0.0,94.33919,0.42304495,0.0,94.33919,8.330017
15502,20370120.0,3.0,23.730011,17.537811,23.730225,23.46634,23.910126,24.013336,16.0578,16.194885,16.194885,16.194885,3.0,0.11121425,0.11121425,0.19772391,249.33333,15.6328125,100.0,100.0,100.0,5594.511,0.000114472234,0.0,91.86839,166.2139,0.0,30.000002,0.42017016,70.0,680.71204,307.79654,0.0,91.86839,0.4201791,0.0,91.86839,8.330017
15503,20370180.0,3.0,23.631958,17.504822,23.632172,23.336609,23.835846,23.947601,15.857147,15.958252,15.958252,15.958252,3.0,0.1105005,0.1105005,0.19641738,249.66667,15.6328125,100.0,100.0,99.89631,5577.6836,0.00011585035,0.0,89.85425,179.46898,0.0,30.000002,0.41743547,70.0,680.9613,318.64673,0.0,89.85425,0.4174443,0.0,89.84857,8.330017
15504,20370240.0,3.0,23.534424,17.47168,23.534637,23.206635,23.760498,23.880768,15.700684,15.780212,15.780212,15.780548,3.0,0.11016161,0.11016161,0.19416097,250.0,15.6328125,100.0,100.0,97.990295,5506.743,0.000115692914,0.0,88.08315,193.61061,0.0,30.000002,0.41450384,70.0,681.23596,330.0509,0.0,88.08315,0.41451403,0.0,87.8326,8.330017
15505,20370300.0,3.0,23.438171,17.438416,23.438477,23.077148,23.683502,23.812317,15.38855,15.50708,15.50708,15.5095825,3.0,0.110148884,0.110148884,0.19054857,250.0,15.132721,100.0,100.0,94.78085,5649.283,0.00012214597,0.0,86.286385,211.04591,0.0,30.000002,0.4108719,70.0,681.5816,343.86655,0.0,86.286385,0.4108842,0.0,85.51815,8.330017
15506,20370360.0,3.0,23.348846,17.40503,23.349182,22.955505,23.608582,23.746307,15.220459,15.308685,15.308685,15.312897,3.0,0.11032458,0.11032458,0.18556757,250.0,15.132721,100.0,100.0,90.393,5575.9204,0.00012216551,0.0,84.38803,233.1506,0.0,30.000002,0.4062395,70.0,682.0204,360.99182,0.0,84.38803,0.4062547,0.0,82.87607,8.330017
15507,20370420.0,3.0,23.26355,17.371552,23.263641,22.8378,23.53238,23.679016,15.078705,15.153656,15.153656,15.159943,3.0,0.11020224,0.11020224,0.17846496,250.0,15.132721,100.0,100.0,84.84872,5449.827,0.00012074027,0.0,82.442566,258.36765,0.0,30.000002,0.39892635,70.0,676.4972,378.84766,0.0,82.442566,0.39890835,0.0,79.97301,8.330017
15508,20370480.0,0.0,23.183258,17.337982,23.183289,22.726105,23.455322,23.610779,14.8220215,14.928894,14.928894,14.942932,2.0,0.10922088,0.10922088,0.16835946,246.0,14.799316,100.0,100.0,78.17014,5417.026,0.0001230058,0.0,80.92838,276.07904,0.0,30.000002,0.38688278,70.0,651.7759,386.91852,0.0,80.92838,0.3868302,0.0,77.250206,8.330017
15509,20370540.0,0.0,23.108795,17.304321,23.108765,22.62149,23.377625,23.54187,14.663727,14.744415,14.744415,14.761841,2.0,0.10833223,0.10833223,0.1571176,242.0,14.799316,100.0,100.0,70.523346,5240.0913,0.000120527315,0.0,79.93299,286.82877,0.0,30.000002,0.37386668,70.0,619.8622,388.07123,0.0,79.93299,0.37379947,0.0,74.791626,8.330017
15510,20370600.0,0.0,23.041077,17.27063,23.041077,22.525787,23.299744,23.472687,14.538239,14.601288,14.601227,14.620819,2.0,0.107473716,0.10764102,0.1450175,238.0,14.799316,99.49268,100.0,61.968952,5030.739,0.000116817,0.0,79.24849,292.63354,0.0,30.000002,0.3602176,70.0,584.2399,384.49103,0.0,79.28867,0.36014307,0.0,72.409096,8.330017
15511,20370660.0,0.0,22.984955,17.236877,22.984955,22.445404,23.226257,23.408417,14.312286,14.402893,14.402313,14.437836,2.0,0.10617894,0.10719374,0.13233331,234.0,14.465912,98.04774,100.0,52.67299,4939.395,0.00011732046,0.0,78.61902,295.5785,0.0,30.000002,0.34579068,70.0,547.11475,377.97952,0.0,78.8632,0.34571016,0.0,69.965546,8.330017
15512,20370720.0,0.0,22.93515,17.203094,22.93515,22.374756,23.152985,23.343292,14.186737,14.252167,14.251007,14.28952,2.0,0.10454092,0.106894955,0.11910104,230.0,14.465912,95.87758,100.0,42.727203,4726.094,0.000113386166,0.0,77.99474,296.84952,0.0,30.000002,0.33062193,70.0,510.1709,369.61456,0.0,78.563194,0.33053836,0.0,67.35107,8.330017
15513,20370780.0,0.0,22.89148,17.169312,22.89148,22.315033,23.08081,23.277771,14.083862,14.136963,14.135223,14.175537,2.0,0.10252905,0.10636434,0.1054761,226.0,14.465912,92.99116,99.13054,32.24008,4485.52,0.000108407716,0.0,77.30557,297.5478,0.0,30.000002,0.3144568,70.0,472.10043,360.14468,0.0,78.23738,0.3143709,0.0,64.47807,8.330017
15514,20370840.0,0.0,22.853424,17.135498,22.853424,22.266663,23.01001,23.212128,13.864471,13.955719,13.951538,14.024506,2.0,0.100061186,0.10535175,0.091534406,222.0,14.132507,89.39661,97.58456,21.318819,4349.958,0.00010766048,0.0,76.50421,298.11685,0.0,30.000002,0.29703572,70.0,434.52203,349.75684,0.0,77.801926,0.2969481,0.0,61.261642,8.330017
15515,20370900.0,0.0,22.82022,17.101685,22.82022,22.229584,22.940765,23.146515,13.742157,13.810364,13.805817,13.889557,2.0,0.09708993,0.10387146,0.077566914,218.0,14.132507,85.1236,95.38829,10.087764,4098.4565,0.00010247263,0.0,75.600395,298.0438,0.08358206,30.000002,0.27861428,69.88298,399.70346,338.256,0.0,77.28676,0.27852747,0.0,57.625927,8.330017
15516,20370960.0,0.0,22.795898,17.067932,22.795898,22.206207,22.878418,23.088165,13.641327,13.697357,13.692657,13.782593,2.0,0.093639225,0.10193237,0.06389572,214.0,14.132507,80.2606,92.64396,0.0,3822.6782,9.624586e-05,0.0,74.615585,296.84872,0.34442618,30.000002,0.2595475,69.51781,369.09503,325.57986,0.0,76.71594,0.25946173,0.0,53.440792,8.330017
15517,20371020.0,0.0,22.760712,17.03418,22.760712,22.192291,22.819458,23.031586,13.515717,13.569214,13.562897,13.674011,1.0,0.0891269,0.098903276,0.056815654,210.0,13.96582,74.8242,89.341934,0.0,3619.3645,9.2094626e-05,0.0,73.77661,286.38916,0.5891307,30.000002,0.24489112,69.17522,345.5987,309.6043,0.0,76.33453,0.24481791,0.0,51.27086,8.330017
15518,20371080.0,0.0,22.720154,17.000519,22.720154,22.18219,22.764587,22.977478,13.492035,13.507935,13.504395,13.591553,1.0,0.08473218,0.09601312,0.05343154,206.0,13.96582,68.85921,85.51077,0.0,3406.9329,8.64919e-05,0.0,73.09528,273.092,0.80851716,30.000002,0.23421398,68.86808,329.10345,294.49683,0.0,76.15178,0.23415224,0.0,50.467384,8.330017
15519,20371140.0,0.0,22.67981,16.966888,22.67981,22.174255,22.714355,22.926422,13.493378,13.491425,13.490448,13.543762,1.0,0.080203764,0.092977285,0.051368367,202.0,13.96582,62.414516,81.18414,0.0,3207.7498,8.10686e-05,0.0,72.25973,261.66745,1.0172178,30.000002,0.22458245,68.5759,316.29852,281.47934,0.0,75.850174,0.224529,0.0,50.124844,8.330017
15520,20371200.0,0.0,22.64093,16.93335,22.64093,22.167694,22.66922,22.878998,13.5477295,13.518494,13.521637,13.531616,0.0,0.07548621,0.089722745,0.050181746,198.0,14.049103,55.539722,76.39663,0.0,2990.9944,7.4722666e-05,0.0,71.2235,252.24672,1.2154129,30.000002,0.21542093,68.29842,305.84476,270.21967,0.0,75.385376,0.21537384,0.0,50.04974,8.330017
15521,20371260.0,0.0,22.60788,16.899902,22.60788,22.160461,22.63269,22.842072,13.583923,13.554413,13.559296,13.542114,0.0,0.07057625,0.086255275,0.04953531,194.0,14.049103,48.347248,71.29684,0.0,2807.2173,6.959917e-05,0.0,69.9783,244.48029,1.4053844,30.000002,0.2063954,68.03246,296.9657,260.2473,0.0,74.76021,0.206353,0.0,50.11317,8.330017
15522,20371320.0,0.0,22.577698,16.866547,22.577728,22.153809,22.601593,22.809143,13.618835,13.588989,13.594818,13.563477,0.0,0.06548488,0.08257536,0.04921518,190.0,14.049103,40.870644,65.887596,0.0,2634.5574,6.487075e-05,0.0,68.518814,238.04982,1.5884509,30.000002,0.19730265,67.77617,289.19876,251.20802,0.0,73.97754,0.19726382,0.0,50.242115,8.330017
15523,20371380.0,0.0,22.550629,16.833313,22.550629,22.147552,22.57605,22.780426,13.694031,13.641693,13.652069,13.6008,0.0,0.060228124,0.07867968,0.04907534,186.0,14.132416,33.16379,60.20936,0.0,2441.9504,5.9376434e-05,0.0,66.84038,232.62114,1.765427,30.000002,0.18800956,67.528404,282.10837,242.79149,0.0,73.04155,0.18797314,0.0,50.394577,8.330017
15524,20371440.0,0.0,22.526672,16.800232,22.526672,22.141632,22.556091,22.756073,13.736298,13.691437,13.703308,13.645416,0.0,0.054850217,0.074598126,0.049022444,182.0,14.132416,25.287365,54.311657,0.0,2282.3386,5.5087898e-05,0.0,64.947495,227.82515,1.9371793,30.000002,0.1784961,67.28795,275.4004,234.74225,0.0,71.96931,0.17846175,0.0,50.55253,8.330017
15525,20371500.0,0.0,16.764679,16.767273,22.506073,22.1362,22.54184,22.736237,13.552551,13.712341,13.7152405,13.679169,0.0,0.04923151,0.07016663,0.048764553,178.0,14.132416,17.297226,48.23834,0.0,1374.0837,4.842076e-05,0.0,62.887436,222.98451,49.990906,95.98748,8.3269504e-07,0.012733736,269.1818,226.3397,0.0,70.8424,0.16815266,0.0,50.74556,8.330017
15526,20371560.0,0.0,16.73587,16.734497,22.482147,22.12738,22.53302,22.709167,13.018188,13.344818,13.244965,13.447296,0.0,0.04388043,0.06589441,0.04890285,174.0,14.215698,9.247345,41.860825,0.0,869.282,2.8750903e-05,0.0,60.59725,218.54147,50.0,96.0,7.2943897e-07,1.774506e-07,263.47534,218.7128,0.0,69.55739,0.15866952,0.0,50.955486,8.330017
15527,20371620.0,0.0,16.703339,16.701874,22.458649,22.117493,22.52829,22.684662,13.327209,13.253265,13.209015,13.332733,0.0,0.038524646,0.061338596,0.048948947,170.0,14.215698,1.1695753,35.248383,0.0,653.3428,2.0205358e-05,0.0,57.990498,214.41914,50.0,96.0,6.41557e-07,-5.0151194e-09,258.20444,211.15765,0.0,68.075584,0.148804,0.0,51.120056,8.330017
15528,20371680.0,0.0,16.67102,16.669434,22.438202,22.107697,22.528595,22.665588,13.638214,13.374237,13.414764,13.395935,0.0,0.034919053,0.056469575,0.04875582,166.0,14.215698,0.0,28.470716,0.0,514.52,1.5437216e-05,0.0,56.16387,208.55104,50.0,96.0,5.68931e-07,4.778072e-12,253.55548,203.34834,0.0,66.480286,0.14012972,0.0,51.304466,8.330017
15529,20371740.0,0.0,16.638855,16.637238,22.421906,22.098816,22.531708,22.652588,13.919067,13.574005,13.66748,13.553558,0.0,0.033524152,0.051579945,0.04852962,162.0,14.299011,0.0,21.59373,0.0,405.18896,1.1859912e-05,0.0,55.667393,201.00504,50.0,96.0,5.172778e-07,-8.259411e-15,249.79057,195.84093,0.0,64.856094,0.13361906,0.0,51.590538,8.330017
15530,20371800.0,0.0,16.606903,16.605225,22.408325,22.091095,22.536621,22.645355,14.131531,13.785431,13.892548,13.742767,0.0,0.032669306,0.046746723,0.048406295,158.0,14.299011,0.0,14.67361,0.0,373.3178,1.1181625e-05,0.0,55.48569,193.82152,50.0,96.0,4.7325813e-07,-1.7442363e-16,246.6977,188.98245,0.0,63.088398,0.12780857,0.0,51.911823,8.330017
15531,20371860.0,0.0,16.575195,16.573425,22.395294,22.082855,22.54187,22.641022,14.203278,13.960083,14.050873,13.912048,0.0,0.032158665,0.04197358,0.048350215,154.0,14.299011,0.0,7.7253847,0.0,347.84457,1.05315075e-05,0.0,55.50588,187.12895,50.0,96.0,4.345401e-07,-2.3035912e-19,244.31099,182.70605,0.0,61.143093,0.12247005,0.0,52.245586,8.330017
15532,20371920.0,0.0,16.543701,16.5419,22.38388,22.0755,22.547974,22.641449,14.317505,14.098267,14.165253,14.052429,0.0,0.031859085,0.037295554,0.0483357,150.0,14.382294,0.0,0.80548096,0.0,315.75873,9.581655e-06,0.0,55.648075,180.91522,50.0,96.0,3.9984386e-07,-1.345751e-23,242.54668,176.9267,0.0,58.9825,0.11747877,0.0,52.580738,8.330017
15533,20371980.0,0.0,16.512451,16.51062,22.376923,22.068878,22.554749,22.645782,14.336212,14.198761,14.241882,14.159576,0.0,0.031576447,0.03422362,0.048147168,146.0,14.382294,0.0,0.0,0.0,300.87238,9.178067e-06,0.0,55.879997,173.7541,50.0,96.0,3.7607285e-07,8.444459e-27,241.27158,171.39838,0.0,57.583702,0.11393134,0.0,52.93454,8.330017
15534,20372040.0,0.0,16.481476,16.479614,22.375336,22.062927,22.561981,22.651917,14.352417,14.260834,14.287018,14.22995,0.0,0.031364206,0.03299757,0.047967423,142.0,14.382294,0.0,0.0,0.0,291.3485,8.934652e-06,0.0,56.238335,165.81993,50.0,96.0,3.6548565e-07,1.3204131e-28,240.41798,166.40965,0.0,57.312225,0.11231401,0.0,53.37177,8.330017
15535,20372100.0,0.0,16.450745,16.448883,22.375275,22.057434,22.56955,22.658997,14.447571,14.322449,14.338715,14.296204,0.0,0.03124481,0.03224848,0.047880366,138.0,14.465607,0.0,0.0,0.0,271.44186,8.332944e-06,0.0,56.648434,158.45648,50.0,96.0,3.593132e-07,-1.72283e-32,239.82391,162.04068,0.0,57.316555,0.111359686,0.0,53.831417,8.330017
15536,20372160.0,0.0,16.420319,16.418457,22.374847,22.051025,22.57547,22.665375,14.451508,14.376648,14.386658,14.354645,0.0,0.031185871,0.031805407,0.04785558,134.0,14.465607,0.0,0.0,0.0,266.68594,8.207443e-06,0.0,57.081646,151.70366,50.0,96.0,3.559354e-07,-4.1607943e-35,239.4033,158.1912,0.0,57.4966,0.110834114,0.0,54.295532,8.330017
15537,20372220.0,0.0,16.390167,16.388336,22.37503,22.04486,22.581543,22.67212,14.454773,14.407928,14.413849,14.390991,0.0,0.031165358,0.031549152,0.047869932,130.0,14.465607,0.0,0.0,0.0,262.11505,8.1019625e-06,0.0,57.521046,145.52832,50.0,96.0,3.542598e-07,-6.9987024e-37,239.10051,154.7626,0.0,57.77873,0.11057275,0.0,54.75379,8.330017
15538,20372280.0,0.0,16.360382,16.358551,22.375671,22.03888,22.587708,22.679108,14.543823,14.447479,14.45108,14.4322815,0.0,0.03116694,0.03140485,0.047904942,126.0,14.54892,0.0,0.0,0.0,244.75731,7.584742e-06,0.0,57.957005,139.85794,50.0,96.0,3.5357397e-07,-1.379158e-39,238.87944,151.66489,0.0,58.116882,0.110465966,0.0,55.20102,8.330017
15539,20372340.0,0.0,16.330902,16.329102,22.376678,22.033173,22.593994,22.68631,14.542419,14.486633,14.488861,14.473022,0.0,0.031180568,0.031330734,0.04794879,122.0,14.54892,0.0,0.0,0.0,242.34906,7.5125527e-06,0.0,58.38429,134.6291,50.0,96.0,3.53467e-07,2.8e-43,238.71767,148.83556,0.0,58.485233,0.11044952,0.0,55.634575,8.330017
15540,20372400.0,0.0,16.301788,16.300018,22.3779,22.027588,22.600342,22.693604,14.541016,14.508575,14.509888,14.497772,0.0,0.03119632,0.03129002,0.04798921,118.0,14.54892,0.0,0.0,0.0,238.50073,7.4110335e-06,0.0,58.80295,129.72406,50.0,96.0,3.5356754e-07,0.0,238.59845,146.18689,0.0,58.865948,0.11046598,0.0,56.056892,8.330017
15541,20372460.0,0.0,16.272827,16.271057,22.374176,22.017029,22.601044,22.695312,14.629761,14.541901,14.542694,14.531158,0.0,0.031211026,0.03126914,0.0480229,114.0,14.632202,0.0,0.0,0.0,221.50821,6.9161315e-06,0.0,59.214314,125.080536,50.0,96.0,3.537441e-07,0.0,238.5128,143.6772,0.0,59.253387,0.11049411,0.0,56.470245,8.330017
15542,20372520.0,0.0,16.243835,16.242065,22.370361,22.006714,22.601898,22.697174,14.626801,14.577423,14.577911,14.567017,0.0,0.031222532,0.03125922,0.048047565,110.0,14.632202,0.0,0.0,0.0,219.65865,6.848211e-06,0.0,59.61951,120.65378,50.0,96.0,3.5391136e-07,0.0,238.45473,141.27756,0.0,59.644173,0.11052048,0.0,56.876396,8.330017
15543,20372580.0,0.0,16.214783,16.213013,22.366669,21.996582,22.602783,22.699127,14.624451,14.596558,14.596863,14.588043,0.0,0.031228554,0.031251457,0.04806053,106.0,14.632202,0.0,0.0,0.0,215.79314,6.74141e-06,0.0,60.02171,116.38162,50.0,96.0,3.5398435e-07,0.0,238.41985,138.94972,0.0,60.037113,0.11053222,0.0,57.27913,8.330017
15544,20372640.0,0.0,16.185669,16.183899,22.36316,21.986603,22.60376,22.70111,14.707428,14.628265,14.6284485,14.619141,0.0,0.03122909,0.031243423,0.048062515,102.0,14.715515,0.0,0.0,0.0,198.34334,6.202097e-06,0.0,60.423805,112.22948,50.0,96.0,3.539472e-07,0.0,238.40556,136.6744,0.0,60.43344,0.11052619,0.0,57.681553,8.330017
15545,20372700.0,0.0,16.156555,16.154755,22.359802,21.976868,22.604858,22.703247,14.70932,14.661835,14.661926,14.652618,0.0,0.031223856,0.031232925,0.04805344,98.0,14.715515,0.0,0.0,0.0,196.7347,6.1682576e-06,0.0,60.82842,108.16784,50.0,96.0,3.5379242e-07,0.0,238.4101,134.43608,0.0,60.834515,0.1105023,0.0,58.08649,8.330017
