,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15546,20372760.0,0.0,16.12738,16.12561,22.3555,21.966522,22.604675,22.703888,14.707306,14.680725,14.680786,14.673004,0.0,0.031212661,0.031218262,0.04803344,94.0,14.715515,0.0,0.0,0.0,192.84312,6.05977e-06,0.0,61.23801,104.17437,50.0,96.0,3.535005e-07,0.0,238.43222,132.22153,0.0,61.241783,0.11045649,0.0,58.496475,8.330017
15547,20372820.0,0.0,16.098206,16.096405,22.351227,21.95633,22.604584,22.70459,14.796356,14.71109,14.711121,14.702515,0.0,0.031195091,0.03119856,0.04800423,90.0,14.798798,0.0,0.0,0.0,174.64388,5.5495725e-06,0.0,61.65576,100.232895,50.0,96.0,3.5307775e-07,0.0,238.47108,130.02292,0.0,61.658104,0.11039012,0.0,58.914345,8.330017
15548,20372880.0,0.0,16.069,16.0672,22.347168,21.946442,22.604645,22.705414,14.789612,14.748596,14.748627,14.739349,0.0,0.03117152,0.03117367,0.047965907,86.0,14.798798,0.0,0.0,0.0,174.41182,5.4760326e-06,0.0,62.08464,96.330505,50.0,96.0,3.525261e-07,0.0,238.52602,127.833694,0.0,62.086098,0.11030341,0.0,59.34233,8.330017
15549,20372940.0,0.0,16.039795,16.037994,22.343292,21.936768,22.604797,22.70639,14.786926,14.763672,14.763672,14.7561035,0.0,0.031146755,0.031148147,0.04792645,82.0,14.798798,0.0,0.0,0.0,169.21533,5.331587e-06,0.0,62.53112,92.450584,50.0,96.0,3.5186537e-07,0.0,238.59665,125.64302,0.0,62.532066,0.11019087,0.0,59.786247,8.330017
15550,20373000.0,0.0,16.01059,16.00879,22.339539,21.927277,22.605042,22.707397,14.874786,14.794434,14.794434,14.78595,0.0,0.03110972,0.031110592,0.047866583,78.0,14.882111,0.0,0.0,0.0,151.47559,4.8243537e-06,0.0,62.98913,88.593895,50.0,96.0,3.5110278e-07,0.0,238.68208,123.46172,0.0,62.98973,0.1100793,0.0,60.240574,8.330017
15551,20373060.0,0.0,15.981384,15.979584,22.334564,21.91687,22.603912,22.706726,14.876251,14.830322,14.830322,14.821228,0.0,0.031069688,0.031070229,0.047802616,74.0,14.882111,0.0,0.0,0.0,151.05408,4.8015877e-06,0.0,63.465954,84.76573,50.0,96.0,3.5018772e-07,0.0,238.78214,121.28043,0.0,63.466328,0.10993494,0.0,60.711765,8.330017
15552,20373120.0,0.0,15.952179,15.950378,22.329681,21.906677,22.602905,22.706177,14.871521,14.8480835,14.8480835,14.840515,0.0,0.031024562,0.031024897,0.04773064,70.0,14.882111,0.0,0.0,0.0,146.17674,4.645179e-06,0.0,63.96421,80.951584,50.0,96.0,3.4915936e-07,0.0,238.89629,119.09693,0.0,63.964443,0.10977245,0.0,61.202198,8.330017
15553,20373180.0,0.0,15.923004,15.921204,22.324982,21.896729,22.60199,22.705719,14.963959,14.877228,14.877228,14.868866,0.0,0.030974187,0.030974396,0.047647275,66.0,14.965393,0.0,0.0,0.0,127.262314,4.152386e-06,0.0,64.48597,77.1537,50.0,96.0,3.479961e-07,0.0,239.02411,116.91152,0.0,64.48611,0.10958835,0.0,61.71414,8.330017
15554,20373240.0,0.0,15.89386,15.892059,22.320526,21.887054,22.601288,22.705444,14.954285,14.914825,14.914825,14.90567,0.0,0.03091815,0.03091828,0.047552202,62.0,14.965393,0.0,0.0,0.0,127.64498,4.053225e-06,0.0,65.03395,73.37117,50.0,96.0,3.4668966e-07,0.0,239.16513,114.72354,0.0,65.034035,0.10938116,0.0,62.251194,8.330017
15555,20373300.0,0.0,15.864746,15.862946,22.316284,21.877686,22.600677,22.705292,14.951813,14.930389,14.930389,14.922974,0.0,0.030857788,0.030857872,0.04744885,58.0,14.965393,0.0,0.0,0.0,122.26275,3.900603e-06,0.0,65.6134,69.59878,50.0,96.0,3.4524234e-07,0.0,239.31908,112.5296,0.0,65.613464,0.109148465,0.0,62.81875,8.330017
15556,20373360.0,0.0,15.835663,15.833862,22.31134,21.867859,22.599213,22.70401,15.042847,14.960602,14.960602,14.952209,0.0,0.030787716,0.030787768,0.047327314,54.0,15.048706,0.0,0.0,0.0,104.44623,3.4203329e-06,0.0,66.22333,65.844124,50.0,96.0,3.4363748e-07,0.0,239.48544,110.33611,0.0,66.223366,0.1088954,0.0,63.41594,8.330017
15557,20373420.0,0.0,15.806641,15.80484,22.30661,21.858398,22.597961,22.702911,15.045654,14.994324,14.994324,14.985443,0.0,0.030711953,0.030711986,0.047195982,50.0,15.048706,0.0,0.0,0.0,104.28726,3.4050602e-06,0.0,66.87292,62.098606,50.0,96.0,3.4186732e-07,0.0,239.66458,108.13536,0.0,66.87294,0.10861243,0.0,64.05192,8.330017
15558,20373480.0,0.0,15.777679,15.775848,22.302124,21.849243,22.596863,22.701996,15.039276,15.010925,15.010925,15.0034485,0.0,0.030628502,0.030628525,0.04705102,46.0,15.048706,0.0,0.0,0.0,99.76376,3.2319742e-06,0.0,67.56642,58.36398,50.0,96.0,3.3992978e-07,0.0,239.85599,105.92951,0.0,67.566444,0.10830183,0.0,64.730804,8.330017
15559,20373540.0,0.0,15.748749,15.746948,22.29779,21.840302,22.595886,22.701141,15.131592,15.041107,15.041107,15.032593,0.0,0.030531099,0.030531114,0.046880875,42.0,15.132019,0.0,0.0,0.0,80.04665,2.7287847e-06,0.0,68.294556,54.690735,50.0,96.0,3.3765275e-07,0.0,240.05846,103.7383,0.0,68.29456,0.10793581,0.0,65.44369,8.330017
15560,20373600.0,0.0,15.71991,15.718109,22.293732,21.831696,22.595093,22.700531,15.11972,15.080261,15.080261,15.07077,0.0,0.030421652,0.030421661,0.046689976,38.0,15.132019,0.0,0.0,0.0,81.84563,2.62531e-06,0.0,69.07475,51.03851,50.0,96.0,3.3511554e-07,0.0,240.27272,101.543655,0.0,69.07475,0.10752608,0.0,66.20773,8.330017
15561,20373660.0,0.0,15.691132,15.689331,22.289185,21.822784,22.593628,22.698975,15.121033,15.095367,15.095367,15.087738,0.0,0.03029812,0.030298121,0.046474513,34.0,15.132019,0.0,0.0,0.0,75.754776,2.4836786e-06,0.0,69.912834,47.41612,50.0,96.0,3.3226422e-07,0.0,240.49844,99.34826,0.0,69.91284,0.10706351,0.0,67.028564,8.330017
15562,20373720.0,0.0,15.662445,15.660645,22.284729,21.814178,22.592316,22.69757,15.216858,15.125488,15.125488,15.116852,0.0,0.030195415,0.030195422,0.04629977,31.0,15.2153015,0.0,0.0,0.0,57.28415,2.0360617e-06,0.0,70.80616,43.97024,50.0,96.0,3.2993117e-07,0.0,240.71718,97.27883,0.0,70.80616,0.10668397,0.0,67.90283,8.330017
15563,20373780.0,0.0,15.63385,15.63205,22.280548,21.805908,22.591248,22.69638,15.205048,15.164276,15.164276,15.154663,0.0,0.03009333,0.030093335,0.046125077,28.0,15.2153015,0.0,0.0,0.0,59.64896,1.937836e-06,0.0,71.7429,40.6931,50.0,96.0,3.2761528e-07,0.0,240.93318,95.3046,0.0,71.7429,0.106305294,0.0,68.81832,8.330017
15564,20373840.0,0.0,15.605347,15.603546,22.276611,21.797943,22.590302,22.695312,15.200775,15.179718,15.179718,15.171967,0.0,0.02998332,0.02998332,0.045936253,25.0,15.2153015,0.0,0.0,0.0,53.301624,1.740417e-06,0.0,72.73046,37.551582,50.0,96.0,3.251267e-07,0.0,241.14938,93.39756,0.0,72.73046,0.10589658,0.0,69.782906,8.330017
15565,20373900.0,0.0,15.576935,15.575134,22.272705,21.790192,22.589508,22.694397,15.3029785,15.20932,15.20932,15.200592,0.0,0.029982401,0.029982401,0.0459511,25.0,15.2986145,0.0,0.0,0.0,34.998253,1.3560567e-06,0.0,73.742294,34.88825,50.0,96.0,3.2520393e-07,0.0,241.30963,91.8909,0.0,73.742294,0.1059112,0.0,70.768265,8.330017
15566,20373960.0,0.0,15.548645,15.5468445,22.268158,21.782013,22.588043,22.692688,15.286896,15.248352,15.248352,15.23877,0.0,0.030037101,0.030037101,0.04605975,25.0,15.2986145,0.0,0.0,0.0,37.575165,1.2203235e-06,0.0,74.715576,32.67071,50.0,96.0,3.265301e-07,0.0,241.4294,90.697014,0.0,74.715576,0.10613002,0.0,71.710754,8.330017
15567,20374020.0,0.0,15.520447,15.518677,22.26361,21.773926,22.586578,22.690979,15.286194,15.263611,15.263611,15.255951,0.0,0.0301274,0.0301274,0.04622895,25.0,15.2986145,0.0,0.0,0.0,31.68132,1.0621828e-06,0.0,75.6423,30.80923,50.0,96.0,3.286371e-07,0.0,241.51852,89.741234,0.0,75.6423,0.10647575,0.0,72.60452,8.330017
15568,20374080.0,0.0,15.492401,15.490631,22.259064,21.765839,22.585144,22.68927,15.381958,15.295685,15.295685,15.286926,0.0,0.030240513,0.030240513,0.046435278,25.0,15.381897,0.0,0.0,0.0,15.485154,6.669262e-07,0.0,76.51411,29.246084,50.00013,96.0,3.313119e-07,-0.00018078797,241.58247,88.98041,0.0,76.51411,0.10691351,0.0,73.44192,8.330017
15569,20374140.0,0.0,15.464447,15.4627075,22.254547,21.757812,22.58371,22.687592,15.376617,15.330261,15.330261,15.321167,0.0,0.03037231,0.03037231,0.046671916,25.0,15.381897,0.0,0.0,0.0,15.788302,5.769724e-07,0.0,77.318756,27.953926,50.000008,96.0,3.3438417e-07,-4.3824016e-06,241.62479,88.390236,0.0,77.318756,0.10741266,0.0,74.211586,8.330017
15570,20374200.0,0.0,15.4366455,15.434906,22.25,21.749786,22.582275,22.685883,15.371185,15.346436,15.346436,15.33905,0.0,0.030515412,0.030515412,0.0469257,25.0,15.381897,0.0,0.0,0.0,11.167773,3.9543255e-07,0.0,78.047714,26.899088,50.0,96.0,3.3773443e-07,2.2183384e-08,241.64876,87.9464,0.0,78.047714,0.1079543,0.0,74.9058,8.330017
15571,20374260.0,0.0,15.409088,15.407288,22.244843,21.74115,22.580109,22.68338,15.410767,15.3654175,15.3654175,15.358673,0.0,0.030646505,0.030646505,0.047155757,25.0,15.46521,0.0,0.0,0.0,0.17422566,9.54197e-21,0.0,78.726326,26.060755,49.155624,96.0,1.4836863e-06,1.1821228,241.66287,87.610405,0.0,78.726326,0.108446136,0.0,75.55071,8.330017
15572,20374320.0,0.0,15.381622,15.379791,22.239594,21.732513,22.577911,22.680817,15.420654,15.387939,15.387939,15.381409,0.0,0.030789398,0.030789398,0.04740533,25.0,15.46521,0.0,0.0,0.0,-1.9059564,9.54197e-21,0.0,79.33124,25.358799,48.81316,96.0,2.6474884e-06,1.6615767,241.66461,87.36469,0.0,79.33124,0.108983,0.0,76.122955,8.330017
15573,20374380.0,0.0,15.354553,15.352478,22.234344,21.723846,22.575653,22.678253,15.408813,15.399536,15.399536,15.394409,0.0,0.030925682,0.030925682,0.047641397,25.0,15.46521,0.0,0.0,0.0,-2.7753873,9.54197e-21,0.0,79.876465,24.807262,48.207623,96.0,7.0345127e-06,2.5093303,241.65887,87.19629,0.0,79.876465,0.109491915,0.0,76.63711,8.330017
15574,20374440.0,0.0,15.339813,15.325317,22.229126,21.715149,22.573364,22.675598,15.387238,15.397858,15.397858,15.394989,0.0,0.03101348,0.03101348,0.047788024,25.0,15.548492,0.0,0.0,0.0,-2.558983,9.54197e-21,0.0,80.37637,24.543518,45.712803,96.0,0.00022610517,6.0020785,241.64992,87.13857,0.0,80.37637,0.109814435,0.0,77.10887,8.330017
15575,20374500.0,0.0,15.399414,15.298309,22.223755,21.70633,22.570984,22.672882,15.372314,15.388733,15.388733,15.387939,0.0,0.031114057,0.031114057,0.047959767,25.0,15.548492,0.0,0.0,0.0,0.7897188,9.54197e-21,0.0,80.83089,24.298237,43.853367,96.0,0.0017033137,8.605288,241.6368,87.10597,0.0,80.83089,0.11018746,0.0,77.53709,8.330017
15576,20374560.0,0.0,15.641388,15.271515,22.217743,21.69693,22.567902,22.669403,15.390076,15.383759,15.383759,15.3836975,0.0,0.031243278,0.031243278,0.04818456,25.0,15.548492,0.0,0.0,0.0,11.57195,9.54197e-21,0.0,81.23418,24.015781,42.270885,96.0,0.0061779357,10.820762,241.6196,87.08369,0.0,81.23418,0.11067052,0.0,77.91534,8.330017
15577,20374620.0,0.0,16.078278,15.244873,22.211578,21.687439,22.564758,22.665833,15.537659,15.416748,15.416748,15.412476,0.0,0.03139903,0.03139903,0.048453625,25.0,15.631805,0.0,0.0,0.0,31.284924,9.54197e-21,0.0,81.55085,23.72711,40.95349,96.0,0.012955241,12.665111,241.59642,87.08587,0.0,81.55085,0.11125143,0.0,78.207954,8.330017
15578,20374680.0,0.0,15.513947,15.218445,22.205719,21.678223,22.561798,22.662445,15.717285,15.52005,15.52005,15.505981,0.0,0.031487435,0.031487435,0.04860013,25.0,15.631805,0.0,0.0,0.0,-6.8444433,9.54197e-21,0.0,81.82805,23.584888,42.78163,96.0,0.004352531,10.10572,241.57217,87.09749,0.0,81.82805,0.11157454,0.0,78.46507,8.330017
15579,20374740.0,0.0,15.348053,15.19223,22.200134,21.669434,22.559113,22.659332,15.685699,15.608276,15.608276,15.591187,0.0,0.031607747,0.031607747,0.048806224,25.0,15.631805,0.0,0.0,0.0,-18.779358,9.54197e-21,0.0,82.05716,23.422659,43.47114,96.0,0.002490971,9.140399,241.54456,87.13336,0.0,82.05716,0.11202156,0.0,78.67591,8.330017
15580,20374800.0,0.0,15.874054,15.166199,22.194672,21.660797,22.556519,22.65628,15.618805,15.619415,15.619415,15.608337,0.0,0.03173494,0.03173494,0.04902381,25.0,15.715118,0.0,0.0,0.0,10.851942,9.54197e-21,0.0,82.22174,23.366323,41.21855,96.0,0.011677187,12.294025,241.5175,87.23767,0.0,82.22174,0.112493515,0.0,78.82463,8.330017
15581,20374860.0,0.0,15.919647,15.140381,22.188751,21.651733,22.553375,22.652588,15.690918,15.633423,15.633423,15.625061,0.0,0.031832855,0.031832855,0.04918656,25.0,15.715118,0.0,0.0,0.0,14.420881,9.54197e-21,0.0,82.333496,23.355553,41.138226,96.0,0.0122004645,12.406484,241.48946,87.33554,0.0,82.333496,0.1128524,0.0,78.923065,8.330017
15582,20374920.0,0.0,15.579834,15.114807,22.182953,21.642822,22.550293,22.648987,15.765442,15.681091,15.681091,15.670929,0.0,0.03189635,0.03189635,0.04928951,25.0,15.715118,0.0,0.0,0.0,-7.848463,9.54197e-21,0.0,82.41911,23.413595,42.093845,96.0,0.007218378,11.068618,241.46307,87.43592,0.0,82.41911,0.11308224,0.0,78.99855,8.330017
15583,20374980.0,0.0,15.878357,15.089447,22.177246,21.634094,22.547333,22.645477,15.774506,15.719452,15.719452,15.709534,0.0,0.03199625,0.03199625,0.049459267,25.0,15.798401,0.0,0.0,0.0,5.4232364,9.54197e-21,0.0,82.4581,23.427086,41.085426,96.0,0.012619375,12.480403,241.43661,87.551025,0.0,82.4581,0.11345192,0.0,79.029236,8.330017
15584,20375040.0,0.0,15.794647,15.064331,22.171692,21.625519,22.544434,22.64206,15.803589,15.752045,15.752045,15.742798,0.0,0.032056067,0.032056067,0.049556967,25.0,15.798401,0.0,0.0,0.0,0.5285231,9.54197e-21,0.0,82.46766,23.522522,41.275753,96.0,0.011561406,12.213947,241.41216,87.66958,0.0,82.46766,0.11366932,0.0,79.032875,8.330017
15585,20375100.0,0.0,15.72998,15.039429,22.16623,21.617096,22.541595,22.638672,15.804749,15.776459,15.776459,15.768555,0.0,0.032109145,0.032109145,0.04964434,25.0,15.798401,0.0,0.0,0.0,-3.9560428,9.54197e-21,0.0,82.455894,23.625828,41.376724,96.0,0.011023151,12.072585,241.3896,87.78582,0.0,82.455894,0.11386282,0.0,79.017105,8.330017
15586,20375160.0,0.0,16.134552,15.014801,22.1604,21.608368,22.53836,22.634857,15.847748,15.794983,15.794983,15.788239,0.0,0.032189168,0.032189168,0.049779765,25.0,15.881714,0.0,0.0,0.0,16.988592,9.54197e-21,0.0,82.399864,23.683046,40.260227,96.0,0.017690267,13.635683,241.36722,87.90496,0.0,82.399864,0.11415848,0.0,78.95846,8.330017
15587,20375220.0,0.0,15.76535,14.9904175,22.154785,21.599854,22.535278,22.631165,15.930389,15.84256,15.84256,15.833435,0.0,0.03219442,0.03219442,0.049782824,25.0,15.881714,0.0,0.0,0.0,-5.9784217,9.54197e-21,0.0,82.341,23.884514,41.213093,96.0,0.012011411,12.301672,241.34929,88.026115,0.0,82.341,0.114172004,0.0,78.89918,8.330017
15588,20375280.0,0.0,15.685547,14.966309,22.149353,21.591614,22.532318,22.627594,15.889038,15.87677,15.87677,15.868225,0.0,0.03222076,0.03222076,0.049826454,25.0,15.881714,0.0,0.0,0.0,-12.709284,9.54197e-21,0.0,82.28255,24.008823,41.28046,96.0,0.011640746,12.207356,241.33353,88.126396,0.0,82.28255,0.114268154,0.0,78.84119,8.330017
15589,20375340.0,0.0,16.332886,14.942474,22.14386,21.583374,22.529358,22.624023,15.894745,15.875244,15.875244,15.87027,0.0,0.03229318,0.03229318,0.049950827,25.0,15.964996,0.0,0.0,0.0,24.105265,9.54197e-21,0.0,82.17854,24.047176,39.509834,96.0,0.02205321,14.686233,241.31717,88.22708,0.0,82.17854,0.11453756,0.0,78.73813,8.330017
15590,20375400.0,0.0,15.913361,14.918915,22.13858,21.575317,22.52649,22.620544,16.02301,15.917694,15.917694,15.909851,0.0,0.032268193,0.032268193,0.04990206,25.0,15.964996,0.0,0.0,0.0,-1.2624998,9.54197e-21,0.0,82.07962,24.281004,40.685387,96.0,0.01520161,13.040456,241.30573,88.33449,0.0,82.07962,0.11443892,0.0,78.6419,8.330017
15591,20375460.0,0.0,15.657227,14.89563,22.133179,21.56726,22.523468,22.616852,16.000122,15.966278,15.966278,15.95697,0.0,0.032258213,0.032258213,0.04988362,25.0,15.964996,0.0,0.0,0.0,-19.65778,9.54197e-21,0.0,82.0039,24.430984,41.19198,96.0,0.01217621,12.331229,241.29727,88.410484,0.0,82.0039,0.11440018,0.0,78.56921,8.330017
15592,20375520.0,0.0,16.374207,14.87262,22.127777,21.559265,22.520508,22.61322,15.967743,15.96521,15.96521,15.959991,0.0,0.032315962,0.032315962,0.04998455,25.0,16.04831,0.0,0.0,0.0,21.218952,9.54197e-21,0.0,81.89276,24.444223,39.173508,96.0,0.023793997,15.157088,241.28757,88.48129,0.0,81.89276,0.11461677,0.0,78.460815,8.330017
15593,20375580.0,0.0,16.104767,14.849945,22.122528,21.551422,22.517578,22.60962,16.084839,15.995178,15.995178,15.988464,0.0,0.032287627,0.032287627,0.049931813,25.0,16.04831,0.0,0.0,0.0,5.1718307,9.54197e-21,0.0,81.78628,24.629677,40.0088,96.0,0.019256733,13.9876795,241.28181,88.557396,0.0,81.78628,0.114507504,0.0,78.358215,8.330017
15594,20375640.0,0.0,15.740326,14.827545,22.117554,21.543884,22.514832,22.606201,16.098846,16.046417,16.046417,16.037292,0.0,0.03225233,0.03225233,0.049869373,25.0,16.04831,0.0,0.0,0.0,-19.178064,9.54197e-21,0.0,81.709236,24.787083,40.82979,96.0,0.0143187735,12.838297,241.2792,88.61009,0.0,81.709236,0.11437417,0.0,78.28518,8.330017
15595,20375700.0,0.0,16.371216,14.805481,22.11261,21.53653,22.512207,22.602875,16.062775,16.05481,16.05481,16.048798,0.0,0.032289933,0.032289933,0.049936384,25.0,16.131592,0.0,0.0,0.0,15.744372,9.54197e-21,0.0,81.61237,24.786465,38.990623,96.0,0.02462976,15.413128,241.27527,88.65125,0.0,81.61237,0.114516474,0.0,78.19163,8.330017
15596,20375760.0,0.0,16.218292,14.783722,22.107513,21.52893,22.509308,22.599243,16.149567,16.079193,16.079193,16.072754,0.0,0.032262757,0.032262757,0.0498873,25.0,16.131592,0.0,0.0,0.0,6.5654473,9.54197e-21,0.0,81.521454,24.91191,39.497463,96.0,0.022082645,14.703547,241.27415,88.69408,0.0,81.521454,0.1144131,0.0,78.10463,8.330017
15597,20375820.0,0.0,15.918976,14.762268,22.1026,21.521606,22.506561,22.595795,16.175323,16.122406,16.122406,16.114166,0.0,0.03222542,0.03222542,0.04982173,25.0,16.131592,0.0,0.0,0.0,-13.005442,9.54197e-21,0.0,81.45525,25.02976,40.226753,96.0,0.017917883,13.682546,241.27525,88.72162,0.0,81.45525,0.11427269,0.0,78.04226,8.330017
15598,20375880.0,0.0,16.377502,14.74118,22.097778,21.514496,22.503937,22.592407,16.167114,16.139679,16.139679,16.133118,0.0,0.032240927,0.032240927,0.04985035,25.0,16.214905,0.0,0.0,0.0,10.849778,9.54197e-21,0.0,81.38129,25.032652,38.788654,96.0,0.025467172,15.695882,241.2756,88.74072,0.0,81.38129,0.11433234,0.0,77.971436,8.330017
15599,20375940.0,0.0,16.26239,14.720428,22.09314,21.507538,22.501404,22.589142,16.223846,16.167542,16.167542,16.160614,0.0,0.032215223,0.032215223,0.049805004,25.0,16.214905,0.0,0.0,0.0,3.667641,9.54197e-21,0.0,81.31736,25.10583,39.16458,96.0,0.023722358,15.169586,241.27771,88.75502,0.0,81.31736,0.114235595,0.0,77.91081,8.330017
15600,20376000.0,0.0,16.13617,14.700012,22.088684,21.500854,22.499023,22.58603,16.232056,16.196136,16.196136,16.189178,0.0,0.032190222,0.032190222,0.049761746,25.0,16.214905,0.0,0.0,0.0,-4.7304335,9.54197e-21,0.0,81.27,25.160135,39.473484,96.0,0.022131072,14.7371235,241.2808,88.759315,0.0,81.27,0.11414227,0.0,77.86645,8.330017
15601,20376060.0,0.0,16.463867,14.679962,22.083984,21.493988,22.496368,22.582611,16.255524,16.214813,16.214813,16.20874,0.0,0.032188084,0.032188084,0.049758986,25.0,16.298218,0.0,0.0,0.0,11.795528,9.54197e-21,0.0,81.21975,25.179047,38.24626,96.0,0.027459092,16.455235,241.28381,88.76826,0.0,81.21975,0.11413523,0.0,77.81874,8.330017
15602,20376120.0,0.0,16.325073,14.660278,22.079468,21.487335,22.493866,22.579315,16.321045,16.250244,16.250244,16.242798,0.0,0.032165743,0.032165743,0.04972012,25.0,16.298218,0.0,0.0,0.0,1.9945793,9.54197e-21,0.0,81.180115,25.208328,38.78494,96.0,0.025393363,15.701085,241.28738,88.76085,0.0,81.180115,0.11405167,0.0,77.7816,8.330017
15603,20376180.0,0.0,16.165619,14.64093,22.075134,21.480927,22.491486,22.576202,16.328857,16.286804,16.286804,16.278717,0.0,0.03214207,0.03214207,0.049679287,25.0,16.298218,0.0,0.0,0.0,-8.445557,9.54197e-21,0.0,81.1536,25.23519,39.228065,96.0,0.023329409,15.080707,241.29143,88.75066,0.0,81.1536,0.11396344,0.0,77.75727,8.330017
15604,20376240.0,0.0,16.499054,14.621979,22.070923,21.474731,22.489227,22.57315,16.328766,16.302277,16.302277,16.295929,0.0,0.03213751,0.03213751,0.04967244,25.0,16.3815,0.0,0.0,0.0,8.874542,9.54197e-21,0.0,81.12838,25.24633,37.806988,96.0,0.028745754,17.070217,241.29562,88.75247,0.0,81.12838,0.11394748,0.0,77.733734,8.330017
15605,20376300.0,0.0,16.446411,14.603363,22.066833,21.468658,22.48706,22.57022,16.379364,16.327728,16.327728,16.321198,0.0,0.032122966,0.032122966,0.049647614,25.0,16.3815,0.0,0.0,0.0,4.5908966,9.54197e-21,0.0,81.11083,25.242773,38.03589,96.0,0.028033212,16.749754,241.29973,88.73463,0.0,81.11083,0.11389352,0.0,77.7177,8.330017
15606,20376360.0,0.0,16.336884,14.585114,22.062653,21.462524,22.48471,22.567078,16.406769,16.359558,16.359558,16.352356,0.0,0.03210935,0.03210935,0.049624432,25.0,16.3815,0.0,0.0,0.0,-3.0636706,9.54197e-21,0.0,81.09939,25.231907,38.469402,96.0,0.026581008,16.142841,241.30351,88.71357,0.0,81.09939,0.11384311,0.0,77.70751,8.330017
15607,20376420.0,0.0,16.552673,14.5672,22.058563,21.456604,22.482483,22.564056,16.42566,16.38385,16.38385,16.377075,0.0,0.032098394,0.032098394,0.049605973,25.0,16.464813,0.0,0.0,0.0,6.8554544,9.54197e-21,0.0,81.09354,25.249327,37.331673,96.0,0.030161412,17.735657,241.30798,88.71188,0.0,81.09354,0.11380273,0.0,77.70262,8.330017
15608,20376480.0,0.0,16.499054,14.549622,22.054657,21.450867,22.480377,22.561157,16.464355,16.413208,16.413208,16.406097,0.0,0.03208845,0.03208845,0.049589243,25.0,16.464813,0.0,0.0,0.0,2.6107683,9.54197e-21,0.0,81.09274,25.22947,37.54826,96.0,0.029476855,17.43244,241.31172,88.68964,0.0,81.09274,0.11376609,0.0,77.70254,8.330017
15609,20376540.0,0.0,16.440063,14.532379,22.050903,21.445343,22.478363,22.55835,16.475067,16.438751,16.438751,16.431915,0.0,0.032080643,0.032080643,0.049576227,25.0,16.464813,0.0,0.0,0.0,-1.5477921,9.54197e-21,0.0,81.09588,25.206917,37.76021,96.0,0.028816236,17.135712,241.31499,88.66817,0.0,81.09588,0.113737464,0.0,77.70612,8.330017
15610,20376600.0,0.0,16.66629,14.515472,22.047241,21.439941,22.47644,22.555634,16.503662,16.460297,16.460297,16.453918,0.0,0.0320736,0.0320736,0.04956444,25.0,16.548096,0.0,0.0,0.0,8.909805,9.54197e-21,0.0,81.10154,25.214811,36.59468,96.0,0.03246042,18.767448,241.31885,88.66519,0.0,81.10154,0.11371159,0.0,77.71206,8.330017
15611,20376660.0,0.0,16.583801,14.498901,22.043427,21.434448,22.474365,22.552734,16.558807,16.49414,16.49414,16.486694,0.0,0.032067236,0.032067236,0.04955382,25.0,16.548096,0.0,0.0,0.0,2.4725163,9.54197e-21,0.0,81.11015,25.18524,36.95562,96.0,0.03130146,18.262135,241.32185,88.64118,0.0,81.11015,0.113688216,0.0,77.720795,8.330017
15612,20376720.0,0.0,16.48172,14.482666,22.039764,21.429169,22.472382,22.549957,16.574799,16.529266,16.529266,16.52127,0.0,0.032063007,0.032063007,0.049546942,25.0,16.548096,0.0,0.0,0.0,-4.6466923,9.54197e-21,0.0,81.120964,25.153446,37.363293,96.0,0.030016962,17.69139,241.32423,88.61824,0.0,81.120964,0.113672905,0.0,77.73155,8.330017
15613,20376780.0,0.0,16.732178,14.466736,22.036255,21.424042,22.47052,22.547272,16.585846,16.55017,16.55017,16.543243,0.0,0.03206075,0.03206075,0.0495434,25.0,16.631409,0.0,0.0,0.0,7.698148,9.54197e-21,0.0,81.13254,25.15744,36.102165,96.0,0.03403812,19.45697,241.32709,88.61821,0.0,81.13254,0.11366486,0.0,77.74293,8.330017
15614,20376840.0,0.0,16.679504,14.451111,22.032898,21.419128,22.46875,22.544678,16.63028,16.578186,16.578186,16.571075,0.0,0.03205788,0.03205788,0.049538676,25.0,16.631409,0.0,0.0,0.0,3.5131595,9.54197e-21,0.0,81.14551,25.130823,36.32194,96.0,0.03331883,19.149282,241.32915,88.599686,0.0,81.14551,0.11365438,0.0,77.755615,8.330017
15615,20376900.0,0.0,16.603333,14.435822,22.029663,21.414368,22.467102,22.542206,16.645538,16.60617,16.60617,16.59909,0.0,0.03205647,0.03205647,0.0495365,25.0,16.631409,0.0,0.0,0.0,-1.8478162,9.54197e-21,0.0,81.159386,25.103582,36.610317,96.0,0.032387223,18.745556,241.33066,88.582405,0.0,81.159386,0.11364939,0.0,77.76912,8.330017
15616,20376960.0,0.0,16.835907,14.420807,22.026245,21.409485,22.465271,22.53955,16.674133,16.629059,16.629059,16.622406,0.0,0.03205774,0.03205774,0.049538996,25.0,16.714691,0.0,0.0,0.0,8.887588,9.54197e-21,0.0,81.172134,25.101988,35.484146,96.0,0.036073778,20.322195,241.33252,88.582954,0.0,81.172134,0.11365444,0.0,77.78141,8.330017
15617,20377020.0,0.0,16.74643,14.406128,22.02298,21.404755,22.463531,22.536987,16.72702,16.66336,16.66336,16.655731,0.0,0.032056533,0.032056533,0.049536966,25.0,16.714691,0.0,0.0,0.0,2.182438,9.54197e-21,0.0,81.18548,25.07689,35.86746,96.0,0.034802277,19.785559,241.3337,88.56708,0.0,81.18548,0.11364999,0.0,77.794304,8.330017
15618,20377080.0,0.0,16.645874,14.391724,22.019836,21.400238,22.461914,22.534546,16.740967,16.697296,16.697296,16.6893,0.0,0.03205667,0.03205667,0.049537364,25.0,16.714691,0.0,0.0,0.0,-4.7759824,9.54197e-21,0.0,81.19917,25.05205,36.25505,96.0,0.03353466,19.24293,241.33443,88.55285,0.0,81.19917,0.113650665,0.0,77.80751,8.330017
15619,20377140.0,0.0,16.909637,14.3776245,22.016846,21.395874,22.460419,22.532196,16.753479,16.71753,16.71753,16.710693,0.0,0.03206067,0.03206067,0.04954454,25.0,16.798004,0.0,0.0,0.0,8.2398615,9.54197e-21,0.0,81.21048,25.053907,35.003784,96.0,0.037690304,20.994701,241.33548,88.55837,0.0,81.21048,0.11366586,0.0,77.81827,8.330017
15620,20377200.0,0.0,16.845917,14.363831,22.013977,21.391693,22.458984,22.529938,16.80008,16.746338,16.746338,16.739166,0.0,0.032060847,0.032060847,0.049544778,25.0,16.798004,0.0,0.0,0.0,3.4146144,9.54197e-21,0.0,81.22162,25.03656,35.273148,96.0,0.03678378,20.617596,241.336,88.54846,0.0,81.22162,0.11366644,0.0,77.82892,8.330017
15621,20377260.0,0.0,16.75061,14.350281,22.010956,21.38736,22.457397,22.527496,16.82016,16.777191,16.777191,16.769775,0.0,0.03206156,0.03206156,0.049546033,25.0,16.798004,0.0,0.0,0.0,-3.267491,9.54197e-21,0.0,81.23289,25.01839,35.641506,96.0,0.035556376,20.10189,241.3362,88.5387,0.0,81.23289,0.11366912,0.0,77.8397,8.330017
15622,20377320.0,0.0,16.998901,14.337036,22.008026,21.383179,22.455902,22.525146,16.841827,16.799774,16.799774,16.792969,0.0,0.032066844,0.032066844,0.04955537,25.0,16.881317,0.0,0.0,0.0,8.515332,9.54197e-21,0.0,81.241135,25.020144,34.49109,96.0,0.039443437,21.712477,241.33667,88.54553,0.0,81.241135,0.11368905,0.0,77.84744,8.330017
15623,20377380.0,0.0,16.91626,14.324097,22.005249,21.37915,22.454529,22.522888,16.89206,16.83191,16.83191,16.824432,0.0,0.03206696,0.03206696,0.049555372,25.0,16.881317,0.0,0.0,0.0,2.4189465,9.54197e-21,0.0,81.24925,25.008078,34.840385,96.0,0.038253047,21.223465,241.33675,88.53859,0.0,81.24925,0.11368926,0.0,77.85515,8.330017
15624,20377440.0,0.0,16.815216,14.311401,22.002625,21.375336,22.453247,22.520752,16.906982,16.86441,16.86441,16.856659,0.0,0.032067697,0.032067697,0.04955662,25.0,16.881317,0.0,0.0,0.0,-4.569287,9.54197e-21,0.0,81.25766,24.995373,35.223618,96.0,0.03696032,20.686935,241.33658,88.532005,0.0,81.25766,0.11369199,0.0,77.86316,8.330017
15625,20377500.0,0.0,17.084686,14.29895,22.000092,21.371674,22.452057,22.518707,16.922058,16.884796,16.884796,16.878052,0.0,0.032074053,0.032074053,0.049567807,25.0,16.9646,0.0,0.0,0.0,8.672889,9.54197e-21,0.0,81.26248,24.999363,34.000896,96.0,0.04114189,22.39874,241.3367,88.54131,0.0,81.26248,0.11371591,0.0,77.86758,8.330017
15626,20377560.0,0.0,17.007996,14.286804,21.997437,21.367859,22.450714,22.51651,16.974518,16.914886,16.914886,16.907623,0.0,0.032073867,0.032073867,0.049567208,25.0,16.9646,0.0,0.0,0.0,2.98607,9.54197e-21,0.0,81.26715,24.993223,34.32853,96.0,0.040011637,21.940058,241.33655,88.53746,0.0,81.26715,0.11371492,0.0,77.87193,8.330017
15627,20377620.0,0.0,16.895874,14.274902,21.994904,21.364197,22.449463,22.514404,16.992493,16.948212,16.948212,16.94046,0.0,0.032073893,0.032073893,0.04956717,25.0,16.9646,0.0,0.0,0.0,-4.768503,9.54197e-21,0.0,81.272606,24.985231,34.75629,96.0,0.03854915,21.341192,241.33624,88.53282,0.0,81.272606,0.11371494,0.0,77.87714,8.330017
15628,20377680.0,0.0,17.165161,14.263245,21.992493,21.360718,22.448334,22.51239,17.00708,16.9693,16.9693,16.962494,0.0,0.032080553,0.032080553,0.04957891,25.0,17.047913,0.0,0.0,0.0,8.405217,9.54197e-21,0.0,81.274345,24.989569,33.552464,96.0,0.04271103,23.02655,241.33618,88.54266,0.0,81.274345,0.11374001,0.0,77.87858,8.330017
15629,20377740.0,0.0,17.091492,14.251862,21.990204,21.357422,22.447296,22.510498,17.053223,16.998932,16.998932,16.99173,0.0,0.03207989,0.03207989,0.049577467,25.0,17.047913,0.0,0.0,0.0,3.0552015,9.54197e-21,0.0,81.27622,24.987787,33.860905,96.0,0.041635957,22.594734,241.33595,88.54082,0.0,81.27622,0.11373724,0.0,77.88028,8.330017
15630,20377800.0,0.0,17.012634,14.240723,21.988068,21.35431,22.44638,22.508698,17.064331,17.026215,17.026215,17.019165,0.0,0.032079734,0.032079734,0.04957711,25.0,17.047913,0.0,0.0,0.0,-2.3757768,9.54197e-21,0.0,81.278915,24.984873,34.147583,96.0,0.04064373,22.193386,241.33566,88.53893,0.0,81.278915,0.11373657,0.0,77.882835,8.330017
15631,20377860.0,0.0,17.267181,14.229828,21.985718,21.350952,22.445282,22.506683,17.0932,17.04834,17.04834,17.04181,0.0,0.032086123,0.032086123,0.049588345,25.0,17.131195,0.0,0.0,0.0,9.593044,9.54197e-21,0.0,81.27781,24.988062,33.03733,96.0,0.04452655,23.747738,241.33554,88.5478,0.0,81.27781,0.1137606,0.0,77.88155,8.330017
15632,20377920.0,0.0,17.158752,14.219147,21.98352,21.347778,22.444275,22.504791,17.148804,17.083374,17.083374,17.075745,0.0,0.032083888,0.032083888,0.049584106,25.0,17.131195,0.0,0.0,0.0,1.8340249,9.54197e-21,0.0,81.27763,24.989397,33.490364,96.0,0.042933024,23.113487,241.33536,88.54603,0.0,81.27763,0.11375187,0.0,77.881325,8.330017
15633,20377980.0,0.0,17.0484,14.20871,21.981476,21.344788,22.44339,22.503052,17.159912,17.117645,17.117645,17.10962,0.0,0.03208252,0.03208252,0.04958166,25.0,17.131195,0.0,0.0,0.0,-5.710797,9.54197e-21,0.0,81.27911,24.98787,33.89785,96.0,0.041511975,22.54301,241.33513,88.543625,0.0,81.27911,0.113746695,0.0,77.88278,8.330017
15634,20378040.0,0.0,17.348602,14.198517,21.979523,21.34198,22.442596,22.501343,17.169067,17.135986,17.135986,17.129333,0.0,0.032089993,0.032089993,0.04959491,25.0,17.214508,0.0,0.0,0.0,9.6016,9.54197e-21,0.0,81.27643,24.990103,32.600853,96.0,0.046075188,24.358805,241.33504,88.55316,0.0,81.27643,0.1137749,0.0,77.87998,8.330017
15635,20378100.0,0.0,17.274628,14.188538,21.977692,21.339294,22.441864,22.499756,17.222809,17.164429,17.164429,17.15741,0.0,0.03208774,0.03208774,0.049590625,25.0,17.214508,0.0,0.0,0.0,4.1472425,9.54197e-21,0.0,81.27427,24.994131,32.92007,96.0,0.044942193,23.9119,241.33493,88.55293,0.0,81.27427,0.113766104,0.0,77.87786,8.330017
15636,20378160.0,0.0,17.14441,14.1788025,21.975739,21.336456,22.44104,22.498016,17.24585,17.1987,17.1987,17.19101,0.0,0.032084987,0.032084987,0.04958572,25.0,17.214508,0.0,0.0,0.0,-4.8833303,9.54197e-21,0.0,81.27447,24.995,33.415745,96.0,0.043195717,23.217957,241.33484,88.5504,0.0,81.27447,0.11375568,0.0,77.87812,8.330017
15637,20378220.0,0.0,17.419922,14.1692505,21.973877,21.33377,22.440308,22.496368,17.259674,17.220917,17.220917,17.21405,0.0,0.032091957,0.032091957,0.049598124,25.0,17.297821,0.0,0.0,0.0,8.688674,9.54197e-21,0.0,81.27086,24.995003,32.231674,96.0,0.047389973,24.875656,241.3348,88.5581,0.0,81.27086,0.11378205,0.0,77.87447,8.330017
15638,20378280.0,0.0,17.343079,14.159943,21.972168,21.331238,22.439636,22.494812,17.308289,17.250763,17.250763,17.2435,0.0,0.032089148,0.032089148,0.049592905,25.0,17.297821,0.0,0.0,0.0,3.1254494,9.54197e-21,0.0,81.26809,25.000051,32.555466,96.0,0.046234295,24.422348,241.3348,88.55787,0.0,81.26809,0.11377121,0.0,77.871796,8.330017
15639,20378340.0,0.0,17.23993,14.150818,21.970581,21.328888,22.439117,22.493378,17.32251,17.281403,17.281403,17.273987,0.0,0.032086484,0.032086484,0.049588203,25.0,17.297821,0.0,0.0,0.0,-3.9884286,9.54197e-21,0.0,81.26772,25.001867,32.936245,96.0,0.044883095,23.889256,241.33482,88.55599,0.0,81.26772,0.11376117,0.0,77.87153,8.330017
15640,20378400.0,0.0,17.518158,14.141907,21.969086,21.32669,22.43863,22.492004,17.342194,17.302216,17.302216,17.295624,0.0,0.032093626,0.032093626,0.04960092,25.0,17.381104,0.0,0.0,0.0,9.6643715,9.54197e-21,0.0,81.26318,24.999376,31.762024,96.0,0.049069252,25.533167,241.33482,88.56243,0.0,81.26318,0.11378818,0.0,77.86699,8.330017
15641,20378460.0,0.0,17.412994,14.133209,21.967438,21.32425,22.438019,22.490479,17.399048,17.33496,17.33496,17.327484,0.0,0.032089494,0.032089494,0.04959335,25.0,17.381104,0.0,0.0,0.0,2.1093528,9.54197e-21,0.0,81.260025,25.006256,32.20179,96.0,0.047491882,24.917494,241.33493,88.5618,0.0,81.260025,0.11377235,0.0,77.86398,8.330017
15642,20378520.0,0.0,17.294159,14.124695,21.965942,21.322021,22.43753,22.489075,17.411224,17.369171,17.369171,17.361267,0.0,0.032086078,0.032086078,0.04958738,25.0,17.381104,0.0,0.0,0.0,-5.991465,9.54197e-21,0.0,81.25988,25.00844,32.63783,96.0,0.04593722,24.307041,241.33507,88.559326,0.0,81.25988,0.11375953,0.0,77.863976,8.330017
15643,20378580.0,0.0,17.602692,14.116364,21.964539,21.319946,22.437134,22.487762,17.419922,17.387238,17.387238,17.380676,0.0,0.032094333,0.032094333,0.049602132,25.0,17.464417,0.0,0.0,0.0,9.775021,9.54197e-21,0.0,81.255135,25.002537,31.345919,96.0,0.05056202,26.115713,241.3351,88.56503,0.0,81.255135,0.1137908,0.0,77.85924,8.330017
15644,20378640.0,0.0,17.524261,14.108215,21.963226,21.318024,22.436829,22.486542,17.474274,17.41565,17.41565,17.408691,0.0,0.032090534,0.032090534,0.049595136,25.0,17.464417,0.0,0.0,0.0,4.098254,9.54197e-21,0.0,81.25144,25.009806,31.683886,96.0,0.04934317,25.64256,241.33527,88.564995,0.0,81.25144,0.11377622,0.0,77.85569,8.330017
15645,20378700.0,0.0,17.401917,14.100281,21.962097,21.316254,22.436615,22.485413,17.493286,17.448303,17.448303,17.440857,0.0,0.03208648,0.03208648,0.049588017,25.0,17.464417,0.0,0.0,0.0,-4.3374157,9.54197e-21,0.0,81.2511,25.013395,32.14048,96.0,0.047705203,25.003332,241.33551,88.56263,0.0,81.2511,0.113760985,0.0,77.85551,8.330017
15646,20378760.0,0.0,17.6781,14.092499,21.960754,21.31427,22.436249,22.48413,17.511261,17.47055,17.47055,17.463837,0.0,0.032094114,0.032094114,0.049601674,25.0,17.547699,0.0,0.0,0.0,9.147586,9.54197e-21,0.0,81.246376,25.005693,30.9895,96.0,0.051842812,26.614698,241.33556,88.566605,0.0,81.246376,0.113789916,0.0,77.85081,8.330017
15647,20378820.0,0.0,17.582275,14.0849,21.959564,21.312439,22.436005,22.48294,17.563477,17.502441,17.502441,17.495026,0.0,0.032089643,0.032089643,0.04959353,25.0,17.547699,0.0,0.0,0.0,2.317979,9.54197e-21,0.0,81.243126,25.013674,31.388987,96.0,0.050398864,26.055422,241.33578,88.56625,0.0,81.243126,0.11377283,0.0,77.84772,8.330017
15648,20378880.0,0.0,17.486603,14.077484,21.958496,21.310822,22.435852,22.481873,17.571228,17.53238,17.53238,17.524963,0.0,0.032086253,0.032086253,0.049587626,25.0,17.547699,0.0,0.0,0.0,-4.1964607,9.54197e-21,0.0,81.243126,25.016335,31.732162,96.0,0.0491631,25.574974,241.33607,88.56409,0.0,81.243126,0.11376013,0.0,77.84786,8.330017
15649,20378940.0,0.0,17.778046,14.07019,21.95752,21.309296,22.435791,22.480865,17.59079,17.55191,17.55191,17.54544,0.0,0.032094676,0.032094676,0.049602684,25.0,17.631012,0.0,0.0,0.0,10.274997,9.54197e-21,0.0,81.238,25.00573,30.535105,96.0,0.053480994,27.25085,241.33609,88.56725,0.0,81.238,0.113792054,0.0,77.84275,8.330017
15650,20379000.0,0.0,17.669342,14.06311,21.956665,21.307953,22.435791,22.47995,17.649353,17.584595,17.584595,17.57724,0.0,0.032089494,0.032089494,0.049593236,25.0,17.631012,0.0,0.0,0.0,2.5423703,9.54197e-21,0.0,81.23462,25.01556,30.99052,96.0,0.05183061,26.613274,241.33636,88.56718,0.0,81.23462,0.11377225,0.0,77.839554,8.330017
15651,20379060.0,0.0,17.54248,14.056152,21.955688,21.306396,22.4357,22.478882,17.662628,17.619537,17.619537,17.611633,0.0,0.032084975,0.032084975,0.049585346,25.0,17.631012,0.0,0.0,0.0,-6.107172,9.54197e-21,0.0,81.23506,25.019741,31.454765,96.0,0.050154727,25.963327,241.33672,88.56465,0.0,81.23506,0.1137553,0.0,77.840164,8.330017
15652,20379120.0,0.0,17.853302,14.049377,21.954773,21.304993,22.435669,22.477936,17.671356,17.638092,17.638092,17.6315,0.0,0.03209449,0.03209449,0.049602397,25.0,17.714294,0.0,0.0,0.0,9.740406,9.54197e-21,0.0,81.23024,25.005535,30.178871,96.0,0.054766223,27.74958,241.3367,88.56695,0.0,81.23024,0.1137914,0.0,77.83534,8.330017
15653,20379180.0,0.0,17.772583,14.042725,21.95401,21.30371,22.43576,22.47705,17.72528,17.666687,17.666687,17.659668,0.0,0.03209007,0.03209007,0.049594287,25.0,17.714294,0.0,0.0,0.0,3.9649773,9.54197e-21,0.0,81.226585,25.014818,30.526642,96.0,0.053502742,27.262703,241.33696,88.56739,0.0,81.226585,0.113774456,0.0,77.83183,8.330017
15654,20379240.0,0.0,17.650208,14.036224,21.95337,21.302612,22.435944,22.476288,17.743347,17.699097,17.699097,17.69165,0.0,0.032085363,0.032085363,0.049586028,25.0,17.714294,0.0,0.0,0.0,-4.4493933,9.54197e-21,0.0,81.22681,25.02026,30.98045,96.0,0.05185954,26.627367,241.33733,88.565384,0.0,81.22681,0.11375676,0.0,77.83222,8.330017
15655,20379300.0,0.0,17.93216,14.029846,21.95282,21.301666,22.436188,22.475616,17.761322,17.720917,17.720917,17.714233,0.0,0.032094304,0.032094304,0.04960204,25.0,17.797607,0.0,0.0,0.0,9.367441,9.54197e-21,0.0,81.22194,25.00548,29.82804,96.0,0.05603282,28.240746,241.3373,88.5667,0.0,81.22194,0.11379066,0.0,77.82736,8.330017
15656,20379360.0,0.0,17.827698,14.023621,21.952118,21.300476,22.43631,22.474792,17.81607,17.753326,17.753326,17.74585,0.0,0.03208903,0.03208903,0.049592428,25.0,17.797607,0.0,0.0,0.0,1.9659024,9.54197e-21,0.0,81.218704,25.016478,30.26338,96.0,0.054450728,27.631268,241.33757,88.56721,0.0,81.218704,0.11377051,0.0,77.82431,8.330017
15657,20379420.0,0.0,17.71109,14.017548,21.951538,21.2995,22.436554,22.47406,17.827118,17.786621,17.786621,17.778809,0.0,0.032084513,0.032084513,0.049584545,25.0,17.797607,0.0,0.0,0.0,-5.959622,9.54197e-21,0.0,81.219345,25.021532,30.687016,96.0,0.052914705,27.038176,241.33797,88.56519,0.0,81.219345,0.11375357,0.0,77.825096,8.330017
15658,20379480.0,0.0,18.027191,14.011566,21.95105,21.298645,22.43686,22.47342,17.83725,17.80423,17.80423,17.79776,0.0,0.03209505,0.03209505,0.04960341,25.0,17.88092,0.0,0.0,0.0,10.200521,9.54197e-21,0.0,81.21416,25.002636,29.404816,96.0,0.05756306,28.833258,241.33786,88.56589,0.0,81.21416,0.11379353,0.0,77.8199,8.330017
15659,20379540.0,0.0,17.933624,14.005737,21.950684,21.297913,22.437256,22.47287,17.895264,17.833862,17.833862,17.826813,0.0,0.032089904,0.032089904,0.049593974,25.0,17.88092,0.0,0.0,0.0,3.5271652,9.54197e-21,0.0,81.21034,25.014688,29.805943,96.0,0.05610408,28.27168,241.3381,88.56713,0.0,81.21034,0.113773815,0.0,77.81624,8.330017
15660,20379600.0,0.0,17.817535,14.0,21.95047,21.297363,22.437805,22.472412,17.90863,17.865784,17.865784,17.858368,0.0,0.03208518,0.03208518,0.049585707,25.0,17.88092,0.0,0.0,0.0,-4.395732,9.54197e-21,0.0,81.21087,25.020908,30.23121,96.0,0.054559905,27.676308,241.3385,88.56556,0.0,81.21087,0.11375607,0.0,77.81694,8.330017
15661,20379660.0,0.0,18.103638,13.994354,21.94928,21.295776,22.437317,22.471008,17.927277,17.887054,17.887054,17.880432,0.0,0.03209503,0.03209503,0.049603328,25.0,17.964203,0.0,0.0,0.0,9.684273,9.54197e-21,0.0,81.20558,25.002188,29.070892,96.0,0.05876868,29.300749,241.33836,88.56559,0.0,81.20558,0.11379341,0.0,77.81165,8.330017
15662,20379720.0,0.0,17.998962,13.988678,21.948181,21.294312,22.43695,22.469666,17.982239,17.919464,17.919464,17.912018,0.0,0.03208947,0.03208947,0.049593184,25.0,17.964203,0.0,0.0,0.0,2.2962964,9.54197e-21,0.0,81.20207,25.015297,29.507042,96.0,0.05718288,28.690144,241.33864,88.567,0.0,81.20207,0.11377216,0.0,77.80832,8.330017
15663,20379780.0,0.0,17.898468,13.983032,21.947235,21.29309,22.436707,22.468445,17.989166,17.949982,17.949982,17.942535,0.0,0.032085266,0.032085266,0.049585868,25.0,17.964203,0.0,0.0,0.0,-4.523493,9.54197e-21,0.0,81.202675,25.020754,29.865582,96.0,0.055880204,28.188187,241.33904,88.56557,0.0,81.202675,0.1137564,0.0,77.809074,8.330017
15664,20379840.0,0.0,18.196716,13.977417,21.94635,21.291962,22.436523,22.467316,18.007538,17.9693,17.9693,17.96283,0.0,0.032095913,0.032095913,0.049604893,25.0,18.047516,0.0,0.0,0.0,10.359277,9.54197e-21,0.0,81.19689,24.999565,28.66328,96.0,0.060240716,29.871407,241.33882,88.56504,0.0,81.19689,0.11379673,0.0,77.80328,8.330017
15665,20379900.0,0.0,18.086792,13.971771,21.945587,21.290955,22.436432,22.466248,18.066376,18.00177,18.00177,17.994385,0.0,0.032089934,0.032089934,0.049593966,25.0,18.047516,0.0,0.0,0.0,2.590572,9.54197e-21,0.0,81.193,25.014635,29.124142,96.0,0.058566317,29.226202,241.3391,88.567116,0.0,81.193,0.11377386,0.0,77.79958,8.330017
15666,20379960.0,0.0,17.957275,13.966156,21.944763,21.289856,22.43628,22.465149,18.079712,18.036682,18.036682,18.028778,0.0,0.032084484,0.032084484,0.049584433,25.0,18.047516,0.0,0.0,0.0,-6.224215,9.54197e-21,0.0,81.193695,25.02305,29.595745,96.0,0.056853287,28.565956,241.33954,88.566025,0.0,81.193695,0.1137534,0.0,77.80046,8.330017
15667,20380020.0,0.0,18.272003,13.960571,21.944,21.28891,22.436188,22.464111,18.088318,18.055115,18.055115,18.048553,0.0,0.032096185,0.032096185,0.049605396,25.0,18.130798,0.0,0.0,0.0,9.835722,9.54197e-21,0.0,81.18803,24.998251,28.32286,96.0,0.061467286,30.347994,241.33928,88.56458,0.0,81.18803,0.11379778,0.0,77.79478,8.330017
15668,20380080.0,0.0,18.189026,13.954987,21.94336,21.288055,22.436188,22.463165,18.14264,18.083801,18.083801,18.076782,0.0,0.032091115,0.032091115,0.049596064,25.0,18.130798,0.0,0.0,0.0,3.9395506,9.54197e-21,0.0,81.183586,25.012156,28.68111,96.0,0.060166594,29.846441,241.33951,88.56698,0.0,81.183586,0.11377833,0.0,77.79052,8.330017
15669,20380140.0,0.0,18.06482,13.949402,21.942902,21.287415,22.43631,22.46231,18.16037,18.116272,18.116272,18.108826,0.0,0.032085545,0.032085545,0.049586274,25.0,18.130798,0.0,0.0,0.0,-4.58004,9.54197e-21,0.0,81.183754,25.021954,29.13996,96.0,0.058500998,29.20406,241.33994,88.56654,0.0,81.183754,0.11375737,0.0,77.79087,8.330017
15670,20380200.0,0.0,18.35022,13.943848,21.942474,21.286896,22.436523,22.461548,18.177979,18.137909,18.137909,18.131226,0.0,0.03209639,0.03209639,0.04960569,25.0,18.214111,0.0,0.0,0.0,9.440387,9.54197e-21,0.0,81.17783,24.998234,27.985918,96.0,0.0626786,30.819712,241.33968,88.56478,0.0,81.17783,0.113798484,0.0,77.784966,8.330017
15671,20380260.0,0.0,18.24405,13.938293,21.940735,21.28476,22.435455,22.459473,18.233032,18.170227,18.170227,18.16278,0.0,0.032090347,0.032090347,0.049594656,25.0,18.214111,0.0,0.0,0.0,1.9531997,9.54197e-21,0.0,81.1737,25.01454,28.426891,96.0,0.06108089,30.20235,241.33994,88.567505,0.0,81.1737,0.11377538,0.0,77.78104,8.330017
15672,20380320.0,0.0,18.125793,13.932739,21.939056,21.282776,22.43451,22.457489,18.243866,18.203522,18.203522,18.19571,0.0,0.032085005,0.032085005,0.049585316,25.0,18.214111,0.0,0.0,0.0,-6.0707617,9.54197e-21,0.0,81.17412,25.02368,28.853174,96.0,0.059534706,29.605553,241.3404,88.56695,0.0,81.17412,0.11375532,0.0,77.78165,8.330017
15673,20380380.0,0.0,18.444183,13.927246,21.93747,21.280975,22.433655,22.455597,18.253601,18.220917,18.220917,18.214508,0.0,0.032097563,0.032097563,0.0496078,25.0,18.297394,0.0,0.0,0.0,10.230744,9.54197e-21,0.0,81.1677,24.995085,27.566841,96.0,0.0641829,31.40642,241.34004,88.56425,0.0,81.1677,0.11380295,0.0,77.77522,8.330017
15674,20380440.0,0.0,18.350555,13.921722,21.936005,21.279266,22.432861,22.453796,18.311737,18.250427,18.250427,18.243408,0.0,0.032091748,0.032091748,0.049597107,25.0,18.297394,0.0,0.0,0.0,3.5573192,9.54197e-21,0.0,81.16272,25.01218,27.967913,96.0,0.06273354,30.844923,241.34027,88.567665,0.0,81.16272,0.11378064,0.0,77.77045,8.330017
15675,20380500.0,0.0,18.23349,13.91626,21.934723,21.277802,22.43222,22.452148,18.325195,18.282349,18.282349,18.274963,0.0,0.032086186,0.032086186,0.049587358,25.0,18.297394,0.0,0.0,0.0,-4.4228506,9.54197e-21,0.0,81.16283,25.022594,28.394722,96.0,0.06118874,30.24739,241.34074,88.56761,0.0,81.16283,0.113759734,0.0,77.77076,8.330017
15676,20380560.0,0.0,18.254639,13.910797,21.933167,21.276031,22.431305,22.450256,18.300964,18.294403,18.294403,18.28891,0.0,0.032086678,0.032086678,0.0495885,25.0,18.300018,0.0,0.0,0.0,-2.9846072,9.54197e-21,0.0,81.16301,25.017662,28.269524,96.0,0.061640494,30.422667,241.34105,88.56536,0.0,81.16301,0.11376184,0.0,77.771034,8.330017
15677,20380620.0,0.0,18.311005,13.905334,21.93161,21.274292,22.43042,22.448395,18.287445,18.292542,18.292542,18.289429,0.0,0.032088324,0.032088324,0.04959152,25.0,18.300018,0.0,0.0,0.0,0.908916,9.54197e-21,0.0,81.16156,25.011816,28.035816,96.0,0.062483624,30.749857,241.3412,88.56381,0.0,81.16156,0.11376816,0.0,77.76964,8.330017
15678,20380680.0,0.0,18.32434,13.899933,21.930084,21.272552,22.429504,22.446533,18.293396,18.291595,18.291595,18.289764,0.0,0.032088064,0.032088064,0.049591035,25.0,18.300018,0.0,0.0,0.0,1.758848,9.54197e-21,0.0,81.15988,25.01141,27.982697,96.0,0.062673695,30.824226,241.34138,88.563286,0.0,81.15988,0.11376717,0.0,77.76802,8.330017
15679,20380740.0,0.0,18.30191,13.894531,21.928558,21.270844,22.428589,22.444672,18.303375,18.294952,18.294952,18.293488,0.0,0.032086447,0.032086447,0.049588162,25.0,18.300018,0.0,0.0,0.0,0.1794819,9.54197e-21,0.0,81.15903,25.013842,28.06362,96.0,0.06237989,30.710932,241.34161,88.56291,0.0,81.15903,0.11376106,0.0,77.76725,8.330017
15680,20380800.0,0.0,18.288086,13.88913,21.927063,21.269165,22.427734,22.44284,18.302795,18.298431,18.298431,18.29721,0.0,0.03208547,0.03208547,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.7440369,9.54197e-21,0.0,81.15912,25.013866,28.099749,96.0,0.062248286,30.660353,241.34186,88.561874,0.0,81.15912,0.11375745,0.0,77.76739,8.330017
15681,20380860.0,0.0,18.291199,13.883789,21.925293,21.26712,22.426544,22.440765,18.298553,18.299438,18.299438,18.298645,0.0,0.03208528,0.03208528,0.049586244,25.0,18.300018,0.0,0.0,0.0,-0.5015487,9.54197e-21,0.0,81.159195,25.012089,28.069654,96.0,0.06235607,30.702484,241.34206,88.560646,0.0,81.159195,0.1137568,0.0,77.76752,8.330017
15682,20380920.0,0.0,18.303314,13.8784485,21.923492,21.265076,22.425385,22.43869,18.295715,18.298218,18.298218,18.297882,0.0,0.03208548,0.03208548,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.33262888,9.54197e-21,0.0,81.15909,25.009804,28.009027,96.0,0.06257417,30.787361,241.34221,88.559555,0.0,81.15909,0.11375761,0.0,77.76742,8.330017
15683,20380980.0,0.0,18.303375,13.873138,21.921692,21.263062,22.424225,22.436646,18.297394,18.297943,18.297943,18.29773,0.0,0.03208524,0.03208524,0.049586233,25.0,18.300018,0.0,0.0,0.0,0.32421386,9.54197e-21,0.0,81.15905,25.008966,27.997744,96.0,0.06261418,30.803156,241.34235,88.55881,0.0,81.15905,0.113756716,0.0,77.767395,8.330017
15684,20381040.0,0.0,18.300568,13.867859,21.919922,21.261078,22.423065,22.43457,18.298676,18.298218,18.298218,18.298065,0.0,0.03208495,0.03208495,0.049585737,25.0,18.300018,0.0,0.0,0.0,0.1260137,9.54197e-21,0.0,81.15917,25.008274,27.996323,96.0,0.06261872,30.80515,241.34248,88.55809,0.0,81.15917,0.113755636,0.0,77.767525,8.330017
15685,20381100.0,0.0,18.297607,13.862579,21.918152,21.259064,22.421906,22.432526,18.299408,18.298615,18.298615,18.298492,0.0,0.0320847,0.0320847,0.049585316,25.0,18.300018,0.0,0.0,0.0,-0.077055246,9.54197e-21,0.0,81.15938,25.007515,27.99466,96.0,0.0626242,30.807478,241.3426,88.55738,0.0,81.15938,0.11375471,0.0,77.76774,8.330017
15686,20381160.0,0.0,18.296814,13.857361,21.916107,21.256744,22.420502,22.430267,18.29895,18.29889,18.29889,18.298798,0.0,0.03208461,0.03208461,0.049585182,25.0,18.300018,0.0,0.0,0.0,-0.124664195,9.54197e-21,0.0,81.15965,25.006456,27.98328,96.0,0.06266488,30.823406,241.34271,88.55668,0.0,81.15965,0.11375441,0.0,77.76802,8.330017
15687,20381220.0,0.0,18.298096,13.852142,21.914062,21.254425,22.419067,22.428009,18.29837,18.298798,18.298798,18.298767,0.0,0.032084648,0.032084648,0.04958526,25.0,18.300018,0.0,0.0,0.0,-0.03390661,9.54197e-21,0.0,81.1599,25.00529,27.964273,96.0,0.06273318,30.850018,241.34279,88.556046,0.0,81.1599,0.113754556,0.0,77.76826,8.330017
15688,20381280.0,0.0,18.299866,13.846954,21.912018,21.252106,22.417664,22.42575,18.298187,18.298553,18.298553,18.298523,0.0,0.03208473,0.03208473,0.04958542,25.0,18.300018,0.0,0.0,0.0,0.08472714,9.54197e-21,0.0,81.16009,25.004213,27.944168,96.0,0.062805496,30.878166,241.34285,88.55551,0.0,81.16009,0.11375489,0.0,77.76845,8.330017
15689,20381340.0,0.0,18.299835,13.841797,21.909973,21.249817,22.41626,22.423492,18.298523,18.298462,18.298462,18.298462,0.0,0.032084767,0.032084767,0.049585484,25.0,18.300018,0.0,0.0,0.0,0.07912229,9.54197e-21,0.0,81.160255,25.003422,27.931273,96.0,0.06285183,30.89622,241.34291,88.55509,0.0,81.160255,0.113755025,0.0,77.76861,8.330017
15690,20381400.0,0.0,18.299377,13.83667,21.907959,21.247528,22.414856,22.421265,18.298798,18.298492,18.298492,18.298492,0.0,0.032084808,0.032084808,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.046396203,9.54197e-21,0.0,81.16041,25.002735,27.919827,96.0,0.06289297,30.912245,241.34296,88.55474,0.0,81.16041,0.113755174,0.0,77.768745,8.330017
