,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15691,20381460.0,0.0,18.29776,13.8315735,21.9057,21.244965,22.413208,22.418823,18.299042,18.298706,18.298706,18.298676,0.0,0.032084834,0.032084834,0.049585603,25.0,18.300018,0.0,0.0,0.0,-0.06048534,9.54197e-21,0.0,81.16055,25.002203,27.91205,96.0,0.06292092,30.923132,241.34299,88.55446,0.0,81.16055,0.11375527,0.0,77.76889,8.330017
15692,20381520.0,0.0,18.297577,13.826508,21.903442,21.242401,22.41159,22.416382,18.298798,18.298798,18.298798,18.298767,0.0,0.03208493,0.03208493,0.049585782,25.0,18.300018,0.0,0.0,0.0,-0.071692504,9.54197e-21,0.0,81.16065,25.00159,27.89863,96.0,0.06296925,30.941916,241.34302,88.554214,0.0,81.16065,0.11375564,0.0,77.76898,8.330017
15693,20381580.0,0.0,18.29831,13.821472,21.901184,21.239838,22.409973,22.41397,18.298523,18.298737,18.298737,18.298706,0.0,0.03208508,0.03208508,0.04958604,25.0,18.300018,0.0,0.0,0.0,-0.021390397,9.54197e-21,0.0,81.16068,25.000996,27.881912,96.0,0.063029505,30.965324,241.34303,88.55402,0.0,81.16068,0.113756195,0.0,77.769005,8.330017
15694,20381640.0,0.0,18.299225,13.816467,21.898926,21.237305,22.408356,22.41156,18.2984,18.298584,18.298584,18.298584,0.0,0.03208523,0.03208523,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.041993383,9.54197e-21,0.0,81.16064,25.0005,27.864733,96.0,0.06309141,30.989372,241.34303,88.55391,0.0,81.16064,0.11375676,0.0,77.76896,8.330017
15695,20381700.0,0.0,18.299286,13.811493,21.896698,21.234772,22.406738,22.40915,18.298553,18.298553,18.298553,18.298553,0.0,0.032085344,0.032085344,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.04279007,9.54197e-21,0.0,81.16053,25.000193,27.851248,96.0,0.063139975,31.008253,241.34305,88.55385,0.0,81.16053,0.113757186,0.0,77.76885,8.330017
15696,20381760.0,0.0,18.298492,13.80658,21.894257,21.231964,22.404907,22.406555,18.298798,18.298615,18.298615,18.298615,0.0,0.032085426,0.032085426,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.008924352,9.54197e-21,0.0,81.16039,25.000023,27.840403,96.0,0.06317902,31.023438,241.34305,88.55384,0.0,81.16039,0.1137575,0.0,77.76871,8.330017
15697,20381820.0,0.0,18.298096,13.801666,21.891815,21.229218,22.403107,22.403992,18.298737,18.298706,18.298706,18.298676,0.0,0.032085527,0.032085527,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.03533397,9.54197e-21,0.0,81.1602,24.999851,27.827868,96.0,0.06322416,31.040985,241.34303,88.55385,0.0,81.1602,0.113757856,0.0,77.76853,8.330017
15698,20381880.0,0.0,18.29837,13.796783,21.889374,21.22644,22.401306,22.401428,18.298584,18.298676,18.298676,18.298676,0.0,0.032085642,0.032085642,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.016816048,9.54197e-21,0.0,81.15997,24.999681,27.81292,96.0,0.063277975,31.061913,241.34303,88.55388,0.0,81.15997,0.11375829,0.0,77.768295,8.330017
15699,20381940.0,0.0,18.298645,13.791962,21.886932,21.223694,22.399506,22.398865,18.298523,18.298645,18.298645,18.298645,0.0,0.03208575,0.03208575,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0012838212,9.54197e-21,0.0,81.15968,24.99957,27.79815,96.0,0.06333112,31.082592,241.34303,88.55393,0.0,81.15968,0.11375869,0.0,77.76801,8.330017
15700,20382000.0,0.0,18.299072,13.78717,21.884521,21.220978,22.397705,22.396332,18.298523,18.298584,18.298584,18.298584,0.0,0.032085855,0.032085855,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.02896158,9.54197e-21,0.0,81.15934,24.99952,27.783033,96.0,0.0633855,31.103754,241.34302,88.55401,0.0,81.15934,0.11375907,0.0,77.76768,8.330017
15701,20382060.0,0.0,18.298737,13.78241,21.881927,21.218018,22.395752,22.393616,18.298676,18.298584,18.298584,18.298584,0.0,0.032085918,0.032085918,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.007985199,9.54197e-21,0.0,81.158966,24.999577,27.770466,96.0,0.06343065,31.12135,241.34302,88.554115,0.0,81.158966,0.11375931,0.0,77.76731,8.330017
15702,20382120.0,0.0,18.298431,13.777679,21.879333,21.215057,22.393799,22.39093,18.298737,18.298645,18.298645,18.298645,0.0,0.032085974,0.032085974,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.0143169835,9.54197e-21,0.0,81.15857,24.99965,27.757835,96.0,0.06347602,31.13903,241.343,88.554214,0.0,81.15857,0.11375952,0.0,77.76692,8.330017
15703,20382180.0,0.0,18.29837,13.77301,21.87674,21.212128,22.391846,22.388275,18.298645,18.298676,18.298676,18.298645,0.0,0.032086033,0.032086033,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.016596276,9.54197e-21,0.0,81.15814,24.99971,27.744072,96.0,0.06352544,31.158298,241.343,88.55431,0.0,81.15814,0.11375974,0.0,77.76651,8.330017
15704,20382240.0,0.0,18.298615,13.768372,21.874176,21.209198,22.389893,22.38559,18.298584,18.298645,18.298645,18.298645,0.0,0.032086097,0.032086097,0.04958777,25.0,18.300018,0.0,0.0,0.0,-0.0004935265,9.54197e-21,0.0,81.15769,24.999771,27.729433,96.0,0.06357799,31.178791,241.343,88.55442,0.0,81.15769,0.113759965,0.0,77.766075,8.330017
15705,20382300.0,0.0,18.298798,13.763763,21.871613,21.206299,22.38797,22.382935,18.298553,18.298615,18.298615,18.298645,0.0,0.03208614,0.03208614,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.01007986,9.54197e-21,0.0,81.15721,24.999859,27.715239,96.0,0.06362892,31.198666,241.343,88.55452,0.0,81.15721,0.11376014,0.0,77.76562,8.330017
15706,20382360.0,0.0,18.298828,13.759186,21.868896,21.203217,22.385864,22.380157,18.298615,18.298615,18.298615,18.298615,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.01320395,9.54197e-21,0.0,81.156715,24.999977,27.701374,96.0,0.06367863,31.218073,241.343,88.55463,0.0,81.156715,0.11376026,0.0,77.76514,8.330017
15707,20382420.0,0.0,18.298676,13.754669,21.86621,21.200134,22.38379,22.37738,18.298676,18.298615,18.298615,18.298615,0.0,0.032086197,0.032086197,0.04958793,25.0,18.300018,0.0,0.0,0.0,0.0018506312,9.54197e-21,0.0,81.15622,25.000114,27.68829,96.0,0.06372553,31.236395,241.343,88.554726,0.0,81.15622,0.11376033,0.0,77.764656,8.330017
15708,20382480.0,0.0,18.298553,13.750183,21.863495,21.197083,22.381744,22.374603,18.298706,18.298645,18.298645,18.298645,0.0,0.03208621,0.03208621,0.049587954,25.0,18.300018,0.0,0.0,0.0,-0.0054926556,9.54197e-21,0.0,81.15571,25.000244,27.675041,96.0,0.063772984,31.254944,241.343,88.55481,0.0,81.15571,0.113760374,0.0,77.76417,8.330017
15709,20382540.0,0.0,18.298523,13.745758,21.86081,21.19403,22.37967,22.371857,18.298676,18.298645,18.298645,18.298645,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,-0.009635517,9.54197e-21,0.0,81.1552,25.000364,27.661648,96.0,0.06382094,31.273693,241.34302,88.554886,0.0,81.1552,0.113760404,0.0,77.76368,8.330017
15710,20382600.0,0.0,18.298645,13.741364,21.858154,21.19101,22.377625,22.36911,18.298615,18.298645,18.298645,18.298645,0.0,0.032086227,0.032086227,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.0014569298,9.54197e-21,0.0,81.15468,25.000463,27.647697,96.0,0.06387089,31.293222,241.34302,88.554955,0.0,81.15468,0.11376044,0.0,77.763176,8.330017
15711,20382660.0,0.0,18.298737,13.73703,21.855347,21.187805,22.375458,22.366272,18.298615,18.298645,18.298645,18.298645,0.0,0.03208623,0.03208623,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.0060145296,9.54197e-21,0.0,81.15416,25.00056,27.633718,96.0,0.06392094,31.312796,241.34303,88.55502,0.0,81.15416,0.11376045,0.0,77.76268,8.330017
15712,20382720.0,0.0,18.298706,13.732727,21.85254,21.184631,22.373291,22.363434,18.298645,18.298645,18.298645,18.298645,0.0,0.032086227,0.032086227,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0033557196,9.54197e-21,0.0,81.15364,25.000668,27.620321,96.0,0.06396886,31.331549,241.34305,88.55508,0.0,81.15364,0.11376043,0.0,77.762184,8.330017
15713,20382780.0,0.0,18.298645,13.728455,21.849762,21.181458,22.371124,22.360596,18.298676,18.298645,18.298645,18.298645,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.0006710225,9.54197e-21,0.0,81.15313,25.000765,27.607086,96.0,0.0640162,31.350079,241.34306,88.55512,0.0,81.15313,0.11376039,0.0,77.76169,8.330017
15714,20382840.0,0.0,18.298645,13.724243,21.846985,21.178345,22.368988,22.357788,18.298676,18.298645,18.298645,18.298645,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.0005843833,9.54197e-21,0.0,81.15263,25.000832,27.59381,96.0,0.064063676,31.368668,241.34308,88.555145,0.0,81.15263,0.11376035,0.0,77.761215,8.330017
15715,20382900.0,0.0,18.298676,13.720093,21.844238,21.175201,22.366852,22.35498,18.298676,18.298676,18.298676,18.298676,0.0,0.03208619,0.03208619,0.04958792,25.0,18.300018,0.0,0.0,0.0,-0.0007595041,9.54197e-21,0.0,81.15214,25.000904,27.580503,96.0,0.06411125,31.387297,241.3431,88.555176,0.0,81.15214,0.1137603,0.0,77.760735,8.330017
15716,20382960.0,0.0,18.298676,13.715973,21.84137,21.171936,22.364594,22.352081,18.298676,18.298676,18.298676,18.298676,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,7.629772e-06,9.54197e-21,0.0,81.15164,25.000961,27.567122,96.0,0.06415909,31.40603,241.34311,88.55519,0.0,81.15164,0.113760255,0.0,77.76026,8.330017
15717,20383020.0,0.0,18.298676,13.711914,21.838501,21.16867,22.362335,22.349182,18.298676,18.298676,18.298676,18.298676,0.0,0.032086164,0.032086164,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.0006644804,9.54197e-21,0.0,81.15115,25.00101,27.55378,96.0,0.06420678,31.42471,241.34312,88.55521,0.0,81.15115,0.1137602,0.0,77.75979,8.330017
15718,20383080.0,0.0,18.298706,13.707886,21.835632,21.165436,22.360107,22.346313,18.298676,18.298676,18.298676,18.298676,0.0,0.032086153,0.032086153,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0016931474,9.54197e-21,0.0,81.150665,25.001053,27.540514,96.0,0.06425419,31.44328,241.34314,88.55522,0.0,81.150665,0.11376015,0.0,77.75932,8.330017
15719,20383140.0,0.0,18.298737,13.703918,21.832794,21.1622,22.35788,22.343414,18.298676,18.298676,18.298676,18.298676,0.0,0.032086138,0.032086138,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.0020205171,9.54197e-21,0.0,81.15019,25.001087,27.527407,96.0,0.06430102,31.461632,241.34317,88.55522,0.0,81.15019,0.113760106,0.0,77.75887,8.330017
15720,20383200.0,0.0,18.298737,13.700012,21.829956,21.158997,22.355652,22.340576,18.298706,18.298676,18.298676,18.298676,0.0,0.032086123,0.032086123,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.0019266953,9.54197e-21,0.0,81.14973,25.001116,27.514421,96.0,0.0643474,31.479809,241.34319,88.55522,0.0,81.14973,0.11376004,0.0,77.75842,8.330017
15721,20383260.0,0.0,18.298676,13.696106,21.826996,21.15564,22.353363,22.337616,18.298706,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,-0.0015998713,9.54197e-21,0.0,81.14926,25.001139,27.501562,96.0,0.06439334,31.497816,241.3432,88.555214,0.0,81.14926,0.11375998,0.0,77.75799,8.330017
15722,20383320.0,0.0,18.298676,13.69223,21.824066,21.152313,22.351044,22.334686,18.298706,18.298706,18.298706,18.298706,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.00235049,9.54197e-21,0.0,81.14881,25.001144,27.488495,96.0,0.06444002,31.516108,241.34322,88.55521,0.0,81.14881,0.11375993,0.0,77.75755,8.330017
15723,20383380.0,0.0,18.298706,13.6883545,21.821167,21.148987,22.348755,22.331757,18.298676,18.298706,18.298706,18.298706,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.00085024734,9.54197e-21,0.0,81.14836,25.00114,27.475239,96.0,0.064487375,31.534668,241.34325,88.55519,0.0,81.14836,0.11375989,0.0,77.75712,8.330017
15724,20383440.0,0.0,18.298737,13.684448,21.818268,21.14569,22.346466,22.328827,18.298706,18.298706,18.298706,18.298706,0.0,0.03208607,0.03208607,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.002318056,9.54197e-21,0.0,81.14792,25.001137,27.462118,96.0,0.064534225,31.553034,241.34326,88.55518,0.0,81.14792,0.11375987,0.0,77.75669,8.330017
15725,20383500.0,0.0,18.298706,13.6805725,21.815369,21.142426,22.344177,22.325928,18.298706,18.298706,18.298706,18.298706,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.00067506,9.54197e-21,0.0,81.14748,25.001133,27.449211,96.0,0.06458032,31.571106,241.34328,88.55517,0.0,81.14748,0.113759816,0.0,77.75627,8.330017
15726,20383560.0,0.0,18.298645,13.676697,21.812378,21.139038,22.341827,22.322968,18.298706,18.298706,18.298706,18.298706,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0028363285,9.54197e-21,0.0,81.14704,25.001123,27.43628,96.0,0.06462649,31.589207,241.3433,88.55515,0.0,81.14704,0.11375979,0.0,77.75585,8.330017
15727,20383620.0,0.0,18.298645,13.672852,21.809418,21.13565,22.339478,22.320007,18.298706,18.298706,18.298706,18.298706,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.0021792885,9.54197e-21,0.0,81.14661,25.001104,27.423079,96.0,0.06467363,31.60769,241.34332,88.55514,0.0,81.14661,0.11375978,0.0,77.75544,8.330017
15728,20383680.0,0.0,18.298706,13.668976,21.806458,21.132294,22.337128,22.317047,18.298676,18.298706,18.298706,18.298706,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.00072449015,9.54197e-21,0.0,81.14617,25.001081,27.409798,96.0,0.064721055,31.626282,241.34334,88.55512,0.0,81.14617,0.11375977,0.0,77.75502,8.330017
15729,20383740.0,0.0,18.298737,13.665131,21.803528,21.128967,22.334808,22.314087,18.298676,18.298706,18.298706,18.298706,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0024563267,9.54197e-21,0.0,81.14574,25.001062,27.396631,96.0,0.06476807,31.644716,241.34335,88.55511,0.0,81.14574,0.113759756,0.0,77.75461,8.330017
15730,20383800.0,0.0,18.298737,13.661285,21.800598,21.12564,22.332458,22.311157,18.298706,18.298706,18.298706,18.298706,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0018410671,9.54197e-21,0.0,81.14531,25.001049,27.383636,96.0,0.06481445,31.662909,241.34337,88.5551,0.0,81.14531,0.11375974,0.0,77.754196,8.330017
15731,20383860.0,0.0,18.298676,13.65744,21.797577,21.122223,22.330078,22.308167,18.298706,18.298706,18.298706,18.298706,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.0021238416,9.54197e-21,0.0,81.144875,25.001036,27.37073,96.0,0.064860515,31.680977,241.3434,88.555084,0.0,81.144875,0.113759734,0.0,77.753784,8.330017
15732,20383920.0,0.0,18.298645,13.653595,21.794586,21.118835,22.327698,22.305176,18.298706,18.298706,18.298706,18.298706,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.0028806224,9.54197e-21,0.0,81.14445,25.001017,27.357626,96.0,0.06490728,31.69932,241.34341,88.55508,0.0,81.14445,0.113759734,0.0,77.753365,8.330017
15733,20383980.0,0.0,18.298706,13.64978,21.791595,21.115448,22.325317,22.302216,18.298676,18.298706,18.298706,18.298706,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.00016660005,9.54197e-21,0.0,81.14402,25.000994,27.344345,96.0,0.0649547,31.717916,241.34343,88.55506,0.0,81.14402,0.11375974,0.0,77.75295,8.330017
15734,20384040.0,0.0,18.298737,13.645996,21.788635,21.112091,22.322968,22.299255,18.298676,18.298706,18.298706,18.298706,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0025531007,9.54197e-21,0.0,81.143585,25.000975,27.331165,96.0,0.06500173,31.73637,241.34344,88.55505,0.0,81.143585,0.113759756,0.0,77.75254,8.330017
15735,20384100.0,0.0,18.298737,13.642181,21.785675,21.108765,22.320618,22.296295,18.298706,18.298706,18.298706,18.298706,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0019716732,9.54197e-21,0.0,81.14315,25.000967,27.318256,96.0,0.065047786,31.75444,241.34346,88.55505,0.0,81.14315,0.113759756,0.0,77.75213,8.330017
15736,20384160.0,0.0,18.298706,13.638428,21.782654,21.105316,22.318207,22.293304,18.298706,18.298706,18.298706,18.298706,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.0002745274,9.54197e-21,0.0,81.142715,25.000957,27.305296,96.0,0.06509402,31.772583,241.34348,88.555046,0.0,81.142715,0.113759756,0.0,77.75171,8.330017
15737,20384220.0,0.0,18.298676,13.634644,21.779663,21.101898,22.315796,22.290314,18.298706,18.298706,18.298706,18.298706,0.0,0.032086045,0.032086045,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.0014332646,9.54197e-21,0.0,81.14229,25.000946,27.292284,96.0,0.065140426,31.790802,241.34349,88.55504,0.0,81.14229,0.113759756,0.0,77.75129,8.330017
15738,20384280.0,0.0,18.298706,13.63092,21.776672,21.09851,22.313385,22.287323,18.298706,18.298706,18.298706,18.298706,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.000705704,9.54197e-21,0.0,81.141846,25.000938,27.279276,96.0,0.06518682,31.809013,241.3435,88.55504,0.0,81.141846,0.11375977,0.0,77.75087,8.330017
15739,20384340.0,0.0,18.298706,13.627167,21.773682,21.095123,22.311005,22.284363,18.298706,18.298706,18.298706,18.298706,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.00030603225,9.54197e-21,0.0,81.14141,25.000927,27.266226,96.0,0.065233365,31.827282,241.34352,88.55504,0.0,81.14141,0.11375978,0.0,77.75046,8.330017
15740,20384400.0,0.0,18.298737,13.623474,21.77069,21.091766,22.308624,22.281403,18.298706,18.298706,18.298706,18.298706,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0015197431,9.54197e-21,0.0,81.140976,25.000921,27.253242,96.0,0.06527965,31.845457,241.34354,88.55503,0.0,81.140976,0.11375978,0.0,77.75004,8.330017
15741,20384460.0,0.0,18.298706,13.6197815,21.76767,21.088318,22.306183,22.278381,18.298706,18.298706,18.298706,18.298706,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00012628455,9.54197e-21,0.0,81.14054,25.000917,27.240356,96.0,0.06532559,31.863499,241.34355,88.55503,0.0,81.14054,0.11375979,0.0,77.74962,8.330017
15742,20384520.0,0.0,18.298706,13.616089,21.764618,21.08487,22.303741,22.27536,18.298706,18.298706,18.298706,18.298706,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.0010022783,9.54197e-21,0.0,81.1401,25.000912,27.227455,96.0,0.06537158,31.881565,241.34357,88.55503,0.0,81.1401,0.11375979,0.0,77.7492,8.330017
15743,20384580.0,0.0,18.298706,13.612427,21.761597,21.081451,22.30133,22.27237,18.298706,18.298706,18.298706,18.298706,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,-0.0001220319,9.54197e-21,0.0,81.13966,25.000908,27.2145,96.0,0.06541775,31.8997,241.34358,88.55503,0.0,81.13966,0.11375979,0.0,77.74878,8.330017
15744,20384640.0,0.0,18.298737,13.608795,21.758606,21.078064,22.29892,22.269379,18.298706,18.298706,18.298706,18.298706,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0007387284,9.54197e-21,0.0,81.13922,25.000904,27.201614,96.0,0.06546367,31.917742,241.3436,88.55503,0.0,81.13922,0.11375981,0.0,77.74835,8.330017
15745,20384700.0,0.0,18.298767,13.605194,21.755615,21.074677,22.296509,22.266418,18.298706,18.298706,18.298706,18.298706,0.0,0.032086056,0.032086056,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0020453304,9.54197e-21,0.0,81.13879,25.000902,27.188766,96.0,0.06550944,31.935724,241.34361,88.55503,0.0,81.13879,0.11375981,0.0,77.74793,8.330017
15746,20384760.0,0.0,18.298737,13.601593,21.752563,21.071228,22.294067,22.263397,18.298737,18.298706,18.298706,18.298706,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,-9.401524e-06,9.54197e-21,0.0,81.13834,25.000906,27.176073,96.0,0.06555465,31.953495,241.34364,88.55503,0.0,81.13834,0.11375981,0.0,77.74751,8.330017
15747,20384820.0,0.0,18.298706,13.598053,21.749542,21.06778,22.291626,22.260406,18.298737,18.298737,18.298737,18.298737,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,-0.0011508879,9.54197e-21,0.0,81.13791,25.000906,27.163351,96.0,0.06559997,31.971312,241.34366,88.55503,0.0,81.13791,0.11375981,0.0,77.747086,8.330017
15748,20384880.0,0.0,18.298737,13.594513,21.746521,21.064362,22.289215,22.257416,18.298737,18.298737,18.298737,18.298737,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,-5.9853875e-05,9.54197e-21,0.0,81.13747,25.000904,27.150557,96.0,0.06564552,31.98922,241.34367,88.55503,0.0,81.13747,0.11375981,0.0,77.746666,8.330017
15749,20384940.0,0.0,18.298767,13.591003,21.7435,21.060974,22.286804,22.254425,18.298737,18.298737,18.298737,18.298737,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0015445512,9.54197e-21,0.0,81.137024,25.000902,27.137815,96.0,0.0656909,32.00706,241.34369,88.55503,0.0,81.137024,0.11375981,0.0,77.74624,8.330017
15750,20385000.0,0.0,18.298767,13.587494,21.74054,21.057617,22.284393,22.251465,18.298737,18.298737,18.298737,18.298737,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.0014125697,9.54197e-21,0.0,81.13659,25.000906,27.125317,96.0,0.06573538,32.024555,241.3437,88.55502,0.0,81.13659,0.11375979,0.0,77.74583,8.330017
15751,20385060.0,0.0,18.298737,13.584045,21.737488,21.054169,22.281952,22.248444,18.298737,18.298737,18.298737,18.298737,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00017907289,9.54197e-21,0.0,81.13615,25.000908,27.112759,96.0,0.06578009,32.04214,241.34372,88.55502,0.0,81.13615,0.11375979,0.0,77.7454,8.330017
15752,20385120.0,0.0,18.298737,13.580627,21.734467,21.05072,22.27951,22.245453,18.298737,18.298737,18.298737,18.298737,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.00019397202,9.54197e-21,0.0,81.13571,25.000908,27.100208,96.0,0.06582475,32.059708,241.34373,88.55502,0.0,81.13571,0.11375978,0.0,77.74499,8.330017
15753,20385180.0,0.0,18.298767,13.577209,21.731445,21.047333,22.27707,22.242462,18.298767,18.298737,18.298737,18.298737,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.00017043797,9.54197e-21,0.0,81.13528,25.000908,27.087767,96.0,0.06586902,32.07713,241.34375,88.55502,0.0,81.13528,0.11375977,0.0,77.74457,8.330017
15754,20385240.0,0.0,18.298767,13.573853,21.728455,21.043945,22.274658,22.239502,18.298767,18.298737,18.298737,18.298737,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0007514481,9.54197e-21,0.0,81.134834,25.000908,27.07528,96.0,0.06591344,32.09461,241.34377,88.55502,0.0,81.134834,0.11375977,0.0,77.74415,8.330017
15755,20385300.0,0.0,18.298798,13.570526,21.725464,21.040558,22.272247,22.236511,18.298767,18.298767,18.298767,18.298767,0.0,0.032086045,0.032086045,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0016437735,9.54197e-21,0.0,81.1344,25.00091,27.06289,96.0,0.06595752,32.111954,241.34378,88.555016,0.0,81.1344,0.113759756,0.0,77.74374,8.330017
15756,20385360.0,0.0,18.298767,13.5672,21.722412,21.03711,22.269775,22.23352,18.298767,18.298767,18.298767,18.298767,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0005874924,9.54197e-21,0.0,81.13397,25.000912,27.050611,96.0,0.066001184,32.129143,241.3438,88.555016,0.0,81.13397,0.11375974,0.0,77.74332,8.330017
15757,20385420.0,0.0,18.298767,13.563934,21.71939,21.033691,22.267365,22.23053,18.298767,18.298767,18.298767,18.298767,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.00030662178,9.54197e-21,0.0,81.13354,25.000914,27.038363,96.0,0.06604474,32.146294,241.34381,88.555016,0.0,81.13354,0.113759734,0.0,77.7429,8.330017
15758,20385480.0,0.0,18.298798,13.560699,21.7164,21.030304,22.264923,22.22754,18.298767,18.298767,18.298767,18.298767,0.0,0.032086033,0.032086033,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.00033020566,9.54197e-21,0.0,81.13311,25.000912,27.026108,96.0,0.066088304,32.16345,241.34383,88.55501,0.0,81.13311,0.11375972,0.0,77.742485,8.330017
15759,20385540.0,0.0,18.298798,13.557495,21.713379,21.026917,22.262512,22.224579,18.298798,18.298767,18.298767,18.298767,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.00097273994,9.54197e-21,0.0,81.13268,25.000912,27.013943,96.0,0.066131555,32.18048,241.34384,88.55501,0.0,81.13268,0.113759704,0.0,77.74207,8.330017
15760,20385600.0,0.0,18.298828,13.554321,21.710419,21.02353,22.26007,22.221619,18.298798,18.298798,18.298798,18.298767,0.0,0.03208603,0.03208603,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.0019858247,9.54197e-21,0.0,81.13225,25.000912,27.001846,96.0,0.06617455,32.19742,241.34386,88.555,0.0,81.13225,0.1137597,0.0,77.74166,8.330017
15761,20385660.0,0.0,18.298798,13.5512085,21.707397,21.020111,22.25766,22.218628,18.298798,18.298798,18.298798,18.298798,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.0004838747,9.54197e-21,0.0,81.13183,25.000912,26.989899,96.0,0.066217005,32.21414,241.34387,88.555,0.0,81.13183,0.11375968,0.0,77.74126,8.330017
15762,20385720.0,0.0,18.298798,13.548096,21.704376,21.016724,22.255219,22.215668,18.298798,18.298798,18.298798,18.298798,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.00037510422,9.54197e-21,0.0,81.1314,25.000912,26.977972,96.0,0.066259384,32.230843,241.34389,88.55499,0.0,81.1314,0.11375966,0.0,77.74085,8.330017
15763,20385780.0,0.0,18.298828,13.545044,21.701385,21.013336,22.252808,22.212708,18.298798,18.298798,18.298798,18.298798,0.0,0.032086015,0.032086015,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.00041044364,9.54197e-21,0.0,81.13098,25.000908,26.966032,96.0,0.0663018,32.247555,241.3439,88.554985,0.0,81.13098,0.113759644,0.0,77.74045,8.330017
15764,20385840.0,0.0,18.298859,13.542053,21.698395,21.009949,22.250366,22.209747,18.298828,18.298798,18.298798,18.298798,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0016019742,9.54197e-21,0.0,81.13056,25.000906,26.954168,96.0,0.06634394,32.264168,241.34392,88.55498,0.0,81.13056,0.11375963,0.0,77.74004,8.330017
15765,20385900.0,0.0,18.298859,13.5390625,21.695435,21.006622,22.247986,22.206818,18.298828,18.298828,18.298828,18.298828,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0021587536,9.54197e-21,0.0,81.13015,25.000904,26.942434,96.0,0.06638561,32.28059,241.34393,88.55498,0.0,81.13015,0.11375962,0.0,77.73965,8.330017
15766,20385960.0,0.0,18.298859,13.536133,21.692444,21.003204,22.245544,22.203857,18.298828,18.298828,18.298828,18.298828,0.0,0.032086,0.032086,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.00093870476,9.54197e-21,0.0,81.12973,25.000904,26.930826,96.0,0.06642682,32.29684,241.34395,88.55497,0.0,81.12973,0.11375959,0.0,77.73924,8.330017
15767,20386020.0,0.0,18.298859,13.533264,21.689453,20.999817,22.243134,22.200897,18.298859,18.298828,18.298828,18.298828,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,-7.324529e-05,9.54197e-21,0.0,81.12932,25.000902,26.919273,96.0,0.066467844,32.31302,241.34396,88.55496,0.0,81.12932,0.11375957,0.0,77.73885,8.330017
15768,20386080.0,0.0,18.298859,13.5303955,21.686462,20.99646,22.240723,22.197937,18.298859,18.298828,18.298828,18.298828,0.0,0.032085992,0.032085992,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.00032134558,9.54197e-21,0.0,81.12891,25.000898,26.907726,96.0,0.06650883,32.32918,241.34398,88.554955,0.0,81.12891,0.113759555,0.0,77.73846,8.330017
15769,20386140.0,0.0,18.29889,13.527618,21.683502,20.993103,22.238312,22.195007,18.298859,18.298859,18.298859,18.298859,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0017334489,9.54197e-21,0.0,81.128494,25.000895,26.896229,96.0,0.066549644,32.34528,241.344,88.55495,0.0,81.128494,0.11375955,0.0,77.73807,8.330017
15770,20386200.0,0.0,18.29892,13.524841,21.680542,20.989777,22.235931,22.192108,18.298859,18.298859,18.298859,18.298859,0.0,0.032085977,0.032085977,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.0021212043,9.54197e-21,0.0,81.12809,25.000893,26.884893,96.0,0.06658987,32.36115,241.34401,88.55494,0.0,81.12809,0.11375952,0.0,77.73768,8.330017
15771,20386260.0,0.0,18.29889,13.522156,21.677582,20.98642,22.23352,22.189148,18.29889,18.298859,18.298859,18.298859,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0005504421,9.54197e-21,0.0,81.127686,25.00089,26.8737,96.0,0.06662958,32.37682,241.34402,88.55493,0.0,81.127686,0.113759495,0.0,77.73729,8.330017
15772,20386320.0,0.0,18.29889,13.51947,21.674591,20.983063,22.23111,22.186218,18.29889,18.298859,18.298859,18.298859,0.0,0.03208597,0.03208597,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.00018912798,9.54197e-21,0.0,81.12729,25.000887,26.86253,96.0,0.06666921,32.39246,241.34404,88.554924,0.0,81.12729,0.11375947,0.0,77.7369,8.330017
15773,20386380.0,0.0,18.29892,13.516876,21.67163,20.979706,22.228699,22.183289,18.29889,18.29889,18.29889,18.29889,0.0,0.032085963,0.032085963,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0006850785,9.54197e-21,0.0,81.126884,25.000881,26.851372,96.0,0.06670879,32.40808,241.34406,88.55492,0.0,81.126884,0.11375946,0.0,77.73652,8.330017
15774,20386440.0,0.0,18.29892,13.514313,21.668701,20.97638,22.226318,22.18039,18.29889,18.29889,18.29889,18.29889,0.0,0.032085955,0.032085955,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.0014354369,9.54197e-21,0.0,81.126495,25.000877,26.840328,96.0,0.06674795,32.423542,241.34407,88.55491,0.0,81.126495,0.113759436,0.0,77.736145,8.330017
15775,20386500.0,0.0,18.29895,13.51178,21.665771,20.973083,22.223938,22.17749,18.29892,18.29889,18.29889,18.29889,0.0,0.03208595,0.03208595,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0023785315,9.54197e-21,0.0,81.1261,25.000874,26.829382,96.0,0.06678676,32.43886,241.34409,88.5549,0.0,81.1261,0.11375942,0.0,77.73576,8.330017
15776,20386560.0,0.0,18.29892,13.509338,21.662811,20.969727,22.221558,22.17456,18.29892,18.29889,18.29889,18.29889,0.0,0.032085944,0.032085944,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.000815089,9.54197e-21,0.0,81.12571,25.000872,26.818624,96.0,0.066824906,32.453926,241.3441,88.554886,0.0,81.12571,0.11375938,0.0,77.7354,8.330017
15777,20386620.0,0.0,18.29892,13.5069275,21.659882,20.9664,22.219147,22.171661,18.29892,18.29892,18.29892,18.29892,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,-8.717047e-05,9.54197e-21,0.0,81.12532,25.000868,26.80791,96.0,0.06686289,32.468925,241.34412,88.55488,0.0,81.12532,0.11375937,0.0,77.735016,8.330017
15778,20386680.0,0.0,18.29895,13.504547,21.656921,20.963074,22.216797,22.168762,18.29892,18.29892,18.29892,18.29892,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.00063312735,9.54197e-21,0.0,81.12494,25.00086,26.797205,96.0,0.06690083,32.483913,241.34413,88.55487,0.0,81.12494,0.11375935,0.0,77.73466,8.330017
15779,20386740.0,0.0,18.29898,13.502258,21.654022,20.959778,22.214417,22.165894,18.29895,18.29892,18.29892,18.29892,0.0,0.032085925,0.032085925,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.001802072,9.54197e-21,0.0,81.12456,25.000854,26.786592,96.0,0.06693844,32.498768,241.34415,88.55486,0.0,81.12456,0.113759324,0.0,77.73428,8.330017
15780,20386800.0,0.0,18.299011,13.5,21.651093,20.956512,22.212036,22.162994,18.29895,18.29895,18.29895,18.29895,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.002515276,9.54197e-21,0.0,81.124176,25.00085,26.776161,96.0,0.0669754,32.513374,241.34416,88.55485,0.0,81.124176,0.113759294,0.0,77.733925,8.330017
15781,20386860.0,0.0,18.299011,13.497894,21.648193,20.953217,22.209686,22.160126,18.29898,18.29895,18.29895,18.29895,0.0,0.032085914,0.032085914,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.0019624587,9.54197e-21,0.0,81.1238,25.000849,26.765867,96.0,0.06701186,32.527782,241.34418,88.55484,0.0,81.1238,0.11375927,0.0,77.73357,8.330017
15782,20386920.0,0.0,18.299072,13.496002,21.645264,20.94992,22.207306,22.157257,18.29898,18.29895,18.29895,18.29895,0.0,0.032085903,0.032085903,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.0034689046,9.54197e-21,0.0,81.12343,25.000849,26.75582,96.0,0.067047454,32.541855,241.3442,88.55483,0.0,81.12343,0.113759235,0.0,77.73321,8.330017
15783,20386980.0,0.0,18.299103,13.494293,21.642365,20.946655,22.204956,22.154388,18.299011,18.29898,18.29898,18.29898,0.0,0.03208589,0.03208589,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.0046291496,9.54197e-21,0.0,81.12306,25.000854,26.746141,96.0,0.06708171,32.5554,241.34421,88.554825,0.0,81.12306,0.11375918,0.0,77.732864,8.330017
15784,20387040.0,0.0,18.299164,13.492828,21.639465,20.94339,22.202576,22.15152,18.299072,18.299011,18.299011,18.299011,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0057661054,9.54197e-21,0.0,81.12271,25.000866,26.73682,96.0,0.0671147,32.56845,241.34422,88.55481,0.0,81.12271,0.11375914,0.0,77.73251,8.330017
15785,20387100.0,0.0,18.299194,13.491516,21.636597,20.940155,22.200256,22.148682,18.299103,18.299042,18.299042,18.299042,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.004841202,9.54197e-21,0.0,81.12236,25.000881,26.727951,96.0,0.06714609,32.58087,241.34424,88.5548,0.0,81.12236,0.11375906,0.0,77.73218,8.330017
15786,20387160.0,0.0,18.299194,13.4904175,21.633698,20.93689,22.197876,22.145813,18.299133,18.299072,18.299072,18.299072,0.0,0.032085836,0.032085836,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0025100375,9.54197e-21,0.0,81.12202,25.000898,26.719442,96.0,0.06717618,32.59278,241.34425,88.55479,0.0,81.12202,0.11375899,0.0,77.73186,8.330017
15787,20387220.0,0.0,18.299194,13.489471,21.630829,20.933655,22.195526,22.142975,18.299164,18.299103,18.299103,18.299103,0.0,0.032085814,0.032085814,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.0022474567,9.54197e-21,0.0,81.12169,25.000908,26.711105,96.0,0.06720565,32.60445,241.34427,88.55477,0.0,81.12169,0.1137589,0.0,77.73154,8.330017
15788,20387280.0,0.0,18.299255,13.4887085,21.62796,20.93042,22.193207,22.140137,18.299194,18.299133,18.299133,18.299133,0.0,0.03208579,0.03208579,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.0034376655,9.54197e-21,0.0,81.12137,25.000914,26.702997,96.0,0.06723432,32.615803,241.34428,88.55475,0.0,81.12137,0.113758825,0.0,77.73123,8.330017
15789,20387340.0,0.0,18.299286,13.488098,21.625122,20.927216,22.190857,22.13733,18.299225,18.299164,18.299164,18.299164,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0041768523,9.54197e-21,0.0,81.121056,25.000917,26.695204,96.0,0.06726188,32.626717,241.3443,88.554726,0.0,81.121056,0.113758735,0.0,77.73094,8.330017
15790,20387400.0,0.0,18.299316,13.487671,21.622284,20.924042,22.188538,22.134521,18.299255,18.299194,18.299194,18.299194,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0045091854,9.54197e-21,0.0,81.12076,25.000921,26.687727,96.0,0.067288294,32.637184,241.34431,88.5547,0.0,81.12076,0.11375865,0.0,77.73065,8.330017
15791,20387460.0,0.0,18.299316,13.487366,21.619415,20.920837,22.186218,22.131683,18.299286,18.299225,18.299225,18.299225,0.0,0.03208572,0.03208572,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.0024596008,9.54197e-21,0.0,81.120476,25.000925,26.680601,96.0,0.06731347,32.64716,241.34433,88.55468,0.0,81.120476,0.11375855,0.0,77.730385,8.330017
15792,20387520.0,0.0,18.299316,13.487213,21.616577,20.917633,22.183899,22.128876,18.299316,18.299255,18.299255,18.299255,0.0,0.032085694,0.032085694,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.0014962002,9.54197e-21,0.0,81.1202,25.000921,26.673645,96.0,0.067338035,32.656895,241.34435,88.55465,0.0,81.1202,0.11375847,0.0,77.73012,8.330017
15793,20387580.0,0.0,18.299377,13.487183,21.613739,20.91446,22.18158,22.126068,18.299316,18.299286,18.299286,18.299286,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.002241174,9.54197e-21,0.0,81.119934,25.00091,26.666832,96.0,0.06736209,32.66643,241.34436,88.55462,0.0,81.119934,0.11375838,0.0,77.729866,8.330017
15794,20387640.0,0.0,18.299408,13.487274,21.610931,20.911285,22.17926,22.123291,18.299347,18.299316,18.299316,18.299286,0.0,0.032085653,0.032085653,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.0032613266,9.54197e-21,0.0,81.11969,25.000896,26.66024,96.0,0.067385375,32.675663,241.34438,88.55459,0.0,81.11969,0.1137583,0.0,77.72962,8.330017
15795,20387700.0,0.0,18.299438,13.487518,21.608124,20.908142,22.17694,22.120514,18.299347,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0036420166,9.54197e-21,0.0,81.119446,25.000881,26.6539,96.0,0.06740777,32.68454,241.34439,88.55455,0.0,81.119446,0.113758214,0.0,77.7294,8.330017
15796,20387760.0,0.0,18.299438,13.4878235,21.605316,20.904968,22.174652,22.117737,18.299377,18.299347,18.299347,18.299347,0.0,0.032085605,0.032085605,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0025395597,9.54197e-21,0.0,81.11921,25.000866,26.647823,96.0,0.06742922,32.693047,241.3444,88.55452,0.0,81.11921,0.11375814,0.0,77.72917,8.330017
15797,20387820.0,0.0,18.299438,13.488281,21.602509,20.901825,22.172333,22.11496,18.299408,18.299377,18.299377,18.299377,0.0,0.032085586,0.032085586,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.001350742,9.54197e-21,0.0,81.11899,25.000847,26.64192,96.0,0.06745007,32.70131,241.34442,88.55449,0.0,81.11899,0.11375806,0.0,77.728966,8.330017
15798,20387880.0,0.0,18.299438,13.4888,21.5997,20.898682,22.170044,22.112183,18.299438,18.299377,18.299377,18.299377,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.0009036368,9.54197e-21,0.0,81.118774,25.000824,26.63615,96.0,0.06747044,32.70939,241.34444,88.55445,0.0,81.118774,0.11375799,0.0,77.72875,8.330017
15799,20387940.0,0.0,18.299469,13.489441,21.596924,20.895569,22.167755,22.109436,18.299438,18.299408,18.299408,18.299408,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0015820955,9.54197e-21,0.0,81.11857,25.000797,26.630493,96.0,0.067490414,32.717308,241.34445,88.55442,0.0,81.11857,0.113757916,0.0,77.72856,8.330017
15800,20388000.0,0.0,18.2995,13.490143,21.594177,20.892487,22.165466,22.10669,18.299438,18.299438,18.299438,18.299408,0.0,0.032085534,0.032085534,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.0023272778,9.54197e-21,0.0,81.11837,25.000769,26.624992,96.0,0.067509845,32.725014,241.34447,88.55438,0.0,81.11837,0.11375787,0.0,77.72837,8.330017
15801,20388060.0,0.0,18.2995,13.490906,21.59137,20.889374,22.163177,22.103912,18.299469,18.299438,18.299438,18.299438,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0018532309,9.54197e-21,0.0,81.11818,25.00074,26.619669,96.0,0.067528635,32.732464,241.34447,88.55435,0.0,81.11818,0.113757804,0.0,77.72819,8.330017
15802,20388120.0,0.0,18.2995,13.49176,21.588623,20.886261,22.160889,22.101196,18.299469,18.299469,18.299469,18.299438,0.0,0.032085504,0.032085504,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.0009342725,9.54197e-21,0.0,81.118,25.000713,26.614485,96.0,0.06754694,32.73972,241.34448,88.55432,0.0,81.118,0.11375776,0.0,77.72801,8.330017
15803,20388180.0,0.0,18.2995,13.492645,21.585846,20.883148,22.15863,22.09845,18.2995,18.299469,18.299469,18.299469,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.0008563567,9.54197e-21,0.0,81.11781,25.000683,26.609377,96.0,0.06756499,32.746876,241.3445,88.55429,0.0,81.11781,0.11375771,0.0,77.727844,8.330017
15804,20388240.0,0.0,18.29953,13.493591,21.5831,20.880096,22.156372,22.095734,18.2995,18.299469,18.299469,18.299469,0.0,0.032085482,0.032085482,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.00096922216,9.54197e-21,0.0,81.117645,25.000652,26.60436,96.0,0.0675827,32.753895,241.34451,88.55426,0.0,81.117645,0.11375767,0.0,77.72768,8.330017
15805,20388300.0,0.0,18.29953,13.494598,21.580353,20.877045,22.154114,22.093018,18.2995,18.2995,18.2995,18.2995,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0015082814,9.54197e-21,0.0,81.11748,25.000622,26.599434,96.0,0.067600094,32.76079,241.34451,88.55423,0.0,81.11748,0.11375763,0.0,77.727516,8.330017
15806,20388360.0,0.0,18.29953,13.495636,21.577637,20.873962,22.151855,22.090302,18.29953,18.2995,18.2995,18.2995,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00083010667,9.54197e-21,0.0,81.11731,25.000593,26.594624,96.0,0.06761708,32.767525,241.34453,88.55421,0.0,81.11731,0.11375761,0.0,77.727356,8.330017
15807,20388420.0,0.0,18.29953,13.496704,21.57489,20.87091,22.149597,22.087585,18.29953,18.2995,18.2995,18.2995,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.00029318998,9.54197e-21,0.0,81.11715,25.000563,26.589867,96.0,0.06763388,32.77418,241.34454,88.554184,0.0,81.11715,0.11375757,0.0,77.7272,8.330017
15808,20388480.0,0.0,18.29953,13.497803,21.572174,20.867859,22.147339,22.0849,18.29953,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0003381296,9.54197e-21,0.0,81.11699,25.000534,26.585138,96.0,0.06765058,32.780804,241.34454,88.55416,0.0,81.11699,0.11375756,0.0,77.72706,8.330017
15809,20388540.0,0.0,18.29956,13.498901,21.569458,20.864838,22.145111,22.082214,18.29953,18.29953,18.29953,18.29953,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.000657713,9.54197e-21,0.0,81.11683,25.000505,26.580446,96.0,0.067667164,32.787373,241.34456,88.55414,0.0,81.11683,0.113757536,0.0,77.726906,8.330017
15810,20388600.0,0.0,18.29956,13.5,21.566803,20.861877,22.142914,22.07959,18.29953,18.29953,18.29953,18.29953,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.0007750701,9.54197e-21,0.0,81.116684,25.000479,26.575878,96.0,0.0676833,32.79377,241.34456,88.554115,0.0,81.116684,0.11375752,0.0,77.72676,8.330017
15811,20388660.0,0.0,18.29953,13.501129,21.564056,20.858795,22.140625,22.076843,18.29953,18.29953,18.29953,18.29953,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00017317267,9.54197e-21,0.0,81.11652,25.000454,26.571205,96.0,0.06769981,32.800312,241.34457,88.5541,0.0,81.11652,0.11375752,0.0,77.72661,8.330017
15812,20388720.0,0.0,18.29953,13.502228,21.56137,20.855774,22.138397,22.074188,18.29956,18.29953,18.29953,18.29953,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0004258117,9.54197e-21,0.0,81.11637,25.00043,26.566605,96.0,0.06771607,32.80676,241.34457,88.554085,0.0,81.11637,0.113757506,0.0,77.726456,8.330017
15813,20388780.0,0.0,18.29953,13.503296,21.558685,20.852783,22.13617,22.071533,18.29953,18.29953,18.29953,18.29953,0.0,0.032085437,0.032085437,0.049586635,25.0,18.300018,0.0,0.0,0.0,-0.0006449622,9.54197e-21,0.0,81.11622,25.000406,26.561975,96.0,0.06773242,32.813232,241.34459,88.55407,0.0,81.11622,0.113757506,0.0,77.72632,8.330017
15814,20388840.0,0.0,18.29953,13.504364,21.556,20.849792,22.133972,22.068878,18.29953,18.29953,18.29953,18.29953,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00027897957,9.54197e-21,0.0,81.116066,25.000383,26.557318,96.0,0.06774889,32.819756,241.34459,88.554054,0.0,81.116066,0.11375752,0.0,77.726166,8.330017
15815,20388900.0,0.0,18.29953,13.505402,21.553345,20.846832,22.131744,22.066254,18.29953,18.29953,18.29953,18.29953,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,-2.661297e-05,9.54197e-21,0.0,81.115906,25.000362,26.552639,96.0,0.06776542,32.826305,241.34459,88.55405,0.0,81.115906,0.11375752,0.0,77.72602,8.330017
15816,20388960.0,0.0,18.29953,13.506409,21.55066,20.843842,22.129547,22.063599,18.29953,18.29953,18.29953,18.29953,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,-0.00058925996,9.54197e-21,0.0,81.11575,25.000343,26.547947,96.0,0.06778201,32.832874,241.3446,88.55404,0.0,81.11575,0.113757536,0.0,77.72587,8.330017
15817,20389020.0,0.0,18.2995,13.507355,21.548004,20.840881,22.12735,22.060974,18.29953,18.29953,18.29953,18.29953,0.0,0.03208545,0.03208545,0.049586654,25.0,18.300018,0.0,0.0,0.0,-0.0011252417,9.54197e-21,0.0,81.1156,25.000324,26.543192,96.0,0.067798816,32.83953,241.3446,88.55403,0.0,81.1156,0.11375754,0.0,77.72572,8.330017
15818,20389080.0,0.0,18.2995,13.50827,21.54538,20.837921,22.125153,22.05835,18.29953,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.0010406402,9.54197e-21,0.0,81.11543,25.000305,26.538342,96.0,0.06781595,32.84632,241.34462,88.55403,0.0,81.11543,0.11375757,0.0,77.72556,8.330017
15819,20389140.0,0.0,18.2995,13.509094,21.542725,20.834991,22.122955,22.055725,18.29953,18.29953,18.29953,18.29953,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.000922823,9.54197e-21,0.0,81.11527,25.00029,26.533419,96.0,0.06783336,32.853214,241.34462,88.55402,0.0,81.11527,0.11375758,0.0,77.72541,8.330017
15820,20389200.0,0.0,18.2995,13.509888,21.5401,20.832062,22.120758,22.053131,18.2995,18.29953,18.29953,18.29953,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.00066735153,9.54197e-21,0.0,81.11511,25.000275,26.528421,96.0,0.06785104,32.860214,241.34462,88.55402,0.0,81.11511,0.11375761,0.0,77.72525,8.330017
15821,20389260.0,0.0,18.299469,13.51059,21.537476,20.829132,22.118591,22.050537,18.2995,18.2995,18.2995,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0015110204,9.54197e-21,0.0,81.11494,25.000261,26.523352,96.0,0.06786895,32.867306,241.34464,88.55402,0.0,81.11494,0.11375765,0.0,77.72508,8.330017
15822,20389320.0,0.0,18.299438,13.5112,21.534851,20.826202,22.116394,22.047943,18.2995,18.2995,18.2995,18.2995,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.001973408,9.54197e-21,0.0,81.11476,25.000248,26.518143,96.0,0.06788736,32.8746,241.34464,88.55402,0.0,81.11476,0.11375767,0.0,77.724915,8.330017
15823,20389380.0,0.0,18.299438,13.511749,21.532257,20.823303,22.114227,22.04535,18.299469,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0017445465,9.54197e-21,0.0,81.114586,25.000237,26.512775,96.0,0.067906335,32.882114,241.34464,88.55403,0.0,81.114586,0.11375771,0.0,77.72475,8.330017
15824,20389440.0,0.0,18.299438,13.5121765,21.529633,20.820404,22.11206,22.042786,18.299469,18.299469,18.299469,18.2995,0.0,0.0320855,0.0320855,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.0013848403,9.54197e-21,0.0,81.1144,25.000225,26.50727,96.0,0.067925796,32.889824,241.34464,88.55403,0.0,81.1144,0.113757744,0.0,77.72457,8.330017
15825,20389500.0,0.0,18.299438,13.512512,21.52707,20.817535,22.109924,22.040192,18.299438,18.299469,18.299469,18.299469,0.0,0.03208551,0.03208551,0.049586765,25.0,18.300018,0.0,0.0,0.0,-0.001287129,9.54197e-21,0.0,81.11421,25.000216,26.501638,96.0,0.067945704,32.89771,241.34465,88.55404,0.0,81.11421,0.1137578,0.0,77.72439,8.330017
15826,20389560.0,0.0,18.299408,13.512726,21.524475,20.814636,22.107758,22.037628,18.299438,18.299469,18.299469,18.299469,0.0,0.032085523,0.032085523,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0020071836,9.54197e-21,0.0,81.11402,25.000206,26.49588,96.0,0.06796606,32.90577,241.34465,88.55405,0.0,81.11402,0.113757834,0.0,77.7242,8.330017
15827,20389620.0,0.0,18.299377,13.512817,21.521881,20.811737,22.10559,22.035095,18.299408,18.299438,18.299438,18.299438,0.0,0.032085534,0.032085534,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0026580011,9.54197e-21,0.0,81.11382,25.000198,26.489931,96.0,0.067987084,32.914097,241.34465,88.554054,0.0,81.11382,0.11375788,0.0,77.72401,8.330017
15828,20389680.0,0.0,18.299347,13.512817,21.519318,20.808868,22.103455,22.032532,18.299408,18.299438,18.299438,18.299438,0.0,0.03208555,0.03208555,0.049586833,25.0,18.300018,0.0,0.0,0.0,-0.002883989,9.54197e-21,0.0,81.11361,25.000193,26.483778,96.0,0.06800884,32.922714,241.34465,88.55407,0.0,81.11361,0.11375793,0.0,77.723816,8.330017
15829,20389740.0,0.0,18.299347,13.512634,21.516754,20.80603,22.101318,22.029999,18.299377,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.0024457755,9.54197e-21,0.0,81.113396,25.000185,26.477402,96.0,0.06803137,32.931637,241.34465,88.55408,0.0,81.113396,0.11375799,0.0,77.7236,8.330017
15830,20389800.0,0.0,18.299316,13.51236,21.51419,20.803192,22.099182,22.027466,18.299347,18.299377,18.299377,18.299408,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.0021435055,9.54197e-21,0.0,81.113174,25.00018,26.47083,96.0,0.06805459,32.940834,241.34467,88.55409,0.0,81.113174,0.11375804,0.0,77.72339,8.330017
15831,20389860.0,0.0,18.299286,13.511902,21.511627,20.800323,22.097046,22.024933,18.299347,18.299377,18.299377,18.299377,0.0,0.032085598,0.032085598,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.0027030963,9.54197e-21,0.0,81.11295,25.000175,26.46407,96.0,0.06807848,32.950302,241.34467,88.55411,0.0,81.11295,0.1137581,0.0,77.72317,8.330017
15832,20389920.0,0.0,18.299255,13.5112915,21.509064,20.797485,22.09494,22.0224,18.299316,18.299347,18.299347,18.299347,0.0,0.032085616,0.032085616,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.0032918365,9.54197e-21,0.0,81.11271,25.000172,26.457067,96.0,0.068103224,32.960106,241.34467,88.55413,0.0,81.11271,0.11375818,0.0,77.722946,8.330017
15833,20389980.0,0.0,18.299225,13.510529,21.50653,20.794678,22.092804,22.019897,18.299286,18.299316,18.299316,18.299347,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0032353264,9.54197e-21,0.0,81.112465,25.000168,26.449791,96.0,0.06812894,32.970295,241.34467,88.554146,0.0,81.112465,0.11375824,0.0,77.7227,8.330017
