,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15834,20390040.0,0.0,18.299194,13.509613,21.503998,20.79187,22.090698,22.017395,18.299255,18.299316,18.299316,18.299316,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0031203881,9.54197e-21,0.0,81.11221,25.000164,26.442257,96.0,0.06815555,32.980843,241.34468,88.55416,0.0,81.11221,0.11375832,0.0,77.72246,8.330017
15835,20390100.0,0.0,18.299194,13.508484,21.501495,20.789062,22.088593,22.014893,18.299225,18.299286,18.299286,18.299286,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.0028231042,9.54197e-21,0.0,81.111946,25.000162,26.434465,96.0,0.06818308,32.99175,241.34468,88.554184,0.0,81.111946,0.11375839,0.0,77.722206,8.330017
15836,20390160.0,0.0,18.299133,13.507202,21.498962,20.786255,22.086487,22.01239,18.299225,18.299255,18.299255,18.299255,0.0,0.032085694,0.032085694,0.049587082,25.0,18.300018,0.0,0.0,0.0,-0.0036116221,9.54197e-21,0.0,81.11167,25.000162,26.426426,96.0,0.06821147,33.003002,241.34468,88.55421,0.0,81.11167,0.11375847,0.0,77.72194,8.330017
15837,20390220.0,0.0,18.299103,13.505707,21.49646,20.783447,22.084381,22.009888,18.299194,18.299225,18.299225,18.299225,0.0,0.032085717,0.032085717,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.004076639,9.54197e-21,0.0,81.11138,25.000162,26.418072,96.0,0.068240985,33.014698,241.34468,88.55423,0.0,81.11138,0.11375855,0.0,77.721664,8.330017
15838,20390280.0,0.0,18.299072,13.504028,21.493958,20.78067,22.082306,22.007416,18.299164,18.299194,18.299194,18.299194,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.003893768,9.54197e-21,0.0,81.111084,25.00016,26.409382,96.0,0.068271674,33.026867,241.34468,88.55426,0.0,81.111084,0.11375864,0.0,77.721375,8.330017
15839,20390340.0,0.0,18.299042,13.502106,21.491455,20.777893,22.0802,22.004944,18.299133,18.299164,18.299164,18.299164,0.0,0.032085765,0.032085765,0.0495872,25.0,18.300018,0.0,0.0,0.0,-0.003552023,9.54197e-21,0.0,81.11078,25.000162,26.400375,96.0,0.06830347,33.039474,241.3447,88.55428,0.0,81.11078,0.11375873,0.0,77.72108,8.330017
15840,20390400.0,0.0,18.299042,13.5000305,21.489014,20.775177,22.078156,22.002533,18.299103,18.299133,18.299133,18.299133,0.0,0.032085788,0.032085788,0.049587242,25.0,18.300018,0.0,0.0,0.0,-0.003362289,9.54197e-21,0.0,81.110466,25.000164,26.391235,96.0,0.06833574,33.052273,241.3447,88.55431,0.0,81.110466,0.113758825,0.0,77.72077,8.330017
15841,20390460.0,0.0,21.128754,13.497711,21.513275,20.783264,22.0867,22.009857,18.317902,18.295593,18.295593,18.295502,0.0,0.00033523058,0.00033523058,0.00046895727,56.666668,18.300018,0.0,0.0,0.0,5.6347713,9.54197e-21,0.0,25.595552,22.465763,0.3226727,96.0,0.0011378905,69.54826,2.0452402,54.128136,0.0,25.595552,0.0011543425,0.0,23.058739,8.330017
15842,20390520.0,0.0,21.21817,13.4953,21.52652,20.793518,22.097443,22.019257,18.319489,18.29779,18.29779,18.297028,0.0,0.0011307804,0.0011307804,0.0013312325,88.333336,18.300018,0.0,0.0,0.0,3.811934,9.54197e-21,0.0,34.562576,32.510754,0.5221693,96.0,0.003590504,69.26897,11.81951,59.299763,0.0,34.562576,0.0036149283,0.0,30.198986,8.330017
15843,20390580.0,0.0,21.491547,13.492767,21.596771,20.803162,22.10727,22.027863,18.330383,18.308868,18.308868,18.305481,0.0,0.005297339,0.005297339,0.0055346633,120.0,18.300018,0.0,0.0,0.0,18.253454,9.54197e-21,0.0,47.762943,44.158855,0.8390016,96.0,0.016117128,68.8254,73.05482,68.45833,0.0,47.762943,0.016151596,0.0,42.098385,8.330017
15844,20390640.0,9.0,21.625458,13.490143,21.630066,20.811035,22.114532,22.034058,18.433014,18.32544,18.32544,18.319397,0.0,0.01315212,0.01315212,0.014448126,120.0,18.300018,0.0,0.0,0.0,55.573193,9.54197e-21,0.0,57.22121,46.758358,2.3659842,96.0,0.040736325,66.68762,213.27483,77.626526,0.0,57.22121,0.040749688,0.0,51.879616,8.330017
15845,20390700.0,9.0,21.567139,13.487366,21.594269,20.816284,22.118805,22.037476,18.828156,18.407166,18.407166,18.37442,0.0,0.019926747,0.019926747,0.025103264,120.0,18.300018,0.0,0.0,0.0,81.10578,9.54197e-21,0.0,62.706894,45.594704,8.815869,96.0,0.0646401,57.657784,243.29803,84.85629,0.0,62.706894,0.06495519,0.0,58.515633,8.330017
15846,20390760.0,9.0,19.478485,13.484497,21.56424,20.818756,22.12082,22.038818,19.521667,18.684906,18.684906,18.597168,0.0,0.0246126,0.0246126,0.034234613,120.0,18.300018,0.0,0.0,0.0,14.671841,9.54197e-21,0.0,65.904526,46.473408,23.934353,96.0,0.058212176,36.491905,242.17796,91.25917,0.0,65.904526,0.08346452,0.0,62.43217,8.330017
15847,20390820.0,2.0,15.056854,13.481537,21.547638,20.820496,22.122314,22.039703,19.638702,19.082886,19.082886,18.960999,0.0,0.028043974,0.028043974,0.041246198,120.0,18.300018,0.0,0.0,0.0,-195.77637,9.54197e-21,0.0,67.62026,49.877575,39.682636,96.0,0.016444393,14.444308,241.03511,97.589325,0.0,67.62026,0.09734409,0.0,64.46063,8.330017
15848,20390880.0,2.0,15.763916,13.478485,21.538605,20.821869,22.123383,22.040253,18.3154,19.044159,19.044159,18.980682,0.0,0.030594345,0.030594345,0.046433,120.0,18.300018,0.0,0.0,0.0,-157.0414,9.54197e-21,0.0,68.18571,55.984585,35.595535,96.0,0.03334698,20.16625,240.03183,104.368225,0.0,68.18571,0.107636,0.0,65.13081,8.330017
15849,20390940.0,2.0,19.706635,13.475311,21.532684,20.820648,22.122284,22.038727,17.344574,18.41858,18.41858,18.452972,0.0,0.032473143,0.032473143,0.05002073,120.0,18.300018,0.0,0.0,0.0,106.62959,9.54197e-21,0.0,67.89013,63.826145,19.559269,96.0,0.090958394,42.617023,239.27176,111.27753,0.0,67.89013,0.114983745,0.0,64.861244,8.330017
15850,20391000.0,0.0,20.181091,13.472076,21.526642,20.81607,22.118652,22.034851,18.005585,18.05249,18.05249,18.10492,0.0,0.03381036,0.03381036,0.05240434,126.666664,18.300018,0.0,0.0,0.0,135.9017,9.54197e-21,0.0,66.978195,74.38065,17.793919,96.0,0.09914437,45.088516,238.71626,119.06241,0.0,66.978195,0.120048605,0.0,63.995796,8.330017
15851,20391060.0,0.0,18.087616,13.46875,21.520844,20.810608,22.11441,22.030365,18.831268,18.283905,18.283905,18.28775,0.0,0.03453091,0.03453091,0.05367692,133.33333,18.300018,0.0,0.0,0.0,-22.037437,9.54197e-21,0.0,65.72582,86.839516,27.703423,96.0,0.06843949,31.215208,238.44073,127.17105,0.0,65.72582,0.12276394,0.0,62.81119,8.330017
15852,20391120.0,0.0,17.045929,13.465332,21.516418,20.806335,22.111023,22.026733,18.608704,18.532715,18.532715,18.51416,0.0,0.03488264,0.03488264,0.05431622,140.0,18.300018,0.0,0.0,0.0,-97.36701,9.54197e-21,0.0,64.34472,99.71551,31.295876,96.0,0.05559145,26.185776,238.4304,135.02269,0.0,64.34472,0.12410722,0.0,61.497,8.330017
15853,20391180.0,0.0,18.296326,13.461853,21.512573,20.802307,22.107727,22.023193,18.053345,18.411652,18.411652,18.416199,0.0,0.0346511,0.0346511,0.053986426,136.0,18.300018,0.0,0.0,0.0,0.5400072,9.54197e-21,0.0,63.032436,109.92466,25.957426,96.0,0.07522561,33.6596,238.5454,140.49756,0.0,63.032436,0.12330545,0.0,60.234104,8.330017
15854,20391240.0,0.0,19.019989,13.458313,21.508362,20.797455,22.103912,22.019135,18.098022,18.230469,18.230469,18.249786,0.0,0.034191832,0.034191832,0.053252347,132.0,18.300018,0.0,0.0,0.0,54.782833,9.54197e-21,0.0,61.99911,117.029045,23.21684,96.0,0.08398815,37.49642,238.6449,143.8277,0.0,61.99911,0.121647395,0.0,59.221607,8.330017
15855,20391300.0,0.0,18.43576,13.454681,21.504303,20.792511,22.100067,22.015045,18.419067,18.257599,18.257599,18.264435,0.0,0.03365487,0.03365487,0.05235285,128.0,18.300018,0.0,0.0,0.0,8.694306,9.54197e-21,0.0,61.24649,121.445076,25.909933,96.0,0.073352315,33.726093,238.6869,145.48354,0.0,61.24649,0.1196688,0.0,58.47239,8.330017
15856,20391360.0,0.0,17.865631,13.451019,21.501038,20.788269,22.096802,22.011536,18.450226,18.355804,18.355804,18.350464,0.0,0.03316279,0.03316279,0.051500376,124.0,18.300018,0.0,0.0,0.0,-31.8256,9.54197e-21,0.0,60.745747,123.465675,28.069588,96.0,0.06449794,30.702576,238.67358,145.8435,0.0,60.745747,0.11782796,0.0,57.96888,8.330017
15857,20391420.0,0.0,18.121704,13.447296,21.49823,20.784515,22.093933,22.008362,18.259094,18.35205,18.35205,18.350494,0.0,0.03274811,0.03274811,0.050765827,120.0,18.300018,0.0,0.0,0.0,-12.175895,9.54197e-21,0.0,60.444977,123.64241,26.893335,96.0,0.06793044,32.34933,238.62442,145.29066,0.0,60.444977,0.116260916,0.0,57.666077,8.330017
15858,20391480.0,0.0,18.543243,13.443512,21.495392,20.7807,22.091034,22.005157,18.196472,18.284271,18.284271,18.290253,0.0,0.032400787,0.032400787,0.0501436,116.0,18.300018,0.0,0.0,0.0,17.450266,9.54197e-21,0.0,60.305935,122.468346,25.25957,96.0,0.07297067,34.6366,238.5607,144.09705,0.0,60.305935,0.11494179,0.0,57.527332,8.330017
15859,20391540.0,0.0,18.487762,13.439667,21.492432,20.776855,22.088104,22.001953,18.29953,18.266693,18.266693,18.27124,0.0,0.0321092,0.0321092,0.04961873,112.0,18.300018,0.0,0.0,0.0,12.609086,9.54197e-21,0.0,60.302673,120.33147,25.604168,96.0,0.07113625,34.154167,238.4988,142.46417,0.0,60.302673,0.11383209,0.0,57.52662,8.330017
15860,20391600.0,0.0,18.193329,13.435822,21.489594,20.773224,22.085388,21.998901,18.371002,18.30188,18.30188,18.300446,0.0,0.031874746,0.031874746,0.04919684,108.0,18.300018,0.0,0.0,0.0,-7.6960945,9.54197e-21,0.0,60.410614,117.499626,26.77871,96.0,0.0665204,32.509808,238.44902,140.54294,0.0,60.410614,0.11294019,0.0,57.63876,8.330017
15861,20391660.0,0.0,18.131622,13.431915,21.486969,20.769958,22.082916,21.996124,18.324219,18.322815,18.322815,18.319916,0.0,0.031694967,0.031694967,0.048874725,104.0,18.300018,0.0,0.0,0.0,-11.293893,9.54197e-21,0.0,60.60273,114.19752,26.937347,96.0,0.06558826,32.287712,238.417,138.45158,0.0,60.60273,0.11225776,0.0,57.835823,8.330017
15862,20391720.0,0.0,18.315918,13.427948,21.484344,20.766754,22.080505,21.993408,18.25879,18.304108,18.304108,18.304443,0.0,0.03155671,0.03155671,0.048628557,100.0,18.300018,0.0,0.0,0.0,1.4390657,9.54197e-21,0.0,60.857643,110.602745,26.177744,96.0,0.06795919,33.35116,238.40506,136.26492,0.0,60.857643,0.111734666,0.0,58.09573,8.330017
15863,20391780.0,0.0,18.423767,13.424011,21.481659,20.76352,22.078094,21.990662,18.267883,18.281677,18.281677,18.283875,0.0,0.031445004,0.031445004,0.04843065,96.0,18.300018,0.0,0.0,0.0,8.398889,9.54197e-21,0.0,61.16277,106.835495,25.789034,96.0,0.06906606,33.89535,238.41354,134.02376,0.0,61.16277,0.111313075,0.0,58.40558,8.330017
15864,20391840.0,0.0,18.330658,13.420013,21.478912,20.760315,22.075684,21.987915,18.318329,18.28598,18.28598,18.286316,0.0,0.031351242,0.031351242,0.048266664,92.0,18.300018,0.0,0.0,0.0,1.8564856,9.54197e-21,0.0,61.510956,102.96814,26.187819,96.0,0.067490384,33.337055,238.44186,131.7539,0.0,61.510956,0.11096143,0.0,58.757908,8.330017
15865,20391900.0,0.0,18.21875,13.415985,21.476257,20.757202,22.073395,21.98529,18.328705,18.30304,18.30304,18.301147,0.0,0.031273935,0.031273935,0.048134066,88.0,18.300018,0.0,0.0,0.0,-5.4605036,9.54197e-21,0.0,61.895382,99.04247,26.598328,96.0,0.065905675,32.762344,238.48897,129.47504,0.0,61.895382,0.11067412,0.0,59.145176,8.330017
15866,20391960.0,0.0,18.24582,13.411987,21.473694,20.754242,22.071198,21.982758,18.296783,18.305359,18.305359,18.303894,0.0,0.031210147,0.031210147,0.048027143,84.0,18.300018,0.0,0.0,0.0,-3.4091702,9.54197e-21,0.0,62.30921,95.092575,26.449299,96.0,0.06629386,32.97098,238.55371,127.20056,0.0,62.30921,0.110439606,0.0,59.560085,8.330017
15867,20392020.0,0.0,18.333496,13.407928,21.4711,20.751282,22.069,21.980225,18.277466,18.294159,18.294159,18.294281,0.0,0.031153308,0.031153308,0.04793356,80.0,18.300018,0.0,0.0,0.0,2.4178913,9.54197e-21,0.0,62.74861,91.14579,26.096783,96.0,0.067396365,33.464508,238.63498,124.93521,0.0,62.74861,0.110232405,0.0,59.998524,8.330017
15868,20392080.0,0.0,18.351532,13.4039,21.468536,20.748322,22.066803,21.977692,18.291656,18.287567,18.287567,18.287994,0.0,0.031097911,0.031097911,0.047843326,76.0,18.300018,0.0,0.0,0.0,3.4360266,9.54197e-21,0.0,63.213223,87.2165,26.040327,96.0,0.06747724,33.54354,238.73177,122.67877,0.0,63.213223,0.11003139,0.0,60.459984,8.330017
15869,20392140.0,0.0,18.299652,13.399872,21.465973,20.745392,22.064636,21.97519,18.310791,18.292236,18.292236,18.291656,0.0,0.031042311,0.031042311,0.047753714,72.0,18.300018,0.0,0.0,0.0,-0.06929855,9.54197e-21,0.0,63.703846,83.30693,26.24403,96.0,0.06666359,33.25836,238.84323,120.430275,0.0,63.703846,0.10983062,0.0,60.945023,8.330017
15870,20392200.0,0.0,18.261108,13.3958435,21.46344,20.742554,22.06253,21.972748,18.310638,18.29898,18.29898,18.297699,0.0,0.030986726,0.030986726,0.047664095,68.0,18.300018,0.0,0.0,0.0,-2.5259817,9.54197e-21,0.0,64.22067,79.418015,26.373634,96.0,0.06610491,33.076912,238.9686,118.19022,0.0,64.22067,0.10962985,0.0,61.45366,8.330017
15871,20392260.0,0.0,18.279755,13.391815,21.46103,20.739777,22.060455,21.970337,18.296265,18.299042,18.299042,18.298065,0.0,0.03093021,0.03093021,0.047570013,64.0,18.300018,0.0,0.0,0.0,-1.1988695,9.54197e-21,0.0,64.763885,75.55405,26.278078,96.0,0.0663187,33.210693,239.10716,115.95883,0.0,64.763885,0.10942279,0.0,61.986805,8.330017
15872,20392320.0,0.0,18.315613,13.387817,21.458649,20.737,22.058441,21.967987,18.289642,18.294312,18.294312,18.294006,0.0,0.030870441,0.030870441,0.04746878,60.0,18.300018,0.0,0.0,0.0,1.1415591,9.54197e-21,0.0,65.335754,71.71695,26.130993,96.0,0.06669873,33.41661,239.25839,113.73358,0.0,65.335754,0.1091987,0.0,62.54739,8.330017
15873,20392380.0,0.0,18.317078,13.38382,21.456299,20.734283,22.056427,21.965637,18.296326,18.292603,18.292603,18.292297,0.0,0.030805547,0.030805547,0.04735743,56.0,18.300018,0.0,0.0,0.0,1.1650596,9.54197e-21,0.0,65.94238,67.895004,26.12619,96.0,0.06658027,33.423332,239.42204,111.50878,0.0,65.94238,0.10895921,0.0,63.14153,8.330017
15874,20392440.0,0.0,18.299622,13.379852,21.45401,20.731598,22.054443,21.963318,18.302368,18.294312,18.294312,18.293701,0.0,0.030732416,0.030732416,0.047230937,52.0,18.300018,0.0,0.0,0.0,0.000573723,9.54197e-21,0.0,66.581276,64.11059,26.189384,96.0,0.06621135,33.33486,239.59782,109.29145,0.0,66.581276,0.10868727,0.0,63.767136,8.330017
15875,20392500.0,0.0,18.292145,13.375916,21.451782,20.728973,22.05252,21.96106,18.301758,18.295807,18.295807,18.295044,0.0,0.03065423,0.03065423,0.047095656,48.0,18.300018,0.0,0.0,0.0,-0.46556726,9.54197e-21,0.0,67.263535,60.338993,26.208233,96.0,0.06598207,33.30847,239.78581,107.07134,0.0,67.263535,0.108392075,0.0,64.43502,8.330017
15876,20392560.0,0.0,18.295258,13.372009,21.449646,20.72641,22.05066,21.958832,18.299316,18.295929,18.295929,18.295227,0.0,0.030566052,0.030566052,0.04694262,44.0,18.300018,0.0,0.0,0.0,-0.24911012,9.54197e-21,0.0,67.98491,56.612415,26.187368,96.0,0.06586423,33.33768,239.98523,104.859764,0.0,67.98491,0.108051956,0.0,65.14121,8.330017
15877,20392620.0,0.0,18.30072,13.368134,21.44754,20.723907,22.048828,21.956635,18.298248,18.29535,18.29535,18.294739,0.0,0.030463556,0.030463556,0.046763856,40.0,18.300018,0.0,0.0,0.0,0.09994253,9.54197e-21,0.0,68.75445,52.908756,26.160627,96.0,0.06574516,33.375122,240.19604,102.64951,0.0,68.75445,0.10768073,0.0,65.89458,8.330017
15878,20392680.0,0.0,18.301819,13.364319,21.445526,20.721466,22.047058,21.954529,18.29892,18.295135,18.295135,18.294525,0.0,0.030351015,0.030351015,0.046568014,36.0,18.300018,0.0,0.0,0.0,0.15552934,9.54197e-21,0.0,69.5825,49.236267,26.153023,96.0,0.06553319,33.385773,240.4183,100.438644,0.0,69.5825,0.10725642,0.0,66.70525,8.330017
15879,20392740.0,0.0,18.300781,13.360535,21.443604,20.719055,22.045319,21.952423,18.299713,18.295288,18.295288,18.294647,0.0,0.030218193,0.030218193,0.046335913,32.0,18.300018,0.0,0.0,0.0,0.07820389,9.54197e-21,0.0,70.46394,45.623425,26.15437,96.0,0.065252855,33.383884,240.65102,98.24021,0.0,70.46394,0.10676705,0.0,67.56836,8.330017
15880,20392800.0,0.0,18.298157,13.356781,21.44162,20.716736,22.04364,21.950378,18.30017,18.295776,18.295776,18.295105,0.0,0.030129522,0.030129522,0.046188325,29.666666,18.300018,0.0,0.0,0.0,-0.08226463,9.54197e-21,0.0,71.392365,42.29662,26.158867,96.0,0.06505384,33.377586,240.86386,96.25513,0.0,71.392365,0.10644116,0.0,68.47645,8.330017
15881,20392860.0,0.0,18.297455,13.353119,21.439667,20.714447,22.041992,21.948395,18.299683,18.296143,18.296143,18.295502,0.0,0.030055394,0.030055394,0.046064585,27.333334,18.300018,0.0,0.0,0.0,-0.11669528,9.54197e-21,0.0,72.34929,39.21974,26.154406,96.0,0.064916104,33.383835,241.0641,94.42757,0.0,72.34929,0.106169514,0.0,69.41014,8.330017
15882,20392920.0,0.0,18.298767,13.349518,21.437744,20.712189,22.040375,21.946411,18.299103,18.296204,18.296204,18.295624,0.0,0.029980874,0.029980874,0.04593953,25.0,18.300018,0.0,0.0,0.0,-0.030513914,9.54197e-21,0.0,73.33966,36.33168,26.142899,96.0,0.064800814,33.399944,241.25789,92.7055,0.0,73.33966,0.10589592,0.0,70.37546,8.330017
15883,20392980.0,0.0,18.29956,13.345947,21.435638,20.70996,22.038788,21.944458,18.298798,18.296234,18.296234,18.295685,0.0,0.029999202,0.029999202,0.04598684,25.0,18.300018,0.0,0.0,0.0,0.036732975,9.54197e-21,0.0,74.34003,33.884716,26.12859,96.0,0.06489607,33.419975,241.40132,91.342316,0.0,74.34003,0.10598174,0.0,71.34764,8.330017
15884,20393040.0,0.0,18.29895,13.342468,21.433502,20.707703,22.03717,21.942505,18.298798,18.296387,18.296387,18.295898,0.0,0.030062677,0.030062677,0.0461097,25.0,18.300018,0.0,0.0,0.0,0.010873541,9.54197e-21,0.0,75.297806,31.83786,26.116879,96.0,0.065078765,33.43637,241.50888,90.25571,0.0,75.297806,0.106238164,0.0,72.27372,8.330017
15885,20393100.0,0.0,18.298096,13.339081,21.431274,20.705444,22.035553,21.940521,18.298767,18.2966,18.2966,18.296173,0.0,0.030155078,0.030155078,0.046280887,25.0,18.300018,0.0,0.0,0.0,-0.033344306,9.54197e-21,0.0,76.20677,30.112906,26.104345,96.0,0.065322205,33.45392,241.5894,89.3804,0.0,76.20677,0.10659643,0.0,73.14912,8.330017
15886,20393160.0,0.0,18.297699,13.335754,21.428986,20.703094,22.033875,21.938477,18.298492,18.296783,18.296783,18.296417,0.0,0.030281188,0.030281188,0.046509355,25.0,18.300018,0.0,0.0,0.0,-0.049024597,9.54197e-21,0.0,77.05049,28.703041,26.08802,96.0,0.06564298,33.47677,241.64174,88.716125,0.0,77.05049,0.107067674,0.0,73.95786,8.330017
15887,20393220.0,0.0,18.298035,13.332489,21.426636,20.700714,22.032135,21.936401,18.298218,18.296875,18.296875,18.29657,0.0,0.030419398,0.030419398,0.04675601,25.0,18.300018,0.0,0.0,0.0,-0.020349998,9.54197e-21,0.0,77.82125,27.542078,26.068121,96.0,0.06600465,33.50463,241.67445,88.2073,0.0,77.82125,0.107590765,0.0,74.69352,8.330017
15888,20393280.0,0.0,18.2984,13.329346,21.424255,20.698273,22.030365,21.934296,18.298096,18.296967,18.296967,18.296692,0.0,0.030560894,0.030560894,0.04700647,25.0,18.300018,0.0,0.0,0.0,0.0057869987,9.54197e-21,0.0,78.53471,26.555862,26.04819,96.0,0.066373065,33.532536,241.69513,87.79999,0.0,78.53471,0.10812508,0.0,75.372345,8.330017
15889,20393340.0,0.0,18.298462,13.326263,21.421814,20.69577,22.028503,21.932129,18.298096,18.297089,18.297089,18.296844,0.0,0.030708643,0.030708643,0.047265735,25.0,18.300018,0.0,0.0,0.0,0.011118414,9.54197e-21,0.0,79.17274,25.757149,26.02922,96.0,0.06675063,33.559093,241.70207,87.50502,0.0,79.17274,0.108680904,0.0,75.976715,8.330017
15890,20393400.0,0.0,18.29831,13.323303,21.419342,20.693207,22.026611,21.929901,18.298157,18.297241,18.297241,18.297028,0.0,0.03085763,0.03085763,0.047525242,25.0,18.300018,0.0,0.0,0.0,0.0017381432,9.54197e-21,0.0,79.7337,25.119112,26.011005,96.0,0.06712694,33.58459,241.69847,87.30165,0.0,79.7337,0.109238505,0.0,76.5057,8.330017
15891,20393460.0,0.0,18.298248,13.320435,21.41684,20.690582,22.024689,21.927643,18.298157,18.297394,18.297394,18.29721,0.0,0.031004285,0.031004285,0.047779188,25.0,18.300018,0.0,0.0,0.0,-0.0030477345,9.54197e-21,0.0,80.23135,24.599562,25.992601,96.0,0.06749874,33.61036,241.6879,87.1627,0.0,80.23135,0.10978649,0.0,76.973114,8.330017
15892,20393520.0,0.0,18.29831,13.317688,21.414307,20.687927,22.022675,21.925323,18.298157,18.297516,18.297516,18.297394,0.0,0.031147333,0.031147333,0.04802546,25.0,18.300018,0.0,0.0,0.0,-6.324054e-05,9.54197e-21,0.0,80.66156,24.191628,25.973972,96.0,0.067862995,33.63644,241.6713,87.082855,0.0,80.66156,0.11031917,0.0,77.3753,8.330017
15893,20393580.0,0.0,18.2984,13.315033,21.411713,20.685211,22.02063,21.922974,18.298157,18.297668,18.297668,18.297516,0.0,0.03128449,0.03128449,0.04826022,25.0,18.300018,0.0,0.0,0.0,0.0043838443,9.54197e-21,0.0,81.021675,23.88675,25.955654,96.0,0.06821323,33.662086,241.64986,87.05511,0.0,81.021675,0.11082838,0.0,77.71008,8.330017
15894,20393640.0,0.0,18.298462,13.3125,21.409119,20.682434,22.018524,21.920593,18.298218,18.29779,18.29779,18.297668,0.0,0.03141542,0.03141542,0.048483282,25.0,18.300018,0.0,0.0,0.0,0.007130158,9.54197e-21,0.0,81.33132,23.650623,25.937853,96.0,0.06854839,33.687008,241.62587,87.059715,0.0,81.33132,0.11131363,0.0,77.99662,8.330017
15895,20393700.0,0.0,18.298523,13.310089,21.406494,20.679657,22.016418,21.918152,18.298279,18.297913,18.297913,18.297821,0.0,0.031539567,0.031539567,0.04869376,25.0,18.300018,0.0,0.0,0.0,0.0074665844,9.54197e-21,0.0,81.587746,23.482262,25.920673,96.0,0.068866834,33.711056,241.59958,87.09562,0.0,81.587746,0.11177265,0.0,78.2324,8.330017
15896,20393760.0,0.0,18.298553,13.3078,21.40384,20.676819,22.014252,21.91571,18.29834,18.298035,18.298035,18.297974,0.0,0.031655114,0.031655114,0.048888724,25.0,18.300018,0.0,0.0,0.0,0.0062342323,9.54197e-21,0.0,81.78952,23.37788,25.904173,96.0,0.06916461,33.734158,241.57184,87.15886,0.0,81.78952,0.11219881,0.0,78.41634,8.330017
15897,20393820.0,0.0,18.298615,13.305664,21.401184,20.67395,22.012054,21.913208,18.2984,18.298157,18.298157,18.298096,0.0,0.031760987,0.031760987,0.049066566,25.0,18.300018,0.0,0.0,0.0,0.006241311,9.54197e-21,0.0,81.942154,23.326466,25.888256,96.0,0.06943998,33.756443,241.54364,87.24213,0.0,81.942154,0.11258854,0.0,78.55391,8.330017
15898,20393880.0,0.0,18.298676,13.303619,21.398499,20.671051,22.009827,21.910706,18.298462,18.298279,18.298279,18.298218,0.0,0.031856947,0.031856947,0.04922706,25.0,18.300018,0.0,0.0,0.0,0.007661908,9.54197e-21,0.0,82.04851,23.322727,25.872936,96.0,0.06969237,33.77789,241.51541,87.34219,0.0,82.04851,0.11294099,0.0,78.6479,8.330017
15899,20393940.0,0.0,18.298767,13.301758,21.395813,20.668152,22.007568,21.908142,18.298523,18.2984,18.2984,18.29834,0.0,0.031942327,0.031942327,0.049369287,25.0,18.300018,0.0,0.0,0.0,0.009019403,9.54197e-21,0.0,82.11553,23.35597,25.85837,96.0,0.06992004,33.798283,241.48805,87.4523,0.0,82.11553,0.11325405,0.0,78.7051,8.330017
15900,20394000.0,0.0,18.298828,13.300018,21.393097,20.665222,22.00528,21.90561,18.298584,18.298492,18.298492,18.298462,0.0,0.032017298,0.032017298,0.049493708,25.0,18.300018,0.0,0.0,0.0,0.009525487,9.54197e-21,0.0,82.15101,23.41604,25.84458,96.0,0.070123106,33.817585,241.46214,87.56676,0.0,82.15101,0.11352828,0.0,78.73294,8.330017
15901,20394060.0,0.0,18.29889,13.29834,21.390411,20.662231,22.00299,21.903015,18.298676,18.298615,18.298615,18.298584,0.0,0.032079652,0.032079652,0.04959681,25.0,18.300018,0.0,0.0,0.0,0.0084445495,9.54197e-21,0.0,82.14699,23.51067,25.831743,96.0,0.07029695,33.83556,241.43782,87.687935,0.0,82.14699,0.11375631,0.0,78.72394,8.330017
15902,20394120.0,0.0,18.29889,13.296661,21.387695,20.659271,22.000671,21.900452,18.298737,18.298706,18.298706,18.298676,0.0,0.03212852,0.03212852,0.049677175,25.0,18.300018,0.0,0.0,0.0,0.0064430665,9.54197e-21,0.0,82.11334,23.625763,25.819693,96.0,0.07043984,33.852432,241.41628,87.806564,0.0,82.11334,0.11393438,0.0,78.68757,8.330017
15903,20394180.0,0.0,18.29892,13.295013,21.38498,20.65628,21.998383,21.897858,18.298798,18.298767,18.298767,18.298767,0.0,0.032168128,0.032168128,0.049741946,25.0,18.300018,0.0,0.0,0.0,0.0055212006,9.54197e-21,0.0,82.06337,23.749996,25.808096,96.0,0.070561856,33.868668,241.39696,87.92064,0.0,82.06337,0.11407834,0.0,78.63624,8.330017
15904,20394240.0,0.0,18.29898,13.293335,21.382294,20.65329,21.996063,21.895264,18.298859,18.298859,18.298859,18.298859,0.0,0.032201868,0.032201868,0.04979685,25.0,18.300018,0.0,0.0,0.0,0.005195505,9.54197e-21,0.0,82.004234,23.878864,25.796795,96.0,0.070670724,33.88449,241.37909,88.031204,0.0,82.004234,0.114200816,0.0,78.57656,8.330017
15905,20394300.0,0.0,18.299011,13.291687,21.379608,20.65033,21.993744,21.89267,18.29889,18.29892,18.29892,18.29892,0.0,0.032224804,0.032224804,0.04983372,25.0,18.300018,0.0,0.0,0.0,0.005142908,9.54197e-21,0.0,81.931755,24.01101,25.786108,96.0,0.07075495,33.89945,241.36426,88.13213,0.0,81.931755,0.1142835,0.0,78.504875,8.330017
15906,20394360.0,0.0,18.299042,13.290009,21.376923,20.647339,21.991455,21.890076,18.29895,18.29898,18.29898,18.29898,0.0,0.032242868,0.032242868,0.049862433,25.0,18.300018,0.0,0.0,0.0,0.0050274394,9.54197e-21,0.0,81.85475,24.14319,25.775719,96.0,0.070828095,33.913994,241.35086,88.227936,0.0,81.85475,0.11434841,0.0,78.429184,8.330017
15907,20394420.0,0.0,18.299072,13.28833,21.374237,20.644379,21.989166,21.887512,18.29898,18.299042,18.299042,18.299042,0.0,0.032255232,0.032255232,0.049881645,25.0,18.300018,0.0,0.0,0.0,0.004626162,9.54197e-21,0.0,81.77353,24.27379,25.76569,96.0,0.07088811,33.928032,241.33926,88.316734,0.0,81.77353,0.11439237,0.0,78.34985,8.330017
15908,20394480.0,0.0,18.299103,13.286682,21.371582,20.641418,21.986877,21.884949,18.299011,18.299072,18.299072,18.299072,0.0,0.032261584,0.032261584,0.049890846,25.0,18.300018,0.0,0.0,0.0,0.0040348517,9.54197e-21,0.0,81.68999,24.399689,25.75605,96.0,0.070934296,33.941536,241.32976,88.39638,0.0,81.68999,0.11441426,0.0,78.268715,8.330017
15909,20394540.0,0.0,18.299133,13.285004,21.368958,20.638458,21.984589,21.882385,18.299072,18.299103,18.299103,18.299133,0.0,0.0322632,0.0322632,0.049892183,25.0,18.300018,0.0,0.0,0.0,0.003481612,9.54197e-21,0.0,81.607414,24.518099,25.74671,96.0,0.070969656,33.954605,241.3221,88.46666,0.0,81.607414,0.11441899,0.0,78.18883,8.330017
15910,20394600.0,0.0,18.299133,13.283325,21.366333,20.635529,21.98233,21.879852,18.299103,18.299164,18.299164,18.299164,0.0,0.032258995,0.032258995,0.04988387,25.0,18.300018,0.0,0.0,0.0,0.0029768788,9.54197e-21,0.0,81.52511,24.628214,25.737751,96.0,0.07099143,33.967148,241.31668,88.525795,0.0,81.52511,0.114402056,0.0,78.10962,8.330017
15911,20394660.0,0.0,18.299164,13.281677,21.363708,20.632599,21.980072,21.87732,18.299103,18.299164,18.299164,18.299194,0.0,0.032251853,0.032251853,0.049870692,25.0,18.300018,0.0,0.0,0.0,0.0026989065,9.54197e-21,0.0,81.44592,24.730215,25.728992,96.0,0.07100651,33.979412,241.31262,88.57713,0.0,81.44592,0.114374585,0.0,78.03361,8.330017
15912,20394720.0,0.0,18.299164,13.279999,21.361115,20.6297,21.977844,21.874817,18.299133,18.299194,18.299194,18.299194,0.0,0.032242008,0.032242008,0.04985307,25.0,18.300018,0.0,0.0,0.0,0.0023296098,9.54197e-21,0.0,81.37174,24.821583,25.720444,96.0,0.07101522,33.99138,241.31001,88.61939,0.0,81.37174,0.11433726,0.0,77.96261,8.330017
15913,20394780.0,0.0,18.299194,13.278351,21.358551,20.6268,21.975647,21.872314,18.299164,18.299225,18.299225,18.299225,0.0,0.032229893,0.032229893,0.049831744,25.0,18.300018,0.0,0.0,0.0,0.0017924678,9.54197e-21,0.0,81.30313,24.901987,25.712091,96.0,0.071018554,34.003075,241.30875,88.652855,0.0,81.30313,0.114291675,0.0,77.89713,8.330017
15914,20394840.0,0.0,18.299194,13.276672,21.355988,20.623932,21.97345,21.869843,18.299164,18.299225,18.299225,18.299225,0.0,0.032216433,0.032216433,0.049808256,25.0,18.300018,0.0,0.0,0.0,0.001265905,9.54197e-21,0.0,81.24107,24.971237,25.703863,96.0,0.07101868,34.01459,241.30855,88.678406,0.0,81.24107,0.11424126,0.0,77.83808,8.330017
15915,20394900.0,0.0,18.299194,13.274994,21.353455,20.621094,21.971252,21.86737,18.299194,18.299225,18.299225,18.299255,0.0,0.03220239,0.03220239,0.049783893,25.0,18.300018,0.0,0.0,0.0,0.00085408177,9.54197e-21,0.0,81.18586,25.029938,25.695711,96.0,0.07101742,34.026005,241.30914,88.69725,0.0,81.18586,0.11418892,0.0,77.785675,8.330017
15916,20394960.0,0.0,18.299194,13.273346,21.350952,20.618256,21.969086,21.86493,18.299194,18.299225,18.299225,18.299255,0.0,0.032187574,0.032187574,0.049758364,25.0,18.300018,0.0,0.0,0.0,0.00060400396,9.54197e-21,0.0,81.13869,25.075867,25.687658,96.0,0.071014106,34.037277,241.31076,88.707794,0.0,81.13869,0.11413359,0.0,77.7411,8.330017
15917,20395020.0,0.0,18.299194,13.2716675,21.34845,20.615417,21.96695,21.862488,18.299194,18.299225,18.299225,18.299255,0.0,0.032173153,0.032173153,0.04973363,25.0,18.300018,0.0,0.0,0.0,0.00041038377,9.54197e-21,0.0,81.100716,25.109035,25.679642,96.0,0.07101162,34.0485,241.31303,88.71141,0.0,81.100716,0.11407999,0.0,77.70539,8.330017
15918,20395080.0,0.0,18.299194,13.27002,21.345978,20.61264,21.964844,21.860107,18.299194,18.299225,18.299225,18.299225,0.0,0.032160327,0.032160327,0.049711756,25.0,18.300018,0.0,0.0,0.0,0.00024289219,9.54197e-21,0.0,81.07434,25.127653,25.671614,96.0,0.07101257,34.059742,241.3157,88.70833,0.0,81.07434,0.114032395,0.0,77.680786,8.330017
15919,20395140.0,0.0,18.299194,13.268341,21.343506,20.609863,21.962738,21.857697,18.299194,18.299225,18.299225,18.299225,0.0,0.03214715,0.03214715,0.049689256,25.0,18.300018,0.0,0.0,0.0,6.845819e-05,9.54197e-21,0.0,81.04623,25.148346,25.66359,96.0,0.07101278,34.070972,241.31836,88.706085,0.0,81.04623,0.113983594,0.0,77.654526,8.330017
15920,20395200.0,0.0,18.299194,13.266663,21.341034,20.607117,21.960632,21.855316,18.299194,18.299225,18.299225,18.299225,0.0,0.032135226,0.032135226,0.049668975,25.0,18.300018,0.0,0.0,0.0,-7.8451914e-05,9.54197e-21,0.0,81.025604,25.15992,25.65555,96.0,0.07101569,34.08223,241.32118,88.69991,0.0,81.025604,0.11393945,0.0,77.63542,8.330017
15921,20395260.0,0.0,18.299194,13.265015,21.338593,20.60434,21.958557,21.852936,18.299194,18.299225,18.299225,18.299225,0.0,0.03212378,0.03212378,0.04964953,25.0,18.300018,0.0,0.0,0.0,-0.00031566326,9.54197e-21,0.0,81.00748,25.16857,25.647493,96.0,0.07101965,34.09351,241.32407,88.69256,0.0,81.00748,0.11389711,0.0,77.6187,8.330017
15922,20395320.0,0.0,18.299194,13.263336,21.336151,20.601593,21.956482,21.850586,18.299194,18.299225,18.299225,18.299225,0.0,0.032113403,0.032113403,0.04963195,25.0,18.300018,0.0,0.0,0.0,-0.00041394262,9.54197e-21,0.0,80.99426,25.171598,25.639402,96.0,0.071026005,34.10484,241.32695,88.68311,0.0,80.99426,0.11385876,0.0,77.60666,8.330017
15923,20395380.0,0.0,18.299164,13.261658,21.33371,20.598846,21.954437,21.848236,18.299194,18.299194,18.299194,18.299194,0.0,0.03210416,0.03210416,0.049616348,25.0,18.300018,0.0,0.0,0.0,-0.0003775349,9.54197e-21,0.0,80.9853,25.170082,25.63127,96.0,0.07103489,34.116222,241.32979,88.672264,0.0,80.9853,0.113824666,0.0,77.59866,8.330017
15924,20395440.0,0.0,18.299164,13.26001,21.331299,20.59613,21.952393,21.845886,18.299194,18.299194,18.299194,18.299194,0.0,0.032096054,0.032096054,0.049602706,25.0,18.300018,0.0,0.0,0.0,-0.00034827658,9.54197e-21,0.0,80.97976,25.165266,25.6231,96.0,0.071046315,34.12766,241.33249,88.660736,0.0,80.97976,0.11379481,0.0,77.59388,8.330017
15925,20395500.0,0.0,18.299164,13.258331,21.328918,20.593414,21.950348,21.843567,18.299194,18.299194,18.299194,18.299194,0.0,0.032089107,0.032089107,0.04959106,25.0,18.300018,0.0,0.0,0.0,-0.00031573125,9.54197e-21,0.0,80.97803,25.1566,25.614897,96.0,0.07106029,34.13915,241.33507,88.64823,0.0,80.97803,0.113769256,0.0,77.5927,8.330017
15926,20395560.0,0.0,18.299164,13.256683,21.326508,20.590698,21.948334,21.841278,18.299194,18.299194,18.299194,18.299194,0.0,0.03208329,0.03208329,0.049581356,25.0,18.300018,0.0,0.0,0.0,-0.0005935463,9.54197e-21,0.0,80.97903,25.145628,25.606655,96.0,0.07107678,34.150684,241.33746,88.63562,0.0,80.97903,0.11374791,0.0,77.59409,8.330017
15927,20395620.0,0.0,18.299164,13.255005,21.324127,20.588013,21.94632,21.838959,18.299164,18.299164,18.299164,18.299164,0.0,0.03207853,0.03207853,0.049573466,25.0,18.300018,0.0,0.0,0.0,-0.0006556769,9.54197e-21,0.0,80.98217,25.133139,25.598358,96.0,0.07109569,34.162296,241.33965,88.62328,0.0,80.98217,0.1137305,0.0,77.59748,8.330017
15928,20395680.0,0.0,18.299164,13.253326,21.321747,20.585327,21.944336,21.83667,18.299164,18.299164,18.299164,18.299164,0.0,0.032074794,0.032074794,0.049567305,25.0,18.300018,0.0,0.0,0.0,-0.00040563493,9.54197e-21,0.0,80.98716,25.11948,25.590008,96.0,0.07111693,34.17399,241.34158,88.61136,0.0,80.98716,0.11371686,0.0,77.602585,8.330017
15929,20395740.0,0.0,18.299164,13.251678,21.319366,20.582672,21.942352,21.834412,18.299164,18.299164,18.299164,18.299164,0.0,0.032071956,0.032071956,0.049562674,25.0,18.300018,0.0,0.0,0.0,-0.00015884932,9.54197e-21,0.0,80.9934,25.105385,25.581629,96.0,0.07114016,34.18572,241.34329,88.60016,0.0,80.9934,0.11370656,0.0,77.608826,8.330017
15930,20395800.0,0.0,18.299164,13.25,21.317017,20.580017,21.940369,21.832123,18.299164,18.299164,18.299164,18.299164,0.0,0.032069873,0.032069873,0.049559318,25.0,18.300018,0.0,0.0,0.0,-3.475608e-05,9.54197e-21,0.0,81.00034,25.091423,25.573236,96.0,0.071165025,34.19747,241.34476,88.58985,0.0,81.00034,0.113699034,0.0,77.6157,8.330017
15931,20395860.0,0.0,18.299164,13.248352,21.314667,20.577332,21.938416,21.829865,18.299164,18.299164,18.299164,18.299164,0.0,0.032068614,0.032068614,0.049557358,25.0,18.300018,0.0,0.0,0.0,-0.00036750827,9.54197e-21,0.0,81.00822,25.077368,25.56482,96.0,0.07119168,34.20925,241.346,88.58038,0.0,81.00822,0.11369455,0.0,77.623405,8.330017
15932,20395920.0,0.0,18.299164,13.246674,21.312317,20.574677,21.936432,21.827606,18.299164,18.299164,18.299164,18.299164,0.0,0.032067973,0.032067973,0.049556427,25.0,18.300018,0.0,0.0,0.0,-0.0005148827,9.54197e-21,0.0,81.01633,25.063932,25.556368,96.0,0.07121977,34.221085,241.34702,88.57194,0.0,81.01633,0.11369235,0.0,77.631294,8.330017
15933,20395980.0,0.0,18.299164,13.244995,21.309967,20.572021,21.934479,21.825378,18.299164,18.299164,18.299164,18.299164,0.0,0.03206781,0.03206781,0.049556296,25.0,18.300018,0.0,0.0,0.0,-0.000451759,9.54197e-21,0.0,81.02434,25.051386,25.547897,96.0,0.07124891,34.232944,241.34784,88.564514,0.0,81.02434,0.113691896,0.0,77.63905,8.330017
15934,20396040.0,0.0,18.299164,13.243347,21.307648,20.569397,21.932556,21.82315,18.299164,18.299164,18.299164,18.299133,0.0,0.032068245,0.032068245,0.04955717,25.0,18.300018,0.0,0.0,0.0,-2.5463245e-05,9.54197e-21,0.0,81.03231,25.039825,25.539392,96.0,0.07127943,34.24485,241.34842,88.55831,0.0,81.03231,0.11369365,0.0,77.646736,8.330017
15935,20396100.0,0.0,18.299164,13.241669,21.305328,20.566772,21.930603,21.820923,18.299164,18.299133,18.299133,18.299133,0.0,0.0320691,0.0320691,0.049558725,25.0,18.300018,0.0,0.0,0.0,0.00013720039,9.54197e-21,0.0,81.03969,25.029789,25.530907,96.0,0.071310736,34.25673,241.34879,88.55343,0.0,81.03969,0.113696896,0.0,77.65381,8.330017
15936,20396160.0,0.0,18.299164,13.240021,21.303009,20.564148,21.92868,21.818695,18.299164,18.299133,18.299133,18.299133,0.0,0.032070067,0.032070067,0.049560476,25.0,18.300018,0.0,0.0,0.0,-0.0001467891,9.54197e-21,0.0,81.04682,25.020308,25.522423,96.0,0.071342275,34.268604,241.34908,88.549,0.0,81.04682,0.1137006,0.0,77.66063,8.330017
15937,20396220.0,0.0,18.299164,13.238342,21.30069,20.561523,21.926758,21.816467,18.299164,18.299133,18.299133,18.299133,0.0,0.032071255,0.032071255,0.049562573,25.0,18.300018,0.0,0.0,0.0,-0.00024607894,9.54197e-21,0.0,81.053375,25.011995,25.513924,96.0,0.07137432,34.280506,241.34924,88.54548,0.0,81.053375,0.11370507,0.0,77.66689,8.330017
15938,20396280.0,0.0,18.299164,13.236664,21.2984,20.558899,21.924835,21.81427,18.299164,18.299164,18.299164,18.299133,0.0,0.032072574,0.032072574,0.049564887,25.0,18.300018,0.0,0.0,0.0,3.1652125e-05,9.54197e-21,0.0,81.059296,25.004843,25.505415,96.0,0.07140667,34.29242,241.3493,88.54278,0.0,81.059296,0.11371002,0.0,77.672516,8.330017
15939,20396340.0,0.0,18.299164,13.235016,21.296082,20.556305,21.922943,21.812073,18.299164,18.299164,18.299164,18.299133,0.0,0.032073956,0.032073956,0.049567286,25.0,18.300018,0.0,0.0,0.0,0.00025977785,9.54197e-21,0.0,81.06454,24.998774,25.496923,96.0,0.071439065,34.304306,241.34927,88.54076,0.0,81.06454,0.11371519,0.0,77.67749,8.330017
15940,20396400.0,0.0,18.299164,13.233337,21.293793,20.55371,21.92102,21.809875,18.299164,18.299164,18.299164,18.299164,0.0,0.032075427,0.032075427,0.049569827,25.0,18.300018,0.0,0.0,0.0,0.00050586695,9.54197e-21,0.0,81.0691,24.993835,25.48845,96.0,0.071471594,34.316174,241.34914,88.53949,0.0,81.0691,0.11372066,0.0,77.6818,8.330017
15941,20396460.0,0.0,18.299164,13.231659,21.291504,20.551086,21.919128,21.807678,18.299164,18.299164,18.299164,18.299164,0.0,0.03207689,0.03207689,0.04957235,25.0,18.300018,0.0,0.0,0.0,-1.9252508e-05,9.54197e-21,0.0,81.072975,24.98992,25.480007,96.0,0.071503974,34.327988,241.34895,88.53881,0.0,81.072975,0.11372613,0.0,77.68543,8.330017
15942,20396520.0,0.0,18.299164,13.230011,21.289215,20.548492,21.917236,21.805511,18.299164,18.299164,18.299164,18.299164,0.0,0.03207832,0.03207832,0.04957479,25.0,18.300018,0.0,0.0,0.0,-0.00024644253,9.54197e-21,0.0,81.07617,24.986921,25.471561,96.0,0.07153627,34.339813,241.34872,88.53861,0.0,81.07617,0.11373142,0.0,77.68842,8.330017
15943,20396580.0,0.0,18.299164,13.2283325,21.286957,20.545898,21.915375,21.803345,18.299164,18.299164,18.299164,18.299164,0.0,0.032079678,0.032079678,0.049577113,25.0,18.300018,0.0,0.0,0.0,9.838794e-05,9.54197e-21,0.0,81.07871,24.984789,25.463104,96.0,0.07156849,34.351654,241.34846,88.53885,0.0,81.07871,0.11373647,0.0,77.690796,8.330017
15944,20396640.0,0.0,18.299164,13.226685,21.284698,20.543304,21.913483,21.801178,18.299164,18.299164,18.299164,18.299164,0.0,0.032080952,0.032080952,0.04957928,25.0,18.300018,0.0,0.0,0.0,0.0005174003,9.54197e-21,0.0,81.080666,24.983389,25.45467,96.0,0.07160042,34.363464,241.34818,88.53941,0.0,81.080666,0.11374118,0.0,77.69259,8.330017
15945,20396700.0,0.0,18.299164,13.225006,21.28244,20.540741,21.911621,21.799011,18.299164,18.299164,18.299164,18.299164,0.0,0.032082118,0.032082118,0.049581256,25.0,18.300018,0.0,0.0,0.0,0.00070405187,9.54197e-21,0.0,81.08211,24.982576,25.446278,96.0,0.07163197,34.37521,241.34789,88.5402,0.0,81.08211,0.11374549,0.0,77.6939,8.330017
15946,20396760.0,0.0,18.299164,13.223328,21.280182,20.538147,21.90976,21.796844,18.299164,18.299164,18.299164,18.299164,0.0,0.03208318,0.03208318,0.049583048,25.0,18.300018,0.0,0.0,0.0,0.00017567413,9.54197e-21,0.0,81.08299,24.982418,25.437922,96.0,0.071663156,34.38691,241.3476,88.54125,0.0,81.08299,0.113749415,0.0,77.69468,8.330017
15947,20396820.0,0.0,18.299164,13.22168,21.277924,20.535583,21.907898,21.794708,18.299164,18.299164,18.299164,18.299164,0.0,0.032084122,0.032084122,0.049584635,25.0,18.300018,0.0,0.0,0.0,-0.00018794957,9.54197e-21,0.0,81.08345,24.982708,25.429573,96.0,0.07169407,34.398598,241.3473,88.542435,0.0,81.08345,0.11375288,0.0,77.695045,8.330017
15948,20396880.0,0.0,18.299164,13.220001,21.275665,20.53302,21.906036,21.792572,18.299164,18.299164,18.299164,18.299164,0.0,0.032084946,0.032084946,0.049586017,25.0,18.300018,0.0,0.0,0.0,-0.00022871267,9.54197e-21,0.0,81.08356,24.983322,25.421234,96.0,0.07172469,34.410275,241.34703,88.54368,0.0,81.08356,0.113755904,0.0,77.6951,8.330017
15949,20396940.0,0.0,18.299194,13.218353,21.273438,20.530457,21.904205,21.790436,18.299164,18.299164,18.299164,18.299164,0.0,0.032085646,0.032085646,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.00029844051,9.54197e-21,0.0,81.08328,24.984312,25.412888,96.0,0.07175507,34.42196,241.34677,88.545006,0.0,81.08328,0.113758475,0.0,77.69478,8.330017
15950,20397000.0,0.0,18.299194,13.216675,21.27121,20.527924,21.902344,21.7883,18.299164,18.299164,18.299164,18.299164,0.0,0.03208623,0.03208623,0.04958816,25.0,18.300018,0.0,0.0,0.0,0.0006903268,9.54197e-21,0.0,81.08274,24.985514,25.40458,96.0,0.071785055,34.43359,241.34654,88.546326,0.0,81.08274,0.11376061,0.0,77.69422,8.330017
15951,20397060.0,0.0,18.299194,13.214996,21.268982,20.52536,21.900513,21.786194,18.299164,18.299164,18.299164,18.299164,0.0,0.0320867,0.0320867,0.049588934,25.0,18.300018,0.0,0.0,0.0,0.00022497511,9.54197e-21,0.0,81.08197,24.986883,25.39632,96.0,0.07181464,34.445156,241.34633,88.54762,0.0,81.08197,0.11376234,0.0,77.693436,8.330017
15952,20397120.0,0.0,18.299164,13.213348,21.266754,20.522797,21.898682,21.784088,18.299194,18.299164,18.299164,18.299164,0.0,0.032087065,0.032087065,0.049589537,25.0,18.300018,0.0,0.0,0.0,-0.00020876185,9.54197e-21,0.0,81.081024,24.988348,25.388067,96.0,0.07184397,34.456703,241.34613,88.54887,0.0,81.081024,0.11376367,0.0,77.692505,8.330017
15953,20397180.0,0.0,18.299194,13.21167,21.264526,20.520264,21.896881,21.781982,18.299194,18.299194,18.299194,18.299164,0.0,0.03208734,0.03208734,0.049589984,25.0,18.300018,0.0,0.0,0.0,-2.8411446e-06,9.54197e-21,0.0,81.079956,24.989843,25.379807,96.0,0.07187313,34.46827,241.34598,88.550026,0.0,81.079956,0.11376467,0.0,77.69145,8.330017
15954,20397240.0,0.0,18.299194,13.209991,21.26233,20.51773,21.89505,21.779877,18.299194,18.299194,18.299194,18.299194,0.0,0.03208754,0.03208754,0.049590297,25.0,18.300018,0.0,0.0,0.0,0.00023913794,9.54197e-21,0.0,81.07883,24.991318,25.371572,96.0,0.07190203,34.4798,241.34584,88.55109,0.0,81.07883,0.11376538,0.0,77.69035,8.330017
15955,20397300.0,0.0,18.299194,13.2083435,21.260132,20.515228,21.89325,21.777771,18.299194,18.299194,18.299194,18.299194,0.0,0.03208765,0.03208765,0.049590472,25.0,18.300018,0.0,0.0,0.0,0.0006848885,9.54197e-21,0.0,81.077614,24.99279,25.363354,96.0,0.0719307,34.491306,241.34572,88.55206,0.0,81.077614,0.113765776,0.0,77.68916,8.330017
15956,20397360.0,0.0,18.299194,13.206665,21.257904,20.512665,21.891449,21.775696,18.299194,18.299194,18.299194,18.299194,0.0,0.0320877,0.0320877,0.04959053,25.0,18.300018,0.0,0.0,0.0,9.6789976e-05,9.54197e-21,0.0,81.07637,24.994196,25.355186,96.0,0.07195903,34.50274,241.34563,88.552925,0.0,81.07637,0.113765925,0.0,77.687965,8.330017
15957,20397420.0,0.0,18.299194,13.205017,21.255707,20.510132,21.889648,21.77359,18.299194,18.299194,18.299194,18.299194,0.0,0.03208769,0.03208769,0.04959051,25.0,18.300018,0.0,0.0,0.0,-0.00027891895,9.54197e-21,0.0,81.07514,24.995508,25.34702,96.0,0.071987264,34.514175,241.34557,88.55367,0.0,81.07514,0.11376589,0.0,77.68678,8.330017
15958,20397480.0,0.0,18.299194,13.203339,21.25354,20.50763,21.887848,21.771515,18.299194,18.299194,18.299194,18.299194,0.0,0.03208764,0.03208764,0.04959041,25.0,18.300018,0.0,0.0,0.0,-1.8238527e-05,9.54197e-21,0.0,81.07394,24.996716,25.33883,96.0,0.07201545,34.525635,241.3455,88.55431,0.0,81.07394,0.113765694,0.0,77.68562,8.330017
15959,20397540.0,0.0,18.299194,13.20166,21.251343,20.505127,21.886078,21.76947,18.299194,18.299194,18.299194,18.299194,0.0,0.032087553,0.032087553,0.04959025,25.0,18.300018,0.0,0.0,0.0,0.00044487204,9.54197e-21,0.0,81.07277,24.997807,25.330662,96.0,0.0720435,34.537075,241.34547,88.554855,0.0,81.07277,0.11376536,0.0,77.6845,8.330017
15960,20397600.0,0.0,18.299194,13.200012,21.249176,20.502625,21.884277,21.767395,18.299194,18.299194,18.299194,18.299194,0.0,0.032087445,0.032087445,0.04959005,25.0,18.300018,0.0,0.0,0.0,0.0006705817,9.54197e-21,0.0,81.07167,24.998774,25.322529,96.0,0.07207137,34.54846,241.34546,88.55529,0.0,81.07167,0.11376495,0.0,77.68345,8.330017
15961,20397660.0,0.0,18.299194,13.198334,21.24701,20.500153,21.882507,21.76535,18.299194,18.299194,18.299194,18.299194,0.0,0.032087307,0.032087307,0.04958981,25.0,18.300018,0.0,0.0,0.0,0.00048300353,9.54197e-21,0.0,81.07062,24.99962,25.314438,96.0,0.072099045,34.559788,241.34546,88.55563,0.0,81.07062,0.11376443,0.0,77.68245,8.330017
15962,20397720.0,0.0,18.299194,13.196686,21.244873,20.49768,21.880737,21.763306,18.299194,18.299194,18.299194,18.299194,0.0,0.032087155,0.032087155,0.04958955,25.0,18.300018,0.0,0.0,0.0,0.000112846574,9.54197e-21,0.0,81.06965,25.000343,25.306374,96.0,0.072126575,34.571075,241.34547,88.555885,0.0,81.06965,0.11376387,0.0,77.68152,8.330017
15963,20397780.0,0.0,18.299194,13.195007,21.242706,20.495209,21.878967,21.761261,18.299194,18.299194,18.299194,18.299194,0.0,0.032087002,0.032087002,0.049589284,25.0,18.300018,0.0,0.0,0.0,-6.279196e-05,9.54197e-21,0.0,81.06875,25.00095,25.29832,96.0,0.07215407,34.582348,241.34549,88.556076,0.0,81.06875,0.11376328,0.0,77.68066,8.330017
15964,20397840.0,0.0,18.299194,13.193329,21.24057,20.492767,21.877228,21.759216,18.299194,18.299194,18.299194,18.299194,0.0,0.03208684,0.03208684,0.049589004,25.0,18.300018,0.0,0.0,0.0,2.2365573e-05,9.54197e-21,0.0,81.06792,25.001436,25.290276,96.0,0.07218152,34.593616,241.3455,88.55618,0.0,81.06792,0.113762684,0.0,77.67988,8.330017
15965,20397900.0,0.0,18.299194,13.191681,21.238464,20.490326,21.875458,21.757202,18.299194,18.299194,18.299194,18.299194,0.0,0.03208668,0.03208668,0.049588732,25.0,18.300018,0.0,0.0,0.0,0.0003082059,9.54197e-21,0.0,81.06717,25.001818,25.282236,96.0,0.07220894,34.60487,241.34555,88.55623,0.0,81.06717,0.1137621,0.0,77.67916,8.330017
15966,20397960.0,0.0,18.299225,13.190002,21.236328,20.487885,21.873718,21.755188,18.299194,18.299194,18.299194,18.299194,0.0,0.03208653,0.03208653,0.049588468,25.0,18.300018,0.0,0.0,0.0,0.00039667333,9.54197e-21,0.0,81.06649,25.0021,25.274225,96.0,0.07223627,34.61608,241.34558,88.55623,0.0,81.06649,0.11376153,0.0,77.67853,8.330017
15967,20398020.0,0.0,18.299225,13.1883545,21.234222,20.485474,21.871979,21.753174,18.299194,18.299194,18.299194,18.299194,0.0,0.032086384,0.032086384,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.00021507537,9.54197e-21,0.0,81.06588,25.002295,25.266249,96.0,0.072263494,34.62725,241.34563,88.55618,0.0,81.06588,0.113760985,0.0,77.67795,8.330017
15968,20398080.0,0.0,18.299225,13.186676,21.232117,20.483063,21.87024,21.75119,18.299194,18.299194,18.299194,18.299194,0.0,0.03208625,0.03208625,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.00012410819,9.54197e-21,0.0,81.06534,25.002413,25.258286,96.0,0.072290696,34.638397,241.34566,88.55611,0.0,81.06534,0.113760486,0.0,77.67744,8.330017
15969,20398140.0,0.0,18.299225,13.184998,21.230011,20.480652,21.8685,21.749176,18.299225,18.299194,18.299194,18.299194,0.0,0.032086123,0.032086123,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.00011237418,9.54197e-21,0.0,81.06484,25.002472,25.25034,96.0,0.07231786,34.649525,241.3457,88.55601,0.0,81.06484,0.11376003,0.0,77.67697,8.330017
15970,20398200.0,0.0,18.299225,13.18335,21.227936,20.478271,21.86679,21.747192,18.299225,18.299194,18.299194,18.299194,0.0,0.03208601,0.03208601,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.00024025865,9.54197e-21,0.0,81.06441,25.002464,25.242403,96.0,0.072345,34.660633,241.34575,88.555885,0.0,81.06441,0.11375962,0.0,77.67656,8.330017
15971,20398260.0,0.0,18.299225,13.181671,21.22586,20.475891,21.865051,21.74524,18.299225,18.299225,18.299225,18.299225,0.0,0.032085918,0.032085918,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.00020521143,9.54197e-21,0.0,81.06402,25.00241,25.234491,96.0,0.0723721,34.671715,241.34578,88.55575,0.0,81.06402,0.11375926,0.0,77.67619,8.330017
15972,20398320.0,0.0,18.299225,13.179993,21.223785,20.47351,21.863342,21.743256,18.299225,18.299225,18.299225,18.299225,0.0,0.03208583,0.03208583,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.000159954,9.54197e-21,0.0,81.063675,25.002321,25.22659,96.0,0.07239916,34.68277,241.34583,88.5556,0.0,81.063675,0.11375895,0.0,77.67586,8.330017
15973,20398380.0,0.0,18.299225,13.178345,21.22171,20.47116,21.861633,21.741302,18.299225,18.299225,18.299225,18.299225,0.0,0.032085758,0.032085758,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.00019611546,9.54197e-21,0.0,81.06336,25.002201,25.218708,96.0,0.0724262,34.69381,241.34586,88.55546,0.0,81.06336,0.11375869,0.0,77.67557,8.330017
15974,20398440.0,0.0,18.299225,13.176666,21.219666,20.468811,21.859924,21.739319,18.299225,18.299225,18.299225,18.299225,0.0,0.032085698,0.032085698,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.0002644401,9.54197e-21,0.0,81.06307,25.002062,25.210842,96.0,0.07245319,34.704823,241.3459,88.55531,0.0,81.06307,0.11375847,0.0,77.67529,8.330017
15975,20398500.0,0.0,18.299225,13.175018,21.21762,20.466492,21.858215,21.737366,18.299225,18.299225,18.299225,18.299225,0.0,0.032085653,0.032085653,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00029893473,9.54197e-21,0.0,81.062805,25.001913,25.203,96.0,0.07248013,34.7158,241.34593,88.555176,0.0,81.062805,0.11375829,0.0,77.67504,8.330017
15976,20398560.0,0.0,18.299225,13.17334,21.215576,20.464142,21.856537,21.735443,18.299225,18.299225,18.299225,18.299225,0.0,0.032085616,0.032085616,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00012908845,9.54197e-21,0.0,81.06255,25.00175,25.195175,96.0,0.07250702,34.726753,241.34595,88.55504,0.0,81.06255,0.11375817,0.0,77.674805,8.330017
