,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15977,20398620.0,0.0,18.299225,13.171661,21.213531,20.461823,21.854828,21.73349,18.299225,18.299225,18.299225,18.299225,0.0,0.032085586,0.032085586,0.04958689,25.0,18.300018,0.0,0.0,0.0,5.6475506e-05,9.54197e-21,0.0,81.062325,25.001585,25.18736,96.0,0.07253389,34.737694,241.34598,88.55492,0.0,81.062325,0.113758065,0.0,77.67458,8.330017
15978,20398680.0,0.0,18.299225,13.170013,21.211487,20.459534,21.85315,21.731567,18.299225,18.299225,18.299225,18.299225,0.0,0.032085568,0.032085568,0.04958686,25.0,18.300018,0.0,0.0,0.0,7.638924e-05,9.54197e-21,0.0,81.06209,25.001425,25.179562,96.0,0.07256072,34.748615,241.34601,88.5548,0.0,81.06209,0.11375799,0.0,77.67437,8.330017
15979,20398740.0,0.0,18.299225,13.168335,21.209473,20.457214,21.85147,21.729645,18.299225,18.299225,18.299225,18.299225,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.00027574986,9.54197e-21,0.0,81.06187,25.001266,25.171772,96.0,0.07258754,34.75952,241.34602,88.5547,0.0,81.06187,0.11375795,0.0,77.67416,8.330017
15980,20398800.0,0.0,18.299225,13.166687,21.207458,20.454926,21.849792,21.727722,18.299225,18.299225,18.299225,18.299225,0.0,0.032085553,0.032085553,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.00037879136,9.54197e-21,0.0,81.061646,25.001116,25.164005,96.0,0.07261428,34.77039,241.34604,88.55461,0.0,81.061646,0.113757946,0.0,77.67395,8.330017
15981,20398860.0,0.0,18.299225,13.165009,21.205444,20.452637,21.848114,21.7258,18.299225,18.299225,18.299225,18.299225,0.0,0.032085557,0.032085557,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.00013055925,9.54197e-21,0.0,81.06143,25.000977,25.15627,96.0,0.07264093,34.781223,241.34605,88.55453,0.0,81.06143,0.11375795,0.0,77.67374,8.330017
15982,20398920.0,0.0,18.299225,13.16333,21.20346,20.450378,21.846466,21.723907,18.299225,18.299225,18.299225,18.299225,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,-1.1081358e-05,9.54197e-21,0.0,81.06121,25.000849,25.148539,96.0,0.07266756,34.79205,241.34607,88.55447,0.0,81.06121,0.11375798,0.0,77.67352,8.330017
15983,20398980.0,0.0,18.299225,13.161682,21.201477,20.44809,21.844788,21.722015,18.299225,18.299225,18.299225,18.299225,0.0,0.03208557,0.03208557,0.04958687,25.0,18.300018,0.0,0.0,0.0,0.00012827701,9.54197e-21,0.0,81.06098,25.000734,25.14081,96.0,0.07269419,34.802864,241.34608,88.554405,0.0,81.06098,0.11375802,0.0,77.6733,8.330017
15984,20399040.0,0.0,18.299225,13.160004,21.199493,20.445831,21.84314,21.720123,18.299225,18.299225,18.299225,18.299225,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.00025556088,9.54197e-21,0.0,81.06075,25.000633,25.133102,96.0,0.07272074,34.813656,241.3461,88.55436,0.0,81.06075,0.11375806,0.0,77.67308,8.330017
15985,20399100.0,0.0,18.299255,13.158325,21.19751,20.443604,21.841492,21.718231,18.299225,18.299225,18.299225,18.299225,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0004309138,9.54197e-21,0.0,81.0605,25.000546,25.125418,96.0,0.07274723,34.824417,241.3461,88.55433,0.0,81.0605,0.11375812,0.0,77.67285,8.330017
15986,20399160.0,0.0,18.299255,13.156677,21.195526,20.441345,21.839844,21.71634,18.299225,18.299225,18.299225,18.299225,0.0,0.032085612,0.032085612,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.00011862298,9.54197e-21,0.0,81.06026,25.000473,25.117762,96.0,0.072773606,34.835136,241.34612,88.5543,0.0,81.06026,0.11375817,0.0,77.672615,8.330017
15987,20399220.0,0.0,18.299225,13.154999,21.193573,20.439117,21.838196,21.714478,18.299255,18.299225,18.299225,18.299225,0.0,0.032085627,0.032085627,0.04958697,25.0,18.300018,0.0,0.0,0.0,-5.3381875e-05,9.54197e-21,0.0,81.060005,25.000412,25.110111,96.0,0.07279996,34.845844,241.34612,88.55428,0.0,81.060005,0.11375823,0.0,77.67236,8.330017
15988,20399280.0,0.0,18.299255,13.153351,21.19159,20.43689,21.836548,21.712616,18.299255,18.299225,18.299225,18.299225,0.0,0.032085646,0.032085646,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.000101876685,9.54197e-21,0.0,81.05974,25.000362,25.10246,96.0,0.0728263,34.856556,241.34613,88.554276,0.0,81.05974,0.11375829,0.0,77.67211,8.330017
15989,20399340.0,0.0,18.299255,13.151672,21.189636,20.434692,21.8349,21.710754,18.299255,18.299255,18.299255,18.299225,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.00033769396,9.54197e-21,0.0,81.05947,25.000324,25.094826,96.0,0.0728526,34.867245,241.34613,88.55427,0.0,81.05947,0.113758355,0.0,77.67185,8.330017
15990,20399400.0,0.0,18.299255,13.149994,21.187714,20.432495,21.833282,21.708893,18.299255,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0004491633,9.54197e-21,0.0,81.0592,25.000296,25.08722,96.0,0.07287878,34.87789,241.34613,88.55427,0.0,81.0592,0.1137584,0.0,77.671585,8.330017
15991,20399460.0,0.0,18.299255,13.148346,21.18576,20.430267,21.831635,21.707031,18.299255,18.299255,18.299255,18.299255,0.0,0.03208569,0.03208569,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.0001692149,9.54197e-21,0.0,81.05891,25.000277,25.079641,96.0,0.07290486,34.888504,241.34615,88.55427,0.0,81.05891,0.11375845,0.0,77.67131,8.330017
15992,20399520.0,0.0,18.299255,13.1466675,21.183838,20.42807,21.830017,21.7052,18.299255,18.299255,18.299255,18.299255,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,-4.131853e-05,9.54197e-21,0.0,81.05862,25.000265,25.072067,96.0,0.07293092,34.899105,241.34615,88.554276,0.0,81.05862,0.113758504,0.0,77.67103,8.330017
15993,20399580.0,0.0,18.299255,13.14502,21.181915,20.425903,21.8284,21.70337,18.299255,18.299255,18.299255,18.299255,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,-7.264167e-05,9.54197e-21,0.0,81.05832,25.000261,25.064505,96.0,0.072956935,34.90969,241.34615,88.55429,0.0,81.05832,0.11375854,0.0,77.670746,8.330017
15994,20399640.0,0.0,18.299255,13.143341,21.179993,20.423737,21.826782,21.701538,18.299255,18.299255,18.299255,18.299255,0.0,0.032085724,0.032085724,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.00020558816,9.54197e-21,0.0,81.05802,25.000261,25.056944,96.0,0.072982945,34.920277,241.34616,88.5543,0.0,81.05802,0.11375858,0.0,77.670456,8.330017
15995,20399700.0,0.0,18.299255,13.141663,21.17807,20.42157,21.825195,21.699707,18.299255,18.299255,18.299255,18.299255,0.0,0.03208573,0.03208573,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.00042742115,9.54197e-21,0.0,81.05772,25.000267,25.049406,96.0,0.07300885,34.930832,241.34616,88.55431,0.0,81.05772,0.113758616,0.0,77.670166,8.330017
15996,20399760.0,0.0,18.299255,13.140015,21.176147,20.419403,21.823578,21.697876,18.299255,18.299255,18.299255,18.299255,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.00017206692,9.54197e-21,0.0,81.0574,25.000278,25.041899,96.0,0.07303465,34.94134,241.34616,88.55433,0.0,81.0574,0.11375864,0.0,77.66987,8.330017
15997,20399820.0,0.0,18.299255,13.138336,21.174255,20.417236,21.82196,21.696075,18.299255,18.299255,18.299255,18.299255,0.0,0.032085747,0.032085747,0.049587168,25.0,18.300018,0.0,0.0,0.0,-6.280415e-05,9.54197e-21,0.0,81.0571,25.00029,25.0344,96.0,0.073060416,34.95184,241.34618,88.55434,0.0,81.0571,0.11375866,0.0,77.66956,8.330017
15998,20399880.0,0.0,18.299255,13.136658,21.172363,20.4151,21.820374,21.694244,18.299255,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,5.8381447e-05,9.54197e-21,0.0,81.05678,25.000305,25.026903,96.0,0.07308617,34.962337,241.34618,88.55435,0.0,81.05678,0.113758676,0.0,77.669266,8.330017
15999,20399940.0,0.0,18.299255,13.13501,21.170471,20.412964,21.818787,21.692444,18.299255,18.299255,18.299255,18.299255,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0001981188,9.54197e-21,0.0,81.056465,25.00032,25.019423,96.0,0.07311187,34.97281,241.34618,88.55437,0.0,81.056465,0.11375869,0.0,77.66896,8.330017
16000,20400000.0,0.0,18.299255,13.133331,21.16858,20.410828,21.8172,21.690643,18.299255,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.00044906538,9.54197e-21,0.0,81.056145,25.000336,25.011953,96.0,0.0731375,34.98326,241.34619,88.554375,0.0,81.056145,0.1137587,0.0,77.668655,8.330017
16001,20400060.0,0.0,18.299255,13.131683,21.166687,20.408722,21.815613,21.688843,18.299255,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.04958719,25.0,18.300018,0.0,0.0,0.0,9.722946e-05,9.54197e-21,0.0,81.05583,25.000353,25.004524,96.0,0.073163,34.993668,241.34619,88.55439,0.0,81.05583,0.1137587,0.0,77.66835,8.330017
16002,20400120.0,0.0,18.299255,13.130005,21.164825,20.406586,21.814026,21.687073,18.299255,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.04958719,25.0,18.300018,0.0,0.0,0.0,-0.000114368144,9.54197e-21,0.0,81.05551,25.00037,24.997093,96.0,0.0731885,35.00407,241.3462,88.5544,0.0,81.05551,0.1137587,0.0,77.668045,8.330017
16003,20400180.0,0.0,18.299255,13.128326,21.162964,20.40448,21.812439,21.685272,18.299255,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.04958719,25.0,18.300018,0.0,0.0,0.0,5.8430644e-05,9.54197e-21,0.0,81.05519,25.000383,24.989658,96.0,0.073214,35.014477,241.3462,88.554405,0.0,81.05519,0.1137587,0.0,77.66774,8.330017
16004,20400240.0,0.0,18.299286,13.126678,21.161102,20.402374,21.810852,21.683502,18.299255,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.00034046822,9.54197e-21,0.0,81.05488,25.000397,24.982239,96.0,0.07323945,35.024868,241.3462,88.55441,0.0,81.05488,0.1137587,0.0,77.66744,8.330017
16005,20400300.0,0.0,18.299286,13.125,21.15924,20.4003,21.809296,21.681732,18.299255,18.299255,18.299255,18.299255,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.00047715675,9.54197e-21,0.0,81.054565,25.00041,24.974848,96.0,0.0732648,35.035213,241.34622,88.55442,0.0,81.054565,0.1137587,0.0,77.66714,8.330017
16006,20400360.0,0.0,18.299255,13.123352,21.15738,20.398193,21.80774,21.679962,18.299255,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.00016425681,9.54197e-21,0.0,81.054245,25.000423,24.967484,96.0,0.07329004,35.04552,241.34622,88.55442,0.0,81.054245,0.11375869,0.0,77.66683,8.330017
16007,20400420.0,0.0,18.299255,13.121674,21.155548,20.396118,21.806152,21.678192,18.299255,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,-8.4285144e-05,9.54197e-21,0.0,81.05393,25.000433,24.960127,96.0,0.07331526,35.055824,241.34624,88.55443,0.0,81.05393,0.113758676,0.0,77.66653,8.330017
16008,20400480.0,0.0,18.299255,13.119995,21.153687,20.394043,21.804596,21.676453,18.299286,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.00012683857,9.54197e-21,0.0,81.05361,25.000443,24.952774,96.0,0.07334046,35.066116,241.34624,88.55443,0.0,81.05361,0.113758676,0.0,77.66623,8.330017
16009,20400540.0,0.0,18.299286,13.118347,21.151855,20.391968,21.80304,21.674683,18.299286,18.299255,18.299255,18.299255,0.0,0.032085747,0.032085747,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.00018247549,9.54197e-21,0.0,81.05331,25.00045,24.94542,96.0,0.07336565,35.076412,241.34625,88.55443,0.0,81.05331,0.11375866,0.0,77.665924,8.330017
16010,20400600.0,0.0,18.299286,13.116669,21.150055,20.389923,21.801514,21.672943,18.299286,18.299255,18.299255,18.299255,0.0,0.032085743,0.032085743,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.00044043743,9.54197e-21,0.0,81.05299,25.000456,24.93809,96.0,0.07339076,35.086674,241.34625,88.55443,0.0,81.05299,0.11375865,0.0,77.66563,8.330017
16011,20400660.0,0.0,18.299286,13.115021,21.148224,20.387848,21.799957,21.671204,18.299286,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0001686087,9.54197e-21,0.0,81.05269,25.000462,24.93079,96.0,0.07341576,35.096893,241.34627,88.55443,0.0,81.05269,0.11375864,0.0,77.66534,8.330017
16012,20400720.0,0.0,18.299286,13.113342,21.146393,20.385803,21.7984,21.669464,18.299286,18.299286,18.299286,18.299286,0.0,0.032085735,0.032085735,0.049587153,25.0,18.300018,0.0,0.0,0.0,-9.775616e-05,9.54197e-21,0.0,81.052376,25.000465,24.923498,96.0,0.07344073,35.1071,241.34627,88.55443,0.0,81.052376,0.11375862,0.0,77.66504,8.330017
16013,20400780.0,0.0,18.299286,13.111664,21.144592,20.383759,21.796875,21.667755,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958715,25.0,18.300018,0.0,0.0,0.0,2.7283279e-05,9.54197e-21,0.0,81.05206,25.000467,24.916204,96.0,0.073465705,35.117313,241.34628,88.55443,0.0,81.05206,0.113758616,0.0,77.66474,8.330017
16014,20400840.0,0.0,18.299286,13.110016,21.142792,20.381714,21.795319,21.666016,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.000177987,9.54197e-21,0.0,81.05176,25.000467,24.908928,96.0,0.07349062,35.1275,241.3463,88.55443,0.0,81.05176,0.113758616,0.0,77.664444,8.330017
16015,20400900.0,0.0,18.299286,13.108337,21.140991,20.3797,21.793793,21.664307,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0004587339,9.54197e-21,0.0,81.05146,25.000467,24.901663,96.0,0.07351548,35.137672,241.3463,88.55442,0.0,81.05146,0.1137586,0.0,77.664154,8.330017
16016,20400960.0,0.0,18.299286,13.106659,21.13919,20.377686,21.792267,21.662598,18.299286,18.299286,18.299286,18.299286,0.0,0.032085728,0.032085728,0.049587134,25.0,18.300018,0.0,0.0,0.0,8.897957e-05,9.54197e-21,0.0,81.051155,25.000467,24.894434,96.0,0.073540226,35.147793,241.34631,88.55442,0.0,81.051155,0.11375859,0.0,77.663864,8.330017
16017,20401020.0,0.0,18.299286,13.105011,21.13739,20.375671,21.790741,21.660858,18.299286,18.299286,18.299286,18.299286,0.0,0.032085724,0.032085724,0.04958713,25.0,18.300018,0.0,0.0,0.0,-0.00014129396,9.54197e-21,0.0,81.05085,25.000467,24.887205,96.0,0.073564954,35.157913,241.34631,88.55442,0.0,81.05085,0.11375858,0.0,77.663574,8.330017
16018,20401080.0,0.0,18.299286,13.1033325,21.13559,20.373657,21.789215,21.65918,18.299286,18.299286,18.299286,18.299286,0.0,0.032085724,0.032085724,0.049587127,25.0,18.300018,0.0,0.0,0.0,3.455937e-05,9.54197e-21,0.0,81.050545,25.000465,24.87997,96.0,0.07358971,35.16804,241.34633,88.55441,0.0,81.050545,0.11375858,0.0,77.663284,8.330017
16019,20401140.0,0.0,18.299286,13.101685,21.13382,20.371643,21.78772,21.65747,18.299286,18.299286,18.299286,18.299286,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.00033455307,9.54197e-21,0.0,81.05025,25.000462,24.87275,96.0,0.07361441,35.17815,241.34633,88.55441,0.0,81.05025,0.113758564,0.0,77.662994,8.330017
16020,20401200.0,0.0,18.299316,13.100006,21.13205,20.36966,21.786194,21.655762,18.299286,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.00075650436,9.54197e-21,0.0,81.04995,25.000462,24.865608,96.0,0.07363883,35.18815,241.34634,88.554405,0.0,81.04995,0.113758564,0.0,77.662704,8.330017
16021,20401260.0,0.0,18.299316,13.098511,21.13028,20.367645,21.784668,21.654083,18.299286,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.0010960207,9.54197e-21,0.0,81.049644,25.000462,24.858492,96.0,0.07366316,35.19811,241.34634,88.554405,0.0,81.049644,0.11375855,0.0,77.66242,8.330017
16022,20401320.0,0.0,18.299377,13.097321,21.12851,20.365662,21.783173,21.652405,18.299316,18.299286,18.299286,18.299286,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0034757857,9.54197e-21,0.0,81.049355,25.000471,24.851772,96.0,0.07368612,35.20752,241.34636,88.554405,0.0,81.049355,0.11375853,0.0,77.66214,8.330017
16023,20401380.0,0.0,18.299438,13.096466,21.12677,20.363708,21.781677,21.650726,18.299347,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.004017945,9.54197e-21,0.0,81.04907,25.000494,24.845854,96.0,0.07370632,35.215805,241.34636,88.5544,0.0,81.04907,0.11375847,0.0,77.66187,8.330017
16024,20401440.0,0.0,18.2995,13.095886,21.125,20.361755,21.780182,21.649048,18.299377,18.299347,18.299347,18.299347,0.0,0.03208568,0.03208568,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.0059300205,9.54197e-21,0.0,81.04879,25.000513,24.839699,96.0,0.07372733,35.22442,241.34637,88.5544,0.0,81.04879,0.113758415,0.0,77.6616,8.330017
16025,20401500.0,0.0,18.299622,13.095612,21.12326,20.359772,21.778687,21.64737,18.299438,18.299377,18.299377,18.299377,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.009653296,9.54197e-21,0.0,81.048515,25.000546,24.834179,96.0,0.07374616,35.23215,241.34639,88.5544,0.0,81.048515,0.11375834,0.0,77.66134,8.330017
16026,20401560.0,0.0,18.299622,13.095612,21.12149,20.357819,21.777191,21.64569,18.2995,18.299408,18.299408,18.299408,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.008008896,9.54197e-21,0.0,81.048256,25.000595,24.829422,96.0,0.07376235,35.238808,241.34639,88.55439,0.0,81.048256,0.11375824,0.0,77.66109,8.330017
16027,20401620.0,0.0,18.299591,13.095856,21.119751,20.355835,21.775696,21.644043,18.29956,18.299469,18.299469,18.299469,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0027571109,9.54197e-21,0.0,81.04801,25.000647,24.825249,96.0,0.073776536,35.244648,241.3464,88.55438,0.0,81.04801,0.11375812,0.0,77.66085,8.330017
16028,20401680.0,0.0,18.299622,13.096405,21.118011,20.353912,21.7742,21.642365,18.299591,18.2995,18.2995,18.2995,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.0019069472,9.54197e-21,0.0,81.04779,25.000677,24.821278,96.0,0.07379003,35.25021,241.34642,88.55437,0.0,81.04779,0.11375799,0.0,77.660645,8.330017
16029,20401740.0,0.0,18.299652,13.097168,21.116302,20.35199,21.772736,21.640717,18.299622,18.29956,18.29956,18.29953,0.0,0.032085534,0.032085534,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0023742532,9.54197e-21,0.0,81.04759,25.000692,24.817783,96.0,0.0738019,35.2551,241.34644,88.554344,0.0,81.04759,0.11375787,0.0,77.66046,8.330017
16030,20401800.0,0.0,18.299713,13.098145,21.114563,20.350037,21.77127,21.639069,18.299622,18.299591,18.299591,18.29956,0.0,0.032085504,0.032085504,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.0037373807,9.54197e-21,0.0,81.0474,25.00071,24.814114,96.0,0.07381437,35.260242,241.34644,88.55431,0.0,81.0474,0.11375776,0.0,77.66028,8.330017
16031,20401860.0,0.0,18.299805,13.099365,21.112854,20.348114,21.769775,21.63742,18.299652,18.299622,18.299622,18.299591,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.008042595,9.54197e-21,0.0,81.04721,25.000727,24.810848,96.0,0.07382545,35.264812,241.34645,88.55429,0.0,81.04721,0.11375762,0.0,77.660095,8.330017
16032,20401920.0,0.0,18.299835,13.1008,21.111115,20.34616,21.76831,21.635773,18.299713,18.299652,18.299652,18.299652,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0069242963,9.54197e-21,0.0,81.04705,25.00075,24.808216,96.0,0.07383435,35.268497,241.34647,88.55426,0.0,81.04705,0.11375748,0.0,77.65994,8.330017
16033,20401980.0,0.0,18.299805,13.1024475,21.109406,20.344238,21.766846,21.634155,18.299774,18.299683,18.299683,18.299683,0.0,0.03208539,0.03208539,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.0026872118,9.54197e-21,0.0,81.046906,25.00077,24.806087,96.0,0.07384154,35.27148,241.34648,88.55423,0.0,81.046906,0.113757335,0.0,77.659805,8.330017
16034,20402040.0,0.0,18.299805,13.104248,21.107697,20.342346,21.76538,21.632507,18.299774,18.299744,18.299744,18.299713,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0014509639,9.54197e-21,0.0,81.04678,25.000769,24.804125,96.0,0.07384815,35.274223,241.3465,88.55419,0.0,81.04678,0.1137572,0.0,77.65969,8.330017
16035,20402100.0,0.0,18.299835,13.106262,21.106018,20.340454,21.763947,21.63089,18.299805,18.299744,18.299744,18.299744,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0017163194,9.54197e-21,0.0,81.04669,25.000751,24.80249,96.0,0.073853664,35.276512,241.3465,88.554146,0.0,81.04669,0.113757074,0.0,77.65961,8.330017
16036,20402160.0,0.0,18.299866,13.108429,21.10431,20.338531,21.762482,21.629272,18.299835,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0022124343,9.54197e-21,0.0,81.04659,25.000736,24.800724,96.0,0.07385963,35.278988,241.34651,88.5541,0.0,81.04659,0.11375696,0.0,77.659515,8.330017
16037,20402220.0,0.0,18.299957,13.110748,21.1026,20.336609,21.761017,21.627655,18.299835,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.0049376586,9.54197e-21,0.0,81.04651,25.00072,24.799232,96.0,0.07386465,35.281075,241.34653,88.554054,0.0,81.04651,0.113756835,0.0,77.65943,8.330017
16038,20402280.0,0.0,18.299957,13.11322,21.100922,20.334747,21.759552,21.626038,18.299866,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.0040573976,9.54197e-21,0.0,81.04646,25.000694,24.798374,96.0,0.07386752,35.28228,241.34654,88.55401,0.0,81.04646,0.11375674,0.0,77.65939,8.330017
16039,20402340.0,0.0,18.299957,13.115814,21.099243,20.332855,21.758118,21.62442,18.299896,18.299866,18.299866,18.299835,0.0,0.0320852,0.0320852,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.0033973353,9.54197e-21,0.0,81.04641,25.000671,24.79743,96.0,0.07387068,35.2836,241.34656,88.55396,0.0,81.04641,0.11375663,0.0,77.65934,8.330017
16040,20402400.0,0.0,18.299988,13.11853,21.097565,20.330963,21.756683,21.622833,18.299927,18.299896,18.299896,18.299866,0.0,0.03208517,0.03208517,0.049586177,25.0,18.300018,0.0,0.0,0.0,0.0033329462,9.54197e-21,0.0,81.046364,25.000648,24.796768,96.0,0.07387288,35.284527,241.34656,88.55392,0.0,81.046364,0.113756515,0.0,77.659294,8.330017
16041,20402460.0,0.0,18.299988,13.121368,21.095856,20.329071,21.755219,21.621216,18.299957,18.299896,18.299896,18.299896,0.0,0.03208514,0.03208514,0.049586132,25.0,18.300018,0.0,0.0,0.0,0.0019837858,9.54197e-21,0.0,81.04633,25.000622,24.79636,96.0,0.07387422,35.2851,241.34657,88.55387,0.0,81.04633,0.11375642,0.0,77.65927,8.330017
16042,20402520.0,0.0,18.299988,13.124298,21.094177,20.327179,21.753784,21.619598,18.299957,18.299927,18.299927,18.299927,0.0,0.032085117,0.032085117,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.0009369461,9.54197e-21,0.0,81.04632,25.00059,24.796082,96.0,0.073875114,35.28549,241.34659,88.553825,0.0,81.04632,0.113756314,0.0,77.65926,8.330017
16043,20402580.0,0.0,18.300018,13.127319,21.09253,20.325317,21.75235,21.618011,18.299988,18.299957,18.299957,18.299957,0.0,0.032085095,0.032085095,0.04958605,25.0,18.300018,0.0,0.0,0.0,0.0011781605,9.54197e-21,0.0,81.04631,25.000553,24.795881,96.0,0.07387575,35.285767,241.34659,88.55378,0.0,81.04631,0.11375624,0.0,77.659256,8.330017
16044,20402640.0,0.0,18.300018,13.130402,21.09085,20.323456,21.750916,21.616425,18.299988,18.299957,18.299957,18.299957,0.0,0.032085072,0.032085072,0.049586017,25.0,18.300018,0.0,0.0,0.0,0.001492118,9.54197e-21,0.0,81.04632,25.000513,24.795813,96.0,0.073875934,35.285862,241.3466,88.55374,0.0,81.04632,0.113756165,0.0,77.65926,8.330017
16045,20402700.0,0.0,18.300049,13.133575,21.089203,20.321594,21.749481,21.614838,18.300018,18.299988,18.299988,18.299988,0.0,0.032085057,0.032085057,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0021292833,9.54197e-21,0.0,81.046326,25.000473,24.795866,96.0,0.07387571,35.285786,241.3466,88.553696,0.0,81.046326,0.11375609,0.0,77.65927,8.330017
16046,20402760.0,0.0,18.300049,13.13678,21.087524,20.319733,21.748047,21.61325,18.300018,18.299988,18.299988,18.299988,0.0,0.03208504,0.03208504,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.0011180278,9.54197e-21,0.0,81.04635,25.000433,24.79609,96.0,0.07387492,35.285477,241.34662,88.55366,0.0,81.04635,0.11375603,0.0,77.659294,8.330017
16047,20402820.0,0.0,18.300049,13.140045,21.085876,20.317871,21.746643,21.611664,18.300018,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.00031501436,9.54197e-21,0.0,81.04637,25.000391,24.796377,96.0,0.07387391,35.285072,241.34662,88.55362,0.0,81.04637,0.11375598,0.0,77.65932,8.330017
16048,20402880.0,0.0,18.300049,13.143341,21.084198,20.31601,21.745209,21.610077,18.300049,18.300018,18.300018,18.300018,0.0,0.032085013,0.032085013,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.00026866075,9.54197e-21,0.0,81.0464,25.000347,24.796692,96.0,0.073872805,35.28463,241.34662,88.55358,0.0,81.0464,0.11375594,0.0,77.65935,8.330017
16049,20402940.0,0.0,18.300049,13.1466675,21.08258,20.314178,21.743805,21.60849,18.300049,18.300018,18.300018,18.300018,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.00067155773,9.54197e-21,0.0,81.04644,25.000303,24.79704,96.0,0.0738716,35.284145,241.34663,88.55354,0.0,81.04644,0.11375592,0.0,77.65938,8.330017
16050,20403000.0,0.0,18.300049,13.149994,21.080933,20.312347,21.74237,21.606934,18.300049,18.300049,18.300049,18.300018,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.000846006,9.54197e-21,0.0,81.04648,25.000261,24.797438,96.0,0.07387022,35.283585,241.34663,88.55351,0.0,81.04648,0.1137559,0.0,77.65942,8.330017
16051,20403060.0,0.0,18.300049,13.153351,21.079285,20.310486,21.740967,21.605377,18.300049,18.300049,18.300049,18.300049,0.0,0.032084994,0.032084994,0.049585883,25.0,18.300018,0.0,0.0,0.0,0.00034394828,9.54197e-21,0.0,81.04652,25.000221,24.797892,96.0,0.07386867,35.28295,241.34663,88.55348,0.0,81.04652,0.11375587,0.0,77.659454,8.330017
16052,20403120.0,0.0,18.300049,13.156647,21.077637,20.308655,21.739563,21.60379,18.300049,18.300049,18.300049,18.300049,0.0,0.03208499,0.03208499,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.0004026265,9.54197e-21,0.0,81.046555,25.000183,24.798347,96.0,0.073867105,35.282314,241.34663,88.55346,0.0,81.046555,0.11375586,0.0,77.6595,8.330017
16053,20403180.0,0.0,18.300049,13.159943,21.07602,20.306824,21.73816,21.602234,18.300049,18.300049,18.300049,18.300049,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.0007736371,9.54197e-21,0.0,81.04661,25.000145,24.798765,96.0,0.073865674,35.28173,241.34665,88.55344,0.0,81.04661,0.11375586,0.0,77.65954,8.330017
16054,20403240.0,0.0,18.300049,13.163208,21.074371,20.305023,21.736755,21.600677,18.300049,18.300049,18.300049,18.300049,0.0,0.03208499,0.03208499,0.04958588,25.0,18.300018,0.0,0.0,0.0,-0.0006503431,9.54197e-21,0.0,81.046646,25.000107,24.799143,96.0,0.073864385,35.2812,241.34665,88.55341,0.0,81.046646,0.11375586,0.0,77.659584,8.330017
16055,20403300.0,0.0,18.300018,13.166443,21.072754,20.303192,21.735352,21.599121,18.300049,18.300049,18.300049,18.300049,0.0,0.03208499,0.03208499,0.049585883,25.0,18.300018,0.0,0.0,0.0,-0.00043584558,9.54197e-21,0.0,81.04669,25.00007,24.799469,96.0,0.073863275,35.280743,241.34665,88.5534,0.0,81.04669,0.11375587,0.0,77.65962,8.330017
16056,20403360.0,0.0,18.300018,13.169617,21.071136,20.301392,21.733948,21.597595,18.300049,18.300049,18.300049,18.300049,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.00082082156,9.54197e-21,0.0,81.04672,25.000036,24.79975,96.0,0.07386233,35.28035,241.34665,88.55338,0.0,81.04672,0.11375588,0.0,77.65966,8.330017
16057,20403420.0,0.0,18.300018,13.172699,21.069519,20.29956,21.732544,21.596039,18.300018,18.300049,18.300049,18.300049,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,-0.0013216359,9.54197e-21,0.0,81.04676,25.000006,24.79995,96.0,0.07386166,35.28007,241.34665,88.55337,0.0,81.04676,0.113755904,0.0,77.6597,8.330017
16058,20403480.0,0.0,18.299988,13.17572,21.067902,20.29776,21.73117,21.594482,18.300018,18.300018,18.300018,18.300018,0.0,0.03208501,0.03208501,0.049585916,25.0,18.300018,0.0,0.0,0.0,-0.0014007103,9.54197e-21,0.0,81.0468,24.999973,24.800035,96.0,0.07386138,35.27995,241.34665,88.55336,0.0,81.0468,0.11375594,0.0,77.65973,8.330017
16059,20403540.0,0.0,18.299988,13.17865,21.066284,20.29596,21.729767,21.592957,18.300018,18.300018,18.300018,18.300018,0.0,0.03208502,0.03208502,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.0014215552,9.54197e-21,0.0,81.04682,24.999947,24.800005,96.0,0.07386152,35.279995,241.34665,88.55335,0.0,81.04682,0.11375597,0.0,77.65975,8.330017
16060,20403600.0,0.0,18.299957,13.181488,21.064667,20.29419,21.728394,21.59143,18.299988,18.300018,18.300018,18.300018,0.0,0.03208503,0.03208503,0.04958595,25.0,18.300018,0.0,0.0,0.0,-0.0013318143,9.54197e-21,0.0,81.046844,24.99992,24.79986,96.0,0.07386203,35.280197,241.34665,88.55335,0.0,81.046844,0.113756016,0.0,77.659775,8.330017
16061,20403660.0,0.0,18.299957,13.184204,21.06308,20.292358,21.72699,21.589874,18.299988,18.299988,18.299988,18.300018,0.0,0.032085042,0.032085042,0.049585972,25.0,18.300018,0.0,0.0,0.0,-0.0020989203,9.54197e-21,0.0,81.04686,24.999895,24.79959,96.0,0.07386297,35.280575,241.34663,88.55335,0.0,81.04686,0.11375605,0.0,77.65979,8.330017
16062,20403720.0,0.0,18.299927,13.186798,21.061462,20.290588,21.725616,21.588348,18.299957,18.299988,18.299988,18.299988,0.0,0.032085057,0.032085057,0.049585994,25.0,18.300018,0.0,0.0,0.0,-0.0025101826,9.54197e-21,0.0,81.046875,24.999872,24.79913,96.0,0.07386458,35.28122,241.34663,88.55335,0.0,81.046875,0.113756105,0.0,77.6598,8.330017
16063,20403780.0,0.0,18.299896,13.18927,21.059875,20.288788,21.724243,21.586823,18.299957,18.299988,18.299988,18.299988,0.0,0.032085072,0.032085072,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.0023828093,9.54197e-21,0.0,81.04688,24.99985,24.798464,96.0,0.07386689,35.282154,241.34663,88.55335,0.0,81.04688,0.113756165,0.0,77.659805,8.330017
16064,20403840.0,0.0,18.299896,13.191589,21.058289,20.287018,21.72287,21.585327,18.299927,18.299957,18.299957,18.299957,0.0,0.03208509,0.03208509,0.04958605,25.0,18.300018,0.0,0.0,0.0,-0.00217768,9.54197e-21,0.0,81.046875,24.999828,24.797602,96.0,0.07386986,35.283356,241.34663,88.55336,0.0,81.046875,0.11375623,0.0,77.6598,8.330017
16065,20403900.0,0.0,18.299866,13.193756,21.056702,20.285248,21.721497,21.583801,18.299896,18.299927,18.299927,18.299957,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.0021754862,9.54197e-21,0.0,81.04686,24.999811,24.796541,96.0,0.07387353,35.284843,241.34663,88.55337,0.0,81.04686,0.11375631,0.0,77.65978,8.330017
16066,20403960.0,0.0,18.299835,13.19574,21.055115,20.283478,21.720123,21.582275,18.299896,18.299927,18.299927,18.299927,0.0,0.032085128,0.032085128,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.0028950828,9.54197e-21,0.0,81.04684,24.999794,24.795286,96.0,0.07387785,35.2866,241.34663,88.55338,0.0,81.04684,0.113756366,0.0,77.65976,8.330017
16067,20404020.0,0.0,18.299805,13.197571,21.053528,20.281708,21.71875,21.58078,18.299866,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.04958615,25.0,18.300018,0.0,0.0,0.0,-0.0035515402,9.54197e-21,0.0,81.04681,24.999779,24.793768,96.0,0.07388309,35.288727,241.34662,88.5534,0.0,81.04681,0.11375644,0.0,77.65973,8.330017
16068,20404080.0,0.0,18.299774,13.199219,21.05194,20.279938,21.717377,21.579254,18.299835,18.299866,18.299866,18.299896,0.0,0.03208517,0.03208517,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0038133159,9.54197e-21,0.0,81.04677,24.999765,24.79196,96.0,0.07388931,35.291256,241.34662,88.55341,0.0,81.04677,0.11375653,0.0,77.65969,8.330017
16069,20404140.0,0.0,18.299744,13.200623,21.050354,20.278168,21.716003,21.577759,18.299805,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.003485201,9.54197e-21,0.0,81.046715,24.99975,24.789854,96.0,0.07389654,35.2942,241.34662,88.55343,0.0,81.046715,0.11375661,0.0,77.65964,8.330017
16070,20404200.0,0.0,18.299713,13.201843,21.048798,20.276428,21.71466,21.576263,18.299774,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.049586274,25.0,18.300018,0.0,0.0,0.0,-0.0033034445,9.54197e-21,0.0,81.046646,24.999737,24.787464,96.0,0.07390477,35.29755,241.3466,88.55345,0.0,81.046646,0.113756716,0.0,77.65957,8.330017
16071,20404260.0,0.0,18.299683,13.20285,21.04721,20.274658,21.713287,21.574768,18.299744,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.0038832163,9.54197e-21,0.0,81.04657,24.999727,24.784782,96.0,0.07391397,35.301304,241.3466,88.553474,0.0,81.04657,0.11375681,0.0,77.65949,8.330017
16072,20404320.0,0.0,18.299622,13.203613,21.045654,20.272919,21.711945,21.573273,18.299713,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.0044636736,9.54197e-21,0.0,81.04648,24.999718,24.781761,96.0,0.07392434,35.305534,241.3466,88.5535,0.0,81.04648,0.11375691,0.0,77.65941,8.330017
16073,20404380.0,0.0,18.299591,13.204132,21.044098,20.27118,21.710571,21.571777,18.299683,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.0044755223,9.54197e-21,0.0,81.04637,24.999706,24.778366,96.0,0.07393599,35.310287,241.3466,88.55352,0.0,81.04637,0.11375702,0.0,77.6593,8.330017
16074,20404440.0,0.0,18.29956,13.204407,21.042511,20.26944,21.709229,21.570282,18.299652,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.004432291,9.54197e-21,0.0,81.04626,24.999699,24.774603,96.0,0.073948905,35.315556,241.34659,88.55355,0.0,81.04626,0.11375713,0.0,77.65919,8.330017
16075,20404500.0,0.0,18.29953,13.204407,21.040985,20.2677,21.707886,21.568787,18.299622,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.0042489665,9.54197e-21,0.0,81.04612,24.999691,24.770473,96.0,0.07396307,35.32134,241.34659,88.55358,0.0,81.04612,0.11375726,0.0,77.65906,8.330017
16076,20404560.0,0.0,18.299469,13.204132,21.039429,20.26596,21.706543,21.567322,18.29956,18.299622,18.299622,18.299652,0.0,0.032085396,0.032085396,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.005074212,9.54197e-21,0.0,81.04597,24.999687,24.765978,96.0,0.07397848,35.327633,241.34659,88.55361,0.0,81.04597,0.11375739,0.0,77.65891,8.330017
16077,20404620.0,0.0,18.299438,13.203552,21.037872,20.264221,21.7052,21.565826,18.29953,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.005557946,9.54197e-21,0.0,81.0458,24.999681,24.76104,96.0,0.073995404,35.334545,241.34657,88.55365,0.0,81.0458,0.113757506,0.0,77.65875,8.330017
16078,20404680.0,0.0,18.299377,13.202698,21.036316,20.262482,21.703857,21.564362,18.2995,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.005446481,9.54197e-21,0.0,81.045616,24.999676,24.75564,96.0,0.074013904,35.342102,241.34657,88.55369,0.0,81.045616,0.11375765,0.0,77.65857,8.330017
16079,20404740.0,0.0,18.299347,13.201508,21.03476,20.260773,21.702515,21.562897,18.299438,18.2995,18.2995,18.29953,0.0,0.032085508,0.032085508,0.049586773,25.0,18.300018,0.0,0.0,0.0,-0.0051888567,9.54197e-21,0.0,81.04541,24.99967,24.749794,96.0,0.07403392,35.35029,241.34657,88.55373,0.0,81.04541,0.1137578,0.0,77.65837,8.330017
16080,20404800.0,0.0,18.299316,13.200012,21.033234,20.259064,21.701172,21.561432,18.299408,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.04958684,25.0,18.300018,0.0,0.0,0.0,-0.004987748,9.54197e-21,0.0,81.04519,24.999668,24.743528,96.0,0.07405538,35.359062,241.34656,88.553764,0.0,81.04519,0.113757946,0.0,77.65816,8.330017
16081,20404860.0,0.0,18.299255,13.198273,21.031677,20.257324,21.69986,21.559937,18.299347,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.0055838847,9.54197e-21,0.0,81.04495,24.999668,24.736805,96.0,0.07407839,35.368473,241.34656,88.55381,0.0,81.04495,0.113758095,0.0,77.65793,8.330017
16082,20404920.0,0.0,18.299255,13.196381,21.03012,20.255585,21.698517,21.558472,18.299316,18.299377,18.299377,18.299408,0.0,0.03208563,0.03208563,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.0037142984,9.54197e-21,0.0,81.0447,24.999672,24.729708,96.0,0.07410268,35.37841,241.34654,88.553856,0.0,81.0447,0.11375824,0.0,77.65768,8.330017
16083,20404980.0,0.0,18.299255,13.194336,21.028595,20.253845,21.697174,21.557007,18.299286,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.002147535,9.54197e-21,0.0,81.04442,24.999687,24.722424,96.0,0.074127585,35.388607,241.34654,88.5539,0.0,81.04442,0.11375838,0.0,77.65741,8.330017
16084,20405040.0,0.0,18.299255,13.192169,21.02707,20.252136,21.695862,21.555542,18.299255,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0003296576,9.54197e-21,0.0,81.04413,24.99971,24.714912,96.0,0.07415325,35.39912,241.34654,88.553955,0.0,81.04413,0.11375851,0.0,77.65713,8.330017
16085,20405100.0,0.0,18.299225,13.18985,21.025513,20.250427,21.69455,21.554077,18.299255,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.0008464575,9.54197e-21,0.0,81.043816,24.999744,24.707367,96.0,0.07417903,35.409687,241.34654,88.55401,0.0,81.043816,0.11375862,0.0,77.65683,8.330017
16086,20405160.0,0.0,18.299164,13.187439,21.023987,20.248688,21.693207,21.552612,18.299255,18.299255,18.299255,18.299286,0.0,0.03208576,0.03208576,0.0495872,25.0,18.300018,0.0,0.0,0.0,-0.003248213,9.54197e-21,0.0,81.043495,24.999786,24.699709,96.0,0.07420518,35.42041,241.34653,88.55406,0.0,81.043495,0.11375873,0.0,77.65652,8.330017
16087,20405220.0,0.0,18.299164,13.1848755,21.02243,20.246948,21.691895,21.551147,18.299225,18.299255,18.299255,18.299255,0.0,0.032085788,0.032085788,0.04958725,25.0,18.300018,0.0,0.0,0.0,-0.0037538211,9.54197e-21,0.0,81.04316,24.999826,24.691742,96.0,0.07423237,35.43156,241.34653,88.554115,0.0,81.04316,0.113758825,0.0,77.65619,8.330017
16088,20405280.0,0.0,18.299164,13.18219,21.020905,20.245209,21.690582,21.549713,18.299194,18.299225,18.299225,18.299225,0.0,0.032085814,0.032085814,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.002425657,9.54197e-21,0.0,81.04281,24.999865,24.683508,96.0,0.074260466,35.44309,241.34653,88.55417,0.0,81.04281,0.11375892,0.0,77.65586,8.330017
16089,20405340.0,0.0,18.299164,13.179413,21.019379,20.2435,21.68927,21.548248,18.299164,18.299225,18.299225,18.299225,0.0,0.03208584,0.03208584,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.00138404,9.54197e-21,0.0,81.04246,24.999907,24.67514,96.0,0.074288994,35.4548,241.34653,88.554214,0.0,81.04246,0.11375901,0.0,77.65551,8.330017
16090,20405400.0,0.0,18.299164,13.176514,21.017853,20.24179,21.687958,21.546814,18.299164,18.299194,18.299194,18.299194,0.0,0.03208586,0.03208586,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.00030389213,9.54197e-21,0.0,81.04208,24.99995,24.666622,96.0,0.074318044,35.46673,241.34653,88.55427,0.0,81.04208,0.113759086,0.0,77.65516,8.330017
16091,20405460.0,0.0,18.299103,13.173523,21.016296,20.240051,21.686646,21.54535,18.299164,18.299164,18.299164,18.299194,0.0,0.032085877,0.032085877,0.049587395,25.0,18.300018,0.0,0.0,0.0,-0.0017820045,9.54197e-21,0.0,81.04171,24.999998,24.658075,96.0,0.07434716,35.478695,241.34653,88.55431,0.0,81.04171,0.113759145,0.0,77.6548,8.330017
16092,20405520.0,0.0,18.299072,13.17041,21.01477,20.238312,21.685333,21.543884,18.299133,18.299164,18.299164,18.299164,0.0,0.03208589,0.03208589,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.002806711,9.54197e-21,0.0,81.04132,25.000044,24.649347,96.0,0.07437689,35.490913,241.34653,88.55435,0.0,81.04132,0.1137592,0.0,77.65443,8.330017
16093,20405580.0,0.0,18.299072,13.167206,21.013245,20.236572,21.684021,21.54245,18.299133,18.299133,18.299133,18.299164,0.0,0.032085907,0.032085907,0.049587443,25.0,18.300018,0.0,0.0,0.0,-0.0023403228,9.54197e-21,0.0,81.04094,25.000084,24.6404,96.0,0.074407354,35.50344,241.34653,88.55439,0.0,81.04094,0.11375926,0.0,77.65405,8.330017
16094,20405640.0,0.0,18.299072,13.16391,21.011719,20.234863,21.682709,21.540985,18.299103,18.299133,18.299133,18.299133,0.0,0.032085918,0.032085918,0.04958747,25.0,18.300018,0.0,0.0,0.0,-0.0011613746,9.54197e-21,0.0,81.040535,25.000122,24.6313,96.0,0.07443834,35.516182,241.34653,88.55443,0.0,81.040535,0.11375931,0.0,77.65367,8.330017
16095,20405700.0,0.0,18.299072,13.160553,21.010193,20.233154,21.681427,21.53955,18.299103,18.299103,18.299103,18.299133,0.0,0.032085933,0.032085933,0.04958749,25.0,18.300018,0.0,0.0,0.0,-0.00047151142,9.54197e-21,0.0,81.04014,25.000162,24.622122,96.0,0.07446956,35.52903,241.34654,88.55447,0.0,81.04014,0.11375936,0.0,77.65328,8.330017
16096,20405760.0,0.0,18.299072,13.1571045,21.008667,20.231415,21.680115,21.538116,18.299072,18.299103,18.299103,18.299103,0.0,0.03208594,0.03208594,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.00090400217,9.54197e-21,0.0,81.03973,25.0002,24.61286,96.0,0.07450107,35.541996,241.34654,88.5545,0.0,81.03973,0.1137594,0.0,77.65289,8.330017
16097,20405820.0,0.0,18.299042,13.153564,21.007141,20.229675,21.678802,21.536652,18.299072,18.299103,18.299103,18.299103,0.0,0.03208595,0.03208595,0.04958752,25.0,18.300018,0.0,0.0,0.0,-0.0016277428,9.54197e-21,0.0,81.039314,25.000235,24.603502,96.0,0.07453288,35.555096,241.34654,88.55453,0.0,81.039314,0.11375942,0.0,77.6525,8.330017
16098,20405880.0,0.0,18.299042,13.149994,21.005615,20.227966,21.67752,21.535217,18.299072,18.299072,18.299072,18.299072,0.0,0.03208596,0.03208596,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.0018655162,9.54197e-21,0.0,81.038895,25.000269,24.59403,96.0,0.074565075,35.568356,241.34656,88.55456,0.0,81.038895,0.11375946,0.0,77.6521,8.330017
16099,20405940.0,0.0,18.299042,13.146332,21.00409,20.226227,21.676239,21.533783,18.299042,18.299072,18.299072,18.299072,0.0,0.032085966,0.032085966,0.049587548,25.0,18.300018,0.0,0.0,0.0,-0.0013629174,9.54197e-21,0.0,81.03848,25.000298,24.584427,96.0,0.07459772,35.581802,241.34656,88.55458,0.0,81.03848,0.11375948,0.0,77.65169,8.330017
16100,20406000.0,0.0,18.299042,13.142609,21.002594,20.224518,21.674957,21.532349,18.299042,18.299072,18.299072,18.299072,0.0,0.032085974,0.032085974,0.04958756,25.0,18.300018,0.0,0.0,0.0,-0.0005270276,9.54197e-21,0.0,81.038055,25.000324,24.574736,96.0,0.07463064,35.595367,241.34656,88.5546,0.0,81.038055,0.11375951,0.0,77.65128,8.330017
16101,20406060.0,0.0,18.299011,13.138824,21.001068,20.222778,21.673645,21.530914,18.299042,18.299042,18.299042,18.299042,0.0,0.032085977,0.032085977,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.00067824364,9.54197e-21,0.0,81.037636,25.00035,24.564995,96.0,0.07466372,35.60901,241.34657,88.55463,0.0,81.037636,0.11375953,0.0,77.65087,8.330017
16102,20406120.0,0.0,18.299011,13.134979,20.999542,20.22107,21.672363,21.52948,18.299042,18.299042,18.299042,18.299042,0.0,0.032085985,0.032085985,0.049587578,25.0,18.300018,0.0,0.0,0.0,-0.0011504673,9.54197e-21,0.0,81.03721,25.000374,24.555193,96.0,0.074696995,35.62273,241.34657,88.55465,0.0,81.03721,0.11375955,0.0,77.65047,8.330017
16103,20406180.0,0.0,18.299011,13.131134,20.998016,20.21933,21.671082,21.528046,18.299011,18.299042,18.299042,18.299042,0.0,0.03208599,0.03208599,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.000986578,9.54197e-21,0.0,81.03677,25.000395,24.545303,96.0,0.07473056,35.636574,241.34659,88.554665,0.0,81.03677,0.113759555,0.0,77.650055,8.330017
16104,20406240.0,0.0,18.299011,13.127197,20.99649,20.21762,21.6698,21.526611,18.299011,18.299011,18.299011,18.299042,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.00070683804,9.54197e-21,0.0,81.03634,25.000414,24.535368,96.0,0.074764274,35.650486,241.34659,88.55468,0.0,81.03634,0.113759585,0.0,77.64964,8.330017
16105,20406300.0,0.0,18.299011,13.1232605,20.994995,20.215912,21.668518,21.525208,18.299011,18.299011,18.299011,18.299011,0.0,0.032085996,0.032085996,0.049587596,25.0,18.300018,0.0,0.0,0.0,-7.315166e-05,9.54197e-21,0.0,81.035904,25.000433,24.525368,96.0,0.07479819,35.664482,241.3466,88.554695,0.0,81.035904,0.11375959,0.0,77.64922,8.330017
16106,20406360.0,0.0,18.29898,13.119263,20.99347,20.214172,21.667236,21.523773,18.299011,18.299011,18.299011,18.299011,0.0,0.032086,0.032086,0.049587604,25.0,18.300018,0.0,0.0,0.0,-0.0005033498,9.54197e-21,0.0,81.03547,25.00045,24.515364,96.0,0.07483212,35.67849,241.3466,88.5547,0.0,81.03547,0.11375959,0.0,77.6488,8.330017
16107,20406420.0,0.0,18.29898,13.115265,20.991943,20.212433,21.665955,21.522339,18.299011,18.299011,18.299011,18.299011,0.0,0.032086,0.032086,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.00081228244,9.54197e-21,0.0,81.035034,25.000465,24.505312,96.0,0.07486619,35.692562,241.34662,88.55472,0.0,81.035034,0.11375961,0.0,77.648384,8.330017
16108,20406480.0,0.0,18.29898,13.111237,20.990448,20.210724,21.664673,21.520935,18.299011,18.299011,18.299011,18.299011,0.0,0.032086004,0.032086004,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.00046777638,9.54197e-21,0.0,81.0346,25.000477,24.495201,96.0,0.07490046,35.70672,241.34662,88.554726,0.0,81.0346,0.11375962,0.0,77.647964,8.330017
16109,20406540.0,0.0,18.299011,13.107178,20.988953,20.209015,21.663422,21.5195,18.29898,18.299011,18.299011,18.299011,0.0,0.032086007,0.032086007,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.00011211018,9.54197e-21,0.0,81.03416,25.00049,24.485073,96.0,0.07493477,35.7209,241.34663,88.55473,0.0,81.03416,0.11375962,0.0,77.647545,8.330017
16110,20406600.0,0.0,18.299011,13.103119,20.987457,20.207306,21.66214,21.518097,18.29898,18.299011,18.299011,18.299011,0.0,0.032086007,0.032086007,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.00044337337,9.54197e-21,0.0,81.03372,25.000502,24.474964,96.0,0.074969016,35.735054,241.34663,88.55474,0.0,81.03372,0.11375963,0.0,77.64712,8.330017
16111,20406660.0,0.0,18.29898,13.09906,20.985931,20.205566,21.660889,21.516663,18.29898,18.299011,18.299011,18.299011,0.0,0.032086007,0.032086007,0.049587615,25.0,18.300018,0.0,0.0,0.0,-9.280319e-05,9.54197e-21,0.0,81.03328,25.000513,24.46486,96.0,0.07500322,35.749195,241.34665,88.55475,0.0,81.03328,0.11375963,0.0,77.6467,8.330017
16112,20406720.0,0.0,18.29898,13.095001,20.984406,20.203857,21.659607,21.515259,18.29898,18.29898,18.29898,18.299011,0.0,0.032086007,0.032086007,0.049587615,25.0,18.300018,0.0,0.0,0.0,-0.0004208026,9.54197e-21,0.0,81.032845,25.000525,24.454746,96.0,0.075037464,35.763355,241.34665,88.554756,0.0,81.032845,0.11375963,0.0,77.64627,8.330017
16113,20406780.0,0.0,18.29898,13.090942,20.98291,20.202118,21.658356,21.513855,18.29898,18.29898,18.29898,18.29898,0.0,0.032086007,0.032086007,0.049587615,25.0,18.300018,0.0,0.0,0.0,-0.00038028628,9.54197e-21,0.0,81.0324,25.000534,24.444632,96.0,0.075071685,35.77752,241.34666,88.55476,0.0,81.0324,0.11375963,0.0,77.64586,8.330017
16114,20406840.0,0.0,18.299011,13.086884,20.981415,20.200409,21.657074,21.51242,18.29898,18.29898,18.29898,18.29898,0.0,0.032086007,0.032086007,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.00034007395,9.54197e-21,0.0,81.03196,25.000542,24.434494,96.0,0.07510598,35.791706,241.34668,88.55477,0.0,81.03196,0.11375963,0.0,77.64543,8.330017
16115,20406900.0,0.0,18.299011,13.082825,20.97992,20.19873,21.655823,21.511047,18.299011,18.29898,18.29898,18.29898,0.0,0.032086007,0.032086007,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.00092789315,9.54197e-21,0.0,81.03152,25.000551,24.424408,96.0,0.07514009,35.80583,241.34668,88.55477,0.0,81.03152,0.11375962,0.0,77.64501,8.330017
16116,20406960.0,0.0,18.299011,13.078796,20.978424,20.196991,21.654572,21.509613,18.299011,18.299011,18.299011,18.299011,0.0,0.032086004,0.032086004,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0003926325,9.54197e-21,0.0,81.03108,25.00056,24.414387,96.0,0.07517397,35.81986,241.3467,88.55477,0.0,81.03108,0.11375962,0.0,77.644585,8.330017
16117,20407020.0,0.0,18.299011,13.074799,20.976898,20.195251,21.65332,21.50821,18.299011,18.299011,18.299011,18.299011,0.0,0.032086,0.032086,0.049587607,25.0,18.300018,0.0,0.0,0.0,-7.94332e-05,9.54197e-21,0.0,81.03064,25.000568,24.40439,96.0,0.075207755,35.833855,241.34671,88.55478,0.0,81.03064,0.11375961,0.0,77.64417,8.330017
16118,20407080.0,0.0,18.299011,13.070831,20.975403,20.193542,21.652039,21.506805,18.299011,18.299011,18.299011,18.299011,0.0,0.032085996,0.032085996,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.0002770884,9.54197e-21,0.0,81.030205,25.000576,24.3944,96.0,0.075241506,35.847843,241.34671,88.55478,0.0,81.030205,0.11375959,0.0,77.64375,8.330017
16119,20407140.0,0.0,18.299011,13.066864,20.973938,20.191833,21.650787,21.505402,18.299011,18.299011,18.299011,18.299011,0.0,0.032085992,0.032085992,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.000678618,9.54197e-21,0.0,81.02977,25.000584,24.384474,96.0,0.07527503,35.86174,241.34673,88.55478,0.0,81.02977,0.113759585,0.0,77.64333,8.330017
