,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16120,20407200.0,0.0,18.299042,13.062958,20.972443,20.190155,21.649567,21.504028,18.299011,18.299011,18.299011,18.299011,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0013723717,9.54197e-21,0.0,81.029335,25.00059,24.374594,96.0,0.0753084,35.875572,241.34674,88.55478,0.0,81.029335,0.11375957,0.0,77.642914,8.330017
16121,20407260.0,0.0,18.299042,13.059113,20.970947,20.188416,21.648315,21.502625,18.299011,18.299011,18.299011,18.299011,0.0,0.03208599,0.03208599,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.00075485767,9.54197e-21,0.0,81.02891,25.000599,24.364828,96.0,0.075341366,35.88924,241.34674,88.55478,0.0,81.02891,0.113759555,0.0,77.6425,8.330017
16122,20407320.0,0.0,18.299042,13.055267,20.969452,20.186707,21.647064,21.50122,18.299042,18.299011,18.299011,18.299011,0.0,0.03208598,0.03208598,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0003251477,9.54197e-21,0.0,81.02848,25.000607,24.355116,96.0,0.07537414,35.90284,241.34676,88.55478,0.0,81.02848,0.11375953,0.0,77.64209,8.330017
16123,20407380.0,0.0,18.299042,13.051514,20.967957,20.184998,21.645813,21.499817,18.299042,18.299042,18.299042,18.299011,0.0,0.032085974,0.032085974,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.00069270696,9.54197e-21,0.0,81.02805,25.000612,24.345438,96.0,0.07540678,35.916386,241.34677,88.55477,0.0,81.02805,0.11375952,0.0,77.641685,8.330017
16124,20407440.0,0.0,18.299072,13.047791,20.966461,20.183289,21.644562,21.498413,18.299042,18.299042,18.299042,18.299042,0.0,0.03208597,0.03208597,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0013695968,9.54197e-21,0.0,81.027626,25.000618,24.335844,96.0,0.07543913,35.929817,241.34677,88.55477,0.0,81.027626,0.113759495,0.0,77.64128,8.330017
16125,20407500.0,0.0,18.299072,13.044159,20.964996,20.18158,21.643341,21.49704,18.299042,18.299042,18.299042,18.299042,0.0,0.032085963,0.032085963,0.04958754,25.0,18.300018,0.0,0.0,0.0,0.0017555214,9.54197e-21,0.0,81.02721,25.000624,24.326378,96.0,0.07547105,35.94307,241.34679,88.55477,0.0,81.02721,0.11375947,0.0,77.64088,8.330017
16126,20407560.0,0.0,18.299072,13.040558,20.963501,20.17987,21.64209,21.495636,18.299072,18.299042,18.299042,18.299042,0.0,0.032085955,0.032085955,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.0012269748,9.54197e-21,0.0,81.026794,25.000631,24.317024,96.0,0.075502574,35.956165,241.3468,88.55476,0.0,81.026794,0.113759436,0.0,77.64047,8.330017
16127,20407620.0,0.0,18.299103,13.037048,20.962006,20.178162,21.640839,21.494263,18.299072,18.299072,18.299072,18.299042,0.0,0.032085948,0.032085948,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.00082358916,9.54197e-21,0.0,81.02638,25.000637,24.307766,96.0,0.07553377,35.969128,241.3468,88.554756,0.0,81.02638,0.113759406,0.0,77.64008,8.330017
16128,20407680.0,0.0,18.299103,13.0336,20.96051,20.176453,21.639618,21.492859,18.299072,18.299072,18.299072,18.299072,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0008120584,9.54197e-21,0.0,81.02597,25.000643,24.298607,96.0,0.075564615,35.98195,241.34682,88.55475,0.0,81.02597,0.11375937,0.0,77.63969,8.330017
16129,20407740.0,0.0,18.299133,13.030243,20.959045,20.174744,21.638397,21.491486,18.299103,18.299072,18.299072,18.299072,0.0,0.03208593,0.03208593,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.0014946978,9.54197e-21,0.0,81.025566,25.000647,24.28953,96.0,0.075595185,35.99466,241.34683,88.55474,0.0,81.025566,0.11375933,0.0,77.6393,8.330017
16130,20407800.0,0.0,18.299133,13.026978,20.95758,20.173065,21.637146,21.490112,18.299103,18.299103,18.299103,18.299072,0.0,0.032085918,0.032085918,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.0021209933,9.54197e-21,0.0,81.02516,25.000652,24.2806,96.0,0.07562525,36.00716,241.34685,88.55473,0.0,81.02516,0.113759294,0.0,77.638916,8.330017
16131,20407860.0,0.0,18.299164,13.023804,20.956085,20.171326,21.635925,21.488739,18.299133,18.299103,18.299103,18.299103,0.0,0.032085907,0.032085907,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.001646681,9.54197e-21,0.0,81.02477,25.000658,24.271833,96.0,0.07565474,36.019432,241.34685,88.554726,0.0,81.02477,0.11375926,0.0,77.638535,8.330017
16132,20407920.0,0.0,18.299164,13.020691,20.95459,20.169617,21.634705,21.487335,18.299133,18.299103,18.299103,18.299103,0.0,0.032085896,0.032085896,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0011692273,9.54197e-21,0.0,81.024376,25.000664,24.263199,96.0,0.07568379,36.031525,241.34686,88.55472,0.0,81.024376,0.11375922,0.0,77.63816,8.330017
16133,20407980.0,0.0,18.299164,13.0177,20.953125,20.167938,21.633453,21.485962,18.299133,18.299133,18.299133,18.299133,0.0,0.032085884,0.032085884,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.001488334,9.54197e-21,0.0,81.023994,25.000668,24.254673,96.0,0.075712465,36.04346,241.34688,88.55471,0.0,81.023994,0.113759175,0.0,77.637794,8.330017
16134,20408040.0,0.0,18.299194,13.014832,20.95166,20.16623,21.632233,21.484589,18.299164,18.299133,18.299133,18.299133,0.0,0.032085873,0.032085873,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0018653584,9.54197e-21,0.0,81.02362,25.000671,24.24631,96.0,0.075740576,36.055164,241.3469,88.554695,0.0,81.02362,0.11375912,0.0,77.637436,8.330017
16135,20408100.0,0.0,18.299225,13.012054,20.950195,20.16455,21.631012,21.483215,18.299164,18.299164,18.299164,18.299164,0.0,0.03208586,0.03208586,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.0025448997,9.54197e-21,0.0,81.02325,25.000673,24.238096,96.0,0.07576819,36.066666,241.3469,88.55468,0.0,81.02325,0.11375907,0.0,77.63708,8.330017
16136,20408160.0,0.0,18.299225,13.009399,20.9487,20.162842,21.629791,21.481842,18.299194,18.299164,18.299164,18.299164,0.0,0.032085843,0.032085843,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.001953183,9.54197e-21,0.0,81.02288,25.000679,24.230091,96.0,0.07579508,36.077873,241.34691,88.55467,0.0,81.02288,0.113759026,0.0,77.63673,8.330017
16137,20408220.0,0.0,18.299255,13.006866,20.947235,20.161133,21.62857,21.480469,18.299225,18.299194,18.299194,18.299194,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0015414667,9.54197e-21,0.0,81.02252,25.000683,24.22224,96.0,0.075821444,36.08886,241.34692,88.55466,0.0,81.02252,0.113758974,0.0,77.63638,8.330017
16138,20408280.0,0.0,18.299255,13.004456,20.94577,20.159424,21.62735,21.479095,18.299225,18.299194,18.299194,18.299194,0.0,0.032085814,0.032085814,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.0019037873,9.54197e-21,0.0,81.02217,25.000683,24.21453,96.0,0.07584734,36.09966,241.34694,88.55464,0.0,81.02217,0.113758914,0.0,77.63605,8.330017
16139,20408340.0,0.0,18.299286,13.002167,20.944305,20.157745,21.62616,21.477753,18.299255,18.299225,18.299225,18.299225,0.0,0.0320858,0.0320858,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0025620202,9.54197e-21,0.0,81.02183,25.000685,24.207003,96.0,0.07587261,36.1102,241.34694,88.55463,0.0,81.02183,0.11375885,0.0,77.63572,8.330017
16140,20408400.0,0.0,18.299316,13.0,20.94284,20.156067,21.624939,21.47638,18.299255,18.299225,18.299225,18.299225,0.0,0.032085784,0.032085784,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.0028893903,9.54197e-21,0.0,81.021484,25.000687,24.19969,96.0,0.07589715,36.120434,241.34695,88.55461,0.0,81.021484,0.1137588,0.0,77.6354,8.330017
16141,20408460.0,0.0,18.299316,12.997955,20.941376,20.154358,21.623718,21.475006,18.299286,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0023188572,9.54197e-21,0.0,81.02116,25.00069,24.192602,96.0,0.075920925,36.13036,241.34697,88.55459,0.0,81.02116,0.11375873,0.0,77.63508,8.330017
16142,20408520.0,0.0,18.299316,12.996002,20.93991,20.15268,21.622498,21.473663,18.299316,18.299286,18.299286,18.299255,0.0,0.032085747,0.032085747,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.00090322946,9.54197e-21,0.0,81.02084,25.00069,24.185682,96.0,0.07594413,36.14004,241.34698,88.55457,0.0,81.02084,0.11375866,0.0,77.63477,8.330017
16143,20408580.0,0.0,18.299316,12.99411,20.938446,20.15097,21.621307,21.47229,18.299316,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.00082023814,9.54197e-21,0.0,81.02053,25.000685,24.17881,96.0,0.07596718,36.149666,241.347,88.55455,0.0,81.02053,0.1137586,0.0,77.634476,8.330017
16144,20408640.0,0.0,18.299347,12.99231,20.937012,20.149323,21.620087,21.470947,18.299316,18.299316,18.299316,18.299286,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.0016216114,9.54197e-21,0.0,81.020226,25.000675,24.17201,96.0,0.075989984,36.159187,241.347,88.55453,0.0,81.020226,0.11375855,0.0,77.634186,8.330017
16145,20408700.0,0.0,18.299377,12.99057,20.935547,20.147644,21.618896,21.469604,18.299347,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.0019204228,9.54197e-21,0.0,81.01993,25.000666,24.165358,96.0,0.07601228,36.1685,241.34702,88.554504,0.0,81.01993,0.11375849,0.0,77.633896,8.330017
16146,20408760.0,0.0,18.299377,12.988892,20.934113,20.145966,21.617676,21.468262,18.299347,18.299316,18.299316,18.299316,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0010619129,9.54197e-21,0.0,81.01963,25.000656,24.158855,96.0,0.076034084,36.177605,241.34703,88.55449,0.0,81.01963,0.11375844,0.0,77.63362,8.330017
16147,20408820.0,0.0,18.299377,12.987274,20.932648,20.144287,21.616486,21.466888,18.299347,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.0005043949,9.54197e-21,0.0,81.01935,25.000643,24.152422,96.0,0.07605564,36.186607,241.34705,88.55447,0.0,81.01935,0.11375839,0.0,77.63335,8.330017
16148,20408880.0,0.0,18.299377,12.985718,20.931213,20.14264,21.615295,21.465546,18.299377,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.00079301215,9.54197e-21,0.0,81.019066,25.000626,24.14604,96.0,0.07607703,36.195545,241.34705,88.55444,0.0,81.019066,0.11375834,0.0,77.63308,8.330017
16149,20408940.0,0.0,18.299408,12.984222,20.92978,20.140991,21.614075,21.464203,18.299377,18.299347,18.299347,18.299347,0.0,0.03208565,0.03208565,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0010964596,9.54197e-21,0.0,81.01879,25.000608,24.139753,96.0,0.0760981,36.204346,241.34706,88.55442,0.0,81.01879,0.1137583,0.0,77.63281,8.330017
16150,20409000.0,0.0,18.299408,12.982758,20.928345,20.139343,21.612885,21.46289,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0015968779,9.54197e-21,0.0,81.018524,25.000591,24.133549,96.0,0.07611889,36.21303,241.34708,88.5544,0.0,81.018524,0.113758266,0.0,77.63256,8.330017
16151,20409060.0,0.0,18.299408,12.981354,20.92691,20.137665,21.611694,21.461548,18.299408,18.299377,18.299377,18.299377,0.0,0.032085627,0.032085627,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.00082855264,9.54197e-21,0.0,81.01826,25.000576,24.127474,96.0,0.076139234,36.22154,241.34708,88.554375,0.0,81.01826,0.11375823,0.0,77.63231,8.330017
16152,20409120.0,0.0,18.299408,12.980011,20.925476,20.136017,21.610504,21.460205,18.299408,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0002970908,9.54197e-21,0.0,81.018,25.000559,24.121452,96.0,0.07615941,36.22997,241.34709,88.55436,0.0,81.018,0.11375819,0.0,77.63206,8.330017
16153,20409180.0,0.0,18.299408,12.978699,20.924042,20.134369,21.609314,21.458862,18.299408,18.299408,18.299408,18.299377,0.0,0.032085612,0.032085612,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0004748655,9.54197e-21,0.0,81.017746,25.000538,24.115458,96.0,0.07617948,36.238358,241.34709,88.55434,0.0,81.017746,0.11375817,0.0,77.631805,8.330017
16154,20409240.0,0.0,18.299438,12.977417,20.922607,20.132751,21.608124,21.45755,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0009524311,9.54197e-21,0.0,81.01749,25.00052,24.109522,96.0,0.076199375,36.246674,241.3471,88.55432,0.0,81.01749,0.11375814,0.0,77.63157,8.330017
16155,20409300.0,0.0,18.299438,12.976166,20.921204,20.131104,21.606934,21.456238,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0011886646,9.54197e-21,0.0,81.017235,25.000502,24.103664,96.0,0.076218985,36.25487,241.34712,88.554306,0.0,81.017235,0.11375812,0.0,77.631325,8.330017
16156,20409360.0,0.0,18.299438,12.974976,20.91977,20.129456,21.605743,21.454895,18.299438,18.299408,18.299408,18.299408,0.0,0.032085594,0.032085594,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.00069887924,9.54197e-21,0.0,81.01699,25.000486,24.097883,96.0,0.07623834,36.262962,241.34712,88.55428,0.0,81.01699,0.113758095,0.0,77.63109,8.330017
16157,20409420.0,0.0,18.299438,12.973785,20.918365,20.127838,21.604553,21.453583,18.299438,18.299408,18.299408,18.299408,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.00016879327,9.54197e-21,0.0,81.01675,25.00047,24.092146,96.0,0.07625756,36.270996,241.34714,88.55427,0.0,81.01675,0.113758065,0.0,77.63085,8.330017
16158,20409480.0,0.0,18.299438,12.972626,20.916931,20.12619,21.603363,21.45224,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,-1.02727945e-05,9.54197e-21,0.0,81.0165,25.000454,24.086433,96.0,0.076276675,36.27899,241.34714,88.55426,0.0,81.0165,0.11375806,0.0,77.63062,8.330017
16159,20409540.0,0.0,18.299438,12.971497,20.915527,20.124573,21.602173,21.450928,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0003523114,9.54197e-21,0.0,81.01626,25.000437,24.080738,96.0,0.07629574,36.286964,241.34715,88.554245,0.0,81.01626,0.11375804,0.0,77.63039,8.330017
16160,20409600.0,0.0,18.299438,12.970367,20.914124,20.122986,21.601013,21.449615,18.299438,18.299438,18.299438,18.299438,0.0,0.032085575,0.032085575,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.00072739506,9.54197e-21,0.0,81.016014,25.000422,24.075085,96.0,0.076314665,36.29488,241.34715,88.55423,0.0,81.016014,0.11375803,0.0,77.63016,8.330017
16161,20409660.0,0.0,18.299438,12.969269,20.91272,20.121338,21.599823,21.448303,18.299438,18.299438,18.299438,18.299438,0.0,0.03208557,0.03208557,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.0003416987,9.54197e-21,0.0,81.01578,25.000408,24.069483,96.0,0.07633342,36.302723,241.34717,88.55422,0.0,81.01578,0.11375802,0.0,77.62993,8.330017
16162,20409720.0,0.0,18.299438,12.96817,20.911285,20.11972,21.598633,21.446991,18.299438,18.299438,18.299438,18.299438,0.0,0.03208557,0.03208557,0.04958687,25.0,18.300018,0.0,0.0,0.0,-0.00010418997,9.54197e-21,0.0,81.01554,25.000395,24.063898,96.0,0.076352105,36.310543,241.34717,88.55421,0.0,81.01554,0.11375802,0.0,77.6297,8.330017
16163,20409780.0,0.0,18.299438,12.967102,20.909882,20.118103,21.597473,21.445679,18.299438,18.299438,18.299438,18.299438,0.0,0.032085568,0.032085568,0.04958687,25.0,18.300018,0.0,0.0,0.0,-7.776039e-06,9.54197e-21,0.0,81.015305,25.000381,24.05831,96.0,0.076370806,36.318367,241.34717,88.5542,0.0,81.015305,0.113758005,0.0,77.62947,8.330017
16164,20409840.0,0.0,18.299438,12.966003,20.908478,20.116516,21.596283,21.444397,18.299438,18.299438,18.299438,18.299438,0.0,0.032085568,0.032085568,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.00014464001,9.54197e-21,0.0,81.01507,25.000368,24.052736,96.0,0.076389454,36.32617,241.34718,88.55419,0.0,81.01507,0.113758005,0.0,77.62924,8.330017
16165,20409900.0,0.0,18.299469,12.964935,20.907104,20.114899,21.595123,21.443085,18.299438,18.299438,18.299438,18.299438,0.0,0.032085568,0.032085568,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.00048562998,9.54197e-21,0.0,81.01483,25.000357,24.047174,96.0,0.07640806,36.333954,241.34718,88.554184,0.0,81.01483,0.113758005,0.0,77.62902,8.330017
16166,20409960.0,0.0,18.299438,12.963837,20.9057,20.113281,21.593933,21.441772,18.299438,18.299438,18.299438,18.299438,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.00011313676,9.54197e-21,0.0,81.014595,25.000347,24.041649,96.0,0.07642655,36.341694,241.3472,88.55418,0.0,81.014595,0.113758005,0.0,77.62879,8.330017
16167,20410020.0,0.0,18.299438,12.962738,20.904297,20.111694,21.592773,21.44049,18.299438,18.299438,18.299438,18.299438,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.00048241892,9.54197e-21,0.0,81.01436,25.000338,24.036098,96.0,0.07644511,36.34946,241.3472,88.55418,0.0,81.01436,0.113758005,0.0,77.62856,8.330017
16168,20410080.0,0.0,18.299438,12.961639,20.902893,20.110107,21.591583,21.439178,18.299438,18.299438,18.299438,18.299438,0.0,0.032085568,0.032085568,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.0002793353,9.54197e-21,0.0,81.01412,25.000326,24.030518,96.0,0.076463774,36.357277,241.3472,88.55417,0.0,81.01412,0.113758005,0.0,77.62834,8.330017
16169,20410140.0,0.0,18.299438,12.96051,20.90152,20.10849,21.590424,21.437897,18.299438,18.299438,18.299438,18.299438,0.0,0.032085568,0.032085568,0.04958687,25.0,18.300018,0.0,0.0,0.0,9.4825526e-05,9.54197e-21,0.0,81.013885,25.000317,24.024923,96.0,0.07648248,36.36511,241.34721,88.55416,0.0,81.013885,0.113758005,0.0,77.62811,8.330017
16170,20410200.0,0.0,18.299438,12.959381,20.900146,20.106934,21.589264,21.436584,18.299438,18.299438,18.299438,18.299438,0.0,0.03208557,0.03208557,0.04958687,25.0,18.300018,0.0,0.0,0.0,0.00025870456,9.54197e-21,0.0,81.01364,25.000309,24.019333,96.0,0.076501176,36.372932,241.34721,88.55416,0.0,81.01364,0.11375802,0.0,77.62788,8.330017
16171,20410260.0,0.0,18.299438,12.958221,20.898743,20.105316,21.588104,21.435303,18.299438,18.299438,18.299438,18.299438,0.0,0.03208557,0.03208557,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.0002939836,9.54197e-21,0.0,81.013405,25.000301,24.013746,96.0,0.07651985,36.380756,241.34721,88.55416,0.0,81.013405,0.11375802,0.0,77.627655,8.330017
16172,20410320.0,0.0,18.299438,12.957031,20.89737,20.10373,21.586945,21.434021,18.299438,18.299438,18.299438,18.299438,0.0,0.032085575,0.032085575,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0007611107,9.54197e-21,0.0,81.01317,25.000294,24.008121,96.0,0.07653865,36.38863,241.34723,88.55415,0.0,81.01317,0.11375803,0.0,77.62742,8.330017
16173,20410380.0,0.0,18.299438,12.955841,20.895996,20.102142,21.585785,21.43274,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.00088247604,9.54197e-21,0.0,81.012924,25.000288,24.002449,96.0,0.076557614,36.396572,241.34723,88.55415,0.0,81.012924,0.11375803,0.0,77.62719,8.330017
16174,20410440.0,0.0,18.299438,12.95459,20.894592,20.100586,21.584625,21.431458,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.00044048936,9.54197e-21,0.0,81.01268,25.000278,23.99672,96.0,0.07657676,36.40459,241.34723,88.55415,0.0,81.01268,0.11375806,0.0,77.62695,8.330017
16175,20410500.0,0.0,18.299438,12.953308,20.89325,20.09903,21.583466,21.430176,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,-9.1480055e-05,9.54197e-21,0.0,81.012436,25.000273,23.990963,96.0,0.07659599,36.41265,241.34724,88.55415,0.0,81.012436,0.113758065,0.0,77.626724,8.330017
16176,20410560.0,0.0,18.299438,12.951996,20.891876,20.097473,21.582306,21.428894,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,2.6384621e-05,9.54197e-21,0.0,81.01219,25.000267,23.985203,96.0,0.076615244,36.42072,241.34724,88.55415,0.0,81.01219,0.11375808,0.0,77.62649,8.330017
16177,20410620.0,0.0,18.299408,12.950653,20.890533,20.095947,21.581146,21.427612,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.00040410704,9.54197e-21,0.0,81.01194,25.000265,23.979439,96.0,0.0766345,36.428787,241.34724,88.55415,0.0,81.01194,0.113758095,0.0,77.62624,8.330017
16178,20410680.0,0.0,18.299408,12.949249,20.88919,20.094452,21.579987,21.426361,18.299438,18.299438,18.299438,18.299438,0.0,0.032085594,0.032085594,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.00078248314,9.54197e-21,0.0,81.01169,25.000261,23.973625,96.0,0.07665391,36.436924,241.34726,88.55416,0.0,81.01169,0.1137581,0.0,77.62601,8.330017
16179,20410740.0,0.0,18.299408,12.947815,20.887848,20.092926,21.578827,21.42508,18.299408,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00095270976,9.54197e-21,0.0,81.01144,25.000257,23.96775,96.0,0.07667353,36.44515,241.34726,88.55416,0.0,81.01144,0.11375812,0.0,77.62576,8.330017
16180,20410800.0,0.0,18.299408,12.946289,20.886505,20.09143,21.577698,21.423828,18.299408,18.299408,18.299408,18.299438,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.00082947966,9.54197e-21,0.0,81.011185,25.000254,23.961807,96.0,0.07669338,36.453472,241.34726,88.55416,0.0,81.011185,0.11375813,0.0,77.62552,8.330017
16181,20410860.0,0.0,18.299377,12.944733,20.885193,20.089935,21.576538,21.422577,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0008745259,9.54197e-21,0.0,81.01093,25.000248,23.95579,96.0,0.076713465,36.461895,241.34726,88.55417,0.0,81.01093,0.113758154,0.0,77.625275,8.330017
16182,20410920.0,0.0,18.299377,12.943146,20.88385,20.08844,21.575378,21.421326,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.0009177495,9.54197e-21,0.0,81.010666,25.000244,23.949701,96.0,0.07673379,36.47042,241.34727,88.55417,0.0,81.010666,0.11375818,0.0,77.62502,8.330017
16183,20410980.0,0.0,18.299377,12.941467,20.882538,20.086945,21.574219,21.420074,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00088363583,9.54197e-21,0.0,81.01041,25.000238,23.943535,96.0,0.07675437,36.47905,241.34727,88.55418,0.0,81.01041,0.11375819,0.0,77.62477,8.330017
16184,20411040.0,0.0,18.299377,12.939697,20.881195,20.08545,21.57309,21.418823,18.299377,18.299408,18.299408,18.299408,0.0,0.032085627,0.032085627,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0008616314,9.54197e-21,0.0,81.01015,25.000235,23.937298,96.0,0.076775186,36.487785,241.34727,88.55418,0.0,81.01015,0.113758214,0.0,77.62452,8.330017
16185,20411100.0,0.0,18.299347,12.937897,20.879883,20.083984,21.57196,21.417572,18.299377,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.0008832015,9.54197e-21,0.0,81.00987,25.00023,23.93098,96.0,0.076796256,36.496628,241.34729,88.554184,0.0,81.00987,0.11375824,0.0,77.62426,8.330017
16186,20411160.0,0.0,18.299347,12.936005,20.87857,20.082489,21.5708,21.41632,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0012987321,9.54197e-21,0.0,81.009605,25.000227,23.924585,96.0,0.0768176,36.505585,241.34729,88.55419,0.0,81.009605,0.11375828,0.0,77.624,8.330017
16187,20411220.0,0.0,18.299347,12.9340515,20.877258,20.081024,21.569672,21.4151,18.299347,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.0014935787,9.54197e-21,0.0,81.00933,25.000221,23.918074,96.0,0.07683932,36.514698,241.34729,88.55419,0.0,81.00933,0.1137583,0.0,77.62373,8.330017
16188,20411280.0,0.0,18.299316,12.932007,20.875946,20.07956,21.568512,21.413849,18.299347,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.0014902693,9.54197e-21,0.0,81.00904,25.000217,23.911453,96.0,0.0768614,36.523964,241.34729,88.5542,0.0,81.00904,0.11375834,0.0,77.62346,8.330017
16189,20411340.0,0.0,18.299316,12.929871,20.874634,20.078094,21.567383,21.412628,18.299347,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.049587037,25.0,18.300018,0.0,0.0,0.0,-0.0011229278,9.54197e-21,0.0,81.00876,25.000212,23.904716,96.0,0.07688386,36.533394,241.3473,88.55421,0.0,81.00876,0.11375836,0.0,77.62319,8.330017
16190,20411400.0,0.0,18.299316,12.927673,20.873322,20.07663,21.566254,21.411377,18.299316,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,-0.0009886285,9.54197e-21,0.0,81.00847,25.000208,23.897892,96.0,0.076906614,36.542953,241.3473,88.554214,0.0,81.00847,0.1137584,0.0,77.62291,8.330017
16191,20411460.0,0.0,18.299286,12.925354,20.87204,20.075165,21.565125,21.410156,18.299316,18.299347,18.299347,18.299347,0.0,0.032085687,0.032085687,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.001486154,9.54197e-21,0.0,81.00818,25.000206,23.890974,96.0,0.07692967,36.55264,241.3473,88.55423,0.0,81.00818,0.11375844,0.0,77.62263,8.330017
16192,20411520.0,0.0,18.299286,12.922974,20.870728,20.07373,21.563995,21.408905,18.299316,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.0018221539,9.54197e-21,0.0,81.00788,25.000202,23.88392,96.0,0.07695318,36.56251,241.3473,88.55424,0.0,81.00788,0.113758475,0.0,77.622345,8.330017
16193,20411580.0,0.0,18.299255,12.920471,20.869415,20.072266,21.562866,21.407684,18.299286,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.0016559565,9.54197e-21,0.0,81.007576,25.000198,23.87672,96.0,0.07697717,36.57259,241.3473,88.554245,0.0,81.007576,0.11375853,0.0,77.62205,8.330017
16194,20411640.0,0.0,18.299255,12.917877,20.868134,20.070831,21.561737,21.406464,18.299286,18.299286,18.299286,18.299316,0.0,0.032085717,0.032085717,0.049587127,25.0,18.300018,0.0,0.0,0.0,-0.0014859405,9.54197e-21,0.0,81.00726,25.000195,23.869398,96.0,0.077001564,36.582844,241.34732,88.55425,0.0,81.00726,0.113758564,0.0,77.62175,8.330017
16195,20411700.0,0.0,18.299255,12.915192,20.866852,20.069397,21.560608,21.405243,18.299255,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958715,25.0,18.300018,0.0,0.0,0.0,-0.0012125472,9.54197e-21,0.0,81.00695,25.000193,23.861948,96.0,0.07702638,36.593273,241.34732,88.55427,0.0,81.00695,0.113758616,0.0,77.621445,8.330017
16196,20411760.0,0.0,18.299225,12.912384,20.86557,20.067963,21.559479,21.404022,18.299255,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.049587168,25.0,18.300018,0.0,0.0,0.0,-0.0017731134,9.54197e-21,0.0,81.00663,25.00019,23.85439,96.0,0.07705155,36.60385,241.34732,88.55428,0.0,81.00663,0.11375865,0.0,77.62114,8.330017
16197,20411820.0,0.0,18.299194,12.909454,20.864258,20.066528,21.55835,21.402802,18.299255,18.299255,18.299255,18.299255,0.0,0.032085754,0.032085754,0.049587194,25.0,18.300018,0.0,0.0,0.0,-0.002119101,9.54197e-21,0.0,81.0063,25.000189,23.846674,96.0,0.07707724,36.614655,241.34732,88.55429,0.0,81.0063,0.1137587,0.0,77.62082,8.330017
16198,20411880.0,0.0,18.299194,12.906433,20.862976,20.065094,21.55722,21.40158,18.299225,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.0019597574,9.54197e-21,0.0,81.00597,25.000187,23.838785,96.0,0.077103496,36.6257,241.34734,88.554306,0.0,81.00597,0.11375875,0.0,77.6205,8.330017
16199,20411940.0,0.0,18.299164,12.90329,20.861694,20.06366,21.556091,21.40039,18.299194,18.299225,18.299225,18.299225,0.0,0.032085784,0.032085784,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.0016352346,9.54197e-21,0.0,81.00563,25.000185,23.830744,96.0,0.07713026,36.63696,241.34734,88.55432,0.0,81.00563,0.11375881,0.0,77.62018,8.330017
16200,20412000.0,0.0,18.299164,12.899994,20.860443,20.062256,21.554993,21.39917,18.299194,18.299225,18.299225,18.299225,0.0,0.0320858,0.0320858,0.049587265,25.0,18.300018,0.0,0.0,0.0,-0.0013921539,9.54197e-21,0.0,81.00528,25.000183,23.822582,96.0,0.077157415,36.648388,241.34734,88.55434,0.0,81.00528,0.11375886,0.0,77.61984,8.330017
16201,20412060.0,0.0,18.299133,12.8966675,20.859161,20.060822,21.553864,21.39795,18.299194,18.299194,18.299194,18.299194,0.0,0.03208581,0.03208581,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.0018874664,9.54197e-21,0.0,81.00492,25.000183,23.814264,96.0,0.07718507,36.66003,241.34734,88.55435,0.0,81.00492,0.113758914,0.0,77.6195,8.330017
16202,20412120.0,0.0,18.299164,12.893341,20.85785,20.059357,21.552734,21.396729,18.299164,18.299194,18.299194,18.299194,0.0,0.032085825,0.032085825,0.049587313,25.0,18.300018,0.0,0.0,0.0,-0.00021114765,9.54197e-21,0.0,81.00456,25.000185,23.805809,96.0,0.07721319,36.671867,241.34734,88.55437,0.0,81.00456,0.11375896,0.0,77.619156,8.330017
16203,20412180.0,0.0,18.299194,12.890015,20.856567,20.057922,21.551636,21.395538,18.299164,18.299164,18.299164,18.299194,0.0,0.03208584,0.03208584,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0011870173,9.54197e-21,0.0,81.004196,25.000193,23.797382,96.0,0.077241205,36.683666,241.34735,88.55438,0.0,81.004196,0.11375901,0.0,77.618805,8.330017
16204,20412240.0,0.0,18.299194,12.886658,20.855316,20.056519,21.550507,21.394318,18.299164,18.299164,18.299164,18.299164,0.0,0.032085847,0.032085847,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.00077326957,9.54197e-21,0.0,81.00383,25.000212,23.78908,96.0,0.07726878,36.69529,241.34735,88.554405,0.0,81.00383,0.11375905,0.0,77.61845,8.330017
16205,20412300.0,0.0,18.299164,12.883331,20.854034,20.055084,21.549408,21.393127,18.299164,18.299164,18.299164,18.299164,0.0,0.032085855,0.032085855,0.04958736,25.0,18.300018,0.0,0.0,0.0,-0.00016773412,9.54197e-21,0.0,81.00345,25.000233,23.780825,96.0,0.07729619,36.706844,241.34735,88.55443,0.0,81.00345,0.11375907,0.0,77.61808,8.330017
16206,20412360.0,0.0,18.299164,12.880005,20.852753,20.05365,21.548279,21.391907,18.299164,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.0009701135,9.54197e-21,0.0,81.00307,25.000254,23.772532,96.0,0.07732372,36.718456,241.34737,88.55444,0.0,81.00307,0.113759086,0.0,77.617714,8.330017
16207,20412420.0,0.0,18.299164,12.876678,20.85147,20.052185,21.54718,21.390686,18.299164,18.299164,18.299164,18.299164,0.0,0.032085866,0.032085866,0.04958738,25.0,18.300018,0.0,0.0,0.0,-0.00041323857,9.54197e-21,0.0,81.00269,25.000273,23.764153,96.0,0.077351525,36.730186,241.34737,88.55446,0.0,81.00269,0.11375911,0.0,77.617355,8.330017
16208,20412480.0,0.0,18.299194,12.873352,20.85019,20.05075,21.546082,21.389496,18.299164,18.299164,18.299164,18.299164,0.0,0.03208587,0.03208587,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.00048077793,9.54197e-21,0.0,81.00231,25.000292,23.755772,96.0,0.07737932,36.741917,241.34737,88.554474,0.0,81.00231,0.11375912,0.0,77.61699,8.330017
16209,20412540.0,0.0,18.299194,12.869995,20.848907,20.049347,21.544952,21.388275,18.299164,18.299164,18.299164,18.299164,0.0,0.032085873,0.032085873,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.0009325521,9.54197e-21,0.0,81.00192,25.000313,23.747437,96.0,0.077406965,36.75359,241.34738,88.55449,0.0,81.00192,0.11375914,0.0,77.61662,8.330017
16210,20412600.0,0.0,18.299194,12.866669,20.847626,20.047913,21.543854,21.387085,18.299164,18.299164,18.299164,18.299164,0.0,0.032085873,0.032085873,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.0008213806,9.54197e-21,0.0,81.00154,25.000336,23.739153,96.0,0.07743442,36.765186,241.34738,88.554504,0.0,81.00154,0.11375914,0.0,77.61625,8.330017
16211,20412660.0,0.0,18.299164,12.863342,20.846344,20.046478,21.542755,21.385864,18.299194,18.299164,18.299164,18.299164,0.0,0.032085873,0.032085873,0.049587388,25.0,18.300018,0.0,0.0,0.0,-0.0005398408,9.54197e-21,0.0,81.00116,25.000359,23.730917,96.0,0.077461705,36.776714,241.34738,88.55452,0.0,81.00116,0.11375914,0.0,77.61588,8.330017
16212,20412720.0,0.0,18.299164,12.860016,20.845093,20.045044,21.541656,21.384674,18.299164,18.299164,18.299164,18.299164,0.0,0.032085873,0.032085873,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.0009597357,9.54197e-21,0.0,81.00078,25.000378,23.722624,96.0,0.07748918,36.788326,241.3474,88.55453,0.0,81.00078,0.11375914,0.0,77.61552,8.330017
16213,20412780.0,0.0,18.299164,12.856659,20.843811,20.04361,21.540558,21.383484,18.299164,18.299164,18.299164,18.299164,0.0,0.03208587,0.03208587,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.00012753838,9.54197e-21,0.0,81.0004,25.000391,23.714266,96.0,0.077516854,36.800026,241.3474,88.554535,0.0,81.0004,0.11375914,0.0,77.61515,8.330017
16214,20412840.0,0.0,18.299194,12.8533325,20.84253,20.042175,21.53946,21.382263,18.299164,18.299164,18.299164,18.299164,0.0,0.03208587,0.03208587,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.00071703905,9.54197e-21,0.0,81.000015,25.000404,23.705929,96.0,0.07754446,36.8117,241.34741,88.55454,0.0,81.000015,0.11375912,0.0,77.61478,8.330017
16215,20412900.0,0.0,18.299194,12.850006,20.841278,20.040771,21.53836,21.381104,18.299164,18.299164,18.299164,18.299164,0.0,0.032085866,0.032085866,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.0006203383,9.54197e-21,0.0,80.99963,25.000416,23.697693,96.0,0.07757171,36.82323,241.34741,88.55454,0.0,80.99963,0.11375911,0.0,77.61442,8.330017
16216,20412960.0,0.0,18.299164,12.84668,20.839996,20.039307,21.537262,21.379883,18.299164,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587373,25.0,18.300018,0.0,0.0,0.0,1.3984065e-05,9.54197e-21,0.0,80.99925,25.00043,23.689432,96.0,0.07759904,36.834793,241.34743,88.55455,0.0,80.99925,0.11375911,0.0,77.61405,8.330017
16217,20413020.0,0.0,18.299164,12.843353,20.838715,20.037872,21.536163,21.378693,18.299194,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.00042740506,9.54197e-21,0.0,80.99887,25.000439,23.681162,96.0,0.07762639,36.84637,241.34743,88.55455,0.0,80.99887,0.1137591,0.0,77.613686,8.330017
16218,20413080.0,0.0,18.299164,12.839996,20.837463,20.036469,21.535095,21.377502,18.299194,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.00021904337,9.54197e-21,0.0,80.9985,25.000444,23.672892,96.0,0.07765374,36.857952,241.34744,88.55455,0.0,80.9985,0.113759086,0.0,77.61333,8.330017
16219,20413140.0,0.0,18.299194,12.83667,20.836212,20.035034,21.533997,21.376312,18.299164,18.299164,18.299164,18.299164,0.0,0.03208586,0.03208586,0.04958736,25.0,18.300018,0.0,0.0,0.0,3.9698883e-05,9.54197e-21,0.0,80.998116,25.00045,23.664608,96.0,0.077681124,36.869545,241.34744,88.55455,0.0,80.998116,0.11375907,0.0,77.61297,8.330017
16220,20413200.0,0.0,18.299194,12.8333435,20.83493,20.0336,21.532928,21.375122,18.299164,18.299164,18.299164,18.299164,0.0,0.032085855,0.032085855,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.00037572655,9.54197e-21,0.0,80.99774,25.000456,23.656342,96.0,0.07770844,36.881123,241.34746,88.55455,0.0,80.99774,0.11375907,0.0,77.6126,8.330017
16221,20413260.0,0.0,18.299164,12.830017,20.833649,20.032166,21.53183,21.373932,18.299194,18.299194,18.299194,18.299164,0.0,0.03208585,0.03208585,0.049587354,25.0,18.300018,0.0,0.0,0.0,-6.697986e-05,9.54197e-21,0.0,80.99737,25.00046,23.648094,96.0,0.077735685,36.892666,241.34746,88.55455,0.0,80.99737,0.11375906,0.0,77.61224,8.330017
16222,20413320.0,0.0,18.299164,12.82666,20.832397,20.030731,21.530731,21.372742,18.299194,18.299194,18.299194,18.299194,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.0003603335,9.54197e-21,0.0,80.996994,25.000462,23.639837,96.0,0.07776297,36.90423,241.34747,88.55455,0.0,80.996994,0.11375905,0.0,77.611885,8.330017
16223,20413380.0,0.0,18.299194,12.823334,20.831116,20.029297,21.529633,21.371552,18.299164,18.299194,18.299194,18.299194,0.0,0.032085847,0.032085847,0.049587347,25.0,18.300018,0.0,0.0,0.0,-5.9612932e-05,9.54197e-21,0.0,80.99662,25.000462,23.631557,96.0,0.077790305,36.915817,241.34747,88.55455,0.0,80.99662,0.11375905,0.0,77.61153,8.330017
16224,20413440.0,0.0,18.299194,12.820007,20.829865,20.027863,21.528564,21.370361,18.299164,18.299194,18.299194,18.299194,0.0,0.032085847,0.032085847,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.00021972597,9.54197e-21,0.0,80.996254,25.000462,23.623299,96.0,0.077817574,36.92738,241.34749,88.55455,0.0,80.996254,0.11375903,0.0,77.611176,8.330017
16225,20413500.0,0.0,18.299194,12.816681,20.828613,20.026459,21.527496,21.369171,18.299194,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.0006094066,9.54197e-21,0.0,80.99587,25.000462,23.615051,96.0,0.0778448,36.93893,241.34749,88.55454,0.0,80.99587,0.11375903,0.0,77.61082,8.330017
16226,20413560.0,0.0,18.299164,12.8133545,20.827332,20.025024,21.526398,21.367981,18.299194,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587335,25.0,18.300018,0.0,0.0,0.0,-0.00014634525,9.54197e-21,0.0,80.99551,25.000462,23.606846,96.0,0.077871874,36.950417,241.3475,88.55454,0.0,80.99551,0.113759026,0.0,77.61046,8.330017
16227,20413620.0,0.0,18.299164,12.809998,20.82608,20.02356,21.52533,21.36679,18.299194,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587335,25.0,18.300018,0.0,0.0,0.0,-0.0005448016,9.54197e-21,0.0,80.99514,25.00046,23.598616,96.0,0.07789902,36.961937,241.3475,88.55454,0.0,80.99514,0.113759026,0.0,77.61011,8.330017
16228,20413680.0,0.0,18.299194,12.806671,20.824799,20.022156,21.524231,21.3656,18.299194,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.00014634419,9.54197e-21,0.0,80.99477,25.000456,23.590351,96.0,0.07792628,36.973507,241.34752,88.554535,0.0,80.99477,0.11375901,0.0,77.60975,8.330017
16229,20413740.0,0.0,18.299194,12.803345,20.823547,20.020721,21.523163,21.36441,18.299194,18.299194,18.299194,18.299194,0.0,0.03208584,0.03208584,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0004360786,9.54197e-21,0.0,80.9944,25.000452,23.582094,96.0,0.0779535,36.985065,241.34752,88.554535,0.0,80.9944,0.11375901,0.0,77.6094,8.330017
16230,20413800.0,0.0,18.299194,12.800018,20.822296,20.019318,21.522095,21.36325,18.299194,18.299194,18.299194,18.299194,0.0,0.03208584,0.03208584,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.00042692735,9.54197e-21,0.0,80.994026,25.000452,23.57392,96.0,0.07798045,36.996513,241.34753,88.554535,0.0,80.994026,0.11375901,0.0,77.60904,8.330017
16231,20413860.0,0.0,18.299194,12.796661,20.821075,20.017975,21.521027,21.362091,18.299194,18.299194,18.299194,18.299194,0.0,0.032085836,0.032085836,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0010349735,9.54197e-21,0.0,80.99366,25.00045,23.56574,96.0,0.0780074,37.007965,241.34753,88.554535,0.0,80.99366,0.113758996,0.0,77.60869,8.330017
16232,20413920.0,0.0,18.299225,12.793335,20.819855,20.016632,21.519928,21.3609,18.299194,18.299194,18.299194,18.299194,0.0,0.032085836,0.032085836,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.00093180436,9.54197e-21,0.0,80.99329,25.000452,23.557646,96.0,0.078034066,37.0193,241.34755,88.55453,0.0,80.99329,0.113758996,0.0,77.60834,8.330017
16233,20413980.0,0.0,18.299194,12.790009,20.818665,20.01529,21.51886,21.359741,18.299194,18.299194,18.299194,18.299194,0.0,0.032085832,0.032085832,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.00062316813,9.54197e-21,0.0,80.99293,25.000454,23.54958,96.0,0.07806063,37.030586,241.34755,88.55453,0.0,80.99293,0.11375899,0.0,77.60799,8.330017
16234,20414040.0,0.0,18.299194,12.786682,20.817444,20.013977,21.517792,21.358612,18.299194,18.299194,18.299194,18.299194,0.0,0.03208583,0.03208583,0.049587313,25.0,18.300018,0.0,0.0,0.0,-0.00022034663,9.54197e-21,0.0,80.99256,25.000456,23.54157,96.0,0.078086995,37.0418,241.34756,88.55453,0.0,80.99256,0.113758974,0.0,77.607635,8.330017
16235,20414100.0,0.0,18.299194,12.783325,20.816254,20.012634,21.516724,21.357452,18.299194,18.299194,18.299194,18.299194,0.0,0.032085825,0.032085825,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.0003731214,9.54197e-21,0.0,80.992195,25.000456,23.533533,96.0,0.07811345,37.05305,241.34756,88.55453,0.0,80.992195,0.11375896,0.0,77.607285,8.330017
16236,20414160.0,0.0,18.299225,12.779999,20.815094,20.011414,21.515656,21.356293,18.299194,18.299194,18.299194,18.299194,0.0,0.032085825,0.032085825,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.00084074686,9.54197e-21,0.0,80.99184,25.000454,23.52549,96.0,0.07813992,37.064316,241.34758,88.55452,0.0,80.99184,0.11375896,0.0,77.60693,8.330017
16237,20414220.0,0.0,18.299225,12.776672,20.813934,20.010162,21.514587,21.355164,18.299194,18.299194,18.299194,18.299194,0.0,0.032085825,0.032085825,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.0013350538,9.54197e-21,0.0,80.99147,25.000456,23.517536,96.0,0.07816608,37.07545,241.3476,88.55452,0.0,80.99147,0.11375895,0.0,77.60659,8.330017
16238,20414280.0,0.0,18.299225,12.773346,20.812775,20.008942,21.51352,21.354034,18.299225,18.299194,18.299194,18.299194,0.0,0.03208582,0.03208582,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.0006636686,9.54197e-21,0.0,80.991104,25.000458,23.50967,96.0,0.07819195,37.08646,241.3476,88.55452,0.0,80.991104,0.11375894,0.0,77.60624,8.330017
16239,20414340.0,0.0,18.299225,12.77002,20.811615,20.00772,21.512482,21.352905,18.299225,18.299225,18.299225,18.299225,0.0,0.032085817,0.032085817,0.04958729,25.0,18.300018,0.0,0.0,0.0,8.9151144e-05,9.54197e-21,0.0,80.99075,25.00046,23.501816,96.0,0.078217775,37.097458,241.34761,88.55451,0.0,80.99075,0.11375892,0.0,77.605896,8.330017
16240,20414400.0,0.0,18.299225,12.766663,20.810455,20.0065,21.511414,21.351776,18.299225,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.049587287,25.0,18.300018,0.0,0.0,0.0,-0.00061786093,9.54197e-21,0.0,80.990395,25.00046,23.493988,96.0,0.0782435,37.108418,241.34761,88.55451,0.0,80.990395,0.113758914,0.0,77.60555,8.330017
16241,20414460.0,0.0,18.299225,12.763336,20.809357,20.005371,21.510345,21.350677,18.299225,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.0006018544,9.54197e-21,0.0,80.990036,25.000458,23.486116,96.0,0.07826938,37.11944,241.34763,88.554504,0.0,80.990036,0.1137589,0.0,77.60521,8.330017
16242,20414520.0,0.0,18.299255,12.76001,20.808258,20.004211,21.509308,21.349579,18.299225,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.0013340481,9.54197e-21,0.0,80.989685,25.000458,23.478317,96.0,0.07829499,37.130356,241.34763,88.554504,0.0,80.989685,0.113758884,0.0,77.60487,8.330017
16243,20414580.0,0.0,18.299255,12.756683,20.80716,20.003082,21.50824,21.34845,18.299225,18.299225,18.299225,18.299225,0.0,0.032085802,0.032085802,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0008386869,9.54197e-21,0.0,80.989334,25.000458,23.470615,96.0,0.07832028,37.14114,241.34764,88.5545,0.0,80.989334,0.11375888,0.0,77.60453,8.330017
16244,20414640.0,0.0,18.299225,12.753326,20.80606,20.001984,21.507202,21.347351,18.299225,18.299225,18.299225,18.299225,0.0,0.0320858,0.0320858,0.04958726,25.0,18.300018,0.0,0.0,0.0,-6.450618e-05,9.54197e-21,0.0,80.98898,25.00046,23.462954,96.0,0.07834544,37.151863,241.34764,88.5545,0.0,80.98898,0.11375886,0.0,77.604195,8.330017
16245,20414700.0,0.0,18.299225,12.75,20.804962,20.000854,21.506134,21.346283,18.299225,18.299225,18.299225,18.299225,0.0,0.032085795,0.032085795,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.00010165585,9.54197e-21,0.0,80.988625,25.000458,23.455276,96.0,0.07837064,37.162613,241.34766,88.55449,0.0,80.988625,0.11375885,0.0,77.60386,8.330017
16246,20414760.0,0.0,18.299255,12.746674,20.803925,19.999817,21.505096,21.345184,18.299225,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.00051801535,9.54197e-21,0.0,80.98828,25.000456,23.447613,96.0,0.078395784,37.17334,241.34766,88.55449,0.0,80.98828,0.11375884,0.0,77.60352,8.330017
16247,20414820.0,0.0,18.299255,12.743347,20.802856,19.99878,21.504059,21.344116,18.299255,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0009767207,9.54197e-21,0.0,80.98793,25.000454,23.440004,96.0,0.07842074,37.183994,241.34767,88.55448,0.0,80.98793,0.113758825,0.0,77.60319,8.330017
16248,20414880.0,0.0,18.299255,12.740021,20.801819,19.997742,21.50299,21.343048,18.299255,18.299255,18.299255,18.299255,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.0009973992,9.54197e-21,0.0,80.98759,25.000454,23.432442,96.0,0.07844555,37.19458,241.34767,88.55448,0.0,80.98759,0.11375881,0.0,77.60286,8.330017
16249,20414940.0,0.0,18.299255,12.736664,20.800781,19.996735,21.501953,21.34198,18.299255,18.299255,18.299255,18.299255,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00024310059,9.54197e-21,0.0,80.98724,25.000454,23.42495,96.0,0.078470126,37.205074,241.34769,88.554474,0.0,80.98724,0.1137588,0.0,77.60253,8.330017
16250,20415000.0,0.0,18.299255,12.733337,20.799744,19.995697,21.500916,21.340912,18.299255,18.299255,18.299255,18.299255,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.00030973597,9.54197e-21,0.0,80.9869,25.000452,23.417454,96.0,0.07849469,37.215565,241.34769,88.55447,0.0,80.9869,0.11375879,0.0,77.6022,8.330017
16251,20415060.0,0.0,18.299255,12.730011,20.798737,19.994781,21.499878,21.339874,18.299255,18.299255,18.299255,18.299255,0.0,0.032085776,0.032085776,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.00051057665,9.54197e-21,0.0,80.98656,25.000448,23.409954,96.0,0.07851927,37.226067,241.3477,88.55447,0.0,80.98656,0.11375877,0.0,77.60188,8.330017
16252,20415120.0,0.0,18.299286,12.726685,20.79773,19.993835,21.49884,21.338806,18.299255,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0011324396,9.54197e-21,0.0,80.98622,25.000446,23.40251,96.0,0.07854366,37.236485,241.3477,88.55446,0.0,80.98622,0.113758765,0.0,77.601555,8.330017
16253,20415180.0,0.0,18.299286,12.723328,20.796753,19.99289,21.497803,21.337769,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.00071014627,9.54197e-21,0.0,80.98588,25.000446,23.395147,96.0,0.07856778,37.24679,241.34772,88.55445,0.0,80.98588,0.11375875,0.0,77.60123,8.330017
16254,20415240.0,0.0,18.299286,12.720001,20.795746,19.991974,21.496796,21.336731,18.299286,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.00026454456,9.54197e-21,0.0,80.98555,25.000444,23.3878,96.0,0.07859184,37.25708,241.34772,88.55445,0.0,80.98555,0.113758735,0.0,77.6009,8.330017
16255,20415300.0,0.0,18.299255,12.716675,20.79477,19.991028,21.495758,21.335693,18.299286,18.299255,18.299255,18.299255,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.00046177345,9.54197e-21,0.0,80.985214,25.000443,23.380486,96.0,0.078615785,37.267323,241.34773,88.55444,0.0,80.985214,0.11375873,0.0,77.600586,8.330017
16256,20415360.0,0.0,18.299286,12.713348,20.793823,19.990204,21.49472,21.334686,18.299286,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.00059058046,9.54197e-21,0.0,80.98488,25.000437,23.37314,96.0,0.07863983,37.277603,241.34773,88.554436,0.0,80.98488,0.11375871,0.0,77.600266,8.330017
16257,20415420.0,0.0,18.299286,12.709991,20.792877,19.98935,21.493713,21.33368,18.299286,18.299286,18.299286,18.299286,0.0,0.032085754,0.032085754,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.0012339317,9.54197e-21,0.0,80.98454,25.000435,23.365864,96.0,0.07866364,37.28779,241.34775,88.554436,0.0,80.98454,0.1137587,0.0,77.599945,8.330017
16258,20415480.0,0.0,18.299286,12.706665,20.791931,19.988495,21.492676,21.332642,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0007537868,9.54197e-21,0.0,80.984215,25.000435,23.358675,96.0,0.078687154,37.297855,241.34775,88.55443,0.0,80.984215,0.11375869,0.0,77.599625,8.330017
16259,20415540.0,0.0,18.299286,12.703339,20.791016,19.98767,21.491669,21.331635,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,-8.379811e-05,9.54197e-21,0.0,80.98389,25.000433,23.351522,96.0,0.07871055,37.30787,241.34776,88.55443,0.0,80.98389,0.113758676,0.0,77.59932,8.330017
16260,20415600.0,0.0,18.299286,12.700012,20.79007,19.986847,21.490662,21.330658,18.299286,18.299286,18.299286,18.299286,0.0,0.032085747,0.032085747,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.000112455105,9.54197e-21,0.0,80.98356,25.00043,23.344353,96.0,0.078733996,37.317905,241.34776,88.55442,0.0,80.98356,0.11375866,0.0,77.599,8.330017
16261,20415660.0,0.0,18.195618,12.696686,20.662476,20.019775,21.49118,21.331116,18.292725,18.295807,18.295807,27.691162,0.0,0.027253596,0.027253596,0.06493458,25.0,18.300018,0.0,0.0,0.0,-4.8439116,9.54197e-21,0.0,82.24655,19.129314,23.271742,96.0,0.08244276,37.419563,241.24693,86.74987,0.0,82.24655,0.11942257,100.0,90.13372,8.330017
