,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16262,20415720.0,0.0,18.2724,12.693329,20.649384,20.106903,21.493042,21.332825,18.259644,18.286316,18.286316,31.977692,0.0,0.02598624,0.02598624,0.07226131,25.0,18.300018,0.0,0.0,0.0,-0.7851691,9.54197e-21,0.0,86.03665,15.648806,22.735708,96.0,0.0872254,38.17001,241.05736,86.04061,0.0,86.03665,0.12423215,100.0,99.097946,8.330017
16263,20415780.0,0.0,18.408478,12.690002,20.734161,20.216064,21.494629,21.334229,18.268982,18.275024,18.275024,33.815063,0.0,0.027601762,0.027601762,0.07137824,25.0,18.300018,0.0,0.0,0.0,8.067639,9.54197e-21,0.0,88.47799,15.17406,22.360497,96.0,0.089967385,38.695305,240.888,86.411766,0.0,88.47799,0.1265783,100.0,99.96526,8.330017
16264,20415840.0,2.0,18.356873,12.686676,20.815643,20.33377,21.495605,21.335144,18.320984,18.284363,18.284363,34.74176,0.0,0.029335964,0.029335964,0.071952395,35.666668,18.300018,0.0,0.0,0.0,3.3448513,9.54197e-21,0.0,89.825066,15.731163,22.794447,96.0,0.0909731,38.087776,240.51686,87.87748,0.0,89.825066,0.1306258,100.0,100.00011,8.330017
16265,20415900.0,2.0,18.264435,12.68335,20.88913,20.457214,21.496094,21.335602,18.335663,18.306213,18.306213,34.99829,0.0,0.030945465,0.030945465,0.074379265,46.333332,18.300018,0.0,0.0,0.0,-4.2793136,9.54197e-21,0.0,90.34812,16.955248,23.2978,96.0,0.09260849,37.38308,239.99652,90.20335,0.0,90.34812,0.13627313,100.0,100.0,8.330017
16266,20415960.0,2.0,18.280731,12.679993,20.95523,20.579681,21.496033,21.335571,18.307373,18.313782,18.313782,34.70935,0.0,0.03243747,0.03243747,0.078414805,57.0,18.300018,0.0,0.0,0.0,-2.6528401,9.54197e-21,0.0,90.172,18.752563,23.266325,96.0,0.09698932,37.427147,239.3992,93.28607,0.0,90.172,0.1432934,100.0,100.0,8.330017
16267,20416020.0,1.0,18.32602,12.676666,21.018433,20.703796,21.495483,21.335114,18.295319,18.30774,18.30774,34.01776,0.0,0.03369966,0.03369966,0.083683714,65.333336,18.300018,0.0,0.0,0.0,1.7715001,9.54197e-21,0.0,89.376564,21.067362,23.121422,96.0,0.102297895,37.63001,238.85112,96.9415,0.0,89.376564,0.15108778,100.0,100.0,8.330017
16268,20416080.0,1.0,18.315582,12.67334,21.080444,20.827637,21.494537,21.33432,18.306824,18.305878,18.305878,33.08954,0.0,0.03473218,0.03473218,0.09011597,73.666664,18.300018,0.0,0.0,0.0,0.8633118,9.54197e-21,0.0,88.0957,23.98849,23.230257,96.0,0.10704367,37.477642,238.47406,101.22586,0.0,88.0957,0.15958677,100.0,100.0,8.330017
16269,20416140.0,1.0,18.299652,12.670013,21.142456,20.949738,21.493286,21.333221,18.309814,18.309174,18.309174,32.03235,0.0,0.035524543,0.035524543,0.09767217,82.0,18.300018,0.0,0.0,0.0,-0.9919392,9.54197e-21,0.0,86.43704,27.564466,23.359043,96.0,0.112077475,37.297337,238.45807,106.17695,0.0,86.43704,0.16872923,100.0,100.0,8.330017
16270,20416200.0,1.0,18.310944,12.666687,21.2052,21.068695,21.491852,21.33197,18.30478,18.309906,18.309906,30.92923,0.0,0.036098413,0.036098413,0.10618706,90.333336,18.300018,0.0,0.0,0.0,0.09024667,9.54197e-21,0.0,84.516945,31.845898,23.379366,96.0,0.11789455,37.268887,239.08205,111.81938,0.0,84.516945,0.17839241,100.0,99.96017,8.330017
16271,20416260.0,1.0,18.316284,12.66333,21.268768,21.177734,21.49115,21.331604,18.307556,18.310791,18.310791,29.947449,0.0,0.037459534,0.037459534,0.11252404,98.666664,18.300018,0.0,0.0,0.0,0.60231584,9.54197e-21,0.0,82.208305,38.411034,23.45764,96.0,0.12309225,37.1593,240.68657,118.89585,0.0,82.208305,0.18744059,100.0,97.79071,8.330017
16272,20416320.0,1.0,18.316132,12.660004,21.331757,21.27951,21.489716,21.330566,18.312195,18.316193,18.316193,29.455109,0.0,0.040055864,0.040055864,0.11243307,107.0,18.300018,0.0,0.0,0.0,0.3226776,9.54197e-21,0.0,78.622025,51.432953,23.602345,96.0,0.1255755,36.95672,243.28914,129.21985,0.0,78.622025,0.19257751,100.0,91.29656,8.330017
16273,20416380.0,1.0,18.31839,12.656677,21.387878,21.374817,21.487366,21.328705,18.316193,18.3255,18.3255,29.6055,0.0,0.042435832,0.042435832,0.104515165,115.333336,18.300018,0.0,0.0,0.0,0.36404586,9.54197e-21,0.0,73.68923,75.3981,23.780895,96.0,0.12282559,36.70675,245.87422,144.10335,0.0,73.68923,0.18944496,100.0,81.96441,8.330017
16274,20416440.0,1.0,18.326843,12.653351,21.43335,21.46402,21.484436,21.326324,18.322021,18.337738,18.337738,30.651184,0.0,0.043025922,0.043025922,0.087015726,123.666664,18.300018,0.0,0.0,0.0,0.8069403,9.54197e-21,0.0,68.16855,112.46184,24.02275,96.0,0.11188681,36.36815,246.40695,161.82666,0.0,68.16855,0.173148,100.0,71.14974,8.330017
16275,20416500.0,1.0,18.330841,12.649994,21.469055,21.544464,21.481903,21.32431,18.32846,18.343475,18.343475,29.414948,0.0,0.04039997,0.04039997,0.07298518,132.0,18.300018,0.0,0.0,0.0,0.66292745,9.54197e-21,0.0,63.70303,141.85179,24.337646,96.0,0.099068426,35.927296,245.14456,171.6849,0.0,63.70303,0.15382469,0.0,64.05155,8.330017
16276,20416560.0,0.0,18.309967,12.646698,21.480682,21.57248,21.480713,21.323425,18.329681,18.341461,18.341461,23.728333,0.0,0.037581608,0.037581608,0.06457656,128.03975,18.300018,0.0,0.0,0.0,-0.91029346,9.54197e-21,0.0,61.14004,153.33728,24.6509,96.0,0.08957825,35.48874,243.31407,172.12875,0.0,61.14004,0.13975099,0.0,60.41884,8.330017
16277,20416620.0,0.0,18.299011,12.643341,21.479218,21.57196,21.480347,21.323303,18.321472,18.33429,18.33429,21.126831,0.0,0.035402518,0.035402518,0.058758564,124.0,18.300018,0.0,0.0,0.0,-1.2914585,9.54197e-21,0.0,59.672653,155.08763,24.840631,96.0,0.082932755,35.223118,241.65594,168.50818,0.0,59.672653,0.12956065,0.0,58.217438,8.330017
16278,20416680.0,0.0,18.30252,12.640015,21.473297,21.560242,21.48059,21.32373,18.312378,18.324097,18.324097,19.85608,0.0,0.0338739,0.0338739,0.054905113,120.0,18.300018,0.0,0.0,0.0,-0.5700156,9.54197e-21,0.0,58.931946,151.72577,24.920378,96.0,0.078628264,35.11147,240.43552,163.52084,0.0,58.931946,0.122643515,0.0,56.97938,8.330017
16279,20416740.0,0.0,18.304718,12.636658,21.46579,21.543793,21.481232,21.324524,18.30777,18.314697,18.314697,19.181732,0.0,0.032827444,0.032827444,0.052260805,116.0,18.300018,0.0,0.0,0.0,-0.11736355,9.54197e-21,0.0,58.658207,146.01651,24.972046,96.0,0.075693734,35.03914,239.59776,158.27461,0.0,58.658207,0.11790305,0.0,56.3769,8.330017
16280,20416800.0,0.0,18.300476,12.633331,21.457733,21.525208,21.482178,21.325562,18.305908,18.307953,18.307953,18.811676,0.0,0.03212404,0.03212404,0.05047805,112.0,18.300018,0.0,0.0,0.0,-0.22190556,9.54197e-21,0.0,58.694363,139.33151,25.02141,96.0,0.073669195,34.970024,239.05405,153.22871,0.0,58.694363,0.11471222,0.0,56.218224,8.330017
16281,20416860.0,0.0,18.296051,12.630005,21.449524,21.50534,21.48349,21.326904,18.303741,18.303314,18.303314,18.599274,0.0,0.03165914,0.03165914,0.04931164,108.0,18.300018,0.0,0.0,0.0,-0.3812386,9.54197e-21,0.0,58.931774,132.42465,25.050426,96.0,0.07235186,34.929405,238.71999,148.56737,0.0,58.931774,0.112616524,0.0,56.344517,8.330017
16282,20416920.0,0.0,18.29657,12.626678,21.441315,21.485016,21.484894,21.328308,18.300934,18.299683,18.299683,18.475067,0.0,0.031359244,0.031359244,0.04857283,104.0,18.300018,0.0,0.0,0.0,-0.24498536,9.54197e-21,0.0,59.298397,125.67714,25.04745,96.0,0.071583964,34.93357,238.52916,144.32951,0.0,59.298397,0.111278325,0.0,56.649136,8.330017
16283,20416980.0,0.0,18.299072,12.623352,21.433167,21.464508,21.48639,21.329773,18.299103,18.296783,18.296783,18.4003,0.0,0.031170396,0.031170396,0.0481152,100.0,18.300018,0.0,0.0,0.0,-0.014491181,9.54197e-21,0.0,59.74366,119.26967,25.029453,96.0,0.071158685,34.958763,238.43466,140.49107,0.0,59.74366,0.11044389,0.0,57.059486,8.330017
16284,20417040.0,0.0,18.299591,12.619995,21.425018,21.44394,21.487915,21.331299,18.298676,18.29486,18.29486,18.356293,0.0,0.031057995,0.031057995,0.047846626,96.0,18.300018,0.0,0.0,0.0,0.059190337,9.54197e-21,0.0,60.237484,113.25382,25.013409,96.0,0.07092525,34.981228,238.40523,137.00406,0.0,60.237484,0.109951094,0.0,57.534264,8.330017
16285,20417100.0,0.0,18.297668,12.616669,21.416931,21.42334,21.48944,21.332825,18.298798,18.293976,18.293976,18.330566,0.0,0.030994829,0.030994829,0.047696277,92.0,18.300018,0.0,0.0,0.0,-0.04041219,9.54197e-21,0.0,60.75812,107.63101,25.002087,96.0,0.070801966,34.99708,238.4203,133.81386,0.0,60.75812,0.109675236,0.0,58.044518,8.330017
16286,20417160.0,0.0,18.29657,12.613342,21.409454,21.404114,21.49112,21.334412,18.298492,18.29358,18.29358,18.315277,0.0,0.03096063,0.03096063,0.047614563,88.0,18.300018,0.0,0.0,0.0,-0.10013752,9.54197e-21,0.0,61.29194,102.36845,24.986069,96.0,0.07076808,35.019505,238.46683,130.8644,0.0,61.29194,0.10952576,0.0,58.57247,8.330017
16287,20417220.0,0.0,18.297089,12.610016,21.40207,21.384949,21.492828,21.335999,18.297974,18.293304,18.293304,18.305634,0.0,0.030938968,0.030938968,0.047567256,84.0,18.300018,0.0,0.0,0.0,-0.05575876,9.54197e-21,0.0,61.83275,97.411934,24.963179,96.0,0.07079191,35.05155,238.53693,128.09946,0.0,61.83275,0.10943601,0.0,59.108818,8.330017
16288,20417280.0,0.0,18.298218,12.606659,21.394684,21.365875,21.494507,21.337585,18.297699,18.29309,18.29309,18.300598,0.0,0.030928006,0.030928006,0.047548596,80.0,18.300018,0.0,0.0,0.0,0.02152736,9.54197e-21,0.0,62.37964,92.74539,24.937704,96.0,0.07085276,35.087215,238.62445,125.505875,0.0,62.37964,0.10939394,0.0,59.65111,8.330017
16289,20417340.0,0.0,18.298248,12.6033325,21.38736,21.346893,21.496185,21.339172,18.29779,18.29309,18.29309,18.297852,0.0,0.030919125,0.030919125,0.04753691,76.0,18.300018,0.0,0.0,0.0,0.024052871,9.54197e-21,0.0,62.931747,88.309616,24.9163,96.0,0.07090526,35.11718,238.72647,123.036575,0.0,62.931747,0.10935998,0.0,60.19661,8.330017
16290,20417400.0,0.0,18.298065,12.600006,21.380066,21.328033,21.497864,21.34076,18.297882,18.293182,18.293182,18.296082,0.0,0.030902404,0.030902404,0.047513794,72.0,18.300018,0.0,0.0,0.0,0.012055342,9.54197e-21,0.0,63.49157,84.02349,24.895992,96.0,0.07094122,35.14561,238.8426,120.637405,0.0,63.49157,0.10930703,0.0,60.747856,8.330017
16291,20417460.0,0.0,18.298248,12.59668,21.373383,21.310516,21.499634,21.342407,18.298004,18.293335,18.293335,18.294891,0.0,0.030876247,0.030876247,0.047476128,68.0,18.300018,0.0,0.0,0.0,0.013587412,9.54197e-21,0.0,64.061356,79.86367,24.876516,96.0,0.070954174,35.17288,238.97203,118.29037,0.0,64.061356,0.109218754,0.0,61.307102,8.330017
16292,20417520.0,0.0,18.298279,12.593353,21.36679,21.293121,21.501404,21.344055,18.298096,18.293518,18.293518,18.29425,0.0,0.030844802,0.030844802,0.04742621,64.0,18.300018,0.0,0.0,0.0,0.011028043,9.54197e-21,0.0,64.64816,75.80846,24.858212,96.0,0.0709485,35.198505,239.11343,115.98766,0.0,64.64816,0.109104425,0.0,61.881363,8.330017
16293,20417580.0,0.0,18.29834,12.589996,21.36023,21.275787,21.503174,21.345703,18.298187,18.293701,18.293701,18.293884,0.0,0.03080286,0.03080286,0.047355767,60.0,18.300018,0.0,0.0,0.0,0.009547824,9.54197e-21,0.0,65.2522,71.84183,24.840637,96.0,0.07091802,35.223106,239.26654,113.71749,0.0,65.2522,0.10895372,0.0,62.4721,8.330017
16294,20417640.0,0.0,18.298431,12.58667,21.35373,21.258575,21.504974,21.347351,18.298279,18.293884,18.293884,18.293732,0.0,0.030751446,0.030751446,0.047267422,56.0,18.300018,0.0,0.0,0.0,0.010138224,9.54197e-21,0.0,65.877945,67.95387,24.823847,96.0,0.070861794,35.246613,239.43092,111.47375,0.0,65.877945,0.10876264,0.0,63.083874,8.330017
16295,20417700.0,0.0,18.298523,12.5833435,21.34729,21.241486,21.506775,21.34903,18.29837,18.294067,18.294067,18.29367,0.0,0.030690849,0.030690849,0.04716246,52.0,18.300018,0.0,0.0,0.0,0.010757552,9.54197e-21,0.0,66.53333,64.11826,24.80795,96.0,0.07078179,35.26887,239.60698,109.244225,0.0,66.53333,0.1085363,0.0,63.724648,8.330017
16296,20417760.0,0.0,18.298798,12.580017,21.341461,21.225739,21.508667,21.350769,18.298492,18.29422,18.29422,18.293701,0.0,0.03062188,0.03062188,0.04704267,48.0,18.300018,0.0,0.0,0.0,0.018960537,9.54197e-21,0.0,67.22657,60.318806,24.793507,96.0,0.0706775,35.28909,239.79471,107.02109,0.0,67.22657,0.10827652,0.0,64.40246,8.330017
16297,20417820.0,0.0,18.29892,12.57666,21.335724,21.210114,21.51059,21.35254,18.298645,18.294373,18.294373,18.293793,0.0,0.030540725,0.030540725,0.04690114,44.0,18.300018,0.0,0.0,0.0,0.018384399,9.54197e-21,0.0,67.958275,56.566082,24.780876,96.0,0.0705407,35.306774,239.9937,104.8073,0.0,67.958275,0.10797253,0.0,65.11799,8.330017
16298,20417880.0,0.0,18.29892,12.573334,21.330078,21.19461,21.512512,21.35434,18.298798,18.294525,18.294525,18.293915,0.0,0.03044804,0.03044804,0.04673956,40.0,18.300018,0.0,0.0,0.0,0.012859556,9.54197e-21,0.0,68.73833,52.847923,24.769676,96.0,0.0703724,35.322453,240.20409,102.59618,0.0,68.73833,0.10762262,0.0,65.880974,8.330017
16299,20417940.0,0.0,18.299072,12.570007,21.324493,21.17923,21.514496,21.35614,18.29892,18.294708,18.294708,18.294067,0.0,0.030336771,0.030336771,0.046544746,36.0,18.300018,0.0,0.0,0.0,0.013545127,9.54197e-21,0.0,69.56335,49.18974,24.75945,96.0,0.07016384,35.33677,240.42505,100.398125,0.0,69.56335,0.10721231,0.0,66.688194,8.330017
16300,20418000.0,0.0,18.299072,12.566681,21.319,21.16397,21.51648,21.357971,18.299011,18.294891,18.294891,18.29425,0.0,0.030224537,0.030224537,0.04635033,32.333332,18.300018,0.0,0.0,0.0,0.009419799,9.54197e-21,0.0,70.44781,45.621563,24.750284,96.0,0.069945015,35.3496,240.6508,98.246086,0.0,70.44781,0.1067888,0.0,67.55354,8.330017
16301,20418060.0,0.0,18.299408,12.5633545,21.314087,21.150055,21.518585,21.359894,18.299133,18.295074,18.295074,18.294434,0.0,0.03009837,0.03009837,0.046131212,28.666666,18.300018,0.0,0.0,0.0,0.01937874,9.54197e-21,0.0,71.391174,42.140312,24.742321,96.0,0.069693245,35.360752,240.88304,96.127686,0.0,71.391174,0.1063171,0.0,68.47631,8.330017
16302,20418120.0,0.0,18.299622,12.559998,21.309326,21.136292,21.520721,21.361847,18.299316,18.295258,18.295258,18.294617,0.0,0.029956339,0.029956339,0.045884665,25.0,18.300018,0.0,0.0,0.0,0.023051599,9.54197e-21,0.0,72.40804,38.73096,24.736551,96.0,0.06939721,35.368828,241.1228,94.03049,0.0,72.40804,0.10578206,0.0,69.47089,8.330017
16303,20418180.0,0.0,18.297668,12.556671,21.304535,21.12262,21.522858,21.36383,18.299194,18.295624,18.295624,18.294983,0.0,0.029947575,0.029947575,0.04588567,25.0,18.300018,0.0,0.0,0.0,-0.06548765,9.54197e-21,0.0,73.43659,35.92873,24.728226,96.0,0.06941626,35.380486,241.29291,92.43905,0.0,73.43659,0.10577247,0.0,70.47308,8.330017
16304,20418240.0,0.0,18.296661,12.553345,21.299713,21.108978,21.524994,21.365784,18.298615,18.295898,18.295898,18.295319,0.0,0.029994732,0.029994732,0.045981795,25.0,18.300018,0.0,0.0,0.0,-0.10159688,9.54197e-21,0.0,74.42772,33.59164,24.71137,96.0,0.06958497,35.40408,241.42188,91.17127,0.0,74.42772,0.10596695,0.0,71.43379,8.330017
16305,20418300.0,0.0,18.29721,12.550018,21.294922,21.095367,21.5271,21.367737,18.297882,18.29596,18.29596,18.29544,0.0,0.030069446,0.030069446,0.046124205,25.0,18.300018,0.0,0.0,0.0,-0.047909223,9.54197e-21,0.0,75.3841,31.586266,24.686867,96.0,0.06983691,35.438385,241.52428,90.11888,0.0,75.3841,0.10625946,0.0,72.35768,8.330017
16306,20418360.0,0.0,18.29831,12.546661,21.290527,21.082855,21.529205,21.36969,18.297516,18.295898,18.295898,18.295471,0.0,0.030172741,0.030172741,0.046314444,25.0,18.300018,0.0,0.0,0.0,0.029489696,9.54197e-21,0.0,76.29021,29.899591,24.659636,96.0,0.070159964,35.476513,241.5995,89.2768,0.0,76.29021,0.10665687,0.0,73.229515,8.330017
16307,20418420.0,0.0,18.298157,12.543335,21.286316,21.071045,21.53128,21.371582,18.297638,18.29596,18.29596,19.395569,0.0,0.030296007,0.030296007,0.046537258,25.0,18.300018,0.0,0.0,0.0,0.023110906,9.54197e-21,0.0,77.13703,28.488237,24.636065,96.0,0.07051421,35.50951,241.65215,88.61092,0.0,77.13703,0.10712673,100.0,74.04111,8.330017
16308,20418480.0,0.0,18.301147,12.540009,21.28897,21.07547,21.533264,21.373444,18.298004,18.296204,18.296204,21.659698,0.0,0.030433055,0.030433055,0.04678185,25.0,18.300018,0.0,0.0,0.0,0.14332847,9.54197e-21,0.0,77.91823,27.314997,24.616867,96.0,0.07088356,35.536385,241.68597,88.09359,0.0,77.91823,0.10764585,12.954417,74.78683,8.330017
16309,20418540.0,0.0,18.300842,12.536682,21.291962,21.08014,21.535217,21.375275,18.299011,18.296753,18.296753,21.828735,0.0,0.03057862,0.03057862,0.04703913,25.0,18.300018,0.0,0.0,0.0,0.10389008,9.54197e-21,0.0,78.63007,26.346783,24.61072,96.0,0.0712278,35.54499,241.70438,87.70057,0.0,78.63007,0.10819464,15.8665285,75.46363,8.330017
16310,20418600.0,0.0,18.298737,12.533325,21.295532,21.086212,21.53714,21.377014,18.299683,18.297577,18.297577,22.141113,0.0,0.0307288,0.0307288,0.04730244,25.0,18.300018,0.0,0.0,0.0,-0.044956136,9.54197e-21,0.0,79.27054,25.555162,24.611664,96.0,0.071557626,35.54367,241.71019,87.41179,0.0,79.27054,0.10875863,17.02172,76.070045,8.330017
16311,20418660.0,0.0,18.298676,12.529999,21.299988,21.09433,21.539001,21.378784,18.2995,18.298187,18.298187,22.364624,0.0,0.030880313,0.030880313,0.047566235,25.0,18.300018,0.0,0.0,0.0,-0.058729805,9.54197e-21,0.0,79.839066,24.915155,24.606419,96.0,0.07190969,35.551014,241.70592,87.20983,0.0,79.839066,0.10932575,16.79209,76.606026,8.330017
16312,20418720.0,0.0,18.300232,12.526672,21.304749,21.103119,21.540802,21.380493,18.299194,18.298431,18.298431,22.434326,0.0,0.031030439,0.031030439,0.047825936,25.0,18.300018,0.0,0.0,0.0,0.03492969,9.54197e-21,0.0,80.33641,24.406013,24.596638,96.0,0.07227281,35.56471,241.69368,87.08024,0.0,80.33641,0.1098861,15.846424,77.07275,8.330017
16313,20418780.0,0.0,18.300781,12.523346,21.309448,21.111725,21.542572,21.382141,18.299408,18.298645,18.298645,22.342468,0.0,0.031176684,0.031176684,0.048077416,25.0,18.300018,0.0,0.0,0.0,0.067944996,9.54197e-21,0.0,80.76455,24.009724,24.591139,96.0,0.0726122,35.572407,241.67535,87.01026,0.0,80.76455,0.11043029,14.341681,77.472565,8.330017
16314,20418840.0,0.0,18.299927,12.52002,21.31372,21.119446,21.544281,21.383759,18.299744,18.29892,18.29892,22.107758,0.0,0.031317335,0.031317335,0.048317906,25.0,18.300018,0.0,0.0,0.0,0.011687614,9.54197e-21,0.0,81.126175,23.71116,24.590374,96.0,0.07292267,35.57348,241.65245,86.98968,0.0,81.126175,0.11095223,12.493887,77.80843,8.330017
16315,20418900.0,0.0,18.298767,12.516663,21.317322,21.12561,21.545929,21.385315,18.299805,18.299225,18.299225,21.76123,0.0,0.031451046,0.031451046,0.048545286,25.0,18.300018,0.0,0.0,0.0,-0.05784733,9.54197e-21,0.0,81.42441,23.497303,24.58915,96.0,0.073218584,35.57519,241.62622,87.00979,0.0,81.42441,0.11144706,10.511881,78.08366,8.330017
16316,20418960.0,0.0,18.298706,12.513336,21.320099,21.129883,21.547577,21.386871,18.299438,18.299347,18.299347,21.345062,0.0,0.031576313,0.031576313,0.048757225,25.0,18.300018,0.0,0.0,0.0,-0.051458787,9.54197e-21,0.0,81.663376,23.355564,24.582247,96.0,0.07351453,35.584854,241.59793,87.06202,0.0,81.663376,0.11190964,8.572413,78.30249,8.330017
16317,20419020.0,0.0,18.299225,12.51001,21.3219,21.131897,21.549164,21.388397,18.299133,18.299255,18.299255,20.909363,0.0,0.031692058,0.031692058,0.04895211,25.0,18.300018,0.0,0.0,0.0,-0.0056911907,9.54197e-21,0.0,81.847786,23.275232,24.571735,96.0,0.07380137,35.599567,241.5686,87.1392,0.0,81.847786,0.11233612,6.9402165,78.46969,8.330017
16318,20419080.0,0.0,18.299286,12.506683,21.322662,21.131622,21.55069,21.389893,18.299042,18.299164,18.299164,20.495605,0.0,0.031797573,0.031797573,0.049128957,25.0,18.300018,0.0,0.0,0.0,0.009040979,9.54197e-21,0.0,81.982025,23.247925,24.56145,96.0,0.07406484,35.61397,241.539,87.23588,0.0,81.982025,0.1127241,5.7105703,78.58958,8.330017
16319,20419140.0,0.0,18.298737,12.503326,21.32257,21.129395,21.552185,21.391357,18.299042,18.299103,18.299103,20.146912,0.0,0.03189222,0.03189222,0.049286913,25.0,18.300018,0.0,0.0,0.0,-0.016157404,9.54197e-21,0.0,82.071884,23.264156,24.551828,96.0,0.0743022,35.62744,241.50992,87.34602,0.0,82.071884,0.113071434,4.9822474,78.66785,8.330017
16320,20419200.0,0.0,18.2984,12.5,21.321747,21.12561,21.55365,21.392761,18.29892,18.299072,18.299072,19.889648,0.0,0.0319758,0.0319758,0.049425855,25.0,18.300018,0.0,0.0,0.0,-0.031362362,9.54197e-21,0.0,82.12267,23.316168,24.54048,96.0,0.07452118,35.643326,241.48192,87.46501,0.0,82.12267,0.11337758,4.7755036,78.70961,8.330017
16321,20419260.0,0.0,18.300476,12.496948,21.323883,21.12436,21.558807,21.397888,18.29892,18.299011,18.299011,19.645325,0.0,0.03204749,0.03204749,0.04954458,25.0,18.300018,0.0,0.0,0.0,0.06944537,9.54197e-21,0.0,82.13661,23.400082,24.528982,96.0,0.07471482,35.659428,241.45549,87.58983,0.0,82.13661,0.11363975,3.5842586,78.71703,8.330017
16322,20419320.0,0.0,18.300842,12.494385,21.325745,21.121979,21.563934,21.402985,18.299408,18.299164,18.299164,19.449188,0.0,0.032108173,0.032108173,0.04964465,25.0,18.300018,0.0,0.0,0.0,0.07974985,9.54197e-21,0.0,82.12254,23.506172,24.52517,96.0,0.07485843,35.66476,241.43098,87.715775,0.0,82.12254,0.11386122,3.353581,78.6985,8.330017
16323,20419380.0,0.0,18.299896,12.49234,21.32724,21.118805,21.569,21.40802,18.299896,18.299438,18.299438,19.321869,0.0,0.03215879,0.03215879,0.049727768,25.0,18.300018,0.0,0.0,0.0,0.008735453,9.54197e-21,0.0,82.08655,23.627918,24.526371,96.0,0.07496315,35.66308,241.40851,87.84011,0.0,82.08655,0.11404558,3.444814,78.65973,8.330017
16324,20419440.0,0.0,18.299255,12.490784,21.328491,21.115173,21.574036,21.413055,18.299957,18.299744,18.299744,19.270477,0.0,0.032199297,0.032199297,0.049793933,25.0,18.300018,0.0,0.0,0.0,-0.041289855,9.54197e-21,0.0,82.03132,23.761618,24.526937,96.0,0.07504811,35.66229,241.38832,87.960655,0.0,82.03132,0.114192806,3.850548,78.6033,8.330017
16325,20419500.0,0.0,18.299683,12.489746,21.329742,21.111572,21.57904,21.41803,18.299866,18.299896,18.299896,19.291107,0.0,0.03223057,0.03223057,0.049844626,25.0,18.300018,0.0,0.0,0.0,-0.018562108,9.54197e-21,0.0,81.9623,23.901323,24.524746,96.0,0.075122386,35.665356,241.37053,88.07486,0.0,81.9623,0.11430604,4.485257,78.534325,8.330017
16326,20419560.0,0.0,18.300781,12.489166,21.331207,21.108704,21.583923,21.422913,18.299805,18.299927,18.299927,19.365723,0.0,0.032252993,0.032252993,0.049880546,25.0,18.300018,0.0,0.0,0.0,0.046293844,9.54197e-21,0.0,81.88188,24.044727,24.522095,96.0,0.07517909,35.669067,241.35515,88.18181,0.0,81.88188,0.11438682,5.0962677,78.45504,8.330017
16327,20419620.0,0.0,18.301117,12.489044,21.332916,21.106384,21.588776,21.427734,18.30014,18.300018,18.300018,19.48172,0.0,0.032267537,0.032267537,0.049903307,25.0,18.300018,0.0,0.0,0.0,0.05588297,9.54197e-21,0.0,81.794685,24.187344,24.52444,96.0,0.07520172,35.665787,241.34216,88.2799,0.0,81.794685,0.11443865,5.841689,78.3698,8.330017
16328,20419680.0,0.0,18.30069,12.48941,21.3349,21.104767,21.593597,21.432587,18.300507,18.300232,18.300232,19.623932,0.0,0.03227517,0.03227517,0.049914535,25.0,18.300018,0.0,0.0,0.0,0.015799977,9.54197e-21,0.0,81.704124,24.32584,24.53117,96.0,0.07519446,35.656364,241.33148,88.36822,0.0,81.704124,0.11446514,6.5507517,78.2818,8.330017
16329,20419740.0,0.0,18.300568,12.490204,21.33725,21.103943,21.59842,21.437378,18.30066,18.300446,18.300446,19.774475,0.0,0.032276914,0.032276914,0.049915977,25.0,18.300018,0.0,0.0,0.0,-0.0046779756,9.54197e-21,0.0,81.61304,24.457436,24.538511,96.0,0.0751724,35.646084,241.32298,88.44624,0.0,81.61304,0.114470065,7.159943,78.1937,8.330017
16330,20419800.0,0.0,18.300995,12.491455,21.339935,21.103943,21.60321,21.44217,18.30069,18.300598,18.300598,19.91983,0.0,0.032273594,0.032273594,0.049909007,25.0,18.300018,0.0,0.0,0.0,0.012108905,9.54197e-21,0.0,81.523415,24.580368,24.545618,96.0,0.07514019,35.636135,241.3165,88.51381,0.0,81.523415,0.11445642,7.628832,78.107346,8.330017
16331,20419860.0,0.0,18.302155,12.493103,21.344147,21.106232,21.609009,21.44806,18.300873,18.30075,18.30075,20.004578,0.0,0.032266155,0.032266155,0.04989522,25.0,18.300018,0.0,0.0,0.0,0.065779336,9.54197e-21,0.0,81.43738,24.692987,24.554756,96.0,0.07509219,35.62334,241.31187,88.57098,0.0,81.43738,0.11442774,7.27698,78.024734,8.330017
16332,20419920.0,0.0,18.302155,12.495209,21.348541,21.108765,21.614777,21.453949,18.3013,18.300964,18.300964,20.030579,0.0,0.032255493,0.032255493,0.049876116,25.0,18.300018,0.0,0.0,0.0,0.053466316,9.54197e-21,0.0,81.35659,24.79431,24.56964,96.0,0.07501768,35.602505,241.30887,88.618126,0.0,81.35659,0.1143873,6.966556,77.94739,8.330017
16333,20419980.0,0.0,18.301392,12.497711,21.352905,21.111298,21.620514,21.459778,18.301666,18.301239,18.301239,20.00595,0.0,0.03224236,0.03224236,0.04985297,25.0,18.300018,0.0,0.0,0.0,-0.0073416266,9.54197e-21,0.0,81.282036,24.883667,24.587927,96.0,0.07492629,35.5769,241.30733,88.65568,0.0,81.282036,0.114337854,6.4843235,77.87623,8.330017
16334,20420040.0,0.0,18.301056,12.50061,21.357147,21.113495,21.626251,21.465637,18.301666,18.301483,18.301483,19.939545,0.0,0.032227676,0.032227676,0.049827334,25.0,18.300018,0.0,0.0,0.0,-0.033218037,9.54197e-21,0.0,81.21461,24.960667,24.604559,96.0,0.07483727,35.55362,241.30699,88.6844,0.0,81.21461,0.11428285,5.9174953,77.81205,8.330017
16335,20420100.0,0.0,18.30127,12.503906,21.361206,21.115265,21.631989,21.471466,18.301544,18.301575,18.301575,19.84311,0.0,0.032212075,0.032212075,0.04980028,25.0,18.300018,0.0,0.0,0.0,-0.018852532,9.54197e-21,0.0,81.154655,25.025547,24.619177,96.0,0.074753195,35.533154,241.30766,88.70512,0.0,81.154655,0.11422457,5.3308167,77.755165,8.330017
16336,20420160.0,0.0,18.301819,12.507599,21.365173,21.116882,21.637695,21.477234,18.301453,18.301544,18.301544,19.713531,0.0,0.032195892,0.032195892,0.049772363,25.0,18.300018,0.0,0.0,0.0,0.017361743,9.54197e-21,0.0,81.1023,25.078585,24.633032,96.0,0.074670516,35.513756,241.30923,88.71833,0.0,81.1023,0.11416425,4.583045,77.70566,8.330017
16337,20420220.0,0.0,18.301819,12.511627,21.368805,21.117767,21.643402,21.483002,18.301544,18.301544,18.301544,19.571625,0.0,0.032179754,0.032179754,0.049744625,25.0,18.300018,0.0,0.0,0.0,0.018549088,9.54197e-21,0.0,81.05762,25.120663,24.648743,96.0,0.07458169,35.49176,241.31145,88.72524,0.0,81.05762,0.114104204,3.989892,77.66357,8.330017
16338,20420280.0,0.0,18.301392,12.516052,21.372131,21.11792,21.649109,21.48877,18.301636,18.301575,18.301575,19.433167,0.0,0.032164037,0.032164037,0.049717702,25.0,18.300018,0.0,0.0,0.0,-0.00879716,9.54197e-21,0.0,81.02041,25.152527,24.665575,96.0,0.07449003,35.468193,241.31415,88.72671,0.0,81.02041,0.11404582,3.5196404,77.62867,8.330017
16339,20420340.0,0.0,18.301147,12.520813,21.375122,21.11737,21.654785,21.494507,18.301575,18.301605,18.301605,19.31128,0.0,0.032149088,0.032149088,0.04969219,25.0,18.300018,0.0,0.0,0.0,-0.022793736,9.54197e-21,0.0,80.9903,25.175035,24.681189,96.0,0.07440428,35.44634,241.31718,88.72359,0.0,80.9903,0.113990396,3.211566,77.60059,8.330017
16340,20420400.0,0.0,18.30127,12.52594,21.3779,21.116272,21.66043,21.500244,18.301453,18.301575,18.301575,19.217712,0.0,0.032135192,0.032135192,0.04966854,25.0,18.300018,0.0,0.0,0.0,-0.012063028,9.54197e-21,0.0,80.96669,25.18948,24.69522,96.0,0.07432625,35.426693,241.3204,88.71694,0.0,80.96669,0.11393894,3.0786855,77.57872,8.330017
16341,20420460.0,0.0,18.301605,12.531372,21.380615,21.115204,21.666077,21.50592,18.301422,18.301514,18.301514,19.148956,0.0,0.032122646,0.032122646,0.049647268,25.0,18.300018,0.0,0.0,0.0,0.008951064,9.54197e-21,0.0,80.95009,25.19556,24.70889,96.0,0.074252434,35.40755,241.32373,88.70692,0.0,80.95009,0.11389256,2.9457936,77.56355,8.330017
16342,20420520.0,0.0,18.301666,12.53714,21.38324,21.113892,21.671692,21.511566,18.301483,18.301483,18.301483,19.103485,0.0,0.032111168,0.032111168,0.049627848,25.0,18.300018,0.0,0.0,0.0,0.012205849,9.54197e-21,0.0,80.93794,25.196747,24.723675,96.0,0.07417717,35.386856,241.32704,88.69521,0.0,80.93794,0.113850184,3.0039952,77.55262,8.330017
16343,20420580.0,0.0,18.301575,12.543213,21.385803,21.112488,21.677277,21.517212,18.301544,18.301483,18.301483,19.087952,0.0,0.032101013,0.032101013,0.049610727,25.0,18.300018,0.0,0.0,0.0,0.0037375046,9.54197e-21,0.0,80.930466,25.193085,24.739222,96.0,0.07410221,35.36509,241.33025,88.682144,0.0,80.930466,0.113812745,3.1731143,77.546104,8.330017
16344,20420640.0,0.0,18.301483,12.549591,21.388367,21.111084,21.682892,21.522858,18.301575,18.301514,18.301514,19.099915,0.0,0.032092202,0.032092202,0.04959592,25.0,18.300018,0.0,0.0,0.0,-0.0025936568,9.54197e-21,0.0,80.9271,25.18539,24.754875,96.0,0.07402982,35.343178,241.33331,88.66819,0.0,80.9271,0.113780305,3.4269292,77.54347,8.330017
16345,20420700.0,0.0,18.301575,12.556274,21.39096,21.109802,21.688446,21.528473,18.301544,18.301514,18.301514,19.136963,0.0,0.032084722,0.032084722,0.049583405,25.0,18.300018,0.0,0.0,0.0,-0.0005828624,9.54197e-21,0.0,80.92745,25.17423,24.770393,96.0,0.07396077,35.32145,241.33618,88.65367,0.0,80.92745,0.11375281,3.744473,77.54434,8.330017
16346,20420760.0,0.0,18.30185,12.563263,21.39389,21.109406,21.694,21.534058,18.301575,18.301544,18.301544,19.178345,0.0,0.032078672,0.032078672,0.049573347,25.0,18.300018,0.0,0.0,0.0,0.012685259,9.54197e-21,0.0,80.931015,25.160542,24.786297,96.0,0.07389353,35.299187,241.33878,88.639244,0.0,80.931015,0.11373068,3.8448884,77.548225,8.330017
16347,20420820.0,0.0,18.30188,12.570496,21.396973,21.109253,21.699524,21.539612,18.301666,18.301575,18.301575,19.217743,0.0,0.032074183,0.032074183,0.049565937,25.0,18.300018,0.0,0.0,0.0,0.01155778,9.54197e-21,0.0,80.93734,25.14526,24.803713,96.0,0.07382449,35.274803,241.34102,88.62558,0.0,80.93734,0.113714285,3.993833,77.554665,8.330017
16348,20420880.0,0.0,18.30191,12.578003,21.400055,21.109253,21.705048,21.545166,18.301758,18.301636,18.301636,19.255829,0.0,0.032070227,0.032070227,0.049559426,25.0,18.300018,0.0,0.0,0.0,0.008552392,9.54197e-21,0.0,80.94449,25.129606,24.821585,96.0,0.07375502,35.249783,241.34312,88.61227,0.0,80.94449,0.11369984,4.1188846,77.56186,8.330017
16349,20420940.0,0.0,18.30188,12.585754,21.403229,21.109406,21.71054,21.55069,18.301819,18.301697,18.301697,19.288513,0.0,0.032067254,0.032067254,0.049554583,25.0,18.300018,0.0,0.0,0.0,0.004362148,9.54197e-21,0.0,80.95295,25.113602,24.840002,96.0,0.073685795,35.223995,241.34496,88.59982,0.0,80.95295,0.113689065,4.1980157,77.57025,8.330017
16350,20421000.0,0.0,18.30191,12.59375,21.406464,21.10971,21.716003,21.556213,18.30185,18.301758,18.301758,19.31363,0.0,0.032065175,0.032065175,0.04955126,25.0,18.300018,0.0,0.0,0.0,0.0022937118,9.54197e-21,0.0,80.96233,25.09763,24.858723,96.0,0.07361744,35.197784,241.34653,88.588356,0.0,80.96233,0.11368158,4.2303452,77.579475,8.330017
16351,20421060.0,0.0,18.302124,12.60199,21.410034,21.11081,21.721466,21.561707,18.30191,18.301819,18.301819,19.312378,0.0,0.032063928,0.032063928,0.049549334,25.0,18.300018,0.0,0.0,0.0,0.0103053795,9.54197e-21,0.0,80.97243,25.081936,24.877813,96.0,0.07354959,35.171062,241.34782,88.57795,0.0,80.97243,0.11367715,3.9301097,77.58932,8.330017
16352,20421120.0,0.0,18.302155,12.610474,21.413574,21.111847,21.726929,21.56723,18.301971,18.30185,18.30185,19.288818,0.0,0.03206335,0.03206335,0.049548533,25.0,18.300018,0.0,0.0,0.0,0.010528605,9.54197e-21,0.0,80.98274,25.067009,24.897772,96.0,0.07348018,35.14312,241.34888,88.56871,0.0,80.98274,0.11367521,3.701143,77.599335,8.330017
16353,20421180.0,0.0,18.302063,12.619141,21.417023,21.11267,21.73233,21.572723,18.302032,18.30191,18.30191,19.250824,0.0,0.032063335,0.032063335,0.049548667,25.0,18.300018,0.0,0.0,0.0,0.0029271517,9.54197e-21,0.0,80.99301,25.05307,24.91824,96.0,0.0734102,35.114464,241.34972,88.560646,0.0,80.99301,0.11367532,3.4472783,77.60926,8.330017
16354,20421240.0,0.0,18.30194,12.628052,21.42038,21.113312,21.737732,21.578186,18.302032,18.301971,18.301971,19.201233,0.0,0.032063827,0.032063827,0.04954965,25.0,18.300018,0.0,0.0,0.0,-0.00593538,9.54197e-21,0.0,81.003105,25.040194,24.93879,96.0,0.07334098,35.085697,241.35033,88.55374,0.0,81.003105,0.11367729,3.191685,77.61897,8.330017
16355,20421300.0,0.0,18.30191,12.6371155,21.423584,21.113647,21.743134,21.583649,18.302032,18.302002,18.302002,19.148376,0.0,0.032064702,0.032064702,0.049551256,25.0,18.300018,0.0,0.0,0.0,-0.006130443,9.54197e-21,0.0,81.01274,25.02855,24.958803,96.0,0.073274374,35.057674,241.35075,88.54796,0.0,81.01274,0.113680646,2.970725,77.62822,8.330017
16356,20421360.0,0.0,18.302124,12.646393,21.42691,21.114319,21.748505,21.589111,18.302002,18.302002,18.302002,19.078339,0.0,0.032065917,0.032065917,0.04955343,25.0,18.300018,0.0,0.0,0.0,0.004949734,9.54197e-21,0.0,81.02174,25.018364,24.97864,96.0,0.07320907,35.029907,241.351,88.543396,0.0,81.02174,0.11368525,2.5257874,77.63683,8.330017
16357,20421420.0,0.0,18.302155,12.655853,21.430115,21.114624,21.753845,21.594574,18.302032,18.302002,18.302002,19.003876,0.0,0.03206731,0.03206731,0.049555887,25.0,18.300018,0.0,0.0,0.0,0.006714457,9.54197e-21,0.0,81.03016,25.009361,24.999058,96.0,0.0731421,35.00132,241.3511,88.539696,0.0,81.03016,0.11369049,2.2418218,77.64486,8.330017
16358,20421480.0,0.0,18.302002,12.665497,21.433136,21.114594,21.759155,21.600006,18.302063,18.302032,18.302032,18.934235,0.0,0.032068837,0.032068837,0.049558558,25.0,18.300018,0.0,0.0,0.0,-0.0027509644,9.54197e-21,0.0,81.03784,25.00168,25.019917,96.0,0.07307387,34.972115,241.3511,88.53691,0.0,81.03784,0.113696225,2.027944,77.65217,8.330017
16359,20421540.0,0.0,18.30191,12.675262,21.436005,21.114197,21.764465,21.605438,18.302063,18.302032,18.302032,18.876526,0.0,0.032070443,0.032070443,0.049561344,25.0,18.300018,0.0,0.0,0.0,-0.007834634,9.54197e-21,0.0,81.044754,24.995232,25.040367,96.0,0.073007144,34.943485,241.351,88.53491,0.0,81.044754,0.11370222,1.9018985,77.65872,8.330017
16360,20421600.0,0.0,18.30194,12.685181,21.438751,21.113556,21.769745,21.61084,18.302002,18.302032,18.302032,18.832672,0.0,0.032072105,0.032072105,0.04956421,25.0,18.300018,0.0,0.0,0.0,-0.0054248716,9.54197e-21,0.0,81.05088,24.989985,25.060276,96.0,0.072942376,34.915615,241.35081,88.533676,0.0,81.05088,0.11370841,1.865172,77.66453,8.330017
16361,20421660.0,0.0,18.302185,12.695251,21.44168,21.113403,21.775024,21.616241,18.302002,18.302032,18.302032,18.790497,0.0,0.032073744,0.032073744,0.049567018,25.0,18.300018,0.0,0.0,0.0,0.007804286,9.54197e-21,0.0,81.05612,24.985998,25.080132,96.0,0.072877675,34.887817,241.35054,88.533134,0.0,81.05612,0.11371451,1.633418,77.66947,8.330017
16362,20421720.0,0.0,18.302185,12.705444,21.444519,21.113007,21.780243,21.621674,18.302063,18.302032,18.302032,18.756866,0.0,0.0320753,0.0320753,0.049569674,25.0,18.300018,0.0,0.0,0.0,0.0067165163,9.54197e-21,0.0,81.06054,24.983164,25.10093,96.0,0.072809525,34.8587,241.35023,88.53318,0.0,81.06054,0.11372027,1.5898019,77.673615,8.330017
16363,20421780.0,0.0,18.302094,12.715759,21.447327,21.112549,21.785492,21.627045,18.302094,18.302063,18.302063,18.731964,0.0,0.032076787,0.032076787,0.04957221,25.0,18.300018,0.0,0.0,0.0,0.000557102,9.54197e-21,0.0,81.06444,24.980993,25.122032,96.0,0.07274014,34.82916,241.34991,88.53352,0.0,81.06444,0.11372578,1.5853353,77.67728,8.330017
16364,20421840.0,0.0,18.302032,12.726196,21.450073,21.111969,21.79068,21.632446,18.302094,18.302063,18.302063,18.71936,0.0,0.03207817,0.03207817,0.049574565,25.0,18.300018,0.0,0.0,0.0,-0.0030390131,9.54197e-21,0.0,81.067696,24.979605,25.143047,96.0,0.07267078,34.799732,241.34956,88.53422,0.0,81.067696,0.11373091,1.6325785,77.68031,8.330017
16365,20421900.0,0.0,18.302063,12.736725,21.45279,21.11142,21.795868,21.637787,18.302124,18.302094,18.302094,18.717407,0.0,0.032079436,0.032079436,0.049576707,25.0,18.300018,0.0,0.0,0.0,-0.0035004304,9.54197e-21,0.0,81.070404,24.97884,25.164036,96.0,0.07260123,34.77035,241.34921,88.53513,0.0,81.070404,0.11373558,1.7125256,77.68283,8.330017
16366,20421960.0,0.0,18.302277,12.747345,21.45581,21.111572,21.801025,21.643158,18.302124,18.302094,18.302094,18.70877,0.0,0.03208057,0.03208057,0.04957861,25.0,18.300018,0.0,0.0,0.0,0.0069616036,9.54197e-21,0.0,81.07245,24.978842,25.185093,96.0,0.0725311,34.740868,241.34886,88.536354,0.0,81.07245,0.11373975,1.5357605,77.684715,8.330017
16367,20422020.0,0.0,18.302277,12.758026,21.458801,21.111633,21.806183,21.64853,18.302155,18.302124,18.302124,18.68039,0.0,0.032081503,0.032081503,0.049580187,25.0,18.300018,0.0,0.0,0.0,0.006677953,9.54197e-21,0.0,81.07391,24.979454,25.20701,96.0,0.07245756,34.710186,241.34851,88.53772,0.0,81.07391,0.11374319,0.0,77.68605,8.330017
16368,20422080.0,0.0,18.302124,12.768799,21.461548,21.111115,21.81131,21.65387,18.302185,18.302155,18.302155,18.525513,0.0,0.03208237,0.03208237,0.04958164,25.0,18.300018,0.0,0.0,0.0,-0.002230041,9.54197e-21,0.0,81.075165,24.980263,25.229116,96.0,0.07238317,34.679234,241.34819,88.539116,0.0,81.075165,0.11374638,0.0,77.6872,8.330017
16369,20422140.0,0.0,18.30191,12.779633,21.46402,21.109985,21.816406,21.65918,18.302185,18.302155,18.302155,18.433746,0.0,0.032083113,0.032083113,0.04958288,25.0,18.300018,0.0,0.0,0.0,-0.013074084,9.54197e-21,0.0,81.07608,24.981356,25.250744,96.0,0.072310135,34.648956,241.34789,88.54055,0.0,81.07608,0.11374912,0.0,77.68803,8.330017
16370,20422200.0,0.0,18.30194,12.790527,21.466309,21.10849,21.821503,21.66449,18.302094,18.302155,18.302155,18.378876,0.0,0.032083746,0.032083746,0.049583934,25.0,18.300018,0.0,0.0,0.0,-0.009295764,9.54197e-21,0.0,81.0767,24.982637,25.271214,96.0,0.07224083,34.620304,241.3476,88.54197,0.0,81.0767,0.11375143,0.0,77.688576,8.330017
16371,20422260.0,0.0,18.302246,12.801422,21.468811,21.107574,21.826569,21.66983,18.302032,18.302094,18.302094,18.34726,0.0,0.03208426,0.03208426,0.04958479,25.0,18.300018,0.0,0.0,0.0,0.0095489705,9.54197e-21,0.0,81.07707,24.984077,25.291267,96.0,0.07217267,34.592228,241.34734,88.54336,0.0,81.07707,0.11375331,0.0,77.68889,8.330017
16372,20422320.0,0.0,18.302307,12.812378,21.471283,21.106537,21.831604,21.67514,18.302094,18.302094,18.302094,18.328918,0.0,0.03208465,0.03208465,0.049585428,25.0,18.300018,0.0,0.0,0.0,0.011531613,9.54197e-21,0.0,81.07726,24.985668,25.312456,96.0,0.07210028,34.56256,241.34709,88.54469,0.0,81.07726,0.11375473,0.0,77.68903,8.330017
16373,20422380.0,0.0,18.302063,12.823364,21.473724,21.105408,21.83664,21.68045,18.302185,18.302124,18.302124,18.317932,0.0,0.03208493,0.03208493,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.003535383,9.54197e-21,0.0,81.07732,24.987322,25.334505,96.0,0.072024666,34.531696,241.3469,88.54595,0.0,81.07732,0.11375575,0.0,77.68906,8.330017
16374,20422440.0,0.0,18.302002,12.834351,21.476135,21.104279,21.841644,21.68573,18.302155,18.302155,18.302155,18.311493,0.0,0.032085124,0.032085124,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.009162469,9.54197e-21,0.0,81.077286,24.98894,25.355963,96.0,0.071950875,34.501656,241.34671,88.5471,0.0,81.077286,0.11375644,0.0,77.68901,8.330017
16375,20422500.0,0.0,18.302124,12.845337,21.478516,21.103119,21.84665,21.690979,18.302094,18.302124,18.302124,18.307648,0.0,0.03208525,0.03208525,0.049586385,25.0,18.300018,0.0,0.0,0.0,-7.259127e-05,9.54197e-21,0.0,81.0772,24.990486,25.376627,96.0,0.07187965,34.47272,241.34656,88.54813,0.0,81.0772,0.1137569,0.0,77.68891,8.330017
16376,20422560.0,0.0,18.302399,12.856323,21.481232,21.102753,21.851624,21.696259,18.302124,18.302124,18.302124,18.305359,0.0,0.032085307,0.032085307,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.014384283,9.54197e-21,0.0,81.07708,24.991976,25.39764,96.0,0.07180703,34.443302,241.34644,88.54905,0.0,81.07708,0.113757074,0.0,77.68879,8.330017
16377,20422620.0,0.0,18.302399,12.86731,21.483948,21.102386,21.856567,21.701538,18.302185,18.302124,18.302124,18.303986,0.0,0.03208529,0.03208529,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.012183669,9.54197e-21,0.0,81.07699,24.993406,25.419828,96.0,0.07173016,34.41224,241.34633,88.54985,0.0,81.07699,0.113757,0.0,77.68869,8.330017
16378,20422680.0,0.0,18.302155,12.878235,21.486664,21.10205,21.861511,21.706787,18.302246,18.302185,18.302185,18.303284,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0040925327,9.54197e-21,0.0,81.07691,24.99474,25.44276,96.0,0.07165055,34.380135,241.34624,88.550545,0.0,81.07691,0.1137567,0.0,77.68862,8.330017
16379,20422740.0,0.0,18.302032,12.88916,21.48938,21.101685,21.866425,21.712036,18.302246,18.302216,18.302216,18.302826,0.0,0.032085113,0.032085113,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.010847779,9.54197e-21,0.0,81.076904,24.99591,25.46509,96.0,0.071572945,34.348877,241.34618,88.55111,0.0,81.076904,0.11375631,0.0,77.688614,8.330017
16380,20422800.0,0.0,18.30249,12.899994,21.492767,21.103668,21.871338,21.717224,18.302216,18.302216,18.302216,20.768677,0.0,0.032084987,0.032084987,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.0009851353,9.54197e-21,0.0,81.07696,24.996931,25.486935,96.0,0.07149693,34.31829,241.34613,88.55157,0.0,81.07696,0.113755845,66.890236,77.68866,8.330017
16381,20422860.0,0.0,18.309814,12.910889,21.50943,21.127045,21.883331,21.729645,18.302887,18.302307,18.302307,20.66504,0.0,0.032084756,0.032084756,0.049585447,25.0,18.300018,0.0,0.0,0.0,0.3539683,9.54197e-21,0.0,81.07708,24.998075,25.51582,96.0,0.07139621,34.277855,241.3461,88.55197,0.0,81.07708,0.113754965,0.0,77.68878,8.330017
16382,20422920.0,0.0,18.307281,12.921814,21.523834,21.144043,21.895294,21.742004,18.305206,18.303131,18.303131,19.699738,0.0,0.032084107,0.032084107,0.049584292,25.0,18.300018,0.0,0.0,0.0,0.16579926,9.54197e-21,0.0,81.07746,25.000101,25.577501,96.0,0.07118062,34.191498,241.3461,88.55243,0.0,81.07746,0.11375251,0.0,77.68918,8.330017
16383,20422980.0,0.0,18.301147,12.932831,21.536438,21.157104,21.907227,21.754333,18.306091,18.304413,18.304413,19.129944,0.0,0.03208339,0.03208339,0.049583044,25.0,18.300018,0.0,0.0,0.0,-0.23957592,9.54197e-21,0.0,81.07827,25.001787,25.645962,96.0,0.07094108,34.095654,241.34615,88.55263,0.0,81.07827,0.113749824,0.0,77.68998,8.330017
16384,20423040.0,0.0,18.30127,12.943939,21.547974,21.167786,21.919098,21.766632,18.304596,18.30484,18.30484,18.791931,0.0,0.032083035,0.032083035,0.049582455,25.0,18.300018,0.0,0.0,0.0,-0.21172705,9.54197e-21,0.0,81.07931,25.002115,25.687191,96.0,0.07079688,34.037933,241.34618,88.55244,0.0,81.07931,0.11374853,0.0,77.691,8.330017
16385,20423100.0,0.0,18.30545,12.955109,21.558838,21.177063,21.93097,21.77887,18.303345,18.304382,18.304382,18.592255,0.0,0.032082897,0.032082897,0.04958224,25.0,18.300018,0.0,0.0,0.0,0.08391072,9.54197e-21,0.0,81.08037,25.001837,25.713217,96.0,0.07070596,34.001495,241.3462,88.55213,0.0,81.08037,0.11374802,0.0,77.69204,8.330017
16386,20423160.0,0.0,18.306519,12.96637,21.569214,21.185669,21.942444,21.790833,18.303772,18.303986,18.303986,18.473389,0.0,0.032082632,0.032082632,0.04958179,25.0,18.300018,0.0,0.0,0.0,0.16097695,9.54197e-21,0.0,81.081505,25.001947,25.751177,96.0,0.070573114,33.948353,241.34624,88.55191,0.0,81.081505,0.11374705,0.0,77.69314,8.330017
16387,20423220.0,0.0,18.303864,12.977753,21.579346,21.193756,21.953888,21.802765,18.304657,18.304108,18.304108,18.403778,0.0,0.032082245,0.032082245,0.049581114,25.0,18.300018,0.0,0.0,0.0,-0.016176892,9.54197e-21,0.0,81.08283,25.002312,25.801933,96.0,0.070395276,33.877296,241.34628,88.5517,0.0,81.08283,0.1137456,0.0,77.694435,8.330017
16388,20423280.0,0.0,18.302216,12.989197,21.589294,21.201508,21.965271,21.814636,18.304565,18.304321,18.304321,18.362396,0.0,0.03208195,0.03208195,0.049580626,25.0,18.300018,0.0,0.0,0.0,-0.124784656,9.54197e-21,0.0,81.08433,25.002283,25.847698,96.0,0.07023492,33.813225,241.34631,88.55137,0.0,81.08433,0.113744535,0.0,77.695885,8.330017
16389,20423340.0,0.0,18.303131,13.000732,21.599152,21.209076,21.976624,21.826477,18.303864,18.30426,18.30426,18.338226,0.0,0.03208182,0.03208182,0.049580414,25.0,18.300018,0.0,0.0,0.0,-0.058484934,9.54197e-21,0.0,81.0859,25.001818,25.8836,96.0,0.07010923,33.762962,241.34634,88.55096,0.0,81.0859,0.11374405,0.0,77.69741,8.330017
16390,20423400.0,0.0,18.305023,13.01239,21.608917,21.216492,21.987946,21.838287,18.303558,18.303986,18.303986,18.324066,0.0,0.03208175,0.03208175,0.04958031,25.0,18.300018,0.0,0.0,0.0,0.070766486,9.54197e-21,0.0,81.08748,25.00126,25.916565,96.0,0.06999387,33.71681,241.34636,88.55057,0.0,81.08748,0.11374381,0.0,77.69894,8.330017
16391,20423460.0,0.0,18.305359,13.024139,21.619476,21.22519,21.999725,21.850677,18.303986,18.303894,18.303894,18.315704,0.0,0.03208161,0.03208161,0.049580075,25.0,18.300018,0.0,0.0,0.0,0.081960715,9.54197e-21,0.0,81.08911,25.000982,25.957722,96.0,0.06984961,33.65919,241.34637,88.550255,0.0,81.08911,0.113743305,0.0,77.70051,8.330017
16392,20423520.0,0.0,18.304413,13.036011,21.630035,21.233795,22.011444,21.863068,18.304413,18.304016,18.304016,18.3107,0.0,0.032081448,0.032081448,0.04957979,25.0,18.300018,0.0,0.0,0.0,0.014390882,9.54197e-21,0.0,81.09083,25.000786,26.003479,96.0,0.06968908,33.59513,241.34639,88.54996,0.0,81.09083,0.11374268,0.0,77.70216,8.330017
16393,20423580.0,0.0,18.303345,13.047974,21.640533,21.24234,22.023163,21.875397,18.304474,18.30423,18.30423,18.308136,0.0,0.032081306,0.032081306,0.04957956,25.0,18.300018,0.0,0.0,0.0,-0.059361942,9.54197e-21,0.0,81.09263,25.000515,26.049358,96.0,0.069528066,33.530895,241.34639,88.54965,0.0,81.09263,0.11374217,0.0,77.703896,8.330017
16394,20423640.0,0.0,18.303528,13.060059,21.651001,21.250824,22.03479,21.887695,18.30426,18.30429,18.30429,18.306488,0.0,0.03208125,0.03208125,0.04957947,25.0,18.300018,0.0,0.0,0.0,-0.046824526,9.54197e-21,0.0,81.094444,25.000065,26.0905,96.0,0.069383726,33.4733,241.34639,88.54933,0.0,81.094444,0.11374197,0.0,77.70565,8.330017
16395,20423700.0,0.0,18.30423,13.072266,21.661407,21.259277,22.046417,21.899933,18.304047,18.30423,18.30423,18.30545,0.0,0.03208124,0.03208124,0.04957946,25.0,18.300018,0.0,0.0,0.0,0.00077113864,9.54197e-21,0.0,81.09626,24.999575,26.129951,96.0,0.06924528,33.418068,241.34637,88.549034,0.0,81.09626,0.113741934,0.0,77.707405,8.330017
16396,20423760.0,0.0,18.30484,13.084595,21.671875,21.268188,22.05774,21.911926,18.304077,18.304138,18.304138,18.30487,0.0,0.032081235,0.032081235,0.04957946,25.0,18.300018,0.0,0.0,0.0,0.041565064,9.54197e-21,0.0,81.09808,24.999138,26.17021,96.0,0.06910395,33.36171,241.34636,88.54878,0.0,81.09808,0.113741934,0.0,77.70916,8.330017
16397,20423820.0,0.0,18.304657,13.097046,21.682312,21.27707,22.069061,21.92389,18.30426,18.304169,18.304169,18.304565,0.0,0.032081213,0.032081213,0.049579423,25.0,18.300018,0.0,0.0,0.0,0.027843632,9.54197e-21,0.0,81.099915,24.998817,26.213572,96.0,0.068951555,33.301,241.34634,88.54858,0.0,81.099915,0.11374185,0.0,77.710915,8.330017
16398,20423880.0,0.0,18.304413,13.109619,21.692688,21.28592,22.080292,21.935822,18.304352,18.3042,18.3042,18.304382,0.0,0.0320812,0.0320812,0.049579404,25.0,18.300018,0.0,0.0,0.0,0.009234011,9.54197e-21,0.0,81.10175,24.998516,26.257198,96.0,0.06879815,33.23992,241.34631,88.548386,0.0,81.10175,0.113741815,0.0,77.71267,8.330017
16399,20423940.0,0.0,18.303833,13.122345,21.703033,21.294678,22.091522,21.947693,18.304413,18.30429,18.30429,18.304382,0.0,0.03208119,0.03208119,0.049579393,25.0,18.300018,0.0,0.0,0.0,-0.029400151,9.54197e-21,0.0,81.1036,24.99825,26.301865,96.0,0.06864099,33.17739,241.34628,88.54822,0.0,81.1036,0.11374178,0.0,77.71445,8.330017
16400,20424000.0,0.0,18.303925,13.135193,21.713348,21.303406,22.102692,21.959564,18.30429,18.304321,18.304321,18.304382,0.0,0.032081224,0.032081224,0.04957945,25.0,18.300018,0.0,0.0,0.0,-0.023722578,9.54197e-21,0.0,81.10543,24.997925,26.344173,96.0,0.06849209,33.118156,241.34624,88.548065,0.0,81.10543,0.11374189,0.0,77.71621,8.330017
16401,20424060.0,0.0,18.304504,13.148163,21.723724,21.312622,22.113617,21.97116,18.304169,18.30426,18.30426,18.304321,0.0,0.03208128,0.03208128,0.049579546,25.0,18.300018,0.0,0.0,0.0,0.0129884435,9.54197e-21,0.0,81.10724,24.997595,26.385153,96.0,0.06834786,33.06079,241.34619,88.547935,0.0,81.10724,0.1137421,0.0,77.71794,8.330017
16402,20424120.0,0.0,18.304688,13.161316,21.73404,21.321777,22.124512,21.982758,18.30426,18.30426,18.30426,18.30426,0.0,0.032081317,0.032081317,0.049579617,25.0,18.300018,0.0,0.0,0.0,0.02493385,9.54197e-21,0.0,81.109024,24.997364,26.427809,96.0,0.06819756,33.00107,241.34615,88.547844,0.0,81.109024,0.11374226,0.0,77.71965,8.330017
16403,20424180.0,0.0,18.304474,13.174591,21.744324,21.330872,22.135376,21.994293,18.304382,18.30429,18.30429,18.30429,0.0,0.032081343,0.032081343,0.04957966,25.0,18.300018,0.0,0.0,0.0,0.008897292,9.54197e-21,0.0,81.110794,24.997204,26.472055,96.0,0.068041526,32.93912,241.3461,88.54778,0.0,81.110794,0.113742344,0.0,77.72135,8.330017
