,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16404,20424240.0,0.0,18.30429,13.188019,21.754578,21.339905,22.14618,22.005798,18.304443,18.304321,18.304321,18.304321,0.0,0.032081377,0.032081377,0.049579713,25.0,18.300018,0.0,0.0,0.0,-0.0037681982,9.54197e-21,0.0,81.11255,24.997055,26.516203,96.0,0.067885764,32.877316,241.34605,88.54773,0.0,81.11255,0.11374247,0.0,77.72303,8.330017
16405,20424300.0,0.0,18.304108,13.201569,21.76477,21.348907,22.156952,22.017273,18.304413,18.304382,18.304382,18.304352,0.0,0.03208141,0.03208141,0.049579773,25.0,18.300018,0.0,0.0,0.0,-0.017501822,9.54197e-21,0.0,81.114296,24.996925,26.560438,96.0,0.067729585,32.815384,241.346,88.54769,0.0,81.114296,0.1137426,0.0,77.72471,8.330017
16406,20424360.0,0.0,18.304413,13.2153015,21.775055,21.358398,22.167511,22.028564,18.304321,18.304382,18.304382,18.304352,0.0,0.032081462,0.032081462,0.049579863,25.0,18.300018,0.0,0.0,0.0,0.0018558571,9.54197e-21,0.0,81.11602,24.996773,26.60326,96.0,0.067578346,32.755436,241.34595,88.54766,0.0,81.11602,0.11374279,0.0,77.72636,8.330017
16407,20424420.0,0.0,18.304657,13.229218,21.785309,21.367828,22.17804,22.039795,18.304352,18.304352,18.304352,18.304352,0.0,0.032081507,0.032081507,0.04957994,25.0,18.300018,0.0,0.0,0.0,0.015899446,9.54197e-21,0.0,81.11772,24.996668,26.6467,96.0,0.067424804,32.69462,241.34589,88.547646,0.0,81.11772,0.113742955,0.0,77.72798,8.330017
16408,20424480.0,0.0,18.304626,13.243256,21.795532,21.377197,22.188538,22.051025,18.304443,18.304382,18.304382,18.304382,0.0,0.03208154,0.03208154,0.049579993,25.0,18.300018,0.0,0.0,0.0,0.012129588,9.54197e-21,0.0,81.1194,24.99662,26.691332,96.0,0.06726692,32.632133,241.34583,88.54765,0.0,81.1194,0.11374307,0.0,77.72959,8.330017
16409,20424540.0,0.0,18.304443,13.257477,21.805695,21.386536,22.198975,22.062195,18.304504,18.304413,18.304413,18.304413,0.0,0.03208156,0.03208156,0.049580034,25.0,18.300018,0.0,0.0,0.0,-0.00070188905,9.54197e-21,0.0,81.12107,24.996597,26.73656,96.0,0.067106806,32.568817,241.34576,88.54766,0.0,81.12107,0.113743156,0.0,77.7312,8.330017
16410,20424600.0,0.0,18.304382,13.271881,21.815826,21.395813,22.209381,22.073334,18.304535,18.304443,18.304443,18.304443,0.0,0.032081585,0.032081585,0.049580075,25.0,18.300018,0.0,0.0,0.0,-0.007531407,9.54197e-21,0.0,81.122734,24.996572,26.781622,96.0,0.0669472,32.50573,241.3457,88.547676,0.0,81.122734,0.11374325,0.0,77.73279,8.330017
16411,20424660.0,0.0,18.304535,13.286438,21.826263,21.405975,22.219635,22.084442,18.304504,18.304474,18.304474,18.304474,0.0,0.032081615,0.032081615,0.04958012,25.0,18.300018,0.0,0.0,0.0,-0.0002020897,9.54197e-21,0.0,81.12438,24.996548,26.826561,96.0,0.066787936,32.442818,241.34564,88.54769,0.0,81.12438,0.11374335,0.0,77.734375,8.330017
16412,20424720.0,0.0,18.304749,13.301178,21.83664,21.416046,22.229828,22.095459,18.304504,18.304504,18.304504,18.304504,0.0,0.032081634,0.032081634,0.049580157,25.0,18.300018,0.0,0.0,0.0,0.010416193,9.54197e-21,0.0,81.12602,24.996536,26.871786,96.0,0.06662755,32.3795,241.34558,88.54771,0.0,81.12602,0.113743424,0.0,77.73594,8.330017
16413,20424780.0,0.0,18.30481,13.316101,21.846985,21.426086,22.23999,22.106476,18.304565,18.304535,18.304535,18.304504,0.0,0.032081652,0.032081652,0.04958018,25.0,18.300018,0.0,0.0,0.0,0.014127234,9.54197e-21,0.0,81.127655,24.996542,26.917625,96.0,0.06646487,32.315327,241.34552,88.54773,0.0,81.127655,0.11374348,0.0,77.73751,8.330017
16414,20424840.0,0.0,18.304749,13.331238,21.8573,21.436066,22.250122,22.117462,18.304626,18.304565,18.304565,18.304565,0.0,0.032081652,0.032081652,0.049580183,25.0,18.300018,0.0,0.0,0.0,0.0071169655,9.54197e-21,0.0,81.12929,24.996574,26.964314,96.0,0.06629904,32.24996,241.34547,88.54775,0.0,81.12929,0.11374349,0.0,77.739075,8.330017
16415,20424900.0,0.0,18.304626,13.346527,21.867554,21.445984,22.260193,22.128387,18.304688,18.304596,18.304596,18.304596,0.0,0.032081652,0.032081652,0.049580183,25.0,18.300018,0.0,0.0,0.0,-0.0022354345,9.54197e-21,0.0,81.13091,24.996603,27.011293,96.0,0.066132106,32.184193,241.34541,88.54777,0.0,81.13091,0.11374349,0.0,77.74064,8.330017
16416,20424960.0,0.0,18.30478,13.3619995,21.878113,21.456787,22.270142,22.139282,18.304688,18.304657,18.304657,18.304626,0.0,0.032081656,0.032081656,0.049580187,25.0,18.300018,0.0,0.0,0.0,0.0026614363,9.54197e-21,0.0,81.132545,24.99662,27.058235,96.0,0.0659652,32.118473,241.34535,88.547775,0.0,81.132545,0.1137435,0.0,77.74221,8.330017
16417,20425020.0,0.0,18.304932,13.377686,21.888672,21.46753,22.28003,22.150177,18.304718,18.304688,18.304688,18.304657,0.0,0.032081652,0.032081652,0.049580183,25.0,18.300018,0.0,0.0,0.0,0.010839575,9.54197e-21,0.0,81.134186,24.99664,27.105526,96.0,0.06579695,32.052265,241.34529,88.54779,0.0,81.134186,0.11374349,0.0,77.74377,8.330017
16418,20425080.0,0.0,18.304932,13.393555,21.89917,21.47821,22.289886,22.16101,18.30478,18.304718,18.304718,18.304718,0.0,0.032081645,0.032081645,0.049580168,25.0,18.300018,0.0,0.0,0.0,0.008687565,9.54197e-21,0.0,81.13582,24.996668,27.153635,96.0,0.06562566,31.984911,241.34523,88.54779,0.0,81.13582,0.11374346,0.0,77.74534,8.330017
16419,20425140.0,0.0,18.304901,13.409637,21.909637,21.488861,22.299713,22.171814,18.30484,18.304749,18.304749,18.304749,0.0,0.032081634,0.032081634,0.04958015,25.0,18.300018,0.0,0.0,0.0,0.0053144633,9.54197e-21,0.0,81.13746,24.996689,27.202065,96.0,0.06545315,31.91711,241.34518,88.54779,0.0,81.13746,0.11374342,0.0,77.74692,8.330017
16420,20425200.0,0.0,18.30484,13.425934,21.920044,21.49942,22.30951,22.182587,18.30487,18.30481,18.30481,18.30478,0.0,0.03208162,0.03208162,0.049580123,25.0,18.300018,0.0,0.0,0.0,-0.0022810057,9.54197e-21,0.0,81.13911,24.996708,27.250967,96.0,0.06527886,31.848648,241.34512,88.54779,0.0,81.13911,0.113743365,0.0,77.748505,8.330017
16421,20425260.0,0.0,18.305054,13.442413,21.930756,21.510834,22.319183,22.193329,18.30487,18.30484,18.30484,18.30484,0.0,0.03208161,0.03208161,0.049580105,25.0,18.300018,0.0,0.0,0.0,0.0068453355,9.54197e-21,0.0,81.14076,24.996706,27.299747,96.0,0.0651049,31.780354,241.34506,88.547775,0.0,81.14076,0.11374333,0.0,77.750084,8.330017
16422,20425320.0,0.0,18.305176,13.459137,21.941437,21.522156,22.328827,22.204071,18.304932,18.30487,18.30487,18.30487,0.0,0.032081597,0.032081597,0.049580082,25.0,18.300018,0.0,0.0,0.0,0.012489352,9.54197e-21,0.0,81.142426,24.99671,27.349249,96.0,0.06492828,31.71105,241.345,88.54776,0.0,81.142426,0.113743275,0.0,77.751686,8.330017
16423,20425380.0,0.0,18.305145,13.476044,21.952087,21.533447,22.33841,22.214752,18.305023,18.304932,18.304932,18.304901,0.0,0.032081574,0.032081574,0.04958004,25.0,18.300018,0.0,0.0,0.0,0.007772674,9.54197e-21,0.0,81.1441,24.996721,27.399668,96.0,0.06474828,31.640467,241.34496,88.547745,0.0,81.1441,0.11374319,0.0,77.75329,8.330017
16424,20425440.0,0.0,18.305054,13.493195,21.962677,21.544647,22.347961,22.225403,18.305054,18.304962,18.304962,18.304962,0.0,0.03208155,0.03208155,0.049580004,25.0,18.300018,0.0,0.0,0.0,0.00045742653,9.54197e-21,0.0,81.145775,24.996723,27.450483,96.0,0.064566754,31.569323,241.3449,88.54772,0.0,81.145775,0.113743104,0.0,77.754906,8.330017
16425,20425500.0,0.0,18.305054,13.510559,21.973206,21.555817,22.357513,22.236023,18.305115,18.305023,18.305023,18.304993,0.0,0.032081533,0.032081533,0.04957997,25.0,18.300018,0.0,0.0,0.0,-0.002781772,9.54197e-21,0.0,81.14747,24.996708,27.501389,96.0,0.06438485,31.498056,241.34483,88.5477,0.0,81.14747,0.113743044,0.0,77.75652,8.330017
16426,20425560.0,0.0,18.305267,13.528137,21.98404,21.567688,22.366913,22.246643,18.305115,18.305054,18.305054,18.305054,0.0,0.032081522,0.032081522,0.04957995,25.0,18.300018,0.0,0.0,0.0,0.006215492,9.54197e-21,0.0,81.14917,24.996675,27.552404,96.0,0.064202435,31.426632,241.34477,88.54766,0.0,81.14917,0.11374299,0.0,77.758156,8.330017
16427,20425620.0,0.0,18.30539,13.545959,21.994843,21.579529,22.376312,22.257233,18.305145,18.305084,18.305084,18.305084,0.0,0.032081503,0.032081503,0.049579915,25.0,18.300018,0.0,0.0,0.0,0.012857961,9.54197e-21,0.0,81.15088,24.996649,27.604126,96.0,0.06401742,31.354221,241.34473,88.54762,0.0,81.15088,0.11374292,0.0,77.759796,8.330017
16428,20425680.0,0.0,18.30545,13.563995,22.005585,21.591309,22.38565,22.267792,18.305206,18.305145,18.305145,18.305115,0.0,0.032081485,0.032081485,0.04957988,25.0,18.300018,0.0,0.0,0.0,0.013820421,9.54197e-21,0.0,81.152596,24.996622,27.656525,96.0,0.063829884,31.280867,241.34467,88.54759,0.0,81.152596,0.11374284,0.0,77.761444,8.330017
16429,20425740.0,0.0,18.305359,13.582306,22.016296,21.603027,22.394989,22.27832,18.305298,18.305206,18.305206,18.305176,0.0,0.03208146,0.03208146,0.04957984,25.0,18.300018,0.0,0.0,0.0,0.00475722,9.54197e-21,0.0,81.15432,24.996601,27.709856,96.0,0.06363891,31.206203,241.3446,88.54755,0.0,81.15432,0.113742754,0.0,77.76311,8.330017
16430,20425800.0,0.0,18.305298,13.60083,22.026947,21.614655,22.404266,22.288818,18.305328,18.305237,18.305237,18.305237,0.0,0.032081436,0.032081436,0.049579803,25.0,18.300018,0.0,0.0,0.0,-0.0017113399,9.54197e-21,0.0,81.15607,24.996563,27.763363,96.0,0.06344723,31.13129,241.34454,88.54751,0.0,81.15607,0.11374268,0.0,77.76477,8.330017
16431,20425860.0,0.0,18.305511,13.619598,22.037903,21.627075,22.413452,22.299316,18.305359,18.305298,18.305298,18.305267,0.0,0.03208142,0.03208142,0.04957978,25.0,18.300018,0.0,0.0,0.0,0.006681338,9.54197e-21,0.0,81.15781,24.99651,27.816927,96.0,0.06325526,31.0563,241.34448,88.547455,0.0,81.15781,0.11374262,0.0,77.76646,8.330017
16432,20425920.0,0.0,18.305664,13.638611,22.048828,21.639435,22.422638,22.309814,18.30542,18.305328,18.305328,18.305328,0.0,0.032081407,0.032081407,0.049579747,25.0,18.300018,0.0,0.0,0.0,0.014035085,9.54197e-21,0.0,81.15956,24.99646,27.871216,96.0,0.063060604,30.980297,241.34442,88.54741,0.0,81.15956,0.11374256,0.0,77.768135,8.330017
16433,20425980.0,0.0,18.305664,13.657867,22.059692,21.651703,22.431763,22.320251,18.305511,18.30539,18.30539,18.30539,0.0,0.032081384,0.032081384,0.04957971,25.0,18.300018,0.0,0.0,0.0,0.009935254,9.54197e-21,0.0,81.16133,24.996418,27.92653,96.0,0.062862165,30.902853,241.34436,88.54736,0.0,81.16133,0.113742486,0.0,77.76984,8.330017
16434,20426040.0,0.0,18.305634,13.677368,22.070526,21.66391,22.440887,22.330658,18.305573,18.30545,18.30545,18.30545,0.0,0.03208136,0.03208136,0.049579676,25.0,18.300018,0.0,0.0,0.0,0.0056034876,9.54197e-21,0.0,81.1631,24.996368,27.982267,96.0,0.06266214,30.824825,241.3443,88.54731,0.0,81.1631,0.11374241,0.0,77.77154,8.330017
16435,20426100.0,0.0,18.305573,13.697144,22.08133,21.676056,22.449951,22.341034,18.305603,18.305511,18.305511,18.305511,0.0,0.032081343,0.032081343,0.049579646,25.0,18.300018,0.0,0.0,0.0,-0.0016528007,9.54197e-21,0.0,81.164894,24.996313,28.038555,96.0,0.062460057,30.746021,241.34422,88.54726,0.0,81.164894,0.11374234,0.0,77.773254,8.330017
16436,20426160.0,0.0,18.305847,13.717194,22.092438,21.689056,22.458954,22.35144,18.305634,18.305573,18.305573,18.305542,0.0,0.032081332,0.032081332,0.049579624,25.0,18.300018,0.0,0.0,0.0,0.010044009,9.54197e-21,0.0,81.16669,24.996239,28.094812,96.0,0.062258016,30.667263,241.34416,88.5472,0.0,81.16669,0.113742284,0.0,77.77497,8.330017
16437,20426220.0,0.0,18.306,13.737488,22.103546,21.701996,22.467926,22.361816,18.305695,18.305603,18.305603,18.305603,0.0,0.032081317,0.032081317,0.049579598,25.0,18.300018,0.0,0.0,0.0,0.01638869,9.54197e-21,0.0,81.16849,24.996178,28.15208,96.0,0.06205225,30.587086,241.3441,88.54715,0.0,81.16849,0.11374223,0.0,77.7767,8.330017
16438,20426280.0,0.0,18.30597,13.758057,22.114594,21.714844,22.476868,22.372162,18.305817,18.305664,18.305664,18.305664,0.0,0.032081295,0.032081295,0.04957956,25.0,18.300018,0.0,0.0,0.0,0.010200996,9.54197e-21,0.0,81.17029,24.996128,28.21056,96.0,0.061842036,30.505217,241.34402,88.5471,0.0,81.17029,0.11374215,0.0,77.778435,8.330017
16439,20426340.0,0.0,18.305878,13.7789,22.12558,21.72763,22.485779,22.382477,18.305878,18.305756,18.305756,18.305725,0.0,0.032081272,0.032081272,0.049579524,25.0,18.300018,0.0,0.0,0.0,0.001594653,9.54197e-21,0.0,81.17211,24.99607,28.269598,96.0,0.061629746,30.422562,241.34396,88.54704,0.0,81.17211,0.113742076,0.0,77.78019,8.330017
16440,20426400.0,0.0,18.305878,13.800018,22.136536,21.740356,22.49466,22.39273,18.305939,18.305817,18.305817,18.305786,0.0,0.032081258,0.032081258,0.049579497,25.0,18.300018,0.0,0.0,0.0,-0.0020422381,9.54197e-21,0.0,81.173935,24.996,28.328857,96.0,0.06141659,30.339602,241.34389,88.54698,0.0,81.173935,0.11374201,0.0,77.78194,8.330017
16441,20426460.0,0.0,18.306152,13.821411,22.147827,21.753937,22.50351,22.403046,18.305939,18.305878,18.305878,18.305847,0.0,0.032081243,0.032081243,0.04957948,25.0,18.300018,0.0,0.0,0.0,0.009191976,9.54197e-21,0.0,81.17577,24.995916,28.388348,96.0,0.061202522,30.25631,241.34381,88.54692,0.0,81.17577,0.11374197,0.0,77.7837,8.330017
16442,20426520.0,0.0,18.306366,13.843109,22.159119,21.767456,22.512299,22.41333,18.30603,18.305939,18.305939,18.305908,0.0,0.03208123,0.03208123,0.049579453,25.0,18.300018,0.0,0.0,0.0,0.017435007,9.54197e-21,0.0,81.17761,24.995842,28.448847,96.0,0.06098476,30.171616,241.34375,88.54687,0.0,81.17761,0.11374193,0.0,77.78547,8.330017
16443,20426580.0,0.0,18.306427,13.865082,22.17035,21.780884,22.521088,22.423584,18.306091,18.306,18.306,18.30597,0.0,0.032081217,0.032081217,0.049579427,25.0,18.300018,0.0,0.0,0.0,0.018571675,9.54197e-21,0.0,81.17947,24.995771,28.510296,96.0,0.06076349,30.085585,241.34367,88.54681,0.0,81.17947,0.11374186,0.0,77.78725,8.330017
16444,20426640.0,0.0,18.306335,13.88736,22.181519,21.79425,22.529816,22.433807,18.306213,18.30606,18.30606,18.30606,0.0,0.032081194,0.032081194,0.04957939,25.0,18.300018,0.0,0.0,0.0,0.0071572335,9.54197e-21,0.0,81.18132,24.995712,28.57303,96.0,0.06053753,29.99776,241.3436,88.546745,0.0,81.18132,0.11374178,0.0,77.789024,8.330017
16445,20426700.0,0.0,18.306244,13.909882,22.192657,21.807556,22.538544,22.444,18.306274,18.306152,18.306152,18.306122,0.0,0.032081176,0.032081176,0.04957936,25.0,18.300018,0.0,0.0,0.0,-0.0013388433,9.54197e-21,0.0,81.18319,24.995636,28.636063,96.0,0.060310416,29.909512,241.34352,88.546684,0.0,81.18319,0.11374171,0.0,77.79082,8.330017
16446,20426760.0,0.0,18.306519,13.932678,22.204132,21.821747,22.547241,22.454224,18.306305,18.306213,18.306213,18.306213,0.0,0.03208117,0.03208117,0.04957934,25.0,18.300018,0.0,0.0,0.0,0.00815223,9.54197e-21,0.0,81.18507,24.995543,28.699217,96.0,0.060082827,29.821098,241.34344,88.54662,0.0,81.18507,0.11374167,0.0,77.79262,8.330017
16447,20426820.0,0.0,18.306702,13.955719,22.215637,21.835876,22.555878,22.464447,18.306396,18.306274,18.306274,18.306274,0.0,0.032081153,0.032081153,0.049579322,25.0,18.300018,0.0,0.0,0.0,0.017165,9.54197e-21,0.0,81.18694,24.995457,28.763237,96.0,0.059852038,29.731464,241.34337,88.546555,0.0,81.18694,0.11374164,0.0,77.79442,8.330017
16448,20426880.0,0.0,18.306702,13.979004,22.22705,21.849915,22.564514,22.47461,18.306488,18.306366,18.306366,18.306335,0.0,0.03208114,0.03208114,0.049579296,25.0,18.300018,0.0,0.0,0.0,0.01249432,9.54197e-21,0.0,81.18883,24.995378,28.82853,96.0,0.059616607,29.640059,241.34328,88.54649,0.0,81.18883,0.11374158,0.0,77.796234,8.330017
16449,20426940.0,0.0,18.306671,14.002533,22.238434,21.863892,22.57309,22.484741,18.30658,18.306427,18.306427,18.306396,0.0,0.032081127,0.032081127,0.049579274,25.0,18.300018,0.0,0.0,0.0,0.007240448,9.54197e-21,0.0,81.19072,24.995293,28.894335,96.0,0.05937927,29.54793,241.3432,88.54643,0.0,81.19072,0.113741525,0.0,77.79805,8.330017
16450,20427000.0,0.0,18.30658,14.026276,22.249756,21.877808,22.581665,22.494873,18.30661,18.306519,18.306519,18.306488,0.0,0.032081112,0.032081112,0.049579255,25.0,18.300018,0.0,0.0,0.0,-0.0020841053,9.54197e-21,0.0,81.19263,24.9952,28.960844,96.0,0.05913934,29.454815,241.34311,88.546364,0.0,81.19263,0.11374149,0.0,77.79987,8.330017
16451,20427060.0,0.0,18.306885,14.050232,22.261475,21.892609,22.59021,22.505035,18.30664,18.30655,18.30655,18.30655,0.0,0.032081112,0.032081112,0.04957925,25.0,18.300018,0.0,0.0,0.0,0.009918048,9.54197e-21,0.0,81.19453,24.995089,29.027266,96.0,0.058899704,29.36183,241.34303,88.546295,0.0,81.19453,0.11374148,0.0,77.8017,8.330017
16452,20427120.0,0.0,18.307037,14.074402,22.273163,21.907349,22.598724,22.515167,18.306702,18.30661,18.30661,18.30661,0.0,0.03208111,0.03208111,0.049579244,25.0,18.300018,0.0,0.0,0.0,0.017236339,9.54197e-21,0.0,81.19643,24.994987,29.094711,96.0,0.05865632,29.267406,241.34294,88.546234,0.0,81.19643,0.113741465,0.0,77.80352,8.330017
16453,20427180.0,0.0,18.307007,14.098755,22.28479,21.921997,22.607208,22.525269,18.306824,18.306702,18.306702,18.306671,0.0,0.0320811,0.0320811,0.04957923,25.0,18.300018,0.0,0.0,0.0,0.01123664,9.54197e-21,0.0,81.198326,24.994896,29.163433,96.0,0.058408275,29.171196,241.34285,88.54617,0.0,81.198326,0.11374143,0.0,77.80535,8.330017
16454,20427240.0,0.0,18.306915,14.123322,22.296387,21.936584,22.615692,22.53534,18.306915,18.306763,18.306763,18.306763,0.0,0.032081094,0.032081094,0.04957922,25.0,18.300018,0.0,0.0,0.0,0.0016061276,9.54197e-21,0.0,81.20024,24.994799,29.232761,96.0,0.058158007,29.074135,241.34276,88.54611,0.0,81.20024,0.11374141,0.0,77.80719,8.330017
16455,20427300.0,0.0,18.306885,14.148041,22.307922,21.95108,22.624115,22.54538,18.306946,18.306824,18.306824,18.306824,0.0,0.032081094,0.032081094,0.049579225,25.0,18.300018,0.0,0.0,0.0,-0.0029057034,9.54197e-21,0.0,81.20215,24.99469,29.302242,96.0,0.057907168,28.97686,241.34267,88.54605,0.0,81.20215,0.11374141,0.0,77.80902,8.330017
16456,20427360.0,0.0,18.30716,14.172943,22.319855,21.966522,22.632538,22.555511,18.306976,18.306885,18.306885,18.306885,0.0,0.0320811,0.0320811,0.049579237,25.0,18.300018,0.0,0.0,0.0,0.0077667935,9.54197e-21,0.0,81.204056,24.994568,29.371933,96.0,0.05765556,28.879297,241.34258,88.54598,0.0,81.204056,0.11374144,0.0,77.810844,8.330017
16457,20427420.0,0.0,18.307343,14.198029,22.331757,21.981873,22.64096,22.565582,18.307037,18.306946,18.306946,18.306946,0.0,0.03208111,0.03208111,0.049579248,25.0,18.300018,0.0,0.0,0.0,0.015856901,9.54197e-21,0.0,81.20596,24.994453,29.44249,96.0,0.057400797,28.780518,241.34248,88.54593,0.0,81.20596,0.113741465,0.0,77.812675,8.330017
16458,20427480.0,0.0,18.307312,14.223236,22.343536,21.99701,22.649261,22.575562,18.307098,18.307007,18.307007,18.306976,0.0,0.032081116,0.032081116,0.049579263,25.0,18.300018,0.0,0.0,0.0,0.011257683,9.54197e-21,0.0,81.20786,24.994356,29.514404,96.0,0.057141025,28.679832,241.34238,88.545876,0.0,81.20786,0.1137415,0.0,77.8145,8.330017
16459,20427540.0,0.0,18.307251,14.248596,22.355316,22.012177,22.657623,22.585571,18.30716,18.307068,18.307068,18.307037,0.0,0.032081123,0.032081123,0.049579274,25.0,18.300018,0.0,0.0,0.0,0.006074141,9.54197e-21,0.0,81.209755,24.994255,29.586306,96.0,0.05688146,28.579172,241.34229,88.54583,0.0,81.209755,0.113741525,0.0,77.816315,8.330017
16460,20427600.0,0.0,18.307281,14.274078,22.367035,22.027252,22.665924,22.59555,18.30719,18.307098,18.307098,18.307098,0.0,0.03208114,0.03208114,0.0495793,25.0,18.300018,0.0,0.0,0.0,0.004262556,9.54197e-21,0.0,81.21165,24.994144,29.65864,96.0,0.05662025,28.477903,241.34218,88.54578,0.0,81.21165,0.11374158,0.0,77.81812,8.330017
16461,20427660.0,0.0,18.307526,14.299683,22.37918,22.043274,22.674255,22.605621,18.307251,18.30716,18.30716,18.30716,0.0,0.032081153,0.032081153,0.049579326,25.0,18.300018,0.0,0.0,0.0,0.01364871,9.54197e-21,0.0,81.21353,24.99402,29.731306,96.0,0.056357853,28.376171,241.34207,88.54572,0.0,81.21353,0.11374164,0.0,77.81994,8.330017
16462,20427720.0,0.0,18.307617,14.325439,22.391327,22.059235,22.682556,22.615631,18.307343,18.30722,18.30722,18.30722,0.0,0.03208117,0.03208117,0.049579345,25.0,18.300018,0.0,0.0,0.0,0.014607236,9.54197e-21,0.0,81.21541,24.993912,29.805214,96.0,0.056090966,28.272701,241.34196,88.54567,0.0,81.21541,0.11374167,0.0,77.82174,8.330017
16463,20427780.0,0.0,18.307526,14.351257,22.403381,22.075073,22.690826,22.62564,18.307434,18.307312,18.307312,18.307281,0.0,0.03208118,0.03208118,0.049579367,25.0,18.300018,0.0,0.0,0.0,0.005911324,9.54197e-21,0.0,81.217285,24.993805,29.88002,96.0,0.055820845,28.167974,241.34186,88.54562,0.0,81.217285,0.113741726,0.0,77.82354,8.330017
16464,20427840.0,0.0,18.307495,14.377197,22.415405,22.090881,22.699066,22.63559,18.307495,18.307373,18.307373,18.307373,0.0,0.032081194,0.032081194,0.049579393,25.0,18.300018,0.0,0.0,0.0,3.878249e-05,9.54197e-21,0.0,81.21915,24.993689,29.955015,96.0,0.05555007,28.06298,241.34175,88.54558,0.0,81.21915,0.113741785,0.0,77.825325,8.330017
16465,20427900.0,0.0,18.307465,14.403229,22.427368,22.106567,22.707275,22.645538,18.307526,18.307434,18.307434,18.307434,0.0,0.03208122,0.03208122,0.049579434,25.0,18.300018,0.0,0.0,0.0,-0.0038623156,9.54197e-21,0.0,81.22101,24.993565,30.030241,96.0,0.05527848,27.95766,241.34163,88.545525,0.0,81.22101,0.113741875,0.0,77.82711,8.330017
16466,20427960.0,0.0,18.30777,14.429352,22.439758,22.1232,22.715515,22.655548,18.307526,18.307465,18.307465,18.307465,0.0,0.03208125,0.03208125,0.04957949,25.0,18.300018,0.0,0.0,0.0,0.011857133,9.54197e-21,0.0,81.22285,24.993433,30.105337,96.0,0.055007428,27.85253,241.34152,88.54549,0.0,81.22285,0.11374199,0.0,77.82887,8.330017
16467,20428020.0,0.0,18.307922,14.455505,22.452087,22.13974,22.723724,22.665527,18.307587,18.307526,18.307526,18.307495,0.0,0.032081276,0.032081276,0.04957954,25.0,18.300018,0.0,0.0,0.0,0.017889228,9.54197e-21,0.0,81.22468,24.993317,30.18159,96.0,0.05473222,27.745771,241.3414,88.54545,0.0,81.22468,0.11374208,0.0,77.83063,8.330017
16468,20428080.0,0.0,18.30783,14.4817505,22.464386,22.156189,22.731934,22.675476,18.307709,18.307587,18.307587,18.307556,0.0,0.0320813,0.0320813,0.049579576,25.0,18.300018,0.0,0.0,0.0,0.008039253,9.54197e-21,0.0,81.2265,24.993212,30.259115,96.0,0.05445246,27.63724,241.3413,88.54541,0.0,81.2265,0.11374217,0.0,77.832375,8.330017
16469,20428140.0,0.0,18.307678,14.508057,22.476624,22.172577,22.740082,22.685394,18.30777,18.307648,18.307648,18.307648,0.0,0.032081325,0.032081325,0.04957962,25.0,18.300018,0.0,0.0,0.0,-0.00272941,9.54197e-21,0.0,81.22831,24.9931,30.336931,96.0,0.054171715,27.528297,241.34117,88.54537,0.0,81.22831,0.11374227,0.0,77.83411,8.330017
16470,20428200.0,0.0,18.307709,14.534393,22.488739,22.18872,22.748169,22.695251,18.30777,18.307678,18.307678,18.307678,0.0,0.03208136,0.03208136,0.049579687,25.0,18.300018,0.0,0.0,0.0,-0.0022866817,9.54197e-21,0.0,81.23007,24.992996,30.414482,96.0,0.053891905,27.419725,241.34105,88.54536,0.0,81.23007,0.11374241,0.0,77.83579,8.330017
16471,20428260.0,0.0,18.308044,14.5607605,22.501587,22.206573,22.756348,22.705261,18.30777,18.307709,18.307709,18.307709,0.0,0.0320814,0.0320814,0.049579747,25.0,18.300018,0.0,0.0,0.0,0.010641897,9.54197e-21,0.0,81.23185,24.992882,30.492231,96.0,0.05361165,27.310879,241.34093,88.54533,0.0,81.23185,0.113742545,0.0,77.837494,8.330017
16472,20428320.0,0.0,18.308228,14.587158,22.514465,22.224335,22.764465,22.71524,18.307861,18.30777,18.30777,18.30777,0.0,0.032081433,0.032081433,0.049579807,25.0,18.300018,0.0,0.0,0.0,0.019823015,9.54197e-21,0.0,81.23361,24.992765,30.57111,96.0,0.0533273,27.200449,241.34079,88.545296,0.0,81.23361,0.11374268,0.0,77.83918,8.330017
16473,20428380.0,0.0,18.308289,14.613556,22.527252,22.242004,22.772583,22.72522,18.307922,18.30783,18.30783,18.3078,0.0,0.032081466,0.032081466,0.049579866,25.0,18.300018,0.0,0.0,0.0,0.019522801,9.54197e-21,0.0,81.23535,24.992655,30.650803,96.0,0.053040087,27.088875,241.34067,88.54527,0.0,81.23535,0.113742806,0.0,77.84084,8.330017
16474,20428440.0,0.0,18.308044,14.639984,22.539978,22.259583,22.78067,22.735138,18.308044,18.307892,18.307892,18.307892,0.0,0.0320815,0.0320815,0.049579915,25.0,18.300018,0.0,0.0,0.0,0.0016815645,9.54197e-21,0.0,81.23707,24.992552,30.731827,96.0,0.052748177,26.975441,241.34053,88.54524,0.0,81.23707,0.11374292,0.0,77.84251,8.330017
16475,20428500.0,0.0,18.307892,14.666412,22.552673,22.27707,22.788727,22.745026,18.308075,18.307983,18.307983,18.307953,0.0,0.03208154,0.03208154,0.049579985,25.0,18.300018,0.0,0.0,0.0,-0.009578386,9.54197e-21,0.0,81.238785,24.992435,30.812586,96.0,0.05245735,26.86238,241.34041,88.54522,0.0,81.238785,0.11374305,0.0,77.84415,8.330017
16476,20428560.0,0.0,18.308258,14.69281,22.566101,22.296204,22.796844,22.755066,18.308044,18.308014,18.308014,18.308014,0.0,0.032081585,0.032081585,0.049580067,25.0,18.300018,0.0,0.0,0.0,0.007290753,9.54197e-21,0.0,81.24048,24.992308,30.89293,96.0,0.052168146,26.749897,241.34027,88.5452,0.0,81.24048,0.11374324,0.0,77.84576,8.330017
16477,20428620.0,0.0,18.308502,14.719208,22.579498,22.315277,22.804901,22.765076,18.308105,18.308044,18.308044,18.308044,0.0,0.032081634,0.032081634,0.049580146,25.0,18.300018,0.0,0.0,0.0,0.02030879,9.54197e-21,0.0,81.24214,24.992193,30.974194,96.0,0.051875748,26.636127,241.34013,88.54518,0.0,81.24214,0.11374342,0.0,77.84736,8.330017
16478,20428680.0,0.0,18.30841,14.745544,22.592865,22.334229,22.812958,22.775024,18.308228,18.308105,18.308105,18.308105,0.0,0.03208167,0.03208167,0.049580213,25.0,18.300018,0.0,0.0,0.0,0.011723945,9.54197e-21,0.0,81.24378,24.992086,31.056858,96.0,0.051578443,26.5204,241.34,88.54516,0.0,81.24378,0.113743566,0.0,77.84894,8.330017
16479,20428740.0,0.0,18.308289,14.771881,22.60614,22.353088,22.820984,22.784973,18.308289,18.308167,18.308167,18.308136,0.0,0.032081716,0.032081716,0.04958029,25.0,18.300018,0.0,0.0,0.0,0.0027780756,9.54197e-21,0.0,81.24541,24.991976,31.139654,96.0,0.05128082,26.404486,241.33986,88.54514,0.0,81.24541,0.11374372,0.0,77.850494,8.330017
16480,20428800.0,0.0,18.308075,14.798157,22.619385,22.371826,22.82898,22.794891,18.30832,18.308228,18.308228,18.308197,0.0,0.032081764,0.032081764,0.049580373,25.0,18.300018,0.0,0.0,0.0,-0.011775057,9.54197e-21,0.0,81.24702,24.99186,31.222883,96.0,0.050981797,26.28796,241.33972,88.54513,0.0,81.24702,0.11374391,0.0,77.85203,8.330017
16481,20428860.0,0.0,18.308472,14.824371,22.633331,22.392242,22.837067,22.804932,18.308258,18.308258,18.308258,18.308228,0.0,0.032081824,0.032081824,0.049580477,25.0,18.300018,0.0,0.0,0.0,0.0075207264,9.54197e-21,0.0,81.2486,24.991732,31.30526,96.0,0.05068604,26.172638,241.33957,88.54512,0.0,81.2486,0.11374413,0.0,77.85354,8.330017
16482,20428920.0,0.0,18.308685,14.850525,22.647308,22.412567,22.845093,22.814972,18.30832,18.308289,18.308289,18.308258,0.0,0.032081883,0.032081883,0.049580574,25.0,18.300018,0.0,0.0,0.0,0.019490017,9.54197e-21,0.0,81.250145,24.991617,31.388596,96.0,0.050387,26.055967,241.33943,88.54512,0.0,81.250145,0.11374435,0.0,77.85502,8.330017
16483,20428980.0,0.0,18.308563,14.876617,22.661194,22.43277,22.853119,22.824951,18.308441,18.30832,18.30832,18.30832,0.0,0.03208193,0.03208193,0.04958066,25.0,18.300018,0.0,0.0,0.0,0.010526527,9.54197e-21,0.0,81.25167,24.991512,31.473312,96.0,0.05008317,25.93736,241.33928,88.54511,0.0,81.25167,0.113744535,0.0,77.85648,8.330017
16484,20429040.0,0.0,18.30835,14.902618,22.675018,22.45288,22.861115,22.83493,18.308502,18.30838,18.30838,18.30838,0.0,0.032081988,0.032081988,0.049580753,25.0,18.300018,0.0,0.0,0.0,-0.0049520363,9.54197e-21,0.0,81.253174,24.991405,31.558374,96.0,0.04977833,25.818275,241.33914,88.545105,0.0,81.253174,0.11374473,0.0,77.85792,8.330017
16485,20429100.0,0.0,18.30835,14.928528,22.68869,22.472717,22.869019,22.844818,18.308472,18.30841,18.30841,18.30838,0.0,0.03208205,0.03208205,0.049580865,25.0,18.300018,0.0,0.0,0.0,-0.005385319,9.54197e-21,0.0,81.25459,24.991318,31.642452,96.0,0.04947712,25.700565,241.33899,88.54513,0.0,81.25459,0.11374497,0.0,77.85928,8.330017
16486,20429160.0,0.0,18.308838,14.954315,22.703827,22.496063,22.877075,22.854645,18.308472,18.308441,18.308441,18.30841,0.0,0.032082114,0.032082114,0.04958097,25.0,18.300018,0.0,0.0,0.0,0.0152259115,9.54197e-21,0.0,81.256035,24.991217,31.727112,96.0,0.04917428,25.582043,241.33884,88.545135,0.0,81.256035,0.11374519,0.0,77.860664,8.330017
16487,20429220.0,0.0,18.309021,14.9800415,22.718964,22.519287,22.885101,22.86444,18.308563,18.308472,18.308472,18.308472,0.0,0.032082174,0.032082174,0.04958107,25.0,18.300018,0.0,0.0,0.0,0.024408935,9.54197e-21,0.0,81.257454,24.991108,31.813225,96.0,0.048866354,25.461487,241.33868,88.545135,0.0,81.257454,0.11374541,0.0,77.862015,8.330017
16488,20429280.0,0.0,18.308868,15.005615,22.73407,22.542389,22.893127,22.874207,18.308685,18.308533,18.308533,18.308533,0.0,0.03208223,0.03208223,0.049581163,25.0,18.300018,0.0,0.0,0.0,0.012819562,9.54197e-21,0.0,81.25884,24.991001,31.900614,96.0,0.048554108,25.339138,241.33852,88.545135,0.0,81.25884,0.11374562,0.0,77.86335,8.330017
16489,20429340.0,0.0,18.308533,15.031067,22.749084,22.565369,22.901093,22.883942,18.308746,18.308624,18.308624,18.308624,0.0,0.032082286,0.032082286,0.049581263,25.0,18.300018,0.0,0.0,0.0,-0.009660091,9.54197e-21,0.0,81.26021,24.990892,31.988562,96.0,0.048240155,25.216017,241.33836,88.545135,0.0,81.26021,0.11374584,0.0,77.864655,8.330017
16490,20429400.0,0.0,18.30841,15.056366,22.764008,22.588226,22.909027,22.893646,18.308716,18.308685,18.308685,18.308655,0.0,0.032082357,0.032082357,0.049581382,25.0,18.300018,0.0,0.0,0.0,-0.016390523,9.54197e-21,0.0,81.261536,24.99077,32.07541,96.0,0.04793042,25.094429,241.33821,88.545135,0.0,81.261536,0.1137461,0.0,77.86593,8.330017
16491,20429460.0,0.0,18.308868,15.081543,22.779846,22.613129,22.917114,22.903412,18.308655,18.308685,18.308685,18.308655,0.0,0.032082435,0.032082435,0.04958152,25.0,18.300018,0.0,0.0,0.0,0.008582508,9.54197e-21,0.0,81.262825,24.990646,32.161396,96.0,0.047624048,24.974043,241.33804,88.54515,0.0,81.262825,0.1137464,0.0,77.867165,8.330017
16492,20429520.0,0.0,18.309082,15.106567,22.795654,22.637878,22.92514,22.913147,18.308716,18.308685,18.308685,18.308655,0.0,0.03208251,0.03208251,0.04958165,25.0,18.300018,0.0,0.0,0.0,0.02113275,9.54197e-21,0.0,81.264084,24.990536,32.248516,96.0,0.047313936,24.852076,241.33788,88.54517,0.0,81.264084,0.11374668,0.0,77.86836,8.330017
16493,20429580.0,0.0,18.308899,15.131409,22.81137,22.662476,22.933167,22.922882,18.308807,18.308716,18.308716,18.308716,0.0,0.032082584,0.032082584,0.049581774,25.0,18.300018,0.0,0.0,0.0,0.007873733,9.54197e-21,0.0,81.265305,24.990433,32.336952,96.0,0.046999443,24.728264,241.3377,88.54519,0.0,81.265305,0.11374694,0.0,77.86954,8.330017
16494,20429640.0,0.0,18.308716,15.156067,22.827026,22.68695,22.941132,22.932556,18.308838,18.308746,18.308746,18.308746,0.0,0.03208266,0.03208266,0.049581904,25.0,18.300018,0.0,0.0,0.0,-0.0041182255,9.54197e-21,0.0,81.266495,24.990326,32.425064,96.0,0.046686456,24.604912,241.33754,88.54521,0.0,81.266495,0.113747224,0.0,77.87067,8.330017
16495,20429700.0,0.0,18.308441,15.1805725,22.84262,22.711304,22.949097,22.9422,18.308807,18.308777,18.308777,18.308777,0.0,0.03208274,0.03208274,0.04958204,25.0,18.300018,0.0,0.0,0.0,-0.020320466,9.54197e-21,0.0,81.26764,24.990217,32.51317,96.0,0.046373833,24.481565,241.33737,88.545235,0.0,81.26764,0.11374752,0.0,77.871765,8.330017
16496,20429760.0,0.0,18.308838,15.204895,22.859009,22.737457,22.957214,22.951965,18.308716,18.308777,18.308777,18.308777,0.0,0.032082833,0.032082833,0.049582206,25.0,18.300018,0.0,0.0,0.0,0.002349411,9.54197e-21,0.0,81.26875,24.990108,32.5997,96.0,0.04606715,24.360416,241.3372,88.54527,0.0,81.26875,0.11374787,0.0,77.872826,8.330017
16497,20429820.0,0.0,18.309052,15.228973,22.875366,22.763458,22.965271,22.9617,18.308716,18.308746,18.308746,18.308746,0.0,0.032082923,0.032082923,0.04958236,25.0,18.300018,0.0,0.0,0.0,0.016961982,9.54197e-21,0.0,81.26981,24.990013,32.686867,96.0,0.045758583,24.23839,241.33704,88.54532,0.0,81.26981,0.11374821,0.0,77.87384,8.330017
16498,20429880.0,0.0,18.308899,15.252869,22.891632,22.789337,22.973328,22.971405,18.308807,18.308746,18.308746,18.308746,0.0,0.032083012,0.032083012,0.049582504,25.0,18.300018,0.0,0.0,0.0,0.008166122,9.54197e-21,0.0,81.270836,24.989927,32.775192,96.0,0.04544625,24.114729,241.33685,88.54536,0.0,81.270836,0.11374853,0.0,77.87481,8.330017
16499,20429940.0,0.0,18.308624,15.27655,22.907867,22.815063,22.981354,22.98108,18.308838,18.308777,18.308777,18.308777,0.0,0.032083098,0.032083098,0.049582653,25.0,18.300018,0.0,0.0,0.0,-0.009330965,9.54197e-21,0.0,81.27181,24.989841,32.8636,96.0,0.045134034,23.99096,241.33669,88.5454,0.0,81.27181,0.113748856,0.0,77.87575,8.330017
16500,20430000.0,0.0,18.308594,15.300018,22.923859,22.840454,22.989288,22.990662,18.308777,18.308777,18.308777,18.308777,0.0,0.032083187,0.032083187,0.04958281,25.0,18.300018,0.0,0.0,0.0,-0.0096205175,9.54197e-21,0.0,81.27269,24.989801,32.95022,96.0,0.04482841,23.869696,241.3365,88.54548,0.0,81.27269,0.11374919,0.0,77.87659,8.330017
16501,20430060.0,0.0,18.308777,15.323273,22.940796,22.867767,22.997467,23.000427,18.308746,18.308746,18.308746,18.308746,0.0,0.03208328,0.03208328,0.04958297,25.0,18.300018,0.0,0.0,0.0,-7.5112126e-05,9.54197e-21,0.0,81.27359,24.989738,33.037357,96.0,0.044521596,23.7477,241.33633,88.54554,0.0,81.27359,0.11374953,0.0,77.87744,8.330017
16502,20430120.0,0.0,18.308899,15.346405,22.957672,22.894958,23.005585,23.010162,18.308746,18.308746,18.308746,18.308746,0.0,0.032083377,0.032083377,0.049583133,25.0,18.300018,0.0,0.0,0.0,0.0074367644,9.54197e-21,0.0,81.274445,24.989662,33.12468,96.0,0.044214427,23.625446,241.33615,88.5456,0.0,81.274445,0.113749884,0.0,77.87825,8.330017
16503,20430180.0,0.0,18.308838,15.369385,22.974365,22.921814,23.013641,23.019806,18.308746,18.308746,18.308746,18.308746,0.0,0.032083463,0.032083463,0.04958328,25.0,18.300018,0.0,0.0,0.0,0.0043933275,9.54197e-21,0.0,81.27519,24.989632,33.21224,96.0,0.043906722,23.502867,241.33597,88.54568,0.0,81.27519,0.113750204,0.0,77.87897,8.330017
16504,20430240.0,0.0,18.308746,15.392242,22.991089,22.9487,23.021698,23.02948,18.308777,18.308746,18.308746,18.308746,0.0,0.032083552,0.032083552,0.04958343,25.0,18.300018,0.0,0.0,0.0,0.0003375645,9.54197e-21,0.0,81.275955,24.989588,33.299915,96.0,0.043599293,23.38012,241.33578,88.545746,0.0,81.275955,0.11375053,0.0,77.87969,8.330017
16505,20430300.0,0.0,18.308685,15.414978,23.00772,22.975372,23.029724,23.039093,18.308746,18.308746,18.308746,18.308746,0.0,0.032083645,0.032083645,0.049583588,25.0,18.300018,0.0,0.0,0.0,-0.0029459572,9.54197e-21,0.0,81.27666,24.98954,33.387234,96.0,0.043293446,23.257872,241.33562,88.54582,0.0,81.27666,0.113750875,0.0,77.880356,8.330017
16506,20430360.0,0.0,18.30893,15.437561,23.025177,23.003967,23.037964,23.048859,18.308746,18.308746,18.308746,18.308746,0.0,0.03208374,0.03208374,0.04958375,25.0,18.300018,0.0,0.0,0.0,0.0076538427,9.54197e-21,0.0,81.277336,24.989473,33.474606,96.0,0.042987883,23.13555,241.33543,88.54588,0.0,81.277336,0.11375124,0.0,77.88101,8.330017
16507,20430420.0,0.0,18.30896,15.460022,23.042633,23.03238,23.046143,23.058594,18.308807,18.308746,18.308746,18.308746,0.0,0.032083835,0.032083835,0.049583912,25.0,18.300018,0.0,0.0,0.0,0.009703865,9.54197e-21,0.0,81.27797,24.98941,33.562748,96.0,0.04268011,23.012157,241.33525,88.54595,0.0,81.27797,0.11375158,0.0,77.88161,8.330017
16508,20430480.0,0.0,18.308838,15.482361,23.059998,23.060669,23.054321,23.068268,18.308838,18.308777,18.308777,18.308777,0.0,0.032083925,0.032083925,0.04958407,25.0,18.300018,0.0,0.0,0.0,0.0005643787,9.54197e-21,0.0,81.278564,24.989347,33.65136,96.0,0.042371176,22.888098,241.33507,88.54601,0.0,81.278564,0.11375192,0.0,77.88217,8.330017
16509,20430540.0,0.0,18.308716,15.504547,23.077301,23.088806,23.06247,23.077942,18.308868,18.308807,18.308807,18.308807,0.0,0.03208402,0.03208402,0.049584232,25.0,18.300018,0.0,0.0,0.0,-0.006085798,9.54197e-21,0.0,81.27911,24.98929,33.739616,96.0,0.042063992,22.764538,241.33488,88.54608,0.0,81.27911,0.11375228,0.0,77.88269,8.330017
16510,20430600.0,0.0,18.308594,15.526611,23.094482,23.11676,23.070587,23.087585,18.308807,18.308807,18.308807,18.308807,0.0,0.03208412,0.03208412,0.0495844,25.0,18.300018,0.0,0.0,0.0,-0.011746616,9.54197e-21,0.0,81.27961,24.989235,33.827606,96.0,0.04175826,22.641352,241.33469,88.54616,0.0,81.27961,0.11375264,0.0,77.88317,8.330017
16511,20430660.0,0.0,18.30896,15.548584,23.112518,23.146545,23.078888,23.097351,18.308746,18.308807,18.308807,18.308807,0.0,0.032084223,0.032084223,0.04958457,25.0,18.300018,0.0,0.0,0.0,0.0076188333,9.54197e-21,0.0,81.28007,24.989187,33.914856,96.0,0.041455634,22.519203,241.3345,88.54624,0.0,81.28007,0.11375301,0.0,77.8836,8.330017
16512,20430720.0,0.0,18.309113,15.570404,23.130524,23.176178,23.087158,23.107086,18.308807,18.308807,18.308807,18.308807,0.0,0.032084316,0.032084316,0.049584735,25.0,18.300018,0.0,0.0,0.0,0.01603714,9.54197e-21,0.0,81.28048,24.989141,34.002983,96.0,0.041150484,22.395823,241.33432,88.54632,0.0,81.28048,0.11375337,0.0,77.88399,8.330017
16513,20430780.0,0.0,18.30893,15.592102,23.148407,23.205658,23.095398,23.11676,18.308899,18.308807,18.308807,18.308807,0.0,0.03208441,0.03208441,0.04958489,25.0,18.300018,0.0,0.0,0.0,0.0049621537,9.54197e-21,0.0,81.28084,24.989092,34.092194,96.0,0.040842146,22.270927,241.33414,88.54639,0.0,81.28084,0.113753706,0.0,77.88433,8.330017
16514,20430840.0,0.0,18.308716,15.6137085,23.16623,23.234955,23.103607,23.126434,18.308899,18.308838,18.308838,18.308838,0.0,0.032084502,0.032084502,0.04958505,25.0,18.300018,0.0,0.0,0.0,-0.008870928,9.54197e-21,0.0,81.28116,24.989042,34.181328,96.0,0.04053466,22.14614,241.33394,88.546455,0.0,81.28116,0.11375406,0.0,77.884636,8.330017
16515,20430900.0,0.0,18.308716,15.635162,23.183868,23.263885,23.111755,23.136017,18.308868,18.308838,18.308838,18.308838,0.0,0.03208459,0.03208459,0.049585205,25.0,18.300018,0.0,0.0,0.0,-0.008091872,9.54197e-21,0.0,81.28138,24.989037,34.269108,96.0,0.040232297,22.02325,241.33376,88.546555,0.0,81.28138,0.11375439,0.0,77.884834,8.330017
16516,20430960.0,0.0,18.30893,15.656525,23.202393,23.2948,23.120148,23.145782,18.308838,18.308838,18.308838,18.308838,0.0,0.032084685,0.032084685,0.04958536,25.0,18.300018,0.0,0.0,0.0,0.0031064155,9.54197e-21,0.0,81.281624,24.98901,34.35728,96.0,0.039929412,21.899805,241.33356,88.54664,0.0,81.281624,0.11375474,0.0,77.88506,8.330017
16517,20431020.0,0.0,18.309052,15.677734,23.220917,23.325592,23.12851,23.155518,18.308868,18.308838,18.308838,18.308838,0.0,0.03208478,0.03208478,0.04958553,25.0,18.300018,0.0,0.0,0.0,0.0099277925,9.54197e-21,0.0,81.281815,24.988958,34.445885,96.0,0.03962556,21.77576,241.33337,88.546715,0.0,81.281815,0.1137551,0.0,77.88524,8.330017
16518,20431080.0,0.0,18.309021,15.698853,23.23941,23.35617,23.13684,23.165222,18.308899,18.308868,18.308868,18.308868,0.0,0.032068815,0.032068815,0.04963423,25.0,18.300018,0.0,0.0,0.35384956,0.0049875854,9.54197e-21,0.0,81.28292,24.969912,34.53517,96.0,0.039326657,21.650763,241.33305,88.54048,0.0,81.28292,0.11377164,0.0,77.91992,8.330017
16519,20431140.0,0.0,18.309631,15.719849,23.25827,23.386505,23.145172,23.174927,18.30896,18.308838,18.308838,18.308807,0.0,0.03197181,0.03197181,0.049991477,25.0,18.300018,0.0,0.0,1.0374755,0.027465867,9.54197e-21,0.0,81.324,24.81115,34.62502,96.0,0.039086465,21.524973,241.32957,88.49582,0.0,81.324,0.11393464,0.0,78.19097,8.330017
16520,20431200.0,0.0,18.310394,15.740753,23.277405,23.416382,23.153534,23.184662,18.309204,18.308838,18.308838,18.308807,0.0,0.031840198,0.031840198,0.050572608,25.0,18.300018,0.0,0.0,2.0180638,0.05562853,9.54197e-21,0.0,81.432144,24.53323,34.71776,96.0,0.03889972,21.395138,241.32095,88.42688,0.0,81.432144,0.114252314,0.0,78.654526,8.330017
16521,20431260.0,0.0,18.31134,15.761536,23.297821,23.447632,23.1622,23.19458,18.309631,18.308899,18.308899,18.308868,0.0,0.03166373,0.03166373,0.051442355,25.0,18.300018,0.0,0.0,3.3179612,0.08054474,9.54197e-21,0.0,81.62184,24.11543,34.8158,96.0,0.038775362,21.257881,241.30482,88.334076,0.0,81.62184,0.114768736,0.0,79.36757,8.330017
16522,20431320.0,0.0,18.311981,15.782196,23.318787,23.47815,23.170929,23.20459,18.310242,18.309143,18.309143,18.309082,0.0,0.03144929,0.03144929,0.05261819,25.0,18.300018,0.0,0.0,4.919367,0.083233155,9.54197e-21,0.0,81.9135,23.554403,34.920807,96.0,0.038719412,21.110867,241.27866,88.223915,0.0,81.9135,0.11551537,0.0,80.36315,8.330017
16523,20431380.0,0.0,18.3125,15.802765,23.340118,23.50772,23.17978,23.21466,18.310883,18.309479,18.309479,18.309418,0.0,0.031205442,0.031205442,0.054105908,25.0,18.300018,0.0,0.0,6.8098,0.07538119,9.54197e-21,0.0,82.32382,22.860435,35.032333,96.0,0.038740896,20.954731,241.23978,88.10769,0.0,82.32382,0.116513886,0.0,81.667984,8.330017
16524,20431440.0,0.0,18.31311,15.823212,23.361847,23.536194,23.18872,23.224854,18.311493,18.309875,18.309875,18.309845,0.0,0.03093509,0.03093509,0.055900007,25.0,18.300018,0.0,0.0,8.978321,0.070766225,9.54197e-21,0.0,82.863045,22.051233,35.149765,96.0,0.038841095,20.79033,241.1866,87.994995,0.0,82.863045,0.11776603,0.0,83.2995,8.330017
16525,20431500.0,0.0,18.313812,15.843567,23.383911,23.563446,23.197754,23.235138,18.312073,18.310333,18.310333,18.310333,0.0,0.030631656,0.030631656,0.058005437,25.0,18.300018,0.0,0.0,11.416542,0.07312306,9.54197e-21,0.0,83.54,21.142454,35.272923,96.0,0.039016813,20.617908,241.11838,87.8921,0.0,83.54,0.11926659,0.0,85.268074,8.330017
16526,20431560.0,0.0,18.31485,15.8638,23.407288,23.591278,23.207214,23.245728,18.312683,18.310791,18.310791,18.310883,0.0,0.030294152,0.030294152,0.060434002,25.0,18.300018,0.0,0.0,14.136444,0.093306236,9.54197e-21,0.0,84.37527,20.151188,35.402325,96.0,0.039266463,20.436747,241.03346,87.80878,0.0,84.37527,0.12101993,0.0,87.59438,8.330017
16527,20431620.0,0.0,18.315521,15.883942,23.430847,23.617462,23.216797,23.25644,18.313385,18.31131,18.31131,18.311493,0.0,0.029926065,0.029926065,0.063163936,25.0,18.300018,0.0,0.0,17.106428,0.09375804,9.54197e-21,0.0,85.38746,19.106598,35.539265,96.0,0.039577525,20.24503,240.93103,87.75633,0.0,85.38746,0.12301063,0.0,90.29693,8.330017
16528,20431680.0,0.0,18.315704,15.903992,23.454254,23.641693,23.226562,23.267334,18.314056,18.31189,18.31189,18.312164,0.0,0.029527767,0.029527767,0.06619072,25.0,18.300018,0.0,0.0,20.33707,0.06547463,9.54197e-21,0.0,86.603836,18.035011,35.683777,96.0,0.039946854,20.042715,240.80957,87.74837,0.0,86.603836,0.12523635,0.0,93.42424,8.330017
16529,20431740.0,0.0,18.315796,15.92392,23.477356,23.664032,23.236542,23.278412,18.314575,18.31247,18.31247,18.312866,0.0,0.029103773,0.029103773,0.06941152,25.0,18.300018,0.0,0.0,23.769093,0.03749121,9.54197e-21,0.0,88.01145,16.991047,35.83199,96.0,0.040354595,19.835213,240.67258,87.793945,0.0,88.01145,0.12761724,0.0,96.942764,8.330017
16530,20431800.0,0.0,18.314087,15.943756,23.496948,23.684631,23.246613,23.289581,18.31485,18.31308,18.31308,18.313568,0.0,0.029135238,0.029135238,0.07160102,25.0,18.300018,0.0,0.0,27.386469,-0.05022789,9.54197e-21,0.0,89.53216,16.285519,35.981895,96.0,0.04069981,19.62535,240.52553,88.00348,0.0,89.53216,0.12987828,0.0,99.70465,8.330017
16531,20431860.0,1.0,18.316864,15.963501,23.511383,23.707947,23.2565,23.299896,18.31427,18.313904,18.313904,18.31427,0.0,0.030349111,0.030349111,0.072547436,33.333332,18.300018,0.0,0.0,31.250057,0.04157086,9.54197e-21,0.0,90.52738,16.73087,36.12246,96.0,0.041496735,19.428556,240.22609,89.21851,0.0,90.52738,0.13325013,0.0,100.00242,8.330017
16532,20431920.0,1.0,18.322784,15.983154,23.526703,23.730164,23.265686,23.3096,18.315155,18.314728,18.314728,18.314941,0.0,0.031545814,0.031545814,0.074700624,41.666668,18.300018,0.0,0.0,35.330154,0.37742972,9.54197e-21,0.0,90.78988,17.772425,36.275986,96.0,0.042683657,19.21362,239.81839,91.1305,0.0,90.78988,0.1377911,0.0,100.003494,8.330017
16533,20431980.0,1.0,18.325195,16.002686,23.542877,23.75064,23.274261,23.318665,18.317902,18.316254,18.316254,18.316528,0.0,0.03265741,0.03265741,0.07805153,50.0,18.300018,0.0,0.0,39.60576,0.40606582,9.54197e-21,0.0,90.512344,19.280268,36.46668,96.0,0.04410078,18.94665,239.35284,93.6331,0.0,90.512344,0.14336382,0.0,100.00017,8.330017
16534,20432040.0,1.0,18.324768,16.022156,23.559418,23.768341,23.282196,23.327118,18.320526,18.318634,18.318634,18.319061,0.0,0.033662602,0.033662602,0.082663134,58.333332,18.300018,0.0,0.0,44.06645,0.1963091,9.54197e-21,0.0,89.70632,21.329346,36.6878,96.0,0.045761093,18.637081,238.8834,96.79309,0.0,89.70632,0.1499893,0.0,100.000015,8.330017
16535,20432100.0,1.0,18.32483,16.041534,23.575775,23.783142,23.289642,23.335144,18.321869,18.321014,18.321014,18.321411,0.0,0.034537368,0.034537368,0.088301204,66.666664,18.300018,0.0,0.031894334,48.6444,0.07464344,9.54197e-21,0.0,88.522896,23.888388,36.9139,96.0,0.047633275,18.320541,238.52281,100.52681,0.0,88.522896,0.15737969,0.0,100.0,8.330017
16536,20432160.0,1.0,18.325653,16.060791,23.592804,23.7966,23.296875,23.342377,18.32251,18.322906,18.322906,18.32309,0.0,0.035242736,0.035242736,0.09507447,75.0,18.300018,0.0,0.1671785,53.36262,0.07189985,9.54197e-21,0.0,86.97645,27.068459,37.14251,96.0,0.04972087,18.000486,238.41266,104.932556,0.0,86.97645,0.16556102,0.0,100.0,8.330017
16537,20432220.0,1.0,18.325256,16.079987,23.608337,23.805786,23.303802,23.349304,18.322876,18.324402,18.324402,18.324219,0.0,0.035753295,0.035861075,0.102734774,83.333336,18.300018,0.0,0.36762872,58.144444,0.010133946,9.54197e-21,0.0,85.19877,30.848846,37.373604,96.0,0.051933996,17.676954,238.77284,109.968735,0.0,85.28261,0.17435284,0.0,100.0,8.330017
16538,20432280.0,1.0,18.324066,16.09909,23.621704,23.810425,23.310486,23.355957,18.322632,18.32547,18.32547,18.324799,0.0,0.036089692,0.036343385,0.11118856,91.666664,18.300018,0.0,0.62879443,62.942005,-0.08234304,9.54197e-21,0.0,83.28196,35.25664,37.59942,96.0,0.054245546,17.360817,239.90201,115.64072,0.0,83.472435,0.1836293,0.0,100.0,8.330017
16539,20432340.0,1.0,18.322845,16.118103,23.63205,23.809875,23.317017,23.362366,18.321747,18.32602,18.325989,18.324646,0.0,0.036267933,0.036702882,0.12033032,100.0,18.300018,0.0,0.95168084,67.70213,-0.13746229,9.54197e-21,0.0,81.29503,40.315365,37.813057,96.0,0.056653194,17.061718,242.21906,121.96496,0.0,81.61141,0.1933066,0.0,100.0,8.330017
16540,20432400.0,1.0,18.321686,16.137054,23.638336,23.803223,23.323486,23.368591,18.320526,18.325989,18.325928,18.323792,0.0,0.036306698,0.036974978,0.13007522,108.333336,18.300018,0.0,1.3426945,72.36523,-0.14649299,9.54197e-21,0.0,79.28587,46.056767,38.011642,96.0,0.05916063,16.783699,246.34464,128.98317,0.0,79.75853,0.20336147,0.0,100.0,8.330017
16541,20432460.0,1.0,18.320282,16.155884,23.643555,23.796173,23.330261,23.374298,18.319275,18.325623,18.325531,18.322693,0.0,0.03623514,0.037181985,0.14021562,116.666664,18.300018,0.0,1.7875777,76.95547,-0.1625653,9.54197e-21,0.0,77.31864,52.425575,38.19753,96.0,0.061688367,16.52346,252.48126,136.6364,0.0,77.97215,0.2136387,0.0,100.0,8.330017
16542,20432520.0,1.0,18.316833,16.174652,23.64441,23.78366,23.337067,23.379913,18.31726,18.324951,18.324799,18.321136,0.0,0.03607766,0.037343115,0.15059954,125.0,18.300018,0.058385644,2.2834084,81.39493,-0.31904072,9.54197e-21,0.0,75.42699,59.3802,38.361935,96.0,0.0641795,16.293291,260.00476,144.88623,0.0,76.28215,0.22403443,0.0,100.0,8.330017
16543,20432580.0,1.0,18.31427,16.19342,23.64029,23.76532,23.343994,23.385437,18.314392,18.32367,18.323425,18.318726,0.0,0.03586927,0.03749584,0.16115025,133.36255,18.300018,0.2,2.83421,85.641846,-0.33921057,9.54197e-21,0.0,73.631424,66.90568,38.494164,96.0,0.06672943,16.108173,268.80353,153.73747,0.0,74.71032,0.23453073,0.0,100.0,8.330017
16544,20432640.0,1.0,18.312592,16.211945,23.630707,23.741302,23.350922,23.390839,18.31186,18.321869,18.321503,18.315948,0.0,0.035774957,0.037648074,0.17155439,141.66667,18.300018,0.41018113,3.434578,89.59037,-0.25019097,9.54197e-21,0.0,72.06899,74.811035,38.600483,96.0,0.06930724,15.959322,278.5616,163.02551,0.0,73.289665,0.24499393,0.0,100.0,8.330017
16545,20432700.0,1.0,18.310516,16.230469,23.61554,23.711731,23.35785,23.396088,18.309845,18.320282,18.319824,18.313751,0.0,0.03580664,0.037978888,0.181488,150.0,18.300018,0.6903583,4.0888605,93.226906,-0.2364855,9.54197e-21,0.0,70.58514,83.67592,38.690098,96.0,0.07181049,15.833859,288.9478,173.1012,0.0,71.97204,0.25517604,0.0,99.73888,8.330017
