,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16546,20432760.0,1.0,18.308685,16.248932,23.598267,23.683044,23.364899,23.400787,18.308258,18.319672,18.319122,18.31253,0.0,0.036264863,0.038741924,0.18874608,158.33333,18.300018,1.0478041,4.7913194,96.559814,-0.21256064,9.54197e-21,0.0,69.029526,95.28347,38.763744,96.0,0.073866926,15.73076,299.56485,184.83502,0.0,70.56025,0.26377723,0.0,98.35664,8.330017
16547,20432820.0,1.0,18.306946,16.267303,23.578003,23.651306,23.371704,23.40506,18.306763,18.319458,18.318756,18.311462,0.0,0.036680833,0.03943689,0.19448806,166.66667,18.300018,1.4697243,5.5330915,99.55379,-0.19184671,9.54197e-21,0.0,67.36511,108.974205,38.823692,96.0,0.07544726,15.646828,310.27396,197.65918,0.0,69.01465,0.27063197,0.0,96.54815,8.330017
16548,20432880.0,1.0,18.304962,16.285614,23.55539,23.617706,23.378204,23.408966,18.305573,18.319763,18.318909,18.310822,0.0,0.03716504,0.040186685,0.19782077,175.0,18.300018,1.9515034,6.309431,100.0,-0.18611445,9.54197e-21,0.0,65.67099,125.23273,38.87389,96.0,0.07638829,15.576551,320.43375,211.65602,0.0,67.41996,0.2752024,0.0,94.23909,8.330017
16549,20432940.0,1.0,18.288757,16.303833,23.531158,23.582611,23.384308,23.412323,18.105804,18.253693,18.247742,18.165161,1.0,0.037570126,0.04082727,0.19835092,183.33333,18.1333,2.4926984,7.117421,100.0,17.517183,9.54197e-21,0.0,63.94145,143.94928,38.990055,96.0,0.075808495,15.413926,328.84384,226.30666,0.0,65.76918,0.2767864,0.0,91.54915,8.330017
16550,20433000.0,1.0,18.134796,16.321991,23.506012,23.546295,23.389923,23.41513,18.136627,18.20877,18.202759,18.156677,1.0,0.037659816,0.041110937,0.19746417,191.66667,18.1333,3.0874274,7.9498777,100.0,-3.889608,9.54197e-21,0.0,62.332375,162.60287,39.558468,96.0,0.06981265,14.618145,335.22504,239.91519,0.0,64.22903,0.2762698,0.0,89.12059,8.330017
16551,20433060.0,1.0,18.126892,16.340088,23.487762,23.519684,23.39569,23.417358,18.141571,18.180176,18.174988,18.145874,1.0,0.037605494,0.041220922,0.19603261,200.0,18.1333,3.74018,8.801531,100.0,-1.15011,9.54197e-21,0.0,61.004215,179.22116,39.625122,96.0,0.06867044,14.524831,339.97937,251.48427,0.0,62.964077,0.27488923,0.0,87.144844,8.330017
16552,20433120.0,1.0,18.17331,16.358124,23.469849,23.493164,23.401306,23.419342,17.939484,18.091187,18.081024,17.986206,1.0,0.037548028,0.041297626,0.19462696,208.33333,17.966614,4.448711,9.672452,100.0,26.985868,9.54197e-21,0.0,60.0066,192.92378,39.531513,96.0,0.06933122,14.655879,343.69455,260.78735,0.0,62.02524,0.2734993,0.0,85.651245,8.330017
16553,20433180.0,1.0,17.997437,16.376068,23.451447,23.466064,23.406555,23.420929,17.958588,18.041748,18.033264,17.984344,1.0,0.03752845,0.04138529,0.1932689,216.66667,17.966614,5.2079477,10.556773,100.0,-1.7429076,9.54197e-21,0.0,59.265392,204.4427,40.069767,96.0,0.06256192,13.902325,346.81204,268.45776,0.0,61.33604,0.27220297,0.0,84.49763,8.330017
16554,20433240.0,1.0,17.957,16.393951,23.433716,23.439941,23.411621,23.422241,17.972168,18.010529,18.00415,17.977692,1.0,0.037649624,0.04159763,0.19224867,225.0,17.966614,6.016528,11.452963,100.0,-2.550903,9.54197e-21,0.0,58.75936,214.02531,40.229103,96.0,0.06031552,13.679255,349.93982,274.97778,0.0,60.869843,0.27151307,0.0,83.60818,8.330017
16555,20433300.0,0.0,18.043945,16.411774,23.416046,23.413727,23.416412,23.423248,17.7706,17.915527,17.904236,17.812927,1.0,0.03769207,0.041701037,0.19086032,221.0,17.799896,6.872086,12.358375,100.0,31.992428,9.54197e-21,0.0,58.522232,218.1782,40.04352,96.0,0.06237247,13.939069,350.00427,277.2893,0.0,60.66141,0.2702593,0.0,83.07601,8.330017
16556,20433360.0,0.0,17.842957,16.429535,23.402893,23.394196,23.421143,23.423798,17.786163,17.865692,17.856934,17.81308,1.0,0.037780344,0.04182669,0.18965478,217.0,17.799896,7.7743144,13.266139,100.0,-1.8095789,9.54197e-21,0.0,58.566128,218.4303,40.588024,96.0,0.054867234,13.176767,348.8728,276.9453,0.0,60.71948,0.26925918,0.0,82.8974,8.330017
16557,20433420.0,0.0,17.780731,16.447235,23.390411,23.375366,23.425568,23.424011,17.805237,17.834167,17.828186,17.80841,1.0,0.0380286,0.0420878,0.1887706,213.0,17.799896,8.719169,14.174606,100.0,-4.360176,9.54197e-21,0.0,58.82654,216.36542,40.800262,96.0,0.05174919,12.879634,347.54962,275.2794,0.0,60.972984,0.26888064,0.0,82.92665,8.330017
16558,20433480.0,0.0,17.88681,16.464905,23.377625,23.356049,23.429565,23.423859,17.60907,17.737823,17.727081,17.64331,1.0,0.038444217,0.042492557,0.1883019,209.0,17.63321,9.702878,15.080272,100.0,34.395325,9.54197e-21,0.0,59.272224,212.55103,40.60721,96.0,0.054579146,13.149908,346.39313,272.74664,0.0,61.391567,0.26923385,0.0,83.135185,8.330017
16559,20433540.0,0.0,17.725555,16.482483,23.363983,23.335632,23.432983,23.423096,17.612823,17.689362,17.681244,17.639587,1.0,0.038922813,0.042920914,0.18786198,205.0,17.63321,10.717169,15.975118,100.0,4.7388105,9.54197e-21,0.0,59.814148,208.25409,41.007477,96.0,0.04889495,12.589532,345.28647,269.91693,0.0,61.88653,0.26969692,0.0,83.431076,8.330017
16560,20433600.0,0.0,17.640076,16.5,23.350616,23.315582,23.435852,23.421906,17.63089,17.661896,17.656738,17.63974,1.0,0.039531786,0.043446854,0.18739413,201.0,17.63321,11.757362,16.855526,99.72451,-2.7631457,9.54197e-21,0.0,60.42919,203.91302,41.263493,96.0,0.045170076,12.231108,344.41068,267.14743,0.0,62.436527,0.27036375,0.0,83.73214,8.330017
16561,20433660.0,0.0,17.732391,16.516602,23.341095,23.301086,23.438446,23.420197,17.43518,17.566193,17.556763,17.478882,1.0,0.040260874,0.04406143,0.18697321,197.0,17.466492,12.823005,17.716997,99.33304,33.371014,9.54197e-21,0.0,61.103844,199.37236,41.11432,96.0,0.047643084,12.439955,343.72034,264.35056,0.0,63.0313,0.27129036,0.0,84.04291,8.330017
16562,20433720.0,0.0,17.552582,16.531433,23.33081,23.285461,23.440247,23.417786,17.44522,17.518188,17.511292,17.473206,1.0,0.040990397,0.044637732,0.18622445,193.0,17.466492,13.902056,18.550255,98.77585,3.4511063,9.54197e-21,0.0,61.77576,195.38463,41.54767,96.0,0.041070852,11.833263,342.89136,261.75153,0.0,63.60867,0.27184466,0.0,84.30868,8.330017
16563,20433780.0,0.0,17.4646,16.544525,23.320831,23.270325,23.441345,23.414825,17.46457,17.492096,17.487885,17.47293,1.0,0.04177375,0.045237735,0.18532014,189.0,17.466492,14.988536,19.351105,98.06942,-3.733511,9.54197e-21,0.0,62.449722,191.6796,41.8006,96.0,0.03717766,11.479161,342.05655,259.30945,0.0,64.17349,0.2723237,0.0,84.521675,8.330017
16564,20433840.0,0.0,17.538605,16.556,23.310669,23.254883,23.441711,23.411316,17.265228,17.39624,17.38861,17.316956,1.0,0.042615257,0.045869555,0.18440409,185.0,17.299805,16.075735,20.114578,97.21089,28.470537,9.54197e-21,0.0,63.144077,187.83192,41.68127,96.0,0.039168786,11.646225,341.20374,256.79462,0.0,64.74675,0.27288476,0.0,84.725,8.330017
16565,20433900.0,0.0,17.363678,16.565887,23.299805,23.238647,23.441193,23.407043,17.27945,17.347198,17.341766,17.306854,1.0,0.04341273,0.046423186,0.18308105,181.0,17.299805,17.152504,20.83129,96.182106,1.1989759,9.54197e-21,0.0,63.80344,184.59015,42.096733,96.0,0.032613624,11.06457,340.0283,254.45258,0.0,65.27254,0.2729102,0.0,84.85463,8.330017
16566,20433960.0,0.0,17.277008,16.57425,23.293274,23.228943,23.440369,23.402283,17.30252,17.321625,17.318481,17.30542,1.0,0.044220485,0.04695756,0.1816123,177.0,17.299805,18.21974,21.497526,95.089195,-4.7234383,9.54197e-21,0.0,64.44561,181.48541,42.3485,96.0,0.028680688,10.712101,338.69833,252.13399,0.0,65.76931,0.27278343,0.0,84.93621,8.330017
16567,20434020.0,0.0,17.322662,16.581177,23.286804,23.21939,23.438843,23.397003,17.09082,17.22882,17.22345,17.158936,1.0,0.04504561,0.04748297,0.18017232,173.0,17.133118,19.268494,22.109062,93.90443,19.141026,9.54197e-21,0.0,65.10161,178.0593,42.261364,96.0,0.030005017,10.83409,337.24203,249.59755,0.0,66.27008,0.27269596,0.0,85.031105,8.330017
16568,20434080.0,0.0,17.144623,16.58667,23.279602,23.209106,23.43634,23.391022,17.121094,17.176819,17.173096,17.142334,1.0,0.0458087,0.047916017,0.17839934,169.0,17.133118,20.287197,22.65683,92.6098,-3.51691,9.54197e-21,0.0,65.71976,175.09395,42.726208,96.0,0.02297537,10.18331,335.48767,247.1637,0.0,66.72265,0.27211738,0.0,85.066376,8.330017
16569,20434140.0,0.0,17.113495,16.59085,23.27298,23.19986,23.433167,23.384613,17.136566,17.150604,17.14853,17.136047,1.0,0.046573535,0.04832702,0.17655791,165.0,17.133118,21.270182,23.138067,91.2279,-3.0430086,9.54197e-21,0.0,66.32113,172.0751,42.839703,96.0,0.021291237,10.024416,333.57425,244.65184,0.0,67.14972,0.2714522,0.0,85.06893,8.330017
16570,20434200.0,0.0,17.04541,16.59375,23.266632,23.191223,23.42929,23.377808,16.92566,17.067871,17.064941,17.010803,1.0,0.047310054,0.04868782,0.17464192,161.0,16.9664,22.211397,23.549648,89.76513,3.1341157,9.54197e-21,0.0,66.92171,168.93651,43.03372,96.0,0.018594166,9.752794,331.48007,241.9835,0.0,67.56876,0.270633,0.0,85.07502,8.330017
16571,20434260.0,0.0,16.940216,16.595459,23.262878,23.186981,23.42508,23.370575,16.970612,17.00473,17.002686,16.973114,1.0,0.04799917,0.048978128,0.17257176,157.0,16.9664,23.108694,23.886307,88.28006,-3.6689537,9.54197e-21,0.0,67.48966,165.93533,43.407906,96.0,0.013998224,9.228935,329.18317,239.2943,0.0,67.94706,0.26954275,0.0,85.04228,8.330017
16572,20434320.0,0.0,16.964447,16.596008,23.259766,23.18396,23.420227,23.363007,16.967224,16.979248,16.97821,16.964844,1.0,0.048663348,0.049223185,0.1705092,153.0,16.9664,23.954185,24.14552,86.77052,0.44622543,9.54197e-21,0.0,68.04662,162.79407,43.32592,96.0,0.01480106,9.343709,326.74173,236.47949,0.0,68.30703,0.2683895,0.0,85.0091,8.330017
16573,20434380.0,0.0,16.759705,16.59549,23.256989,23.181793,23.414795,23.355164,16.792786,16.915314,16.914642,16.875366,1.0,0.049273845,0.049396515,0.16837583,149.0,16.799713,24.74228,24.325047,85.24466,-10.933831,9.54197e-21,0.0,68.584045,159.62209,44.216408,96.0,0.0067859506,8.09703,324.22385,233.55971,0.0,68.640915,0.26704016,0.0,84.96784,8.330017
16574,20434440.0,0.0,16.811035,16.593933,23.253601,23.179169,23.408508,23.346832,16.79004,16.834137,16.833954,16.797424,1.0,0.049843956,0.049514312,0.1662422,145.0,16.799713,25.463299,24.418936,83.68982,3.8430123,9.54197e-21,0.0,69.1156,156.39865,43.95094,96.0,0.008602083,8.468685,321.52176,230.56648,0.0,68.963135,0.265594,0.0,84.93798,8.330017
16575,20434500.0,0.0,16.793945,16.5914,23.25055,23.17749,23.401611,23.338257,16.797974,16.809662,16.809723,16.79596,1.0,0.050364863,0.049570277,0.16407076,141.0,16.799713,26.112059,24.425474,82.12235,-0.46342263,9.54197e-21,0.0,69.624626,153.14627,44.01382,96.0,0.008029724,8.380648,318.74103,227.49463,0.0,69.25764,0.26399946,0.0,84.89719,8.330017
16576,20434560.0,0.0,16.83551,16.588013,23.25113,23.181763,23.395142,23.330017,16.89566,16.836853,16.836304,16.851624,0.0,0.05082206,0.0495507,0.16190456,137.0,16.882996,26.698402,24.35104,80.62621,-2.790625,9.54197e-21,0.0,70.111725,149.89012,43.79028,96.0,0.009690093,8.693611,315.86142,224.3703,0.0,69.52466,0.26227033,0.0,84.86062,8.330017
16577,20434620.0,0.0,16.886932,16.58377,23.253082,23.188293,23.388641,23.322021,16.874939,16.860382,16.859772,16.870453,0.0,0.05122878,0.04946967,0.1598419,133.0,16.882996,27.2194,24.198166,79.207664,1.4641759,9.54197e-21,0.0,70.60087,146.43112,43.541035,96.0,0.011820436,9.042549,312.97235,221.106,0.0,69.78783,0.26053342,0.0,84.86593,8.330017
16578,20434680.0,0.0,16.87857,16.578766,23.255707,23.196228,23.381989,23.31424,16.879547,16.87033,16.869781,16.876251,0.0,0.05157303,0.04931857,0.15785213,129.0,16.882996,27.673012,23.968254,77.87542,-0.00084497116,9.54197e-21,0.0,71.083176,142.85683,43.5473,96.0,0.011610135,9.03378,310.08267,217.7434,0.0,70.038925,0.25873655,0.0,84.90356,8.330017
16579,20434740.0,0.0,16.887909,16.573029,23.259155,23.205719,23.375244,23.306671,16.98587,16.916626,16.91446,16.939453,0.0,0.051856484,0.049101923,0.15595412,125.0,16.966309,28.058477,23.663834,76.644905,-6.5962734,9.54197e-21,0.0,71.55176,139.2404,43.485077,96.0,0.012055762,9.120895,307.21136,214.34714,0.0,70.27167,0.2569049,0.0,84.96772,8.330017
16580,20434800.0,0.0,16.97876,16.56668,23.263763,23.217163,23.368622,23.29956,16.95877,16.941193,16.939484,16.952423,0.0,0.052100375,0.048841327,0.15425532,121.0,16.966309,28.378605,23.290588,75.53966,3.1537507,9.54197e-21,0.0,72.03706,135.37303,43.133553,96.0,0.015616518,9.613025,304.40927,210.83093,0.0,70.51602,0.2551897,0.0,85.10237,8.330017
16581,20434860.0,0.0,16.962036,16.559723,23.270264,23.231567,23.362823,23.293152,16.961517,16.953552,16.95227,16.960052,0.0,0.052275017,0.0485097,0.15268578,117.0,16.966309,28.644974,22.85692,74.593445,-0.45531288,9.54197e-21,0.0,72.5264,131.41985,43.152817,96.0,0.015211724,9.586055,301.67407,207.25931,0.0,70.75895,0.2534625,0.0,85.29659,8.330017
16582,20434920.0,0.0,16.939209,16.552246,23.277435,23.2471,23.357086,23.28711,17.074768,17.003296,16.999512,17.02594,0.0,0.05239174,0.048120067,0.15127759,113.0,17.049591,28.853685,22.364252,73.80731,-10.154631,9.54197e-21,0.0,73.012825,127.435394,43.204357,96.0,0.014465891,9.513899,299.03555,203.69556,0.0,70.99387,0.25178084,0.0,85.542854,8.330017
16583,20434980.0,0.0,17.067596,16.544342,23.285553,23.2641,23.351562,23.281586,17.044373,17.024597,17.021912,17.03476,0.0,0.05248885,0.047708485,0.15017663,109.0,17.049591,29.008755,21.819193,73.19973,4.61837,9.54197e-21,0.0,73.53564,123.12131,42.781467,96.0,0.019272305,10.105944,296.536,200.01439,0.0,71.258804,0.25036594,0.0,85.89481,8.330017
16584,20435040.0,0.0,17.053314,16.53601,23.294037,23.281616,23.34616,23.276459,17.043182,17.03711,17.035156,17.042938,0.0,0.05251516,0.047231022,0.14923936,105.0,17.049591,29.10996,21.224838,72.77013,0.3672401,9.54197e-21,0.0,74.07627,118.783844,42.7832,96.0,0.019067997,10.103523,294.14557,196.3357,0.0,71.536,0.24897695,0.0,86.333115,8.330017
16585,20435100.0,0.0,16.995728,16.527344,23.302948,23.299805,23.34085,23.271759,17.16159,17.089142,17.083618,17.111542,0.0,0.052482657,0.046702936,0.14848125,101.0,17.132904,29.158562,20.585316,72.52436,-13.029392,9.54197e-21,0.0,74.62047,114.50477,42.929253,96.0,0.017125003,9.899044,291.889,192.73512,0.0,71.81272,0.24765752,0.0,86.839294,8.330017
16586,20435160.0,0.0,17.163666,16.518433,23.312805,23.318848,23.33664,23.267883,17.127167,17.108154,17.104492,17.117615,0.0,0.052453365,0.046176627,0.1480973,97.0,17.132904,29.170761,19.911179,72.47502,6.2788677,9.54197e-21,0.0,75.21727,109.84884,42.439426,96.0,0.023215532,10.584806,289.8045,189.01993,0.0,72.13419,0.24671881,0.0,87.47626,8.330017
16587,20435220.0,0.0,17.143707,16.509277,23.322876,23.337952,23.332611,23.264435,17.124573,17.120972,17.118317,17.126556,0.0,0.05235023,0.045585454,0.14786525,93.0,17.132904,29.143354,19.205015,72.6169,0.5999719,9.54197e-21,0.0,75.847336,105.26664,42.450695,96.0,0.02292267,10.569026,287.83298,185.36583,0.0,72.48146,0.2457916,0.0,88.22317,8.330017
16588,20435280.0,0.0,17.056183,16.5,23.333252,23.357178,23.328766,23.261505,17.247803,17.174011,17.166718,17.19696,0.0,0.05219195,0.044951726,0.1478046,89.0,17.216217,29.07826,18.471357,72.95073,-15.357907,9.54197e-21,0.0,76.49433,100.82202,42.6685,96.0,0.019964019,10.264099,285.98633,181.84235,0.0,72.84054,0.24493846,0.0,89.057144,8.330017
16589,20435340.0,0.0,17.237122,16.490631,23.344238,23.376862,23.325317,23.259155,17.217346,17.191223,17.186432,17.200806,0.0,0.05205116,0.044336066,0.14814444,85.0,17.216217,28.981049,17.717579,73.484985,6.641138,9.54197e-21,0.0,77.212326,95.98407,42.18705,96.0,0.026310552,10.938131,284.2973,178.2015,0.0,73.26132,0.2445235,0.0,90.04936,8.330017
16590,20435400.0,0.0,17.240173,16.481262,23.355255,23.396118,23.322113,23.257294,17.206787,17.204102,17.200684,17.20935,0.0,0.05183757,0.043663338,0.14862888,81.0,17.216217,28.853071,16.94794,74.20975,2.1439466,9.54197e-21,0.0,77.984024,91.25989,42.13591,96.0,0.026953632,11.009726,282.6932,174.64452,0.0,73.72721,0.2441208,0.0,91.18376,8.330017
16591,20435460.0,0.0,17.125732,16.471924,23.36621,23.41446,23.319794,23.256195,17.333374,17.257843,17.248688,17.281952,0.0,0.051565394,0.042951204,0.1492298,77.0,17.2995,28.705692,16.170334,75.112206,-16.405933,9.54197e-21,0.0,78.79081,86.79149,42.41097,96.0,0.023134712,10.624642,281.20752,171.27641,0.0,74.22198,0.2437365,0.0,92.42922,8.330017
16592,20435520.0,0.0,17.317078,16.462677,23.377594,23.43283,23.317902,23.255676,17.30246,17.275085,17.26892,17.285309,0.0,0.05132429,0.0422702,0.15022105,73.0,17.2995,28.541988,15.391113,76.20001,6.284736,9.54197e-21,0.0,79.6962,81.91464,41.93007,96.0,0.029789617,11.297906,279.87756,167.77156,0.0,74.80228,0.24380712,0.0,93.8701,8.330017
16593,20435580.0,0.0,17.32077,16.453613,23.388824,23.450378,23.316315,23.255707,17.29358,17.287292,17.282928,17.292694,0.0,0.051010147,0.04153707,0.15129098,69.0,17.2995,28.363901,14.614862,77.45948,2.6866758,9.54197e-21,0.0,80.68403,77.24734,41.885612,96.0,0.030426111,11.36014,278.6147,164.39345,0.0,75.452896,0.24382994,0.0,95.49281,8.330017
16594,20435640.0,1.0,17.211975,16.444763,23.39978,23.46698,23.314941,23.256195,17.41452,17.342377,17.33139,17.368195,0.0,0.051106922,0.04116858,0.15366,77.333336,17.382812,28.17317,13.845581,78.879456,-16.973106,9.54197e-21,0.0,81.61776,74.6094,42.140217,96.0,0.027205719,11.003699,279.51968,163.20245,0.0,76.06018,0.24593128,0.0,97.08754,8.330017
16595,20435700.0,1.0,17.390503,16.436218,23.410126,23.4823,23.31369,23.256989,17.391907,17.360992,17.353546,17.371826,0.0,0.051512428,0.041088656,0.15698136,85.666664,17.382812,27.970877,13.086258,80.44785,5.9516335,9.54197e-21,0.0,82.283844,73.50188,41.731426,96.0,0.033756748,11.576002,281.99268,163.65016,0.0,76.436356,0.24958342,0.0,98.36731,8.330017
16596,20435760.0,1.0,17.419556,16.428009,23.418762,23.494598,23.312714,23.257996,17.374542,17.375153,17.370209,17.379852,0.0,0.052028157,0.041123185,0.16076006,94.0,17.382812,27.760166,12.338148,82.12464,3.0481284,9.54197e-21,0.0,82.622215,74.13177,41.637978,96.0,0.036004037,11.706831,285.56668,165.60484,0.0,76.52303,0.2539144,0.0,99.26236,8.330017
16597,20435820.0,1.0,17.29956,16.420227,23.425964,23.504608,23.311493,23.259033,17.492218,17.432495,17.42035,17.459137,0.0,0.05260289,0.0412336,0.16479838,102.333336,17.466095,27.535858,11.600459,83.88821,-19.4565,9.54197e-21,0.0,82.55891,76.63888,41.918423,96.0,0.03273611,11.314206,290.09058,169.10004,0.0,76.257034,0.2586395,0.0,99.65512,8.330017
16598,20435880.0,1.0,17.431396,16.412933,23.431915,23.512512,23.31015,23.260162,17.483795,17.45105,17.442993,17.462128,0.0,0.053259704,0.041428026,0.16922235,110.666664,17.466095,27.29792,10.874744,85.72237,1.3928646,9.54197e-21,0.0,82.12715,80.32851,41.64415,96.0,0.037937324,11.69819,295.56903,173.70328,0.0,75.666115,0.26392016,0.0,99.58626,8.330017
16599,20435940.0,1.0,17.484344,16.406158,23.436066,23.51764,23.308563,23.261292,17.468353,17.461853,17.457397,17.464752,0.0,0.05385989,0.04159443,0.17362186,119.0,17.466095,27.042639,10.160271,87.59398,4.042404,9.54197e-21,0.0,81.31874,85.67861,41.510822,96.0,0.041062173,11.884847,301.79376,179.5634,0.0,74.74156,0.26908925,0.0,99.04324,8.330017
16600,20436000.0,1.0,17.42099,16.399994,23.43866,23.520477,23.306763,23.26242,17.564545,17.52008,17.508118,17.54541,0.0,0.054334052,0.041679893,0.17774262,127.333336,17.549408,26.76779,9.45683,89.48021,-17.414162,9.54197e-21,0.0,80.14537,92.93921,41.6346,96.0,0.04008833,11.711557,308.5755,186.75339,0.0,73.49376,0.27377042,0.0,98.033905,8.330017
16601,20436060.0,1.0,17.499023,16.394531,23.440277,23.521545,23.305328,23.263702,17.564331,17.5401,17.532074,17.55069,0.0,0.054682914,0.04167351,0.1816127,135.66667,17.549408,26.48067,8.766893,91.369995,-2.639884,9.54197e-21,0.0,78.72002,101.60019,41.47998,96.0,0.043410145,11.928028,315.72162,194.90117,0.0,72.0187,0.27798814,0.0,96.71155,8.330017
16602,20436120.0,1.0,17.542633,16.38977,23.440552,23.520477,23.303833,23.265106,17.554657,17.549225,17.545258,17.55133,0.0,0.054817624,0.04150089,0.18497525,144.0,17.549408,26.17854,8.091594,93.238205,1.0862336,9.54197e-21,0.0,77.12242,111.72023,41.371613,96.0,0.04584365,12.0797415,322.82712,203.88046,0.0,70.38438,0.28131545,0.0,95.1896,8.330017
16603,20436180.0,1.0,17.51593,16.385773,23.439972,23.518097,23.30249,23.266724,17.643768,17.60556,17.593964,17.630524,0.0,0.05471117,0.041141506,0.18771873,152.33333,17.63272,25.86295,7.433363,95.073715,-16.801895,9.54197e-21,0.0,75.434235,123.13116,41.401966,96.0,0.045849454,12.037248,329.5782,213.46895,0.0,68.66411,0.28359237,0.0,93.57384,8.330017
16604,20436240.0,1.0,17.587738,16.38266,23.439148,23.515045,23.301514,23.268768,17.641815,17.625824,17.617981,17.635803,0.0,0.05442544,0.040636245,0.19004744,160.66667,17.63272,25.539663,6.7976155,96.87673,-3.9888587,9.54197e-21,0.0,73.792656,134.92107,41.24649,96.0,0.04867076,12.254913,335.85223,223.05826,0.0,66.97998,0.28513268,0.0,92.040924,8.330017
16605,20436300.0,1.0,17.619507,16.380463,23.437683,23.510864,23.300842,23.27118,17.636871,17.63388,17.630096,17.63556,0.0,0.053974226,0.039999645,0.19197659,169.0,17.63272,25.21152,6.188529,98.631935,-0.32658905,9.54197e-21,0.0,72.26192,146.69548,41.167007,96.0,0.050119437,12.366188,341.53537,232.32944,0.0,65.39267,0.28596804,0.0,90.668465,8.330017
16606,20436360.0,1.0,17.670685,16.379242,23.435303,23.505096,23.30066,23.273895,17.463593,17.533081,17.554169,17.475494,1.0,0.053463504,0.039315034,0.19371043,177.33333,17.466003,24.884834,5.608075,100.0,36.637104,9.54197e-21,0.0,70.91605,157.80655,41.109924,96.0,0.05113112,12.446109,346.80664,240.95128,0.0,63.97256,0.28651685,0.0,89.52431,8.330017
16607,20436420.0,1.0,17.577484,16.37909,23.430725,23.49707,23.300293,23.276642,17.4516,17.49765,17.516724,17.4664,1.0,0.053076923,0.038749672,0.19396959,185.66667,17.466003,24.553085,5.0554156,100.0,13.645708,9.54197e-21,0.0,69.63475,170.05055,41.28006,96.0,0.04828287,12.207918,351.0442,249.82178,0.0,62.625862,0.28582236,0.0,88.16698,8.330017
16608,20436480.0,1.0,17.50879,16.380005,23.426025,23.488983,23.300018,23.279602,17.457031,17.483734,17.497284,17.468628,1.0,0.052597545,0.038138296,0.19362642,194.0,17.466003,24.218653,4.5330343,100.0,3.6919212,9.54197e-21,0.0,68.41762,182.17628,41.4312,96.0,0.045544025,11.996322,354.2742,258.17883,0.0,61.348946,0.28438586,0.0,86.85559,8.330017
16609,20436540.0,1.0,17.52597,16.38211,23.420715,23.47995,23.299774,23.282745,17.284973,17.376587,17.408997,17.310364,1.0,0.052110985,0.037538182,0.1931744,202.33333,17.299316,23.882862,4.0435266,100.0,35.484615,9.54197e-21,0.0,67.35785,193.19476,41.452393,96.0,0.0448667,11.966651,356.91006,265.57877,0.0,60.22142,0.2828492,0.0,85.7331,8.330017
16610,20436600.0,1.0,17.40979,16.385437,23.414429,23.469696,23.299377,23.28595,17.279968,17.335083,17.36145,17.300354,1.0,0.051573157,0.036928665,0.19257887,210.66667,17.299316,23.541924,3.5858967,100.0,11.202806,9.54197e-21,0.0,66.40842,203.418,41.679703,96.0,0.040839776,11.648413,358.97397,272.20798,0.0,59.19965,0.2811012,0.0,84.75817,8.330017
16611,20436660.0,1.0,17.332153,16.390045,23.40918,23.460999,23.299408,23.289215,17.28769,17.318787,17.336517,17.303436,1.0,0.05107207,0.036372274,0.19203787,219.0,17.299316,23.203009,3.161092,100.0,0.30750227,9.54197e-21,0.0,65.57382,212.81636,41.855423,96.0,0.037681453,11.402408,360.90402,278.23483,0.0,58.29095,0.27949977,0.0,83.91662,8.330017
16612,20436720.0,0.0,17.368622,16.395996,23.403687,23.451721,23.29956,23.292664,17.099976,17.21408,17.249115,17.146667,1.0,0.05036217,0.035664592,0.19090188,215.0,17.132599,22.866634,2.7720888,100.0,29.719704,9.54197e-21,0.0,64.93913,217.48677,41.816025,96.0,0.037818696,11.457564,359.2724,280.2825,0.0,57.56285,0.27693635,0.0,83.35222,8.330017
16613,20436780.0,0.0,17.21582,16.403381,23.397491,23.441498,23.299713,23.296265,17.108124,17.168793,17.196747,17.135803,1.0,0.049638215,0.034947295,0.18984751,211.0,17.132599,22.53128,2.4195325,100.0,4.102611,9.54197e-21,0.0,64.55172,218.36546,42.147034,96.0,0.032092746,10.994152,356.17297,279.60608,0.0,57.06591,0.27443224,0.0,83.11603,8.330017
16614,20436840.0,0.0,17.13382,16.412262,23.391632,23.431824,23.30008,23.30011,17.127838,17.14804,17.166504,17.135681,1.0,0.049014054,0.034330986,0.18901692,207.0,17.132599,22.200853,2.1064425,100.0,-2.558001,9.54197e-21,0.0,64.34141,216.93555,42.367294,96.0,0.028324766,10.685787,352.72528,277.49786,0.0,56.753826,0.27235693,0.0,83.07978,8.330017
16615,20436900.0,0.0,17.154755,16.422668,23.385468,23.421692,23.300629,23.304138,16.922852,17.052643,17.0867,16.987946,1.0,0.04851161,0.033830315,0.18852344,203.0,16.965912,21.877342,1.8350893,100.0,18.6292,9.54197e-21,0.0,64.285835,213.73288,42.34771,96.0,0.028376335,10.713203,349.34183,274.43045,0.0,56.607174,0.27085966,0.0,83.21935,8.330017
16616,20436960.0,0.0,16.971527,16.434662,23.37909,23.411407,23.301239,23.308014,16.956207,17.003632,17.031372,16.974335,1.0,0.048043154,0.033395205,0.18804711,199.0,16.965912,21.559849,1.6016304,100.0,-4.017605,9.54197e-21,0.0,64.30738,209.93521,42.8335,96.0,0.021116594,10.033104,346.04114,271.0053,0.0,56.559437,0.26947668,0.0,83.44109,8.330017
16617,20437020.0,0.0,16.948364,16.448364,23.372803,23.401337,23.30194,23.311981,16.97168,16.980347,16.999268,16.969208,1.0,0.047667626,0.03306451,0.18776177,195.0,16.965912,21.249638,1.408051,100.0,-2.6761408,9.54197e-21,0.0,64.39559,205.60991,42.949394,96.0,0.019432416,9.870851,343.03247,267.4103,0.0,56.60026,0.2684848,0.0,83.72361,8.330017
16618,20437080.0,0.0,16.836151,16.463745,23.36621,23.390778,23.302704,23.31601,16.77002,16.903168,16.933533,16.847504,1.0,0.047342766,0.03280307,0.1875978,191.0,16.799194,20.947767,1.2555544,100.0,-2.1920013,9.54197e-21,0.0,64.54056,201.00357,43.322025,96.0,0.014781087,9.349168,340.31696,263.7399,0.0,56.7171,0.2677341,0.0,84.06812,8.330017
16619,20437140.0,0.0,16.78711,16.480957,23.358093,23.378265,23.303192,23.319885,16.807861,16.838287,16.867523,16.805725,1.0,0.047053922,0.032606002,0.18747276,187.0,16.799194,20.649334,1.1407229,100.0,-1.564672,9.54197e-21,0.0,64.704155,196.40663,43.5891,96.0,0.011898603,8.975261,337.80988,260.14734,0.0,56.87697,0.26712364,0.0,84.42321,8.330017
16620,20437200.0,0.0,16.80777,16.5,23.350037,23.365906,23.30371,23.3237,16.804901,16.815369,16.835663,16.801422,1.0,0.046797764,0.03246492,0.1874148,183.0,16.799194,20.355831,1.0639551,100.0,1.047918,9.54197e-21,0.0,64.8877,191.83977,43.58039,96.0,0.011946687,8.987451,335.51175,256.65244,0.0,57.077538,0.26666853,0.0,84.796295,8.330017
16621,20437260.0,0.0,16.602753,16.52066,23.339111,23.350983,23.300537,23.323547,16.658295,16.763489,16.788055,16.722809,1.0,0.046553105,0.032364905,0.18739107,179.0,16.632507,20.012197,0.96531194,100.0,-11.241672,9.54197e-21,0.0,65.058014,187.31154,44.9159,96.0,0.00329928,7.1177373,333.48178,253.22585,0.0,57.286938,0.26630083,0.0,85.153076,8.330017
16622,20437320.0,0.0,16.651093,16.542664,23.326904,23.334412,23.29721,23.323242,16.633698,16.687897,16.717651,16.645233,1.0,0.04627784,0.032259405,0.18737595,175.0,16.632507,19.634956,0.86338407,99.99448,1.9769368,9.54197e-21,0.0,65.236694,183.0596,44.67377,96.0,0.004256685,7.4567223,331.43506,249.9815,0.0,57.514847,0.26590475,0.0,85.54232,8.330017
16623,20437380.0,0.0,16.65271,16.565887,23.314362,23.317535,23.293854,23.322815,16.646576,16.658966,16.680695,16.641785,1.0,0.0460183,0.032190036,0.1872448,171.0,16.632507,19.223566,0.75657964,99.75177,0.9590648,9.54197e-21,0.0,65.39549,179.02835,44.877613,96.0,0.0034173452,7.1713424,329.44827,246.86417,0.0,57.740467,0.26544562,0.0,85.88184,8.330017
16624,20437440.0,0.0,16.591919,16.590363,23.30191,23.300812,23.290436,23.322205,16.611176,16.639374,16.655548,16.625336,1.0,0.045845773,0.032217477,0.18712859,167.0,16.46582,18.776024,0.64214665,99.33606,-3.4105937,9.54197e-21,0.0,65.466835,174.77473,47.768463,96.0,8.068598e-05,3.1241498,327.65872,243.679,0.0,57.90627,0.26518488,0.0,86.06075,8.330017
16625,20437500.0,0.0,16.61557,16.615997,23.289703,23.284393,23.28717,23.321594,16.605255,16.619354,16.632202,16.60788,1.0,0.04557067,0.032183424,0.18656497,163.0,16.46582,18.2951,0.5212718,98.749115,0.88412255,9.54197e-21,0.0,65.49721,171.52075,49.087204,96.0,9.8841565e-06,1.2779118,325.53885,240.9272,0.0,58.040314,0.26431283,0.0,86.18405,8.330017
16626,20437560.0,0.0,16.64212,16.642761,23.279266,23.270386,23.284393,23.321075,16.605927,16.612488,16.620514,16.608673,1.0,0.045251124,0.032127716,0.18573268,159.0,16.46582,17.791906,0.39638275,98.04937,13.833221,7.1262593e-07,0.0,65.50017,168.64006,50.003315,96.0,2.00478e-06,-0.0046377047,323.22513,238.2934,0.0,58.155407,0.26310644,0.0,86.26022,8.330017
16627,20437620.0,0.0,16.669983,16.670654,23.26889,23.256409,23.281769,23.320557,16.409088,16.537262,16.560211,16.48056,1.0,0.044870712,0.032031104,0.18463525,155.0,16.299103,17.263416,0.2663882,97.21163,84.493355,2.6153532e-06,0.0,65.50287,165.91956,49.999992,96.0,1.981167e-06,9.111742e-06,320.6237,235.61168,0.0,58.272926,0.26153156,0.0,86.33476,8.330017
16628,20437680.0,0.0,16.698883,16.699585,23.257538,23.241058,23.278961,23.319824,16.367218,16.449615,16.48056,16.393494,1.0,0.044474926,0.031931255,0.18334454,151.0,16.299103,16.706148,0.12825283,96.21261,105.68903,3.1559102e-06,0.0,65.5021,163.12436,50.0,96.0,1.9541876e-06,5.313342e-08,317.83832,232.78815,0.0,58.393616,0.25974518,0.0,86.38591,8.330017
16629,20437740.0,0.0,16.72879,16.729523,23.246246,23.22586,23.276154,23.31897,16.342346,16.393036,16.42154,16.354767,1.0,0.044061437,0.03180863,0.18185537,147.0,16.299103,16.120424,0.0,95.062,120.15642,3.493974e-06,0.0,65.49145,160.31502,50.0,96.0,1.9238464e-06,-2.5287934e-09,314.87805,229.85617,0.0,58.499683,0.25771978,0.0,86.40582,8.330017
16630,20437800.0,0.0,16.759644,16.760437,23.235199,23.210907,23.273346,23.317963,16.193573,16.308868,16.343231,16.246552,1.0,0.04361883,0.03175769,0.18013887,143.0,16.132416,15.506938,0.0,93.76374,175.64735,5.0966423e-06,0.0,65.473434,157.40184,50.0,96.0,1.8910029e-06,5.980048e-12,311.7836,226.77849,0.0,58.662212,0.25550956,0.0,86.400116,8.330017
16631,20437860.0,0.0,16.791443,16.792267,23.224579,23.196686,23.270416,23.316528,16.172546,16.236725,16.269653,16.188538,1.0,0.04315859,0.03172107,0.17823651,139.0,16.132416,14.863296,0.0,92.32607,189.72438,5.4400684e-06,0.0,65.44918,154.44019,50.0,96.0,1.8556684e-06,3.7387886e-15,308.58362,223.59508,0.0,58.839096,0.2531103,0.0,86.36885,8.330017
16632,20437920.0,0.0,16.824127,16.824951,23.214783,23.183563,23.267609,23.31491,16.160706,16.195374,16.221222,16.166504,1.0,0.042678107,0.031694964,0.17615563,135.0,16.132416,14.192064,0.0,90.762726,200.31544,5.6942467e-06,0.0,65.4163,151.44186,50.0,96.0,1.8179348e-06,-5.8667606e-17,305.29663,220.317,0.0,59.02714,0.2505227,0.0,86.311325,8.330017
16633,20437980.0,0.0,16.857635,16.85852,23.205627,23.171295,23.264923,23.31311,16.02127,16.12268,16.151794,16.067993,1.0,0.04217818,0.031674925,0.173909,131.0,15.965698,13.494847,0.0,89.08138,252.72574,7.240206e-06,0.0,65.37541,148.40485,50.0,96.0,1.7780143e-06,1.4572256e-19,301.94333,216.94914,0.0,59.224003,0.24775605,0.0,86.229385,8.330017
16634,20438040.0,0.0,16.891968,16.892883,23.196808,23.159424,23.262299,23.311127,15.999603,16.058899,16.086243,16.014587,1.0,0.041660096,0.031659205,0.1714996,127.0,15.965698,12.771752,0.0,87.28253,264.6863,7.499647e-06,0.0,65.32616,145.34029,50.0,96.0,1.7360319e-06,2.6314125e-22,298.5414,213.50264,0.0,59.427906,0.2448128,0.0,86.12163,8.330017
16635,20438100.0,0.0,16.927032,16.927979,23.189087,23.149048,23.259888,23.30899,15.989288,16.021759,16.043,15.994934,1.0,0.041122876,0.031644695,0.16894239,123.0,15.965698,12.025557,0.0,85.38745,273.72205,7.706726e-06,0.0,65.26887,142.23955,50.0,96.0,1.6922289e-06,5.915483e-24,295.10825,209.97823,0.0,59.638,0.24170376,0.0,85.99103,8.330017
16636,20438160.0,0.0,16.96283,16.963806,23.183136,23.141083,23.257935,23.306885,15.85257,15.95105,15.975586,15.897675,1.0,0.040566377,0.031627987,0.1662648,119.0,15.799011,11.26198,0.0,83.425186,324.1322,9.202249e-06,0.0,65.2063,139.07631,50.0,96.0,1.6470226e-06,-4.865542e-27,291.66443,206.36981,0.0,59.855198,0.23845284,0.0,85.845276,8.330017
16637,20438220.0,0.0,16.999268,17.000275,23.177795,23.13388,23.256104,23.304565,15.828217,15.889099,15.912323,15.844391,1.0,0.039993834,0.031609543,0.1634828,115.0,15.799011,10.480748,0.0,81.3941,333.7536,9.379594e-06,0.0,65.14115,135.84564,50.0,96.0,1.6007635e-06,-8.384243e-30,288.23068,202.68451,0.0,60.08119,0.2350797,0.0,85.68782,8.330017
16638,20438280.0,0.0,17.036346,17.037384,23.173706,23.128418,23.254547,23.302124,15.818176,15.852112,15.870239,15.824158,1.0,0.039405808,0.031588357,0.16061527,111.0,15.799011,9.68515,0.0,79.31694,341.18228,9.537044e-06,0.0,65.07485,132.54176,50.0,96.0,1.5537692e-06,1.6756289e-29,284.776,198.928,0.0,60.316837,0.2316028,0.0,85.5229,8.330017
16639,20438340.0,0.0,17.074036,17.075104,23.171356,23.125397,23.253387,23.299622,15.880402,15.855988,15.864563,15.858978,0.0,0.03880331,0.031562876,0.1576893,107.0,15.882294,8.879686,0.0,77.2203,326.67224,9.035509e-06,0.0,65.01043,129.14825,50.0,96.0,1.5064534e-06,2.5513944e-34,281.28113,195.10194,0.0,60.56397,0.22804867,0.0,85.35805,8.330017
16640,20438400.0,0.0,17.112244,17.113342,23.171112,23.125275,23.252777,23.29718,15.887421,15.869385,15.872009,15.87915,0.0,0.03818817,0.03153124,0.15474287,103.0,15.882294,8.070726,0.0,75.136955,331.04465,9.14272e-06,0.0,64.95277,125.64023,50.0,96.0,1.4593561e-06,1.8183669e-37,277.7851,191.20663,0.0,60.825546,0.22445521,0.0,85.20471,8.330017
16641,20438460.0,0.0,17.15094,17.15207,23.173004,23.128021,23.252838,23.295044,15.889832,15.877747,15.877838,15.8862,0.0,0.037564203,0.031492647,0.15181395,99.0,15.882294,7.266117,0.0,73.09695,335.7215,9.244301e-06,0.0,64.907845,121.99851,50.0,96.0,1.413027e-06,4.2894447e-38,274.32834,187.2473,0.0,61.105133,0.22086342,0.0,85.0746,8.330017
16642,20438520.0,0.0,17.190125,17.191284,23.176788,23.133423,23.253479,23.292969,15.959351,15.9062805,15.902374,15.930817,0.0,0.036935367,0.03144644,0.14893672,95.0,15.965607,6.470679,0.0,71.123634,320.45193,8.740317e-06,0.0,64.88143,118.21136,50.0,96.0,1.3679376e-06,5.6e-43,270.94733,183.2323,0.0,61.406464,0.2173108,0.0,84.97868,8.330017
16643,20438580.0,0.0,17.229706,17.230896,23.182526,23.14154,23.25473,23.291016,15.968628,15.933624,15.928284,15.957275,0.0,0.036305673,0.031391855,0.14614902,91.0,15.965607,5.6911607,0.0,69.24626,324.33566,8.835646e-06,0.0,64.879364,114.273224,50.0,96.0,1.3245713e-06,0.0,267.6784,179.17514,0.0,61.733265,0.21383859,0.0,84.92892,8.330017
16644,20438640.0,0.0,17.269653,17.270874,23.18982,23.151886,23.256561,23.289215,15.972137,15.950104,15.945343,15.966736,0.0,0.035679366,0.031329386,0.14347897,87.0,15.965607,4.9325643,0.0,67.4819,328.8938,8.934455e-06,0.0,64.90701,110.188225,50.0,96.0,1.2832827e-06,0.0,264.55035,175.09166,0.0,62.08904,0.21047951,0.0,84.935036,8.330017
16645,20438700.0,0.0,17.309937,17.311218,23.1987,23.164429,23.258972,23.287537,16.044006,15.982605,15.976654,16.01239,0.0,0.035060663,0.03125922,0.14095834,83.0,16.04892,4.2012053,0.0,65.85586,314.22946,8.458427e-06,0.0,64.97107,105.95598,50.0,96.0,1.244438e-06,0.0,261.5882,170.99516,0.0,62.478268,0.20726958,0.0,85.00942,8.330017
16646,20438760.0,0.0,17.350525,17.351807,23.208649,23.178436,23.261963,23.286224,16.05307,16.012756,16.006927,16.040466,0.0,0.034453478,0.031181233,0.13860697,79.0,16.04892,3.5021055,0.0,64.37574,318.5448,8.56352e-06,0.0,65.07654,101.59308,50.0,96.0,1.2082357e-06,0.0,258.80933,166.90482,0.0,62.903606,0.20423289,0.0,85.160576,8.330017
16647,20438820.0,0.0,17.391327,17.39267,23.219849,23.194214,23.265472,23.285095,16.05655,16.030853,16.026245,16.050476,0.0,0.033861414,0.031095387,0.13644505,75.0,16.04892,2.840897,0.0,63.062485,323.58572,8.67464e-06,0.0,65.22978,97.11012,50.0,96.0,1.1748617e-06,0.0,256.22577,162.83469,0.0,63.36917,0.20139287,0.0,85.39923,8.330017
16648,20438880.0,0.0,17.432373,17.433716,23.232239,23.2117,23.2695,23.284088,16.130035,16.063904,16.059113,16.09607,0.0,0.03328732,0.031000607,0.13449568,71.0,16.132202,2.2233477,0.0,61.934887,309.9795,8.2377965e-06,0.0,65.43818,92.51457,50.0,96.0,1.144504e-06,0.0,253.846,158.79652,0.0,63.87968,0.19877437,0.0,85.73894,8.330017
16649,20438940.0,0.0,17.473541,17.474915,23.24591,23.230957,23.274109,23.283264,16.138336,16.094513,16.090271,16.124603,0.0,0.03273324,0.03089508,0.13277549,67.0,16.132202,1.654723,0.0,61.009277,315.1191,8.361574e-06,0.0,65.70877,87.82006,50.0,96.0,1.1172511e-06,0.0,251.67265,154.80237,0.0,64.43946,0.19639413,0.0,86.19258,8.330017
16650,20439000.0,0.0,17.514862,17.516266,23.260406,23.251373,23.279205,23.282623,16.141937,16.113495,16.11029,16.13565,0.0,0.03220075,0.030777365,0.13129324,63.0,16.132202,1.1389291,0.0,60.291832,320.97897,8.494199e-06,0.0,66.04928,83.041695,50.0,96.0,1.0931099e-06,0.0,249.70297,150.8619,0.0,65.05393,0.19426134,0.0,86.773094,8.330017
16651,20439060.0,0.0,17.556244,17.557648,23.274475,23.270935,23.284546,23.282349,16.216583,16.146545,16.143616,16.180908,0.0,0.031693313,0.030648055,0.13004944,59.0,16.215515,0.6782171,0.0,59.76761,308.65698,8.1011e-06,0.0,66.46882,78.20319,50.0,96.0,1.072045e-06,0.0,247.93251,146.98845,0.0,65.729965,0.19238096,0.0,87.49213,8.330017
16652,20439120.0,0.0,17.597687,17.59909,23.289398,23.291656,23.290344,23.282288,16.224152,16.17743,16.175049,16.209778,0.0,0.031210061,0.030504717,0.1290403,55.0,16.215515,0.27827403,0.0,59.457134,314.81567,8.2479655e-06,0.0,66.975296,73.33181,50.0,96.0,1.0538811e-06,0.0,246.35793,143.19295,0.0,66.47272,0.19074497,0.0,88.36157,8.330017
16653,20439180.0,0.0,17.6391,17.640533,23.30487,23.313019,23.2966,23.28244,16.227417,16.196747,16.195099,16.220734,0.0,0.030741286,0.030344244,0.1282649,51.0,16.215515,0.0,0.0,59.36084,321.65927,8.404871e-06,0.0,67.5744,68.448006,50.0,96.0,1.0384146e-06,0.0,245.0243,139.48024,0.0,67.2898,0.1893407,0.0,89.39853,8.330017
16654,20439240.0,0.0,17.68045,17.681915,23.320862,23.33493,23.303192,23.282776,16.30304,16.22992,16.228699,16.266907,0.0,0.030391047,0.030147629,0.12766787,47.0,16.298798,0.0,0.0,59.486137,310.59863,8.052473e-06,0.0,68.37069,63.512573,50.0,96.0,1.0258973e-06,0.0,243.91344,135.82983,0.0,68.19517,0.18819675,0.0,90.63194,8.330017
16655,20439300.0,0.0,17.72174,17.723175,23.337463,23.357513,23.31018,23.283356,16.309998,16.261078,16.260223,16.295624,0.0,0.03007767,0.029923778,0.12729852,43.0,16.298798,0.0,0.0,59.840958,317.76654,8.223119e-06,0.0,69.319466,58.577328,50.0,96.0,1.0160286e-06,0.0,242.99004,132.26361,0.0,69.20779,0.18729003,0.0,92.09754,8.330017
16656,20439360.0,0.0,17.762878,17.764313,23.352661,23.377747,23.317047,23.284363,16.312927,16.2807,16.280151,16.306305,0.0,0.029771386,0.02967431,0.12712936,39.0,16.298798,0.0,0.0,60.38642,325.60437,8.403658e-06,0.0,70.40911,53.711388,50.0,96.0,1.008172e-06,0.0,242.21878,128.80508,0.0,70.33817,0.18656507,0.0,93.81143,8.330017
16657,20439420.0,0.0,23.368225,17.805298,23.367737,23.397888,23.324005,23.2854,17.092194,16.386993,16.386414,16.536102,0.0,0.029841902,0.02978056,0.12831819,35.0,16.38211,0.0,0.0,61.132217,1159.0519,1.7928554e-05,0.0,71.51727,47.73779,0.00063086196,30.000834,0.1879434,69.999115,241.64087,125.273476,0.0,71.47182,0.18793297,0.0,95.53803,8.330017
16658,20439480.0,0.0,23.38739,17.846039,23.38739,23.424194,23.332062,23.287476,17.088379,16.725769,16.725006,17.01236,0.0,0.029500503,0.0294614,0.1283499,31.0,16.38211,0.0,0.0,62.16768,1480.0063,2.709132e-05,0.0,72.67621,43.59711,8.832392e-09,30.000002,0.187313,70.0,241.10027,122.3166,0.0,72.64704,0.18730332,0.0,97.48955,8.330017
16659,20439540.0,0.0,23.408295,17.886505,23.408386,23.451782,23.340912,23.290314,16.72168,16.792328,16.79184,16.890656,0.0,0.029267732,0.029242875,0.1281604,27.0,16.38211,0.11762271,0.0,63.49228,1558.882,2.875139e-05,0.0,74.05216,39.63391,-2.545368e-11,30.000002,0.18666942,70.0,240.62793,119.4748,0.0,74.033424,0.18666007,0.0,99.61018,8.330017
16660,20439600.0,1.0,23.42633,17.926666,23.426392,23.477173,23.349487,23.292908,16.605713,16.736084,16.73587,16.712616,0.0,0.030126749,0.030037558,0.12689438,35.333332,16.465393,0.32276526,0.0,65.059074,1566.7937,2.874645e-05,0.0,75.22226,38.52015,-6.6672356e-16,30.000002,0.18705532,70.0,240.60422,118.8525,0.0,75.153,0.18705821,0.0,99.989174,8.330017
16661,20439660.0,1.0,23.440887,17.966492,23.44107,23.497986,23.356659,23.2948,16.536469,16.66092,16.661102,16.59787,0.0,0.031013105,0.030785387,0.12681636,43.666668,16.465393,0.59300095,0.0,66.81127,1588.6938,2.9106088e-05,0.0,75.9406,38.65947,-9.237616e-19,30.000002,0.18860804,70.0,240.90063,119.41964,0.0,75.76096,0.18861598,0.0,100.00007,8.330017
16662,20439720.0,1.0,23.454285,18.00592,23.45456,23.516998,23.363007,23.29602,16.51593,16.599762,16.600311,16.54132,0.0,0.031843744,0.031445224,0.12799259,52.0,16.465393,0.922243,0.0,68.74454,1614.3438,2.9541805e-05,0.0,76.36557,39.493256,-1.102576e-20,30.000002,0.19127096,70.0,241.52602,120.79251,0.0,76.052246,0.1912838,0.0,100.0,8.330017
16663,20439780.0,1.0,23.466675,18.044891,23.467041,23.53424,23.368591,23.296692,16.590118,16.586273,16.5867,16.566925,0.0,0.0326524,0.03203272,0.13029519,60.333332,16.548706,1.3036497,0.0,70.84134,1627.2144,2.9636758e-05,0.0,76.5466,40.95917,1.956402e-24,30.000002,0.19496632,70.0,242.58476,122.91425,0.0,76.068794,0.19498383,0.0,100.0,8.330017
16664,20439840.0,1.0,23.478088,18.083405,23.478546,23.549591,23.373596,23.297028,16.60321,16.592377,16.592499,16.5914,0.0,0.033435926,0.03255194,0.13362852,68.666664,16.548706,1.7321372,0.0,73.08285,1666.594,3.0339874e-05,0.0,76.50788,43.03544,5.115063e-26,30.000002,0.19959909,70.0,244.24663,125.75345,0.0,75.84076,0.1996211,0.0,100.0,8.330017
16665,20439900.0,1.0,23.487946,18.121399,23.488495,23.562164,23.378082,23.297028,16.614197,16.601532,16.60141,16.606506,0.0,0.034189314,0.033000946,0.13790387,77.0,16.548706,2.2025054,0.0,75.4366,1712.2928,3.1154483e-05,0.0,76.27796,45.71129,-1.5207426e-26,30.000002,0.20507361,70.0,246.76338,129.28867,0.0,75.40058,0.20510001,0.0,100.0,8.330017
16666,20439960.0,1.0,23.494415,18.158844,23.495026,23.569183,23.381714,23.296936,16.697632,16.637024,16.635834,16.664032,0.0,0.034905955,0.033377808,0.14304744,85.333336,16.632019,2.705823,0.0,77.83429,1743.3031,3.1595828e-05,0.0,75.88313,48.98947,-3.6377568e-31,30.000002,0.21130735,70.0,250.27696,133.51375,0.0,74.77943,0.21133715,0.0,100.0,8.330017
16667,20440020.0,1.0,23.49878,18.195679,23.49945,23.572784,23.38501,23.296753,16.712372,16.67221,16.67041,16.69989,0.0,0.035581667,0.033683557,0.14894573,93.666664,16.632019,3.2397296,0.0,80.24969,1799.126,3.2607262e-05,0.0,75.35789,52.850864,-6.7394926e-33,30.000002,0.21818383,70.0,254.70068,138.39905,0.0,74.01631,0.21821776,0.0,100.0,8.330017
16668,20440080.0,1.0,23.500427,18.231842,23.50116,23.572174,23.387909,23.296478,16.722015,16.696747,16.694824,16.716858,0.0,0.036214937,0.033920504,0.15550458,102.0,16.632019,3.8005188,0.0,82.636345,1858.9254,3.369368e-05,0.0,74.73244,57.28614,-2.4554454e-34,30.000002,0.22561045,70.0,260.0872,143.929,0.0,73.14439,0.225649,0.0,100.0,8.330017
16669,20440140.0,1.0,23.498993,18.267334,23.499756,23.567047,23.390503,23.296204,16.799652,16.738922,16.735748,16.772858,0.0,0.036806114,0.034091707,0.16266492,110.333336,16.715302,4.386592,0.0,84.94926,1900.056,3.4325174e-05,0.0,74.02952,62.305946,9.89177e-40,30.000002,0.23352964,70.0,266.4771,150.1129,0.0,72.18819,0.23356983,0.0,100.0,8.330017
16670,20440200.0,1.0,23.494446,18.302094,23.49524,23.557495,23.392853,23.29599,16.812042,16.775513,16.771912,16.804077,0.0,0.03735877,0.03420452,0.17028981,118.666664,16.715302,4.994233,0.0,87.1453,1964.6957,3.5514237e-05,0.0,73.28107,67.867516,1.079e-41,30.000002,0.24181835,70.0,273.8045,156.9035,0.0,71.18175,0.2418646,0.0,99.99856,8.330017
16671,20440260.0,1.0,23.485138,18.33606,23.485992,23.542358,23.394684,23.295898,16.81549,16.798676,16.795593,16.815582,0.0,0.038207065,0.03457111,0.17702526,127.0,16.715302,5.61769,0.0,89.16334,2027.6217,3.6691414e-05,0.0,72.43418,75.12356,0.0,30.000002,0.24977101,70.0,281.79306,164.92287,0.0,70.07991,0.24981949,0.0,99.345924,8.330017
16672,20440320.0,1.0,23.472595,18.369232,23.47342,23.523895,23.395935,23.295593,16.876587,16.836365,16.832214,16.863678,0.0,0.039236374,0.035097633,0.18199733,135.33333,16.798615,6.2506533,0.0,90.97732,2057.078,3.7150672e-05,0.0,71.260086,85.216385,0.0,30.000002,0.25630572,70.0,289.7175,174.65982,0.0,68.67279,0.25635353,0.0,97.71233,8.330017
16673,20440380.0,1.0,23.458282,18.40155,23.459045,23.503326,23.396606,23.295074,16.86969,16.861359,16.85791,16.874756,0.0,0.040117618,0.035479274,0.18574442,143.66667,16.798615,6.8876677,0.0,92.57634,2097.3362,3.7939248e-05,0.0,69.85802,97.47331,0.0,30.000002,0.26132345,70.0,297.40955,185.56781,0.0,67.05251,0.26136857,0.0,95.68507,8.330017
16674,20440440.0,1.0,23.442505,18.432922,23.443237,23.480896,23.39679,23.294434,16.85431,16.867432,16.866028,16.865173,0.0,0.04078081,0.035654902,0.18822801,152.0,16.798615,7.523987,0.0,93.94167,2124.8142,3.84965e-05,0.0,68.35067,111.446,0.0,30.000002,0.26465446,70.0,304.59558,197.19417,0.0,65.33575,0.26469505,0.0,93.50495,8.330017
16675,20440500.0,1.0,23.426178,18.463379,23.426819,23.457794,23.396637,23.293793,16.90448,16.888184,16.886108,16.89798,0.0,0.041196976,0.03560036,0.18960248,160.33333,16.881897,8.156591,0.0,95.06322,2115.1233,3.8247763e-05,0.0,66.866974,126.2429,0.0,30.000002,0.26639086,70.0,310.89648,208.82895,0.0,63.64383,0.26642573,0.0,91.39924,8.330017
16676,20440560.0,1.0,23.410553,18.492859,23.411102,23.435638,23.396362,23.293518,16.895569,16.900848,16.899506,16.902924,0.0,0.041417636,0.03536355,0.19016233,168.66667,16.881897,8.785688,0.0,95.97581,2118.4988,3.835774e-05,0.0,65.50448,141.00461,0.0,30.000002,0.26694277,70.0,316.27545,219.92297,0.0,62.068504,0.2669725,0.0,89.50019,8.330017
16677,20440620.0,1.0,23.39505,18.521301,23.395508,23.413666,23.395966,23.293427,16.88498,16.900574,16.90094,16.893738,0.0,0.041515775,0.035013583,0.19020247,177.0,16.881897,9.410524,0.0,96.669365,2114.9749,3.8331535e-05,0.0,64.327995,154.8917,0.0,30.000002,0.2667329,70.0,320.75693,229.9877,0.0,60.671455,0.2667579,0.0,87.87695,8.330017
16678,20440680.0,1.0,23.378998,18.548676,23.379425,23.390991,23.395416,23.293518,16.740814,16.839966,16.849121,16.786163,1.0,0.041575514,0.034638647,0.18994062,185.33333,16.71521,10.028851,0.0,97.12991,2156.059,3.937916e-05,0.0,63.358616,167.48593,0.0,30.000002,0.26615718,70.0,324.52655,238.87636,0.0,59.470158,0.2661787,0.0,86.52253,8.330017
16679,20440740.0,1.0,23.362152,18.57492,23.362518,23.36737,23.3945,23.29361,16.718658,16.783386,16.796143,16.735504,1.0,0.041655548,0.034286514,0.18949462,193.66667,16.71521,10.636546,0.0,97.35191,2148.6682,3.9274903e-05,0.0,62.569897,178.92363,0.0,30.000002,0.26543918,70.0,327.8201,246.79478,0.0,58.43904,0.26545814,0.0,85.37384,8.330017
16680,20440800.0,1.0,23.345398,18.600006,23.345703,23.343933,23.393341,23.293793,16.70874,16.749207,16.76123,16.717743,1.0,0.041784752,0.033982426,0.18891641,202.0,16.71521,11.231249,0.0,97.34073,2139.3245,3.9136077e-05,0.0,61.933243,189.38287,0.0,30.000002,0.2646862,70.0,330.78897,253.93286,0.0,57.555527,0.2647035,0.0,84.37872,8.330017
16681,20440860.0,0.0,23.342377,18.624481,23.342377,23.339874,23.396515,23.296295,16.549225,16.729065,16.739319,16.67334,0.0,0.038817015,0.03653598,0.14873464,198.0,16.798492,0.0,0.0,52.914196,1884.4196,3.488211e-05,0.0,56.543835,255.52501,0.0,30.000002,0.2242195,70.0,313.99283,277.32376,0.0,55.26212,0.22415642,0.0,73.56803,8.330017
16682,20440920.0,0.0,23.355438,18.648926,23.355408,23.35913,23.401459,23.298645,16.427948,16.609528,16.619507,16.524414,0.0,0.036848526,0.035448734,0.118104346,194.0,16.798492,0.0,0.0,31.02898,1616.2377,2.9822082e-05,0.0,54.24795,279.55475,0.0,30.000002,0.19050698,70.0,296.3773,272.30234,0.0,53.428303,0.19043179,0.0,66.88682,8.330017
16683,20440980.0,0.0,23.378448,18.67331,23.378418,23.398865,23.407288,23.30133,16.384949,16.510284,16.517761,16.443878,0.0,0.035222236,0.03439826,0.088749245,190.0,16.798492,0.0,0.0,9.643235,1349.2682,2.4783838e-05,0.0,52.81651,288.2382,0.0,30.000002,0.1584567,70.0,280.74374,257.66647,0.0,52.31552,0.15837933,0.0,60.19691,8.330017
16684,20441040.0,0.0,23.406982,18.697662,23.406982,23.45816,23.414001,23.304565,16.482452,16.476227,16.48056,16.441467,0.0,0.033680543,0.033191394,0.06601129,186.0,16.881805,0.0,0.0,0.0,1099.8547,1.9888475e-05,0.0,52.034332,281.48245,0.0,30.000002,0.13291867,70.0,266.92773,238.36508,0.0,51.72471,0.13284431,0.0,54.09766,8.330017
