,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16685,20441100.0,0.0,23.440948,18.721954,23.440918,23.528046,23.421936,23.308777,16.630371,16.505371,16.507294,16.4888,0.0,0.03231587,0.032020852,0.058296513,182.0,16.881805,0.0,0.0,0.0,994.2813,1.7814315e-05,0.0,52.002735,259.49557,0.0,30.000002,0.12264944,70.0,257.7759,220.86378,0.0,51.808636,0.122590564,0.0,52.31111,8.330017
16686,20441160.0,0.0,23.474731,18.746155,23.474731,23.598694,23.430634,23.313812,16.740753,16.582184,16.582764,16.571777,0.0,0.031552028,0.03137067,0.053817026,178.0,16.881805,0.0,0.0,0.0,942.99274,1.688354e-05,0.0,52.343315,239.45784,0.0,30.000002,0.116748035,70.0,251.62646,207.19344,0.0,52.22171,0.11670274,0.0,51.482285,8.330017
16687,20441220.0,0.0,23.509613,18.770325,23.509613,23.67221,23.440063,23.319458,16.894592,16.689514,16.689392,16.677582,0.0,0.031135239,0.031022703,0.05107543,174.0,16.965118,0.0,0.0,0.0,904.9869,1.616918e-05,0.0,52.847446,222.41235,0.0,30.000002,0.11323819,70.0,247.43806,196.50247,0.0,52.771717,0.113202564,0.0,51.248543,8.330017
16688,20441280.0,0.0,23.545563,18.794373,23.545563,23.747467,23.450012,23.325592,16.925293,16.78067,16.780365,16.766724,0.0,0.03093695,0.030867076,0.0494794,170.0,16.965118,0.0,0.0,0.0,890.835,1.5871668e-05,0.0,53.424175,208.10419,0.0,30.000002,0.111285865,70.0,244.67685,188.08594,0.0,53.37714,0.11125753,0.0,51.381874,8.330017
16689,20441340.0,0.0,23.582275,18.81839,23.582275,23.823608,23.460266,23.332,16.94574,16.844635,16.84439,16.830353,0.0,0.030874107,0.030830674,0.04861094,166.0,16.965118,0.0,0.0,0.0,886.80164,1.5783451e-05,0.0,54.017353,196.14008,0.0,30.000002,0.110316746,70.0,242.94223,181.38501,0.0,53.98812,0.11029403,0.0,51.707954,8.330017
16690,20441400.0,0.0,23.619568,18.842285,23.619568,23.900177,23.470734,23.338593,17.047394,16.915161,16.914978,16.899078,0.0,0.030890666,0.030863559,0.04818533,162.0,17.0484,0.0,0.0,0.0,877.50287,1.5563295e-05,0.0,54.592793,186.13339,0.0,30.000002,0.1099396,70.0,241.80377,175.9798,0.0,54.57455,0.10992087,0.0,52.12163,8.330017
16691,20441460.0,0.0,23.65448,18.866089,23.65448,23.970062,23.481262,23.345612,17.04953,16.96994,16.969788,16.954498,0.0,0.030946255,0.030929444,0.048004594,158.0,17.0484,0.0,0.0,0.0,880.53046,1.5575679e-05,0.0,55.13593,177.62653,0.0,30.000002,0.109880105,70.0,241.01265,171.4922,0.0,55.12461,0.1098648,0.0,52.56358,8.330017
16692,20441520.0,0.0,23.689453,18.889801,23.689453,24.039856,23.491821,23.352692,17.053528,17.003174,17.003082,16.990112,0.0,0.031019956,0.031009521,0.047967095,154.0,17.0484,0.0,0.0,0.0,886.4689,1.5664278e-05,0.0,55.640594,170.32364,0.0,30.000002,0.10999613,70.0,240.44272,167.70053,0.0,55.633568,0.109983094,0.0,53.005417,8.330017
16693,20441580.0,0.0,23.724518,18.913422,23.724518,24.109497,23.502441,23.359833,17.140411,17.049438,17.049377,17.036102,0.0,0.031096809,0.031090228,0.048003994,150.0,17.131714,0.0,0.0,0.0,880.93066,1.5489242e-05,0.0,56.1041,163.98714,0.0,30.000002,0.11019016,70.0,240.0182,164.43774,0.0,56.09967,0.11017834,0.0,53.430206,8.330017
16694,20441640.0,0.0,23.759644,18.93692,23.759644,24.178986,23.513092,23.367004,17.140076,17.086945,17.086884,17.074707,0.0,0.031166919,0.031162802,0.048065457,146.0,17.131714,0.0,0.0,0.0,887.6251,1.5587513e-05,0.0,56.534164,158.3146,0.0,30.000002,0.11039472,70.0,239.68556,161.51744,0.0,56.5314,0.11038459,0.0,53.83477,8.330017
16695,20441700.0,0.0,23.794708,18.960297,23.794708,24.2482,23.523773,23.374237,17.139984,17.108765,17.108734,17.098846,0.0,0.031227175,0.031224646,0.048132073,142.0,17.131714,0.0,0.0,0.0,894.2923,1.5682399e-05,0.0,56.936707,153.13715,0.0,30.000002,0.110583484,70.0,239.41759,158.84079,0.0,56.935,0.110574186,0.0,54.220287,8.330017
16696,20441760.0,0.0,23.826538,18.983582,23.826538,24.309784,23.533966,23.381287,17.22464,17.147125,17.147125,17.136536,0.0,0.03127605,0.031274457,0.048194803,138.0,17.214996,0.0,0.0,0.0,888.3866,1.5506039e-05,0.0,57.314163,148.36964,0.0,30.000002,0.11074456,70.0,239.19937,156.36012,0.0,57.31309,0.11073542,0.0,54.587044,8.330017
16697,20441820.0,0.0,23.858124,19.006714,23.858124,24.371185,23.54419,23.388397,17.222778,17.178802,17.178802,17.168915,0.0,0.031313006,0.031312007,0.04824457,134.0,17.214996,0.0,0.0,0.0,894.0336,1.5586533e-05,0.0,57.67476,143.86946,0.0,30.000002,0.11086928,70.0,239.01746,153.99814,0.0,57.67409,0.11086091,0.0,54.940384,8.330017
16698,20441880.0,0.0,23.889679,19.029724,23.889679,24.432373,23.554474,23.395569,17.221893,17.196777,17.196777,17.18872,0.0,0.031339355,0.03133874,0.04828063,130.0,17.214996,0.0,0.0,0.0,899.4681,1.566119e-05,0.0,58.024208,139.559,0.0,30.000002,0.11095847,70.0,238.865,151.71475,0.0,58.023792,0.110950366,0.0,55.284874,8.330017
16699,20441940.0,0.0,23.921143,19.052582,23.921143,24.493347,23.564758,23.402771,17.306183,17.232819,17.232819,17.223602,0.0,0.031355757,0.03135537,0.048302963,126.0,17.29831,0.0,0.0,0.0,892.42175,1.5465095e-05,0.0,58.365334,135.39967,0.0,30.000002,0.11101372,70.0,238.73824,149.49132,0.0,58.36507,0.111005634,0.0,55.622883,8.330017
16700,20442000.0,0.0,23.952576,19.075287,23.952576,24.5542,23.575134,23.410065,17.304688,17.263123,17.263123,17.254242,0.0,0.03136368,0.03136344,0.048312232,122.0,17.29831,0.0,0.0,0.0,897.2562,1.5532369e-05,0.0,58.7032,131.33675,0.0,30.000002,0.1110392,70.0,238.63393,147.30136,0.0,58.70304,0.11103139,0.0,55.958702,8.330017
16701,20442060.0,0.0,23.98114,19.09787,23.98114,24.608368,23.585083,23.417175,17.304047,17.279877,17.279877,17.272614,0.0,0.03136449,0.03136434,0.048310224,118.0,17.29831,0.0,0.0,0.0,901.7527,1.5593188e-05,0.0,59.041077,127.34188,0.0,30.000002,0.11103894,70.0,238.55037,145.13179,0.0,59.040977,0.11103119,0.0,56.29533,8.330017
16702,20442120.0,0.0,24.00946,19.1203,24.00946,24.662384,23.595093,23.424377,17.394257,17.316254,17.316254,17.307434,0.0,0.031359237,0.031359144,0.048298463,114.0,17.381592,0.0,0.0,0.0,895.5456,1.5444564e-05,0.0,59.381645,123.39454,0.0,30.000002,0.11101677,70.0,238.4864,142.97375,0.0,59.38158,0.11100906,0.0,56.63526,8.330017
16703,20442180.0,0.0,24.037811,19.142548,24.037811,24.71634,23.605164,23.43164,17.385315,17.346954,17.346954,17.338287,0.0,0.03134884,0.03134878,0.048278153,110.0,17.381592,0.0,0.0,0.0,897.04614,1.5419824e-05,0.0,59.727203,119.47985,0.0,30.000002,0.110975735,70.0,238.44124,140.82088,0.0,59.72716,0.11096804,0.0,56.98062,8.330017
16704,20442240.0,0.0,24.066132,19.164642,24.066132,24.770111,23.615295,23.438995,17.386078,17.36319,17.36319,17.35608,0.0,0.031334165,0.031334132,0.04825068,106.0,17.381592,0.0,0.0,0.0,901.2567,1.548037e-05,0.0,60.07988,115.58678,0.0,30.000002,0.11091895,70.0,238.41426,138.66878,0.0,60.079853,0.110911265,0.0,57.333447,8.330017
16705,20442300.0,0.0,24.09439,19.186554,24.09439,24.823792,23.625519,23.44638,17.476837,17.399261,17.399261,17.390533,0.0,0.031315804,0.03131578,0.04821698,102.0,17.464905,0.0,0.0,0.0,894.7044,1.5329197e-05,0.0,60.441418,111.70823,0.0,30.000002,0.110848576,70.0,238.405,136.51477,0.0,60.4414,0.1108409,0.0,57.69541,8.330017
16706,20442360.0,0.0,24.12027,19.208282,24.12027,24.871796,23.635406,23.453705,17.467133,17.429626,17.429626,17.421082,0.0,0.03129402,0.031294007,0.04817737,98.0,17.464905,0.0,0.0,0.0,895.3311,1.5286168e-05,0.0,60.812992,107.84212,0.0,30.000002,0.11076543,70.0,238.41301,134.35825,0.0,60.81298,0.110757746,0.0,58.06763,8.330017
16707,20442420.0,0.0,24.146057,19.229828,24.145935,24.919647,23.645355,23.46109,17.468536,17.443878,17.443878,17.43689,0.0,0.031270504,0.031270497,0.04813505,94.0,17.464905,0.0,0.0,0.0,899.0633,1.5344054e-05,0.0,61.198635,103.970146,0.0,30.000002,0.11067632,70.0,238.4379,132.19206,0.0,61.198627,0.11066872,0.0,58.4541,8.330017
16708,20442480.0,0.0,24.17163,19.25119,24.17163,24.967468,23.655365,23.468567,17.5596,17.480804,17.480804,17.472076,0.0,0.031241862,0.031241857,0.04808546,90.0,17.548218,0.0,0.0,0.0,892.06464,1.5190573e-05,0.0,61.59475,100.12419,0.0,30.000002,0.11056925,70.0,238.47916,130.02916,0.0,61.59474,0.11056157,0.0,58.85084,8.330017
16709,20442540.0,0.0,24.197357,19.272339,24.197357,25.015259,23.665497,23.476105,17.550293,17.511688,17.511688,17.503052,0.0,0.031209456,0.031209452,0.048031,86.0,17.548218,0.0,0.0,0.0,892.3313,1.5144033e-05,0.0,62.00601,96.2851,0.0,30.000002,0.110449985,70.0,238.53638,127.861565,0.0,62.006004,0.11044229,0.0,59.261864,8.330017
16710,20442600.0,0.0,24.223114,19.293304,24.223114,25.062958,23.67569,23.483734,17.55133,17.528107,17.528107,17.520966,0.0,0.031173578,0.031173578,0.04797174,82.0,17.548218,0.0,0.0,0.0,895.6295,1.5191116e-05,0.0,62.434273,92.45188,0.0,30.000002,0.11031898,70.0,238.60913,125.68909,0.0,62.434273,0.110311255,0.0,59.68864,8.330017
16711,20442660.0,0.0,24.246643,19.314056,24.246643,25.1055,23.685577,23.491272,17.63855,17.563873,17.563873,17.555206,0.0,0.031134633,0.031134633,0.04790818,78.0,17.6315,0.0,0.0,0.0,886.903,1.4992704e-05,0.0,62.88203,88.62095,0.0,30.000002,0.11017724,70.0,238.697,123.51022,0.0,62.88203,0.1101693,0.0,60.13331,8.330017
16712,20442720.0,0.0,24.270111,19.334625,24.270111,25.148071,23.695618,23.498901,17.634705,17.591125,17.591125,17.582825,0.0,0.03109426,0.031094257,0.047842972,74.0,17.6315,0.0,0.0,0.0,888.32056,1.4993367e-05,0.0,63.353188,84.78732,0.0,30.000002,0.110027075,70.0,238.79962,121.322464,0.0,63.353188,0.110016696,0.0,60.599255,8.330017
16713,20442780.0,0.0,24.29358,19.35495,24.29358,25.190552,23.705688,23.506622,17.633972,17.60553,17.60553,17.59851,0.0,0.031053768,0.031053768,0.047778513,70.0,17.6315,0.0,0.0,0.0,890.3829,1.5013028e-05,0.0,63.851006,80.95222,0.0,30.000002,0.109868094,70.0,238.91652,119.12554,0.0,63.851006,0.10985046,0.0,61.089283,8.330017
16714,20442840.0,0.0,24.317078,19.37503,24.317078,25.233032,23.71585,23.514404,17.721588,17.643585,17.643585,17.634735,0.0,0.030998284,0.030998284,0.04768708,66.0,17.714813,0.0,0.0,0.0,881.4801,1.4815076e-05,0.0,64.362045,77.15463,0.0,30.000002,0.10968341,70.0,239.04622,116.943184,0.0,64.362045,0.10967544,0.0,61.591423,8.330017
16715,20442900.0,0.0,24.340607,19.394897,24.340607,25.275543,23.726135,23.522308,17.717438,17.671997,17.671997,17.663452,0.0,0.030944439,0.030944439,0.047596723,62.0,17.714813,0.0,0.0,0.0,882.3901,1.4806226e-05,0.0,64.905266,73.362465,0.0,30.000002,0.10947953,70.0,239.18939,114.74958,0.0,64.905266,0.10946874,0.0,62.12404,8.330017
16716,20442960.0,0.0,24.362152,19.41455,24.362152,25.313416,23.736115,23.53009,17.716461,17.688934,17.688934,17.681702,0.0,0.030882157,0.030882157,0.047489993,58.0,17.714813,0.0,0.0,0.0,883.81085,1.4816878e-05,0.0,65.4753,69.58707,0.0,30.000002,0.109253384,70.0,239.34497,112.55667,0.0,65.4753,0.109245054,0.0,62.682552,8.330017
16717,20443020.0,0.0,24.383575,19.43393,24.383575,25.351349,23.746216,23.537964,17.804108,17.726501,17.726501,17.71753,0.0,0.030812714,0.030812714,0.047370028,54.0,17.798096,0.0,0.0,0.0,874.1671,1.4610938e-05,0.0,66.07439,65.84171,0.0,30.000002,0.10899517,70.0,239.51292,110.366264,0.0,66.07439,0.108987115,0.0,63.26936,8.330017
16718,20443080.0,0.0,24.40512,19.453064,24.40512,25.389343,23.75647,23.54596,17.799652,17.754547,17.754547,17.745941,0.0,0.030740181,0.030740181,0.04724491,50.0,17.798096,0.0,0.0,0.0,874.1239,1.4586498e-05,0.0,66.715935,62.093555,0.0,30.000002,0.10871689,70.0,239.69365,108.16407,0.0,66.715935,0.10870554,0.0,63.897575,8.330017
16719,20443140.0,0.0,24.426697,19.471954,24.426697,25.427368,23.766785,23.554047,17.798645,17.771088,17.771088,17.763794,0.0,0.030655598,0.030655598,0.047097687,46.0,17.798096,0.0,0.0,0.0,874.7724,1.4583909e-05,0.0,67.39517,58.364674,0.0,30.000002,0.1084089,70.0,239.88605,105.963036,0.0,67.39517,0.10840098,0.0,64.5626,8.330017
16720,20443200.0,0.0,24.448303,19.4906,24.448303,25.465454,23.777191,23.562256,17.886597,17.808563,17.808563,17.79953,0.0,0.030560251,0.030560251,0.046931446,42.0,17.881409,0.0,0.0,0.0,864.51965,1.4371366e-05,0.0,68.11294,54.68313,0.0,30.000002,0.10805155,70.0,240.08975,103.76948,0.0,68.11294,0.108043395,0.0,65.26545,8.330017
16721,20443260.0,0.0,24.4682,19.508972,24.4682,25.499481,23.787445,23.570374,17.881409,17.83731,17.83731,17.828552,0.0,0.03045563,0.03045563,0.046749447,38.0,17.881409,0.0,0.0,0.0,863.2694,1.43259385e-05,0.0,68.88674,51.00835,0.0,30.000002,0.10765907,70.0,240.30531,101.567055,0.0,68.88674,0.10765045,0.0,66.02322,8.330017
16722,20443320.0,0.0,24.488007,19.52707,24.488007,25.53357,23.79779,23.578613,17.880432,17.852997,17.852997,17.845642,0.0,0.030339103,0.030339103,0.046546716,34.0,17.881409,0.0,0.0,0.0,862.73645,1.4306375e-05,0.0,69.72077,47.356293,0.0,30.000002,0.10722066,70.0,240.53214,99.361786,0.0,69.72077,0.10721121,0.0,66.83991,8.330017
16723,20443380.0,0.0,24.507996,19.544891,24.507996,25.56778,23.808228,23.586945,17.972961,17.891113,17.891113,17.881836,0.0,0.030238861,0.030238861,0.046375517,31.0,17.964691,0.0,0.0,0.18064362,853.4257,1.4132419e-05,0.0,70.593765,43.92101,0.0,30.000002,0.10685375,70.0,240.75023,97.30241,0.0,70.593765,0.106846616,0.0,67.69413,8.330017
16724,20443440.0,0.0,24.532043,19.562408,24.532043,25.60199,23.818848,23.595428,17.963715,17.92221,17.92221,17.913116,0.0,0.03007293,0.03007293,0.04653927,28.0,17.964691,0.0,0.0,0.8159728,851.6518,1.4042009e-05,0.0,71.526405,40.453304,0.0,30.000002,0.10668442,70.0,240.96306,95.28488,0.0,71.526405,0.10667756,0.0,68.77936,8.330017
16725,20443500.0,0.0,24.559967,19.57965,24.559967,25.635895,23.82959,23.604095,17.968323,17.94043,17.94043,17.932922,0.0,0.029866777,0.029866777,0.046996463,25.0,17.964691,0.0,0.0,1.7881749,856.31744,1.4116465e-05,0.0,72.56425,36.94647,0.0,30.000002,0.10672477,70.0,241.16869,93.30715,0.0,72.56425,0.10671832,0.0,70.11178,8.330017
16726,20443560.0,0.0,24.589874,19.596619,24.589874,25.665283,23.84018,23.61267,18.073456,17.979584,17.979584,17.971375,0.0,0.029734058,0.029734058,0.047945835,25.0,18.048004,0.0,0.0,3.0325522,858.03894,1.41527635e-05,0.0,73.68619,33.780697,0.0,30.000002,0.107412174,70.0,241.30931,91.71618,0.0,73.68619,0.10740808,0.0,71.67292,8.330017
16727,20443620.0,0.0,24.622955,19.613281,24.622955,25.693787,23.850952,23.621399,18.058563,18.013794,18.013794,18.006683,0.0,0.029624667,0.029624667,0.049283992,25.0,18.048004,0.0,0.0,4.5573235,864.1347,1.4140691e-05,0.0,74.846664,30.943125,0.0,30.000002,0.10853073,70.0,241.39853,90.4331,0.0,74.846664,0.10852794,0.0,73.428474,8.330017
16728,20443680.0,0.0,24.658722,19.629639,24.658722,25.721008,23.861816,23.63028,18.067627,18.03482,18.03482,18.029785,0.0,0.029519232,0.029519232,0.050958574,25.0,18.048004,0.0,0.0,6.3474855,881.8327,1.4431736e-05,0.0,76.054405,28.358469,0.0,30.000002,0.10999366,70.0,241.44522,89.386734,0.0,76.054405,0.109991945,0.0,75.398544,8.330017
16729,20443740.0,0.0,24.696564,19.64569,24.696564,25.746765,23.872833,23.639252,18.170135,18.075989,18.075989,18.072937,0.0,0.029413158,0.029413158,0.052932438,25.0,18.131317,0.0,0.0,8.388838,893.4392,1.4624372e-05,0.0,77.311325,26.007437,0.0,30.000002,0.11175509,70.0,241.4526,88.5511,0.0,77.311325,0.111754306,0.0,77.59568,8.330017
16730,20443800.0,0.0,24.735992,19.661407,24.735992,25.770844,23.883972,23.648376,18.154846,18.110443,18.110443,18.109558,0.0,0.029298723,0.029298723,0.05517636,25.0,18.131317,0.0,0.0,10.662544,908.57935,1.4760726e-05,0.0,78.62099,23.866934,0.0,30.000002,0.11376969,70.0,241.42447,87.89898,0.0,78.62099,0.113769814,0.0,80.03691,8.330017
16731,20443860.0,0.0,24.774902,19.676819,24.774902,25.789642,23.894897,23.65738,18.165802,18.131165,18.131165,18.13211,0.0,0.029167788,0.029167788,0.057677057,25.0,18.131317,0.0,0.0,13.097672,936.99744,1.5222277e-05,0.0,79.99069,21.914389,0.0,30.000002,0.11600799,70.0,241.36378,87.40857,0.0,79.99069,0.116008945,0.0,82.72191,8.330017
16732,20443920.0,0.0,24.814453,19.691895,24.814484,25.806244,23.905975,23.666534,18.252472,18.16983,18.16983,18.175018,0.0,0.0290149,0.0290149,0.06043218,25.0,18.2146,0.0,0.0,15.694512,948.40857,1.5349653e-05,0.0,81.4338,20.13044,0.0,30.000002,0.11845683,70.0,241.27272,87.06494,0.0,81.4338,0.1184586,0.0,85.641685,8.330017
16733,20443980.0,0.0,24.853973,19.706635,24.854034,25.82077,23.917236,23.675873,18.262207,18.20578,18.20578,18.213928,0.0,0.02884231,0.02884231,0.063373305,25.0,18.2146,0.0,0.0,18.419985,985.70166,1.593684e-05,0.0,82.95632,18.513279,0.0,30.000002,0.12105211,70.0,241.15677,86.84914,0.0,82.95632,0.12105453,0.0,88.77777,8.330017
16734,20444040.0,0.0,24.89273,19.721039,24.892792,25.832916,23.92865,23.685364,18.269989,18.230957,18.230957,18.240082,0.0,0.02865526,0.02865526,0.06646705,25.0,18.2146,0.0,0.0,21.253193,1027.0203,1.6615999e-05,0.0,84.56819,17.0609,0.0,30.000002,0.123770714,70.0,241.01793,86.75438,0.0,84.56819,0.12377357,0.0,92.13825,8.330017
16735,20444100.0,0.0,24.930084,19.735077,24.930176,25.84253,23.940247,23.695007,18.34494,18.266693,18.266693,18.280945,0.0,0.028460488,0.028460488,0.06967951,25.0,18.297913,0.0,0.0,24.176035,1040.0082,1.673685e-05,0.0,86.2759,15.774117,0.0,30.000002,0.12659428,70.0,240.85808,86.7774,0.0,86.2759,0.12659806,0.0,95.731964,8.330017
16736,20444160.0,0.0,24.959503,19.74881,24.959656,25.847412,23.95163,23.70456,18.353241,18.300781,18.300781,18.317352,0.0,0.028422408,0.028422408,0.07255172,25.0,18.297913,0.0,0.0,27.120062,1081.7323,1.7423567e-05,0.0,88.056274,14.748505,0.0,30.000002,0.1293924,70.0,240.68346,86.94083,0.0,88.056274,0.12939687,0.0,99.17625,8.330017
16737,20444220.0,0.0,24.952393,19.762146,24.952545,25.851196,23.962769,23.713898,18.351654,18.322754,18.322754,18.33664,0.0,0.029390132,0.029390132,0.07279646,25.0,18.297913,0.0,0.0,30.094728,1116.7549,1.8040813e-05,0.0,89.494286,14.579442,0.0,30.000002,0.13157731,70.0,240.51085,87.4461,0.0,89.494286,0.13158198,0.0,99.95825,8.330017
16738,20444280.0,1.0,24.945038,19.775146,24.945374,25.854675,23.973236,23.722626,18.354492,18.335693,18.335693,18.345276,0.0,0.030622305,0.030622305,0.07390425,33.333332,18.300018,0.0,0.0,33.103474,1153.5297,1.8645045e-05,0.0,90.23229,15.140717,0.0,30.000002,0.13513856,70.0,240.18839,88.77997,0.0,90.23229,0.13514931,0.0,99.99944,8.330017
16739,20444340.0,1.0,24.947266,19.78775,24.947693,25.85669,23.983002,23.730713,18.365112,18.347076,18.347076,18.354065,0.0,0.031798504,0.031798504,0.0763691,41.666668,18.300018,0.0,0.0,36.12451,1202.7645,1.9452982e-05,0.0,90.36703,16.195059,0.0,30.000002,0.13995285,70.0,239.76012,90.77052,0.0,90.36703,0.13996685,0.0,100.001144,8.330017
16740,20444400.0,1.0,24.956848,19.800018,24.957367,25.856262,23.992065,23.73819,18.378143,18.35913,18.35913,18.36499,0.0,0.032893956,0.032893956,0.08003351,50.0,18.300018,0.0,0.0,39.12947,1262.3004,2.0423538e-05,0.0,89.97993,17.704376,0.0,30.000002,0.14580569,70.0,239.28137,93.34726,0.0,89.97993,0.14582482,0.0,100.00012,8.330017
16741,20444460.0,1.0,24.971222,19.81195,24.971832,25.850922,24.000153,23.744873,18.391754,18.372223,18.372223,18.37796,0.0,0.033882022,0.033882022,0.084869735,58.333332,18.300018,0.0,0.0,42.057503,1331.7384,2.1552987e-05,0.0,89.12146,19.708529,0.0,30.000002,0.15261446,70.0,238.81952,96.52499,0.0,89.12146,0.1526371,0.0,99.99999,8.330017
16742,20444520.0,1.0,24.989532,19.823639,24.990234,25.841278,24.00772,23.751068,18.404633,18.385803,18.385803,18.391693,0.0,0.034735583,0.034735583,0.09083646,66.666664,18.300018,0.0,0.0,44.861923,1410.1045,2.2825181e-05,0.0,87.86843,22.253008,0.0,30.000002,0.16026588,70.0,238.48293,100.31449,0.0,87.86843,0.16027793,0.0,99.99999,8.330017
16743,20444580.0,1.0,25.00998,19.835114,25.010803,25.826569,24.014862,23.756897,18.416412,18.399109,18.399109,18.405212,0.0,0.03541821,0.03541821,0.09785572,75.0,18.300018,0.0,0.0,47.48781,1496.3562,2.4224306e-05,0.0,86.299194,25.380411,0.0,30.000002,0.16864651,70.0,238.43307,104.739655,0.0,86.299194,0.16866225,0.0,100.0,8.330017
16744,20444640.0,1.0,25.03125,19.846344,25.032074,25.805695,24.021637,23.76239,18.426666,18.411713,18.411713,18.417877,0.0,0.035898313,0.035898313,0.10597922,83.333336,18.300018,0.0,0.0,49.86618,1590.292,2.5748754e-05,0.0,84.449486,29.194485,0.0,30.000002,0.17774515,70.0,238.9146,109.88915,0.0,84.449486,0.1777771,0.0,100.0,8.330017
16745,20444700.0,1.0,25.050323,19.85736,25.051208,25.77884,24.028198,23.7677,18.435242,18.423096,18.423096,18.428955,0.0,0.036205124,0.036205124,0.11491955,91.666664,18.300018,0.0,0.0,51.958786,1688.8456,2.7351389e-05,0.0,82.47644,33.655056,0.0,30.000002,0.18729801,70.0,240.26144,115.681244,0.0,82.47644,0.18733788,0.0,100.0,8.330017
16746,20444760.0,1.0,25.063934,19.868134,25.064789,25.744019,24.034424,23.772797,18.44159,18.432709,18.432709,18.437805,0.0,0.036390636,0.036390636,0.124508865,100.0,18.300018,0.0,0.0,53.63636,1790.9246,2.9020457e-05,0.0,80.42911,38.87839,0.0,30.000002,0.1972585,70.0,242.95874,122.20801,0.0,80.42911,0.19729838,0.0,99.92717,8.330017
16747,20444820.0,1.0,25.058868,19.878662,25.059845,25.703278,24.040436,23.77768,18.44168,18.440247,18.440247,18.443329,0.0,0.037064906,0.037064906,0.13242792,108.333336,18.300018,0.0,0.0,54.89951,1888.142,3.0654952e-05,0.0,78.17996,46.247116,0.0,30.000002,0.20652547,70.0,247.50644,130.11794,0.0,78.17996,0.20657295,0.0,98.437065,8.330017
16748,20444880.0,1.0,25.039032,19.888947,25.04004,25.658142,24.04596,23.782104,18.429565,18.442139,18.442139,18.440094,0.0,0.037945952,0.037945952,0.13800535,116.666664,18.300018,0.0,0.0,55.70154,1969.9392,3.2079708e-05,0.0,75.44733,57.067905,0.0,30.000002,0.21387489,70.0,253.31885,139.96002,0.0,75.44733,0.2139225,0.0,95.43764,8.330017
16749,20444940.0,1.0,25.012299,19.899017,25.013275,25.610046,24.050934,23.786072,18.40561,18.434967,18.434967,18.42514,0.0,0.038580064,0.038580064,0.14124176,125.0,18.300018,0.0,0.0,56.007965,2029.1526,3.316397e-05,0.0,72.342865,71.84928,0.0,30.000002,0.21839315,70.0,259.2484,151.75877,0.0,72.342865,0.21843748,0.0,91.642914,8.330017
16750,20445000.0,1.0,24.982239,19.908844,24.983124,25.560883,24.055573,23.789734,18.371094,18.417267,18.417267,18.398743,0.0,0.038736362,0.038736362,0.14187501,133.33333,18.300018,0.0,0.0,55.815178,2058.9192,3.3785895e-05,0.0,69.12996,90.382805,0.0,30.000002,0.21935074,70.0,264.3626,164.95622,0.0,69.12996,0.21938837,0.0,87.59913,8.330017
16751,20445060.0,1.0,24.952637,19.918427,24.95337,25.513824,24.060059,23.793304,18.329803,18.38971,18.38971,18.363098,0.0,0.038341634,0.038341634,0.14017653,141.66667,18.300018,0.0,0.0,55.161148,2057.4136,3.389282e-05,0.0,66.088394,111.098206,0.0,30.000002,0.21687773,70.0,268.0513,178.23135,0.0,66.088394,0.21690597,0.0,83.782074,8.330017
16752,20445120.0,1.0,24.924255,19.927765,24.924835,25.468842,24.064728,23.797058,18.289703,18.355682,18.355682,18.32373,0.0,0.03754971,0.03754971,0.1369251,150.0,18.300018,0.0,0.0,54.068478,2029.542,3.354282e-05,0.0,63.45552,131.39948,0.0,30.000002,0.21204881,70.0,270.22217,189.97072,0.0,63.45552,0.21206793,0.0,80.50367,8.330017
16753,20445180.0,0.0,24.898376,19.93689,24.898468,25.427002,24.069855,23.801208,18.251343,18.317749,18.317749,18.283691,0.0,0.036312256,0.036312256,0.13206296,146.0,18.300018,0.0,0.0,52.570568,1976.4972,3.27658e-05,0.0,61.38399,146.111,0.0,30.000002,0.20471801,70.0,269.458,196.55501,0.0,61.38399,0.20471452,0.0,77.94103,8.330017
16754,20445240.0,0.0,24.874298,19.94577,24.874237,25.389008,24.075592,23.805908,18.224823,18.281158,18.281158,18.248932,0.0,0.035115447,0.035115447,0.12711233,142.0,18.300018,0.0,0.0,50.7142,1912.2343,3.174902e-05,0.0,59.959705,154.40492,0.0,30.000002,0.1973682,70.0,267.19824,198.67444,0.0,59.959705,0.19735584,0.0,76.130745,8.330017
16755,20445300.0,0.0,24.851166,19.954407,24.851196,25.354889,24.081848,23.811096,18.213287,18.252228,18.252228,18.226257,0.0,0.034118082,0.034118082,0.12232087,138.0,18.300018,0.0,0.0,48.536022,1846.7577,3.0688538e-05,0.0,59.03087,157.88591,0.0,30.000002,0.19057804,70.0,264.23502,197.83151,0.0,59.03087,0.19056071,0.0,74.80965,8.330017
16756,20445360.0,0.0,24.830078,19.96283,24.830078,25.32608,24.08847,23.81668,18.212067,18.233337,18.233337,18.21585,0.0,0.03333563,0.03333563,0.117732,134.0,18.300018,0.0,0.0,46.094997,1784.5222,2.9669794e-05,0.0,58.47526,158.0289,0.0,30.000002,0.18442087,70.0,260.99734,195.12843,0.0,58.47526,0.18440102,0.0,73.80365,8.330017
16757,20445420.0,0.0,24.809937,19.971008,24.809937,25.301025,24.095428,23.82257,18.216034,18.22345,18.22345,18.213898,0.0,0.03275088,0.03275088,0.11328821,130.0,18.300018,0.0,0.0,43.423866,1727.2013,2.8731267e-05,0.0,58.187275,156.16814,0.0,30.000002,0.17880543,70.0,257.7689,191.42816,0.0,58.187275,0.17878446,0.0,72.97455,8.330017
16758,20445480.0,0.0,24.790741,19.978943,24.790741,25.279633,24.102692,23.828735,18.222046,18.220154,18.220154,18.216766,0.0,0.032330226,0.032330226,0.108918086,126.0,18.300018,0.0,0.0,40.55678,1674.5735,2.7872347e-05,0.0,58.09409,153.10655,0.0,30.000002,0.17359321,70.0,254.67131,187.1963,0.0,58.09409,0.17357194,0.0,72.23809,8.330017
16759,20445540.0,0.0,24.772522,19.986664,24.772522,25.26184,24.110138,23.835083,18.228027,18.221008,18.221008,18.221619,0.0,0.032037567,0.032037567,0.10456082,122.0,18.300018,0.0,0.0,37.52841,1625.9156,2.7082082e-05,0.0,58.135803,149.41978,0.0,30.000002,0.16864929,70.0,251.77275,182.73871,0.0,58.135803,0.16862828,0.0,71.53249,8.330017
16760,20445600.0,0.0,24.755402,19.99411,24.755371,25.24762,24.117706,23.841522,18.233002,18.223785,18.223785,18.226562,0.0,0.03183629,0.03183629,0.10017747,118.0,18.300018,0.0,0.0,34.377335,1580.208,2.6342947e-05,0.0,58.265175,145.46442,0.0,30.000002,0.16386268,70.0,249.1033,178.2276,0.0,58.265175,0.16384204,0.0,70.81721,8.330017
16761,20445660.0,0.0,24.73935,20.001373,24.73935,25.236938,24.125122,23.847992,18.236816,18.227295,18.227295,18.230927,0.0,0.031701364,0.031701364,0.09575798,114.0,18.300018,0.0,0.0,31.135744,1536.6848,2.5641453e-05,0.0,58.45586,141.39413,0.0,30.000002,0.15917285,70.0,246.67445,173.73033,0.0,58.45586,0.15915264,0.0,70.07376,8.330017
16762,20445720.0,0.0,24.724487,20.008362,24.724487,25.229767,24.13263,23.854492,18.239594,18.230682,18.230682,18.234344,0.0,0.031609815,0.031609815,0.091305114,110.0,18.300018,0.0,0.0,27.839926,1494.6718,2.496535e-05,0.0,58.68635,137.30121,0.0,30.000002,0.15453643,70.0,244.60756,169.2833,0.0,58.68635,0.15451668,0.0,69.29083,8.330017
16763,20445780.0,0.0,24.710815,20.015137,24.710815,25.226044,24.140137,23.861053,18.241608,18.233582,18.233582,18.236969,0.0,0.03154367,0.03154367,0.08684099,106.0,18.300018,0.0,0.0,24.531097,1453.7441,2.4306715e-05,0.0,58.94342,133.20938,0.0,30.000002,0.14993967,70.0,242.93181,164.8942,0.0,58.94342,0.14992039,0.0,68.46757,8.330017
16764,20445840.0,0.0,24.698364,20.021667,24.698364,25.225739,24.147675,23.867615,18.243195,18.235962,18.235962,18.238922,0.0,0.031493574,0.031493574,0.082392514,102.0,18.300018,0.0,0.0,21.238878,1413.7748,2.3663059e-05,0.0,59.22216,129.11108,0.0,30.000002,0.1453906,70.0,241.59288,160.5614,0.0,59.22216,0.14537181,0.0,67.60767,8.330017
16765,20445900.0,0.0,24.687317,20.027954,24.687317,25.22934,24.155212,23.874207,18.244415,18.237854,18.237854,18.240295,0.0,0.031456828,0.031456828,0.07797957,98.0,18.300018,0.0,0.0,17.998634,1374.8495,2.3035604e-05,0.0,59.522324,124.9985,0.0,30.000002,0.14090523,70.0,240.54543,156.28549,0.0,59.522324,0.14088476,0.0,66.71359,8.330017
16766,20445960.0,0.0,24.676453,20.033997,24.676453,25.234589,24.162445,23.880646,18.245605,18.23944,18.23944,18.241455,0.0,0.03142102,0.03142102,0.0736491,94.0,18.300018,0.0,0.0,14.821746,1336.7686,2.242165e-05,0.0,59.838356,120.85246,0.0,30.000002,0.13650264,70.0,239.74863,152.06429,0.0,59.838356,0.1364826,0.0,65.797516,8.330017
16767,20446020.0,0.0,24.666748,20.039825,24.666748,25.243256,24.169678,23.887085,18.246948,18.240875,18.240875,18.242523,0.0,0.031384837,0.031384837,0.0694339,90.0,18.300018,0.0,0.0,11.762428,1299.8182,2.1824815e-05,0.0,60.172226,116.65759,0.0,30.000002,0.13221583,70.0,239.16754,147.89996,0.0,60.172226,0.13219449,0.0,64.8693,8.330017
16768,20446080.0,0.0,24.657898,20.04541,24.657898,25.254517,24.17691,23.893555,18.248535,18.24231,18.24231,18.243652,0.0,0.03134324,0.03134324,0.06535949,86.0,18.300018,0.0,0.0,8.817798,1264.0201,2.1245633e-05,0.0,60.522736,112.40676,0.0,30.000002,0.12805532,70.0,238.76997,143.7941,0.0,60.522736,0.12803729,0.0,63.937355,8.330017
16769,20446140.0,0.0,24.649872,20.050781,24.649872,25.268463,24.184174,23.900024,18.250397,18.243866,18.243866,18.244934,0.0,0.03129754,0.03129754,0.061447833,82.0,18.300018,0.0,0.0,6.01939,1229.6149,2.0688352e-05,0.0,60.89306,108.096535,0.0,30.000002,0.12405089,70.0,238.52846,139.75264,0.0,60.89306,0.12403434,0.0,63.010452,8.330017
16770,20446200.0,0.0,24.642761,20.055878,24.642761,25.285156,24.191437,23.906494,18.252594,18.245605,18.245605,18.246368,0.0,0.031248191,0.031248191,0.05772703,78.0,18.300018,0.0,0.0,3.3984978,1196.8784,2.0157726e-05,0.0,61.28615,103.72425,0.0,30.000002,0.12023068,70.0,238.41809,135.78365,0.0,61.28615,0.12021461,0.0,62.10152,8.330017
16771,20446260.0,0.0,24.63504,20.06076,24.63504,25.301544,24.198364,23.912842,18.254974,18.24759,18.24759,18.248016,0.0,0.03119705,0.03119705,0.054193925,74.0,18.300018,0.0,0.0,0.9386992,1165.7836,1.9655261e-05,0.0,61.703747,99.31799,0.0,30.000002,0.11659424,70.0,238.4165,131.90088,0.0,61.703747,0.116578765,0.0,61.22147,8.330017
16772,20446320.0,0.0,24.629425,20.06543,24.629425,25.320465,24.205322,23.91919,18.257538,18.249603,18.249603,18.249695,0.0,0.031107686,0.031107686,0.05109118,70.0,18.300018,0.0,0.0,0.0,1136.8763,1.9181656e-05,0.0,62.14841,94.68324,0.0,30.000002,0.11331117,70.0,238.50383,128.05754,0.0,62.14841,0.11329594,0.0,60.568447,8.330017
16773,20446380.0,0.0,24.634155,20.069824,24.634155,25.341034,24.212372,23.925629,18.267853,18.253143,18.253143,18.252686,0.0,0.030911824,0.030911824,0.049510438,66.0,18.300018,0.0,0.0,0.0,1118.5409,1.8864717e-05,0.0,62.688564,89.02725,0.0,30.000002,0.111336924,70.0,238.65355,124.16538,0.0,62.688564,0.11132273,0.0,60.6619,8.330017
16774,20446440.0,0.0,24.642029,20.074005,24.642029,25.362518,24.219513,23.93216,18.279266,18.260223,18.260223,18.259094,0.0,0.030757988,0.030757988,0.048447862,62.0,18.300018,0.0,0.0,0.0,1108.3589,1.86945e-05,0.0,63.31803,83.32988,0.0,30.000002,0.10996577,70.0,238.84258,120.48763,0.0,63.31803,0.10995264,0.0,61.00474,8.330017
16775,20446500.0,0.0,24.652283,20.077942,24.652283,25.384583,24.226776,23.938812,18.288391,18.268707,18.268707,18.266937,0.0,0.030626934,0.030626934,0.04775562,58.0,18.300018,0.0,0.0,0.0,1103.5156,1.861572e-05,0.0,64.00795,77.75643,0.0,30.000002,0.10901088,70.0,239.0553,117.03676,0.0,64.00795,0.10899871,0.0,61.521824,8.330017
16776,20446560.0,0.0,24.662262,20.081665,24.662292,25.40335,24.233765,23.945343,18.294922,18.276886,18.276886,18.27472,0.0,0.03051946,0.03051946,0.047285102,54.0,18.300018,0.0,0.0,0.0,1102.0593,1.8596407e-05,0.0,64.74815,72.403694,0.0,30.000002,0.10832493,70.0,239.28159,113.806656,0.0,64.74815,0.108313695,0.0,62.149506,8.330017
16777,20446620.0,0.0,24.673096,20.085114,24.673096,25.422394,24.240814,23.951965,18.299286,18.283875,18.283875,18.281555,0.0,0.030427393,0.030427393,0.04695695,50.0,18.300018,0.0,0.0,0.0,1102.7902,1.86143e-05,0.0,65.53042,67.29795,0.0,30.000002,0.107812405,70.0,239.51541,110.774216,0.0,65.53042,0.1078019,0.0,62.857143,8.330017
16778,20446680.0,0.0,24.684448,20.088348,24.684448,25.441559,24.247955,23.958618,18.302155,18.28946,18.28946,18.28717,0.0,0.030343015,0.030343015,0.046705432,46.0,18.300018,0.0,0.0,0.0,1104.7244,1.8652507e-05,0.0,66.35073,62.436043,0.0,30.000002,0.10739189,70.0,239.755,107.907616,0.0,66.35073,0.107382186,0.0,63.622993,8.330017
16779,20446740.0,0.0,24.696167,20.09137,24.696167,25.460815,24.255096,23.965332,18.303802,18.29364,18.29364,18.291534,0.0,0.030260326,0.030260326,0.046498924,42.0,18.300018,0.0,0.0,0.0,1107.3319,1.8702152e-05,0.0,67.209206,57.802303,0.0,30.000002,0.10701969,70.0,239.99884,105.18251,0.0,67.209206,0.10701061,0.0,64.44014,8.330017
16780,20446800.0,0.0,24.70816,20.094116,24.70816,25.480194,24.262299,23.972076,18.304474,18.296356,18.296356,18.294525,0.0,0.030180233,0.030180233,0.04632996,38.0,18.300018,0.0,0.0,0.0,1110.3944,1.8759109e-05,0.0,68.11247,53.380276,0.0,30.000002,0.106688015,70.0,240.24449,102.5865,0.0,68.11247,0.10667792,0.0,65.31193,8.330017
16781,20446860.0,0.0,24.718689,20.09665,24.718689,25.495972,24.269226,23.978699,18.304535,18.298126,18.298126,18.29657,0.0,0.030088482,0.030088482,0.04615152,34.0,18.300018,0.0,0.0,0.0,1113.094,1.8811725e-05,0.0,69.05819,49.147564,0.0,30.000002,0.106325865,70.0,240.49478,100.085014,0.0,69.05819,0.10631606,0.0,66.22904,8.330017
16782,20446920.0,0.0,24.729218,20.098938,24.729187,25.511871,24.276184,23.985352,18.304077,18.299072,18.299072,18.29776,0.0,0.029983742,0.029983742,0.045957908,30.0,18.300018,0.0,0.0,0.0,1115.2235,1.8854511e-05,0.0,70.058044,45.076183,0.0,30.000002,0.1059195,70.0,240.75017,97.65815,0.0,70.058044,0.10590897,0.0,67.20165,8.330017
16783,20446980.0,0.0,24.739868,20.101013,24.739868,25.52774,24.283173,23.992004,18.305084,18.300018,18.300018,18.29889,0.0,0.02995005,0.02995005,0.045900725,28.333334,18.300018,0.0,0.0,0.0,1118.9965,1.8919056e-05,0.0,71.07733,41.52634,0.0,30.000002,0.105797745,70.0,240.96396,95.61512,0.0,71.07733,0.10579037,0.0,68.192535,8.330017
16784,20447040.0,0.0,24.75061,20.102844,24.75061,25.543549,24.29013,23.998688,18.306702,18.301422,18.301422,18.300385,0.0,0.029962862,0.029962862,0.045928672,26.666666,18.300018,0.0,0.0,0.0,1124.3997,1.9014256e-05,0.0,72.088936,38.445126,0.0,30.000002,0.10578931,70.0,241.14775,93.86547,0.0,72.088936,0.105772026,0.0,69.17381,8.330017
16785,20447100.0,0.0,24.761292,20.104431,24.761322,25.559296,24.297058,24.00531,18.307892,18.302887,18.302887,18.30191,0.0,0.029945893,0.029945893,0.04589925,25.0,18.300018,0.0,0.0,0.065259025,1130.0665,1.9115012e-05,0.0,73.0969,35.595436,0.0,30.000002,0.10578767,70.0,241.32018,92.2528,0.0,73.0969,0.1057818,0.0,70.15082,8.330017
16786,20447160.0,0.0,24.771027,20.105774,24.771027,25.571564,24.30365,24.011658,18.309784,18.304474,18.304474,18.303558,0.0,0.029990094,0.029990094,0.04607406,25.0,18.300018,0.0,0.0,0.2928262,1137.2698,1.9236757e-05,0.0,74.08815,33.17924,0.0,30.000002,0.10605335,70.0,241.44888,90.961914,0.0,74.08815,0.106049664,0.0,71.14452,8.330017
16787,20447220.0,0.0,24.782654,20.106903,24.782654,25.583527,24.310211,24.017975,18.313171,18.306702,18.306702,18.305786,0.0,0.030033479,0.030033479,0.04650846,25.0,18.300018,0.0,0.0,0.63198835,1147.364,1.9406989e-05,0.0,75.055954,31.04218,0.0,30.000002,0.106575534,70.0,241.54216,89.90318,0.0,75.055954,0.10657307,0.0,72.21784,8.330017
16788,20447280.0,0.0,24.794525,20.107758,24.794525,25.595062,24.316711,24.024231,18.316223,18.309479,18.309479,18.308533,0.0,0.030100102,0.030100102,0.04704772,25.0,18.300018,0.0,0.0,1.0838686,1159.3278,1.9609797e-05,0.0,75.992905,29.198399,0.0,30.000002,0.10724831,70.0,241.60605,89.05241,0.0,75.992905,0.1072467,0.0,73.28821,8.330017
16789,20447340.0,0.0,24.80716,20.108429,24.80719,25.606018,24.32315,24.030457,18.318817,18.312378,18.312378,18.311462,0.0,0.030174961,0.030174961,0.047750335,25.0,18.300018,0.0,0.0,1.6548021,1173.198,1.9843677e-05,0.0,76.890205,27.604887,0.0,30.000002,0.10809601,70.0,241.64062,88.39227,0.0,76.890205,0.108094655,0.0,74.383766,8.330017
16790,20447400.0,0.0,24.820435,20.108826,24.820435,25.616364,24.329529,24.036621,18.321106,18.315186,18.315186,18.314331,0.0,0.030245347,0.030245347,0.048571315,25.0,18.300018,0.0,0.0,2.3184917,1188.432,2.0100104e-05,0.0,77.75506,26.195086,0.0,30.000002,0.10906021,70.0,241.65404,87.8678,0.0,77.75506,0.10905956,0.0,75.506454,8.330017
16791,20447460.0,0.0,24.832672,20.109009,24.832672,25.623077,24.335571,24.042542,18.322998,18.317749,18.317749,18.317017,0.0,0.030316962,0.030316962,0.049495034,25.0,18.300018,0.0,0.0,3.0272982,1204.7026,2.0374766e-05,0.0,78.58823,24.953337,0.0,30.000002,0.110126875,70.0,241.6481,87.465935,0.0,78.58823,0.11012674,0.0,76.64951,8.330017
16792,20447520.0,0.0,24.84491,20.108948,24.84491,25.629028,24.341522,24.0484,18.324524,18.319977,18.319977,18.319397,0.0,0.030391159,0.030391159,0.050503597,25.0,18.300018,0.0,0.0,3.7916648,1221.8801,2.0664427e-05,0.0,79.38661,23.866114,0.0,30.000002,0.111283645,70.0,241.62444,87.1757,0.0,79.38661,0.111283965,0.0,77.80469,8.330017
16793,20447580.0,0.0,24.857086,20.108643,24.857086,25.634125,24.347443,24.05423,18.325745,18.3219,18.3219,18.321442,0.0,0.03046527,0.03046527,0.051584456,25.0,18.300018,0.0,0.0,4.600929,1239.7905,2.0966108e-05,0.0,80.14972,22.91223,0.0,30.000002,0.112513,70.0,241.58562,86.98016,0.0,80.14972,0.112513706,0.0,78.97144,8.330017
16794,20447640.0,0.0,24.86908,20.108124,24.86908,25.638306,24.353271,24.059967,18.326752,18.323517,18.323517,18.323212,0.0,0.030539986,0.030539986,0.052726906,25.0,18.300018,0.0,0.0,5.4468384,1258.3066,2.1277754e-05,0.0,80.87758,22.07714,0.0,30.000002,0.11380513,70.0,241.53331,86.86851,0.0,80.87758,0.11380615,0.0,80.14728,8.330017
16795,20447700.0,0.0,24.880768,20.10736,24.880798,25.641418,24.35904,24.065674,18.327545,18.32483,18.32483,18.324615,0.0,0.030617423,0.030617423,0.05393905,25.0,18.300018,0.0,0.0,6.326347,1277.4541,2.1599688e-05,0.0,81.56321,21.360207,0.0,30.000002,0.11517015,70.0,241.46672,86.84374,0.0,81.56321,0.11517146,0.0,81.32905,8.330017
16796,20447760.0,0.0,24.890778,20.106354,24.890808,25.641144,24.364471,24.071136,18.328094,18.325897,18.325897,18.325775,0.0,0.030698113,0.030698113,0.055176396,25.0,18.300018,0.0,0.0,7.180499,1296.7798,2.1926027e-05,0.0,82.21097,20.741291,0.0,30.000002,0.11656898,70.0,241.39049,86.88334,0.0,82.21097,0.11657057,0.0,82.49868,8.330017
16797,20447820.0,0.0,24.899933,20.105133,24.899994,25.639801,24.369812,24.076569,18.32837,18.32666,18.32666,18.3266,0.0,0.0307836,0.0307836,0.056429725,25.0,18.300018,0.0,0.0,8.013062,1316.1488,2.2253338e-05,0.0,82.81466,20.21852,0.0,30.000002,0.11799305,70.0,241.30554,86.98419,0.0,82.81466,0.11799478,0.0,83.638245,8.330017
16798,20447880.0,0.0,24.908478,20.103668,24.908539,25.637604,24.375122,24.08191,18.32843,18.32724,18.32724,18.32721,0.0,0.030870799,0.030870799,0.05768842,25.0,18.300018,0.0,0.0,8.81855,1335.4585,2.2579792e-05,0.0,83.38039,19.771282,0.0,30.000002,0.119426616,70.0,241.21458,87.130264,0.0,83.38039,0.11942865,0.0,84.74195,8.330017
16799,20447940.0,0.0,24.916107,20.10196,24.916168,25.634308,24.38031,24.087189,18.328308,18.327545,18.327545,18.327576,0.0,0.030963391,0.030963391,0.058941845,25.0,18.300018,0.0,0.0,9.581294,1354.5817,2.2903456e-05,0.0,83.898705,19.405708,0.0,30.000002,0.12086511,70.0,241.1178,87.32417,0.0,83.898705,0.12086719,0.0,85.788216,8.330017
16800,20448000.0,0.0,24.923004,20.100006,24.923035,25.630249,24.385468,24.092407,18.328064,18.327698,18.327698,18.327728,0.0,0.031060198,0.031060198,0.060176052,25.0,18.300018,0.0,0.0,10.303155,1373.4447,2.322315e-05,0.0,84.378334,19.103056,0.0,30.000002,0.12229301,70.0,241.01775,87.55103,0.0,84.378334,0.12229551,0.0,86.77984,8.330017
16801,20448060.0,0.0,24.927765,20.09787,24.927826,25.623322,24.39029,24.097412,18.327576,18.327637,18.327637,18.327667,0.0,0.031167416,0.031167416,0.0613726,25.0,18.300018,0.0,0.0,10.938625,1391.7762,2.3535642e-05,0.0,84.80771,18.874624,0.0,30.000002,0.12370434,70.0,240.91452,87.81604,0.0,84.80771,0.12370692,0.0,87.69016,8.330017
16802,20448120.0,0.0,24.931427,20.09555,24.931488,25.61557,24.39502,24.102325,18.326843,18.327362,18.327362,18.327362,0.0,0.031286057,0.031286057,0.062514976,25.0,18.300018,0.0,0.0,11.497571,1409.5133,2.3838902e-05,0.0,85.18511,18.716013,0.0,30.000002,0.1250841,70.0,240.80981,88.11287,0.0,85.18511,0.12508686,0.0,88.50817,8.330017
16803,20448180.0,0.0,24.93393,20.093079,24.93399,25.607025,24.399628,24.107147,18.325989,18.326904,18.326904,18.326843,0.0,0.031416878,0.031416878,0.06358741,25.0,18.300018,0.0,0.0,11.968382,1426.6154,2.4131696e-05,0.0,85.501816,18.630379,0.0,30.000002,0.12641886,70.0,240.70482,88.43995,0.0,85.501816,0.12642172,0.0,89.21623,8.330017
16804,20448240.0,0.0,24.93515,20.090424,24.935211,25.597687,24.404144,24.111877,18.325134,18.326263,18.326263,18.326172,0.0,0.031562448,0.031562448,0.064569004,25.0,18.300018,0.0,0.0,12.33262,1443.1924,2.441369e-05,0.0,85.74393,18.627542,0.0,30.000002,0.12769113,70.0,240.60065,88.798615,0.0,85.74393,0.12769392,0.0,89.787346,8.330017
16805,20448300.0,0.0,24.935272,20.087616,24.935364,25.587708,24.40857,24.116486,18.324036,18.325531,18.325531,18.325378,0.0,0.031719074,0.031719074,0.06545874,25.0,18.300018,0.0,0.0,12.60087,1458.7961,2.4682642e-05,0.0,85.9172,18.69534,0.0,30.000002,0.12889421,70.0,240.49876,89.18013,0.0,85.9172,0.1288971,0.0,90.23044,8.330017
16806,20448360.0,0.0,24.933502,20.084625,24.933563,25.575684,24.412628,24.12088,18.322601,18.324554,18.324554,18.324371,0.0,0.03188868,0.03188868,0.06623618,25.0,18.300018,0.0,0.0,12.741858,1473.2025,2.4933493e-05,0.0,86.01323,18.840492,0.0,30.000002,0.13001104,70.0,240.40033,89.58396,0.0,86.01323,0.1300139,0.0,90.5258,8.330017
16807,20448420.0,0.0,24.93045,20.081451,24.930542,25.563202,24.416565,24.125153,18.3208,18.323334,18.323334,18.32306,0.0,0.032071743,0.032071743,0.06687886,25.0,18.300018,0.0,0.0,12.755516,1486.1937,2.5161664e-05,0.0,86.02304,19.070395,0.0,30.000002,0.13102007,70.0,240.30682,90.00877,0.0,86.02304,0.13102287,0.0,90.65403,8.330017
16808,20448480.0,0.0,24.92633,20.078094,24.926422,25.550354,24.42038,24.129303,18.318726,18.321808,18.321808,18.321442,0.0,0.032264844,0.032264844,0.067371495,25.0,18.300018,0.0,0.0,12.63849,1497.5831,2.5363963e-05,0.0,85.94063,19.388649,0.0,30.000002,0.13189885,70.0,240.2199,90.45062,0.0,85.94063,0.13190158,0.0,90.60627,8.330017
16809,20448540.0,0.0,24.921173,20.074554,24.921265,25.537323,24.424011,24.1333,18.316406,18.319977,18.319977,18.31955,0.0,0.03246521,0.03246521,0.067701474,25.0,18.300018,0.0,0.0,12.389654,1507.2117,2.5537689e-05,0.0,85.763336,19.799171,0.0,30.000002,0.1326293,70.0,240.14075,90.90685,0.0,85.763336,0.13263193,0.0,90.378365,8.330017
16810,20448600.0,0.0,24.914948,20.070831,24.91504,25.524109,24.42749,24.137146,18.313751,18.31784,18.31784,18.317352,0.0,0.032670077,0.032670077,0.06783784,25.0,18.300018,0.0,0.0,11.994288,1514.7224,2.5676918e-05,0.0,85.47929,20.316906,0.0,30.000002,0.13317654,70.0,240.07123,91.37655,0.0,85.47929,0.13317885,0.0,89.94883,8.330017
16811,20448660.0,0.0,24.907257,20.066925,24.907349,25.509888,24.430634,24.140778,18.31076,18.31543,18.31543,18.31485,0.0,0.032874554,0.032874554,0.067778304,25.0,18.300018,0.0,0.0,11.4505625,1519.9803,2.5779813e-05,0.0,85.09839,20.937998,0.0,30.000002,0.13352628,70.0,240.01242,91.85321,0.0,85.09839,0.13352835,0.0,89.33447,8.330017
16812,20448720.0,0.0,24.898834,20.062836,24.898895,25.49588,24.433624,24.144257,18.307465,18.312714,18.312714,18.312073,0.0,0.033073843,0.033073843,0.067522846,25.0,18.300018,0.0,0.0,10.779123,1522.9786,2.5845495e-05,0.0,84.63044,21.660677,0.0,30.000002,0.13367009,70.0,239.96483,92.33293,0.0,84.63044,0.13367188,0.0,88.552734,8.330017
16813,20448780.0,0.0,24.88974,20.058533,24.889801,25.482239,24.436493,24.147614,18.303833,18.309692,18.309692,18.309021,0.0,0.03326184,0.03326184,0.06705222,25.0,18.300018,0.0,0.0,9.976948,1523.4209,2.5868872e-05,0.0,84.07548,22.49241,0.0,30.000002,0.13357611,70.0,239.93018,92.8105,0.0,84.07548,0.13357754,0.0,87.60329,8.330017
16814,20448840.0,0.0,24.880127,20.054047,24.880157,25.469147,24.439209,24.150818,18.299896,18.306305,18.306305,18.305634,0.0,0.033430584,0.033430584,0.06635264,25.0,18.300018,0.0,0.0,9.047747,1521.0034,2.5844483e-05,0.0,83.44183,23.430897,0.0,30.000002,0.13321391,70.0,239.91054,93.27486,0.0,83.44183,0.13321495,0.0,86.49797,8.330017
16815,20448900.0,0.0,24.870087,20.049377,24.870117,25.456757,24.441772,24.15393,18.295654,18.302612,18.302612,18.30194,0.0,0.03357348,0.03357348,0.065419205,25.0,18.300018,0.0,0.0,7.9990163,1515.57,2.5769563e-05,0.0,82.74101,24.471672,0.0,30.000002,0.13256627,70.0,239.90706,93.7171,0.0,82.74101,0.13256685,0.0,85.253586,8.330017
16816,20448960.0,0.0,24.859161,20.044495,24.859192,25.444397,24.444122,24.15689,18.291107,18.298584,18.298584,18.297974,0.0,0.03368318,0.03368318,0.06422295,25.0,18.300018,0.0,0.0,6.8109317,1506.6157,2.5635876e-05,0.0,81.97769,25.615263,0.0,30.000002,0.13159071,70.0,239.92258,94.12365,0.0,81.97769,0.13159078,0.0,83.86879,8.330017
16817,20449020.0,0.0,24.848022,20.039429,24.848053,25.433044,24.44635,24.15976,18.286316,18.294281,18.294281,18.293762,0.0,0.03375783,0.03375783,0.06280629,25.0,18.300018,0.0,0.0,5.5246043,1494.5887,2.5450168e-05,0.0,81.18309,26.832531,0.0,30.000002,0.13032477,70.0,239.95557,94.486046,0.0,81.18309,0.13032432,0.0,82.39382,8.330017
16818,20449080.0,0.0,24.836823,20.03415,24.836823,25.422882,24.448547,24.162567,18.281433,18.289764,18.289764,18.289368,0.0,0.033792086,0.033792086,0.06117163,25.0,18.300018,0.0,0.0,4.1471643,1479.3312,2.5209141e-05,0.0,80.37461,28.09677,0.0,30.000002,0.1287605,70.0,240.00781,94.78399,0.0,80.37461,0.12875907,0.0,80.848495,8.330017
16819,20449140.0,0.0,24.825592,20.028656,24.825592,25.414246,24.450714,24.165375,18.276672,18.285065,18.285065,18.284851,0.0,0.033781417,0.033781417,0.059313938,25.0,18.300018,0.0,0.0,2.6796703,1460.6028,2.4908284e-05,0.0,79.568634,29.37388,0.0,30.000002,0.12688021,70.0,240.08206,94.99044,0.0,79.568634,0.1268786,0.0,79.24568,8.330017
16820,20449200.0,0.0,24.814484,20.02298,24.814484,25.407013,24.45285,24.168121,18.272125,18.280396,18.280396,18.280396,0.0,0.03373057,0.03373057,0.057290193,25.0,18.300018,0.0,0.0,1.1546928,1439.192,2.4561068e-05,0.0,78.78689,30.630323,0.0,30.000002,0.12475596,70.0,240.17471,95.10496,0.0,78.78689,0.12475388,0.0,77.62162,8.330017
16821,20449260.0,0.0,24.803131,20.01709,24.803131,25.40036,24.454895,24.170898,18.267914,18.275848,18.275848,18.276093,0.0,0.033636503,0.033636503,0.05513882,25.0,18.300018,0.0,0.0,0.0,1415.1946,2.416862e-05,0.0,78.04585,31.816942,0.0,30.000002,0.12241652,70.0,240.28627,95.10621,0.0,78.04585,0.12241391,0.0,76.007614,8.330017
16822,20449320.0,0.0,24.796417,20.010956,24.796417,25.395203,24.457062,24.173767,18.266052,18.271759,18.271759,18.272217,0.0,0.033345137,0.033345137,0.05355453,25.0,18.300018,0.0,0.0,0.0,1391.2902,2.3765479e-05,0.0,77.41543,32.530655,0.0,30.000002,0.12024877,70.0,240.40988,94.87419,0.0,77.41543,0.120245785,0.0,74.91054,8.330017
16823,20449380.0,0.0,24.792633,20.004639,24.792633,25.391083,24.459412,24.176788,18.267548,18.269531,18.269531,18.269958,0.0,0.033009004,0.033009004,0.052341912,25.0,18.300018,0.0,0.0,0.0,1369.8671,2.3400216e-05,0.0,76.973045,32.800514,0.0,30.000002,0.118363254,70.0,240.53674,94.46393,0.0,76.973045,0.11836012,0.0,74.20622,8.330017
16824,20449440.0,0.0,24.790344,19.998108,24.790344,25.387848,24.461945,24.179993,18.27066,18.269318,18.269318,18.269592,0.0,0.03268492,0.03268492,0.05135812,25.0,18.300018,0.0,0.0,0.0,1351.1959,2.3080203e-05,0.0,76.690994,32.753414,0.0,30.000002,0.11673075,70.0,240.66278,93.944115,0.0,76.690994,0.11672759,0.0,73.75686,8.330017
16825,20449500.0,0.0,24.789215,19.991333,24.789215,25.385315,24.464722,24.18341,18.274567,18.270782,18.270782,18.270752,0.0,0.032391828,0.032391828,0.05057295,25.0,18.300018,0.0,0.0,0.0,1335.5492,2.281102e-05,0.0,76.54972,32.460064,0.0,30.000002,0.115358844,70.0,240.78384,93.36005,0.0,76.54972,0.11535582,0.0,73.51118,8.330017
16826,20449560.0,0.0,24.788422,19.984375,24.788422,25.38211,24.46753,24.18692,18.27887,18.273407,18.273407,18.273102,0.0,0.032139555,0.032139555,0.04995689,25.0,18.300018,0.0,0.0,0.0,1322.8933,2.259319e-05,0.0,76.5293,31.985256,0.0,30.000002,0.11423775,70.0,240.89711,92.74726,0.0,76.5293,0.1142349,0.0,73.426315,8.330017
16827,20449620.0,0.0,24.788239,19.977173,24.788239,25.379333,24.47049,24.190582,18.283112,18.276672,18.276672,18.276123,0.0,0.031931344,0.031931344,0.04948036,25.0,18.300018,0.0,0.0,0.0,1313.0577,2.242371e-05,0.0,76.60483,31.396095,0.0,30.000002,0.113343604,70.0,241.00049,92.13779,0.0,76.60483,0.11334133,0.0,73.46097,8.330017
16828,20449680.0,0.0,24.788635,19.969757,24.788635,25.376953,24.473572,24.194366,18.287079,18.280334,18.280334,18.279602,0.0,0.031773135,0.031773135,0.049143054,25.0,18.300018,0.0,0.0,0.0,1306.2731,2.2306684e-05,0.0,76.77101,30.723948,0.0,30.000002,0.11269013,70.0,241.09099,91.55337,0.0,76.77101,0.11268768,0.0,73.60363,8.330017
