,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16829,20449740.0,0.0,24.789398,19.962097,24.789398,25.374847,24.476776,24.198242,18.29065,18.283997,18.283997,18.283142,0.0,0.031657062,0.031657062,0.04890446,25.0,18.300018,0.0,0.0,0.0,1301.855,2.2230557e-05,0.0,76.99273,30.033573,0.0,30.000002,0.11221883,70.0,241.16907,91.01386,0.0,76.99273,0.11221663,0.0,73.808685,8.330017
16830,20449800.0,0.0,24.790344,19.954193,24.790314,25.372864,24.480042,24.202148,18.293793,18.287476,18.287476,18.28656,0.0,0.031568363,0.031568363,0.048725966,25.0,18.300018,0.0,0.0,0.0,1298.9364,2.2180337e-05,0.0,77.24355,29.353996,0.0,30.000002,0.111863375,70.0,241.23795,90.51577,0.0,77.24355,0.11186161,0.0,74.04565,8.330017
16831,20449860.0,0.0,24.790863,19.946106,24.790863,25.369812,24.483154,24.206024,18.296478,18.29068,18.29068,18.289764,0.0,0.03151271,0.03151271,0.04861749,25.0,18.300018,0.0,0.0,0.0,1297.7659,2.2161074e-05,0.0,77.52237,28.69899,0.0,30.000002,0.11164288,70.0,241.29518,90.0723,0.0,77.52237,0.11164135,0.0,74.312836,8.330017
16832,20449920.0,0.0,24.791504,19.937744,24.791534,25.366821,24.486328,24.20993,18.298584,18.293427,18.293427,18.292572,0.0,0.031489186,0.031489186,0.04857205,25.0,18.300018,0.0,0.0,0.0,1298.1958,2.2169514e-05,0.0,77.81218,28.09914,0.0,30.000002,0.11154953,70.0,241.33932,89.69851,0.0,77.81218,0.11154816,0.0,74.59154,8.330017
16833,20449980.0,0.0,24.792236,19.929169,24.792206,25.363892,24.489471,24.213806,18.300323,18.295837,18.295837,18.295013,0.0,0.03148346,0.03148346,0.048560213,25.0,18.300018,0.0,0.0,0.0,1299.524,2.2193544e-05,0.0,78.099754,27.551037,0.0,30.000002,0.11152583,70.0,241.37497,89.3752,0.0,78.099754,0.111524716,0.0,74.86803,8.330017
16834,20450040.0,0.0,24.792938,19.92035,24.792938,25.360962,24.492615,24.217712,18.301819,18.297974,18.297974,18.29721,0.0,0.03148717,0.03148717,0.048565984,25.0,18.300018,0.0,0.0,0.0,1301.3397,2.2226113e-05,0.0,78.38379,27.039997,0.0,30.000002,0.11153995,70.0,241.40546,89.0844,0.0,78.38379,0.11153915,0.0,75.140915,8.330017
16835,20450100.0,0.0,24.79367,19.911285,24.79367,25.358063,24.495758,24.221558,18.302917,18.299683,18.299683,18.299011,0.0,0.031508364,0.031508364,0.048603397,25.0,18.300018,0.0,0.0,0.0,1303.955,2.227251e-05,0.0,78.65212,26.599012,0.0,30.000002,0.11161922,70.0,241.42653,88.85308,0.0,78.65212,0.11161857,0.0,75.398056,8.330017
16836,20450160.0,0.0,24.793884,19.901978,24.793884,25.354065,24.498688,24.225311,18.303833,18.301178,18.301178,18.300598,0.0,0.03153523,0.03153523,0.048650835,25.0,18.300018,0.0,0.0,0.0,1306.8107,2.2323626e-05,0.0,78.91068,26.194588,0.0,30.000002,0.11172083,70.0,241.4436,88.64932,0.0,78.91068,0.1117204,0.0,75.645454,8.330017
16837,20450220.0,0.0,24.794037,19.892426,24.794037,25.350067,24.501556,24.229034,18.304504,18.302368,18.302368,18.30185,0.0,0.031570163,0.031570163,0.04871231,25.0,18.300018,0.0,0.0,0.0,1309.9929,2.2380425e-05,0.0,79.151764,25.84175,0.0,30.000002,0.11185215,70.0,241.45512,88.483925,0.0,79.151764,0.11185186,0.0,75.8755,8.330017
16838,20450280.0,0.0,24.794159,19.88263,24.794159,25.346039,24.504425,24.232697,18.304932,18.303223,18.303223,18.302795,0.0,0.03161203,0.03161203,0.04878549,25.0,18.300018,0.0,0.0,0.0,1313.4366,2.2441765e-05,0.0,79.36514,25.553162,0.0,30.000002,0.11200881,70.0,241.46062,88.36296,0.0,79.36514,0.112008646,0.0,76.07833,8.330017
16839,20450340.0,0.0,24.79425,19.87259,24.79425,25.34198,24.507233,24.236328,18.305206,18.303864,18.303864,18.303528,0.0,0.03165638,0.03165638,0.04886258,25.0,18.300018,0.0,0.0,0.0,1316.9525,2.2504402e-05,0.0,79.556755,25.309153,0.0,30.000002,0.11217457,70.0,241.4626,88.27031,0.0,79.556755,0.11217451,0.0,76.25991,8.330017
16840,20450400.0,0.0,24.794342,19.862274,24.794342,25.33789,24.51004,24.23993,18.30539,18.304413,18.304413,18.304138,0.0,0.031701617,0.031701617,0.04894091,25.0,18.300018,0.0,0.0,0.0,1320.4904,2.2567423e-05,0.0,79.7341,25.093334,0.0,30.000002,0.11234365,70.0,241.46254,88.19484,0.0,79.7341,0.1123437,0.0,76.42762,8.330017
16841,20450460.0,0.0,24.793945,19.851746,24.793945,25.332916,24.512604,24.243408,18.30542,18.30478,18.30478,18.304565,0.0,0.03174769,0.03174769,0.049020328,25.0,18.300018,0.0,0.0,0.0,1323.9729,2.2629927e-05,0.0,79.88945,24.91691,0.0,30.000002,0.11251523,70.0,241.45982,88.1428,0.0,79.88945,0.11251536,0.0,76.57403,8.330017
16842,20450520.0,0.0,24.793457,19.840912,24.793457,25.32788,24.515106,24.246796,18.305328,18.304932,18.304932,18.30478,0.0,0.031792816,0.031792816,0.049097694,25.0,18.300018,0.0,0.0,0.0,1327.315,2.2690007e-05,0.0,80.016,24.786661,0.0,30.000002,0.1126828,70.0,241.45451,88.116264,0.0,80.016,0.11268298,0.0,76.69268,8.330017
16843,20450580.0,0.0,24.792938,19.829865,24.792938,25.322815,24.517609,24.250183,18.305206,18.305023,18.305023,18.304901,0.0,0.031836845,0.031836845,0.04917294,25.0,18.300018,0.0,0.0,0.0,1330.569,2.2748565e-05,0.0,80.12915,24.676989,0.0,30.000002,0.11284619,70.0,241.44826,88.10038,0.0,80.12915,0.11284643,0.0,76.79848,8.330017
16844,20450640.0,0.0,24.792389,19.818542,24.792389,25.317749,24.52005,24.25354,18.304993,18.304993,18.304993,18.304901,0.0,0.031877823,0.031877823,0.049242668,25.0,18.300018,0.0,0.0,0.0,1333.6013,2.2803266e-05,0.0,80.21641,24.603918,0.0,30.000002,0.11299788,70.0,241.44064,88.10226,0.0,80.21641,0.11299814,0.0,76.87954,8.330017
16845,20450700.0,0.0,24.79181,19.806946,24.79181,25.312622,24.52246,24.256836,18.304749,18.30487,18.30487,18.30484,0.0,0.031915873,0.031915873,0.049307186,25.0,18.300018,0.0,0.0,0.0,1336.4418,2.2854636e-05,0.0,80.286385,24.553658,0.0,30.000002,0.11313853,70.0,241.43248,88.11412,0.0,80.286385,0.11313881,0.0,76.94414,8.330017
16846,20450760.0,0.0,24.790771,19.795074,24.790771,25.30661,24.524689,24.26001,18.304474,18.304718,18.304718,18.304718,0.0,0.031951882,0.031951882,0.049368087,25.0,18.300018,0.0,0.0,0.0,1339.1152,2.2903516e-05,0.0,80.345665,24.517082,0.0,30.000002,0.11327147,70.0,241.42407,88.13166,0.0,80.345665,0.11327178,0.0,76.99858,8.330017
16847,20450820.0,0.0,24.789673,19.782959,24.789673,25.300598,24.526886,24.263153,18.304138,18.304504,18.304504,18.304504,0.0,0.031983342,0.031983342,0.0494211,25.0,18.300018,0.0,0.0,0.0,1341.485,2.294711e-05,0.0,80.385345,24.504015,0.0,30.000002,0.113387436,70.0,241.41557,88.15788,0.0,80.385345,0.11338776,0.0,77.03447,8.330017
16848,20450880.0,0.0,24.788544,19.770569,24.788544,25.294586,24.529022,24.266266,18.303802,18.30423,18.30423,18.30426,0.0,0.0320113,0.0320113,0.049468067,25.0,18.300018,0.0,0.0,0.0,1343.6361,2.298687e-05,0.0,80.41269,24.50468,0.0,30.000002,0.11349034,70.0,241.40727,88.18827,0.0,80.41269,0.11349066,0.0,77.05872,8.330017
16849,20450940.0,0.0,24.787415,19.757904,24.787415,25.288544,24.531158,24.269379,18.303497,18.303955,18.303955,18.304016,0.0,0.032036968,0.032036968,0.049511082,25.0,18.300018,0.0,0.0,0.0,1345.6464,2.3024166e-05,0.0,80.43259,24.51334,0.0,30.000002,0.11358472,70.0,241.39915,88.22081,0.0,80.43259,0.11358504,0.0,77.07597,8.330017
16850,20451000.0,0.0,24.786255,19.744965,24.786255,25.282532,24.533264,24.27243,18.303162,18.30368,18.30368,18.30371,0.0,0.03205798,0.03205798,0.04954615,25.0,18.300018,0.0,0.0,0.0,1347.3741,2.3056507e-05,0.0,80.439606,24.534798,0.0,30.000002,0.11366183,70.0,241.39163,88.25575,0.0,80.439606,0.11366215,0.0,77.08115,8.330017
16851,20451060.0,0.0,24.784698,19.73175,24.784698,25.275665,24.535217,24.27539,18.302826,18.303375,18.303375,18.303436,0.0,0.032077383,0.032077383,0.04957846,25.0,18.300018,0.0,0.0,0.0,1348.9731,2.3086992e-05,0.0,80.44258,24.560047,0.0,30.000002,0.11373297,70.0,241.38435,88.29116,0.0,80.44258,0.113733284,0.0,77.08254,8.330017
16852,20451120.0,0.0,24.783112,19.718262,24.783112,25.26886,24.53717,24.27832,18.30249,18.30304,18.30304,18.303131,0.0,0.03209348,0.03209348,0.049605154,25.0,18.300018,0.0,0.0,0.0,1350.3512,2.3113607e-05,0.0,80.43797,24.591995,0.0,30.000002,0.11379188,70.0,241.37766,88.3269,0.0,80.43797,0.11379218,0.0,77.07687,8.330017
16853,20451180.0,0.0,24.781494,19.704468,24.781525,25.262024,24.539062,24.28125,18.302185,18.302734,18.302734,18.302826,0.0,0.032106504,0.032106504,0.049626637,25.0,18.300018,0.0,0.0,0.0,1351.5385,2.3136838e-05,0.0,80.427536,24.628305,0.0,30.000002,0.113839425,70.0,241.37158,88.36186,0.0,80.427536,0.11383972,0.0,77.065796,8.330017
16854,20451240.0,0.0,24.779907,19.69043,24.779907,25.255249,24.540985,24.28415,18.30191,18.30243,18.30243,18.30252,0.0,0.03211685,0.03211685,0.049643595,25.0,18.300018,0.0,0.0,0.0,1352.5602,2.3157143e-05,0.0,80.41321,24.666601,0.0,30.000002,0.11387708,70.0,241.3662,88.395096,0.0,80.41321,0.11387736,0.0,77.051155,8.330017
16855,20451300.0,0.0,24.77829,19.676086,24.77832,25.248474,24.542847,24.287048,18.301636,18.302155,18.302155,18.302216,0.0,0.03212389,0.03212389,0.049654976,25.0,18.300018,0.0,0.0,0.0,1353.3796,2.3173876e-05,0.0,80.393745,24.707869,0.0,30.000002,0.11390258,70.0,241.3616,88.42651,0.0,80.393745,0.11390283,0.0,77.03181,8.330017
16856,20451360.0,0.0,24.776184,19.661438,24.776215,25.240692,24.544586,24.289734,18.301392,18.30188,18.30188,18.30194,0.0,0.03212902,0.03212902,0.049663145,25.0,18.300018,0.0,0.0,0.0,1354.0398,2.31883e-05,0.0,80.37248,24.749071,0.0,30.000002,0.113921024,70.0,241.35757,88.45583,0.0,80.37248,0.11392127,0.0,77.010864,8.330017
16857,20451420.0,0.0,24.774048,19.646515,24.774078,25.232971,24.546295,24.29242,18.301147,18.301605,18.301605,18.301666,0.0,0.032132134,0.032132134,0.04966793,25.0,18.300018,0.0,0.0,0.0,1354.5477,2.3200037e-05,0.0,80.34999,24.789177,0.0,30.000002,0.11393205,70.0,241.35422,88.48236,0.0,80.34999,0.113932274,0.0,76.98886,8.330017
16858,20451480.0,0.0,24.771942,19.631317,24.771942,25.22525,24.548004,24.295074,18.300934,18.301361,18.301361,18.301422,0.0,0.0321334,0.0321334,0.049669627,25.0,18.300018,0.0,0.0,0.0,1354.9249,2.320941e-05,0.0,80.326744,24.82768,0.0,30.000002,0.1139363,70.0,241.3515,88.505974,0.0,80.326744,0.113936506,0.0,76.96627,8.330017
16859,20451540.0,0.0,24.769806,19.615814,24.769836,25.21759,24.549713,24.29776,18.30075,18.301147,18.301147,18.301208,0.0,0.03213323,0.03213323,0.049668927,25.0,18.300018,0.0,0.0,0.0,1355.2059,2.3217044e-05,0.0,80.30375,24.863619,0.0,30.000002,0.113935255,70.0,241.34937,88.52655,0.0,80.30375,0.11393545,0.0,76.94403,8.330017
16860,20451600.0,0.0,24.76773,19.600006,24.76773,25.20996,24.551422,24.300385,18.300598,18.300934,18.300934,18.300995,0.0,0.032132007,0.032132007,0.04966649,25.0,18.300018,0.0,0.0,0.0,1355.4121,2.3223325e-05,0.0,80.28172,24.896471,0.0,30.000002,0.1139304,70.0,241.34773,88.54422,0.0,80.28172,0.11393058,0.0,76.9228,8.330017
16861,20451660.0,0.0,24.76471,19.583954,24.76471,25.20111,24.552338,24.302246,18.300446,18.30075,18.30075,18.300812,0.0,0.032129575,0.032129575,0.049662042,25.0,18.300018,0.0,0.0,0.0,1355.4596,2.3227727e-05,0.0,80.2604,24.926394,0.0,30.000002,0.11392108,70.0,241.34663,88.55888,0.0,80.2604,0.11392125,0.0,76.90232,8.330017
16862,20451720.0,0.0,24.761627,19.567719,24.761627,25.192322,24.553223,24.304077,18.300323,18.300598,18.300598,18.30066,0.0,0.03212645,0.03212645,0.049656477,25.0,18.300018,0.0,0.0,0.0,1355.4064,2.3230337e-05,0.0,80.24063,24.95281,0.0,30.000002,0.113909274,70.0,241.34595,88.570786,0.0,80.24063,0.11390942,0.0,76.883415,8.330017
16863,20451780.0,0.0,24.758575,19.5513,24.758606,25.183563,24.554108,24.305939,18.30017,18.300446,18.300446,18.300476,0.0,0.032122146,0.032122146,0.04964888,25.0,18.300018,0.0,0.0,0.0,1355.2686,2.3231418e-05,0.0,80.22285,24.978153,0.16892405,30.000002,0.11389291,69.763504,241.34569,88.58078,0.0,80.22285,0.11389322,0.0,76.86646,8.330017
16864,20451840.0,0.0,24.755554,19.534668,24.755585,25.174896,24.555023,24.30777,18.30008,18.300293,18.300293,18.300354,0.0,0.03211728,0.03211728,0.0496404,25.0,18.300018,0.0,0.0,0.0,1355.0698,2.3231309e-05,0.0,80.207756,24.99941,0.3769519,30.000002,0.11387467,69.47227,241.34583,88.58781,0.0,80.207756,0.113875,0.0,76.852165,8.330017
16865,20451900.0,0.0,24.752563,19.517853,24.752594,25.16629,24.555908,24.30957,18.300018,18.300201,18.300201,18.300232,0.0,0.032112367,0.032112367,0.04963191,25.0,18.300018,0.0,0.0,0.0,1354.8442,2.3230663e-05,0.0,80.19588,25.015524,0.5797558,30.000002,0.113856316,69.18835,241.3463,88.59182,0.0,80.19588,0.11385667,0.0,76.84099,8.330017
16866,20451960.0,0.0,24.74939,19.500854,24.74939,25.157318,24.556702,24.31134,18.299957,18.30011,18.30011,18.30014,0.0,0.032107487,0.032107487,0.04962349,25.0,18.300018,0.0,0.0,0.0,1354.5908,2.3229712e-05,0.0,80.18549,25.029427,0.78256863,30.000002,0.113838024,68.9044,241.34691,88.59458,0.0,80.18549,0.11383849,0.0,76.83125,8.330017
16867,20452020.0,0.0,24.746185,19.483673,24.746216,25.148376,24.557465,24.31311,18.299927,18.300018,18.300018,18.300049,0.0,0.032102697,0.032102697,0.049615264,25.0,18.300018,0.0,0.0,0.0,1354.3208,2.3228435e-05,0.0,80.17699,25.040648,0.9853828,30.000002,0.113820106,68.62046,241.34764,88.5959,0.0,80.17699,0.11382068,0.0,76.82333,8.330017
16868,20452080.0,0.0,24.743042,19.466278,24.743073,25.139496,24.558258,24.31485,18.299896,18.299988,18.299988,18.299988,0.0,0.03209812,0.03209812,0.049607433,25.0,18.300018,0.0,0.0,0.0,1354.0428,2.3226961e-05,0.0,80.17063,25.048923,1.1881939,30.000002,0.11380299,68.336525,241.34848,88.59575,0.0,80.17063,0.11380369,0.0,76.817474,8.330017
16869,20452140.0,0.0,24.739899,19.44873,24.73993,25.130676,24.559021,24.31662,18.299866,18.299927,18.299927,18.299957,0.0,0.03209385,0.03209385,0.049600143,25.0,18.300018,0.0,0.0,0.0,1353.7656,2.3225453e-05,0.0,80.16618,25.054781,1.3909998,30.000002,0.11378701,68.052605,241.3494,88.59452,0.0,80.16618,0.11378786,0.0,76.813446,8.330017
16870,20452200.0,0.0,24.736786,19.43097,24.736816,25.121918,24.559814,24.31836,18.299866,18.299896,18.299896,18.299927,0.0,0.03208992,0.03208992,0.04959347,25.0,18.300018,0.0,0.0,0.0,1353.4873,2.3223874e-05,0.0,80.16408,25.057615,1.5937753,30.000002,0.11377227,67.768715,241.35039,88.59192,0.0,80.16408,0.113773316,0.0,76.81165,8.330017
16871,20452260.0,0.0,24.732635,19.412994,24.732697,25.111786,24.559753,24.319214,18.299835,18.299896,18.299896,18.299896,0.0,0.03208629,0.03208629,0.049587328,25.0,18.300018,0.0,0.0,0.0,1353.1332,2.3221966e-05,0.0,80.163345,25.058878,1.7965655,30.000002,0.113758616,67.48481,241.35138,88.58874,0.0,80.163345,0.11375992,0.0,76.81118,8.330017
16872,20452320.0,0.0,24.728455,19.394867,24.728516,25.101715,24.559662,24.320099,18.299805,18.299866,18.299866,18.299866,0.0,0.03208306,0.03208306,0.049581867,25.0,18.300018,0.0,0.0,0.0,1352.736,2.3219296e-05,0.0,80.16411,25.05854,1.9993467,30.000002,0.11374637,67.20092,241.35236,88.58505,0.0,80.16411,0.113747984,0.0,76.812126,8.330017
16873,20452380.0,0.0,24.724304,19.376526,24.724396,25.091705,24.5596,24.320953,18.299774,18.299835,18.299835,18.299835,0.0,0.032080293,0.032080293,0.04957721,25.0,18.300018,0.0,0.0,0.0,1352.3228,2.3216217e-05,0.0,80.16645,25.056595,2.2020752,30.000002,0.11373579,66.9171,241.35329,88.58095,0.0,80.16645,0.11373779,0.0,76.81456,8.330017
16874,20452440.0,0.0,24.720154,19.358002,24.720276,25.081757,24.55957,24.321808,18.299744,18.299805,18.299805,18.299805,0.0,0.032078043,0.032078043,0.049573448,25.0,18.300018,0.0,0.0,0.0,1351.9203,2.3213275e-05,0.0,80.17017,25.05345,2.404804,30.000002,0.113727085,66.63327,241.35414,88.576706,0.0,80.17017,0.11372953,0.0,76.81829,8.330017
16875,20452500.0,0.0,24.716095,19.339294,24.716217,25.07193,24.55951,24.322662,18.299744,18.299774,18.299774,18.299805,0.0,0.032076444,0.032076444,0.049570788,25.0,18.300018,0.0,0.0,0.0,1351.5303,2.3210485e-05,0.0,80.1752,25.049498,2.6074908,30.000002,0.11372148,66.34951,241.35486,88.5727,0.0,80.1752,0.11372366,0.0,76.82325,8.330017
16876,20452560.0,0.0,24.711761,19.320374,24.711945,25.061707,24.559235,24.323517,18.299744,18.299774,18.299774,18.299774,0.0,0.03207474,0.03207474,0.049567945,25.0,18.300018,0.0,0.0,0.0,1351.1188,2.3207554e-05,0.0,80.18007,25.045645,2.8101807,30.000002,0.113713615,66.06575,241.35559,88.568634,0.0,80.18007,0.113717414,0.0,76.82804,8.330017
16877,20452620.0,0.0,24.707458,19.3013,24.707672,25.051544,24.55896,24.32434,18.299744,18.299774,18.299774,18.299774,0.0,0.032073434,0.032073434,0.049565785,25.0,18.300018,0.0,0.0,0.0,1350.702,2.320449e-05,0.0,80.18573,25.04145,3.012821,30.000002,0.11370796,65.78205,241.35623,88.564804,0.0,80.18573,0.113712646,0.0,76.83358,8.330017
16878,20452680.0,0.0,24.703156,19.282013,24.70346,25.041504,24.558685,24.325195,18.299744,18.299744,18.299744,18.299744,0.0,0.0320726,0.0320726,0.04956442,25.0,18.300018,0.0,0.0,0.0,1350.2861,2.3201375e-05,0.0,80.19203,25.037252,3.2153873,30.000002,0.11370472,65.49846,241.35674,88.56148,0.0,80.19203,0.1137096,0.0,76.83971,8.330017
16879,20452740.0,0.0,24.698853,19.262543,24.699219,25.031433,24.55841,24.32602,18.299744,18.299744,18.299744,18.299744,0.0,0.032071687,0.032071687,0.049562924,25.0,18.300018,0.0,0.0,0.0,1349.8668,2.3198236e-05,0.0,80.198265,25.03305,3.4179597,30.000002,0.11369911,65.21485,241.35725,88.55807,0.0,80.198265,0.11370628,0.0,76.84577,8.330017
16880,20452800.0,0.0,24.69461,19.242859,24.695007,25.021423,24.558136,24.326843,18.299744,18.299744,18.299744,18.299744,0.0,0.03207105,0.03207105,0.049561888,25.0,18.300018,0.0,0.0,0.0,1349.4485,2.3195033e-05,0.0,80.204865,25.02899,3.6204445,30.000002,0.113695174,64.93137,241.3577,88.55504,0.0,80.204865,0.11370399,0.0,76.85217,8.330017
16881,20452860.0,0.0,24.690125,19.222992,24.690643,25.011108,24.557678,24.327728,18.299713,18.299744,18.299744,18.299744,0.0,0.03207052,0.03207052,0.049561035,25.0,18.300018,0.0,0.0,0.0,1349.0095,2.319167e-05,0.0,80.21161,25.025074,3.822865,30.000002,0.11369121,64.64799,241.35808,88.5522,0.0,80.21161,0.11370207,0.0,76.858696,8.330017
16882,20452920.0,0.0,24.685638,19.202972,24.68631,25.000854,24.557251,24.328583,18.299713,18.299713,18.299713,18.299713,0.0,0.032070152,0.032070152,0.04956045,25.0,18.300018,0.0,0.0,0.0,1348.5529,2.3188e-05,0.0,80.21852,25.021366,4.025197,30.000002,0.11368743,64.36472,241.35841,88.54967,0.0,80.21852,0.11370075,0.0,76.86537,8.330017
16883,20452980.0,0.0,24.681183,19.182709,24.681976,24.990692,24.556793,24.329437,18.299683,18.299713,18.299713,18.299713,0.0,0.032069962,0.032069962,0.04956016,25.0,18.300018,0.0,0.0,0.0,1348.0884,2.3184111e-05,0.0,80.225525,25.01799,4.227413,30.000002,0.113683835,64.08162,241.35867,88.54751,0.0,80.225525,0.11370008,0.0,76.87213,8.330017
16884,20453040.0,0.0,24.676727,19.162292,24.677704,24.98059,24.556335,24.330292,18.299652,18.299683,18.299683,18.299683,0.0,0.032069933,0.032069933,0.049560137,25.0,18.300018,0.0,0.0,0.0,1347.6019,2.3179822e-05,0.0,80.232506,25.015196,4.429414,30.000002,0.11368117,63.79882,241.35884,88.54586,0.0,80.232506,0.11369999,0.0,76.87885,8.330017
16885,20453100.0,0.0,24.672241,19.141663,24.6734,24.97049,24.555908,24.331146,18.299652,18.299683,18.299683,18.299683,0.0,0.03206987,0.03206987,0.04956006,25.0,18.300018,0.0,0.0,0.0,1347.1196,2.3175628e-05,0.0,80.23951,25.012339,4.6314306,30.000002,0.113675654,63.516,241.35902,88.54414,0.0,80.23951,0.113699794,0.0,76.88559,8.330017
16886,20453160.0,0.0,24.667572,19.12085,24.669006,24.960144,24.555298,24.332062,18.299622,18.299652,18.299652,18.299652,0.0,0.032069854,0.032069854,0.049560055,25.0,18.300018,0.0,0.0,0.0,1346.5994,2.3170938e-05,0.0,80.24651,25.00986,4.833217,30.000002,0.11367046,63.233494,241.35918,88.542694,0.0,80.24651,0.11369976,0.0,76.89232,8.330017
16887,20453220.0,0.0,24.662903,19.099854,24.664612,24.94986,24.554688,24.333008,18.299591,18.299622,18.299622,18.299622,0.0,0.032069907,0.032069907,0.049560156,25.0,18.300018,0.0,0.0,0.0,1346.0459,2.3165645e-05,0.0,80.25348,25.007755,5.0347743,30.000002,0.11366456,62.951313,241.35927,88.54153,0.0,80.25348,0.113699965,0.0,76.899025,8.330017
16888,20453280.0,0.0,24.658142,19.078674,24.660217,24.939606,24.554077,24.333923,18.29953,18.299591,18.299591,18.299591,0.0,0.032069962,0.032069962,0.049560264,25.0,18.300018,0.0,0.0,0.0,1345.4705,2.3160002e-05,0.0,80.26043,25.005886,5.23612,30.000002,0.11365742,62.669434,241.35936,88.540504,0.0,80.26043,0.11370019,0.0,76.90569,8.330017
16889,20453340.0,0.0,24.653381,19.057281,24.655884,24.929413,24.553467,24.334839,18.2995,18.29956,18.29956,18.29956,0.0,0.03207005,0.03207005,0.04956042,25.0,18.300018,0.0,0.0,0.0,1344.8604,2.3153716e-05,0.0,80.26732,25.004354,5.4371467,30.000002,0.1136491,62.387997,241.3594,88.53971,0.0,80.26732,0.11370051,0.0,76.91231,8.330017
16890,20453400.0,0.0,24.648499,19.035706,24.65158,24.919342,24.552856,24.335754,18.299469,18.29953,18.29953,18.29953,0.0,0.03207014,0.03207014,0.049560584,25.0,18.300018,0.0,0.0,0.0,1344.192,2.3146438e-05,0.0,80.27412,25.003237,5.6376023,30.000002,0.1136401,62.107353,241.35944,88.53916,0.0,80.27412,0.113700844,0.0,76.91884,8.330017
16891,20453460.0,0.0,24.643463,19.013947,24.647064,24.908875,24.552094,24.336761,18.299408,18.299469,18.299469,18.2995,0.0,0.03207022,0.03207022,0.049560726,25.0,18.300018,0.0,0.0,0.0,1343.5182,2.3139264e-05,0.0,80.28094,25.002087,5.8381023,30.000002,0.11362736,61.82666,241.35945,88.53859,0.0,80.28094,0.11370116,0.0,76.925385,8.330017
16892,20453520.0,0.0,24.638275,18.992004,24.642609,24.898438,24.551361,24.337738,18.299347,18.299438,18.299438,18.299438,0.0,0.03207028,0.03207028,0.04956083,25.0,18.300018,0.0,0.0,0.0,1342.7678,2.3130822e-05,0.0,80.28772,25.001223,6.037965,30.000002,0.11361341,61.546852,241.35947,88.538155,0.0,80.28772,0.113701396,0.0,76.93189,8.330017
16893,20453580.0,0.0,24.632965,18.969849,24.638184,24.888153,24.550598,24.338715,18.299286,18.299377,18.299377,18.299377,0.0,0.032070328,0.032070328,0.049560916,25.0,18.300018,0.0,0.0,0.0,1341.9268,2.3120818e-05,0.0,80.29447,25.000605,6.2369437,30.000002,0.11359776,61.268276,241.35945,88.53784,0.0,80.29447,0.11370155,0.0,76.93838,8.330017
16894,20453640.0,0.0,24.627625,18.94754,24.633728,24.877808,24.549866,24.339722,18.299194,18.299316,18.299316,18.299316,0.0,0.032070365,0.032070365,0.049560975,25.0,18.300018,0.0,0.0,0.0,1341.101,2.3111108e-05,0.0,80.30122,24.999977,6.435992,30.000002,0.11357774,60.989613,241.35945,88.53752,0.0,80.30122,0.1137017,0.0,76.944855,8.330017
16895,20453700.0,0.0,24.6221,18.925018,24.629333,24.867554,24.549103,24.340698,18.299103,18.299225,18.299225,18.299255,0.0,0.032070383,0.032070383,0.049561,25.0,18.300018,0.0,0.0,0.0,1340.1742,2.3099748e-05,0.0,80.307976,24.999481,6.634079,30.000002,0.11355535,60.712288,241.35944,88.53725,0.0,80.307976,0.11370177,0.0,76.95134,8.330017
16896,20453760.0,0.0,24.616241,18.902283,24.624786,24.856964,24.548248,24.341766,18.299011,18.299133,18.299133,18.299164,0.0,0.032070383,0.032070383,0.049561,25.0,18.300018,0.0,0.0,0.0,1339.1738,2.3087367e-05,0.0,80.31473,24.99903,6.831508,30.000002,0.11352937,60.43589,241.3594,88.53699,0.0,80.31473,0.11370177,0.0,76.957825,8.330017
16897,20453820.0,0.0,24.610168,18.879395,24.62024,24.846405,24.547363,24.342834,18.298859,18.299042,18.299042,18.299072,0.0,0.03207038,0.03207038,0.04956099,25.0,18.300018,0.0,0.0,0.0,1338.0764,2.3073371e-05,0.0,80.32149,24.9986,7.02807,30.000002,0.113499455,60.1607,241.35938,88.53673,0.0,80.32149,0.11370174,0.0,76.96432,8.330017
16898,20453880.0,0.0,24.603912,18.856293,24.615753,24.835938,24.546509,24.343933,18.298737,18.29892,18.29892,18.29895,0.0,0.032070376,0.032070376,0.049560986,25.0,18.300018,0.0,0.0,0.0,1336.8673,2.3057468e-05,0.0,80.328255,24.998178,7.22356,30.000002,0.11346522,59.887016,241.35934,88.53648,0.0,80.328255,0.11370174,0.0,76.97082,8.330017
16899,20453940.0,0.0,24.59732,18.833008,24.611298,24.825592,24.545624,24.34497,18.298615,18.298828,18.298828,18.298828,0.0,0.032070387,0.032070387,0.04956101,25.0,18.300018,0.0,0.0,0.0,1335.4927,2.3038823e-05,0.0,80.335014,24.99773,7.4172215,30.000002,0.1134264,59.61589,241.35928,88.53623,0.0,80.335014,0.11370177,0.0,76.97731,8.330017
16900,20454000.0,0.0,24.590729,18.80954,24.606812,24.815216,24.54477,24.346039,18.298492,18.298706,18.298706,18.298737,0.0,0.032070387,0.032070387,0.049561005,25.0,18.300018,0.0,0.0,0.0,1334.1473,2.3020732e-05,0.0,80.341774,24.99728,7.6110253,30.000002,0.1133819,59.344566,241.35924,88.53597,0.0,80.341774,0.113701776,0.0,76.983795,8.330017
16901,20454060.0,0.0,24.583527,18.785858,24.602203,24.804504,24.543793,24.347198,18.29831,18.298553,18.298553,18.298584,0.0,0.03207039,0.03207039,0.04956101,25.0,18.300018,0.0,0.0,0.0,1332.6222,2.2999982e-05,0.0,80.34854,24.996723,7.803109,30.000002,0.11333174,59.07565,241.35918,88.53565,0.0,80.34854,0.11370179,0.0,76.99029,8.330017
16902,20454120.0,0.0,24.575989,18.761993,24.597626,24.793884,24.542816,24.348328,18.298126,18.2984,18.2984,18.298431,0.0,0.03207042,0.03207042,0.049561065,25.0,18.300018,0.0,0.0,0.0,1330.9208,2.2976183e-05,0.0,80.35528,24.996098,7.993561,30.000002,0.11327547,58.809013,241.3591,88.535324,0.0,80.35528,0.1137019,0.0,76.996765,8.330017
16903,20454180.0,0.0,24.568146,18.737946,24.593079,24.783295,24.54184,24.349487,18.297913,18.298218,18.298218,18.298248,0.0,0.03207046,0.03207046,0.04956114,25.0,18.300018,0.0,0.0,0.0,1329.1083,2.2950695e-05,0.0,80.362015,24.995363,8.182684,30.000002,0.11321244,58.544243,241.35901,88.53494,0.0,80.362015,0.113702066,0.0,77.00323,8.330017
16904,20454240.0,0.0,24.559937,18.713715,24.588531,24.772797,24.540894,24.350616,18.297699,18.298035,18.298035,18.298065,0.0,0.03207054,0.03207054,0.049561273,25.0,18.300018,0.0,0.0,0.0,1327.1016,2.292191e-05,0.0,80.36869,24.994547,8.369855,30.000002,0.113142416,58.282204,241.3589,88.53455,0.0,80.36869,0.11370235,0.0,77.00964,8.330017
16905,20454300.0,0.0,24.551117,18.6893,24.584045,24.76239,24.539917,24.351746,18.297516,18.297821,18.297821,18.297882,0.0,0.032070678,0.032070678,0.04956151,25.0,18.300018,0.0,0.0,0.0,1324.831,2.2888767e-05,0.0,80.375244,24.993637,8.55393,30.000002,0.11306475,58.024494,241.35876,88.53417,0.0,80.375244,0.113702856,0.0,77.015915,8.330017
16906,20454360.0,0.0,24.542206,18.664673,24.579407,24.751617,24.538849,24.352936,18.297302,18.297638,18.297638,18.297699,0.0,0.032070797,0.032070797,0.04956172,25.0,18.300018,0.0,0.0,0.0,1322.5952,2.2856437e-05,0.0,80.38181,24.992693,8.738249,30.000002,0.11297977,57.76645,241.35863,88.53376,0.0,80.38181,0.11370332,0.0,77.02222,8.330017
16907,20454420.0,0.0,24.532562,18.639862,24.574768,24.740936,24.53778,24.354156,18.297028,18.297424,18.297424,18.297455,0.0,0.03207098,0.03207098,0.049562037,25.0,18.300018,0.0,0.0,0.0,1320.06,2.2819266e-05,0.0,80.38827,24.991552,8.919578,30.000002,0.11288619,57.512592,241.35847,88.533295,0.0,80.38827,0.113704,0.0,77.02841,8.330017
16908,20454480.0,0.0,24.522247,18.614868,24.57019,24.730347,24.536743,24.355347,18.296783,18.29718,18.29718,18.297241,0.0,0.032071233,0.032071233,0.049562477,25.0,18.300018,0.0,0.0,0.0,1317.2078,2.2776754e-05,0.0,80.39447,24.990356,9.097186,30.000002,0.11278401,57.26394,241.35828,88.532875,0.0,80.39447,0.113704935,0.0,77.03436,8.330017
16909,20454540.0,0.0,24.511963,18.58966,24.565613,24.719757,24.535675,24.356537,18.29654,18.296936,18.296936,18.296997,0.0,0.03207147,0.03207147,0.04956289,25.0,18.300018,0.0,0.0,0.0,1314.412,2.2735296e-05,0.0,80.40073,24.989101,9.275085,30.000002,0.11267391,57.01488,241.35808,88.53241,0.0,80.40073,0.113705836,0.0,77.04035,8.330017
16910,20454600.0,0.0,24.500916,18.5643,24.561066,24.709229,24.534607,24.357727,18.296234,18.296661,18.296661,18.296722,0.0,0.032071784,0.032071784,0.049563434,25.0,18.300018,0.0,0.0,0.0,1311.2803,2.2688375e-05,0.0,80.40678,24.987658,9.449546,30.000002,0.11255445,56.770634,241.35783,88.53191,0.0,80.40678,0.113707006,0.0,77.04615,8.330017
16911,20454660.0,0.0,24.489227,18.538727,24.556366,24.698395,24.533478,24.358978,18.295898,18.296387,18.296387,18.296448,0.0,0.032072138,0.032072138,0.04956405,25.0,18.300018,0.0,0.0,0.0,1307.9656,2.2638666e-05,0.0,80.41271,24.986055,9.621935,30.000002,0.11242589,56.52929,241.35759,88.531364,0.0,80.41271,0.113708325,0.0,77.051834,8.330017
16912,20454720.0,0.0,24.47699,18.51297,24.551697,24.687622,24.532318,24.36023,18.295532,18.296082,18.296082,18.296143,0.0,0.032072548,0.032072548,0.04956476,25.0,18.300018,0.0,0.0,0.0,1304.4065,2.2584858e-05,0.0,80.41844,24.984385,9.791734,30.000002,0.11228843,56.291573,241.3573,88.530846,0.0,80.41844,0.11370985,0.0,77.05732,8.330017
16913,20454780.0,0.0,24.464294,18.487,24.547058,24.67691,24.531189,24.36145,18.295227,18.295746,18.295746,18.295837,0.0,0.03207301,0.03207301,0.049565557,25.0,18.300018,0.0,0.0,0.0,1300.5924,2.2526685e-05,0.0,80.42389,24.982777,9.958527,30.000002,0.11214248,56.05806,241.357,88.53041,0.0,80.42389,0.11371159,0.0,77.06252,8.330017
16914,20454840.0,0.0,24.450867,18.460876,24.54248,24.66632,24.53003,24.362701,18.294983,18.295471,18.295471,18.295563,0.0,0.03207353,0.03207353,0.049566455,25.0,18.300018,0.0,0.0,0.0,1296.4597,2.2463222e-05,0.0,80.428825,24.981298,10.120824,30.000002,0.111988194,55.83085,241.35663,88.53012,0.0,80.428825,0.11371351,0.0,77.06724,8.330017
16915,20454900.0,0.0,24.437439,18.43454,24.537872,24.6557,24.5289,24.363922,18.294739,18.295197,18.295197,18.295258,0.0,0.03207405,0.03207405,0.049567346,25.0,18.300018,0.0,0.0,0.0,1292.3922,2.2400971e-05,0.0,80.433846,24.979712,10.283506,30.000002,0.111825675,55.603092,241.35626,88.52976,0.0,80.433846,0.11371544,0.0,77.07204,8.330017
16916,20454960.0,0.0,24.423096,18.40802,24.533203,24.644806,24.52768,24.365326,18.294373,18.294891,18.294891,18.294952,0.0,0.03207463,0.03207463,0.049568348,25.0,18.300018,0.0,0.0,0.0,1287.9962,2.2333585e-05,0.0,80.4386,24.977938,10.442761,30.000002,0.11165411,55.380135,241.35587,88.529366,0.0,80.4386,0.11371761,0.0,77.07657,8.330017
16917,20455020.0,0.0,24.408295,18.381287,24.528534,24.634003,24.526459,24.3667,18.294067,18.294586,18.294586,18.294647,0.0,0.03207525,0.03207525,0.04956941,25.0,18.300018,0.0,0.0,0.0,1283.3438,2.2261649e-05,0.0,80.44295,24.976337,10.598804,30.000002,0.11147521,55.161674,241.35544,88.529106,0.0,80.44295,0.11371991,0.0,77.08071,8.330017
16918,20455080.0,0.0,24.393036,18.3544,24.523865,24.62323,24.525238,24.368073,18.293732,18.29425,18.29425,18.294342,0.0,0.032075897,0.032075897,0.049570527,25.0,18.300018,0.0,0.0,0.0,1278.5411,2.2187396e-05,0.0,80.44709,24.974659,10.752677,30.000002,0.11128834,54.94625,241.355,88.52883,0.0,80.44709,0.11372233,0.0,77.08466,8.330017
16919,20455140.0,0.0,24.37735,18.327301,24.519257,24.612549,24.524017,24.369446,18.293457,18.293945,18.293945,18.294037,0.0,0.032076567,0.032076567,0.04957168,25.0,18.300018,0.0,0.0,0.0,1273.5059,2.2109096e-05,0.0,80.450806,24.973194,10.903309,30.000002,0.111095004,54.735367,241.3545,88.52871,0.0,80.450806,0.11372481,0.0,77.08819,8.330017
16920,20455200.0,0.0,24.361084,18.300018,24.514679,24.60196,24.522827,24.37082,18.293243,18.293701,18.293701,18.293762,0.0,0.032077238,0.032077238,0.049572825,25.0,18.300018,0.0,0.0,0.0,1268.2142,2.2026492e-05,0.0,80.453896,24.972034,11.049351,30.000002,0.1108963,54.530907,241.354,88.52876,0.0,80.453896,0.113727294,0.0,77.09112,8.330017
16921,20455260.0,0.0,24.332397,18.272308,24.505676,24.582977,24.51474,24.365753,18.335571,18.298706,18.298553,18.297913,0.0,0.033778574,0.032915328,0.054662947,25.0,18.300018,24.701881,21.860802,26.035536,1305.8239,2.2601804e-05,0.0,89.19369,17.271986,11.174326,30.000002,0.11790118,54.35594,241.20518,86.18658,0.0,88.43708,0.121312656,0.0,86.48934,8.330017
16922,20455320.0,0.0,24.302063,18.24405,24.493408,24.560944,24.505768,24.360199,18.355469,18.321472,18.320831,18.319702,0.0,0.034431897,0.033821728,0.059126545,25.0,18.300018,36.381725,32.102333,38.203983,1349.4742,2.338986e-05,0.0,98.401344,12.74268,11.275318,30.000002,0.12344168,54.214554,240.9665,85.172165,0.0,97.8023,0.1273783,0.0,97.24331,8.330017
16923,20455380.0,0.0,24.27243,18.21518,24.478638,24.536774,24.496857,24.354218,18.338715,18.334015,18.333649,18.332977,0.0,0.03447736,0.034443107,0.061180443,25.0,18.300018,47.972633,42.282017,50.11881,1368.3456,2.3759956e-05,0.0,99.918274,12.422103,11.38614,30.000002,0.12581758,54.059402,240.74922,85.73899,0.0,99.884,0.1301376,0.0,99.85317,8.330017
16924,20455440.0,6.0,24.24057,18.185791,24.462677,24.511597,24.487549,24.347778,18.33316,18.333923,18.33371,18.333374,0.0,0.035601728,0.035600077,0.06328965,35.666668,18.300018,59.46607,52.392776,61.76787,1387.872,2.4078612e-05,0.0,99.9969,13.220776,11.475405,30.000002,0.12969194,53.934433,240.33792,87.42538,0.0,99.9953,0.13449346,0.0,99.99394,8.330017
16925,20455500.0,6.0,24.206085,18.155853,24.445557,24.484955,24.477417,24.340515,18.34378,18.33664,18.336548,18.336365,0.0,0.037206504,0.0372063,0.06614746,46.333332,18.300018,70.85717,62.429325,73.15229,1420.8706,2.4635383e-05,0.0,99.99956,14.43207,11.547202,30.000002,0.13516372,53.83392,239.79247,89.84811,0.0,99.999374,0.14056298,0.0,99.99921,8.330017
16926,20455560.0,6.0,24.172302,18.125427,24.427063,24.45642,24.466217,24.332458,18.36139,18.346252,18.346191,18.3461,0.0,0.03925854,0.03925852,0.069796324,57.0,18.300018,82.1199,72.37306,84.21296,1470.2405,2.5456031e-05,0.0,99.99996,16.057697,11.569758,30.000002,0.1422722,53.802334,239.17923,93.01181,0.0,99.99995,0.14830634,0.0,99.99993,8.330017
16927,20455620.0,9.0,24.135376,18.094543,24.406769,24.425568,24.453644,24.32309,18.380188,18.361023,18.360992,18.360931,0.0,0.04168997,0.041689966,0.07411913,67.666664,18.300018,93.24938,82.21609,94.9529,1531.7144,2.6504526e-05,0.0,100.0,18.09501,11.585372,30.000002,0.15067878,53.78048,238.64069,96.868866,0.0,99.99999,0.15749198,0.0,99.99999,8.330017
16928,20455680.0,9.0,24.096344,18.063171,24.384552,24.392242,24.439606,24.312378,18.397064,18.378021,18.378021,18.37799,0.0,0.044457242,0.044457242,0.07903898,78.333336,18.300018,100.0,91.95124,100.0,1602.4857,2.7721782e-05,0.0,100.0,20.56023,11.587048,30.000002,0.16024482,53.778137,238.40547,101.40601,0.0,100.0,0.16795877,0.0,100.0,8.330017
16929,20455740.0,9.0,24.056458,18.031403,24.360138,24.356049,24.423859,24.300049,18.411743,18.39502,18.39502,18.39502,0.0,0.04755654,0.04755654,0.08454911,89.0,18.300018,100.0,100.0,100.0,1681.5958,2.908751e-05,0.0,100.0,23.506638,11.566659,30.000002,0.17098768,53.80668,238.8542,106.672676,0.0,100.0,0.17966852,0.0,100.0,8.330017
16930,20455800.0,9.0,24.016418,17.999207,24.332703,24.315979,24.405792,24.285553,18.07483,18.253845,18.253845,18.253845,3.0,0.050973944,0.050973944,0.09062479,99.666664,17.799896,100.0,100.0,100.0,1988.3376,3.5388948e-05,0.0,100.0,26.982986,11.518144,30.000002,0.1828996,53.8746,240.64148,112.72067,0.0,100.0,0.1925801,0.0,100.0,8.330017
16931,20455860.0,9.0,23.972595,17.966644,24.301178,24.27063,24.384491,24.268005,18.019012,18.118408,18.118408,18.118378,3.0,0.054680757,0.054680757,0.09721501,110.333336,17.799896,100.0,100.0,100.0,2106.0205,3.752631e-05,0.0,100.0,31.022858,11.465325,30.000002,0.19580324,53.948547,244.87595,119.57784,0.0,100.0,0.20658457,0.0,100.0,8.330017
16932,20455920.0,9.0,23.926147,17.933716,24.265656,24.220245,24.360138,24.24762,17.996796,18.044891,18.044891,18.044891,3.0,0.05865012,0.05865012,0.104272,121.0,17.799896,100.0,100.0,100.0,2222.9019,3.9639846e-05,0.0,100.0,35.659477,11.405869,30.000002,0.20962209,54.031784,252.78955,127.27896,0.0,100.0,0.22158207,0.0,100.0,8.330017
16933,20455980.0,6.0,23.88211,17.900452,24.225769,24.164185,24.332397,24.22403,17.687988,17.85263,17.85263,17.85263,3.0,0.06285428,0.06285428,0.11174644,131.66667,17.299805,100.0,100.0,100.0,2594.935,4.7429745e-05,0.0,100.0,40.923695,11.301236,30.000002,0.22448698,54.17827,263.71976,135.85936,0.0,100.0,0.23746605,0.0,100.0,8.330017
16934,20456040.0,6.0,23.831207,17.866882,24.180634,24.10144,24.300598,24.196625,17.611969,17.703156,17.703156,17.703156,3.0,0.06726163,0.06726163,0.11958211,142.33333,17.299805,100.0,100.0,100.0,2753.5532,5.0526705e-05,0.0,100.0,46.828285,11.214644,30.000002,0.2399774,54.2995,277.4451,145.34058,0.0,100.0,0.2541177,0.0,100.0,8.330017
16935,20456100.0,6.0,23.779083,17.833038,24.130646,24.032562,24.265045,24.16571,17.564392,17.61615,17.61615,17.61615,3.0,0.0718428,0.0718428,0.1277268,153.0,17.299805,100.0,100.0,100.0,2894.359,5.3265845e-05,0.0,100.0,53.387543,11.112674,30.000002,0.25619262,54.442257,293.4481,155.74908,0.0,100.0,0.27142605,0.0,100.0,8.330017
16936,20456160.0,6.0,23.7258,17.79892,24.076782,23.958923,24.226196,24.131927,17.269287,17.408905,17.408905,17.408905,3.0,0.0765696,0.0765696,0.13613041,163.66667,16.799713,100.0,100.0,100.0,3296.9043,6.209922e-05,0.0,100.0,60.60589,11.001535,30.000002,0.27302247,54.597847,312.99414,167.10583,0.0,100.0,0.28928447,0.0,100.0,8.330017
16937,20456220.0,6.0,23.66623,17.764587,24.016998,23.877716,24.182709,24.09372,17.174805,17.254456,17.254456,17.254456,3.0,0.08140804,0.08140804,0.1447325,174.33333,16.799713,100.0,100.0,100.0,3474.9543,6.583028e-05,0.0,100.0,68.46641,10.90016,30.000002,0.2902265,54.73978,337.93387,179.40657,0.0,100.0,0.30756456,0.0,100.0,8.330017
16938,20456280.0,6.0,23.603912,17.730011,23.951813,23.789795,24.134888,24.051453,17.108063,17.158508,17.158508,17.158508,3.0,0.08633207,0.08633207,0.15348677,185.0,16.799713,100.0,100.0,100.0,3624.958,6.896823e-05,0.0,100.0,76.958374,10.791961,30.000002,0.30784228,54.89126,370.96365,192.6586,0.0,100.0,0.3261683,0.0,100.0,8.330017
16939,20456340.0,3.0,23.538177,17.695251,23.880524,23.694183,24.082214,24.004578,16.825867,16.944214,16.944214,16.944214,3.0,0.09131744,0.09131744,0.16235009,195.66667,16.299591,100.0,100.0,100.0,4032.9453,7.852271e-05,0.0,100.0,86.062874,10.675024,30.000002,0.32581848,55.05497,413.61435,206.8604,0.0,100.0,0.3450019,0.0,100.0,8.330017
16940,20456400.0,3.0,23.464752,17.660309,23.802979,23.59079,24.024506,23.952942,16.715393,16.787384,16.787384,16.787384,3.0,0.09633321,0.09633321,0.17126745,206.33333,16.299591,100.0,100.0,100.0,4211.689,8.261375e-05,0.0,100.0,95.73286,10.575914,30.000002,0.3438227,55.19372,465.82248,221.97487,0.0,100.0,0.36395356,0.0,100.0,8.330017
16941,20456460.0,3.0,23.390106,17.625244,23.722656,23.484375,23.964142,23.89914,16.631744,16.681702,16.681702,16.681702,3.0,0.10135763,0.10135763,0.18020019,217.0,16.299591,100.0,100.0,100.0,4355.6025,8.592444e-05,0.0,100.0,105.93607,10.473633,30.000002,0.36195934,55.336918,524.47186,237.97899,0.0,100.0,0.38293615,0.0,100.0,8.330017
16942,20456520.0,3.0,23.310547,17.590057,23.6362,23.37033,23.898712,23.840546,16.356628,16.45636,16.45636,16.45636,3.0,0.10636028,0.10636028,0.18909422,227.66667,15.7994995,100.0,100.0,100.0,4752.958,9.5988675e-05,0.0,99.95544,116.76184,10.371475,30.000002,0.38009012,55.47993,587.67944,254.94054,0.0,99.95544,0.40182865,0.0,99.95544,8.330017
16943,20456580.0,3.0,23.22522,17.55478,23.543884,23.248535,23.827942,23.776825,16.226837,16.298096,16.298096,16.298218,3.0,0.11090149,0.11090149,0.19631255,238.33333,15.7994995,100.0,100.0,98.73937,4909.289,0.0001001354,0.0,98.15495,133.99335,10.284605,30.000002,0.39579776,55.601555,652.62634,277.24658,0.0,98.15495,0.41813174,0.0,98.00934,8.330017
16944,20456640.0,3.0,23.135468,17.51944,23.449493,23.122864,23.753296,23.709381,16.07724,16.1586,16.1586,16.159546,3.0,0.11267817,0.11267817,0.19651753,249.0,15.7994995,100.0,100.0,96.0075,4963.274,0.000102533435,0.0,94.43127,156.84233,10.269436,30.000002,0.39951676,55.622787,680.438,299.94876,0.0,94.43127,0.42191628,0.0,93.826,8.330017
16945,20456700.0,3.0,23.042969,17.48404,23.355804,22.997345,23.67627,23.639618,15.71698,15.853729,15.853729,15.8585205,3.0,0.112797774,0.112797774,0.19200411,249.33333,15.299408,100.0,100.0,91.99245,5182.7744,0.00011046674,0.0,91.21296,177.74896,10.297753,30.000002,0.39533934,55.583145,680.94244,317.17627,0.0,91.21296,0.41764587,0.0,89.910576,8.330017
16946,20456760.0,3.0,22.955658,17.448608,23.267944,22.878662,23.60019,23.570831,15.511108,15.616028,15.616028,15.623383,3.0,0.11300444,0.11300444,0.18596944,249.66667,15.299408,100.0,100.0,86.85089,5156.9053,0.000111680216,0.0,88.02775,204.76898,10.332939,30.000002,0.3898779,55.533886,681.4711,338.84705,0.0,88.02775,0.41203856,0.0,85.82695,8.330017
16947,20456820.0,3.0,22.870941,17.413177,23.18335,22.76358,23.522308,23.500275,15.341949,15.430878,15.430878,15.44104,3.0,0.11311819,0.11311819,0.17815018,250.0,15.299408,100.0,100.0,80.574646,5067.5293,0.000111172376,0.0,84.76242,240.77158,10.379892,30.000002,0.38252193,55.468147,682.0922,366.69388,0.0,84.76242,0.404466,0.0,81.47698,8.330017
16948,20456880.0,0.0,22.789703,17.377777,23.103668,22.654266,23.443176,23.428406,15.052216,15.176361,15.176361,15.197052,2.0,0.11164854,0.11164854,0.16626967,246.0,14.966003,100.0,100.0,73.221725,5060.2656,0.000114066745,0.0,81.87497,274.324,10.4715605,30.000002,0.36822763,55.339813,659.59106,387.08072,0.0,81.87497,0.389621,0.0,77.280876,8.330017
16949,20456940.0,0.0,22.713318,17.342438,23.030548,22.55307,23.363617,23.35611,14.8585205,14.956543,14.956543,14.982422,2.0,0.10990177,0.10990177,0.15266845,242.0,14.966003,100.0,100.0,64.90698,4878.5215,0.000111692345,0.0,80.12488,293.33163,10.581573,30.000002,0.35169333,55.185802,620.9725,392.58942,0.0,80.12488,0.37249485,0.0,73.920044,8.330017
16950,20457000.0,0.0,22.643494,17.30716,22.964294,22.461578,23.28421,23.283844,14.707794,14.783813,14.783813,14.812683,2.0,0.10830197,0.108292855,0.13866796,238.0,14.966003,99.27902,99.27475,55.7241,4656.61,0.000107832,0.0,79.03294,302.78903,10.696544,30.000002,0.3350975,55.024837,577.9919,389.5573,0.0,79.030785,0.35527185,0.0,70.97071,8.330017
16951,20457060.0,0.0,22.582428,17.271973,22.908691,22.385986,23.209412,23.21582,14.457947,14.559479,14.559479,14.607361,2.0,0.106464684,0.1065074,0.12456905,234.0,14.632599,97.658585,97.75324,45.8582,4550.193,0.00010794204,0.0,78.16201,307.39603,10.827651,30.000002,0.3179861,54.841286,534.4283,382.03845,0.0,78.17223,0.33754697,0.0,68.103745,8.330017
16952,20457120.0,0.0,22.527191,17.236908,22.858978,22.320587,23.134949,23.14801,14.318024,14.390869,14.390778,14.441711,2.0,0.10445305,0.10459311,0.11031664,230.0,14.632599,95.302,95.56061,35.396626,4315.8555,0.00010351462,0.0,77.40648,309.02344,10.96646,30.000002,0.3004969,54.646957,491.4941,371.78516,0.0,77.44033,0.31936526,0.0,65.143326,8.330017
16953,20457180.0,0.0,22.477875,17.201965,22.81543,22.266388,23.061737,23.081207,14.20639,14.263824,14.263702,14.315765,2.0,0.102127,0.10241042,0.095922336,226.0,14.632599,92.219666,92.704926,24.452099,4053.4224,9.798009e-05,0.0,76.644295,309.23077,11.117085,30.000002,0.28237164,54.43608,448.9109,359.9533,0.0,76.71371,0.3004591,0.0,61.94197,8.330017
16954,20457240.0,0.0,22.429443,17.167206,22.777466,22.223755,22.99002,23.015594,13.976532,14.072327,14.07196,14.160004,2.0,0.09939116,0.09986141,0.08155285,222.0,14.299194,88.42064,89.192764,13.13089,3898.0298,9.653693e-05,0.0,75.82574,308.42517,11.314097,30.000002,0.26336002,54.160263,409.69183,346.90704,0.0,75.94287,0.2808028,0.0,58.383266,8.330017
16955,20457300.0,0.0,22.384583,17.13266,22.74411,22.192383,22.920044,22.951355,13.854034,13.922058,13.9216,14.022644,2.0,0.096209034,0.09690604,0.06746644,218.0,14.299194,83.93695,85.05122,1.5591311,3627.7463,9.072357e-05,0.0,74.93292,306.65894,11.534505,30.000002,0.24385314,53.851692,375.63892,332.86914,0.0,75.11026,0.26057744,0.0,54.292824,8.330017
16956,20457360.0,0.0,22.336609,17.098297,22.709076,22.17331,22.857239,22.893555,13.769318,13.812714,13.812195,13.914276,2.0,0.09204229,0.09299669,0.058011465,214.0,14.299194,78.85904,80.36192,0.0,3351.4019,8.4100284e-05,0.0,74.08113,298.30057,11.758768,30.000002,0.22686493,53.537727,348.59592,316.2945,0.0,74.332184,0.24302244,0.0,51.29613,8.330017
16957,20457420.0,0.0,22.284546,17.064178,22.665588,22.159058,22.798584,22.839417,13.797882,13.788757,13.788666,13.850159,0.0,0.087786965,0.08903038,0.054181192,210.0,14.382507,73.21509,75.14906,0.0,3083.313,7.6618075e-05,0.0,73.485954,283.94992,11.924259,30.000002,0.21523301,53.306038,330.06393,299.59134,0.0,73.826096,0.23097198,0.0,50.343395,8.330017
16958,20457480.0,0.0,22.234802,17.030334,22.622742,22.14743,22.74472,22.78946,13.831299,13.808624,13.808868,13.829102,0.0,0.08342718,0.084985174,0.051815618,206.0,14.382507,67.055565,69.457405,0.0,2858.6875,7.048018e-05,0.0,72.75545,271.57162,12.074819,30.000002,0.20490454,53.095253,315.99435,285.24643,0.0,73.1995,0.2202056,0.0,49.894722,8.330017
16959,20457540.0,0.0,22.187439,16.996765,22.581573,22.137482,22.695831,22.743988,13.873596,13.8437805,13.84433,13.8342285,0.0,0.07887664,0.08077008,0.050439112,202.0,14.382507,60.43222,63.33288,0.0,2653.0396,6.488577e-05,0.0,71.8366,261.28665,12.222009,30.000002,0.19521865,52.889187,304.69092,272.84283,0.0,72.400444,0.2100675,0.0,49.76244,8.330017
16960,20457600.0,0.0,22.143066,16.963501,22.542908,22.128632,22.652283,22.703217,13.960907,13.908417,13.909637,13.866821,0.0,0.0740922,0.07633674,0.04968928,198.0,14.46582,53.395916,56.820576,0.0,2433.135,5.8702022e-05,0.0,70.70015,252.92311,12.371669,30.000002,0.18574047,52.679665,295.23676,261.93494,0.0,71.401146,0.2001033,0.0,49.794975,8.330017
16961,20457660.0,0.0,22.104645,16.930573,22.509186,22.119171,22.617249,22.670258,14.018341,13.971436,13.973022,13.914093,0.0,0.06909159,0.07169613,0.049302284,194.0,14.46582,46.05652,50.022053,0.0,2255.7927,5.3907446e-05,0.0,69.349014,246.02959,12.521837,30.000002,0.17627344,52.469425,287.06482,252.05736,0.0,70.20612,0.19007765,0.0,49.90407,8.330017
16962,20457720.0,0.0,22.069977,16.89801,22.478638,22.11026,22.587646,22.64215,14.070251,14.025787,14.027649,13.964752,0.0,0.06390099,0.06686836,0.04912299,190.0,14.46582,38.447998,42.966473,0.0,2095.9797,4.9678416e-05,0.0,67.78626,240.20837,12.679217,30.000002,0.16669157,52.2491,279.58344,242.87033,0.0,68.82102,0.17988162,0.0,50.046223,8.330017
16963,20457780.0,0.0,22.037811,16.865814,22.451324,22.101837,22.563812,22.619232,14.1597595,14.094299,14.097168,14.026245,0.0,0.058534265,0.06186338,0.0490539,186.0,14.549103,30.616947,35.694813,0.0,1919.7487,4.4880246e-05,0.0,66.00358,235.14574,12.857324,30.000002,0.15688372,51.99975,272.6078,234.12048,0.0,67.24227,0.16944285,0.0,50.19814,8.330017
16964,20457840.0,0.0,22.012634,16.834045,22.42691,22.093811,22.54535,22.601105,14.207489,14.154053,14.15741,14.088501,0.0,0.05307168,0.05674969,0.049019195,182.0,14.549103,22.636532,28.274176,0.0,1775.8351,4.126895e-05,0.0,64.01941,230.41756,13.020736,30.000002,0.14705387,51.770966,266.16818,225.58319,0.0,65.49093,0.15883178,0.0,50.352074,8.330017
16965,20457900.0,0.0,21.988464,16.802673,22.404877,22.086151,22.532104,22.587708,14.23999,14.197144,14.200592,14.141785,0.0,0.047551647,0.051561534,0.04899625,178.0,14.549103,14.554872,20.747957,0.0,1638.7601,3.79219e-05,0.0,61.820953,225.82472,13.21564,30.000002,0.1370764,51.498104,260.3048,217.16661,0.0,63.561775,0.1481004,0.0,50.50943,8.330017
16966,20457960.0,0.0,16.851257,16.77179,22.38385,22.076996,22.525146,22.576752,14.27121,14.245331,14.2499695,14.196625,0.0,0.041964218,0.046236817,0.048839122,174.0,14.632416,6.433785,13.122824,0.0,1037.6755,3.3303546e-05,0.0,59.40374,220.92287,49.920902,95.85732,6.271042e-07,0.110739246,255.06445,208.50914,0.0,61.456375,0.13703161,0.0,50.68431,8.330017
16967,20458020.0,0.0,16.742981,16.741364,22.363373,22.067566,22.522552,22.569672,13.511444,13.934906,13.9096985,13.984283,0.0,0.036708526,0.041090794,0.04886995,170.0,14.632416,0.0,5.4486957,0.0,468.67236,1.3921379e-05,0.0,56.762123,216.00232,50.0,96.0,4.6482725e-07,8.938409e-08,250.47083,200.32927,0.0,59.148895,0.12665783,0.0,50.88557,8.330017
16968,20458080.0,0.0,16.713135,16.711426,22.346497,22.057312,22.522705,22.566101,13.991455,13.852264,13.835846,13.891052,0.0,0.034301687,0.03599544,0.04855045,166.0,14.632416,0.0,0.0,0.0,340.0739,9.266155e-06,0.0,55.684704,208.25974,50.0,96.0,4.0912653e-07,-8.092585e-13,246.70691,192.11069,0.0,56.704758,0.11882884,0.0,51.12996,8.330017
16969,20458140.0,0.0,16.683746,16.682037,22.337646,22.04773,22.52472,22.566223,14.437225,14.03714,14.033661,14.029022,0.0,0.032973498,0.0338441,0.048109815,162.0,14.715698,0.0,0.0,0.0,283.14865,7.8909015e-06,0.0,55.38988,197.79472,50.0,96.0,3.8255624e-07,1.7893218e-16,244.15472,184.58862,0.0,55.941425,0.11490663,0.0,51.51509,8.330017
16970,20458200.0,0.0,16.654907,16.653168,22.332733,22.03949,22.528534,22.56845,14.609711,14.265381,14.267181,14.228638,0.0,0.032182906,0.032713722,0.047872677,158.0,14.715698,0.0,0.0,0.0,269.09976,7.821095e-06,0.0,55.431545,187.75754,50.0,96.0,3.6834393e-07,-3.3757453e-17,242.50693,178.23106,0.0,55.77777,0.11275039,0.0,51.98678,8.330017
