,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16971,20458260.0,0.0,16.626587,16.624908,22.32904,22.031128,22.532593,22.570984,14.673798,14.435089,14.437805,14.391174,0.0,0.03172044,0.032044772,0.047768693,154.0,14.715698,0.0,0.0,0.0,261.74216,7.758403e-06,0.0,55.655807,178.71492,50.0,96.0,3.6034032e-07,-8.6295217e-20,241.39731,172.86449,0.0,55.871094,0.11151707,0.0,52.480762,8.330017
16972,20458320.0,0.0,16.598877,16.597198,22.326843,22.02359,22.537506,22.574463,14.7771,14.565277,14.567596,14.522614,0.0,0.031468637,0.03167074,0.04775874,150.0,14.799011,0.0,0.0,0.0,243.24648,7.2362145e-06,0.0,55.983646,170.70052,50.0,96.0,3.5626007e-07,-4.395148e-25,240.63179,168.3266,0.0,56.1189,0.1108832,0.0,52.973522,8.330017
16973,20458380.0,0.0,16.571777,16.57016,22.325653,22.016663,22.542908,22.578491,14.788879,14.660828,14.662476,14.623901,0.0,0.031333227,0.03145834,0.047797795,146.0,14.799011,0.0,0.0,0.0,240.93086,7.2181833e-06,0.0,56.357544,163.5512,50.0,96.0,3.5428883e-07,7.247835e-26,240.07915,164.39166,0.0,56.44152,0.11057627,0.0,53.452038,8.330017
16974,20458440.0,0.0,16.545319,16.543732,22.325073,22.010132,22.548584,22.582855,14.790588,14.715912,14.71698,14.687256,0.0,0.031271797,0.03134898,0.04786404,142.0,14.799011,0.0,0.0,0.0,237.1581,7.1294357e-06,0.0,56.751537,157.15,50.0,96.0,3.5362308e-07,-1.2248119e-27,239.67084,160.93724,0.0,56.8034,0.11047291,0.0,53.91063,8.330017
16975,20458500.0,0.0,16.519531,16.517975,22.324951,22.003876,22.554474,22.587402,14.882416,14.768494,14.769165,14.74469,0.0,0.03125423,0.0313021,0.047940508,138.0,14.882294,0.0,0.0,0.0,220.81897,6.6855314e-06,0.0,57.149612,151.36766,50.0,96.0,3.537006e-07,-1.8275003e-30,239.36188,157.8545,0.0,57.181786,0.11048593,0.0,54.34745,8.330017
16976,20458560.0,0.0,16.494415,16.49289,22.323883,21.996735,22.55899,22.59079,14.875946,14.816193,14.81662,14.796539,0.0,0.03125816,0.03128781,0.04801424,134.0,14.882294,0.0,0.0,0.0,219.2198,6.597065e-06,0.0,57.542427,146.07225,50.0,96.0,3.5410577e-07,-5.9203622e-33,239.12213,155.04471,0.0,57.56236,0.11055018,0.0,54.763615,8.330017
16977,20458620.0,0.0,16.470001,16.468536,22.322968,21.989746,22.563568,22.594269,14.875916,14.84079,14.841034,14.826111,0.0,0.031271152,0.031289462,0.048078515,130.0,14.882294,0.0,0.0,0.0,215.93639,6.5221775e-06,0.0,57.927048,141.1539,50.0,96.0,3.5461014e-07,1.2252361e-34,238.93295,152.43465,0.0,57.939358,0.11062975,0.0,55.162167,8.330017
16978,20458680.0,0.0,16.44635,16.444916,22.322205,21.98291,22.568237,22.597809,14.967407,14.875793,14.875946,14.862518,0.0,0.03128629,0.031297646,0.04813017,126.0,14.965607,0.0,0.0,0.0,199.58311,6.086656e-06,0.0,58.30341,136.52773,50.0,96.0,3.5508964e-07,2.5409451e-37,238.78261,149.97173,0.0,58.31104,0.110705204,0.0,55.54658,8.330017
16979,20458740.0,0.0,16.423462,16.422089,22.321655,21.976318,22.572998,22.60144,14.960724,14.9140625,14.914154,14.901855,0.0,0.031299017,0.031306047,0.048167653,122.0,14.965607,0.0,0.0,0.0,199.04254,6.01669e-06,0.0,58.673103,132.11818,50.0,96.0,3.5546483e-07,7.6581e-40,238.66316,147.61124,0.0,58.67783,0.11076419,0.0,55.92096,8.330017
16980,20458800.0,0.0,16.401337,16.399994,22.321198,21.969849,22.57782,22.605164,14.959106,14.932587,14.932648,14.923065,0.0,0.031307314,0.031311654,0.04819115,118.0,14.965607,0.0,0.0,0.0,195.58514,5.9272757e-06,0.0,59.03859,127.86924,50.0,96.0,3.557045e-07,2.803e-42,238.56967,145.32196,0.0,59.041508,0.11080185,0.0,56.289165,8.330017
16981,20458860.0,0.0,16.37967,16.378326,22.31607,21.958649,22.577423,22.603638,15.051025,14.963715,14.963745,14.95401,0.0,0.031310376,0.031313065,0.048201486,114.0,15.04892,0.0,0.0,0.0,178.69836,5.4900192e-06,0.0,59.40239,123.7399,50.0,96.0,3.5579973e-07,0.0,238.49893,143.08205,0.0,59.404194,0.11081684,0.0,56.654556,8.330017
16982,20458920.0,0.0,16.358002,16.356659,22.310791,21.947693,22.577148,22.602203,15.041473,15.001434,15.001465,14.991486,0.0,0.03130799,0.03130966,0.048199862,110.0,15.04892,0.0,0.0,0.0,179.43802,5.420258e-06,0.0,59.767246,119.69623,50.0,96.0,3.557529e-07,0.0,238.44884,140.87398,0.0,59.768368,0.11080957,0.0,57.020443,8.330017
16983,20458980.0,0.0,16.336334,16.334991,22.305695,21.93695,22.576965,22.600891,15.039581,15.016327,15.016327,15.008362,0.0,0.031302582,0.031303663,0.048191715,106.0,15.04892,0.0,0.0,0.0,175.23225,5.3128097e-06,0.0,60.137135,115.7144,50.0,96.0,3.555719e-07,0.0,238.41795,138.68312,0.0,60.137856,0.11077438,0.0,57.39109,8.330017
16984,20459040.0,0.0,16.314667,16.313354,22.30072,21.926361,22.576843,22.59967,15.129272,15.047821,15.047821,15.039032,0.0,0.031288624,0.0312893,0.0481671,102.0,15.132202,0.0,0.0,0.0,158.76959,4.872733e-06,0.0,60.511017,111.77078,50.0,96.0,3.5529055e-07,0.0,238.40538,136.50755,0.0,60.51147,0.110737264,0.0,57.765656,8.330017
16985,20459100.0,0.0,16.293,16.291687,22.295929,21.916077,22.576874,22.598572,15.131683,15.081299,15.081329,15.072296,0.0,0.031272147,0.03127257,0.04813786,98.0,15.132202,0.0,0.0,0.0,159.04803,4.880126e-06,0.0,60.8941,107.85959,50.0,96.0,3.5489168e-07,0.0,238.41037,134.33498,0.0,60.894386,0.11067472,0.0,58.149498,8.330017
16986,20459160.0,0.0,16.271332,16.27002,22.290497,21.905304,22.575989,22.596527,15.124695,15.100067,15.100067,15.092468,0.0,0.031250812,0.031251077,0.048099898,94.0,15.132202,0.0,0.0,0.0,155.48055,4.7440194e-06,0.0,61.285816,103.97964,50.0,96.0,3.543769e-07,0.0,238.43233,132.1681,0.0,61.285995,0.110594094,0.0,58.542007,8.330017
16987,20459220.0,0.0,16.249664,16.248352,22.285126,21.894714,22.575165,22.594574,15.21875,15.130371,15.130371,15.121918,0.0,0.03122471,0.031224871,0.04805568,90.0,15.215515,0.0,0.0,0.0,137.7902,4.3179475e-06,0.0,61.68986,100.11647,50.0,96.0,3.5376203e-07,0.0,238.4708,130.0002,0.0,61.689972,0.110497616,0.0,58.946484,8.330017
16988,20459280.0,0.0,16.227997,16.226685,22.279968,21.88443,22.574524,22.592804,15.206238,15.167999,15.167999,15.158844,0.0,0.031194178,0.03119428,0.048005067,86.0,15.215515,0.0,0.0,0.0,138.89081,4.2194965e-06,0.0,62.108303,96.26713,50.0,96.0,3.5305084e-07,0.0,238.52533,127.830124,0.0,62.108368,0.110385925,0.0,59.36432,8.330017
16989,20459340.0,0.0,16.20633,16.205017,22.274963,21.87439,22.573975,22.591125,15.205048,15.183441,15.183441,15.176056,0.0,0.031160641,0.031160707,0.047950268,82.0,15.215515,0.0,0.0,0.0,134.60019,4.1128606e-06,0.0,62.544376,92.42522,50.0,96.0,3.5225494e-07,0.0,238.59552,125.65453,0.0,62.54442,0.11025875,0.0,59.79836,8.330017
16990,20459400.0,0.0,16.184662,16.18335,22.270111,21.864502,22.573547,22.589539,15.29718,15.214508,15.214508,15.206055,0.0,0.031121353,0.031121392,0.047886465,78.0,15.298798,0.0,0.0,0.0,118.040306,3.6958777e-06,0.0,62.99754,88.594315,50.0,96.0,3.5137148e-07,0.0,238.6808,123.47771,0.0,62.997562,0.11012165,0.0,60.247993,8.330017
16991,20459460.0,0.0,16.162994,16.161682,22.264313,21.853851,22.571991,22.586792,15.293213,15.250458,15.250458,15.241394,0.0,0.031078085,0.031078111,0.047816783,74.0,15.298798,0.0,0.0,0.0,118.94079,3.6561541e-06,0.0,63.470562,84.77713,50.0,96.0,3.5038047e-07,0.0,238.78078,121.297935,0.0,63.470577,0.10996535,0.0,60.7156,8.330017
16992,20459520.0,0.0,16.141357,16.140015,22.258667,21.843445,22.570557,22.584167,15.289825,15.267273,15.267273,15.259796,0.0,0.031030476,0.031030493,0.047740463,70.0,15.298798,0.0,0.0,0.0,114.77298,3.5312776e-06,0.0,63.966133,80.96869,50.0,96.0,3.4929354e-07,0.0,238.89494,119.114136,0.0,63.966145,0.10979365,0.0,61.20354,8.330017
16993,20459580.0,0.0,16.11969,16.118347,22.253143,21.833252,22.569214,22.581665,15.387054,15.296936,15.296936,15.288544,0.0,0.03097822,0.030978233,0.047653835,66.0,15.382111,0.0,0.0,0.0,96.77352,3.1337818e-06,0.0,64.486084,77.17279,50.0,96.0,3.4808727e-07,0.0,239.02286,116.927345,0.0,64.486084,0.10960278,0.0,61.713837,8.330017
16994,20459640.0,0.0,16.098022,16.09668,22.247894,21.823364,22.568085,22.579346,15.371216,15.33493,15.33493,15.325745,0.0,0.030920804,0.030920811,0.047556415,62.0,15.382111,0.0,0.0,0.0,98.87253,3.013142e-06,0.0,65.03289,73.39018,50.0,96.0,3.4674892e-07,0.0,239.164,114.737495,0.0,65.03289,0.10939055,0.0,62.24985,8.330017
16995,20459700.0,0.0,16.076355,16.075012,22.242828,21.81372,22.567078,22.577148,15.369873,15.349487,15.349487,15.342163,0.0,0.030859455,0.030859461,0.047451418,58.0,15.382111,0.0,0.0,0.0,93.863014,2.8872855e-06,0.0,65.61165,69.61646,50.0,96.0,3.4527895e-07,0.0,239.31808,112.54154,0.0,65.61165,0.10915428,0.0,62.81681,8.330017
16996,20459760.0,0.0,16.054688,16.053345,22.237335,21.803772,22.56543,22.57434,15.46582,15.380554,15.380554,15.37207,0.0,0.030788668,0.030788671,0.047328707,54.0,15.465393,0.0,0.0,0.0,77.4438,2.5114987e-06,0.0,66.221176,65.85991,50.0,96.0,3.4365786e-07,0.0,239.4846,110.34609,0.0,66.221176,0.10889864,0.0,63.413685,8.330017
16997,20459820.0,0.0,16.03302,16.031677,22.232025,21.794159,22.563934,22.571686,15.456604,15.417084,15.417084,15.407928,0.0,0.0307107,0.0307107,0.047193293,50.0,15.465393,0.0,0.0,0.0,78.955795,2.4300177e-06,0.0,66.866234,62.127712,50.0,96.0,3.418347e-07,0.0,239.66357,108.149994,0.0,66.866234,0.10860733,0.0,64.045334,8.330017
16998,20459880.0,0.0,16.011353,16.01001,22.22696,21.78482,22.562622,22.569183,15.453796,15.432831,15.432831,15.425354,0.0,0.030624028,0.030624028,0.047042508,46.0,15.465393,0.0,0.0,0.0,73.95941,2.2887739e-06,0.0,67.55219,58.414616,50.0,96.0,3.398121e-07,0.0,239.85472,105.95176,0.0,67.5522,0.108283095,0.0,64.71702,8.330017
16999,20459940.0,0.0,15.989716,15.988342,22.222076,21.775726,22.561432,22.566833,15.556488,15.462677,15.462677,15.454163,0.0,0.030526914,0.030526914,0.046873316,42.0,15.548706,0.0,0.0,0.0,56.293846,1.952226e-06,0.0,68.28325,54.72568,50.0,96.0,3.375538e-07,0.0,240.05772,103.75274,0.0,68.28325,0.10791984,0.0,65.43289,8.330017
17000,20460000.0,0.0,15.968048,15.966675,22.217468,21.766998,22.560455,22.564667,15.536865,15.500793,15.500793,15.491455,0.0,0.030417794,0.030417796,0.04668312,38.0,15.548706,0.0,0.0,0.0,58.928658,1.7962183e-06,0.0,69.065254,51.064217,50.0,96.0,3.3502545e-07,0.0,240.27234,101.55342,0.0,69.065254,0.1075115,0.0,66.19874,8.330017
17001,20460060.0,0.0,15.946381,15.945007,22.212524,21.758026,22.55896,22.562012,15.541168,15.515045,15.515045,15.507568,0.0,0.030294655,0.030294655,0.046468455,34.0,15.548706,0.0,0.0,0.0,53.724613,1.7108894e-06,0.0,69.90499,47.434566,50.0,96.0,3.3218433e-07,0.0,240.49834,99.354515,0.0,69.90499,0.10705051,0.0,67.02119,8.330017
17002,20460120.0,0.0,15.924713,15.92334,22.207733,21.74936,22.557617,22.559479,15.639954,15.5460205,15.5460205,15.5373535,0.0,0.030192358,0.030192358,0.046294484,31.0,15.632019,0.0,0.0,0.0,36.57869,1.3530899e-06,0.0,70.79976,43.983173,50.0,96.0,3.2986125e-07,0.0,240.71725,97.28253,0.0,70.79976,0.106672555,0.0,67.89686,8.330017
17003,20460180.0,0.0,15.903046,15.901672,22.203217,21.741028,22.556488,22.55719,15.619446,15.583893,15.583893,15.574432,0.0,0.030090671,0.030090671,0.04612052,28.0,15.632019,0.0,0.0,0.0,39.296833,1.1859611e-06,0.0,71.73769,40.702087,50.0,96.0,3.2755568e-07,0.0,240.93336,95.30663,0.0,71.73769,0.1062955,0.0,68.813484,8.330017
17004,20460240.0,0.0,15.881378,15.880005,22.198914,21.732971,22.555511,22.555023,15.628418,15.597443,15.597443,15.589966,0.0,0.029981138,0.029981138,0.045932543,25.0,15.632019,0.0,0.0,0.0,33.895733,1.1375778e-06,0.0,72.72598,37.55874,50.0,96.0,3.250792e-07,0.0,241.14952,93.3992,0.0,72.72599,0.105888754,0.0,69.778755,8.330017
17005,20460300.0,0.0,15.859741,15.858337,22.19461,21.725128,22.554657,22.552979,15.723602,15.629883,15.629883,15.621063,0.0,0.02998053,0.02998053,0.045947928,25.0,15.7153015,0.0,0.0,0.0,17.500774,7.649508e-07,0.0,73.7387,34.89309,50.0,96.0,3.2516186e-07,0.0,241.30986,91.89153,0.0,73.7387,0.10590427,0.0,70.76495,8.330017
17006,20460360.0,0.0,15.838043,15.83667,22.18988,21.71695,22.553284,22.550446,15.703552,15.667694,15.667694,15.658173,0.0,0.030035464,0.030035464,0.046056986,25.0,15.7153015,0.0,0.0,0.0,20.194664,5.976366e-07,0.0,74.71275,32.673782,50.0,96.0,3.2649334e-07,0.0,241.42966,90.69694,0.0,74.71275,0.10612397,0.0,71.70817,8.330017
17007,20460420.0,0.0,15.816376,15.815002,22.18515,21.708862,22.55194,22.547943,15.7074585,15.682617,15.682617,15.675049,0.0,0.030123655,0.030123655,0.046222374,25.0,15.7153015,0.0,0.0,0.0,15.093069,5.0884654e-07,0.0,75.64231,30.802227,50.0,96.0,3.2858165e-07,0.0,241.51964,89.734634,0.0,75.64231,0.10646707,0.0,72.604774,8.330017
17008,20460480.0,0.0,15.794739,15.793335,22.18039,21.700775,22.550598,22.54541,15.769867,15.705963,15.705963,15.698364,0.0,0.030230334,0.030230334,0.046417568,25.0,15.7986145,0.0,0.0,0.0,1.573627,9.54197e-21,0.0,76.52279,29.253159,49.577805,96.0,6.991566e-07,0.591073,241.58499,88.97308,0.0,76.52279,0.106875345,0.0,73.451035,8.330017
17009,20460540.0,0.0,15.773041,15.7716675,22.17566,21.692749,22.549255,22.542938,15.796448,15.74057,15.74057,15.732025,0.0,0.030363146,0.030363146,0.046656404,25.0,15.7986145,0.0,0.0,0.0,-1.0770862,9.54197e-21,0.0,77.33743,27.931004,49.729355,96.0,5.411213e-07,0.37890294,241.62872,88.3677,0.0,77.33743,0.107380845,0.0,74.23044,8.330017
17010,20460600.0,0.0,15.751373,15.75,22.17096,21.684753,22.547913,22.540436,15.791931,15.763702,15.763702,15.755981,0.0,0.030503161,0.030503161,0.046905063,25.0,15.7986145,0.0,0.0,0.0,-2.030685,9.54197e-21,0.0,78.08427,26.850454,49.6527,96.0,6.2521065e-07,0.48622358,241.65536,87.905365,0.0,78.08427,0.107909635,0.0,74.94221,8.330017
17011,20460660.0,0.0,15.730499,15.7283325,22.165771,21.676239,22.54596,22.537384,15.775848,15.770905,15.770905,15.765411,0.0,0.030615473,0.030615473,0.047100157,25.0,15.881897,0.0,0.0,0.0,-2.3109703,9.54197e-21,0.0,78.770485,26.105465,47.730656,96.0,1.425747e-05,3.1770797,241.66942,87.60132,0.0,78.770485,0.108327895,0.0,75.59487,8.330017
17012,20460720.0,0.0,15.71347,15.706665,22.160461,21.667633,22.543945,22.53424,15.757111,15.767242,15.767242,15.764191,0.0,0.030736107,0.030736107,0.04730995,25.0,15.881897,0.0,0.0,0.0,-2.272503,9.54197e-21,0.0,79.39687,25.483438,46.37182,96.0,9.652182e-05,5.0794573,241.67297,87.37684,0.0,79.39687,0.10877996,0.0,76.18895,8.330017
17013,20460780.0,0.0,15.719971,15.684998,22.15506,21.658936,22.54181,22.531006,15.740265,15.758026,15.758026,15.757111,0.0,0.030849956,0.030849956,0.047506616,25.0,15.881897,0.0,0.0,0.0,-1.2529674,9.54197e-21,0.0,79.97257,25.001686,44.858288,96.0,0.0006008554,7.1983957,241.66997,87.22457,0.0,79.97257,0.10920591,0.0,76.73385,8.330017
17014,20460840.0,0.0,16.071228,15.66333,22.149567,21.650146,22.539581,22.52768,15.758209,15.752075,15.752075,15.751984,0.0,0.030974103,0.030974103,0.04772327,25.0,15.96521,0.0,0.0,0.0,14.175174,9.54197e-21,0.0,80.50203,24.618711,41.987446,96.0,0.007296884,11.217576,241.66275,87.13986,0.0,80.50203,0.109670445,0.0,77.2341,8.330017
17015,20460900.0,0.0,16.223633,15.641663,22.143951,21.641266,22.537292,22.524292,15.874329,15.781464,15.781464,15.777771,0.0,0.031125158,0.031125158,0.047985718,25.0,15.96521,0.0,0.0,0.0,19.43063,9.54197e-21,0.0,80.95193,24.186132,41.50514,96.0,0.009735645,11.892802,241.64677,87.05526,0.0,80.95193,0.110235296,0.0,77.65538,8.330017
17016,20460960.0,0.0,15.957977,15.619995,22.138092,21.632141,22.534607,22.520569,15.997284,15.85495,15.85495,15.844513,0.0,0.031247593,0.031247593,0.048194416,25.0,15.96521,0.0,0.0,0.0,0.39354572,9.54197e-21,0.0,81.34388,23.874321,42.455208,96.0,0.005444178,10.562708,241.62642,87.00739,0.0,81.34388,0.11068904,0.0,78.02138,8.330017
17017,20461020.0,0.0,16.070557,15.598328,22.132416,21.623291,22.532135,22.516998,16.041382,15.928864,15.928864,15.914978,0.0,0.03138662,0.03138662,0.04843342,25.0,16.048492,0.0,0.0,0.0,2.0354114,9.54197e-21,0.0,81.66663,23.633846,41.88992,96.0,0.007944091,11.3541155,241.60194,87.01875,0.0,81.66663,0.111206055,0.0,78.32051,8.330017
17018,20461080.0,0.0,16.010529,15.57666,22.126953,21.614685,22.529785,22.51358,16.051697,15.980072,15.980072,15.966522,0.0,0.03150804,0.03150804,0.048639562,25.0,16.048492,0.0,0.0,0.0,-1.920341,9.54197e-21,0.0,81.92936,23.474222,42.026447,96.0,0.007358619,11.162974,241.57516,87.05692,0.0,81.92936,0.11165538,0.0,78.562485,8.330017
17019,20461140.0,0.0,16.012115,15.554993,22.121552,21.606201,22.527466,22.510162,16.042603,16.010254,16.010254,15.999115,0.0,0.031626042,0.031626042,0.04883948,25.0,16.048492,0.0,0.0,0.0,-1.8974774,9.54197e-21,0.0,82.144585,23.363594,41.936687,96.0,0.007834079,11.288639,241.54716,87.119446,0.0,82.144585,0.1120915,0.0,78.75927,8.330017
17020,20461200.0,0.0,16.392487,15.533325,22.11612,21.597717,22.525116,22.506775,16.087585,16.031036,16.031036,16.022034,0.0,0.03176409,0.03176409,0.049074568,25.0,16.131805,0.0,0.0,0.0,17.422188,9.54197e-21,0.0,82.28952,23.265736,40.730408,96.0,0.014534244,12.97743,241.51718,87.21104,0.0,82.28952,0.11260281,0.0,78.887985,8.330017
17021,20461260.0,0.0,16.068542,15.511658,22.110535,21.58905,22.52246,22.503052,16.179688,16.081482,16.081482,16.070557,0.0,0.03183366,0.03183366,0.049186327,25.0,16.131805,0.0,0.0,0.0,-3.1253715,9.54197e-21,0.0,82.40098,23.320963,41.689022,96.0,0.009173182,11.635372,241.48906,87.31586,0.0,82.40098,0.11285374,0.0,78.987,8.330017
17022,20461320.0,0.0,15.929901,15.490021,22.105042,21.580597,22.519897,22.49945,16.157135,16.124542,16.124542,16.113922,0.0,0.031914685,0.031914685,0.049321882,25.0,16.131805,0.0,0.0,0.0,-12.89633,9.54197e-21,0.0,82.4846,23.352259,42.015438,96.0,0.007591975,11.178388,241.46161,87.42035,0.0,82.4846,0.11315132,0.0,79.06059,8.330017
17023,20461380.0,0.0,16.496735,15.468353,22.099548,21.572174,22.517365,22.49582,16.144226,16.129547,16.129547,16.122803,0.0,0.032039892,0.032039892,0.049535956,25.0,16.215118,0.0,0.0,0.0,18.366858,9.54197e-21,0.0,82.50331,23.329382,40.239006,96.0,0.017681725,13.665388,241.43326,87.541824,0.0,82.50331,0.11361594,0.0,79.070885,8.330017
17024,20461440.0,0.0,16.26712,15.446686,22.094177,21.563843,22.514832,22.492249,16.242493,16.160583,16.160583,16.152985,0.0,0.03208218,0.03208218,0.04960086,25.0,16.215118,0.0,0.0,0.0,4.703169,9.54197e-21,0.0,82.49404,23.486645,40.927185,96.0,0.013610943,12.701939,241.40819,87.67667,0.0,82.49404,0.11376559,0.0,79.05632,8.330017
17025,20461500.0,0.0,16.019379,15.425018,22.08899,21.555756,22.512451,22.4888,16.252777,16.204224,16.204224,16.195404,0.0,0.032118857,0.032118857,0.0496596,25.0,16.215118,0.0,0.0,0.0,-12.215462,9.54197e-21,0.0,82.47906,23.625526,41.542007,96.0,0.010113607,11.8411875,241.38606,87.79572,0.0,82.47906,0.11389752,0.0,79.03817,8.330017
17026,20461560.0,0.0,16.515442,15.403351,22.083496,21.547424,22.509735,22.485046,16.245667,16.219452,16.219452,16.212769,0.0,0.032209452,0.032209452,0.049814604,25.0,16.2984,0.0,0.0,0.0,14.280028,9.54197e-21,0.0,82.418144,23.66136,40.033676,96.0,0.019041961,13.952856,241.36345,87.91422,0.0,82.418144,0.11423382,0.0,78.97498,8.330017
17027,20461620.0,0.0,16.329926,15.381683,22.078125,21.539246,22.50708,22.481384,16.319946,16.250153,16.250153,16.242798,0.0,0.032226115,0.032226115,0.049837593,25.0,16.2984,0.0,0.0,0.0,3.178768,9.54197e-21,0.0,82.34323,23.850765,40.572044,96.0,0.015852474,13.199139,241.34477,88.04084,0.0,82.34323,0.11429024,0.0,78.89993,8.330017
17028,20461680.0,0.0,16.124298,15.360016,22.072968,21.53128,22.504578,22.477814,16.329102,16.287354,16.287354,16.279297,0.0,0.0322366,0.0322366,0.0498524,25.0,16.2984,0.0,0.0,0.0,-10.785716,9.54197e-21,0.0,82.272644,24.01962,41.05196,96.0,0.012983737,12.527256,241.32924,88.14946,0.0,82.272644,0.11432585,0.0,78.83038,8.330017
17029,20461740.0,0.0,16.604065,15.338348,22.06778,21.523438,22.502106,22.474304,16.331848,16.30191,16.30191,16.295685,0.0,0.032298047,0.032298047,0.04995797,25.0,16.381714,0.0,0.0,0.0,14.837816,9.54197e-21,0.0,82.16908,24.076593,39.608486,96.0,0.021527369,14.548121,241.31361,88.24911,0.0,82.16908,0.114554405,0.0,78.72831,8.330017
17030,20461800.0,0.0,16.395294,15.316681,22.062805,21.515747,22.499756,22.470886,16.40863,16.335297,16.335297,16.327942,0.0,0.03228869,0.03228869,0.049937632,25.0,16.381714,0.0,0.0,0.0,1.9662008,9.54197e-21,0.0,82.0654,24.273178,40.22723,96.0,0.017974848,13.681873,241.30211,88.35221,0.0,82.0654,0.11451543,0.0,78.62749,8.330017
17031,20461860.0,0.0,16.19638,15.295013,22.05774,21.507996,22.497192,22.467316,16.410553,16.373047,16.373047,16.36496,0.0,0.032277666,0.032277666,0.04991672,25.0,16.381714,0.0,0.0,0.0,-11.611984,9.54197e-21,0.0,81.97635,24.435673,40.676327,96.0,0.015264635,13.053142,241.29356,88.43421,0.0,81.97635,0.11447226,0.0,78.54176,8.330017
17032,20461920.0,0.0,16.6922,15.273346,22.052673,21.500366,22.49472,22.463776,16.408752,16.384125,16.384125,16.378265,0.0,0.032317836,0.032317836,0.04998655,25.0,16.464996,0.0,0.0,0.0,15.363266,9.54197e-21,0.0,81.86366,24.484623,39.133488,96.0,0.023989804,15.213117,241.28476,88.50649,0.0,81.86366,0.11462252,0.0,78.4323,8.330017
17033,20461980.0,0.0,16.504028,15.251678,22.047821,21.49292,22.49231,22.460358,16.48999,16.415985,16.415985,16.408966,0.0,0.03229486,0.03229486,0.049944043,25.0,16.464996,0.0,0.0,0.0,3.416666,9.54197e-21,0.0,81.75803,24.650713,39.742878,96.0,0.020780865,14.359969,241.27946,88.5774,0.0,81.75803,0.11453413,0.0,78.33073,8.330017
17034,20462040.0,0.0,16.280457,15.230011,22.043152,21.485748,22.490082,22.457092,16.500702,16.455688,16.455688,16.44757,0.0,0.032267544,0.032267544,0.04989563,25.0,16.464996,0.0,0.0,0.0,-11.495717,9.54197e-21,0.0,81.672844,24.793053,40.287285,96.0,0.017597286,13.597803,241.27675,88.63012,0.0,81.672844,0.11443091,0.0,78.24964,8.330017
17035,20462100.0,0.0,16.730743,15.2083435,22.038544,21.478699,22.487946,22.453888,16.494507,16.46994,16.46994,16.463745,0.0,0.032288827,0.032288827,0.04993355,25.0,16.54831,0.0,0.0,0.0,12.659113,9.54197e-21,0.0,81.57504,24.828148,38.783905,96.0,0.02554441,15.702532,241.27374,88.67404,0.0,81.57504,0.114511415,0.0,78.15547,8.330017
17036,20462160.0,0.0,16.598328,15.186676,22.033813,21.471527,22.485596,22.4505,16.565308,16.49881,16.49881,16.491943,0.0,0.032263037,0.032263037,0.049887475,25.0,16.54831,0.0,0.0,0.0,3.806531,9.54197e-21,0.0,81.48654,24.941626,39.251934,96.0,0.023345906,15.04729,241.27316,88.71156,0.0,81.48654,0.114413776,0.0,78.07099,8.330017
17037,20462220.0,0.0,16.397522,15.165009,22.029266,21.46457,22.483368,22.447235,16.58313,16.536499,16.536499,16.528595,0.0,0.032231703,0.032231703,0.0498326,25.0,16.54831,0.0,0.0,0.0,-9.381247,9.54197e-21,0.0,81.4171,25.043663,39.793545,96.0,0.020432305,14.289038,241.27434,88.73655,0.0,81.4171,0.11429612,0.0,78.005394,8.330017
17038,20462280.0,0.0,16.762695,15.143341,22.024841,21.457825,22.481293,22.444092,16.583496,16.554047,16.554047,16.547577,0.0,0.032236602,0.032236602,0.049842343,25.0,16.631592,0.0,0.0,0.0,9.393604,9.54197e-21,0.0,81.34484,25.07106,38.417007,96.0,0.026928332,16.216194,241.27556,88.7582,0.0,81.34484,0.11431568,0.0,77.93643,8.330017
17039,20462340.0,0.0,16.685516,15.121674,22.020569,21.451233,22.479279,22.44104,16.634277,16.581177,16.581177,16.574432,0.0,0.032213677,0.032213677,0.04980226,25.0,16.631592,0.0,0.0,0.0,3.9308527,9.54197e-21,0.0,81.283195,25.130278,38.707386,96.0,0.02577657,15.809658,241.27809,88.76751,0.0,81.283195,0.1142297,0.0,77.878075,8.330017
17040,20462400.0,0.0,16.58252,15.100006,22.016449,21.444916,22.477417,22.43814,16.647644,16.60913,16.60913,16.602325,0.0,0.032190263,0.032190263,0.049761813,25.0,16.631592,0.0,0.0,0.0,-2.9849916,9.54197e-21,0.0,81.23554,25.176376,39.015858,96.0,0.024397228,15.377796,241.28137,88.76881,0.0,81.23554,0.11414242,0.0,77.83339,8.330017
17041,20462460.0,0.0,16.82373,15.078339,22.012177,21.438385,22.475342,22.434998,16.671326,16.630371,16.630371,16.624115,0.0,0.03217825,0.03217825,0.04974164,25.0,16.714905,0.0,0.0,0.0,8.36951,9.54197e-21,0.0,81.1913,25.216667,37.834896,96.0,0.0287125,17.031149,241.28531,88.7793,0.0,81.1913,0.114098184,0.0,77.79173,8.330017
17042,20462520.0,0.0,16.755157,15.056671,22.007996,21.432037,22.473358,22.432007,16.718231,16.661743,16.661743,16.654694,0.0,0.032160126,0.032160126,0.04971058,25.0,16.714905,0.0,0.0,0.0,2.8864672,9.54197e-21,0.0,81.15677,25.230375,38.135807,96.0,0.027777815,16.609869,241.28928,88.76757,0.0,81.15677,0.11403083,0.0,77.75953,8.330017
17043,20462580.0,0.0,16.68283,15.035004,22.004028,21.425964,22.471558,22.429138,16.72882,16.689514,16.689514,16.682526,0.0,0.03214326,0.03214326,0.049681805,25.0,16.714905,0.0,0.0,0.0,-2.067308,9.54197e-21,0.0,81.13121,25.237732,38.394802,96.0,0.026893388,16.247274,241.29327,88.75357,0.0,81.13121,0.11396834,0.0,77.73594,8.330017
17044,20462640.0,0.0,16.89267,15.013336,22.000153,21.420013,22.469788,22.42633,16.751373,16.711151,16.711151,16.704712,0.0,0.032127656,0.032127656,0.049655244,25.0,16.798218,0.0,0.0,0.0,7.6625166,9.54197e-21,0.0,81.11161,25.271723,37.189423,96.0,0.030644704,17.934805,241.29823,88.756424,0.0,81.11161,0.113910556,0.0,77.718025,8.330017
17045,20462700.0,0.0,16.837524,14.991669,21.99643,21.414246,22.46817,22.423645,16.795898,16.741455,16.741455,16.734436,0.0,0.03211341,0.03211341,0.049631104,25.0,16.798218,0.0,0.0,0.0,3.04266,9.54197e-21,0.0,81.099174,25.262318,37.414787,96.0,0.029922327,17.619299,241.3026,88.735565,0.0,81.099174,0.1138579,0.0,77.70696,8.330017
17046,20462760.0,0.0,16.760925,14.970001,21.992554,21.408325,22.46637,22.420807,16.81543,16.772186,16.772186,16.764862,0.0,0.03210121,0.03210121,0.04961054,25.0,16.798218,0.0,0.0,0.0,-2.515349,9.54197e-21,0.0,81.09193,25.245867,37.718575,96.0,0.028969694,17.19399,241.30663,88.71286,0.0,81.09193,0.11381293,0.0,77.70081,8.330017
17047,20462820.0,0.0,16.973999,14.948334,21.98883,21.402588,22.46466,22.41806,16.835724,16.794952,16.794952,16.788208,0.0,0.032090545,0.032090545,0.04959259,25.0,16.8815,0.0,0.0,0.0,7.4465117,9.54197e-21,0.0,81.089745,25.25984,36.514137,96.0,0.032742463,18.880203,241.31126,88.70949,0.0,81.089745,0.11377365,0.0,77.69943,8.330017
17048,20462880.0,0.0,16.92044,14.926666,21.985199,21.397064,22.463074,22.415436,16.878845,16.825043,16.825043,16.817871,0.0,0.032080866,0.032080866,0.04957632,25.0,16.8815,0.0,0.0,0.0,3.0274038,9.54197e-21,0.0,81.092384,25.237015,36.7268,96.0,0.03204704,18.582481,241.31511,88.68581,0.0,81.092384,0.113738,0.0,77.70263,8.330017
17049,20462940.0,0.0,16.854858,14.904999,21.98175,21.391724,22.461609,22.412933,16.89215,16.852814,16.852814,16.845734,0.0,0.032073397,0.032073397,0.0495639,25.0,16.8815,0.0,0.0,0.0,-1.6318332,9.54197e-21,0.0,81.09886,25.211124,36.963856,96.0,0.031283457,18.250599,241.31844,88.66277,0.0,81.09886,0.11371064,0.0,77.70942,8.330017
17050,20463000.0,0.0,17.073608,14.883331,21.978424,21.386536,22.460236,22.410492,16.91919,16.875427,16.875427,16.868805,0.0,0.032068506,0.032068506,0.049555942,25.0,16.964813,0.0,0.0,0.0,8.432186,9.54197e-21,0.0,81.10683,25.21093,35.784634,96.0,0.035091944,19.901512,241.32216,88.65747,0.0,81.10683,0.11369291,0.0,77.71751,8.330017
17051,20463060.0,0.0,17.000244,14.861664,21.974915,21.381165,22.45868,22.407898,16.971771,16.908722,16.908722,16.901215,0.0,0.032062512,0.032062512,0.049545888,25.0,16.964813,0.0,0.0,0.0,2.5762115,9.54197e-21,0.0,81.11749,25.182224,36.09473,96.0,0.034064762,19.467377,241.3251,88.63435,0.0,81.11749,0.11367085,0.0,77.728165,8.330017
17052,20463120.0,0.0,16.903717,14.839996,21.971558,21.376007,22.457245,22.405426,16.988586,16.943207,16.943207,16.935211,0.0,0.03205844,0.03205844,0.04953924,25.0,16.964813,0.0,0.0,0.0,-4.1892405,9.54197e-21,0.0,81.13044,25.15121,36.471687,96.0,0.032835443,18.939638,241.32747,88.612015,0.0,81.13044,0.11365606,0.0,77.74096,8.330017
17053,20463180.0,0.0,17.144196,14.818329,21.968323,21.371002,22.455902,22.403046,17.001282,16.96457,16.96457,16.957611,0.0,0.032058477,0.032058477,0.049539756,25.0,17.048096,0.0,0.0,0.0,7.5471764,9.54197e-21,0.0,81.14301,25.147444,35.20966,96.0,0.036993083,20.70648,241.33008,88.61001,0.0,81.14301,0.11365666,0.0,77.75322,8.330017
17054,20463240.0,0.0,17.0932,14.796661,21.96524,21.36621,22.454681,22.400757,17.044952,16.992859,16.992859,16.985687,0.0,0.03205598,0.03205598,0.0495356,25.0,17.048096,0.0,0.0,0.0,3.4258316,9.54197e-21,0.0,81.15671,25.122244,35.408134,96.0,0.036324535,20.428614,241.33199,88.5927,0.0,81.15671,0.1136475,0.0,77.76655,8.330017
17055,20463300.0,0.0,17.019165,14.774994,21.96228,21.361572,22.453552,22.39859,17.060364,17.020905,17.020905,17.013794,0.0,0.032054722,0.032054722,0.049533647,25.0,17.048096,0.0,0.0,0.0,-1.8014185,9.54197e-21,0.0,81.17138,25.096632,35.67571,96.0,0.03543286,20.054008,241.3334,88.57652,0.0,81.17138,0.11364306,0.0,77.780785,8.330017
17056,20463360.0,0.0,17.24707,14.753326,21.959137,21.35672,22.45224,22.39624,17.088287,17.043701,17.043701,17.037048,0.0,0.032058064,0.032058064,0.049539775,25.0,17.131409,0.0,0.0,0.0,8.702555,9.54197e-21,0.0,81.18386,25.089542,34.5228,96.0,0.03932127,21.66808,241.33499,88.57615,0.0,81.18386,0.11365587,0.0,77.79275,8.330017
17057,20463420.0,0.0,17.163605,14.731659,21.956116,21.35205,22.45105,22.393982,17.140442,17.077545,17.077545,17.069977,0.0,0.032056842,0.032056842,0.049537625,25.0,17.131409,0.0,0.0,0.0,2.340419,9.54197e-21,0.0,81.19685,25.068218,34.868385,96.0,0.038142666,21.184263,241.33603,88.562416,0.0,81.19685,0.11365126,0.0,77.80526,8.330017
17058,20463480.0,0.0,17.065033,14.709991,21.953247,21.347565,22.449951,22.391846,17.155487,17.111359,17.111359,17.103394,0.0,0.03205674,0.03205674,0.049537554,25.0,17.131409,0.0,0.0,0.0,-4.5012913,9.54197e-21,0.0,81.2105,25.046581,35.236782,96.0,0.036899783,20.668505,241.33669,88.549774,0.0,81.2105,0.113651,0.0,77.8184,8.330017
17059,20463540.0,0.0,17.32013,14.6883545,21.9505,21.343262,22.448975,22.389832,17.168427,17.13208,17.13208,17.125183,0.0,0.03206277,0.03206277,0.04954831,25.0,17.214691,0.0,0.0,0.0,8.025097,9.54197e-21,0.0,81.22075,25.0422,33.974937,96.0,0.041213993,22.43509,241.33748,88.5539,0.0,81.22075,0.11367383,0.0,77.82809,8.330017
17060,20463600.0,0.0,17.260284,14.666687,21.947876,21.339111,22.44806,22.387878,17.21402,17.160797,17.160797,17.153625,0.0,0.032062855,0.032062855,0.049548294,25.0,17.214691,0.0,0.0,0.0,3.4029253,9.54197e-21,0.0,81.23076,25.028572,34.211014,96.0,0.040398695,22.10458,241.33788,88.54603,0.0,81.23076,0.11367398,0.0,77.837616,8.330017
17061,20463660.0,0.0,17.168243,14.64502,21.945099,21.334747,22.447021,22.385773,17.234222,17.191406,17.191406,17.184021,0.0,0.032063168,0.032063168,0.04954881,25.0,17.214691,0.0,0.0,0.0,-3.0774324,9.54197e-21,0.0,81.24123,25.014301,34.551445,96.0,0.03923127,21.627977,241.33803,88.53807,0.0,81.24123,0.11367512,0.0,77.847626,8.330017
17062,20463720.0,0.0,17.410553,14.623352,21.942413,21.330566,22.446045,22.383759,17.256165,17.21405,17.21405,17.207275,0.0,0.032070223,0.032070223,0.049561273,25.0,17.298004,0.0,0.0,0.0,8.370974,9.54197e-21,0.0,81.247795,25.010567,33.380646,96.0,0.04329521,23.267096,241.33827,88.54367,0.0,81.247795,0.1137017,0.0,77.85371,8.330017
17063,20463780.0,0.0,17.331726,14.601685,21.93988,21.326538,22.44516,22.381866,17.305817,17.246063,17.246063,17.238586,0.0,0.03206991,0.03206991,0.04956045,25.0,17.298004,0.0,0.0,0.0,2.4754834,9.54197e-21,0.0,81.25431,25.003124,33.69763,96.0,0.04218784,22.823315,241.33827,88.538925,0.0,81.25431,0.11370026,0.0,77.85985,8.330017
17064,20463840.0,0.0,17.232788,14.580017,21.93747,21.322693,22.444427,22.380066,17.321198,17.278473,17.278473,17.270721,0.0,0.032069996,0.032069996,0.04956052,25.0,17.298004,0.0,0.0,0.0,-4.378255,9.54197e-21,0.0,81.261604,24.994577,34.0566,96.0,0.040942814,22.320765,241.33813,88.53403,0.0,81.261604,0.1137005,0.0,77.86681,8.330017
17065,20463900.0,0.0,17.494537,14.55835,21.93518,21.31903,22.443756,22.378326,17.3367,17.299133,17.299133,17.292389,0.0,0.032078072,0.032078072,0.049574777,25.0,17.381317,0.0,0.0,0.0,8.399086,9.54197e-21,0.0,81.264465,24.992212,32.820225,96.0,0.0452793,24.051685,241.33806,88.54154,0.0,81.264465,0.11373092,0.0,77.86929,8.330017
17066,20463960.0,0.0,17.422852,14.536682,21.932709,21.315094,22.442932,22.376465,17.387848,17.32904,17.32904,17.321777,0.0,0.032077387,0.032077387,0.049573235,25.0,17.381317,0.0,0.0,0.0,3.0163543,9.54197e-21,0.0,81.267235,24.990685,33.107918,96.0,0.044263747,23.648912,241.33788,88.5398,0.0,81.267235,0.11372802,0.0,77.871826,8.330017
17067,20464020.0,0.0,17.314362,14.515015,21.93039,21.311401,22.4422,22.374695,17.406158,17.362,17.362,17.35431,0.0,0.03207658,0.03207658,0.049571697,25.0,17.381317,0.0,0.0,0.0,-4.501941,9.54197e-21,0.0,81.27139,24.987284,33.50411,96.0,0.04287335,23.09425,241.33763,88.5369,0.0,81.27139,0.113724835,0.0,77.875786,8.330017
17068,20464080.0,0.0,17.583588,14.493347,21.928192,21.30783,22.44159,22.373047,17.420288,17.382904,17.382904,17.37619,0.0,0.03208507,0.03208507,0.049586695,25.0,17.4646,0.0,0.0,0.0,8.831781,9.54197e-21,0.0,81.27098,24.98473,32.25698,96.0,0.047288448,24.840227,241.3374,88.54477,0.0,81.27098,0.113756835,0.0,77.87512,8.330017
17069,20464140.0,0.0,17.512817,14.47168,21.926086,21.304413,22.44104,22.37146,17.470367,17.412445,17.412445,17.405273,0.0,0.03208369,0.03208369,0.049583912,25.0,17.4646,0.0,0.0,0.0,3.5072527,9.54197e-21,0.0,81.27075,24.987581,32.538696,96.0,0.046284825,24.445824,241.33719,88.54481,0.0,81.27075,0.1137513,0.0,77.874794,8.330017
17070,20464200.0,0.0,17.4086,14.450012,21.924164,21.301208,22.440613,22.369995,17.487335,17.44394,17.44394,17.436462,0.0,0.032082126,0.032082126,0.04958106,25.0,17.4646,0.0,0.0,0.0,-3.7274342,9.54197e-21,0.0,81.27236,24.988188,32.91196,96.0,0.044961754,23.92325,241.33699,88.5434,0.0,81.27236,0.1137453,0.0,77.87636,8.330017
17071,20464260.0,0.0,17.670258,14.428345,21.922028,21.29773,22.440033,22.368347,17.5065,17.465881,17.465881,17.459167,0.0,0.032090418,0.032090418,0.04959573,25.0,17.547913,0.0,0.0,0.0,8.978449,9.54197e-21,0.0,81.26935,24.984655,31.719917,96.0,0.049214575,25.592115,241.33673,88.55049,0.0,81.26935,0.11377658,0.0,77.873215,8.330017
17072,20464320.0,0.0,17.5878,14.406677,21.919983,21.294434,22.439545,22.366821,17.557343,17.497162,17.497162,17.489838,0.0,0.032087937,0.032087937,0.049591005,25.0,17.547913,0.0,0.0,0.0,2.9060705,9.54197e-21,0.0,81.267044,24.990814,32.046936,96.0,0.04804134,25.134289,241.33658,88.55124,0.0,81.267044,0.113766894,0.0,77.87093,8.330017
17073,20464380.0,0.0,17.484955,14.38501,21.918121,21.29132,22.439178,22.365387,17.570679,17.528809,17.528809,17.52124,0.0,0.03208565,0.03208565,0.049586922,25.0,17.547913,0.0,0.0,0.0,-4.181777,9.54197e-21,0.0,81.2671,24.99373,32.406666,96.0,0.046756748,24.630667,241.33649,88.5504,0.0,81.2671,0.113758214,0.0,77.87103,8.330017
17074,20464440.0,0.0,17.759308,14.363342,21.916351,21.28836,22.438873,22.364044,17.587921,17.549377,17.549377,17.542755,0.0,0.032094292,0.032094292,0.049602266,25.0,17.631195,0.0,0.0,0.0,9.346906,9.54197e-21,0.0,81.262245,24.988049,31.179726,96.0,0.051159088,26.348383,241.33626,88.55663,0.0,81.262245,0.11379086,0.0,77.866135,8.330017
17075,20464500.0,0.0,17.675568,14.341675,21.914703,21.285522,22.43869,22.362793,17.640594,17.58017,17.58017,17.572906,0.0,0.032090988,0.032090988,0.04959609,25.0,17.631195,0.0,0.0,0.0,3.2069519,9.54197e-21,0.0,81.25838,24.996626,31.512959,96.0,0.049956504,25.881859,241.33621,88.557884,0.0,81.25838,0.113778085,0.0,77.86239,8.330017
17076,20464560.0,0.0,17.555481,14.320007,21.912933,21.282501,22.438354,22.36142,17.658295,17.614014,17.614014,17.606262,0.0,0.032087438,0.032087438,0.049589798,25.0,17.631195,0.0,0.0,0.0,-5.080066,9.54197e-21,0.0,81.25749,25.00177,31.941277,96.0,0.048417624,25.282213,241.33626,88.55695,0.0,81.25749,0.11376467,0.0,77.86164,8.330017
17077,20464620.0,0.0,17.839111,14.29834,21.911224,21.279602,22.43811,22.360107,17.670776,17.6344,17.6344,17.627716,0.0,0.03209645,0.03209645,0.04960586,25.0,17.714508,0.0,0.0,0.0,9.08327,9.54197e-21,0.0,81.2517,24.99313,30.687641,96.0,0.052934293,27.037298,241.33609,88.5619,0.0,81.2517,0.113798775,0.0,77.85587,8.330017
17078,20464680.0,0.0,17.763367,14.276672,21.909637,21.276886,22.437927,22.358887,17.72171,17.663696,17.663696,17.656586,0.0,0.032092806,0.032092806,0.049599104,25.0,17.714508,0.0,0.0,0.0,3.5357065,9.54197e-21,0.0,81.24691,25.002762,30.987051,96.0,0.05184896,26.61813,241.33615,88.56339,0.0,81.24691,0.11378474,0.0,77.85125,8.330017
17079,20464740.0,0.0,17.653656,14.255005,21.908203,21.274353,22.437897,22.357788,17.73819,17.69522,17.69522,17.687775,0.0,0.03208892,0.03208892,0.04959225,25.0,17.714508,0.0,0.0,0.0,-4.0370603,9.54197e-21,0.0,81.245415,25.008842,31.371584,96.0,0.050460096,26.07978,241.33633,88.562645,0.0,81.245415,0.1137701,0.0,77.84994,8.330017
17080,20464800.0,0.0,17.926697,14.233337,21.90686,21.271942,22.437927,22.356781,17.75711,17.716766,17.716766,17.710114,0.0,0.03209771,0.03209771,0.04960793,25.0,17.797821,0.0,0.0,0.0,9.302849,9.54197e-21,0.0,81.238914,24.99798,30.180893,96.0,0.054764763,27.74675,241.3362,88.566055,0.0,81.238914,0.113803364,0.0,77.84349,8.330017
17081,20464860.0,0.0,17.827301,14.21167,21.905334,21.269257,22.437805,22.35559,17.811981,17.749176,17.749176,17.7417,0.0,0.0320928,0.0320928,0.049598943,25.0,17.797821,0.0,0.0,0.0,2.1246195,9.54197e-21,0.0,81.23395,25.009766,30.57347,96.0,0.053338867,27.197144,241.33638,88.567406,0.0,81.23395,0.11378457,0.0,77.838745,8.330017
17082,20464920.0,0.0,17.712128,14.190002,21.903961,21.266785,22.437805,22.354523,17.82431,17.782776,17.782776,17.774933,0.0,0.032088406,0.032088406,0.049591247,25.0,17.797821,0.0,0.0,0.0,-5.7219443,9.54197e-21,0.0,81.2327,25.016142,30.970701,96.0,0.051900003,26.641018,241.33669,88.56629,0.0,81.2327,0.11376806,0.0,77.837715,8.330017
17083,20464980.0,0.0,18.016571,14.168335,21.90268,21.264465,22.437897,22.353546,17.83435,17.800964,17.800964,17.794464,0.0,0.03209855,0.03209855,0.049609397,25.0,17.881104,0.0,0.0,0.0,9.774465,9.54197e-21,0.0,81.2259,25.000465,29.663055,96.0,0.056636747,28.47172,241.33656,88.56842,0.0,81.2259,0.11380652,0.0,77.83096,8.330017
17084,20465040.0,0.0,17.936981,14.1466675,21.90152,21.262268,22.43805,22.352661,17.888794,17.829742,17.829742,17.822754,0.0,0.03209392,0.03209392,0.049600873,25.0,17.881104,0.0,0.0,0.0,3.9964397,9.54197e-21,0.0,81.22034,25.012356,29.98091,96.0,0.05547944,28.026724,241.33679,88.57014,0.0,81.22034,0.11378874,0.0,77.82562,8.330017
17085,20465100.0,0.0,17.815369,14.125,21.900513,21.260284,22.438354,22.351868,17.907318,17.862457,17.862457,17.855011,0.0,0.032088824,0.032088824,0.04959191,25.0,17.881104,0.0,0.0,0.0,-4.3777294,9.54197e-21,0.0,81.21892,25.020422,30.408186,96.0,0.053927854,27.428537,241.33719,88.56922,0.0,81.21892,0.11376957,0.0,77.82444,8.330017
17086,20465160.0,0.0,18.092041,14.1033325,21.899261,21.257996,22.438446,22.350922,17.924957,17.884552,17.884552,17.877838,0.0,0.032098286,0.032098286,0.04960886,25.0,17.964417,0.0,0.0,0.0,9.151069,9.54197e-21,0.0,81.212166,25.003672,29.225159,96.0,0.058217876,29.084778,241.3371,88.56997,0.0,81.212166,0.11380545,0.0,77.817764,8.330017
17087,20465220.0,0.0,18.002563,14.081665,21.898163,21.25586,22.43866,22.350067,17.975952,17.915833,17.915833,17.908478,0.0,0.03209317,0.03209317,0.04959951,25.0,17.964417,0.0,0.0,0.0,2.7725744,9.54197e-21,0.0,81.20705,25.016232,29.574596,96.0,0.056945678,28.595564,241.33739,88.57155,0.0,81.20705,0.113785885,0.0,77.81288,8.330017
17088,20465280.0,0.0,17.88974,14.059998,21.897186,21.253906,22.438995,22.349304,17.990692,17.947998,17.947998,17.940338,0.0,0.0320882,0.0320882,0.049590807,25.0,17.964417,0.0,0.0,0.0,-4.972562,9.54197e-21,0.0,81.205826,25.023994,29.962387,96.0,0.055535886,28.052658,241.33783,88.5706,0.0,81.205826,0.11376721,0.0,77.811905,8.330017
17089,20465340.0,0.0,18.18161,14.03833,21.896301,21.252106,22.439392,22.348633,18.005524,17.96817,17.96817,17.961517,0.0,0.032098595,0.032098595,0.04960942,25.0,18.047699,0.0,0.0,0.0,9.567569,9.54197e-21,0.0,81.19893,25.003527,28.73027,96.0,0.060004354,29.777622,241.33769,88.57023,0.0,81.19893,0.113806635,0.0,77.80507,8.330017
17090,20465400.0,0.0,18.08728,14.016663,21.895569,21.250458,22.43988,22.348053,18.06009,17.999023,17.999023,17.99176,0.0,0.03209305,0.03209305,0.049599286,25.0,18.047699,0.0,0.0,0.0,2.8285434,9.54197e-21,0.0,81.19366,25.017628,29.102385,96.0,0.05865075,29.256662,241.33801,88.57223,0.0,81.19366,0.11378542,0.0,77.80003,8.330017
17091,20465460.0,0.0,17.964539,13.994995,21.894653,21.248566,22.440247,22.347351,18.075073,18.032562,18.032562,18.024841,0.0,0.032087557,0.032087557,0.049589664,25.0,18.047699,0.0,0.0,0.0,-5.547236,9.54197e-21,0.0,81.1928,25.026508,29.525223,96.0,0.05711368,28.664684,241.33852,88.57136,0.0,81.1928,0.11376477,0.0,77.79942,8.330017
17092,20465520.0,0.0,18.2677,13.973328,21.893799,21.246796,22.440704,22.34671,18.087036,18.051758,18.051758,18.045197,0.0,0.032098796,0.032098796,0.049609806,25.0,18.131012,0.0,0.0,0.0,9.747602,9.54197e-21,0.0,81.18584,25.002542,28.256994,96.0,0.061709266,30.440208,241.33833,88.56989,0.0,81.18584,0.11380742,0.0,77.79251,8.330017
17093,20465580.0,0.0,18.181305,13.95166,21.893097,21.245178,22.441223,22.34616,18.141052,18.08136,18.08136,18.07428,0.0,0.032093417,0.032093417,0.049599938,25.0,18.131012,0.0,0.0,0.0,3.5932128,9.54197e-21,0.0,81.18034,25.01697,28.5993,96.0,0.060465828,29.960981,241.33864,88.57225,0.0,81.18034,0.1137868,0.0,77.787254,8.330017
17094,20465640.0,0.0,18.061035,13.929993,21.892517,21.243744,22.441864,22.345703,18.157043,18.11377,18.11377,18.106262,0.0,0.032087807,0.032087807,0.049590103,25.0,18.131012,0.0,0.0,0.0,-4.650502,9.54197e-21,0.0,81.17949,25.026667,29.01386,96.0,0.05896036,29.380596,241.33916,88.571724,0.0,81.17949,0.11376572,0.0,77.786644,8.330017
17095,20465700.0,0.0,18.349304,13.908325,21.892029,21.242432,22.442596,22.345367,18.174164,18.134827,18.134827,18.128204,0.0,0.032098822,0.032098822,0.049609825,25.0,18.214294,0.0,0.0,0.0,9.577587,9.54197e-21,0.0,81.17242,25.001938,27.815025,96.0,0.063296475,31.058964,241.33894,88.56956,0.0,81.17242,0.11380749,0.0,77.779625,8.330017
17096,20465760.0,0.0,18.24408,13.886658,21.891357,21.240845,22.443176,22.344818,18.230164,18.167053,18.167053,18.159607,0.0,0.032092586,0.032092586,0.049598448,25.0,18.214294,0.0,0.0,0.0,2.124513,9.54197e-21,0.0,81.167175,25.018753,28.227987,96.0,0.061800823,30.480818,241.33928,88.572365,0.0,81.167175,0.11378366,0.0,77.774635,8.330017
17097,20465820.0,0.0,18.122864,13.865021,21.890839,21.23941,22.443848,22.344421,18.242035,18.200745,18.200745,18.192902,0.0,0.032086905,0.032086905,0.04958852,25.0,18.214294,0.0,0.0,0.0,-6.1014085,9.54197e-21,0.0,81.16667,25.028584,28.63932,96.0,0.060309265,29.904953,241.33983,88.571846,0.0,81.16667,0.11376234,0.0,77.774376,8.330017
17098,20465880.0,0.0,18.44043,13.843353,21.89038,21.23816,22.44461,22.344086,18.251587,18.218567,18.218567,18.212097,0.0,0.032099534,0.032099534,0.04961114,25.0,18.297607,0.0,0.0,0.0,10.131223,9.54197e-21,0.0,81.15935,24.9988,27.331615,96.0,0.06502733,31.735739,241.33952,88.568535,0.0,81.15935,0.11381022,0.0,77.76709,8.330017
17099,20465940.0,0.0,18.353668,13.821686,21.890045,21.237,22.445465,22.343842,18.307556,18.24759,18.24759,18.24057,0.0,0.03209387,0.03209387,0.049600728,25.0,18.297607,0.0,0.0,0.0,3.9686377,9.54197e-21,0.0,81.15345,25.015432,27.679045,96.0,0.063773185,31.249336,241.33981,88.57185,0.0,81.15345,0.113788515,0.0,77.76142,8.330017
17100,20466000.0,0.0,18.225616,13.800018,21.889862,21.236053,22.446411,22.343689,18.325317,18.28067,18.28067,18.273163,0.0,0.03208764,0.03208764,0.049589783,25.0,18.297607,0.0,0.0,0.0,-4.7999115,9.54197e-21,0.0,81.15266,25.02761,28.122864,96.0,0.062169116,30.627993,241.34036,88.57208,0.0,81.15266,0.11376507,0.0,77.76089,8.330017
17101,20466060.0,0.0,18.247345,13.778809,21.888763,21.2341,22.44638,22.34259,18.298767,18.292847,18.292847,18.287262,0.0,0.03208815,0.03208815,0.049590982,25.0,18.300018,0.0,0.0,0.0,-3.3016603,9.54197e-21,0.0,81.152245,25.021957,27.966686,96.0,0.06273138,30.84664,241.34074,88.56944,0.0,81.152245,0.113767266,0.0,77.760605,8.330017
17102,20466120.0,0.0,18.309814,13.758545,21.887573,21.232178,22.44632,22.341492,18.283875,18.290222,18.290222,18.28714,0.0,0.03209003,0.03209003,0.04959443,25.0,18.300018,0.0,0.0,0.0,0.9943589,9.54197e-21,0.0,81.15,25.01503,27.686623,96.0,0.06373916,31.23873,241.34094,88.56752,0.0,81.15,0.113774486,0.0,77.758446,8.330017
17103,20466180.0,0.0,18.325012,13.739166,21.886414,21.230255,22.44629,22.340363,18.290436,18.28888,18.28888,18.28711,0.0,0.032089774,0.032089774,0.04959395,25.0,18.300018,0.0,0.0,0.0,1.9616287,9.54197e-21,0.0,81.14748,25.014397,27.605131,96.0,0.0640302,31.352816,241.34117,88.56687,0.0,81.14748,0.1137735,0.0,77.75603,8.330017
17104,20466240.0,0.0,18.300232,13.720703,21.885284,21.228363,22.446228,22.339294,18.301575,18.29242,18.29242,18.290955,0.0,0.032087956,0.032087956,0.049590718,25.0,18.300018,0.0,0.0,0.0,0.21508105,9.54197e-21,0.0,81.145874,25.017187,27.673552,96.0,0.06378159,31.257027,241.34146,88.56648,0.0,81.145874,0.11376663,0.0,77.75453,8.330017
17105,20466300.0,0.0,18.285034,13.703064,21.884155,21.226501,22.446228,22.338196,18.301056,18.296265,18.296265,18.295013,0.0,0.03208685,0.03208685,0.049588837,25.0,18.300018,0.0,0.0,0.0,-0.8098953,9.54197e-21,0.0,81.14534,25.017246,27.693983,96.0,0.06370632,31.228424,241.34177,88.56532,0.0,81.14534,0.11376253,0.0,77.75409,8.330017
17106,20466360.0,0.0,18.28897,13.68631,21.882843,21.224426,22.445984,22.336975,18.296509,18.297394,18.297394,18.29657,0.0,0.03208662,0.03208662,0.049588513,25.0,18.300018,0.0,0.0,0.0,-0.5248599,9.54197e-21,0.0,81.14481,25.015211,27.642303,96.0,0.06389095,31.300777,241.34201,88.5639,0.0,81.14481,0.113761745,0.0,77.753624,8.330017
17107,20466420.0,0.0,18.302734,13.670319,21.88153,21.222351,22.44577,22.335754,18.29361,18.296143,18.296143,18.295807,0.0,0.03208681,0.03208681,0.049588904,25.0,18.300018,0.0,0.0,0.0,0.40737027,9.54197e-21,0.0,81.14407,25.012625,27.559721,96.0,0.0641868,31.41639,241.34222,88.56263,0.0,81.14407,0.11376251,0.0,77.75293,8.330017
17108,20466480.0,0.0,18.30252,13.655151,21.880249,21.220306,22.445557,22.334534,18.295837,18.29596,18.29596,18.295746,0.0,0.032086454,0.032086454,0.04958829,25.0,18.300018,0.0,0.0,0.0,0.37193707,9.54197e-21,0.0,81.14343,25.0118,27.534876,96.0,0.064274915,31.451174,241.3424,88.56177,0.0,81.14343,0.113761194,0.0,77.75234,8.330017
17109,20466540.0,0.0,18.299011,13.640747,21.878937,21.218262,22.445343,22.333344,18.297394,18.296478,18.296478,18.296295,0.0,0.03208605,0.03208605,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.11995921,9.54197e-21,0.0,81.14304,25.011116,27.522022,96.0,0.06432005,31.46917,241.34259,88.56093,0.0,81.14304,0.11375968,0.0,77.75199,8.330017
17110,20466600.0,0.0,18.296356,13.627075,21.877655,21.216248,22.44513,22.332123,18.297913,18.297058,18.297058,18.296875,0.0,0.032085735,0.032085735,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.06957866,9.54197e-21,0.0,81.14279,25.01023,27.505987,96.0,0.06437676,31.491617,241.34276,88.560074,0.0,81.14279,0.11375854,0.0,77.75177,8.330017
17111,20466660.0,0.0,18.295685,13.614166,21.875,21.212555,22.443604,22.32959,18.297516,18.297363,18.297363,18.297241,0.0,0.03208559,0.03208559,0.049586836,25.0,18.300018,0.0,0.0,0.0,-0.10784319,9.54197e-21,0.0,81.1426,25.009033,27.480358,96.0,0.06446808,31.527502,241.3429,88.55923,0.0,81.1426,0.11375802,0.0,77.7516,8.330017
17112,20466720.0,0.0,18.296997,13.601929,21.872253,21.208893,22.442078,22.327057,18.297028,18.297363,18.297363,18.297272,0.0,0.032085564,0.032085564,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.020888207,9.54197e-21,0.0,81.14241,25.007732,27.448553,96.0,0.064581685,31.57203,241.34303,88.55846,0.0,81.14241,0.113757946,0.0,77.75142,8.330017
17113,20466780.0,0.0,18.298798,13.590363,21.869507,21.20523,22.440552,22.324524,18.296967,18.29718,18.29718,18.29715,0.0,0.032085594,0.032085594,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.09343299,9.54197e-21,0.0,81.1422,25.00653,27.416729,96.0,0.06469539,31.616577,241.34312,88.55779,0.0,81.1422,0.11375806,0.0,77.75122,8.330017
17114,20466840.0,0.0,18.298859,13.579468,21.86679,21.2016,22.439056,22.321991,18.297394,18.29718,18.29718,18.29718,0.0,0.032085568,0.032085568,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.088448375,9.54197e-21,0.0,81.14198,25.00563,27.392847,96.0,0.06478062,31.650013,241.34322,88.55724,0.0,81.14198,0.11375798,0.0,77.75102,8.330017
17115,20466900.0,0.0,18.298035,13.569214,21.864105,21.197998,22.43753,22.319489,18.297821,18.297363,18.297363,18.297333,0.0,0.032085534,0.032085534,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.02403444,9.54197e-21,0.0,81.141785,25.004892,27.373182,96.0,0.064850755,31.677544,241.3433,88.55678,0.0,81.141785,0.113757856,0.0,77.75084,8.330017
