,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17116,20466960.0,0.0,18.297089,13.55957,21.861176,21.194153,22.43576,22.316772,18.297974,18.297638,18.297638,18.297577,0.0,0.032085527,0.032085527,0.049586773,25.0,18.300018,0.0,0.0,0.0,-0.044312034,9.54197e-21,0.0,81.14161,25.004206,27.354197,96.0,0.06491851,31.704124,241.34337,88.556366,0.0,81.14161,0.11375782,0.0,77.75066,8.330017
17117,20467020.0,0.0,18.297333,13.550537,21.858246,21.190338,22.43399,22.314087,18.297852,18.29776,18.29776,18.297699,0.0,0.03208558,0.03208558,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.034051,9.54197e-21,0.0,81.1414,25.00348,27.331701,96.0,0.064998895,31.73562,241.34343,88.55601,0.0,81.1414,0.11375803,0.0,77.750465,8.330017
17118,20467080.0,0.0,18.29776,13.542023,21.855347,21.186554,22.43222,22.311401,18.29779,18.297821,18.297821,18.29779,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.010523363,9.54197e-21,0.0,81.14116,25.002842,27.309555,96.0,0.06507804,31.766623,241.34348,88.55571,0.0,81.14116,0.11375828,0.0,77.75023,8.330017
17119,20467140.0,0.0,18.298767,13.534088,21.852448,21.18277,22.430481,22.308746,18.29776,18.29779,18.29779,18.29776,0.0,0.032085735,0.032085735,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.05141068,9.54197e-21,0.0,81.14086,25.00226,27.286423,96.0,0.06516073,31.799007,241.3435,88.55547,0.0,81.14086,0.11375864,0.0,77.74995,8.330017
17120,20467200.0,0.0,18.29889,13.526672,21.849548,21.179016,22.42871,22.30606,18.298004,18.297852,18.297852,18.297821,0.0,0.03208579,0.03208579,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.05135049,9.54197e-21,0.0,81.14055,25.001875,27.267712,96.0,0.06522755,31.825203,241.34354,88.55531,0.0,81.14055,0.11375884,0.0,77.74965,8.330017
17121,20467260.0,0.0,18.298187,13.519745,21.846497,21.175049,22.426727,22.303253,18.29831,18.298004,18.298004,18.297974,0.0,0.032085817,0.032085817,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.00021378307,9.54197e-21,0.0,81.14021,25.00163,27.252352,96.0,0.065282375,31.846708,241.34357,88.5552,0.0,81.14021,0.11375892,0.0,77.74932,8.330017
17122,20467320.0,0.0,18.297882,13.513306,21.843445,21.171143,22.424774,22.300446,18.29834,18.298157,18.298157,18.298126,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.025841177,9.54197e-21,0.0,81.13988,25.00138,27.236036,96.0,0.065340616,31.869549,241.3436,88.5551,0.0,81.13988,0.113759086,0.0,77.74899,8.330017
17123,20467380.0,0.0,18.298218,13.507324,21.840393,21.167236,22.422821,22.297638,18.298248,18.298218,18.298218,18.298187,0.0,0.03208592,0.03208592,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0071729003,9.54197e-21,0.0,81.139496,25.001127,27.218103,96.0,0.06540465,31.894657,241.34361,88.555016,0.0,81.139496,0.113759324,0.0,77.748634,8.330017
17124,20467440.0,0.0,18.298553,13.50177,21.837341,21.16336,22.420837,22.29486,18.298248,18.298279,18.298279,18.298248,0.0,0.032085977,0.032085977,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.010402767,9.54197e-21,0.0,81.1391,25.000938,27.201042,96.0,0.065465555,31.918541,241.34363,88.55497,0.0,81.1391,0.11375952,0.0,77.748245,8.330017
17125,20467500.0,0.0,18.299011,13.496613,21.83435,21.159485,22.418915,22.292084,18.29834,18.298279,18.298279,18.298248,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.03613201,9.54197e-21,0.0,81.13867,25.000809,27.184402,96.0,0.065524936,31.941837,241.34364,88.55495,0.0,81.13867,0.113759704,0.0,77.747826,8.330017
17126,20467560.0,0.0,18.298706,13.491852,21.831177,21.155457,22.416748,22.289154,18.298523,18.29837,18.29837,18.29834,0.0,0.032086045,0.032086045,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.012744823,9.54197e-21,0.0,81.13823,25.000792,27.170876,96.0,0.06557315,31.960773,241.34366,88.554955,0.0,81.13823,0.11375977,0.0,77.747406,8.330017
17127,20467620.0,0.0,18.298553,13.487457,21.828003,21.15149,22.414612,22.286255,18.298584,18.298431,18.298431,18.298431,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.00036761796,9.54197e-21,0.0,81.13779,25.000776,27.157242,96.0,0.06562173,31.979862,241.34366,88.55496,0.0,81.13779,0.113759816,0.0,77.74698,8.330017
17128,20467680.0,0.0,18.298615,13.483429,21.82483,21.147491,22.412476,22.283356,18.298615,18.298523,18.298523,18.298492,0.0,0.032086074,0.032086074,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.0012121982,9.54197e-21,0.0,81.13734,25.000757,27.143347,96.0,0.065671235,31.999313,241.34367,88.55496,0.0,81.13734,0.11375988,0.0,77.746544,8.330017
17129,20467740.0,0.0,18.298798,13.479675,21.821686,21.143524,22.41034,22.280457,18.298615,18.298553,18.298553,18.298553,0.0,0.03208609,0.03208609,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.007160776,9.54197e-21,0.0,81.13688,25.00075,27.129608,96.0,0.06572018,32.018547,241.34369,88.55498,0.0,81.13688,0.11375993,0.0,77.74611,8.330017
17130,20467800.0,0.0,18.29892,13.476257,21.818573,21.139587,22.408203,22.277588,18.298676,18.298615,18.298615,18.298584,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.011996227,9.54197e-21,0.0,81.13642,25.000763,27.1166,96.0,0.065766506,32.036762,241.3437,88.55499,0.0,81.13642,0.11375994,0.0,77.74567,8.330017
17131,20467860.0,0.0,18.29889,13.4730835,21.815277,21.135498,22.405914,22.274567,18.298737,18.298645,18.298645,18.298645,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.009833944,9.54197e-21,0.0,81.13597,25.000803,27.104298,96.0,0.06581027,32.05398,241.34372,88.55501,0.0,81.13597,0.11375993,0.0,77.74523,8.330017
17132,20467920.0,0.0,18.298828,13.470184,21.812012,21.13144,22.403625,22.271576,18.298798,18.298706,18.298706,18.298706,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.002333045,9.54197e-21,0.0,81.13552,25.00085,27.09259,96.0,0.06585191,32.070374,241.34373,88.55502,0.0,81.13552,0.11375988,0.0,77.7448,8.330017
17133,20467980.0,0.0,18.298828,13.467529,21.808777,21.12738,22.401337,22.268585,18.298828,18.298767,18.298767,18.298737,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,-0.0013683884,9.54197e-21,0.0,81.13507,25.00089,27.08104,96.0,0.06589299,32.086544,241.34375,88.55503,0.0,81.13507,0.11375983,0.0,77.74437,8.330017
17134,20468040.0,0.0,18.29892,13.465057,21.805542,21.123352,22.399048,22.265594,18.298859,18.298798,18.298798,18.298798,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0026859618,9.54197e-21,0.0,81.134636,25.000923,27.069443,96.0,0.06593422,32.10278,241.34377,88.55503,0.0,81.134636,0.11375978,0.0,77.74395,8.330017
17135,20468100.0,0.0,18.299011,13.462769,21.802307,21.119354,22.39679,22.262634,18.298859,18.298828,18.298828,18.298828,0.0,0.032086033,0.032086033,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.0068088705,9.54197e-21,0.0,81.1342,25.000954,27.058203,96.0,0.06597417,32.11852,241.34378,88.55504,0.0,81.1342,0.11375972,0.0,77.74354,8.330017
17136,20468160.0,0.0,18.29898,13.460632,21.79898,21.115234,22.394379,22.259583,18.29892,18.298859,18.298859,18.298859,0.0,0.032086015,0.032086015,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0040985662,9.54197e-21,0.0,81.13378,25.00099,27.047453,96.0,0.06601236,32.133568,241.3438,88.55503,0.0,81.13378,0.113759644,0.0,77.74313,8.330017
17137,20468220.0,0.0,18.29892,13.458679,21.795624,21.111115,22.391968,22.2565,18.29895,18.29889,18.29889,18.29889,0.0,0.032085992,0.032085992,0.049587578,25.0,18.300018,0.0,0.0,0.0,-0.00062506495,9.54197e-21,0.0,81.13337,25.00102,27.036964,96.0,0.06604961,32.14825,241.34381,88.55502,0.0,81.13337,0.113759555,0.0,77.74274,8.330017
17138,20468280.0,0.0,18.29895,13.456818,21.792328,21.107025,22.389557,22.253448,18.29895,18.29892,18.29892,18.29892,0.0,0.032085974,0.032085974,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.00017647138,9.54197e-21,0.0,81.132965,25.001036,27.026388,96.0,0.06608718,32.163055,241.34384,88.555016,0.0,81.132965,0.11375948,0.0,77.742355,8.330017
17139,20468340.0,0.0,18.299011,13.455048,21.789001,21.102966,22.387146,22.250427,18.29895,18.29892,18.29892,18.29892,0.0,0.032085955,0.032085955,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.0030033807,9.54197e-21,0.0,81.132576,25.001043,27.015903,96.0,0.066124424,32.17774,241.34386,88.55499,0.0,81.132576,0.11375942,0.0,77.74198,8.330017
17140,20468400.0,0.0,18.299042,13.453339,21.785706,21.098938,22.384766,22.247375,18.29898,18.29895,18.29895,18.29895,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.004004024,9.54197e-21,0.0,81.132195,25.001049,27.00569,96.0,0.06616069,32.19203,241.34387,88.55498,0.0,81.132195,0.11375935,0.0,77.74161,8.330017
17141,20468460.0,0.0,18.29898,13.451691,21.782318,21.094788,22.382263,22.244263,18.299011,18.29898,18.29898,18.29895,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.0010597515,9.54197e-21,0.0,81.13182,25.001053,26.995745,96.0,0.066196,32.205956,241.34389,88.554955,0.0,81.13182,0.11375926,0.0,77.74126,8.330017
17142,20468520.0,0.0,18.29895,13.450073,21.77893,21.090637,22.37973,22.24115,18.299011,18.29898,18.29898,18.29898,0.0,0.032085896,0.032085896,0.049587414,25.0,18.300018,0.0,0.0,0.0,-0.003317736,9.54197e-21,0.0,81.131454,25.001041,26.985636,96.0,0.066231884,32.22011,241.3439,88.55493,0.0,81.131454,0.1137592,0.0,77.740906,8.330017
17143,20468580.0,0.0,18.29898,13.448456,21.775574,21.086548,22.377228,22.238068,18.29898,18.29898,18.29898,18.29898,0.0,0.03208588,0.03208588,0.04958739,25.0,18.300018,0.0,0.0,0.0,-0.000952172,9.54197e-21,0.0,81.131096,25.001017,26.975307,96.0,0.06626857,32.23457,241.34392,88.55491,0.0,81.131096,0.11375916,0.0,77.74056,8.330017
17144,20468640.0,0.0,18.302216,13.446838,21.778229,21.097198,22.374756,22.234955,18.299133,18.299011,18.299011,21.368958,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.14555311,9.54197e-21,0.0,81.130745,25.00104,26.966509,96.0,0.066299774,32.246887,241.34395,88.55489,0.0,81.130745,0.11375906,5.121216,77.74022,8.330017
17145,20468700.0,0.0,18.302002,13.44516,21.781128,21.1073,22.372253,22.231873,18.300201,18.299316,18.299316,20.743164,0.0,0.03208567,0.03208567,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.120754935,9.54197e-21,0.0,81.13045,25.001461,26.972097,96.0,0.066279516,32.239063,241.34396,88.554924,0.0,81.13045,0.11375834,6.6202087,77.739944,8.330017
17146,20468760.0,0.0,18.298798,13.44342,21.782776,21.114624,22.36969,22.22873,18.300873,18.299927,18.299927,20.401093,0.0,0.032085404,0.032085404,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.09226326,9.54197e-21,0.0,81.13031,25.001934,26.985228,96.0,0.06623232,32.220684,241.344,88.55491,0.0,81.13031,0.11375735,6.055623,77.73982,8.330017
17147,20468820.0,0.0,18.297974,13.44162,21.78366,21.12027,22.367126,22.225616,18.300262,18.300232,18.300232,20.09726,0.0,0.032085292,0.032085292,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.13372491,9.54197e-21,0.0,81.13026,25.0019,26.98643,96.0,0.066227846,32.219,241.34404,88.55477,0.0,81.13026,0.11375695,4.740285,77.739784,8.330017
17148,20468880.0,0.0,18.299835,13.439697,21.783813,21.124207,22.364563,22.222473,18.299438,18.300018,18.300018,19.773315,0.0,0.03208532,0.03208532,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.0050388523,9.54197e-21,0.0,81.13018,25.001535,26.976326,96.0,0.06626381,32.233147,241.34406,88.554596,0.0,81.13018,0.11375706,3.2800887,77.739716,8.330017
17149,20468940.0,0.0,18.300537,13.437622,21.783203,21.126343,22.362,22.21936,18.299408,18.299713,18.299713,19.438263,0.0,0.03208532,0.03208532,0.04958643,25.0,18.300018,0.0,0.0,0.0,0.06518677,9.54197e-21,0.0,81.13008,25.001326,26.969286,96.0,0.06628883,32.243,241.34409,88.554474,0.0,81.13008,0.113757074,1.9450402,77.739624,8.330017
17150,20469000.0,0.0,18.299377,13.435425,21.78183,21.12674,22.359436,22.216248,18.299683,18.299652,18.299652,19.117859,0.0,0.032085273,0.032085273,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.002927137,9.54197e-21,0.0,81.130005,25.001263,26.967302,96.0,0.06629577,32.24578,241.3441,88.55438,0.0,81.130005,0.11375689,0.8806919,77.73955,8.330017
17151,20469060.0,0.0,18.297943,13.433044,21.77948,21.12497,22.356812,22.213104,18.29956,18.299652,18.299652,18.84967,0.0,0.032085255,0.032085255,0.04958632,25.0,18.300018,0.0,0.0,0.0,-0.08362876,9.54197e-21,0.0,81.129944,25.001114,26.963303,96.0,0.06630996,32.251377,241.34412,88.55428,0.0,81.129944,0.11375683,0.39842698,77.739494,8.330017
17152,20469120.0,0.0,18.298187,13.43045,21.77658,21.121979,22.354187,22.20996,18.299011,18.299469,18.299469,18.653961,0.0,0.032085337,0.032085337,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.055243477,9.54197e-21,0.0,81.12986,25.000748,26.95135,96.0,0.0663526,32.268112,241.34413,88.55416,0.0,81.12986,0.11375713,0.2378205,77.73941,8.330017
17153,20469180.0,0.0,18.299103,13.427673,21.773346,21.118225,22.351562,22.206818,18.298676,18.299194,18.299194,18.541382,0.0,0.032085456,0.032085456,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.015759123,9.54197e-21,0.0,81.12971,25.000372,26.936102,96.0,0.066407,32.28946,241.34413,88.55408,0.0,81.12971,0.113757595,0.46781757,77.739265,8.330017
17154,20469240.0,0.0,18.299225,13.424622,21.769867,21.113983,22.348969,22.203674,18.298737,18.29895,18.29895,18.445862,0.0,0.032085545,0.032085545,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.030735658,9.54197e-21,0.0,81.12949,25.000153,26.923203,96.0,0.066452995,32.307518,241.34413,88.55405,0.0,81.12949,0.11375793,0.0,77.73906,8.330017
17155,20469300.0,0.0,18.298462,13.421295,21.766235,21.109314,22.346375,22.200562,18.29889,18.29889,18.29889,18.38559,0.0,0.03208561,0.03208561,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.016997965,9.54197e-21,0.0,81.129265,25.000051,26.91278,96.0,0.06649012,32.322105,241.34415,88.554054,0.0,81.129265,0.11375817,0.0,77.73883,8.330017
17156,20469360.0,0.0,18.298004,13.417725,21.76239,21.104248,22.343689,22.197388,18.298737,18.298859,18.298859,18.350006,0.0,0.032085694,0.032085694,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.04161962,9.54197e-21,0.0,81.129,24.999907,26.899961,96.0,0.066535816,32.340057,241.34413,88.55406,0.0,81.129,0.113758475,0.0,77.73857,8.330017
17157,20469420.0,0.0,18.29834,13.413818,21.758484,21.09906,22.341034,22.194214,18.298492,18.298737,18.298737,18.32898,0.0,0.032085817,0.032085817,0.049587302,25.0,18.300018,0.0,0.0,0.0,-0.012560252,9.54197e-21,0.0,81.12868,24.999714,26.883492,96.0,0.066594526,32.36311,241.34413,88.554085,0.0,81.12868,0.11375894,0.0,77.73826,8.330017
17158,20469480.0,0.0,18.298706,13.409576,21.754547,21.093842,22.338379,22.19107,18.2984,18.298584,18.298584,18.316467,0.0,0.032085937,0.032085937,0.049587507,25.0,18.300018,0.0,0.0,0.0,0.015555301,9.54197e-21,0.0,81.12829,24.999586,26.866657,96.0,0.06665451,32.386677,241.34413,88.55414,0.0,81.12829,0.11375937,0.0,77.73788,8.330017
17159,20469540.0,0.0,18.298431,13.404968,21.75064,21.088562,22.335724,22.187927,18.298462,18.298523,18.298523,18.309113,0.0,0.032086022,0.032086022,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0019201698,9.54197e-21,0.0,81.12786,24.999567,26.851582,96.0,0.06670818,32.407787,241.34412,88.55422,0.0,81.12786,0.1137597,0.0,77.73746,8.330017
17160,20469600.0,0.0,18.299347,13.399994,21.748932,21.089539,22.3331,22.184784,18.298462,18.298492,18.298492,21.875092,0.0,0.032086104,0.032086104,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.022889307,9.54197e-21,0.0,81.127396,24.999578,26.836363,96.0,0.066762336,32.429092,241.34412,88.55431,0.0,81.127396,0.113759995,7.1173763,77.73701,8.330017
17161,20469660.0,0.0,18.301636,13.394836,21.751648,21.099152,22.330383,22.18158,18.29895,18.298553,18.298553,20.518036,0.0,0.032086115,0.032086115,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.15071888,9.54197e-21,0.0,81.12691,24.999784,26.826254,96.0,0.066798195,32.443245,241.34412,88.55444,0.0,81.12691,0.11376004,0.0,77.736534,8.330017
17162,20469720.0,0.0,18.29895,13.389648,21.751587,21.10254,22.327698,22.178406,18.299805,18.29898,18.29898,19.610687,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.01897343,9.54197e-21,0.0,81.12647,25.000317,26.828638,96.0,0.06678944,32.439907,241.34412,88.5546,0.0,81.12647,0.11375951,0.0,77.73612,8.330017
17163,20469780.0,0.0,18.296478,13.38443,21.749908,21.102264,22.325012,22.175232,18.29956,18.299347,18.299347,19.075348,0.0,0.032085903,0.032085903,0.049587425,25.0,18.300018,0.0,0.0,0.0,-0.16559659,9.54197e-21,0.0,81.12612,25.000542,26.825184,96.0,0.06680155,32.444744,241.34413,88.55465,0.0,81.12612,0.113759235,0.0,77.735794,8.330017
17164,20469840.0,0.0,18.297577,13.379211,21.747253,21.099854,22.322357,22.172058,18.298523,18.299194,18.299194,18.75708,0.0,0.03208601,0.03208601,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.071338624,9.54197e-21,0.0,81.12573,25.00028,26.80594,96.0,0.066870034,32.471684,241.34413,88.55462,0.0,81.12573,0.11375966,0.0,77.73541,8.330017
17165,20469900.0,0.0,18.2995,13.373993,21.74405,21.096191,22.319702,22.168884,18.298065,18.298737,18.298737,18.569366,0.0,0.032086156,0.032086156,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.06953631,9.54197e-21,0.0,81.125244,25.000027,26.783287,96.0,0.066950634,32.503395,241.34413,88.554634,0.0,81.125244,0.11376019,0.0,77.73494,8.330017
17166,20469960.0,0.0,18.299133,13.368744,21.740295,21.09137,22.316986,22.16568,18.298431,18.298523,18.298523,18.457947,0.0,0.032086197,0.032086197,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.05085412,9.54197e-21,0.0,81.12472,25.000086,26.768503,96.0,0.06700312,32.524097,241.34413,88.55471,0.0,81.12472,0.11376034,0.0,77.734436,8.330017
17167,20470020.0,0.0,18.297668,13.363495,21.736359,21.086151,22.31427,22.162476,18.298676,18.298553,18.298553,18.392334,0.0,0.032086197,0.032086197,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.04537747,9.54197e-21,0.0,81.12421,25.00023,26.7569,96.0,0.067044236,32.54034,241.34415,88.554794,0.0,81.12421,0.11376034,0.0,77.73394,8.330017
17168,20470080.0,0.0,18.297394,13.358246,21.73233,21.080688,22.311584,22.159302,18.298431,18.298553,18.298553,18.35321,0.0,0.032086253,0.032086253,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.061314933,9.54197e-21,0.0,81.12368,25.00021,26.740232,96.0,0.0671034,32.563675,241.34415,88.55484,0.0,81.12368,0.11376054,0.0,77.73343,8.330017
17169,20470140.0,0.0,18.298187,13.352966,21.72821,21.075073,22.308899,22.156097,18.298096,18.2984,18.2984,18.330383,0.0,0.03208635,0.03208635,0.049588207,25.0,18.300018,0.0,0.0,0.0,-0.0030977502,9.54197e-21,0.0,81.1231,25.000103,26.7194,96.0,0.06717739,32.592842,241.34415,88.554886,0.0,81.1231,0.11376091,0.0,77.73287,8.330017
17170,20470200.0,0.0,18.29889,13.347687,21.724121,21.069427,22.306213,22.152954,18.298065,18.298248,18.298248,18.317139,0.0,0.03208643,0.03208643,0.04958834,25.0,18.300018,0.0,0.0,0.0,0.043341216,9.54197e-21,0.0,81.12248,25.000082,26.699427,96.0,0.067248285,32.620804,241.34415,88.554955,0.0,81.12248,0.113761194,0.0,77.73227,8.330017
17171,20470260.0,0.0,18.298431,13.342407,21.71991,21.06363,22.303497,22.14972,18.29831,18.298218,18.298218,18.309357,0.0,0.03208645,0.03208645,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.0133287385,9.54197e-21,0.0,81.12184,25.00021,26.683533,96.0,0.06730459,32.643055,241.34415,88.55505,0.0,81.12184,0.11376128,0.0,77.73166,8.330017
17172,20470320.0,0.0,18.297943,13.337128,21.715729,21.05783,22.300781,22.146515,18.2984,18.298279,18.298279,18.304565,0.0,0.032086466,0.032086466,0.0495884,25.0,18.300018,0.0,0.0,0.0,-0.020764712,9.54197e-21,0.0,81.1212,25.000328,26.667627,96.0,0.06736092,32.66532,241.34416,88.555145,0.0,81.1212,0.113761336,0.0,77.73104,8.330017
17173,20470380.0,0.0,18.297852,13.331848,21.711517,21.052063,22.298065,22.14331,18.298279,18.29831,18.29831,18.302002,0.0,0.032086495,0.032086495,0.049588453,25.0,18.300018,0.0,0.0,0.0,-0.026670573,9.54197e-21,0.0,81.12056,25.00039,26.650038,96.0,0.067423224,32.689945,241.34416,88.555214,0.0,81.12056,0.11376145,0.0,77.730415,8.330017
17174,20470440.0,0.0,18.298187,13.326538,21.707367,21.046295,22.29538,22.140137,18.298157,18.298279,18.298279,18.300385,0.0,0.03208654,0.03208654,0.049588524,25.0,18.300018,0.0,0.0,0.0,-0.0033730103,9.54197e-21,0.0,81.11988,25.000422,26.63095,96.0,0.06749084,32.71667,241.34418,88.555275,0.0,81.11988,0.113761604,0.0,77.729774,8.330017
17175,20470500.0,0.0,18.2984,13.321259,21.703217,21.040558,22.292694,22.136932,18.298096,18.298248,18.298248,18.299255,0.0,0.03208657,0.03208657,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.012445158,9.54197e-21,0.0,81.1192,25.000477,26.612368,96.0,0.06755663,32.742683,241.34418,88.55534,0.0,81.1192,0.113761716,0.0,77.72912,8.330017
17176,20470560.0,0.0,18.298584,13.315979,21.699036,21.034851,22.289978,22.133728,18.298187,18.298187,18.298187,18.298798,0.0,0.03208659,0.03208659,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.022897271,9.54197e-21,0.0,81.1185,25.000563,26.594183,96.0,0.06762096,32.768147,241.3442,88.55541,0.0,81.1185,0.11376179,0.0,77.72845,8.330017
17177,20470620.0,0.0,18.29834,13.310669,21.694885,21.029175,22.287262,22.130524,18.298279,18.298218,18.298218,18.298553,0.0,0.03208659,0.03208659,0.049588606,25.0,18.300018,0.0,0.0,0.0,0.0069422903,9.54197e-21,0.0,81.117805,25.000687,26.577435,96.0,0.06768016,32.791595,241.34421,88.55548,0.0,81.117805,0.11376178,0.0,77.72777,8.330017
17178,20470680.0,0.0,18.298157,13.305389,21.690765,21.02353,22.284576,22.12732,18.29834,18.298218,18.298218,18.2984,0.0,0.03208659,0.03208659,0.0495886,25.0,18.300018,0.0,0.0,0.0,-0.005340324,9.54197e-21,0.0,81.11711,25.000792,26.56048,96.0,0.06774008,32.81533,241.34422,88.55554,0.0,81.11711,0.11376177,0.0,77.727104,8.330017
17179,20470740.0,0.0,18.297974,13.30011,21.686646,21.017914,22.28189,22.124115,18.29831,18.298279,18.298279,18.29837,0.0,0.03208658,0.03208658,0.049588587,25.0,18.300018,0.0,0.0,0.0,-0.01788335,9.54197e-21,0.0,81.11642,25.000883,26.543495,96.0,0.067800075,32.839108,241.34424,88.55559,0.0,81.11642,0.113761745,0.0,77.72644,8.330017
17180,20470800.0,0.0,18.298126,13.29483,21.682556,21.01233,22.279205,22.120941,18.298218,18.298279,18.298279,18.29831,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,-0.0074732294,9.54197e-21,0.0,81.11573,25.00093,26.525318,96.0,0.0678643,32.86455,241.34425,88.55562,0.0,81.11573,0.11376177,0.0,77.72578,8.330017
17181,20470860.0,0.0,18.2984,13.289551,21.678467,21.006744,22.27649,22.117737,18.298187,18.298248,18.298248,18.298279,0.0,0.032086592,0.032086592,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.010590679,9.54197e-21,0.0,81.11503,25.000969,26.506796,96.0,0.067929715,32.890488,241.34427,88.55565,0.0,81.11503,0.11376179,0.0,77.725105,8.330017
17182,20470920.0,0.0,18.2984,13.284271,21.674377,21.00122,22.273773,22.114532,18.298248,18.298218,18.298218,18.298248,0.0,0.032086585,0.032086585,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.009837496,9.54197e-21,0.0,81.114334,25.00104,26.489391,96.0,0.067991145,32.91485,241.34428,88.55568,0.0,81.114334,0.11376177,0.0,77.72444,8.330017
17183,20470980.0,0.0,18.298218,13.279022,21.670319,20.995728,22.271088,22.111328,18.29831,18.298248,18.298248,18.298248,0.0,0.03208657,0.03208657,0.049588565,25.0,18.300018,0.0,0.0,0.0,-0.0029674547,9.54197e-21,0.0,81.11364,25.001118,26.472668,96.0,0.068050146,32.93827,241.34431,88.55571,0.0,81.11364,0.11376171,0.0,77.72378,8.330017
17184,20471040.0,0.0,18.298157,13.273773,21.66629,20.990265,22.268402,22.108124,18.29831,18.298279,18.298279,18.298279,0.0,0.032086555,0.032086555,0.049588542,25.0,18.300018,0.0,0.0,0.0,-0.0072815963,9.54197e-21,0.0,81.11296,25.001165,26.455502,96.0,0.06811069,32.962303,241.34433,88.555725,0.0,81.11296,0.113761656,0.0,77.72313,8.330017
17185,20471100.0,0.0,18.298248,13.268524,21.662262,20.984802,22.265717,22.10495,18.298248,18.298279,18.298279,18.298279,0.0,0.03208655,0.03208655,0.04958853,25.0,18.300018,0.0,0.0,0.0,-0.0023295986,9.54197e-21,0.0,81.11229,25.001192,26.437855,96.0,0.068172924,32.987003,241.34435,88.55573,0.0,81.11229,0.11376163,0.0,77.72248,8.330017
17186,20471160.0,0.0,18.29834,13.263306,21.658234,20.97937,22.263,22.101746,18.298248,18.298248,18.298248,18.298279,0.0,0.032086544,0.032086544,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0048255473,9.54197e-21,0.0,81.11162,25.001211,26.420149,96.0,0.06823536,33.01179,241.34438,88.55573,0.0,81.11162,0.113761604,0.0,77.72183,8.330017
17187,20471220.0,0.0,18.29834,13.258087,21.654205,20.973999,22.260315,22.098541,18.298279,18.298248,18.298248,18.298248,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.0051399493,9.54197e-21,0.0,81.11094,25.001238,26.402876,96.0,0.06829624,33.035976,241.34439,88.55574,0.0,81.11094,0.11376157,0.0,77.72119,8.330017
17188,20471280.0,0.0,18.298279,13.252869,21.650208,20.968628,22.25763,22.095367,18.29831,18.298279,18.298279,18.298279,0.0,0.032086518,0.032086518,0.04958848,25.0,18.300018,0.0,0.0,0.0,0.00020306252,9.54197e-21,0.0,81.11028,25.001268,26.385942,96.0,0.068355896,33.05968,241.34442,88.55574,0.0,81.11028,0.11376151,0.0,77.72055,8.330017
17189,20471340.0,0.0,18.298248,13.247681,21.64624,20.963287,22.254944,22.092194,18.29831,18.298279,18.298279,18.298279,0.0,0.032086506,0.032086506,0.049588457,25.0,18.300018,0.0,0.0,0.0,-0.0024871395,9.54197e-21,0.0,81.10962,25.001286,26.36893,96.0,0.06841581,33.083496,241.34444,88.55573,0.0,81.10962,0.11376147,0.0,77.71992,8.330017
17190,20471400.0,0.0,18.298279,13.242493,21.642303,20.958008,22.252289,22.08902,18.29831,18.298279,18.298279,18.298279,0.0,0.032086495,0.032086495,0.04958844,25.0,18.300018,0.0,0.0,0.0,-0.0013962875,9.54197e-21,0.0,81.10898,25.001287,26.351856,96.0,0.06847595,33.107395,241.34445,88.555725,0.0,81.10898,0.11376143,0.0,77.7193,8.330017
17191,20471460.0,0.0,18.298279,13.237335,21.638336,20.952728,22.249603,22.085815,18.29831,18.298279,18.298279,18.298279,0.0,0.032086488,0.032086488,0.049588427,25.0,18.300018,0.0,0.0,0.0,-0.0005495597,9.54197e-21,0.0,81.10832,25.001287,26.33472,96.0,0.06853629,33.13139,241.34448,88.55572,0.0,81.10832,0.113761395,0.0,77.71868,8.330017
17192,20471520.0,0.0,18.29831,13.232208,21.634369,20.947449,22.246918,22.082642,18.29831,18.29831,18.29831,18.298279,0.0,0.032086477,0.032086477,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.0012807304,9.54197e-21,0.0,81.10768,25.001284,26.317602,96.0,0.06859655,33.155357,241.3445,88.55571,0.0,81.10768,0.11376137,0.0,77.71806,8.330017
17193,20471580.0,0.0,18.29834,13.227081,21.630432,20.9422,22.244232,22.079468,18.29831,18.29831,18.29831,18.29831,0.0,0.03208647,0.03208647,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.002231502,9.54197e-21,0.0,81.10704,25.001282,26.300604,96.0,0.06865637,33.179153,241.34453,88.555695,0.0,81.10704,0.113761336,0.0,77.717445,8.330017
17194,20471640.0,0.0,18.29834,13.221985,21.626495,20.936981,22.241547,22.076294,18.29831,18.29831,18.29831,18.29831,0.0,0.03208646,0.03208646,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.0020816368,9.54197e-21,0.0,81.1064,25.001278,26.283741,96.0,0.06871571,33.202763,241.34454,88.55569,0.0,81.1064,0.113761306,0.0,77.716835,8.330017
17195,20471700.0,0.0,18.29834,13.216919,21.62262,20.931793,22.238892,22.07312,18.29834,18.29831,18.29831,18.29831,0.0,0.032086454,0.032086454,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.00077156274,9.54197e-21,0.0,81.10577,25.001272,26.26701,96.0,0.06877455,33.22619,241.34457,88.55567,0.0,81.10577,0.11376127,0.0,77.716225,8.330017
17196,20471760.0,0.0,18.29831,13.211853,21.618683,20.926605,22.236237,22.069946,18.29834,18.29831,18.29831,18.29831,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,-0.00087072246,9.54197e-21,0.0,81.10513,25.001265,26.250315,96.0,0.06883325,33.249557,241.34459,88.55566,0.0,81.10513,0.113761246,0.0,77.71562,8.330017
17197,20471820.0,0.0,18.29834,13.206818,21.614807,20.921448,22.233551,22.066772,18.29834,18.29834,18.29834,18.29831,0.0,0.03208644,0.03208644,0.049588345,25.0,18.300018,0.0,0.0,0.0,-3.9450417e-05,9.54197e-21,0.0,81.10451,25.001251,26.23354,96.0,0.06889223,33.27305,241.3446,88.55565,0.0,81.10451,0.113761224,0.0,77.71502,8.330017
17198,20471880.0,0.0,18.29837,13.201813,21.6109,20.91632,22.230896,22.063599,18.29834,18.29834,18.29834,18.29834,0.0,0.032086436,0.032086436,0.049588338,25.0,18.300018,0.0,0.0,0.0,0.0014214021,9.54197e-21,0.0,81.10388,25.001238,26.216808,96.0,0.06895103,33.296467,241.34464,88.55563,0.0,81.10388,0.11376121,0.0,77.714424,8.330017
17199,20471940.0,0.0,18.29837,13.196808,21.607056,20.911224,22.228241,22.060455,18.29834,18.29834,18.29834,18.29834,0.0,0.03208643,0.03208643,0.04958833,25.0,18.300018,0.0,0.0,0.0,0.0021367737,9.54197e-21,0.0,81.10326,25.001225,26.200203,96.0,0.06900939,33.319717,241.34465,88.55562,0.0,81.10326,0.11376119,0.0,77.71382,8.330017
17200,20472000.0,0.0,18.29837,13.191864,21.60321,20.906158,22.225586,22.057312,18.29834,18.29834,18.29834,18.29834,0.0,0.03208642,0.03208642,0.04958832,25.0,18.300018,0.0,0.0,0.0,0.0018691218,9.54197e-21,0.0,81.10264,25.001215,26.183731,96.0,0.06906726,33.342777,241.34468,88.55561,0.0,81.10264,0.11376117,0.0,77.71323,8.330017
17201,20472060.0,0.0,18.29837,13.18692,21.599335,20.901062,22.22293,22.054138,18.29837,18.29834,18.29834,18.29834,0.0,0.03208642,0.03208642,0.04958831,25.0,18.300018,0.0,0.0,0.0,-0.00018696472,9.54197e-21,0.0,81.10202,25.001205,26.167383,96.0,0.06912467,33.365665,241.3447,88.555595,0.0,81.10202,0.11376115,0.0,77.71264,8.330017
17202,20472120.0,0.0,18.29837,13.182037,21.59549,20.896027,22.220276,22.050964,18.29837,18.29837,18.29837,18.29834,0.0,0.032086413,0.032086413,0.0495883,25.0,18.300018,0.0,0.0,0.0,-0.000659661,9.54197e-21,0.0,81.1014,25.001192,26.151005,96.0,0.069182165,33.38859,241.34471,88.55559,0.0,81.1014,0.113761134,0.0,77.71204,8.330017
17203,20472180.0,0.0,18.29837,13.177155,21.591675,20.890991,22.21762,22.047821,18.29837,18.29837,18.29837,18.29837,0.0,0.03208641,0.03208641,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.00076805,9.54197e-21,0.0,81.10079,25.001177,26.134604,96.0,0.06923974,33.411556,241.34474,88.55557,0.0,81.10079,0.11376112,0.0,77.71146,8.330017
17204,20472240.0,0.0,18.2984,13.172302,21.58786,20.885986,22.214996,22.044678,18.29837,18.29837,18.29837,18.29837,0.0,0.032086406,0.032086406,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.0019544065,9.54197e-21,0.0,81.100174,25.001165,26.118305,96.0,0.06929693,33.434372,241.34476,88.555565,0.0,81.100174,0.11376111,0.0,77.71087,8.330017
17205,20472300.0,0.0,18.298431,13.167511,21.584076,20.881042,22.212341,22.041565,18.29837,18.29837,18.29837,18.29837,0.0,0.032086402,0.032086402,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.0023439636,9.54197e-21,0.0,81.09956,25.001154,26.10214,96.0,0.06935364,33.457,241.34477,88.55555,0.0,81.09956,0.1137611,0.0,77.71028,8.330017
17206,20472360.0,0.0,18.2984,13.16272,21.580292,20.876038,22.209717,22.038422,18.2984,18.29837,18.29837,18.29837,0.0,0.0320864,0.0320864,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0008756039,9.54197e-21,0.0,81.09895,25.001148,26.086124,96.0,0.06940982,33.479424,241.3448,88.55554,0.0,81.09895,0.113761075,0.0,77.709694,8.330017
17207,20472420.0,0.0,18.2984,13.1579895,21.576477,20.871094,22.207062,22.035278,18.2984,18.2984,18.2984,18.2984,0.0,0.032086395,0.032086395,0.04958827,25.0,18.300018,0.0,0.0,0.0,-0.00015315095,9.54197e-21,0.0,81.09835,25.00114,26.070148,96.0,0.06946583,33.501793,241.34482,88.555534,0.0,81.09835,0.11376106,0.0,77.709114,8.330017
17208,20472480.0,0.0,18.2984,13.15329,21.572723,20.86618,22.204437,22.032166,18.2984,18.2984,18.2984,18.2984,0.0,0.03208639,0.03208639,0.049588263,25.0,18.300018,0.0,0.0,0.0,-0.0003344282,9.54197e-21,0.0,81.09774,25.001131,26.054214,96.0,0.06952169,33.524097,241.34483,88.55553,0.0,81.09774,0.113761045,0.0,77.70853,8.330017
17209,20472540.0,0.0,18.298431,13.148621,21.56897,20.861298,22.201843,22.029053,18.2984,18.2984,18.2984,18.2984,0.0,0.032086387,0.032086387,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.0009534317,9.54197e-21,0.0,81.09714,25.001122,26.038286,96.0,0.06957751,33.5464,241.34485,88.55551,0.0,81.09714,0.11376104,0.0,77.707954,8.330017
17210,20472600.0,0.0,18.298462,13.143982,21.565247,20.856415,22.199219,22.02594,18.298431,18.2984,18.2984,18.2984,0.0,0.032086384,0.032086384,0.049588256,25.0,18.300018,0.0,0.0,0.0,0.0019904175,9.54197e-21,0.0,81.09653,25.001112,26.022472,96.0,0.06963291,33.56854,241.34488,88.555504,0.0,81.09653,0.11376102,0.0,77.70737,8.330017
17211,20472660.0,0.0,18.298462,13.139404,21.561493,20.851532,22.196594,22.022827,18.298431,18.298431,18.298431,18.298431,0.0,0.03208638,0.03208638,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.0013177509,9.54197e-21,0.0,81.095924,25.001108,26.00681,96.0,0.069687776,33.590466,241.3449,88.5555,0.0,81.095924,0.11376101,0.0,77.706795,8.330017
17212,20472720.0,0.0,18.298462,13.134857,21.55777,20.84668,22.194,22.019714,18.298431,18.298431,18.298431,18.298431,0.0,0.032086376,0.032086376,0.049588237,25.0,18.300018,0.0,0.0,0.0,0.00025738546,9.54197e-21,0.0,81.09533,25.001102,25.991238,96.0,0.06974229,33.61227,241.34491,88.55549,0.0,81.09533,0.113760985,0.0,77.706215,8.330017
17213,20472780.0,0.0,18.298462,13.130341,21.554047,20.841858,22.191376,22.016602,18.298462,18.298431,18.298431,18.298431,0.0,0.03208637,0.03208637,0.04958823,25.0,18.300018,0.0,0.0,0.0,0.00043422353,9.54197e-21,0.0,81.094734,25.001097,25.975693,96.0,0.06979671,33.63403,241.34492,88.55548,0.0,81.094734,0.11376097,0.0,77.70564,8.330017
17214,20472840.0,0.0,18.298462,13.1258545,21.550354,20.837036,22.188782,22.01352,18.298462,18.298431,18.298431,18.298431,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.00082300225,9.54197e-21,0.0,81.09414,25.001091,25.960238,96.0,0.0698508,33.655666,241.34496,88.55547,0.0,81.09414,0.11376096,0.0,77.70507,8.330017
17215,20472900.0,0.0,18.298492,13.121429,21.546661,20.832275,22.186218,22.010437,18.298462,18.298462,18.298462,18.298462,0.0,0.032086365,0.032086365,0.049588215,25.0,18.300018,0.0,0.0,0.0,0.0018273549,9.54197e-21,0.0,81.093544,25.001085,25.944847,96.0,0.06990463,33.677216,241.34497,88.555466,0.0,81.093544,0.11376093,0.0,77.704506,8.330017
17216,20472960.0,0.0,18.298492,13.117065,21.542969,20.827484,22.183594,22.007324,18.298462,18.298462,18.298462,18.298462,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0011278596,9.54197e-21,0.0,81.09296,25.001083,25.929611,96.0,0.06995793,33.698544,241.34499,88.55546,0.0,81.09296,0.113760926,0.0,77.70393,8.330017
17217,20473020.0,0.0,18.298492,13.112732,21.539307,20.822723,22.18103,22.004242,18.298492,18.298462,18.298462,18.298462,0.0,0.03208635,0.03208635,0.049588196,25.0,18.300018,0.0,0.0,0.0,0.0004957139,9.54197e-21,0.0,81.09236,25.00108,25.914452,96.0,0.07001093,33.719765,241.345,88.55545,0.0,81.09236,0.113760896,0.0,77.70338,8.330017
17218,20473080.0,0.0,18.298523,13.108429,21.535645,20.817993,22.178436,22.00119,18.298492,18.298492,18.298492,18.298462,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0007335996,9.54197e-21,0.0,81.09178,25.001074,25.899342,96.0,0.07006374,33.74092,241.34503,88.55544,0.0,81.09178,0.11376089,0.0,77.702805,8.330017
17219,20473140.0,0.0,18.298523,13.104187,21.531982,20.813263,22.175873,21.998108,18.298492,18.298492,18.298492,18.298492,0.0,0.032086343,0.032086343,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.0014234321,9.54197e-21,0.0,81.091194,25.00107,25.88432,96.0,0.07011625,33.761955,241.34505,88.555435,0.0,81.091194,0.11376086,0.0,77.70225,8.330017
17220,20473200.0,0.0,18.298553,13.100006,21.52835,20.808594,22.17331,21.995056,18.298523,18.298492,18.298492,18.298492,0.0,0.032086335,0.032086335,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0018132719,9.54197e-21,0.0,81.090614,25.001066,25.869423,96.0,0.07016829,33.782806,241.34506,88.55543,0.0,81.090614,0.11376084,0.0,77.70169,8.330017
17221,20473260.0,0.0,18.298553,13.095886,21.52475,20.803925,22.170746,21.992004,18.298523,18.298492,18.298492,18.298492,0.0,0.032086328,0.032086328,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.0018754142,9.54197e-21,0.0,81.090034,25.001064,25.85466,96.0,0.07021985,33.80348,241.34508,88.55542,0.0,81.090034,0.113760814,0.0,77.70114,8.330017
17222,20473320.0,0.0,18.298553,13.091797,21.521149,20.799316,22.168182,21.988953,18.298553,18.298523,18.298523,18.298523,0.0,0.03208632,0.03208632,0.049588144,25.0,18.300018,0.0,0.0,0.0,0.0016108656,9.54197e-21,0.0,81.08946,25.001064,25.840044,96.0,0.07027088,33.82394,241.3451,88.55541,0.0,81.08946,0.113760784,0.0,77.700584,8.330017
17223,20473380.0,0.0,18.298584,13.087799,21.517578,20.794739,22.165619,21.985931,18.298553,18.298523,18.298523,18.298523,0.0,0.032086313,0.032086313,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0014149579,9.54197e-21,0.0,81.08889,25.001062,25.825552,96.0,0.070321456,33.844227,241.34512,88.5554,0.0,81.08889,0.11376076,0.0,77.700035,8.330017
17224,20473440.0,0.0,18.298584,13.083862,21.514008,20.790161,22.163055,21.98291,18.298553,18.298553,18.298553,18.298553,0.0,0.032086305,0.032086305,0.049588114,25.0,18.300018,0.0,0.0,0.0,0.0012333851,9.54197e-21,0.0,81.08832,25.001062,25.811186,96.0,0.07037159,33.86434,241.34514,88.55539,0.0,81.08832,0.113760725,0.0,77.69949,8.330017
17225,20473500.0,0.0,18.298615,13.079956,21.510468,20.785614,22.160522,21.979889,18.298584,18.298553,18.298553,18.298553,0.0,0.032086294,0.032086294,0.049588103,25.0,18.300018,0.0,0.0,0.0,0.001352279,9.54197e-21,0.0,81.08775,25.00106,25.796926,96.0,0.07042133,33.8843,241.34515,88.55538,0.0,81.08775,0.11376069,0.0,77.69895,8.330017
17226,20473560.0,0.0,18.298615,13.076141,21.506927,20.781097,22.15799,21.976898,18.298584,18.298553,18.298553,18.298553,0.0,0.032086287,0.032086287,0.049588088,25.0,18.300018,0.0,0.0,0.0,0.0016219415,9.54197e-21,0.0,81.0872,25.001059,25.782785,96.0,0.07047065,33.904102,241.34517,88.55537,0.0,81.0872,0.113760665,0.0,77.69842,8.330017
17227,20473620.0,0.0,18.298615,13.072357,21.503418,20.776642,22.155457,21.973907,18.298615,18.298584,18.298584,18.298584,0.0,0.032086276,0.032086276,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0015611144,9.54197e-21,0.0,81.08664,25.001057,25.768778,96.0,0.070519485,33.92371,241.34518,88.55536,0.0,81.08664,0.11376063,0.0,77.69788,8.330017
17228,20473680.0,0.0,18.298645,13.068634,21.499939,20.772186,22.152924,21.970917,18.298615,18.298584,18.298584,18.298584,0.0,0.032086268,0.032086268,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.001333921,9.54197e-21,0.0,81.08609,25.001053,25.754896,96.0,0.070567876,33.943146,241.3452,88.55534,0.0,81.08609,0.11376059,0.0,77.69736,8.330017
17229,20473740.0,0.0,18.298645,13.064972,21.49646,20.767761,22.15039,21.967957,18.298615,18.298615,18.298615,18.298615,0.0,0.032086257,0.032086257,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0011875816,9.54197e-21,0.0,81.08555,25.001049,25.741116,96.0,0.07061589,33.962437,241.34523,88.555336,0.0,81.08555,0.11376055,0.0,77.69683,8.330017
17230,20473800.0,0.0,18.298645,13.06134,21.492981,20.763336,22.147888,21.964966,18.298645,18.298615,18.298615,18.298615,0.0,0.03208625,0.03208625,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.0011118165,9.54197e-21,0.0,81.085,25.001045,25.727442,96.0,0.07066351,33.98158,241.34525,88.55532,0.0,81.085,0.11376052,0.0,77.69631,8.330017
17231,20473860.0,0.0,18.298676,13.05777,21.489532,20.758972,22.145355,21.962006,18.298645,18.298615,18.298615,18.298615,0.0,0.03208624,0.03208624,0.049588006,25.0,18.300018,0.0,0.0,0.0,0.0012390234,9.54197e-21,0.0,81.08446,25.001038,25.713863,96.0,0.070710815,34.000595,241.34526,88.555305,0.0,81.08446,0.113760486,0.0,77.6958,8.330017
17232,20473920.0,0.0,18.298676,13.05426,21.486084,20.754639,22.142853,21.959076,18.298645,18.298645,18.298645,18.298645,0.0,0.03208623,0.03208623,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.001304965,9.54197e-21,0.0,81.08393,25.001032,25.700388,96.0,0.07075773,34.01946,241.34528,88.55529,0.0,81.08393,0.11376045,0.0,77.69529,8.330017
17233,20473980.0,0.0,18.298676,13.050751,21.482666,20.750305,22.14035,21.956116,18.298676,18.298645,18.298645,18.298645,0.0,0.03208622,0.03208622,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0012238667,9.54197e-21,0.0,81.0834,25.001024,25.687017,96.0,0.070804276,34.038174,241.34529,88.55528,0.0,81.0834,0.11376043,0.0,77.69477,8.330017
17234,20474040.0,0.0,18.298706,13.047302,21.479279,20.746033,22.137848,21.953186,18.298676,18.298645,18.298645,18.298645,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0010903078,9.54197e-21,0.0,81.08287,25.001017,25.673748,96.0,0.07085046,34.056755,241.3453,88.55527,0.0,81.08287,0.11376039,0.0,77.694275,8.330017
17235,20474100.0,0.0,18.298706,13.043915,21.475891,20.74173,22.135376,21.950287,18.298676,18.298676,18.298676,18.298676,0.0,0.032086205,0.032086205,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.0010088386,9.54197e-21,0.0,81.08235,25.001007,25.660563,96.0,0.07089633,34.07521,241.34534,88.55525,0.0,81.08235,0.11376035,0.0,77.69377,8.330017
17236,20474160.0,0.0,18.298706,13.040558,21.472504,20.737488,22.132874,21.947357,18.298706,18.298676,18.298676,18.298676,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.0009468439,9.54197e-21,0.0,81.08183,25.000998,25.647467,96.0,0.07094188,34.093548,241.34535,88.55524,0.0,81.08183,0.11376033,0.0,77.69327,8.330017
17237,20474220.0,0.0,18.298706,13.037201,21.469147,20.733276,22.130402,21.944458,18.298706,18.298676,18.298676,18.298676,0.0,0.03208619,0.03208619,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.0009642843,9.54197e-21,0.0,81.081314,25.000988,25.634449,96.0,0.07098716,34.11177,241.34537,88.55522,0.0,81.081314,0.1137603,0.0,77.69278,8.330017
17238,20474280.0,0.0,18.298737,13.033905,21.46579,20.729095,22.12793,21.941559,18.298706,18.298706,18.298706,18.298706,0.0,0.032086182,0.032086182,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0009811377,9.54197e-21,0.0,81.0808,25.000977,25.621513,96.0,0.07103213,34.129883,241.34538,88.55521,0.0,81.0808,0.11376028,0.0,77.69229,8.330017
17239,20474340.0,0.0,18.298737,13.03064,21.462463,20.724915,22.125458,21.93869,18.298706,18.298706,18.298706,18.298706,0.0,0.032086175,0.032086175,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.0010098055,9.54197e-21,0.0,81.08029,25.000967,25.608658,96.0,0.0710768,34.147877,241.3454,88.55519,0.0,81.08029,0.113760255,0.0,77.6918,8.330017
17240,20474400.0,0.0,18.298737,13.027405,21.459167,20.720764,22.122986,21.935791,18.298737,18.298706,18.298706,18.298706,0.0,0.032086167,0.032086167,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0009318374,9.54197e-21,0.0,81.07979,25.000956,25.595886,96.0,0.07112119,34.165756,241.34541,88.55518,0.0,81.07979,0.113760225,0.0,77.691315,8.330017
17241,20474460.0,0.0,18.298737,13.0242,21.455841,20.716614,22.120514,21.932922,18.298737,18.298706,18.298706,18.298706,0.0,0.03208616,0.03208616,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.00073615013,9.54197e-21,0.0,81.079285,25.000944,25.583189,96.0,0.07116531,34.183537,241.34543,88.55517,0.0,81.079285,0.1137602,0.0,77.690834,8.330017
17242,20474520.0,0.0,18.298767,13.021027,21.452545,20.712524,22.118073,21.930054,18.298737,18.298737,18.298737,18.298737,0.0,0.032086156,0.032086156,0.049587864,25.0,18.300018,0.0,0.0,0.0,0.0007049664,9.54197e-21,0.0,81.07879,25.000933,25.570547,96.0,0.071209215,34.201233,241.34544,88.55515,0.0,81.07879,0.11376018,0.0,77.69035,8.330017
17243,20474580.0,0.0,18.298767,13.017853,21.44928,20.708435,22.115631,21.927216,18.298737,18.298737,18.298737,18.298737,0.0,0.03208615,0.03208615,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.00079138845,9.54197e-21,0.0,81.07829,25.000921,25.557968,96.0,0.0712529,34.218845,241.34546,88.555145,0.0,81.07829,0.11376015,0.0,77.68988,8.330017
17244,20474640.0,0.0,18.298767,13.01474,21.446014,20.704376,22.11319,21.924377,18.298767,18.298737,18.298737,18.298737,0.0,0.032086145,0.032086145,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.0008349765,9.54197e-21,0.0,81.0778,25.00091,25.545458,96.0,0.07129634,34.236362,241.34547,88.55513,0.0,81.0778,0.11376014,0.0,77.6894,8.330017
17245,20474700.0,0.0,18.298767,13.011597,21.44278,20.700348,22.110748,21.92154,18.298767,18.298737,18.298737,18.298737,0.0,0.03208614,0.03208614,0.04958784,25.0,18.300018,0.0,0.0,0.0,0.00082686887,9.54197e-21,0.0,81.0773,25.000898,25.533012,96.0,0.07133954,34.253784,241.34549,88.555115,0.0,81.0773,0.11376011,0.0,77.688934,8.330017
17246,20474760.0,0.0,18.298767,13.008514,21.439545,20.69632,22.108307,21.918701,18.298767,18.298767,18.298767,18.298767,0.0,0.032086138,0.032086138,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0005689464,9.54197e-21,0.0,81.07681,25.000889,25.520628,96.0,0.0713825,34.27112,241.3455,88.55511,0.0,81.07681,0.113760106,0.0,77.68846,8.330017
17247,20474820.0,0.0,18.298767,13.005432,21.43631,20.692322,22.105896,21.915894,18.298767,18.298767,18.298767,18.298767,0.0,0.03208613,0.03208613,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.00046955142,9.54197e-21,0.0,81.076324,25.000877,25.508293,96.0,0.0714253,34.28839,241.34552,88.5551,0.0,81.076324,0.11376009,0.0,77.68799,8.330017
17248,20474880.0,0.0,18.298798,13.00235,21.433105,20.688354,22.103455,21.913086,18.298767,18.298767,18.298767,18.298767,0.0,0.032086127,0.032086127,0.049587816,25.0,18.300018,0.0,0.0,0.0,0.00057139277,9.54197e-21,0.0,81.075836,25.000868,25.495996,96.0,0.07146795,34.305603,241.34554,88.555084,0.0,81.075836,0.11376007,0.0,77.68752,8.330017
17249,20474940.0,0.0,18.298798,12.999298,21.429932,20.684387,22.101044,21.910278,18.298767,18.298767,18.298767,18.298767,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0006696506,9.54197e-21,0.0,81.075356,25.000856,25.483751,96.0,0.07151041,34.322746,241.34555,88.55508,0.0,81.075356,0.113760054,0.0,77.68706,8.330017
17250,20475000.0,0.0,18.298798,12.996307,21.426788,20.680542,22.098694,21.907532,18.298798,18.298767,18.298767,18.298767,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.0006879506,9.54197e-21,0.0,81.074875,25.000847,25.471762,96.0,0.071551986,34.339535,241.34557,88.55507,0.0,81.074875,0.11376004,0.0,77.6866,8.330017
17251,20475060.0,0.0,18.298798,12.993225,21.423553,20.676544,22.096222,21.904724,18.298798,18.298767,18.298767,18.298767,0.0,0.03208612,0.03208612,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.00044920555,9.54197e-21,0.0,81.07438,25.000837,25.459415,96.0,0.07159477,34.35682,241.34558,88.55506,0.0,81.07438,0.11376004,0.0,77.686134,8.330017
17252,20475120.0,0.0,18.298798,12.990173,21.42041,20.672668,22.093842,21.901947,18.298798,18.298798,18.298798,18.298798,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.00027708325,9.54197e-21,0.0,81.073906,25.000828,25.447306,96.0,0.07163674,34.37377,241.3456,88.555046,0.0,81.073906,0.11376003,0.0,77.68567,8.330017
17253,20475180.0,0.0,18.298798,12.987152,21.417267,20.668793,22.09143,21.89917,18.298798,18.298798,18.298798,18.298798,0.0,0.03208611,0.03208611,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0002327927,9.54197e-21,0.0,81.07342,25.00082,25.435225,96.0,0.07167859,34.390686,241.34561,88.55504,0.0,81.07342,0.11376002,0.0,77.6852,8.330017
17254,20475240.0,0.0,18.298798,12.984131,21.414154,20.664948,22.08905,21.896423,18.298798,18.298798,18.298798,18.298798,0.0,0.032086108,0.032086108,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.00040300086,9.54197e-21,0.0,81.07294,25.00081,25.423168,96.0,0.07172034,34.407562,241.34563,88.55503,0.0,81.07294,0.11376,0.0,77.684746,8.330017
17255,20475300.0,0.0,18.298798,12.98111,21.41101,20.661102,22.08667,21.893677,18.298798,18.298798,18.298798,18.298798,0.0,0.032086108,0.032086108,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.00049784157,9.54197e-21,0.0,81.072464,25.000801,25.41115,96.0,0.07176196,34.424393,241.34564,88.55503,0.0,81.072464,0.11376,0.0,77.68429,8.330017
17256,20475360.0,0.0,18.298798,12.978088,21.407928,20.657288,22.08429,21.89093,18.298798,18.298798,18.298798,18.298798,0.0,0.032086104,0.032086104,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.0003190906,9.54197e-21,0.0,81.07198,25.000793,25.39917,96.0,0.07180344,34.441166,241.34566,88.55502,0.0,81.07198,0.113759995,0.0,77.68383,8.330017
17257,20475420.0,0.0,18.298798,12.975067,21.404816,20.653503,22.08194,21.888214,18.298798,18.298798,18.298798,18.298798,0.0,0.032086104,0.032086104,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.00013856965,9.54197e-21,0.0,81.07151,25.000786,25.387209,96.0,0.07184483,34.45791,241.34567,88.555016,0.0,81.07151,0.113759995,0.0,77.68337,8.330017
17258,20475480.0,0.0,18.298828,12.972015,21.401733,20.64975,22.07956,21.885468,18.298798,18.298798,18.298798,18.298798,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.00016690105,9.54197e-21,0.0,81.07103,25.000778,25.375261,96.0,0.07188618,34.474636,241.34567,88.55501,0.0,81.07103,0.11375998,0.0,77.682915,8.330017
