,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17259,20475540.0,0.0,18.298828,12.968994,21.398682,20.645996,22.07721,21.882782,18.298798,18.298798,18.298798,18.298798,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.00021270859,9.54197e-21,0.0,81.07056,25.000772,25.363333,96.0,0.07192744,34.491333,241.34569,88.555,0.0,81.07056,0.11375998,0.0,77.68246,8.330017
17260,20475600.0,0.0,18.298828,12.965942,21.39563,20.642242,22.07486,21.880066,18.298828,18.298798,18.298798,18.298798,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.00032007476,9.54197e-21,0.0,81.070076,25.000765,25.351423,96.0,0.07196863,34.508007,241.3457,88.555,0.0,81.070076,0.11375998,0.0,77.682,8.330017
17261,20475660.0,0.0,18.298828,12.96286,21.392578,20.63852,22.07251,21.87738,18.298828,18.298828,18.298828,18.298798,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,7.5075215e-05,9.54197e-21,0.0,81.0696,25.00076,25.339535,96.0,0.072009735,34.52465,241.34572,88.55499,0.0,81.0696,0.11375998,0.0,77.68155,8.330017
17262,20475720.0,0.0,18.298828,12.959808,21.389557,20.634827,22.07019,21.874695,18.298828,18.298828,18.298828,18.298828,0.0,0.0320861,0.0320861,0.049587775,25.0,18.300018,0.0,0.0,0.0,-6.493654e-05,9.54197e-21,0.0,81.06912,25.000751,25.32765,96.0,0.072050825,34.54129,241.34573,88.55499,0.0,81.06912,0.11375998,0.0,77.68109,8.330017
17263,20475780.0,0.0,18.298828,12.956696,21.386536,20.631165,22.06784,21.87201,18.298828,18.298828,18.298828,18.298828,0.0,0.0320861,0.0320861,0.049587775,25.0,18.300018,0.0,0.0,0.0,1.3677227e-05,9.54197e-21,0.0,81.06865,25.000746,25.315762,96.0,0.072091915,34.557934,241.34575,88.554985,0.0,81.06865,0.11375998,0.0,77.680626,8.330017
17264,20475840.0,0.0,18.298828,12.953613,21.383545,20.627502,22.065521,21.869324,18.298828,18.298828,18.298828,18.298828,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.00013858329,9.54197e-21,0.0,81.06817,25.00074,25.303877,96.0,0.072132975,34.57457,241.34576,88.554985,0.0,81.06817,0.11375998,0.0,77.680176,8.330017
17265,20475900.0,0.0,18.298828,12.95047,21.380554,20.62387,22.063202,21.866669,18.298828,18.298828,18.298828,18.298828,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.00017975531,9.54197e-21,0.0,81.067696,25.000734,25.292004,96.0,0.072174,34.591198,241.34576,88.55498,0.0,81.067696,0.11375998,0.0,77.67972,8.330017
17266,20475960.0,0.0,18.298828,12.947327,21.377563,20.62024,22.060883,21.864014,18.298828,18.298828,18.298828,18.298828,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-4.9226514e-05,9.54197e-21,0.0,81.067215,25.000729,25.280136,96.0,0.072214976,34.60781,241.34578,88.55498,0.0,81.067215,0.11375998,0.0,77.67926,8.330017
17267,20476020.0,0.0,18.298828,12.944153,21.374573,20.616608,22.058563,21.86139,18.298828,18.298828,18.298828,18.298828,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.00023706323,9.54197e-21,0.0,81.06674,25.000723,25.268257,96.0,0.07225599,34.62444,241.3458,88.55498,0.0,81.06674,0.11375998,0.0,77.6788,8.330017
17268,20476080.0,0.0,18.298798,12.940979,21.371613,20.613037,22.056274,21.858734,18.298828,18.298828,18.298828,18.298828,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.00028951338,9.54197e-21,0.0,81.06626,25.00072,25.256369,96.0,0.07229703,34.641083,241.34581,88.55498,0.0,81.06626,0.113759995,0.0,77.67834,8.330017
17269,20476140.0,0.0,18.298828,12.937744,21.368683,20.609467,22.053955,21.85611,18.298828,18.298828,18.298828,18.298828,0.0,0.032086104,0.032086104,0.04958778,25.0,18.300018,0.0,0.0,0.0,-0.00011867788,9.54197e-21,0.0,81.06579,25.000713,25.24446,96.0,0.07233813,34.657757,241.34583,88.55497,0.0,81.06579,0.113759995,0.0,77.67788,8.330017
17270,20476200.0,0.0,18.298828,12.934509,21.365753,20.605896,22.051697,21.853485,18.298828,18.298828,18.298828,18.298828,0.0,0.032086104,0.032086104,0.049587782,25.0,18.300018,0.0,0.0,0.0,-6.5587656e-06,9.54197e-21,0.0,81.0653,25.000708,25.232544,96.0,0.07237923,34.67444,241.34583,88.55497,0.0,81.0653,0.113759995,0.0,77.67742,8.330017
17271,20476260.0,0.0,18.298798,12.931213,21.362823,20.602356,22.049377,21.850891,18.298828,18.298828,18.298828,18.298828,0.0,0.032086108,0.032086108,0.049587786,25.0,18.300018,0.0,0.0,0.0,-0.00023232943,9.54197e-21,0.0,81.06483,25.000704,25.220623,96.0,0.07242035,34.691128,241.34584,88.55497,0.0,81.06483,0.11376,0.0,77.67696,8.330017
17272,20476320.0,0.0,18.298798,12.9279175,21.359894,20.598846,22.04712,21.848267,18.298798,18.298828,18.298828,18.298828,0.0,0.032086108,0.032086108,0.04958779,25.0,18.300018,0.0,0.0,0.0,-0.00041941507,9.54197e-21,0.0,81.06435,25.0007,25.20868,96.0,0.072461545,34.70785,241.34586,88.55497,0.0,81.06435,0.11376002,0.0,77.6765,8.330017
17273,20476380.0,0.0,18.298798,12.924561,21.356995,20.595337,22.04483,21.845673,18.298798,18.298828,18.298828,18.298828,0.0,0.03208611,0.03208611,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.0003442302,9.54197e-21,0.0,81.06386,25.000694,25.196701,96.0,0.07250284,34.72462,241.34587,88.55497,0.0,81.06386,0.11376002,0.0,77.67603,8.330017
17274,20476440.0,0.0,18.298798,12.921173,21.354126,20.591858,22.042572,21.84311,18.298798,18.298798,18.298798,18.298798,0.0,0.032086115,0.032086115,0.049587797,25.0,18.300018,0.0,0.0,0.0,-0.00026564335,9.54197e-21,0.0,81.06338,25.00069,25.184704,96.0,0.072544195,34.741417,241.34589,88.55497,0.0,81.06338,0.11376003,0.0,77.67557,8.330017
17275,20476500.0,0.0,18.298798,12.917755,21.351227,20.588379,22.040314,21.840515,18.298798,18.298798,18.298798,18.298798,0.0,0.03208612,0.03208612,0.0495878,25.0,18.300018,0.0,0.0,0.0,-0.0001335343,9.54197e-21,0.0,81.06289,25.000687,25.172678,96.0,0.07258562,34.758247,241.34589,88.55497,0.0,81.06289,0.11376004,0.0,77.6751,8.330017
17276,20476560.0,0.0,18.298798,12.914307,21.348358,20.58493,22.038055,21.837952,18.298798,18.298798,18.298798,18.298798,0.0,0.032086123,0.032086123,0.04958781,25.0,18.300018,0.0,0.0,0.0,-0.00047632496,9.54197e-21,0.0,81.0624,25.000683,25.16064,96.0,0.07262709,34.7751,241.3459,88.55497,0.0,81.0624,0.113760054,0.0,77.67464,8.330017
17277,20476620.0,0.0,18.298798,12.910797,21.34549,20.581482,22.035797,21.835388,18.298798,18.298798,18.298798,18.298798,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.0006515737,9.54197e-21,0.0,81.06192,25.000679,25.14856,96.0,0.07266871,34.792023,241.34592,88.55498,0.0,81.06192,0.11376007,0.0,77.67417,8.330017
17278,20476680.0,0.0,18.298798,12.907257,21.342651,20.578064,22.03357,21.832825,18.298798,18.298798,18.298798,18.298798,0.0,0.032086127,0.032086127,0.04958782,25.0,18.300018,0.0,0.0,0.0,-0.0005052186,9.54197e-21,0.0,81.061424,25.000675,25.136423,96.0,0.072710484,34.80901,241.34593,88.55498,0.0,81.061424,0.11376008,0.0,77.6737,8.330017
17279,20476740.0,0.0,18.298798,12.903656,21.339813,20.574646,22.031311,21.830292,18.298798,18.298798,18.298798,18.298798,0.0,0.03208613,0.03208613,0.049587827,25.0,18.300018,0.0,0.0,0.0,-0.00030949825,9.54197e-21,0.0,81.060936,25.000671,25.124252,96.0,0.07275238,34.826046,241.34595,88.55498,0.0,81.060936,0.11376009,0.0,77.673225,8.330017
17280,20476800.0,0.0,18.298767,12.900055,21.337036,20.57132,22.029114,21.82779,18.298798,18.298798,18.298798,18.298798,0.0,0.032086134,0.032086134,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.00030459426,9.54197e-21,0.0,81.06045,25.00067,25.112244,96.0,0.0727937,34.842857,241.34595,88.55498,0.0,81.06045,0.113760106,0.0,77.67276,8.330017
17281,20476860.0,0.0,21.038422,12.896271,21.362885,20.57785,22.037384,21.834564,18.317474,18.295288,18.295288,18.295197,0.0,0.00033507362,0.00033507362,0.00046872202,56.666668,18.300018,0.0,0.0,0.0,5.536266,9.54197e-21,0.0,25.593815,22.458923,0.31790859,96.0,0.0011371335,69.55493,2.0424442,54.124874,0.0,25.593815,0.0011535011,0.0,23.056646,8.330017
17282,20476920.0,0.0,21.110596,12.892426,21.376556,20.586395,22.04779,21.843353,18.319,18.297455,18.297455,18.296722,0.0,0.0011305745,0.0011305745,0.0013309786,88.333336,18.300018,0.0,0.0,0.0,3.5998874,9.54197e-21,0.0,34.560722,32.510513,0.5121558,96.0,0.0035899864,69.28298,11.820872,59.299793,0.0,34.560722,0.0036153754,0.0,30.197042,8.330017
17283,20476980.0,0.0,21.354889,12.888428,21.449463,20.59439,22.057343,21.851349,18.329407,18.308472,18.308472,18.305084,0.0,0.0052979826,0.0052979826,0.0055352277,120.0,18.300018,0.0,0.0,0.0,17.427881,9.54197e-21,0.0,47.764748,44.156746,0.818562,96.0,0.016118845,68.85402,73.057655,68.45775,0.0,47.764748,0.016152753,0.0,42.09997,8.330017
17284,20477040.0,9.0,21.478088,12.884308,21.482727,20.600769,22.064331,21.857056,18.427765,18.324585,18.324585,18.318756,0.0,0.013152615,0.013152615,0.014448596,120.0,18.300018,0.0,0.0,0.0,53.099003,9.54197e-21,0.0,57.222168,46.755657,2.2846828,96.0,0.040737864,66.801445,213.2731,77.625694,0.0,57.222168,0.040751148,0.0,51.880497,8.330017
17285,20477100.0,9.0,21.420197,12.880096,21.443024,20.604736,22.06839,21.860138,18.80597,18.402863,18.402863,18.37149,0.0,0.019928409,0.019928409,0.025105698,120.0,18.300018,0.0,0.0,0.0,77.39164,9.54197e-21,0.0,62.707405,45.589165,8.464136,96.0,0.06470949,58.150208,243.29811,84.85529,0.0,62.707405,0.06496094,0.0,58.516174,8.330017
17286,20477160.0,9.0,19.43338,12.875763,21.409912,20.606201,22.07019,21.861237,19.468536,18.668549,18.668549,18.584595,0.0,0.024621071,0.024621071,0.034249824,120.0,18.300018,0.0,0.0,0.0,14.202341,9.54197e-21,0.0,65.902504,46.454567,22.922546,96.0,0.060866546,37.908436,242.17781,91.25908,0.0,65.902504,0.08349571,0.0,62.430687,8.330017
17287,20477220.0,2.0,15.009888,12.871338,21.391418,20.607025,22.071442,21.861908,19.57425,19.049194,19.049194,18.932678,0.0,0.028050652,0.028050652,0.04125849,120.0,18.300018,0.0,0.0,0.0,-195.85371,9.54197e-21,0.0,67.6166,49.892975,37.947212,96.0,0.022787664,16.873907,241.03589,97.6059,0.0,67.6166,0.097368985,0.0,64.45708,8.330017
17288,20477280.0,2.0,15.792419,12.866791,21.381104,20.607605,22.072235,21.862213,18.286285,19.002686,19.002686,18.94336,0.0,0.030591162,0.030591162,0.046425782,120.0,18.300018,0.0,0.0,0.0,-153.08679,9.54197e-21,0.0,68.17354,56.03186,33.606018,96.0,0.039890382,22.951572,240.03305,104.390366,0.0,68.17354,0.10762249,0.0,65.11864,8.330017
17289,20477340.0,2.0,19.77243,12.862152,21.374329,20.605652,22.070892,21.860535,17.358398,18.394379,18.394379,18.429352,0.0,0.032484204,0.032484204,0.050040234,120.0,18.300018,0.0,0.0,0.0,111.15759,9.54197e-21,0.0,67.879776,63.797516,17.957857,96.0,0.095099404,44.858997,239.27126,111.27543,0.0,67.879776,0.11502546,0.0,64.851036,8.330017
17290,20477400.0,0.0,20.126343,12.857422,21.367828,20.600555,22.067139,21.856598,18.042633,18.05423,18.05423,18.10437,0.0,0.033813853,0.033813853,0.052410346,126.666664,18.300018,0.0,0.0,0.0,132.1181,9.54197e-21,0.0,66.966896,74.3784,16.747856,96.0,0.101639904,46.553,238.71606,119.06573,0.0,66.966896,0.12006163,0.0,63.984882,8.330017
17291,20477460.0,0.0,17.991669,12.8526,21.361755,20.594696,22.062805,21.852173,18.840057,18.296448,18.296448,18.298126,0.0,0.034530558,0.034530558,0.05367651,133.33333,18.300018,0.0,0.0,0.0,-28.10206,9.54197e-21,0.0,65.71439,86.86302,26.681343,96.0,0.07223708,32.64612,238.44075,127.1841,0.0,65.71439,0.122762874,0.0,62.800163,8.330017
17292,20477520.0,0.0,17.027924,12.847687,21.357147,20.590088,22.059357,21.848572,18.575012,18.531494,18.531494,18.513214,0.0,0.03488217,0.03488217,0.05431547,140.0,18.300018,0.0,0.0,0.0,-97.95034,9.54197e-21,0.0,64.33446,99.74546,29.733917,96.0,0.061494168,28.372517,238.43027,135.03906,0.0,64.33446,0.12410549,0.0,61.48704,8.330017
17293,20477580.0,0.0,18.420868,12.842712,21.353058,20.585571,22.055908,21.845001,18.029999,18.39447,18.39447,18.400574,0.0,0.034653902,0.034653902,0.05399137,136.0,18.300018,0.0,0.0,0.0,9.172285,9.54197e-21,0.0,63.020844,109.92752,24.09626,96.0,0.08194371,36.265236,238.54509,140.50336,0.0,63.020844,0.12331597,0.0,60.22289,8.330017
17294,20477640.0,0.0,19.040802,12.8376465,21.348572,20.580261,22.05194,21.840912,18.125305,18.224213,18.224213,18.243103,0.0,0.03419016,0.03419016,0.05324997,132.0,18.300018,0.0,0.0,0.0,55.741722,9.54197e-21,0.0,61.987083,117.03935,21.863392,96.0,0.088492304,39.39125,238.64447,143.83116,0.0,61.987083,0.12164171,0.0,59.20983,8.330017
17295,20477700.0,0.0,18.349182,12.83252,21.34436,20.57489,22.048004,21.836823,18.446533,18.269867,18.269867,18.27472,0.0,0.033651,0.033651,0.05234642,128.0,18.300018,0.0,0.0,0.0,2.4661672,9.54197e-21,0.0,61.2369,121.45945,24.927427,96.0,0.0768516,35.101604,238.68628,145.48569,0.0,61.2369,0.11965462,0.0,58.46286,8.330017
17296,20477760.0,0.0,17.821838,12.827301,21.340942,20.570282,22.044708,21.833344,18.43811,18.365173,18.365173,18.359192,0.0,0.033160783,0.033160783,0.051496934,124.0,18.300018,0.0,0.0,0.0,-34.601017,9.54197e-21,0.0,60.737736,123.47454,26.805187,96.0,0.069098294,32.47274,238.67285,145.84532,0.0,60.737736,0.11782048,0.0,57.96089,8.330017
17297,20477820.0,0.0,18.190521,12.822052,21.337952,20.56607,22.041687,21.83014,18.234558,18.346283,18.346283,18.345917,0.0,0.03274846,0.03274846,0.050766528,120.0,18.300018,0.0,0.0,0.0,-7.486366,9.54197e-21,0.0,60.43676,123.64225,25.255716,96.0,0.07374469,34.642,238.62375,145.29115,0.0,60.43676,0.1162623,0.0,57.65789,8.330017
17298,20477880.0,0.0,18.592712,12.816711,21.33487,20.561737,22.038666,21.826874,18.20166,18.276764,18.276764,18.283417,0.0,0.03240048,0.03240048,0.050143093,116.0,18.300018,0.0,0.0,0.0,20.589994,9.54197e-21,0.0,60.297264,122.46715,23.77469,96.0,0.07803459,36.71543,238.5602,144.09593,0.0,60.297264,0.11494067,0.0,57.51868,8.330017
17299,20477940.0,0.0,18.45108,12.81134,21.331696,20.557404,22.035645,21.823639,18.32132,18.270233,18.270233,18.274017,0.0,0.03210738,0.03210738,0.049615454,112.0,18.300018,0.0,0.0,0.0,9.961054,9.54197e-21,0.0,60.29479,120.33356,24.455658,96.0,0.075075924,35.76208,238.4984,142.4625,0.0,60.29479,0.113825195,0.0,57.51876,8.330017
17300,20478000.0,0.0,18.141113,12.805939,21.328674,20.553314,22.032806,21.820587,18.375336,18.309998,18.309998,18.30774,0.0,0.03187344,0.03187344,0.049194515,108.0,18.300018,0.0,0.0,0.0,-11.066098,9.54197e-21,0.0,60.403652,117.500755,25.62917,96.0,0.07053933,34.119164,238.44876,140.54155,0.0,60.403652,0.11293524,0.0,57.631832,8.330017
17301,20478060.0,0.0,18.142914,12.800476,21.325806,20.54953,22.030243,21.817749,18.309418,18.323914,18.323914,18.32132,0.0,0.031695258,0.031695258,0.048875332,104.0,18.300018,0.0,0.0,0.0,-10.441483,9.54197e-21,0.0,60.595734,114.19546,25.532618,96.0,0.07048816,34.254333,238.41689,138.45093,0.0,60.595734,0.11225893,0.0,57.82885,8.330017
17302,20478120.0,0.0,18.365723,12.794952,21.322906,20.545776,22.02771,21.814972,18.249817,18.298218,18.298218,18.299408,0.0,0.031557746,0.031557746,0.048630487,100.0,18.300018,0.0,0.0,0.0,4.6841536,9.54197e-21,0.0,60.85006,110.598274,24.665495,96.0,0.0731396,35.468304,238.40506,136.26407,0.0,60.85006,0.11173866,0.0,58.088135,8.330017
17303,20478180.0,0.0,18.428497,12.789429,21.319916,20.541992,22.025146,21.812134,18.279205,18.279266,18.279266,18.281494,0.0,0.031445045,0.031445045,0.0484307,96.0,18.300018,0.0,0.0,0.0,8.570911,9.54197e-21,0.0,61.15499,106.83334,24.47493,96.0,0.0735265,35.735096,238.41365,134.02263,0.0,61.15499,0.11131323,0.0,58.39779,8.330017
17304,20478240.0,0.0,18.284302,12.783844,21.316925,20.538269,22.022614,21.809357,18.330444,18.291473,18.291473,18.290985,0.0,0.031350642,0.031350642,0.048265554,92.0,18.300018,0.0,0.0,0.0,-1.1943573,9.54197e-21,0.0,61.503582,102.967804,25.046185,96.0,0.0713986,34.935345,238.44206,131.75279,0.0,61.503582,0.11095908,0.0,58.750576,8.330017
17305,20478300.0,0.0,18.200592,12.778259,21.313995,20.534668,22.020203,21.806702,18.322662,18.307037,18.307037,18.304932,0.0,0.03127439,0.03127439,0.04813488,88.0,18.300018,0.0,0.0,0.0,-6.537117,9.54197e-21,0.0,61.888035,99.04027,25.318998,96.0,0.070310146,34.553402,238.48926,129.47449,0.0,61.888035,0.110675834,0.0,59.137863,8.330017
17306,20478360.0,0.0,18.275543,12.772614,21.311157,20.531158,22.017883,21.804077,18.284729,18.302795,18.302795,18.30191,0.0,0.031211635,0.031211635,0.048029788,84.0,18.300018,0.0,0.0,0.0,-1.4127264,9.54197e-21,0.0,62.301105,95.08903,24.99597,96.0,0.071269795,35.005642,238.55408,127.20073,0.0,62.301105,0.11044523,0.0,59.55201,8.330017
17307,20478420.0,0.0,18.363098,12.766998,21.308258,20.527618,22.015533,21.801483,18.27655,18.28949,18.28949,18.29013,0.0,0.03115463,0.03115463,0.047935817,80.0,18.300018,0.0,0.0,0.0,4.299936,9.54197e-21,0.0,62.73968,91.143456,24.666306,96.0,0.07225281,35.46717,238.63539,124.935745,0.0,62.73968,0.110237285,0.0,59.98965,8.330017
17308,20478480.0,0.0,18.341522,12.761322,21.30539,20.524109,22.013214,21.798859,18.30075,18.287384,18.287384,18.287628,0.0,0.03109835,0.03109835,0.047843914,76.0,18.300018,0.0,0.0,0.0,2.7211978,9.54197e-21,0.0,63.204025,87.21642,24.764025,96.0,0.07180605,35.330364,238.73224,122.67927,0.0,63.204025,0.11003284,0.0,60.450893,8.330017
17309,20478540.0,0.0,18.272705,12.755676,21.302551,20.52066,22.010925,21.796295,18.315918,18.295471,18.295471,18.294434,0.0,0.031042665,0.031042665,0.047754172,72.0,18.300018,0.0,0.0,0.0,-1.8020929,9.54197e-21,0.0,63.694614,83.30703,25.015116,96.0,0.070847556,34.978836,238.84378,120.43075,0.0,63.694614,0.10983175,0.0,60.935944,8.330017
17310,20478600.0,0.0,18.259491,12.75,21.299744,20.517303,22.008698,21.793793,18.305023,18.30017,18.30017,18.29889,0.0,0.030988825,0.030988825,0.047667593,68.0,18.300018,0.0,0.0,0.0,-2.5603104,9.54197e-21,0.0,64.21236,79.41156,25.0357,96.0,0.07066564,34.95002,238.9692,118.18939,0.0,64.21236,0.109637536,0.0,61.445393,8.330017
17311,20478660.0,0.0,18.300537,12.744354,21.297028,20.513947,22.00653,21.79132,18.290192,18.296661,18.296661,18.296082,0.0,0.030932598,0.030932598,0.04757409,64.0,18.300018,0.0,0.0,0.0,0.1697593,9.54197e-21,0.0,64.754166,75.54927,24.861826,96.0,0.07112746,35.193443,239.10774,115.95932,0.0,64.754166,0.10943166,0.0,61.977177,8.330017
17312,20478720.0,0.0,18.32959,12.738678,21.294342,20.51065,22.004364,21.78888,18.290985,18.291626,18.291626,18.291565,0.0,0.030871736,0.030871736,0.04747078,60.0,18.300018,0.0,0.0,0.0,2.009275,9.54197e-21,0.0,65.32416,71.715805,24.751108,96.0,0.07136407,35.34845,239.25893,113.73574,0.0,65.32416,0.10920669,0.0,62.535942,8.330017
17313,20478780.0,0.0,18.310333,12.733032,21.291718,20.507355,22.002197,21.786438,18.302826,18.292236,18.292236,18.29181,0.0,0.030804168,0.030804168,0.047354616,56.0,18.300018,0.0,0.0,0.0,0.6890722,9.54197e-21,0.0,65.925575,67.91171,24.825237,96.0,0.07097013,35.244667,239.42244,111.51687,0.0,65.925575,0.10895551,0.0,63.12514,8.330017
17314,20478840.0,0.0,18.282867,12.727386,21.289154,20.50412,22.000122,21.784058,18.305756,18.296234,18.296234,18.295288,0.0,0.030731501,0.030731501,0.04722926,52.0,18.300018,0.0,0.0,0.0,-1.0732726,9.54197e-21,0.0,66.56472,64.12394,24.916555,96.0,0.070506945,35.11682,239.59842,109.297264,0.0,66.56472,0.108682334,0.0,63.751083,8.330017
17315,20478900.0,0.0,18.286224,12.721771,21.286652,20.500977,21.998077,21.781708,18.299866,18.297089,18.297089,18.296204,0.0,0.030650923,0.030650923,0.04708948,48.0,18.300018,0.0,0.0,0.0,-0.8164094,9.54197e-21,0.0,67.24125,60.3634,24.88885,96.0,0.07042422,35.155613,239.78618,107.082405,0.0,67.24125,0.10838415,0.0,64.41344,8.330017
17316,20478960.0,0.0,18.303772,12.716156,21.28418,20.497833,21.996063,21.779388,18.295166,18.29535,18.29535,18.2948,0.0,0.030559976,0.030559976,0.046931192,44.0,18.300018,0.0,0.0,0.0,0.31909528,9.54197e-21,0.0,67.956764,56.643837,24.814293,96.0,0.07047177,35.25999,239.98543,104.87474,0.0,67.956764,0.108043745,0.0,65.11399,8.330017
17317,20479020.0,0.0,18.311615,12.710602,21.2818,20.494751,21.99408,21.77713,18.296875,18.293823,18.293823,18.293396,0.0,0.030457431,0.030457431,0.04675254,40.0,18.300018,0.0,0.0,0.0,0.7887733,9.54197e-21,0.0,68.72045,52.95503,24.783392,96.0,0.07034839,35.30325,240.19615,102.668846,0.0,68.72045,0.107660055,0.0,65.86177,8.330017
17318,20479080.0,0.0,18.303497,12.705048,21.27948,20.49173,21.992157,21.774902,18.300964,18.294403,18.294403,18.293823,0.0,0.030341323,0.030341323,0.046550144,36.0,18.300018,0.0,0.0,0.0,0.242397,9.54197e-21,0.0,69.53892,49.300232,24.812634,96.0,0.06999654,35.262314,240.41817,100.46462,0.0,69.53892,0.107225016,0.0,66.66327,8.330017
17319,20479140.0,0.0,18.293884,12.699554,21.277283,20.48877,21.990295,21.772736,18.302368,18.295837,18.295837,18.295074,0.0,0.030209385,0.030209385,0.046320107,32.0,18.300018,0.0,0.0,0.0,-0.36967403,9.54197e-21,0.0,70.41916,45.683117,24.844759,96.0,0.06960137,35.21734,240.65128,98.26273,0.0,70.41916,0.10673181,0.0,67.52537,8.330017
17320,20479200.0,0.0,18.292023,12.694092,21.274994,20.4859,21.988495,21.7706,18.300323,18.296692,18.296692,18.295929,0.0,0.03012235,0.03012235,0.046175785,29.666666,18.300018,0.0,0.0,0.0,-0.45494148,9.54197e-21,0.0,71.35164,42.335606,24.842234,96.0,0.06942248,35.220875,240.86472,96.26874,0.0,71.35164,0.106414266,0.0,68.437454,8.330017
17321,20479260.0,0.0,18.299652,12.68866,21.272736,20.483032,21.986725,21.768524,18.297607,18.296173,18.296173,18.295563,0.0,0.030050121,0.030050121,0.04605554,27.333334,18.300018,0.0,0.0,0.0,0.03909351,9.54197e-21,0.0,72.31103,39.244232,24.80478,96.0,0.06938954,35.27331,241.06534,94.435356,0.0,72.31103,0.1061499,0.0,69.373505,8.330017
17322,20479320.0,0.0,18.30484,12.683289,21.270508,20.480225,21.984985,21.766449,18.297668,18.29544,18.29544,18.294952,0.0,0.029978028,0.029978028,0.04593488,25.0,18.300018,0.0,0.0,0.0,0.35717157,9.54197e-21,0.0,73.30257,36.34869,24.779568,96.0,0.06931598,35.308605,241.25891,92.71192,0.0,73.30257,0.1058854,0.0,70.33988,8.330017
17323,20479380.0,0.0,18.300629,12.6779785,21.268097,20.477417,21.983246,21.764435,18.29956,18.295685,18.295685,18.295166,0.0,0.029997392,0.029997392,0.045983903,25.0,18.300018,0.0,0.0,0.0,0.11014106,9.54197e-21,0.0,74.30373,33.894753,24.782858,96.0,0.06935678,35.303997,241.40248,91.34602,0.0,74.30373,0.105975166,0.0,71.31276,8.330017
17324,20479440.0,0.0,18.29419,12.672699,21.265625,20.47461,21.981537,21.76236,18.30011,18.29654,18.29654,18.29599,0.0,0.03006441,0.03006441,0.04611298,25.0,18.300018,0.0,0.0,0.0,-0.27017766,9.54197e-21,0.0,75.262375,31.846592,24.78792,96.0,0.069495074,35.29691,241.50949,90.26098,0.0,75.262375,0.106239155,0.0,72.23947,8.330017
17325,20479500.0,0.0,18.293488,12.667511,21.263092,20.471802,21.979767,21.760315,18.298584,18.296936,18.296936,18.296448,0.0,0.03016176,0.03016176,0.04629321,25.0,18.300018,0.0,0.0,0.0,-0.29050216,9.54197e-21,0.0,76.17257,30.121605,24.768036,96.0,0.06978005,35.324753,241.5888,89.39044,0.0,76.17257,0.10661342,0.0,73.11589,8.330017
17326,20479560.0,0.0,18.298187,12.662384,21.260468,20.468903,21.977966,21.758179,18.296814,18.29654,18.29654,18.296173,0.0,0.030281529,0.030281529,0.04651046,25.0,18.300018,0.0,0.0,0.0,0.021940965,9.54197e-21,0.0,77.026215,28.675129,24.727106,96.0,0.070183225,35.382053,241.64459,88.70118,0.0,77.026215,0.107071064,0.0,73.93462,8.330017
17327,20479620.0,0.0,18.301086,12.657318,21.257812,20.465973,21.976105,21.756042,18.296783,18.296082,18.296082,18.295837,0.0,0.030415574,0.030415574,0.04675024,25.0,18.300018,0.0,0.0,0.0,0.20838436,9.54197e-21,0.0,77.815315,27.470417,24.69359,96.0,0.07059256,35.428974,241.68124,88.16296,0.0,77.815315,0.10757952,0.0,74.68844,8.330017
17328,20479680.0,0.0,18.299438,12.652313,21.255127,20.463013,21.974213,21.753845,18.297882,18.296173,18.296173,18.295929,0.0,0.030559365,0.030559365,0.04700486,25.0,18.300018,0.0,0.0,0.0,0.10304987,9.54197e-21,0.0,78.536156,26.474915,24.676558,96.0,0.070967965,35.45282,241.70192,87.752556,0.0,78.536156,0.108121626,0.0,75.374275,8.330017
17329,20479740.0,0.0,18.295868,12.64743,21.25238,20.459991,21.97226,21.751617,18.298462,18.296692,18.296692,18.296448,0.0,0.030708652,0.030708652,0.047266982,25.0,18.300018,0.0,0.0,0.0,-0.12342986,9.54197e-21,0.0,79.186165,25.659622,24.665215,96.0,0.0713361,35.4687,241.70949,87.44959,0.0,79.186165,0.108682916,0.0,75.99014,8.330017
17330,20479800.0,0.0,18.295258,12.642609,21.249634,20.45691,21.970245,21.749329,18.297943,18.297028,18.297028,18.296814,0.0,0.030858953,0.030858953,0.047528956,25.0,18.300018,0.0,0.0,0.0,-0.15808481,9.54197e-21,0.0,79.76457,24.997158,24.64196,96.0,0.07174584,35.501255,241.70688,87.23416,0.0,79.76457,0.10924761,0.0,76.53588,8.330017
17331,20479860.0,0.0,18.297516,12.637878,21.246826,20.453796,21.96817,21.746979,18.29718,18.296936,18.296936,18.296783,0.0,0.031010032,0.031010032,0.047790475,25.0,18.300018,0.0,0.0,0.0,-0.008407372,9.54197e-21,0.0,80.259346,24.488523,24.608282,96.0,0.07218885,35.54841,241.69455,87.105385,0.0,80.259346,0.109809294,0.0,77.00015,8.330017
17332,20479920.0,0.0,18.298737,12.63324,21.243958,20.450592,21.966064,21.744598,18.29721,18.296844,18.296844,18.296753,0.0,0.031156193,0.031156193,0.048041884,25.0,18.300018,0.0,0.0,0.0,0.06872036,9.54197e-21,0.0,80.68505,24.09159,24.579643,96.0,0.072605126,35.588497,241.67633,87.035095,0.0,80.68505,0.110353336,0.0,77.39767,8.330017
17333,20479980.0,0.0,18.29834,12.628693,21.241089,20.447388,21.963867,21.742188,18.297577,18.296997,18.296997,18.296875,0.0,0.031295683,0.031295683,0.048280414,25.0,18.300018,0.0,0.0,0.0,0.038209554,9.54197e-21,0.0,81.0395,23.79793,24.557695,96.0,0.07298392,35.619225,241.6535,87.0162,0.0,81.0395,0.110871,0.0,77.72674,8.330017
17334,20480040.0,0.0,18.29779,12.624237,21.23822,20.444122,21.96167,21.739716,18.29779,18.29718,18.29718,18.297089,0.0,0.031428497,0.031428497,0.048506457,25.0,18.300018,0.0,0.0,0.0,-0.0009813467,9.54197e-21,0.0,81.34283,23.57277,24.536606,96.0,0.07334495,35.64875,241.62827,87.02903,0.0,81.34283,0.11136299,0.0,78.00698,8.330017
17335,20480100.0,0.0,18.297546,12.619904,21.23529,20.440826,21.959412,21.737213,18.29779,18.297394,18.297394,18.297302,0.0,0.031554054,0.031554054,0.048719116,25.0,18.300018,0.0,0.0,0.0,-0.02187643,9.54197e-21,0.0,81.59234,23.415068,24.514935,96.0,0.073691696,35.679092,241.6009,87.072495,0.0,81.59234,0.111826986,0.0,78.23597,8.330017
17336,20480160.0,0.0,18.297943,12.615692,21.232391,20.43753,21.957123,21.73471,18.297699,18.297516,18.297516,18.297424,0.0,0.031670544,0.031670544,0.048915472,25.0,18.300018,0.0,0.0,0.0,0.0025476406,9.54197e-21,0.0,81.78676,23.320894,24.49145,96.0,0.07402435,35.711967,241.57224,87.142555,0.0,81.78676,0.11225643,0.0,78.412735,8.330017
17337,20480220.0,0.0,18.29837,12.611572,21.229462,20.434174,21.954803,21.732147,18.29773,18.297607,18.297607,18.297546,0.0,0.031776913,0.031776913,0.04909397,25.0,18.300018,0.0,0.0,0.0,0.02545278,9.54197e-21,0.0,81.931854,23.279253,24.469017,96.0,0.07433123,35.743378,241.54329,87.231926,0.0,81.931854,0.11264781,0.0,78.54301,8.330017
17338,20480280.0,0.0,18.298492,12.607605,21.226501,20.430786,21.952423,21.729553,18.297913,18.297699,18.297699,18.297668,0.0,0.031872936,0.031872936,0.049254395,25.0,18.300018,0.0,0.0,0.0,0.02770545,9.54197e-21,0.0,82.030594,23.284872,24.4487,96.0,0.074608214,35.77182,241.51448,87.337425,0.0,82.030594,0.11300032,0.0,78.62969,8.330017
17339,20480340.0,0.0,18.29834,12.603729,21.223541,20.427399,21.950043,21.72696,18.298096,18.297852,18.297852,18.297821,0.0,0.031958014,0.031958014,0.049395975,25.0,18.300018,0.0,0.0,0.0,0.011983026,9.54197e-21,0.0,82.09019,23.326899,24.430277,96.0,0.0748549,35.797615,241.48665,87.45226,0.0,82.09019,0.113312125,0.0,78.67978,8.330017
17340,20480400.0,0.0,18.298279,12.600006,21.220581,20.424011,21.947662,21.724335,18.298218,18.298004,18.298004,18.297974,0.0,0.032032434,0.032032434,0.049519353,25.0,18.300018,0.0,0.0,0.0,0.0020315382,9.54197e-21,0.0,82.1186,23.39505,24.412508,96.0,0.07507592,35.822487,241.46042,87.57078,0.0,82.1186,0.11358416,0.0,78.70087,8.330017
17341,20480460.0,0.0,18.29831,12.596588,21.21759,20.420502,21.945251,21.72168,18.298248,18.298157,18.298157,18.298126,0.0,0.032093868,0.032093868,0.049620822,25.0,18.300018,0.0,0.0,0.0,-0.0006402901,9.54197e-21,0.0,82.107895,23.496962,24.395323,96.0,0.075267136,35.84655,241.43593,87.69519,0.0,82.107895,0.11380876,0.0,78.68553,8.330017
17342,20480520.0,0.0,18.298584,12.593628,21.2146,20.416992,21.94281,21.719025,18.29831,18.298248,18.298248,18.298248,0.0,0.032141607,0.032141607,0.049699225,25.0,18.300018,0.0,0.0,0.0,0.009913837,9.54197e-21,0.0,82.06832,23.618288,24.37911,96.0,0.07542502,35.869247,241.41435,87.816216,0.0,82.06832,0.11398261,0.0,78.643555,8.330017
17343,20480580.0,0.0,18.298767,12.591095,21.211609,20.413483,21.9404,21.71637,18.298431,18.29837,18.29837,18.29837,0.0,0.032179963,0.032179963,0.049761843,25.0,18.300018,0.0,0.0,0.0,0.015592688,9.54197e-21,0.0,82.01305,23.747993,24.364468,96.0,0.075557165,35.889744,241.39505,87.93213,0.0,82.01305,0.1141219,0.0,78.58722,8.330017
17344,20480640.0,0.0,18.29895,12.58905,21.208618,20.409973,21.937958,21.713715,18.298584,18.298492,18.298492,18.298492,0.0,0.03221238,0.03221238,0.049814478,25.0,18.300018,0.0,0.0,0.0,0.01852592,9.54197e-21,0.0,81.94903,23.88186,24.350939,96.0,0.0756727,35.908684,241.37729,88.04418,0.0,81.94903,0.114239484,0.0,78.522934,8.330017
17345,20480700.0,0.0,18.299011,12.587372,21.205658,20.406494,21.935516,21.71103,18.298706,18.298645,18.298645,18.298615,0.0,0.032233942,0.032233942,0.049849004,25.0,18.300018,0.0,0.0,0.0,0.015304899,9.54197e-21,0.0,81.87256,24.017946,24.339272,96.0,0.07575825,35.92502,241.36261,88.145935,0.0,81.87256,0.11431707,0.0,78.4475,8.330017
17346,20480760.0,0.0,18.299072,12.586151,21.202667,20.402924,21.933105,21.708374,18.298828,18.298767,18.298767,18.298737,0.0,0.03225062,0.03225062,0.04987536,25.0,18.300018,0.0,0.0,0.0,0.012786607,9.54197e-21,0.0,81.79199,24.153584,24.328327,96.0,0.07583081,35.940342,241.34943,88.242256,0.0,81.79199,0.11437685,0.0,78.36848,8.330017
17347,20480820.0,0.0,18.299194,12.585297,21.199677,20.399353,21.930695,21.705719,18.29895,18.29889,18.29889,18.298859,0.0,0.03226161,0.03226161,0.04989223,25.0,18.300018,0.0,0.0,0.0,0.0123144295,9.54197e-21,0.0,81.70775,24.287016,24.318228,96.0,0.0758881,35.954483,241.33807,88.33123,0.0,81.70775,0.11441571,0.0,78.28632,8.330017
17348,20480880.0,0.0,18.299286,12.584808,21.196716,20.395782,21.928284,21.703064,18.299042,18.299011,18.299011,18.29898,0.0,0.03226663,0.03226663,0.04989918,25.0,18.300018,0.0,0.0,0.0,0.012166563,9.54197e-21,0.0,81.62181,24.415028,24.309153,96.0,0.07592893,35.967186,241.32883,88.41067,0.0,81.62181,0.11443269,0.0,78.20295,8.330017
17349,20480940.0,0.0,18.299347,12.584686,21.193756,20.392242,21.925903,21.700409,18.299164,18.299103,18.299103,18.299103,0.0,0.032266986,0.032266986,0.04989839,25.0,18.300018,0.0,0.0,0.0,0.011482898,9.54197e-21,0.0,81.5374,24.53492,24.300995,96.0,0.075956605,35.97861,241.32144,88.48047,0.0,81.5374,0.114432804,0.0,78.121376,8.330017
17350,20481000.0,0.0,18.299408,12.58493,21.190826,20.388733,21.923523,21.697754,18.299255,18.299194,18.299194,18.299194,0.0,0.03226162,0.03226162,0.04988812,25.0,18.300018,0.0,0.0,0.0,0.009267609,9.54197e-21,0.0,81.45395,24.645733,24.293945,96.0,0.07596787,35.988472,241.31633,88.538765,0.0,81.45395,0.11441157,0.0,78.04113,8.330017
17351,20481060.0,0.0,18.299438,12.58548,21.187866,20.385162,21.921173,21.69513,18.299316,18.299286,18.299286,18.299286,0.0,0.03225341,0.03225341,0.049873136,25.0,18.300018,0.0,0.0,0.0,0.0071844147,9.54197e-21,0.0,81.37403,24.747972,24.28746,96.0,0.07597116,35.997555,241.31258,88.58908,0.0,81.37403,0.11438015,0.0,77.96448,8.330017
17352,20481120.0,0.0,18.2995,12.586365,21.184906,20.381592,21.918823,21.692505,18.299377,18.299347,18.299347,18.299347,0.0,0.03224261,0.03224261,0.04985391,25.0,18.300018,0.0,0.0,0.0,0.00679745,9.54197e-21,0.0,81.29955,24.839102,24.281553,96.0,0.07596687,36.005825,241.31026,88.63018,0.0,81.29955,0.11433931,0.0,77.89324,8.330017
17353,20481180.0,0.0,18.29956,12.587524,21.182007,20.378052,21.916504,21.68991,18.299438,18.299438,18.299438,18.299408,0.0,0.032229677,0.032229677,0.0498312,25.0,18.300018,0.0,0.0,0.0,0.0072843847,9.54197e-21,0.0,81.23105,24.918839,24.27623,96.0,0.07595598,36.01328,241.30927,88.66237,0.0,81.23105,0.11429069,0.0,77.82792,8.330017
17354,20481240.0,0.0,18.299622,12.588989,21.179108,20.374512,21.914185,21.687317,18.2995,18.299469,18.299469,18.299469,0.0,0.03221552,0.03221552,0.049806546,25.0,18.300018,0.0,0.0,0.0,0.006881639,9.54197e-21,0.0,81.16942,24.987106,24.27149,96.0,0.0759405,36.019913,241.30931,88.6866,0.0,81.16942,0.11423771,0.0,77.76931,8.330017
17355,20481300.0,0.0,18.299652,12.590729,21.176208,20.371033,21.911865,21.684723,18.29956,18.29953,18.29953,18.29953,0.0,0.0322009,0.0322009,0.049781214,25.0,18.300018,0.0,0.0,0.0,0.0060955803,9.54197e-21,0.0,81.114845,25.04462,24.267214,96.0,0.07592255,36.025898,241.31015,88.70413,0.0,81.114845,0.11418325,0.0,77.71757,8.330017
17356,20481360.0,0.0,18.299652,12.592712,21.17331,20.367462,21.909607,21.68216,18.299591,18.299591,18.299591,18.29956,0.0,0.032185644,0.032185644,0.049754966,25.0,18.300018,0.0,0.0,0.0,0.0033829606,9.54197e-21,0.0,81.06863,25.08909,24.263474,96.0,0.07590133,36.03114,241.31198,88.713356,0.0,81.06863,0.11412633,0.0,77.67393,8.330017
17357,20481420.0,0.0,18.299652,12.59491,21.17044,20.363922,21.907349,21.679596,18.299622,18.299622,18.299622,18.299591,0.0,0.032170933,0.032170933,0.049729757,25.0,18.300018,0.0,0.0,0.0,0.0024379545,9.54197e-21,0.0,81.03178,25.120693,24.259954,96.0,0.075880684,36.036064,241.31442,88.71576,0.0,81.03178,0.114071675,0.0,77.63932,8.330017
17358,20481480.0,0.0,18.299683,12.597351,21.167603,20.360443,21.90512,21.677094,18.299652,18.299622,18.299622,18.299622,0.0,0.03215797,0.03215797,0.04970767,25.0,18.300018,0.0,0.0,0.0,0.0023413547,9.54197e-21,0.0,81.00659,25.137789,24.256773,96.0,0.07586281,36.040516,241.31723,88.71165,0.0,81.00659,0.1140236,0.0,77.615875,8.330017
17359,20481540.0,0.0,18.299713,12.600006,21.164734,20.356964,21.902893,21.67456,18.299683,18.299652,18.299652,18.299652,0.0,0.032144647,0.032144647,0.04968493,25.0,18.300018,0.0,0.0,0.0,0.0029117377,9.54197e-21,0.0,80.97967,25.15694,24.253523,96.0,0.07584439,36.045067,241.32,88.70835,0.0,80.97967,0.11397426,0.0,77.59077,8.330017
17360,20481600.0,0.0,18.299744,12.602875,21.161926,20.353485,21.900696,21.672028,18.299683,18.299683,18.299683,18.299683,0.0,0.032132667,0.032132667,0.049664564,25.0,18.300018,0.0,0.0,0.0,0.0034609062,9.54197e-21,0.0,80.96027,25.167042,24.25066,96.0,0.07582765,36.049076,241.32294,88.70126,0.0,80.96027,0.11392991,0.0,77.57285,8.330017
17361,20481660.0,0.0,18.299774,12.605896,21.159058,20.349945,21.898499,21.669525,18.299713,18.299683,18.299683,18.299683,0.0,0.032121193,0.032121193,0.04964509,25.0,18.300018,0.0,0.0,0.0,0.0031774605,9.54197e-21,0.0,80.94336,25.174252,24.247932,96.0,0.07581157,36.052895,241.3259,88.69305,0.0,80.94336,0.11388748,0.0,77.557304,8.330017
17362,20481720.0,0.0,18.299774,12.60907,21.15622,20.346405,21.896332,21.667023,18.299744,18.299713,18.299713,18.299713,0.0,0.03211084,0.03211084,0.049627572,25.0,18.300018,0.0,0.0,0.0,0.0019304828,9.54197e-21,0.0,80.93135,25.17593,24.245443,96.0,0.0757972,36.056377,241.32886,88.682846,0.0,80.93135,0.11384925,0.0,77.546425,8.330017
17363,20481780.0,0.0,18.299774,12.612396,21.153381,20.342896,21.894135,21.66452,18.299774,18.299744,18.299744,18.299713,0.0,0.032101676,0.032101676,0.04961211,25.0,18.300018,0.0,0.0,0.0,0.0011189564,9.54197e-21,0.0,80.92355,25.173172,24.243073,96.0,0.07578505,36.0597,241.33174,88.671364,0.0,80.92355,0.11381545,0.0,77.539536,8.330017
17364,20481840.0,0.0,18.299774,12.615875,21.150543,20.339417,21.891998,21.662048,18.299774,18.299744,18.299744,18.299744,0.0,0.032093678,0.032093678,0.049598657,25.0,18.300018,0.0,0.0,0.0,0.0007715584,9.54197e-21,0.0,80.91911,25.167236,24.240795,96.0,0.07577518,36.06289,241.33447,88.65931,0.0,80.91911,0.113786,0.0,77.53581,8.330017
17365,20481900.0,0.0,18.299805,12.619446,21.147736,20.335968,21.889832,21.659576,18.299774,18.299744,18.299744,18.299744,0.0,0.032086868,0.032086868,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0011016378,9.54197e-21,0.0,80.91842,25.15757,24.238602,96.0,0.07576766,36.06596,241.33707,88.64638,0.0,80.91842,0.113760985,0.0,77.53564,8.330017
17366,20481960.0,0.0,18.299774,12.623138,21.144897,20.332428,21.887695,21.657104,18.299805,18.299774,18.299774,18.299774,0.0,0.032081213,0.032081213,0.049577847,25.0,18.300018,0.0,0.0,0.0,0.00019421858,9.54197e-21,0.0,80.920395,25.145733,24.236473,96.0,0.075762466,36.068935,241.33946,88.633446,0.0,80.920395,0.11374025,0.0,77.53796,8.330017
17367,20482020.0,0.0,18.299774,12.626892,21.14209,20.328888,21.88559,21.654633,18.299805,18.299774,18.299774,18.299774,0.0,0.03207663,0.03207663,0.04957025,25.0,18.300018,0.0,0.0,0.0,-0.00016723065,9.54197e-21,0.0,80.924416,25.13251,24.234346,96.0,0.07575963,36.071915,241.34163,88.620865,0.0,80.924416,0.11372349,0.0,77.54218,8.330017
17368,20482080.0,0.0,18.299805,12.630737,21.139282,20.325409,21.883453,21.652191,18.299805,18.299774,18.299774,18.299774,0.0,0.032073073,0.032073073,0.049564406,25.0,18.300018,0.0,0.0,0.0,0.00038078427,9.54197e-21,0.0,80.93021,25.118248,24.232214,96.0,0.07575907,36.0749,241.34355,88.608795,0.0,80.93021,0.11371052,0.0,77.54804,8.330017
17369,20482140.0,0.0,18.299805,12.634644,21.136475,20.32193,21.881348,21.64975,18.299805,18.299774,18.299774,18.299774,0.0,0.032070413,0.032070413,0.04956008,25.0,18.300018,0.0,0.0,0.0,0.0008752832,9.54197e-21,0.0,80.937164,25.103672,24.230125,96.0,0.07576035,36.077824,241.34521,88.59751,0.0,80.937164,0.11370088,0.0,77.55496,8.330017
17370,20482200.0,0.0,18.299805,12.63858,21.133698,20.31845,21.879272,21.647308,18.299805,18.299774,18.299774,18.299774,0.0,0.032068502,0.032068502,0.049557023,25.0,18.300018,0.0,0.0,0.0,0.0009774576,9.54197e-21,0.0,80.94474,25.089338,24.22808,96.0,0.075763114,36.080685,241.34665,88.58717,0.0,80.94474,0.113694005,0.0,77.56243,8.330017
17371,20482260.0,0.0,18.299774,12.642548,21.13086,20.31491,21.877167,21.644867,18.299805,18.299774,18.299774,18.299774,0.0,0.03206741,0.03206741,0.049555346,25.0,18.300018,0.0,0.0,0.0,-0.00068352616,9.54197e-21,0.0,80.95317,25.075024,24.22608,96.0,0.07576754,36.08349,241.34785,88.57773,0.0,80.95317,0.113690145,0.0,77.57066,8.330017
17372,20482320.0,0.0,18.299774,12.646515,21.128052,20.311401,21.875092,21.642456,18.299805,18.299774,18.299774,18.299774,0.0,0.032066926,0.032066926,0.049554683,25.0,18.300018,0.0,0.0,0.0,-0.0016263351,9.54197e-21,0.0,80.96176,25.06142,24.22399,96.0,0.07577359,36.086414,241.34882,88.56935,0.0,80.96176,0.11368851,0.0,77.579,8.330017
17373,20482380.0,0.0,18.299774,12.650482,21.125275,20.307892,21.873016,21.640015,18.299805,18.299774,18.299774,18.299774,0.0,0.032066904,0.032066904,0.049554795,25.0,18.300018,0.0,0.0,0.0,-0.0016916579,9.54197e-21,0.0,80.970184,25.048777,24.221828,96.0,0.0757809,36.08944,241.3496,88.56203,0.0,80.970184,0.11368858,0.0,77.58716,8.330017
17374,20482440.0,0.0,18.299774,12.654419,21.122467,20.304413,21.870941,21.637604,18.299774,18.299774,18.299774,18.299774,0.0,0.032067414,0.032067414,0.04955579,25.0,18.300018,0.0,0.0,0.0,-0.00020748326,9.54197e-21,0.0,80.97858,25.037003,24.219557,96.0,0.07578973,36.09262,241.35016,88.55578,0.0,80.97858,0.11369059,0.0,77.59523,8.330017
17375,20482500.0,0.0,18.299805,12.658325,21.11969,20.300934,21.868896,21.635193,18.299774,18.299774,18.299774,18.299774,0.0,0.032068253,0.032068253,0.04955733,25.0,18.300018,0.0,0.0,0.0,0.00046139958,9.54197e-21,0.0,80.98653,25.026398,24.217289,96.0,0.075799264,36.0958,241.35057,88.55056,0.0,80.98653,0.1136938,0.0,77.60286,8.330017
17376,20482560.0,0.0,18.299744,12.662201,21.116882,20.297394,21.866852,21.632782,18.299774,18.299774,18.299774,18.299774,0.0,0.032069374,0.032069374,0.049559332,25.0,18.300018,0.0,0.0,0.0,-0.001245407,9.54197e-21,0.0,80.993965,25.016989,24.21502,96.0,0.07580943,36.098972,241.3508,88.54633,0.0,80.993965,0.113698065,0.0,77.60998,8.330017
17377,20482620.0,0.0,18.299713,12.665985,21.114105,20.293854,21.864807,21.630371,18.299774,18.299774,18.299774,18.299774,0.0,0.03207069,0.03207069,0.049561646,25.0,18.300018,0.0,0.0,0.0,-0.0025128468,9.54197e-21,0.0,81.00078,25.008804,24.21261,96.0,0.07582046,36.102345,241.35092,88.54303,0.0,81.00078,0.113703005,0.0,77.61647,8.330017
17378,20482680.0,0.0,18.299713,12.669708,21.111298,20.290344,21.862762,21.62799,18.299744,18.299774,18.299774,18.299774,0.0,0.032072123,0.032072123,0.04956415,25.0,18.300018,0.0,0.0,0.0,-0.0019174105,9.54197e-21,0.0,81.0069,25.001823,24.21001,96.0,0.07583241,36.105984,241.35092,88.54054,0.0,81.0069,0.113708384,0.0,77.622284,8.330017
17379,20482740.0,0.0,18.299713,12.67334,21.108551,20.286835,21.860718,21.62558,18.299744,18.299744,18.299744,18.299744,0.0,0.032073595,0.032073595,0.04956671,25.0,18.300018,0.0,0.0,0.0,-0.0013091665,9.54197e-21,0.0,81.01231,24.99595,24.207302,96.0,0.07584478,36.109776,241.35085,88.53874,0.0,81.01231,0.11371388,0.0,77.627396,8.330017
17380,20482800.0,0.0,18.299713,12.676819,21.105774,20.283356,21.858704,21.6232,18.299744,18.299744,18.299744,18.299744,0.0,0.032075144,0.032075144,0.049569372,25.0,18.300018,0.0,0.0,0.0,-0.0003418899,9.54197e-21,0.0,81.01699,24.991241,24.204475,96.0,0.075857714,36.11373,241.35068,88.53769,0.0,81.01699,0.11371965,0.0,77.63182,8.330017
17381,20482860.0,0.0,18.299683,12.680206,21.102966,20.279816,21.85669,21.62082,18.299713,18.299744,18.299744,18.299744,0.0,0.032076668,0.032076668,0.04957199,25.0,18.300018,0.0,0.0,0.0,-0.0024340502,9.54197e-21,0.0,81.02095,24.98757,24.2016,96.0,0.07587077,36.117764,241.35045,88.53721,0.0,81.02095,0.11372532,0.0,77.63554,8.330017
17382,20482920.0,0.0,18.299622,12.683441,21.10019,20.276276,21.854675,21.618439,18.299713,18.299713,18.299713,18.299713,0.0,0.03207814,0.03207814,0.049574506,25.0,18.300018,0.0,0.0,0.0,-0.0036483158,9.54197e-21,0.0,81.024216,24.984816,24.198479,96.0,0.075884506,36.12213,241.35019,88.53721,0.0,81.024216,0.11373079,0.0,77.63859,8.330017
17383,20482980.0,0.0,18.299622,12.686523,21.097412,20.272766,21.852661,21.616058,18.299683,18.299713,18.299713,18.299713,0.0,0.03207954,0.03207954,0.04957689,25.0,18.300018,0.0,0.0,0.0,-0.0029939197,9.54197e-21,0.0,81.02682,24.98292,24.195072,96.0,0.07589904,36.1269,241.34988,88.53762,0.0,81.02682,0.11373597,0.0,77.64101,8.330017
17384,20483040.0,0.0,18.299622,12.689423,21.094666,20.269257,21.850647,21.613678,18.299652,18.299683,18.299683,18.299683,0.0,0.032080837,0.032080837,0.049579095,25.0,18.300018,0.0,0.0,0.0,-0.0018550906,9.54197e-21,0.0,81.02882,24.981749,24.191452,96.0,0.07591407,36.13197,241.34958,88.53834,0.0,81.02882,0.11374077,0.0,77.64284,8.330017
17385,20483100.0,0.0,18.299622,12.692139,21.091919,20.265778,21.848663,21.611328,18.299622,18.299683,18.299683,18.299683,0.0,0.03208202,0.03208202,0.049581096,25.0,18.300018,0.0,0.0,0.0,-0.0014155607,9.54197e-21,0.0,81.03029,24.981148,24.187656,96.0,0.07592942,36.13728,241.34927,88.53927,0.0,81.03029,0.11374513,0.0,77.64418,8.330017
17386,20483160.0,0.0,18.29956,12.694672,21.089142,20.262207,21.84668,21.608948,18.299622,18.299652,18.299652,18.299652,0.0,0.032083087,0.032083087,0.049582902,25.0,18.300018,0.0,0.0,0.0,-0.0030758085,9.54197e-21,0.0,81.03121,24.981192,24.183693,96.0,0.0759451,36.142834,241.34895,88.54044,0.0,81.03121,0.11374909,0.0,77.64499,8.330017
17387,20483220.0,0.0,18.2995,12.69696,21.086365,20.258667,21.844696,21.606598,18.299591,18.299622,18.299622,18.299622,0.0,0.032084037,0.032084037,0.049584493,25.0,18.300018,0.0,0.0,0.0,-0.00461576,9.54197e-21,0.0,81.03169,24.98166,24.17942,96.0,0.07596152,36.14881,241.34865,88.54173,0.0,81.03169,0.11375257,0.0,77.64539,8.330017
17388,20483280.0,0.0,18.299469,12.699036,21.083588,20.255157,21.842712,21.604218,18.29956,18.299591,18.299591,18.299622,0.0,0.03208486,0.03208486,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.0051092296,9.54197e-21,0.0,81.03183,24.982431,24.174807,96.0,0.07597882,36.155273,241.34836,88.54307,0.0,81.03183,0.1137556,0.0,77.64546,8.330017
17389,20483340.0,0.0,18.299469,12.700836,21.080841,20.251648,21.840729,21.601868,18.29953,18.29956,18.29956,18.299591,0.0,0.03208556,0.03208556,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0039413306,9.54197e-21,0.0,81.03158,24.983555,24.169819,96.0,0.07599711,36.162254,241.3481,88.54447,0.0,81.03158,0.11375817,0.0,77.64518,8.330017
17390,20483400.0,0.0,18.299438,12.702393,21.078125,20.248169,21.838776,21.599548,18.2995,18.29953,18.29953,18.29956,0.0,0.03208614,0.03208614,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.0030136236,9.54197e-21,0.0,81.03107,24.984867,24.16453,96.0,0.07601614,36.16966,241.34784,88.54586,0.0,81.03107,0.1137603,0.0,77.64464,8.330017
17391,20483460.0,0.0,18.299377,12.703644,21.075348,20.244598,21.836792,21.597198,18.299469,18.2995,18.2995,18.29953,0.0,0.032086615,0.032086615,0.049588796,25.0,18.300018,0.0,0.0,0.0,-0.0042962544,9.54197e-21,0.0,81.03032,24.98633,24.158958,96.0,0.07603587,36.17746,241.34763,88.54721,0.0,81.03032,0.11376203,0.0,77.64389,8.330017
17392,20483520.0,0.0,18.299316,12.70462,21.072601,20.241058,21.834839,21.594849,18.299438,18.299469,18.299469,18.2995,0.0,0.03208698,0.03208698,0.049589396,25.0,18.300018,0.0,0.0,0.0,-0.0057079117,9.54197e-21,0.0,81.02941,24.987864,24.152998,96.0,0.076056674,36.185802,241.34743,88.54849,0.0,81.02941,0.11376337,0.0,77.642975,8.330017
17393,20483580.0,0.0,18.299286,12.705292,21.069855,20.237518,21.832886,21.592499,18.299377,18.299438,18.299438,18.299469,0.0,0.03208726,0.03208726,0.04958985,25.0,18.300018,0.0,0.0,0.0,-0.005489983,9.54197e-21,0.0,81.028366,24.98941,24.146563,96.0,0.07607888,36.19481,241.34726,88.54969,0.0,81.028366,0.113764375,0.0,77.64195,8.330017
17394,20483640.0,0.0,18.299255,12.705627,21.067108,20.23404,21.830933,21.59018,18.299347,18.299408,18.299408,18.299408,0.0,0.032087464,0.032087464,0.04959018,25.0,18.300018,0.0,0.0,0.0,-0.0051158075,9.54197e-21,0.0,81.02726,24.99092,24.139717,96.0,0.07610229,36.204395,241.3471,88.55078,0.0,81.02726,0.11376512,0.0,77.64088,8.330017
17395,20483700.0,0.0,18.299225,12.705627,21.064392,20.23053,21.82901,21.58786,18.299286,18.299377,18.299377,18.299377,0.0,0.03208759,0.03208759,0.049590375,25.0,18.300018,0.0,0.0,0.0,-0.004223943,9.54197e-21,0.0,81.02606,24.99241,24.132446,96.0,0.07612694,36.214577,241.34698,88.55177,0.0,81.02606,0.11376555,0.0,77.6397,8.330017
17396,20483760.0,0.0,18.299133,12.705292,21.061646,20.22699,21.827057,21.58554,18.299255,18.299316,18.299316,18.299347,0.0,0.03208765,0.03208765,0.04959046,25.0,18.300018,0.0,0.0,0.0,-0.0060214316,9.54197e-21,0.0,81.02483,24.993822,24.1248,96.0,0.07615271,36.22528,241.3469,88.55266,0.0,81.02483,0.11376577,0.0,77.63852,8.330017
17397,20483820.0,0.0,18.299072,12.704559,21.058899,20.22345,21.825134,21.583221,18.299225,18.299286,18.299286,18.299286,0.0,0.032087665,0.032087665,0.049590472,25.0,18.300018,0.0,0.0,0.0,-0.0071261222,9.54197e-21,0.0,81.023605,24.995129,24.116615,96.0,0.076180175,36.23674,241.34682,88.55343,0.0,81.023605,0.113765806,0.0,77.63733,8.330017
17398,20483880.0,0.0,18.299042,12.703461,21.056152,20.21991,21.823181,21.580902,18.299164,18.299225,18.299225,18.299255,0.0,0.03208764,0.03208764,0.049590416,25.0,18.300018,0.0,0.0,0.0,-0.0066325176,9.54197e-21,0.0,81.022385,24.996317,24.10785,96.0,0.076209486,36.24901,241.34676,88.554085,0.0,81.022385,0.113765694,0.0,77.63616,8.330017
17399,20483940.0,0.0,18.299011,12.701935,21.053436,20.21643,21.82129,21.578583,18.299103,18.299194,18.299194,18.299194,0.0,0.03208758,0.03208758,0.04959031,25.0,18.300018,0.0,0.0,0.0,-0.005690113,9.54197e-21,0.0,81.0212,24.997383,24.09856,96.0,0.07624049,36.262016,241.34673,88.55464,0.0,81.0212,0.11376547,0.0,77.63502,8.330017
17400,20484000.0,0.0,18.29895,12.700012,21.05072,20.212921,21.819366,21.576294,18.299042,18.299133,18.299133,18.299164,0.0,0.032087505,0.032087505,0.049590167,25.0,18.300018,0.0,0.0,0.0,-0.005273383,9.54197e-21,0.0,81.02006,24.998323,24.088789,96.0,0.076273054,36.275692,241.3467,88.5551,0.0,81.02006,0.11376518,0.0,77.63393,8.330017
17401,20484060.0,0.0,18.29889,12.697693,21.048035,20.209503,21.817444,21.574005,18.299011,18.299072,18.299072,18.299103,0.0,0.032087408,0.032087408,0.04958999,25.0,18.300018,0.0,0.0,0.0,-0.0053646266,9.54197e-21,0.0,81.01895,24.999138,24.07855,96.0,0.076307125,36.290028,241.34668,88.555466,0.0,81.01895,0.11376481,0.0,77.632866,8.330017
