,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17402,20484120.0,0.0,18.298859,12.695038,21.04538,20.206085,21.815552,21.571747,18.29895,18.299042,18.299042,18.299042,0.0,0.032087296,0.032087296,0.049589798,25.0,18.300018,0.0,0.0,0.0,-0.0053717103,9.54197e-21,0.0,81.0179,24.999832,24.067873,96.0,0.07634263,36.304977,241.34668,88.55575,0.0,81.0179,0.11376439,0.0,77.63185,8.330017
17403,20484180.0,0.0,18.298828,12.692017,21.042725,20.202667,21.81363,21.569489,18.29892,18.29898,18.29898,18.299011,0.0,0.032087184,0.032087184,0.049589604,25.0,18.300018,0.0,0.0,0.0,-0.005259464,9.54197e-21,0.0,81.01691,25.000414,24.05677,96.0,0.07637954,36.320522,241.3467,88.55596,0.0,81.01691,0.11376398,0.0,77.630905,8.330017
17404,20484240.0,0.0,18.298767,12.688721,21.04007,20.19928,21.811737,21.56723,18.298859,18.29895,18.29895,18.29895,0.0,0.032087065,0.032087065,0.0495894,25.0,18.300018,0.0,0.0,0.0,-0.00488637,9.54197e-21,0.0,81.01595,25.000877,24.045227,96.0,0.0764179,36.33668,241.34671,88.55611,0.0,81.01595,0.11376353,0.0,77.630005,8.330017
17405,20484300.0,0.0,18.298737,12.685089,21.037445,20.195923,21.809845,21.564972,18.298828,18.29889,18.29889,18.29892,0.0,0.032086954,0.032086954,0.049589206,25.0,18.300018,0.0,0.0,0.0,-0.0043540485,9.54197e-21,0.0,81.01507,25.001244,24.033298,96.0,0.076457545,36.353382,241.34674,88.55619,0.0,81.01507,0.11376311,0.0,77.62916,8.330017
17406,20484360.0,0.0,18.298737,12.681183,21.03482,20.192596,21.807953,21.562744,18.298798,18.298859,18.298859,18.298859,0.0,0.03208684,0.03208684,0.049589023,25.0,18.300018,0.0,0.0,0.0,-0.003664959,9.54197e-21,0.0,81.01424,25.001514,24.02102,96.0,0.07649836,36.37057,241.34676,88.55623,0.0,81.01424,0.113762714,0.0,77.628365,8.330017
17407,20484420.0,0.0,18.298706,12.677002,21.032227,20.1893,21.80606,21.560516,18.298767,18.298828,18.298828,18.298828,0.0,0.03208674,0.03208674,0.049588848,25.0,18.300018,0.0,0.0,0.0,-0.0037029604,9.54197e-21,0.0,81.01344,25.001709,24.008446,96.0,0.07654016,36.388176,241.34679,88.55624,0.0,81.01344,0.11376233,0.0,77.62761,8.330017
17408,20484480.0,0.0,18.298645,12.672546,21.029633,20.186005,21.8042,21.55832,18.298737,18.298798,18.298798,18.298798,0.0,0.032086648,0.032086648,0.04958869,25.0,18.300018,0.0,0.0,0.0,-0.0040043574,9.54197e-21,0.0,81.012695,25.001833,23.995556,96.0,0.07658302,36.406223,241.34682,88.556206,0.0,81.012695,0.11376199,0.0,77.62689,8.330017
17409,20484540.0,0.0,18.298615,12.667847,21.02707,20.18274,21.802338,21.556091,18.298706,18.298767,18.298767,18.298767,0.0,0.03208657,0.03208657,0.049588557,25.0,18.300018,0.0,0.0,0.0,-0.004078503,9.54197e-21,0.0,81.01198,25.001904,23.982344,96.0,0.076626964,36.424717,241.34685,88.55616,0.0,81.01198,0.11376169,0.0,77.62622,8.330017
17410,20484600.0,0.0,18.298584,12.662903,21.024506,20.179504,21.800446,21.553894,18.298676,18.298706,18.298706,18.298737,0.0,0.0320865,0.0320865,0.049588438,25.0,18.300018,0.0,0.0,0.0,-0.0037899828,9.54197e-21,0.0,81.01131,25.001913,23.9688,96.0,0.07667203,36.44368,241.3469,88.55609,0.0,81.01131,0.11376145,0.0,77.62558,8.330017
17411,20484660.0,0.0,18.298584,12.657745,21.021973,20.1763,21.798584,21.551727,18.298645,18.298676,18.298676,18.298706,0.0,0.03208644,0.03208644,0.04958834,25.0,18.300018,0.0,0.0,0.0,-0.0026361612,9.54197e-21,0.0,81.01066,25.00188,23.954962,96.0,0.076718085,36.463055,241.34692,88.556015,0.0,81.01066,0.113761224,0.0,77.62496,8.330017
17412,20484720.0,0.0,18.298584,12.652344,21.01944,20.173096,21.796722,21.54953,18.298615,18.298645,18.298645,18.298676,0.0,0.032086395,0.032086395,0.049588263,25.0,18.300018,0.0,0.0,0.0,-0.0022386317,9.54197e-21,0.0,81.01003,25.00182,23.940922,96.0,0.076764815,36.48271,241.34695,88.55592,0.0,81.01003,0.11376106,0.0,77.62436,8.330017
17413,20484780.0,0.0,18.298553,12.646759,21.016907,20.169952,21.79486,21.547363,18.298584,18.298645,18.298645,18.298645,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.0026272498,9.54197e-21,0.0,81.00942,25.001734,23.926683,96.0,0.0768122,36.50264,241.34698,88.55584,0.0,81.00942,0.113760926,0.0,77.62378,8.330017
17414,20484840.0,0.0,18.298523,12.640991,21.014404,20.166779,21.79303,21.545227,18.298584,18.298615,18.298615,18.298615,0.0,0.03208633,0.03208633,0.049588162,25.0,18.300018,0.0,0.0,0.0,-0.002932047,9.54197e-21,0.0,81.00883,25.001633,23.912222,96.0,0.07686034,36.52289,241.347,88.55575,0.0,81.00883,0.11376082,0.0,77.623215,8.330017
17415,20484900.0,0.0,18.298492,12.63504,21.011902,20.163635,21.791168,21.54306,18.298553,18.298584,18.298584,18.298584,0.0,0.032086313,0.032086313,0.049588133,25.0,18.300018,0.0,0.0,0.0,-0.002920171,9.54197e-21,0.0,81.00823,25.001522,23.897545,96.0,0.0769092,36.543438,241.34703,88.55567,0.0,81.00823,0.11376076,0.0,77.62264,8.330017
17416,20484960.0,0.0,18.298492,12.628937,21.00943,20.160553,21.789337,21.540924,18.298523,18.298553,18.298553,18.298553,0.0,0.03208631,0.03208631,0.049588125,25.0,18.300018,0.0,0.0,0.0,-0.002080943,9.54197e-21,0.0,81.007645,25.0014,23.882635,96.0,0.07695883,36.564312,241.34706,88.55559,0.0,81.007645,0.11376074,0.0,77.622086,8.330017
17417,20485020.0,0.0,18.298492,12.622681,21.006989,20.15747,21.787506,21.538788,18.298523,18.298553,18.298553,18.298553,0.0,0.032086305,0.032086305,0.049588125,25.0,18.300018,0.0,0.0,0.0,-0.0012961483,9.54197e-21,0.0,81.007065,25.00128,23.867582,96.0,0.077008925,36.585384,241.34708,88.55552,0.0,81.007065,0.11376074,0.0,77.62152,8.330017
17418,20485080.0,0.0,18.298462,12.6163025,21.004517,20.154419,21.785675,21.536682,18.298492,18.298523,18.298523,18.298523,0.0,0.03208631,0.03208631,0.049588133,25.0,18.300018,0.0,0.0,0.0,-0.0009654789,9.54197e-21,0.0,81.00647,25.001165,23.852413,96.0,0.077059396,36.60662,241.34709,88.55546,0.0,81.00647,0.11376075,0.0,77.62096,8.330017
17419,20485140.0,0.0,18.298462,12.609802,21.002075,20.151367,21.783844,21.534576,18.298492,18.298492,18.298492,18.298523,0.0,0.03208632,0.03208632,0.04958815,25.0,18.300018,0.0,0.0,0.0,-0.0012998428,9.54197e-21,0.0,81.00588,25.001057,23.83714,96.0,0.0771102,36.628006,241.3471,88.555405,0.0,81.00588,0.113760784,0.0,77.620384,8.330017
17420,20485200.0,0.0,18.298431,12.60318,20.999664,20.148315,21.782013,21.53244,18.298462,18.298492,18.298492,18.298492,0.0,0.032086335,0.032086335,0.049588177,25.0,18.300018,0.0,0.0,0.0,-0.0015288582,9.54197e-21,0.0,81.00528,25.000956,23.821753,96.0,0.07716137,36.649548,241.34714,88.55537,0.0,81.00528,0.11376085,0.0,77.61981,8.330017
17421,20485260.0,0.0,18.298431,12.596466,20.997253,20.145325,21.780212,21.530365,18.298462,18.298492,18.298492,18.298492,0.0,0.03208635,0.03208635,0.049588207,25.0,18.300018,0.0,0.0,0.0,-0.0011414555,9.54197e-21,0.0,81.00468,25.000864,23.806248,96.0,0.07721292,36.671253,241.34714,88.55533,0.0,81.00468,0.11376091,0.0,77.61923,8.330017
17422,20485320.0,0.0,18.298431,12.589661,20.994843,20.142365,21.778381,21.52829,18.298462,18.298462,18.298462,18.298462,0.0,0.032086372,0.032086372,0.04958824,25.0,18.300018,0.0,0.0,0.0,-0.0005214312,9.54197e-21,0.0,81.00406,25.000784,23.79066,96.0,0.07726471,36.693077,241.34715,88.555305,0.0,81.00406,0.113760985,0.0,77.61864,8.330017
17423,20485380.0,0.0,18.298431,12.582825,20.992462,20.139404,21.77658,21.526215,18.298431,18.298462,18.298462,18.298462,0.0,0.03208639,0.03208639,0.049588278,25.0,18.300018,0.0,0.0,0.0,-0.00032915908,9.54197e-21,0.0,81.003426,25.000715,23.775042,96.0,0.0773166,36.714943,241.34717,88.55529,0.0,81.003426,0.11376106,0.0,77.618034,8.330017
17424,20485440.0,0.0,18.298431,12.575897,20.990082,20.136444,21.77478,21.52414,18.298431,18.298462,18.298462,18.298462,0.0,0.032086413,0.032086413,0.049588315,25.0,18.300018,0.0,0.0,0.0,-0.00025669328,9.54197e-21,0.0,81.00279,25.00066,23.759394,96.0,0.07736854,36.73685,241.34718,88.55528,0.0,81.00279,0.11376115,0.0,77.61742,8.330017
17425,20485500.0,0.0,18.298431,12.568939,20.987701,20.133514,21.77298,21.522064,18.298431,18.298462,18.298462,18.298462,0.0,0.032086436,0.032086436,0.049588352,25.0,18.300018,0.0,0.0,0.0,-0.0003797692,9.54197e-21,0.0,81.00214,25.000618,23.743715,96.0,0.07742058,36.7588,241.3472,88.555275,0.0,81.00214,0.113761224,0.0,77.61679,8.330017
17426,20485560.0,0.0,18.298431,12.561951,20.985352,20.130615,21.77118,21.52002,18.298431,18.298431,18.298431,18.298431,0.0,0.032086458,0.032086458,0.049588386,25.0,18.300018,0.0,0.0,0.0,0.0001434099,9.54197e-21,0.0,81.00149,25.000587,23.728012,96.0,0.07747264,36.78078,241.3472,88.55528,0.0,81.00149,0.1137613,0.0,77.61616,8.330017
17427,20485620.0,0.0,18.298462,12.554932,20.983032,20.127716,21.769379,21.517975,18.298431,18.298431,18.298431,18.298431,0.0,0.032086477,0.032086477,0.04958842,25.0,18.300018,0.0,0.0,0.0,0.0005064792,9.54197e-21,0.0,81.00082,25.000566,23.71234,96.0,0.077524595,36.802723,241.34721,88.55529,0.0,81.00082,0.11376137,0.0,77.615524,8.330017
17428,20485680.0,0.0,18.298462,12.547913,20.980682,20.124847,21.767578,21.51593,18.298431,18.298431,18.298431,18.298431,0.0,0.03208649,0.03208649,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.00058635074,9.54197e-21,0.0,81.000145,25.000559,23.696709,96.0,0.07757638,36.824608,241.34723,88.555305,0.0,81.000145,0.11376143,0.0,77.614876,8.330017
17429,20485740.0,0.0,18.298462,12.540924,20.978363,20.12201,21.765808,21.513916,18.298431,18.298431,18.298431,18.298431,0.0,0.032086506,0.032086506,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.00055671827,9.54197e-21,0.0,80.999466,25.000559,23.681128,96.0,0.077627964,36.84642,241.34723,88.55532,0.0,80.999466,0.113761485,0.0,77.61422,8.330017
17430,20485800.0,0.0,18.298462,12.533936,20.976074,20.119171,21.764038,21.511871,18.298462,18.298431,18.298431,18.298431,0.0,0.032086514,0.032086514,0.04958849,25.0,18.300018,0.0,0.0,0.0,0.000618246,9.54197e-21,0.0,80.99877,25.000566,23.66561,96.0,0.0776793,36.868145,241.34724,88.555336,0.0,80.99877,0.11376152,0.0,77.613556,8.330017
17431,20485860.0,0.0,18.298492,12.526978,20.973785,20.116364,21.762268,21.509888,18.298462,18.298462,18.298462,18.298462,0.0,0.032086525,0.032086525,0.049588505,25.0,18.300018,0.0,0.0,0.0,0.0010195267,9.54197e-21,0.0,80.99808,25.00058,23.650146,96.0,0.07773044,36.889797,241.34726,88.55535,0.0,80.99808,0.11376156,0.0,77.61289,8.330017
17432,20485920.0,0.0,18.298492,12.520081,20.971497,20.113586,21.760498,21.507874,18.298462,18.298462,18.298462,18.298462,0.0,0.032086533,0.032086533,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0015014464,9.54197e-21,0.0,80.99738,25.0006,23.634785,96.0,0.0777812,36.911304,241.34726,88.555374,0.0,80.99738,0.11376158,0.0,77.61223,8.330017
17433,20485980.0,0.0,18.298523,12.513275,20.969208,20.11081,21.758728,21.50589,18.298462,18.298462,18.298462,18.298462,0.0,0.032086536,0.032086536,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.0017569831,9.54197e-21,0.0,80.99669,25.000628,23.619555,96.0,0.0778315,36.932625,241.34727,88.55539,0.0,80.99669,0.1137616,0.0,77.61156,8.330017
17434,20486040.0,0.0,18.298523,12.5065,20.96695,20.108032,21.756958,21.503876,18.298492,18.298462,18.298462,18.298462,0.0,0.032086536,0.032086536,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.0017257131,9.54197e-21,0.0,80.99599,25.000658,23.604454,96.0,0.07788133,36.953762,241.34729,88.55541,0.0,80.99599,0.1137616,0.0,77.610886,8.330017
17435,20486100.0,0.0,18.298523,12.499847,20.964691,20.105286,21.755219,21.501892,18.298492,18.298492,18.298492,18.298492,0.0,0.032086533,0.032086533,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0017416253,9.54197e-21,0.0,80.9953,25.00069,23.589504,96.0,0.077930644,36.974697,241.34729,88.55543,0.0,80.9953,0.1137616,0.0,77.61022,8.330017
17436,20486160.0,0.0,18.298553,12.493256,20.962463,20.10257,21.753448,21.499939,18.298523,18.298492,18.298492,18.298492,0.0,0.03208653,0.03208653,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.0020233986,9.54197e-21,0.0,80.9946,25.000727,23.574703,96.0,0.07797943,36.995415,241.3473,88.55544,0.0,80.9946,0.11376157,0.0,77.60955,8.330017
17437,20486220.0,0.0,18.298584,12.486816,20.960236,20.099854,21.751709,21.497986,18.298523,18.298523,18.298523,18.298523,0.0,0.03208652,0.03208652,0.049588494,25.0,18.300018,0.0,0.0,0.0,0.0023624739,9.54197e-21,0.0,80.99391,25.000763,23.560083,96.0,0.07802759,37.015884,241.34732,88.55545,0.0,80.99391,0.11376153,0.0,77.60889,8.330017
17438,20486280.0,0.0,18.298615,12.480469,20.958038,20.097168,21.749939,21.496002,18.298553,18.298523,18.298523,18.298523,0.0,0.03208651,0.03208651,0.049588475,25.0,18.300018,0.0,0.0,0.0,0.0025026046,9.54197e-21,0.0,80.993225,25.0008,23.545666,96.0,0.07807505,37.036068,241.34734,88.555466,0.0,80.993225,0.11376149,0.0,77.60823,8.330017
17439,20486340.0,0.0,18.298615,12.474304,20.95581,20.094513,21.74823,21.49405,18.298584,18.298553,18.298553,18.298553,0.0,0.032086495,0.032086495,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.0026041805,9.54197e-21,0.0,80.992546,25.000835,23.531467,96.0,0.078121774,37.055946,241.34735,88.555466,0.0,80.992546,0.11376145,0.0,77.607574,8.330017
17440,20486400.0,0.0,18.298645,12.468262,20.953613,20.091827,21.74649,21.492126,18.298584,18.298553,18.298553,18.298553,0.0,0.03208648,0.03208648,0.049588423,25.0,18.300018,0.0,0.0,0.0,0.0026776444,9.54197e-21,0.0,80.99187,25.000872,23.517477,96.0,0.07816777,37.07553,241.34737,88.55547,0.0,80.99187,0.11376138,0.0,77.60693,8.330017
17441,20486460.0,0.0,18.298676,12.462402,20.951447,20.089203,21.744751,21.490173,18.298615,18.298584,18.298584,18.298584,0.0,0.03208646,0.03208646,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0031143958,9.54197e-21,0.0,80.99121,25.000906,23.503723,96.0,0.07821297,37.09479,241.34738,88.55547,0.0,80.99121,0.113761306,0.0,77.60629,8.330017
17442,20486520.0,0.0,18.298706,12.456696,20.94925,20.086578,21.743011,21.48825,18.298645,18.298615,18.298615,18.298615,0.0,0.03208644,0.03208644,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0033572626,9.54197e-21,0.0,80.990555,25.00094,23.490236,96.0,0.078257255,37.113667,241.3474,88.555466,0.0,80.990555,0.11376123,0.0,77.60567,8.330017
17443,20486580.0,0.0,18.298737,12.451202,20.947083,20.083984,21.741302,21.486328,18.298676,18.298645,18.298645,18.298615,0.0,0.032086417,0.032086417,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.003418527,9.54197e-21,0.0,80.989914,25.00097,23.477034,96.0,0.078300595,37.132153,241.34741,88.55546,0.0,80.989914,0.11376115,0.0,77.60506,8.330017
17444,20486640.0,0.0,18.298767,12.445923,20.944946,20.08139,21.739594,21.484436,18.298706,18.298645,18.298645,18.298645,0.0,0.03208639,0.03208639,0.04958827,25.0,18.300018,0.0,0.0,0.0,0.003464558,9.54197e-21,0.0,80.98928,25.001001,23.46412,96.0,0.07834295,37.15023,241.34743,88.55545,0.0,80.98928,0.113761045,0.0,77.604454,8.330017
17445,20486700.0,0.0,18.298798,12.440857,20.94278,20.078796,21.737885,21.482513,18.298737,18.298676,18.298676,18.298676,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.0035717217,9.54197e-21,0.0,80.98866,25.001028,23.451513,96.0,0.07838428,37.167885,241.34746,88.555435,0.0,80.98866,0.11376095,0.0,77.60386,8.330017
17446,20486760.0,0.0,18.298828,12.436005,20.940674,20.076233,21.736145,21.480621,18.298767,18.298706,18.298706,18.298706,0.0,0.032086335,0.032086335,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.003906055,9.54197e-21,0.0,80.98806,25.001053,23.4392,96.0,0.078424625,37.18512,241.34747,88.55542,0.0,80.98806,0.11376084,0.0,77.60328,8.330017
17447,20486820.0,0.0,18.29889,12.431427,20.938538,20.0737,21.734436,21.47873,18.298798,18.298737,18.298737,18.298737,0.0,0.032086305,0.032086305,0.049588118,25.0,18.300018,0.0,0.0,0.0,0.004298793,9.54197e-21,0.0,80.98747,25.001076,23.42723,96.0,0.07846382,37.201878,241.34749,88.5554,0.0,80.98747,0.113760725,0.0,77.60272,8.330017
17448,20486880.0,0.0,18.29892,12.4270935,20.936432,20.071167,21.732758,21.476837,18.298828,18.298767,18.298767,18.298767,0.0,0.03208627,0.03208627,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.00452283,9.54197e-21,0.0,80.9869,25.001097,23.415628,96.0,0.0785018,37.21812,241.3475,88.555374,0.0,80.9869,0.1137606,0.0,77.60217,8.330017
17449,20486940.0,0.0,18.29895,12.423035,20.934326,20.068665,21.731049,21.474976,18.298859,18.298798,18.298798,18.298798,0.0,0.032086235,0.032086235,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.004548344,9.54197e-21,0.0,80.986336,25.001114,23.404388,96.0,0.07853857,37.233856,241.34752,88.55535,0.0,80.986336,0.11376048,0.0,77.60164,8.330017
17450,20487000.0,0.0,18.29898,12.4192505,20.93222,20.066162,21.72937,21.473114,18.29889,18.298859,18.298859,18.298828,0.0,0.032086197,0.032086197,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0046264613,9.54197e-21,0.0,80.985794,25.001131,23.393534,96.0,0.07857404,37.249054,241.34755,88.55532,0.0,80.985794,0.11376034,0.0,77.60112,8.330017
17451,20487060.0,0.0,18.299042,12.4157715,20.930145,20.06366,21.727661,21.471252,18.29895,18.29889,18.29889,18.298859,0.0,0.03208616,0.03208616,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.0048354785,9.54197e-21,0.0,80.985275,25.001146,23.38307,96.0,0.07860823,37.2637,241.34756,88.55528,0.0,80.985275,0.1137602,0.0,77.60062,8.330017
17452,20487120.0,0.0,18.299072,12.412598,20.92807,20.061218,21.725983,21.46939,18.29898,18.29892,18.29892,18.29892,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.005104391,9.54197e-21,0.0,80.984764,25.001158,23.373018,96.0,0.07864105,37.277775,241.34758,88.55525,0.0,80.984764,0.113760054,0.0,77.600136,8.330017
17453,20487180.0,0.0,18.299133,12.4097595,20.925995,20.058746,21.724304,21.46753,18.299011,18.29895,18.29895,18.29895,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.005276216,9.54197e-21,0.0,80.98428,25.00117,23.363401,96.0,0.07867244,37.291237,241.34761,88.555214,0.0,80.98428,0.113759905,0.0,77.59967,8.330017
17454,20487240.0,0.0,18.299164,12.407257,20.92395,20.056305,21.722626,21.465698,18.299072,18.299011,18.299011,18.29898,0.0,0.03208604,0.03208604,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0054143774,9.54197e-21,0.0,80.98381,25.001177,23.354235,96.0,0.07870233,37.30407,241.34763,88.555176,0.0,80.98381,0.113759756,0.0,77.59922,8.330017
17455,20487300.0,0.0,18.299225,12.40509,20.921875,20.053894,21.720947,21.463867,18.299103,18.299042,18.299042,18.299042,0.0,0.032085996,0.032085996,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.0055535147,9.54197e-21,0.0,80.98337,25.001184,23.345514,96.0,0.07873076,37.31628,241.34764,88.55513,0.0,80.98337,0.11375959,0.0,77.5988,8.330017
17456,20487360.0,0.0,18.299286,12.40329,20.91986,20.051483,21.7193,21.462036,18.299164,18.299072,18.299072,18.299072,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.005921238,9.54197e-21,0.0,80.98294,25.00119,23.337267,96.0,0.078757636,37.327827,241.34766,88.555084,0.0,80.98294,0.11375942,0.0,77.5984,8.330017
17457,20487420.0,0.0,18.299316,12.401886,20.917816,20.049072,21.71762,21.460205,18.299225,18.299133,18.299133,18.299133,0.0,0.032085907,0.032085907,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.006111182,9.54197e-21,0.0,80.98254,25.001196,23.329521,96.0,0.07878285,37.33867,241.34769,88.55504,0.0,80.98254,0.11375925,0.0,77.59801,8.330017
17458,20487480.0,0.0,18.299377,12.400848,20.915802,20.046692,21.715973,21.458405,18.299255,18.299194,18.299194,18.299164,0.0,0.032085862,0.032085862,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.0061917556,9.54197e-21,0.0,80.982155,25.0012,23.322289,96.0,0.07880638,37.348793,241.3477,88.554985,0.0,80.982155,0.11375907,0.0,77.59764,8.330017
17459,20487540.0,0.0,18.299438,12.4002075,20.913788,20.044342,21.714294,21.456573,18.299316,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0062942067,9.54197e-21,0.0,80.9818,25.001202,23.31558,96.0,0.07882819,37.35819,241.34772,88.55494,0.0,80.9818,0.1137589,0.0,77.597305,8.330017
17460,20487600.0,0.0,18.299469,12.399994,20.911804,20.041962,21.712646,21.454773,18.299377,18.299286,18.299286,18.299255,0.0,0.03208576,0.03208576,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.006120993,9.54197e-21,0.0,80.98146,25.001202,23.309353,96.0,0.07884842,37.366905,241.34775,88.55488,0.0,80.98146,0.11375871,0.0,77.59698,8.330017
17461,20487660.0,0.0,18.2995,12.399994,20.90979,20.039581,21.710999,21.452972,18.299408,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.005084084,9.54197e-21,0.0,80.981155,25.0012,23.303665,96.0,0.07886688,37.37487,241.34776,88.554825,0.0,80.981155,0.11375851,0.0,77.59669,8.330017
17462,20487720.0,0.0,18.299438,12.399994,20.907776,20.0372,21.70935,21.451172,18.299438,18.299377,18.299377,18.299377,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0002446959,9.54197e-21,0.0,80.98086,25.001184,23.298191,96.0,0.07888465,37.38253,241.34778,88.55476,0.0,80.98086,0.11375834,0.0,77.59641,8.330017
17463,20487780.0,0.0,18.299408,12.399994,20.905762,20.03482,21.707733,21.449371,18.299469,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.002614612,9.54197e-21,0.0,80.98059,25.00115,23.292633,96.0,0.07890271,37.390312,241.34781,88.5547,0.0,80.98059,0.11375819,0.0,77.59615,8.330017
17464,20487840.0,0.0,18.299377,12.399994,20.903778,20.03247,21.706085,21.447601,18.299438,18.299438,18.299438,18.299408,0.0,0.032085586,0.032085586,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.0033516183,9.54197e-21,0.0,80.98034,25.001091,23.286982,96.0,0.07892107,37.398224,241.34782,88.554634,0.0,80.98034,0.113758065,0.0,77.59592,8.330017
17465,20487900.0,0.0,18.299438,12.399994,20.901794,20.03012,21.704468,21.4458,18.299438,18.299438,18.299438,18.299438,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.00039433865,9.54197e-21,0.0,80.980095,25.001017,23.281145,96.0,0.07894007,37.406395,241.34784,88.554565,0.0,80.980095,0.11375798,0.0,77.59568,8.330017
17466,20487960.0,0.0,18.299469,12.399994,20.89978,20.02774,21.70282,21.44403,18.299438,18.299438,18.299438,18.299438,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0021197463,9.54197e-21,0.0,80.97986,25.000938,23.275305,96.0,0.07895908,37.41457,241.34785,88.5545,0.0,80.97986,0.113757916,0.0,77.59546,8.330017
17467,20488020.0,0.0,18.299438,12.399994,20.897766,20.02536,21.701202,21.44223,18.299438,18.299438,18.299438,18.299438,0.0,0.032085527,0.032085527,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.0010519361,9.54197e-21,0.0,80.97964,25.000864,23.26967,96.0,0.07897742,37.42246,241.34787,88.554436,0.0,80.97964,0.113757856,0.0,77.595245,8.330017
17468,20488080.0,0.0,18.299438,12.399994,20.895782,20.02298,21.699585,21.44046,18.299438,18.299438,18.299438,18.299438,0.0,0.032085516,0.032085516,0.049586773,25.0,18.300018,0.0,0.0,0.0,-0.00047121925,9.54197e-21,0.0,80.979416,25.000792,23.264076,96.0,0.078995645,37.430294,241.34789,88.55438,0.0,80.979416,0.113757804,0.0,77.59504,8.330017
17469,20488140.0,0.0,18.299438,12.399994,20.89383,20.02066,21.697968,21.43869,18.299438,18.299438,18.299438,18.299438,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.00039167333,9.54197e-21,0.0,80.9792,25.000723,23.258438,96.0,0.07901402,37.438187,241.34789,88.55434,0.0,80.9792,0.1137578,0.0,77.594826,8.330017
17470,20488200.0,0.0,18.299438,12.399994,20.891846,20.01831,21.69638,21.43692,18.299438,18.299438,18.299438,18.299438,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.00044590165,9.54197e-21,0.0,80.97899,25.000652,23.252796,96.0,0.0790324,37.446083,241.3479,88.55429,0.0,80.97899,0.11375777,0.0,77.59463,8.330017
17471,20488260.0,0.0,18.299438,12.399994,20.889862,20.01593,21.694763,21.43515,18.299438,18.299438,18.299438,18.299438,0.0,0.032085504,0.032085504,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.00037237135,9.54197e-21,0.0,80.978775,25.000582,23.247108,96.0,0.079050936,37.45405,241.34792,88.554245,0.0,80.978775,0.11375777,0.0,77.59441,8.330017
17472,20488320.0,0.0,18.299438,12.399994,20.887878,20.01355,21.693146,21.43338,18.299438,18.299438,18.299438,18.299438,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,-6.943364e-05,9.54197e-21,0.0,80.97856,25.000517,23.241405,96.0,0.079069525,37.462032,241.34792,88.554214,0.0,80.97856,0.11375777,0.0,77.594215,8.330017
17473,20488380.0,0.0,18.299438,12.399994,20.885895,20.0112,21.691528,21.43164,18.299438,18.299438,18.299438,18.299438,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00043420444,9.54197e-21,0.0,80.97834,25.000458,23.235706,96.0,0.07908811,37.47001,241.34793,88.554184,0.0,80.97834,0.1137578,0.0,77.59401,8.330017
17474,20488440.0,0.0,18.299438,12.399994,20.883911,20.00885,21.689941,21.42987,18.299438,18.299438,18.299438,18.299438,0.0,0.03208551,0.03208551,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.00057215133,9.54197e-21,0.0,80.97812,25.000406,23.230051,96.0,0.07910654,37.47793,241.34793,88.55415,0.0,80.97812,0.113757804,0.0,77.593796,8.330017
17475,20488500.0,0.0,18.299438,12.399994,20.881958,20.00653,21.688354,21.428131,18.299438,18.299438,18.299438,18.299438,0.0,0.03208552,0.03208552,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.000536459,9.54197e-21,0.0,80.9779,25.00036,23.224426,96.0,0.079124875,37.485806,241.34795,88.55414,0.0,80.9779,0.11375782,0.0,77.59358,8.330017
17476,20488560.0,0.0,18.299438,12.399994,20.879974,20.00415,21.686768,21.426361,18.299438,18.299438,18.299438,18.299438,0.0,0.032085527,0.032085527,0.049586795,25.0,18.300018,0.0,0.0,0.0,-0.0005826289,9.54197e-21,0.0,80.97767,25.000322,23.218824,96.0,0.07914313,37.493645,241.34795,88.55412,0.0,80.97767,0.11375784,0.0,77.59337,8.330017
17477,20488620.0,0.0,18.299438,12.399994,20.878021,20.00177,21.68518,21.424622,18.299438,18.299438,18.299438,18.299438,0.0,0.03208553,0.03208553,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.00084725424,9.54197e-21,0.0,80.97745,25.000288,23.213167,96.0,0.079161555,37.501564,241.34795,88.55411,0.0,80.97745,0.11375787,0.0,77.59315,8.330017
17478,20488680.0,0.0,18.299438,12.399994,20.876038,19.99942,21.683594,21.422882,18.299438,18.299438,18.299438,18.299438,0.0,0.032085538,0.032085538,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0006276836,9.54197e-21,0.0,80.97721,25.00026,23.207502,96.0,0.07918002,37.5095,241.34796,88.5541,0.0,80.97721,0.11375791,0.0,77.59292,8.330017
17479,20488740.0,0.0,18.299438,12.399994,20.874084,19.9971,21.682007,21.421143,18.299438,18.299438,18.299438,18.299438,0.0,0.032085545,0.032085545,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.0005952452,9.54197e-21,0.0,80.97698,25.000235,23.201796,96.0,0.079198614,37.517487,241.34796,88.55409,0.0,80.97698,0.11375793,0.0,77.5927,8.330017
17480,20488800.0,0.0,18.299469,12.399994,20.872131,19.994751,21.68042,21.419403,18.299438,18.299438,18.299438,18.299438,0.0,0.032085557,0.032085557,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.0010715133,9.54197e-21,0.0,80.976746,25.000217,23.196156,96.0,0.07921698,37.525383,241.34796,88.55409,0.0,80.976746,0.11375795,0.0,77.59247,8.330017
17481,20488860.0,0.0,18.299438,12.399994,20.870178,19.992401,21.678864,21.417664,18.299438,18.299438,18.299438,18.299438,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.00017446608,9.54197e-21,0.0,80.9765,25.000208,23.19058,96.0,0.07923512,37.533188,241.34796,88.55409,0.0,80.9765,0.11375798,0.0,77.59224,8.330017
17482,20488920.0,0.0,18.299438,12.399994,20.868225,19.99002,21.677277,21.415924,18.299438,18.299438,18.299438,18.299438,0.0,0.032085568,0.032085568,0.04958687,25.0,18.300018,0.0,0.0,0.0,-0.0009579611,9.54197e-21,0.0,80.97626,25.0002,23.184967,96.0,0.0792534,37.541046,241.34798,88.55409,0.0,80.97626,0.113758005,0.0,77.591995,8.330017
17483,20488980.0,0.0,18.299438,12.399994,20.866272,19.98767,21.67572,21.414215,18.299438,18.299438,18.299438,18.299438,0.0,0.032085575,0.032085575,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.00036952255,9.54197e-21,0.0,80.976006,25.000193,23.179295,96.0,0.07927185,37.54899,241.34798,88.5541,0.0,80.976006,0.11375803,0.0,77.59176,8.330017
17484,20489040.0,0.0,18.299438,12.399994,20.864319,19.985352,21.674133,21.412476,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.00021410642,9.54197e-21,0.0,80.97575,25.000189,23.173641,96.0,0.07929025,37.5569,241.34798,88.5541,0.0,80.97575,0.11375806,0.0,77.59152,8.330017
17485,20489100.0,0.0,18.299469,12.399994,20.862366,19.983032,21.672577,21.410767,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0011102419,9.54197e-21,0.0,80.975494,25.000189,23.167994,96.0,0.07930862,37.564808,241.34798,88.55411,0.0,80.975494,0.113758065,0.0,77.59128,8.330017
17486,20489160.0,0.0,18.299438,12.399994,20.860413,19.980652,21.67102,21.409058,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.049586907,25.0,18.300018,0.0,0.0,0.0,-9.7117416e-05,9.54197e-21,0.0,80.97525,25.000195,23.16243,96.0,0.079326704,37.572598,241.34799,88.554115,0.0,80.97525,0.11375808,0.0,77.591034,8.330017
17487,20489220.0,0.0,18.299438,12.399994,20.85846,19.978302,21.669464,21.407318,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.00088835426,9.54197e-21,0.0,80.97498,25.0002,23.156837,96.0,0.07934488,37.58043,241.34799,88.55412,0.0,80.97498,0.113758095,0.0,77.59078,8.330017
17488,20489280.0,0.0,18.299438,12.399994,20.856537,19.975952,21.667908,21.40561,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00041850115,9.54197e-21,0.0,80.97473,25.000204,23.151182,96.0,0.079363264,37.588345,241.34799,88.55413,0.0,80.97473,0.1137581,0.0,77.59053,8.330017
17489,20489340.0,0.0,18.299438,12.399994,20.854584,19.973633,21.666351,21.4039,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0005134132,9.54197e-21,0.0,80.974464,25.00021,23.145523,96.0,0.079381645,37.596268,241.34799,88.55413,0.0,80.974464,0.11375812,0.0,77.59029,8.330017
17490,20489400.0,0.0,18.299469,12.399994,20.852692,19.971344,21.664825,21.402222,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0005529652,9.54197e-21,0.0,80.97421,25.00022,23.139973,96.0,0.07939967,37.60404,241.34799,88.55414,0.0,80.97421,0.11375812,0.0,77.590034,8.330017
17491,20489460.0,0.0,18.299438,12.399994,20.850739,19.968964,21.663269,21.400513,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,-6.276388e-05,9.54197e-21,0.0,80.973946,25.000227,23.134392,96.0,0.079417795,37.61185,241.348,88.554146,0.0,80.973946,0.11375813,0.0,77.58978,8.330017
17492,20489520.0,0.0,18.299438,12.399994,20.848785,19.966614,21.661743,21.398804,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.00053571485,9.54197e-21,0.0,80.97369,25.000235,23.128792,96.0,0.07943597,37.619694,241.348,88.55415,0.0,80.97369,0.11375813,0.0,77.58953,8.330017
17493,20489580.0,0.0,18.299438,12.399994,20.846863,19.964294,21.660217,21.397095,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.00025876556,9.54197e-21,0.0,80.97342,25.00024,23.1232,96.0,0.07945412,37.62752,241.348,88.55415,0.0,80.97342,0.11375813,0.0,77.58928,8.330017
17494,20489640.0,0.0,18.299438,12.399994,20.84494,19.961975,21.658691,21.395416,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,9.442107e-05,9.54197e-21,0.0,80.97316,25.000248,23.117592,96.0,0.07947231,37.635372,241.34802,88.55416,0.0,80.97316,0.11375813,0.0,77.58903,8.330017
17495,20489700.0,0.0,18.299469,12.399994,20.843048,19.959686,21.657166,21.393738,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0003122097,9.54197e-21,0.0,80.9729,25.000254,23.112022,96.0,0.07949038,37.643166,241.34802,88.55416,0.0,80.9729,0.11375813,0.0,77.588776,8.330017
17496,20489760.0,0.0,18.299438,12.399994,20.841095,19.957306,21.65561,21.392029,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.00038835657,9.54197e-21,0.0,80.97263,25.000261,23.106455,96.0,0.07950843,37.650963,241.34802,88.55417,0.0,80.97263,0.11375813,0.0,77.58853,8.330017
17497,20489820.0,0.0,18.299438,12.399994,20.839172,19.954987,21.654083,21.39035,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.0005507391,9.54197e-21,0.0,80.97238,25.000265,23.100845,96.0,0.07952662,37.658817,241.34802,88.55417,0.0,80.97238,0.11375813,0.0,77.58828,8.330017
17498,20489880.0,0.0,18.299438,12.399994,20.83725,19.952637,21.652588,21.388672,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,4.1233652e-05,9.54197e-21,0.0,80.972115,25.000267,23.095213,96.0,0.07954488,37.666702,241.34804,88.55417,0.0,80.972115,0.11375813,0.0,77.58803,8.330017
17499,20489940.0,0.0,18.299469,12.399994,20.835327,19.950317,21.651062,21.386993,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.00047499628,9.54197e-21,0.0,80.971855,25.00027,23.08961,96.0,0.07956304,37.674545,241.34804,88.55417,0.0,80.971855,0.11375812,0.0,77.587776,8.330017
17500,20490000.0,0.0,18.299469,12.399994,20.833435,19.947998,21.649536,21.385315,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0008545655,9.54197e-21,0.0,80.971596,25.000277,23.08403,96.0,0.07958111,37.682358,241.34804,88.55417,0.0,80.971596,0.11375812,0.0,77.587524,8.330017
17501,20490060.0,0.0,18.299438,12.399994,20.831512,19.945648,21.64801,21.383636,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00041033368,9.54197e-21,0.0,80.97134,25.00028,23.078506,96.0,0.079599,37.690086,241.34805,88.55418,0.0,80.97134,0.11375812,0.0,77.58728,8.330017
17502,20490120.0,0.0,18.299438,12.399994,20.82959,19.943329,21.646515,21.381958,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0005064634,9.54197e-21,0.0,80.97108,25.000282,23.072918,96.0,0.079617105,37.697918,241.34805,88.55418,0.0,80.97108,0.1137581,0.0,77.58703,8.330017
17503,20490180.0,0.0,18.299438,12.399994,20.827667,19.94101,21.64502,21.38028,18.299438,18.299438,18.299438,18.299438,0.0,0.032085594,0.032085594,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00013128399,9.54197e-21,0.0,80.97082,25.000282,23.067307,96.0,0.07963527,37.70577,241.34805,88.55418,0.0,80.97082,0.1137581,0.0,77.586784,8.330017
17504,20490240.0,0.0,18.299469,12.399994,20.825775,19.93869,21.643494,21.378601,18.299438,18.299438,18.299438,18.299438,0.0,0.032085594,0.032085594,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0004303599,9.54197e-21,0.0,80.97056,25.000284,23.061708,96.0,0.0796534,37.713608,241.34807,88.55418,0.0,80.97056,0.1137581,0.0,77.58653,8.330017
17505,20490300.0,0.0,18.299469,12.399994,20.823883,19.936401,21.641998,21.376953,18.299438,18.299438,18.299438,18.299438,0.0,0.032085594,0.032085594,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0004425259,9.54197e-21,0.0,80.9703,25.000286,23.056196,96.0,0.07967124,37.72133,241.34807,88.55417,0.0,80.9703,0.1137581,0.0,77.58628,8.330017
17506,20490360.0,0.0,18.299438,12.399994,20.82196,19.934052,21.640503,21.375275,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.00025886734,9.54197e-21,0.0,80.97004,25.000288,23.050653,96.0,0.079689175,37.729084,241.34807,88.55417,0.0,80.97004,0.113758095,0.0,77.58604,8.330017
17507,20490420.0,0.0,18.299438,12.399994,20.820068,19.931702,21.639008,21.373627,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.0006043116,9.54197e-21,0.0,80.96978,25.000288,23.045082,96.0,0.0797072,37.736885,241.34808,88.55417,0.0,80.96978,0.113758095,0.0,77.585785,8.330017
17508,20490480.0,0.0,18.299438,12.399994,20.818146,19.929382,21.637512,21.371979,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.0005274245,9.54197e-21,0.0,80.96953,25.000288,23.039503,96.0,0.07972525,37.744694,241.34808,88.55417,0.0,80.96953,0.113758095,0.0,77.58554,8.330017
17509,20490540.0,0.0,18.299469,12.399994,20.816254,19.927094,21.636017,21.3703,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.00035589465,9.54197e-21,0.0,80.96927,25.000284,23.033892,96.0,0.0797434,37.752552,241.34808,88.55417,0.0,80.96927,0.113758095,0.0,77.58529,8.330017
17510,20490600.0,0.0,18.299469,12.399994,20.814362,19.924774,21.634552,21.368652,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.0008428526,9.54197e-21,0.0,80.96901,25.000284,23.02833,96.0,0.079761386,37.760338,241.3481,88.55417,0.0,80.96901,0.113758095,0.0,77.585045,8.330017
17511,20490660.0,0.0,18.299438,12.399994,20.81247,19.922424,21.633057,21.367004,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.0001524235,9.54197e-21,0.0,80.96876,25.000286,23.022814,96.0,0.07977921,37.76806,241.3481,88.55417,0.0,80.96876,0.11375808,0.0,77.5848,8.330017
17512,20490720.0,0.0,18.299438,12.399994,20.810577,19.920105,21.631561,21.365356,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.00080085476,9.54197e-21,0.0,80.9685,25.000286,23.01727,96.0,0.079797134,37.77582,241.3481,88.55417,0.0,80.9685,0.11375808,0.0,77.58455,8.330017
17513,20490780.0,0.0,18.299438,12.399994,20.808685,19.917786,21.630066,21.363708,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.00028557435,9.54197e-21,0.0,80.96825,25.000282,23.011675,96.0,0.07981521,37.783657,241.34811,88.55417,0.0,80.96825,0.11375808,0.0,77.584305,8.330017
17514,20490840.0,0.0,18.299469,12.399994,20.806793,19.915497,21.628601,21.36206,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.00022066616,9.54197e-21,0.0,80.96799,25.00028,23.006102,96.0,0.07983322,37.79146,241.34811,88.55416,0.0,80.96799,0.11375808,0.0,77.58406,8.330017
17515,20490900.0,0.0,18.299469,12.399994,20.804901,19.913177,21.627136,21.360443,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0009864381,9.54197e-21,0.0,80.96773,25.00028,23.000536,96.0,0.0798512,37.79925,241.34811,88.55416,0.0,80.96773,0.11375808,0.0,77.58382,8.330017
17516,20490960.0,0.0,18.299438,12.399994,20.803009,19.910858,21.62564,21.358795,18.299469,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00016522725,9.54197e-21,0.0,80.967476,25.000282,22.99504,96.0,0.07986894,37.80694,241.34813,88.55416,0.0,80.967476,0.11375808,0.0,77.58357,8.330017
17517,20491020.0,0.0,18.299438,12.399994,20.801117,19.908539,21.624176,21.357147,18.299469,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0008653983,9.54197e-21,0.0,80.96722,25.000282,22.989515,96.0,0.07988679,37.81468,241.34813,88.55416,0.0,80.96722,0.11375808,0.0,77.58333,8.330017
17518,20491080.0,0.0,18.299438,12.399994,20.799255,19.90622,21.622711,21.35553,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00035496126,9.54197e-21,0.0,80.966965,25.000278,22.983929,96.0,0.07990482,37.8225,241.34813,88.55416,0.0,80.966965,0.11375808,0.0,77.583084,8.330017
17519,20491140.0,0.0,18.299469,12.399994,20.797363,19.9039,21.621246,21.353912,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0005352213,9.54197e-21,0.0,80.966705,25.000277,22.978344,96.0,0.07992285,37.83032,241.34814,88.55416,0.0,80.966705,0.11375808,0.0,77.58283,8.330017
17520,20491200.0,0.0,18.299469,12.399994,20.795502,19.901611,21.619781,21.352264,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0009608696,9.54197e-21,0.0,80.966446,25.000275,22.972803,96.0,0.07994073,37.838074,241.34814,88.55416,0.0,80.966446,0.11375808,0.0,77.58259,8.330017
17521,20491260.0,0.0,18.299469,12.399994,20.79364,19.899353,21.618317,21.350677,18.299469,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0008324446,9.54197e-21,0.0,80.966194,25.000277,22.967321,96.0,0.07995842,37.845753,241.34814,88.55416,0.0,80.966194,0.113758065,0.0,77.582344,8.330017
17522,20491320.0,0.0,18.299469,12.399963,20.791779,19.897095,21.616852,21.34906,18.299469,18.299469,18.299469,18.299438,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00011421924,9.54197e-21,0.0,80.965935,25.00028,22.961872,96.0,0.07997598,37.85338,241.34814,88.55416,0.0,80.965935,0.113758065,0.0,77.5821,8.330017
17523,20491380.0,0.0,18.299438,12.399902,20.789948,19.894867,21.615417,21.347443,18.299469,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.000695518,9.54197e-21,0.0,80.96568,25.00028,22.956394,96.0,0.07999365,37.86105,241.34816,88.55416,0.0,80.96568,0.113758065,0.0,77.581856,8.330017
17524,20491440.0,0.0,18.299438,12.399811,20.788116,19.89264,21.613953,21.345856,18.299469,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0009241564,9.54197e-21,0.0,80.96542,25.00028,22.950884,96.0,0.08001142,37.868767,241.34816,88.55416,0.0,80.96542,0.113758065,0.0,77.58161,8.330017
17525,20491500.0,0.0,18.299438,12.399689,20.786285,19.890411,21.612518,21.344269,18.299438,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00028971702,9.54197e-21,0.0,80.96517,25.000277,22.945312,96.0,0.080029376,37.87656,241.34816,88.55415,0.0,80.96517,0.113758065,0.0,77.58137,8.330017
17526,20491560.0,0.0,18.299469,12.399567,20.784485,19.888214,21.611053,21.342682,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0005541326,9.54197e-21,0.0,80.96492,25.000273,22.939734,96.0,0.08004736,37.884373,241.34818,88.55415,0.0,80.96492,0.113758065,0.0,77.581116,8.330017
17527,20491620.0,0.0,18.299469,12.399414,20.782684,19.886047,21.60962,21.341095,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0004188758,9.54197e-21,0.0,80.96466,25.000273,22.934208,96.0,0.08006515,37.892105,241.34818,88.55415,0.0,80.96466,0.113758065,0.0,77.58087,8.330017
17528,20491680.0,0.0,18.299438,12.399231,20.780884,19.88388,21.608154,21.339508,18.299469,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,-9.41127e-05,9.54197e-21,0.0,80.9644,25.000273,22.928705,96.0,0.08008289,37.899815,241.34818,88.55415,0.0,80.9644,0.113758065,0.0,77.58063,8.330017
17529,20491740.0,0.0,18.299438,12.399048,20.779083,19.881714,21.60672,21.337952,18.299469,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00038129403,9.54197e-21,0.0,80.96415,25.00027,22.923185,96.0,0.08010067,37.90754,241.34819,88.55415,0.0,80.96415,0.113758065,0.0,77.58038,8.330017
17530,20491800.0,0.0,18.299438,12.398834,20.777313,19.879578,21.605286,21.336365,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00041467982,9.54197e-21,0.0,80.96389,25.00027,22.917648,96.0,0.0801185,37.91529,241.34819,88.55415,0.0,80.96389,0.113758065,0.0,77.58014,8.330017
17531,20491860.0,0.0,18.299469,12.398621,20.775543,19.877441,21.603851,21.334808,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0001525299,9.54197e-21,0.0,80.96364,25.000267,22.91208,96.0,0.080136426,37.923084,241.34819,88.55415,0.0,80.96364,0.113758065,0.0,77.579895,8.330017
17532,20491920.0,0.0,18.299469,12.398407,20.773773,19.875336,21.602417,21.333252,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0004289903,9.54197e-21,0.0,80.96338,25.000267,22.906538,96.0,0.08015427,37.930847,241.3482,88.55415,0.0,80.96338,0.113758065,0.0,77.57964,8.330017
17533,20491980.0,0.0,18.299469,12.398163,20.772003,19.87323,21.600983,21.331726,18.299469,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.00026628978,9.54197e-21,0.0,80.96312,25.000267,22.901028,96.0,0.080172,37.93856,241.3482,88.55415,0.0,80.96312,0.113758065,0.0,77.5794,8.330017
17534,20492040.0,0.0,18.299469,12.397919,20.770264,19.871155,21.599548,21.33017,18.299469,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,-1.1926458e-05,9.54197e-21,0.0,80.96287,25.000269,22.89553,96.0,0.08018969,37.94626,241.3482,88.55415,0.0,80.96287,0.113758065,0.0,77.579155,8.330017
17535,20492100.0,0.0,18.299438,12.397675,20.768524,19.86908,21.598145,21.328644,18.299469,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0001407242,9.54197e-21,0.0,80.96261,25.000269,22.890032,96.0,0.08020738,37.953957,241.3482,88.55415,0.0,80.96261,0.113758065,0.0,77.57891,8.330017
17536,20492160.0,0.0,18.299469,12.3974,20.766785,19.867004,21.59671,21.327087,18.299469,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,-5.287098e-05,9.54197e-21,0.0,80.96236,25.000269,22.884531,96.0,0.08022507,37.961655,241.34822,88.55415,0.0,80.96236,0.113758065,0.0,77.57866,8.330017
17537,20492220.0,0.0,18.299469,12.397125,20.765076,19.86496,21.595276,21.325562,18.299469,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.00019919385,9.54197e-21,0.0,80.9621,25.00027,22.879032,96.0,0.080242746,37.969353,241.34822,88.55415,0.0,80.9621,0.113758065,0.0,77.578415,8.330017
17538,20492280.0,0.0,18.299469,12.396851,20.763336,19.862915,21.593872,21.324036,18.299469,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.00034416447,9.54197e-21,0.0,80.96184,25.00027,22.873556,96.0,0.08026035,37.97702,241.34822,88.55415,0.0,80.96184,0.113758065,0.0,77.57817,8.330017
17539,20492340.0,0.0,18.299469,12.396576,20.761627,19.8609,21.592468,21.32251,18.299469,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.00037239748,9.54197e-21,0.0,80.961586,25.000273,22.868101,96.0,0.080277875,37.984657,241.34824,88.55415,0.0,80.961586,0.113758065,0.0,77.57793,8.330017
17540,20492400.0,0.0,18.299469,12.396301,20.759918,19.858887,21.591034,21.321014,18.299469,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.000235612,9.54197e-21,0.0,80.961334,25.000275,22.862675,96.0,0.08029532,37.992256,241.34824,88.55415,0.0,80.961334,0.11375806,0.0,77.57768,8.330017
17541,20492460.0,0.0,18.299469,12.396027,20.75824,19.856873,21.58963,21.319489,18.299469,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,8.39734e-05,9.54197e-21,0.0,80.961075,25.000277,22.857264,96.0,0.0803127,37.99983,241.34824,88.55415,0.0,80.961075,0.11375806,0.0,77.57744,8.330017
17542,20492520.0,0.0,18.299469,12.395752,20.75653,19.854889,21.588226,21.317993,18.299469,18.299469,18.299469,18.299469,0.0,0.03208558,0.03208558,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.00016156585,9.54197e-21,0.0,80.96082,25.000278,22.85186,96.0,0.08033006,38.007397,241.34825,88.55415,0.0,80.96082,0.11375804,0.0,77.577194,8.330017
17543,20492580.0,0.0,18.299469,12.395477,20.754852,19.852905,21.586823,21.316498,18.299469,18.299469,18.299469,18.299469,0.0,0.03208558,0.03208558,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.00030103629,9.54197e-21,0.0,80.96057,25.00028,22.846474,96.0,0.080347344,38.01494,241.34825,88.55415,0.0,80.96057,0.11375804,0.0,77.57695,8.330017
17544,20492640.0,0.0,18.299469,12.395203,20.753174,19.850952,21.585419,21.315002,18.299469,18.299469,18.299469,18.299469,0.0,0.032085575,0.032085575,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0003818346,9.54197e-21,0.0,80.96031,25.000282,22.841116,96.0,0.08036455,38.022438,241.34825,88.55415,0.0,80.96031,0.11375803,0.0,77.576706,8.330017
