,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17545,20492700.0,0.0,18.299469,12.394928,20.751526,19.848999,21.584015,21.313507,18.299469,18.299469,18.299469,18.299469,0.0,0.032085575,0.032085575,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0003985985,9.54197e-21,0.0,80.96007,25.000284,22.835785,96.0,0.080381654,38.0299,241.34827,88.55415,0.0,80.96007,0.11375803,0.0,77.57646,8.330017
17546,20492760.0,0.0,18.299469,12.394684,20.749847,19.847046,21.582611,21.312042,18.299469,18.299469,18.299469,18.299469,0.0,0.03208557,0.03208557,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.00030063788,9.54197e-21,0.0,80.959816,25.000286,22.830488,96.0,0.08039865,38.03732,241.34827,88.554146,0.0,80.959816,0.11375802,0.0,77.576225,8.330017
17547,20492820.0,0.0,18.299469,12.39444,20.7482,19.845123,21.581207,21.310547,18.299469,18.299469,18.299469,18.299469,0.0,0.032085568,0.032085568,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.00026373245,9.54197e-21,0.0,80.959564,25.000288,22.825214,96.0,0.08041556,38.0447,241.34827,88.554146,0.0,80.959564,0.113758005,0.0,77.57598,8.330017
17548,20492880.0,0.0,18.2995,12.394196,20.746552,19.8432,21.579834,21.309082,18.299469,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.0003307365,9.54197e-21,0.0,80.95932,25.00029,22.819965,96.0,0.0804324,38.052048,241.34828,88.554146,0.0,80.95932,0.113758005,0.0,77.575745,8.330017
17549,20492940.0,0.0,18.2995,12.393982,20.744934,19.841309,21.57843,21.307617,18.299469,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.00041853968,9.54197e-21,0.0,80.95907,25.000292,22.814745,96.0,0.08044914,38.059357,241.34828,88.554146,0.0,80.95907,0.11375799,0.0,77.57551,8.330017
17550,20493000.0,0.0,18.2995,12.393768,20.743286,19.839386,21.577057,21.306152,18.2995,18.299469,18.299469,18.299469,0.0,0.03208556,0.03208556,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.00046806154,9.54197e-21,0.0,80.958824,25.000294,22.809563,96.0,0.08046575,38.066612,241.34828,88.554146,0.0,80.958824,0.11375798,0.0,77.57527,8.330017
17551,20493060.0,0.0,18.2995,12.393555,20.741669,19.837524,21.575653,21.304688,18.2995,18.2995,18.2995,18.299469,0.0,0.032085557,0.032085557,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.0004304222,9.54197e-21,0.0,80.95858,25.000296,22.804413,96.0,0.080482244,38.07382,241.3483,88.55414,0.0,80.95858,0.11375797,0.0,77.57504,8.330017
17552,20493120.0,0.0,18.2995,12.393372,20.740051,19.835632,21.57428,21.303223,18.2995,18.2995,18.2995,18.2995,0.0,0.032085553,0.032085553,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.00040108588,9.54197e-21,0.0,80.958336,25.000298,22.799303,96.0,0.08049863,38.080975,241.3483,88.55414,0.0,80.958336,0.11375795,0.0,77.57481,8.330017
17553,20493180.0,0.0,18.2995,12.393188,20.738434,19.83377,21.572876,21.301758,18.2995,18.2995,18.2995,18.2995,0.0,0.03208555,0.03208555,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.00040496507,9.54197e-21,0.0,80.95809,25.0003,22.794228,96.0,0.080514885,38.08808,241.3483,88.55413,0.0,80.95809,0.113757946,0.0,77.57458,8.330017
17554,20493240.0,0.0,18.2995,12.393036,20.736816,19.83191,21.571503,21.300323,18.2995,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.00046981868,9.54197e-21,0.0,80.957855,25.0003,22.789186,96.0,0.08053103,38.09514,241.34831,88.55413,0.0,80.957855,0.11375793,0.0,77.57434,8.330017
17555,20493300.0,0.0,18.29953,12.392914,20.73523,19.830078,21.57013,21.29889,18.2995,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.04958683,25.0,18.300018,0.0,0.0,0.0,0.0005453276,9.54197e-21,0.0,80.95762,25.000301,22.78419,96.0,0.08054703,38.10214,241.34831,88.55413,0.0,80.95762,0.113757916,0.0,77.57412,8.330017
17556,20493360.0,0.0,18.29953,12.392792,20.733643,19.828247,21.568756,21.297455,18.2995,18.2995,18.2995,18.2995,0.0,0.03208554,0.03208554,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0005320598,9.54197e-21,0.0,80.95738,25.000303,22.779236,96.0,0.08056289,38.10907,241.34831,88.55412,0.0,80.95738,0.11375791,0.0,77.57389,8.330017
17557,20493420.0,0.0,18.29953,12.392731,20.732056,19.826416,21.567383,21.29602,18.2995,18.2995,18.2995,18.2995,0.0,0.032085534,0.032085534,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.0005007173,9.54197e-21,0.0,80.957146,25.000305,22.774324,96.0,0.0805786,38.115944,241.34833,88.55412,0.0,80.957146,0.11375788,0.0,77.57366,8.330017
17558,20493480.0,0.0,18.29953,12.392639,20.730469,19.824615,21.56601,21.294586,18.29953,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.00052866974,9.54197e-21,0.0,80.95691,25.000305,22.76946,96.0,0.080594175,38.122757,241.34833,88.554115,0.0,80.95691,0.11375787,0.0,77.57344,8.330017
17559,20493540.0,0.0,18.29953,12.392609,20.728912,19.822815,21.564667,21.293152,18.29953,18.29953,18.29953,18.2995,0.0,0.032085527,0.032085527,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.00056543475,9.54197e-21,0.0,80.95669,25.000307,22.76464,96.0,0.08060958,38.1295,241.34833,88.554115,0.0,80.95669,0.113757856,0.0,77.57322,8.330017
17560,20493600.0,0.0,18.29953,12.392609,20.727325,19.821014,21.563293,21.291718,18.29953,18.29953,18.29953,18.29953,0.0,0.032085523,0.032085523,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0006369216,9.54197e-21,0.0,80.95645,25.000307,22.75987,96.0,0.08062484,38.13618,241.34834,88.55411,0.0,80.95645,0.113757834,0.0,77.573,8.330017
17561,20493660.0,0.0,18.29953,12.392609,20.725769,19.819244,21.56192,21.290314,18.29953,18.29953,18.29953,18.29953,0.0,0.032085516,0.032085516,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0006033176,9.54197e-21,0.0,80.95623,25.000307,22.755152,96.0,0.08063993,38.142788,241.34834,88.5541,0.0,80.95623,0.11375782,0.0,77.572784,8.330017
17562,20493720.0,0.0,18.29956,12.39267,20.724213,19.817474,21.560577,21.28891,18.29953,18.29953,18.29953,18.29953,0.0,0.03208551,0.03208551,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.000581162,9.54197e-21,0.0,80.95601,25.000309,22.750484,96.0,0.08065485,38.149323,241.34834,88.5541,0.0,80.95601,0.113757804,0.0,77.57257,8.330017
17563,20493780.0,0.0,18.29956,12.392731,20.722656,19.815704,21.559204,21.287506,18.29953,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00063146936,9.54197e-21,0.0,80.95579,25.000309,22.745867,96.0,0.08066961,38.15579,241.34836,88.55409,0.0,80.95579,0.11375778,0.0,77.57236,8.330017
17564,20493840.0,0.0,18.29956,12.392822,20.72113,19.813934,21.557861,21.286102,18.29956,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.00070469134,9.54197e-21,0.0,80.95557,25.000309,22.741304,96.0,0.080684185,38.162174,241.34836,88.554085,0.0,80.95557,0.11375776,0.0,77.57215,8.330017
17565,20493900.0,0.0,18.29956,12.392975,20.719604,19.812195,21.556519,21.284698,18.29956,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0007491967,9.54197e-21,0.0,80.95535,25.000309,22.736803,96.0,0.08069857,38.168476,241.34836,88.554085,0.0,80.95535,0.113757744,0.0,77.57194,8.330017
17566,20493960.0,0.0,18.29956,12.393158,20.718048,19.810486,21.555145,21.283295,18.29956,18.29956,18.29956,18.29956,0.0,0.03208549,0.03208549,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.0006933443,9.54197e-21,0.0,80.95514,25.00031,22.732359,96.0,0.08071276,38.174698,241.34837,88.55408,0.0,80.95514,0.11375772,0.0,77.57174,8.330017
17567,20494020.0,0.0,18.299591,12.393372,20.716522,19.808746,21.553802,21.28189,18.29956,18.29956,18.29956,18.29956,0.0,0.032085486,0.032085486,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0006719795,9.54197e-21,0.0,80.95492,25.00031,22.727974,96.0,0.080726765,38.180836,241.34837,88.55407,0.0,80.95492,0.11375769,0.0,77.57153,8.330017
17568,20494080.0,0.0,18.299591,12.393616,20.715027,19.807037,21.55246,21.280518,18.29956,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.0006897273,9.54197e-21,0.0,80.95471,25.00031,22.723652,96.0,0.08074057,38.18689,241.34837,88.55406,0.0,80.95471,0.113757685,0.0,77.571335,8.330017
17569,20494140.0,0.0,18.299591,12.39389,20.713501,19.805328,21.551117,21.279144,18.299591,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.00078627275,9.54197e-21,0.0,80.95451,25.00031,22.719385,96.0,0.08075418,38.192863,241.34839,88.554054,0.0,80.95451,0.113757655,0.0,77.57114,8.330017
17570,20494200.0,0.0,18.299591,12.394226,20.712006,19.80362,21.549805,21.277771,18.299591,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.00086515374,9.54197e-21,0.0,80.95431,25.00031,22.715187,96.0,0.08076759,38.19874,241.34839,88.55405,0.0,80.95431,0.11375763,0.0,77.570946,8.330017
17571,20494260.0,0.0,18.299591,12.394592,20.71051,19.80194,21.548462,21.276367,18.299591,18.299591,18.299591,18.299591,0.0,0.03208546,0.03208546,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.00078789005,9.54197e-21,0.0,80.9541,25.00031,22.711061,96.0,0.080780745,38.204514,241.34839,88.55405,0.0,80.9541,0.11375761,0.0,77.57075,8.330017
17572,20494320.0,0.0,18.299622,12.394989,20.709015,19.800262,21.54712,21.275024,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00073821127,9.54197e-21,0.0,80.95391,25.00031,22.706999,96.0,0.08079371,38.2102,241.3484,88.55404,0.0,80.95391,0.11375758,0.0,77.570564,8.330017
17573,20494380.0,0.0,18.299622,12.395447,20.70752,19.798615,21.545776,21.273651,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.00080715766,9.54197e-21,0.0,80.95372,25.000309,22.703001,96.0,0.08080646,38.215797,241.3484,88.55403,0.0,80.95372,0.11375756,0.0,77.57038,8.330017
17574,20494440.0,0.0,18.299622,12.395966,20.706024,19.796936,21.544464,21.272278,18.299622,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0008760447,9.54197e-21,0.0,80.95353,25.000309,22.699078,96.0,0.080818966,38.22129,241.34842,88.55402,0.0,80.95353,0.113757536,0.0,77.57019,8.330017
17575,20494500.0,0.0,18.299622,12.396515,20.70456,19.795288,21.543121,21.270935,18.299622,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0009806195,9.54197e-21,0.0,80.95334,25.000309,22.695225,96.0,0.08083126,38.226685,241.34842,88.554016,0.0,80.95334,0.113757506,0.0,77.570015,8.330017
17576,20494560.0,0.0,18.299652,12.397095,20.703094,19.79364,21.54181,21.269562,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.00087540253,9.54197e-21,0.0,80.95315,25.000309,22.691452,96.0,0.08084328,38.231964,241.34842,88.55401,0.0,80.95315,0.11375748,0.0,77.56984,8.330017
17577,20494620.0,0.0,18.299652,12.397736,20.70163,19.792023,21.540466,21.268219,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.0008142374,9.54197e-21,0.0,80.95297,25.000309,22.687754,96.0,0.080855064,38.237144,241.34843,88.554,0.0,80.95297,0.11375746,0.0,77.569664,8.330017
17578,20494680.0,0.0,18.299652,12.3984375,20.700165,19.790375,21.539154,21.266876,18.299652,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.00089661544,9.54197e-21,0.0,80.9528,25.000307,22.684124,96.0,0.08086663,38.242226,241.34843,88.553986,0.0,80.9528,0.11375743,0.0,77.569496,8.330017
17579,20494740.0,0.0,18.299652,12.3992,20.6987,19.788757,21.537842,21.265533,18.299652,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.0010216293,9.54197e-21,0.0,80.95262,25.000307,22.680574,96.0,0.08087794,38.247196,241.34843,88.55398,0.0,80.95262,0.113757394,0.0,77.56933,8.330017
17580,20494800.0,0.0,18.299683,12.399994,20.697266,19.78717,21.53653,21.26419,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0010912797,9.54197e-21,0.0,80.95245,25.000305,22.677113,96.0,0.080888964,38.252045,241.34845,88.55397,0.0,80.95245,0.11375737,0.0,77.56917,8.330017
17581,20494860.0,0.0,18.299683,12.400879,20.6958,19.785522,21.535217,21.262848,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.0005655654,9.54197e-21,0.0,80.952286,25.000305,22.673727,96.0,0.08089974,38.256783,241.34845,88.55396,0.0,80.952286,0.11375735,0.0,77.56901,8.330017
17582,20494920.0,0.0,18.299683,12.401794,20.694336,19.783905,21.533905,21.261505,18.299683,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.0005218182,9.54197e-21,0.0,80.952126,25.000301,22.670382,96.0,0.080910385,38.261463,241.34845,88.553955,0.0,80.952126,0.11375731,0.0,77.568855,8.330017
17583,20494980.0,0.0,18.299683,12.4027405,20.692902,19.782288,21.532593,21.260162,18.299683,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.0010450227,9.54197e-21,0.0,80.951965,25.000298,22.667084,96.0,0.08092089,38.266083,241.34846,88.55394,0.0,80.951965,0.11375728,0.0,77.568695,8.330017
17584,20495040.0,0.0,18.299713,12.403778,20.691437,19.78067,21.531311,21.25885,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0012794376,9.54197e-21,0.0,80.95181,25.000296,22.663883,96.0,0.08093107,38.27056,241.34846,88.55393,0.0,80.95181,0.11375726,0.0,77.56855,8.330017
17585,20495100.0,0.0,18.299713,12.404846,20.690002,19.779083,21.529999,21.257507,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.0010575888,9.54197e-21,0.0,80.95165,25.000294,22.660791,96.0,0.08094091,38.274895,241.34846,88.553925,0.0,80.95165,0.11375724,0.0,77.568405,8.330017
17586,20495160.0,0.0,18.299713,12.405945,20.688568,19.777466,21.528687,21.256195,18.299713,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.00025520692,9.54197e-21,0.0,80.95151,25.000292,22.65777,96.0,0.08095053,38.27912,241.34848,88.55392,0.0,80.95151,0.1137572,0.0,77.56826,8.330017
17587,20495220.0,0.0,18.299713,12.407135,20.687103,19.775848,21.527405,21.254852,18.299713,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00020570072,9.54197e-21,0.0,80.95136,25.000286,22.65476,96.0,0.0809601,38.283337,241.34848,88.5539,0.0,80.95136,0.11375717,0.0,77.56812,8.330017
17588,20495280.0,0.0,18.299713,12.408325,20.685669,19.774261,21.526093,21.25354,18.299713,18.299713,18.299713,18.299683,0.0,0.032085337,0.032085337,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.00076918484,9.54197e-21,0.0,80.95122,25.00028,22.651785,96.0,0.080969565,38.2875,241.34848,88.553894,0.0,80.95122,0.11375715,0.0,77.567986,8.330017
17589,20495340.0,0.0,18.299744,12.409576,20.684235,19.772644,21.52481,21.252197,18.299713,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.0011470141,9.54197e-21,0.0,80.95108,25.000275,22.648895,96.0,0.080978766,38.29155,241.34848,88.55388,0.0,80.95108,0.113757126,0.0,77.56785,8.330017
17590,20495400.0,0.0,18.299744,12.410889,20.6828,19.771057,21.52353,21.250885,18.299713,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.001391756,9.54197e-21,0.0,80.95094,25.00027,22.646084,96.0,0.0809877,38.295483,241.3485,88.55387,0.0,80.95094,0.113757096,0.0,77.56772,8.330017
17591,20495460.0,0.0,18.299744,12.412231,20.681366,19.76944,21.522217,21.249573,18.299744,18.299713,18.299713,18.299713,0.0,0.032085318,0.032085318,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.00037236843,9.54197e-21,0.0,80.950806,25.000269,22.643377,96.0,0.080996305,38.29927,241.3485,88.55386,0.0,80.950806,0.113757074,0.0,77.5676,8.330017
17592,20495520.0,0.0,18.299744,12.413605,20.679932,19.767853,21.520935,21.24826,18.299744,18.299713,18.299713,18.299713,0.0,0.03208531,0.03208531,0.04958643,25.0,18.300018,0.0,0.0,0.0,-0.00010170975,9.54197e-21,0.0,80.95068,25.000263,22.640686,96.0,0.08100486,38.30304,241.3485,88.553856,0.0,80.95068,0.11375705,0.0,77.56747,8.330017
17593,20495580.0,0.0,18.299744,12.415039,20.678528,19.766266,21.519653,21.246948,18.299744,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.04958642,25.0,18.300018,0.0,0.0,0.0,0.0003825042,9.54197e-21,0.0,80.950554,25.000256,22.637999,96.0,0.08101341,38.3068,241.34851,88.55384,0.0,80.950554,0.11375702,0.0,77.56735,8.330017
17594,20495640.0,0.0,18.299774,12.416473,20.677094,19.764679,21.518372,21.245636,18.299744,18.299744,18.299744,18.299744,0.0,0.0320853,0.0320853,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.001042487,9.54197e-21,0.0,80.950424,25.000248,22.635366,96.0,0.08102178,38.31049,241.34851,88.55383,0.0,80.950424,0.113757014,0.0,77.56723,8.330017
17595,20495700.0,0.0,18.299774,12.417969,20.67569,19.763092,21.51712,21.244324,18.299744,18.299744,18.299744,18.299744,0.0,0.032085292,0.032085292,0.0495864,25.0,18.300018,0.0,0.0,0.0,0.0009379584,9.54197e-21,0.0,80.95032,25.000242,22.632898,96.0,0.081029624,38.313942,241.34851,88.553825,0.0,80.95032,0.113756984,0.0,77.567116,8.330017
17596,20495760.0,0.0,18.299774,12.419495,20.674255,19.761505,21.515839,21.243011,18.299744,18.299744,18.299744,18.299744,0.0,0.03208529,0.03208529,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.00041320754,9.54197e-21,0.0,80.950195,25.000237,22.630392,96.0,0.08103759,38.31745,241.34851,88.55381,0.0,80.950195,0.11375698,0.0,77.567,8.330017
17597,20495820.0,0.0,18.299774,12.421051,20.672821,19.759918,21.514557,21.24173,18.299744,18.299744,18.299744,18.299744,0.0,0.032085285,0.032085285,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.00037025605,9.54197e-21,0.0,80.95007,25.00023,22.627922,96.0,0.08104544,38.320908,241.34853,88.5538,0.0,80.95007,0.11375695,0.0,77.566895,8.330017
17598,20495880.0,0.0,18.299774,12.422668,20.671417,19.758331,21.513275,21.240417,18.299774,18.299744,18.299744,18.299744,0.0,0.032085277,0.032085277,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.00044613448,9.54197e-21,0.0,80.94996,25.000225,22.625502,96.0,0.08105314,38.324295,241.34853,88.553795,0.0,80.94996,0.11375694,0.0,77.56679,8.330017
17599,20495940.0,0.0,18.299774,12.424286,20.670013,19.756744,21.511993,21.239105,18.299774,18.299744,18.299744,18.299744,0.0,0.032085273,0.032085273,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0007755329,9.54197e-21,0.0,80.94985,25.00022,22.62312,96.0,0.0810607,38.327633,241.34853,88.55379,0.0,80.94985,0.11375691,0.0,77.56668,8.330017
17600,20496000.0,0.0,18.299774,12.425934,20.66861,19.755188,21.510742,21.237823,18.299774,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0008600828,9.54197e-21,0.0,80.94974,25.000214,22.620808,96.0,0.08106805,38.330868,241.34853,88.55378,0.0,80.94974,0.1137569,0.0,77.56657,8.330017
17601,20496060.0,0.0,18.299774,12.427612,20.667175,19.753601,21.50946,21.236511,18.299774,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.00017776061,9.54197e-21,0.0,80.94963,25.00021,22.618553,96.0,0.081075214,38.334023,241.34854,88.55377,0.0,80.94963,0.11375687,0.0,77.56647,8.330017
17602,20496120.0,0.0,18.299774,12.429321,20.665771,19.752014,21.50821,21.23523,18.299774,18.299774,18.299774,18.299774,0.0,0.03208526,0.03208526,0.049586345,25.0,18.300018,0.0,0.0,0.0,-7.473192e-05,9.54197e-21,0.0,80.949524,25.000204,22.616302,96.0,0.08108237,38.337177,241.34854,88.553764,0.0,80.949524,0.113756865,0.0,77.56636,8.330017
17603,20496180.0,0.0,18.299774,12.431061,20.664368,19.750427,21.506927,21.233917,18.299774,18.299774,18.299774,18.299774,0.0,0.032085255,0.032085255,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.00033065426,9.54197e-21,0.0,80.94942,25.000196,22.61406,96.0,0.0810895,38.340317,241.34854,88.55376,0.0,80.94942,0.11375685,0.0,77.56627,8.330017
17604,20496240.0,0.0,18.299805,12.4328,20.662964,19.74887,21.505676,21.232635,18.299774,18.299774,18.299774,18.299774,0.0,0.03208525,0.03208525,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.0006577587,9.54197e-21,0.0,80.94932,25.00019,22.611866,96.0,0.08109646,38.343388,241.34854,88.55375,0.0,80.94932,0.113756835,0.0,77.56616,8.330017
17605,20496300.0,0.0,18.299805,12.43457,20.66156,19.747314,21.504425,21.231354,18.299805,18.299774,18.299774,18.299774,0.0,0.032085247,0.032085247,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.0010192615,9.54197e-21,0.0,80.94922,25.000185,22.609718,96.0,0.08110329,38.346394,241.34856,88.55374,0.0,80.94922,0.11375683,0.0,77.56607,8.330017
17606,20496360.0,0.0,18.299805,12.436371,20.660156,19.745728,21.503174,21.230072,18.299805,18.299774,18.299774,18.299774,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.00017738921,9.54197e-21,0.0,80.94911,25.000181,22.607647,96.0,0.081109874,38.349297,241.34856,88.553734,0.0,80.94911,0.11375681,0.0,77.56597,8.330017
17607,20496420.0,0.0,18.299805,12.438202,20.658752,19.74414,21.501923,21.22879,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586315,25.0,18.300018,0.0,0.0,0.0,-0.00028141428,9.54197e-21,0.0,80.94902,25.000177,22.605576,96.0,0.08111645,38.352196,241.34856,88.55373,0.0,80.94902,0.1137568,0.0,77.56588,8.330017
17608,20496480.0,0.0,18.299805,12.440033,20.657349,19.742584,21.500671,21.227509,18.299805,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.04958631,25.0,18.300018,0.0,0.0,0.0,7.631806e-05,9.54197e-21,0.0,80.94892,25.00017,22.603489,96.0,0.08112308,38.355114,241.34856,88.55372,0.0,80.94892,0.11375679,0.0,77.56579,8.330017
17609,20496540.0,0.0,18.299805,12.441895,20.655945,19.741028,21.49942,21.226227,18.299805,18.299805,18.299805,18.299805,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.00065178174,9.54197e-21,0.0,80.94882,25.000164,22.60143,96.0,0.08112962,38.357998,241.34856,88.55372,0.0,80.94882,0.113756776,0.0,77.5657,8.330017
17610,20496600.0,0.0,18.299805,12.443756,20.654572,19.739471,21.498169,21.224945,18.299805,18.299805,18.299805,18.299805,0.0,0.032085232,0.032085232,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.00061673846,9.54197e-21,0.0,80.94873,25.00016,22.599483,96.0,0.0811358,38.36072,241.34856,88.55371,0.0,80.94873,0.11375676,0.0,77.56561,8.330017
17611,20496660.0,0.0,18.299805,12.445648,20.653198,19.737915,21.496918,21.223663,18.299805,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.00016713442,9.54197e-21,0.0,80.94864,25.000156,22.59751,96.0,0.081142075,38.363487,241.34857,88.5537,0.0,80.94864,0.11375676,0.0,77.56552,8.330017
17612,20496720.0,0.0,18.299805,12.44754,20.651794,19.736359,21.495667,21.222412,18.299805,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.049586292,25.0,18.300018,0.0,0.0,0.0,-3.2310738e-05,9.54197e-21,0.0,80.94855,25.000153,22.595545,96.0,0.08114832,38.366238,241.34857,88.5537,0.0,80.94855,0.11375675,0.0,77.56543,8.330017
17613,20496780.0,0.0,18.299805,12.449432,20.650421,19.734802,21.494446,21.22113,18.299805,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.04958629,25.0,18.300018,0.0,0.0,0.0,9.0390284e-05,9.54197e-21,0.0,80.94846,25.000147,22.593624,96.0,0.08115442,38.368927,241.34857,88.553696,0.0,80.94846,0.11375674,0.0,77.565346,8.330017
17614,20496840.0,0.0,18.299805,12.451355,20.649017,19.733276,21.493195,21.21988,18.299805,18.299805,18.299805,18.299805,0.0,0.032085225,0.032085225,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.00026631844,9.54197e-21,0.0,80.94837,25.000143,22.591686,96.0,0.081160575,38.37164,241.34857,88.55369,0.0,80.94837,0.11375674,0.0,77.56526,8.330017
17615,20496900.0,0.0,18.299835,12.453278,20.647644,19.73172,21.491974,21.218597,18.299805,18.299805,18.299805,18.299805,0.0,0.032085225,0.032085225,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.00050456886,9.54197e-21,0.0,80.94828,25.00014,22.589779,96.0,0.08116663,38.37431,241.34857,88.55369,0.0,80.94828,0.11375672,0.0,77.56518,8.330017
17616,20496960.0,0.0,18.299835,12.4552,20.646301,19.730225,21.490723,21.217346,18.299805,18.299805,18.299805,18.299805,0.0,0.03208522,0.03208522,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.0008609961,9.54197e-21,0.0,80.94819,25.000137,22.587921,96.0,0.08117253,38.37691,241.34857,88.55368,0.0,80.94819,0.11375672,0.0,77.565094,8.330017
17617,20497020.0,0.0,18.299835,12.457153,20.644958,19.72876,21.489502,21.216095,18.299835,18.299805,18.299805,18.299805,0.0,0.032085218,0.032085218,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0006295865,9.54197e-21,0.0,80.948105,25.000137,22.586138,96.0,0.081178196,38.37941,241.34859,88.55368,0.0,80.948105,0.113756716,0.0,77.56501,8.330017
17618,20497080.0,0.0,18.299835,12.459076,20.643616,19.727264,21.488281,21.214844,18.299835,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0001879101,9.54197e-21,0.0,80.94802,25.000137,22.584387,96.0,0.08118375,38.381855,241.34859,88.55367,0.0,80.94802,0.1137567,0.0,77.564926,8.330017
17619,20497140.0,0.0,18.299835,12.461029,20.642273,19.7258,21.48703,21.213593,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586266,25.0,18.300018,0.0,0.0,0.0,-6.1069986e-05,9.54197e-21,0.0,80.94794,25.000135,22.582647,96.0,0.08118927,38.384293,241.34859,88.55367,0.0,80.94794,0.11375669,0.0,77.56484,8.330017
17620,20497200.0,0.0,18.299835,12.462982,20.64093,19.724335,21.48581,21.212372,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,-8.98856e-05,9.54197e-21,0.0,80.94785,25.000134,22.580915,96.0,0.08119477,38.38672,241.34859,88.553665,0.0,80.94785,0.11375668,0.0,77.564766,8.330017
17621,20497260.0,0.0,18.299835,12.464905,20.639618,19.72287,21.484589,21.21112,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586255,25.0,18.300018,0.0,0.0,0.0,3.869556e-05,9.54197e-21,0.0,80.94778,25.00013,22.579174,96.0,0.081200294,38.38916,241.34859,88.553665,0.0,80.94778,0.11375668,0.0,77.56469,8.330017
17622,20497320.0,0.0,18.299835,12.466858,20.638275,19.721405,21.483368,21.2099,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.0001634575,9.54197e-21,0.0,80.94769,25.000126,22.57744,96.0,0.0812058,38.391582,241.34859,88.55366,0.0,80.94769,0.113756664,0.0,77.564606,8.330017
17623,20497380.0,0.0,18.299835,12.468811,20.636963,19.71997,21.482147,21.208649,18.299835,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.0002426012,9.54197e-21,0.0,80.94761,25.000124,22.575722,96.0,0.081211254,38.39399,241.34859,88.55366,0.0,80.94761,0.113756664,0.0,77.56453,8.330017
17624,20497440.0,0.0,18.299835,12.470734,20.63562,19.718536,21.480927,21.207428,18.299835,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.00019988706,9.54197e-21,0.0,80.94753,25.00012,22.574022,96.0,0.08121665,38.396366,241.3486,88.55365,0.0,80.94753,0.11375665,0.0,77.56445,8.330017
17625,20497500.0,0.0,18.299835,12.472656,20.634308,19.717102,21.479706,21.206207,18.299835,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.00014206771,9.54197e-21,0.0,80.94746,25.000116,22.572334,96.0,0.081222005,38.398735,241.3486,88.55365,0.0,80.94746,0.11375665,0.0,77.564384,8.330017
17626,20497560.0,0.0,18.299835,12.474579,20.632996,19.715668,21.478485,21.204987,18.299835,18.299835,18.299835,18.299835,0.0,0.0320852,0.0320852,0.049586244,25.0,18.300018,0.0,0.0,0.0,-0.0001859974,9.54197e-21,0.0,80.94737,25.000114,22.570654,96.0,0.08122734,38.401085,241.3486,88.55365,0.0,80.94737,0.11375664,0.0,77.56431,8.330017
17627,20497620.0,0.0,18.299835,12.476501,20.631714,19.714233,21.477264,21.203766,18.299835,18.299835,18.299835,18.299835,0.0,0.0320852,0.0320852,0.049586244,25.0,18.300018,0.0,0.0,0.0,-0.00025672684,9.54197e-21,0.0,80.947296,25.00011,22.568956,96.0,0.081232734,38.40346,241.3486,88.55364,0.0,80.947296,0.11375664,0.0,77.564224,8.330017
17628,20497680.0,0.0,18.299835,12.478394,20.630402,19.71283,21.476074,21.202545,18.299835,18.299835,18.299835,18.299835,0.0,0.0320852,0.0320852,0.049586244,25.0,18.300018,0.0,0.0,0.0,-0.00019624963,9.54197e-21,0.0,80.94722,25.000105,22.567253,96.0,0.081238136,38.405846,241.3486,88.55364,0.0,80.94722,0.11375664,0.0,77.564156,8.330017
17629,20497740.0,0.0,18.299835,12.480286,20.62909,19.711395,21.474854,21.201324,18.299835,18.299835,18.299835,18.299835,0.0,0.0320852,0.0320852,0.04958624,25.0,18.300018,0.0,0.0,0.0,0.00013433638,9.54197e-21,0.0,80.947136,25.000101,22.565536,96.0,0.08124359,38.40825,241.3486,88.553635,0.0,80.947136,0.11375664,0.0,77.56408,8.330017
17630,20497800.0,0.0,18.299835,12.482178,20.627808,19.710022,21.473663,21.200104,18.299835,18.299835,18.299835,18.299835,0.0,0.0320852,0.0320852,0.04958624,25.0,18.300018,0.0,0.0,0.0,0.00023398796,9.54197e-21,0.0,80.94706,25.000097,22.563835,96.0,0.08124899,38.41063,241.3486,88.553635,0.0,80.94706,0.11375664,0.0,77.56401,8.330017
17631,20497860.0,0.0,18.299835,12.484039,20.626526,19.708588,21.472443,21.198914,18.299835,18.299835,18.299835,18.299835,0.0,0.0320852,0.0320852,0.04958624,25.0,18.300018,0.0,0.0,0.0,-0.00014233189,9.54197e-21,0.0,80.94698,25.000093,22.562145,96.0,0.081254356,38.413,241.3486,88.553635,0.0,80.94698,0.11375664,0.0,77.56393,8.330017
17632,20497920.0,0.0,18.299835,12.485901,20.625214,19.707214,21.471252,21.197693,18.299835,18.299835,18.299835,18.299835,0.0,0.0320852,0.0320852,0.049586244,25.0,18.300018,0.0,0.0,0.0,-0.00038615926,9.54197e-21,0.0,80.94691,25.00009,22.560436,96.0,0.08125978,38.415386,241.34862,88.553635,0.0,80.94691,0.11375664,0.0,77.56386,8.330017
17633,20497980.0,0.0,18.299835,12.487732,20.623932,19.70581,21.470062,21.196503,18.299835,18.299835,18.299835,18.299835,0.0,0.0320852,0.0320852,0.049586244,25.0,18.300018,0.0,0.0,0.0,-0.00025064664,9.54197e-21,0.0,80.94682,25.000086,22.5587,96.0,0.08126529,38.41782,241.34862,88.55363,0.0,80.94682,0.11375664,0.0,77.56378,8.330017
17634,20498040.0,0.0,18.299835,12.489563,20.62265,19.704437,21.468842,21.195312,18.299835,18.299835,18.299835,18.299835,0.0,0.0320852,0.0320852,0.049586244,25.0,18.300018,0.0,0.0,0.0,-0.00010718381,9.54197e-21,0.0,80.94675,25.000082,22.556955,96.0,0.08127084,38.42026,241.34862,88.55363,0.0,80.94675,0.11375664,0.0,77.563705,8.330017
17635,20498100.0,0.0,18.299835,12.491364,20.621399,19.703064,21.467651,21.194092,18.299835,18.299835,18.299835,18.299835,0.0,0.0320852,0.0320852,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.00012929499,9.54197e-21,0.0,80.94667,25.000078,22.555199,96.0,0.08127641,38.42272,241.34862,88.55363,0.0,80.94667,0.11375665,0.0,77.56363,8.330017
17636,20498160.0,0.0,18.299835,12.493134,20.620117,19.70166,21.466461,21.192902,18.299835,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.00022031368,9.54197e-21,0.0,80.94659,25.000074,22.553452,96.0,0.08128196,38.425167,241.34862,88.55363,0.0,80.94659,0.11375665,0.0,77.56355,8.330017
17637,20498220.0,0.0,18.299835,12.494873,20.618835,19.700287,21.465271,21.191711,18.299835,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.00046251083,9.54197e-21,0.0,80.94651,25.000072,22.551676,96.0,0.0812876,38.42765,241.34862,88.55363,0.0,80.94651,0.11375665,0.0,77.56348,8.330017
17638,20498280.0,0.0,18.299835,12.496613,20.617584,19.698944,21.46408,21.190521,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.04958625,25.0,18.300018,0.0,0.0,0.0,-0.0003734866,9.54197e-21,0.0,80.94643,25.000069,22.549868,96.0,0.081293344,38.430187,241.34862,88.55363,0.0,80.94643,0.113756664,0.0,77.5634,8.330017
17639,20498340.0,0.0,18.299835,12.498322,20.616302,19.69757,21.46289,21.189331,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.00014299767,9.54197e-21,0.0,80.94635,25.000065,22.548033,96.0,0.08129916,38.432755,241.34862,88.55363,0.0,80.94635,0.11375668,0.0,77.563324,8.330017
17640,20498400.0,0.0,18.299835,12.5,20.615051,19.696228,21.4617,21.188171,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,-4.241685e-06,9.54197e-21,0.0,80.946266,25.000063,22.546192,96.0,0.081305005,38.43533,241.34862,88.55363,0.0,80.946266,0.11375668,0.0,77.56325,8.330017
17641,20498460.0,0.0,18.299866,12.501678,20.613861,19.694977,21.46054,21.187012,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.0013235277,9.54197e-21,0.0,80.94618,25.000061,22.544365,96.0,0.081310816,38.43789,241.34862,88.55363,0.0,80.94618,0.11375669,0.0,77.56316,8.330017
17642,20498520.0,0.0,18.299866,12.503326,20.61267,19.693756,21.45935,21.185852,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.0013588958,9.54197e-21,0.0,80.9461,25.000067,22.54267,96.0,0.08131619,38.44026,241.34862,88.55363,0.0,80.9461,0.11375669,0.0,77.56308,8.330017
17643,20498580.0,0.0,18.299835,12.505005,20.61148,19.692535,21.45816,21.184723,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,8.825224e-06,9.54197e-21,0.0,80.946014,25.000074,22.54108,96.0,0.08132123,38.442486,241.34862,88.553635,0.0,80.946014,0.11375668,0.0,77.563,8.330017
17644,20498640.0,0.0,18.299835,12.506683,20.61029,19.691315,21.457,21.183563,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.000616751,9.54197e-21,0.0,80.94593,25.000082,22.539463,96.0,0.08132636,38.444756,241.34863,88.553635,0.0,80.94593,0.113756664,0.0,77.56292,8.330017
17645,20498700.0,0.0,18.299835,12.508331,20.6091,19.690094,21.45581,21.182434,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.00012347431,9.54197e-21,0.0,80.94585,25.000084,22.537788,96.0,0.08133166,38.447094,241.34863,88.553635,0.0,80.94585,0.113756664,0.0,77.56284,8.330017
17646,20498760.0,0.0,18.299866,12.51001,20.607971,19.688995,21.45465,21.181335,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.0018393332,9.54197e-21,0.0,80.94577,25.000088,22.536146,96.0,0.08133687,38.449394,241.34863,88.553635,0.0,80.94577,0.113756664,0.0,77.56277,8.330017
17647,20498820.0,0.0,18.299896,12.511658,20.606842,19.687897,21.45346,21.180237,18.299866,18.299835,18.299835,18.299835,0.0,0.0320852,0.0320852,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0019594976,9.54197e-21,0.0,80.94569,25.000097,22.534683,96.0,0.081341505,38.451447,241.34863,88.553635,0.0,80.94569,0.11375665,0.0,77.56269,8.330017
17648,20498880.0,0.0,18.299866,12.513336,20.605743,19.686798,21.452301,21.179138,18.299866,18.299866,18.299866,18.299835,0.0,0.032085195,0.032085195,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.0005235053,9.54197e-21,0.0,80.94561,25.000109,22.53333,96.0,0.081345774,38.453335,241.34863,88.55364,0.0,80.94561,0.11375663,0.0,77.56262,8.330017
17649,20498940.0,0.0,18.299866,12.515015,20.604614,19.6857,21.451141,21.17804,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.0004780375,9.54197e-21,0.0,80.94554,25.000118,22.53197,96.0,0.08135008,38.455242,241.34863,88.55364,0.0,80.94554,0.11375661,0.0,77.562546,8.330017
17650,20499000.0,0.0,18.299835,12.516663,20.603516,19.684631,21.449982,21.17694,18.299866,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.0012222234,9.54197e-21,0.0,80.945465,25.000122,22.530607,96.0,0.081354395,38.45715,241.34863,88.553635,0.0,80.945465,0.11375659,0.0,77.56248,8.330017
17651,20499060.0,0.0,18.299896,12.518341,20.602448,19.683655,21.448822,21.175873,18.299866,18.299866,18.299866,18.299866,0.0,0.032085184,0.032085184,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.0011307225,9.54197e-21,0.0,80.9454,25.000122,22.529167,96.0,0.08135895,38.459167,241.34863,88.553635,0.0,80.9454,0.113756575,0.0,77.56241,8.330017
17652,20499120.0,0.0,18.299927,12.52002,20.60141,19.682709,21.447662,21.174805,18.299866,18.299866,18.299866,18.299866,0.0,0.032085177,0.032085177,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0023056203,9.54197e-21,0.0,80.94533,25.000126,22.527859,96.0,0.08136309,38.461,241.34865,88.553635,0.0,80.94533,0.11375657,0.0,77.56235,8.330017
17653,20499180.0,0.0,18.299896,12.5216675,20.600372,19.681732,21.446503,21.173767,18.299896,18.299866,18.299866,18.299866,0.0,0.032085173,0.032085173,0.049586195,25.0,18.300018,0.0,0.0,0.0,0.0012193733,9.54197e-21,0.0,80.94526,25.000135,22.526716,96.0,0.081366695,38.462597,241.34865,88.55363,0.0,80.94526,0.11375654,0.0,77.56228,8.330017
17654,20499240.0,0.0,18.299896,12.523346,20.599335,19.680786,21.445343,21.172699,18.299896,18.299866,18.299866,18.299866,0.0,0.032085165,0.032085165,0.049586184,25.0,18.300018,0.0,0.0,0.0,-0.00041120013,9.54197e-21,0.0,80.9452,25.000141,22.525618,96.0,0.08137016,38.464134,241.34865,88.55363,0.0,80.9452,0.113756515,0.0,77.56222,8.330017
17655,20499300.0,0.0,18.299896,12.524994,20.598297,19.67984,21.444214,21.171661,18.299896,18.299896,18.299896,18.299896,0.0,0.03208516,0.03208516,0.049586177,25.0,18.300018,0.0,0.0,0.0,-0.00042374484,9.54197e-21,0.0,80.94514,25.00014,22.524452,96.0,0.08137385,38.465767,241.34865,88.55362,0.0,80.94514,0.1137565,0.0,77.56216,8.330017
17656,20499360.0,0.0,18.299896,12.526672,20.59732,19.678986,21.443054,21.170624,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.0005894595,9.54197e-21,0.0,80.94508,25.00014,22.523315,96.0,0.08137744,38.46736,241.34865,88.55361,0.0,80.94508,0.11375649,0.0,77.5621,8.330017
17657,20499420.0,0.0,18.299927,12.528351,20.596344,19.678162,21.441895,21.169617,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586162,25.0,18.300018,0.0,0.0,0.0,0.0013873862,9.54197e-21,0.0,80.94503,25.00014,22.522247,96.0,0.08138081,38.468853,241.34865,88.55361,0.0,80.94503,0.11375646,0.0,77.56205,8.330017
17658,20499480.0,0.0,18.299927,12.529999,20.595367,19.677307,21.440765,21.16861,18.299896,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0014746662,9.54197e-21,0.0,80.94498,25.000141,22.521242,96.0,0.08138398,38.47026,241.34865,88.553604,0.0,80.94498,0.11375644,0.0,77.562,8.330017
17659,20499540.0,0.0,18.299927,12.531677,20.59439,19.676483,21.439606,21.167603,18.299896,18.299896,18.299896,18.299896,0.0,0.03208514,0.03208514,0.04958614,25.0,18.300018,0.0,0.0,0.0,0.00034212891,9.54197e-21,0.0,80.944916,25.000143,22.520334,96.0,0.08138684,38.47153,241.34866,88.5536,0.0,80.944916,0.11375642,0.0,77.56195,8.330017
17660,20499600.0,0.0,18.299896,12.533325,20.593414,19.67566,21.438477,21.166565,18.299927,18.299896,18.299896,18.299896,0.0,0.032085136,0.032085136,0.049586132,25.0,18.300018,0.0,0.0,0.0,-0.0005771752,9.54197e-21,0.0,80.94487,25.000143,22.51942,96.0,0.081389725,38.47281,241.34866,88.5536,0.0,80.94487,0.1137564,0.0,77.56191,8.330017
17661,20499660.0,0.0,18.299927,12.535004,20.592499,19.674927,21.437347,21.165588,18.299927,18.299896,18.299896,18.299896,0.0,0.03208513,0.03208513,0.049586125,25.0,18.300018,0.0,0.0,0.0,0.0005566434,9.54197e-21,0.0,80.944824,25.00014,22.518488,96.0,0.081392676,38.474117,241.34866,88.55359,0.0,80.944824,0.11375639,0.0,77.56186,8.330017
17662,20499720.0,0.0,18.299957,12.536682,20.591614,19.674194,21.436188,21.164612,18.299927,18.299927,18.299927,18.299896,0.0,0.032085124,0.032085124,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.0015299362,9.54197e-21,0.0,80.944786,25.000135,22.517624,96.0,0.0813954,38.475327,241.34866,88.55358,0.0,80.944786,0.113756366,0.0,77.56182,8.330017
17663,20499780.0,0.0,18.299927,12.53833,20.590698,19.673492,21.435059,21.163635,18.299927,18.299927,18.299927,18.299927,0.0,0.032085117,0.032085117,0.049586106,25.0,18.300018,0.0,0.0,0.0,0.0009890577,9.54197e-21,0.0,80.94474,25.000135,22.516867,96.0,0.08139779,38.476387,241.34866,88.55357,0.0,80.94474,0.11375634,0.0,77.56178,8.330017
17664,20499840.0,0.0,18.299927,12.540009,20.589783,19.67276,21.43393,21.162659,18.299927,18.299927,18.299927,18.299927,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.00036297247,9.54197e-21,0.0,80.9447,25.000134,22.51613,96.0,0.08140011,38.477417,241.34866,88.553566,0.0,80.9447,0.11375633,0.0,77.561745,8.330017
17665,20499900.0,0.0,18.299927,12.541687,20.588898,19.672058,21.43283,21.161713,18.299927,18.299927,18.299927,18.299927,0.0,0.03208511,0.03208511,0.049586087,25.0,18.300018,0.0,0.0,0.0,-0.0007449956,9.54197e-21,0.0,80.944664,25.000132,22.515436,96.0,0.0814023,38.478394,241.34866,88.55356,0.0,80.944664,0.11375631,0.0,77.561714,8.330017
17666,20499960.0,0.0,18.299957,12.543335,20.588043,19.671448,21.431702,21.160767,18.299927,18.299927,18.299927,18.299927,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.00069610623,9.54197e-21,0.0,80.944626,25.000124,22.514688,96.0,0.081404656,38.479435,241.34868,88.55355,0.0,80.944626,0.11375629,0.0,77.561676,8.330017
17667,20500020.0,0.0,18.299957,12.545013,20.587189,19.670837,21.430573,21.15982,18.299927,18.299927,18.299927,18.299927,0.0,0.032085102,0.032085102,0.049586076,25.0,18.300018,0.0,0.0,0.0,0.0016335264,9.54197e-21,0.0,80.944595,25.00012,22.514027,96.0,0.08140674,38.480362,241.34868,88.55354,0.0,80.944595,0.11375628,0.0,77.561646,8.330017
17668,20500080.0,0.0,18.299957,12.546661,20.586334,19.670227,21.429443,21.158905,18.299957,18.299927,18.299927,18.299927,0.0,0.0320851,0.0320851,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.001022093,9.54197e-21,0.0,80.944565,25.00012,22.513485,96.0,0.08140845,38.48112,241.34868,88.553535,0.0,80.944565,0.11375627,0.0,77.561615,8.330017
17669,20500140.0,0.0,18.299957,12.54834,20.58551,19.669617,21.428345,21.157959,18.299957,18.299957,18.299957,18.299927,0.0,0.03208509,0.03208509,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.0001541915,9.54197e-21,0.0,80.944534,25.000118,22.512985,96.0,0.08141001,38.48182,241.34868,88.553535,0.0,80.944534,0.11375624,0.0,77.561584,8.330017
17670,20500200.0,0.0,18.299957,12.550018,20.584686,19.669037,21.427216,21.157043,18.299957,18.299957,18.299957,18.299957,0.0,0.032085087,0.032085087,0.049586054,25.0,18.300018,0.0,0.0,0.0,-0.00022469796,9.54197e-21,0.0,80.94451,25.000113,22.512445,96.0,0.08141173,38.48258,241.34868,88.55353,0.0,80.94451,0.11375623,0.0,77.56157,8.330017
17671,20500260.0,0.0,18.300049,12.551666,20.584015,19.668823,21.426117,21.156189,18.299957,18.299957,18.299957,18.299957,0.0,0.032085083,0.032085083,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.0041280156,9.54197e-21,0.0,80.94449,25.00011,22.512003,96.0,0.08141312,38.483196,241.34868,88.55352,0.0,80.94449,0.11375622,0.0,77.56155,8.330017
17672,20500320.0,0.0,18.30008,12.553345,20.583374,19.66861,21.425018,21.155334,18.299988,18.299957,18.299957,18.299957,0.0,0.032085076,0.032085076,0.049586028,25.0,18.300018,0.0,0.0,0.0,0.0053835106,9.54197e-21,0.0,80.944466,25.000122,22.511927,96.0,0.08141333,38.4833,241.34868,88.55351,0.0,80.944466,0.11375618,0.0,77.56152,8.330017
17673,20500380.0,0.0,18.30008,12.554993,20.582733,19.668365,21.42389,21.15451,18.300018,18.299988,18.299988,18.299988,0.0,0.03208506,0.03208506,0.04958601,25.0,18.300018,0.0,0.0,0.0,0.0044126315,9.54197e-21,0.0,80.94446,25.000134,22.512022,96.0,0.08141301,38.48317,241.3487,88.55351,0.0,80.94446,0.11375614,0.0,77.56151,8.330017
17674,20500440.0,0.0,18.299988,12.556671,20.582092,19.668152,21.42279,21.153656,18.300049,18.299988,18.299988,18.299988,0.0,0.03208505,0.03208505,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.0010328956,9.54197e-21,0.0,80.94444,25.000154,22.51244,96.0,0.08141165,38.482586,241.3487,88.553505,0.0,80.94444,0.11375609,0.0,77.5615,8.330017
17675,20500500.0,0.0,18.299988,12.55835,20.581451,19.667938,21.421692,21.152832,18.300018,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.049585972,25.0,18.300018,0.0,0.0,0.0,-0.0020264206,9.54197e-21,0.0,80.94444,25.000153,22.512575,96.0,0.081411205,38.482395,241.3487,88.5535,0.0,80.94444,0.11375605,0.0,77.5615,8.330017
17676,20500560.0,0.0,18.30011,12.559998,20.580994,19.668152,21.420624,21.1521,18.300018,18.300018,18.300018,18.300018,0.0,0.03208503,0.03208503,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.0036544574,9.54197e-21,0.0,80.94444,25.00015,22.512718,96.0,0.08141073,38.482197,241.3487,88.55349,0.0,80.94444,0.113756016,0.0,77.5615,8.330017
17677,20500620.0,0.0,18.30017,12.561676,20.580566,19.668335,21.419525,21.151337,18.300049,18.300018,18.300018,18.300018,0.0,0.03208502,0.03208502,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.0063038343,9.54197e-21,0.0,80.94445,25.000162,22.513254,96.0,0.081409,38.481445,241.3487,88.55348,0.0,80.94445,0.11375598,0.0,77.5615,8.330017
17678,20500680.0,0.0,18.30011,12.5633545,20.58014,19.668518,21.418427,21.150604,18.30008,18.300049,18.300049,18.300049,0.0,0.032085005,0.032085005,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.0028003743,9.54197e-21,0.0,80.94446,25.000181,22.514196,96.0,0.081405975,38.480125,241.3487,88.553474,0.0,80.94446,0.113755904,0.0,77.56152,8.330017
17679,20500740.0,0.0,18.30008,12.565002,20.579712,19.668701,21.417358,21.149872,18.30011,18.300049,18.300049,18.300049,0.0,0.032084987,0.032084987,0.04958588,25.0,18.300018,0.0,0.0,0.0,-0.00028676479,9.54197e-21,0.0,80.94448,25.000193,22.515123,96.0,0.081403,38.47883,241.34871,88.55346,0.0,80.94448,0.11375586,0.0,77.56154,8.330017
17680,20500800.0,0.0,18.300018,12.566681,20.579285,19.668884,21.41626,21.14914,18.30011,18.30008,18.30008,18.30008,0.0,0.03208497,0.03208497,0.049585856,25.0,18.300018,0.0,0.0,0.0,-0.0042392258,9.54197e-21,0.0,80.94451,25.000198,22.516117,96.0,0.08139981,38.477436,241.34871,88.55345,0.0,80.94451,0.11375579,0.0,77.56157,8.330017
17681,20500860.0,0.0,18.30017,12.568329,20.57904,19.669464,21.415192,21.14853,18.30008,18.30008,18.30008,18.30008,0.0,0.032084964,0.032084964,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0030655866,9.54197e-21,0.0,80.94454,25.000183,22.516825,96.0,0.081397556,38.476448,241.34871,88.55343,0.0,80.94454,0.11375577,0.0,77.5616,8.330017
17682,20500920.0,0.0,18.300232,12.570007,20.578796,19.670044,21.414124,21.147888,18.30011,18.30008,18.30008,18.30008,0.0,0.03208495,0.03208495,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.007251421,9.54197e-21,0.0,80.94458,25.000183,22.51791,96.0,0.08139408,38.474922,241.34871,88.55341,0.0,80.94458,0.11375572,0.0,77.56164,8.330017
17683,20500980.0,0.0,18.300201,12.571686,20.578583,19.670624,21.413055,21.147247,18.30014,18.30011,18.30011,18.30011,0.0,0.03208493,0.03208493,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.0039774254,9.54197e-21,0.0,80.944626,25.000198,22.519516,96.0,0.08138894,38.472675,241.34871,88.553406,0.0,80.944626,0.11375564,0.0,77.56168,8.330017
17684,20501040.0,0.0,18.30014,12.573334,20.578339,19.671204,21.411987,21.146637,18.30017,18.30014,18.30014,18.30014,0.0,0.032084912,0.032084912,0.049585752,25.0,18.300018,0.0,0.0,0.0,-0.0015666797,9.54197e-21,0.0,80.94468,25.00021,22.521261,96.0,0.08138338,38.470234,241.34872,88.55339,0.0,80.94468,0.113755584,0.0,77.56174,8.330017
17685,20501100.0,0.0,18.30011,12.575012,20.578125,19.671783,21.41092,21.145996,18.30017,18.30014,18.30014,18.30014,0.0,0.032084905,0.032084905,0.049585737,25.0,18.300018,0.0,0.0,0.0,-0.001774724,9.54197e-21,0.0,80.944756,25.000193,22.522675,96.0,0.08137888,38.468258,241.34872,88.553375,0.0,80.944756,0.11375555,0.0,77.5618,8.330017
17686,20501160.0,0.0,18.300232,12.57666,20.578094,19.67276,21.409882,21.145477,18.30017,18.30014,18.30014,18.30014,0.0,0.032084893,0.032084893,0.049585715,25.0,18.300018,0.0,0.0,0.0,0.0024616474,9.54197e-21,0.0,80.94482,25.000183,22.524235,96.0,0.0813739,38.46607,241.34872,88.55335,0.0,80.94482,0.113755494,0.0,77.56187,8.330017
17687,20501220.0,0.0,18.300293,12.578339,20.578064,19.673706,21.408844,21.144958,18.30017,18.30017,18.30017,18.30017,0.0,0.032084875,0.032084875,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.005308638,9.54197e-21,0.0,80.94489,25.000181,22.52607,96.0,0.08136805,38.463505,241.34872,88.55334,0.0,80.94489,0.11375545,0.0,77.561935,8.330017
