,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17688,20501280.0,0.0,18.300293,12.580017,20.578064,19.674683,21.407776,21.14444,18.300201,18.30017,18.30017,18.30017,0.0,0.03208486,0.03208486,0.049585663,25.0,18.300018,0.0,0.0,0.0,0.0053326534,9.54197e-21,0.0,80.94498,25.00018,22.528107,96.0,0.081361555,38.46065,241.34872,88.55332,0.0,80.94498,0.11375538,0.0,77.56202,8.330017
17689,20501340.0,0.0,18.300232,12.581665,20.578033,19.675629,21.406738,21.14392,18.300232,18.300201,18.300201,18.300201,0.0,0.03208484,0.03208484,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.00035009603,9.54197e-21,0.0,80.94505,25.000187,22.530495,96.0,0.08135394,38.457306,241.34874,88.5533,0.0,80.94505,0.11375532,0.0,77.5621,8.330017
17690,20501400.0,0.0,18.300201,12.5833435,20.578003,19.676575,21.405731,21.143433,18.300232,18.300201,18.300201,18.300201,0.0,0.03208483,0.03208483,0.04958561,25.0,18.300018,0.0,0.0,0.0,-0.0017449751,9.54197e-21,0.0,80.94516,25.000175,22.532684,96.0,0.08134697,38.454243,241.34874,88.55328,0.0,80.94516,0.11375527,0.0,77.5622,8.330017
17691,20501460.0,0.0,18.300293,12.584991,20.578186,19.677917,21.404694,21.143005,18.300232,18.300201,18.300201,18.300201,0.0,0.03208482,0.03208482,0.049585592,25.0,18.300018,0.0,0.0,0.0,0.0030875213,9.54197e-21,0.0,80.94526,25.00016,22.534863,96.0,0.08134004,38.451195,241.34874,88.55326,0.0,80.94526,0.113755226,0.0,77.562294,8.330017
17692,20501520.0,0.0,18.300354,12.58667,20.578339,19.67926,21.403687,21.142609,18.300262,18.300232,18.300232,18.300232,0.0,0.032084804,0.032084804,0.049585566,25.0,18.300018,0.0,0.0,0.0,0.005727252,9.54197e-21,0.0,80.945366,25.000154,22.537374,96.0,0.081332035,38.447674,241.34874,88.553246,0.0,80.945366,0.113755174,0.0,77.5624,8.330017
17693,20501580.0,0.0,18.300323,12.588348,20.578522,19.680573,21.40268,21.142181,18.300293,18.300232,18.300232,18.300232,0.0,0.032084785,0.032084785,0.04958554,25.0,18.300018,0.0,0.0,0.0,0.0026464162,9.54197e-21,0.0,80.94548,25.00016,22.540258,96.0,0.08132285,38.44364,241.34874,88.55322,0.0,80.94548,0.113755114,0.0,77.56251,8.330017
17694,20501640.0,0.0,18.300293,12.589996,20.578705,19.681915,21.401642,21.141785,18.300293,18.300262,18.300262,18.300262,0.0,0.03208477,0.03208477,0.04958551,25.0,18.300018,0.0,0.0,0.0,-0.00016236749,9.54197e-21,0.0,80.9456,25.000156,22.543125,96.0,0.08131372,38.439625,241.34875,88.55321,0.0,80.9456,0.11375505,0.0,77.56263,8.330017
17695,20501700.0,0.0,18.300232,12.591675,20.578888,19.683228,21.400665,21.141388,18.300293,18.300262,18.300262,18.300262,0.0,0.03208476,0.03208476,0.049585488,25.0,18.300018,0.0,0.0,0.0,-0.003946511,9.54197e-21,0.0,80.94573,25.000147,22.546059,96.0,0.08130437,38.435516,241.34875,88.553185,0.0,80.94573,0.113755,0.0,77.56275,8.330017
17696,20501760.0,0.0,18.300354,12.593353,20.579254,19.684906,21.399658,21.141083,18.300293,18.300293,18.300293,18.300293,0.0,0.03208475,0.03208475,0.049585473,25.0,18.300018,0.0,0.0,0.0,0.0030503161,9.54197e-21,0.0,80.94587,25.00012,22.548729,96.0,0.08129588,38.431778,241.34875,88.55316,0.0,80.94587,0.11375497,0.0,77.56289,8.330017
17697,20501820.0,0.0,18.300446,12.595001,20.57962,19.686584,21.398682,21.140778,18.300293,18.300293,18.300293,18.300293,0.0,0.032084737,0.032084737,0.049585454,25.0,18.300018,0.0,0.0,0.0,0.0069843517,9.54197e-21,0.0,80.94601,25.000109,22.55177,96.0,0.08128621,38.427525,241.34875,88.55315,0.0,80.94601,0.11375493,0.0,77.56302,8.330017
17698,20501880.0,0.0,18.300385,12.59668,20.579987,19.688263,21.397705,21.140472,18.300354,18.300293,18.300293,18.300293,0.0,0.032084722,0.032084722,0.049585424,25.0,18.300018,0.0,0.0,0.0,0.0036765926,9.54197e-21,0.0,80.94615,25.000114,22.555307,96.0,0.08127494,38.42257,241.34875,88.55313,0.0,80.94615,0.11375486,0.0,77.56316,8.330017
17699,20501940.0,0.0,18.300323,12.598328,20.580353,19.689941,21.396729,21.140167,18.300354,18.300323,18.300323,18.300323,0.0,0.032084707,0.032084707,0.049585395,25.0,18.300018,0.0,0.0,0.0,-0.0017153028,9.54197e-21,0.0,80.94631,25.000116,22.558962,96.0,0.081263304,38.417454,241.34875,88.55311,0.0,80.94631,0.1137548,0.0,77.56331,8.330017
17700,20502000.0,0.0,18.300323,12.600006,20.580719,19.69159,21.395752,21.139862,18.300354,18.300323,18.300323,18.300323,0.0,0.032084696,0.032084696,0.049585383,25.0,18.300018,0.0,0.0,0.0,-0.0018793915,9.54197e-21,0.0,80.94647,25.000093,22.56227,96.0,0.08125278,38.412823,241.34875,88.55309,0.0,80.94647,0.11375478,0.0,77.56346,8.330017
17701,20502060.0,0.0,18.158417,12.601685,20.404938,19.728668,21.396637,21.149933,18.28836,18.295746,20.889618,27.54132,0.0,0.02629018,0.02629018,0.068235494,25.0,18.300018,0.0,0.0,0.0,-7.1711063,9.54197e-21,0.0,82.89732,17.880339,22.44427,96.0,0.08605515,38.578026,241.21054,86.39973,0.0,82.89732,0.120790936,100.0,93.2435,8.330017
17702,20502120.0,0.0,18.298706,12.6033325,20.428192,19.818726,21.39856,21.15747,18.247833,18.282837,19.87503,31.792572,0.0,0.026262756,0.026262756,0.0722861,25.0,18.300018,0.0,0.0,0.0,1.1843472,9.54197e-21,0.0,86.6215,15.393041,21.726448,96.0,0.090971924,39.582973,241.02486,86.04948,0.0,86.6215,0.12481056,100.0,99.54016,8.330017
17703,20502180.0,0.0,18.428955,12.605011,20.518585,19.929993,21.400024,21.16272,18.269989,18.270813,19.226257,33.73938,0.0,0.027877863,0.027877863,0.07125788,25.0,18.300018,0.0,0.0,0.0,9.546003,9.54197e-21,0.0,88.78687,15.097781,21.406822,96.0,0.09343976,40.03045,240.85664,86.487366,0.0,88.78687,0.1270136,100.0,99.98668,8.330017
17704,20502240.0,2.0,18.354523,12.606659,20.602509,20.050507,21.40097,21.16626,18.330505,18.284729,18.840363,34.715393,0.0,0.029543584,0.029543584,0.07194057,35.666668,18.300018,0.0,0.0,0.0,2.7890475,9.54197e-21,0.0,90.021935,15.700556,21.990562,96.0,0.09403426,39.213215,240.48604,87.97167,0.0,90.021935,0.1310293,100.0,100.00004,8.330017
17705,20502300.0,2.0,18.257416,12.608337,20.677917,20.177155,21.401428,21.168549,18.341614,18.309998,18.623291,34.984802,0.0,0.03110519,0.03110519,0.07444686,46.333332,18.300018,0.0,0.0,0.0,-5.192038,9.54197e-21,0.0,90.472725,16.946312,22.546421,96.0,0.09559671,38.435013,239.96764,90.306564,0.0,90.472725,0.13666055,100.0,99.99996,8.330017
17706,20502360.0,2.0,18.280945,12.610016,20.745361,20.30304,21.401398,21.169739,18.307709,18.317078,18.488617,34.690735,0.0,0.032563973,0.032563973,0.07854267,57.0,18.300018,0.0,0.0,0.0,-2.766568,9.54197e-21,0.0,90.239426,18.753395,22.488716,96.0,0.1001666,38.515797,239.37413,93.39412,0.0,90.239426,0.1436743,100.0,100.0,8.330017
17707,20502420.0,1.0,18.328827,12.611664,20.809387,20.430664,21.40094,21.170197,18.295166,18.309326,18.400848,33.99002,0.0,0.03379703,0.03379703,0.08386272,65.333336,18.300018,0.0,0.0,0.0,2.0018852,9.54197e-21,0.0,89.398605,21.077295,22.334023,96.0,0.105608225,38.73237,238.83269,97.05416,0.0,89.398605,0.15146154,100.0,100.0,8.330017
17708,20502480.0,1.0,18.316772,12.613342,20.871887,20.558167,21.400055,21.170135,18.307953,18.306976,18.354858,33.055725,0.0,0.03480377,0.03480377,0.09033675,73.666664,18.300018,0.0,0.0,0.0,0.8982474,9.54197e-21,0.0,88.08448,24.009445,22.460575,96.0,0.11040476,38.555195,238.46622,101.34401,0.0,88.08448,0.15995075,100.0,100.0,8.330017
17709,20502540.0,1.0,18.299805,12.615021,20.934143,20.684021,21.398926,21.169739,18.311066,18.310333,18.335144,31.995941,0.0,0.03557429,0.03557429,0.09792676,82.0,18.300018,0.0,0.0,0.0,-1.077608,9.54197e-21,0.0,86.40298,27.594826,22.60366,96.0,0.11550744,38.354874,238.46616,106.29995,0.0,86.40298,0.16908333,100.0,100.0,8.330017
17710,20502600.0,1.0,18.311523,12.616669,20.997131,20.806885,21.397583,21.169098,18.305511,18.310944,18.323486,30.893097,0.0,0.03613708,0.03613708,0.10646146,90.333336,18.300018,0.0,0.0,0.0,0.06966914,9.54197e-21,0.0,84.46786,31.889757,22.628351,96.0,0.121431574,38.32031,239.11308,111.94944,0.0,84.46786,0.17873354,100.0,99.95087,8.330017
17711,20502660.0,1.0,18.317139,12.618347,21.061401,20.91986,21.397034,21.169312,18.308258,18.311554,18.317932,29.906464,0.0,0.037218902,0.037218902,0.11351819,98.666664,18.300018,0.0,0.0,0.0,0.5986794,9.54197e-21,0.0,82.15295,38.152187,22.71496,96.0,0.12683779,38.199055,240.75781,118.88303,0.0,82.15295,0.18796836,100.0,98.231445,8.330017
17712,20502720.0,1.0,18.316559,12.619995,21.125488,21.026978,21.396027,21.169159,18.312225,18.315216,18.31842,29.204437,0.0,0.038502116,0.038502116,0.11849881,107.0,18.300018,0.0,0.0,0.0,0.27098614,9.54197e-21,0.0,79.12213,47.67485,22.859549,96.0,0.13089573,37.99663,243.63873,127.612785,0.0,79.12213,0.19548419,100.0,94.75734,8.330017
17713,20502780.0,1.0,18.317688,12.621674,21.187286,21.12918,21.394684,21.16867,18.314575,18.32013,18.321686,28.74939,0.0,0.039482735,0.039482735,0.1213018,115.333336,18.300018,0.0,0.0,0.0,0.19809666,9.54197e-21,0.0,75.579254,61.181496,23.017239,96.0,0.13317561,37.775867,247.67792,138.30981,0.0,75.579254,0.20030984,100.0,90.37828,8.330017
17714,20502840.0,1.0,18.320068,12.623352,21.246613,21.226685,21.393005,21.167877,18.317596,18.326904,18.327637,28.62799,0.0,0.04051794,0.04051794,0.11842527,123.666664,18.300018,0.0,0.0,0.0,0.3297552,9.54197e-21,0.0,71.617775,81.956116,23.204243,96.0,0.1317813,37.514057,251.46927,152.02148,0.0,71.617775,0.19951145,100.0,84.25626,8.330017
17715,20502900.0,1.0,18.322998,12.625,21.300232,21.319458,21.391022,21.16684,18.321777,18.335754,18.33609,29.055176,0.0,0.040849164,0.040849164,0.1080509,132.0,18.300018,0.0,0.0,0.0,0.43018734,9.54197e-21,0.0,67.349785,111.63533,23.439104,96.0,0.1246638,37.185253,253.17313,167.90904,0.0,67.349785,0.18981571,100.0,76.78807,8.330017
17716,20502960.0,0.0,18.331726,12.626678,21.343384,21.403961,21.389404,21.166077,18.327362,18.342926,18.343079,30.214325,0.0,0.039758302,0.039758302,0.0903759,128.0,18.300018,0.0,0.0,0.0,0.7926375,9.54197e-21,0.0,63.475967,142.38042,23.734837,96.0,0.11123515,36.77123,250.92021,179.02235,0.0,63.475967,0.16994779,100.0,68.95543,8.330017
17717,20503020.0,0.0,18.341583,12.628326,21.375946,21.484558,21.388306,21.165741,18.33435,18.346008,18.34607,32.293304,0.0,0.037824485,0.037824485,0.07083655,124.0,18.300018,0.0,0.0,0.0,0.97242105,9.54197e-21,0.0,60.585274,163.84941,24.108595,96.0,0.09567804,36.24797,246.66124,181.24405,0.0,60.585274,0.14650348,100.0,61.687572,8.330017
17718,20503080.0,0.0,18.316132,12.630005,21.40094,21.54364,21.388031,21.166168,18.337402,18.341858,18.341888,27.234955,0.0,0.035403747,0.035403747,0.06204303,120.0,18.300018,0.0,0.0,0.0,-0.84728605,9.54197e-21,0.0,59.01131,164.95874,24.507658,96.0,0.08609292,35.689278,243.38206,175.52666,0.0,59.01131,0.1328437,0.0,58.706493,8.330017
17719,20503140.0,0.0,18.290436,12.631683,21.406616,21.56018,21.388428,21.167206,18.328156,18.335266,18.335297,23.09314,0.0,0.033764277,0.033764277,0.056676187,116.0,18.300018,0.0,0.0,0.0,-2.1209602,9.54197e-21,0.0,58.334225,159.31793,24.766397,96.0,0.08008578,35.327045,241.27574,168.39883,0.0,58.334225,0.12419028,0.0,57.118088,8.330017
17720,20503200.0,0.0,18.296509,12.633331,21.40448,21.558075,21.389282,21.16861,18.313507,18.324493,18.324524,20.985046,0.0,0.032646067,0.032646067,0.053177834,112.0,18.300018,0.0,0.0,0.0,-1.0752298,9.54197e-21,0.0,58.155693,151.25287,24.83482,96.0,0.07649817,35.23125,239.96709,161.37715,0.0,58.155693,0.11845301,0.0,56.333298,8.330017
17721,20503260.0,0.0,18.308624,12.63501,21.398315,21.545227,21.390625,21.17041,18.305817,18.313263,18.313293,19.848602,0.0,0.031909473,0.031909473,0.050860237,108.0,18.300018,0.0,0.0,0.0,0.13456386,9.54197e-21,0.0,58.2999,142.54636,24.846144,96.0,0.074246116,35.215397,239.18875,154.95497,0.0,58.2999,0.11466191,0.0,56.104393,8.330017
17722,20503320.0,0.0,18.305176,12.636658,21.3909,21.528198,21.39215,21.172363,18.305298,18.305756,18.305756,19.207458,0.0,0.031433284,0.031433284,0.049374938,104.0,18.300018,0.0,0.0,0.0,0.095242806,9.54197e-21,0.0,58.648182,133.97908,24.891724,96.0,0.072666295,35.151585,238.74889,149.24487,0.0,58.648182,0.112225026,0.0,56.23476,8.330017
17723,20503380.0,0.0,18.294525,12.638336,21.383026,21.509033,21.393768,21.174438,18.30487,18.30185,18.30185,18.838745,0.0,0.031136412,0.031136412,0.048460428,100.0,18.300018,0.0,0.0,0.0,-0.47880644,9.54197e-21,0.0,59.12382,125.90443,24.942308,96.0,0.07161438,35.080765,238.52043,144.21875,0.0,59.12382,0.110717855,0.0,56.584538,8.330017
17724,20503440.0,0.0,18.292389,12.640015,21.374939,21.488708,21.395477,21.176544,18.301544,18.299072,18.299072,18.62268,0.0,0.030961603,0.030961603,0.047920655,96.0,18.300018,0.0,0.0,0.0,-0.51477635,9.54197e-21,0.0,59.673626,118.45526,24.946428,96.0,0.071080975,35.075,238.42288,139.79523,0.0,59.673626,0.109829664,0.0,57.061363,8.330017
17725,20503500.0,0.0,18.299316,12.641663,21.36673,21.467773,21.397186,21.17865,18.298218,18.296173,18.296173,18.490326,0.0,0.03086499,0.03086499,0.04761185,92.0,18.300018,0.0,0.0,0.0,0.00016598841,9.54197e-21,0.0,60.26042,111.645546,24.911345,96.0,0.07090503,35.12412,238.4067,135.87462,0.0,60.26042,0.1093291,0.0,57.604538,8.330017
17726,20503560.0,0.0,18.303497,12.643341,21.359009,21.44757,21.399109,21.180908,18.297913,18.294037,18.294037,18.410736,0.0,0.030818645,0.030818645,0.047449738,88.0,18.300018,0.0,0.0,0.0,0.2939494,9.54197e-21,0.0,60.86444,105.418976,24.885542,96.0,0.07084189,35.16024,238.44199,132.36392,0.0,60.86444,0.10907534,0.0,58.182835,8.330017
17727,20503620.0,0.0,18.300201,12.64502,21.351288,21.427216,21.401001,21.183167,18.299286,18.293427,18.293427,18.362854,0.0,0.030800257,0.030800257,0.04737127,84.0,18.300018,0.0,0.0,0.0,0.09454222,9.54197e-21,0.0,61.47318,99.69907,24.884626,96.0,0.070777416,35.161522,238.51097,129.17697,0.0,61.47318,0.10896108,0.0,58.775764,8.330017
17728,20503680.0,0.0,18.295288,12.6466675,21.343567,21.4068,21.402924,21.185394,18.299744,18.293732,18.293732,18.335205,0.0,0.03079541,0.03079541,0.04734236,80.0,18.300018,0.0,0.0,0.0,-0.20998083,9.54197e-21,0.0,62.0823,94.41327,24.88638,96.0,0.07074897,35.15907,238.60289,126.24939,0.0,62.0823,0.10892316,0.0,59.373962,8.330017
17729,20503740.0,0.0,18.29541,12.648346,21.335876,21.386383,21.404816,21.187653,18.298645,18.293823,18.293823,18.318329,0.0,0.030794045,0.030794045,0.0473329,76.0,18.300018,0.0,0.0,0.0,-0.19069612,9.54197e-21,0.0,62.69062,89.47795,24.868078,96.0,0.070802785,35.18469,238.71193,123.51697,0.0,62.69062,0.10891164,0.0,59.97217,8.330017
17730,20503800.0,0.0,18.298187,12.649994,21.328186,21.365997,21.406708,21.18988,18.297699,18.29361,18.29361,18.307556,0.0,0.030790012,0.030790012,0.04732636,72.0,18.300018,0.0,0.0,0.0,-0.0067557404,9.54197e-21,0.0,63.300278,84.81901,24.840803,96.0,0.070885055,35.222878,238.83493,120.92923,0.0,63.300278,0.10889782,0.0,60.5708,8.330017
17731,20503860.0,0.0,18.30066,12.651672,21.321503,21.3479,21.408722,21.19226,18.297852,18.293396,18.293396,18.30194,0.0,0.030783493,0.030783493,0.047320638,68.0,18.300018,0.0,0.0,0.0,0.13975751,9.54197e-21,0.0,63.913227,80.40849,24.818373,96.0,0.07094781,35.25428,238.96863,118.4703,0.0,63.913227,0.10887718,0.0,61.170918,8.330017
17732,20503920.0,0.0,18.299835,12.653351,21.31491,21.329895,21.410736,21.194641,18.298553,18.29364,18.29364,18.29889,0.0,0.030769631,0.030769631,0.047301024,64.0,18.300018,0.0,0.0,0.0,0.0766165,9.54197e-21,0.0,64.53435,76.178604,24.809092,96.0,0.0709472,35.267273,239.11317,116.09328,0.0,64.53435,0.108820975,0.0,61.777435,8.330017
17733,20503980.0,0.0,18.298767,12.654999,21.30838,21.312012,21.41278,21.197021,18.29889,18.294006,18.294006,18.29712,0.0,0.03074482,0.03074482,0.047259986,60.0,18.300018,0.0,0.0,0.0,0.0033969455,9.54197e-21,0.0,65.168724,72.07958,24.80091,96.0,0.070919216,35.278725,239.26855,113.77045,0.0,65.168724,0.10872586,0.0,62.396515,8.330017
17734,20504040.0,0.0,18.298492,12.656677,21.30191,21.29419,21.414795,21.199432,18.29892,18.294312,18.294312,18.29599,0.0,0.030705187,0.030705187,0.04719128,56.0,18.300018,0.0,0.0,0.0,-0.02017059,9.54197e-21,0.0,65.819305,68.0846,24.79065,96.0,0.070872046,35.293095,239.43459,111.487816,0.0,65.819305,0.10859171,0.0,63.031433,8.330017
17735,20504100.0,0.0,18.29889,12.658325,21.295471,21.27652,21.41684,21.201813,18.29889,18.294495,18.294495,18.295319,0.0,0.030656772,0.030656772,0.04710708,52.0,18.300018,0.0,0.0,0.0,-8.6751315e-05,9.54197e-21,0.0,66.49591,64.17554,24.77896,96.0,0.07080356,35.309456,239.61163,109.23278,0.0,66.49591,0.108408615,0.0,63.691933,8.330017
17736,20504160.0,0.0,18.299713,12.660004,21.290009,21.260986,21.419006,21.204407,18.29898,18.294678,18.294678,18.294952,0.0,0.030594444,0.030594444,0.046997957,48.0,18.300018,0.0,0.0,0.0,0.037031494,9.54197e-21,0.0,67.2005,60.340515,24.76919,96.0,0.07069934,35.323135,239.79964,106.99973,0.0,67.2005,0.108176835,0.0,64.380035,8.330017
17737,20504220.0,0.0,18.299866,12.661682,21.284668,21.245575,21.421204,21.207,18.299255,18.294891,18.294891,18.2948,0.0,0.030519245,0.030519245,0.046866268,44.0,18.300018,0.0,0.0,0.0,0.036656484,9.54197e-21,0.0,67.94153,56.56424,24.76335,96.0,0.07055274,35.33131,239.99867,104.780396,0.0,67.94153,0.10789464,0.0,65.104065,8.330017
17738,20504280.0,0.0,18.299683,12.66333,21.279388,21.230286,21.4234,21.209625,18.2995,18.295135,18.295135,18.29483,0.0,0.030431336,0.030431336,0.046712566,40.0,18.300018,0.0,0.0,0.0,0.016011951,9.54197e-21,0.0,68.72868,52.831886,24.759909,96.0,0.07036899,35.336124,240.20886,102.567345,0.0,68.72868,0.10756216,0.0,65.87349,8.330017
17739,20504340.0,0.0,18.299683,12.665009,21.2742,21.215118,21.42566,21.21228,18.299652,18.29538,18.29538,18.294922,0.0,0.030323982,0.030323982,0.046524193,36.0,18.300018,0.0,0.0,0.0,0.0074549313,9.54197e-21,0.0,69.55944,49.164864,24.757114,96.0,0.07014431,35.340042,240.42952,100.369156,0.0,69.55944,0.1071661,0.0,66.685905,8.330017
17740,20504400.0,0.0,18.299713,12.666687,21.269104,21.200104,21.427917,21.214935,18.299713,18.295593,18.295593,18.295044,0.0,0.030214785,0.030214785,0.046334755,32.333332,18.300018,0.0,0.0,0.0,0.00493204,9.54197e-21,0.0,70.44813,45.592686,24.754782,96.0,0.06990961,35.343304,240.65488,98.21859,0.0,70.44813,0.10675371,0.0,67.55503,8.330017
17741,20504460.0,0.0,18.300232,12.668335,21.264801,21.18686,21.430328,21.217773,18.299835,18.295776,18.295776,18.295197,0.0,0.030090993,0.030090993,0.04611951,28.666666,18.300018,0.0,0.0,0.0,0.024728142,9.54197e-21,0.0,71.39468,42.110374,24.753656,96.0,0.069640614,35.34488,240.88666,96.10243,0.0,71.39468,0.10629064,0.0,68.48063,8.330017
17742,20504520.0,0.0,18.300476,12.670013,21.26065,21.173767,21.4328,21.220673,18.300049,18.29599,18.29599,18.29541,0.0,0.029950755,0.029950755,0.04587587,25.0,18.300018,0.0,0.0,0.0,0.02910471,9.54197e-21,0.0,72.41387,38.70193,24.755436,96.0,0.06932394,35.34239,241.12598,94.00786,0.0,72.41387,0.105762094,0.0,69.47726,8.330017
17743,20504580.0,0.0,18.298492,12.671661,21.2565,21.160767,21.435242,21.223572,18.299957,18.296387,18.296387,18.295807,0.0,0.029943421,0.029943421,0.04587918,25.0,18.300018,0.0,0.0,0.0,-0.06203232,9.54197e-21,0.0,73.4442,35.90133,24.75508,96.0,0.069320135,35.34289,241.29565,92.418976,0.0,73.4442,0.10575768,0.0,70.481,8.330017
17744,20504640.0,0.0,18.297577,12.67334,21.25238,21.147797,21.437714,21.22644,18.299377,18.29663,18.29663,18.296082,0.0,0.029999187,0.029999187,0.045990292,25.0,18.300018,0.0,0.0,0.0,-0.09343846,9.54197e-21,0.0,74.43081,33.595478,24.74536,96.0,0.069482274,35.356495,241.4206,91.177444,0.0,74.43081,0.1059801,0.0,71.43676,8.330017
17745,20504700.0,0.0,18.29776,12.675018,21.2482,21.134857,21.440125,21.229279,18.298798,18.296753,18.296753,18.296265,0.0,0.030075947,0.030075947,0.04613568,25.0,18.300018,0.0,0.0,0.0,-0.06280172,9.54197e-21,0.0,75.37906,31.61227,24.729937,96.0,0.06970844,35.378086,241.52107,90.139755,0.0,75.37906,0.10627961,0.0,72.35242,8.330017
17746,20504760.0,0.0,18.298767,12.676666,21.244781,21.123566,21.442596,21.232208,18.298431,18.296753,18.296753,18.296326,0.0,0.030183148,0.030183148,0.046332184,25.0,18.300018,0.0,0.0,0.0,0.0048020687,9.54197e-21,0.0,76.27148,29.959642,24.71135,96.0,0.07001278,35.40411,241.59285,89.32205,0.0,76.27148,0.10669366,0.0,73.21054,8.330017
17747,20504820.0,0.0,18.29889,12.678345,21.241333,21.112305,21.445038,21.235107,18.2984,18.296814,18.296814,18.296448,0.0,0.030307284,0.030307284,0.046555918,25.0,18.300018,0.0,0.0,0.0,0.018289836,9.54197e-21,0.0,77.102806,28.575949,24.694956,96.0,0.07034565,35.42706,241.64337,88.67326,0.0,77.102806,0.10716787,0.0,74.00689,8.330017
17748,20504880.0,0.0,18.2984,12.679993,21.237885,21.101013,21.447418,21.237976,18.298492,18.296997,18.296997,18.296661,0.0,0.030440548,0.030440548,0.046793796,25.0,18.300018,0.0,0.0,0.0,-0.007162179,9.54197e-21,0.0,77.88001,27.398748,24.680042,96.0,0.07069205,35.447945,241.67851,88.14949,0.0,77.88001,0.107672766,0.0,74.74901,8.330017
17749,20504940.0,0.0,18.297943,12.681671,21.234375,21.089722,21.449738,21.240784,18.2984,18.29718,18.29718,18.296906,0.0,0.030583082,0.030583082,0.047045846,25.0,18.300018,0.0,0.0,0.0,-0.030235978,9.54197e-21,0.0,78.58987,26.42417,24.664005,96.0,0.07106157,35.47039,241.69818,87.74954,0.0,78.58987,0.10821025,0.0,75.42416,8.330017
17750,20505000.0,0.0,18.298126,12.68335,21.230835,21.0784,21.452026,21.24353,18.298218,18.297302,18.297302,18.297058,0.0,0.030730836,0.030730836,0.047305033,25.0,18.300018,0.0,0.0,0.0,-0.0150776375,9.54197e-21,0.0,79.229454,25.625517,24.64514,96.0,0.07145101,35.496803,241.70515,87.454155,0.0,79.229454,0.10876528,0.0,76.02996,8.330017
17751,20505060.0,0.0,18.300934,12.684998,21.23108,21.076935,21.454346,21.246368,18.298157,18.297363,18.297363,21.896118,0.0,0.030880392,0.030880392,0.047565535,25.0,18.300018,0.0,0.0,0.0,0.10233255,9.54197e-21,0.0,79.79789,24.979036,24.625908,96.0,0.071844794,35.52373,241.70189,87.246414,0.0,79.79789,0.10932517,4.711992,76.566055,8.330017
17752,20505120.0,0.0,18.30362,12.686676,21.235718,21.08429,21.456604,21.249146,18.299133,18.297668,18.297668,21.480469,0.0,0.031028751,0.031028751,0.047822278,25.0,18.300018,0.0,0.0,0.0,0.2346789,9.54197e-21,0.0,80.29603,24.464056,24.619501,96.0,0.07219257,35.5327,241.69054,87.11158,0.0,80.29603,0.109878875,12.185308,77.03374,8.330017
17753,20505180.0,0.0,18.300934,12.6883545,21.240082,21.091248,21.458801,21.251892,18.30066,18.298523,18.298523,21.550293,0.0,0.031173509,0.031173509,0.04807127,25.0,18.300018,0.0,0.0,0.0,0.037386023,9.54197e-21,0.0,80.72555,24.06307,24.633207,96.0,0.07246445,35.51351,241.67294,87.037346,0.0,80.72555,0.11041759,13.583342,77.43505,8.330017
17754,20505240.0,0.0,18.2984,12.690002,21.24469,21.098724,21.460938,21.254578,18.300903,18.299469,18.299469,21.645233,0.0,0.031312965,0.031312965,0.048309796,25.0,18.300018,0.0,0.0,0.0,-0.1364893,9.54197e-21,0.0,81.08906,23.759718,24.645761,96.0,0.07272737,35.495934,241.6507,87.01279,0.0,81.08906,0.11093522,13.483426,77.77287,8.330017
17755,20505300.0,0.0,18.299683,12.691681,21.249329,21.106415,21.463043,21.257202,18.30017,18.299835,18.299835,21.641815,0.0,0.03144563,0.03144563,0.048535515,25.0,18.300018,0.0,0.0,0.0,-0.053078998,9.54197e-21,0.0,81.389824,23.540035,24.644331,96.0,0.07302135,35.497936,241.62512,87.02852,0.0,81.389824,0.11142642,12.581182,78.05066,8.330017
17756,20505360.0,0.0,18.302124,12.693329,21.254364,21.114868,21.46518,21.259949,18.299896,18.299835,18.299835,21.486725,0.0,0.03157006,0.03157006,0.04874613,25.0,18.300018,0.0,0.0,0.0,0.10152848,9.54197e-21,0.0,81.63173,23.392796,24.640972,96.0,0.073303156,35.50264,241.59743,87.07674,0.0,81.63173,0.11188606,10.718412,78.27242,8.330017
17757,20505420.0,0.0,18.301971,12.695007,21.25885,21.12201,21.467316,21.262634,18.300446,18.299957,18.299957,21.202698,0.0,0.03168501,0.03168501,0.048939764,25.0,18.300018,0.0,0.0,0.0,0.08807526,9.54197e-21,0.0,81.81949,23.307571,24.64756,96.0,0.07353021,35.493416,241.56863,87.15028,0.0,81.81949,0.11230971,8.795112,78.44291,8.330017
17758,20505480.0,0.0,18.299927,12.696686,21.262573,21.12741,21.46936,21.26529,18.300934,18.300293,18.300293,20.826874,0.0,0.031789895,0.031789895,0.04911563,25.0,18.300018,0.0,0.0,0.0,-0.04372932,9.54197e-21,0.0,81.95745,23.275616,24.659594,96.0,0.07371638,35.47657,241.53949,87.24362,0.0,81.95745,0.1126954,6.8062415,78.56645,8.330017
17759,20505540.0,0.0,18.298859,12.698334,21.26532,21.130615,21.471405,21.267914,18.30066,18.300537,18.300537,20.40506,0.0,0.031884227,0.031884227,0.049273137,25.0,18.300018,0.0,0.0,0.0,-0.1029258,9.54197e-21,0.0,82.05093,23.287539,24.665552,96.0,0.07389974,35.468227,241.51076,87.35096,0.0,82.05093,0.113041654,4.9963346,78.64822,8.330017
17760,20505600.0,0.0,18.29953,12.700012,21.26706,21.131561,21.473389,21.270477,18.300049,18.300476,18.300476,19.984802,0.0,0.031967737,0.031967737,0.049412042,25.0,18.300018,0.0,0.0,0.0,-0.044094905,9.54197e-21,0.0,82.105125,23.335539,24.663254,96.0,0.074087344,35.471443,241.48302,87.46758,0.0,82.105125,0.11334765,3.5387099,78.69327,8.330017
17761,20505660.0,0.0,18.302826,12.702026,21.27182,21.13501,21.479156,21.276917,18.299927,18.300232,18.300232,19.484833,0.0,0.03204024,0.03204024,0.04953218,25.0,18.300018,0.0,0.0,0.0,0.13861337,9.54197e-21,0.0,82.1247,23.413713,24.660574,96.0,0.074252285,35.475197,241.4567,87.58994,0.0,82.1247,0.11361283,0.66741437,78.70605,8.330017
17762,20505720.0,0.0,18.30249,12.704773,21.275635,21.135803,21.484863,21.283295,18.300812,18.300354,18.300354,19.01767,0.0,0.032101665,0.032101665,0.049633544,25.0,18.300018,0.0,0.0,0.0,0.10659457,9.54197e-21,0.0,82.11537,23.515562,24.671938,96.0,0.07434535,35.459286,241.4322,87.71423,0.0,82.11537,0.11383709,0.0,78.69199,8.330017
17763,20505780.0,0.0,18.30008,12.708221,21.278534,21.134583,21.49054,21.289642,18.301422,18.300781,18.300781,18.722717,0.0,0.032152455,0.032152455,0.049716998,25.0,18.300018,0.0,0.0,0.0,-0.059229746,9.54197e-21,0.0,82.08219,23.63485,24.689844,96.0,0.074393004,35.43422,241.40982,87.83733,0.0,82.08219,0.11402215,0.0,78.655914,8.330017
17764,20505840.0,0.0,18.299683,12.712372,21.280853,21.132141,21.496155,21.295929,18.301056,18.301056,18.301056,18.553436,0.0,0.0321928,0.0321928,0.04978294,25.0,18.300018,0.0,0.0,0.0,-0.08430498,9.54197e-21,0.0,82.02892,23.76622,24.699512,96.0,0.07444609,35.420685,241.3898,87.95635,0.0,82.02892,0.11416879,0.0,78.601395,8.330017
17765,20505900.0,0.0,18.301178,12.717224,21.282837,21.128998,21.50177,21.302216,18.300629,18.300995,18.300995,18.451202,0.0,0.03222403,0.03222403,0.0498336,25.0,18.300018,0.0,0.0,0.0,0.015987955,9.54197e-21,0.0,81.96146,23.904102,24.70313,96.0,0.07450012,35.415615,241.37213,88.069466,0.0,81.96146,0.11428193,0.0,78.53391,8.330017
17766,20505960.0,0.0,18.30252,12.722778,21.28537,21.127197,21.507324,21.308502,18.300781,18.300903,18.300903,18.389038,0.0,0.03224698,0.03224698,0.049870417,25.0,18.300018,0.0,0.0,0.0,0.091187924,9.54197e-21,0.0,81.88391,24.044931,24.710794,96.0,0.074522465,35.404884,241.35674,88.17548,0.0,81.88391,0.114364654,0.0,78.45735,8.330017
17767,20506020.0,0.0,18.302094,12.729034,21.28778,21.125122,21.512848,21.314758,18.301361,18.301056,18.301056,18.352722,0.0,0.032262053,0.032262053,0.049894072,25.0,18.300018,0.0,0.0,0.0,0.049768068,9.54197e-21,0.0,81.79935,24.185442,24.72672,96.0,0.07449958,35.38259,241.3437,88.27291,0.0,81.79935,0.11441846,0.0,78.3746,8.330017
17768,20506080.0,0.0,18.30133,12.735992,21.290161,21.122925,21.518372,21.321014,18.301697,18.3013,18.3013,18.330505,0.0,0.032270424,0.032270424,0.04990656,25.0,18.300018,0.0,0.0,0.0,-0.011649115,9.54197e-21,0.0,81.71159,24.321697,24.744724,96.0,0.07445511,35.357388,241.33293,88.36072,0.0,81.71159,0.114447676,0.0,78.289246,8.330017
17769,20506140.0,0.0,18.301147,12.743652,21.29245,21.120667,21.523834,21.32724,18.301727,18.301514,18.301514,18.317505,0.0,0.032272946,0.032272946,0.049909323,25.0,18.300018,0.0,0.0,0.0,-0.031875577,9.54197e-21,0.0,81.62295,24.451462,24.76155,96.0,0.0744021,35.333828,241.3243,88.438515,0.0,81.62295,0.11445548,0.0,78.203445,8.330017
17770,20506200.0,0.0,18.301697,12.751984,21.294739,21.118347,21.529327,21.333435,18.301575,18.301636,18.301636,18.311005,0.0,0.03227022,0.03227022,0.04990336,25.0,18.300018,0.0,0.0,0.0,-0.00027349603,9.54197e-21,0.0,81.53492,24.573364,24.77674,96.0,0.07434342,35.312565,241.3177,88.50612,0.0,81.53492,0.114444025,0.0,78.1186,8.330017
17771,20506260.0,0.0,18.303528,12.761017,21.29895,21.119232,21.535889,21.340881,18.301727,18.301666,18.301666,18.30719,0.0,0.03226334,0.03226334,0.049890526,25.0,18.300018,0.0,0.0,0.0,0.091986254,9.54197e-21,0.0,81.450195,24.685276,24.793615,96.0,0.074270055,35.28894,241.31293,88.56348,0.0,81.450195,0.11441742,0.0,78.03722,8.330017
17772,20506320.0,0.0,18.303741,12.770752,21.303284,21.120117,21.54242,21.348297,18.302246,18.30188,18.30188,18.305023,0.0,0.03225324,0.03225324,0.049872372,25.0,18.300018,0.0,0.0,0.0,0.09050804,9.54197e-21,0.0,81.370575,24.786213,24.81835,96.0,0.07416289,35.254307,241.30978,88.611015,0.0,81.370575,0.114379086,0.0,77.96096,8.330017
17773,20506380.0,0.0,18.302582,12.781158,21.307617,21.120972,21.54895,21.355713,18.302826,18.302216,18.302216,18.304047,0.0,0.03224053,0.03224053,0.04984993,25.0,18.300018,0.0,0.0,0.0,-0.00047677313,9.54197e-21,0.0,81.29688,24.875587,24.8493,96.0,0.074028805,35.210983,241.3081,88.649025,0.0,81.29688,0.11433115,0.0,77.8906,8.330017
17774,20506440.0,0.0,18.302032,12.792236,21.31189,21.121857,21.55545,21.363098,18.302917,18.30252,18.30252,18.303528,0.0,0.03222625,0.03222625,0.049824983,25.0,18.300018,0.0,0.0,0.0,-0.04496721,9.54197e-21,0.0,81.23016,24.952787,24.878485,96.0,0.07389749,35.170124,241.30763,88.6783,0.0,81.23016,0.11427763,0.0,77.82709,8.330017
17775,20506500.0,0.0,18.302368,12.804016,21.316193,21.122711,21.56192,21.370453,18.302795,18.302704,18.302704,18.303223,0.0,0.032210976,0.032210976,0.04979847,25.0,18.300018,0.0,0.0,0.0,-0.028720237,9.54197e-21,0.0,81.170746,25.017998,24.905298,96.0,0.07377222,35.13258,241.30817,88.69955,0.0,81.170746,0.114220545,0.0,77.7707,8.330017
17776,20506560.0,0.0,18.303741,12.816467,21.32138,21.125671,21.568512,21.3779,18.302704,18.302734,18.302734,18.30304,0.0,0.03219505,0.03219505,0.049770985,25.0,18.300018,0.0,0.0,0.0,0.04728149,9.54197e-21,0.0,81.11879,25.071499,24.931526,96.0,0.073647626,35.095863,241.30962,88.71332,0.0,81.11879,0.11416119,0.0,77.72155,8.330017
17777,20506620.0,0.0,18.30423,12.82959,21.32663,21.128632,21.575073,21.385315,18.302948,18.302826,18.302826,18.302979,0.0,0.032179143,0.032179143,0.049743626,25.0,18.300018,0.0,0.0,0.0,0.07069709,9.54197e-21,0.0,81.07438,25.11436,24.962473,96.0,0.073506914,35.052536,241.31169,88.72094,0.0,81.07438,0.114102,0.0,77.6797,8.330017
17778,20506680.0,0.0,18.303925,12.843414,21.331848,21.131561,21.581635,21.39273,18.303314,18.302979,18.302979,18.30307,0.0,0.03216359,0.03216359,0.049716968,25.0,18.300018,0.0,0.0,0.0,0.040361855,9.54197e-21,0.0,81.03732,25.147259,24.997427,96.0,0.07335324,35.0036,241.31427,88.723175,0.0,81.03732,0.114044204,0.0,77.644936,8.330017
17779,20506740.0,0.0,18.303223,12.85788,21.337036,21.134491,21.588165,21.400116,18.303558,18.303223,18.303223,18.303253,0.0,0.032148626,0.032148626,0.049691413,25.0,18.300018,0.0,0.0,0.0,-0.01368265,9.54197e-21,0.0,81.00742,25.170658,25.034508,96.0,0.073193565,34.95169,241.31723,88.72055,0.0,81.00742,0.1139887,0.0,77.61706,8.330017
17780,20506800.0,0.0,18.303284,12.873016,21.342224,21.13739,21.594666,21.40747,18.303528,18.303345,18.303345,18.303345,0.0,0.032135293,0.032135293,0.049668748,25.0,18.300018,0.0,0.0,0.0,-0.012791124,9.54197e-21,0.0,80.98714,25.182224,25.069363,96.0,0.073045075,34.902893,241.32043,88.712845,0.0,80.98714,0.11393935,0.0,77.598366,8.330017
17781,20506860.0,0.0,18.304108,12.888824,21.348267,21.142242,21.601257,21.414917,18.303528,18.303436,18.303436,18.303406,0.0,0.03212252,0.03212252,0.049647063,25.0,18.300018,0.0,0.0,0.0,0.025716802,9.54197e-21,0.0,80.96962,25.190557,25.1043,96.0,0.07289749,34.85398,241.32368,88.70387,0.0,80.96962,0.113892116,0.0,77.58231,8.330017
17782,20506920.0,0.0,18.304535,12.905304,21.35431,21.147095,21.60785,21.422333,18.30371,18.303497,18.303497,18.303497,0.0,0.03211095,0.03211095,0.049627483,25.0,18.300018,0.0,0.0,0.0,0.046484247,9.54197e-21,0.0,80.957565,25.192804,25.142044,96.0,0.072742805,34.801136,241.32692,88.69269,0.0,80.957565,0.11384939,0.0,77.571465,8.330017
17783,20506980.0,0.0,18.304352,12.922455,21.360352,21.151917,21.61438,21.429718,18.303986,18.30365,18.30365,18.30365,0.0,0.032100655,0.032100655,0.049610108,25.0,18.300018,0.0,0.0,0.0,0.02578996,9.54197e-21,0.0,80.95026,25.190159,25.182962,96.0,0.07257987,34.74385,241.33008,88.68005,0.0,80.95026,0.11381141,0.0,77.56512,8.330017
17784,20507040.0,0.0,18.3042,12.940247,21.366364,21.156708,21.620941,21.437073,18.304169,18.303802,18.303802,18.303772,0.0,0.032091655,0.032091655,0.049594957,25.0,18.300018,0.0,0.0,0.0,0.0075085023,9.54197e-21,0.0,80.94674,25.183924,25.224575,96.0,0.072417244,34.685593,241.33308,88.66673,0.0,80.94674,0.11377825,0.0,77.56234,8.330017
17785,20507100.0,0.0,18.303925,12.958679,21.372375,21.161499,21.627441,21.444427,18.30423,18.303986,18.303986,18.303955,0.0,0.03208396,0.03208396,0.049582068,25.0,18.300018,0.0,0.0,0.0,-0.016614338,9.54197e-21,0.0,80.94745,25.173492,25.26731,96.0,0.072253495,34.62577,241.33595,88.652405,0.0,80.94745,0.11374996,0.0,77.56356,8.330017
17786,20507160.0,0.0,18.30484,12.977783,21.379486,21.168823,21.634064,21.451904,18.3042,18.304077,18.304077,18.304047,0.0,0.03207756,0.03207756,0.049571402,25.0,18.300018,0.0,0.0,0.0,0.02785284,9.54197e-21,0.0,80.951164,25.160536,25.309044,96.0,0.072095856,34.567337,241.33858,88.63802,0.0,80.951164,0.11372649,0.0,77.56761,8.330017
17787,20507220.0,0.0,18.305359,12.997559,21.386627,21.176117,21.640686,21.45932,18.304382,18.3042,18.3042,18.304169,0.0,0.03207232,0.03207232,0.049562715,25.0,18.300018,0.0,0.0,0.0,0.051530093,9.54197e-21,0.0,80.95724,25.146076,25.353777,96.0,0.07193024,34.50471,241.34096,88.62402,0.0,80.95724,0.11370733,0.0,77.573845,8.330017
17788,20507280.0,0.0,18.305145,13.017975,21.393738,21.18338,21.647247,21.466736,18.304718,18.304352,18.304352,18.304321,0.0,0.032068186,0.032068186,0.049555898,25.0,18.300018,0.0,0.0,0.0,0.028970335,9.54197e-21,0.0,80.965355,25.130508,25.402233,96.0,0.07175395,34.436874,241.34308,88.610565,0.0,80.965355,0.11369223,0.0,77.58198,8.330017
17789,20507340.0,0.0,18.304749,13.039032,21.400818,21.190613,21.653809,21.474121,18.304901,18.304535,18.304535,18.304504,0.0,0.03206504,0.03206504,0.049550775,25.0,18.300018,0.0,0.0,0.0,-0.003422331,9.54197e-21,0.0,80.974846,25.114523,25.451988,96.0,0.07157513,34.367214,241.34492,88.59795,0.0,80.974846,0.11368083,0.0,77.59138,8.330017
17790,20507400.0,0.0,18.30481,13.06073,21.407837,21.197754,21.660309,21.481445,18.304932,18.304657,18.304657,18.304596,0.0,0.03206385,0.03206385,0.04954894,25.0,18.300018,0.0,0.0,0.0,-0.0037012724,9.54197e-21,0.0,80.98577,25.099417,25.501356,96.0,0.071401566,34.298103,241.34615,88.58794,0.0,80.98577,0.11367657,0.0,77.60202,8.330017
17791,20507460.0,0.0,18.305267,13.083069,21.415558,21.206573,21.666962,21.488739,18.304932,18.30478,18.30478,18.304718,0.0,0.032062322,0.032062322,0.049546536,25.0,18.300018,0.0,0.0,0.0,0.010219033,9.54197e-21,0.0,80.99662,25.083931,25.55083,96.0,0.071226865,34.22884,241.34749,88.577354,0.0,80.99662,0.113671154,0.0,77.6126,8.330017
17792,20507520.0,0.0,18.305756,13.106049,21.42331,21.215332,21.673584,21.496002,18.305054,18.30487,18.30487,18.30484,0.0,0.03206148,0.03206148,0.049545288,25.0,18.300018,0.0,0.0,0.0,0.034801975,9.54197e-21,0.0,81.00779,25.069126,25.60189,96.0,0.071047865,34.157352,241.34857,88.5679,0.0,81.00779,0.113668226,0.0,77.62345,8.330017
17793,20507580.0,0.0,18.305695,13.129669,21.43097,21.223999,21.680145,21.503174,18.305206,18.304993,18.304993,18.304962,0.0,0.032061808,0.032061808,0.049545974,25.0,18.300018,0.0,0.0,0.0,0.026532616,9.54197e-21,0.0,81.018585,25.056873,25.656515,96.0,0.07085867,34.08088,241.34917,88.56117,0.0,81.018585,0.113669544,0.0,77.63384,8.330017
17794,20507640.0,0.0,18.305725,13.153931,21.43863,21.232666,21.686737,21.510406,18.305359,18.305115,18.305115,18.305084,0.0,0.032061942,0.032061942,0.04954635,25.0,18.300018,0.0,0.0,0.0,0.018567918,9.54197e-21,0.0,81.02957,25.044048,25.710842,96.0,0.07067003,34.00482,241.34985,88.55392,0.0,81.02957,0.113670215,0.0,77.64444,8.330017
17795,20507700.0,0.0,18.305786,13.178833,21.44629,21.241302,21.693268,21.517578,18.305511,18.305267,18.305267,18.305237,0.0,0.03206248,0.03206248,0.049547385,25.0,18.300018,0.0,0.0,0.0,0.014117412,9.54197e-21,0.0,81.04026,25.032354,25.766575,96.0,0.07047706,33.926792,241.35034,88.547745,0.0,81.04026,0.11367232,0.0,77.654724,8.330017
17796,20507760.0,0.0,18.306122,13.204346,21.454498,21.251373,21.699951,21.524597,18.305664,18.30542,18.30542,18.305359,0.0,0.032063358,0.032063358,0.04954899,25.0,18.300018,0.0,0.0,0.0,0.02267384,9.54197e-21,0.0,81.05056,25.021841,25.823704,96.0,0.07027973,33.846817,241.35066,88.54262,0.0,81.05056,0.11367569,0.0,77.6646,8.330017
17797,20507820.0,0.0,18.306244,13.230499,21.462708,21.261383,21.706573,21.531616,18.305847,18.305573,18.305573,18.305511,0.0,0.032064475,0.032064475,0.04955098,25.0,18.300018,0.0,0.0,0.0,0.023137657,9.54197e-21,0.0,81.06032,25.012592,25.882778,96.0,0.07007587,33.76411,241.35083,88.53848,0.0,81.06032,0.11367991,0.0,77.673935,8.330017
17798,20507880.0,0.0,18.306244,13.257294,21.470886,21.271362,21.713196,21.538605,18.306,18.305725,18.305725,18.305695,0.0,0.03206575,0.03206575,0.049553223,25.0,18.300018,0.0,0.0,0.0,0.014229717,9.54197e-21,0.0,81.06945,25.004587,25.94344,96.0,0.06986654,33.67918,241.35086,88.53523,0.0,81.06945,0.113684714,0.0,77.682655,8.330017
17799,20507940.0,0.0,18.306274,13.284668,21.479034,21.28125,21.719788,21.545563,18.306122,18.305878,18.305878,18.305817,0.0,0.032067105,0.032067105,0.04955559,25.0,18.300018,0.0,0.0,0.0,0.008380816,9.54197e-21,0.0,81.07791,24.997732,26.005009,96.0,0.06965396,33.592987,241.35081,88.53274,0.0,81.07791,0.113689795,0.0,77.69072,8.330017
17800,20508000.0,0.0,18.306305,13.312714,21.487122,21.291107,21.726349,21.55252,18.306213,18.306,18.306,18.30597,0.0,0.03206858,0.03206858,0.04955814,25.0,18.300018,0.0,0.0,0.0,0.0049410723,9.54197e-21,0.0,81.08571,24.99207,26.067507,96.0,0.069438115,33.50549,241.35065,88.53105,0.0,81.08571,0.11369529,0.0,77.698135,8.330017
17801,20508060.0,0.0,18.306854,13.341339,21.49582,21.30243,21.733002,21.559296,18.306305,18.306122,18.306122,18.306091,0.0,0.032070067,0.032070067,0.049560703,25.0,18.300018,0.0,0.0,0.0,0.026885457,9.54197e-21,0.0,81.092804,24.987497,26.13074,96.0,0.06921948,33.416965,241.35042,88.530014,0.0,81.092804,0.11370084,0.0,77.70486,8.330017
17802,20508120.0,0.0,18.307129,13.370605,21.504486,21.31369,21.739624,21.56604,18.306488,18.306244,18.306244,18.306213,0.0,0.032071505,0.032071505,0.04956317,25.0,18.300018,0.0,0.0,0.0,0.03408078,9.54197e-21,0.0,81.09921,24.983963,26.196405,96.0,0.06899191,33.32503,241.35013,88.529526,0.0,81.09921,0.11370617,0.0,77.71093,8.330017
17803,20508180.0,0.0,18.307007,13.400482,21.513153,21.32486,21.746246,21.572784,18.306732,18.306427,18.306427,18.306366,0.0,0.03207288,0.03207288,0.049565505,25.0,18.300018,0.0,0.0,0.0,0.018950015,9.54197e-21,0.0,81.10497,24.981403,26.264584,96.0,0.068755105,33.22958,241.34981,88.52952,0.0,81.10497,0.11371125,0.0,77.71638,8.330017
17804,20508240.0,0.0,18.306915,13.430969,21.521759,21.335999,21.752808,21.579498,18.306885,18.30658,18.30658,18.30655,0.0,0.03207416,0.03207416,0.04956769,25.0,18.300018,0.0,0.0,0.0,0.004257167,9.54197e-21,0.0,81.11012,24.979624,26.333826,96.0,0.06851411,33.13264,241.34946,88.52988,0.0,81.11012,0.11371601,0.0,77.72125,8.330017
17805,20508300.0,0.0,18.307007,13.462067,21.530273,21.346985,21.759338,21.586151,18.306915,18.306702,18.306702,18.306671,0.0,0.032075185,0.032075185,0.049569424,25.0,18.300018,0.0,0.0,0.0,0.0043006763,9.54197e-21,0.0,81.114075,24.979242,26.404127,96.0,0.06826849,33.03422,241.34909,88.53076,0.0,81.114075,0.1137198,0.0,77.72497,8.330017
17806,20508360.0,0.0,18.307587,13.493774,21.539703,21.36023,21.765991,21.592743,18.307007,18.306824,18.306824,18.306793,0.0,0.032076266,0.032076266,0.049571253,25.0,18.300018,0.0,0.0,0.0,0.024835069,9.54197e-21,0.0,81.11823,24.978642,26.474411,96.0,0.068022914,32.935825,241.34874,88.53158,0.0,81.11823,0.113723785,0.0,77.72888,8.330017
17807,20508420.0,0.0,18.308105,13.526062,21.549164,21.373413,21.772614,21.599274,18.30719,18.306946,18.306946,18.306915,0.0,0.032077212,0.032077212,0.049572844,25.0,18.300018,0.0,0.0,0.0,0.045538355,9.54197e-21,0.0,81.12195,24.978582,26.547384,96.0,0.06776721,32.833664,241.34837,88.53256,0.0,81.12195,0.11372727,0.0,77.73239,8.330017
17808,20508480.0,0.0,18.308136,13.5589905,21.558563,21.386505,21.779205,21.605804,18.307465,18.307129,18.307129,18.307098,0.0,0.032078017,0.032078017,0.049574193,25.0,18.300018,0.0,0.0,0.0,0.037444033,9.54197e-21,0.0,81.12529,24.978994,26.62344,96.0,0.06750003,32.727184,241.34802,88.53366,0.0,81.12529,0.11373023,0.0,77.73554,8.330017
17809,20508540.0,0.0,18.30783,13.592499,21.567932,21.399536,21.785767,21.612305,18.30774,18.307373,18.307373,18.307312,0.0,0.03207869,0.03207869,0.049575314,25.0,18.300018,0.0,0.0,0.0,0.008862176,9.54197e-21,0.0,81.128296,24.979788,26.701921,96.0,0.0672237,32.61731,241.34769,88.53484,0.0,81.128296,0.11373269,0.0,77.73837,8.330017
17810,20508600.0,0.0,18.3078,13.626587,21.57724,21.412476,21.792297,21.618805,18.3078,18.307526,18.307526,18.307465,0.0,0.032079205,0.032079205,0.04957617,25.0,18.300018,0.0,0.0,0.0,0.0014853023,9.54197e-21,0.0,81.13094,24.980848,26.78052,96.0,0.06694632,32.50727,241.34737,88.53601,0.0,81.13094,0.11373459,0.0,77.740875,8.330017
17811,20508660.0,0.0,18.308441,13.661285,21.58725,21.427094,21.79892,21.625122,18.307861,18.307678,18.307678,18.307617,0.0,0.032079674,0.032079674,0.049576946,25.0,18.300018,0.0,0.0,0.0,0.025213404,9.54197e-21,0.0,81.13349,24.981966,26.859459,96.0,0.06666735,32.396755,241.34708,88.53716,0.0,81.13349,0.1137363,0.0,77.74328,8.330017
17812,20508720.0,0.0,18.308838,13.696594,21.597229,21.44168,21.805511,21.631409,18.308075,18.3078,18.3078,18.30777,0.0,0.032080024,0.032080024,0.049577516,25.0,18.300018,0.0,0.0,0.0,0.041185852,9.54197e-21,0.0,81.13587,24.983246,26.94095,96.0,0.06637877,32.28267,241.34679,88.53828,0.0,81.13587,0.11373757,0.0,77.74553,8.330017
17813,20508780.0,0.0,18.308807,13.732483,21.607178,21.456146,21.812073,21.637695,18.30835,18.307983,18.307983,18.307953,0.0,0.03208026,0.03208026,0.0495779,25.0,18.300018,0.0,0.0,0.0,0.028476492,9.54197e-21,0.0,81.13815,24.984617,27.025452,96.0,0.066078976,32.164368,241.34654,88.53932,0.0,81.13815,0.113738425,0.0,77.747696,8.330017
17814,20508840.0,0.0,18.308777,13.768951,21.617065,21.47055,21.818634,21.643951,18.308533,18.308167,18.308167,18.308136,0.0,0.032080423,0.032080423,0.049578145,25.0,18.300018,0.0,0.0,0.0,0.01638471,9.54197e-21,0.0,81.14039,24.985964,27.111282,96.0,0.06577398,32.0442,241.3463,88.54027,0.0,81.14039,0.11373899,0.0,77.749825,8.330017
17815,20508900.0,0.0,18.308655,13.806,21.626923,21.484894,21.825165,21.650208,18.308685,18.30838,18.30838,18.30835,0.0,0.03208049,0.03208049,0.049578246,25.0,18.300018,0.0,0.0,0.0,-0.0012591442,9.54197e-21,0.0,81.142555,24.987318,27.198782,96.0,0.06546255,31.921703,241.3461,88.54113,0.0,81.142555,0.11373923,0.0,77.75189,8.330017
17816,20508960.0,0.0,18.309265,13.843658,21.63739,21.500854,21.831757,21.65625,18.308746,18.308533,18.308533,18.308502,0.0,0.032080512,0.032080512,0.049578264,25.0,18.300018,0.0,0.0,0.0,0.023849871,9.54197e-21,0.0,81.14472,24.988567,27.286339,96.0,0.06515052,31.799126,241.3459,88.54187,0.0,81.14472,0.11373929,0.0,77.75396,8.330017
17817,20509020.0,0.0,18.309692,13.881866,21.647888,21.516724,21.838348,21.662292,18.30893,18.308685,18.308685,18.308624,0.0,0.032080464,0.032080464,0.04957817,25.0,18.300018,0.0,0.0,0.0,0.040144343,9.54197e-21,0.0,81.14691,24.98976,27.376375,96.0,0.0648292,31.673073,241.34573,88.54251,0.0,81.14691,0.1137391,0.0,77.75606,8.330017
17818,20509080.0,0.0,18.309723,13.920685,21.658295,21.532501,21.84488,21.668304,18.309204,18.308868,18.308868,18.308807,0.0,0.032080352,0.032080352,0.049577963,25.0,18.300018,0.0,0.0,0.0,0.031101989,9.54197e-21,0.0,81.14914,24.990889,27.469501,96.0,0.06449642,31.542698,241.34558,88.54304,0.0,81.14914,0.11373867,0.0,77.7582,8.330017
17819,20509140.0,0.0,18.309631,13.9600525,21.66867,21.548187,21.85141,21.674286,18.309418,18.309052,18.309052,18.309021,0.0,0.032080203,0.032080203,0.049577694,25.0,18.300018,0.0,0.0,0.0,0.012912816,9.54197e-21,0.0,81.15146,24.991894,27.56461,96.0,0.06415616,31.40955,241.34544,88.54346,0.0,81.15146,0.1137381,0.0,77.76042,8.330017
17820,20509200.0,0.0,18.309662,14.0,21.678955,21.56369,21.85788,21.680237,18.30951,18.309204,18.309204,18.309174,0.0,0.03208003,0.03208003,0.049577385,25.0,18.300018,0.0,0.0,0.0,0.009199666,9.54197e-21,0.0,81.153984,24.992542,27.661175,96.0,0.06381019,31.274357,241.34534,88.54364,0.0,81.153984,0.11373744,0.0,77.762856,8.330017
17821,20509260.0,0.0,18.313354,14.040314,21.696747,21.588287,21.871582,21.693237,18.309845,18.309418,18.309418,18.309357,0.0,0.03207982,0.03207982,0.049577024,25.0,18.300018,0.0,0.0,0.0,0.16551058,9.54197e-21,0.0,81.15647,24.993328,27.760475,96.0,0.063454345,31.135336,241.34523,88.54387,0.0,81.15647,0.113736674,0.0,77.76526,8.330017
17822,20509320.0,0.0,18.314117,14.0807495,21.714905,21.612793,21.885223,21.706207,18.311005,18.309906,18.309906,18.309814,0.0,0.03207946,0.03207946,0.049576387,25.0,18.300018,0.0,0.0,0.0,0.18175498,9.54197e-21,0.0,81.15912,24.99428,27.875051,96.0,0.06304297,30.974928,241.34512,88.54403,0.0,81.15912,0.1137353,0.0,77.76781,8.330017
17823,20509380.0,0.0,18.312439,14.121338,21.733002,21.637146,21.898834,21.719116,18.312042,18.310608,18.310608,18.310486,0.0,0.032079015,0.032079015,0.04957561,25.0,18.300018,0.0,0.0,0.0,0.04694268,9.54197e-21,0.0,81.16199,24.995169,27.999756,96.0,0.06259472,30.800343,241.34505,88.54405,0.0,81.16199,0.11373364,0.0,77.77058,8.330017
17824,20509440.0,0.0,18.310394,14.162048,21.751038,21.661377,21.912384,21.731995,18.312347,18.31137,18.31137,18.311218,0.0,0.03207859,0.03207859,0.049574874,25.0,18.300018,0.0,0.0,0.0,-0.09799162,9.54197e-21,0.0,81.165085,24.995739,28.125725,96.0,0.062141564,30.623985,241.34497,88.54392,0.0,81.165085,0.113732055,0.0,77.77356,8.330017
17825,20509500.0,0.0,18.310638,14.202881,21.768982,21.685486,21.925903,21.744812,18.31192,18.311707,18.311707,18.311584,0.0,0.0320783,0.0320783,0.049574383,25.0,18.300018,0.0,0.0,0.0,-0.08195662,9.54197e-21,0.0,81.16831,24.995829,28.242859,96.0,0.06172006,30.459997,241.3449,88.54366,0.0,81.16831,0.11373098,0.0,77.77668,8.330017
17826,20509560.0,0.0,18.312622,14.243835,21.787323,21.71109,21.939117,21.757172,18.311493,18.311676,18.311676,18.311615,0.0,0.0320781,0.0320781,0.049574055,25.0,18.300018,0.0,0.0,0.0,0.0462518,9.54197e-21,0.0,81.17164,24.995626,28.355042,96.0,0.06131623,30.302942,241.34482,88.543335,0.0,81.17164,0.11373025,0.0,77.77989,8.330017
17827,20509620.0,0.0,18.313446,14.284943,21.805634,21.736572,21.952301,21.7695,18.311768,18.311646,18.311646,18.311615,0.0,0.032077875,0.032077875,0.04957368,25.0,18.300018,0.0,0.0,0.0,0.09411691,9.54197e-21,0.0,81.17506,24.995453,28.473312,96.0,0.060890183,30.137365,241.34474,88.54299,0.0,81.17506,0.11372943,0.0,77.78318,8.330017
17828,20509680.0,0.0,18.312866,14.326172,21.823853,21.761932,21.965424,21.781769,18.312256,18.311829,18.311829,18.311768,0.0,0.032077633,0.032077633,0.049573265,25.0,18.300018,0.0,0.0,0.0,0.044839498,9.54197e-21,0.0,81.17858,24.995268,28.598011,96.0,0.06044067,29.962788,241.34465,88.54262,0.0,81.17858,0.11372854,0.0,77.78658,8.330017
17829,20509740.0,0.0,18.312042,14.367523,21.84201,21.78714,21.978485,21.794037,18.3125,18.312042,18.312042,18.312012,0.0,0.032077424,0.032077424,0.049572915,25.0,18.300018,0.0,0.0,0.0,-0.016355813,9.54197e-21,0.0,81.18222,24.994953,28.724033,96.0,0.059986193,29.786352,241.34456,88.54221,0.0,81.18222,0.11372777,0.0,77.790085,8.330017
17830,20509800.0,0.0,18.311737,14.408966,21.860046,21.812225,21.991516,21.806244,18.312439,18.312256,18.312256,18.312195,0.0,0.032077283,0.032077283,0.04957268,25.0,18.300018,0.0,0.0,0.0,-0.040694274,9.54197e-21,0.0,81.185936,24.994463,28.84852,96.0,0.059537146,29.61207,241.34447,88.54178,0.0,81.185936,0.11372725,0.0,77.79366,8.330017
