,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17831,20509860.0,0.0,18.31311,14.450562,21.879547,21.840149,22.005096,21.81897,18.312286,18.312286,18.312286,18.312256,0.0,0.032077216,0.032077216,0.049572572,25.0,18.300018,0.0,0.0,0.0,0.033725414,9.54197e-21,0.0,81.18968,24.993841,28.970284,96.0,0.05909787,29.441605,241.34435,88.54134,0.0,81.18968,0.113726996,0.0,77.797264,8.330017
17832,20509920.0,0.0,18.313843,14.492279,21.899078,21.86792,22.018646,21.831696,18.31247,18.312347,18.312347,18.312317,0.0,0.032077145,0.032077145,0.049572464,25.0,18.300018,0.0,0.0,0.0,0.071786426,9.54197e-21,0.0,81.19345,24.993258,29.096088,96.0,0.058643833,29.265476,241.34422,88.54093,0.0,81.19345,0.11372675,0.0,77.80089,8.330017
17833,20509980.0,0.0,18.313507,14.534088,21.918488,21.895538,22.032135,21.84433,18.312927,18.31253,18.31253,18.31247,0.0,0.03207707,0.03207707,0.049572334,25.0,18.300018,0.0,0.0,0.0,0.040617768,9.54197e-21,0.0,81.19725,24.992722,29.227118,96.0,0.058170795,29.082039,241.3441,88.54054,0.0,81.19725,0.113726474,0.0,77.80454,8.330017
17834,20510040.0,0.0,18.312927,14.576019,21.937836,21.923035,22.045593,21.856964,18.313171,18.312744,18.312744,18.312714,0.0,0.032077022,0.032077022,0.049572255,25.0,18.300018,0.0,0.0,0.0,-0.007923371,9.54197e-21,0.0,81.20108,24.992147,29.359861,96.0,0.05769148,28.896193,241.34396,88.54015,0.0,81.20108,0.1137263,0.0,77.80822,8.330017
17835,20510100.0,0.0,18.312836,14.6180725,21.957031,21.950287,22.05896,21.869537,18.31314,18.312897,18.312897,18.312866,0.0,0.032077037,0.032077037,0.049572293,25.0,18.300018,0.0,0.0,0.0,-0.016049104,9.54197e-21,0.0,81.20491,24.991514,29.49101,96.0,0.057217978,28.712585,241.3438,88.53981,0.0,81.20491,0.11372636,0.0,77.8119,8.330017
17836,20510160.0,0.0,18.313385,14.660248,21.976807,21.979279,22.072174,21.881714,18.31311,18.312988,18.312988,18.312958,0.0,0.032077085,0.032077085,0.049572382,25.0,18.300018,0.0,0.0,0.0,0.009358817,9.54197e-21,0.0,81.20872,24.990826,29.621696,96.0,0.05674615,28.529627,241.34364,88.53946,0.0,81.20872,0.11372655,0.0,77.81555,8.330017
17837,20510220.0,0.0,18.313843,14.702515,21.996521,22.008118,22.085327,21.89386,18.313171,18.31308,18.31308,18.31305,0.0,0.032077152,0.032077152,0.0495725,25.0,18.300018,0.0,0.0,0.0,0.03290995,9.54197e-21,0.0,81.212494,24.990168,29.753899,96.0,0.056268856,28.34454,241.34346,88.539154,0.0,81.212494,0.1137268,0.0,77.81917,8.330017
17838,20510280.0,0.0,18.313965,14.744904,22.016144,22.036804,22.09842,21.905975,18.313354,18.313171,18.313171,18.31314,0.0,0.032077227,0.032077227,0.04957263,25.0,18.300018,0.0,0.0,0.0,0.03292447,9.54197e-21,0.0,81.216225,24.98955,29.888517,96.0,0.055782884,28.156075,241.34328,88.53888,0.0,81.216225,0.113727085,0.0,77.822754,8.330017
17839,20510340.0,0.0,18.313751,14.787384,22.035675,22.065369,22.11148,21.91806,18.313599,18.313324,18.313324,18.313293,0.0,0.032077312,0.032077312,0.04957278,25.0,18.300018,0.0,0.0,0.0,0.012133775,9.54197e-21,0.0,81.219925,24.988962,30.025318,96.0,0.055289112,27.964554,241.3431,88.53863,0.0,81.219925,0.113727406,0.0,77.826294,8.330017
17840,20510400.0,0.0,18.31363,14.829987,22.055115,22.09375,22.124512,21.930084,18.31369,18.313446,18.313446,18.313416,0.0,0.032077424,0.032077424,0.04957297,25.0,18.300018,0.0,0.0,0.0,-0.0021277198,9.54197e-21,0.0,81.22357,24.988379,30.162611,96.0,0.054793704,27.772343,241.34288,88.53841,0.0,81.22357,0.113727815,0.0,77.82979,8.330017
17841,20510460.0,0.0,18.313995,14.872681,22.075104,22.12381,22.13733,21.941742,18.31372,18.313568,18.313568,18.313538,0.0,0.032077555,0.032077555,0.049573205,25.0,18.300018,0.0,0.0,0.0,0.01126597,9.54197e-21,0.0,81.22716,24.9878,30.300055,96.0,0.054297946,27.579927,241.34267,88.53822,0.0,81.22716,0.113728315,0.0,77.83322,8.330017
17842,20510520.0,0.0,18.314362,14.915497,22.095032,22.153748,22.150146,21.953339,18.313843,18.31366,18.31366,18.31363,0.0,0.032077704,0.032077704,0.04957346,25.0,18.300018,0.0,0.0,0.0,0.027403405,9.54197e-21,0.0,81.230675,24.987257,30.43874,96.0,0.053797908,27.385769,241.34245,88.53806,0.0,81.230675,0.11372886,0.0,77.83659,8.330017
17843,20510580.0,0.0,18.314423,14.958374,22.114868,22.183502,22.162903,21.964905,18.314026,18.313782,18.313782,18.313751,0.0,0.03207785,0.03207785,0.049573712,25.0,18.300018,0.0,0.0,0.0,0.024296366,9.54197e-21,0.0,81.23412,24.986753,30.579626,96.0,0.05329016,27.188522,241.34222,88.53793,0.0,81.23412,0.11372941,0.0,77.83989,8.330017
17844,20510640.0,0.0,18.314453,15.001373,22.134613,22.213104,22.175598,21.97644,18.314178,18.313934,18.313934,18.313904,0.0,0.032078,0.032078,0.049573977,25.0,18.300018,0.0,0.0,0.0,0.018184243,9.54197e-21,0.0,81.237495,24.986275,30.721739,96.0,0.052778285,26.989565,241.34198,88.53782,0.0,81.237495,0.11372999,0.0,77.84312,8.330017
17845,20510700.0,0.0,18.314362,15.044464,22.154266,22.242554,22.188263,21.987946,18.3143,18.314056,18.314056,18.314026,0.0,0.03207817,0.03207817,0.04957426,25.0,18.300018,0.0,0.0,0.0,0.0033760415,9.54197e-21,0.0,81.24079,24.98582,30.865421,96.0,0.052261114,26.78841,241.34174,88.537735,0.0,81.24079,0.11373059,0.0,77.846275,8.330017
17846,20510760.0,0.0,18.314697,15.0876465,22.174469,22.27359,22.200806,21.999207,18.314362,18.314178,18.314178,18.314148,0.0,0.032078344,0.032078344,0.049574565,25.0,18.300018,0.0,0.0,0.0,0.0153664565,9.54197e-21,0.0,81.24401,24.985374,31.009409,96.0,0.051743247,26.586828,241.34148,88.53767,0.0,81.24401,0.11373126,0.0,77.84935,8.330017
17847,20510820.0,0.0,18.315002,15.130951,22.19461,22.304443,22.213287,22.010437,18.314514,18.3143,18.3143,18.31427,0.0,0.032078523,0.032078523,0.049574874,25.0,18.300018,0.0,0.0,0.0,0.025775833,9.54197e-21,0.0,81.24714,24.984957,31.154978,96.0,0.051220138,26.38303,241.34122,88.53762,0.0,81.24714,0.11373193,0.0,77.85235,8.330017
17848,20510880.0,0.0,18.315094,15.174316,22.21466,22.335114,22.225739,22.021637,18.314697,18.314453,18.314453,18.314423,0.0,0.03207871,0.03207871,0.049575184,25.0,18.300018,0.0,0.0,0.0,0.0231661,9.54197e-21,0.0,81.25018,24.984566,31.302584,96.0,0.050690204,26.176384,241.34094,88.53759,0.0,81.25018,0.1137326,0.0,77.85526,8.330017
17849,20510940.0,0.0,18.315063,15.217773,22.23462,22.365631,22.23816,22.032806,18.31485,18.314606,18.314606,18.314545,0.0,0.032078892,0.032078892,0.0495755,25.0,18.300018,0.0,0.0,0.0,0.013281003,9.54197e-21,0.0,81.25314,24.984186,31.451792,96.0,0.05015508,25.967493,241.34067,88.53757,0.0,81.25314,0.113733284,0.0,77.85809,8.330017
17850,20511000.0,0.0,18.315125,15.261322,22.254486,22.395996,22.250519,22.043945,18.315002,18.314728,18.314728,18.314697,0.0,0.032079082,0.032079082,0.049575828,25.0,18.300018,0.0,0.0,0.0,0.0075871437,9.54197e-21,0.0,81.25601,24.983814,31.601944,96.0,0.049617197,25.757277,241.3404,88.53756,0.0,81.25601,0.11373399,0.0,77.86083,8.330017
17851,20511060.0,0.0,18.3154,15.304962,22.27478,22.427612,22.262787,22.05484,18.315094,18.31488,18.31488,18.31485,0.0,0.032079283,0.032079283,0.04957617,25.0,18.300018,0.0,0.0,0.0,0.014609372,9.54197e-21,0.0,81.25879,24.983448,31.753176,96.0,0.049076162,25.545553,241.3401,88.53757,0.0,81.25879,0.11373474,0.0,77.86349,8.330017
17852,20511120.0,0.0,18.315674,15.348663,22.295013,22.459045,22.274994,22.065735,18.315216,18.315002,18.315002,18.314972,0.0,0.032079484,0.032079484,0.049576517,25.0,18.300018,0.0,0.0,0.0,0.02326463,9.54197e-21,0.0,81.261475,24.983088,31.905874,96.0,0.048530646,25.331778,241.33981,88.537575,0.0,81.261475,0.11373548,0.0,77.86605,8.330017
17853,20511180.0,0.0,18.315857,15.392456,22.315125,22.490326,22.2872,22.076569,18.315369,18.315155,18.315155,18.315125,0.0,0.03207969,0.03207969,0.049576867,25.0,18.300018,0.0,0.0,0.0,0.026154349,9.54197e-21,0.0,81.26406,24.982735,32.060284,96.0,0.04797983,25.115602,241.33951,88.5376,0.0,81.26406,0.11373625,0.0,77.868515,8.330017
17854,20511240.0,0.0,18.315918,15.43634,22.335175,22.521423,22.299316,22.087402,18.315552,18.315277,18.315277,18.315247,0.0,0.032079898,0.032079898,0.04957722,25.0,18.300018,0.0,0.0,0.0,0.020293877,9.54197e-21,0.0,81.26655,24.982386,32.216606,96.0,0.047423143,24.896755,241.3392,88.53761,0.0,81.26655,0.11373702,0.0,77.87089,8.330017
17855,20511300.0,0.0,18.315948,15.480316,22.355103,22.552368,22.311432,22.098175,18.315704,18.31546,18.31546,18.3154,0.0,0.03208011,0.03208011,0.049577586,25.0,18.300018,0.0,0.0,0.0,0.013184071,9.54197e-21,0.0,81.268936,24.982033,32.374382,96.0,0.046862252,24.675863,241.3389,88.53764,0.0,81.268936,0.113737814,0.0,77.87317,8.330017
17856,20511360.0,0.0,18.316223,15.524353,22.375458,22.584503,22.323456,22.108765,18.315857,18.315613,18.315613,18.315552,0.0,0.03208033,0.03208033,0.049577966,25.0,18.300018,0.0,0.0,0.0,0.018683668,9.54197e-21,0.0,81.27122,24.98167,32.533413,96.0,0.046298005,24.45322,241.33858,88.537674,0.0,81.27122,0.11373863,0.0,77.87534,8.330017
17857,20511420.0,0.0,18.316498,15.568451,22.395752,22.616486,22.33545,22.119293,18.31601,18.315765,18.315765,18.315704,0.0,0.032080557,0.032080557,0.049578354,25.0,18.300018,0.0,0.0,0.0,0.02538203,9.54197e-21,0.0,81.2734,24.981306,32.694122,96.0,0.045728978,24.228228,241.33826,88.537704,0.0,81.2734,0.113739476,0.0,77.877426,8.330017
17858,20511480.0,0.0,18.31662,15.61264,22.415955,22.648285,22.347382,22.129822,18.316193,18.315918,18.315918,18.315887,0.0,0.032080792,0.032080792,0.04957875,25.0,18.300018,0.0,0.0,0.0,0.023639072,9.54197e-21,0.0,81.27547,24.980934,32.8569,96.0,0.045153912,24.000341,241.33792,88.53774,0.0,81.27547,0.11374033,0.0,77.8794,8.330017
17859,20511540.0,0.0,18.316742,15.656921,22.436066,22.679901,22.359283,22.14029,18.316376,18.31607,18.31607,18.31604,0.0,0.03208103,0.03208103,0.04957916,25.0,18.300018,0.0,0.0,0.0,0.02090637,9.54197e-21,0.0,81.27743,24.980553,33.021317,96.0,0.04457442,23.770159,241.33759,88.53777,0.0,81.27743,0.11374122,0.0,77.881256,8.330017
17860,20511600.0,0.0,18.316833,15.701233,22.456085,22.711365,22.371155,22.150726,18.316559,18.316254,18.316254,18.316223,0.0,0.032081276,0.032081276,0.04957958,25.0,18.300018,0.0,0.0,0.0,0.014984908,9.54197e-21,0.0,81.27927,24.980156,33.187504,96.0,0.043990184,23.537489,241.33725,88.53781,0.0,81.27927,0.113742135,0.0,77.88302,8.330017
17861,20511660.0,0.0,18.31717,15.745636,22.476501,22.744019,22.382965,22.16101,18.31668,18.316437,18.316437,18.316376,0.0,0.032081533,0.032081533,0.049580023,25.0,18.300018,0.0,0.0,0.0,0.02379469,9.54197e-21,0.0,81.28099,24.979746,33.355038,96.0,0.04340284,23.30295,241.3369,88.53786,0.0,81.28099,0.11374309,0.0,77.88465,8.330017
17862,20511720.0,0.0,18.317444,15.7901,22.496887,22.77649,22.394745,22.171265,18.316895,18.31659,18.31659,18.316559,0.0,0.0320818,0.0320818,0.049580473,25.0,18.300018,0.0,0.0,0.0,0.029547686,9.54197e-21,0.0,81.282585,24.979324,33.524723,96.0,0.042809643,23.065388,241.33653,88.537895,0.0,81.282585,0.11374407,0.0,77.88617,8.330017
17863,20511780.0,0.0,18.317596,15.834625,22.51715,22.808807,22.406464,22.181458,18.317108,18.316772,18.316772,18.316742,0.0,0.032082073,0.032082073,0.049580943,25.0,18.300018,0.0,0.0,0.0,0.026736049,9.54197e-21,0.0,81.28405,24.978886,33.696793,96.0,0.042209975,22.824493,241.33618,88.53794,0.0,81.28405,0.11374509,0.0,77.887566,8.330017
17864,20511840.0,0.0,18.317688,15.879242,22.537323,22.840942,22.418152,22.19162,18.317322,18.316986,18.316986,18.316925,0.0,0.032082357,0.032082357,0.049581427,25.0,18.300018,0.0,0.0,0.0,0.02079795,9.54197e-21,0.0,81.285385,24.978428,33.87089,96.0,0.04160522,22.580753,241.3358,88.53798,0.0,81.285385,0.113746144,0.0,77.88883,8.330017
17865,20511900.0,0.0,18.31784,15.923889,22.557404,22.872894,22.42981,22.201782,18.317505,18.31717,18.31717,18.317139,0.0,0.032082655,0.032082655,0.04958194,25.0,18.300018,0.0,0.0,0.0,0.017797861,9.54197e-21,0.0,81.28658,24.977957,34.046703,96.0,0.04099664,22.334616,241.33542,88.53803,0.0,81.28658,0.113747254,0.0,77.88995,8.330017
17866,20511960.0,0.0,18.318207,15.968597,22.577911,22.906036,22.441437,22.211761,18.317688,18.317383,18.317383,18.317322,0.0,0.032082964,0.032082964,0.04958247,25.0,18.300018,0.0,0.0,0.0,0.025363725,9.54197e-21,0.0,81.28763,24.977465,34.224304,96.0,0.040384177,22.085972,241.33502,88.538086,0.0,81.28763,0.11374841,0.0,77.890945,8.330017
17867,20512020.0,0.0,18.318512,16.013397,22.598358,22.938995,22.453003,22.22171,18.317902,18.317566,18.317566,18.317535,0.0,0.03208329,0.03208329,0.049583025,25.0,18.300018,0.0,0.0,0.0,0.03228419,9.54197e-21,0.0,81.28852,24.976955,34.40424,96.0,0.0397661,21.834064,241.33463,88.53814,0.0,81.28852,0.11374961,0.0,77.891785,8.330017
17868,20512080.0,0.0,18.318756,16.058228,22.618713,22.971802,22.464539,22.231628,18.318146,18.31778,18.31778,18.317719,0.0,0.032083627,0.032083627,0.049583606,25.0,18.300018,0.0,0.0,0.0,0.03436396,9.54197e-21,0.0,81.28925,24.976425,34.58665,96.0,0.03914211,21.57869,241.33423,88.53819,0.0,81.28925,0.11375087,0.0,77.89247,8.330017
17869,20512140.0,0.0,18.318909,16.103088,22.638977,23.004425,22.476044,22.241516,18.31839,18.317993,18.317993,18.317963,0.0,0.032083977,0.032083977,0.049584206,25.0,18.300018,0.0,0.0,0.0,0.028970497,9.54197e-21,0.0,81.289825,24.97587,34.771706,96.0,0.038511924,21.319614,241.3338,88.53825,0.0,81.289825,0.11375217,0.0,77.893,8.330017
17870,20512200.0,0.0,18.319061,16.14804,22.659119,23.036865,22.487518,22.251373,18.318634,18.318237,18.318237,18.318176,0.0,0.032084346,0.032084346,0.04958484,25.0,18.300018,0.0,0.0,0.0,0.024060844,9.54197e-21,0.0,81.29023,24.975292,34.959015,96.0,0.03787704,21.057377,241.33337,88.53832,0.0,81.29023,0.113753535,0.0,77.893364,8.330017
17871,20512260.0,0.0,18.319458,16.193024,22.679718,23.070465,22.498962,22.261108,18.318848,18.318481,18.318481,18.31842,0.0,0.032084733,0.032084733,0.049585503,25.0,18.300018,0.0,0.0,0.0,0.030004116,9.54197e-21,0.0,81.29045,24.974695,35.148483,96.0,0.03723806,20.792122,241.33295,88.53839,0.0,81.29045,0.11375497,0.0,77.89355,8.330017
17872,20512320.0,0.0,18.319794,16.238068,22.700226,23.103882,22.510345,22.270782,18.319122,18.318726,18.318726,18.318665,0.0,0.03208514,0.03208514,0.0495862,25.0,18.300018,0.0,0.0,0.0,0.036421258,9.54197e-21,0.0,81.290474,24.974075,35.340588,96.0,0.036593612,20.523174,241.33249,88.538475,0.0,81.290474,0.11375648,0.0,77.893555,8.330017
17873,20512380.0,0.0,18.320038,16.283173,22.720642,23.137115,22.521729,22.280457,18.319397,18.31897,18.31897,18.318909,0.0,0.032085564,0.032085564,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.03575461,9.54197e-21,0.0,81.2903,24.973429,35.535736,96.0,0.035942633,20.249968,241.33203,88.53856,0.0,81.2903,0.11375806,0.0,77.893364,8.330017
17874,20512440.0,0.0,18.320312,16.328308,22.740967,23.170197,22.53305,22.29007,18.319672,18.319214,18.319214,18.319153,0.0,0.032086007,0.032086007,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.034115873,9.54197e-21,0.0,81.2899,24.972761,35.733646,96.0,0.035286363,19.972897,241.33156,88.53865,0.0,81.2899,0.113759704,0.0,77.89297,8.330017
17875,20512500.0,0.0,18.320526,16.373474,22.7612,23.203064,22.544342,22.299683,18.319946,18.319489,18.319489,18.319427,0.0,0.032086477,0.032086477,0.049588487,25.0,18.300018,0.0,0.0,0.0,0.02988095,9.54197e-21,0.0,81.28931,24.972065,35.9344,96.0,0.0346249,19.691843,241.33107,88.53875,0.0,81.28931,0.11376143,0.0,77.892365,8.330017
17876,20512560.0,0.0,18.320953,16.418701,22.78186,23.237091,22.555603,22.309143,18.32022,18.319763,18.319763,18.319702,0.0,0.032086965,0.032086965,0.049589332,25.0,18.300018,0.0,0.0,0.0,0.037817877,9.54197e-21,0.0,81.288475,24.971348,36.137737,96.0,0.03395938,19.407167,241.33058,88.53887,0.0,81.288475,0.11376326,0.0,77.89154,8.330017
17877,20512620.0,0.0,18.32135,16.46399,22.80243,23.270905,22.566864,22.318604,18.320526,18.320068,18.320068,18.319977,0.0,0.03208748,0.03208748,0.049590215,25.0,18.300018,0.0,0.0,0.0,0.043587342,9.54197e-21,0.0,81.2874,24.9706,36.344433,96.0,0.033287667,19.117792,241.33008,88.538994,0.0,81.2874,0.11376517,0.0,77.89048,8.330017
17878,20512680.0,0.0,18.321686,16.509277,22.822937,23.304565,22.578064,22.328003,18.320892,18.320374,18.320374,18.320282,0.0,0.03208802,0.03208802,0.04959114,25.0,18.300018,0.0,0.0,0.0,0.043235753,9.54197e-21,0.0,81.286064,24.969818,36.554733,96.0,0.032609392,18.823374,241.32956,88.53912,0.0,81.286064,0.113767184,0.0,77.889175,8.330017
17879,20512740.0,0.0,18.32196,16.554626,22.843323,23.338043,22.589233,22.337402,18.321228,18.320679,18.320679,18.320618,0.0,0.032088585,0.032088585,0.049592115,25.0,18.300018,0.0,0.0,0.08618476,0.039230898,9.54197e-21,0.0,81.28447,24.969,36.768612,96.0,0.031925093,18.523945,241.32901,88.53926,0.0,81.28447,0.11376928,0.0,77.88761,8.330017
17880,20512800.0,0.0,18.322845,16.600006,22.864655,23.371307,22.600372,22.346771,18.321564,18.320984,18.320984,18.320923,0.0,0.032034356,0.032034356,0.049772326,25.0,18.300018,0.0,0.0,0.63398385,0.059305705,9.54197e-21,0.0,81.29316,24.894238,36.98575,96.0,0.031261303,18.219954,241.32747,88.51668,0.0,81.29316,0.11384069,0.0,78.016655,8.330017
17881,20512860.0,0.0,18.32489,16.645477,22.888306,23.405548,22.611572,22.35608,18.322144,18.32129,18.32129,18.321198,0.0,0.031915553,0.031915553,0.050250933,25.0,18.300018,0.0,0.0,1.5279868,0.13439237,9.54197e-21,0.0,81.363335,24.67128,37.209175,96.0,0.030643798,17.907154,241.3214,88.45735,0.0,81.363335,0.11408146,0.0,78.38671,8.330017
17882,20512920.0,0.0,18.326874,16.69107,22.913574,23.43927,22.622803,22.365417,18.323212,18.321777,18.321777,18.321655,0.0,0.03174903,0.03174903,0.051020056,25.0,18.300018,0.0,0.0,2.7563875,0.18613891,9.54197e-21,0.0,81.5129,24.302692,37.445633,96.0,0.030058635,17.576118,241.30855,88.369675,0.0,81.5129,0.11451641,0.0,79.004,8.330017
17883,20512980.0,0.0,18.328522,16.736816,22.940582,23.47229,22.634094,22.374817,18.324677,18.32254,18.32254,18.322418,0.0,0.031538397,0.031538397,0.052112494,25.0,18.300018,0.0,0.0,4.3109436,0.20020773,9.54197e-21,0.0,81.76355,23.778147,37.698505,96.0,0.029507976,17.222095,241.28607,88.259056,0.0,81.76355,0.11518686,0.0,79.91118,8.330017
17884,20513040.0,0.0,18.330017,16.782684,22.969269,23.504456,22.645447,22.384277,18.326263,18.323578,18.323578,18.323456,0.0,0.03129083,0.03129083,0.0535277,25.0,18.300018,0.0,0.0,6.18361,0.19166762,9.54197e-21,0.0,82.1299,23.10691,37.96798,96.0,0.02899402,16.844828,241.2519,88.13426,0.0,82.1299,0.116107695,0.0,81.131226,8.330017
17885,20513100.0,0.0,18.330566,16.828674,22.999481,23.535522,22.65689,22.39383,18.327698,18.324738,18.324738,18.324646,0.0,0.031013362,0.031013362,0.055275366,25.0,18.300018,0.0,0.0,8.359216,0.14652754,9.54197e-21,0.0,82.630486,22.303411,38.25103,96.0,0.028504957,16.448559,241.20317,88.00821,0.0,82.630486,0.11729882,0.0,82.6969,8.330017
17886,20513160.0,0.0,18.325409,16.874786,23.03183,23.566803,22.668457,22.403412,18.328491,18.325867,18.325867,18.325836,0.0,0.030698737,0.030698737,0.057353757,25.0,18.300018,0.0,0.0,10.851274,-0.1401527,9.54197e-21,0.0,83.274864,21.389809,38.540745,96.0,0.027922027,16.042957,241.13902,87.88915,0.0,83.274864,0.11874911,0.0,84.62495,8.330017
17887,20513220.0,0.0,18.318787,16.92102,23.065674,23.59665,22.680176,22.413116,18.326996,18.326263,18.326263,18.326324,0.0,0.030342614,0.030342614,0.0597831,25.0,18.300018,0.0,0.0,13.634518,-0.47668532,9.54197e-21,0.0,84.08605,20.381031,38.80721,96.0,0.027352875,15.66991,241.05779,87.78636,0.0,84.08605,0.12046588,0.0,86.93955,8.330017
17888,20513280.0,0.0,18.317871,16.967346,23.100525,23.624786,22.692047,22.422943,18.323883,18.32544,18.32544,18.325409,0.0,0.029953906,0.029953906,0.06254053,25.0,18.300018,0.0,0.0,16.688534,-0.41556066,9.54197e-21,0.0,85.08459,19.31044,39.032238,96.0,0.026915768,15.354867,240.95856,87.71301,0.0,85.08459,0.122432254,0.0,89.653404,8.330017
17889,20513340.0,0.0,18.320282,17.013794,23.135986,23.651062,22.70404,22.432892,18.32138,18.323822,18.323822,18.323608,0.0,0.029530458,0.029530458,0.06557821,25.0,18.300018,0.0,0.0,19.993925,-0.14648798,9.54197e-21,0.0,86.28485,18.213947,39.234684,96.0,0.026553387,15.071443,240.84143,87.6807,0.0,86.28485,0.124619156,0.0,92.782875,8.330017
17890,20513400.0,0.0,18.322266,17.060333,23.171661,23.67517,22.716248,22.443024,18.320526,18.322083,18.322083,18.321747,0.0,0.029074311,0.029074311,0.06888332,25.0,18.300018,0.0,0.0,23.560314,0.06008644,9.54197e-21,0.0,87.71887,17.123983,39.432186,96.0,0.02618508,14.79494,240.70522,87.70487,0.0,87.71887,0.12701672,0.0,96.39007,8.330017
17891,20513460.0,0.0,18.317688,17.106964,23.20105,23.699158,22.728577,22.453186,18.320496,18.321106,18.321106,18.320831,0.0,0.02900106,0.02900106,0.0713275,25.0,18.300018,0.0,0.0,27.3543,-0.1495005,9.54197e-21,0.0,89.29867,16.339928,39.637478,96.0,0.025646495,14.507532,240.55759,87.88251,0.0,89.29867,0.12932932,0.0,99.44383,8.330017
17892,20513520.0,0.0,18.310944,17.153656,23.211914,23.722443,22.740631,22.463104,18.318604,18.320465,18.320465,18.32016,0.0,0.029820476,0.029820476,0.0714267,25.0,18.300018,0.0,0.0,31.36346,-0.4979275,9.54197e-21,0.0,90.49079,16.3023,39.818855,96.0,0.024999809,14.253601,240.41571,88.34669,0.0,90.49079,0.13106734,0.0,99.99601,8.330017
17893,20513580.0,1.0,18.321472,17.20047,23.22287,23.7453,22.752197,22.472595,18.315582,18.319153,18.319153,18.318604,0.0,0.030903736,0.030903736,0.07244224,33.333332,18.300018,0.0,0.0,35.59842,0.16608453,9.54197e-21,0.0,91.100266,16.926865,39.95863,96.0,0.02496968,14.057918,240.12448,89.61851,0.0,91.100266,0.13425064,0.0,100.00036,8.330017
17894,20513640.0,1.0,18.327301,17.247345,23.238373,23.766968,22.763245,22.481598,18.3172,18.31839,18.31839,18.317871,0.0,0.031961277,0.031961277,0.0747536,41.666668,18.300018,0.0,0.0,40.04374,0.59503204,9.54197e-21,0.0,91.16241,18.046232,40.134174,96.0,0.024959402,13.812158,239.7276,91.54801,0.0,91.16241,0.13867678,0.0,99.99997,8.330017
17895,20513700.0,1.0,18.321625,17.294281,23.257324,23.786804,22.773743,22.490173,18.32019,18.319336,18.319336,18.319122,0.0,0.03296771,0.03296771,0.07818499,50.0,18.300018,0.0,0.0,44.67821,0.08611535,9.54197e-21,0.0,90.744576,19.633839,40.351585,96.0,0.024784299,13.507784,239.27762,94.0667,0.0,90.744576,0.14412051,0.0,99.999985,8.330017
17896,20513760.0,2.0,18.322144,17.341309,23.280731,23.805908,22.783722,22.498169,18.320312,18.32074,18.32074,18.320679,0.0,0.033976767,0.033976767,0.08314576,60.666668,18.300018,0.0,0.0,49.523174,-0.037589043,9.54197e-21,0.0,89.809,21.914728,40.558155,96.0,0.024919774,13.218586,238.80153,97.47788,0.0,89.809,0.15110026,0.0,100.0,8.330017
17897,20513820.0,2.0,18.324707,17.388397,23.306519,23.821777,22.793243,22.505798,18.320496,18.321838,18.321838,18.321655,0.0,0.03489059,0.03489059,0.089378856,71.333336,18.300018,0.0,0.0,54.493343,0.12993297,9.54197e-21,0.0,88.466,24.857376,40.762962,96.0,0.025145674,12.931852,238.46149,101.65851,0.0,88.466,0.15916413,0.0,100.0,8.330017
17898,20513880.0,2.0,18.32434,17.435516,23.33368,23.833466,22.802399,22.513062,18.321075,18.322968,18.322968,18.32257,0.0,0.035660718,0.035660718,0.09688767,82.0,18.300018,0.0,0.0,59.550564,0.07869943,9.54197e-21,0.0,86.77429,28.554226,40.976444,96.0,0.025305983,12.632978,238.47076,106.65598,0.0,86.77429,0.16817273,0.0,100.0,8.330017
17899,20513940.0,1.0,18.322601,17.482727,23.3609,23.839874,22.811157,22.52002,18.321045,18.323914,18.323914,18.323181,0.0,0.036147166,0.036147166,0.10538682,90.333336,18.300018,0.0,0.0,64.659294,-0.078332044,9.54197e-21,0.0,84.79528,32.94599,41.188374,96.0,0.025351461,12.336277,239.12308,112.33343,0.0,84.79528,0.17768286,0.0,100.0,8.330017
17900,20514000.0,1.0,18.32254,17.529968,23.386383,23.84134,22.819733,22.526794,18.320435,18.324524,18.324524,18.323242,0.0,0.036429334,0.036429334,0.11462546,98.666664,18.300018,0.0,0.0,69.749695,-0.06309704,9.54197e-21,0.0,82.71163,38.003727,41.38984,96.0,0.025339866,12.054226,240.78223,118.6395,0.0,82.71163,0.18749344,0.0,100.0,8.330017
17901,20514060.0,1.0,18.32248,17.57724,23.410004,23.839264,22.828339,22.533508,18.320038,18.32483,18.32483,18.322968,0.0,0.03654211,0.03654211,0.12455888,107.0,18.300018,0.0,0.0,74.79878,-0.03126596,9.54197e-21,0.0,80.58286,43.794926,41.58741,96.0,0.02521964,11.777627,243.99239,125.65661,0.0,80.58286,0.19763742,0.0,100.0,8.330017
17902,20514120.0,1.0,18.32196,17.624542,23.42926,23.831146,22.836914,22.540222,18.319641,18.325073,18.325073,18.322662,0.0,0.036509074,0.036509074,0.13495031,115.333336,18.300018,0.0,0.0,79.72651,-0.047035836,9.54197e-21,0.0,78.482666,50.25956,41.781593,96.0,0.024956329,11.505772,249.3587,133.32585,0.0,78.482666,0.20796464,0.0,100.0,8.330017
17903,20514180.0,1.0,18.321655,17.671906,23.442719,23.816437,22.84552,22.546936,18.319244,18.325287,18.325287,18.322296,0.0,0.036378883,0.036378883,0.14564908,123.666664,18.300018,0.0,0.0,84.449425,-0.043864556,9.54197e-21,0.0,76.46343,57.363575,41.97128,96.0,0.024563557,11.240211,256.38907,141.62268,0.0,76.46343,0.21839382,0.0,100.0,8.330017
17904,20514240.0,1.0,18.32138,17.719269,23.450928,23.79663,22.854187,22.55371,18.318878,18.3255,18.3255,18.32196,0.0,0.036160924,0.036160924,0.15648454,132.0,18.300018,0.0,0.0,88.96255,-0.03945602,9.54197e-21,0.0,74.54229,65.02578,42.158195,96.0,0.024011308,10.978527,264.7016,150.47699,0.0,74.54229,0.2288195,0.0,100.0,8.330017
17905,20514300.0,1.0,18.32129,17.766663,23.452606,23.770721,22.862915,22.560577,18.318634,18.325714,18.325714,18.321625,0.0,0.035911683,0.035911683,0.16736463,140.33333,18.300018,0.0,0.0,93.18361,-0.021511301,9.54197e-21,0.0,72.74957,73.20789,42.342995,96.0,0.023309648,10.719809,274.10938,159.86356,0.0,72.74957,0.23919815,0.0,100.0,8.330017
17906,20514360.0,1.0,23.452942,17.814087,23.454102,23.745605,22.871674,22.567352,19.957397,18.607697,18.607697,19.034363,0.0,0.036029756,0.036029756,0.18190493,148.66667,18.300018,0.0,0.0,97.17227,1003.90247,1.6005022e-05,0.0,70.85412,76.70394,7.285185e-06,30.00001,0.253917,69.999985,285.48233,167.53073,0.0,70.85412,0.25398266,0.0,100.0,8.330017
17907,20514420.0,1.0,23.459473,17.861511,23.460663,23.73291,22.882996,22.576508,19.329681,19.103851,19.103851,19.462128,0.0,0.03588029,0.03588029,0.19277526,157.0,18.300018,0.0,0.0,100.0,1395.728,2.404491e-05,0.0,69.12974,86.87733,8.679836e-09,30.000002,0.26449493,70.0,297.0778,178.84096,0.0,69.12974,0.2645617,0.0,99.58437,8.330017
17908,20514480.0,1.0,23.44931,17.908936,23.450409,23.712128,22.894653,22.58606,18.695862,19.02829,19.02829,18.936188,1.0,0.036566034,0.036566034,0.198167,165.33333,18.1333,0.0,0.0,100.0,1624.1656,2.8139424e-05,0.0,67.12232,103.38431,9.358912e-13,30.000002,0.27127746,70.0,308.39548,193.73378,0.0,67.12232,0.27133718,0.0,96.912254,8.330017
17909,20514540.0,1.0,23.428772,17.95639,23.429749,23.67978,22.905243,22.594604,18.410522,18.78769,18.78769,18.548828,1.0,0.03690261,0.03690261,0.20019221,173.66667,18.1333,0.0,0.0,100.0,1704.2463,2.9516355e-05,0.0,64.79109,124.209656,1.3493071e-15,30.000002,0.27399266,70.0,317.976,210.41812,0.0,64.79109,0.27404118,0.0,93.58329,8.330017
17910,20514600.0,1.0,23.403748,18.003815,23.40448,23.64151,22.914764,22.602142,18.258759,18.563812,18.563812,18.336487,1.0,0.036757916,0.036757916,0.19982964,182.0,18.1333,0.0,0.0,100.0,1730.1365,2.9999075e-05,0.0,62.50394,146.53293,7.65342e-17,30.000002,0.2733541,70.0,324.99884,226.75873,0.0,62.50394,0.27338973,0.0,90.42812,8.330017
17911,20514660.0,1.0,23.38089,18.051239,23.38144,23.605774,22.923645,22.608978,18.036682,18.344452,18.344452,18.114685,1.0,0.036233235,0.036233235,0.19817273,190.33333,17.966614,0.0,0.0,100.0,1776.264,3.1010135e-05,0.0,60.4882,167.37955,2.5791455e-21,30.000002,0.27065298,70.0,329.4569,240.86821,0.0,60.4882,0.27067745,0.0,87.8236,8.330017
17912,20514720.0,1.0,23.357086,18.098663,23.357483,23.568481,22.932037,22.615356,17.976105,18.18277,18.18277,18.011658,1.0,0.03555444,0.03555444,0.19615574,198.66667,17.966614,0.0,0.0,100.0,1758.9362,3.0723433e-05,0.0,58.829353,184.91891,-5.4595e-23,30.000002,0.26727897,70.0,332.0678,251.98724,0.0,58.829353,0.2672957,0.0,85.840675,8.330017
17913,20514780.0,1.0,23.333557,18.146027,23.333862,23.531677,22.940277,22.621552,17.949127,18.080597,18.080597,17.966553,1.0,0.034879174,0.034879174,0.19434418,207.0,17.966614,0.0,0.0,100.0,1735.9741,3.0346122e-05,0.0,57.515747,198.85367,-4.5200123e-25,30.000002,0.26411465,70.0,333.65158,260.40118,0.0,57.515747,0.264127,0.0,84.38974,8.330017
17914,20514840.0,0.0,23.310486,18.19342,23.310486,23.495087,22.948456,22.627686,17.792542,17.966522,17.966522,17.837402,1.0,0.034065403,0.034065403,0.1921133,203.0,17.799896,0.0,0.0,100.0,1756.0243,3.0912186e-05,0.0,56.554802,206.04552,2.8023545e-29,30.000002,0.26025856,70.0,331.97427,263.53574,0.0,56.554802,0.26025155,0.0,83.476585,8.330017
17915,20514900.0,0.0,23.286957,18.240753,23.286957,23.458435,22.956665,22.63382,17.773071,17.87973,17.87973,17.78598,1.0,0.033348676,0.033348676,0.19046332,199.0,17.799896,0.0,0.0,100.0,1730.0524,3.0466355e-05,0.0,55.980312,207.70284,5.5660857e-31,30.000002,0.25717166,70.0,329.20502,263.1227,0.0,55.980312,0.25716043,0.0,83.08262,8.330017
17916,20514960.0,0.0,23.268524,18.288055,23.268524,23.429321,22.965118,22.640106,17.769379,17.828064,17.828064,17.77118,1.0,0.03277869,0.03277869,0.18928093,195.0,17.799896,0.0,0.0,100.0,1708.0111,3.0090423e-05,0.0,55.67621,206.24948,1.4689123e-33,30.000002,0.2548454,70.0,326.2157,260.9205,0.0,55.67621,0.25483254,0.0,82.99174,8.330017
17917,20515020.0,0.0,23.249817,18.335327,23.249817,23.400208,22.973602,22.646423,17.629913,17.753815,17.753815,17.668549,1.0,0.03235413,0.03235413,0.18849717,191.0,17.63321,0.0,0.0,100.0,1737.4601,3.08057e-05,0.0,55.581646,202.83372,-9.356876e-38,30.000002,0.2532105,70.0,323.3285,257.7119,0.0,55.581646,0.2531975,0.0,83.11142,8.330017
17918,20515080.0,0.0,23.230377,18.382538,23.230377,23.370575,22.982025,22.652649,17.621124,17.695312,17.695312,17.630035,1.0,0.032052547,0.032052547,0.18800016,187.0,17.63321,0.0,0.0,100.0,1724.7026,3.060045e-05,0.0,55.630833,198.44778,2.7746e-41,30.000002,0.2521084,70.0,320.70627,254.10522,0.0,55.630833,0.25209606,0.0,83.357025,8.330017
17919,20515140.0,0.0,23.210938,18.429718,23.210938,23.34137,22.990387,22.658844,17.619019,17.658997,17.658997,17.619293,1.0,0.031834677,0.031834677,0.18767476,183.0,17.63321,0.0,0.0,100.0,1713.489,3.042284e-05,0.0,55.765713,193.69345,-3.363e-42,30.000002,0.25134602,70.0,318.34265,250.41537,0.0,55.765713,0.25133446,0.0,83.669235,8.330017
17920,20515200.0,0.0,23.190887,18.476837,23.190887,23.311768,22.998688,22.664948,17.47696,17.593506,17.593506,17.516907,1.0,0.03170897,0.03170897,0.18731195,179.0,17.466492,0.0,0.0,99.66891,1750.1824,3.1286916e-05,0.0,55.96375,189.04393,0.0,30.000002,0.2507322,70.0,316.19638,246.87254,0.0,55.96375,0.25072128,0.0,83.980415,8.330017
17921,20515260.0,0.0,23.174469,18.523895,23.174469,23.28769,23.006897,22.67099,17.462769,17.535645,17.535645,17.471771,1.0,0.031649668,0.031649668,0.18665588,175.0,17.466492,0.0,0.0,99.0925,1741.8018,3.115774e-05,0.0,56.18109,184.8738,0.0,30.000002,0.24995822,70.0,314.08865,243.58675,0.0,56.18109,0.24994741,0.0,84.21731,8.330017
17922,20515320.0,0.0,23.158264,18.570892,23.158264,23.2641,23.014984,22.67685,17.456085,17.499176,17.499176,17.457977,1.0,0.03162662,0.03162662,0.18575217,171.0,17.466492,0.0,0.0,98.282394,1731.8212,3.100183e-05,0.0,56.404346,181.0503,0.0,30.000002,0.24900939,70.0,311.9639,240.46149,0.0,56.404346,0.24899836,0.0,84.39407,8.330017
17923,20515380.0,0.0,23.141846,18.617798,23.141846,23.240417,23.022858,22.682556,17.309692,17.432098,17.432098,17.352844,1.0,0.03163049,0.03163049,0.18454304,167.0,17.299805,0.0,0.0,97.22681,1766.2561,3.1837346e-05,0.0,56.624664,177.57997,0.0,30.000002,0.24780895,70.0,309.7581,237.46756,0.0,56.624664,0.24779744,0.0,84.49766,8.330017
17924,20515440.0,0.0,23.125122,18.664673,23.125122,23.216522,23.030426,22.687988,17.292694,17.373169,17.373169,17.306335,1.0,0.03164781,0.03164781,0.18299198,163.0,17.299805,0.0,0.0,95.91807,1753.5781,3.163416e-05,0.0,56.834187,174.41576,0.0,30.000002,0.24629384,70.0,307.40878,234.54536,0.0,56.834187,0.24628162,0.0,84.52284,8.330017
17925,20515500.0,0.0,23.109009,18.711426,23.109009,23.193573,23.037842,22.693268,17.292908,17.334625,17.334625,17.291565,1.0,0.031668965,0.031668965,0.18114322,159.0,17.299805,0.0,0.0,94.404,1746.2755,3.1527783e-05,0.0,57.032986,171.4516,0.0,30.000002,0.24448857,70.0,304.91772,231.63547,0.0,57.032986,0.24447545,0.0,84.48342,8.330017
17926,20515560.0,0.0,23.097565,18.758118,23.097595,23.177094,23.045197,22.698486,17.19281,17.284515,17.284515,17.225098,1.0,0.031684406,0.031684406,0.17901912,155.0,17.133118,0.0,0.0,92.753136,1826.2875,3.3348697e-05,0.0,57.222183,168.57219,0.0,30.000002,0.24239628,70.0,302.267,228.66168,0.0,57.222183,0.24238221,0.0,84.391266,8.330017
17927,20515620.0,0.0,23.086761,18.804718,23.086761,23.161346,23.052338,22.703522,17.169891,17.237274,17.237274,17.184357,1.0,0.03169346,0.03169346,0.17665754,151.0,17.133118,0.0,0.0,90.9411,1835.7836,3.3610868e-05,0.0,57.407253,165.69728,0.0,30.000002,0.2400537,70.0,299.47934,225.58803,0.0,57.407253,0.2400388,0.0,84.258575,8.330017
17928,20515680.0,0.0,23.076874,18.851227,23.076874,23.14682,23.059326,22.708405,17.153595,17.201538,17.201538,17.161163,1.0,0.03169724,0.03169724,0.1740972,147.0,17.133118,0.0,0.0,89.0032,1839.2456,3.3754615e-05,0.0,57.59113,162.80392,0.0,30.000002,0.23750219,70.0,296.59576,222.41975,0.0,57.59113,0.2374858,0.0,84.0929,8.330017
17929,20515740.0,0.0,23.067719,18.897614,23.067719,23.1333,23.066132,22.713104,17.03244,17.14325,17.14325,17.076569,1.0,0.031695616,0.031695616,0.1713329,143.0,16.9664,0.0,0.0,86.93013,1912.831,3.5513505e-05,0.0,57.77548,159.86945,0.0,30.000002,0.23473482,70.0,293.6178,219.14128,0.0,57.77548,0.23471826,0.0,83.89437,8.330017
17930,20515800.0,0.0,23.059143,18.943909,23.059143,23.120575,23.072693,22.71759,16.99707,17.084259,17.084259,17.019714,1.0,0.03169006,0.03169006,0.16837795,139.0,16.9664,0.0,0.0,84.72807,1913.6119,3.5617933e-05,0.0,57.962727,156.88094,0.0,30.000002,0.23176932,70.0,290.5676,215.75351,0.0,57.962727,0.23175213,0.0,83.66547,8.330017
17931,20515860.0,0.0,23.05487,18.990112,23.05487,23.113861,23.079224,22.722076,16.974304,17.038055,17.038055,16.987,1.0,0.0316764,0.0316764,0.16531055,135.0,16.9664,0.0,0.0,82.49911,1907.5936,3.5571615e-05,0.0,58.155174,153.78719,0.0,30.000002,0.22867481,70.0,287.48987,212.2551,0.0,58.155174,0.22865704,0.0,83.42398,8.330017
17932,20515920.0,0.0,23.052246,19.036194,23.052246,23.109283,23.085632,22.72647,17.01419,17.02179,17.02179,17.002197,0.0,0.031655036,0.031655036,0.16216671,131.0,17.049713,0.0,0.0,80.23081,1859.0894,3.4539156e-05,0.0,58.358692,150.53018,0.0,30.000002,0.22548841,70.0,284.3487,208.6254,0.0,58.358692,0.22547023,0.0,83.181915,8.330017
17933,20515980.0,0.0,23.05133,19.082123,23.05133,23.107025,23.09201,22.730835,17.019836,17.018585,17.018585,17.014496,0.0,0.03162837,0.03162837,0.15898383,127.0,17.049713,0.0,0.0,77.9548,1841.1658,3.4236855e-05,0.0,58.574383,147.13445,0.0,30.000002,0.22225213,70.0,281.17004,204.90186,0.0,58.574383,0.22223367,0.0,82.94388,8.330017
17934,20516040.0,0.0,23.052032,19.12796,23.052032,23.106995,23.098389,22.735168,17.02182,17.018127,17.018127,17.019196,0.0,0.031597298,0.031597298,0.15579212,123.0,17.049713,0.0,0.0,75.69067,1823.4247,3.3929016e-05,0.0,58.80465,143.59464,0.0,30.000002,0.2189981,70.0,277.9883,201.09663,0.0,58.80465,0.21897954,0.0,82.71655,8.330017
17935,20516100.0,0.0,23.054535,19.173645,23.054535,23.109436,23.104797,22.739563,17.078064,17.03534,17.03534,17.05484,0.0,0.031562343,0.031562343,0.15262203,119.0,17.132996,0.0,0.0,73.4633,1769.6351,3.2776927e-05,0.0,59.052063,139.90248,0.0,30.000002,0.21575788,70.0,274.8349,197.21918,0.0,59.052063,0.21573928,0.0,82.507515,8.330017
17936,20516160.0,0.0,23.06128,19.219208,23.06128,23.11789,23.11145,22.744202,17.093597,17.056854,17.056854,17.081024,0.0,0.031519916,0.031519916,0.14953612,115.0,17.132996,0.0,0.0,71.35011,1750.1277,3.2421292e-05,0.0,59.31778,136.04066,0.0,30.000002,0.21258637,70.0,271.75153,193.28235,0.0,59.31778,0.21256794,0.0,82.332115,8.330017
17937,20516220.0,0.0,23.06958,19.264648,23.06958,23.128448,23.118164,22.748932,17.102417,17.073822,17.073822,17.09488,0.0,0.03147139,0.03147139,0.14658761,111.0,17.132996,0.0,0.0,69.354355,1733.6967,3.21205e-05,0.0,59.606888,131.98982,0.0,30.000002,0.20954013,70.0,268.77576,189.2974,0.0,59.606888,0.209522,0.0,82.20563,8.330017
17938,20516280.0,0.0,23.079498,19.309906,23.079498,23.141235,23.12497,22.753754,17.164032,17.103088,17.103088,17.135742,0.0,0.031419,0.031419,0.14380397,107.0,17.216309,0.0,0.0,67.502754,1683.8705,3.1037624e-05,0.0,59.922134,127.7651,0.0,30.000002,0.20665118,70.0,265.93402,185.28706,0.0,59.922134,0.20663312,0.0,82.13557,8.330017
17939,20516340.0,0.0,23.09082,19.355042,23.09082,23.156067,23.131897,22.758667,17.182373,17.133026,17.133026,17.166138,0.0,0.031362467,0.031362467,0.1412075,103.0,17.216309,0.0,0.0,65.80773,1669.1848,3.076855e-05,0.0,60.2632,123.39679,0.0,30.000002,0.2039409,70.0,263.24658,181.27925,0.0,60.2632,0.20392364,0.0,82.1272,8.330017
17940,20516400.0,0.0,23.103363,19.399994,23.103363,23.172577,23.138916,22.763702,17.19281,17.155823,17.155823,17.182861,0.0,0.03130247,0.03130247,0.13881779,99.0,17.216309,0.0,0.0,64.28221,1658.065,3.0562715e-05,0.0,60.631836,118.90094,0.0,30.000002,0.20143035,70.0,260.72638,177.29068,0.0,60.631836,0.20141368,0.0,82.18756,8.330017
17941,20516460.0,0.0,23.118439,19.444672,23.118439,23.19278,23.14621,22.768951,17.257294,17.189117,17.189117,17.225769,0.0,0.031237215,0.031237215,0.13668624,95.0,17.299591,0.0,0.0,62.984962,1614.7303,2.9604877e-05,0.0,61.031998,114.26255,0.0,30.000002,0.19916701,70.0,258.39047,173.32771,0.0,61.031998,0.19915062,0.0,82.33517,8.330017
17942,20516520.0,0.0,23.134766,19.488922,23.134766,23.214539,23.153625,22.774353,17.27591,17.221802,17.221802,17.257477,0.0,0.031165546,0.031165546,0.13484012,91.0,17.299591,0.0,0.0,61.917953,1607.1394,2.9461504e-05,0.0,61.466335,109.49363,0.0,30.000002,0.19717687,70.0,256.2473,169.40524,0.0,61.466335,0.19716161,0.0,82.58168,8.330017
17943,20516580.0,0.0,23.151855,19.532745,23.151855,23.237366,23.161163,22.779877,17.287323,17.246735,17.246735,17.276031,0.0,0.03108717,0.03108717,0.13327067,87.0,17.299591,0.0,0.0,61.073273,1603.3701,2.938743e-05,0.0,61.93585,104.633484,0.0,30.000002,0.19544868,70.0,254.28978,165.53995,0.0,61.93585,0.19543442,0.0,82.92803,8.330017
17944,20516640.0,0.0,23.16977,19.576141,23.16977,23.2612,23.168823,22.785522,17.352936,17.281616,17.281616,17.31955,0.0,0.031001978,0.031001978,0.13201354,83.0,17.382904,0.0,0.0,60.480553,1567.7625,2.8578494e-05,0.0,62.446796,99.676834,0.0,30.000002,0.19402048,70.0,252.5247,161.73804,0.0,62.446796,0.1940065,0.0,83.39213,8.330017
17945,20516700.0,0.0,23.188507,19.61911,23.188507,23.28601,23.176636,22.79132,17.371521,17.315338,17.315338,17.35199,0.0,0.030908799,0.030908799,0.13107537,79.0,17.382904,0.0,0.0,60.145386,1567.8679,2.8575982e-05,0.0,63.002087,94.64506,0.0,30.000002,0.19289567,70.0,250.9466,158.01003,0.0,63.002087,0.19288285,0.0,83.983116,8.330017
17946,20516760.0,0.0,23.208405,19.661682,23.208405,23.312164,23.184662,22.797302,17.382751,17.340881,17.340881,17.37085,0.0,0.030805094,0.030805094,0.13043818,75.0,17.382904,0.0,0.0,60.06487,1571.8562,2.8641623e-05,0.0,63.603127,89.565155,0.0,30.000002,0.19205008,70.0,249.53798,154.35858,0.0,63.603127,0.19203813,0.0,84.704605,8.330017
17947,20516820.0,0.0,23.22882,19.703796,23.22882,23.338715,23.19281,22.803436,17.448792,17.376099,17.376099,17.414612,0.0,0.030690068,0.030690068,0.1301447,71.0,17.466217,0.0,0.0,60.262394,1544.0652,2.7980313e-05,0.0,64.260506,84.42296,0.0,30.000002,0.19152421,70.0,248.30261,150.7837,0.0,64.260506,0.19151291,0.0,85.58356,8.330017
17948,20516880.0,0.0,23.249725,19.745544,23.249725,23.36554,23.201172,22.809753,17.467133,17.410034,17.410034,17.447296,0.0,0.03056175,0.03056175,0.1301807,67.0,17.466217,0.0,0.0,60.734894,1551.9302,2.811748e-05,0.0,64.97904,79.2466,0.0,30.000002,0.19130398,70.0,247.22852,147.2929,0.0,64.97904,0.19129384,0.0,86.62938,8.330017
17949,20516940.0,0.0,23.270844,19.786835,23.270844,23.392181,23.209656,22.816193,17.478058,17.435608,17.435608,17.46634,0.0,0.030417694,0.030417694,0.13051079,63.0,17.466217,0.0,0.0,61.458225,1563.3418,2.8317148e-05,0.0,65.76199,74.07471,0.0,30.000002,0.19134264,70.0,246.30177,143.88913,0.0,65.76199,0.1913335,0.0,87.8459,8.330017
17950,20517000.0,0.0,23.292145,19.827759,23.292145,23.41858,23.218292,22.822815,17.543701,17.470673,17.470673,17.510132,0.0,0.030255055,0.030255055,0.1311507,59.0,17.5495,0.0,0.0,62.45152,1542.3728,2.7784528e-05,0.0,66.62277,68.9042,0.0,30.000002,0.19165668,70.0,245.53598,140.57086,0.0,66.62277,0.19164808,0.0,89.26282,8.330017
17951,20517060.0,0.0,23.313965,19.868256,23.313965,23.44516,23.227173,22.82962,17.561737,17.5047,17.5047,17.543304,0.0,0.030069709,0.030069709,0.13206083,55.0,17.5495,0.0,0.0,63.70328,1556.5366,2.803494e-05,0.0,67.5674,63.776253,0.0,30.000002,0.19219741,70.0,244.90178,137.3442,0.0,67.5674,0.19218978,0.0,90.89101,8.330017
17952,20517120.0,0.0,23.335754,19.908325,23.335754,23.471039,23.236237,22.83664,17.571442,17.529694,17.529694,17.561066,0.0,0.029857805,0.029857805,0.13323516,51.0,17.5495,0.0,0.0,65.21007,1573.921,2.8340592e-05,0.0,68.61172,58.703136,0.0,30.000002,0.19294669,70.0,244.37918,134.20703,0.0,68.61172,0.19293985,0.0,92.764244,8.330017
17953,20517180.0,0.0,23.357422,19.948029,23.357422,23.496155,23.245514,22.843811,17.63565,17.563873,17.563873,17.604675,0.0,0.029615259,0.029615259,0.13463701,47.0,17.632812,0.0,0.0,66.96672,1557.6533,2.7894805e-05,0.0,69.769104,53.724873,0.0,30.000002,0.19386397,70.0,243.94678,131.16965,0.0,69.769104,0.1938578,0.0,94.91023,8.330017
17954,20517240.0,0.0,23.379059,19.987305,23.379059,23.520538,23.255035,22.851227,17.652344,17.596619,17.596619,17.635895,0.0,0.029336464,0.029336464,0.13622496,43.0,17.632812,0.0,0.0,68.96147,1576.0475,2.822319e-05,0.0,71.056076,48.878666,0.0,30.000002,0.19489178,70.0,243.58347,128.2366,0.0,71.056076,0.19488622,0.0,97.366974,8.330017
17955,20517300.0,0.0,23.398987,20.026184,23.398987,23.544006,23.26474,22.858826,17.659119,17.620361,17.620361,17.651367,0.0,0.029283505,0.029283505,0.13702513,39.0,17.632812,0.0,0.0,71.18603,1595.072,2.8567832e-05,0.0,72.44632,44.81427,0.0,30.000002,0.19559677,70.0,243.24374,125.71204,0.0,72.44632,0.19559148,0.0,99.59942,8.330017
17956,20517360.0,1.0,23.414825,20.064667,23.414948,23.568085,23.27414,22.86621,17.722595,17.654358,17.654358,17.69278,0.0,0.03019343,0.03019343,0.13672024,47.333332,17.716095,0.0,0.0,73.66858,1581.3268,2.81679e-05,0.0,73.4465,44.164738,0.0,30.000002,0.19710012,70.0,243.6075,125.74325,0.0,73.4465,0.19710718,0.0,99.97598,8.330017
17957,20517420.0,1.0,23.431702,20.102753,23.431854,23.592163,23.283142,22.8732,17.744904,17.689758,17.689758,17.726898,0.0,0.031007918,0.031007918,0.13759759,55.666668,17.716095,0.0,0.0,76.38809,1608.2865,2.8644075e-05,0.0,73.93403,44.849247,0.0,30.000002,0.19960345,70.0,244.51857,126.9889,0.0,73.93403,0.19961557,0.0,100.000206,8.330017
17958,20517480.0,1.0,23.449219,20.140472,23.449432,23.615356,23.291779,22.879913,17.76117,17.718872,17.718872,17.74939,0.0,0.031695332,0.031695332,0.13966319,64.0,17.716095,0.0,0.0,79.32559,1643.2739,2.9255323e-05,0.0,74.10156,46.26391,0.0,30.000002,0.20304026,70.0,246.02159,129.03021,0.0,74.10156,0.2030576,0.0,100.00025,8.330017
17959,20517540.0,1.0,23.466919,20.177765,23.467194,23.636993,23.30014,22.886383,17.831512,17.759674,17.759674,17.799347,0.0,0.032273393,0.032273393,0.14291261,72.333336,17.799408,0.0,0.0,82.48588,1649.282,2.9205594e-05,0.0,73.98188,48.398144,0.0,30.000002,0.20744236,70.0,248.32544,131.88211,0.0,73.98188,0.20746337,0.0,100.000015,8.330017
17960,20517600.0,1.0,23.484375,20.214691,23.48468,23.656647,23.308289,22.89267,17.856354,17.799805,17.799805,17.838287,0.0,0.032762107,0.032762107,0.14712244,80.666664,17.799408,0.0,0.0,85.82707,1695.5927,3.0019437e-05,0.0,73.64263,51.16288,0.0,30.000002,0.21262601,70.0,251.38623,135.44196,0.0,73.64263,0.21265116,0.0,100.0,8.330017
17961,20517660.0,1.0,23.501251,20.251251,23.501617,23.674042,23.316254,22.898834,17.872131,17.830688,17.830688,17.86142,0.0,0.03316067,0.03316067,0.15226164,89.0,17.799408,0.0,0.0,89.34135,1749.5934,3.096586e-05,0.0,73.1064,54.586334,0.0,30.000002,0.21855874,70.0,255.30017,139.73604,0.0,73.1064,0.21858557,0.0,100.0,8.330017
17962,20517720.0,1.0,23.516876,20.287415,23.517273,23.688507,23.324158,22.904938,17.94043,17.872375,17.872375,17.912445,0.0,0.033481255,0.033481255,0.1581236,97.333336,17.88272,0.0,0.0,92.97356,1770.1782,3.1181597e-05,0.0,72.43227,58.588898,0.0,30.000002,0.22506008,70.0,260.06323,144.67256,0.0,72.43227,0.22509393,0.0,100.0,8.330017
17963,20517780.0,1.0,23.53067,20.323181,23.531097,23.699432,23.33197,22.91101,17.960999,17.910797,17.910797,17.947266,0.0,0.03372597,0.03372597,0.16468821,105.666664,17.88272,0.0,0.0,96.70218,1829.782,3.2226388e-05,0.0,71.63924,63.20662,0.0,30.000002,0.23211138,70.0,265.752,150.28816,0.0,71.63924,0.23214938,0.0,100.0,8.330017
17964,20517840.0,1.0,23.542267,20.358582,23.542725,23.706696,23.339813,22.917084,17.974426,17.940033,17.940033,17.967865,0.0,0.03390573,0.03390573,0.17177345,114.0,17.88272,0.10465723,0.0,100.0,1894.0135,3.335766e-05,0.0,70.773224,68.3635,0.0,30.000002,0.23955347,70.0,272.28867,156.49683,0.0,70.773224,0.23959476,0.0,100.0,8.330017
17965,20517900.0,1.0,23.550476,20.393585,23.550934,23.708984,23.347534,22.923096,17.874146,17.92514,17.92517,17.905975,1.0,0.034078225,0.034019228,0.17930207,122.333336,17.716003,0.28646994,0.0,100.0,2042.8685,3.630045e-05,0.0,69.89186,74.05253,0.0,30.000002,0.24736589,70.0,279.6455,163.30614,0.0,69.85168,0.24741119,0.0,100.0,8.330017
17966,20517960.0,1.0,23.55542,20.428253,23.555908,23.707,23.355072,22.928955,17.85437,17.897827,17.89795,17.867676,1.0,0.034295008,0.034081087,0.18714264,130.66667,17.716003,0.5419777,0.0,100.0,2123.562,3.7760652e-05,0.0,69.0502,80.2193,0.0,30.000002,0.2554829,70.0,287.6792,170.6721,0.0,68.90652,0.2555314,0.0,100.0,8.330017
17967,20518020.0,1.0,23.554077,20.462524,23.554718,23.699951,23.362274,22.934662,17.841309,17.877136,17.87735,17.85083,1.0,0.034921583,0.034525808,0.19338903,139.0,17.716003,0.86825126,0.0,100.0,2197.0833,3.9124272e-05,0.0,68.12701,88.77797,0.0,30.000002,0.26283985,70.0,296.1816,179.65894,0.0,67.86803,0.26289046,0.0,99.12056,8.330017
17968,20518080.0,1.0,23.547363,20.49643,23.547821,23.689117,23.368805,22.93982,17.716125,17.824524,17.825348,17.760162,1.0,0.035833236,0.035198595,0.19655265,147.33333,17.549316,1.2571704,0.0,100.0,2335.867,4.2036103e-05,0.0,66.8072,101.75181,0.0,30.000002,0.2675677,70.0,304.32495,191.0986,0.0,66.40711,0.267613,0.0,96.8479,8.330017
17969,20518140.0,1.0,23.538177,20.529968,23.538574,23.675385,23.374603,22.944489,17.664734,17.763031,17.764587,17.69345,1.0,0.03650707,0.035588425,0.19793709,155.66667,17.549316,1.6992424,0.0,100.0,2385.3074,4.306028e-05,0.0,65.27756,117.15991,0.0,30.000002,0.2700252,70.0,311.56204,203.55576,0.0,64.71648,0.2700652,0.0,94.2602,8.330017
17970,20518200.0,1.0,23.528107,20.56314,23.528473,23.6604,23.379791,22.948792,17.621552,17.708527,17.710693,17.645782,1.0,0.036894362,0.03565315,0.19787711,164.0,17.549316,2.1901796,0.0,100.0,2410.829,4.3639047e-05,0.0,63.72708,133.73654,0.0,30.000002,0.2704238,70.0,317.4273,216.03531,0.0,62.986256,0.27045572,0.0,91.728676,8.330017
17971,20518260.0,1.0,23.519806,20.595947,23.52008,23.6474,23.384644,22.952942,17.483948,17.62558,17.629486,17.53415,1.0,0.03702546,0.03542775,0.19689786,172.33333,17.382599,2.7287931,0.0,100.0,2498.6003,4.5713852e-05,0.0,62.304245,149.94476,0.0,30.000002,0.2693572,70.0,321.83096,227.52681,0.0,61.363922,0.2693819,0.0,89.497314,8.330017
17972,20518320.0,1.0,23.510986,20.628418,23.51123,23.633453,23.38913,22.95697,17.428497,17.54419,17.549377,17.459015,1.0,0.037015274,0.03503839,0.19555582,180.66667,17.382599,3.3095114,0.0,100.0,2502.905,4.5901143e-05,0.0,61.10882,164.5779,0.0,30.000002,0.26761714,70.0,325.07648,237.43468,0.0,59.947212,0.26763648,0.0,87.670296,8.330017
17973,20518380.0,1.0,23.502228,20.660492,23.50241,23.619446,23.39331,22.960907,17.393463,17.480804,17.486542,17.413757,1.0,0.036981497,0.034597356,0.19421977,189.0,17.382599,3.930611,0.0,100.0,2494.382,4.5808672e-05,0.0,60.166782,177.1353,0.0,30.000002,0.26580504,70.0,327.57535,245.67908,0.0,58.756405,0.26582098,0.0,86.23258,8.330017
