,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17974,20518440.0,1.0,23.493164,20.69223,23.493347,23.605072,23.397186,22.964874,17.272339,17.400421,17.408203,17.316132,1.0,0.037009697,0.03418182,0.1931052,197.33333,17.215912,4.5905304,0.0,100.0,2559.0737,4.744771e-05,0.0,59.46393,187.71349,0.0,30.000002,0.26430196,70.0,329.74738,252.55087,0.0,57.781685,0.2643163,0.0,85.11957,8.330017
17975,20518500.0,1.0,23.48349,20.723633,23.483643,23.590027,23.400726,22.96878,17.233704,17.328278,17.337097,17.25586,1.0,0.037128244,0.03382581,0.19224155,205.66667,17.215912,5.282538,0.0,100.0,2553.8071,4.740891e-05,0.0,58.945473,196.92058,0.0,30.000002,0.26319876,70.0,331.8989,258.57153,0.0,56.973957,0.26321268,0.0,84.229805,8.330017
17976,20518560.0,1.0,23.476227,20.75467,23.47638,23.57846,23.404114,22.972778,17.213623,17.27771,17.286285,17.225739,1.0,0.0373516,0.033543833,0.19162555,214.0,17.215912,6.0078526,0.0,100.0,2544.806,4.7260157e-05,0.0,58.576004,205.18002,0.0,30.000002,0.26252252,70.0,334.21432,264.08618,0.0,56.30039,0.2625368,0.0,83.500175,8.330017
17977,20518620.0,0.0,23.469025,20.78534,23.469025,23.56659,23.407166,22.976746,17.0979,17.207733,17.218597,17.137726,1.0,0.037435178,0.03311102,0.19040805,210.0,17.049194,6.762475,0.0,100.0,2605.967,4.8868653e-05,0.0,58.391,208.97073,0.0,30.000002,0.26095974,70.0,333.84937,265.95474,0.0,55.793232,0.26095733,0.0,83.02905,8.330017
17978,20518680.0,0.0,23.461243,20.815674,23.461243,23.554169,23.40982,22.980743,17.061066,17.141327,17.15332,17.080261,1.0,0.037573554,0.032703757,0.18947682,206.0,17.049194,7.541497,0.0,100.0,2597.9702,4.8771795e-05,0.0,58.447594,209.147,0.0,30.000002,0.25975782,70.0,332.56647,265.4611,0.0,55.509804,0.25975212,0.0,82.868996,8.330017
17979,20518740.0,0.0,23.453308,20.845673,23.453308,23.541718,23.41214,22.984772,17.0419,17.093994,17.105225,17.051453,1.0,0.037807427,0.032367032,0.18877022,202.0,17.049194,8.341824,0.0,100.0,2586.0796,4.8565285e-05,0.0,58.67849,207.25705,0.0,30.000002,0.25894675,70.0,330.9722,263.71878,0.0,55.39034,0.2589395,0.0,82.89517,8.330017
17980,20518800.0,0.0,23.445007,20.875336,23.445007,23.52884,23.414032,22.98877,16.932678,17.028198,17.042145,16.968079,1.0,0.038137656,0.032104135,0.18827166,198.0,16.882507,9.159503,0.0,100.0,2649.8105,5.0224604e-05,0.0,59.04274,204.05324,0.0,30.000002,0.25851396,70.0,329.33075,261.2493,0.0,55.397926,0.25850627,0.0,83.053955,8.330017
17981,20518860.0,0.0,23.438354,20.904633,23.438354,23.518494,23.415741,22.992859,16.901855,16.9682,16.983063,16.917328,1.0,0.03854996,0.03190533,0.18792516,194.0,16.882507,9.992678,0.0,100.0,2649.1155,5.0252285e-05,0.0,59.499096,200.13152,0.0,30.000002,0.25837976,70.0,327.76978,258.42514,0.0,55.495243,0.2583722,0.0,83.29719,8.330017
17982,20518920.0,0.0,23.431458,20.933624,23.431458,23.507843,23.4169,22.996857,16.885803,16.927185,16.940582,16.892944,1.0,0.039030712,0.031760715,0.18769439,190.0,16.882507,10.834893,0.0,100.0,2645.2688,5.0191466e-05,0.0,60.0209,195.82718,0.0,30.000002,0.25848424,70.0,326.3417,255.4461,0.0,55.658604,0.25847706,0.0,83.597466,8.330017
17983,20518980.0,0.0,23.42395,20.96225,23.42395,23.496521,23.417511,23.000763,16.777618,16.865173,16.881989,16.811676,1.0,0.039563462,0.031659015,0.1875458,186.0,16.71582,11.680628,0.0,100.0,2715.4824,5.201084e-05,0.0,60.585655,191.3634,0.0,30.000002,0.25876608,70.0,325.05713,252.43411,0.0,55.868584,0.25875938,0.0,83.93458,8.330017
17984,20519040.0,0.0,23.415527,20.99057,23.415527,23.484161,23.41748,23.004517,16.746399,16.807556,16.82547,16.76181,1.0,0.040130895,0.031588998,0.18745153,182.0,16.71582,12.522443,0.0,100.0,2720.7202,5.216886e-05,0.0,61.17482,186.8821,0.0,30.000002,0.25916874,70.0,323.90338,249.45848,0.0,56.109543,0.25916255,0.0,84.29402,8.330017
17985,20519100.0,0.0,23.406708,21.018524,23.406708,23.471344,23.41681,23.008148,16.728668,16.7677,16.783752,16.736969,1.0,0.040716536,0.031542256,0.18739325,178.0,16.71582,13.354579,0.0,100.0,2721.1929,5.22045e-05,0.0,61.776745,182.4547,0.0,30.000002,0.2596491,70.0,322.85806,246.54715,0.0,56.371372,0.25964332,0.0,84.66745,8.330017
17986,20519160.0,0.0,23.399506,21.046173,23.399506,23.460907,23.415894,23.01178,16.620422,16.705353,16.725525,16.656158,1.0,0.041309785,0.03151159,0.18735592,174.0,16.549103,14.176236,0.0,100.0,2793.7512,5.411356e-05,0.0,62.384743,178.11589,0.0,30.000002,0.26017427,70.0,321.89734,243.7083,0.0,56.646824,0.2601688,0.0,85.049576,8.330017
17987,20519220.0,0.0,23.391449,21.073517,23.391449,23.44934,23.414307,23.015228,16.586151,16.64679,16.668396,16.602844,1.0,0.041901033,0.031490274,0.18732755,170.0,16.549103,14.978515,0.0,100.0,2801.4468,5.4333672e-05,0.0,62.993347,173.8693,0.0,30.000002,0.26071578,70.0,320.99182,240.93103,0.0,56.930817,0.2607105,0.0,85.43798,8.330017
17988,20519280.0,0.0,23.382874,21.100494,23.382874,23.437256,23.412079,23.018524,16.566132,16.605438,16.624939,16.575012,1.0,0.042482264,0.031475157,0.18730386,166.0,16.549103,15.755245,0.0,100.0,2803.6497,5.441288e-05,0.0,63.598698,169.71103,0.0,30.000002,0.26125824,70.0,320.1236,238.20573,0.0,57.221306,0.26125315,0.0,85.83218,8.330017
17989,20519340.0,0.0,23.373566,21.127167,23.373566,23.424225,23.40915,23.021606,16.459656,16.541931,16.565704,16.496185,1.0,0.04304525,0.031464204,0.18728329,162.0,16.382416,16.49684,0.0,100.0,2875.2585,5.635887e-05,0.0,64.19717,165.63457,0.0,30.000002,0.26178887,70.0,319.2768,235.52237,0.0,57.517197,0.2617838,0.0,86.23239,8.330017
17990,20519400.0,0.0,23.363403,21.153534,23.363403,23.410187,23.405548,23.024536,16.422668,16.483032,16.508087,16.44165,1.0,0.043583874,0.03145438,0.18725821,158.0,16.382416,17.199274,0.0,100.0,2881.7668,5.656849e-05,0.0,64.78668,161.62877,0.0,30.000002,0.2622936,70.0,318.4331,232.8673,0.0,57.81709,0.2622886,0.0,86.63843,8.330017
17991,20519460.0,0.0,23.355072,21.179565,23.355072,23.398834,23.401917,23.027466,16.400421,16.440186,16.462769,16.410767,1.0,0.04409631,0.031444367,0.18722868,154.0,16.382416,17.867668,0.0,100.0,2883.3813,5.6642086e-05,0.0,65.367805,157.67944,0.0,30.000002,0.26276666,70.0,317.58163,230.22838,0.0,58.12117,0.2627616,0.0,87.0518,8.330017
17992,20519520.0,0.0,23.346039,21.205292,23.346039,23.386475,23.397644,23.030212,16.293732,16.37497,16.40216,16.33081,1.0,0.044575874,0.031434093,0.1871975,150.0,16.215698,18.4863,0.0,100.0,2953.1099,5.8597307e-05,0.0,65.93887,153.77235,0.0,30.000002,0.2632039,70.0,316.71365,227.59431,0.0,58.430595,0.2631987,0.0,87.47471,8.330017
17993,20519580.0,0.0,23.33609,21.230713,23.33609,23.373108,23.392761,23.032745,16.255493,16.315002,16.343262,16.275116,1.0,0.045019332,0.031422783,0.18715987,146.0,16.215698,19.053461,0.0,100.0,2958.427,5.8793805e-05,0.0,66.49891,149.90652,0.0,30.000002,0.2635996,70.0,315.82327,224.96268,0.0,58.745056,0.26359436,0.0,87.906876,8.330017
17994,20519640.0,0.0,23.325745,21.255798,23.325745,23.359253,23.38736,23.035156,16.231262,16.270935,16.29654,16.241608,1.0,0.04542377,0.031410206,0.18711804,142.0,16.215698,19.565922,0.0,100.0,2958.3118,5.8845126e-05,0.0,67.04773,146.07443,0.0,30.000002,0.26394954,70.0,314.90402,222.3269,0.0,59.065212,0.26394412,0.0,88.34993,8.330017
17995,20519700.0,0.0,23.314606,21.280579,23.314606,23.344421,23.381378,23.037354,16.126038,16.20514,16.235168,16.162628,1.0,0.045781557,0.031396702,0.1870745,138.0,16.049011,20.011623,0.0,100.0,3026.6494,6.080026e-05,0.0,67.58298,142.26765,0.0,30.000002,0.26424965,70.0,313.94965,219.67996,0.0,59.392284,0.264244,0.0,88.80581,8.330017
17996,20519760.0,0.0,23.305023,21.305084,23.305023,23.331879,23.37558,23.039581,16.086548,16.144257,16.17517,16.105774,1.0,0.04609954,0.031383272,0.18700956,134.0,16.049011,20.405539,0.0,99.965546,3030.6636,6.099156e-05,0.0,68.10667,138.5063,0.0,30.000002,0.26449075,70.0,312.95834,217.0336,0.0,59.72536,0.264485,0.0,89.26948,8.330017
17997,20519820.0,0.0,23.295013,21.329254,23.295013,23.318787,23.369324,23.041626,16.060577,16.100311,16.127777,16.072357,1.0,0.046389084,0.031382345,0.18682091,130.0,16.049011,20.734333,0.0,99.749954,3026.3376,6.0977418e-05,0.0,68.61158,134.90668,0.0,30.000002,0.26459166,70.0,311.88876,214.43988,0.0,60.060703,0.26458552,0.0,89.707985,8.330017
17998,20519880.0,0.0,23.284363,21.35315,23.284363,23.304993,23.362549,23.043488,15.957428,16.03476,16.066498,15.9939575,1.0,0.046638045,0.031392343,0.18645044,126.0,15.882294,20.987389,0.0,99.3861,3094.4346,6.293025e-05,0.0,69.08471,131.51254,0.0,30.000002,0.26448002,70.0,310.68643,211.90341,0.0,60.390812,0.26447317,0.0,90.10247,8.330017
17999,20519940.0,0.0,23.273102,21.376709,23.273102,23.290497,23.355347,23.045135,15.9157715,15.974548,16.006866,15.937225,1.0,0.046840232,0.031406768,0.18589778,122.0,15.882294,21.167566,0.0,98.876785,3092.8677,6.30346e-05,0.0,69.524956,128.28775,0.0,30.000002,0.2641461,70.0,309.3346,209.3971,0.0,60.713272,0.2641386,0.0,90.45471,8.330017
18000,20520000.0,0.0,23.261688,21.399994,23.261688,23.27597,23.347809,23.0466,15.886047,15.928619,15.957733,15.9001465,1.0,0.046992596,0.03142338,0.18515956,118.0,15.882294,21.274523,0.0,98.22962,3081.9363,6.290465e-05,0.0,69.93197,125.206276,0.0,30.000002,0.26357788,70.0,307.81888,206.89981,0.0,61.027782,0.26356956,0.0,90.765,8.330017
18001,20520060.0,0.0,23.252106,21.422607,23.252106,23.263947,23.340698,23.048065,15.780792,15.860474,15.8941345,15.819153,1.0,0.047083084,0.031436924,0.18422557,114.0,15.715607,21.306479,0.0,97.465805,3141.4282,6.473114e-05,0.0,70.30318,122.22268,0.0,30.000002,0.2627482,70.0,306.10684,204.37,0.0,61.334316,0.2627388,0.0,91.03537,8.330017
18002,20520120.0,0.0,23.242249,21.444214,23.242249,23.251648,23.333221,23.049316,15.737061,15.798004,15.832153,15.76004,1.0,0.04711642,0.031446137,0.18311886,110.0,15.715607,21.263693,0.0,96.57999,3132.0696,6.468424e-05,0.0,70.64516,119.297714,0.0,30.000002,0.2616859,70.0,304.223,201.79344,0.0,61.636745,0.2616757,0.0,91.2745,8.330017
18003,20520180.0,0.0,23.232544,21.464813,23.232544,23.239624,23.325531,23.050385,15.705872,15.750244,15.780914,15.721069,1.0,0.047092777,0.03145161,0.18184558,106.0,15.715607,21.147057,0.0,95.58224,3113.2444,6.439112e-05,0.0,70.95927,116.41639,0.0,30.000002,0.2603954,70.0,302.17654,199.16318,0.0,61.936867,0.2603843,0.0,91.484566,8.330017
18004,20520240.0,0.0,23.22287,21.484436,23.22287,23.227753,23.317596,23.05127,15.599945,15.681,15.71579,15.639618,1.0,0.047002967,0.031453203,0.18038748,102.0,15.54892,20.943483,0.0,94.45662,3162.681,6.605371e-05,0.0,71.242355,113.55834,0.0,30.000002,0.25884947,70.0,299.94818,196.4558,0.0,62.23617,0.25883704,0.0,91.6639,8.330017
18005,20520300.0,0.0,23.213196,21.503143,23.213196,23.215973,23.30951,23.05191,15.555328,15.617584,15.652466,15.579468,1.0,0.046852317,0.031451453,0.1787638,98.0,15.54892,20.659784,0.0,93.216995,3144.55,6.582852e-05,0.0,71.49806,110.71658,0.0,30.000002,0.257075,70.0,297.5727,193.67967,0.0,62.536327,0.25706196,0.0,91.81665,8.330017
18006,20520360.0,0.0,23.20575,21.520966,23.20575,23.207306,23.302124,23.052643,15.523865,15.569183,15.600189,15.5399475,1.0,0.046641693,0.03144312,0.17700253,94.0,15.54892,20.311255,0.0,91.91295,3117.582,6.535546e-05,0.0,71.73113,107.85985,0.0,30.000002,0.25509554,70.0,295.07275,190.823,0.0,62.839554,0.2550816,0.0,91.952896,8.330017
18007,20520420.0,0.0,23.1987,21.537933,23.1987,23.199158,23.294708,23.053162,15.417755,15.499908,15.534515,15.458557,1.0,0.046365242,0.031427205,0.1751086,90.0,15.382202,19.882528,0.0,90.52436,3157.7554,6.685242e-05,0.0,71.94429,104.94661,0.0,30.000002,0.25290996,70.0,292.4475,187.85742,0.0,63.150932,0.25289524,0.0,92.08078,8.330017
18008,20520480.0,0.0,23.191986,21.554077,23.191986,23.191559,23.287262,23.053497,15.375122,15.438202,15.472076,15.400726,1.0,0.046025436,0.031406667,0.17308974,86.0,15.382202,19.373222,0.0,89.05631,3131.4536,6.6437715e-05,0.0,72.13875,101.98159,0.0,30.000002,0.250531,70.0,289.72028,184.79344,0.0,63.47319,0.25051498,0.0,92.2017,8.330017
18009,20520540.0,0.0,23.186035,21.569427,23.186035,23.18509,23.279938,23.05365,15.345703,15.392578,15.422211,15.363098,1.0,0.045624476,0.031381134,0.17096668,82.0,15.382202,18.787735,0.0,87.52755,3096.4888,6.577415e-05,0.0,72.31713,98.960686,0.0,30.000002,0.2479811,70.0,286.91125,181.63889,0.0,63.80831,0.24796332,0.0,92.321465,8.330017
18010,20520600.0,0.0,23.180573,21.584015,23.180573,23.17929,23.272705,23.05365,15.239868,15.3237,15.356628,15.282379,1.0,0.045171797,0.031350173,0.1687643,78.0,15.215515,18.13882,0.0,85.95273,3128.9136,6.71365e-05,0.0,72.48403,95.89496,0.0,30.000002,0.24529628,70.0,284.01193,178.4183,0.0,64.156654,0.2452787,0.0,92.44457,8.330017
18011,20520660.0,0.0,23.177032,21.5979,23.177032,23.176117,23.266388,23.053772,15.196594,15.2612915,15.293579,15.2230835,1.0,0.044663075,0.031312168,0.16649413,74.0,15.215515,17.431051,0.0,84.360695,3097.5024,6.660104e-05,0.0,72.64244,92.75579,0.0,30.000002,0.24248011,70.0,281.01947,175.11339,0.0,64.52295,0.24246252,0.0,92.58048,8.330017
18012,20520720.0,0.0,23.174286,21.611084,23.174286,23.174042,23.260315,23.05371,15.16626,15.213562,15.241882,15.18338,1.0,0.04410612,0.031266384,0.16418244,70.0,15.215515,16.668633,0.0,82.75656,3058.9185,6.584787e-05,0.0,72.79817,89.545555,0.0,30.000002,0.23956618,70.0,277.97385,171.74013,0.0,64.90935,0.23954847,0.0,92.73706,8.330017
18013,20520780.0,0.0,23.172821,21.623627,23.172821,23.173798,23.254639,23.053589,15.188873,15.196564,15.215546,15.184204,0.0,0.04349644,0.031212935,0.16184203,66.0,15.298798,15.847974,0.0,81.15821,2978.8997,6.382925e-05,0.0,72.95449,86.241264,0.0,30.000002,0.23656173,70.0,274.8881,168.28593,0.0,65.322495,0.23654255,0.0,92.92523,8.330017
18014,20520840.0,0.0,23.172821,21.635529,23.172821,23.175568,23.249481,23.053467,15.190613,15.191711,15.203003,15.188019,0.0,0.042839557,0.031149494,0.15949881,62.0,15.298798,14.980163,0.0,79.5899,2925.4504,6.2601444e-05,0.0,73.11709,82.84596,0.0,30.000002,0.23349929,70.0,271.80206,164.76778,0.0,65.76469,0.23348102,0.0,93.154945,8.330017
18015,20520900.0,0.0,23.174194,21.64685,23.174194,23.17923,23.244904,23.053375,15.192841,15.190277,15.196381,15.190338,0.0,0.04214053,0.031075468,0.15717456,58.0,15.298798,14.072858,0.0,78.06751,2873.2866,6.1399594e-05,0.0,73.29168,79.36349,0.0,30.000002,0.23040204,70.0,268.74545,161.19672,0.0,66.23976,0.23038363,0.0,93.43613,8.330017
18016,20520960.0,0.0,23.178162,21.657623,23.178162,23.18631,23.2417,23.05365,15.240814,15.208008,15.207275,15.220276,0.0,0.041398723,0.030987617,0.15490052,54.0,15.382111,13.138694,0.0,76.63459,2787.8035,5.918581e-05,0.0,73.48873,75.76283,0.0,30.000002,0.22729684,70.0,265.74063,157.5615,0.0,66.75722,0.22727759,0.0,93.79154,8.330017
18017,20521020.0,0.0,23.18393,21.667908,23.18393,23.19577,23.23935,23.054047,15.259247,15.229614,15.224915,15.244995,0.0,0.040618874,0.030882461,0.15271197,50.0,15.382111,12.183807,0.0,75.31532,2734.5417,5.7912475e-05,0.0,73.7221,72.026146,0.0,30.000002,0.22422557,70.0,262.8216,153.86601,0.0,67.326904,0.22420762,0.0,94.24617,8.330017
18018,20521080.0,0.0,23.19107,21.677673,23.19107,23.207031,23.23767,23.054596,15.273987,15.248199,15.241821,15.263031,0.0,0.039811242,0.03076039,0.15061747,46.0,15.382111,11.218512,0.0,74.11107,2686.006,5.6763398e-05,0.0,73.996376,68.19945,0.0,30.000002,0.22119956,70.0,260.01367,150.14566,0.0,67.94974,0.2211813,0.0,94.80396,8.330017
18019,20521140.0,0.0,23.19983,21.687012,23.19983,23.220367,23.236847,23.055298,15.334869,15.280792,15.271057,15.305603,0.0,0.038974598,0.03061841,0.14864396,42.0,15.465393,10.248854,0.0,73.053604,2612.4292,5.4756612e-05,0.0,74.326866,64.2598,0.0,30.000002,0.21824627,70.0,257.33386,146.39429,0.0,68.64073,0.21822797,0.0,95.496635,8.330017
18020,20521200.0,0.0,23.210175,21.695892,23.210175,23.235718,23.236908,23.056244,15.360718,15.314667,15.303375,15.341156,0.0,0.03811429,0.030453492,0.146801,38.0,15.465393,9.284453,0.0,72.15727,2570.265,5.372141e-05,0.0,74.724236,60.23343,0.0,30.000002,0.21537812,70.0,254.79921,142.63417,0.0,69.40701,0.21536039,0.0,96.342415,8.330017
18021,20521260.0,0.0,23.221985,21.704437,23.221985,23.252747,23.23819,23.057648,15.37796,15.341431,15.330688,15.36441,0.0,0.03723381,0.030262245,0.14509745,34.0,15.465393,8.339514,0.0,71.436005,2532.8103,5.282152e-05,0.0,75.203445,56.13611,0.0,30.000002,0.21260233,70.0,252.41891,138.87766,0.0,70.26071,0.21258496,0.0,97.368225,8.330017
18022,20521320.0,1.0,23.234802,21.712616,23.234802,23.270935,23.240265,23.059235,15.453033,15.381134,15.368988,15.414734,0.0,0.03675248,0.030411126,0.1449109,42.333332,15.548706,7.4190416,0.0,70.90442,2481.7122,5.1254367e-05,0.0,75.674736,53.486206,0.0,30.000002,0.21207315,70.0,251.58723,136.87172,0.0,71.12209,0.21207114,0.0,98.39715,8.330017
18023,20521380.0,1.0,23.247894,21.72049,23.247894,23.28946,23.242767,23.0607,15.49765,15.428986,15.415924,15.467438,0.0,0.036536433,0.030803805,0.1455449,50.666668,15.548706,6.525894,0.0,70.55872,2476.2783,5.093462e-05,0.0,75.89946,52.452152,0.0,30.000002,0.21287982,70.0,251.77982,136.41356,0.0,71.76926,0.21288422,0.0,99.051125,8.330017
18024,20521440.0,1.0,23.260742,21.728058,23.260773,23.307678,23.245575,23.061981,15.533478,15.473236,15.460907,15.509735,0.0,0.036486033,0.031347096,0.14679223,59.0,15.548706,5.6622567,0.0,70.393715,2485.8542,5.0973293e-05,0.0,75.83448,52.787132,0.0,30.000002,0.2146166,70.0,252.75354,137.20471,0.0,72.14962,0.21462661,0.0,99.29972,8.330017
18025,20521500.0,1.0,23.27304,21.735382,23.273132,23.325073,23.248535,23.062897,15.611023,15.528107,15.515747,15.572601,0.0,0.0365543,0.03200113,0.14850393,67.333336,15.632019,4.831288,0.0,70.410225,2475.1318,5.0344428e-05,0.0,75.41611,54.575367,0.0,30.000002,0.21704821,70.0,254.45529,139.23752,0.0,72.1934,0.2170625,0.0,99.05477,8.330017
18026,20521560.0,1.0,23.284302,21.742523,23.284424,23.340912,23.25177,23.06372,15.6467285,15.580963,15.569702,15.623383,0.0,0.036673788,0.032706924,0.15045924,75.666664,15.632019,4.0319867,0.0,70.56602,2499.6628,5.07302e-05,0.0,74.673546,57.687977,0.0,30.000002,0.21982422,70.0,256.72736,142.32245,0.0,71.916306,0.21984246,0.0,98.364655,8.330017
18027,20521620.0,1.0,23.294678,21.74945,23.29483,23.355469,23.255066,23.064148,15.668579,15.621979,15.613037,15.655487,0.0,0.03679324,0.033410896,0.15249377,84.0,15.632019,3.2660224,0.0,70.86041,2529.6497,5.1273575e-05,0.0,73.59847,62.27752,0.0,30.000002,0.22267868,70.0,259.4996,146.4922,0.0,71.2979,0.22269984,0.0,97.22997,8.330017
18028,20521680.0,1.0,23.304169,21.756256,23.304321,23.368713,23.258453,23.064178,15.729279,15.667511,15.660034,15.703644,0.0,0.036851708,0.034048494,0.15442473,92.333336,15.7153015,2.5363297,0.0,71.290085,2528.5376,5.093987e-05,0.0,72.20914,68.495125,0.0,30.000002,0.2253112,70.0,262.65344,151.76202,0.0,70.34614,0.22533418,0.0,95.69679,8.330017
18029,20521740.0,1.0,23.31305,21.76294,23.313202,23.38092,23.261993,23.063934,15.746155,15.70578,15.700134,15.73526,0.0,0.03678959,0.034554753,0.15608603,100.666664,15.7153015,1.8438878,0.0,71.839424,2553.846,5.142338e-05,0.0,70.594284,76.23531,0.0,30.000002,0.22742337,70.0,265.9709,157.95428,0.0,69.14125,0.22744736,0.0,93.910255,8.330017
18030,20521800.0,1.0,23.32138,21.769562,23.321533,23.39215,23.265717,23.063507,15.750977,15.731201,15.727478,15.749786,0.0,0.036579072,0.034897197,0.15740183,109.0,15.7153015,1.1870916,0.0,72.486046,2575.4934,5.1866868e-05,0.0,68.86139,85.25677,0.0,30.000002,0.22887053,70.0,269.2656,164.832,0.0,67.78811,0.22889423,0.0,92.02813,8.330017
18031,20521860.0,1.0,23.328888,21.776123,23.32904,23.401825,23.269806,23.063232,15.797882,15.760864,15.758209,15.782928,0.0,0.036202416,0.035045296,0.15835205,117.333336,15.7986145,0.57315254,0.0,73.2223,2558.002,5.1259078e-05,0.0,67.088234,95.25662,0.0,30.000002,0.22959712,70.0,272.38715,172.13487,0.0,66.36003,0.22961962,0.0,90.166885,8.330017
18032,20521920.0,1.0,23.336395,21.782684,23.336548,23.411133,23.274353,23.063019,15.803589,15.784576,15.782867,15.800903,0.0,0.035679683,0.035014436,0.15903023,125.666664,15.7986145,0.009375738,0.0,74.05396,2563.433,5.136224e-05,0.0,65.36714,105.69898,0.0,30.000002,0.22972426,70.0,275.25327,179.50122,0.0,64.95208,0.22974531,0.0,88.44961,8.330017
18033,20521980.0,1.0,23.343842,21.789276,23.343964,23.420013,23.279358,23.062958,15.803314,15.798157,15.797211,15.806,0.0,0.035195988,0.034836214,0.15950164,134.0,15.7986145,0.0,0.0,74.96577,2566.0469,5.141646e-05,0.0,63.852657,116.04708,0.0,30.000002,0.22953479,70.0,277.89822,186.64285,0.0,63.62936,0.22955446,0.0,86.93977,8.330017
18034,20522040.0,1.0,23.351318,21.795898,23.35144,23.42865,23.28476,23.06311,15.852814,15.820374,15.819763,15.836884,0.0,0.03479565,0.03457029,0.16000159,142.33333,15.881897,0.0,0.0,75.96527,2534.32,5.049581e-05,0.0,62.59027,125.76042,0.0,30.000002,0.22936812,70.0,280.4045,193.31425,0.0,62.450798,0.22938694,0.0,85.70142,8.330017
18035,20522100.0,1.0,23.358887,21.802643,23.359009,23.437134,23.290558,23.063599,15.866455,15.843018,15.842621,15.859558,0.0,0.034424953,0.034286637,0.16067374,150.66667,15.881897,0.0,0.0,77.051994,2532.7095,5.0411578e-05,0.0,61.505753,134.82437,0.0,30.000002,0.22938515,70.0,282.875,199.58058,0.0,61.42025,0.22940361,0.0,84.70291,8.330017
18036,20522160.0,1.0,23.365967,21.80951,23.366089,23.444641,23.29657,23.064575,15.87616,15.8602295,15.860016,15.872833,0.0,0.034098204,0.034015086,0.16153614,159.0,15.881897,0.0,0.0,78.20301,2534.3792,5.0402658e-05,0.0,60.565697,143.35876,0.0,30.000002,0.22964759,70.0,285.3807,205.56288,0.0,60.514046,0.2296661,0.0,83.891426,8.330017
18037,20522220.0,0.0,23.37326,21.816498,23.373291,23.451965,23.303009,23.065918,15.927521,15.885925,15.885742,15.908966,0.0,0.033566456,0.033515945,0.16173093,155.0,15.96521,0.0,0.0,79.428825,2497.431,4.940868e-05,0.0,59.838085,148.0345,0.0,30.000002,0.22881618,70.0,286.04453,208.39813,0.0,59.806217,0.22881891,0.0,83.41505,8.330017
18038,20522280.0,0.0,23.38089,21.82373,23.38089,23.459442,23.309967,23.067719,15.939758,15.908386,15.908295,15.9305725,0.0,0.03303579,0.033004533,0.1622322,151.0,15.96521,0.0,0.0,80.73439,2489.6738,4.9202743e-05,0.0,59.414536,149.02646,0.0,30.000002,0.2282734,70.0,285.9238,208.83621,0.0,59.3945,0.22827247,0.0,83.38832,8.330017
18039,20522340.0,0.0,23.388367,21.831177,23.388367,23.466522,23.317322,23.069916,15.950073,15.925018,15.924957,15.943512,0.0,0.032568865,0.032549907,0.16302809,147.0,15.96521,0.0,0.0,82.1028,2486.3992,4.9089565e-05,0.0,59.197636,147.95879,0.0,30.000002,0.22814558,70.0,285.54132,208.0499,0.0,59.185314,0.2281425,0.0,83.6302,8.330017
18040,20522400.0,0.0,23.39563,21.838867,23.39563,23.473175,23.325104,23.07251,16.011047,15.952942,15.952911,15.98526,0.0,0.032180708,0.03216901,0.16414891,143.0,16.048492,0.0,0.0,83.53756,2454.2903,4.8147438e-05,0.0,59.173084,145.20358,0.0,30.000002,0.22849588,70.0,285.04224,206.31844,0.0,59.16539,0.22849198,0.0,84.11406,8.330017
18041,20522460.0,0.0,23.402405,21.846863,23.402405,23.479034,23.333008,23.075592,16.034088,15.983398,15.983368,16.018677,0.0,0.031867124,0.031859957,0.16553661,139.0,16.048492,0.0065538995,0.0,85.02425,2456.5422,4.8118785e-05,0.0,59.28845,141.4674,0.0,30.000002,0.22925934,70.0,284.57263,204.0871,0.0,59.28369,0.2292554,0.0,84.76636,8.330017
18042,20522520.0,0.0,23.4086,21.855194,23.4086,23.484009,23.341217,23.07898,16.050323,16.008362,16.008331,16.039612,0.0,0.03162236,0.03161798,0.16715135,135.0,16.048492,0.13064143,0.0,86.556465,2464.953,4.82327e-05,0.0,59.51671,137.12022,0.0,30.000002,0.2303862,70.0,284.19955,201.57748,0.0,59.51378,0.23038267,0.0,85.55107,8.330017
18043,20522580.0,0.0,23.414154,21.863892,23.414154,23.48816,23.34964,23.08258,16.11435,16.043274,16.043243,16.087341,0.0,0.031523123,0.031424712,0.16891013,131.0,16.131805,0.3368259,0.0,88.12657,2443.9343,4.752924e-05,0.0,59.899223,132.36238,0.0,30.000002,0.23185095,70.0,283.96228,198.90643,0.0,59.83325,0.23184812,0.0,86.442375,8.330017
18044,20522640.0,0.0,23.419159,21.872955,23.419159,23.491577,23.358215,23.086426,16.137695,16.078735,16.078552,16.122253,0.0,0.031529173,0.031274118,0.17081507,127.0,16.131805,0.62851006,0.0,89.72705,2457.3293,4.7735855e-05,0.0,60.394894,127.41424,0.0,30.000002,0.23361044,70.0,283.89355,196.19934,0.0,60.22373,0.23360844,0.0,87.423615,8.330017
18045,20522700.0,0.0,23.42334,21.882477,23.42334,23.493896,23.36679,23.090454,16.152435,16.106812,16.106445,16.142334,0.0,0.031611003,0.031159604,0.17281118,123.0,16.131805,1.00644,0.0,91.34549,2475.727,4.806298e-05,0.0,60.969883,122.45332,0.0,30.000002,0.23557296,70.0,283.97894,193.53558,0.0,60.66695,0.2355718,0.0,88.46906,8.330017
18046,20522760.0,0.0,23.426514,21.892456,23.426514,23.494995,23.375092,23.094696,16.21399,16.142853,16.14206,16.188507,0.0,0.031785045,0.031069906,0.17486256,119.0,16.215118,1.468857,0.0,92.968956,2462.642,4.754694e-05,0.0,61.6329,117.53665,0.0,30.000002,0.23770815,70.0,284.21515,190.93924,0.0,61.15212,0.23770778,0.0,89.57036,8.330017
18047,20522820.0,0.0,23.428955,21.902954,23.428955,23.495178,23.3833,23.099121,16.233795,16.177399,16.176147,16.219757,0.0,0.032034285,0.0309982,0.17694291,115.0,16.215118,2.0174248,0.0,94.58933,2482.68,4.790344e-05,0.0,62.370605,112.724884,0.0,30.000002,0.23996605,70.0,284.58493,188.43097,0.0,61.67127,0.23996642,0.0,90.71839,8.330017
18048,20522880.0,0.0,23.430573,21.91397,23.430573,23.494232,23.391357,23.103668,16.24643,16.204285,16.202759,16.23816,0.0,0.032344963,0.030934121,0.1790116,111.0,16.215118,2.6391869,0.0,96.19435,2505.7332,4.833811e-05,0.0,63.171936,108.04306,0.0,30.000002,0.24228047,70.0,285.04776,186.00214,0.0,62.216473,0.24228139,0.0,91.90504,8.330017
18049,20522940.0,0.0,23.430695,21.925537,23.430695,23.491394,23.39917,23.108276,16.151764,16.192505,16.19223,16.180267,1.0,0.032720506,0.030876825,0.18105224,107.0,16.0484,3.338013,0.0,97.76285,2602.2275,5.0725954e-05,0.0,64.040504,103.49272,0.0,30.000002,0.24463929,70.0,285.59616,183.64995,0.0,62.78851,0.24464071,0.0,93.13097,8.330017
18050,20523000.0,0.0,23.428802,21.937714,23.428802,23.485992,23.406555,23.112823,16.128967,16.166046,16.167084,16.140717,1.0,0.03315742,0.030825362,0.18302487,103.0,16.0484,4.1078568,0.0,99.26404,2637.929,5.1510953e-05,0.0,64.97156,99.0973,0.0,30.000002,0.24699736,70.0,286.20264,181.37532,0.0,63.384445,0.24699911,0.0,94.38767,8.330017
18051,20523060.0,0.0,23.425476,21.950531,23.425476,23.479004,23.413177,23.11731,16.114746,16.143402,16.145203,16.121216,1.0,0.033688977,0.03081404,0.18472648,99.0,16.0484,4.9400973,0.0,100.0,2668.838,5.2186762e-05,0.0,65.95518,95.057,0.0,30.000002,0.24922162,70.0,286.81567,179.27655,0.0,63.99696,0.24922349,0.0,95.59532,8.330017
18052,20523120.0,1.0,23.419891,21.96402,23.419983,23.469849,23.419067,23.121582,16.012634,16.096344,16.101013,16.045288,1.0,0.034727063,0.031229377,0.18674742,107.333336,15.881714,5.828401,0.0,100.0,2774.4783,5.4827025e-05,0.0,66.832756,94.29679,0.0,30.000002,0.2526875,70.0,289.3262,180.0112,0.0,64.480644,0.2527056,0.0,96.237144,8.330017
18053,20523180.0,1.0,23.412079,21.97821,23.41217,23.458008,23.423828,23.125305,15.988251,16.04956,16.05606,16.002777,1.0,0.035961974,0.03178459,0.1887205,115.666664,15.881714,6.7583413,0.0,100.0,2822.822,5.5892466e-05,0.0,67.39682,96.387794,0.0,30.000002,0.25645012,70.0,292.95425,182.94252,0.0,64.6491,0.25647333,0.0,96.25752,8.330017
18054,20523240.0,1.0,23.40271,21.993134,23.402832,23.444336,23.427399,23.12851,15.973389,16.01651,16.023346,15.982666,1.0,0.037269738,0.032371532,0.19051293,124.0,15.881714,7.718158,0.0,100.0,2866.6694,5.68509e-05,0.0,67.66343,100.68339,0.0,30.000002,0.26013774,70.0,297.30762,187.49223,0.0,64.52567,0.2601645,0.0,95.787964,8.330017
18055,20523300.0,1.0,23.391663,22.00882,23.391815,23.428528,23.429657,23.131104,15.867676,15.960754,15.971069,15.905609,1.0,0.038562745,0.032918975,0.19197856,132.33333,15.714996,8.695543,0.0,100.0,2975.5493,5.9700982e-05,0.0,67.63111,107.0401,0.0,30.000002,0.26344267,70.0,302.12686,193.45499,0.0,64.11548,0.2634702,0.0,94.893196,8.330017
18056,20523360.0,1.0,23.379791,22.0253,23.379944,23.411774,23.430603,23.133179,15.828339,15.903809,15.916443,15.850952,1.0,0.039776128,0.033376668,0.19304205,140.66667,15.714996,9.674339,0.0,100.0,3018.0881,6.0744267e-05,0.0,67.36703,115.03561,0.0,30.000002,0.2661832,70.0,307.13513,200.45053,0.0,63.487934,0.26621193,0.0,93.7191,8.330017
18057,20523420.0,1.0,23.367065,22.042633,23.367188,23.39389,23.43042,23.134796,15.798676,15.858307,15.871429,15.815369,1.0,0.04086348,0.03371341,0.19368666,149.0,15.714996,10.644614,0.0,100.0,3049.247,6.1531566e-05,0.0,66.93315,124.30746,0.0,30.000002,0.26825386,70.0,312.10135,208.1535,0.0,62.706367,0.26828188,0.0,92.38761,8.330017
18058,20523480.0,1.0,23.353333,22.060852,23.353455,23.374695,23.429138,23.136017,15.681915,15.787933,15.805878,15.724426,1.0,0.041797914,0.033913046,0.19391716,157.33333,15.548309,11.597349,0.0,100.0,3139.1138,6.413596e-05,0.0,66.3833,134.52557,0.0,30.000002,0.26962268,70.0,316.85474,216.28181,0.0,61.823177,0.26964894,0.0,90.98897,8.330017
18059,20523540.0,1.0,23.338562,22.079956,23.338654,23.354187,23.42685,23.136902,15.633179,15.718445,15.738983,15.659882,1.0,0.042582974,0.03398669,0.19382578,165.66667,15.548309,12.52176,0.0,100.0,3160.7385,6.481674e-05,0.0,65.79052,145.15796,0.0,30.000002,0.27039325,70.0,321.28012,224.45712,0.0,60.909332,0.27041766,0.0,89.625374,8.330017
18060,20523600.0,1.0,23.323395,22.100006,23.323486,23.333221,23.423676,23.137573,15.598022,15.663971,15.684235,15.617615,1.0,0.043241043,0.033967026,0.19350608,174.0,15.548309,13.409845,0.0,99.97238,3170.1099,6.5183944e-05,0.0,65.20435,155.80307,0.0,30.000002,0.27071378,70.0,325.35367,232.42395,0.0,60.011948,0.27073616,0.0,88.35179,8.330017
18061,20523660.0,1.0,23.305267,22.12088,23.305359,23.309631,23.416077,23.134369,15.475006,15.586212,15.611359,15.52301,1.0,0.043809768,0.03390644,0.19286843,182.33333,15.381592,14.195843,0.0,99.60506,3231.2058,6.7258756e-05,0.0,64.63863,166.42278,0.0,30.000002,0.27058193,70.0,329.02078,240.1352,0.0,59.15336,0.2706019,0.0,87.13969,8.330017
18062,20523720.0,1.0,23.28656,22.142395,23.286621,23.285492,23.407715,23.13095,15.418335,15.509369,15.537079,15.449768,1.0,0.044298142,0.033826247,0.19185446,190.66667,15.381592,14.895119,0.0,98.996635,3224.0774,6.7311834e-05,0.0,64.08537,177.08003,0.0,30.000002,0.26998186,70.0,332.25232,247.61188,0.0,58.33328,0.27000004,0.0,85.95915,8.330017
18063,20523780.0,1.0,23.267944,22.16452,23.268005,23.261597,23.398682,23.12741,15.378693,15.448639,15.475342,15.401093,1.0,0.044711154,0.033731762,0.19053027,199.0,15.381592,15.504064,0.0,98.15955,3205.485,6.70432e-05,0.0,63.551003,187.64589,0.0,30.000002,0.26897782,70.0,335.04883,254.77252,0.0,57.5577,0.2689939,0.0,84.821075,8.330017
18064,20523840.0,0.0,23.249786,22.187256,23.249786,23.238312,23.38913,23.12378,15.253265,15.364838,15.396362,15.301697,1.0,0.044770986,0.033400293,0.18806314,195.0,15.214905,16.014149,0.0,97.09083,3235.5356,6.852455e-05,0.0,63.116257,194.35529,0.0,30.000002,0.2662467,70.0,334.3872,258.244,0.0,56.89528,0.26624322,0.0,83.872314,8.330017
18065,20523900.0,0.0,23.232056,22.210602,23.232056,23.21582,23.379242,23.120178,15.197144,15.283539,15.316528,15.227051,1.0,0.044747833,0.033032518,0.1854651,191.0,15.214905,16.424114,0.0,95.80257,3200.1812,6.797506e-05,0.0,62.88749,197.33183,0.0,30.000002,0.26325813,70.0,332.09293,258.88168,0.0,56.44743,0.26324877,0.0,83.2183,8.330017
18066,20523960.0,0.0,23.21701,22.234467,23.21701,23.196991,23.369751,23.117065,15.160248,15.2221985,15.252258,15.179504,1.0,0.04470433,0.032700103,0.18279208,187.0,15.214905,16.74141,0.0,94.34376,3156.195,6.712341e-05,0.0,62.796574,197.95209,0.0,30.000002,0.26020902,70.0,328.9508,257.80054,0.0,56.164604,0.26019585,0.0,82.73764,8.330017
18067,20524020.0,0.0,23.202972,22.25888,23.202972,23.179535,23.360046,23.113983,15.04718,15.143738,15.176849,15.089478,1.0,0.044660427,0.032424256,0.18008776,183.0,15.048218,16.95959,0.0,92.71659,3172.0464,6.8219e-05,0.0,62.80803,196.91081,0.0,30.000002,0.2571847,70.0,325.35068,255.55936,0.0,56.01738,0.25716922,0.0,82.377304,8.330017
18068,20524080.0,0.0,23.189758,22.283813,23.189758,23.163239,23.350037,23.11084,15.004791,15.073761,15.10614,15.0278015,1.0,0.04461331,0.03220894,0.17733477,179.0,15.048218,17.077234,0.0,90.9335,3131.4846,6.74634e-05,0.0,62.881287,194.85262,0.0,30.000002,0.2541692,70.0,321.53262,252.61823,0.0,55.9707,0.2541522,0.0,82.08391,8.330017
18069,20524140.0,0.0,23.177765,22.309204,23.177765,23.148804,23.339874,23.107666,14.978363,15.024658,15.052338,14.992371,1.0,0.04455132,0.032048672,0.17451838,175.0,15.048218,17.092123,0.0,89.01441,3085.3845,6.649958e-05,0.0,62.987644,192.16809,0.0,30.000002,0.25113058,70.0,317.6163,249.24294,0.0,55.99898,0.25111267,0.0,81.825264,8.330017
18070,20524200.0,0.0,23.167084,22.335083,23.167084,23.13623,23.329529,23.104431,14.874756,14.957977,14.987701,14.915253,1.0,0.04445674,0.031936962,0.17161869,171.0,14.8815,16.993399,0.0,86.96825,3098.5605,6.752566e-05,0.0,63.102608,189.12422,0.0,30.000002,0.24802521,70.0,313.66025,245.60269,0.0,56.082813,0.24800584,0.0,81.57762,8.330017
18071,20524260.0,0.0,23.15805,22.36139,23.15805,23.126038,23.319427,23.101135,14.835114,14.897491,14.926392,14.859161,1.0,0.044317883,0.03185822,0.16863917,167.0,14.8815,16.793304,0.0,84.8321,3056.2122,6.669841e-05,0.0,63.209026,185.90933,0.0,30.000002,0.24482808,70.0,309.71207,241.8203,0.0,56.201023,0.24480867,0.0,81.32658,8.330017
18072,20524320.0,0.0,23.15036,22.388123,23.15036,23.117798,23.309296,23.097717,14.809418,14.8526,14.877686,14.823761,1.0,0.044130072,0.0318006,0.16559604,163.0,14.8815,16.499659,0.0,82.63238,3009.6597,6.5711705e-05,0.0,63.299603,182.60518,0.0,30.000002,0.24153961,70.0,305.80338,237.95404,0.0,56.341236,0.2415201,0.0,81.06798,8.330017
18073,20524380.0,0.0,23.144531,22.415253,23.144531,23.112335,23.299316,23.094269,14.8377075,14.839661,14.855682,14.829803,0.0,0.043879163,0.03176034,0.16249268,159.0,14.964813,16.100487,0.0,80.38817,2928.432,6.353366e-05,0.0,63.36623,179.22725,0.0,30.000002,0.23814583,70.0,301.93085,234.0092,0.0,56.50025,0.23812494,0.0,80.80066,8.330017
18074,20524440.0,0.0,23.140717,22.442719,23.140717,23.109833,23.289581,23.09082,14.843018,14.839203,14.847809,14.838257,0.0,0.043564454,0.031728104,0.1593667,155.0,14.964813,15.608619,0.0,78.13714,2871.8442,6.217581e-05,0.0,63.408382,175.77919,0.0,30.000002,0.23467241,70.0,298.1214,230.00398,0.0,56.6723,0.23465234,0.0,80.53048,8.330017
18075,20524500.0,0.0,23.138794,22.47055,23.138794,23.110046,23.280212,23.087372,14.846893,14.841064,14.84491,14.843262,0.0,0.043186814,0.031699836,0.1562463,151.0,14.964813,15.030357,0.0,75.90532,2816.209,6.0846785e-05,0.0,63.4271,172.25179,0.0,30.000002,0.2311461,70.0,294.39258,225.94481,0.0,56.856,0.23112589,0.0,80.26321,8.330017
18076,20524560.0,0.0,23.139282,22.498718,23.139282,23.113617,23.272034,23.084442,14.898468,14.861725,14.858856,14.875763,0.0,0.042745307,0.031672504,0.15316164,147.0,15.048096,14.375679,0.0,73.72389,2731.4353,5.8538946e-05,0.0,63.423668,168.6192,0.0,30.000002,0.22759242,70.0,290.75455,221.82802,0.0,57.051872,0.22757216,0.0,80.00675,8.330017
18077,20524620.0,0.0,23.141907,22.52716,23.141907,23.1203,23.264435,23.081573,14.917084,14.886505,14.879669,14.902771,0.0,0.042244628,0.031643245,0.15015598,143.0,15.048096,13.648529,0.0,71.62492,2674.967,5.715143e-05,0.0,63.40244,164.85597,0.0,30.000002,0.22405648,70.0,287.2239,217.65858,0.0,57.26095,0.22403626,0.0,79.77202,8.330017
18078,20524680.0,0.0,23.146484,22.555908,23.146484,23.129822,23.257446,23.078827,14.930786,14.905945,14.898132,14.920013,0.0,0.04168778,0.031611186,0.1472674,139.0,15.048096,12.854497,0.0,69.63548,2622.7734,5.5889643e-05,0.0,63.36614,160.94891,0.0,30.000002,0.2205785,70.0,283.75153,213.44702,0.0,57.484863,0.22055848,0.0,79.56869,8.330017
18079,20524740.0,0.0,23.153015,22.58487,23.153015,23.142273,23.25116,23.076172,14.989777,14.938629,14.927734,14.960693,0.0,0.041076977,0.0315759,0.14454235,135.0,15.131409,11.997623,0.0,67.79175,2543.7058,5.374411e-05,0.0,63.317608,156.88057,0.0,30.000002,0.2172069,70.0,280.35126,209.20372,0.0,57.726192,0.21718667,0.0,79.409134,8.330017
18080,20524800.0,0.0,23.161377,22.614075,23.161377,23.157318,23.245605,23.07367,15.01416,14.971802,14.959656,14.994659,0.0,0.040421568,0.031536542,0.142007,131.0,15.131409,11.090846,0.0,66.110245,2495.3015,5.2556912e-05,0.0,63.26155,152.659,0.0,30.000002,0.21397588,70.0,277.0591,204.94983,0.0,57.985413,0.21395658,0.0,79.30043,8.330017
18081,20524860.0,0.0,23.170746,22.643494,23.170746,23.173492,23.241333,23.071716,15.031097,14.99765,14.986298,15.01709,0.0,0.039730486,0.03149436,0.13967915,127.0,15.131409,10.1495075,0.0,64.59178,2451.8264,5.150705e-05,0.0,63.202328,148.29646,0.0,30.000002,0.21091396,70.0,273.90314,200.70435,0.0,58.264153,0.21089521,0.0,79.24818,8.330017
18082,20524920.0,0.0,23.181732,22.673096,23.181732,23.191956,23.237885,23.069916,15.0937195,15.034454,15.021912,15.060791,0.0,0.039007723,0.03144951,0.13760091,123.0,15.214691,9.175432,0.0,63.279842,2382.5276,4.9624774e-05,0.0,63.143684,143.78592,0.0,30.000002,0.20806713,70.0,270.9134,196.48091,0.0,58.565193,0.20804834,0.0,79.26509,8.330017
18083,20524980.0,0.0,23.194183,22.70285,23.194183,23.212372,23.23526,23.068268,15.119568,15.070709,15.058228,15.097382,0.0,0.038260818,0.03140072,0.13578424,119.0,15.214691,8.180206,0.0,62.179573,2345.0735,4.8703376e-05,0.0,63.089466,139.14307,0.0,30.000002,0.2054539,70.0,268.1045,192.296,0.0,58.888496,0.20543647,0.0,79.35639,8.330017
18084,20525040.0,0.0,23.207825,22.732727,23.207825,23.234344,23.233398,23.066772,15.137299,15.098846,15.08786,15.121643,0.0,0.03749564,0.031348318,0.13424337,115.0,15.214691,7.171371,0.0,61.2993,2313.0376,4.792096e-05,0.0,63.04333,134.37952,0.0,30.000002,0.20309453,70.0,265.4869,188.16173,0.0,59.235626,0.20307784,0.0,79.52859,8.330017
18085,20525100.0,0.0,23.222656,22.762726,23.222656,23.257751,23.232391,23.06543,15.201874,15.136902,15.125763,15.166595,0.0,0.036716092,0.031292617,0.13302663,111.0,15.298004,6.156021,0.0,60.674294,2255.6619,4.6337642e-05,0.0,63.01048,129.48593,0.0,30.000002,0.20104083,70.0,263.0816,184.08972,0.0,59.610622,0.2010245,0.0,79.798096,8.330017
18086,20525160.0,0.0,23.237122,22.792816,23.237122,23.279999,23.232422,23.064575,15.2282715,15.174591,15.1640625,15.204987,0.0,0.035932783,0.031234402,0.13209121,107.0,15.298004,5.1470094,0.0,60.251625,2230.331,4.569953e-05,0.0,62.99382,124.515785,0.0,30.000002,0.19926317,70.0,260.8758,180.09839,0.0,60.011547,0.19924833,0.0,80.15604,8.330017
18087,20525220.0,0.0,23.25235,22.822968,23.25235,23.302979,23.233276,23.063904,15.245544,15.203522,15.194672,15.229675,0.0,0.035150427,0.0311739,0.13145618,103.0,15.298004,4.1509156,0.0,60.063572,2210.492,4.5196237e-05,0.0,62.99803,119.47635,0.0,30.000002,0.19778411,70.0,258.87366,176.19597,0.0,60.44088,0.19777021,0.0,80.611465,8.330017
18088,20525280.0,0.0,23.268341,22.85315,23.268341,23.3266,23.234955,23.063385,15.310455,15.241333,15.233063,15.274567,0.0,0.034372713,0.031109884,0.13115118,99.0,15.381317,3.1763866,0.0,60.129227,2165.1113,4.3906595e-05,0.0,63.029335,114.36172,0.0,30.000002,0.19663571,70.0,257.08002,172.38591,0.0,60.902046,0.19662227,0.0,81.17816,8.330017
18089,20525340.0,0.0,23.285004,22.883331,23.285004,23.350616,23.237457,23.06308,15.335693,15.278351,15.271118,15.312134,0.0,0.03360508,0.031040337,0.13115105,95.0,15.381317,2.2308955,0.0,60.433735,2152.4473,4.3552132e-05,0.0,63.091934,109.19683,0.0,30.000002,0.19579831,70.0,255.47931,168.67107,0.0,61.395027,0.19578618,0.0,81.85506,8.330017
18090,20525400.0,0.0,23.301971,22.913544,23.301971,23.374573,23.240662,23.062897,15.352203,15.307129,15.301483,15.336426,0.0,0.03285058,0.0309628,0.1314446,91.0,15.381317,1.3200834,0.0,60.96651,2144.806,4.331593e-05,0.0,63.190235,103.99633,0.0,30.000002,0.19525924,70.0,254.0578,165.04959,0.0,61.922615,0.19524801,0.0,82.64569,8.330017
18091,20525460.0,0.0,23.317413,22.943695,23.317413,23.395416,23.244598,23.063171,15.417023,15.344238,15.339569,15.381409,0.0,0.03211849,0.030881202,0.13204493,87.0,15.4646,0.45453677,0.0,61.705357,2110.705,4.2294585e-05,0.0,63.33437,98.77279,0.0,30.000002,0.1950431,70.0,252.82062,161.53333,0.0,62.491943,0.19503266,0.0,83.56047,8.330017
18092,20525520.0,0.0,23.332916,22.973816,23.332916,23.415985,23.249237,23.063599,15.4410095,15.380798,15.377319,15.41861,0.0,0.031443715,0.03078846,0.1328717,83.0,15.4646,0.0,0.0,62.64001,2108.8745,4.2180764e-05,0.0,63.5513,93.54924,0.0,30.000002,0.19510248,70.0,251.74084,158.11354,0.0,63.100685,0.19509315,0.0,84.588585,8.330017
18093,20525580.0,0.0,23.348236,23.003845,23.348236,23.435883,23.254395,23.06424,15.45694,15.409149,15.406799,15.441803,0.0,0.031061217,0.030657802,0.13385665,79.0,15.4646,0.0,0.0,63.765995,2112.5576,4.2187094e-05,0.0,64.04639,88.13479,0.0,30.000002,0.19557305,70.0,250.83423,154.70792,0.0,63.767147,0.1955648,0.0,85.765945,8.330017
18094,20525640.0,0.0,23.363281,23.033783,23.363281,23.455017,23.259918,23.065094,15.523773,15.446167,15.444519,15.487732,0.0,0.030775925,0.030520916,0.13511321,75.0,15.547913,0.0,0.0,65.08581,2090.0771,4.1428077e-05,0.0,64.68274,82.6786,0.0,30.000002,0.19640727,70.0,250.1022,151.38892,0.0,64.505135,0.1964001,0.0,87.11052,8.330017
18095,20525700.0,0.0,23.378052,23.063599,23.378052,23.473267,23.265808,23.066162,15.546326,15.482971,15.481812,15.524506,0.0,0.030541396,0.030379904,0.13661316,71.0,15.547913,0.0,0.0,66.58997,2100.2578,4.156477e-05,0.0,65.42497,77.28282,0.0,30.000002,0.19752957,70.0,249.52531,148.1903,0.0,65.31178,0.19752343,0.0,88.61595,8.330017
18096,20525760.0,0.0,23.390503,23.093262,23.390503,23.487793,23.271637,23.067627,15.560516,15.51181,15.511078,15.547028,0.0,0.030333083,0.030232206,0.13827743,67.0,15.547913,0.0,0.0,68.208275,2114.0452,4.1794472e-05,0.0,66.25452,72.01606,0.0,30.000002,0.19883747,70.0,249.0673,145.1175,0.0,66.18333,0.19883224,0.0,90.2687,8.330017
18097,20525820.0,0.0,23.402191,23.122772,23.402191,23.501068,23.27774,23.069275,15.624207,15.547974,15.547455,15.591278,0.0,0.030142529,0.030078733,0.14010116,63.0,15.631195,0.0,0.0,69.95809,2098.9622,4.1216317e-05,0.0,67.17509,66.89197,0.015830532,30.000002,0.2003169,69.97784,248.7224,142.17255,0.0,67.129745,0.20031254,0.0,92.08715,8.330017
18098,20525880.0,0.0,23.413239,23.15207,23.413239,23.513062,23.284119,23.071198,15.642944,15.582611,15.582245,15.624176,0.0,0.029955402,0.029914415,0.14205268,59.0,15.631195,0.0,0.0,71.8293,2115.0515,4.149081e-05,0.0,68.18727,61.937202,0.24378829,30.000002,0.2019197,69.6587,248.47153,139.35585,0.0,68.157906,0.20191664,0.0,94.08769,8.330017
18099,20525940.0,0.0,23.423462,23.181152,23.423462,23.523682,23.29071,23.073334,15.654022,15.6091,15.608887,15.643402,0.0,0.029760733,0.029734911,0.14405634,55.0,15.631195,0.0,0.0,73.78858,2133.1418,4.1820655e-05,0.0,69.28186,57.19752,0.4883882,30.000002,0.20354399,69.31625,248.27437,136.66461,0.0,69.26321,0.20354165,0.0,96.26283,8.330017
18100,20526000.0,1.0,23.432281,23.209991,23.432281,23.53241,23.297424,23.075562,15.726288,15.645294,15.645142,15.690552,0.0,0.029924206,0.029907946,0.14747882,63.333332,15.714508,0.0,0.0,75.82585,2132.0732,4.1474395e-05,0.0,70.374916,54.197308,0.7211235,30.000002,0.20729384,68.990425,249.4072,135.82996,0.0,70.363,0.20730712,0.0,98.43183,8.330017
18101,20526060.0,1.0,23.437103,23.238556,23.437103,23.536835,23.303589,23.077759,15.76004,15.68808,15.687988,15.736786,0.0,0.030504575,0.030494312,0.15100609,71.666664,15.714508,0.0,0.0,77.884796,2172.552,4.219938e-05,0.0,71.21336,53.48148,0.93684727,30.000002,0.2119865,68.688416,251.55247,136.84772,0.0,71.205696,0.21200658,0.0,99.83114,8.330017
18102,20526120.0,1.0,23.439087,23.266846,23.439117,23.539215,23.309204,23.079437,15.780701,15.72583,15.725769,15.767303,0.0,0.031426206,0.031419624,0.15386784,80.0,15.714508,0.0,0.0,79.9572,2218.86,4.308576e-05,0.0,71.56762,55.285877,1.1342529,30.000002,0.21671967,68.41205,254.44058,139.63254,0.0,71.56269,0.21674533,0.0,99.98682,8.330017
18103,20526180.0,1.0,23.440338,23.29483,23.440338,23.539307,23.31427,23.080658,15.84845,15.770874,15.770813,15.818878,0.0,0.032135133,0.032130834,0.15783477,88.333336,15.797821,0.0,0.0,82.01966,2237.527,4.319772e-05,0.0,71.50101,58.13237,1.3432922,30.000002,0.22207661,68.11939,258.15195,143.37407,0.0,71.497856,0.22210692,0.0,99.99868,8.330017
18104,20526240.0,1.0,23.440002,23.32248,23.440033,23.536316,23.31894,23.081512,15.872955,15.813385,15.8133545,15.856812,0.0,0.032683354,0.032680545,0.16277869,96.666664,15.797821,0.0,0.0,84.03458,2292.3896,4.4233275e-05,0.0,71.1737,61.714535,1.5611358,30.000002,0.22811396,67.81441,262.75275,147.89749,0.0,71.17168,0.22814961,0.0,99.99992,8.330017
18105,20526300.0,1.0,23.437561,23.349762,23.437592,23.529755,23.323395,23.082184,15.890472,15.847137,15.847137,15.881287,0.0,0.033110786,0.033109,0.16846871,105.0,15.797821,0.0,0.0,85.96717,2353.1365,4.5398752e-05,0.0,70.67262,65.91012,1.7850144,30.000002,0.2346555,67.50098,268.18414,153.07788,0.0,70.67136,0.23469625,0.0,100.00002,8.330017
18106,20526360.0,1.0,23.431152,23.376648,23.431183,23.51828,23.32727,23.082764,15.953491,15.88858,15.88858,15.930267,0.0,0.033623483,0.033622336,0.17405742,113.333336,15.8811035,0.0,0.0,87.75749,2381.895,4.5738052e-05,0.0,69.97637,71.5018,2.0059853,30.000002,0.2412683,67.19162,274.38376,159.3551,0.0,69.97558,0.24131416,0.0,99.56601,8.330017
18107,20526420.0,1.0,23.4216,23.403137,23.4216,23.503632,23.33078,23.083008,15.967651,15.925842,15.925842,15.9600525,0.0,0.03425093,0.034250192,0.17852612,121.666664,15.8811035,0.0,0.0,89.377464,2436.9385,4.6837886e-05,0.0,68.946495,79.49198,2.2195315,30.000002,0.24699135,66.892654,280.8583,167.1519,0.0,68.946,0.24704105,0.0,98.28444,8.330017
18108,20526480.0,1.0,23.410034,23.4292,23.410034,23.486542,23.333923,23.082947,15.96933,15.950745,15.950745,15.970886,0.0,0.034772906,0.034772445,0.1821869,130.0,15.8811035,0.011196109,0.0,90.824875,2486.3586,4.7864003e-05,0.0,67.66785,89.38592,2.4346955,30.000002,0.25169545,66.59142,287.22488,176.06543,0.0,67.66754,0.25174707,0.0,96.59624,8.330017
18109,20526540.0,1.0,23.396881,23.454834,23.396881,23.46753,23.336823,23.082642,16.010101,15.978241,15.978241,16.000336,0.0,0.035118427,0.035118133,0.18482393,138.33333,15.9644165,0.0634892,0.0,92.05467,2489.547,4.7778387e-05,0.0,66.19772,101.10745,2.6531532,30.000002,0.25501785,66.28558,293.13766,185.88037,0.0,66.19754,0.25506902,0.0,94.631134,8.330017
18110,20526600.0,1.0,23.383087,23.47995,23.383057,23.447693,23.33957,23.082275,16.01059,15.999176,15.999176,16.013031,0.0,0.03526417,0.03526399,0.18651338,146.66667,15.9644165,0.14148323,0.0,93.08944,2513.0986,4.831822e-05,0.0,64.66581,114.06953,2.8760624,30.000002,0.25701353,65.97351,298.55807,196.13356,0.0,64.665695,0.25706834,0.0,92.6185,8.330017
18111,20526660.0,1.0,23.369202,23.504608,23.369171,23.427734,23.342163,23.082092,16.00058,16.00708,16.00708,16.008392,0.0,0.0352617,0.035205357,0.18734771,155.0,15.9644165,0.24522749,0.0,93.9161,2526.5798,4.8668884e-05,0.0,63.19919,127.517136,3.1037784,30.000002,0.25778383,65.65472,303.25485,206.2442,0.0,63.164627,0.2578388,0.0,90.70778,8.330017
18112,20526720.0,1.0,23.355469,23.528717,23.355438,23.40799,23.344788,23.082062,16.037323,16.022217,16.022186,16.030548,0.0,0.03516729,0.034999833,0.18758444,163.33333,16.047699,0.3755385,0.0,94.54639,2495.272,4.790605e-05,0.0,61.87914,140.7077,3.335442,30.000002,0.25771388,65.33038,307.25977,215.77657,0.0,61.77739,0.25777185,0.0,89.00169,8.330017
18113,20526780.0,1.0,23.342316,23.552277,23.342255,23.388977,23.347595,23.082245,16.039948,16.03537,16.035309,16.041382,0.0,0.034983173,0.03471685,0.18743281,171.66667,16.047699,0.5340092,0.0,94.99619,2489.2007,4.783881e-05,0.0,60.69459,153.27283,3.5692751,30.000002,0.25709784,65.00301,310.66495,224.559,0.0,60.532864,0.257162,0.0,87.51124,8.330017
18114,20526840.0,1.0,23.32959,23.575287,23.329529,23.370605,23.350555,23.082642,16.037964,16.042023,16.041992,16.042236,0.0,0.034791853,0.034410942,0.18705215,180.0,16.047699,0.7213892,0.0,95.27652,2480.5396,4.7714482e-05,0.0,59.66798,164.95866,3.8037121,30.000002,0.25620878,64.6748,313.60422,232.51888,0.0,59.434994,0.25628123,0.0,86.22872,8.330017
