,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18115,20526900.0,1.0,23.316925,23.597687,23.316833,23.352295,23.353607,23.083252,15.934143,16.011047,16.011475,15.970551,1.0,0.034634173,0.03411839,0.18654509,188.33333,15.881012,0.9398748,0.0,95.37376,2543.247,4.9465238e-05,0.0,58.800774,175.64973,4.037315,30.000002,0.25523373,64.34776,316.1935,239.66454,0.0,58.483227,0.25531802,0.0,85.13189,8.330017
18116,20526960.0,1.0,23.304413,23.619476,23.30429,23.334259,23.356476,23.084106,15.904327,15.970276,15.9711,15.923096,1.0,0.034533475,0.033862624,0.18593515,196.66667,15.881012,1.1857623,0.0,95.29324,2542.3933,4.954963e-05,0.0,58.068813,185.59076,4.269933,30.000002,0.25425112,64.022095,318.57373,246.21713,0.0,57.65363,0.25435117,0.0,84.165825,8.330017
18117,20527020.0,1.0,23.292023,23.640625,23.29184,23.316467,23.359222,23.085022,15.8862915,15.937836,15.938873,15.897888,1.0,0.034498073,0.0336519,0.1852277,205.0,15.881012,1.4588145,0.0,95.03559,2536.584,4.9508242e-05,0.0,57.449066,195.00343,4.500627,30.000002,0.2532768,63.69912,320.82578,252.3496,0.0,56.923485,0.25339672,0.0,83.289856,8.330017
18118,20527080.0,0.0,23.279785,23.661133,23.279572,23.298859,23.361908,23.085968,15.7682495,15.87915,15.8811035,15.811432,1.0,0.034293655,0.03325644,0.18358864,201.0,15.714294,1.7583873,0.0,94.60159,2591.0295,5.1195377e-05,0.0,56.988247,200.25136,4.7368436,30.000002,0.25101793,63.368416,320.3815,254.88274,0.0,56.338257,0.25114468,0.0,82.621284,8.330017
18119,20527140.0,0.0,23.26764,23.680908,23.267395,23.281342,23.364502,23.086975,15.727142,15.815735,15.81842,15.75,1.0,0.034116946,0.032868378,0.18196015,197.0,15.714294,2.083217,0.0,93.99397,2578.8894,5.108003e-05,0.0,56.76435,201.87831,4.9730344,30.000002,0.24879433,63.037754,318.78174,254.90385,0.0,55.975296,0.24894638,0.0,82.23649,8.330017
18120,20527200.0,0.0,23.256073,23.700012,23.255737,23.264587,23.366974,23.088104,15.7022705,15.766785,15.769684,15.715729,1.0,0.034018237,0.032538608,0.1802993,193.0,15.714294,2.4324286,0.0,93.22241,2560.3298,5.078416e-05,0.0,56.71326,201.4015,5.205859,30.000002,0.24666874,62.7118,316.61752,253.52019,0.0,55.772106,0.24685359,0.0,82.00402,8.330017
18121,20527260.0,0.0,23.256989,23.718628,23.256744,23.269531,23.371796,23.091583,15.565979,15.733734,15.736298,15.670288,0.0,0.035318047,0.0348521,0.13956481,189.0,15.797607,0.0,0.0,48.13346,2311.3271,4.6738085e-05,0.0,54.63906,251.95905,5.262216,30.000002,0.20969869,62.6329,301.57495,266.85394,0.0,54.357986,0.20977871,0.0,72.149864,8.330017
18122,20527320.0,0.0,23.275177,23.73706,23.274994,23.30075,23.376617,23.094666,15.424377,15.621002,15.623322,15.533417,0.0,0.034621064,0.03433172,0.10989482,185.0,15.797607,0.0,0.0,25.722456,2038.832,4.158352e-05,0.0,53.294884,269.49374,5.407649,30.000002,0.17881888,62.42929,286.7458,259.47275,0.0,53.117264,0.1788693,0.0,65.66585,8.330017
18123,20527380.0,0.0,23.301605,23.755249,23.301483,23.354767,23.381622,23.097809,15.333557,15.504913,15.506714,15.430847,0.0,0.03382746,0.0336532,0.08136528,181.0,15.797607,0.0,0.0,3.965212,1742.0541,3.5699995e-05,0.0,52.43379,275.37485,5.5227613,30.000002,0.14882693,62.26813,272.71286,244.8325,0.0,52.32448,0.14884989,0.0,58.830875,8.330017
18124,20527440.0,0.0,23.333466,23.773254,23.333405,23.429016,23.387115,23.101318,15.383881,15.429626,15.430817,15.385345,0.0,0.032641277,0.03253698,0.0632951,177.0,15.88092,0.0,0.0,0.0,1456.1658,2.9249097e-05,0.0,52.06301,263.89636,5.652366,30.000002,0.12841742,62.08669,261.0035,226.56873,0.0,51.995277,0.12843165,0.0,53.90041,8.330017
18125,20527500.0,0.0,23.371582,23.791046,23.37149,23.51184,23.393524,23.105652,15.535706,15.436737,15.437317,15.413696,0.0,0.031719435,0.031655736,0.05685025,173.0,15.88092,0.0,0.0,0.0,1323.1217,2.6135755e-05,0.0,52.311707,243.15938,5.831108,30.000002,0.12015429,61.836452,253.50772,211.05869,0.0,52.269184,0.12018661,0.0,52.48265,8.330017
18126,20527560.0,0.0,23.408875,23.808624,23.408722,23.593994,23.40039,23.110657,15.670837,15.507507,15.507721,15.49295,0.0,0.031198155,0.03115868,0.05292682,169.0,15.88092,0.0,0.0,0.0,1252.8105,2.4540193e-05,0.0,52.792706,224.7912,6.014308,30.000002,0.11520241,61.579967,248.44058,198.83565,0.0,52.76615,0.11524993,0.0,51.835262,8.330017
18127,20527620.0,0.0,23.447418,23.825989,23.447174,23.678894,23.407898,23.116241,15.833374,15.615814,15.615845,15.600983,0.0,0.030928299,0.030903779,0.050541222,165.0,15.964203,0.0,0.0,0.0,1193.3923,2.3098202e-05,0.0,53.378933,209.15854,6.20143,30.000002,0.11227836,61.317997,245.07487,189.19916,0.0,53.36243,0.11234491,0.0,51.72496,8.330017
18128,20527680.0,0.0,23.487244,23.84314,23.486969,23.765564,23.415924,23.122284,15.902435,15.72406,15.72403,15.706818,0.0,0.030818393,0.030803157,0.04916989,161.0,15.964203,0.0,0.0,0.0,1181.3208,2.2821216e-05,0.0,54.002373,195.98251,6.392177,30.000002,0.110680096,61.050953,243.00935,181.54268,0.0,53.992115,0.11076764,0.0,51.929264,8.330017
18129,20527740.0,0.0,23.528076,23.860077,23.52774,23.85318,23.424286,23.128632,15.941772,15.808258,15.808228,15.790161,0.0,0.030806469,0.030796994,0.04843327,157.0,15.964203,0.0,0.0,0.0,1182.0217,2.281486e-05,0.0,54.621464,184.90007,6.585759,30.000002,0.10990576,60.779934,241.69722,175.38159,0.0,54.615086,0.11001636,0.0,52.29463,8.330017
18130,20527800.0,0.0,23.569672,23.8768,23.569275,23.941162,23.432861,23.135223,16.028503,15.886261,15.8862,15.867249,0.0,0.030853137,0.030847145,0.048094973,153.0,16.047516,0.0,0.0,0.0,1164.2897,2.2272627e-05,0.0,55.209045,175.63713,6.779093,30.000002,0.10964042,60.50927,240.8357,170.4031,0.0,55.20501,0.10977599,0.0,52.731247,8.330017
18131,20527860.0,0.0,23.608368,23.89331,23.60794,24.021057,23.44159,23.142273,16.055328,15.952606,15.952576,15.934143,0.0,0.030921845,0.030918097,0.047951464,149.0,16.047516,0.0,0.0,0.0,1177.9863,2.255477e-05,0.0,55.76013,167.65732,6.974376,30.000002,0.10961051,60.235874,240.22878,166.19379,0.0,55.75761,0.1097767,0.0,53.185486,8.330017
18132,20527920.0,0.0,23.647125,23.909576,23.646667,24.100891,23.450409,23.149414,16.065704,15.997955,15.997925,15.981873,0.0,0.030999094,0.030996772,0.04792351,145.0,16.047516,0.0,0.0,0.0,1192.1213,2.282762e-05,0.0,56.273193,160.70596,7.1694455,30.000002,0.10970711,59.962772,239.78757,162.56949,0.0,56.27163,0.10990643,0.0,53.636696,8.330017
18133,20527980.0,0.0,23.686066,23.925629,23.685547,24.180511,23.45929,23.156586,16.139221,16.045227,16.045227,16.029999,0.0,0.031075494,0.031074042,0.047960736,141.0,16.130798,0.0,0.0,0.0,1181.7944,2.2459573e-05,0.0,56.74717,154.6029,7.363419,30.000002,0.109862074,59.691216,239.45947,159.40814,0.0,56.74619,0.11009886,0.0,54.07237,8.330017
18134,20528040.0,0.0,23.725037,23.941467,23.724487,24.259949,23.468231,23.163849,16.151306,16.088165,16.088165,16.07425,0.0,0.031143714,0.03114281,0.04801999,137.0,16.130798,0.0,0.0,0.0,1198.0577,2.277871e-05,0.0,57.18918,149.10184,7.5571604,30.000002,0.11001708,59.41998,239.20541,156.55624,0.0,57.188576,0.110296145,0.0,54.48936,8.330017
18135,20528100.0,0.0,23.763977,23.957062,23.763397,24.33908,23.477203,23.171143,16.154419,16.115051,16.115051,16.103638,0.0,0.03120115,0.031200591,0.048083823,133.0,16.130798,0.0,0.0,0.0,1213.389,2.3074705e-05,0.0,57.603584,144.07103,7.750979,30.000002,0.11014907,59.14863,239.00519,153.93675,0.0,57.60321,0.11047595,0.0,54.887646,8.330017
18136,20528160.0,0.0,23.799194,23.972443,23.798584,24.409332,23.485779,23.178314,16.221771,16.149567,16.149567,16.13852,0.0,0.031246152,0.031245798,0.048140112,129.0,16.214111,0.0,0.0,0.0,1201.9271,2.2683622e-05,0.0,57.995285,139.39673,7.940438,30.000002,0.110243216,58.88339,238.84518,151.48454,0.0,57.995045,0.11062269,0.0,55.268944,8.330017
18137,20528220.0,0.0,23.834106,23.98758,23.833496,24.47937,23.494446,23.185547,16.233032,16.182373,16.182373,16.172028,0.0,0.031279102,0.03127888,0.048183333,125.0,16.214111,0.0,0.0,0.0,1217.0829,2.2989989e-05,0.0,58.371384,134.96968,8.131735,30.000002,0.11029325,58.61557,238.71632,149.14136,0.0,58.371235,0.11073272,0.0,55.638157,8.330017
18138,20528280.0,0.0,23.868958,24.002502,23.868347,24.549164,23.503113,23.19281,16.235443,16.203949,16.203949,16.195251,0.0,0.03130157,0.03130143,0.04821271,121.0,16.214111,0.0,0.0,0.0,1230.4806,2.3249004e-05,0.0,58.738457,130.70967,8.3212595,30.000002,0.110301495,58.350235,238.61313,146.8661,0.0,58.73836,0.11080741,0.0,56.000507,8.330017
18139,20528340.0,0.0,23.903687,24.017181,23.903107,24.618713,23.51184,23.200104,16.304749,16.235352,16.235352,16.226257,0.0,0.031314354,0.03131427,0.048228554,117.0,16.297394,0.0,0.0,0.0,1217.6458,2.2840268e-05,0.0,59.09939,126.58246,8.507281,30.000002,0.11027037,58.089806,238.53276,144.64244,0.0,59.099327,0.11084911,0.0,56.358444,8.330017
18140,20528400.0,0.0,23.938354,24.031647,23.937805,24.688019,23.52063,23.207489,16.314423,16.26593,16.26593,16.257019,0.0,0.031318843,0.031318787,0.04823195,113.0,16.297394,0.0,0.0,0.0,1230.8827,2.3100714e-05,0.0,59.45874,122.543655,8.691949,30.000002,0.11020257,57.83127,238.47296,142.44879,0.0,59.458702,0.11086154,0.0,56.715977,8.330017
18141,20528460.0,0.0,23.969727,24.045868,23.969238,24.749634,23.529114,23.214752,16.31549,16.284882,16.284882,16.277283,0.0,0.031316277,0.031316243,0.04822417,109.0,16.297394,0.0,0.0,0.0,1242.2256,2.3316574e-05,0.0,59.81971,118.567955,8.874512,30.000002,0.110101536,57.575684,238.43237,140.27353,0.0,59.819687,0.11084809,0.0,57.075924,8.330017
18142,20528520.0,0.0,24.000854,24.059845,24.000397,24.811096,23.537628,23.222046,16.385193,16.316101,16.316101,16.307709,0.0,0.031307254,0.03130723,0.04820556,105.0,16.380707,0.0,0.0,0.0,1227.6025,2.287859e-05,0.0,60.184605,114.63831,9.057648,30.000002,0.10996823,57.319294,238.41011,138.10938,0.0,60.184593,0.11081231,0.0,57.44031,8.330017
18143,20528580.0,0.0,24.031921,24.073578,24.031555,24.872406,23.546265,23.229431,16.394836,16.346588,16.346588,16.338104,0.0,0.031293586,0.031293567,0.04817949,101.0,16.380707,0.0,0.0,0.0,1239.1343,2.3106111e-05,0.0,60.557262,110.73286,9.236203,30.000002,0.10981075,57.069313,238.40546,135.94667,0.0,60.55726,0.11075879,0.0,57.812954,8.330017
18144,20528640.0,0.0,24.062897,24.087067,24.062683,24.933533,23.554932,23.236908,16.396057,16.36502,16.36502,16.357666,0.0,0.031275827,0.031275816,0.04814662,97.0,16.380707,0.0,0.0,0.0,1249.1376,2.329301e-05,0.0,60.939514,106.84487,9.412443,30.000002,0.109630086,56.82258,238.41795,133.78317,0.0,60.93951,0.11069034,0.0,58.195526,8.330017
18145,20528700.0,0.0,24.093811,24.100342,24.09375,24.994537,23.56369,23.244415,16.46634,16.396606,16.396606,16.388336,0.0,0.031252738,0.031252734,0.04810481,93.0,16.46402,0.0,0.0,0.0,1233.3658,2.2834834e-05,0.0,61.33039,102.98561,9.589399,30.000002,0.10941974,56.57484,238.44705,131.62369,0.0,61.33039,0.11060266,0.0,58.58693,8.330017
18146,20528760.0,0.0,24.121979,24.113342,24.1221,25.049042,23.572235,23.251862,16.475647,16.428894,16.428894,16.420288,0.0,0.03122495,0.031224946,0.04805715,89.0,16.46402,0.0,0.0,0.0,1243.4855,2.303148e-05,0.0,61.734245,99.13838,9.764405,30.000002,0.1091851,56.329834,238.49236,129.46078,0.0,61.734245,0.110499434,0.0,58.990963,8.330017
18147,20528820.0,0.0,24.149933,24.12613,24.150269,25.103424,23.580841,23.259369,16.477966,16.449005,16.449005,16.441498,0.0,0.031193014,0.03119301,0.048003793,85.0,16.46402,0.0,0.0,0.0,1252.4583,2.3203811e-05,0.0,62.15334,95.299736,9.935703,30.000002,0.108929135,56.090015,238.55345,127.29341,0.0,62.15334,0.110382184,0.0,59.409237,8.330017
18148,20528880.0,0.0,24.177856,24.138641,24.178436,25.157715,23.589539,23.266968,16.547913,16.479553,16.479553,16.471252,0.0,0.0311572,0.031157196,0.047944944,81.0,16.547302,0.0,0.0,0.0,1235.2665,2.2723689e-05,0.0,62.58971,91.46726,10.101099,30.000002,0.108655065,55.858463,238.62991,125.12077,0.0,62.589706,0.11025176,0.0,59.84348,8.330017
18149,20528940.0,0.0,24.20575,24.15091,24.206635,25.211945,23.598328,23.274689,16.557404,16.509613,16.509613,16.50122,0.0,0.031118253,0.031118253,0.04788154,77.0,16.547302,0.0,0.0,0.0,1244.4662,2.2903483e-05,0.0,63.04654,87.63481,10.265411,30.000002,0.10836124,55.628426,238.72136,122.94045,0.0,63.04654,0.11011029,0.0,60.29641,8.330017
18150,20529000.0,0.0,24.233582,24.162933,24.234833,25.266052,23.607239,23.28247,16.558716,16.527802,16.527802,16.520538,0.0,0.031076055,0.031076055,0.04781343,73.0,16.547302,0.0,0.0,0.0,1252.246,2.3045865e-05,0.0,63.525623,83.8049,10.427256,30.000002,0.10804907,55.401844,238.82729,120.75404,0.0,63.525623,0.10995785,0.0,60.76954,8.330017
18151,20529060.0,0.0,24.258972,24.174713,24.26059,25.314331,23.615906,23.29013,16.629517,16.559387,16.559387,16.551117,0.0,0.031027038,0.031027038,0.047734745,69.0,16.630615,0.0,0.0,0.0,1234.0273,2.2552997e-05,0.0,64.02281,80.00582,10.590781,30.000002,0.10770185,55.17291,238.94684,118.57275,0.0,64.022804,0.10978131,0.0,61.25896,8.330017
18152,20529120.0,0.0,24.28415,24.186249,24.286224,25.36264,23.624725,23.297943,16.638855,16.590057,16.590057,16.581573,0.0,0.030974885,0.030974885,0.04764822,65.0,16.630615,0.0,0.0,0.0,1241.9911,2.2710037e-05,0.0,64.54777,76.20566,10.747758,30.000002,0.10733839,54.95314,239.08,116.3826,0.0,64.54777,0.109590314,0.0,61.774086,8.330017
18153,20529180.0,0.0,24.309296,24.19751,24.311829,25.410889,23.633636,23.305817,16.639984,16.608551,16.608551,16.601196,0.0,0.03091868,0.03091868,0.04755286,61.0,16.630615,0.0,0.0,0.0,1248.4346,2.2827922e-05,0.0,65.10232,72.4104,10.90244,30.000002,0.106952645,54.736584,239.2262,114.18646,0.0,65.10232,0.10938286,0.0,62.317513,8.330017
18154,20529240.0,0.0,24.334381,24.208527,24.337463,25.459106,23.64264,23.313782,16.71103,16.64032,16.64032,16.631958,0.0,0.03085379,0.03085379,0.047441114,57.0,16.713898,0.0,0.0,0.0,1229.005,2.2316537e-05,0.0,65.68082,68.65498,11.059335,30.000002,0.1065227,54.51693,239.38449,111.998024,0.0,65.68082,0.109141275,0.0,62.884216,8.330017
18155,20529300.0,0.0,24.359467,24.2193,24.36316,25.507385,23.651764,23.3219,16.720184,16.671082,16.671082,16.662506,0.0,0.030783571,0.030783571,0.04731987,53.0,16.713898,0.0,0.0,0.0,1235.792,2.2449694e-05,0.0,66.296486,64.89903,11.209507,30.000002,0.10607401,54.30669,239.55565,109.79999,0.0,66.296486,0.10887946,0.0,63.487183,8.330017
18156,20529360.0,0.0,24.382355,24.229797,24.386658,25.550476,23.660736,23.329895,16.721252,16.690125,16.690125,16.682648,0.0,0.030706441,0.030706441,0.047186155,49.0,16.713898,0.0,0.0,0.0,1240.8396,2.2542597e-05,0.0,66.95035,61.159245,11.35775,30.000002,0.10559405,54.099148,239.73901,107.59929,0.0,66.95035,0.1085894,0.0,64.12739,8.330017
18157,20529420.0,0.0,24.407135,24.24002,24.4122,25.593536,23.6698,23.337982,16.794159,16.72174,16.72174,16.713287,0.0,0.030583505,0.030583505,0.047216985,45.0,16.79721,0.0,0.0,0.59905857,1220.8744,2.2026634e-05,0.0,67.64406,57.332165,11.510466,30.000002,0.10517162,53.885345,239.93274,105.373,0.0,67.64406,0.108375914,0.0,64.89791,8.330017
18158,20529480.0,0.0,24.43811,24.25,24.444244,25.636292,23.679077,23.346283,16.804718,16.754456,16.754456,16.74588,0.0,0.030395355,0.030395355,0.047715276,41.0,16.79721,0.0,0.0,1.619976,1229.9314,2.2174716e-05,0.0,68.42932,53.209427,11.660346,30.000002,0.10506046,53.675514,240.13016,103.08667,0.0,68.42932,0.10849702,0.0,65.976685,8.330017
18159,20529540.0,0.0,24.473724,24.259705,24.481232,25.678284,23.688568,23.354767,16.811523,16.77655,16.77655,16.769318,0.0,0.030162659,0.030162659,0.0485955,37.0,16.79721,0.0,0.0,3.056507,1242.1385,2.2376124e-05,0.0,69.32677,48.894062,11.81357,30.000002,0.1052069,53.461002,240.32741,100.77837,0.0,69.32677,0.10890986,0.0,67.34709,8.330017
18160,20529600.0,0.0,24.514526,24.269165,24.523743,25.719147,23.698334,23.363495,16.888031,16.810211,16.810211,16.80365,0.0,0.029874898,0.029874898,0.04989172,33.0,16.880493,0.0,0.0,4.9117565,1232.3964,2.2021539e-05,0.0,70.36034,44.40946,11.95406,30.000002,0.10565021,53.26432,240.52032,98.46124,0.0,70.36034,0.10963236,0.0,69.06707,8.330017
18161,20529660.0,0.0,24.557312,24.27835,24.568542,25.753937,23.7081,23.372284,16.901764,16.845428,16.845428,16.840393,0.0,0.029535584,0.029535584,0.051526025,29.0,16.880493,0.0,0.0,7.0699496,1252.2487,2.2354554e-05,0.0,71.54931,39.858673,12.101791,30.000002,0.10628161,53.05749,240.70679,96.16338,0.0,71.54931,0.11058609,0.0,71.14442,8.330017
18162,20529720.0,0.0,24.60321,24.287262,24.616882,25.786987,23.718231,23.381409,16.908722,16.869415,16.869415,16.866608,0.0,0.029138712,0.029138712,0.053450633,25.0,16.880493,0.0,0.0,9.549045,1274.0247,2.2717275e-05,0.0,72.92542,35.305286,12.249877,30.000002,0.107057825,52.850174,240.88539,93.89997,0.0,72.92542,0.11171578,0.0,73.6223,8.330017
18163,20529780.0,0.0,24.651672,24.295898,24.668182,25.817871,23.728668,23.390808,16.986664,16.904236,16.904236,16.904663,0.0,0.028843338,0.028843338,0.055937883,25.0,16.963806,0.0,0.0,12.3388195,1275.6686,2.2544871e-05,0.0,74.4744,31.262981,12.379148,30.000002,0.108556196,52.66919,240.97801,92.14353,0.0,74.4744,0.1136171,0.0,76.51085,8.330017
18164,20529840.0,0.0,24.701782,24.30426,24.721619,25.846283,23.73941,23.400482,17.004974,16.941559,16.941559,16.945465,0.0,0.028558433,0.028558433,0.058831934,25.0,16.963806,0.0,0.0,15.3889475,1310.4045,2.3124285e-05,0.0,76.13455,27.692444,12.5095215,30.000002,0.11041637,52.48667,241.00806,90.76207,0.0,76.13455,0.11594213,0.0,79.73451,8.330017
18165,20529900.0,0.0,24.753326,24.312347,24.776764,25.871521,23.750427,23.41043,17.014313,16.96811,16.96811,16.974335,0.0,0.028263226,0.028263226,0.062129106,25.0,16.963806,0.0,0.0,18.696503,1349.245,2.376683e-05,0.0,77.94062,24.504095,12.624677,30.000002,0.112627625,52.32545,240.98135,89.69094,0.0,77.94062,0.118649766,0.0,83.32941,8.330017
18166,20529960.0,0.0,24.802185,24.32019,24.82965,25.889923,23.761414,23.42035,17.090149,17.005157,17.005157,17.016998,0.0,0.027950123,0.027950123,0.06565928,25.0,17.04712,0.0,0.0,22.140478,1363.4688,2.3824912e-05,0.0,79.88741,21.7026,12.745852,30.000002,0.11497273,52.155804,240.91132,88.879814,0.0,79.88741,0.12155425,0.0,87.24323,8.330017
18167,20530020.0,0.0,24.849152,24.327728,24.88086,25.905182,23.772675,23.430542,17.101654,17.041962,17.041962,17.057648,0.0,0.027622784,0.027622784,0.069343686,25.0,17.04712,0.0,0.0,25.714762,1406.1125,2.4532164e-05,0.0,81.98406,19.278791,12.862783,30.000002,0.11740736,51.9921,240.80515,88.30624,0.0,81.98406,0.124584936,0.0,91.48197,8.330017
18168,20530080.0,0.0,24.893402,24.334991,24.929535,25.916992,23.784271,23.44104,17.107208,17.066772,17.066772,17.082367,0.0,0.027288359,0.027288359,0.07312599,25.0,17.04712,0.0,0.0,29.390446,1449.6947,2.5263766e-05,0.0,84.239395,17.219418,12.970093,30.000002,0.11990694,51.841866,240.66747,87.954185,0.0,84.239395,0.12769903,0.0,96.07114,8.330017
18169,20530140.0,1.0,24.914642,24.34198,24.95343,25.925232,23.795898,23.451569,17.184143,17.10199,17.10199,17.123657,0.0,0.02792598,0.02792598,0.07639425,33.333332,17.130402,0.0,0.0,33.133724,1472.8715,2.5459907e-05,0.0,86.43849,16.349861,13.008459,30.000002,0.12381971,51.78816,240.3432,88.70545,0.0,86.43849,0.13224536,0.0,99.5213,8.330017
18170,20530200.0,1.0,24.90097,24.348694,24.939789,25.931885,23.80664,23.461334,17.205872,17.14209,17.14209,17.165527,0.0,0.02964076,0.02964076,0.07798811,41.666668,17.130402,0.0,0.0,36.930584,1529.1715,2.6465388e-05,0.0,87.73821,16.969105,13.014984,30.000002,0.12822405,51.779026,239.91272,90.491905,0.0,87.73821,0.13727151,0.0,99.98643,8.330017
18171,20530260.0,1.0,24.8974,24.355133,24.936798,25.934052,23.815826,23.469696,17.219788,17.173187,17.173187,17.192993,0.0,0.031167962,0.031167962,0.08092257,50.0,17.130402,0.0,0.0,40.73032,1593.6937,2.7586133e-05,0.0,88.07728,18.335007,12.998387,30.000002,0.13352561,51.80226,239.41379,93.01664,0.0,88.07728,0.143256,0.0,99.99879,8.330017
18172,20530320.0,1.0,24.903198,24.361267,24.944183,25.93332,23.824158,23.477325,17.298462,17.21753,17.21753,17.240265,0.0,0.03250313,0.03250313,0.08510841,58.333332,17.213715,0.0,0.0,44.50604,1636.8872,2.8154753e-05,0.0,87.83109,20.206717,12.995636,30.000002,0.13952276,51.80611,238.92352,96.12502,0.0,87.83109,0.15011816,0.0,99.999954,8.330017
18173,20530380.0,1.0,24.915955,24.367126,24.959198,25.92862,23.831757,23.484344,17.322174,17.262177,17.262177,17.285187,0.0,0.03365238,0.03365238,0.090489306,66.666664,17.213715,0.0,0.0,48.213993,1718.3423,2.9533527e-05,0.0,87.069244,22.621422,12.986597,30.000002,0.146229,51.818764,238.53851,99.83957,0.0,87.069244,0.15779425,0.0,100.000015,8.330017
18174,20530440.0,1.0,24.933899,24.372711,24.979645,25.918762,23.838776,23.490784,17.338287,17.296234,17.296234,17.315979,0.0,0.034587383,0.034587383,0.09704056,75.0,17.213715,0.0,0.0,51.79651,1808.4064,3.1050888e-05,0.0,85.8662,25.640364,12.95263,30.000002,0.15365079,51.866318,238.41,104.20115,0.0,85.8662,0.16621788,0.0,100.0,8.330017
18175,20530500.0,1.0,24.955048,24.37799,25.003113,25.902313,23.845276,23.496796,17.4104,17.340973,17.340973,17.365356,0.0,0.0352889,0.0352889,0.10476508,83.333336,17.296997,0.0,0.0,55.171627,1873.4805,3.195467e-05,0.0,84.295265,29.350597,12.882261,30.000002,0.16181733,51.964836,238.76917,109.27459,0.0,84.295265,0.17533162,0.0,100.0,8.330017
18176,20530560.0,1.0,24.975006,24.382965,25.025665,25.87793,23.851288,23.502441,17.431915,17.381927,17.381927,17.40625,0.0,0.035772298,0.035772298,0.1134334,91.666664,17.296997,0.0,0.0,58.25311,1975.0286,3.3663553e-05,0.0,82.503044,33.741653,12.828488,30.000002,0.17035553,52.04012,239.94508,115.03143,0.0,82.503044,0.18496478,0.0,100.0,8.330017
18177,20530620.0,1.0,24.991913,24.387665,25.045258,25.846375,23.857178,23.507965,17.443604,17.411621,17.411621,17.431519,0.0,0.036057737,0.036057737,0.1228496,100.0,17.296997,0.0,0.0,60.99365,2079.525,3.5419e-05,0.0,80.59531,38.80383,12.796077,30.000002,0.17909653,52.085487,242.38286,121.45015,0.0,80.59531,0.19497208,0.0,100.0,8.330017
18178,20530680.0,1.0,25.00467,24.39209,25.059326,25.806488,23.863037,23.513458,17.50708,17.450684,17.450684,17.476898,0.0,0.036179803,0.036179803,0.1329293,108.333336,17.38031,0.0,0.0,63.27055,2150.758,3.642439e-05,0.0,78.63711,44.580418,12.702518,30.000002,0.18842942,52.216476,246.73381,128.56837,0.0,78.63711,0.2052879,0.0,100.0,8.330017
18179,20530740.0,1.0,25.00769,24.39618,25.063385,25.759064,23.868988,23.519043,17.522705,17.485687,17.485687,17.510345,0.0,0.03629824,0.03629824,0.14295155,116.666664,17.38031,0.0,0.0,65.052345,2253.429,3.816807e-05,0.0,76.66458,51.32522,12.648294,30.000002,0.1975691,52.29239,253.07811,136.4977,0.0,76.66458,0.21561174,0.0,99.70942,8.330017
18180,20530800.0,1.0,24.988983,24.399994,25.042938,25.705353,23.874664,23.524414,17.5206,17.50821,17.50821,17.523071,0.0,0.037088644,0.037088644,0.1500831,125.0,17.38031,0.0,0.0,66.28343,2343.745,3.9775845e-05,0.0,74.424484,61.45016,12.575261,30.000002,0.20541771,52.394634,260.40695,146.43147,0.0,74.424484,0.22428101,0.0,97.564125,8.330017
18181,20530860.0,1.0,24.959808,24.403595,25.010986,25.648926,23.87976,23.529236,17.556458,17.534088,17.534088,17.549591,0.0,0.03779847,0.03779847,0.15453273,133.33333,17.463593,0.0,0.0,66.916985,2372.3772,4.0201576e-05,0.0,71.699394,75.656204,12.531905,30.000002,0.21072201,52.455338,267.79025,158.48892,0.0,71.699394,0.23015974,0.0,94.22347,8.330017
18182,20530920.0,1.0,24.926636,24.407043,24.974731,25.591034,23.884521,23.533813,17.53424,17.547058,17.547058,17.549805,0.0,0.038146943,0.038146943,0.15635884,141.66667,17.463593,0.0,0.0,66.981926,2405.2268,4.0899176e-05,0.0,68.77781,93.706985,12.526938,30.000002,0.21292739,52.462284,274.29858,172.1834,0.0,68.77781,0.2326916,0.0,90.44806,8.330017
18183,20530980.0,1.0,24.891998,24.410309,24.937103,25.533478,23.88919,23.538269,17.496948,17.538757,17.538757,17.524414,0.0,0.03800375,0.03800375,0.15560603,150.0,17.463593,0.0,0.0,66.47247,2406.028,4.1069936e-05,0.0,65.91223,114.42443,12.568186,30.000002,0.21179178,52.40454,279.13345,186.3474,0.0,65.91223,0.23165818,0.0,86.71733,8.330017
18184,20531040.0,1.0,24.858276,24.413452,24.900452,25.47818,23.894012,23.542877,17.510315,17.53299,17.53299,17.52008,0.0,0.03742428,0.03742428,0.15284924,158.33333,17.546906,0.0,0.0,65.39811,2338.1895,3.9858478e-05,0.0,63.335205,135.4659,12.646024,30.000002,0.20796455,52.295567,282.03485,199.31648,0.0,63.335205,0.22773297,0.0,83.38243,8.330017
18185,20531100.0,1.0,24.826447,24.416443,24.865936,25.426727,23.899323,23.547913,17.48645,17.522003,17.522003,17.504822,0.0,0.036625415,0.036625415,0.14892824,166.66667,17.546906,0.0,0.0,63.80713,2283.2524,3.900507e-05,0.0,61.189888,154.57338,12.747133,30.000002,0.20265937,52.154015,283.34488,209.91492,0.0,61.189888,0.22221872,0.0,80.58748,8.330017
18186,20531160.0,1.0,24.79776,24.41925,24.834778,25.381714,23.904968,23.553314,17.46637,17.505371,17.505371,17.484436,0.0,0.035796653,0.035796653,0.14448437,175.0,17.546906,0.0,0.0,61.84066,2219.0264,3.7962283e-05,0.0,59.434284,171.15945,12.85999,30.000002,0.19681294,51.996017,283.64853,218.1843,0.0,59.434284,0.21611352,0.0,78.24891,8.330017
18187,20531220.0,0.0,24.771484,24.421906,24.806274,25.341492,23.911194,23.559204,17.507446,17.50476,17.50476,17.498596,0.0,0.034819547,0.034819547,0.13915242,171.0,17.630219,0.0,0.0,59.490417,2107.5393,3.5927907e-05,0.0,58.120937,181.09586,12.996655,30.000002,0.18986313,51.804688,281.4686,221.21667,0.0,58.120937,0.2088046,0.0,76.43188,8.330017
18188,20531280.0,0.0,24.747742,24.424408,24.780457,25.306488,23.91806,23.565643,17.510712,17.508484,17.508484,17.508179,0.0,0.0339655,0.0339655,0.1339337,167.0,17.630219,0.0,0.0,56.821907,2028.1716,3.4572844e-05,0.0,57.25423,185.53487,13.129522,30.000002,0.18329117,51.61867,278.21283,220.7147,0.0,57.25423,0.20186971,0.0,75.08538,8.330017
18189,20531340.0,0.0,24.725739,24.426758,24.75647,25.276398,23.925415,23.57257,17.516846,17.511414,17.511414,17.513245,0.0,0.033288054,0.033288054,0.12882194,163.0,17.630219,0.0,0.0,53.878708,1954.128,3.330857e-05,0.0,56.711967,186.5233,13.262886,30.000002,0.17715213,51.43196,274.49347,218.18413,0.0,56.711967,0.19539715,0.0,74.00089,8.330017
18190,20531400.0,0.0,24.705414,24.428925,24.734283,25.251404,23.933228,23.579865,17.5849,17.533966,17.533966,17.551666,0.0,0.032781057,0.032781057,0.12379892,159.0,17.713501,0.0,0.0,50.69912,1850.607,3.1377214e-05,0.0,56.419914,185.17685,13.39861,30.000002,0.17140844,51.241947,270.59622,214.39424,0.0,56.419914,0.18935695,0.0,73.077675,8.330017
18191,20531460.0,0.0,24.687592,24.430939,24.714722,25.232513,23.941193,23.587402,17.60617,17.561737,17.561737,17.58487,0.0,0.03240568,0.03240568,0.11882631,155.0,17.713501,0.0,0.0,47.370808,1785.8901,3.0275176e-05,0.0,56.291115,182.56804,13.521114,30.000002,0.16603354,51.07044,266.74097,209.9972,0.0,56.291115,0.18363154,0.0,72.227264,8.330017
18192,20531520.0,0.0,24.671417,24.43277,24.69696,25.218292,23.949463,23.595215,17.620056,17.584137,17.584137,17.605286,0.0,0.03213794,0.03213794,0.1138804,151.0,17.713501,0.0,0.0,43.92405,1727.371,2.9287177e-05,0.0,56.283195,179.1932,13.645847,30.000002,0.16088736,50.895817,263.0231,205.28253,0.0,56.283195,0.17814909,0.0,71.4078,8.330017
18193,20531580.0,0.0,24.657043,24.434448,24.681183,25.209076,23.957947,23.603241,17.689331,17.61969,17.61969,17.64853,0.0,0.031956565,0.031956565,0.1089423,147.0,17.796814,0.0,0.0,40.400513,1639.3157,2.7644954e-05,0.0,56.364788,175.37727,13.775756,30.000002,0.1559061,50.71394,259.49762,200.42773,0.0,56.364788,0.17284764,0.0,70.5905,8.330017
18194,20531640.0,0.0,24.644867,24.435974,24.667755,25.20517,23.966644,23.61148,17.708557,17.652863,17.652863,17.680817,0.0,0.031834237,0.031834237,0.10403133,143.0,17.796814,0.0,0.0,36.86344,1588.7491,2.6810383e-05,0.0,56.506474,171.33043,13.901136,30.000002,0.15110163,50.53841,256.20175,195.54683,0.0,56.506474,0.16769159,0.0,69.76239,8.330017
18195,20531700.0,0.0,24.634308,24.437317,24.656067,25.20517,23.975494,23.619812,17.720001,17.67807,17.67807,17.701447,0.0,0.031740885,0.031740885,0.099187806,139.0,17.796814,0.0,0.0,33.358776,1541.2456,2.6022662e-05,0.0,56.68258,167.15779,14.023127,30.000002,0.14644183,50.367622,253.153,190.6947,0.0,56.68258,0.16266136,0.0,68.92279,8.330017
18196,20531760.0,0.0,24.624512,24.438477,24.645264,25.207977,23.98407,23.628052,17.789337,17.71582,17.71582,17.743134,0.0,0.031668782,0.031668782,0.09441711,135.0,17.880096,0.0,0.0,29.895752,1463.1857,2.4572424e-05,0.0,56.886395,162.89676,14.155362,30.000002,0.14187506,50.18249,250.35825,185.88844,0.0,56.886395,0.15774612,0.0,68.06868,8.330017
18197,20531820.0,0.0,24.6167,24.439484,24.636627,25.215515,23.992828,23.636475,17.80658,17.749725,17.749725,17.774841,0.0,0.031615365,0.031615365,0.08976356,131.0,17.880096,0.0,0.0,26.549683,1420.9857,2.3888366e-05,0.0,57.11688,158.55476,14.284285,30.000002,0.13748565,50.002003,247.83087,181.14972,0.0,57.11688,0.15298483,0.0,67.20931,8.330017
18198,20531880.0,0.0,24.610382,24.440308,24.62967,25.226624,24.001678,23.644958,17.816223,17.774628,17.774628,17.79486,0.0,0.03156773,0.03156773,0.0852763,127.0,17.880096,0.0,0.0,23.33652,1381.2256,2.3236076e-05,0.0,57.366364,154.13031,14.41171,30.000002,0.1332623,49.823605,245.60626,176.48784,0.0,57.366364,0.1484028,0.0,66.35719,8.330017
18199,20531940.0,0.0,24.605377,24.440948,24.624146,25.240997,24.01062,23.653534,17.886688,17.812378,17.812378,17.83429,0.0,0.031522814,0.031522814,0.080963135,123.0,17.96341,0.0,0.0,20.272411,1312.0776,2.1950324e-05,0.0,57.633926,149.62428,14.543825,30.000002,0.12921074,49.638645,243.79567,171.90129,0.0,57.633926,0.14399944,0.0,65.51594,8.330017
18200,20532000.0,0.0,24.601898,24.441437,24.6203,25.25882,24.019684,23.662231,17.904816,17.848175,17.848175,17.868317,0.0,0.03147976,0.03147976,0.0768714,119.0,17.96341,0.0,0.0,17.403008,1277.8652,2.140573e-05,0.0,57.920288,145.03638,14.664608,30.000002,0.12540223,49.469547,242.34985,167.40869,0.0,57.920288,0.13982166,0.0,64.701164,8.330017
18201,20532060.0,0.0,24.598389,24.441711,24.616486,25.2771,24.028412,23.670776,17.912964,17.873077,17.873077,17.888672,0.0,0.03143984,0.03143984,0.0730188,115.0,17.96341,0.0,0.0,14.72453,1245.9518,2.0886962e-05,0.0,58.226456,140.38234,14.802467,30.000002,0.12177232,49.276546,241.21211,163.02457,0.0,58.226456,0.13588864,0.0,63.92105,8.330017
18202,20532120.0,0.0,24.596222,24.441833,24.614166,25.298248,24.037231,23.679382,17.987854,17.910583,17.910583,17.926147,0.0,0.03139856,0.03139856,0.06941796,111.0,18.046692,0.0,0.0,12.262017,1186.7251,1.9792033e-05,0.0,58.55001,135.67006,14.926309,30.000002,0.1184081,49.10317,240.3291,158.7523,0.0,58.55001,0.13220568,0.0,63.1841,8.330017
18203,20532180.0,0.0,24.595581,24.441772,24.613525,25.322174,24.046173,23.68814,18.002747,17.94696,17.94696,17.960602,0.0,0.031355854,0.031355854,0.066099085,107.0,18.046692,0.0,0.0,10.04664,1160.4784,1.9372757e-05,0.0,58.892952,130.89442,15.047823,30.000002,0.115299776,48.93305,239.65967,154.59727,0.0,58.892952,0.1288011,0.0,62.507175,8.330017
18204,20532240.0,0.0,24.596558,24.441528,24.614746,25.348572,24.055237,23.696991,18.010376,17.972046,17.972046,17.982178,0.0,0.031310968,0.031310968,0.06309623,103.0,18.046692,0.0,0.0,8.108627,1137.2664,1.8997674e-05,0.0,59.25687,126.05257,15.172301,30.000002,0.11245712,48.758778,239.16798,150.56758,0.0,59.25687,0.12570836,0.0,61.910732,8.330017
18205,20532300.0,0.0,24.599396,24.441101,24.618134,25.37735,24.064392,23.705933,18.086609,18.009003,18.009003,18.017609,0.0,0.03126343,0.03126343,0.060442954,99.0,18.130005,0.0,0.0,6.4785776,1088.4185,1.8084056e-05,0.0,59.64366,121.14384,15.297106,30.000002,0.10991209,48.584053,238.82286,146.67126,0.0,59.64366,0.122960016,0.0,61.417534,8.330017
18206,20532360.0,0.0,24.602234,24.44049,24.62149,25.403961,24.073212,23.714722,18.099823,18.045105,18.045105,18.051605,0.0,0.031214155,0.031214155,0.05812087,95.0,18.130005,0.0,0.0,5.0939517,1071.6168,1.781889e-05,0.0,60.053265,116.197334,15.413013,30.000002,0.10766976,48.421783,238.5961,142.91196,0.0,60.053265,0.12053923,0.0,61.030693,8.330017
18207,20532420.0,0.0,24.606934,24.439697,24.626984,25.432251,24.082153,23.723602,18.107513,18.069672,18.069672,18.073883,0.0,0.03116325,0.03116325,0.05613713,91.0,18.130005,0.0,0.0,4.0018363,1058.0391,1.7604982e-05,0.0,60.486668,111.226654,15.524854,30.000002,0.105721734,48.265205,238.46489,139.29436,0.0,60.486668,0.118453085,0.0,60.763462,8.330017
18208,20532480.0,0.0,24.6138,24.43869,24.63498,25.462036,24.091187,23.732605,18.185059,18.106567,18.106567,18.108826,0.0,0.031110052,0.031110052,0.05450831,87.0,18.213318,0.0,0.0,3.2246823,1019.51526,1.687041e-05,0.0,60.94579,106.23364,15.636288,30.000002,0.10407186,48.1092,238.40967,135.82011,0.0,60.94579,0.116718516,0.0,60.64254,8.330017
18209,20532540.0,0.0,24.622925,24.43753,24.645569,25.49295,24.100342,23.7417,18.197296,18.14264,18.14264,18.143158,0.0,0.031051485,0.031051485,0.05322504,83.0,18.213318,0.0,0.0,2.7526932,1012.2672,1.675944e-05,0.0,61.431034,101.224495,15.740253,30.000002,0.10271843,47.963646,238.41376,132.4795,0.0,61.431034,0.11531805,0.0,60.683323,8.330017
18210,20532600.0,0.0,24.634644,24.436157,24.65915,25.524689,24.10962,23.750916,18.204681,18.167175,18.167175,18.166565,0.0,0.03098403,0.03098403,0.05233007,79.0,18.213318,0.0,0.0,2.602744,1008.3876,1.6699709e-05,0.0,61.948036,96.17732,15.839894,30.000002,0.101681545,47.824146,238.46335,129.26793,0.0,61.948036,0.1142879,0.0,60.9091,8.330017
18211,20532660.0,0.0,24.647186,24.4346,24.673737,25.552399,24.11856,23.759857,18.283173,18.20398,18.20398,18.201843,0.0,0.030908542,0.030908542,0.051829055,75.0,18.2966,0.0,0.0,2.718579,980.1746,1.6139335e-05,0.0,62.501366,91.10088,15.93359,30.000002,0.100970365,47.692974,238.54631,126.186325,0.0,62.501366,0.1136361,0.0,61.322083,8.330017
18212,20532720.0,0.0,24.66217,24.432861,24.691193,25.580353,24.127655,23.76892,18.294464,18.239899,18.239899,18.236969,0.0,0.030824915,0.030824915,0.051680323,71.0,18.2966,0.0,0.0,3.1062753,982.55884,1.6181735e-05,0.0,63.092636,86.021904,16.02287,30.000002,0.10054304,47.567986,238.65306,123.22672,0.0,63.092636,0.11331996,0.0,61.907883,8.330017
18213,20532780.0,0.0,24.67978,24.430908,24.711731,25.608276,24.13684,23.778107,18.301392,18.26413,18.26413,18.261292,0.0,0.030731698,0.030731698,0.051900152,67.0,18.2966,0.0,0.0,3.7725873,988.15405,1.6272952e-05,0.0,63.728237,80.9325,16.107555,30.000002,0.10040807,47.44942,238.77495,120.38279,0.0,63.728237,0.113351874,0.0,62.68176,8.330017
18214,20532840.0,0.0,24.69992,24.428772,24.73523,25.635895,24.146149,23.787354,18.309143,18.280457,18.280457,18.278168,0.0,0.030626133,0.030626133,0.052473694,63.0,18.300018,0.0,0.0,4.713663,995.50555,1.638447e-05,0.0,64.412315,75.84303,16.182127,30.000002,0.10056132,47.345024,238.9048,117.64787,0.0,64.412315,0.11371556,0.0,63.648796,8.330017
18215,20532900.0,0.0,24.72226,24.426422,24.761414,25.66278,24.155548,23.796722,18.31305,18.292114,18.292114,18.290527,0.0,0.030508282,0.030508282,0.053388327,59.0,18.300018,0.0,0.0,5.9195886,1006.4793,1.6553851e-05,0.0,65.1526,70.76218,16.255356,30.000002,0.10096786,47.2425,239.03746,115.014084,0.0,65.1526,0.114392534,0.0,64.81916,8.330017
18216,20532960.0,0.0,24.744476,24.42389,24.787567,25.684235,24.16455,23.805786,18.31665,18.30014,18.30014,18.299225,0.0,0.030377474,0.030377474,0.054595556,55.0,18.300018,0.0,0.0,7.3139734,1019.9884,1.6765098e-05,0.0,65.95362,65.721466,16.313625,30.000002,0.101617925,47.160927,239.16907,112.478905,0.0,65.95362,0.115340434,0.0,66.18752,8.330017
18217,20533020.0,0.0,24.767853,24.421173,24.815247,25.70456,24.173645,23.814941,18.319641,18.306091,18.306091,18.305756,0.0,0.03023255,0.03023255,0.056057606,51.0,18.300018,0.0,0.0,8.905722,1035.4615,1.7007418e-05,0.0,66.822235,60.743073,16.374067,30.000002,0.10244002,47.076305,239.29703,110.03451,0.0,66.822235,0.11651267,0.0,67.75172,8.330017
18218,20533080.0,0.0,24.792267,24.418213,24.84433,25.72351,24.18283,23.824188,18.322174,18.310669,18.310669,18.310822,0.0,0.030067025,0.030067025,0.057765868,47.0,18.300018,0.0,0.0,10.678522,1052.6393,1.7275668e-05,0.0,67.76922,55.82269,16.431795,30.000002,0.10342401,46.995487,239.41936,107.667366,0.0,67.76922,0.11788686,0.0,69.51854,8.330017
18219,20533140.0,0.0,24.817444,24.4151,24.874481,25.740875,24.192108,23.833496,18.324371,18.314331,18.314331,18.31488,0.0,0.029875694,0.029875694,0.05969326,43.0,18.300018,0.0,0.0,12.614711,1071.2915,1.7566488e-05,0.0,68.80769,50.969067,16.490818,30.000002,0.10453461,46.912853,239.5348,105.36848,0.0,68.80769,0.11942951,0.0,71.48924,8.330017
18220,20533200.0,0.0,24.843414,24.411743,24.905457,25.756409,24.201508,23.842926,18.326508,18.3172,18.3172,18.318085,0.0,0.029655233,0.029655233,0.06183299,39.0,18.300018,0.0,0.0,14.715983,1091.6749,1.7884882e-05,0.0,69.955765,46.1963,16.507097,30.000002,0.10584269,46.890064,239.64142,103.13881,0.0,69.955765,0.121125385,0.0,73.68543,8.330017
18221,20533260.0,0.0,24.867249,24.408203,24.934326,25.766235,24.210602,23.852142,18.327606,18.31958,18.31958,18.32071,0.0,0.029402202,0.029402202,0.06408509,35.0,18.300018,0.0,0.0,16.88348,1112.3561,1.8209916e-05,0.0,71.22494,41.557407,16.546648,30.000002,0.10714468,46.834694,239.74098,100.97715,0.0,71.22494,0.12287704,0.0,76.088776,8.330017
18222,20533320.0,0.0,24.890198,24.40445,24.962494,25.774353,24.219849,23.861511,18.327545,18.321198,18.321198,18.32251,0.0,0.029109612,0.029109612,0.06636648,31.0,18.300018,0.0,0.0,19.114565,1132.4573,1.8525416e-05,0.0,72.62098,37.113262,16.60062,30.000002,0.108373865,46.759132,239.83652,98.887245,0.0,72.62098,0.12457776,0.0,78.68836,8.330017
18223,20533380.0,0.0,24.912262,24.400482,24.989532,25.780212,24.229218,23.871002,18.32846,18.322388,18.322388,18.323792,0.0,0.028876977,0.028876977,0.068879426,29.0,18.300018,0.0,0.0,21.4011,1153.8625,1.8856847e-05,0.0,74.1629,33.10362,16.616692,30.000002,0.10990047,46.73663,239.89136,97.1178,0.0,74.1629,0.12657046,0.0,81.51459,8.330017
18224,20533440.0,0.0,24.93274,24.396301,25.015045,25.783905,24.238739,23.880615,18.32959,18.32373,18.32373,18.325256,0.0,0.028638871,0.028638871,0.07142852,27.0,18.300018,0.0,0.0,23.71223,1176.1577,1.9206327e-05,0.0,75.81633,29.493288,16.641184,30.000002,0.111471325,46.702343,239.91916,95.5871,0.0,75.81633,0.12864915,0.0,84.51842,8.330017
18225,20533500.0,0.0,24.95163,24.391937,25.038849,25.785645,24.248413,23.89032,18.32965,18.32483,18.32483,18.326385,0.0,0.028374434,0.028374434,0.07391671,25.0,18.300018,0.0,0.0,26.025072,1197.8374,1.9547178e-05,0.0,77.58007,26.251348,16.669924,30.000002,0.11297798,46.662106,239.93153,94.23596,0.0,77.58007,0.1306637,0.0,87.69427,8.330017
18226,20533560.0,0.0,24.96695,24.38733,25.058594,25.782532,24.25772,23.89981,18.330444,18.325867,18.325867,18.327393,0.0,0.028206047,0.028206047,0.076564215,25.0,18.300018,0.0,0.0,28.274622,1220.4377,1.990052e-05,0.0,79.43448,23.56559,16.677649,30.000002,0.114740595,46.651295,239.8941,93.282524,0.0,79.43448,0.13295919,0.0,91.014015,8.330017
18227,20533620.0,0.0,24.979675,24.382538,25.075378,25.77713,24.26709,23.909332,18.331635,18.327118,18.327118,18.328735,0.0,0.028090864,0.028090864,0.07922977,25.0,18.300018,0.0,0.0,30.450123,1244.0312,2.0273608e-05,0.0,81.33911,21.35229,16.680878,30.000002,0.1166181,46.64677,239.82141,92.639336,0.0,81.33911,0.13539669,0.0,94.424515,8.330017
18228,20533680.0,0.0,24.989868,24.377502,25.08966,25.77005,24.27649,23.918915,18.331879,18.328247,18.328247,18.329803,0.0,0.028003866,0.028003866,0.081825815,25.0,18.300018,0.0,0.0,32.551704,1267.0432,2.0639827e-05,0.0,83.27151,19.525658,16.706627,30.000002,0.11841947,46.61072,239.73123,92.209015,0.0,83.27151,0.13780385,0.0,97.900024,8.330017
18229,20533740.0,1.0,24.985443,24.372284,25.086304,25.761292,24.285675,23.928284,18.338196,18.330505,18.330505,18.332458,0.0,0.028894883,0.028894883,0.08370466,33.333332,18.300018,0.0,0.0,34.565018,1296.3075,2.110303e-05,0.0,85.00315,18.990728,16.626234,30.000002,0.121434145,46.72327,239.49149,92.92543,0.0,85.00315,0.14149544,0.0,99.88848,8.330017
18230,20533800.0,1.0,24.970856,24.366821,25.070984,25.751556,24.294037,23.93692,18.347748,18.336304,18.336304,18.339447,0.0,0.030355364,0.030355364,0.08518458,41.666668,18.300018,0.0,0.0,36.476383,1332.5151,2.170572e-05,0.0,85.87922,19.762796,16.518885,30.000002,0.12506641,46.87356,239.17038,94.64931,0.0,85.87922,0.14589325,0.0,100.00229,8.330017
18231,20533860.0,1.0,24.963135,24.361145,25.06369,25.73822,24.300995,23.944366,18.357513,18.34433,18.34433,18.348389,0.0,0.031599194,0.031599194,0.088160746,50.0,18.300018,0.0,0.0,38.223785,1377.1387,2.2431796e-05,0.0,86.02403,21.181002,16.379688,30.000002,0.12962052,47.068436,238.81905,97.08953,0.0,86.02403,0.15135655,0.0,100.000175,8.330017
18232,20533920.0,1.0,24.95993,24.355255,25.061768,25.722168,24.307251,23.951172,18.367676,18.353607,18.353607,18.358368,0.0,0.032691196,0.032691196,0.09236994,58.333332,18.300018,0.0,0.0,39.79585,1429.438,2.3276469e-05,0.0,85.66829,23.129107,16.233892,30.000002,0.13493408,47.27255,238.52493,100.149864,0.0,85.66829,0.15774904,0.0,100.000015,8.330017
18233,20533980.0,1.0,24.959259,24.349121,25.063171,25.702698,24.312897,23.957489,18.377289,18.363525,18.363525,18.368744,0.0,0.03363037,0.03363037,0.09767686,66.666664,18.300018,0.0,0.0,41.16249,1488.186,2.4222982e-05,0.0,84.900696,25.612865,16.10598,30.000002,0.14083941,47.451626,238.40549,103.81274,0.0,84.900696,0.16493742,0.0,100.0,8.330017
18234,20534040.0,1.0,24.960571,24.342804,25.066376,25.679108,24.318054,23.963318,18.386292,18.373505,18.373505,18.378876,0.0,0.034401234,0.034401234,0.10403474,75.0,18.300018,0.0,0.0,42.279537,1552.8888,2.5263324e-05,0.0,83.78842,28.674343,15.9328165,30.000002,0.14747648,47.694057,238.62752,108.10027,0.0,83.78842,0.172837,0.0,100.0,8.330017
18235,20534100.0,1.0,24.961334,24.336243,25.068024,25.650055,24.322723,23.96875,18.394836,18.383392,18.383392,18.388733,0.0,0.035075873,0.035075873,0.111175954,83.333336,18.300018,0.0,0.0,43.053143,1623.9054,2.6411712e-05,0.0,82.352,32.537186,15.712394,30.000002,0.15483315,48.002647,239.44168,113.15767,0.0,82.352,0.18136173,0.0,99.79094,8.330017
18236,20534160.0,1.0,24.950195,24.329437,25.05603,25.615967,24.3266,23.97351,18.397583,18.39215,18.39215,18.396332,0.0,0.036207594,0.036207594,0.117027245,91.666664,18.300018,0.0,0.0,43.478306,1692.6984,2.7554304e-05,0.0,80.4803,38.336246,15.538854,30.000002,0.16175947,48.245605,241.1202,119.45785,0.0,80.4803,0.18945459,0.0,98.05908,8.330017
18237,20534220.0,1.0,24.93222,24.322418,25.035797,25.578583,24.329742,23.97763,18.391785,18.396698,18.396698,18.397675,0.0,0.03742213,0.03742213,0.12142131,100.0,18.300018,0.0,0.0,43.521255,1752.6727,2.8575456e-05,0.0,77.98804,46.867916,15.385595,30.000002,0.16766733,48.460167,243.85707,127.30831,0.0,77.98804,0.19625108,0.0,95.02955,8.330017
18238,20534280.0,1.0,24.910461,24.315186,25.01062,25.538818,24.332092,23.981049,18.376709,18.394745,18.394745,18.390686,0.0,0.038409818,0.038409818,0.12394539,108.333336,18.300018,0.0,0.0,43.14497,1797.5164,2.9373057e-05,0.0,74.95434,58.971886,15.253496,30.000002,0.17177896,48.645107,247.59502,136.9709,0.0,74.95434,0.20079112,0.0,91.091034,8.330017
18239,20534340.0,1.0,24.886353,24.307709,24.983246,25.498413,24.333954,23.984009,18.349854,18.384064,18.384064,18.373688,0.0,0.03891981,0.03891981,0.12427534,116.666664,18.300018,0.0,0.0,42.369972,1818.3203,2.9794424e-05,0.0,71.654144,74.922516,15.203996,30.000002,0.17306432,48.714405,251.40494,148.22601,0.0,71.654144,0.20215021,0.0,86.77231,8.330017
18240,20534400.0,1.0,24.86206,24.300018,24.955872,25.458893,24.335602,23.986786,18.31427,18.363525,18.363525,18.346466,0.0,0.038808808,0.038808808,0.122371316,125.0,18.300018,0.0,0.0,41.20489,1810.631,2.9752562e-05,0.0,68.396065,93.85044,15.222965,30.000002,0.17131335,48.687847,254.41666,160.14546,0.0,68.396065,0.20001176,0.0,82.54622,8.330017
18241,20534460.0,0.0,24.839325,24.292175,24.930786,25.422333,24.337341,23.989685,18.268402,18.332092,18.332092,18.308746,0.0,0.037806142,0.037806142,0.11782016,121.0,18.300018,0.0,0.0,39.68669,1767.5994,2.9137223e-05,0.0,65.5383,110.87682,15.349378,30.000002,0.16567197,48.51087,254.9058,168.85634,0.0,65.5383,0.1934631,0.0,78.89384,8.330017
18242,20534520.0,0.0,24.819183,24.284332,24.908691,25.389526,24.33966,23.993103,18.229126,18.293182,18.293182,18.266235,0.0,0.03650021,0.03650021,0.11250651,117.0,18.300018,0.0,0.0,37.859333,1701.6576,2.8087072e-05,0.0,63.411324,122.77355,15.509367,30.000002,0.15885141,48.286884,253.70009,173.34146,0.0,63.411324,0.18552443,0.0,76.15831,8.330017
18243,20534580.0,0.0,24.80072,24.276428,24.888702,25.360779,24.342712,23.997131,18.207397,18.25772,18.25772,18.232666,0.0,0.035239294,0.035239294,0.10714408,113.0,18.300018,0.0,0.0,35.76391,1628.3396,2.68864e-05,0.0,61.931484,129.522,15.696758,30.000002,0.15202495,48.02454,251.59872,174.33878,0.0,61.931484,0.17762962,0.0,74.12831,8.330017
18244,20534640.0,0.0,24.78366,24.268524,24.870453,25.336212,24.346405,24.00174,18.200043,18.232422,18.232422,18.213104,0.0,0.034177534,0.034177534,0.10205242,109.0,18.300018,0.0,0.0,33.43604,1555.9869,2.5684742e-05,0.0,60.991295,131.95767,15.894452,30.000002,0.14575851,47.74777,249.13605,172.817,0.0,60.991295,0.17040922,0.0,72.62491,8.330017
18245,20534700.0,0.0,24.768097,24.26056,24.853485,25.3154,24.350616,24.006805,18.203064,18.217438,18.217438,18.205048,0.0,0.03333578,0.03333578,0.09725081,105.0,18.300018,0.0,0.0,30.928812,1490.1196,2.4590012e-05,0.0,60.433334,131.5717,16.05383,30.000002,0.14024083,47.52464,246.67448,169.84111,0.0,60.433334,0.16391847,0.0,71.446594,8.330017
18246,20534760.0,0.0,24.753326,24.252563,24.83783,25.298767,24.355194,24.012268,18.21048,18.212128,18.212128,18.205963,0.0,0.03271644,0.03271644,0.092716716,101.0,18.300018,0.0,0.0,28.260305,1431.1123,2.3612363e-05,0.0,60.19375,129.1427,16.243883,30.000002,0.135234,47.258564,244.49922,165.94162,0.0,60.19375,0.15814368,0.0,70.50054,8.330017
18247,20534820.0,0.0,24.739807,24.244507,24.823273,25.285767,24.360107,24.018005,18.219421,18.212585,18.212585,18.210968,0.0,0.03226378,0.03226378,0.08836159,97.0,18.300018,0.0,0.0,25.48081,1378.8499,2.2750644e-05,0.0,60.158455,125.67491,16.398922,30.000002,0.13076629,47.04151,242.74684,161.66695,0.0,60.158455,0.1528811,0.0,69.66746,8.330017
18248,20534880.0,0.0,24.727417,24.23639,24.809723,25.276001,24.365265,24.023987,18.22815,18.216309,18.216309,18.217712,0.0,0.031928957,0.031928957,0.08412926,93.0,18.300018,0.0,0.0,22.630405,1331.9037,2.19813e-05,0.0,60.257446,121.68107,16.526573,30.000002,0.1266735,46.862797,241.3754,157.26903,0.0,60.257446,0.14797875,0.0,68.88481,8.330017
18249,20534940.0,0.0,24.715729,24.22821,24.79715,25.26941,24.370575,24.03009,18.235626,18.22174,18.22174,18.224792,0.0,0.031687587,0.031687587,0.07998562,89.0,18.300018,0.0,0.0,19.735008,1289.2313,2.1287167e-05,0.0,60.45815,117.40306,16.673283,30.000002,0.12277375,46.657406,240.33034,152.85823,0.0,60.45815,0.14335215,0.0,68.12092,8.330017
18250,20535000.0,0.0,24.704865,24.21997,24.785736,25.266602,24.376068,24.036346,18.240906,18.227509,18.227509,18.230927,0.0,0.03152937,0.03152937,0.075914256,85.0,18.300018,0.0,0.0,16.824043,1249.9753,2.0651276e-05,0.0,60.743683,112.990105,16.839626,30.000002,0.11903762,46.424522,239.56155,148.50482,0.0,60.743683,0.1389605,0.0,67.356125,8.330017
18251,20535060.0,0.0,24.694458,24.21164,24.774658,25.265656,24.381378,24.042542,18.24527,18.232788,18.232788,18.236023,0.0,0.031414118,0.031414118,0.071915165,81.0,18.300018,0.0,0.0,13.916456,1213.2457,2.0058418e-05,0.0,61.076332,108.566734,16.982573,30.000002,0.11547736,46.2244,239.02003,144.25131,0.0,61.076332,0.13473387,0.0,66.575195,8.330017
18252,20535120.0,0.0,24.684937,24.203247,24.764618,25.268036,24.38675,24.048798,18.248718,18.237366,18.237366,18.240143,0.0,0.031329833,0.031329833,0.06799059,77.0,18.300018,0.0,0.0,11.056788,1178.6315,1.9501518e-05,0.0,61.44688,104.16601,17.124722,30.000002,0.11203601,46.02539,238.66762,140.10168,0.0,61.44688,0.13063996,0.0,65.77368,8.330017
18253,20535180.0,0.0,24.676117,24.194794,24.755402,25.27304,24.392181,24.055115,18.251617,18.241333,18.241333,18.24356,0.0,0.03125785,0.03125785,0.064160325,73.0,18.300018,0.0,0.0,8.26316,1145.5271,1.8969391e-05,0.0,61.844982,99.787285,17.266253,30.000002,0.108692415,45.827248,238.47147,136.04851,0.0,61.844982,0.12666647,0.0,64.95623,8.330017
