,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18254,20535240.0,0.0,24.668152,24.186218,24.747192,25.281067,24.397644,24.061432,18.254028,18.24469,18.24469,18.246368,0.0,0.031195907,0.031195907,0.060445946,69.0,18.300018,0.0,0.0,5.574641,1114.004,1.8463064e-05,0.0,62.271736,95.42551,17.40702,30.000002,0.10546154,45.630173,238.40538,132.09209,0.0,62.271736,0.12282736,0.0,64.13026,8.330017
18255,20535300.0,0.0,24.660858,24.177551,24.739838,25.291718,24.403137,24.06778,18.256256,18.24762,18.24762,18.248749,0.0,0.031135486,0.031135486,0.05686977,65.0,18.300018,0.0,0.0,3.008396,1083.9042,1.7979657e-05,0.0,62.725033,91.06865,17.546646,30.000002,0.10234595,45.434696,238.44647,128.22568,0.0,62.725033,0.11912883,0.0,63.305836,8.330017
18256,20535360.0,0.0,24.652985,24.168793,24.73175,25.302307,24.408356,24.074005,18.25821,18.250214,18.250214,18.250824,0.0,0.03107795,0.03107795,0.05339413,61.0,18.300018,0.0,0.0,0.5375297,1054.8557,1.7514709e-05,0.0,63.20302,86.75479,17.685461,30.000002,0.09931458,45.240356,238.57574,124.456085,0.0,63.20302,0.11553732,0.0,62.489082,8.330017
18257,20535420.0,0.0,24.647644,24.159912,24.726715,25.315155,24.413605,24.08023,18.260864,18.25241,18.25241,18.252563,0.0,0.030946316,0.030946316,0.050515432,57.0,18.300018,0.0,0.0,0.0,1028.1451,1.7077944e-05,0.0,63.71497,82.0802,17.81417,30.000002,0.09665253,45.06016,238.77562,120.680504,0.0,63.71497,0.112397395,0.0,62.00978,8.330017
18258,20535480.0,0.0,24.649078,24.15094,24.730072,25.329529,24.419006,24.086578,18.269684,18.255981,18.255981,18.255585,0.0,0.030724388,0.030724388,0.049011506,53.0,18.300018,0.0,0.0,0.0,1010.33594,1.6778129e-05,0.0,64.34782,76.53969,17.926989,30.000002,0.094942965,44.902218,239.01689,116.87569,0.0,64.34782,0.11044914,0.0,62.23565,8.330017
18259,20535540.0,0.0,24.652557,24.141815,24.7359,25.344788,24.42453,24.093048,18.27829,18.261902,18.261902,18.260864,0.0,0.03053685,0.03053685,0.047969688,49.0,18.300018,0.0,0.0,0.0,998.39044,1.6579314e-05,0.0,65.08003,70.98631,18.026846,30.000002,0.09366903,44.762413,239.28194,113.26632,0.0,65.08003,0.10903249,0.0,62.704975,8.330017
18260,20535600.0,0.0,24.657501,24.132599,24.743622,25.360657,24.430145,24.09964,18.285248,18.268677,18.268677,18.26709,0.0,0.03037149,0.03037149,0.047253534,45.0,18.300018,0.0,0.0,0.0,990.6398,1.645192e-05,0.0,65.88974,65.56372,18.11772,30.000002,0.09269817,44.635193,239.55911,109.86655,0.0,65.88974,0.10798587,0.0,63.351112,8.330017
18261,20535660.0,0.0,24.66217,24.12326,24.75119,25.373993,24.435608,24.10611,18.290192,18.275055,18.275055,18.273193,0.0,0.030225351,0.030225351,0.046739787,41.0,18.300018,0.0,0.0,0.0,985.5025,1.636904e-05,0.0,66.76757,60.351448,18.204533,30.000002,0.09192135,44.513657,239.84189,106.67034,0.0,66.76757,0.10718037,0.0,64.12173,8.330017
18262,20535720.0,0.0,24.667358,24.11377,24.75943,25.387634,24.441132,24.11267,18.293488,18.280487,18.280487,18.278503,0.0,0.030090671,0.030090671,0.04635035,37.0,18.300018,0.0,0.0,0.0,982.0344,1.6313912e-05,0.0,67.70747,55.378304,18.286953,30.000002,0.09126676,44.398266,240.12677,103.6586,0.0,67.70747,0.106522076,0.0,64.98829,8.330017
18263,20535780.0,0.0,24.672913,24.104156,24.768188,25.40149,24.446747,24.119324,18.295532,18.28476,18.28476,18.282806,0.0,0.029959198,0.029959198,0.046026718,33.0,18.300018,0.0,0.0,0.0,979.4486,1.6273396e-05,0.0,68.70792,50.645924,18.367449,30.000002,0.09067137,44.285572,240.41283,100.80567,0.0,68.70792,0.10593568,0.0,65.93411,8.330017
18264,20535840.0,0.0,24.67868,24.09439,24.777252,25.415527,24.452454,24.126038,18.2966,18.287933,18.287933,18.286133,0.0,0.029823383,0.029823383,0.045733742,29.0,18.300018,0.0,0.0,0.0,977.2201,1.623883e-05,0.0,69.77166,46.14401,18.447563,30.000002,0.09009302,44.173412,240.6998,98.08873,0.0,69.77166,0.10536999,0.0,66.9546,8.330017
18265,20535900.0,0.0,24.684631,24.084473,24.786743,25.429688,24.458221,24.132812,18.298615,18.290497,18.290497,18.28888,0.0,0.029777482,0.029777482,0.045634616,27.666666,18.300018,0.0,0.0,0.0,977.07135,1.6232058e-05,0.0,70.87537,42.224228,18.518171,30.000002,0.08982157,44.07456,240.93811,95.818954,0.0,70.87537,0.105183296,0.0,68.02086,8.330017
18266,20535960.0,0.0,24.689545,24.074402,24.795074,25.440948,24.463654,24.139374,18.301453,18.293335,18.293335,18.29184,0.0,0.029780708,0.029780708,0.04563246,26.333334,18.300018,0.0,0.0,0.0,979.33636,1.6271584e-05,0.0,71.96684,38.863857,18.57843,30.000002,0.08971292,43.990196,241.13675,93.92022,0.0,71.96684,0.10518356,0.0,69.075485,8.330017
18267,20536020.0,0.0,24.694275,24.064148,24.803345,25.452148,24.469086,24.145905,18.303192,18.29599,18.29599,18.294586,0.0,0.029801141,0.029801141,0.04566546,25.0,18.300018,0.0,0.0,0.0,982.36707,1.6323751e-05,0.0,73.04331,35.91494,18.637583,30.000002,0.08966044,43.907387,241.30956,92.273026,0.0,73.04331,0.10525601,0.0,70.115585,8.330017
18268,20536080.0,0.0,24.698975,24.053741,24.811646,25.463257,24.474457,24.152405,18.305237,18.298553,18.298553,18.297241,0.0,0.029881679,0.029881679,0.045810804,25.0,18.300018,0.0,0.0,0.0,986.9437,1.6398717e-05,0.0,74.08545,33.45938,18.688913,30.000002,0.08980198,43.835526,241.43701,90.974785,0.0,74.08545,0.10556685,0.0,71.12052,8.330017
18269,20536140.0,0.0,24.703491,24.043182,24.819885,25.474152,24.479736,24.158813,18.307251,18.301056,18.301056,18.299866,0.0,0.029998476,0.029998476,0.04601993,25.0,18.300018,0.0,0.0,0.0,992.9975,1.6499827e-05,0.0,75.06052,31.445143,18.73451,30.000002,0.09005401,43.771683,241.52835,89.96338,0.0,75.06052,0.10600951,0.0,72.057495,8.330017
18270,20536200.0,0.0,24.707733,24.03241,24.828003,25.484833,24.484955,24.16513,18.308685,18.303375,18.303375,18.302277,0.0,0.030125747,0.030125747,0.04624659,25.0,18.300018,0.0,0.0,0.0,999.4747,1.6608556e-05,0.0,75.98107,29.729095,18.787102,30.000002,0.09032109,43.69806,241.59862,89.130104,0.0,75.98107,0.10649123,0.0,72.93989,8.330017
18271,20536260.0,0.0,24.71106,24.021484,24.834839,25.492828,24.489746,24.171173,18.309692,18.305298,18.305298,18.304352,0.0,0.030271169,0.030271169,0.046504226,25.0,18.300018,0.0,0.0,0.0,1006.55365,1.6727516e-05,0.0,76.8273,28.319283,18.817411,30.000002,0.09068124,43.655624,241.64453,88.4894,0.0,76.8273,0.10704257,0.0,73.74815,8.330017
18272,20536320.0,0.0,24.71399,24.010376,24.84143,25.50058,24.494446,24.177094,18.310333,18.306824,18.306824,18.306,0.0,0.030426653,0.030426653,0.046777934,25.0,18.300018,0.0,0.0,0.0,1013.92053,1.6851845e-05,0.0,77.59183,27.172503,18.854136,30.000002,0.09105329,43.60421,241.67116,88.00654,0.0,77.59183,0.10762732,0.0,74.47555,8.330017
18273,20536380.0,0.0,24.716614,23.999054,24.84787,25.508118,24.499023,24.182922,18.310577,18.308014,18.308014,18.307343,0.0,0.030582765,0.030582765,0.0470514,25.0,18.300018,0.0,0.0,0.0,1021.19037,1.6974554e-05,0.0,78.2939,26.205471,18.899595,30.000002,0.0914083,43.540565,241.68607,87.62515,0.0,78.2939,0.108213805,0.0,75.14152,8.330017
18274,20536440.0,0.0,24.7193,23.987518,24.854126,25.51538,24.503479,24.18863,18.31073,18.308838,18.308838,18.308289,0.0,0.030742418,0.030742418,0.04732951,25.0,18.300018,0.0,0.0,0.0,1028.566,1.7098488e-05,0.0,78.914734,25.430603,18.923157,30.000002,0.091813095,43.507584,241.68771,87.35597,0.0,78.914734,0.10881236,0.0,75.72788,8.330017
18275,20536500.0,0.0,24.721619,23.9758,24.860168,25.52237,24.507812,24.194214,18.3107,18.309357,18.309357,18.30893,0.0,0.030900532,0.030900532,0.047603324,25.0,18.300018,0.0,0.0,0.0,1035.8274,1.722111e-05,0.0,79.45387,24.82032,18.955126,30.000002,0.09219407,43.462822,241.67932,87.1777,0.0,79.45387,0.109402545,0.0,76.23474,8.330017
18276,20536560.0,0.0,24.722992,23.963867,24.865112,25.52716,24.51181,24.199524,18.310455,18.309662,18.309662,18.309357,0.0,0.03105439,0.03105439,0.047868427,25.0,18.300018,0.0,0.0,0.0,1042.7828,1.7339162e-05,0.0,79.92707,24.329802,18.986284,30.000002,0.092562765,43.419205,241.66444,87.06254,0.0,79.92707,0.10997604,0.0,76.67777,8.330017
18277,20536620.0,0.0,24.724152,23.951721,24.869843,25.531738,24.515686,24.204742,18.31009,18.309753,18.309753,18.30951,0.0,0.031202639,0.031202639,0.048122544,25.0,18.300018,0.0,0.0,0.0,1049.4126,1.7451744e-05,0.0,80.330414,23.952328,19.016727,30.000002,0.092914715,43.37658,241.64403,87.00527,0.0,80.330414,0.110526964,0.0,77.05352,8.330017
18278,20536680.0,0.0,24.725067,23.939362,24.87436,25.536072,24.51944,24.209808,18.309631,18.309631,18.309631,18.30951,0.0,0.031342976,0.031342976,0.04836182,25.0,18.300018,0.0,0.0,0.0,1055.6603,1.7557944e-05,0.0,80.66217,23.678566,19.046679,30.000002,0.09324347,43.334652,241.61937,86.998405,0.0,80.66217,0.111047074,0.0,77.360695,8.330017
18279,20536740.0,0.0,24.725708,23.926758,24.878784,25.540253,24.523102,24.214844,18.309021,18.309387,18.309387,18.309326,0.0,0.031475637,0.031475637,0.04858696,25.0,18.300018,0.0,0.0,0.0,1061.4945,1.7657303e-05,0.0,80.943054,23.473385,19.0852,30.000002,0.093531825,43.280724,241.59256,87.0223,0.0,80.943054,0.11153782,0.0,77.61941,8.330017
18280,20536800.0,0.0,24.72647,23.91394,24.883026,25.54422,24.526672,24.219727,18.308533,18.309052,18.309052,18.309021,0.0,0.031598687,0.031598687,0.048794817,25.0,18.300018,0.0,0.0,0.0,1066.997,1.7750877e-05,0.0,81.161224,23.34603,19.106342,30.000002,0.09382713,43.25112,241.56378,87.08038,0.0,81.161224,0.11199196,0.0,77.81856,8.330017
18281,20536860.0,0.0,24.726257,23.900848,24.886322,25.546356,24.529938,24.224426,18.307922,18.308624,18.308624,18.308655,0.0,0.031711187,0.031711187,0.048983943,25.0,18.300018,0.0,0.0,0.0,1072.0018,1.7837157e-05,0.0,81.326904,23.27915,19.136057,30.000002,0.09407449,43.20952,241.53433,87.1618,0.0,81.326904,0.112406194,0.0,77.96813,8.330017
18282,20536920.0,0.0,24.72586,23.887543,24.889465,25.54831,24.533142,24.229004,18.30722,18.308105,18.308105,18.308167,0.0,0.031811766,0.031811766,0.049152274,25.0,18.300018,0.0,0.0,0.0,1076.4384,1.7913733e-05,0.0,81.44187,23.266428,19.166027,30.000002,0.09428732,43.16756,241.50505,87.261604,0.0,81.44187,0.11277578,0.0,78.07002,8.330017
18283,20536980.0,0.0,24.725342,23.873993,24.892487,25.55017,24.536255,24.233551,18.306519,18.307526,18.307526,18.307648,0.0,0.031902116,0.031902116,0.049302876,25.0,18.300018,0.0,0.0,0.0,1080.43,1.7982835e-05,0.0,81.51925,23.291325,19.196297,30.000002,0.094470456,43.125187,241.47649,87.37216,0.0,81.51925,0.113107175,0.0,78.13672,8.330017
18284,20537040.0,0.0,24.72467,23.860168,24.895386,25.55185,24.539276,24.237976,18.305817,18.306915,18.306915,18.307037,0.0,0.031977564,0.031977564,0.049428128,25.0,18.300018,0.0,0.0,0.0,1083.7957,1.8041437e-05,0.0,81.55094,23.358263,19.22712,30.000002,0.09461092,43.08203,241.44978,87.4911,0.0,81.55094,0.11338319,0.0,78.16084,8.330017
18285,20537100.0,0.0,24.723877,23.8461,24.898224,25.553436,24.542236,24.24237,18.305145,18.306274,18.306274,18.306396,0.0,0.032042038,0.032042038,0.049534723,25.0,18.300018,0.0,0.0,0.0,1086.702,1.8092336e-05,0.0,81.55446,23.448702,19.258417,30.000002,0.094719686,43.038216,241.42491,87.611984,0.0,81.55446,0.11361872,0.0,78.15884,8.330017
18286,20537160.0,0.0,24.722443,23.831757,24.9003,25.553467,24.545044,24.246582,18.304443,18.305634,18.305634,18.305786,0.0,0.03209943,0.03209943,0.049629252,25.0,18.300018,0.0,0.0,0.0,1089.2673,1.8138058e-05,0.0,81.541435,23.552288,19.289988,30.000002,0.09480812,42.99402,241.40135,87.73304,0.0,81.541435,0.11382832,0.0,78.14153,8.330017
18287,20537220.0,0.0,24.720856,23.817139,24.902252,25.553436,24.54776,24.250763,18.303772,18.304962,18.304962,18.305145,0.0,0.03214334,0.03214334,0.049701195,25.0,18.300018,0.0,0.0,0.0,1091.2238,1.8173472e-05,0.0,81.50189,23.674059,19.322214,30.000002,0.094858035,42.9489,241.3807,87.850235,0.0,81.50189,0.11398804,0.0,78.09984,8.330017
18288,20537280.0,0.0,24.719147,23.802246,24.904144,25.553345,24.550446,24.254913,18.303162,18.304321,18.304321,18.304504,0.0,0.032178164,0.032178164,0.049757898,25.0,18.300018,0.0,0.0,0.0,1092.7892,1.8202285e-05,0.0,81.448235,23.803211,19.354862,30.000002,0.09488205,42.903194,241.36234,87.96207,0.0,81.448235,0.114114374,0.0,78.04529,8.330017
18289,20537340.0,0.0,24.717377,23.787079,24.906006,25.553192,24.5531,24.259033,18.302551,18.30371,18.30371,18.303864,0.0,0.0322073,0.0322073,0.049805053,25.0,18.300018,0.0,0.0,0.0,1094.107,1.8226945e-05,0.0,81.38684,23.935844,19.387764,30.000002,0.09488982,42.857132,241.34544,88.0699,0.0,81.38684,0.11421989,0.0,77.983734,8.330017
18290,20537400.0,0.0,24.715515,23.771606,24.907837,25.55304,24.555725,24.263092,18.302032,18.3031,18.3031,18.303284,0.0,0.032226052,0.032226052,0.049834903,25.0,18.300018,0.0,0.0,0.0,1094.9703,1.82439e-05,0.0,81.3147,24.069464,19.421137,30.000002,0.09486819,42.81041,241.3316,88.16722,0.0,81.3147,0.11428719,0.0,77.91262,8.330017
18291,20537460.0,0.0,24.713104,23.75586,24.909058,25.551575,24.558228,24.26706,18.301514,18.302551,18.302551,18.302704,0.0,0.032240212,0.032240212,0.049857076,25.0,18.300018,0.0,0.0,0.0,1095.5854,1.8257117e-05,0.0,81.23921,24.20205,19.4547,30.000002,0.09483357,42.76342,241.3192,88.25909,0.0,81.23921,0.11433774,0.0,77.83861,8.330017
18292,20537520.0,0.0,24.710571,23.739807,24.910248,25.55011,24.560669,24.270996,18.301025,18.302002,18.302002,18.302155,0.0,0.03224805,0.03224805,0.049868733,25.0,18.300018,0.0,0.0,0.0,1095.8881,1.8265016e-05,0.0,81.16065,24.330599,19.488506,30.000002,0.09478114,42.71609,241.30893,88.34184,0.0,81.16065,0.11436506,0.0,77.7621,8.330017
18293,20537580.0,0.0,24.707977,23.72345,24.911377,25.548676,24.56314,24.274933,18.300629,18.301514,18.301514,18.301666,0.0,0.03224909,0.03224909,0.04986911,25.0,18.300018,0.0,0.0,0.0,1095.866,1.8267345e-05,0.0,81.082306,24.449484,19.522509,30.000002,0.094709806,42.668488,241.30127,88.41172,0.0,81.082306,0.11436746,0.0,77.68627,8.330017
18294,20537640.0,0.0,24.705292,23.706787,24.912537,25.547241,24.565582,24.27884,18.300323,18.301117,18.301117,18.30127,0.0,0.03224397,0.03224397,0.049859367,25.0,18.300018,0.0,0.0,0.0,1095.521,1.8264142e-05,0.0,81.01084,24.549482,19.556465,30.000002,0.094621316,42.62095,241.29666,88.4638,0.0,81.01084,0.11434653,0.0,77.61752,8.330017
18295,20537700.0,0.0,24.702637,23.68982,24.913696,25.545807,24.567993,24.282745,18.300018,18.30072,18.30072,18.300873,0.0,0.032239135,0.032239135,0.04985,25.0,18.300018,0.0,0.0,0.0,1095.2258,1.8261831e-05,0.0,80.937836,24.652979,19.59043,30.000002,0.094534725,42.5734,241.2916,88.51874,0.0,80.937836,0.11432846,0.0,77.54724,8.330017
18296,20537760.0,0.0,24.69928,23.672516,24.914185,25.542969,24.570312,24.286469,18.299713,18.300354,18.300354,18.300476,0.0,0.032231476,0.032231476,0.049836032,25.0,18.300018,0.0,0.0,0.0,1094.6914,1.825591e-05,0.0,80.86882,24.746698,19.62438,30.000002,0.09443982,42.525867,241.28806,88.56471,0.0,80.86882,0.11429915,0.0,77.48102,8.330017
18297,20537820.0,0.0,24.695862,23.654907,24.914642,25.540161,24.572632,24.290192,18.299438,18.300049,18.300049,18.30017,0.0,0.03222109,0.03222109,0.049817625,25.0,18.300018,0.0,0.0,0.0,1093.9667,1.8246663e-05,0.0,80.80685,24.826088,19.658134,30.000002,0.09433798,42.47861,241.28618,88.59944,0.0,80.80685,0.114259936,0.0,77.421776,8.330017
18298,20537880.0,0.0,24.692352,23.636932,24.91513,25.537354,24.57492,24.293884,18.299225,18.299744,18.299744,18.299866,0.0,0.0322097,0.0322097,0.04979759,25.0,18.300018,0.0,0.0,0.0,1093.1643,1.8236084e-05,0.0,80.7486,24.898636,19.691763,30.000002,0.094233654,42.43153,241.28502,88.62914,0.0,80.7486,0.11421712,0.0,77.36621,8.330017
18299,20537940.0,0.0,24.688782,23.618652,24.915619,25.534637,24.57724,24.297607,18.299072,18.29953,18.29953,18.299591,0.0,0.032197125,0.032197125,0.049775712,25.0,18.300018,0.0,0.0,0.0,1092.2501,1.8223514e-05,0.0,80.69859,24.957058,19.725044,30.000002,0.09412688,42.38494,241.28506,88.64937,0.0,80.69859,0.11417006,0.0,77.318695,8.330017
18300,20538000.0,0.0,24.68515,23.600006,24.916107,25.531952,24.579529,24.3013,18.29898,18.299347,18.299347,18.299438,0.0,0.032184575,0.032184575,0.049754072,25.0,18.300018,0.0,0.0,0.0,1091.2601,1.8209574e-05,0.0,80.66042,24.997553,19.75763,30.000002,0.09402162,42.339317,241.2862,88.65921,0.0,80.66042,0.11412314,0.0,77.28263,8.330017
18301,20538060.0,0.0,24.680634,23.581146,24.915527,25.527618,24.581055,24.304169,18.298859,18.299164,18.299164,18.299225,0.0,0.032171823,0.032171823,0.049732037,25.0,18.300018,0.0,0.0,0.0,1090.202,1.8195324e-05,0.0,80.62035,25.040798,19.79032,30.000002,0.09391569,42.293552,241.2872,88.67051,0.0,80.62035,0.11407576,0.0,77.244736,8.330017
18302,20538120.0,0.0,24.675964,23.562195,24.914917,25.523346,24.58258,24.307068,18.298737,18.299011,18.299011,18.299072,0.0,0.0321594,0.0321594,0.0497107,25.0,18.300018,0.0,0.0,0.0,1089.0472,1.8179297e-05,0.0,80.58825,25.072378,19.822523,30.000002,0.093811594,42.248466,241.28883,88.67537,0.0,80.58825,0.11402955,0.0,77.21453,8.330017
18303,20538180.0,0.0,24.671326,23.543152,24.914307,25.519135,24.584106,24.309937,18.298676,18.29892,18.29892,18.29898,0.0,0.032148313,0.032148313,0.049691767,25.0,18.300018,0.0,0.0,0.0,1087.8922,1.8163146e-05,0.0,80.56618,25.090591,19.85387,30.000002,0.09371295,42.20458,241.29086,88.67393,0.0,80.56618,0.1139884,0.0,77.19394,8.330017
18304,20538240.0,0.0,24.666656,23.523987,24.913696,25.514923,24.585663,24.312805,18.298645,18.298798,18.298798,18.298859,0.0,0.032136932,0.032136932,0.04967231,25.0,18.300018,0.0,0.0,0.0,1086.7393,1.8147059e-05,0.0,80.54259,25.110733,19.885342,30.000002,0.093613185,42.160522,241.29288,88.6733,0.0,80.54259,0.11394621,0.0,77.1719,8.330017
18305,20538300.0,0.0,24.661957,23.50476,24.913116,25.510773,24.587189,24.315704,18.298615,18.298737,18.298737,18.298767,0.0,0.032126617,0.032126617,0.04965474,25.0,18.300018,0.0,0.0,0.0,1085.5824,1.8130833e-05,0.0,80.525505,25.122467,19.916235,30.000002,0.09351748,42.11727,241.29507,88.66895,0.0,80.525505,0.113908,0.0,77.15608,8.330017
18306,20538360.0,0.0,24.656982,23.485443,24.9122,25.50592,24.588593,24.318481,18.298584,18.298676,18.298676,18.298706,0.0,0.032116868,0.032116868,0.04963818,25.0,18.300018,0.0,0.0,0.0,1084.4086,1.8114568e-05,0.0,80.5113,25.130636,19.946823,30.000002,0.09342391,42.074448,241.29733,88.66316,0.0,80.5113,0.113871925,0.0,77.14302,8.330017
18307,20538420.0,0.0,24.651947,23.466034,24.911285,25.501099,24.590027,24.321228,18.298584,18.298645,18.298645,18.298676,0.0,0.032108065,0.032108065,0.04962326,25.0,18.300018,0.0,0.0,0.0,1083.2383,1.8098324e-05,0.0,80.50119,25.13391,19.976942,30.000002,0.09333384,42.03228,241.29959,88.65555,0.0,80.50119,0.11383939,0.0,77.13386,8.330017
18308,20538480.0,0.0,24.646881,23.446564,24.91037,25.496307,24.591461,24.324005,18.298615,18.298645,18.298645,18.298645,0.0,0.032100588,0.032100588,0.04961065,25.0,18.300018,0.0,0.0,0.0,1082.0923,1.8082432e-05,0.0,80.49571,25.132069,20.006426,30.000002,0.09324868,41.991005,241.30177,88.64642,0.0,80.49571,0.11381182,0.0,77.12908,8.330017
18309,20538540.0,0.0,24.641846,23.427002,24.909485,25.491608,24.592896,24.326752,18.298615,18.298645,18.298645,18.298645,0.0,0.032094963,0.032094963,0.04960122,25.0,18.300018,0.0,0.0,0.0,1080.9889,1.8067207e-05,0.0,80.49499,25.125734,20.034992,30.000002,0.09317043,41.951008,241.3037,88.636696,0.0,80.49499,0.11379114,0.0,77.12877,8.330017
18310,20538600.0,0.0,24.63678,23.40738,24.9086,25.486877,24.5943,24.329529,18.298645,18.298645,18.298645,18.298645,0.0,0.032089047,0.032089047,0.04959128,25.0,18.300018,0.0,0.0,0.0,1079.8849,1.8052002e-05,0.0,80.493614,25.119936,20.063686,30.000002,0.09309101,41.91084,241.30565,88.62697,0.0,80.493614,0.11376935,0.0,77.12785,8.330017
18311,20538660.0,0.0,24.630707,23.387695,24.906555,25.480438,24.59488,24.33136,18.298645,18.298645,18.298645,18.298645,0.0,0.03208406,0.03208406,0.04958295,25.0,18.300018,0.0,0.0,0.0,1078.7003,1.8036242e-05,0.0,80.49452,25.112041,20.091934,30.000002,0.093015,41.871292,241.30748,88.617035,0.0,80.49452,0.113751054,0.0,77.1291,8.330017
18312,20538720.0,0.0,24.624603,23.36792,24.90445,25.47406,24.595459,24.33319,18.298615,18.298615,18.298615,18.298645,0.0,0.032080237,0.032080237,0.0495766,25.0,18.300018,0.0,0.0,0.0,1077.4954,1.8020059e-05,0.0,80.49774,25.102367,20.119562,30.000002,0.09294338,41.832615,241.30905,88.60732,0.0,80.49774,0.113737054,0.0,77.13248,8.330017
18313,20538780.0,0.0,24.61847,23.348083,24.902374,25.467712,24.596039,24.335022,18.298615,18.298615,18.298615,18.298615,0.0,0.032076936,0.032076936,0.04957114,25.0,18.300018,0.0,0.0,0.0,1076.291,1.8003842e-05,0.0,80.50186,25.092106,20.14689,30.000002,0.09287372,41.79435,241.31052,88.59783,0.0,80.50186,0.113724984,0.0,77.136696,8.330017
18314,20538840.0,0.0,24.612305,23.328186,24.9003,25.461426,24.596619,24.336853,18.298615,18.298615,18.298615,18.298615,0.0,0.03207461,0.03207461,0.04956734,25.0,18.300018,0.0,0.0,0.0,1075.1,1.798779e-05,0.0,80.50735,25.081238,20.17363,30.000002,0.092807904,41.75692,241.31174,88.58906,0.0,80.50735,0.11371654,0.0,77.142166,8.330017
18315,20538900.0,0.0,24.60617,23.308258,24.898254,25.4552,24.597168,24.338684,18.298615,18.298615,18.298615,18.298615,0.0,0.032073382,0.032073382,0.049565386,25.0,18.300018,0.0,0.0,0.0,1073.9299,1.7972052e-05,0.0,80.51368,25.070742,20.199554,30.000002,0.09274669,41.720623,241.3126,88.581665,0.0,80.51368,0.113712125,0.0,77.14838,8.330017
18316,20538960.0,0.0,24.599762,23.288239,24.895874,25.448303,24.597534,24.340454,18.298615,18.298615,18.298615,18.298615,0.0,0.032071993,0.032071993,0.049563162,25.0,18.300018,0.0,0.0,0.0,1072.7391,1.7956228e-05,0.0,80.519936,25.060112,20.22559,30.000002,0.092684746,41.684177,241.31354,88.574036,0.0,80.519936,0.11370713,0.0,77.154526,8.330017
18317,20539020.0,0.0,24.593292,23.268188,24.893494,25.441467,24.5979,24.342194,18.298615,18.298615,18.298615,18.298615,0.0,0.03207128,0.03207128,0.04956208,25.0,18.300018,0.0,0.0,0.0,1071.5325,1.7940072e-05,0.0,80.52658,25.049942,20.251097,30.000002,0.092625685,41.648464,241.31424,88.5674,0.0,80.52658,0.11370462,0.0,77.161,8.330017
18318,20539080.0,0.0,24.586853,23.248077,24.891144,25.434723,24.598236,24.343903,18.298615,18.298615,18.298615,18.298615,0.0,0.032071255,0.032071255,0.049562138,25.0,18.300018,0.0,0.0,0.0,1070.3344,1.792401e-05,0.0,80.53304,25.04106,20.27585,30.000002,0.09257,41.61381,241.31465,88.56223,0.0,80.53304,0.11370461,0.0,77.16725,8.330017
18319,20539140.0,0.0,24.580383,23.227936,24.888763,25.427948,24.598602,24.345642,18.298615,18.298615,18.298615,18.298615,0.0,0.03207113,0.03207113,0.049562033,25.0,18.300018,0.0,0.0,0.0,1069.1418,1.7908063e-05,0.0,80.53958,25.031937,20.300701,30.000002,0.092513785,41.579018,241.31512,88.55683,0.0,80.53958,0.11370427,0.0,77.173584,8.330017
18320,20539200.0,0.0,24.573914,23.207733,24.886444,25.421234,24.598938,24.347382,18.298615,18.298615,18.298615,18.298615,0.0,0.03207141,0.03207141,0.049562607,25.0,18.300018,0.0,0.0,0.0,1067.94,1.7891913e-05,0.0,80.54589,25.023779,20.325071,30.000002,0.09245963,41.5449,241.31541,88.55243,0.0,80.54589,0.11370542,0.0,77.179665,8.330017
18321,20539260.0,0.0,24.5672,23.1875,24.88382,25.41397,24.59909,24.34909,18.298584,18.298584,18.298584,18.298584,0.0,0.032071855,0.032071855,0.049563445,25.0,18.300018,0.0,0.0,0.0,1066.7188,1.7875629e-05,0.0,80.55203,25.016129,20.349197,30.000002,0.092406355,41.511124,241.31561,88.54849,0.0,80.55203,0.11370714,0.0,77.18556,8.330017
18322,20539320.0,0.0,24.560455,23.167236,24.881195,25.406769,24.599274,24.3508,18.298584,18.298584,18.298584,18.298584,0.0,0.032072507,0.032072507,0.049564622,25.0,18.300018,0.0,0.0,0.0,1065.4868,1.7859145e-05,0.0,80.55783,25.009296,20.372965,30.000002,0.09235434,41.47785,241.31572,88.54524,0.0,80.55783,0.11370961,0.0,77.191124,8.330017
18323,20539380.0,0.0,24.553741,23.146942,24.878601,25.399597,24.599426,24.352478,18.298553,18.298584,18.298584,18.298584,0.0,0.032073338,0.032073338,0.049566094,25.0,18.300018,0.0,0.0,0.0,1064.2494,1.7842525e-05,0.0,80.56307,25.003584,20.39627,30.000002,0.09230377,41.44522,241.3157,88.54284,0.0,80.56307,0.11371276,0.0,77.19614,8.330017
18324,20539440.0,0.0,24.547028,23.126587,24.876007,25.392487,24.599579,24.354156,18.298553,18.298584,18.298584,18.298584,0.0,0.03207427,0.03207427,0.049567714,25.0,18.300018,0.0,0.0,0.0,1063.0054,1.7825754e-05,0.0,80.56742,24.999382,20.418945,30.000002,0.092254795,41.41348,241.31557,88.54142,0.0,80.56742,0.113716245,0.0,77.20027,8.330017
18325,20539500.0,0.0,24.540314,23.106232,24.873444,25.385376,24.599731,24.355865,18.298553,18.298553,18.298553,18.298553,0.0,0.032075193,0.032075193,0.049569327,25.0,18.300018,0.0,0.0,0.0,1061.7688,1.7809129e-05,0.0,80.571915,24.99495,20.4417,30.000002,0.092205554,41.38162,241.31544,88.539856,0.0,80.571915,0.11371971,0.0,77.204544,8.330017
18326,20539560.0,0.0,24.533386,23.085846,24.870636,25.377808,24.599731,24.357544,18.298523,18.298553,18.298553,18.298553,0.0,0.032076158,0.032076158,0.049570996,25.0,18.300018,0.0,0.0,0.0,1060.4965,1.7792032e-05,0.0,80.57594,24.991266,20.464155,30.000002,0.09215701,41.35018,241.31526,88.53877,0.0,80.57594,0.11372331,0.0,77.20837,8.330017
18327,20539620.0,0.0,24.526459,23.06546,24.867828,25.37027,24.5997,24.359253,18.298523,18.298523,18.298523,18.298523,0.0,0.032077122,0.032077122,0.049572658,25.0,18.300018,0.0,0.0,0.0,1059.2109,1.7774679e-05,0.0,80.57936,24.988518,20.486187,30.000002,0.09210936,41.319336,241.31503,88.53822,0.0,80.57936,0.1137269,0.0,77.2116,8.330017
18328,20539680.0,0.0,24.5195,23.045013,24.86502,25.362762,24.59967,24.360931,18.298492,18.298523,18.298523,18.298523,0.0,0.032078072,0.032078072,0.049574293,25.0,18.300018,0.0,0.0,0.0,1057.9196,1.7757215e-05,0.0,80.58248,24.986185,20.50802,30.000002,0.09206205,41.288773,241.31477,88.5379,0.0,80.58248,0.11373044,0.0,77.21455,8.330017
18329,20539740.0,0.0,24.512573,23.024567,24.862244,25.355316,24.59967,24.36261,18.298492,18.298492,18.298492,18.298492,0.0,0.03207897,0.03207897,0.049575828,25.0,18.300018,0.0,0.0,0.0,1056.6195,1.7739572e-05,0.0,80.58503,24.984623,20.529453,30.000002,0.09201543,41.258766,241.3145,88.537964,0.0,80.58503,0.11373377,0.0,77.21695,8.330017
18330,20539800.0,0.0,24.505676,23.00412,24.859497,25.347961,24.59964,24.364288,18.298462,18.298492,18.298492,18.298492,0.0,0.032079745,0.032079745,0.049577143,25.0,18.300018,0.0,0.0,0.0,1055.31,1.7721733e-05,0.0,80.58689,24.983904,20.550331,30.000002,0.09196969,41.229538,241.31421,88.53838,0.0,80.58689,0.11373664,0.0,77.21869,8.330017
18331,20539860.0,0.0,24.498566,22.983673,24.856506,25.340057,24.599457,24.365997,18.298462,18.298492,18.298492,18.298492,0.0,0.032080542,0.032080542,0.0495785,25.0,18.300018,0.0,0.0,0.0,1053.9915,1.7703926e-05,0.0,80.58885,24.98307,20.57128,30.000002,0.09192378,41.20021,241.3139,88.538765,0.0,80.58885,0.11373958,0.0,77.22052,8.330017
18332,20539920.0,0.0,24.491455,22.963196,24.853516,25.332245,24.599274,24.367706,18.298431,18.298462,18.298462,18.298462,0.0,0.032081246,0.032081246,0.0495797,25.0,18.300018,0.0,0.0,0.0,1052.6448,1.7685583e-05,0.0,80.59037,24.982752,20.59187,30.000002,0.09187839,41.17138,241.31361,88.53934,0.0,80.59037,0.113742195,0.0,77.22194,8.330017
18333,20539980.0,0.0,24.484375,22.942719,24.850586,25.324493,24.599121,24.369385,18.298431,18.298431,18.298431,18.298462,0.0,0.032081816,0.032081816,0.049580652,25.0,18.300018,0.0,0.0,0.0,1051.2897,1.7667058e-05,0.0,80.59141,24.98294,20.611923,30.000002,0.0918338,41.143307,241.31332,88.54006,0.0,80.59141,0.11374428,0.0,77.22289,8.330017
18334,20540040.0,0.0,24.477264,22.922241,24.847626,25.316742,24.598938,24.371063,18.2984,18.298431,18.298431,18.298431,0.0,0.0320824,0.0320824,0.049581647,25.0,18.300018,0.0,0.0,0.0,1049.9417,1.7648666e-05,0.0,80.5925,24.983067,20.632046,30.000002,0.09178905,41.115135,241.31305,88.540764,0.0,80.5925,0.11374646,0.0,77.2239,8.330017
18335,20540100.0,0.0,24.470184,22.901794,24.844696,25.309052,24.598755,24.372772,18.2984,18.2984,18.2984,18.298431,0.0,0.032082897,0.032082897,0.049582474,25.0,18.300018,0.0,0.0,0.0,1048.5771,1.7629953e-05,0.0,80.5933,24.983488,20.651827,30.000002,0.09174478,41.087444,241.31277,88.54154,0.0,80.5933,0.11374827,0.0,77.22464,8.330017
18336,20540160.0,0.0,24.462952,22.881317,24.841583,25.300964,24.59845,24.374512,18.29837,18.2984,18.2984,18.2984,0.0,0.032083344,0.032083344,0.049583223,25.0,18.300018,0.0,0.0,0.0,1047.197,1.7611097e-05,0.0,80.59396,24.984026,20.671432,30.000002,0.09170074,41.059998,241.3125,88.542336,0.0,80.59396,0.11374991,0.0,77.22525,8.330017
18337,20540220.0,0.0,24.455688,22.86087,24.83847,25.292908,24.598145,24.376251,18.29837,18.29837,18.29837,18.2984,0.0,0.03208372,0.03208372,0.049583856,25.0,18.300018,0.0,0.0,0.0,1045.8065,1.7592043e-05,0.0,80.59446,24.984709,20.690771,30.000002,0.09165707,41.03292,241.31226,88.54314,0.0,80.59446,0.1137513,0.0,77.2257,8.330017
18338,20540280.0,0.0,24.448486,22.840424,24.835388,25.284912,24.597809,24.37796,18.29834,18.29837,18.29837,18.29837,0.0,0.032084018,0.032084018,0.049584344,25.0,18.300018,0.0,0.0,0.0,1044.41,1.7572853e-05,0.0,80.59479,24.985518,20.709766,30.000002,0.09161393,41.006325,241.31201,88.54392,0.0,80.59479,0.11375238,0.0,77.225975,8.330017
18339,20540340.0,0.0,24.441284,22.820007,24.832336,25.276978,24.597504,24.3797,18.29834,18.29837,18.29837,18.29837,0.0,0.032084208,0.032084208,0.04958466,25.0,18.300018,0.0,0.0,0.0,1043.0106,1.7553577e-05,0.0,80.59495,24.986376,20.728271,30.000002,0.091571614,40.980423,241.31181,88.544624,0.0,80.59495,0.11375307,0.0,77.22612,8.330017
18340,20540400.0,0.0,24.434113,22.799591,24.829285,25.269043,24.597198,24.381409,18.29834,18.29834,18.29834,18.29834,0.0,0.032084417,0.032084417,0.049585,25.0,18.300018,0.0,0.0,0.0,1041.6171,1.7534408e-05,0.0,80.59513,24.98724,20.74684,30.000002,0.09152913,40.954426,241.3116,88.54535,0.0,80.59513,0.11375383,0.0,77.22628,8.330017
18341,20540460.0,0.0,24.426758,22.779205,24.82602,25.260712,24.596771,24.383179,18.29831,18.29834,18.29834,18.29834,0.0,0.032084573,0.032084573,0.04958526,25.0,18.300018,0.0,0.0,0.0,1040.1967,1.7514889e-05,0.0,80.595245,24.988113,20.765175,30.000002,0.09148701,40.928753,241.3114,88.54602,0.0,80.595245,0.11375441,0.0,77.22638,8.330017
18342,20540520.0,0.0,24.419434,22.75885,24.822784,25.252441,24.596344,24.384918,18.29831,18.29834,18.29834,18.29834,0.0,0.032084674,0.032084674,0.04958542,25.0,18.300018,0.0,0.0,0.0,1038.77,1.7495233e-05,0.0,80.59531,24.988972,20.783176,30.000002,0.091445476,40.903553,241.31122,88.54662,0.0,80.59531,0.113754764,0.0,77.226425,8.330017
18343,20540580.0,0.0,24.41211,22.738525,24.81958,25.244202,24.595917,24.386688,18.298279,18.29831,18.29831,18.29831,0.0,0.03208475,0.03208475,0.04958554,25.0,18.300018,0.0,0.0,0.0,1037.3418,1.7475531e-05,0.0,80.595345,24.989813,20.80102,30.000002,0.0914042,40.878574,241.31105,88.547195,0.0,80.595345,0.11375504,0.0,77.226456,8.330017
18344,20540640.0,0.0,24.404785,22.7182,24.816376,25.235992,24.59549,24.388428,18.298279,18.29831,18.29831,18.29831,0.0,0.03208478,0.03208478,0.049585592,25.0,18.300018,0.0,0.0,0.0,1035.9132,1.745579e-05,0.0,80.59537,24.990599,20.81854,30.000002,0.09136352,40.854042,241.31091,88.54768,0.0,80.59537,0.11375516,0.0,77.22646,8.330017
18345,20540700.0,0.0,24.397552,22.697937,24.813232,25.227905,24.595062,24.390167,18.298279,18.29831,18.29831,18.29831,0.0,0.03208478,0.03208478,0.049585573,25.0,18.300018,0.0,0.0,0.0,1034.4877,1.7436067e-05,0.0,80.59541,24.991274,20.835602,30.000002,0.09132376,40.830154,241.31078,88.54807,0.0,80.59541,0.11375514,0.0,77.22651,8.330017
18346,20540760.0,0.0,24.390106,22.677704,24.809845,25.21933,24.594543,24.391937,18.298279,18.29831,18.29831,18.29831,0.0,0.032084778,0.032084778,0.049585562,25.0,18.300018,0.0,0.0,0.0,1033.0531,1.7416336e-05,0.0,80.595436,24.991972,20.852724,30.000002,0.091283835,40.806187,241.31064,88.54847,0.0,80.595436,0.11375512,0.0,77.22653,8.330017
18347,20540820.0,0.0,24.38272,22.657532,24.806519,25.210846,24.594025,24.393738,18.298279,18.298279,18.298279,18.298279,0.0,0.032084752,0.032084752,0.049585517,25.0,18.300018,0.0,0.0,0.0,1031.6042,1.739631e-05,0.0,80.5955,24.992584,20.86955,30.000002,0.0912445,40.78263,241.31053,88.5488,0.0,80.5955,0.113755025,0.0,77.226585,8.330017
18348,20540880.0,0.0,24.375336,22.63736,24.803192,25.202423,24.593506,24.395508,18.298279,18.298279,18.298279,18.298279,0.0,0.03208471,0.03208471,0.04958544,25.0,18.300018,0.0,0.0,0.0,1030.1608,1.7376333e-05,0.0,80.595604,24.99308,20.88593,30.000002,0.091206126,40.759697,241.31042,88.54904,0.0,80.595604,0.11375486,0.0,77.226685,8.330017
18349,20540940.0,0.0,24.367981,22.61728,24.799866,25.194,24.592987,24.397278,18.298279,18.298279,18.298279,18.298279,0.0,0.03208467,0.03208467,0.049585365,25.0,18.300018,0.0,0.0,0.0,1028.7214,1.7356435e-05,0.0,80.59569,24.993597,20.902367,30.000002,0.091167584,40.736687,241.31032,88.54929,0.0,80.59569,0.113754705,0.0,77.22677,8.330017
18350,20541000.0,0.0,24.360626,22.597198,24.79657,25.185638,24.592468,24.399048,18.298279,18.298279,18.298279,18.298279,0.0,0.032084618,0.032084618,0.049585275,25.0,18.300018,0.0,0.0,0.0,1027.2782,1.7336426e-05,0.0,80.59582,24.994028,20.918518,30.000002,0.09112965,40.714073,241.31021,88.54949,0.0,80.59582,0.11375452,0.0,77.2269,8.330017
18351,20541060.0,0.0,24.35315,22.57721,24.793121,25.17688,24.591827,24.400848,18.298248,18.298279,18.298279,18.298279,0.0,0.032084566,0.032084566,0.049585182,25.0,18.300018,0.0,0.0,0.0,1025.8252,1.7316364e-05,0.0,80.595955,24.994421,20.934523,30.000002,0.09109203,40.69167,241.31012,88.54966,0.0,80.595955,0.11375432,0.0,77.227036,8.330017
18352,20541120.0,0.0,24.345673,22.557251,24.789642,25.168152,24.591217,24.40268,18.298248,18.298248,18.298248,18.298279,0.0,0.03208451,0.03208451,0.049585085,25.0,18.300018,0.0,0.0,0.0,1024.3699,1.729624e-05,0.0,80.59613,24.994759,20.950306,30.000002,0.09105487,40.66957,241.31004,88.5498,0.0,80.59613,0.11375411,0.0,77.227196,8.330017
18353,20541180.0,0.0,24.338257,22.537354,24.786194,25.159485,24.590607,24.40448,18.298248,18.298248,18.298248,18.298248,0.0,0.03208445,0.03208445,0.049584985,25.0,18.300018,0.0,0.0,0.0,1022.91785,1.7276132e-05,0.0,80.59634,24.995028,20.9658,30.000002,0.091018364,40.64788,241.30995,88.54989,0.0,80.59634,0.11375389,0.0,77.2274,8.330017
18354,20541240.0,0.0,24.330872,22.517548,24.782806,25.15094,24.590027,24.40625,18.298248,18.298248,18.298248,18.298248,0.0,0.0320844,0.0320844,0.049584903,25.0,18.300018,0.0,0.0,0.0,1021.47485,1.725614e-05,0.0,80.59659,24.995216,20.98088,30.000002,0.0909828,40.626766,241.30988,88.54994,0.0,80.59659,0.113753706,0.0,77.227646,8.330017
18355,20541300.0,0.0,24.323486,22.497772,24.779388,25.142334,24.589417,24.40805,18.298248,18.298248,18.298248,18.298248,0.0,0.03208435,0.03208435,0.049584813,25.0,18.300018,0.0,0.0,0.0,1020.0352,1.723621e-05,0.0,80.59683,24.995419,20.996016,30.000002,0.090947084,40.60558,241.3098,88.55,0.0,80.59683,0.11375351,0.0,77.22788,8.330017
18356,20541360.0,0.0,24.31601,22.478058,24.775848,25.133392,24.588715,24.409973,18.298248,18.298248,18.298248,18.298248,0.0,0.0320843,0.0320843,0.049584728,25.0,18.300018,0.0,0.0,0.0,1018.5813,1.7216107e-05,0.0,80.5971,24.995577,21.010958,30.000002,0.090911806,40.58466,241.30972,88.55004,0.0,80.5971,0.11375333,0.0,77.22815,8.330017
18357,20541420.0,0.0,24.308563,22.458435,24.772308,25.124481,24.588013,24.411896,18.298248,18.298248,18.298248,18.298248,0.0,0.03208426,0.03208426,0.049584657,25.0,18.300018,0.0,0.0,0.0,1017.131,1.7196035e-05,0.0,80.5974,24.995693,21.02562,30.000002,0.09087717,40.564133,241.30965,88.550064,0.0,80.5974,0.11375318,0.0,77.22843,8.330017
18358,20541480.0,0.0,24.301117,22.438873,24.768799,25.115631,24.587341,24.413818,18.298248,18.298248,18.298248,18.298248,0.0,0.03208422,0.03208422,0.04958459,25.0,18.300018,0.0,0.0,0.0,1015.6837,1.717599e-05,0.0,80.59771,24.995789,21.04015,30.000002,0.09084282,40.543793,241.30957,88.55008,0.0,80.59771,0.11375303,0.0,77.22873,8.330017
18359,20541540.0,0.0,24.293732,22.419403,24.76529,25.106812,24.58664,24.41571,18.298248,18.298248,18.298248,18.298248,0.0,0.032084186,0.032084186,0.049584534,25.0,18.300018,0.0,0.0,0.0,1014.244,1.7156042e-05,0.0,80.59804,24.995853,21.054409,30.000002,0.0908091,40.523827,241.30951,88.55008,0.0,80.59804,0.11375292,0.0,77.22905,8.330017
18360,20541600.0,0.0,24.286377,22.399994,24.76184,25.098114,24.585968,24.417603,18.298248,18.298248,18.298248,18.298248,0.0,0.032084167,0.032084167,0.049584497,25.0,18.300018,0.0,0.0,0.0,1012.8049,1.7136035e-05,0.0,80.59838,24.995886,21.06829,30.000002,0.09077628,40.504395,241.30943,88.55008,0.0,80.59838,0.11375283,0.0,77.22938,8.330017
18361,20541660.0,2.0,24.28302,22.380768,24.771149,25.07959,24.578613,24.4133,18.347656,18.304535,18.304321,18.304138,0.0,0.03327713,0.032340337,0.058391314,35.666668,18.300018,25.91252,22.761393,35.473495,1064.9462,1.7878387e-05,0.0,89.93283,16.838995,20.790243,30.000002,0.09889346,40.893658,240.92842,86.79823,0.0,89.09022,0.1243999,0.0,89.544556,8.330017
18362,20541720.0,2.0,24.26889,22.361694,24.759003,25.055634,24.57013,24.408325,18.38382,18.335114,18.33429,18.335144,0.0,0.035495713,0.035017192,0.06352973,46.333332,18.300018,38.23949,33.487736,52.57948,1135.4376,1.908348e-05,0.0,98.869965,13.792513,20.43515,30.000002,0.10655653,41.390793,240.30058,87.65059,0.0,98.41133,0.13404562,0.0,99.09702,8.330017
18363,20541780.0,2.0,24.25061,22.342865,24.740051,25.029541,24.560364,24.40158,18.389557,18.36206,18.361572,18.362091,0.0,0.037631545,0.037602514,0.066929825,57.0,18.300018,50.46208,44.138172,69.4133,1197.788,2.0157904e-05,0.0,99.938705,14.966754,20.139204,30.000002,0.11305029,41.805115,239.60902,90.62407,0.0,99.91209,0.14216742,0.0,99.952126,8.330017
18364,20541840.0,7.0,24.233124,22.324219,24.721313,25.000885,24.549103,24.393433,18.39383,18.37793,18.377686,18.37796,0.0,0.04010245,0.04010125,0.07129782,67.666664,18.300018,62.561344,54.696964,85.9383,1263.3884,2.125472e-05,0.0,99.99795,16.905453,19.811588,30.000002,0.12055154,42.263775,238.93095,94.43783,0.0,99.99692,0.1515056,0.0,99.998474,8.330017
18365,20541900.0,7.0,24.215973,22.305725,24.700562,24.9693,24.536285,24.38379,18.402191,18.389801,18.38971,18.389832,0.0,0.042925462,0.042925462,0.07631567,78.333336,18.300018,74.52809,65.15466,100.0,1336.2621,2.2469529e-05,0.0,100.00007,19.293251,19.42378,30.000002,0.12926562,42.806705,238.46356,98.95237,0.0,100.00011,0.16217166,0.0,100.00006,8.330017
18366,20541960.0,7.0,24.197723,22.287415,24.677643,24.934784,24.52185,24.372864,18.413727,18.401642,18.40158,18.401642,0.0,0.04609416,0.04609416,0.0819492,89.0,18.300018,86.343124,75.49704,100.0,1417.9501,2.3839391e-05,0.0,100.0,22.161264,19.023315,30.000002,0.13907397,43.367355,238.5496,104.207954,0.0,100.0,0.1741437,0.0,100.0,8.330017
18367,20542020.0,8.0,24.179657,22.269287,24.651764,24.896332,24.50528,24.359924,18.302185,18.359985,18.359985,18.359985,1.0,0.049586114,0.049586114,0.088157415,99.666664,18.1333,97.9817,85.7002,100.0,1580.3209,2.6823489e-05,0.0,100.0,25.54488,18.559566,30.000002,0.15011609,44.016605,239.78499,110.23515,0.0,100.0,0.18733688,0.0,100.0,8.330017
18368,20542080.0,8.0,24.158844,22.251282,24.622406,24.853241,24.486115,24.344574,18.292023,18.32071,18.320679,18.32071,1.0,0.053373214,0.053373214,0.09489037,110.333336,18.1333,100.0,95.73793,100.0,1683.793,2.8567334e-05,0.0,100.0,29.485096,18.104435,30.000002,0.16211358,44.65379,243.18356,117.06732,0.0,100.0,0.20164485,0.0,100.0,8.330017
18369,20542140.0,8.0,24.13739,22.233429,24.589478,24.80542,24.464294,24.326782,18.293427,18.30371,18.30371,18.30371,1.0,0.057430256,0.057430256,0.10210324,121.0,18.1333,100.0,100.0,100.0,1791.8734,3.0405665e-05,0.0,100.0,34.010086,17.597647,30.000002,0.17523311,45.363297,250.28859,124.737404,0.0,100.0,0.21697319,0.0,100.0,8.330017
18370,20542200.0,6.0,24.112823,22.215729,24.552277,24.751953,24.439331,24.30603,17.961609,18.127502,18.127502,18.127502,3.0,0.061728254,0.061728254,0.109744504,131.66667,17.63321,100.0,100.0,100.0,2142.47,3.7340767e-05,0.0,100.0,39.151848,17.090805,30.000002,0.18923634,46.072872,260.80444,133.28062,0.0,100.0,0.23321173,0.0,100.0,8.330017
18371,20542260.0,6.0,24.08429,22.19812,24.510101,24.69217,24.410461,24.281647,17.898987,17.983093,17.983093,17.983093,3.0,0.06623582,0.06623582,0.11775834,142.33333,17.63321,100.0,100.0,100.0,2291.1196,3.997743e-05,0.0,100.0,44.928997,16.586636,30.000002,0.20404042,46.77871,274.3197,142.72336,0.0,100.0,0.25024188,0.0,100.0,8.330017
18372,20542320.0,6.0,24.053802,22.180664,24.463013,24.626007,24.3779,24.253815,17.87088,17.910217,17.910217,17.910217,3.0,0.07092162,0.07092162,0.12608907,153.0,17.63321,100.0,100.0,100.0,2433.7744,4.252452e-05,0.0,100.0,51.37935,16.080757,30.000002,0.2197953,47.486942,290.30377,153.10883,0.0,100.0,0.26794574,0.0,100.0,8.330017
18373,20542380.0,6.0,24.020538,22.1633,24.410461,24.552673,24.341187,24.222107,17.554169,17.700684,17.700684,17.700684,3.0,0.07575416,0.07575416,0.13468067,163.66667,17.133118,100.0,100.0,100.0,2824.0793,5.0631723e-05,0.0,100.0,58.52879,15.600016,30.000002,0.23642491,48.159977,309.559,164.47308,0.0,100.0,0.28620377,0.0,100.0,8.330017
18374,20542440.0,6.0,23.981842,22.146027,24.351746,24.471375,24.299805,24.185974,17.474823,17.548035,17.548035,17.548035,3.0,0.08069655,0.08069655,0.14346756,174.33333,17.133118,100.0,100.0,100.0,3004.1191,5.40575e-05,0.0,100.0,66.360916,15.169684,30.000002,0.25363907,48.76244,334.12445,176.81244,0.0,100.0,0.3048766,0.0,100.0,8.330017
18375,20542500.0,6.0,23.939209,22.128845,24.287567,24.383087,24.254242,24.145905,17.428772,17.467773,17.467773,17.467773,3.0,0.08572212,0.08572212,0.15240236,185.0,17.133118,100.0,100.0,100.0,3168.0269,5.7170044e-05,0.0,100.0,74.86195,14.758791,30.000002,0.2714907,49.337692,366.67606,190.13443,0.0,100.0,0.32386404,0.0,100.0,8.330017
18376,20542560.0,3.0,23.893158,22.111755,24.219604,24.290314,24.205322,24.102936,17.127289,17.248657,17.248657,17.248657,3.0,0.09080363,0.09080363,0.1614366,195.66667,16.632996,100.0,100.0,100.0,3578.743,6.624351e-05,0.0,100.0,84.00688,14.374315,30.000002,0.2898158,49.875957,409.08932,204.43217,0.0,100.0,0.34306255,0.0,100.0,8.330017
18377,20542620.0,3.0,23.84024,22.094727,24.14505,24.189117,24.151306,24.055115,17.033173,17.096954,17.096954,17.096954,3.0,0.09591138,0.09591138,0.1705175,206.33333,16.632996,100.0,100.0,100.0,3774.082,7.025982e-05,0.0,100.0,93.75044,14.027114,30.000002,0.30837756,50.362038,461.4377,219.67264,0.0,100.0,0.36236015,0.0,100.0,8.330017
18378,20542680.0,3.0,23.781769,22.077759,24.06485,24.080841,24.092804,24.003052,16.969269,17.00888,17.00888,17.00888,3.0,0.10102223,0.10102223,0.17960389,217.0,16.632996,100.0,100.0,100.0,3943.6716,7.373545e-05,0.0,100.0,104.0542,13.700527,30.000002,0.32718322,50.819267,520.80743,235.82951,0.0,100.0,0.38166925,0.0,100.0,8.330017
18379,20542740.0,3.0,23.716705,22.060852,23.978302,23.964539,24.029236,23.946198,16.679962,16.783386,16.783386,16.783386,3.0,0.10611471,0.10611471,0.18865763,227.66667,16.132904,100.0,100.0,100.0,4353.8213,8.350985e-05,0.0,99.98561,114.914795,13.39723,30.000002,0.34607807,51.243877,584.6073,252.89693,0.0,99.98561,0.40089193,0.0,99.98561,8.330017
18380,20542800.0,3.0,23.644073,22.043976,23.885284,23.84024,23.96048,23.8844,16.564972,16.62976,16.62976,16.62976,3.0,0.11059905,0.11059905,0.19663016,238.33333,16.132904,100.0,100.0,100.0,4537.5073,8.7785644e-05,0.0,98.366005,131.41293,13.135025,30.000002,0.363021,51.610966,651.11694,274.75464,0.0,98.366005,0.41787583,0.0,98.366005,8.330017
18381,20542860.0,3.0,23.566925,22.02713,23.792114,23.716522,23.89093,23.822021,16.43277,16.505493,16.505493,16.505493,3.0,0.11189083,0.11189083,0.19892679,249.0,16.132904,100.0,100.0,100.0,4625.908,9.0534995e-05,0.0,94.93723,151.67633,12.999274,30.000002,0.36870775,51.801014,680.6454,295.53525,0.0,94.93723,0.42274052,0.0,94.93723,8.330017
18382,20542920.0,3.0,23.484924,22.010315,23.697205,23.590912,23.81961,23.757874,16.056702,16.195251,16.195251,16.195251,3.0,0.111152105,0.111152105,0.19761343,249.33333,15.6328125,100.0,100.0,100.0,4864.1772,9.838733e-05,0.0,92.44318,165.11752,12.940234,30.000002,0.36701047,51.883675,680.73236,306.68585,0.0,92.44318,0.41994348,0.0,92.44318,8.330017
18383,20542980.0,3.0,23.401062,21.99353,23.600342,23.463226,23.74649,23.691925,15.870026,15.963989,15.963989,15.963989,3.0,0.110467285,0.110467285,0.1963959,249.66667,15.6328125,100.0,100.0,100.0,4875.6826,9.999514e-05,0.0,90.43968,177.72873,12.879841,30.000002,0.36550617,51.968224,680.96875,317.02332,0.0,90.43968,0.41735524,0.0,90.43968,8.330017
18384,20543040.0,3.0,23.31601,21.976746,23.502808,23.335114,23.672485,23.625092,15.732178,15.80191,15.80191,15.80191,3.0,0.10981698,0.10981698,0.19521683,250.0,15.6328125,100.0,100.0,99.89078,4843.3154,0.00010031897,0.0,88.75407,189.76071,12.826379,30.000002,0.3640142,52.043068,681.2009,326.75494,0.0,88.75407,0.41487613,0.0,88.75064,8.330017
18385,20543100.0,3.0,23.230469,21.95996,23.405182,23.206512,23.59729,23.557007,15.425873,15.540131,15.540131,15.54071,3.0,0.10957244,0.10957244,0.193051,250.0,15.132721,100.0,100.0,97.951454,5024.1484,0.000107149164,0.0,87.265045,202.57414,12.778723,30.000002,0.36230847,52.10979,681.45294,336.97662,0.0,87.265045,0.41222396,0.0,87.00667,8.330017
18386,20543160.0,3.0,23.149597,21.943146,23.313171,23.085083,23.524231,23.490967,15.273621,15.353821,15.353821,15.355469,3.0,0.1096187,0.1096187,0.1896462,250.0,15.132721,100.0,100.0,94.86079,4996.493,0.00010786233,0.0,85.71688,218.46887,12.733886,30.000002,0.36001658,52.172558,681.76825,349.45245,0.0,85.71688,0.4089176,0.0,84.95653,8.330017
18387,20543220.0,3.0,23.070068,21.92633,23.223328,22.966248,23.450043,23.423798,15.152283,15.216919,15.216919,15.21991,3.0,0.10985025,0.10985025,0.18492997,250.0,15.132721,100.0,100.0,90.59334,4926.614,0.0001073685,0.0,84.04385,238.73044,12.701808,30.000002,0.35678896,52.217472,682.16644,365.02667,0.0,84.04385,0.404676,0.0,82.561806,8.330017
18388,20543280.0,0.0,22.992065,21.909485,23.136139,22.850891,23.37439,23.355133,14.855316,14.96994,14.96994,14.97937,3.0,0.10953067,0.10953067,0.17769021,246.0,14.632599,100.0,100.0,85.18694,5054.087,0.000113570735,0.0,82.31262,260.23087,12.705819,30.000002,0.3501248,52.21185,672.5956,379.24484,0.0,82.31262,0.39678732,0.0,79.892845,8.330017
18389,20543340.0,0.0,22.916382,21.892578,23.05246,22.740631,23.297577,23.285309,14.6796875,14.7699585,14.77002,14.782288,3.0,0.108637646,0.108519666,0.16828905,242.0,14.632599,99.47534,99.278465,78.704506,4955.451,0.0001130789,0.0,81.02604,274.44568,12.742865,30.000002,0.3401989,52.15999,647.7266,384.75262,0.0,80.99737,0.38547018,0.0,77.46829,8.330017
18390,20543400.0,0.0,22.844666,21.87564,22.973236,22.637573,23.22055,23.215363,14.531189,14.607666,14.607788,14.622498,3.0,0.10719188,0.107052736,0.1578196,238.0,14.632599,97.96574,97.74986,71.225586,4804.552,0.00011104137,0.0,79.87236,285.0858,12.79078,30.000002,0.32844844,52.09291,614.7395,385.61603,0.0,79.83857,0.3720848,0.0,75.10364,8.330017
18391,20543460.0,0.0,22.780518,21.858643,22.904205,22.54898,23.148132,23.149597,14.278259,14.383118,14.38327,14.409973,2.0,0.105352595,0.10521952,0.14635703,234.0,14.299194,95.7475,95.58012,62.927895,4757.9087,0.00011290357,0.0,78.81683,292.72678,12.898109,30.000002,0.31467435,51.942646,576.45703,382.6121,0.0,78.784355,0.3569419,0.0,72.70461,8.330017
18392,20543520.0,0.0,22.721619,21.841583,22.840454,22.468964,23.07611,23.084137,14.123535,14.204956,14.205048,14.234711,2.0,0.10310595,0.103034005,0.1341403,230.0,14.299194,92.81522,92.76081,53.879845,4571.3115,0.00010999202,0.0,77.791466,298.17923,13.003199,30.000002,0.29975754,51.795525,535.95386,376.65817,0.0,77.77375,0.34029025,0.0,70.20921,8.330017
18393,20543580.0,0.0,22.667877,21.824463,22.782867,22.398926,23.005524,23.019867,13.992859,14.062042,14.062073,14.093964,2.0,0.10043816,0.10047154,0.12125633,226.0,14.299194,89.184555,89.30521,44.18615,4345.6567,0.00010573408,0.0,76.74625,302.05142,13.136064,30.000002,0.28348562,51.60951,494.24286,368.3528,0.0,76.75458,0.3221786,0.0,67.54374,8.330017
18394,20543640.0,0.0,22.618805,21.80722,22.731567,22.339539,22.936615,22.957,13.750641,13.856903,13.856781,13.911377,2.0,0.09732948,0.09751194,0.107843995,222.0,13.96582,84.864265,85.220085,33.937004,4216.8286,0.00010544726,0.0,75.652626,304.5885,13.326933,30.000002,0.26572397,51.342297,451.31067,358.01215,0.0,75.69898,0.30268952,0.0,64.65549,8.330017
