,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18395,20543700.0,0.0,22.575409,21.789917,22.686401,22.291016,22.86966,22.895782,13.606506,13.689514,13.6892395,13.751434,2.0,0.09377648,0.094147876,0.09405274,218.0,13.96582,79.89115,80.537315,23.26367,3964.747,0.00010048883,0.0,74.49136,305.97623,13.538069,30.000002,0.24702758,51.046707,410.85287,345.94644,0.0,74.58793,0.28197888,0.0,61.484974,8.330017
18396,20543760.0,0.0,22.540619,21.772491,22.651428,22.25769,22.809814,22.840973,13.486481,13.556976,13.55658,13.623779,2.0,0.08977262,0.09036879,0.08018241,214.0,13.96582,74.334595,75.31939,12.320534,3680.9082,9.423993e-05,0.0,73.26209,305.90784,13.799202,30.000002,0.22746599,50.681114,375.20358,332.20392,0.0,73.4216,0.26032254,0.0,57.95797,8.330017
18397,20543820.0,0.0,22.511017,21.754974,22.622803,22.23648,22.753754,22.789429,13.426605,13.470581,13.470154,13.533569,0.0,0.085379966,0.08623062,0.06659296,210.0,14.049103,68.23586,69.60236,1.2297536,3347.264,8.580431e-05,0.0,71.97656,304.1698,14.120638,30.000002,0.20747858,50.231106,345.63693,317.06357,0.0,72.21214,0.23819867,0.0,53.95124,8.330017
18398,20543880.0,0.0,22.480255,21.737305,22.59259,22.2258,22.702118,22.741852,13.3819275,13.406311,13.405853,13.464996,0.0,0.0801811,0.08130621,0.05766998,206.0,14.049103,61.661522,63.44608,0.0,3042.4548,7.78403e-05,0.0,70.73634,295.43155,14.444744,30.000002,0.19031179,49.77736,323.20837,299.5634,0.0,71.0631,0.21912953,0.0,51.12244,8.330017
18399,20543940.0,0.0,22.447327,21.719543,22.558502,22.220123,22.655914,22.699097,13.407654,13.393005,13.392944,13.426147,0.0,0.07497854,0.076401204,0.053989194,202.0,14.049103,54.651936,56.886322,0.0,2785.2195,7.05961e-05,0.0,69.68806,281.40433,14.683744,30.000002,0.17809066,49.44276,307.4239,282.4433,0.0,70.12405,0.20534272,0.0,50.206993,8.330017
18400,20544000.0,0.0,22.41681,21.70163,22.526825,22.217194,22.615417,22.661499,13.497498,13.442993,13.443787,13.433716,0.0,0.06974083,0.07147659,0.051695112,198.0,14.132416,47.26592,49.97589,0.0,2525.1394,6.291313e-05,0.0,68.490944,269.07172,14.914966,30.000002,0.16713654,49.11905,295.20987,267.52884,0.0,69.05421,0.19288988,0.0,49.782078,8.330017
18401,20544060.0,0.0,22.390106,21.683563,22.49881,22.214874,22.583832,22.628784,13.568573,13.50943,13.510895,13.470642,0.0,0.06443039,0.06647046,0.050336905,194.0,14.132416,39.60911,42.763554,0.0,2310.4783,5.686127e-05,0.0,67.104,258.5097,15.127942,30.000002,0.15701875,48.82088,285.34192,254.42876,0.0,67.80822,0.18121868,0.0,49.66822,8.330017
18402,20544120.0,0.0,22.366486,21.665344,22.474243,22.213776,22.558136,22.60144,13.637329,13.575195,13.577179,13.521271,0.0,0.059031703,0.061355054,0.04957602,190.0,14.132416,31.7246,35.3043,0.0,2125.2622,5.1583436e-05,0.0,65.50008,249.54973,15.355083,30.000002,0.14727958,48.502884,276.7388,242.74048,0.0,66.35824,0.16994643,0.0,49.72536,8.330017
18403,20544180.0,0.0,22.346191,21.646942,22.453156,22.213562,22.53833,22.579468,13.749176,13.659058,13.6622925,13.590454,0.0,0.053550083,0.05613433,0.04917042,186.0,14.215698,23.671022,27.651775,0.0,1928.6216,4.5975743e-05,0.0,63.66187,241.87805,15.593365,30.000002,0.13774858,48.16929,269.1335,232.09073,0.0,64.690735,0.15884072,0.0,49.86823,8.330017
18404,20544240.0,0.0,22.329437,21.628387,22.435547,22.21402,22.524384,22.562866,13.815186,13.736511,13.740509,13.666046,0.0,0.048016027,0.05083276,0.048961427,182.0,14.215698,15.508768,19.8616,0.0,1769.0182,4.177815e-05,0.0,61.57928,235.12503,15.839558,30.000002,0.12835228,47.82462,262.44266,222.16997,0.0,62.79885,0.14779878,0.0,50.051098,8.330017
18405,20544300.0,0.0,22.315155,21.60962,22.42099,22.214996,22.516052,22.551483,13.86203,13.795258,13.799561,13.733643,0.0,0.04249665,0.045489036,0.048851565,178.0,14.215698,7.293845,11.985573,0.0,1619.9521,3.7995775e-05,0.0,59.23513,228.93459,16.148928,30.000002,0.118954584,47.391502,256.59393,212.75531,0.0,60.67526,0.1368269,0.0,50.25329,8.330017
18406,20544360.0,0.0,22.30243,21.590668,22.408539,22.214355,22.513916,22.545105,13.951508,13.85611,13.861725,13.803253,0.0,0.03709257,0.040185757,0.048781842,174.0,14.299011,0.0,4.066176,0.0,1455.2334,3.363178e-05,0.0,56.59686,222.98354,16.536306,30.000002,0.10967012,46.84917,251.5428,203.72026,0.0,58.292007,0.12604778,0.0,50.468723,8.330017
18407,20544420.0,0.0,22.293976,21.571533,22.400787,22.214264,22.51596,22.543518,14.009064,13.913666,13.919098,13.870697,0.0,0.03434144,0.03537713,0.048413042,170.0,14.299011,0.0,0.0,0.0,1338.4493,3.0625804e-05,0.0,55.369576,214.1935,16.84743,30.000002,0.102867156,46.4136,247.46458,194.8505,0.0,55.99842,0.11810941,0.0,50.74166,8.330017
18408,20544480.0,0.0,22.290253,21.552185,22.399536,22.214935,22.519928,22.545013,14.093567,13.974548,13.978546,13.938019,0.0,0.03298197,0.033585325,0.04798743,166.0,14.299011,0.0,0.0,0.0,1270.3169,2.8737535e-05,0.0,55.0949,202.75395,17.031916,30.000002,0.09972948,46.15532,244.71162,186.99739,0.0,55.47856,0.11453263,0.0,51.171505,8.330017
18409,20544540.0,0.0,22.288025,21.532593,22.400452,22.216278,22.525116,22.547913,14.233398,14.0616455,14.064819,14.026245,0.0,0.03217995,0.03253923,0.047783174,162.0,14.382294,0.0,0.0,0.0,1209.1426,2.6919633e-05,0.0,55.141552,192.25659,17.170044,30.000002,0.09787711,45.96194,242.93349,180.45976,0.0,55.37653,0.11248271,0.0,51.667225,8.330017
18410,20544600.0,0.0,22.286835,21.512787,22.402863,22.218231,22.531189,22.551819,14.300049,14.153198,14.155579,14.119537,0.0,0.031717822,0.03193841,0.047710758,158.0,14.382294,0.0,0.0,0.0,1189.4767,2.6397045e-05,0.0,55.37047,182.92064,17.2784,30.000002,0.09679851,45.81024,241.74263,174.9976,0.0,55.517136,0.111349665,0.0,52.176792,8.330017
18411,20544660.0,0.0,22.285034,21.492737,22.404785,22.218597,22.536499,22.555237,14.338196,14.225586,14.227203,14.196075,0.0,0.031462926,0.031599075,0.047723852,154.0,14.382294,0.0,0.0,0.0,1179.2023,2.6127671e-05,0.0,55.696617,174.6999,17.368418,30.000002,0.096187204,45.68421,240.91615,170.3866,0.0,55.787804,0.11077064,0.0,52.678055,8.330017
18412,20544720.0,0.0,22.28357,21.472443,22.407288,22.2193,22.542236,22.559113,14.420929,14.294495,14.295593,14.268005,0.0,0.03134032,0.031425904,0.04778881,150.0,14.465607,0.0,0.0,0.0,1150.5449,2.5224506e-05,0.0,56.07105,167.49492,17.444971,30.000002,0.095873296,45.57704,240.32791,166.46738,0.0,56.1285,0.11054087,0.0,53.157623,8.330017
18413,20544780.0,0.0,22.28241,21.451874,22.410278,22.220306,22.548248,22.563293,14.448853,14.354614,14.355347,14.331482,0.0,0.031287953,0.03134202,0.047872987,146.0,14.465607,0.0,0.0,0.0,1150.9122,2.5245121e-05,0.0,56.460052,161.088,17.515268,30.000002,0.095709994,45.478622,239.89034,163.0427,0.0,56.496376,0.11049087,0.0,53.61144,8.330017
18414,20544840.0,0.0,22.281342,21.43106,22.413513,22.221497,22.554413,22.567627,14.460785,14.397247,14.397705,14.378357,0.0,0.031271487,0.03130502,0.047959264,142.0,14.465607,0.0,0.0,0.0,1151.708,2.5266434e-05,0.0,56.84988,155.27081,17.583252,30.000002,0.095615946,45.38345,239.55168,159.9583,0.0,56.872414,0.110524766,0.0,54.04273,8.330017
18415,20544900.0,0.0,22.280426,21.409943,22.416992,22.22284,22.5607,22.572113,14.530487,14.441498,14.441803,14.424713,0.0,0.031277604,0.03129857,0.04804061,138.0,14.54892,0.0,0.0,0.0,1129.2383,2.454728e-05,0.0,57.23342,149.96841,17.646473,30.000002,0.09556701,45.29494,239.28694,157.15958,0.0,57.247513,0.110606685,0.0,54.450832,8.330017
18416,20544960.0,0.0,22.278198,21.38858,22.419067,22.222504,22.5654,22.575256,14.547241,14.483887,14.484039,14.468964,0.0,0.03129178,0.03130476,0.04811009,134.0,14.54892,0.0,0.0,0.0,1132.4628,2.4641813e-05,0.0,57.60832,145.04047,17.709515,30.000002,0.0955244,45.20668,239.0746,154.5556,0.0,57.617043,0.11069731,0.0,54.840714,8.330017
18417,20545020.0,0.0,22.275879,21.366882,22.421173,22.22229,22.57019,22.578491,14.552063,14.511658,14.511749,14.499481,0.0,0.0313076,0.031315576,0.04816543,130.0,14.54892,0.0,0.0,0.0,1134.6477,2.4703548e-05,0.0,57.974594,140.4043,17.772188,30.000002,0.09547541,45.11894,238.90268,152.09627,0.0,57.979954,0.110779785,0.0,55.215897,8.330017
18418,20545080.0,0.0,22.273712,21.34491,22.42337,22.222198,22.575043,22.581787,14.61792,14.545197,14.545258,14.533752,0.0,0.031321544,0.031326532,0.04820592,126.0,14.632202,0.0,0.0,0.0,1112.4012,2.4007863e-05,0.0,58.333336,135.99811,17.830315,30.000002,0.095420964,45.03756,238.76341,149.74599,0.0,58.336685,0.11084544,0.0,55.579567,8.330017
18419,20545140.0,0.0,22.271545,21.322632,22.42575,22.22229,22.579987,22.585205,14.631287,14.578949,14.5789795,14.568237,0.0,0.031330887,0.031334035,0.04823171,122.0,14.632202,0.0,0.0,0.0,1115.4576,2.4101126e-05,0.0,58.687286,131.754,17.889294,30.000002,0.09534673,44.954987,238.65099,147.46675,0.0,58.689396,0.11088834,0.0,55.936348,8.330017
18420,20545200.0,0.0,22.269318,21.300018,22.428223,22.222473,22.585022,22.588684,14.63504,14.6015625,14.6015625,14.592529,0.0,0.031334735,0.031336688,0.04824404,118.0,14.632202,0.0,0.0,0.0,1117.3452,2.4158036e-05,0.0,59.03954,127.62239,17.952236,30.000002,0.0952462,44.866867,238.56186,145.23222,0.0,59.040844,0.110907376,0.0,56.290375,8.330017
18421,20545260.0,0.0,22.262848,21.276917,22.425781,22.217377,22.584747,22.587067,14.697937,14.631775,14.631805,14.62265,0.0,0.03133336,0.03133458,0.048244547,114.0,14.715515,0.0,0.0,0.0,1092.1652,2.3414797e-05,0.0,59.392418,123.57678,18.010786,30.000002,0.09513632,44.7849,238.49402,143.02965,0.0,59.393234,0.110904545,0.0,56.644356,8.330017
18422,20545320.0,0.0,22.256104,21.253235,22.423157,22.212494,22.584595,22.58554,14.705627,14.662018,14.662018,14.653107,0.0,0.031326834,0.031327587,0.048234455,110.0,14.715515,0.0,0.0,0.0,1089.2811,2.3357687e-05,0.0,59.748405,119.5913,18.071444,30.000002,0.09500614,44.69998,238.4459,140.84602,0.0,59.748913,0.11088102,0.0,57.001167,8.330017
18423,20545380.0,0.0,22.249329,21.228973,22.420685,22.207764,22.584534,22.584106,14.70636,14.680176,14.680176,14.672699,0.0,0.031315695,0.03131616,0.04821529,106.0,14.715515,0.0,0.0,0.0,1085.0173,2.3255541e-05,0.0,60.109787,115.64863,18.132055,30.000002,0.09486162,44.615124,238.41655,138.67348,0.0,60.110104,0.11083937,0.0,57.36326,8.330017
18424,20545440.0,0.0,22.242645,21.204163,22.418335,22.203186,22.584534,22.582764,14.769043,14.707825,14.707825,14.699921,0.0,0.03130061,0.031300906,0.048188597,102.0,14.798798,0.0,0.0,0.0,1055.7848,2.2402362e-05,0.0,60.47886,111.734856,18.188644,30.000002,0.094712265,44.5359,238.40518,136.50577,0.0,60.479057,0.110782,0.0,57.733036,8.330017
18425,20545500.0,0.0,22.23587,21.178772,22.416138,22.198822,22.584686,22.581543,14.785461,14.737976,14.737976,14.729797,0.0,0.03128137,0.031281553,0.04815418,98.0,14.798798,0.0,0.0,0.0,1053.2976,2.2369482e-05,0.0,60.85663,107.84546,18.250223,30.000002,0.09454127,44.44969,238.41124,134.34094,0.0,60.856754,0.1107094,0.0,58.111584,8.330017
18426,20545560.0,0.0,22.228333,21.152863,22.413116,22.193573,22.583862,22.57956,14.789001,14.758484,14.758484,14.75119,0.0,0.03125842,0.03125853,0.048113175,94.0,14.798798,0.0,0.0,0.0,1049.2429,2.2279746e-05,0.0,61.244957,103.97376,18.309938,30.000002,0.09436253,44.366085,238.43419,132.17595,0.0,61.245037,0.11062244,0.0,58.50078,8.330017
18427,20545620.0,0.0,22.220825,21.126434,22.410187,22.188538,22.58316,22.577667,14.851868,14.7883,14.7883,14.780273,0.0,0.031231966,0.031232037,0.048068017,90.0,14.882111,0.0,0.0,0.0,1019.87714,2.1441221e-05,0.0,61.647194,100.11005,18.366241,30.000002,0.094180815,44.287262,238.47365,130.00644,0.0,61.647243,0.110522985,0.0,58.903526,8.330017
18428,20545680.0,0.0,22.213318,21.099487,22.40747,22.183777,22.582642,22.575928,14.867279,14.817596,14.817596,14.809448,0.0,0.031202685,0.031202732,0.048019275,86.0,14.882111,0.0,0.0,0.0,1017.54724,2.1418618e-05,0.0,62.065918,96.250984,18.424877,30.000002,0.09398607,44.20517,238.52917,127.83098,0.0,62.06595,0.11041158,0.0,59.32164,8.330017
18429,20545740.0,0.0,22.20581,21.072052,22.404877,22.179169,22.582184,22.57428,14.872192,14.838104,14.838104,14.830719,0.0,0.031167971,0.031167999,0.047962178,82.0,14.882111,0.0,0.0,0.0,1013.9292,2.1346299e-05,0.0,62.499966,92.40461,18.484125,30.000002,0.09377956,44.122227,238.6002,125.654976,0.0,62.49999,0.11029026,0.0,59.753845,8.330017
18430,20545800.0,0.0,22.198364,21.044159,22.402405,22.174744,22.581848,22.572723,14.93631,14.869751,14.869751,14.861481,0.0,0.031129107,0.031129126,0.047899067,78.0,14.965393,0.0,0.0,0.0,984.77124,2.0531052e-05,0.0,62.95094,88.57794,18.542086,30.000002,0.09356139,44.04108,238.68628,123.47843,0.0,62.95096,0.11014805,0.0,60.201485,8.330017
18431,20545860.0,0.0,22.18991,21.015808,22.398926,22.169159,22.580353,22.57019,14.952332,14.9010315,14.9010315,14.892517,0.0,0.031086773,0.031086784,0.0478307,74.0,14.965393,0.0,0.0,0.0,982.69586,2.0522077e-05,0.0,63.42364,84.75266,18.600578,30.000002,0.09333356,43.95919,238.78705,121.29536,0.0,63.423653,0.10999541,0.0,60.668827,8.330017
18432,20545920.0,0.0,22.181427,20.98703,22.395538,22.163818,22.57901,22.567749,14.956207,14.921326,14.921326,14.913727,0.0,0.031041056,0.031041065,0.0477574,70.0,14.965393,0.0,0.0,0.0,979.0729,2.0453215e-05,0.0,63.92003,80.93258,18.658964,30.000002,0.093096,43.87745,238.902,119.10692,0.0,63.920033,0.10982928,0.0,61.157536,8.330017
18433,20545980.0,0.0,22.172974,20.957825,22.392273,22.15866,22.57779,22.56546,15.020752,14.9534,14.9534,14.944916,0.0,0.030988874,0.030988881,0.047671482,66.0,15.048706,0.0,0.0,0.0,949.89294,1.9655114e-05,0.0,64.43745,77.13854,18.717712,30.000002,0.092839256,43.795204,239.03038,116.92137,0.0,64.43745,0.10963957,0.0,61.665577,8.330017
18434,20546040.0,0.0,22.164642,20.928192,22.389282,22.153809,22.576721,22.563293,15.035706,14.983917,14.983917,14.975311,0.0,0.030934358,0.030934364,0.04757963,62.0,15.048706,0.0,0.0,0.0,947.8525,1.9649624e-05,0.0,64.98564,73.34449,18.77649,30.000002,0.09257069,43.712917,239.17216,114.7266,0.0,64.98564,0.10943212,0.0,62.20295,8.330017
18435,20546100.0,0.0,22.156342,20.898163,22.386444,22.14917,22.575806,22.56128,15.040802,15.0052185,15.0052185,14.997467,0.0,0.030871555,0.030871559,0.047471825,58.0,15.048706,0.0,0.0,0.0,944.924,1.9601626e-05,0.0,65.5614,69.56709,18.83608,30.000002,0.09228347,43.62949,239.32643,112.53218,0.0,65.5614,0.10920688,0.0,62.766983,8.330017
18436,20546160.0,0.0,22.147522,20.867798,22.383057,22.14392,22.574219,22.558746,15.122009,15.04306,15.04306,15.033813,0.0,0.030802008,0.030802011,0.04735167,54.0,15.132019,0.0,0.0,0.0,928.7319,1.9153702e-05,0.0,66.167175,65.819756,18.895432,30.000002,0.09197201,43.5464,239.4932,110.33964,0.0,66.167175,0.10894547,0.0,63.360287,8.330017
18437,20546220.0,0.0,22.138794,20.837036,22.379944,22.139069,22.572876,22.556427,15.128082,15.075226,15.075226,15.065979,0.0,0.03072799,0.03072799,0.047223784,50.0,15.132019,0.0,0.0,0.0,927.5147,1.917344e-05,0.0,66.814766,62.072594,18.955622,30.000002,0.09164278,43.46213,239.6727,108.13714,0.0,66.814766,0.108660854,0.0,63.994366,8.330017
18438,20546280.0,0.0,22.130127,20.805939,22.376984,22.13443,22.571655,22.55426,15.127319,15.094482,15.094482,15.086487,0.0,0.03064432,0.03064432,0.04707852,46.0,15.132019,0.0,0.0,0.0,924.11285,1.911402e-05,0.0,67.502426,58.345825,19.016552,30.000002,0.09128818,43.376827,239.86417,105.93416,0.0,67.502426,0.10834633,0.0,64.66763,8.330017
18439,20546340.0,0.0,22.121582,20.774536,22.374237,22.130035,22.570618,22.552216,15.20517,15.129974,15.129974,15.120758,0.0,0.030546496,0.030546496,0.046907693,42.0,15.2153015,0.0,0.0,0.0,906.5653,1.8637944e-05,0.0,68.22881,54.65959,19.078724,30.000002,0.09089733,43.289787,240.06694,103.738464,0.0,68.22881,0.107989594,0.0,65.378876,8.330017
18440,20546400.0,0.0,22.11316,20.742798,22.371765,22.126038,22.569763,22.550385,15.210236,15.160126,15.160126,15.151062,0.0,0.03044243,0.03044243,0.04672701,38.0,15.2153015,0.0,0.0,0.0,904.3574,1.8635268e-05,0.0,69.01416,50.983597,19.142017,30.000002,0.09047556,43.201176,240.28185,101.53298,0.0,69.01416,0.10758864,0.0,66.147896,8.330017
18441,20546460.0,0.0,22.10431,20.710754,22.368866,22.12149,22.56839,22.548096,15.208984,15.17868,15.17868,15.170868,0.0,0.03031955,0.03031955,0.046512425,34.0,15.2153015,0.0,0.0,0.0,899.8852,1.8554021e-05,0.0,69.85237,47.345325,19.206902,30.000002,0.09001141,43.110336,240.50761,99.33305,0.0,69.85237,0.10714092,0.0,66.96873,8.330017
18442,20546520.0,0.0,22.095428,20.678467,22.366089,22.117249,22.56717,22.54599,15.287842,15.213165,15.213165,15.204102,0.0,0.030219851,0.030219851,0.0463426,31.0,15.2986145,0.0,0.0,0.0,882.1324,1.8077224e-05,0.0,70.738525,43.914116,19.269396,30.000002,0.08961236,43.022842,240.72484,97.27456,0.0,70.738525,0.10677088,0.0,67.835754,8.330017
18443,20546580.0,0.0,22.0867,20.645874,22.363586,22.113342,22.566162,22.544067,15.293488,15.243225,15.243225,15.234222,0.0,0.030126292,0.030126292,0.046183527,28.0,15.2986145,0.0,0.0,0.0,880.15753,1.8078948e-05,0.0,71.67409,40.642307,19.331184,30.000002,0.08922438,42.93634,240.93901,95.30874,0.0,71.67409,0.10641073,0.0,68.74984,8.330017
18444,20546640.0,0.0,22.078033,20.613068,22.361298,22.10968,22.565308,22.542297,15.292816,15.262024,15.262024,15.25415,0.0,0.030016748,0.030016748,0.04599472,25.0,15.2986145,0.0,0.0,0.0,876.1906,1.8007751e-05,0.0,72.65585,37.49913,19.394081,30.000002,0.08880835,42.848286,241.15382,93.4064,0.0,72.65585,0.10602173,0.0,69.70854,8.330017
18445,20546700.0,0.0,22.069122,20.580017,22.35907,22.106201,22.564545,22.54065,15.374481,15.297516,15.297516,15.28833,0.0,0.030022696,0.030022696,0.046020724,25.0,15.381897,0.0,0.0,0.0,861.18304,1.7586972e-05,0.0,73.64646,34.88198,19.443495,30.000002,0.08873714,42.77911,241.30954,91.93198,0.0,73.64646,0.10605756,0.0,70.672615,8.330017
18446,20546760.0,0.0,22.059631,20.546722,22.356323,22.102142,22.563293,22.538544,15.383057,15.33078,15.33078,15.321381,0.0,0.030084347,0.030084347,0.0461413,25.0,15.381897,0.0,0.0,0.0,863.7921,1.7682733e-05,0.0,74.59358,32.713497,19.484798,30.000002,0.08883815,42.72128,241.42409,90.773834,0.0,74.59358,0.10630364,0.0,71.589294,8.330017
18447,20546820.0,0.0,22.049988,20.513245,22.353546,22.098083,22.562012,22.536469,15.384613,15.351013,15.351013,15.342865,0.0,0.030179484,0.030179484,0.046317894,25.0,15.381897,0.0,0.0,0.0,865.5749,1.772782e-05,0.0,75.485634,30.907154,19.520954,30.000002,0.089038454,42.670666,241.50806,89.855415,0.0,75.485634,0.10667038,0.0,72.44885,8.330017
18448,20546880.0,0.0,22.040253,20.479614,22.3508,22.094086,22.560791,22.534424,15.465729,15.388489,15.388489,15.379059,0.0,0.030289339,0.030289339,0.04651807,25.0,15.46521,0.0,0.0,0.0,854.4867,1.740121e-05,0.0,76.330635,29.359678,19.554277,30.000002,0.08928403,42.62401,241.57214,89.09843,0.0,76.330635,0.107091896,0.0,73.26046,8.330017
18449,20546940.0,0.0,22.030487,20.44577,22.348053,22.090088,22.55957,22.53238,15.471497,15.420563,15.420563,15.411285,0.0,0.030419648,0.030419648,0.04675167,25.0,15.46521,0.0,0.0,0.0,859.0183,1.753427e-05,0.0,77.10342,28.093853,19.583883,30.000002,0.08958771,42.58256,241.61337,88.5207,0.0,77.10342,0.10758279,0.0,73.9994,8.330017
18450,20547000.0,0.0,22.0206,20.411804,22.345306,22.08609,22.55832,22.530334,15.471558,15.440887,15.440887,15.432953,0.0,0.03055535,0.03055535,0.046992242,25.0,15.46521,0.0,0.0,0.0,862.1323,1.7607954e-05,0.0,77.81316,27.031094,19.612959,30.000002,0.089912385,42.54186,241.63953,88.065765,0.0,77.81316,0.10810251,0.0,74.67561,8.330017
18451,20547060.0,0.0,22.010315,20.377686,22.34201,22.08139,22.556519,22.527802,15.551361,15.477509,15.477509,15.468445,0.0,0.030697802,0.030697802,0.047243137,25.0,15.548492,0.0,0.0,0.0,851.8344,1.7301838e-05,0.0,78.46155,26.14439,19.637043,30.000002,0.09025688,42.50814,241.65335,87.714264,0.0,78.46155,0.108636215,0.0,75.29115,8.330017
18452,20547120.0,0.0,21.999908,20.343445,22.338684,22.076721,22.554749,22.5253,15.556061,15.508423,15.508423,15.499634,0.0,0.03084365,0.03084365,0.047497865,25.0,15.548492,0.0,0.0,0.0,856.62384,1.7439368e-05,0.0,79.030106,25.43936,19.660858,30.000002,0.09060938,42.474796,241.6546,87.46913,0.0,79.030106,0.109181434,0.0,75.82835,8.330017
18453,20547180.0,0.0,21.98944,20.309082,22.335358,22.072021,22.552917,22.522766,15.55545,15.527618,15.527618,15.520172,0.0,0.030987196,0.030987196,0.047746863,25.0,15.548492,0.0,0.0,0.0,859.7901,1.751462e-05,0.0,79.53432,24.863974,19.68525,30.000002,0.090955436,42.44065,241.64792,87.29585,0.0,79.53432,0.10972093,0.0,76.30287,8.330017
18454,20547240.0,0.0,21.979034,20.274658,22.332,22.067322,22.551086,22.520203,15.634705,15.563538,15.563538,15.554993,0.0,0.03112902,0.03112902,0.047991656,25.0,15.631805,0.0,0.0,0.0,849.2843,1.7207856e-05,0.0,79.97803,24.400442,19.70564,30.000002,0.09130024,42.4121,241.63493,87.182724,0.0,79.97803,0.11024854,0.0,76.71873,8.330017
18455,20547300.0,0.0,21.968597,20.240143,22.328674,22.062653,22.549286,22.51767,15.6388855,15.593628,15.593628,15.585327,0.0,0.03126546,0.03126546,0.048225682,25.0,15.631805,0.0,0.0,0.0,853.6294,1.7335115e-05,0.0,80.347496,24.055037,19.726896,30.000002,0.091627076,42.382343,241.616,87.131004,0.0,80.347496,0.11075521,0.0,77.06303,8.330017
18456,20547360.0,0.0,21.957794,20.205597,22.32492,22.057434,22.546997,22.51474,15.638031,15.612122,15.612122,15.605194,0.0,0.03139553,0.03139553,0.0484476,25.0,15.631805,0.0,0.0,0.0,856.27057,1.7400018e-05,0.0,80.66134,23.790932,19.74784,30.000002,0.09193629,42.353024,241.59369,87.11889,0.0,80.66134,0.11123809,0.0,77.35401,8.330017
18457,20547420.0,0.0,21.94696,20.17099,22.321106,22.052216,22.544708,22.51181,15.71698,15.647675,15.647675,15.639557,0.0,0.0315186,0.0315186,0.04865658,25.0,15.715118,0.0,0.0,0.0,845.0267,1.7082173e-05,0.0,80.92144,23.599691,19.768642,30.000002,0.09222493,42.3239,241.56891,87.14058,0.0,80.92144,0.11169339,0.0,77.59374,8.330017
18458,20547480.0,0.0,21.936188,20.136353,22.317383,22.047089,22.54245,22.508911,15.720856,15.677216,15.677216,15.669342,0.0,0.03163162,0.03163162,0.04884752,25.0,15.715118,0.0,0.0,0.0,848.5025,1.719092e-05,0.0,81.12037,23.48407,19.789488,30.000002,0.09248491,42.294716,241.54239,87.19473,0.0,81.12037,0.112110406,0.0,77.77539,8.330017
18459,20547540.0,0.0,21.925446,20.101715,22.31366,22.041962,22.540192,22.506012,15.71991,15.694611,15.694611,15.688049,0.0,0.03173495,0.03173495,0.049021304,25.0,15.715118,0.0,0.0,0.0,850.2782,1.723804e-05,0.0,81.27162,23.423069,19.810547,30.000002,0.09271722,42.265232,241.5153,87.26986,0.0,81.27162,0.112491034,0.0,77.91201,8.330017
18460,20547600.0,0.0,21.914734,20.067078,22.309967,22.036865,22.537994,22.503143,15.798828,15.730316,15.730316,15.722473,0.0,0.03182978,0.03182978,0.049180135,25.0,15.798401,0.0,0.0,0.0,838.13855,1.6905424e-05,0.0,81.385925,23.402115,19.831863,30.000002,0.09292511,42.235394,241.48828,87.35888,0.0,81.385925,0.112839684,0.0,78.01387,8.330017
18461,20547660.0,0.0,21.903809,20.03244,22.306,22.031464,22.53543,22.5,15.802612,15.760773,15.760773,15.753052,0.0,0.031913552,0.031913552,0.04931989,25.0,15.798401,0.0,0.0,0.0,840.7058,1.6995762e-05,0.0,81.45855,23.423595,19.85362,30.000002,0.093101546,42.204933,241.46193,87.46054,0.0,81.45855,0.11314706,0.0,78.07667,8.330017
18462,20547720.0,0.0,21.892914,19.997864,22.302032,22.026093,22.532898,22.496857,15.801575,15.776184,15.776184,15.769775,0.0,0.031983532,0.031983532,0.049436156,25.0,15.798401,0.0,0.0,0.0,841.41284,1.702041e-05,0.0,81.48881,23.484392,19.876055,30.000002,0.09323894,42.173527,241.43726,87.570175,0.0,81.48881,0.113403186,0.0,78.09994,8.330017
18463,20547780.0,0.0,21.88208,19.963348,22.298157,22.020813,22.530396,22.493774,15.880585,15.812225,15.812225,15.804504,0.0,0.032047313,0.032047313,0.049541745,25.0,15.881714,0.0,0.0,0.0,828.3388,1.6672591e-05,0.0,81.50192,23.560253,19.89879,30.000002,0.09335851,42.141693,241.41353,87.68199,0.0,81.50192,0.11363652,0.0,78.10727,8.330017
18464,20547840.0,0.0,21.871399,19.928894,22.294373,22.015717,22.528015,22.490814,15.884155,15.841644,15.841644,15.834106,0.0,0.032099556,0.032099556,0.049627893,25.0,15.881714,0.0,0.0,0.0,829.8939,1.6740389e-05,0.0,81.48724,23.658634,19.922178,30.000002,0.09344544,42.10895,241.39186,87.79453,0.0,81.48724,0.11382715,0.0,78.08886,8.330017
18465,20547900.0,0.0,21.860779,19.894531,22.29071,22.010681,22.525696,22.487854,15.883331,15.858002,15.858002,15.851715,0.0,0.032141063,0.032141063,0.049695987,25.0,15.881714,0.0,0.0,0.0,829.8581,1.6750466e-05,0.0,81.45164,23.771341,19.946196,30.000002,0.093501925,42.07533,241.37253,87.90391,0.0,81.45164,0.11397803,0.0,78.05119,8.330017
18466,20547960.0,0.0,21.850006,19.86026,22.286774,22.005402,22.523071,22.48471,15.962524,15.894287,15.894287,15.886627,0.0,0.032176338,0.032176338,0.04975357,25.0,15.964996,0.0,0.0,0.0,816.0025,1.639049e-05,0.0,81.40542,23.890594,19.970562,30.000002,0.09354102,42.041214,241.35464,88.0106,0.0,81.40542,0.11410647,0.0,78.0038,8.330017
18467,20548020.0,0.0,21.839355,19.82611,22.282959,22.000305,22.5206,22.481659,15.966034,15.923706,15.923706,15.916229,0.0,0.03220217,0.03220217,0.049795363,25.0,15.964996,0.0,0.0,0.0,816.7625,1.6441301e-05,0.0,81.34578,24.01584,19.995516,30.000002,0.0935533,42.00628,241.33923,88.11062,0.0,81.34578,0.11419986,0.0,77.944214,8.330017
18468,20548080.0,0.0,21.828796,19.792084,22.279266,21.99533,22.518188,22.478668,15.965332,15.940063,15.940063,15.933807,0.0,0.03221976,0.03221976,0.049823385,25.0,15.964996,0.0,0.0,0.0,816.06195,1.6437774e-05,0.0,81.27794,24.141466,20.020958,30.000002,0.093542315,41.97066,241.32628,88.20203,0.0,81.27794,0.11426283,0.0,77.87736,8.330017
18469,20548140.0,0.0,21.818329,19.75821,22.275665,21.990479,22.515839,22.475769,16.0448,15.976532,15.976532,15.968872,0.0,0.032232646,0.032232646,0.04984354,25.0,16.04831,0.0,0.0,0.0,801.6524,1.6069933e-05,0.0,81.20656,24.26611,20.04665,30.000002,0.09351847,41.93469,241.31474,88.28801,0.0,81.20656,0.11430905,0.0,77.80741,8.330017
18470,20548200.0,0.0,21.808075,19.724487,22.272247,21.98584,22.513641,22.472992,16.04831,16.005981,16.005981,15.998505,0.0,0.032238916,0.032238916,0.04985269,25.0,16.04831,0.0,0.0,0.0,801.86646,1.610853e-05,0.0,81.132286,24.385876,20.072721,30.000002,0.09347592,41.89819,241.3055,88.36399,0.0,81.132286,0.11433068,0.0,77.73515,8.330017
18471,20548260.0,0.0,21.797638,19.690979,22.268616,21.980988,22.5112,22.470001,16.047699,16.023834,16.023834,16.017578,0.0,0.032240666,0.032240666,0.049854316,25.0,16.04831,0.0,0.0,0.0,800.7896,1.6097407e-05,0.0,81.0579,24.499784,20.099007,30.000002,0.0934209,41.86139,241.29794,88.43177,0.0,81.0579,0.11433586,0.0,77.66311,8.330017
18472,20548320.0,0.0,21.787323,19.657654,22.265076,21.976288,22.50888,22.467133,16.127472,16.059814,16.059814,16.052216,0.0,0.032238483,0.032238483,0.04984942,25.0,16.131592,0.0,0.0,0.0,786.022,1.5725775e-05,0.0,80.98487,24.606436,20.125462,30.000002,0.093354985,41.824356,241.29202,88.49111,0.0,80.98487,0.11432657,0.0,77.59264,8.330017
18473,20548380.0,0.0,21.777191,19.624542,22.26175,21.971802,22.506683,22.464386,16.13092,16.08899,16.08899,16.081573,0.0,0.032232452,0.032232452,0.049838178,25.0,16.131592,0.0,0.0,0.0,785.8695,1.5755957e-05,0.0,80.91548,24.70242,20.152018,30.000002,0.09327861,41.787174,241.28789,88.54014,0.0,80.91548,0.114303224,0.0,77.525955,8.330017
18474,20548440.0,0.0,21.767212,19.591644,22.258514,21.967499,22.504608,22.461731,16.130493,16.105255,16.105255,16.09906,0.0,0.032223698,0.032223698,0.04982247,25.0,16.131592,0.0,0.0,0.0,784.51886,1.5738555e-05,0.0,80.851425,24.786722,20.178566,30.000002,0.093195,41.750008,241.28526,88.57945,0.0,80.851425,0.1142699,0.0,77.46461,8.330017
18475,20548500.0,0.0,21.757324,19.55899,22.255402,21.963318,22.502594,22.459167,16.210632,16.141968,16.141968,16.134308,0.0,0.032213543,0.032213543,0.049804468,25.0,16.214905,0.0,0.0,0.0,769.6776,1.5368872e-05,0.0,80.79087,24.864008,20.20507,30.000002,0.0931079,41.712902,241.28346,88.61325,0.0,80.79087,0.11423168,0.0,77.40673,8.330017
18476,20548560.0,0.0,21.747375,19.526611,22.252197,21.959015,22.500458,22.456482,16.21405,16.172546,16.172546,16.164948,0.0,0.032201923,0.032201923,0.049784116,25.0,16.214905,0.0,0.0,0.0,769.40936,1.5396392e-05,0.0,80.73637,24.930193,20.231466,30.000002,0.09301713,41.67595,241.28279,88.63901,0.0,80.73637,0.114188075,0.0,77.3548,8.330017
18477,20548620.0,0.0,21.73758,19.494507,22.249084,21.954895,22.498413,22.453888,16.213593,16.18808,16.18808,16.181793,0.0,0.03218944,0.03218944,0.049762458,25.0,16.214905,0.0,0.0,0.0,767.9608,1.5376152e-05,0.0,80.689865,24.983059,20.257608,30.000002,0.09292464,41.639347,241.28317,88.65611,0.0,80.689865,0.11414138,0.0,77.31068,8.330017
18478,20548680.0,0.0,21.727905,19.462708,22.246094,21.950897,22.49646,22.451385,16.294006,16.224976,16.224976,16.217255,0.0,0.032176718,0.032176718,0.04974045,25.0,16.298218,0.0,0.0,0.0,753.1466,1.5010458e-05,0.0,80.64706,25.030085,20.283607,30.000002,0.09283191,41.602947,241.28398,88.6696,0.0,80.64706,0.11409396,0.0,77.270134,8.330017
18479,20548740.0,0.0,21.718414,19.431183,22.243286,21.947174,22.49466,22.449036,16.297241,16.254547,16.254547,16.24701,0.0,0.03216402,0.03216402,0.049718592,25.0,16.298218,0.0,0.0,0.0,752.82623,1.5035064e-05,0.0,80.611244,25.06653,20.309301,30.000002,0.09273992,41.56698,241.28542,88.67698,0.0,80.611244,0.1140467,0.0,77.23635,8.330017
18480,20548800.0,0.0,21.709076,19.399994,22.2406,21.943573,22.49295,22.446747,16.296906,16.271118,16.271118,16.264801,0.0,0.0321518,0.0321518,0.049697645,25.0,16.298218,0.0,0.0,0.0,751.47107,1.5016705e-05,0.0,80.582085,25.093536,20.334631,30.000002,0.09265004,41.531517,241.28728,88.679405,0.0,80.582085,0.114001274,0.0,77.208984,8.330017
18481,20548860.0,0.0,21.699585,19.368988,22.23767,21.939636,22.491058,22.444305,16.377563,16.308197,16.308197,16.300415,0.0,0.032139953,0.032139953,0.049677387,25.0,16.3815,0.0,0.0,0.0,736.7817,1.4656965e-05,0.0,80.556725,25.115313,20.35972,30.000002,0.092561714,41.49639,241.28935,88.679214,0.0,80.556725,0.11395733,0.0,77.185265,8.330017
18482,20548920.0,0.0,21.690186,19.338013,22.234894,21.935944,22.489319,22.441986,16.380646,16.33783,16.33783,16.33023,0.0,0.032128982,0.032128982,0.049658686,25.0,16.3815,0.0,0.0,0.0,736.4882,1.4681193e-05,0.0,80.53734,25.129238,20.384403,30.000002,0.09247661,41.461834,241.29164,88.67542,0.0,80.53734,0.11391668,0.0,77.16728,8.330017
18483,20548980.0,0.0,21.680878,19.307037,22.23227,21.932404,22.48764,22.439758,16.38031,16.354431,16.354431,16.348053,0.0,0.032119073,0.032119073,0.04964185,25.0,16.3815,0.0,0.0,0.0,735.1981,1.4663948e-05,0.0,80.52323,25.136665,20.408642,30.000002,0.09239531,41.427902,241.29402,88.66902,0.0,80.52323,0.11388001,0.0,77.15431,8.330017
18484,20549040.0,0.0,21.6716,19.276093,22.229706,21.928986,22.486084,22.437592,16.46875,16.39273,16.39273,16.384705,0.0,0.03210974,0.03210974,0.049626034,25.0,16.464813,0.0,0.0,0.0,722.5707,1.4385108e-05,0.0,80.511765,25.140942,20.433302,30.000002,0.09231458,41.393375,241.2964,88.66143,0.0,80.511765,0.11384551,0.0,77.14387,8.330017
18485,20549100.0,0.0,21.662476,19.245148,22.227325,21.925781,22.48465,22.435547,16.464874,16.426086,16.426086,16.417969,0.0,0.032101393,0.032101393,0.04961193,25.0,16.464813,0.0,0.0,0.0,720.65814,1.4345436e-05,0.0,80.50409,25.140858,20.457573,30.000002,0.0922373,41.359398,241.29875,88.652374,0.0,80.50409,0.113814704,0.0,77.13703,8.330017
18486,20549160.0,0.0,21.65326,19.214264,22.224731,21.922241,22.483032,22.43338,16.463745,16.442078,16.442078,16.435577,0.0,0.032094292,0.032094292,0.049599983,25.0,16.464813,0.0,0.0,0.0,719.3099,1.4321209e-05,0.0,80.50036,25.136528,20.479445,30.000002,0.09216877,41.328777,241.30101,88.64222,0.0,80.50036,0.11378857,0.0,77.13393,8.330017
18487,20549220.0,0.0,21.644012,19.18341,22.222229,21.918854,22.481537,22.431274,16.552307,16.478546,16.478546,16.470612,0.0,0.032088045,0.032088045,0.049589504,25.0,16.548096,0.0,0.0,0.0,706.782,1.4047704e-05,0.0,80.49909,25.129786,20.50291,30.000002,0.09209881,41.295925,241.30316,88.631584,0.0,80.49909,0.11376558,0.0,77.13314,8.330017
18488,20549280.0,0.0,21.634857,19.152588,22.21991,21.91568,22.480164,22.42929,16.548157,16.510773,16.510773,16.502808,0.0,0.032082777,0.032082777,0.049580704,25.0,16.548096,0.0,0.0,0.0,704.8443,1.40056445e-05,0.0,80.500206,25.120882,20.52599,30.000002,0.092032276,41.263615,241.30515,88.62076,0.0,80.500206,0.11374625,0.0,77.13459,8.330017
18489,20549340.0,0.0,21.625885,19.121826,22.217682,21.912659,22.478882,22.427399,16.546997,16.527313,16.527313,16.520905,0.0,0.032078546,0.032078546,0.049573675,25.0,16.548096,0.0,0.0,0.0,703.57776,1.3982141e-05,0.0,80.503426,25.110289,20.547848,30.000002,0.09197121,41.233013,241.30692,88.61008,0.0,80.503426,0.11373075,0.0,77.13801,8.330017
18490,20549400.0,0.0,21.617004,19.091095,22.215576,21.90982,22.477692,22.425598,16.635956,16.56308,16.56308,16.555237,0.0,0.032075178,0.032075178,0.049568117,25.0,16.631409,0.0,0.0,0.0,691.2586,1.3717113e-05,0.0,80.50816,25.09867,20.569004,30.000002,0.09191398,41.203396,241.30852,88.59974,0.0,80.50816,0.11371844,0.0,77.14283,8.330017
18491,20549460.0,0.0,21.60791,19.060425,22.213287,21.906647,22.47638,22.423645,16.629364,16.594604,16.594604,16.586823,0.0,0.03207258,0.03207258,0.049563877,25.0,16.631409,0.0,0.0,0.0,688.76917,1.3650237e-05,0.0,80.51405,25.086504,20.590912,30.000002,0.091857016,41.172726,241.3099,88.58991,0.0,80.51405,0.11370902,0.0,77.14873,8.330017
18492,20549520.0,0.0,21.598907,19.029816,22.21109,21.903595,22.475128,22.421783,16.630676,16.611359,16.611359,16.605042,0.0,0.032070737,0.032070737,0.049560905,25.0,16.631409,0.0,0.0,0.0,688.2176,1.3654886e-05,0.0,80.520805,25.074167,20.611917,30.000002,0.091804035,41.143314,241.3111,88.5808,0.0,80.520805,0.113702364,0.0,77.15538,8.330017
18493,20549580.0,0.0,21.590057,18.999237,22.209015,21.900726,22.473999,22.419983,16.719543,16.646912,16.646912,16.63916,0.0,0.03206959,0.03206959,0.049559105,25.0,16.714691,0.0,0.0,0.0,675.91907,1.3391996e-05,0.0,80.528114,25.061998,20.631687,30.000002,0.09175566,41.11564,241.31207,88.57254,0.0,80.528114,0.11369827,0.0,77.16254,8.330017
18494,20549640.0,0.0,21.581238,18.96875,22.207092,21.898071,22.472961,22.418335,16.714813,16.678406,16.678406,16.670654,0.0,0.03206896,0.03206896,0.049558178,25.0,16.714691,0.0,0.0,0.0,673.99414,1.3346596e-05,0.0,80.53568,25.050291,20.652515,30.000002,0.09170616,41.086475,241.31285,88.5651,0.0,80.53568,0.113696076,0.0,77.16991,8.330017
18495,20549700.0,0.0,21.572601,18.938293,22.205261,21.895538,22.472046,22.416779,16.713776,16.69455,16.69455,16.688293,0.0,0.032068856,0.032068856,0.049558125,25.0,16.714691,0.0,0.0,0.0,672.8857,1.3326527e-05,0.0,80.54329,25.039307,20.672186,30.000002,0.091660626,41.05894,241.31345,88.55864,0.0,80.54329,0.113695815,0.0,77.17727,8.330017
18496,20549760.0,0.0,21.563782,18.907928,22.203217,21.892609,22.470947,22.415009,16.803192,16.730316,16.730316,16.722565,0.0,0.032069135,0.032069135,0.04955872,25.0,16.798004,0.0,0.0,0.0,660.79944,1.3073079e-05,0.0,80.55075,25.029123,20.691221,30.000002,0.091617525,41.03229,241.31389,88.55307,0.0,80.55075,0.113696985,0.0,77.18446,8.330017
18497,20549820.0,0.0,21.554993,18.877655,22.201294,21.889923,22.46997,22.413391,16.798096,16.76181,16.76181,16.754059,0.0,0.032069713,0.032069713,0.049559798,25.0,16.798004,0.0,0.0,0.0,658.83716,1.3024971e-05,0.0,80.557945,25.01985,20.711058,30.000002,0.09157327,41.00452,241.31418,88.54833,0.0,80.557945,0.113699205,0.0,77.191376,8.330017
18498,20549880.0,0.0,21.546387,18.847443,22.199463,21.88736,22.469086,22.411835,16.79712,16.777924,16.777924,16.771667,0.0,0.032070562,0.032070562,0.04956133,25.0,16.798004,0.0,0.0,0.0,657.76013,1.300578e-05,0.0,80.56469,25.011646,20.72979,30.000002,0.09153222,40.978294,241.31432,88.54451,0.0,80.56469,0.11370244,0.0,77.19784,8.330017
18499,20549940.0,0.0,21.537872,18.817322,22.197754,21.884949,22.468262,22.41037,16.88675,16.813751,16.813751,16.806,0.0,0.032071594,0.032071594,0.04956316,25.0,16.881317,0.0,0.0,0.0,645.7724,1.275741e-05,0.0,80.570946,25.004446,20.747934,30.000002,0.091492966,40.952892,241.31435,88.541466,0.0,80.570946,0.113706335,0.0,77.20382,8.330017
18500,20550000.0,0.0,21.529419,18.787262,22.196228,21.88272,22.46759,22.408997,16.881378,16.845245,16.845245,16.837463,0.0,0.03207273,0.03207273,0.049565148,25.0,16.881317,0.0,0.0,0.0,643.8034,1.2707054e-05,0.0,80.57669,24.998241,20.76688,30.000002,0.091452055,40.92637,241.3143,88.53911,0.0,80.57669,0.1137106,0.0,77.20928,8.330017
18501,20550060.0,0.0,21.520935,18.757324,22.194427,21.880127,22.466736,22.40747,16.880615,16.860199,16.860199,16.854034,0.0,0.032073982,0.032073982,0.049567323,25.0,16.881317,0.0,0.0,0.0,642.7894,1.26903415e-05,0.0,80.58173,24.993196,20.783655,30.000002,0.09141643,40.90288,241.31413,88.537544,0.0,80.58173,0.113715276,0.0,77.214066,8.330017
18502,20550120.0,0.0,21.51239,18.727448,22.192719,21.877655,22.465973,22.406006,16.970306,16.896576,16.896576,16.888824,0.0,0.032075223,0.032075223,0.049569465,25.0,16.9646,0.0,0.0,0.0,630.82996,1.2444945e-05,0.0,80.58626,24.988987,20.802065,30.000002,0.09137692,40.877106,241.31393,88.53645,0.0,80.58626,0.113719895,0.0,77.21835,8.330017
18503,20550180.0,0.0,21.503998,18.697693,22.191162,21.875397,22.465332,22.404694,16.963196,16.928192,16.928192,16.92044,0.0,0.032076456,0.032076456,0.04957159,25.0,16.9646,0.0,0.0,0.0,628.4313,1.2376242e-05,0.0,80.590225,24.98563,20.820152,30.000002,0.091338105,40.851788,241.31367,88.53584,0.0,80.590225,0.1137245,0.0,77.2221,8.330017
18504,20550240.0,0.0,21.495697,18.66803,22.189728,21.87326,22.464752,22.403442,16.963959,16.944855,16.944855,16.938599,0.0,0.03207767,0.03207767,0.049573667,25.0,16.9646,0.0,0.0,0.0,627.86237,1.237637e-05,0.0,80.59361,24.983082,20.837624,30.000002,0.0913006,40.827328,241.31337,88.53568,0.0,80.59361,0.11372901,0.0,77.22529,8.330017
18505,20550300.0,0.0,21.48761,18.638458,22.188385,21.871277,22.464294,22.402252,17.053833,16.980713,16.980713,16.972961,0.0,0.03207884,0.03207884,0.04957566,25.0,17.047913,0.0,0.0,0.0,615.97455,1.2135503e-05,0.0,80.59642,24.981308,20.854006,30.000002,0.09126547,40.804394,241.31305,88.53591,0.0,80.59642,0.11373333,0.0,77.22792,8.330017
18506,20550360.0,0.0,21.479279,18.609009,22.18686,21.868988,22.463684,22.40097,17.045685,17.011902,17.011902,17.004211,0.0,0.032079905,0.032079905,0.04957748,25.0,17.047913,0.0,0.0,0.0,613.32263,1.2055411e-05,0.0,80.59875,24.980171,20.871412,30.000002,0.09122764,40.78002,241.3127,88.53641,0.0,80.59875,0.11373729,0.0,77.23009,8.330017
18507,20550420.0,0.0,21.471039,18.579681,22.185425,21.866821,22.463165,22.39972,17.047424,17.02835,17.02835,17.022125,0.0,0.0320809,0.0320809,0.04957916,25.0,17.047913,0.0,0.0,0.0,613.02704,1.2066502e-05,0.0,80.60062,24.979588,20.888113,30.000002,0.091191225,40.75664,241.31236,88.53714,0.0,80.60062,0.11374096,0.0,77.23181,8.330017
18508,20550480.0,0.0,21.463013,18.550446,22.184082,21.864807,22.462738,22.39859,17.13736,17.064209,17.064209,17.056488,0.0,0.0320818,0.0320818,0.049580686,25.0,17.131195,0.0,0.0,0.0,601.1389,1.1828056e-05,0.0,80.60202,24.979515,20.903843,30.000002,0.09115679,40.73462,241.31201,88.53807,0.0,80.60202,0.11374428,0.0,77.23311,8.330017
18509,20550540.0,0.0,21.455017,18.521362,22.182922,21.862976,22.462433,22.397583,17.12967,17.095367,17.095367,17.087708,0.0,0.032082584,0.032082584,0.049582,25.0,17.131195,0.0,0.0,0.0,598.67096,1.1753491e-05,0.0,80.60308,24.97983,20.920498,30.000002,0.09111984,40.7113,241.31168,88.53909,0.0,80.60308,0.113747165,0.0,77.23407,8.330017
18510,20550600.0,0.0,21.447174,18.49237,22.181824,21.861298,22.46222,22.396637,17.130554,17.111755,17.111755,17.10556,0.0,0.03208327,0.03208327,0.049583156,25.0,17.131195,0.0,0.0,0.0,598.15765,1.1755195e-05,0.0,80.60383,24.98046,20.9366,30.000002,0.0910839,40.688763,241.31134,88.5402,0.0,80.60383,0.1137497,0.0,77.23474,8.330017
18511,20550660.0,0.0,21.439209,18.463531,22.180542,21.859253,22.461823,22.395508,17.220947,17.147644,17.147644,17.139923,0.0,0.03208386,0.03208386,0.049584143,25.0,17.214508,0.0,0.0,0.0,586.3937,1.1523738e-05,0.0,80.60426,24.981358,20.951715,30.000002,0.091049984,40.6676,241.31104,88.54136,0.0,80.60426,0.11375187,0.0,77.23512,8.330017
18512,20550720.0,0.0,21.431305,18.434814,22.179352,21.857391,22.461578,22.394531,17.21289,17.178772,17.178772,17.171112,0.0,0.03208434,0.03208434,0.04958494,25.0,17.214508,0.0,0.0,0.0,583.87476,1.1445643e-05,0.0,80.6045,24.982437,20.967716,30.000002,0.09101366,40.6452,241.31075,88.542496,0.0,80.6045,0.113753624,0.0,77.23531,8.330017
18513,20550780.0,0.0,21.423523,18.40625,22.178284,21.855652,22.461395,22.393585,17.213867,17.195099,17.195099,17.188934,0.0,0.03208473,0.03208473,0.04958559,25.0,17.214508,0.0,0.0,0.0,583.3714,1.1447947e-05,0.0,80.60455,24.983633,20.983185,30.000002,0.09097833,40.62354,241.31047,88.54361,0.0,80.60455,0.11375505,0.0,77.23533,8.330017
18514,20550840.0,0.0,21.415924,18.377808,22.177338,21.854065,22.461304,22.392761,17.304535,17.231049,17.231049,17.223328,0.0,0.032085042,0.032085042,0.049586106,25.0,17.297821,0.0,0.0,0.0,571.6811,1.1221249e-05,0.0,80.60445,24.984917,20.997713,30.000002,0.09094498,40.603203,241.31023,88.544685,0.0,80.60445,0.113756195,0.0,77.2352,8.330017
18515,20550900.0,0.0,21.408386,18.349487,22.176544,21.852692,22.461334,22.39206,17.296112,17.262177,17.262177,17.254517,0.0,0.032085266,0.032085266,0.04958646,25.0,17.297821,0.0,0.0,0.0,569.1523,1.1140145e-05,0.0,80.60424,24.986233,21.013084,30.000002,0.09090938,40.581684,241.31,88.545685,0.0,80.60424,0.113757,0.0,77.234985,8.330017
18516,20550960.0,0.0,21.400818,18.32135,22.175507,21.850922,22.461212,22.391174,17.297241,17.276947,17.276947,17.270813,0.0,0.032085434,0.032085434,0.049586732,25.0,17.297821,0.0,0.0,0.0,568.6799,1.1143782e-05,0.0,80.60396,24.98753,21.02682,30.000002,0.09087745,40.56245,241.30978,88.546616,0.0,80.60396,0.113757595,0.0,77.23469,8.330017
18517,20551020.0,0.0,21.39325,18.293365,22.17456,21.849304,22.461182,22.39038,17.384064,17.31311,17.31311,17.30545,0.0,0.032085527,0.032085527,0.049586874,25.0,17.381104,0.0,0.0,0.0,555.93774,1.0879288e-05,0.0,80.60363,24.988802,21.04142,30.000002,0.09084326,40.54201,241.3096,88.54745,0.0,80.60363,0.11375793,0.0,77.23437,8.330017
18518,20551080.0,0.0,21.385864,18.265503,22.173767,21.8479,22.461273,22.389679,17.381104,17.341248,17.341248,17.333893,0.0,0.032085564,0.032085564,0.049586922,25.0,17.381104,0.0,0.0,0.0,554.8466,1.0852665e-05,0.0,80.60329,24.989996,21.05561,30.000002,0.090809874,40.52215,241.30945,88.54818,0.0,80.60329,0.11375806,0.0,77.23403,8.330017
18519,20551140.0,0.0,21.37857,18.237823,22.173065,21.846619,22.461426,22.3891,17.380524,17.355957,17.355957,17.349854,0.0,0.03208555,0.03208555,0.049586892,25.0,17.381104,0.0,0.0,0.0,553.96094,1.0839242e-05,0.0,80.60296,24.99108,21.069649,30.000002,0.0907767,40.50249,241.30931,88.54879,0.0,80.60296,0.11375799,0.0,77.23371,8.330017
18520,20551200.0,0.0,21.371368,18.210297,22.172455,21.845459,22.46167,22.38855,17.467743,17.394104,17.394104,17.386261,0.0,0.03208552,0.03208552,0.049586825,25.0,17.464417,0.0,0.0,0.0,541.3446,1.058103e-05,0.0,80.60265,24.992113,21.083668,30.000002,0.09074348,40.482864,241.30917,88.549355,0.0,80.60265,0.11375787,0.0,77.23341,8.330017
18521,20551260.0,0.0,21.364014,18.182953,22.171661,21.843933,22.461761,22.387878,17.462952,17.426727,17.426727,17.418854,0.0,0.032085445,0.032085445,0.04958669,25.0,17.464417,0.0,0.0,0.0,539.9497,1.0538776e-05,0.0,80.60237,24.99306,21.09832,30.000002,0.09070863,40.46235,241.30907,88.54982,0.0,80.60237,0.11375758,0.0,77.23314,8.330017
18522,20551320.0,0.0,21.356781,18.155762,22.170929,21.84256,22.461945,22.387268,17.463898,17.444,17.444,17.437592,0.0,0.032085367,0.032085367,0.04958655,25.0,17.464417,0.0,0.0,0.0,539.4959,1.0542324e-05,0.0,80.602135,24.993889,21.111929,30.000002,0.09067622,40.4433,241.30896,88.55022,0.0,80.602135,0.11375728,0.0,77.23292,8.330017
18523,20551380.0,0.0,21.349762,18.128754,22.17035,21.84134,22.46225,22.38678,17.551208,17.480133,17.480133,17.47229,0.0,0.03208529,0.03208529,0.049586415,25.0,17.547699,0.0,0.0,0.0,526.86786,1.02867525e-05,0.0,80.60193,24.994614,21.124418,30.000002,0.090646446,40.425816,241.30887,88.55055,0.0,80.60193,0.113756984,0.0,77.23273,8.330017
18524,20551440.0,0.0,21.342865,18.101929,22.169922,21.840363,22.462646,22.386383,17.54779,17.508148,17.508148,17.500702,0.0,0.032085184,0.032085184,0.04958623,25.0,17.547699,0.0,0.0,0.0,525.80725,1.0256537e-05,0.0,80.60179,24.995226,21.137493,30.000002,0.090615176,40.407513,241.30879,88.5508,0.0,80.60179,0.113756604,0.0,77.23259,8.330017
18525,20551500.0,0.0,21.33609,18.075287,22.169586,21.839478,22.463135,22.386078,17.54718,17.522766,17.522766,17.516602,0.0,0.032085072,0.032085072,0.04958604,25.0,17.547699,0.0,0.0,0.0,524.96625,1.024331e-05,0.0,80.60172,24.99572,21.150421,30.000002,0.090584226,40.38941,241.30873,88.550964,0.0,80.60172,0.113756195,0.0,77.23254,8.330017
18526,20551560.0,0.0,21.329102,18.048798,22.168976,21.838196,22.46347,22.38559,17.634918,17.560944,17.560944,17.55307,0.0,0.03208496,0.03208496,0.049585845,25.0,17.631012,0.0,0.0,0.0,512.43164,9.993894e-06,0.0,80.60168,24.996166,21.16333,30.000002,0.09055329,40.371338,241.30867,88.551094,0.0,80.60168,0.11375577,0.0,77.2325,8.330017
18527,20551620.0,0.0,21.322296,18.022522,22.168518,21.837097,22.463898,22.385223,17.631195,17.590057,17.590057,17.582458,0.0,0.032084856,0.032084856,0.049585663,25.0,17.631012,0.0,0.0,0.0,511.40915,9.962419e-06,0.0,80.6017,24.99651,21.175873,30.000002,0.09052323,40.35378,241.30861,88.551186,0.0,80.6017,0.113755375,0.0,77.23251,8.330017
18528,20551680.0,0.0,21.315613,17.99646,22.168182,21.836182,22.464447,22.384918,17.630524,17.605225,17.605225,17.598938,0.0,0.032084752,0.032084752,0.049585488,25.0,17.631012,0.0,0.0,0.0,510.58096,9.949182e-06,0.0,80.601776,24.996765,21.188276,30.000002,0.090493485,40.336414,241.30856,88.55122,0.0,80.601776,0.113755,0.0,77.2326,8.330017
18529,20551740.0,0.0,21.309021,17.970581,22.167908,21.835327,22.465027,22.384705,17.718536,17.64383,17.64383,17.635834,0.0,0.03208465,0.03208465,0.049585316,25.0,17.714294,0.0,0.0,0.0,498.10165,9.704354e-06,0.0,80.601875,24.996983,21.200659,30.000002,0.09046379,40.31908,241.3085,88.55124,0.0,80.601875,0.11375463,0.0,77.232704,8.330017
18530,20551800.0,0.0,21.302643,17.944885,22.167816,21.834717,22.46576,22.384613,17.71457,17.673157,17.673157,17.665466,0.0,0.03208457,0.03208457,0.04958517,25.0,17.714294,0.0,0.0,0.0,497.12888,9.671331e-06,0.0,80.60203,24.99713,21.212688,30.000002,0.09043493,40.30224,241.30846,88.55123,0.0,80.60203,0.1137543,0.0,77.23286,8.330017
18531,20551860.0,0.0,21.296082,17.919403,22.16745,21.83368,22.466309,22.384338,17.713837,17.69043,17.69043,17.684082,0.0,0.032084487,0.032084487,0.049585037,25.0,17.714294,0.0,0.0,0.0,496.34668,9.658915e-06,0.0,80.60222,24.99723,21.224636,30.000002,0.09040628,40.28551,241.30841,88.5512,0.0,80.60222,0.113754004,0.0,77.23304,8.330017
18532,20551920.0,0.0,21.28955,17.894135,22.167145,21.832764,22.46695,22.384094,17.815247,17.728973,17.728973,17.720795,0.0,0.03208441,0.03208441,0.0495849,25.0,17.797607,0.0,0.0,0.0,487.0896,9.549841e-06,0.0,80.60243,24.997293,21.236895,30.000002,0.09037685,40.268345,241.30836,88.551155,0.0,80.60243,0.113753706,0.0,77.23325,8.330017
18533,20551980.0,0.0,21.283264,17.86908,22.167023,21.832062,22.467682,22.384033,17.792969,17.76175,17.76175,17.753723,0.0,0.032084342,0.032084342,0.04958479,25.0,17.797607,0.0,0.0,0.0,481.86057,9.335453e-06,0.0,80.602684,24.997316,21.24873,30.000002,0.09034846,40.251778,241.30832,88.551094,0.0,80.602684,0.113753475,0.0,77.2335,8.330017
18534,20552040.0,0.0,21.27716,17.844269,22.167023,21.831512,22.468536,22.384033,17.796661,17.775574,17.775574,17.769165,0.0,0.0320843,0.0320843,0.049584728,25.0,17.797607,0.0,0.0,0.0,482.0208,9.365004e-06,0.0,80.60296,24.997295,21.259605,30.000002,0.09032241,40.23655,241.30827,88.55104,0.0,80.60296,0.11375333,0.0,77.233765,8.330017
18535,20552100.0,0.0,21.271118,17.819641,22.167114,21.831085,22.469452,22.384094,17.885742,17.812653,17.812653,17.804718,0.0,0.03208426,0.03208426,0.049584653,25.0,17.88092,0.0,0.0,0.0,469.79678,9.135562e-06,0.0,80.60325,24.997272,21.270939,30.000002,0.09029524,40.220688,241.30821,88.55098,0.0,80.60325,0.11375318,0.0,77.23404,8.330017
