,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18536,20552160.0,0.0,21.264893,17.795258,22.166992,21.830292,22.470245,22.384003,17.879028,17.844543,17.844543,17.8367,0.0,0.03208421,0.03208421,0.04958457,25.0,17.88092,0.0,0.0,0.0,468.43744,9.07746e-06,0.0,80.60355,24.997232,21.282837,30.000002,0.09026669,40.20403,241.30817,88.55091,0.0,80.60355,0.113753,0.0,77.234344,8.330017
18537,20552220.0,0.0,21.25885,17.771088,22.166931,21.82965,22.47113,22.384003,17.880493,17.861206,17.861206,17.854889,0.0,0.032084186,0.032084186,0.049584534,25.0,17.88092,0.0,0.0,0.0,468.11108,9.086061e-06,0.0,80.60388,24.997168,21.293879,30.000002,0.09024023,40.18857,241.30812,88.55084,0.0,80.60388,0.11375292,0.0,77.23466,8.330017
18538,20552280.0,0.0,21.25299,17.747162,22.166992,21.829132,22.472076,22.384094,17.982758,17.89798,17.89798,17.889984,0.0,0.03208418,0.03208418,0.049584515,25.0,17.964203,0.0,0.0,0.0,458.93283,8.989514e-06,0.0,80.6042,24.9971,21.30436,30.000002,0.09021513,40.173897,241.30807,88.5508,0.0,80.6042,0.11375288,0.0,77.23497,8.330017
18539,20552340.0,0.0,21.247223,17.72345,22.167206,21.828827,22.473145,22.384277,17.959167,17.929749,17.929749,17.921936,0.0,0.032084163,0.032084163,0.049584497,25.0,17.964203,0.0,0.0,0.0,453.75168,8.762962e-06,0.0,80.60454,24.997032,21.315233,30.000002,0.09018908,40.158672,241.30801,88.55074,0.0,80.60454,0.11375283,0.0,77.23529,8.330017
18540,20552400.0,0.0,21.24176,17.700012,22.167542,21.828644,22.474304,22.384583,17.963226,17.942993,17.942993,17.936768,0.0,0.03208417,0.03208417,0.049584515,25.0,17.964203,0.0,0.0,0.0,453.97144,8.796259e-06,0.0,80.604866,24.996962,21.325226,30.000002,0.09016517,40.144684,241.30797,88.55071,0.0,80.604866,0.11375285,0.0,77.23561,8.330017
18541,20552460.0,0.0,21.235779,17.678802,22.166962,21.827545,22.474457,22.383911,18.066772,17.9805,17.9805,17.972504,0.0,0.032084167,0.032084167,0.0495845,25.0,18.047516,0.0,0.0,0.0,445.0233,8.715212e-06,0.0,80.605194,24.996904,21.335985,30.000002,0.090139374,40.129623,241.3079,88.55067,0.0,80.605194,0.11375283,0.0,77.23592,8.330017
18542,20552520.0,0.0,21.230835,17.661713,22.166504,21.82666,22.474731,22.383423,18.042267,18.012726,18.012726,18.004852,0.0,0.032084167,0.032084167,0.049584508,25.0,18.047516,0.0,0.0,0.0,439.8764,8.480605e-06,0.0,80.60552,24.996843,21.346407,30.000002,0.0901144,40.115032,241.30786,88.55064,0.0,80.60552,0.11375285,0.0,77.236244,8.330017
18543,20552580.0,0.0,21.22699,17.648651,22.166168,21.825928,22.475098,22.382965,18.0466,18.026123,18.026123,18.019867,0.0,0.032084186,0.032084186,0.049584545,25.0,18.047516,0.0,0.0,0.0,440.26334,8.518055e-06,0.0,80.60585,24.99679,21.355986,30.000002,0.090091474,40.10162,241.3078,88.55063,0.0,80.60585,0.113752924,0.0,77.23655,8.330017
18544,20552640.0,0.0,21.223755,17.639465,22.165894,21.825287,22.475525,22.382599,18.150879,18.063843,18.063843,18.055786,0.0,0.032084193,0.032084193,0.049584553,25.0,18.130798,0.0,0.0,0.0,431.6004,8.4479725e-06,0.0,80.60616,24.996752,21.3663,30.000002,0.09006673,40.087177,241.30774,88.55061,0.0,80.60616,0.11375294,0.0,77.236855,8.330017
18545,20552700.0,0.0,21.221558,17.634033,22.165771,21.82483,22.476074,22.382355,18.125702,18.096252,18.096252,18.088348,0.0,0.032084204,0.032084204,0.049584575,25.0,18.130798,0.0,0.0,0.0,426.81595,8.211254e-06,0.0,80.606476,24.996716,21.376293,30.000002,0.09004277,40.07319,241.3077,88.550606,0.0,80.606476,0.11375299,0.0,77.23715,8.330017
18546,20552760.0,0.0,21.220062,17.632233,22.165619,21.824371,22.476501,22.38208,18.133026,18.111786,18.111786,18.10553,0.0,0.032084223,0.032084223,0.049584605,25.0,18.130798,0.0,0.0,0.0,428.21222,8.285316e-06,0.0,80.60677,24.996689,21.386139,30.000002,0.090019144,40.059406,241.30763,88.550606,0.0,80.60677,0.11375305,0.0,77.23744,8.330017
18547,20552820.0,0.0,21.219452,17.633911,22.165558,21.824066,22.47702,22.381866,18.23462,18.148712,18.148712,18.140747,0.0,0.032084245,0.032084245,0.049584646,25.0,18.214111,0.0,0.0,0.0,419.07224,8.19288e-06,0.0,80.60707,24.99667,21.395426,30.000002,0.08999689,40.046406,241.30757,88.55062,0.0,80.60707,0.11375314,0.0,77.237724,8.330017
18548,20552880.0,0.0,21.219635,17.638977,22.16565,21.823944,22.477661,22.381805,18.20935,18.180664,18.180664,18.172852,0.0,0.03208426,0.03208426,0.04958467,25.0,18.214111,0.0,0.0,0.0,414.84317,7.961756e-06,0.0,80.60736,24.99666,21.405008,30.000002,0.08997388,40.03299,241.30751,88.55064,0.0,80.60736,0.1137532,0.0,77.238,8.330017
18549,20552940.0,0.0,21.220734,17.647247,22.165863,21.823975,22.478363,22.381805,18.21402,18.193817,18.193817,18.187622,0.0,0.03208429,0.03208429,0.04958472,25.0,18.214111,0.0,0.0,0.0,415.83456,8.011562e-06,0.0,80.60763,24.99666,21.413813,30.000002,0.089952774,40.020664,241.30745,88.55067,0.0,80.60763,0.1137533,0.0,77.23826,8.330017
18550,20553000.0,0.0,21.22232,17.65863,22.166168,21.824097,22.479156,22.381866,18.319489,18.231537,18.231537,18.22351,0.0,0.0320843,0.0320843,0.049584743,25.0,18.297394,0.0,0.0,0.0,407.87134,7.96746e-06,0.0,80.607895,24.996675,21.423294,30.000002,0.089929976,40.00739,241.3074,88.55069,0.0,80.607895,0.11375335,0.0,77.23851,8.330017
18551,20553060.0,0.0,21.223694,17.672974,22.165222,21.822784,22.478699,22.380707,18.293884,18.263275,18.263275,18.255493,0.0,0.03208432,0.03208432,0.049584776,25.0,18.297394,0.0,0.0,0.0,403.49075,7.730848e-06,0.0,80.608154,24.996689,21.43233,30.000002,0.08990826,39.994736,241.30734,88.55071,0.0,80.608154,0.11375342,0.0,77.238754,8.330017
18552,20553120.0,0.0,21.225739,17.690155,22.164276,21.821625,22.478333,22.379639,18.298462,18.277527,18.277527,18.271332,0.0,0.032084346,0.032084346,0.049584817,25.0,18.297394,0.0,0.0,0.0,405.10657,7.790889e-06,0.0,80.6084,24.996712,21.440884,30.000002,0.08988771,39.98276,241.30728,88.55076,0.0,80.6084,0.11375351,0.0,77.23899,8.330017
18553,20553180.0,0.0,21.228363,17.710052,22.163422,21.820496,22.477966,22.378601,18.30069,18.28714,18.28714,18.28238,0.0,0.03208436,0.03208436,0.049584847,25.0,18.300018,0.0,0.0,0.0,405.10498,7.788052e-06,0.0,80.608635,24.996744,21.449652,30.000002,0.089866616,39.970486,241.30724,88.55079,0.0,80.608635,0.11375357,0.0,77.23922,8.330017
18554,20553240.0,0.0,21.231628,17.732544,22.162598,21.819458,22.477661,22.377625,18.30069,18.292175,18.292175,18.288635,0.0,0.032084376,0.032084376,0.04958487,25.0,18.300018,0.0,0.0,0.0,405.58304,7.795904e-06,0.0,80.608864,24.99678,21.458261,30.000002,0.08984589,39.958435,241.30717,88.55083,0.0,80.608864,0.11375363,0.0,77.23943,8.330017
18555,20553300.0,0.0,21.235413,17.757446,22.161774,21.81845,22.477356,22.376617,18.30066,18.29535,18.29535,18.292755,0.0,0.03208439,0.03208439,0.049584895,25.0,18.300018,0.0,0.0,0.0,406.07275,7.803314e-06,0.0,80.609085,24.99682,21.46675,30.000002,0.08982544,39.94655,241.30711,88.550865,0.0,80.609085,0.113753684,0.0,77.23965,8.330017
18556,20553360.0,0.0,21.239502,17.784698,22.160736,21.8172,22.476715,22.375427,18.30069,18.297607,18.297607,18.295807,0.0,0.03208441,0.03208441,0.04958492,25.0,18.300018,0.0,0.0,0.0,406.59702,7.8113435e-06,0.0,80.60931,24.996862,21.475163,30.000002,0.08980516,39.934772,241.30707,88.55091,0.0,80.60931,0.113753736,0.0,77.23986,8.330017
18557,20553420.0,0.0,21.24411,17.814117,22.159698,21.815979,22.476105,22.374237,18.30075,18.298798,18.298798,18.297485,0.0,0.03208442,0.03208442,0.049584944,25.0,18.300018,0.0,0.0,0.0,407.19635,7.820658e-06,0.0,80.60951,24.996906,21.483418,30.000002,0.08978526,39.923214,241.307,88.55095,0.0,80.60951,0.11375378,0.0,77.24006,8.330017
18558,20553480.0,0.0,21.249207,17.845612,22.15866,21.814758,22.475464,22.373077,18.300842,18.29956,18.29956,18.298645,0.0,0.032084428,0.032084428,0.049584962,25.0,18.300018,0.0,0.0,0.0,407.85703,7.830912e-06,0.0,80.60972,24.996952,21.491564,30.000002,0.08976561,39.91181,241.30696,88.55099,0.0,80.60972,0.11375382,0.0,77.24025,8.330017
18559,20553540.0,0.0,21.254639,17.879028,22.157623,21.813538,22.474854,22.371918,18.300903,18.30011,18.30011,18.2995,0.0,0.032084443,0.032084443,0.04958498,25.0,18.300018,0.0,0.0,0.0,408.5628,7.841869e-06,0.0,80.60992,24.997,21.499628,30.000002,0.08974615,39.900524,241.30692,88.551025,0.0,80.60992,0.113753855,0.0,77.24044,8.330017
18560,20553600.0,0.0,21.260529,17.914246,22.156586,21.812347,22.474243,22.370758,18.300995,18.300446,18.300446,18.300018,0.0,0.03208445,0.03208445,0.049584996,25.0,18.300018,0.0,0.0,0.0,409.34274,7.854062e-06,0.0,80.610115,24.997047,21.507545,30.000002,0.08972702,39.88944,241.30685,88.55106,0.0,80.610115,0.11375389,0.0,77.24063,8.330017
18561,20553660.0,0.0,21.266632,17.951141,22.155365,21.810974,22.473328,22.369415,18.301056,18.30069,18.30069,18.300415,0.0,0.03208446,0.03208446,0.04958501,25.0,18.300018,0.0,0.0,0.0,410.1525,7.866749e-06,0.0,80.610306,24.997095,21.515388,30.000002,0.08970807,39.878456,241.30681,88.5511,0.0,80.610306,0.11375393,0.0,77.24082,8.330017
18562,20553720.0,0.0,21.273071,17.989532,22.154144,21.80957,22.472443,22.368073,18.301117,18.300873,18.300873,18.30069,0.0,0.03208447,0.03208447,0.049585026,25.0,18.300018,0.0,0.0,0.0,411.01053,7.880185e-06,0.0,80.6105,24.997143,21.523125,30.000002,0.08968937,39.867626,241.30676,88.55114,0.0,80.6105,0.11375397,0.0,77.241,8.330017
18563,20553780.0,0.0,21.279877,18.029358,22.152924,21.808197,22.471527,22.36673,18.301178,18.300995,18.300995,18.300842,0.0,0.032084476,0.032084476,0.049585037,25.0,18.300018,0.0,0.0,0.0,411.9219,7.8945e-06,0.0,80.61068,24.99719,21.530716,30.000002,0.08967101,39.857,241.30672,88.55117,0.0,80.61068,0.113754,0.0,77.24117,8.330017
18564,20553840.0,0.0,21.28711,18.070465,22.151703,21.806854,22.470642,22.365417,18.301239,18.301086,18.301086,18.300964,0.0,0.032084484,0.032084484,0.049585048,25.0,18.300018,0.0,0.0,0.0,412.89603,7.909827e-06,0.0,80.61086,24.997236,21.538101,30.000002,0.089653134,39.846657,241.30667,88.55121,0.0,80.61086,0.11375402,0.0,77.24134,8.330017
18565,20553900.0,0.0,21.294312,18.112701,22.150482,21.805481,22.469757,22.364105,18.3013,18.301147,18.301147,18.301086,0.0,0.032084487,0.032084487,0.04958506,25.0,18.300018,0.0,0.0,0.0,413.8645,7.925005e-06,0.0,80.61103,24.997282,21.545515,30.000002,0.08963518,39.836277,241.30663,88.55124,0.0,80.61103,0.11375404,0.0,77.241516,8.330017
18566,20553960.0,0.0,21.301758,18.155975,22.149078,21.803955,22.468628,22.36261,18.301361,18.301239,18.301239,18.301178,0.0,0.032084495,0.032084495,0.04958507,25.0,18.300018,0.0,0.0,0.0,414.87024,7.940798e-06,0.0,80.61121,24.997326,21.552832,30.000002,0.08961745,39.826035,241.30658,88.55128,0.0,80.61121,0.11375406,0.0,77.241684,8.330017
18567,20554020.0,0.0,21.309418,18.200104,22.147675,21.80243,22.467468,22.361145,18.301392,18.3013,18.3013,18.301239,0.0,0.032084502,0.032084502,0.049585078,25.0,18.300018,0.0,0.0,0.0,415.91064,7.957165e-06,0.0,80.61138,24.99737,21.56001,30.000002,0.089600064,39.815983,241.30653,88.55131,0.0,80.61138,0.11375408,0.0,77.24185,8.330017
18568,20554080.0,0.0,21.31723,18.244995,22.146301,21.800934,22.46634,22.35968,18.301422,18.301361,18.301361,18.30133,0.0,0.032084506,0.032084506,0.04958509,25.0,18.300018,0.0,0.0,0.0,416.97186,7.973818e-06,0.0,80.61156,24.997412,21.567125,30.000002,0.089582816,39.806023,241.30649,88.55134,0.0,80.61156,0.11375411,0.0,77.24202,8.330017
18569,20554140.0,0.0,21.325256,18.290527,22.144897,21.799438,22.46521,22.358215,18.301453,18.301392,18.301392,18.301361,0.0,0.032084513,0.032084513,0.049585097,25.0,18.300018,0.0,0.0,0.0,418.06296,7.990971e-06,0.0,80.611725,24.997452,21.574106,30.000002,0.08956589,39.79625,241.30644,88.55136,0.0,80.611725,0.113754116,0.0,77.24218,8.330017
18570,20554200.0,0.0,21.333435,18.336548,22.143524,21.797943,22.46408,22.35675,18.301483,18.301422,18.301422,18.301422,0.0,0.032084517,0.032084517,0.049585104,25.0,18.300018,0.0,0.0,0.0,419.1824,8.008587e-06,0.0,80.61189,24.99749,21.580898,30.000002,0.089549415,39.786743,241.3064,88.55139,0.0,80.61189,0.113754146,0.0,77.24233,8.330017
18571,20554260.0,0.0,21.341522,18.382935,22.141998,21.796326,22.462738,22.355164,18.301514,18.301453,18.301453,18.301453,0.0,0.03208452,0.03208452,0.04958511,25.0,18.300018,0.0,0.0,0.0,420.29178,8.026052e-06,0.0,80.61205,24.99753,21.587715,30.000002,0.08953287,39.7772,241.30635,88.55142,0.0,80.61205,0.11375415,0.0,77.242485,8.330017
18572,20554320.0,0.0,21.3497,18.429535,22.140442,21.794678,22.461395,22.353577,18.301544,18.301483,18.301483,18.301483,0.0,0.032084525,0.032084525,0.04958512,25.0,18.300018,0.0,0.0,0.0,421.41415,8.04369e-06,0.0,80.61222,24.997568,21.594412,30.000002,0.08951661,39.767822,241.30632,88.551445,0.0,80.61222,0.11375417,0.0,77.242645,8.330017
18573,20554380.0,0.0,21.35794,18.476257,22.138947,21.79309,22.460052,22.35199,18.301544,18.301514,18.301514,18.301483,0.0,0.03208453,0.03208453,0.04958513,25.0,18.300018,0.0,0.0,0.0,422.5469,8.061504e-06,0.0,80.61237,24.997602,21.600925,30.000002,0.08950079,39.7587,241.30627,88.55147,0.0,80.61237,0.11375419,0.0,77.2428,8.330017
18574,20554440.0,0.0,21.36621,18.522919,22.13742,21.791473,22.45871,22.350403,18.301544,18.301514,18.301514,18.301514,0.0,0.032084536,0.032084536,0.049585134,25.0,18.300018,0.0,0.0,0.0,423.68185,8.079314e-06,0.0,80.61253,24.997639,21.607464,30.000002,0.08948491,39.74955,241.30623,88.5515,0.0,80.61253,0.113754205,0.0,77.24295,8.330017
18575,20554500.0,0.0,21.37445,18.569458,22.135895,21.789886,22.457367,22.348816,18.301544,18.301544,18.301544,18.301544,0.0,0.03208454,0.03208454,0.04958514,25.0,18.300018,0.0,0.0,0.0,424.81796,8.097159e-06,0.0,80.612686,24.997671,21.613886,30.000002,0.0894693,39.74056,241.3062,88.55152,0.0,80.612686,0.11375422,0.0,77.2431,8.330017
18576,20554560.0,0.0,21.382568,18.615692,22.134247,21.788147,22.455841,22.347137,18.301544,18.301544,18.301544,18.301544,0.0,0.03208454,0.03208454,0.04958515,25.0,18.300018,0.0,0.0,0.0,425.94415,8.114895e-06,0.0,80.61285,24.997705,21.620249,30.000002,0.08945383,39.731655,241.30615,88.551544,0.0,80.61285,0.11375423,0.0,77.24325,8.330017
18577,20554620.0,0.0,21.390594,18.66153,22.132599,21.786469,22.454315,22.345459,18.301544,18.301544,18.301544,18.301544,0.0,0.032084547,0.032084547,0.049585156,25.0,18.300018,0.0,0.0,0.0,427.05923,8.132428e-06,0.0,80.613,24.997736,21.62652,30.000002,0.08943858,39.72287,241.30612,88.55157,0.0,80.613,0.11375426,0.0,77.24339,8.330017
18578,20554680.0,0.0,21.39853,18.706787,22.13095,21.78476,22.45282,22.34375,18.301544,18.301544,18.301544,18.301544,0.0,0.03208455,0.03208455,0.049585164,25.0,18.300018,0.0,0.0,0.0,428.16092,8.149731e-06,0.0,80.61315,24.997768,21.632675,30.000002,0.089423604,39.714252,241.30608,88.55159,0.0,80.61315,0.113754265,0.0,77.243546,8.330017
18579,20554740.0,0.0,21.40628,18.751373,22.129333,21.783081,22.451324,22.342102,18.301514,18.301514,18.301514,18.301514,0.0,0.032084554,0.032084554,0.04958517,25.0,18.300018,0.0,0.0,0.0,429.2369,8.166634e-06,0.0,80.6133,24.997797,21.638664,30.000002,0.08940903,39.705868,241.30605,88.55161,0.0,80.6133,0.11375428,0.0,77.24368,8.330017
18580,20554800.0,0.0,21.414062,18.795166,22.127716,21.781403,22.449799,22.340424,18.301514,18.301514,18.301514,18.301514,0.0,0.03208456,0.03208456,0.04958518,25.0,18.300018,0.0,0.0,0.0,430.3197,8.183632e-06,0.0,80.61344,24.99783,21.644676,30.000002,0.089394405,39.697453,241.306,88.551636,0.0,80.61344,0.113754295,0.0,77.24382,8.330017
18581,20554860.0,0.0,21.421448,18.838013,22.125977,21.779633,22.44815,22.338654,18.301453,18.301514,18.301514,18.301514,0.0,0.032084562,0.032084562,0.049585186,25.0,18.300018,0.0,0.0,0.0,431.364,8.200114e-06,0.0,80.61359,24.997858,21.65061,30.000002,0.08937996,39.689148,241.30597,88.55166,0.0,80.61359,0.11375432,0.0,77.24396,8.330017
18582,20554920.0,0.0,21.42865,18.87976,22.124237,21.777893,22.446472,22.336884,18.301422,18.301483,18.301483,18.301483,0.0,0.032084566,0.032084566,0.04958519,25.0,18.300018,0.0,0.0,0.0,432.37198,8.215958e-06,0.0,80.61373,24.997887,21.65643,30.000002,0.08936578,39.680996,241.30594,88.551674,0.0,80.61373,0.11375433,0.0,77.244095,8.330017
18583,20554980.0,0.0,21.435638,18.92035,22.122528,21.776123,22.444824,22.335144,18.301392,18.301453,18.301453,18.301453,0.0,0.032084573,0.032084573,0.0495852,25.0,18.300018,0.0,0.0,0.0,433.3555,8.231449e-06,0.0,80.61388,24.997913,21.662197,30.000002,0.08935173,39.672924,241.3059,88.5517,0.0,80.61388,0.11375434,0.0,77.24423,8.330017
18584,20555040.0,0.0,21.442322,18.959595,22.120789,21.774384,22.443176,22.333405,18.30133,18.301392,18.301392,18.301422,0.0,0.032084577,0.032084577,0.049585205,25.0,18.300018,0.0,0.0,0.0,434.2971,8.246249e-06,0.0,80.61401,24.997942,21.667858,30.000002,0.08933794,39.664997,241.30586,88.55172,0.0,80.61401,0.113754354,0.0,77.24437,8.330017
18585,20555100.0,0.0,21.448578,18.997375,22.11911,21.772675,22.441559,22.331665,18.3013,18.301361,18.301361,18.301361,0.0,0.032084577,0.032084577,0.049585212,25.0,18.300018,0.0,0.0,0.0,435.17688,8.260083e-06,0.0,80.61415,24.997969,21.673363,30.000002,0.08932452,39.65729,241.30583,88.551735,0.0,80.61415,0.11375438,0.0,77.2445,8.330017
18586,20555160.0,0.0,21.454773,19.033539,22.11731,21.770874,22.439789,22.329834,18.30127,18.30133,18.30133,18.30133,0.0,0.032084584,0.032084584,0.04958522,25.0,18.300018,0.0,0.0,0.0,436.0625,8.274057e-06,0.0,80.61429,24.997995,21.67889,30.000002,0.08931104,39.64955,241.30579,88.55176,0.0,80.61429,0.11375439,0.0,77.24463,8.330017
18587,20555220.0,0.0,21.460419,19.068024,22.115509,21.769104,22.438019,22.328033,18.301178,18.30127,18.30127,18.30127,0.0,0.032084588,0.032084588,0.049585227,25.0,18.300018,0.0,0.0,0.0,436.87314,8.286878e-06,0.0,80.61442,24.998022,21.684319,30.000002,0.0892978,39.641953,241.30576,88.55178,0.0,80.61442,0.11375441,0.0,77.24476,8.330017
18588,20555280.0,0.0,21.465515,19.100616,22.113739,21.767334,22.436249,22.326233,18.301117,18.301208,18.301208,18.301239,0.0,0.03208459,0.03208459,0.049585234,25.0,18.300018,0.0,0.0,0.0,437.59985,8.298346e-06,0.0,80.61455,24.998047,21.6896,30.000002,0.08928492,39.63456,241.30573,88.551796,0.0,80.61455,0.113754414,0.0,77.24488,8.330017
18589,20555340.0,0.0,21.470642,19.131256,22.111969,21.765564,22.43451,22.324432,18.301056,18.301147,18.301147,18.301178,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,438.33978,8.310061e-06,0.0,80.61468,24.998074,21.694899,30.000002,0.089271985,39.62714,241.3057,88.55182,0.0,80.61468,0.11375443,0.0,77.245,8.330017
18590,20555400.0,0.0,21.475067,19.15976,22.11023,21.763824,22.43277,22.322632,18.300995,18.301086,18.301086,18.301117,0.0,0.0320846,0.0320846,0.049585246,25.0,18.300018,0.0,0.0,0.0,438.9884,8.320385e-06,0.0,80.61481,24.998098,21.700106,30.000002,0.08925928,39.619854,241.30566,88.551834,0.0,80.61481,0.11375445,0.0,77.245125,8.330017
18591,20555460.0,0.0,21.479004,19.186035,22.108398,21.761993,22.430908,22.32077,18.300903,18.301025,18.301025,18.301025,0.0,0.032084603,0.032084603,0.049585253,25.0,18.300018,0.0,0.0,0.0,439.5813,8.329915e-06,0.0,80.61493,24.998123,21.705263,30.000002,0.08924669,39.612633,241.30563,88.55186,0.0,80.61493,0.113754466,0.0,77.24525,8.330017
18592,20555520.0,0.0,21.482422,19.20993,22.106567,21.760223,22.429047,22.318909,18.300812,18.300934,18.300934,18.300964,0.0,0.03208461,0.03208461,0.04958526,25.0,18.300018,0.0,0.0,0.0,440.09897,8.338232e-06,0.0,80.61506,24.998148,21.710346,30.000002,0.08923427,39.605515,241.3056,88.55187,0.0,80.61506,0.11375448,0.0,77.24537,8.330017
18593,20555580.0,0.0,21.485321,19.231323,22.104736,21.758423,22.427216,22.317078,18.30072,18.300842,18.300842,18.300873,0.0,0.032084614,0.032084614,0.049585268,25.0,18.300018,0.0,0.0,0.0,440.53363,8.345193e-06,0.0,80.61518,24.998173,21.715336,30.000002,0.08922208,39.59853,241.30556,88.55189,0.0,80.61518,0.11375449,0.0,77.24548,8.330017
18594,20555640.0,0.0,21.487396,19.250092,22.102936,21.756653,22.425385,22.315247,18.300629,18.300781,18.300781,18.300781,0.0,0.032084614,0.032084614,0.049585275,25.0,18.300018,0.0,0.0,0.0,440.85242,8.350351e-06,0.0,80.6153,24.998196,21.72019,30.000002,0.08921023,39.591736,241.30553,88.55191,0.0,80.6153,0.1137545,0.0,77.2456,8.330017
18595,20555700.0,0.0,21.489502,19.266083,22.101135,21.754883,22.423553,22.313416,18.300537,18.30069,18.30069,18.30069,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,441.18845,8.355851e-06,0.0,80.61542,24.99822,21.725061,30.000002,0.08919831,39.584915,241.3055,88.551926,0.0,80.61542,0.11375452,0.0,77.24571,8.330017
18596,20555760.0,0.0,21.4906,19.279175,22.099274,21.753082,22.42163,22.311554,18.300415,18.300598,18.300598,18.300598,0.0,0.032084625,0.032084625,0.049585287,25.0,18.300018,0.0,0.0,0.0,441.40793,8.359696e-06,0.0,80.61554,24.998245,21.729872,30.000002,0.089186564,39.578182,241.30548,88.55195,0.0,80.61554,0.11375454,0.0,77.24583,8.330017
18597,20555820.0,0.0,21.491058,19.289246,22.097443,21.751312,22.419708,22.309662,18.300293,18.300476,18.300476,18.300507,0.0,0.03208463,0.03208463,0.049585294,25.0,18.300018,0.0,0.0,0.0,441.5178,8.361682e-06,0.0,80.615654,24.998268,21.734589,30.000002,0.08917503,39.57158,241.30545,88.55196,0.0,80.615654,0.113754556,0.0,77.24594,8.330017
18598,20555880.0,0.0,21.490875,19.296173,22.095581,21.749512,22.417816,22.3078,18.30017,18.300354,18.300354,18.300385,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,441.55658,8.3626755e-06,0.0,80.61577,24.998291,21.739262,30.000002,0.089163594,39.565033,241.30542,88.55198,0.0,80.61577,0.11375456,0.0,77.24605,8.330017
18599,20555940.0,0.0,21.48999,19.299805,22.09375,21.747742,22.415924,22.305939,18.300049,18.300262,18.300262,18.300262,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,441.48,8.361784e-06,0.0,80.615875,24.998314,21.743849,30.000002,0.08915238,39.55861,241.30539,88.551994,0.0,80.615875,0.11375458,0.0,77.246155,8.330017
18600,20556000.0,0.0,21.48816,19.300018,22.09195,21.746002,22.414032,22.304077,18.299957,18.30014,18.30014,18.30017,0.0,0.032084636,0.032084636,0.049585313,25.0,18.300018,0.0,0.0,0.0,441.2689,8.358749e-06,0.0,80.61598,24.998335,21.748312,30.000002,0.08914146,39.552364,241.30536,88.55202,0.0,80.61598,0.11375459,0.0,77.24626,8.330017
18601,20556060.0,0.0,21.486237,19.298187,22.089996,21.74405,22.412048,22.302124,18.299835,18.300018,18.300018,18.300049,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,441.07156,8.356163e-06,0.0,80.6161,24.99836,21.752937,30.000002,0.08913013,39.545887,241.30533,88.552025,0.0,80.6161,0.11375459,0.0,77.24636,8.330017
18602,20556120.0,0.0,21.483917,19.295868,22.088043,21.742096,22.410065,22.30017,18.299713,18.299896,18.299896,18.299927,0.0,0.032084644,0.032084644,0.04958532,25.0,18.300018,0.0,0.0,0.0,440.78445,8.3518435e-06,0.0,80.6162,24.99838,21.757357,30.000002,0.08911931,39.5397,241.3053,88.55205,0.0,80.6162,0.1137546,0.0,77.24647,8.330017
18603,20556180.0,0.0,21.481506,19.29303,22.08609,21.740143,22.408112,22.298248,18.299622,18.299774,18.299774,18.299805,0.0,0.032084644,0.032084644,0.049585324,25.0,18.300018,0.0,0.0,0.0,440.4644,8.3468985e-06,0.0,80.61631,24.9984,21.76184,30.000002,0.08910833,39.533424,241.30527,88.552055,0.0,80.61631,0.113754615,0.0,77.246574,8.330017
18604,20556240.0,0.0,21.479034,19.289703,22.084137,21.73822,22.406158,22.296295,18.29956,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,440.1266,8.341671e-06,0.0,80.61642,24.99842,21.766087,30.000002,0.08909794,39.527477,241.30525,88.55208,0.0,80.61642,0.11375463,0.0,77.24667,8.330017
18605,20556300.0,0.0,21.47644,19.285889,22.082214,21.736298,22.404205,22.294373,18.29953,18.299622,18.299622,18.299652,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,439.77304,8.336203e-06,0.0,80.61653,24.998442,21.770521,30.000002,0.08908707,39.52127,241.30522,88.552086,0.0,80.61653,0.11375463,0.0,77.24677,8.330017
18606,20556360.0,0.0,21.473663,19.281647,22.0802,21.734222,22.402191,22.292358,18.29953,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.04958534,25.0,18.300018,0.0,0.0,0.0,439.4017,8.330499e-06,0.0,80.61663,24.998463,21.774662,30.000002,0.08907692,39.515476,241.30519,88.55211,0.0,80.61663,0.11375465,0.0,77.24687,8.330017
18607,20556420.0,0.0,21.470825,19.276978,22.078156,21.732178,22.400208,22.290375,18.2995,18.29956,18.29956,18.29956,0.0,0.03208466,0.03208466,0.049585346,25.0,18.300018,0.0,0.0,0.0,439.0128,8.3244895e-06,0.0,80.61673,24.998484,21.778778,30.000002,0.08906684,39.509712,241.30516,88.552124,0.0,80.61673,0.11375467,0.0,77.24697,8.330017
18608,20556480.0,0.0,21.467865,19.271881,22.076141,21.730103,22.398193,22.28836,18.299469,18.29953,18.29953,18.29953,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,438.6096,8.318256e-06,0.0,80.61683,24.998503,21.783197,30.000002,0.08905599,39.503525,241.30515,88.55213,0.0,80.61683,0.11375465,0.0,77.24707,8.330017
18609,20556540.0,0.0,21.464844,19.266388,22.074127,21.728058,22.39621,22.286377,18.299469,18.2995,18.2995,18.2995,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,438.19565,8.311838e-06,0.0,80.616936,24.99852,21.787241,30.000002,0.089046076,39.49786,241.30511,88.55215,0.0,80.616936,0.11375467,0.0,77.24717,8.330017
18610,20556600.0,0.0,21.461792,19.260529,22.072113,21.726013,22.394226,22.284393,18.299438,18.299469,18.299469,18.299469,0.0,0.032084674,0.032084674,0.049585376,25.0,18.300018,0.0,0.0,0.0,437.77454,8.305285e-06,0.0,80.61703,24.998537,21.79057,30.000002,0.08903795,39.493202,241.30508,88.55217,0.0,80.61703,0.11375473,0.0,77.24725,8.330017
18611,20556660.0,0.0,21.458557,19.254303,22.070007,21.723846,22.392212,22.282349,18.299438,18.299469,18.299469,18.299469,0.0,0.032084677,0.032084677,0.04958538,25.0,18.300018,0.0,0.0,0.0,437.33646,8.298528e-06,0.0,80.61712,24.998562,21.794458,30.000002,0.0890284,39.48776,241.30507,88.552185,0.0,80.61712,0.11375474,0.0,77.247345,8.330017
18612,20556720.0,0.0,21.455261,19.247742,22.067932,21.72168,22.390167,22.280304,18.299408,18.299438,18.299438,18.299438,0.0,0.03208468,0.03208468,0.049585387,25.0,18.300018,0.0,0.0,0.0,436.88394,8.291507e-06,0.0,80.61721,24.998583,21.798277,30.000002,0.089019045,39.482414,241.30504,88.5522,0.0,80.61721,0.11375475,0.0,77.24743,8.330017
18613,20556780.0,0.0,21.451904,19.240875,22.065826,21.719513,22.388153,22.27826,18.299408,18.299408,18.299408,18.299438,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,436.42398,8.284371e-06,0.0,80.617294,24.998604,21.80206,30.000002,0.08900976,39.47712,241.30502,88.552216,0.0,80.617294,0.11375475,0.0,77.24752,8.330017
18614,20556840.0,0.0,21.448517,19.233704,22.063782,21.717377,22.386139,22.276215,18.299377,18.299408,18.299408,18.299408,0.0,0.03208469,0.03208469,0.049585395,25.0,18.300018,0.0,0.0,0.0,435.95374,8.277057e-06,0.0,80.617386,24.998625,21.805769,30.000002,0.08900065,39.47192,241.305,88.55223,0.0,80.617386,0.113754764,0.0,77.247604,8.330017
18615,20556900.0,0.0,21.445007,19.226227,22.061707,21.715271,22.384155,22.2742,18.299377,18.299408,18.299408,18.299408,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,435.47253,8.269567e-06,0.0,80.61748,24.998644,21.80938,30.000002,0.08899179,39.466866,241.30498,88.552246,0.0,80.61748,0.11375478,0.0,77.24769,8.330017
18616,20556960.0,0.0,21.441467,19.218506,22.05957,21.713013,22.38211,22.272125,18.299347,18.299377,18.299377,18.299377,0.0,0.03208469,0.03208469,0.049585402,25.0,18.300018,0.0,0.0,0.0,434.98773,8.262054e-06,0.0,80.61756,24.998665,21.813004,30.000002,0.088982895,39.461796,241.30495,88.55226,0.0,80.61756,0.11375479,0.0,77.247765,8.330017
18617,20557020.0,0.0,21.437836,19.21054,22.057434,21.710754,22.380066,22.27005,18.299347,18.299377,18.299377,18.299377,0.0,0.032084692,0.032084692,0.04958541,25.0,18.300018,0.0,0.0,0.0,434.48813,8.254285e-06,0.0,80.617645,24.998684,21.816563,30.000002,0.088974155,39.45681,241.30493,88.55228,0.0,80.617645,0.11375479,0.0,77.24785,8.330017
18618,20557080.0,0.0,21.434143,19.202332,22.055298,21.708527,22.378052,22.267975,18.299347,18.299347,18.299347,18.299347,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,433.97873,8.246345e-06,0.0,80.61773,24.998703,21.820024,30.000002,0.088965654,39.451965,241.3049,88.55229,0.0,80.61773,0.1137548,0.0,77.24793,8.330017
18619,20557140.0,0.0,21.43045,19.193909,22.053162,21.706299,22.376038,22.2659,18.299316,18.299347,18.299347,18.299347,0.0,0.0320847,0.0320847,0.049585413,25.0,18.300018,0.0,0.0,0.0,433.47104,8.238432e-06,0.0,80.61781,24.998722,21.8235,30.000002,0.088957116,39.4471,241.30489,88.5523,0.0,80.61781,0.11375482,0.0,77.24801,8.330017
18620,20557200.0,0.0,21.426697,19.185333,22.051056,21.704071,22.374023,22.263855,18.299316,18.299316,18.299316,18.299347,0.0,0.0320847,0.0320847,0.049585417,25.0,18.300018,0.0,0.0,0.0,432.95422,8.230371e-06,0.0,80.61789,24.99874,21.826912,30.000002,0.088948734,39.44232,241.30486,88.552315,0.0,80.61789,0.113754824,0.0,77.248085,8.330017
18621,20557260.0,0.0,21.422852,19.176544,22.048859,21.701721,22.371948,22.261719,18.299286,18.299316,18.299316,18.299316,0.0,0.032084703,0.032084703,0.049585424,25.0,18.300018,0.0,0.0,0.0,432.42844,8.222198e-06,0.0,80.61797,24.998756,21.830294,30.000002,0.08894043,39.437588,241.30484,88.55233,0.0,80.61797,0.113754824,0.0,77.24816,8.330017
18622,20557320.0,0.0,21.418976,19.167633,22.046661,21.699402,22.369904,22.259613,18.299286,18.299316,18.299316,18.299316,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,431.89505,8.213876e-06,0.0,80.61806,24.998774,21.833628,30.000002,0.08893223,39.432922,241.30482,88.55234,0.0,80.61806,0.11375484,0.0,77.24824,8.330017
18623,20557380.0,0.0,21.4151,19.15857,22.044495,21.697083,22.367859,22.257507,18.299286,18.299286,18.299286,18.299286,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,431.3571,8.205466e-06,0.0,80.61813,24.99879,21.836897,30.000002,0.0889242,39.428345,241.3048,88.55235,0.0,80.61813,0.11375485,0.0,77.248314,8.330017
18624,20557440.0,0.0,21.411194,19.149414,22.042328,21.694794,22.365845,22.255432,18.299286,18.299286,18.299286,18.299286,0.0,0.032084707,0.032084707,0.04958543,25.0,18.300018,0.0,0.0,0.0,430.81577,8.1969965e-06,0.0,80.61821,24.998808,21.840078,30.000002,0.088916376,39.42389,241.30478,88.55237,0.0,80.61821,0.11375485,0.0,77.24839,8.330017
18625,20557500.0,0.0,21.407288,19.140137,22.040161,21.692474,22.3638,22.253326,18.299286,18.299286,18.299286,18.299286,0.0,0.03208471,0.03208471,0.04958544,25.0,18.300018,0.0,0.0,0.0,430.27545,8.18854e-06,0.0,80.618286,24.998825,21.843273,30.000002,0.08890852,39.41942,241.30476,88.552376,0.0,80.618286,0.11375486,0.0,77.24846,8.330017
18626,20557560.0,0.0,21.40329,19.130798,22.037933,21.690063,22.361755,22.25119,18.299255,18.299286,18.299286,18.299286,0.0,0.032084715,0.032084715,0.049585443,25.0,18.300018,0.0,0.0,0.0,429.72687,8.179979e-06,0.0,80.618355,24.99884,21.846424,30.000002,0.088900775,39.415005,241.30473,88.55239,0.0,80.618355,0.113754876,0.0,77.248535,8.330017
18627,20557620.0,0.0,21.399292,19.121399,22.035706,21.687683,22.35968,22.249054,18.299255,18.299255,18.299255,18.299286,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,429.17422,8.171325e-06,0.0,80.61844,24.998856,21.849516,30.000002,0.08889317,39.41068,241.30472,88.5524,0.0,80.61844,0.113754876,0.0,77.248604,8.330017
18628,20557680.0,0.0,21.395294,19.111938,22.033478,21.685303,22.357635,22.246918,18.299255,18.299255,18.299255,18.299255,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,428.6207,8.162649e-06,0.0,80.61851,24.99887,21.85258,30.000002,0.08888563,39.406387,241.3047,88.552414,0.0,80.61851,0.11375489,0.0,77.24867,8.330017
18629,20557740.0,0.0,21.391296,19.102478,22.03128,21.682922,22.355621,22.244812,18.299255,18.299255,18.299255,18.299255,0.0,0.032084722,0.032084722,0.049585454,25.0,18.300018,0.0,0.0,0.0,428.0671,8.153962e-06,0.0,80.618576,24.998886,21.855587,30.000002,0.08887824,39.40218,241.30469,88.55242,0.0,80.618576,0.1137549,0.0,77.24875,8.330017
18630,20557800.0,0.0,21.38733,19.093018,22.029083,21.680573,22.353577,22.242706,18.299255,18.299255,18.299255,18.299255,0.0,0.032084726,0.032084726,0.049585458,25.0,18.300018,0.0,0.0,0.0,427.51544,8.145304e-06,0.0,80.61865,24.998901,21.858511,30.000002,0.08887104,39.398087,241.30466,88.55244,0.0,80.61865,0.1137549,0.0,77.24881,8.330017
18631,20557860.0,0.0,21.3833,19.083557,22.026825,21.6781,22.351532,22.24054,18.299255,18.299255,18.299255,18.299255,0.0,0.032084726,0.032084726,0.04958546,25.0,18.300018,0.0,0.0,0.0,426.95966,8.136596e-06,0.0,80.61872,24.998917,21.861446,30.000002,0.08886382,39.39398,241.30464,88.552444,0.0,80.61872,0.11375491,0.0,77.24888,8.330017
18632,20557920.0,0.0,21.379303,19.074127,22.024567,21.67566,22.349487,22.238373,18.299255,18.299255,18.299255,18.299255,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,426.40286,8.12785e-06,0.0,80.61879,24.998932,21.864328,30.000002,0.08885672,39.389942,241.30463,88.55246,0.0,80.61879,0.11375493,0.0,77.24895,8.330017
18633,20557980.0,0.0,21.375305,19.064789,22.022339,21.673218,22.347443,22.236237,18.299255,18.299255,18.299255,18.299255,0.0,0.03208473,0.03208473,0.049585465,25.0,18.300018,0.0,0.0,0.0,425.85007,8.119159e-06,0.0,80.61886,24.998945,21.867132,30.000002,0.08884981,39.386017,241.30461,88.55247,0.0,80.61886,0.11375493,0.0,77.24901,8.330017
18634,20558040.0,0.0,21.371338,19.055481,22.02008,21.670776,22.345398,22.2341,18.299255,18.299255,18.299255,18.299255,0.0,0.03208473,0.03208473,0.04958547,25.0,18.300018,0.0,0.0,0.0,425.29718,8.110457e-06,0.0,80.61893,24.99896,21.869947,30.000002,0.08884288,39.382076,241.3046,88.552475,0.0,80.61893,0.113754936,0.0,77.24908,8.330017
18635,20558100.0,0.0,21.367401,19.046265,22.017853,21.668365,22.343384,22.231964,18.299255,18.299255,18.299255,18.299255,0.0,0.032084733,0.032084733,0.049585477,25.0,18.300018,0.0,0.0,0.0,424.7486,8.101816e-06,0.0,80.618996,24.998974,21.872711,30.000002,0.08883608,39.378204,241.30457,88.55249,0.0,80.618996,0.113754936,0.0,77.24914,8.330017
18636,20558160.0,0.0,21.363434,19.03717,22.015564,21.665863,22.341309,22.229797,18.299255,18.299255,18.299255,18.299255,0.0,0.032084737,0.032084737,0.04958548,25.0,18.300018,0.0,0.0,0.0,424.19913,8.093176e-06,0.0,80.619064,24.998987,21.875448,30.000002,0.08882934,39.37437,241.30455,88.5525,0.0,80.619064,0.11375495,0.0,77.24921,8.330017
18637,20558220.0,0.0,21.359497,19.028198,22.013306,21.66336,22.339264,22.22763,18.299255,18.299255,18.299255,18.299255,0.0,0.032084737,0.032084737,0.049585484,25.0,18.300018,0.0,0.0,0.0,423.6522,8.084556e-06,0.0,80.61912,24.999002,21.878149,30.000002,0.08882269,39.370594,241.30453,88.552505,0.0,80.61912,0.113754965,0.0,77.24927,8.330017
18638,20558280.0,0.0,21.355621,19.019379,22.011017,21.660858,22.33722,22.225464,18.299255,18.299255,18.299255,18.299255,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,423.11087,8.0760165e-06,0.0,80.61919,24.999016,21.880798,30.000002,0.088816166,39.366882,241.30452,88.55252,0.0,80.61919,0.113754965,0.0,77.24932,8.330017
18639,20558340.0,0.0,21.351807,19.010742,22.008759,21.658386,22.335205,22.223328,18.299255,18.299255,18.299255,18.299255,0.0,0.032084744,0.032084744,0.049585488,25.0,18.300018,0.0,0.0,0.0,422.57916,8.067626e-06,0.0,80.619255,24.99903,21.883375,30.000002,0.08880982,39.363277,241.3045,88.55253,0.0,80.619255,0.11375497,0.0,77.24938,8.330017
18640,20558400.0,0.0,21.347992,19.002258,22.00653,21.655914,22.33316,22.221191,18.299255,18.299255,18.299255,18.299255,0.0,0.032084744,0.032084744,0.04958549,25.0,18.300018,0.0,0.0,0.0,422.04666,8.059211e-06,0.0,80.61931,24.999043,21.88596,30.000002,0.08880344,39.359657,241.30449,88.552536,0.0,80.61931,0.11375497,0.0,77.24944,8.330017
18641,20558460.0,0.0,21.344208,18.993988,22.004211,21.65335,22.331116,22.218994,18.299286,18.299255,18.299255,18.299255,0.0,0.032084744,0.032084744,0.049585495,25.0,18.300018,0.0,0.0,0.0,421.5185,8.050872e-06,0.0,80.61937,24.999056,21.888514,30.000002,0.08879715,39.356083,241.30447,88.55255,0.0,80.61937,0.11375499,0.0,77.249504,8.330017
18642,20558520.0,0.0,21.340454,18.985931,22.001923,21.650818,22.329071,22.216827,18.299286,18.299286,18.299286,18.299255,0.0,0.03208475,0.03208475,0.0495855,25.0,18.300018,0.0,0.0,0.0,420.99747,8.042636e-06,0.0,80.61943,24.999067,21.891018,30.000002,0.08879098,39.352573,241.30446,88.55256,0.0,80.61943,0.113755,0.0,77.249565,8.330017
18643,20558580.0,0.0,21.336792,18.978119,21.999634,21.648285,22.327057,22.21466,18.299286,18.299286,18.299286,18.299286,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,420.48227,8.034474e-06,0.0,80.61949,24.99908,21.893497,30.000002,0.088784866,39.349102,241.30444,88.55257,0.0,80.61949,0.113755,0.0,77.24962,8.330017
18644,20558640.0,0.0,21.33319,18.970581,21.997345,21.645752,22.325012,22.212494,18.299286,18.299286,18.299286,18.299286,0.0,0.032084752,0.032084752,0.049585503,25.0,18.300018,0.0,0.0,0.0,419.97754,8.02648e-06,0.0,80.61955,24.999094,21.895933,30.000002,0.08877887,39.345695,241.30443,88.552574,0.0,80.61955,0.11375501,0.0,77.24968,8.330017
18645,20558700.0,0.0,21.329712,18.963287,21.995087,21.64328,22.322998,22.210358,18.299316,18.299286,18.299286,18.299286,0.0,0.032084752,0.032084752,0.049585506,25.0,18.300018,0.0,0.0,0.0,419.4879,8.018723e-06,0.0,80.619606,24.999105,21.8983,30.000002,0.088773035,39.34238,241.30441,88.55259,0.0,80.619606,0.11375501,0.0,77.24973,8.330017
18646,20558760.0,0.0,21.326141,18.956299,21.992767,21.640656,22.320953,22.20816,18.299316,18.299316,18.299316,18.299316,0.0,0.032084756,0.032084756,0.04958551,25.0,18.300018,0.0,0.0,0.0,418.99298,8.0108875e-06,0.0,80.61966,24.999119,21.900677,30.000002,0.08876717,39.33905,241.3044,88.5526,0.0,80.61966,0.113755025,0.0,77.24979,8.330017
18647,20558820.0,0.0,21.322723,18.949646,21.990448,21.638092,22.31894,22.205994,18.299316,18.299316,18.299316,18.299316,0.0,0.03208476,0.03208476,0.049585514,25.0,18.300018,0.0,0.0,0.0,418.5109,8.003233e-06,0.0,80.61972,24.99913,21.903013,30.000002,0.08876141,39.33578,241.30438,88.552605,0.0,80.61972,0.113755025,0.0,77.24984,8.330017
18648,20558880.0,0.0,21.319427,18.943298,21.98816,21.635529,22.316925,22.203827,18.299347,18.299316,18.299316,18.299316,0.0,0.03208476,0.03208476,0.049585517,25.0,18.300018,0.0,0.0,0.0,418.04678,7.995864e-06,0.0,80.619774,24.999142,21.905283,30.000002,0.08875581,39.332603,241.30437,88.55261,0.0,80.619774,0.11375504,0.0,77.24989,8.330017
18649,20558940.0,0.0,21.316101,18.937317,21.98584,21.632965,22.31491,22.20166,18.299347,18.299347,18.299347,18.299316,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,417.58057,7.988446e-06,0.0,80.61983,24.999155,21.907562,30.000002,0.08875019,39.329414,241.30435,88.55262,0.0,80.61983,0.11375504,0.0,77.24994,8.330017
18650,20559000.0,0.0,21.312958,18.931702,21.983582,21.630432,22.312897,22.199493,18.299377,18.299347,18.299347,18.299347,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,417.1323,7.9813035e-06,0.0,80.61988,24.999166,21.9098,30.000002,0.08874467,39.32628,241.30434,88.55263,0.0,80.61988,0.11375505,0.0,77.24999,8.330017
18651,20559060.0,0.0,21.309814,18.926483,21.981232,21.627777,22.310852,22.197327,18.299377,18.299347,18.299347,18.299347,0.0,0.032084763,0.032084763,0.049585525,25.0,18.300018,0.0,0.0,0.0,416.69092,7.974278e-06,0.0,80.619934,24.999178,21.912018,30.000002,0.0887392,39.323174,241.30432,88.552635,0.0,80.619934,0.11375505,0.0,77.25004,8.330017
18652,20559120.0,0.0,21.306793,18.921661,21.978912,21.625183,22.308838,22.19513,18.299408,18.299377,18.299377,18.299377,0.0,0.032084763,0.032084763,0.04958553,25.0,18.300018,0.0,0.0,0.0,416.26202,7.967439e-06,0.0,80.61999,24.999187,21.914204,30.000002,0.08873381,39.320114,241.3043,88.55265,0.0,80.61999,0.11375506,0.0,77.25009,8.330017
18653,20559180.0,0.0,21.303864,18.917267,21.976593,21.622559,22.306824,22.192963,18.299408,18.299377,18.299377,18.299377,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,415.84903,7.960855e-06,0.0,80.62004,24.999199,21.916348,30.000002,0.08872852,39.317112,241.30429,88.55266,0.0,80.62004,0.11375506,0.0,77.25014,8.330017
18654,20559240.0,0.0,21.301117,18.91333,21.974304,21.619995,22.30484,22.190796,18.299438,18.299408,18.299408,18.299408,0.0,0.032084767,0.032084767,0.049585536,25.0,18.300018,0.0,0.0,0.0,415.45886,7.954632e-06,0.0,80.62009,24.99921,21.918436,30.000002,0.08872336,39.314194,241.30428,88.552666,0.0,80.62009,0.11375508,0.0,77.25019,8.330017
18655,20559300.0,0.0,21.29837,18.90982,21.971985,21.617432,22.302826,22.18866,18.299438,18.299408,18.299408,18.299408,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,415.06577,7.948344e-06,0.0,80.62014,24.999222,21.920528,30.000002,0.0887182,39.31126,241.30426,88.55267,0.0,80.62014,0.11375508,0.0,77.25024,8.330017
18656,20559360.0,0.0,21.295746,18.90683,21.969666,21.614746,22.300812,22.186462,18.299469,18.299438,18.299438,18.299438,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,414.68973,7.942319e-06,0.0,80.620186,24.999233,21.922596,30.000002,0.088713095,39.308365,241.30426,88.55268,0.0,80.620186,0.113755085,0.0,77.25028,8.330017
18657,20559420.0,0.0,21.293243,18.904327,21.967316,21.612122,22.298798,22.184296,18.2995,18.299469,18.299469,18.299438,0.0,0.032084774,0.032084774,0.04958554,25.0,18.300018,0.0,0.0,0.0,414.33212,7.936598e-06,0.0,80.62023,24.999243,21.924623,30.000002,0.08870809,39.305527,241.30424,88.55269,0.0,80.62023,0.113755085,0.0,77.25033,8.330017
18658,20559480.0,0.0,21.290833,18.902344,21.964996,21.609497,22.296814,22.182098,18.2995,18.299469,18.299469,18.299469,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,413.98712,7.931051e-06,0.0,80.620285,24.999254,21.926632,30.000002,0.088703126,39.30271,241.30423,88.5527,0.0,80.620285,0.1137551,0.0,77.25038,8.330017
18659,20559540.0,0.0,21.288574,18.90091,21.962708,21.606873,22.29483,22.179962,18.29953,18.2995,18.2995,18.2995,0.0,0.032084778,0.032084778,0.049585547,25.0,18.300018,0.0,0.0,0.0,413.66318,7.925852e-06,0.0,80.62033,24.999264,21.928604,30.000002,0.08869826,39.299957,241.30421,88.552704,0.0,80.62033,0.1137551,0.0,77.25042,8.330017
18660,20559600.0,0.0,21.28653,18.899994,21.960419,21.60431,22.292847,22.177795,18.29956,18.29953,18.29953,18.2995,0.0,0.032084778,0.032084778,0.04958555,25.0,18.300018,0.0,0.0,0.0,413.36496,7.921068e-06,0.0,80.62038,24.999273,21.930521,30.000002,0.08869352,39.29727,241.3042,88.55271,0.0,80.62038,0.113755114,0.0,77.250465,8.330017
18661,20559660.0,0.0,21.284393,18.899475,21.958038,21.601593,22.290833,22.175629,18.29956,18.29953,18.29953,18.29953,0.0,0.03208478,0.03208478,0.04958555,25.0,18.300018,0.0,0.0,0.0,413.06064,7.916191e-06,0.0,80.62042,24.999285,21.932446,30.000002,0.08868877,39.29458,241.3042,88.55272,0.0,80.62042,0.113755114,0.0,77.25051,8.330017
18662,20559720.0,0.0,21.282349,18.899109,21.955688,21.598907,22.288849,22.173462,18.299591,18.29956,18.29956,18.29956,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,412.77023,7.9115425e-06,0.0,80.62047,24.999294,21.934336,30.000002,0.088684104,39.29193,241.30418,88.55273,0.0,80.62047,0.113755114,0.0,77.25055,8.330017
18663,20559780.0,0.0,21.280396,18.898865,21.95337,21.596252,22.286896,22.171295,18.299591,18.29956,18.29956,18.29956,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,412.4913,7.907091e-06,0.0,80.62051,24.999304,21.936174,30.000002,0.08867957,39.289356,241.30417,88.552734,0.0,80.62051,0.11375512,0.0,77.250595,8.330017
18664,20559840.0,0.0,21.278412,18.898773,21.95105,21.593567,22.284912,22.169128,18.299622,18.299591,18.299591,18.299591,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,412.21118,7.902611e-06,0.0,80.62056,24.999313,21.93802,30.000002,0.088675,39.28677,241.30415,88.55274,0.0,80.62056,0.11375512,0.0,77.25063,8.330017
18665,20559900.0,0.0,21.27652,18.898834,21.94873,21.590942,22.282928,22.166992,18.299622,18.299591,18.299591,18.299591,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,411.94022,7.898279e-06,0.0,80.6206,24.999323,21.939833,30.000002,0.08867052,39.284237,241.30414,88.55274,0.0,80.6206,0.11375514,0.0,77.25068,8.330017
18666,20559960.0,0.0,21.274597,18.899048,21.94635,21.588165,22.280945,22.164795,18.299622,18.299622,18.299622,18.299591,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,411.67038,7.89398e-06,0.0,80.62064,24.999332,21.941628,30.000002,0.08866609,39.281723,241.30414,88.55275,0.0,80.62064,0.11375514,0.0,77.25072,8.330017
18667,20560020.0,0.0,21.272705,18.899414,21.944,21.58545,22.278992,22.162628,18.299622,18.299622,18.299622,18.299622,0.0,0.032084785,0.032084785,0.049585566,25.0,18.300018,0.0,0.0,0.0,411.4048,7.889737e-06,0.0,80.62068,24.999342,21.943398,30.000002,0.088661715,39.279243,241.30412,88.55276,0.0,80.62068,0.11375514,0.0,77.25076,8.330017
18668,20560080.0,0.0,21.270874,18.899933,21.94165,21.582733,22.277008,22.160492,18.299652,18.299622,18.299622,18.299622,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,411.14548,7.885594e-06,0.0,80.62073,24.99935,21.945133,30.000002,0.088657424,39.27681,241.30411,88.552765,0.0,80.62073,0.11375515,0.0,77.25079,8.330017
18669,20560140.0,0.0,21.269104,18.900574,21.939331,21.580048,22.275055,22.158325,18.299652,18.299622,18.299622,18.299622,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,410.89523,7.881591e-06,0.0,80.620766,24.99936,21.946823,30.000002,0.08865325,39.27445,241.3041,88.55277,0.0,80.620766,0.11375515,0.0,77.25084,8.330017
18670,20560200.0,0.0,21.267334,18.901367,21.936981,21.577332,22.273102,22.156189,18.299652,18.299652,18.299652,18.299652,0.0,0.032084793,0.032084793,0.049585573,25.0,18.300018,0.0,0.0,0.0,410.6439,7.877567e-06,0.0,80.620804,24.999369,21.948519,30.000002,0.08864906,39.27207,241.3041,88.55278,0.0,80.620804,0.11375516,0.0,77.25088,8.330017
18671,20560260.0,0.0,21.265594,18.902283,21.9346,21.574554,22.271149,22.154022,18.299652,18.299652,18.299652,18.299652,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,410.39603,7.87361e-06,0.0,80.62084,24.999378,21.950193,30.000002,0.08864492,39.26973,241.30408,88.55279,0.0,80.62084,0.11375516,0.0,77.250916,8.330017
18672,20560320.0,0.0,21.263885,18.90335,21.932251,21.571777,22.269196,22.151855,18.299652,18.299652,18.299652,18.299652,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,410.1532,7.869728e-06,0.0,80.62089,24.999386,21.951834,30.000002,0.08864086,39.267433,241.30406,88.552795,0.0,80.62089,0.11375516,0.0,77.25095,8.330017
18673,20560380.0,0.0,21.262207,18.904572,21.92987,21.569,22.267242,22.14972,18.299683,18.299652,18.299652,18.299652,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,409.91415,7.865895e-06,0.0,80.62092,24.999393,21.95346,30.000002,0.08863684,39.265156,241.30406,88.552795,0.0,80.62092,0.113755174,0.0,77.250984,8.330017
18674,20560440.0,0.0,21.26056,18.905914,21.92752,21.566254,22.26532,22.147552,18.299683,18.299652,18.299652,18.299652,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,409.6818,7.862172e-06,0.0,80.620964,24.999403,21.955057,30.000002,0.0886329,39.26292,241.30405,88.5528,0.0,80.620964,0.113755174,0.0,77.25102,8.330017
18675,20560500.0,0.0,21.259003,18.90738,21.925201,21.563538,22.263397,22.145447,18.299683,18.299683,18.299683,18.299683,0.0,0.0320848,0.0320848,0.04958558,25.0,18.300018,0.0,0.0,0.0,409.45837,7.858592e-06,0.0,80.620995,24.99941,21.956608,30.000002,0.08862906,39.26075,241.30403,88.55281,0.0,80.620995,0.113755174,0.0,77.25106,8.330017
18676,20560560.0,0.0,21.257385,18.909027,21.922821,21.56073,22.261444,22.14328,18.299683,18.299683,18.299683,18.299683,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,409.23047,7.854955e-06,0.0,80.62103,24.99942,21.958166,30.000002,0.08862521,39.258568,241.30403,88.55282,0.0,80.62103,0.11375519,0.0,77.25109,8.330017
18677,20560620.0,0.0,21.255829,18.910767,21.92044,21.557922,22.259491,22.141144,18.299683,18.299683,18.299683,18.299683,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,409.00836,7.851392e-06,0.0,80.62107,24.999428,21.959696,30.000002,0.08862142,39.256424,241.30402,88.552826,0.0,80.62107,0.11375519,0.0,77.25113,8.330017
