,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18678,20560680.0,0.0,21.254303,18.912659,21.91809,21.555145,22.257568,22.139008,18.299683,18.299683,18.299683,18.299683,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,408.79492,7.847969e-06,0.0,80.62111,24.999435,21.961185,30.000002,0.08861774,39.25434,241.304,88.552826,0.0,80.62111,0.11375519,0.0,77.25117,8.330017
18679,20560740.0,0.0,21.252808,18.914673,21.915741,21.552338,22.255646,22.136871,18.299713,18.299683,18.299683,18.299683,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,408.58038,7.844523e-06,0.0,80.62114,24.999443,21.962679,30.000002,0.08861405,39.252247,241.304,88.55283,0.0,80.62114,0.1137552,0.0,77.2512,8.330017
18680,20560800.0,0.0,21.251373,18.91684,21.913391,21.549591,22.253754,22.134735,18.299713,18.299713,18.299713,18.299683,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,408.37366,7.8412e-06,0.0,80.62118,24.99945,21.964146,30.000002,0.08861042,39.250195,241.30399,88.55284,0.0,80.62118,0.1137552,0.0,77.25123,8.330017
18681,20560860.0,0.0,21.249908,18.919128,21.91098,21.546722,22.2518,22.132568,18.299713,18.299713,18.299713,18.299713,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,408.16788,7.837907e-06,0.0,80.621216,24.999458,21.9656,30.000002,0.08860682,39.24816,241.30399,88.55285,0.0,80.621216,0.1137552,0.0,77.25126,8.330017
18682,20560920.0,0.0,21.248505,18.92154,21.9086,21.543884,22.249908,22.130432,18.299713,18.299713,18.299713,18.299713,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,407.9659,7.834664e-06,0.0,80.62125,24.999466,21.967033,30.000002,0.08860327,39.246155,241.30397,88.55285,0.0,80.62125,0.11375521,0.0,77.2513,8.330017
18683,20560980.0,0.0,21.247131,18.924103,21.90622,21.541046,22.247986,22.128296,18.299713,18.299713,18.299713,18.299713,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,407.7697,7.831512e-06,0.0,80.62128,24.999474,21.968437,30.000002,0.0885998,39.244186,241.30396,88.55286,0.0,80.62128,0.11375521,0.0,77.25133,8.330017
18684,20561040.0,0.0,21.24582,18.926758,21.90387,21.538269,22.246094,22.12619,18.299744,18.299713,18.299713,18.299713,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,407.58188,7.828493e-06,0.0,80.62131,24.999481,21.969805,30.000002,0.08859642,39.242275,241.30396,88.552864,0.0,80.62131,0.11375521,0.0,77.25136,8.330017
18685,20561100.0,0.0,21.244507,18.929565,21.90152,21.535461,22.244171,22.124084,18.299744,18.299713,18.299713,18.299713,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,407.39294,7.8254525e-06,0.0,80.621346,24.999489,21.971178,30.000002,0.08859302,39.240353,241.30394,88.552864,0.0,80.621346,0.113755226,0.0,77.251396,8.330017
18686,20561160.0,0.0,21.243195,18.932495,21.89914,21.532562,22.24228,22.121918,18.299744,18.299744,18.299744,18.299744,0.0,0.032084808,0.032084808,0.049585603,25.0,18.300018,0.0,0.0,0.0,407.20728,7.822475e-06,0.0,80.621376,24.999495,21.972532,30.000002,0.08858967,39.238453,241.30394,88.55287,0.0,80.621376,0.113755226,0.0,77.25142,8.330017
18687,20561220.0,0.0,21.241943,18.935547,21.896729,21.529694,22.240387,22.119812,18.299744,18.299744,18.299744,18.299744,0.0,0.03208481,0.03208481,0.049585603,25.0,18.300018,0.0,0.0,0.0,407.02625,7.819565e-06,0.0,80.62141,24.999502,21.973862,30.000002,0.08858638,39.236595,241.30392,88.55288,0.0,80.62141,0.113755226,0.0,77.25145,8.330017
18688,20561280.0,0.0,21.240723,18.93872,21.894348,21.526855,22.238464,22.117676,18.299744,18.299744,18.299744,18.299744,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,406.84863,7.816703e-06,0.0,80.62144,24.999508,21.97518,30.000002,0.08858312,39.23475,241.30392,88.55288,0.0,80.62144,0.113755226,0.0,77.25148,8.330017
18689,20561340.0,0.0,21.239502,18.942047,21.891998,21.524017,22.236603,22.11557,18.299744,18.299744,18.299744,18.299744,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,406.6772,7.813942e-06,0.0,80.62147,24.999516,21.97647,30.000002,0.08857992,39.23294,241.30391,88.55289,0.0,80.62147,0.11375523,0.0,77.25151,8.330017
18690,20561400.0,0.0,21.238403,18.945404,21.889679,21.52124,22.234741,22.113495,18.299774,18.299744,18.299744,18.299744,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,406.51666,7.811356e-06,0.0,80.6215,24.999521,21.977707,30.000002,0.08857686,39.231213,241.30391,88.552895,0.0,80.6215,0.11375523,0.0,77.25154,8.330017
18691,20561460.0,0.0,21.237213,18.949005,21.887238,21.51828,22.232819,22.111328,18.299774,18.299774,18.299774,18.299774,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,406.34647,7.808628e-06,0.0,80.62153,24.999529,21.978989,30.000002,0.088573694,39.229416,241.3039,88.552895,0.0,80.62153,0.11375523,0.0,77.251564,8.330017
18692,20561520.0,0.0,21.236084,18.952667,21.884857,21.515411,22.230957,22.109222,18.299774,18.299774,18.299774,18.299774,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,406.18442,7.806016e-06,0.0,80.62156,24.999535,21.980228,30.000002,0.088570625,39.227684,241.30388,88.5529,0.0,80.62156,0.11375525,0.0,77.251595,8.330017
18693,20561580.0,0.0,21.235016,18.956451,21.882477,21.512543,22.229065,22.107117,18.299774,18.299774,18.299774,18.299774,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,406.03027,7.80353e-06,0.0,80.62158,24.999542,21.981432,30.000002,0.088567644,39.225994,241.30388,88.55291,0.0,80.62158,0.11375525,0.0,77.251625,8.330017
18694,20561640.0,0.0,21.233948,18.960358,21.880127,21.509674,22.227203,22.105011,18.299774,18.299774,18.299774,18.299774,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,405.87506,7.8010235e-06,0.0,80.62161,24.999548,21.982641,30.000002,0.08856464,39.224304,241.30386,88.55291,0.0,80.62161,0.11375525,0.0,77.25165,8.330017
18695,20561700.0,0.0,21.23294,18.964386,21.877747,21.506836,22.225342,22.102936,18.299805,18.299774,18.299774,18.299774,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,405.72702,7.79863e-06,0.0,80.62164,24.999556,21.98383,30.000002,0.088561706,39.22264,241.30386,88.55292,0.0,80.62164,0.11375525,0.0,77.25168,8.330017
18696,20561760.0,0.0,21.231903,18.968506,21.875366,21.503876,22.22348,22.1008,18.299805,18.299774,18.299774,18.299774,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,405.57977,7.796262e-06,0.0,80.62167,24.999561,21.985006,30.000002,0.08855879,39.220993,241.30385,88.55292,0.0,80.62167,0.11375526,0.0,77.2517,8.330017
18697,20561820.0,0.0,21.230896,18.972778,21.872955,21.500977,22.221588,22.098694,18.299805,18.299805,18.299805,18.299805,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,405.43597,7.793941e-06,0.0,80.6217,24.999567,21.986166,30.000002,0.088555925,39.219368,241.30385,88.552925,0.0,80.6217,0.11375526,0.0,77.25173,8.330017
18698,20561880.0,0.0,21.22995,18.977142,21.870575,21.498077,22.219727,22.096619,18.299805,18.299805,18.299805,18.299805,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,405.29742,7.791703e-06,0.0,80.62173,24.999573,21.987305,30.000002,0.0885531,39.217777,241.30385,88.55293,0.0,80.62173,0.11375526,0.0,77.251755,8.330017
18699,20561940.0,0.0,21.229065,18.981598,21.868225,21.495209,22.217896,22.094513,18.299805,18.299805,18.299805,18.299805,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,405.1665,7.789587e-06,0.0,80.62175,24.999578,21.988409,30.000002,0.08855037,39.216225,241.30383,88.55293,0.0,80.62175,0.11375526,0.0,77.25178,8.330017
18700,20562000.0,0.0,21.22815,18.986206,21.865875,21.49234,22.216034,22.092438,18.299805,18.299805,18.299805,18.299805,0.0,0.03208482,0.03208482,0.049585626,25.0,18.300018,0.0,0.0,0.0,405.03458,7.78745e-06,0.0,80.62178,24.999584,21.989521,30.000002,0.08854762,39.214672,241.30383,88.55294,0.0,80.62178,0.11375527,0.0,77.25181,8.330017
18701,20562060.0,0.0,21.227264,18.990906,21.863464,21.48938,22.214203,22.090332,18.299835,18.299805,18.299805,18.299805,0.0,0.032084823,0.032084823,0.049585626,25.0,18.300018,0.0,0.0,0.0,404.90552,7.785371e-06,0.0,80.6218,24.99959,21.990618,30.000002,0.0885449,39.213135,241.30382,88.55294,0.0,80.6218,0.11375527,0.0,77.25183,8.330017
18702,20562120.0,0.0,21.22641,18.995728,21.861084,21.48645,22.212341,22.088257,18.299835,18.299805,18.299805,18.299805,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,404.78058,7.783353e-06,0.0,80.621826,24.999596,21.991693,30.000002,0.08854223,39.211628,241.30382,88.55295,0.0,80.621826,0.11375527,0.0,77.251854,8.330017
18703,20562180.0,0.0,21.225555,19.00064,21.858704,21.48352,22.21051,22.086151,18.299835,18.299835,18.299835,18.299835,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,404.65878,7.7813775e-06,0.0,80.62185,24.999601,21.99276,30.000002,0.08853959,39.210136,241.3038,88.55295,0.0,80.62185,0.11375527,0.0,77.251884,8.330017
18704,20562240.0,0.0,21.224762,19.005676,21.856323,21.480621,22.208649,22.084076,18.299835,18.299835,18.299835,18.299835,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,404.54254,7.779493e-06,0.0,80.62188,24.999607,21.993805,30.000002,0.088537,39.20867,241.3038,88.552956,0.0,80.62188,0.113755286,0.0,77.25191,8.330017
18705,20562300.0,0.0,21.22403,19.010803,21.853973,21.477753,22.206848,22.082031,18.299835,18.299835,18.299835,18.299835,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,404.4338,7.7777295e-06,0.0,80.6219,24.999613,21.994823,30.000002,0.08853448,39.20725,241.30379,88.552956,0.0,80.6219,0.113755286,0.0,77.25193,8.330017
18706,20562360.0,0.0,21.223267,19.016052,21.851562,21.474792,22.204987,22.079926,18.299835,18.299835,18.299835,18.299835,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,404.3212,7.775918e-06,0.0,80.621925,24.999619,21.995844,30.000002,0.08853195,39.20582,241.30379,88.55296,0.0,80.621925,0.113755286,0.0,77.25195,8.330017
18707,20562420.0,0.0,21.222504,19.021393,21.849182,21.471832,22.203186,22.07785,18.299835,18.299835,18.299835,18.299835,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,404.2134,7.774169e-06,0.0,80.62195,24.999624,21.996847,30.000002,0.08852947,39.204414,241.30379,88.55296,0.0,80.62195,0.113755286,0.0,77.25197,8.330017
18708,20562480.0,0.0,21.221832,19.026855,21.846832,21.468903,22.201355,22.075806,18.299866,18.299835,18.299835,18.299835,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,404.11285,7.772535e-06,0.0,80.62198,24.999628,21.997822,30.000002,0.08852705,39.203053,241.30377,88.55297,0.0,80.62198,0.113755286,0.0,77.25199,8.330017
18709,20562540.0,0.0,21.22116,19.03241,21.844452,21.466003,22.199524,22.07373,18.299866,18.299866,18.299866,18.299835,0.0,0.03208483,0.03208483,0.049585633,25.0,18.300018,0.0,0.0,0.0,404.0113,7.770884e-06,0.0,80.621994,24.999634,21.9988,30.000002,0.08852463,39.20168,241.30377,88.55297,0.0,80.621994,0.1137553,0.0,77.25202,8.330017
18710,20562600.0,0.0,21.22052,19.038055,21.842102,21.463074,22.197723,22.071686,18.299866,18.299866,18.299866,18.299866,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,403.9162,7.769334e-06,0.0,80.62202,24.99964,21.999762,30.000002,0.08852225,39.200333,241.30376,88.55298,0.0,80.62202,0.1137553,0.0,77.25204,8.330017
18711,20562660.0,0.0,21.21988,19.043823,21.839691,21.460114,22.195892,22.06961,18.299866,18.299866,18.299866,18.299866,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,403.82175,7.767808e-06,0.0,80.62204,24.999643,22.000713,30.000002,0.088519886,39.199,241.30376,88.55298,0.0,80.62204,0.1137553,0.0,77.25206,8.330017
18712,20562720.0,0.0,21.219238,19.049683,21.83731,21.457123,22.194092,22.067535,18.299866,18.299866,18.299866,18.299866,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,403.73038,7.766323e-06,0.0,80.62206,24.99965,22.001652,30.000002,0.088517554,39.197685,241.30374,88.552986,0.0,80.62206,0.1137553,0.0,77.25208,8.330017
18713,20562780.0,0.0,21.218658,19.055634,21.83493,21.454193,22.192291,22.06549,18.299866,18.299866,18.299866,18.299866,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,403.64377,7.764913e-06,0.0,80.622086,24.999655,22.002573,30.000002,0.08851528,39.196396,241.30374,88.552986,0.0,80.622086,0.1137553,0.0,77.252106,8.330017
18714,20562840.0,0.0,21.21814,19.061676,21.83258,21.451263,22.19049,22.063446,18.299896,18.299866,18.299866,18.299866,0.0,0.032084834,0.032084834,0.04958564,25.0,18.300018,0.0,0.0,0.0,403.5641,7.763614e-06,0.0,80.62211,24.999659,22.00347,30.000002,0.088513054,39.19514,241.30374,88.55299,0.0,80.62211,0.11375531,0.0,77.25213,8.330017
18715,20562900.0,0.0,21.21759,19.06784,21.83023,21.448364,22.18869,22.061401,18.299896,18.299866,18.299866,18.299866,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,403.48346,7.762297e-06,0.0,80.62212,24.999664,22.00437,30.000002,0.088510826,39.193882,241.30373,88.55299,0.0,80.62212,0.11375531,0.0,77.252144,8.330017
18716,20562960.0,0.0,21.217072,19.074066,21.82785,21.445374,22.18689,22.059357,18.299896,18.299896,18.299896,18.299896,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,403.40536,7.761031e-06,0.0,80.62215,24.999668,22.005257,30.000002,0.08850863,39.192642,241.30373,88.553,0.0,80.62215,0.11375531,0.0,77.25216,8.330017
18717,20563020.0,0.0,21.216583,19.080414,21.82547,21.442383,22.18509,22.057312,18.299896,18.299896,18.299896,18.299896,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,403.33093,7.759819e-06,0.0,80.62217,24.999672,22.006126,30.000002,0.08850647,39.19142,241.30373,88.553,0.0,80.62217,0.11375531,0.0,77.25218,8.330017
18718,20563080.0,0.0,21.216095,19.086853,21.82309,21.439423,22.18332,22.055267,18.299896,18.299896,18.299896,18.299896,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,403.2593,7.758646e-06,0.0,80.62219,24.999678,22.00699,30.000002,0.08850433,39.190216,241.30371,88.55301,0.0,80.62219,0.11375531,0.0,77.252205,8.330017
18719,20563140.0,0.0,21.215668,19.093384,21.82074,21.436493,22.181519,22.053223,18.299896,18.299896,18.299896,18.299896,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,403.1927,7.757555e-06,0.0,80.62221,24.999681,22.007837,30.000002,0.088502236,39.18903,241.30371,88.55301,0.0,80.62221,0.11375532,0.0,77.25222,8.330017
18720,20563200.0,0.0,21.215393,19.099884,21.81842,21.433624,22.17978,22.051239,18.299927,18.299896,18.299896,18.299896,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,403.1444,7.756738e-06,0.0,80.62222,24.999685,22.008646,30.000002,0.088500224,39.187897,241.30371,88.55301,0.0,80.62222,0.11375532,0.0,77.252235,8.330017
18721,20563260.0,0.0,21.75586,19.107574,21.826385,21.444763,22.188965,22.059235,18.33496,18.29715,18.29715,18.296844,0.0,0.00033499024,0.00033499024,0.00046839216,56.666668,18.300018,0.0,0.0,0.0,8.873717,9.54197e-21,0.0,25.588257,22.464657,3.271457e-07,30.000002,0.001138404,70.0,2.04668,54.127842,0.0,25.588257,0.0011549891,0.0,23.046276,8.330017
18722,20563320.0,0.0,21.777405,19.116852,21.83722,21.458496,22.200317,22.069275,18.331665,18.299469,18.299469,18.298462,0.0,0.0011315619,0.0011315619,0.001331742,88.333336,18.300018,0.0,0.0,0.0,4.219641,9.54197e-21,0.0,34.573402,32.499176,-6.063309e-07,30.000002,0.0035926842,70.0,11.82345,59.2954,0.0,34.573402,0.0036173253,0.0,30.206549,8.330017
18723,20563380.0,0.0,21.864655,19.127869,21.887512,21.471436,22.210785,22.078491,18.39209,18.312134,18.312134,18.307709,0.0,0.0053080153,0.0053080153,0.0055447435,120.0,18.300018,0.0,0.0,0.0,18.012648,9.54197e-21,0.0,47.788284,44.141655,-3.0952398e-07,30.000002,0.016141824,70.0,73.16619,68.46006,0.0,47.788284,0.01618109,0.0,42.121513,8.330017
18724,20563440.0,9.0,21.914398,19.140472,21.915527,21.482147,22.218628,22.085297,18.986603,18.381287,18.381287,18.348999,0.0,0.013165414,0.013165414,0.01446633,120.0,18.300018,0.0,0.0,0.0,47.546425,9.54197e-21,0.0,57.236767,46.730682,-5.239811e-11,30.000002,0.04078145,70.0,213.4488,77.62861,0.0,57.236767,0.04079732,0.0,51.897335,8.330017
18725,20563500.0,9.0,21.899963,19.154633,21.900543,21.489716,22.223633,22.08957,19.799957,18.67334,18.67334,18.550842,0.0,0.019960586,0.019960586,0.025148107,120.0,18.300018,0.0,0.0,0.0,60.878292,9.54197e-21,0.0,62.714664,45.52456,2.661709e-12,30.000002,0.06504794,70.0,243.29752,84.85648,0.0,62.714664,0.06506791,0.0,58.521973,8.330017
18726,20563560.0,9.0,21.886719,19.170319,21.88736,21.494537,22.22696,22.092377,20.51352,19.209045,19.209045,19.000793,0.0,0.024749119,0.024749119,0.034468163,120.0,18.300018,0.0,0.0,0.0,187.12787,7.2705625e-06,0.0,65.86155,46.132736,-7.913232e-17,30.000002,0.083944745,70.0,242.17299,91.23875,0.0,65.86155,0.08397047,0.0,62.39357,8.330017
18727,20563620.0,2.0,21.880554,19.187439,21.881226,21.498596,22.230042,22.095032,18.920044,19.39505,19.39505,19.237762,0.0,0.028220681,0.028220681,0.041570257,120.0,18.300018,0.0,0.0,0.0,349.31372,6.101268e-06,0.0,67.471146,49.68947,3.6513327e-22,30.000002,0.097992405,70.0,241.02576,97.70496,0.0,67.471146,0.09802149,0.0,64.31538,8.330017
18728,20563680.0,2.0,21.87735,19.205963,21.87799,21.500854,22.23175,22.096436,18.641266,19.150787,19.150787,19.084625,0.0,0.03072174,0.03072174,0.046660807,120.0,18.300018,0.0,0.0,0.0,463.86203,8.992646e-06,0.0,67.955795,55.925182,1.7849349e-22,30.000002,0.10808918,70.0,240.02284,104.49469,0.0,67.955795,0.10811883,0.0,64.90168,8.330017
18729,20563740.0,2.0,21.875153,19.2258,21.875732,21.500946,22.231812,22.096283,18.452545,18.870667,18.870667,18.861664,0.0,0.032454237,0.032454237,0.04997668,120.0,18.300018,0.0,0.0,0.0,494.3604,9.358309e-06,0.0,67.63491,64.09393,8.886849e-28,30.000002,0.11487446,70.0,239.26851,111.40238,0.0,67.63491,0.114902586,0.0,64.61034,8.330017
18730,20563800.0,0.0,21.87259,19.246918,21.87323,21.499237,22.23053,22.09491,18.372498,18.657806,18.657806,18.674713,0.0,0.033775035,0.033775035,0.052340135,126.666664,18.300018,0.0,0.0,0.0,516.7651,9.669924e-06,0.0,66.77184,74.59959,1.1729485e-30,30.000002,0.11988142,70.0,238.71713,119.13975,0.0,66.77184,0.11991294,0.0,63.793987,8.330017
18731,20563860.0,0.0,21.869232,19.269226,21.869843,21.49585,22.227936,22.092377,18.33841,18.517853,18.517853,18.541718,0.0,0.034560576,0.034560576,0.053723235,133.33333,18.300018,0.0,0.0,0.0,531.053,9.900117e-06,0.0,65.51475,86.86963,2.8344853e-33,30.000002,0.12283999,70.0,238.44104,127.22733,0.0,65.51475,0.12286981,0.0,62.60558,8.330017
18732,20563920.0,0.0,21.865356,19.292694,21.865906,21.491547,22.224731,22.089233,18.319183,18.431915,18.431915,18.454193,0.0,0.034890067,0.034890067,0.05432895,140.0,18.300018,0.0,0.0,0.0,537.4557,1.0001032e-05,0.0,64.115944,99.882835,7.723734e-35,30.000002,0.12410763,70.0,238.42957,135.1286,0.0,64.115944,0.124134935,0.0,61.275036,8.330017
18733,20563980.0,0.0,21.861542,19.31723,21.861847,21.486816,22.221252,22.085876,18.302948,18.378021,18.378021,18.39621,0.0,0.03460905,0.03460905,0.053920712,136.0,18.300018,0.0,0.0,0.0,534.9779,9.944018e-06,0.0,62.81969,110.14541,4.5233774e-38,30.000002,0.123142,70.0,238.54216,140.5628,0.0,62.81969,0.12315614,0.0,60.026127,8.330017
18734,20564040.0,0.0,21.857727,19.342804,21.85791,21.482056,22.217804,22.08252,18.292847,18.342377,18.342377,18.356445,0.0,0.034140866,0.034140866,0.053168863,132.0,18.300018,0.0,0.0,0.0,527.604,9.796429e-06,0.0,61.820538,117.194374,7.07235e-40,30.000002,0.12145405,70.0,238.63937,143.8447,0.0,61.820538,0.1214615,0.0,59.04475,8.330017
18735,20564100.0,0.0,21.854126,19.369354,21.854187,21.477386,22.214447,22.079285,18.288177,18.319641,18.319641,18.330109,0.0,0.033626717,0.033626717,0.05230675,128.0,18.300018,0.0,0.0,0.0,518.9597,9.630061e-06,0.0,61.085022,121.50709,-5.4931e-41,30.000002,0.11956376,70.0,238.68022,145.47572,0.0,61.085022,0.1195662,0.0,58.311623,8.330017
18736,20564160.0,0.0,21.85086,19.39682,21.850891,21.473206,22.211334,22.076263,18.286926,18.30539,18.30539,18.312897,0.0,0.033146337,0.033146337,0.051473215,124.0,18.300018,0.0,0.0,0.0,510.53122,9.4713705e-06,0.0,60.588085,123.51282,1.4e-43,30.000002,0.117769144,70.0,238.6672,145.84468,0.0,60.588085,0.11776791,0.0,57.811756,8.330017
18737,20564220.0,0.0,21.847778,19.42514,21.847778,21.469208,22.208344,22.073364,18.287476,18.296875,18.296875,18.302063,0.0,0.032728486,0.032728486,0.050732356,120.0,18.300018,0.0,0.0,0.0,502.97986,9.330968e-06,0.0,60.29149,123.70936,0.0,30.000002,0.11619197,70.0,238.61943,145.29733,0.0,60.29149,0.11618806,0.0,57.513107,8.330017
18738,20564280.0,0.0,21.844849,19.454224,21.844849,21.465454,22.205505,22.070648,18.28894,18.292297,18.292297,18.295685,0.0,0.032379482,0.032379482,0.050106466,116.0,18.300018,0.0,0.0,0.0,496.53928,9.212637e-06,0.0,60.161255,122.524956,0.0,30.000002,0.11486757,70.0,238.55682,144.09515,0.0,60.161255,0.11486194,0.0,57.38318,8.330017
18739,20564340.0,0.0,21.84201,19.48404,21.84201,21.461853,22.20282,22.068024,18.29071,18.290161,18.290161,18.292236,0.0,0.0320966,0.0320966,0.049596906,112.0,18.300018,0.0,0.0,0.0,491.23074,9.11603e-06,0.0,60.16493,120.347984,0.0,30.000002,0.11379174,70.0,238.49583,142.45387,0.0,60.16493,0.113784954,0.0,57.389362,8.330017
18740,20564400.0,0.0,21.839264,19.514557,21.839264,21.458435,22.200256,22.06549,18.292389,18.28946,18.28946,18.290558,0.0,0.031871248,0.031871248,0.049191214,108.0,18.300018,0.0,0.0,0.0,486.9307,9.038366e-06,0.0,60.27226,117.50435,0.0,30.000002,0.11293489,70.0,238.44717,140.54031,0.0,60.27226,0.11292738,0.0,57.50072,8.330017
18741,20564460.0,0.0,21.836761,19.545654,21.836761,21.455444,22.197845,22.063171,18.293884,18.289612,18.289612,18.29004,0.0,0.031694014,0.031694014,0.0488735,104.0,18.300018,0.0,0.0,0.0,483.5001,8.976756e-06,0.0,60.46294,114.19643,0.0,30.000002,0.112262465,70.0,238.41609,138.4497,0.0,60.46294,0.11225459,0.0,57.696228,8.330017
18742,20564520.0,0.0,21.83435,19.577332,21.83435,21.452576,22.195526,22.060944,18.295105,18.290161,18.290161,18.2901,0.0,0.031554878,0.031554878,0.048625533,100.0,18.300018,0.0,0.0,0.0,480.76077,8.927879e-06,0.0,60.717762,110.59822,0.0,30.000002,0.11173599,70.0,238.40501,136.25975,0.0,60.717762,0.11172792,0.0,57.955997,8.330017
18743,20564580.0,0.0,21.83197,19.609467,21.83197,21.449799,22.193237,22.058746,18.296082,18.290833,18.290833,18.290466,0.0,0.03144403,0.03144403,0.048429064,96.0,18.300018,0.0,0.0,0.0,478.5301,8.888288e-06,0.0,61.021034,106.83389,0.0,30.000002,0.11131749,70.0,238.41425,134.02138,0.0,61.021034,0.111309275,0.0,58.263947,8.330017
18744,20564640.0,0.0,21.82962,19.64206,21.82962,21.447083,22.19104,22.05661,18.296844,18.291534,18.291534,18.290985,0.0,0.031354815,0.031354815,0.048272323,92.0,18.300018,0.0,0.0,0.0,476.6948,8.855874e-06,0.0,61.36478,102.96548,0.0,30.000002,0.11098197,70.0,238.44315,131.75722,0.0,61.36478,0.11097371,0.0,58.61181,8.330017
18745,20564700.0,0.0,21.827301,19.675018,21.827301,21.444458,22.188873,22.054535,18.297394,18.292175,18.292175,18.291534,0.0,0.031285554,0.031285554,0.04815369,88.0,18.300018,0.0,0.0,0.0,475.22403,8.830043e-06,0.0,61.74896,99.01545,0.0,30.000002,0.1107245,70.0,238.4908,129.47618,0.0,61.74896,0.110715896,0.0,58.998905,8.330017
18746,20564760.0,0.0,21.825195,19.708282,21.825195,21.442139,22.186798,22.052551,18.29776,18.292725,18.292725,18.292023,0.0,0.03122513,0.03122513,0.04805199,84.0,18.300018,0.0,0.0,0.0,473.94046,8.80744e-06,0.0,62.160038,95.05835,0.0,30.000002,0.11050184,70.0,238.55591,127.202,0.0,62.160038,0.11049327,0.0,59.411263,8.330017
18747,20564820.0,0.0,21.82309,19.74179,21.82309,21.43985,22.184784,22.050629,18.298035,18.293152,18.293152,18.29242,0.0,0.03117531,0.03117531,0.047969725,80.0,18.300018,0.0,0.0,0.0,472.83987,8.788125e-06,0.0,62.60181,91.09071,0.0,30.000002,0.1103176,70.0,238.63736,124.93287,0.0,62.60181,0.11030763,0.0,59.851955,8.330017
18748,20564880.0,0.0,21.821045,19.775513,21.821045,21.437622,22.18277,22.048737,18.298187,18.293518,18.293518,18.292786,0.0,0.031121526,0.031121526,0.04788199,76.0,18.300018,0.0,0.0,0.0,471.73364,8.768601e-06,0.0,63.059677,87.16417,0.0,30.000002,0.11012448,70.0,238.73419,122.68101,0.0,63.059677,0.110116,0.0,60.30726,8.330017
18749,20564940.0,0.0,21.819,19.809387,21.819,21.435425,22.180817,22.046844,18.29831,18.293732,18.293732,18.29303,0.0,0.03107382,0.03107382,0.047805272,72.0,18.300018,0.0,0.0,0.0,470.69858,8.750293e-06,0.0,63.548172,83.2367,0.0,30.000002,0.10994962,70.0,238.84567,120.430984,0.0,63.548172,0.10993962,0.0,60.79018,8.330017
18750,20565000.0,0.0,21.817017,19.843292,21.817017,21.433289,22.178864,22.045013,18.29834,18.293915,18.293915,18.293213,0.0,0.03102406,0.03102406,0.047725853,68.0,18.300018,0.0,0.0,0.0,469.6578,8.731827e-06,0.0,64.0603,79.33635,0.0,30.000002,0.10976842,70.0,238.97096,118.19063,0.0,64.0603,0.1097574,0.0,61.294292,8.330017
18751,20565060.0,0.0,21.815155,19.877228,21.815155,21.431366,22.176971,22.043243,18.298279,18.294037,18.294037,18.293365,0.0,0.030965943,0.030965943,0.04762988,64.0,18.300018,0.0,0.0,0.0,468.5409,8.711729e-06,0.0,64.59063,75.485405,0.0,30.000002,0.10956096,70.0,239.10919,115.966606,0.0,64.59063,0.10955254,0.0,61.815327,8.330017
18752,20565120.0,0.0,21.813385,19.911133,21.813385,21.429535,22.17514,22.041534,18.298248,18.294098,18.294098,18.293396,0.0,0.030910293,0.030910293,0.04753654,60.0,18.300018,0.0,0.0,0.0,467.4071,8.691256e-06,0.0,65.157684,71.63212,0.0,30.000002,0.10935259,70.0,239.26038,113.7365,0.0,65.157684,0.10934243,0.0,62.371243,8.330017
18753,20565180.0,0.0,21.811646,19.944916,21.811646,21.427734,22.17331,22.039825,18.298187,18.294098,18.294098,18.293427,0.0,0.030849108,0.030849108,0.047432363,56.0,18.300018,0.0,0.0,0.0,466.20834,8.66955e-06,0.0,65.7547,67.80715,0.0,30.000002,0.10912306,70.0,239.42381,111.512276,0.0,65.7547,0.1091117,0.0,62.95609,8.330017
18754,20565240.0,0.0,21.809937,19.978546,21.809937,21.425934,22.17154,22.038147,18.298004,18.294067,18.294067,18.293427,0.0,0.03077512,0.03077512,0.047304336,52.0,18.300018,0.0,0.0,0.0,464.8706,8.645105e-06,0.0,66.37526,64.037704,0.0,30.000002,0.1088535,70.0,239.5989,109.30435,0.0,66.37526,0.108845055,0.0,63.563942,8.330017
18755,20565300.0,0.0,21.808289,20.011963,21.808289,21.424255,22.1698,22.03653,18.297852,18.293976,18.293976,18.293335,0.0,0.030706435,0.030706435,0.047187373,48.0,18.300018,0.0,0.0,0.0,463.41916,8.618469e-06,0.0,67.046036,60.273838,0.0,30.000002,0.108561695,70.0,239.78683,107.08403,0.0,67.046036,0.10853867,0.0,64.22074,8.330017
18756,20565360.0,0.0,21.806793,20.045074,21.806793,21.42279,22.168121,22.035004,18.297638,18.293884,18.293884,18.293243,0.0,0.03061064,0.03061064,0.047019303,44.0,18.300018,0.0,0.0,0.0,461.88007,8.590118e-06,0.0,67.74475,56.541954,0.0,30.000002,0.10823925,70.0,239.9852,104.87941,0.0,67.74475,0.10823072,0.0,64.90485,8.330017
18757,20565420.0,0.0,21.805359,20.07785,21.805359,21.421387,22.166473,22.033508,18.297363,18.293701,18.293701,18.293121,0.0,0.030510942,0.030510942,0.04684571,40.0,18.300018,0.0,0.0,0.0,460.13116,8.557604e-06,0.0,68.49165,52.853546,0.0,30.000002,0.10786607,70.0,240.19522,102.67623,0.0,68.49165,0.10785748,0.0,65.63624,8.330017
18758,20565480.0,0.0,21.804016,20.11023,21.804016,21.420044,22.164886,22.032074,18.29712,18.293518,18.293518,18.292908,0.0,0.030400887,0.030400887,0.046654273,36.0,18.300018,0.0,0.0,0.0,458.2226,8.522143e-06,0.0,69.29593,49.184246,0.0,30.000002,0.10745208,70.0,240.41666,100.46938,0.0,69.29593,0.107442684,0.0,66.423805,8.330017
18759,20565540.0,0.0,21.802765,20.14215,21.802704,21.418762,22.16333,22.03067,18.296753,18.293274,18.293274,18.292694,0.0,0.030271918,0.030271918,0.046428975,32.0,18.300018,0.0,0.0,0.0,456.08624,8.482254e-06,0.0,70.15195,45.56981,0.0,30.000002,0.10697518,70.0,240.64845,98.27367,0.0,70.15195,0.10696739,0.0,67.26215,8.330017
18760,20565600.0,0.0,21.801422,20.173523,21.801422,21.417572,22.161865,22.029297,18.29721,18.293335,18.293335,18.292725,0.0,0.030195847,0.030195847,0.046303548,29.666666,18.300018,0.0,0.0,0.0,454.48727,8.452876e-06,0.0,71.05538,42.251602,0.0,30.000002,0.10669292,70.0,240.85757,96.306435,0.0,71.05538,0.10668558,0.0,68.14542,8.330017
18761,20565660.0,0.0,21.800232,20.204346,21.800262,21.416595,22.1604,22.028015,18.29779,18.293701,18.293701,18.29309,0.0,0.030130865,0.030130865,0.04619597,27.333334,18.300018,0.0,0.0,0.0,453.3002,8.43204e-06,0.0,71.98327,39.175747,0.0,30.000002,0.106455274,70.0,241.05515,94.48919,0.0,71.98327,0.10644843,0.0,69.05063,8.330017
18762,20565720.0,0.0,21.799133,20.234528,21.799133,21.41565,22.159027,22.026794,18.298065,18.294159,18.294159,18.293518,0.0,0.030076107,0.030076107,0.046105813,25.0,18.300018,0.0,0.0,0.0,452.2445,8.41307e-06,0.0,72.94514,36.299892,0.0,30.000002,0.106246695,70.0,241.24323,92.79256,0.0,72.94514,0.10623852,0.0,69.98742,8.330017
18763,20565780.0,0.0,21.797913,20.263977,21.797913,21.414734,22.157623,22.025543,18.299377,18.295013,18.295013,18.294373,0.0,0.030104343,0.030104343,0.046168376,25.0,18.300018,0.0,0.0,0.0,452.26788,8.414995e-06,0.0,73.89015,33.903553,0.0,30.000002,0.10637438,70.0,241.37997,91.471,0.0,73.89015,0.10637016,0.0,70.90481,8.330017
18764,20565840.0,0.0,21.7966,20.292694,21.79663,21.413757,22.156189,22.024292,18.300781,18.296326,18.296326,18.295654,0.0,0.03018233,0.03018233,0.046315927,25.0,18.300018,0.0,0.0,0.0,453.28046,8.43657e-06,0.0,74.785065,31.923485,0.0,30.000002,0.10667693,70.0,241.47952,90.435616,0.0,74.785065,0.10667356,0.0,71.76907,8.330017
18765,20565900.0,0.0,21.79535,20.320587,21.795319,21.41275,22.154755,22.02301,18.301758,18.297668,18.297668,18.296997,0.0,0.030276757,0.030276757,0.04648997,25.0,18.300018,0.0,0.0,0.0,454.59845,8.46317e-06,0.0,75.636696,30.220074,0.0,30.000002,0.10703992,70.0,241.55801,89.57343,0.0,75.636696,0.107037485,0.0,72.58893,8.330017
18766,20565960.0,0.0,21.794006,20.347595,21.794006,21.411804,22.15329,22.021759,18.30243,18.29889,18.29889,18.298248,0.0,0.030395001,0.030395001,0.046703566,25.0,18.300018,0.0,0.0,0.0,456.2724,8.495907e-06,0.0,76.42725,28.805698,0.0,30.000002,0.10749142,70.0,241.61195,88.90023,0.0,76.42725,0.10748967,0.0,73.346725,8.330017
18767,20566020.0,0.0,21.792664,20.373657,21.792664,21.410828,22.151764,22.020447,18.302887,18.299957,18.299957,18.299347,0.0,0.030527664,0.030527664,0.04694,25.0,18.300018,0.0,0.0,0.0,458.1927,8.533201e-06,0.0,77.1475,27.642412,0.0,30.000002,0.10799272,70.0,241.64629,88.383255,0.0,77.1475,0.10799148,0.0,74.03419,8.330017
18768,20566080.0,0.0,21.79132,20.398743,21.79129,21.40979,22.150177,22.019073,18.303192,18.300812,18.300812,18.300293,0.0,0.030663986,0.030663986,0.047181,25.0,18.300018,0.0,0.0,0.0,460.1872,8.571682e-06,0.0,77.81244,26.653322,0.0,30.000002,0.108506836,70.0,241.66856,87.96808,0.0,77.81244,0.10850605,0.0,74.666855,8.330017
18769,20566140.0,0.0,21.789856,20.42276,21.789856,21.40866,22.14856,22.01767,18.303345,18.301483,18.301483,18.301056,0.0,0.030806586,0.030806586,0.04743098,25.0,18.300018,0.0,0.0,0.0,462.2546,8.611393e-06,0.0,78.40452,25.85289,0.0,30.000002,0.10904253,70.0,241.67706,87.66602,0.0,78.40452,0.10904212,0.0,75.22768,8.330017
18770,20566200.0,0.0,21.78833,20.445648,21.78833,21.40744,22.146881,22.016235,18.303436,18.302002,18.302002,18.301636,0.0,0.030950144,0.030950144,0.047680773,25.0,18.300018,0.0,0.0,0.0,464.33728,8.651354e-06,0.0,78.92231,25.214544,0.0,30.000002,0.10957931,70.0,241.67503,87.45625,0.0,78.92231,0.10957918,0.0,75.71588,8.330017
18771,20566260.0,0.0,21.786865,20.467377,21.786865,21.406342,22.145172,22.01477,18.303436,18.302368,18.302368,18.302063,0.0,0.031091169,0.031091169,0.0479247,25.0,18.300018,0.0,0.0,0.0,466.3831,8.690475e-06,0.0,79.37921,24.695759,0.0,30.000002,0.11010571,70.0,241.66606,87.31135,0.0,79.37921,0.11010582,0.0,76.14496,8.330017
18772,20566320.0,0.0,21.78534,20.487854,21.78537,21.405151,22.143433,22.013275,18.303345,18.302612,18.302612,18.302399,0.0,0.031228716,0.031228716,0.04816138,25.0,18.300018,0.0,0.0,0.0,468.37125,8.728486e-06,0.0,79.782524,24.273525,0.0,30.000002,0.11061779,70.0,241.65195,87.21722,0.0,79.782524,0.11061811,0.0,76.52223,8.330017
18773,20566380.0,0.0,21.783783,20.507019,21.783813,21.4039,22.141632,22.01175,18.303223,18.302765,18.302765,18.302582,0.0,0.031360753,0.031360753,0.04838735,25.0,18.300018,0.0,0.0,0.0,470.2624,8.764655e-06,0.0,80.123924,23.950262,0.0,30.000002,0.11110806,70.0,241.63316,87.1733,0.0,80.123924,0.11110853,0.0,76.83998,8.330017
18774,20566440.0,0.0,21.782196,20.524872,21.782196,21.402618,22.139801,22.010193,18.30307,18.302856,18.302856,18.302704,0.0,0.031484097,0.031484097,0.048597306,25.0,18.300018,0.0,0.0,0.0,472.0268,8.798428e-06,0.0,80.40933,23.706274,0.0,30.000002,0.111568764,70.0,241.6116,87.16622,0.0,80.40933,0.111569345,0.0,77.10431,8.330017
18775,20566500.0,0.0,21.780548,20.54126,21.780548,21.401215,22.137909,22.008575,18.302856,18.302826,18.302826,18.302734,0.0,0.031601787,0.031601787,0.048796713,25.0,18.300018,0.0,0.0,0.0,473.6557,8.829675e-06,0.0,80.62656,23.559145,0.0,30.000002,0.111999355,70.0,241.58626,87.20616,0.0,80.62656,0.112,0.0,77.30344,8.330017
18776,20566560.0,0.0,21.778961,20.556213,21.778961,21.399963,22.135986,22.006958,18.302643,18.302734,18.302734,18.302704,0.0,0.03171073,0.03171073,0.04898029,25.0,18.300018,0.0,0.0,0.0,475.1694,8.858677e-06,0.0,80.80181,23.463108,0.0,30.000002,0.112400904,70.0,241.55997,87.26712,0.0,80.80181,0.11240163,0.0,77.46283,8.330017
18777,20566620.0,0.0,21.777344,20.56961,21.777344,21.398651,22.134064,22.00534,18.302399,18.302612,18.302612,18.302612,0.0,0.031809546,0.031809546,0.049146093,25.0,18.300018,0.0,0.0,0.0,476.52216,8.884655e-06,0.0,80.9313,23.419975,0.0,30.000002,0.11276445,70.0,241.53336,87.347626,0.0,80.9313,0.11276519,0.0,77.57908,8.330017
18778,20566680.0,0.0,21.775696,20.58142,21.775696,21.397308,22.13208,22.003693,18.302124,18.30246,18.30246,18.30246,0.0,0.031898048,0.031898048,0.04929396,25.0,18.300018,0.0,0.0,0.0,477.7092,8.907541e-06,0.0,81.017975,23.424236,0.0,30.000002,0.11308935,70.0,241.50688,87.44438,0.0,81.017975,0.1130901,0.0,77.655075,8.330017
18779,20566740.0,0.0,21.774017,20.591583,21.774017,21.395905,22.130096,22.001984,18.30185,18.302277,18.302277,18.302277,0.0,0.03197578,0.03197578,0.049423315,25.0,18.300018,0.0,0.0,0.0,478.72305,8.92718e-06,0.0,81.06897,23.464544,0.0,30.000002,0.11337424,70.0,241.48135,87.55046,0.0,81.06897,0.113374986,0.0,77.697716,8.330017
18780,20566800.0,0.0,21.772308,20.600006,21.772308,21.3945,22.128052,22.000305,18.301575,18.302063,18.302063,18.302094,0.0,0.03204314,0.03204314,0.049535003,25.0,18.300018,0.0,0.0,0.0,479.5693,8.9436735e-06,0.0,81.091995,23.530283,0.0,30.000002,0.113620415,70.0,241.45737,87.66013,0.0,81.091995,0.11362125,0.0,77.714355,8.330017
18781,20566860.0,0.0,21.770538,20.605804,21.770538,21.392883,22.126068,21.998535,18.3013,18.301819,18.301819,18.30188,0.0,0.03209785,0.03209785,0.049625345,25.0,18.300018,0.0,0.0,0.0,480.20963,8.9563655e-06,0.0,81.079796,23.629055,0.0,30.000002,0.11382055,70.0,241.43506,87.77563,0.0,81.079796,0.113821246,0.0,77.69817,8.330017
18782,20566920.0,0.0,21.768738,20.608185,21.768738,21.391235,22.124023,21.996765,18.301025,18.301575,18.301575,18.301636,0.0,0.032139536,0.032139536,0.04969374,25.0,18.300018,0.0,0.0,0.0,480.63794,8.965081e-06,0.0,81.04252,23.745758,0.0,30.000002,0.11397236,70.0,241.41556,87.887566,0.0,81.04252,0.11397299,0.0,77.65889,8.330017
18783,20566980.0,0.0,21.766937,20.607239,21.766937,21.389587,22.12201,21.994995,18.300781,18.30133,18.30133,18.301392,0.0,0.032172445,0.032172445,0.04974738,25.0,18.300018,0.0,0.0,0.0,480.92532,8.971161e-06,0.0,80.99197,23.86966,0.0,30.000002,0.114091836,70.0,241.39822,87.99434,0.0,80.99197,0.114092425,0.0,77.607506,8.330017
18784,20567040.0,0.0,21.765137,20.603058,21.765137,21.38794,22.119965,21.993225,18.300568,18.301086,18.301086,18.301147,0.0,0.032199852,0.032199852,0.049791772,25.0,18.300018,0.0,0.0,0.0,481.12482,8.975601e-06,0.0,80.934135,23.996918,0.0,30.000002,0.11419115,70.0,241.38234,88.09724,0.0,80.934135,0.11419171,0.0,77.549515,8.330017
18785,20567100.0,0.0,21.763336,20.595825,21.763336,21.386292,22.11795,21.991425,18.300354,18.300842,18.300842,18.300934,0.0,0.032217328,0.032217328,0.04981958,25.0,18.300018,0.0,0.0,0.0,481.16522,8.977074e-06,0.0,80.86637,24.124975,0.0,30.000002,0.11425392,70.0,241.36935,88.18999,0.0,80.86637,0.11425442,0.0,77.4827,8.330017
18786,20567160.0,0.0,21.761475,20.585571,21.761475,21.38446,22.115936,21.989624,18.30014,18.300629,18.300629,18.30072,0.0,0.032230407,0.032230407,0.049840044,25.0,18.300018,0.0,0.0,0.0,481.13098,8.977201e-06,0.0,80.795525,24.25191,0.0,30.000002,0.11430064,70.0,241.35776,88.27743,0.0,80.795525,0.114301085,0.0,77.41323,8.330017
18787,20567220.0,0.0,21.759613,20.57248,21.759613,21.38263,22.113953,21.987823,18.299988,18.300415,18.300415,18.300507,0.0,0.032237496,0.032237496,0.049850523,25.0,18.300018,0.0,0.0,0.0,480.9981,8.975484e-06,0.0,80.721954,24.374756,0.0,30.000002,0.11432533,70.0,241.34819,88.35608,0.0,80.721954,0.11432574,0.0,77.34155,8.330017
18788,20567280.0,0.0,21.757751,20.55664,21.757751,21.380829,22.111969,21.986023,18.299835,18.300232,18.300232,18.300323,0.0,0.032238174,0.032238174,0.04985037,25.0,18.300018,0.0,0.0,0.0,480.7622,8.971847e-06,0.0,80.64878,24.488031,0.0,30.000002,0.11432653,70.0,241.3411,88.422325,0.0,80.64878,0.114326894,0.0,77.27071,8.330017
18789,20567340.0,0.0,21.75592,20.538177,21.75592,21.379059,22.110016,21.984222,18.299744,18.30011,18.30011,18.30017,0.0,0.032233123,0.032233123,0.049840797,25.0,18.300018,0.0,0.0,0.0,480.43234,8.966472e-06,0.0,80.582275,24.582863,0.0,30.000002,0.11430609,70.0,241.3369,88.47151,0.0,80.582275,0.114306375,0.0,77.20673,8.330017
18790,20567400.0,0.0,21.75409,20.517181,21.75409,21.377258,22.108032,21.982452,18.299622,18.299957,18.299957,18.300018,0.0,0.032228343,0.032228343,0.049831603,25.0,18.300018,0.0,0.0,0.0,480.1139,8.961303e-06,0.0,80.51432,24.68105,0.0,30.000002,0.11428819,70.0,241.33229,88.52341,0.0,80.51432,0.11428847,0.0,77.1413,8.330017
18791,20567460.0,0.0,21.752197,20.493805,21.752197,21.375336,22.10611,21.980621,18.29953,18.299835,18.299835,18.299866,0.0,0.03222133,0.03222133,0.049818758,25.0,18.300018,0.0,0.0,0.0,479.75253,8.955382e-06,0.0,80.4494,24.77154,0.0,30.000002,0.11426134,70.0,241.32887,88.5682,0.0,80.4494,0.114261575,0.0,77.07896,8.330017
18792,20567520.0,0.0,21.750336,20.46814,21.750336,21.373413,22.104187,21.978851,18.299469,18.299713,18.299713,18.299774,0.0,0.03221213,0.03221213,0.049802337,25.0,18.300018,0.0,0.0,0.0,479.3536,8.94876e-06,0.0,80.38912,24.851835,0.0,30.000002,0.11422654,70.0,241.32672,88.60473,0.0,80.38912,0.11422674,0.0,77.021255,8.330017
18793,20567580.0,0.0,21.748474,20.440277,21.748474,21.37149,22.102295,21.97705,18.299408,18.299622,18.299622,18.299652,0.0,0.03220114,0.03220114,0.04978302,25.0,18.300018,0.0,0.0,0.0,478.9254,8.941589e-06,0.0,80.33392,24.921728,0.0,30.000002,0.11418526,70.0,241.32573,88.633316,0.0,80.33392,0.11418543,0.0,76.96859,8.330017
18794,20567640.0,0.0,21.746613,20.41037,21.746613,21.369598,22.100403,21.97528,18.299377,18.29953,18.29953,18.299591,0.0,0.03218919,0.03218919,0.04976218,25.0,18.300018,0.0,0.0,0.0,478.4828,8.9341565e-06,0.0,80.28453,24.98123,0.0,30.000002,0.11414052,70.0,241.32565,88.65484,0.0,80.28453,0.11414067,0.0,76.92159,8.330017
18795,20567700.0,0.0,21.744781,20.37854,21.744781,21.367737,22.09851,21.97351,18.299347,18.299469,18.299469,18.2995,0.0,0.032176927,0.032176927,0.049740914,25.0,18.300018,0.0,0.0,0.0,478.03656,8.926663e-06,0.0,80.241035,25.031092,0.0,30.000002,0.114094816,70.0,241.32625,88.67047,0.0,80.241035,0.11409494,0.0,76.88034,8.330017
18796,20567760.0,0.0,21.74289,20.344849,21.74289,21.365723,22.09668,21.97174,18.299347,18.299438,18.299438,18.299469,0.0,0.032164205,0.032164205,0.049719006,25.0,18.300018,0.0,0.0,0.0,477.57855,8.918999e-06,0.0,80.204544,25.069246,0.0,30.000002,0.11404737,70.0,241.3277,88.67879,0.0,80.204544,0.11404748,0.0,76.845894,8.330017
18797,20567820.0,0.0,21.741028,20.309479,21.741028,21.363739,22.09488,21.96997,18.299347,18.299408,18.299408,18.299438,0.0,0.03215205,0.03215205,0.049698174,25.0,18.300018,0.0,0.0,0.0,477.12854,8.911482e-06,0.0,80.17577,25.096058,0.0,30.000002,0.11400222,70.0,241.32967,88.681175,0.0,80.17577,0.11400232,0.0,76.818886,8.330017
18798,20567880.0,0.0,21.739166,20.272491,21.739166,21.361786,22.093079,21.968231,18.299347,18.299408,18.299408,18.299438,0.0,0.032141484,0.032141484,0.04968017,25.0,18.300018,0.0,0.0,0.0,476.7052,8.904463e-06,0.0,80.15648,25.110289,0.0,30.000002,0.11396307,70.0,241.33192,88.67799,0.0,80.15648,0.11396316,0.0,76.800934,8.330017
18799,20567940.0,0.0,21.737335,20.23404,21.737335,21.359833,22.091278,21.966461,18.299377,18.299408,18.299408,18.299408,0.0,0.032130606,0.032130606,0.049661607,25.0,18.300018,0.0,0.0,0.0,476.27707,8.897348e-06,0.0,80.13578,25.126282,0.0,30.000002,0.11392276,70.0,241.33417,88.675514,0.0,80.13578,0.11392285,0.0,76.78165,8.330017
18800,20568000.0,0.0,21.735504,20.194214,21.735504,21.35788,22.089478,21.964722,18.299408,18.299408,18.299408,18.299408,0.0,0.03212093,0.03212093,0.049645156,25.0,18.300018,0.0,0.0,0.0,475.86917,8.890615e-06,0.0,80.12114,25.134472,0.0,30.000002,0.11388695,70.0,241.33653,88.6698,0.0,80.12114,0.11388703,0.0,76.76816,8.330017
18801,20568060.0,0.0,21.733612,20.153107,21.733612,21.355804,22.087708,21.962982,18.299408,18.299408,18.299408,18.299408,0.0,0.032111697,0.032111697,0.04962949,25.0,18.300018,0.0,0.0,0.0,475.46478,8.883992e-06,0.0,80.108505,25.140184,0.0,30.000002,0.113852814,70.0,241.33891,88.66315,0.0,80.108505,0.11385289,0.0,76.75657,8.330017
18802,20568120.0,0.0,21.73172,20.1109,21.73172,21.35376,22.085968,21.961243,18.299438,18.299408,18.299408,18.299408,0.0,0.03210345,0.03210345,0.04961554,25.0,18.300018,0.0,0.0,0.0,475.07355,8.877603e-06,0.0,80.09977,25.141193,0.0,30.000002,0.11382236,70.0,241.3413,88.65483,0.0,80.09977,0.11382244,0.0,76.748695,8.330017
18803,20568180.0,0.0,21.729858,20.067657,21.729858,21.351685,22.084229,21.959503,18.299469,18.299438,18.299438,18.299438,0.0,0.03209622,0.03209622,0.04960335,25.0,18.300018,0.0,0.0,0.0,474.699,8.871521e-06,0.0,80.094345,25.138487,0.0,30.000002,0.113795705,70.0,241.3436,88.64546,0.0,80.094345,0.11379578,0.0,76.74396,8.330017
18804,20568240.0,0.0,21.727997,20.023499,21.727997,21.34967,22.082489,21.957764,18.2995,18.299438,18.299438,18.299438,0.0,0.03208997,0.03208997,0.049592856,25.0,18.300018,0.0,0.0,0.0,474.34122,8.865747e-06,0.0,80.091515,25.133177,0.0,30.000002,0.113772705,70.0,241.34576,88.63566,0.0,80.091515,0.11377278,0.0,76.74167,8.330017
18805,20568300.0,0.0,21.726135,19.978577,21.726135,21.347626,22.08078,21.956024,18.29953,18.299469,18.299469,18.299469,0.0,0.032084737,0.032084737,0.049584106,25.0,18.300018,0.0,0.0,0.0,474.00046,8.86029e-06,0.0,80.09161,25.124777,0.0,30.000002,0.11375348,70.0,241.34782,88.62516,0.0,80.09161,0.11375356,0.0,76.742134,8.330017
18806,20568360.0,0.0,21.724213,19.932953,21.724213,21.34549,22.079071,21.954285,18.29953,18.2995,18.2995,18.2995,0.0,0.03208046,0.03208046,0.04957699,25.0,18.300018,0.0,0.0,0.0,473.67178,8.855104e-06,0.0,80.09373,25.11466,0.0,30.000002,0.1137378,70.0,241.3497,88.61471,0.0,80.09373,0.11373789,0.0,76.74448,8.330017
18807,20568420.0,0.0,21.72232,19.88675,21.72232,21.343323,22.077393,21.952545,18.29956,18.2995,18.2995,18.2995,0.0,0.03207705,0.03207705,0.04957137,25.0,18.300018,0.0,0.0,0.0,473.3549,8.850125e-06,0.0,80.09735,25.103502,0.0,30.000002,0.11372537,70.0,241.35138,88.60459,0.0,80.09735,0.11372546,0.0,76.74824,8.330017
18808,20568480.0,0.0,21.720428,19.840149,21.720428,21.341217,22.075684,21.950836,18.299591,18.29953,18.29953,18.29953,0.0,0.03207448,0.03207448,0.04956716,25.0,18.300018,0.0,0.0,0.0,473.0508,8.845371e-06,0.0,80.10226,25.0916,0.0,30.000002,0.11371601,70.0,241.35287,88.59494,0.0,80.10226,0.113716096,0.0,76.753174,8.330017
18809,20568540.0,0.0,21.718536,19.793182,21.718567,21.33908,22.074005,21.949097,18.299591,18.29956,18.29956,18.29956,0.0,0.032072626,0.032072626,0.04956416,25.0,18.300018,0.0,0.0,0.0,472.7594,8.84085e-06,0.0,80.10797,25.079557,0.0,30.000002,0.11370929,70.0,241.35416,88.58599,0.0,80.10797,0.11370939,0.0,76.758835,8.330017
18810,20568600.0,0.0,21.716675,19.746002,21.716675,21.336975,22.072357,21.947388,18.299622,18.29956,18.29956,18.29956,0.0,0.032071352,0.032071352,0.049562145,25.0,18.300018,0.0,0.0,0.0,472.47842,8.83652e-06,0.0,80.11406,25.067822,0.0,30.000002,0.11370473,70.0,241.35524,88.57784,0.0,80.11406,0.11370483,0.0,76.76483,8.330017
18811,20568660.0,0.0,21.714752,19.69873,21.714752,21.334747,22.070679,21.945648,18.299622,18.299591,18.299591,18.299591,0.0,0.032070726,0.032070726,0.04956122,25.0,18.300018,0.0,0.0,0.0,472.20444,8.832364e-06,0.0,80.120705,25.056221,0.0,30.000002,0.11370255,70.0,241.35612,88.570465,0.0,80.120705,0.11370265,0.0,76.77132,8.330017
18812,20568720.0,0.0,21.71283,19.651459,21.71283,21.33252,22.06903,21.94394,18.299652,18.299622,18.299622,18.299591,0.0,0.03207056,0.03207056,0.049561065,25.0,18.300018,0.0,0.0,0.0,471.9356,8.8282895e-06,0.0,80.12738,25.04531,0.0,30.000002,0.11370205,70.0,241.35684,88.56398,0.0,80.12738,0.11370216,0.0,76.77779,8.330017
18813,20568780.0,0.0,21.710907,19.60431,21.710907,21.330292,22.067413,21.9422,18.299652,18.299622,18.299622,18.299622,0.0,0.03207073,0.03207073,0.049561467,25.0,18.300018,0.0,0.0,0.0,471.6725,8.82431e-06,0.0,80.13385,25.035267,0.0,30.000002,0.1137028,70.0,241.3574,88.55837,0.0,80.13385,0.11370291,0.0,76.784035,8.330017
18814,20568840.0,0.0,21.708984,19.557404,21.708984,21.328094,22.065765,21.94049,18.299652,18.299622,18.299622,18.299622,0.0,0.032071296,0.032071296,0.049562525,25.0,18.300018,0.0,0.0,0.0,471.4155,8.820432e-06,0.0,80.1402,25.026035,0.0,30.000002,0.11370498,70.0,241.3578,88.55365,0.0,80.1402,0.11370509,0.0,76.79014,8.330017
18815,20568900.0,0.0,21.707092,19.510895,21.707092,21.325897,22.064148,21.938782,18.299683,18.299652,18.299652,18.299652,0.0,0.03207209,0.03207209,0.049563963,25.0,18.300018,0.0,0.0,0.0,471.1638,8.816653e-06,0.0,80.14614,25.017818,0.0,30.000002,0.113708,70.0,241.35806,88.54976,0.0,80.14614,0.11370812,0.0,76.79584,8.330017
18816,20568960.0,0.0,21.70514,19.464813,21.70514,21.323578,22.06253,21.937042,18.299683,18.299652,18.299652,18.299652,0.0,0.032073077,0.032073077,0.04956571,25.0,18.300018,0.0,0.0,0.0,470.91196,8.8129145e-06,0.0,80.15163,25.01063,0.0,30.000002,0.11371172,70.0,241.35822,88.54667,0.0,80.15163,0.11371185,0.0,76.80107,8.330017
18817,20569020.0,0.0,21.703186,19.419342,21.703186,21.321259,22.060913,21.935303,18.299683,18.299652,18.299652,18.299652,0.0,0.032074183,0.032074183,0.049567655,25.0,18.300018,0.0,0.0,0.0,470.65958,8.809146e-06,0.0,80.156586,25.004477,0.0,30.000002,0.11371589,70.0,241.35826,88.54431,0.0,80.156586,0.11371601,0.0,76.80579,8.330017
18818,20569080.0,0.0,21.701263,19.374573,21.701263,21.31897,22.059296,21.933594,18.299683,18.299683,18.299683,18.299652,0.0,0.032075357,0.032075357,0.049569685,25.0,18.300018,0.0,0.0,0.0,470.4087,8.805397e-06,0.0,80.16097,24.99932,0.0,30.000002,0.11372025,70.0,241.35823,88.542595,0.0,80.16097,0.11372038,0.0,76.80996,8.330017
18819,20569140.0,0.0,21.69931,19.330597,21.69931,21.31668,22.057709,21.931854,18.299683,18.299683,18.299683,18.299683,0.0,0.03207653,0.03207653,0.04957172,25.0,18.300018,0.0,0.0,0.0,470.15878,8.801659e-06,0.0,80.16481,24.99506,0.0,30.000002,0.11372464,70.0,241.35814,88.5414,0.0,80.16481,0.11372476,0.0,76.81359,8.330017
18820,20569200.0,0.0,21.697388,19.287567,21.697388,21.314392,22.056091,21.930145,18.299683,18.299683,18.299683,18.299683,0.0,0.03207773,0.03207773,0.049573783,25.0,18.300018,0.0,0.0,0.0,469.9101,8.797941e-06,0.0,80.16808,24.991749,0.0,30.000002,0.11372911,70.0,241.35799,88.54079,0.0,80.16808,0.11372923,0.0,76.816666,8.330017
18821,20569260.0,0.0,21.695404,19.245605,21.695404,21.312012,22.054504,21.928406,18.299683,18.299683,18.299683,18.299683,0.0,0.032078896,0.032078896,0.049575776,25.0,18.300018,0.0,0.0,0.0,469.65796,8.794195e-06,0.0,80.17079,24.989256,0.0,30.000002,0.11373342,70.0,241.35779,88.540596,0.0,80.17079,0.11373355,0.0,76.819214,8.330017
18822,20569320.0,0.0,21.69342,19.204773,21.69345,21.309631,22.052917,21.926697,18.299683,18.299683,18.299683,18.299683,0.0,0.03207999,0.03207999,0.049577646,25.0,18.300018,0.0,0.0,0.0,469.40292,8.790382e-06,0.0,80.17299,24.987478,0.0,30.000002,0.113737494,70.0,241.35757,88.54075,0.0,80.17299,0.11373763,0.0,76.82126,8.330017
