,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18823,20569380.0,0.0,21.691467,19.165253,21.691467,21.307251,22.051361,21.924957,18.299683,18.299683,18.299683,18.299683,0.0,0.03208101,0.03208101,0.049579386,25.0,18.300018,0.0,0.0,0.0,469.14633,8.7865255e-06,0.0,80.174706,24.986364,0.0,30.000002,0.113741264,70.0,241.35735,88.54121,0.0,80.174706,0.113741405,0.0,76.82284,8.330017
18824,20569440.0,0.0,21.689514,19.127106,21.689514,21.304901,22.049774,21.923248,18.299683,18.299683,18.299683,18.299683,0.0,0.032081943,0.032081943,0.049580958,25.0,18.300018,0.0,0.0,0.0,468.88953,8.782661e-06,0.0,80.17598,24.98579,0.0,30.000002,0.113744706,70.0,241.3571,88.54188,0.0,80.17598,0.11374484,0.0,76.82401,8.330017
18825,20569500.0,0.0,21.687561,19.090454,21.687561,21.302551,22.048218,21.92154,18.299683,18.299683,18.299683,18.299683,0.0,0.03208277,0.03208277,0.049582362,25.0,18.300018,0.0,0.0,0.0,468.6323,8.778786e-06,0.0,80.176895,24.985626,0.0,30.000002,0.113747776,70.0,241.35687,88.54268,0.0,80.176895,0.11374791,0.0,76.82484,8.330017
18826,20569560.0,0.0,21.685577,19.05545,21.685577,21.30011,22.04663,21.9198,18.299652,18.299683,18.299683,18.299683,0.0,0.032083504,0.032083504,0.04958359,25.0,18.300018,0.0,0.0,0.0,468.3707,8.774866e-06,0.0,80.17743,24.985931,0.0,30.000002,0.113750465,70.0,241.35663,88.54364,0.0,80.17743,0.11375061,0.0,76.825294,8.330017
18827,20569620.0,0.0,21.683563,19.022186,21.683563,21.297638,22.045074,21.91809,18.299652,18.299652,18.299652,18.299652,0.0,0.03208413,0.03208413,0.049584646,25.0,18.300018,0.0,0.0,0.0,468.10562,8.770869e-06,0.0,80.17767,24.986532,0.0,30.000002,0.113752775,70.0,241.35641,88.54467,0.0,80.17767,0.11375292,0.0,76.825485,8.330017
18828,20569680.0,0.0,21.68158,18.990753,21.68158,21.295227,22.043549,21.916351,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958554,25.0,18.300018,0.0,0.0,0.0,467.83945,8.76684e-06,0.0,80.1777,24.987326,0.0,30.000002,0.11375474,70.0,241.3562,88.5457,0.0,80.1777,0.113754876,0.0,76.82548,8.330017
18829,20569740.0,0.0,21.679596,18.961304,21.679626,21.292786,22.041992,21.914642,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958626,25.0,18.300018,0.0,0.0,0.0,467.57178,8.762772e-06,0.0,80.177475,24.98836,0.0,30.000002,0.11375633,70.0,241.35602,88.54677,0.0,80.177475,0.11375646,0.0,76.825226,8.330017
18830,20569800.0,0.0,21.677643,18.93393,21.677643,21.290375,22.040436,21.912933,18.299652,18.299652,18.299652,18.299652,0.0,0.032085445,0.032085445,0.049586825,25.0,18.300018,0.0,0.0,0.0,467.3042,8.758706e-06,0.0,80.1771,24.989496,0.0,30.000002,0.11375758,70.0,241.35583,88.54779,0.0,80.1771,0.11375772,0.0,76.82484,8.330017
18831,20569860.0,0.0,21.675629,18.908752,21.675629,21.287872,22.03891,21.911194,18.299652,18.299652,18.299652,18.299652,0.0,0.0320857,0.0320857,0.049587253,25.0,18.300018,0.0,0.0,0.0,467.0329,8.754607e-06,0.0,80.17659,24.990707,0.0,30.000002,0.11375853,70.0,241.35568,88.548775,0.0,80.17659,0.11375866,0.0,76.82433,8.330017
18832,20569920.0,0.0,21.673615,18.885864,21.673615,21.28537,22.037384,21.909454,18.299652,18.299652,18.299652,18.299652,0.0,0.032085888,0.032085888,0.04958755,25.0,18.300018,0.0,0.0,0.0,466.75842,8.750431e-06,0.0,80.175995,24.99194,0.0,30.000002,0.1137592,70.0,241.35556,88.54968,0.0,80.175995,0.11375933,0.0,76.82374,8.330017
18833,20569980.0,0.0,21.67163,18.865448,21.67163,21.282898,22.035858,21.907745,18.299652,18.299652,18.299652,18.299652,0.0,0.03208601,0.03208601,0.04958774,25.0,18.300018,0.0,0.0,0.0,466.48346,8.7462395e-06,0.0,80.17536,24.99315,0.0,30.000002,0.11375963,70.0,241.35545,88.550514,0.0,80.17536,0.11375977,0.0,76.82311,8.330017
18834,20570040.0,0.0,21.669647,18.847534,21.669647,21.280457,22.034332,21.906036,18.299652,18.299652,18.299652,18.299652,0.0,0.03208602,0.03208602,0.04958774,25.0,18.300018,0.0,0.0,0.0,466.20938,8.742054e-06,0.0,80.174706,24.994202,0.0,30.000002,0.113759644,70.0,241.35538,88.55113,0.0,80.174706,0.11375978,0.0,76.82248,8.330017
18835,20570100.0,0.0,21.667664,18.832306,21.667664,21.277985,22.032806,21.904327,18.299652,18.299652,18.299652,18.299652,0.0,0.032086045,0.032086045,0.049587775,25.0,18.300018,0.0,0.0,0.0,465.93512,8.737864e-06,0.0,80.17404,24.995295,0.0,30.000002,0.113759734,70.0,241.35532,88.55179,0.0,80.17404,0.11375987,0.0,76.82183,8.330017
18836,20570160.0,0.0,21.66565,18.819855,21.66565,21.275421,22.031311,21.902618,18.299652,18.299652,18.299652,18.299652,0.0,0.03208603,0.03208603,0.049587738,25.0,18.300018,0.0,0.0,0.0,465.65778,8.733653e-06,0.0,80.173386,24.99631,0.0,30.000002,0.11375967,70.0,241.35526,88.55236,0.0,80.173386,0.11375979,0.0,76.821205,8.330017
18837,20570220.0,0.0,21.663605,18.810272,21.663635,21.272888,22.029785,21.900879,18.299622,18.299652,18.299652,18.299652,0.0,0.03208598,0.03208598,0.049587645,25.0,18.300018,0.0,0.0,0.0,465.37854,8.729391e-06,0.0,80.17276,24.997236,0.0,30.000002,0.11375948,70.0,241.35521,88.55284,0.0,80.17276,0.11375962,0.0,76.8206,8.330017
18838,20570280.0,0.0,21.661621,18.80368,21.661621,21.270386,22.02829,21.89917,18.299622,18.299652,18.299652,18.299652,0.0,0.032085907,0.032085907,0.049587514,25.0,18.300018,0.0,0.0,0.0,465.0988,8.725109e-06,0.0,80.172165,24.998066,0.0,30.000002,0.1137592,70.0,241.35518,88.553246,0.0,80.172165,0.11375933,0.0,76.82003,8.330017
18839,20570340.0,0.0,21.659607,18.800232,21.659607,21.267853,22.026794,21.89746,18.299622,18.299622,18.299622,18.299652,0.0,0.032085817,0.032085817,0.049587347,25.0,18.300018,0.0,0.0,0.0,464.82,8.720841e-06,0.0,80.171616,24.998795,0.0,30.000002,0.11375885,70.0,241.35516,88.553566,0.0,80.171616,0.11375899,0.0,76.8195,8.330017
18840,20570400.0,0.0,21.657623,18.800018,21.657623,21.26538,22.0253,21.895752,18.299622,18.299622,18.299622,18.299622,0.0,0.032085713,0.032085713,0.04958717,25.0,18.300018,0.0,0.0,0.0,464.54233,8.716589e-06,0.0,80.17112,24.999426,0.0,30.000002,0.11375847,70.0,241.35515,88.55382,0.0,80.17112,0.1137586,0.0,76.81903,8.330017
18841,20570460.0,0.0,21.65561,18.802368,21.65561,21.262817,22.023804,21.894043,18.299622,18.299622,18.299622,18.299622,0.0,0.0320856,0.0320856,0.04958697,25.0,18.300018,0.0,0.0,0.0,464.26337,8.712334e-06,0.0,80.17067,24.999958,0.0,30.000002,0.11375804,70.0,241.35516,88.554,0.0,80.17067,0.11375817,0.0,76.8186,8.330017
18842,20570520.0,0.0,21.653595,18.806519,21.653595,21.260254,22.022308,21.892365,18.299622,18.299622,18.299622,18.299622,0.0,0.032085482,0.032085482,0.04958677,25.0,18.300018,0.0,0.0,0.0,463.98392,8.708059e-06,0.0,80.17028,25.000393,0.0,30.000002,0.113757595,70.0,241.35516,88.55413,0.0,80.17028,0.11375773,0.0,76.81824,8.330017
18843,20570580.0,0.0,21.651611,18.812408,21.651611,21.25772,22.020813,21.890686,18.299622,18.299622,18.299622,18.299622,0.0,0.032085367,0.032085367,0.049586564,25.0,18.300018,0.0,0.0,0.0,463.7053,8.703794e-06,0.0,80.169945,25.000746,0.0,30.000002,0.11375717,70.0,241.35518,88.55421,0.0,80.169945,0.1137573,0.0,76.81792,8.330017
18844,20570640.0,0.0,21.649597,18.819977,21.649597,21.255219,22.019318,21.888977,18.299622,18.299622,18.299622,18.299622,0.0,0.032085247,0.032085247,0.049586367,25.0,18.300018,0.0,0.0,0.0,463.42728,8.69953e-06,0.0,80.16966,25.00101,0.0,30.000002,0.11375674,70.0,241.3552,88.55423,0.0,80.16966,0.113756865,0.0,76.81766,8.330017
18845,20570700.0,0.0,21.647614,18.829163,21.647614,21.252716,22.017853,21.887299,18.299622,18.299622,18.299622,18.299622,0.0,0.03208514,0.03208514,0.04958618,25.0,18.300018,0.0,0.0,0.0,463.15076,8.695291e-06,0.0,80.16943,25.001202,0.0,30.000002,0.11375633,70.0,241.35522,88.55422,0.0,80.16943,0.11375646,0.0,76.817444,8.330017
18846,20570760.0,0.0,21.64563,18.839844,21.64563,21.250153,22.016388,21.88562,18.299622,18.299622,18.299622,18.299622,0.0,0.03208504,0.03208504,0.049586006,25.0,18.300018,0.0,0.0,0.0,462.87357,8.691059e-06,0.0,80.16926,25.001326,0.0,30.000002,0.11375594,70.0,241.35524,88.554184,0.0,80.16926,0.11375608,0.0,76.817276,8.330017
18847,20570820.0,0.0,21.643616,18.85202,21.643616,21.24762,22.014893,21.883972,18.299622,18.299622,18.299622,18.299622,0.0,0.032084942,0.032084942,0.049585845,25.0,18.300018,0.0,0.0,0.0,462.59592,8.686808e-06,0.0,80.16912,25.001394,0.0,30.000002,0.1137556,70.0,241.35527,88.55412,0.0,80.16912,0.11375573,0.0,76.817154,8.330017
18848,20570880.0,0.0,21.641632,18.86557,21.641632,21.245087,22.013428,21.882294,18.299622,18.299622,18.299622,18.299622,0.0,0.032084856,0.032084856,0.049585704,25.0,18.300018,0.0,0.0,0.0,462.3193,8.6825685e-06,0.0,80.16902,25.001413,0.0,30.000002,0.113755286,70.0,241.35529,88.55405,0.0,80.16902,0.11375542,0.0,76.81706,8.330017
18849,20570940.0,0.0,21.639648,18.880463,21.639679,21.242554,22.011963,21.880646,18.299622,18.299622,18.299622,18.299622,0.0,0.03208478,0.03208478,0.049585577,25.0,18.300018,0.0,0.0,0.0,462.04395,8.6783475e-06,0.0,80.16896,25.0014,0.0,30.000002,0.11375501,70.0,241.35532,88.553955,0.0,80.16896,0.11375515,0.0,76.81701,8.330017
18850,20571000.0,0.0,21.637695,18.896606,21.637695,21.240051,22.010529,21.878998,18.299652,18.299622,18.299622,18.299622,0.0,0.03208472,0.03208472,0.04958547,25.0,18.300018,0.0,0.0,0.0,461.76984,8.674144e-06,0.0,80.16893,25.001345,0.0,30.000002,0.11375478,70.0,241.35533,88.553856,0.0,80.16893,0.11375491,0.0,76.81698,8.330017
18851,20571060.0,0.0,21.635712,18.91394,21.635712,21.237518,22.009064,21.87735,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.049585376,25.0,18.300018,0.0,0.0,0.0,461.49506,8.669947e-06,0.0,80.16893,25.001266,0.0,30.000002,0.11375458,70.0,241.35535,88.55375,0.0,80.16893,0.11375471,0.0,76.816986,8.330017
18852,20571120.0,0.0,21.633728,18.932404,21.633728,21.234955,22.007599,21.875702,18.299652,18.299652,18.299652,18.299652,0.0,0.03208462,0.03208462,0.0495853,25.0,18.300018,0.0,0.0,0.0,461.2201,8.665737e-06,0.0,80.168945,25.00117,0.0,30.000002,0.113754414,70.0,241.35538,88.55365,0.0,80.168945,0.11375454,0.0,76.81701,8.330017
18853,20571180.0,0.0,21.631744,18.951935,21.631744,21.232452,22.006165,21.874054,18.299652,18.299652,18.299652,18.299652,0.0,0.032084584,0.032084584,0.04958524,25.0,18.300018,0.0,0.0,0.0,460.94574,8.661528e-06,0.0,80.16898,25.001059,0.0,30.000002,0.11375428,70.0,241.3554,88.55354,0.0,80.16898,0.113754414,0.0,76.81704,8.330017
18854,20571240.0,0.0,21.629791,18.972443,21.629791,21.22992,22.0047,21.872406,18.299652,18.299652,18.299652,18.299652,0.0,0.03208456,0.03208456,0.0495852,25.0,18.300018,0.0,0.0,0.0,460.67273,8.657342e-06,0.0,80.16902,25.000942,0.0,30.000002,0.11375418,70.0,241.35541,88.553444,0.0,80.16902,0.11375432,0.0,76.81709,8.330017
18855,20571300.0,0.0,21.627838,18.993835,21.627838,21.227417,22.003265,21.870789,18.299652,18.299652,18.299652,18.299652,0.0,0.032084536,0.032084536,0.049585167,25.0,18.300018,0.0,0.0,0.0,460.40103,8.653175e-06,0.0,80.169075,25.000824,0.0,30.000002,0.11375411,70.0,241.35542,88.55336,0.0,80.169075,0.11375424,0.0,76.81715,8.330017
18856,20571360.0,0.0,21.625854,19.016113,21.625854,21.224854,22.001831,21.869171,18.299652,18.299652,18.299652,18.299652,0.0,0.03208452,0.03208452,0.049585145,25.0,18.300018,0.0,0.0,0.0,460.1286,8.649013e-06,0.0,80.16914,25.000704,0.0,30.000002,0.11375406,70.0,241.35542,88.553276,0.0,80.16914,0.11375419,0.0,76.8172,8.330017
18857,20571420.0,0.0,21.62387,19.039154,21.62387,21.22232,22.000397,21.867523,18.299652,18.299652,18.299652,18.299652,0.0,0.032084517,0.032084517,0.049585134,25.0,18.300018,0.0,0.0,0.0,459.85587,8.644834e-06,0.0,80.169205,25.000586,0.0,30.000002,0.113754034,70.0,241.35544,88.5532,0.0,80.169205,0.11375417,0.0,76.81727,8.330017
18858,20571480.0,0.0,21.621918,19.062927,21.621918,21.219788,21.998962,21.865906,18.299652,18.299652,18.299652,18.299652,0.0,0.032084513,0.032084513,0.04958513,25.0,18.300018,0.0,0.0,0.0,459.58398,8.640665e-06,0.0,80.16927,25.000477,0.0,30.000002,0.11375402,70.0,241.35545,88.55313,0.0,80.16927,0.11375415,0.0,76.81733,8.330017
18859,20571540.0,0.0,21.619965,19.087341,21.619965,21.217285,21.997528,21.864319,18.299652,18.299652,18.299652,18.299652,0.0,0.032084513,0.032084513,0.049585134,25.0,18.300018,0.0,0.0,0.0,459.3128,8.636501e-06,0.0,80.169334,25.000374,0.0,30.000002,0.113754034,70.0,241.35545,88.55307,0.0,80.169334,0.11375417,0.0,76.81739,8.330017
18860,20571600.0,0.0,21.618011,19.112335,21.618011,21.214783,21.996094,21.862701,18.299652,18.299652,18.299652,18.299652,0.0,0.03208452,0.03208452,0.049585145,25.0,18.300018,0.0,0.0,0.0,459.04306,8.632361e-06,0.0,80.1694,25.000278,0.0,30.000002,0.11375406,70.0,241.35545,88.553024,0.0,80.1694,0.11375418,0.0,76.81746,8.330017
18861,20571660.0,0.0,21.616058,19.137817,21.616058,21.21225,21.99466,21.861084,18.299652,18.299652,18.299652,18.299652,0.0,0.032084525,0.032084525,0.049585156,25.0,18.300018,0.0,0.0,0.0,458.77255,8.628224e-06,0.0,80.169464,25.000195,0.0,30.000002,0.11375408,70.0,241.35545,88.552986,0.0,80.169464,0.113754205,0.0,76.81751,8.330017
18862,20571720.0,0.0,21.614075,19.163757,21.614075,21.209717,21.993256,21.859497,18.299652,18.299652,18.299652,18.299652,0.0,0.032084536,0.032084536,0.049585175,25.0,18.300018,0.0,0.0,0.0,458.50153,8.624067e-06,0.0,80.169525,25.00012,0.0,30.000002,0.113754116,70.0,241.35547,88.55295,0.0,80.169525,0.11375424,0.0,76.817566,8.330017
18863,20571780.0,0.0,21.612122,19.190033,21.612152,21.207184,21.991821,21.85788,18.299652,18.299652,18.299652,18.299652,0.0,0.032084547,0.032084547,0.049585193,25.0,18.300018,0.0,0.0,0.0,458.23132,8.61992e-06,0.0,80.16957,25.000057,0.0,30.000002,0.11375415,70.0,241.35547,88.552925,0.0,80.16957,0.113754295,0.0,76.81762,8.330017
18864,20571840.0,0.0,21.610199,19.216644,21.610199,21.204681,21.990417,21.856293,18.299652,18.299652,18.299652,18.299652,0.0,0.03208456,0.03208456,0.049585212,25.0,18.300018,0.0,0.0,0.0,457.9639,8.6158125e-06,0.0,80.16961,25.000015,0.0,30.000002,0.113754205,70.0,241.35547,88.55292,0.0,80.16961,0.11375433,0.0,76.81765,8.330017
18865,20571900.0,0.0,21.608276,19.2435,21.608276,21.20221,21.989014,21.854706,18.299652,18.299652,18.299652,18.299652,0.0,0.03208457,0.03208457,0.049585234,25.0,18.300018,0.0,0.0,0.0,457.696,8.611698e-06,0.0,80.16965,24.99997,0.0,30.000002,0.11375424,70.0,241.35545,88.5529,0.0,80.16965,0.11375438,0.0,76.81769,8.330017
18866,20571960.0,0.0,21.606323,19.270508,21.606323,21.199646,21.98758,21.853119,18.299652,18.299652,18.299652,18.299652,0.0,0.03208458,0.03208458,0.049585253,25.0,18.300018,0.0,0.0,0.0,457.4272,8.6075825e-06,0.0,80.169685,24.999935,0.0,30.000002,0.113754295,70.0,241.35545,88.552895,0.0,80.169685,0.113754414,0.0,76.81772,8.330017
18867,20572020.0,0.0,21.60437,19.297607,21.60437,21.197113,21.986176,21.851562,18.299652,18.299652,18.299652,18.299652,0.0,0.032084595,0.032084595,0.04958527,25.0,18.300018,0.0,0.0,0.0,457.15796,8.603452e-06,0.0,80.169716,24.999907,0.0,30.000002,0.11375433,70.0,241.35545,88.55289,0.0,80.169716,0.113754466,0.0,76.81775,8.330017
18868,20572080.0,0.0,21.602417,19.324738,21.602448,21.19461,21.984772,21.849976,18.299652,18.299652,18.299652,18.299652,0.0,0.032084603,0.032084603,0.049585294,25.0,18.300018,0.0,0.0,0.0,456.8892,8.59932e-06,0.0,80.16974,24.999886,0.0,30.000002,0.11375437,70.0,241.35545,88.55289,0.0,80.16974,0.1137545,0.0,76.81777,8.330017
18869,20572140.0,0.0,21.600494,19.351837,21.600494,21.192108,21.983368,21.848389,18.299652,18.299652,18.299652,18.299652,0.0,0.032084614,0.032084614,0.04958531,25.0,18.300018,0.0,0.0,0.0,456.62164,8.595206e-06,0.0,80.169754,24.999872,0.0,30.000002,0.11375441,70.0,241.35545,88.552895,0.0,80.169754,0.11375454,0.0,76.81779,8.330017
18870,20572200.0,0.0,21.598572,19.378815,21.598572,21.189606,21.981995,21.846832,18.299652,18.299652,18.299652,18.299652,0.0,0.032084625,0.032084625,0.049585324,25.0,18.300018,0.0,0.0,0.0,456.35522,8.591111e-06,0.0,80.16977,24.999863,0.0,30.000002,0.113754444,70.0,241.35545,88.552895,0.0,80.16977,0.11375458,0.0,76.8178,8.330017
18871,20572260.0,0.0,21.59665,19.40564,21.59665,21.187073,21.98059,21.845276,18.299652,18.299652,18.299652,18.299652,0.0,0.032084633,0.032084633,0.04958534,25.0,18.300018,0.0,0.0,0.0,456.08798,8.587016e-06,0.0,80.16978,24.99986,0.0,30.000002,0.11375448,70.0,241.35545,88.5529,0.0,80.16978,0.1137546,0.0,76.81781,8.330017
18872,20572320.0,0.0,21.594696,19.43222,21.594696,21.18454,21.979187,21.843689,18.299652,18.299652,18.299652,18.299652,0.0,0.03208464,0.03208464,0.049585354,25.0,18.300018,0.0,0.0,0.0,455.82037,8.582905e-06,0.0,80.169785,24.999863,0.0,30.000002,0.1137545,70.0,241.35545,88.55291,0.0,80.169785,0.11375463,0.0,76.81782,8.330017
18873,20572380.0,0.0,21.592773,19.458466,21.592773,21.182037,21.977783,21.842133,18.299652,18.299652,18.299652,18.299652,0.0,0.032084648,0.032084648,0.049585365,25.0,18.300018,0.0,0.0,0.0,455.55356,8.5788015e-06,0.0,80.16979,24.999866,0.0,30.000002,0.113754526,70.0,241.35544,88.552925,0.0,80.16979,0.11375465,0.0,76.817825,8.330017
18874,20572440.0,0.0,21.59085,19.484344,21.59085,21.179535,21.97641,21.840607,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,455.28732,8.574702e-06,0.0,80.16979,24.999872,0.0,30.000002,0.113754556,70.0,241.35544,88.55293,0.0,80.16979,0.113754675,0.0,76.817825,8.330017
18875,20572500.0,0.0,21.588959,19.509766,21.588959,21.177063,21.975006,21.83905,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,455.0224,8.570625e-06,0.0,80.16979,24.999882,0.0,30.000002,0.11375456,70.0,241.35544,88.55294,0.0,80.16979,0.11375469,0.0,76.817825,8.330017
18876,20572560.0,0.0,21.587006,19.534698,21.587006,21.17453,21.973633,21.837494,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,454.75677,8.566551e-06,0.0,80.169785,24.999893,0.0,30.000002,0.11375458,70.0,241.35544,88.552956,0.0,80.169785,0.11375471,0.0,76.81782,8.330017
18877,20572620.0,0.0,21.585083,19.559021,21.585083,21.171997,21.97226,21.835938,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,454.4906,8.562455e-06,0.0,80.16978,24.999905,0.0,30.000002,0.11375459,70.0,241.35544,88.55296,0.0,80.16978,0.11375471,0.0,76.81781,8.330017
18878,20572680.0,0.0,21.58319,19.582703,21.58319,21.169495,21.970856,21.834412,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,454.22525,8.55837e-06,0.0,80.16978,24.999916,0.0,30.000002,0.11375459,70.0,241.35544,88.55297,0.0,80.16978,0.11375473,0.0,76.8178,8.330017
18879,20572740.0,0.0,21.581268,19.605652,21.581299,21.167023,21.969513,21.832886,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,453.9626,8.554324e-06,0.0,80.16977,24.999928,0.0,30.000002,0.1137546,70.0,241.35544,88.55298,0.0,80.16977,0.11375473,0.0,76.817795,8.330017
18880,20572800.0,0.0,21.579376,19.627808,21.579376,21.16455,21.96814,21.83136,18.299652,18.299652,18.299652,18.299652,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,453.69946,8.55027e-06,0.0,80.16976,24.999939,0.0,30.000002,0.1137546,70.0,241.35544,88.552986,0.0,80.16976,0.11375474,0.0,76.817795,8.330017
18881,20572860.0,0.0,21.577454,19.649109,21.577454,21.162018,21.966766,21.829834,18.299652,18.299652,18.299652,18.299652,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,453.43546,8.546217e-06,0.0,80.169754,24.99995,0.0,30.000002,0.1137546,70.0,241.35544,88.55299,0.0,80.169754,0.11375474,0.0,76.81779,8.330017
18882,20572920.0,0.0,21.575562,19.669495,21.575562,21.159515,21.965393,21.828308,18.299652,18.299652,18.299652,18.299652,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,453.17114,8.542149e-06,0.0,80.16975,24.99996,0.0,30.000002,0.1137546,70.0,241.35544,88.553,0.0,80.16975,0.11375474,0.0,76.81778,8.330017
18883,20572980.0,0.0,21.573639,19.688873,21.57367,21.157013,21.96402,21.826782,18.299652,18.299652,18.299652,18.299652,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,452.90726,8.538079e-06,0.0,80.16975,24.99997,0.0,30.000002,0.1137546,70.0,241.35544,88.553,0.0,80.16975,0.11375474,0.0,76.81777,8.330017
18884,20573040.0,0.0,21.571747,19.707214,21.571747,21.154541,21.962646,21.825256,18.299652,18.299652,18.299652,18.299652,0.0,0.03208467,0.03208467,0.049585395,25.0,18.300018,0.0,0.0,0.0,452.64456,8.534029e-06,0.0,80.16974,24.999977,0.0,30.000002,0.1137546,70.0,241.35544,88.55301,0.0,80.16974,0.11375473,0.0,76.81777,8.330017
18885,20573100.0,0.0,21.569885,19.724396,21.569885,21.15207,21.961304,21.823761,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,452.38303,8.529995e-06,0.0,80.16973,24.999985,0.0,30.000002,0.1137546,70.0,241.35544,88.55301,0.0,80.16973,0.11375473,0.0,76.817764,8.330017
18886,20573160.0,0.0,21.567963,19.740387,21.567963,21.149567,21.95993,21.822235,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,452.12073,8.525964e-06,0.0,80.16973,24.999992,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16973,0.11375473,0.0,76.817764,8.330017
18887,20573220.0,0.0,21.56607,19.755096,21.56607,21.147064,21.958557,21.82074,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,451.8581,8.521919e-06,0.0,80.16972,24.999998,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16972,0.11375471,0.0,76.81776,8.330017
18888,20573280.0,0.0,21.564178,19.768494,21.564178,21.144592,21.957214,21.819244,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,451.59625,8.517881e-06,0.0,80.169716,25.000002,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
18889,20573340.0,0.0,21.562286,19.780457,21.562286,21.14212,21.955872,21.817719,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,451.335,8.513845e-06,0.0,80.169716,25.000006,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
18890,20573400.0,0.0,21.560425,19.790985,21.560425,21.139648,21.954529,21.816254,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,451.0751,8.509833e-06,0.0,80.169716,25.00001,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
18891,20573460.0,0.0,21.558533,19.799927,21.558533,21.137146,21.953156,21.814758,18.299652,18.299652,18.299652,18.299652,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,450.8145,8.505825e-06,0.0,80.169716,25.000011,0.0,30.000002,0.11375458,70.0,241.35544,88.553024,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
18892,20573520.0,0.0,21.55664,19.807312,21.55664,21.134644,21.951813,21.813263,18.299652,18.299652,18.299652,18.299652,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,450.55344,8.501796e-06,0.0,80.16971,25.000011,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
18893,20573580.0,0.0,21.55478,19.812988,21.55478,21.132172,21.95047,21.811768,18.299652,18.299652,18.299652,18.299652,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,450.29318,8.497777e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
18894,20573640.0,0.0,21.552917,19.816895,21.552917,21.12973,21.949127,21.810303,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,450.03558,8.493799e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
18895,20573700.0,0.0,21.551056,19.81903,21.551056,21.127289,21.947784,21.808807,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,449.77753,8.489812e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
18896,20573760.0,0.0,21.549164,19.819275,21.549164,21.124786,21.946442,21.807343,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,449.51865,8.485827e-06,0.0,80.16971,25.000013,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
18897,20573820.0,0.0,21.547302,19.817535,21.547302,21.122314,21.945099,21.805878,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,449.2595,8.481825e-06,0.0,80.16971,25.000013,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
18898,20573880.0,0.0,21.54544,19.813812,21.54544,21.119843,21.943787,21.804413,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,449.00076,8.477824e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
18899,20573940.0,0.0,21.54358,19.807983,21.54358,21.117401,21.942444,21.802948,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,448.74323,8.473842e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18900,20574000.0,0.0,21.541718,19.800018,21.541718,21.11496,21.941132,21.801483,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,448.48682,8.469878e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18901,20574060.0,0.0,21.539856,19.790894,21.539856,21.112488,21.939789,21.800018,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,448.22934,8.465911e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18902,20574120.0,0.0,21.537994,19.781647,21.537994,21.110016,21.938477,21.798553,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,447.97134,8.461927e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18903,20574180.0,0.0,21.536133,19.77237,21.536133,21.107544,21.937134,21.797089,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,447.71408,8.457948e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18904,20574240.0,0.0,21.534271,19.76297,21.534271,21.105103,21.935822,21.795624,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,447.4573,8.4539715e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18905,20574300.0,0.0,21.53244,19.753479,21.53244,21.102661,21.93451,21.794159,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,447.2019,8.450017e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18906,20574360.0,0.0,21.530579,19.743927,21.530579,21.10019,21.933167,21.792725,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,446.9455,8.446064e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18907,20574420.0,0.0,21.528717,19.734314,21.528717,21.097717,21.931854,21.79126,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,446.68832,8.442085e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18908,20574480.0,0.0,21.526855,19.72461,21.526855,21.095276,21.930542,21.789795,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,446.43192,8.438115e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18909,20574540.0,0.0,21.525024,19.714844,21.525024,21.092865,21.92923,21.78836,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,446.1781,8.434185e-06,0.0,80.169716,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18910,20574600.0,0.0,21.523193,19.705017,21.523193,21.090424,21.927948,21.786926,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,445.92386,8.430245e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18911,20574660.0,0.0,21.521332,19.69513,21.521332,21.087952,21.926636,21.785461,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,445.66843,8.426304e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18912,20574720.0,0.0,21.5195,19.68518,21.5195,21.08548,21.925323,21.783997,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,445.41248,8.422343e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18913,20574780.0,0.0,21.51764,19.67517,21.51764,21.083038,21.924011,21.782562,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,445.15683,8.418378e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18914,20574840.0,0.0,21.515808,19.6651,21.515808,21.080597,21.922699,21.781128,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,444.90234,8.414432e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18915,20574900.0,0.0,21.513977,19.654999,21.513977,21.078186,21.921417,21.779694,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,444.649,8.410503e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18916,20574960.0,0.0,21.512146,19.644836,21.512146,21.075714,21.920105,21.778229,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,444.39456,8.406574e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18917,20575020.0,0.0,21.510284,19.634613,21.510284,21.073273,21.918793,21.776794,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,444.13956,8.402624e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18918,20575080.0,0.0,21.508453,19.62439,21.508453,21.070831,21.917511,21.77536,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,443.88525,8.3986815e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18919,20575140.0,0.0,21.506622,19.614105,21.506622,21.06839,21.91623,21.773926,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,443.63147,8.394739e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18920,20575200.0,0.0,21.504791,19.60379,21.504791,21.065979,21.914917,21.772491,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,443.379,8.39082e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18921,20575260.0,0.0,21.50296,19.593445,21.50296,21.063507,21.913635,21.771027,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,443.1255,8.386901e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18922,20575320.0,0.0,21.50113,19.583069,21.50113,21.061066,21.912323,21.769592,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,442.87125,8.382958e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18923,20575380.0,0.0,21.499298,19.572693,21.499298,21.058624,21.911041,21.768158,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,442.6177,8.379021e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18924,20575440.0,0.0,21.497498,19.562256,21.497498,21.056244,21.90976,21.766754,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,442.36676,8.375124e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18925,20575500.0,0.0,21.495667,19.551819,21.495667,21.053833,21.908508,21.76532,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,442.11536,8.3712175e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18926,20575560.0,0.0,21.493835,19.541382,21.493835,21.051361,21.907196,21.763885,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,441.86276,8.367309e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18927,20575620.0,0.0,21.492004,19.530914,21.492004,21.04892,21.905914,21.762451,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,441.60962,8.363381e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18928,20575680.0,0.0,21.490173,19.520447,21.490173,21.046509,21.904633,21.761047,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,441.35675,8.35945e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18929,20575740.0,0.0,21.488373,19.50998,21.488373,21.044067,21.90335,21.759613,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,441.10504,8.355535e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18930,20575800.0,0.0,21.486542,19.499481,21.486572,21.041687,21.9021,21.758179,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,440.85446,8.35164e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18931,20575860.0,0.0,21.48471,19.489014,21.484741,21.039215,21.900818,21.756775,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,440.60275,8.347742e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18932,20575920.0,0.0,21.48291,19.478546,21.48291,21.036774,21.899536,21.75534,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,440.35046,8.3438235e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18933,20575980.0,0.0,21.48108,19.468079,21.48108,21.034363,21.898254,21.753906,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,440.09888,8.339911e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18934,20576040.0,0.0,21.479279,19.457642,21.479279,21.031952,21.897003,21.752502,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,439.84775,8.335999e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18935,20576100.0,0.0,21.477478,19.447205,21.477478,21.029541,21.895721,21.751099,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,439.59793,8.332111e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18936,20576160.0,0.0,21.475647,19.436768,21.475647,21.0271,21.89447,21.749664,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,439.3471,8.328223e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18937,20576220.0,0.0,21.473816,19.426361,21.473816,21.024689,21.893188,21.74826,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,439.0955,8.324309e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18938,20576280.0,0.0,21.472015,19.415985,21.472015,21.022247,21.891937,21.746826,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,438.84457,8.320403e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18939,20576340.0,0.0,21.470215,19.40564,21.470215,21.019867,21.890686,21.745422,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,438.5962,8.316535e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18940,20576400.0,0.0,21.468445,19.395325,21.468445,21.017487,21.889404,21.744019,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,438.34738,8.312659e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18941,20576460.0,0.0,21.466614,19.38501,21.466614,21.015045,21.888153,21.742615,18.299683,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,438.09738,8.30878e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18942,20576520.0,0.0,21.464813,19.374756,21.464813,21.012604,21.886871,21.74118,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,437.84677,8.304882e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18943,20576580.0,0.0,21.462982,19.364563,21.463013,21.010193,21.88562,21.739777,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,437.59647,8.300978e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18944,20576640.0,0.0,21.461212,19.35437,21.461212,21.007782,21.884369,21.738373,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,437.3473,8.297093e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18945,20576700.0,0.0,21.459412,19.344269,21.459412,21.005402,21.883118,21.736969,18.299683,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,437.0992,8.293225e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18946,20576760.0,0.0,21.457611,19.334167,21.457611,21.00296,21.881866,21.735565,18.299683,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,436.85,8.289357e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18947,20576820.0,0.0,21.45578,19.324158,21.45578,21.00055,21.880615,21.734161,18.299652,18.299652,18.299652,18.299652,0.0,0.032084335,0.032084335,0.049584795,25.0,18.300018,0.0,0.0,0.0,436.5967,8.2854e-06,0.0,80.16981,25.00122,0.08285606,30.000002,0.11375324,69.884,241.35545,88.55336,0.0,80.16981,0.113753475,0.0,76.81785,8.330017
18948,20576880.0,0.0,21.45398,19.314178,21.45401,20.998138,21.879364,21.732758,18.299652,18.299652,18.299652,18.299652,0.0,0.03208348,0.03208348,0.049583286,25.0,18.300018,0.0,0.0,0.0,436.3363,8.28128e-06,0.0,80.17034,25.004017,0.29643023,30.000002,0.11374994,69.585,241.35555,88.55405,0.0,80.17034,0.11375026,0.0,76.818375,8.330017
18949,20576940.0,0.0,21.45221,19.30426,21.45221,20.995758,21.878113,21.731354,18.299652,18.299652,18.299652,18.299652,0.0,0.032082673,0.032082673,0.04958187,25.0,18.300018,0.0,0.0,0.0,436.07635,8.2771785e-06,0.0,80.171265,25.006132,0.49923897,30.000002,0.11374685,69.30106,241.35565,88.55439,0.0,80.171265,0.113747224,0.0,76.8193,8.330017
18950,20577000.0,0.0,21.450409,19.294434,21.45044,20.993378,21.876862,21.72998,18.299652,18.299652,18.299652,18.299652,0.0,0.032081872,0.032081872,0.049580485,25.0,18.300018,0.0,0.0,0.0,435.8177,8.2731e-06,0.0,80.17257,25.007792,0.70204324,30.000002,0.11374379,69.01714,241.35579,88.55448,0.0,80.17257,0.11374424,0.0,76.82059,8.330017
18951,20577060.0,0.0,21.448608,19.284637,21.448608,20.990936,21.87561,21.728546,18.299652,18.299652,18.299652,18.299652,0.0,0.03208109,0.03208109,0.04957914,25.0,18.300018,0.0,0.0,0.0,435.5581,8.269025e-06,0.0,80.17425,25.009026,0.90483874,30.000002,0.11374078,68.73323,241.35594,88.554344,0.0,80.17425,0.113741316,0.0,76.82224,8.330017
18952,20577120.0,0.0,21.446808,19.274933,21.446808,20.988525,21.87436,21.727173,18.299652,18.299652,18.299652,18.299652,0.0,0.032080337,0.032080337,0.04957785,25.0,18.300018,0.0,0.0,0.0,435.29816,8.264932e-06,0.0,80.176285,25.009888,1.107633,30.000002,0.113737874,68.44931,241.35611,88.55403,0.0,80.176285,0.11373854,0.0,76.82424,8.330017
18953,20577180.0,0.0,21.445007,19.26529,21.445038,20.986115,21.873138,21.725769,18.299652,18.299652,18.299652,18.299652,0.0,0.03207963,0.03207963,0.04957664,25.0,18.300018,0.0,0.0,0.0,435.03946,8.2608585e-06,0.0,80.17866,25.010437,1.3104271,30.000002,0.11373511,68.165405,241.3563,88.55358,0.0,80.17866,0.1137359,0.0,76.82655,8.330017
18954,20577240.0,0.0,21.443237,19.255707,21.443237,20.983734,21.871887,21.724365,18.299652,18.299652,18.299652,18.299652,0.0,0.032078966,0.032078966,0.049575515,25.0,18.300018,0.0,0.0,0.0,434.78232,8.256811e-06,0.0,80.18133,25.010742,1.5132153,30.000002,0.11373249,67.8815,241.35648,88.55305,0.0,80.18133,0.11373344,0.0,76.829155,8.330017
18955,20577300.0,0.0,21.441437,19.246216,21.441467,20.981354,21.870667,21.722992,18.299652,18.299652,18.299652,18.299652,0.0,0.032078363,0.032078363,0.04957449,25.0,18.300018,0.0,0.0,0.0,434.52686,8.252793e-06,0.0,80.18435,25.010721,1.7159681,30.000002,0.11373001,67.59765,241.35664,88.55238,0.0,80.18435,0.113731205,0.0,76.8321,8.330017
18956,20577360.0,0.0,21.439636,19.236786,21.439667,20.978943,21.869415,21.721588,18.299652,18.299652,18.299652,18.299652,0.0,0.032077797,0.032077797,0.049573526,25.0,18.300018,0.0,0.0,0.0,434.27118,8.248785e-06,0.0,80.18759,25.010576,1.9187394,30.000002,0.11372762,67.31377,241.35683,88.55168,0.0,80.18759,0.11372911,0.0,76.83524,8.330017
18957,20577420.0,0.0,21.437836,19.227478,21.437897,20.976532,21.868164,21.720184,18.299652,18.299652,18.299652,18.299652,0.0,0.032077275,0.032077275,0.049572647,25.0,18.300018,0.0,0.0,0.0,434.0152,8.244768e-06,0.0,80.19108,25.010292,2.1215017,30.000002,0.11372535,67.0299,241.357,88.55096,0.0,80.19108,0.1137272,0.0,76.83862,8.330017
18958,20577480.0,0.0,21.436066,19.218231,21.436096,20.974152,21.866943,21.718811,18.299652,18.299652,18.299652,18.299652,0.0,0.032076813,0.032076813,0.049571868,25.0,18.300018,0.0,0.0,0.0,433.75992,8.240758e-06,0.0,80.19482,25.009855,2.3242052,30.000002,0.11372321,66.74612,241.35716,88.55021,0.0,80.19482,0.1137255,0.0,76.842255,8.330017
18959,20577540.0,0.0,21.434265,19.209076,21.434326,20.971771,21.865723,21.717407,18.299652,18.299652,18.299652,18.299652,0.0,0.03207642,0.03207642,0.049571205,25.0,18.300018,0.0,0.0,0.0,433.50745,8.236791e-06,0.0,80.19881,25.009314,2.526911,30.000002,0.11372124,66.462326,241.35732,88.54947,0.0,80.19881,0.113724045,0.0,76.84611,8.330017
18960,20577600.0,0.0,21.432495,19.200012,21.432587,20.969421,21.864502,21.716034,18.299652,18.299652,18.299652,18.299652,0.0,0.0320761,0.0320761,0.049570676,25.0,18.300018,0.0,0.0,0.0,433.2575,8.23287e-06,0.0,80.20307,25.008722,2.729572,30.000002,0.11372027,66.178604,241.35744,88.54878,0.0,80.20307,0.113722876,0.0,76.85023,8.330017
18961,20577660.0,0.0,21.430695,19.190979,21.430786,20.967041,21.86325,21.71466,18.299652,18.299652,18.299652,18.299652,0.0,0.032075766,0.032075766,0.049570106,25.0,18.300018,0.0,0.0,0.0,433.00558,8.228927e-06,0.0,80.2073,25.008163,2.9322364,30.000002,0.1137173,65.894875,241.35757,88.548096,0.0,80.2073,0.11372165,0.0,76.85431,8.330017
18962,20577720.0,0.0,21.428925,19.181976,21.429047,20.964691,21.86203,21.713287,18.299652,18.299652,18.299652,18.299652,0.0,0.03207546,0.03207546,0.049569596,25.0,18.300018,0.0,0.0,0.0,432.7543,8.224984e-06,0.0,80.211716,25.007633,3.1348467,30.000002,0.11371518,65.61121,241.3577,88.54746,0.0,80.211716,0.113720514,0.0,76.858574,8.330017
18963,20577780.0,0.0,21.427155,19.172943,21.427277,20.962341,21.86081,21.711914,18.299652,18.299652,18.299652,18.299652,0.0,0.032075208,0.032075208,0.04956917,25.0,18.300018,0.0,0.0,0.0,432.50455,8.221068e-06,0.0,80.21636,25.007116,3.337376,30.000002,0.11371392,65.327675,241.35779,88.54689,0.0,80.21636,0.11371958,0.0,76.86305,8.330017
18964,20577840.0,0.0,21.425354,19.16388,21.425537,20.959991,21.859589,21.71054,18.299652,18.299652,18.299652,18.299652,0.0,0.032074943,0.032074943,0.049568716,25.0,18.300018,0.0,0.0,0.0,432.25427,8.217146e-06,0.0,80.22097,25.006628,3.5399117,30.000002,0.11371045,65.04412,241.3579,88.54632,0.0,80.22097,0.11371861,0.0,76.8675,8.330017
18965,20577900.0,0.0,21.423584,19.154846,21.423798,20.957672,21.858368,21.709167,18.299652,18.299652,18.299652,18.299652,0.0,0.032074686,0.032074686,0.049568288,25.0,18.300018,0.0,0.0,0.0,432.00464,8.213229e-06,0.0,80.225746,25.0062,3.742351,30.000002,0.11370766,64.76071,241.358,88.54579,0.0,80.225746,0.11371766,0.0,76.8721,8.330017
18966,20577960.0,0.0,21.421783,19.145813,21.422028,20.955322,21.857147,21.707825,18.299652,18.299652,18.299652,18.299652,0.0,0.032074425,0.032074425,0.049567845,25.0,18.300018,0.0,0.0,0.0,431.75305,8.209294e-06,0.0,80.2306,25.005836,3.9447188,30.000002,0.11370441,64.477394,241.3581,88.5453,0.0,80.2306,0.11371671,0.0,76.87678,8.330017
18967,20578020.0,0.0,21.419983,19.13675,21.420288,20.953003,21.855896,21.706451,18.299652,18.299652,18.299652,18.299652,0.0,0.03207418,0.03207418,0.04956742,25.0,18.300018,0.0,0.0,0.0,431.50076,8.205339e-06,0.0,80.23557,25.005505,4.146989,30.000002,0.11370073,64.194214,241.35818,88.54484,0.0,80.23557,0.113715775,0.0,76.88156,8.330017
18968,20578080.0,0.0,21.418182,19.127716,21.418549,20.950684,21.854675,21.705078,18.299652,18.299652,18.299652,18.299652,0.0,0.032073945,0.032073945,0.04956703,25.0,18.300018,0.0,0.0,0.0,431.2486,8.201384e-06,0.0,80.24069,25.00518,4.349131,30.000002,0.1136966,63.911217,241.35826,88.5444,0.0,80.24069,0.113714926,0.0,76.8865,8.330017
